Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2024-12-09 03:24:00,47.0,223.4447,3666,-3.299999999999997,4.7,4.599999999999998,609.9591,972
2024-12-09 03:27:00,46.8,223.6907,3666,-3.1999999999999993,4.8,4.5,600.106,972
2024-12-09 03:30:00,46.4,215.6973,3666,-3.3000000000000007,4.8,4.5,593.638,969
2024-12-09 03:33:00,46.2,208.4418,3666,-3.1999999999999993,4.8,4.5,592.5576,969
2024-12-09 03:36:00,46.2,221.6001,3666,-3.3000000000000007,4.699999999999999,4.5,589.0484,980
2024-12-09 03:39:00,45.8,228.1178,3666,-3.1000000000000014,4.699999999999999,4.400000000000002,586.9828,696
2024-12-09 03:42:00,45.6,231.3151,3666,-3.1999999999999993,4.6,4.399999999999999,582.3522,982
2024-12-09 03:45:00,46.0,220.0014,3666,-3.1999999999999993,4.699999999999999,4.5,587.494,695
2024-12-09 03:48:00,47.0,225.0434,3666,-3.3000000000000007,4.5,4.600000000000001,593.4811,695
2024-12-09 03:51:00,46.8,218.2798,3667,-3.3999999999999986,4.6,4.599999999999998,593.7823,974
2024-12-09 03:54:00,47.6,235.3732,3667,-3.3999999999999986,4.6,4.800000000000001,608.0993,699
2024-12-09 03:57:00,47.0,223.3218,3667,-3.299999999999997,4.8999999999999995,4.599999999999998,599.0904,972
2024-12-09 04:00:00,47.2,219.7555,3667,-3.3999999999999986,4.8999999999999995,4.800000000000001,603.55,974
2024-12-09 04:03:00,48.2,225.5353,3667,-3.5,4.6,4.800000000000001,607.8362,973
2024-12-09 04:06:00,47.6,227.5029,3667,-3.3999999999999986,4.799999999999999,4.699999999999999,609.7119,586
2024-12-09 04:09:00,47.2,234.7584,3667,-3.3000000000000007,4.999999999999999,4.600000000000001,610.5584,653
2024-12-09 04:12:00,47.2,228.3637,3667,-3.5,4.8,4.700000000000003,609.3658,586
2024-12-09 04:15:00,47.2,221.2312,3667,-3.400000000000002,4.8999999999999995,4.700000000000003,604.475,974
2024-12-09 04:18:00,48.2,217.6649,3667,-3.400000000000002,4.6,4.800000000000001,612.4574,973
2024-12-09 04:21:00,46.6,222.5839,3667,-3.3000000000000007,4.8999999999999995,4.700000000000003,598.1875,972
2024-12-09 04:24:00,45.8,220.9852,3667,-3.200000000000003,5.0,4.5,580.2504,1031
2024-12-09 04:27:00,45.4,217.173,3667,-3.200000000000003,4.699999999999999,4.400000000000002,572.3041,969
2024-12-09 04:30:00,45.0,205.4904,3667,-3.200000000000003,4.699999999999999,4.400000000000002,565.4357,969
2024-12-09 04:33:00,45.0,204.7526,3667,-3.1999999999999993,4.699999999999999,4.5,568.8406,969
2024-12-09 04:36:00,44.8,220.3704,3667,-3.1999999999999993,4.6,4.399999999999999,561.899,975
2024-12-09 04:39:00,44.2,218.8947,3667,-3.1999999999999993,4.6,4.400000000000002,554.0948,975
2024-12-09 04:42:00,45.4,220.3704,3667,-3.3000000000000007,4.4,4.5,566.3259,975
2024-12-09 04:45:00,46.2,233.1597,3667,-3.3000000000000007,4.4,4.600000000000001,581.4767,699
2024-12-09 04:48:00,46.4,239.4314,3667,-3.3000000000000007,4.5,4.5,581.1191,699
2024-12-09 04:51:00,46.0,233.1597,3668,-3.299999999999997,4.7,4.599999999999998,573.0144,980
2024-12-09 04:54:00,46.0,208.5648,3668,-3.3999999999999986,4.6,4.599999999999998,567.2181,969
2024-12-09 04:57:00,45.4,205.4904,3668,-3.299999999999997,4.8,4.5,568.3884,969
2024-12-09 05:00:00,45.2,222.5839,3668,-3.1999999999999993,4.8,4.5,569.5793,983
2024-12-09 05:03:00,44.6,209.1797,3668,-3.099999999999998,4.8999999999999995,4.399999999999999,560.1736,969
2024-12-09 05:06:00,44.8,210.9013,3668,-3.1999999999999993,4.8,4.399999999999999,563.8554,969
2024-12-09 05:09:00,45.8,219.6325,3668,-3.1999999999999993,4.6,4.5,569.1127,975
2024-12-09 05:12:00,45.8,232.4219,3668,-3.299999999999997,4.5,4.599999999999998,573.0592,699
2024-12-09 05:15:00,45.8,244.2274,3668,-3.3000000000000007,4.6,4.600000000000001,573.3948,704
2024-12-09 05:18:00,46.8,244.7193,3668,-3.5,4.5,4.800000000000001,591.2012,706
2024-12-09 05:21:00,48.6,245.9491,3668,-3.6000000000000014,4.3,5.0,612.4866,737
2024-12-09 05:24:00,48.5,252.8356,3668,-3.6000000000000014,4.6,5.0,611.7191,724
2024-12-09 05:27:00,48.4,242.5058,3668,-3.6000000000000014,4.699999999999999,4.899999999999999,608.6517,707
2024-12-09 05:30:00,48.7,241.522,3668,-3.6000000000000014,4.699999999999999,5.0,609.8,707
2024-12-09 05:33:00,48.9,245.3342,3668,-3.5,4.6,4.899999999999999,616.3503,707
2024-12-09 05:36:00,48.8,254.1884,3668,-3.599999999999998,4.6,4.899999999999999,614.2432,724
2024-12-09 05:39:00,48.5,249.1464,3668,-3.5,4.6,4.899999999999999,614.4578,703
2024-12-09 05:42:00,49.2,251.114,3668,-3.599999999999998,4.5,5.099999999999998,622.7947,737
2024-12-09 05:45:00,49.1,247.0558,3668,-3.599999999999998,4.4,5.0,614.7031,737
2024-12-09 05:48:00,48.7,273.8643,3668,-3.599999999999998,4.5,4.899999999999999,623.7045,741
2024-12-09 05:51:00,50.1,274.7251,3669,-3.6999999999999993,4.300000000000001,5.099999999999998,636.6926,719
2024-12-09 05:54:00,50.7,264.8871,3669,-3.799999999999997,4.4,5.199999999999999,639.7875,720
2024-12-09 05:57:00,51.3,255.2951,3669,-3.6999999999999993,4.300000000000001,5.199999999999999,644.5969,737
2024-12-09 06:00:00,50.7,255.91,3669,-3.6999999999999993,4.5,5.100000000000001,639.5268,724
2024-12-09 06:03:00,49.4,244.5963,3669,-3.6000000000000014,4.800000000000001,4.900000000000002,622.8563,709
2024-12-09 06:06:00,48.6,234.8814,3669,-3.5,4.6000000000000005,4.900000000000002,609.5206,706
2024-12-09 06:09:00,48.2,231.1921,3669,-3.3999999999999986,4.500000000000001,4.800000000000001,603.6884,694
2024-12-09 06:12:00,47.6,224.9204,3669,-3.3999999999999986,4.6000000000000005,4.699999999999999,590.6463,973
2024-12-09 06:15:00,47.4,231.1921,3669,-3.400000000000002,4.4,4.699999999999999,591.3046,694
2024-12-09 06:18:00,46.2,242.1369,3669,-3.3000000000000007,4.6000000000000005,4.600000000000001,579.8347,699
2024-12-09 06:21:00,46.4,244.5963,3669,-3.400000000000002,4.4,4.699999999999999,584.6763,705
2024-12-09 06:24:00,46.6,247.6707,3669,-3.3000000000000007,4.300000000000001,4.699999999999999,586.5105,705
2024-12-09 06:27:00,46.7,245.8261,3669,-3.400000000000002,4.199999999999999,4.699999999999999,586.7563,733
2024-12-09 06:30:00,47.0,251.4829,3669,-3.5,4.1,4.699999999999999,591.438,733
2024-12-09 06:33:00,46.8,268.5764,3669,-3.3000000000000007,4.299999999999999,4.699999999999999,594.2151,742
2024-12-09 06:36:00,47.2,250.991,3669,-3.400000000000002,4.300000000000001,4.699999999999999,591.7133,705
2024-12-09 06:39:00,47.8,254.0654,3669,-3.5,4.200000000000001,4.800000000000001,600.3985,735
2024-12-09 06:42:00,48.0,253.8194,3669,-3.400000000000002,4.300000000000001,4.800000000000001,605.4749,731
2024-12-09 06:45:00,48.1,276.5697,3669,-3.5,4.300000000000001,4.899999999999999,619.4178,740
2024-12-09 06:48:00,49.0,264.3953,3669,-3.6000000000000014,4.200000000000001,5.0,617.7631,735
2024-12-09 06:51:00,49.7,255.6641,3670,-3.6000000000000014,4.2,5.0,621.2619,737
2024-12-09 06:54:00,49.5,252.2208,3670,-3.5,4.4,5.0,628.1887,737
2024-12-09 06:57:00,49.0,258.1235,3670,-3.5,4.6000000000000005,4.900000000000002,623.7242,703
2024-12-09 07:00:00,49.1,250.7451,3670,-3.5,4.6000000000000005,4.900000000000002,619.4658,703
2024-12-09 07:03:00,49.5,254.4343,3670,-3.6999999999999993,4.4,5.100000000000001,627.5806,737
2024-12-09 07:06:00,50.3,257.7546,3670,-3.8000000000000007,4.4,5.100000000000001,637.7407,720
2024-12-09 07:09:00,49.4,245.4572,3670,-3.6999999999999993,4.7,5.0,624.4819,560
2024-12-09 07:12:00,49.5,244.7193,3670,-3.6999999999999993,4.5,5.0,625.6069,707
2024-12-09 07:15:00,49.4,242.8747,3670,-3.599999999999998,4.6,4.899999999999999,621.1595,707
2024-12-09 07:18:00,50.9,276.2008,3670,-3.8000000000000007,4.3,5.199999999999999,649.2339,1077
2024-12-09 07:21:00,52.9,338.3029,3670,-3.8999999999999986,4.2,5.300000000000001,669.2101,1222
2024-12-09 07:24:00,53.9,305.4688,3670,-4.0,4.2,5.599999999999998,720.0892,1099
2024-12-09 07:27:00,59.9,313.5851,3670,-4.5,4.5,6.199999999999999,803.6727,1425
2024-12-09 07:30:00,59.5,276.9387,3670,-4.5,4.8,6.199999999999999,755.8833,1814
2024-12-09 07:33:00,56.8,289.851,3670,-4.200000000000003,4.8999999999999995,5.800000000000001,753.5278,1102
2024-12-09 07:36:00,57.2,277.1846,3670,-4.199999999999999,4.799999999999999,5.800000000000001,746.2655,1749
2024-12-09 07:39:00,55.6,256.4019,3670,-4.099999999999998,4.999999999999999,5.699999999999999,725.3493,1758
2024-12-09 07:42:00,54.2,251.114,3670,-4.0,5.1,5.5,709.3373,1738
2024-12-09 07:45:00,55.8,285.7928,3670,-4.100000000000001,4.6,5.699999999999999,731.2657,1102
2024-12-09 07:48:00,57.2,312.9702,3670,-4.300000000000001,4.4,5.900000000000002,752.7632,1119
2024-12-09 07:51:00,61.5,320.8406,3671,-4.600000000000001,4.500000000000001,6.300000000000001,851.5495,1425
2024-12-09 07:54:00,63.5,315.9216,3671,-4.699999999999999,4.699999999999999,6.5,872.2891,1425
2024-12-09 07:57:00,66.5,350.6004,3671,-4.899999999999999,4.3999999999999995,6.899999999999999,943.824,1181
2024-12-09 08:00:00,70.0,336.2124,3671,-5.100000000000001,5.000000000000001,7.0,1007.374,1916
2024-12-09 08:03:00,69.4,347.4031,3671,-5.100000000000001,4.9,7.100000000000001,1002.12,1923
2024-12-09 08:06:00,75.8,383.9265,3671,-5.5,4.6000000000000005,7.599999999999998,1109.651,1908
2024-12-09 08:09:00,79.0,383.5576,3671,-5.699999999999999,4.700000000000001,7.900000000000002,1194.415,1904
2024-12-09 08:12:00,80.0,378.8846,3671,-5.899999999999999,4.800000000000001,8.0,1217.188,1902
2024-12-09 08:15:00,78.0,344.5746,3671,-5.600000000000001,5.2,7.900000000000002,1177.326,1906
2024-12-09 08:18:00,72.8,332.2772,3671,-5.399999999999999,5.1000000000000005,7.300000000000001,1073.845,1914
2024-12-09 08:21:00,73.4,353.0599,3671,-5.399999999999999,4.800000000000001,7.399999999999999,1101.964,1909
2024-12-09 08:24:00,75.6,355.3964,3671,-5.399999999999999,4.9,7.5,1126.335,1909
2024-12-09 08:27:00,76.2,355.6424,3671,-5.5,5.0,7.600000000000001,1140.065,1909
2024-12-09 08:30:00,76.8,364.0046,3671,-5.700000000000003,5.0,7.700000000000003,1147.683,1910
2024-12-09 08:33:00,80.9,377.0399,3671,-5.5,4.6000000000000005,8.3,1294.434,1908
2024-12-09 08:36:00,80.8,355.0275,3671,-5.800000000000001,5.300000000000001,8.3,1309.203,1907
2024-12-09 08:39:00,78.2,314.077,3671,-6.100000000000001,5.3999999999999995,7.399999999999999,887.6016,1885
2024-12-09 08:42:00,61.9,270.544,3671,-4.800000000000001,5.200000000000001,6.400000000000002,832.8179,1444
2024-12-09 08:45:00,60.3,280.013,3671,-4.299999999999997,5.000000000000001,6.0,813.5737,1814
2024-12-09 08:48:00,61.9,284.932,3671,-4.599999999999998,5.199999999999999,6.299999999999997,845.9158,1783
2024-12-09 08:51:00,62.3,277.1846,3672,-4.699999999999999,5.1,6.400000000000002,853.4994,1444
2024-12-09 08:54:00,60.9,266.8547,3672,-4.5,5.3,6.199999999999999,829.1338,1844
2024-12-09 08:57:00,59.4,251.114,3672,-4.400000000000002,5.499999999999999,6.0,804.9454,1852
2024-12-09 09:00:00,59.4,257.0168,3672,-4.5,5.3999999999999995,6.100000000000001,794.5402,1700
2024-12-09 09:03:00,59.8,286.1617,3672,-4.400000000000002,5.299999999999999,6.200000000000003,797.0964,1783
2024-12-09 09:06:00,59.2,283.3333,3672,-4.400000000000002,5.0,6.100000000000001,800.6414,1814
2024-12-09 09:09:00,58.0,252.3438,3672,-4.399999999999999,5.3999999999999995,6.199999999999999,793.547,1852
2024-12-09 09:12:00,57.2,240.5382,3672,-4.300000000000001,5.5,5.899999999999999,758.3208,1727
2024-12-09 09:15:00,56.9,239.1855,3672,-4.199999999999999,5.5,5.800000000000001,750.0792,1722
2024-12-09 09:18:00,56.0,240.6612,3672,-4.199999999999999,5.3999999999999995,5.800000000000001,740.3975,1722
2024-12-09 09:21:00,56.2,241.645,3672,-4.100000000000001,5.3999999999999995,5.699999999999999,745.032,1729
2024-12-09 09:24:00,56.0,244.5963,3672,-4.099999999999998,5.500000000000001,5.699999999999999,740.0195,1724
2024-12-09 09:27:00,56.0,248.2856,3672,-4.199999999999999,5.500000000000001,5.699999999999999,744.4916,1724
2024-12-09 09:30:00,56.0,237.9557,3672,-4.300000000000001,5.500000000000001,5.800000000000001,737.4524,1727
2024-12-09 09:33:00,56.2,265.8709,3672,-4.199999999999999,5.200000000000001,5.800000000000001,732.1856,1850
2024-12-09 09:36:00,56.8,276.2008,3672,-4.199999999999999,4.8999999999999995,5.899999999999999,745.6375,1749
2024-12-09 09:39:00,57.8,275.9549,3672,-4.400000000000002,4.999999999999999,6.100000000000001,762.9045,1759
2024-12-09 09:42:00,58.2,263.0425,3672,-4.399999999999999,5.199999999999999,6.0,767.0772,1845
2024-12-09 09:45:00,58.0,260.829,3672,-4.399999999999999,5.300000000000001,6.0,764.7007,1845
2024-12-09 09:48:00,58.0,259.7222,3672,-4.399999999999999,5.300000000000001,6.0,763.6229,1845
2024-12-09 09:51:00,58.5,265.748,3673,-4.399999999999999,5.200000000000001,6.100000000000001,775.3995,1845
2024-12-09 09:54:00,58.5,265.0101,3673,-4.5,5.300000000000001,6.100000000000001,774.3146,1844
2024-12-09 09:57:00,58.8,266.7318,3673,-4.5,5.300000000000001,6.100000000000001,777.1661,1844
2024-12-09 10:00:00,58.3,268.9453,3673,-4.399999999999999,5.199999999999999,6.0,773.3932,1845
2024-12-09 10:03:00,58.3,258.8614,3673,-4.399999999999999,5.299999999999999,6.0,771.8849,1852
2024-12-09 10:06:00,58.2,257.2627,3673,-4.299999999999997,5.3,6.0,770.7567,1852
2024-12-09 10:09:00,58.2,265.2561,3673,-4.399999999999999,5.3,6.0,773.1777,1845
2024-12-09 10:12:00,58.2,263.9034,3673,-4.300000000000001,5.199999999999999,6.0,765.6106,1845
2024-12-09 10:15:00,57.5,266.7318,3673,-4.199999999999999,5.0,5.899999999999999,767.7445,1763
2024-12-09 10:18:00,57.8,265.2561,3673,-4.300000000000001,5.1,5.800000000000001,765.0014,1845
2024-12-09 10:21:00,58.4,270.175,3673,-4.199999999999999,5.0,5.799999999999997,780.598,1763
2024-12-09 10:24:00,59.4,274.8481,3673,-4.400000000000002,5.0,6.100000000000001,812.0682,1814
2024-12-09 10:27:00,60.7,276.9387,3673,-4.400000000000002,4.9,6.100000000000001,821.7726,1814
2024-12-09 10:30:00,60.9,274.7251,3673,-4.600000000000001,5.0,6.100000000000001,826.8795,1782
2024-12-09 10:33:00,60.8,271.2818,3673,-4.400000000000002,5.1,6.0,827.3484,1764
2024-12-09 10:36:00,60.3,263.6574,3673,-4.300000000000001,5.199999999999999,6.0,820.1324,1845
2024-12-09 10:39:00,60.2,261.4438,3673,-4.300000000000001,5.299999999999999,5.900000000000002,820.3671,1845
2024-12-09 10:42:00,60.4,262.7966,3673,-4.300000000000001,5.199999999999999,5.899999999999999,820.857,1845
2024-12-09 10:45:00,60.3,264.5182,3673,-4.399999999999999,5.1,6.0,821.0642,1845
2024-12-09 10:48:00,60.2,260.706,3673,-4.299999999999997,5.199999999999999,5.899999999999999,820.7039,1845
2024-12-09 10:51:00,59.9,253.3275,3674,-4.299999999999997,5.199999999999999,5.899999999999999,817.4084,1726
2024-12-09 10:54:00,61.3,264.3953,3674,-4.400000000000002,5.199999999999999,6.0,841.5181,1845
2024-12-09 10:57:00,61.3,264.8871,3674,-4.399999999999999,5.199999999999999,6.0,842.0028,1845
2024-12-09 11:00:00,63.1,275.463,3674,-4.5,5.1,6.099999999999998,857.509,1782
2024-12-09 11:03:00,63.7,280.013,3674,-4.5,5.199999999999999,6.200000000000003,904.0415,1782
2024-12-09 11:06:00,64.7,286.6537,3674,-4.700000000000003,5.1,6.400000000000002,916.9791,1824
2024-12-09 11:09:00,65.5,275.0941,3674,-4.699999999999999,5.199999999999999,6.5,906.2632,1872
2024-12-09 11:12:00,65.1,284.0712,3674,-4.699999999999999,5.1,6.399999999999999,912.8322,1444
2024-12-09 11:15:00,66.7,295.1389,3674,-4.800000000000001,5.1,6.600000000000001,947.8672,1824
2024-12-09 11:18:00,67.3,290.3429,3674,-4.800000000000001,5.1,6.599999999999998,954.521,1824
2024-12-09 11:21:00,66.9,288.4983,3674,-4.700000000000003,5.1,6.5,955.7441,1824
2024-12-09 11:24:00,66.5,274.7251,3674,-4.699999999999999,5.299999999999999,6.399999999999999,942.314,1872
2024-12-09 11:27:00,66.9,283.0874,3674,-4.699999999999999,5.199999999999999,6.5,950.5231,1872
2024-12-09 11:30:00,66.9,281.7347,3674,-4.799999999999997,5.199999999999999,6.5,950.6913,1872
2024-12-09 11:33:00,67.9,288.4983,3674,-4.800000000000001,5.300000000000001,6.600000000000001,970.2226,1824
2024-12-09 11:36:00,69.5,291.9416,3674,-4.899999999999999,5.300000000000001,6.699999999999999,997.1596,1454
2024-12-09 11:39:00,68.9,272.3886,3674,-5.0,5.500000000000001,6.699999999999999,992.0644,1856
2024-12-09 11:42:00,67.3,264.6412,3674,-4.699999999999999,5.499999999999999,6.399999999999999,966.6755,1873
2024-12-09 11:45:00,66.7,263.0425,3674,-4.699999999999999,5.6000000000000005,6.399999999999999,958.0405,1873
2024-12-09 11:48:00,66.5,260.0912,3674,-4.599999999999998,5.500000000000001,6.399999999999999,952.9889,1873
2024-12-09 11:51:00,66.1,260.952,3675,-4.600000000000001,5.6000000000000005,6.199999999999999,948.9852,1873
2024-12-09 11:54:00,66.1,260.3371,3675,-4.699999999999999,5.6000000000000005,6.300000000000001,944.0347,1873
2024-12-09 11:57:00,66.3,266.4858,3675,-4.600000000000001,5.500000000000001,6.300000000000001,949.4217,1869
2024-12-09 12:00:00,65.9,254.5573,3675,-4.600000000000001,5.500000000000001,6.300000000000001,941.2611,1873
2024-12-09 12:03:00,65.9,263.7804,3675,-4.599999999999998,5.6000000000000005,6.199999999999999,944.7995,1873
2024-12-09 12:06:00,66.7,268.6994,3675,-4.599999999999998,5.5,6.300000000000001,954.7098,1869
2024-12-09 12:09:00,66.5,260.583,3675,-4.599999999999998,5.5,6.300000000000001,952.7457,1873
2024-12-09 12:12:00,66.3,266.7318,3675,-4.599999999999998,5.5,6.400000000000002,956.4437,1869
2024-12-09 12:15:00,66.1,260.583,3675,-4.5,5.6,6.200000000000003,949.8029,1873
2024-12-09 12:18:00,66.1,261.9358,3675,-4.699999999999999,5.5,6.400000000000002,950.3668,1873
2024-12-09 12:21:00,66.5,264.2723,3675,-4.600000000000001,5.5,6.299999999999997,951.3681,1873
2024-12-09 12:24:00,66.5,269.5602,3675,-4.600000000000001,5.300000000000001,6.299999999999997,953.8815,1869
2024-12-09 12:27:00,66.7,267.5926,3675,-4.699999999999999,5.300000000000001,6.399999999999999,955.5729,1869
2024-12-09 12:30:00,66.5,264.0263,3675,-4.5,5.5,6.299999999999997,954.5025,1869
2024-12-09 12:33:00,67.5,271.8967,3675,-4.699999999999999,5.4,6.399999999999999,967.8618,1872
2024-12-09 12:36:00,67.5,268.6994,3675,-4.600000000000001,5.4,6.400000000000002,975.8835,1869
2024-12-09 12:39:00,70.1,270.421,3675,-5.0,5.6,6.699999999999996,1018.827,1856
2024-12-09 12:42:00,71.3,274.9711,3675,-4.800000000000001,5.6,6.699999999999999,1036.833,1871
2024-12-09 12:45:00,71.3,271.8967,3675,-5.0,5.6,6.800000000000001,1039.689,1856
2024-12-09 12:48:00,71.4,271.0359,3675,-4.899999999999999,5.799999999999999,6.699999999999999,1043.664,1871
2024-12-09 12:51:00,71.5,273.2494,3676,-4.900000000000002,5.699999999999999,6.700000000000003,1048.682,1871
2024-12-09 12:54:00,71.5,272.6346,3676,-5.100000000000001,5.6,6.800000000000004,1050.15,1856
2024-12-09 12:57:00,71.6,269.4372,3676,-4.900000000000002,5.699999999999999,6.800000000000004,1050.681,1871
2024-12-09 13:00:00,71.3,266.1169,3676,-4.799999999999997,5.699999999999999,6.699999999999996,1040.2,1871
2024-12-09 13:03:00,72.6,271.4048,3676,-4.899999999999999,5.5,6.899999999999999,1066.916,1871
2024-12-09 13:06:00,72.6,273.0035,3676,-5.099999999999998,5.699999999999999,6.799999999999997,1065.233,1856
2024-12-09 13:09:00,72.3,266.1169,3676,-5.0,5.699999999999999,6.800000000000001,1063.456,1856
2024-12-09 13:12:00,72.3,263.9034,3676,-5.0,5.9,6.800000000000001,1065.422,1332
2024-12-09 13:15:00,72.6,266.2399,3676,-4.899999999999999,5.9,6.800000000000001,1073.092,1332
2024-12-09 13:18:00,73.2,264.8871,3676,-5.0,6.0,6.900000000000002,1091.05,1332
2024-12-09 13:21:00,73.8,268.2075,3676,-5.199999999999999,5.9,6.9999999999999964,1096.489,1523
2024-12-09 13:24:00,75.2,271.6508,3676,-5.100000000000001,5.9,7.0,1132.035,1525
2024-12-09 13:27:00,76.4,272.5116,3676,-5.300000000000004,6.0,7.200000000000003,1143.096,1524
2024-12-09 13:30:00,76.0,265.8709,3676,-5.200000000000003,6.1,7.100000000000001,1139.554,1522
2024-12-09 13:33:00,75.6,264.5182,3676,-5.100000000000001,6.1,7.100000000000001,1130.972,1522
2024-12-09 13:36:00,76.0,270.0521,3676,-5.299999999999997,6.0,7.100000000000001,1139.403,1524
2024-12-09 13:39:00,76.2,271.1588,3676,-5.299999999999997,6.0,7.100000000000001,1146.316,1524
2024-12-09 13:42:00,76.0,269.1913,3676,-5.099999999999998,6.0,7.0000000000000036,1143.488,1522
2024-12-09 13:45:00,76.4,268.5764,3676,-5.199999999999999,6.0,7.199999999999999,1147.259,1522
2024-12-09 13:48:00,77.4,271.2818,3676,-5.300000000000001,6.0,7.199999999999999,1161.128,1524
2024-12-09 13:51:00,77.6,274.7251,3677,-5.199999999999999,6.1,7.199999999999999,1182.074,1524
2024-12-09 13:54:00,78.0,276.5697,3677,-5.400000000000002,5.9,7.300000000000001,1184.951,1524
2024-12-09 13:57:00,77.8,275.7089,3677,-5.5,6.1,7.400000000000002,1182.09,1517
2024-12-09 14:00:00,78.2,276.6927,3677,-5.400000000000002,6.1,7.5000000000000036,1189.319,1517
2024-12-09 14:03:00,78.9,280.013,3677,-5.400000000000002,6.199999999999999,7.5000000000000036,1188.527,1517
2024-12-09 14:06:00,77.8,276.0778,3677,-5.5,6.1,7.5,1185.765,1517
2024-12-09 14:09:00,78.2,270.421,3677,-5.599999999999998,6.199999999999999,7.4999999999999964,1184.038,1517
2024-12-09 14:12:00,78.2,278.7833,3677,-5.5,6.199999999999999,7.4999999999999964,1180.781,1517
2024-12-09 14:15:00,78.2,276.9387,3677,-5.599999999999998,6.199999999999999,7.5,1184.16,1243
2024-12-09 14:18:00,78.4,280.5049,3677,-5.5,6.1,7.600000000000001,1191.578,1517
2024-12-09 14:21:00,77.4,277.1846,3677,-5.5,6.199999999999999,7.399999999999999,1173.521,1517
2024-12-09 14:24:00,77.6,277.5535,3677,-5.5,6.1,7.5,1167.511,1517
2024-12-09 14:27:00,78.0,279.3981,3677,-5.5,6.0,7.5,1181.58,1480
2024-12-09 14:30:00,78.0,275.9549,3677,-5.5,6.199999999999999,7.600000000000001,1177.043,1517
2024-12-09 14:33:00,78.3,285.5469,3677,-5.5,6.199999999999999,7.600000000000001,1187.382,1479
2024-12-09 14:36:00,79.4,280.8738,3677,-5.600000000000001,6.199999999999999,7.600000000000001,1201.292,1243
2024-12-09 14:39:00,79.6,284.3171,3677,-5.699999999999999,6.199999999999999,7.699999999999999,1222.574,1242
2024-12-09 14:42:00,80.0,278.1684,3677,-5.600000000000001,6.299999999999999,7.700000000000003,1220.319,1517
2024-12-09 14:45:00,79.7,283.0874,3677,-5.600000000000001,6.3999999999999995,7.700000000000003,1214.905,1242
2024-12-09 14:48:00,79.0,267.9615,3677,-5.5,6.3999999999999995,7.5,1181.563,1239
2024-12-09 14:51:00,77.6,267.3466,3678,-5.5,6.299999999999999,7.4999999999999964,1167.386,1239
2024-12-09 14:54:00,76.2,264.6412,3678,-5.399999999999999,6.299999999999999,7.400000000000002,1139.493,1239
2024-12-09 14:57:00,74.0,254.8032,3678,-5.300000000000001,6.499999999999999,7.199999999999999,1097.346,1357
2024-12-09 15:00:00,73.6,263.6574,3678,-5.199999999999999,6.299999999999999,7.099999999999998,1085.624,1522
2024-12-09 15:03:00,73.4,261.3209,3678,-5.199999999999999,6.299999999999999,7.099999999999998,1083.701,1327
2024-12-09 15:06:00,74.0,261.3209,3678,-5.299999999999997,6.199999999999999,7.299999999999997,1093.078,1643
2024-12-09 15:09:00,74.0,264.2723,3678,-5.199999999999999,6.299999999999999,7.099999999999998,1095.377,1522
2024-12-09 15:12:00,75.8,277.5535,3678,-5.399999999999999,6.199999999999999,7.399999999999999,1146.168,1517
2024-12-09 15:15:00,78.4,282.1036,3678,-5.599999999999998,6.1,7.600000000000001,1185.343,1243
2024-12-09 15:18:00,78.8,279.89,3678,-5.5,6.4,7.600000000000001,1193.043,1517
2024-12-09 15:21:00,78.2,275.0941,3678,-5.5,6.4,7.599999999999998,1187.7,1517
2024-12-09 15:24:00,77.8,277.5535,3678,-5.5,6.4,7.5000000000000036,1183.408,1517
2024-12-09 15:27:00,77.4,268.0845,3678,-5.400000000000002,6.500000000000001,7.5000000000000036,1165.024,1239
2024-12-09 15:30:00,77.4,278.7833,3678,-5.5,6.199999999999999,7.5000000000000036,1168.537,1517
2024-12-09 15:33:00,77.6,274.4792,3678,-5.5,6.199999999999999,7.599999999999998,1167.334,1517
2024-12-09 15:36:00,77.2,269.9291,3678,-5.5,6.3999999999999995,7.5000000000000036,1165.863,1239
2024-12-09 15:39:00,77.0,274.7251,3678,-5.400000000000002,6.3999999999999995,7.5000000000000036,1157.56,1517
2024-12-09 15:42:00,76.8,264.2723,3678,-5.5,6.299999999999999,7.5000000000000036,1148.894,1239
2024-12-09 15:45:00,76.2,265.2561,3678,-5.300000000000001,6.299999999999999,7.400000000000002,1136.507,1239
2024-12-09 15:48:00,76.4,269.9291,3678,-5.400000000000002,6.299999999999999,7.400000000000002,1137.095,1239
2024-12-09 15:51:00,76.0,266.9777,3679,-5.400000000000002,6.299999999999999,7.300000000000001,1143.346,1239
2024-12-09 15:54:00,76.2,266.8547,3679,-5.5,6.299999999999999,7.399999999999999,1138.001,1239
2024-12-09 15:57:00,75.6,268.8223,3679,-5.399999999999999,6.300000000000001,7.399999999999999,1128.87,1239
2024-12-09 16:00:00,76.0,264.0263,3679,-5.399999999999999,6.299999999999999,7.399999999999999,1127.723,1239
2024-12-09 16:03:00,75.8,273.0035,3679,-5.399999999999999,6.199999999999999,7.399999999999999,1127.476,1517
2024-12-09 16:06:00,77.2,278.5373,3679,-5.5,6.199999999999999,7.5,1158.601,1517
2024-12-09 16:09:00,77.0,273.6183,3679,-5.399999999999999,6.3999999999999995,7.399999999999999,1150.901,1517
2024-12-09 16:12:00,77.2,273.1265,3679,-5.399999999999999,6.299999999999999,7.5,1157.65,1517
2024-12-09 16:15:00,76.4,272.3886,3679,-5.5,6.3999999999999995,7.399999999999999,1141.633,1517
2024-12-09 16:18:00,75.8,265.502,3679,-5.399999999999999,6.3999999999999995,7.299999999999997,1128.517,1239
2024-12-09 16:21:00,75.0,275.7089,3679,-5.299999999999997,6.299999999999999,7.299999999999997,1112.999,1518
2024-12-09 16:24:00,76.2,269.8062,3679,-5.5,6.299999999999999,7.399999999999999,1132.704,1517
2024-12-09 16:27:00,75.6,253.3275,3679,-5.5,6.199999999999999,7.399999999999999,1122.023,1642
2024-12-09 16:30:00,72.6,261.1979,3679,-5.199999999999999,6.3999999999999995,7.100000000000001,1069.928,1327
2024-12-09 16:33:00,72.6,253.9424,3679,-5.199999999999999,6.300000000000001,7.100000000000001,1076.356,1357
2024-12-09 16:36:00,73.9,269.1913,3679,-5.199999999999999,6.200000000000001,7.200000000000003,1115.901,1522
2024-12-09 16:39:00,74.4,261.3209,3679,-5.199999999999999,6.299999999999999,7.299999999999997,1099.493,1327
2024-12-09 16:42:00,73.9,268.5764,3679,-5.300000000000001,6.300000000000001,7.300000000000004,1108.737,1518
2024-12-09 16:45:00,75.8,272.6346,3679,-5.400000000000002,6.3999999999999995,7.399999999999999,1133.658,1517
2024-12-09 16:48:00,76.4,266.2399,3679,-5.5,6.4,7.5,1130.564,1239
2024-12-09 16:51:00,76.2,266.3629,3680,-5.400000000000002,6.6000000000000005,7.5,1133.212,1239
2024-12-09 16:54:00,77.4,264.0263,3680,-5.5,6.300000000000001,7.5,1161.199,1239
2024-12-09 16:57:00,77.2,272.2656,3680,-5.5,6.500000000000001,7.5,1166.919,1517
2024-12-09 17:00:00,78.2,273.6183,3680,-5.600000000000001,6.5,7.600000000000001,1175.661,1517
2024-12-09 17:03:00,76.2,254.5573,3680,-5.399999999999999,6.7,7.5,1142.308,1249
2024-12-09 17:06:00,75.6,262.6736,3680,-5.399999999999999,6.6000000000000005,7.399999999999999,1119.84,1239
2024-12-09 17:09:00,76.0,261.9358,3680,-5.399999999999999,6.4,7.299999999999997,1134.159,1239
2024-12-09 17:12:00,75.4,255.0492,3680,-5.299999999999997,6.5,7.299999999999997,1121.724,1357
2024-12-09 17:15:00,75.2,261.9358,3680,-5.300000000000001,6.6000000000000005,7.399999999999999,1116.911,1267
2024-12-09 17:18:00,75.6,266.8547,3680,-5.5,6.6000000000000005,7.399999999999999,1123.991,1239
2024-12-09 17:21:00,76.4,258.4925,3680,-5.399999999999999,6.4,7.5,1159.15,1239
2024-12-09 17:24:00,77.4,262.7966,3680,-5.399999999999999,6.5,7.5,1165.522,1239
2024-12-09 17:27:00,76.2,265.625,3680,-5.399999999999999,6.7,7.5,1148.532,1239
2024-12-09 17:30:00,76.2,256.6479,3680,-5.399999999999999,6.6,7.5,1134.529,1240
2024-12-09 17:33:00,76.6,257.5087,3680,-5.5,6.5,7.399999999999999,1122.246,1240
2024-12-09 17:36:00,75.0,265.1331,3680,-5.399999999999999,6.7,7.399999999999999,1126.816,1239
2024-12-09 17:39:00,76.4,256.8938,3680,-5.399999999999999,6.4,7.399999999999999,1139.981,1642
2024-12-09 17:42:00,76.6,253.3275,3680,-5.5,6.7,7.399999999999999,1149.347,1240
2024-12-09 17:45:00,76.0,264.0263,3680,-5.5,6.7,7.399999999999999,1134.804,1239
2024-12-09 17:48:00,76.0,251.7289,3680,-5.5,6.6,7.5,1131.642,1240
2024-12-09 17:51:00,74.0,240.9071,3681,-5.199999999999999,6.7,7.199999999999996,1095.986,1358
2024-12-09 17:54:00,71.5,250.7451,3681,-5.0,6.8,6.899999999999999,1041.962,1358
2024-12-09 17:57:00,70.1,248.2856,3681,-5.200000000000003,6.6,6.800000000000001,1010.138,1358
2024-12-09 18:00:00,73.2,252.9586,3681,-5.199999999999999,6.300000000000001,7.099999999999998,1067.741,1357
2024-12-09 18:03:00,71.9,259.4763,3681,-5.199999999999999,6.3999999999999995,7.199999999999999,1045.624,1327
2024-12-09 18:06:00,70.5,243.4896,3681,-5.0,6.2,6.899999999999999,1025.297,1633
2024-12-09 18:09:00,64.1,245.4572,3681,-4.599999999999998,6.0,6.199999999999999,887.41,1284
2024-12-09 18:12:00,65.1,238.6936,3681,-4.699999999999999,5.6000000000000005,6.399999999999999,899.9229,1618
2024-12-09 18:15:00,63.7,296.8605,3681,-4.400000000000002,6.4,6.400000000000002,901.4543,1532
2024-12-09 18:18:00,69.5,283.4563,3681,-4.100000000000001,5.9,5.800000000000001,1042.518,1576
2024-12-09 18:21:00,76.4,285.9158,3681,-4.699999999999999,6.300000000000001,6.699999999999999,1175.162,1306
2024-12-09 18:24:00,77.2,288.3753,3681,-4.899999999999999,6.300000000000001,6.899999999999999,1177.568,1513
2024-12-09 18:27:00,58.4,282.3495,3681,-4.099999999999998,5.5,5.5,851.2552,1780
2024-12-09 18:30:00,73.0,285.9158,3681,-4.699999999999999,6.1,6.599999999999998,1093.337,1838
2024-12-09 18:33:00,75.6,271.7737,3681,-5.0,6.5,7.100000000000001,1148.221,1338
2024-12-09 18:36:00,75.8,274.7251,3681,-5.100000000000001,6.6,7.100000000000001,1139.825,1507
2024-12-09 18:39:00,75.6,276.0778,3681,-5.100000000000001,6.4,7.100000000000001,1138.58,1507
2024-12-09 18:42:00,75.6,270.7899,3681,-4.900000000000002,6.6,7.0,1137.178,1338
2024-12-09 18:45:00,76.8,281.2428,3681,-5.0,6.5,7.099999999999998,1157.397,1507
2024-12-09 18:48:00,76.8,275.9549,3681,-5.0,6.6,7.099999999999998,1161.387,1507
2024-12-09 18:51:00,77.0,280.013,3682,-5.099999999999998,6.5,7.099999999999998,1163.65,1507
2024-12-09 18:54:00,76.8,272.0197,3682,-5.0,6.6,7.100000000000001,1159.564,1269
2024-12-09 18:57:00,76.6,281.1198,3682,-5.0,6.699999999999999,7.0,1158.654,1507
2024-12-09 19:00:00,68.1,280.013,3682,-4.199999999999999,6.0,6.5,981.6357,1718
2024-12-09 19:03:00,68.3,269.1913,3682,-4.0,5.8999999999999995,5.800000000000001,1011.513,1685
2024-12-09 19:06:00,73.2,272.3886,3682,-4.200000000000003,6.199999999999999,6.100000000000001,1087.676,1567
2024-12-09 19:09:00,72.6,271.2818,3682,-4.199999999999999,6.1,6.099999999999998,1086.756,1567
2024-12-09 19:12:00,72.0,264.5182,3682,-4.199999999999999,6.199999999999999,5.399999999999999,755.2079,1714
2024-12-09 19:15:00,68.1,264.0263,3682,-4.0,6.0,5.799999999999997,1001.477,1685
2024-12-09 19:18:00,70.6,265.502,3682,-4.0,6.6,5.899999999999999,1046.215,1655
2024-12-09 19:21:00,65.1,260.0912,3682,-3.8000000000000007,5.8999999999999995,5.5,947.7948,1670
2024-12-09 19:24:00,71.3,265.748,3682,-4.300000000000001,6.299999999999999,6.099999999999998,1061.396,1715
2024-12-09 19:27:00,60.5,258.3695,3682,-3.6999999999999993,5.6,5.5,828.2656,817
2024-12-09 19:30:00,70.0,260.583,3682,-4.300000000000001,6.3999999999999995,6.200000000000003,1024.915,1656
2024-12-09 19:33:00,69.3,254.0654,3682,-4.199999999999999,6.299999999999999,6.099999999999998,1016.415,1657
2024-12-09 19:36:00,61.7,241.645,3682,-3.8000000000000007,6.199999999999999,5.5,872.4237,1652
2024-12-09 19:39:00,71.0,270.0521,3682,-4.300000000000001,6.199999999999999,6.199999999999999,1044.439,1718
2024-12-09 19:42:00,61.9,276.3238,3682,-3.8999999999999986,5.5,5.799999999999997,886.6324,1770
2024-12-09 19:45:00,70.6,274.4792,3682,-4.299999999999997,6.1,6.199999999999999,1038.898,1718
2024-12-09 19:48:00,64.5,270.421,3682,-4.0,5.699999999999999,5.5,857.5803,1707
2024-12-09 19:51:00,69.5,270.667,3683,-4.199999999999999,6.1,6.100000000000001,1015.069,1718
2024-12-09 19:54:00,69.5,271.6508,3683,-4.199999999999999,5.8999999999999995,6.100000000000001,1014.733,1566
2024-12-09 19:57:00,61.5,266.3629,3683,-3.8000000000000007,5.5,5.600000000000001,878.2854,1771
2024-12-09 20:00:00,67.7,269.1913,3683,-4.100000000000001,6.1,5.900000000000002,1010.156,1569
2024-12-09 20:03:00,69.1,275.0941,3683,-4.200000000000003,6.0,6.100000000000001,1008.76,1718
2024-12-09 20:06:00,56.0,270.544,3683,-3.700000000000003,5.8,5.100000000000001,772.2101,817
2024-12-09 20:09:00,67.7,266.1169,3683,-4.199999999999999,6.199999999999999,6.0,998.3504,1715
2024-12-09 20:12:00,68.5,271.7737,3683,-4.199999999999999,6.1,6.099999999999998,995.8688,1718
2024-12-09 20:15:00,68.1,272.6346,3683,-4.199999999999999,6.0,6.0,990.9464,1566
2024-12-09 20:18:00,54.6,260.2141,3683,-3.6000000000000014,5.3,5.400000000000002,799.0984,800
2024-12-09 20:21:00,68.5,273.6183,3683,-4.300000000000001,6.3,6.300000000000001,1015.532,1718
2024-12-09 20:24:00,61.1,271.6508,3683,-4.100000000000001,5.8,5.600000000000001,772.8651,1774
2024-12-09 20:27:00,66.5,268.9453,3683,-4.199999999999999,6.1,6.0,932.0737,1718
2024-12-09 20:30:00,68.1,260.0912,3683,-4.100000000000001,6.3,6.100000000000001,985.6111,1651
2024-12-09 20:33:00,62.5,265.0101,3683,-3.8000000000000007,5.8,5.700000000000003,838.0721,164
2024-12-09 20:36:00,68.9,266.7318,3683,-4.199999999999999,5.8999999999999995,6.100000000000001,1000.546,1566
2024-12-09 20:39:00,69.1,265.8709,3683,-4.300000000000001,6.199999999999999,6.100000000000001,1006.589,1715
2024-12-09 20:42:00,68.9,281.1198,3683,-4.299999999999997,5.6,6.099999999999998,1007.308,1803
2024-12-09 20:45:00,69.1,271.4048,3683,-4.300000000000001,6.0,6.0,1006.972,1718
2024-12-09 20:48:00,69.5,262.5506,3683,-4.300000000000001,6.1,6.100000000000001,1013.942,1715
2024-12-09 20:51:00,69.3,269.1913,3684,-4.300000000000001,6.0,6.200000000000003,1014.158,1718
2024-12-09 20:54:00,70.6,272.5116,3684,-4.399999999999999,6.199999999999999,6.299999999999997,1035.269,1718
2024-12-09 20:57:00,71.9,273.1265,3684,-4.300000000000001,6.199999999999999,6.200000000000003,1060.404,1718
2024-12-09 21:00:00,73.2,280.9968,3684,-4.299999999999997,6.299999999999999,6.299999999999997,1088.654,1582
2024-12-09 21:03:00,74.2,270.544,3684,-4.5,6.299999999999999,6.399999999999999,1112.436,1583
2024-12-09 21:06:00,74.3,276.3238,3684,-4.5,6.199999999999999,6.400000000000002,1112.154,1582
2024-12-09 21:09:00,75.6,276.6927,3684,-4.5,6.1,6.5,1142.166,1582
2024-12-09 21:12:00,75.6,279.89,3684,-4.5,6.199999999999999,6.5,1146.521,1582
2024-12-09 21:15:00,77.6,276.3238,3684,-4.600000000000001,6.3999999999999995,6.600000000000001,1182.917,1314
2024-12-09 21:18:00,78.0,284.3171,3684,-4.699999999999999,6.199999999999999,6.600000000000001,1182.043,1306
2024-12-09 21:21:00,78.4,275.0941,3684,-4.699999999999999,6.5,6.699999999999999,1195.853,1314
2024-12-09 21:24:00,78.4,273.4954,3684,-4.599999999999998,6.3999999999999995,6.599999999999998,1196.851,1314
2024-12-09 21:27:00,78.4,275.0941,3684,-4.600000000000001,6.6,6.700000000000003,1200.511,1314
2024-12-09 21:30:00,78.8,272.5116,3684,-4.699999999999999,6.6,6.600000000000001,1208.925,1314
2024-12-09 21:33:00,78.0,270.544,3684,-4.599999999999998,6.6,6.599999999999998,1198.698,1314
2024-12-09 21:36:00,78.0,266.1169,3684,-4.599999999999998,6.699999999999999,6.599999999999998,1198.219,1351
2024-12-09 21:39:00,77.6,262.5506,3684,-4.5,6.699999999999999,6.5,1199.258,1340
2024-12-09 21:42:00,75.0,253.3275,3684,-4.600000000000001,6.8,6.399999999999999,1146.054,1348
2024-12-09 21:45:00,75.4,251.7289,3684,-4.600000000000001,6.699999999999999,6.5,1123.336,1348
2024-12-09 21:48:00,74.6,260.0912,3684,-4.600000000000001,6.8,6.400000000000002,1114.842,1340
2024-12-09 21:51:00,74.8,254.5573,3685,-4.599999999999998,6.6,6.5,1121.45,1348
2024-12-09 21:54:00,74.2,255.0492,3685,-4.5,6.6,6.300000000000001,1105.88,1348
2024-12-09 21:57:00,73.2,251.9748,3685,-4.5,6.699999999999999,6.399999999999999,1091.986,1348
2024-12-09 22:00:00,72.9,250.8681,3685,-4.400000000000002,6.8,6.300000000000001,1056.935,1339
2024-12-09 22:03:00,71.3,312.2324,3685,-4.299999999999997,7.199999999999999,6.199999999999999,1047.512,1592
2024-12-09 22:06:00,70.9,301.4106,3685,-4.300000000000001,6.6,6.100000000000001,1056.358,1532
2024-12-09 22:09:00,71.0,262.5506,3685,-4.299999999999997,6.4,6.199999999999999,1052.77,1656
2024-12-09 22:12:00,70.9,247.6707,3685,-4.299999999999997,6.6000000000000005,6.099999999999998,1021.625,314
2024-12-09 22:15:00,71.6,252.5897,3685,-4.299999999999997,6.300000000000001,6.099999999999998,1057.858,1280
2024-12-09 22:18:00,71.0,257.6317,3685,-4.299999999999997,6.3999999999999995,6.099999999999998,1039.245,1656
2024-12-09 22:21:00,71.1,258.2465,3685,-4.400000000000002,6.299999999999999,6.100000000000001,1038.09,1292
2024-12-09 22:24:00,73.8,275.34,3685,-4.399999999999999,6.199999999999999,6.199999999999999,1087.535,1582
2024-12-09 22:27:00,73.4,262.6736,3685,-4.5,6.199999999999999,6.300000000000001,1106.176,1342
2024-12-09 22:30:00,72.6,269.1913,3685,-4.299999999999997,6.199999999999999,6.199999999999999,1080.907,1583
2024-12-09 22:33:00,73.0,264.2723,3685,-4.400000000000002,6.199999999999999,6.199999999999999,1070.761,1583
2024-12-09 22:36:00,71.6,262.1817,3685,-4.5,6.199999999999999,6.300000000000001,1052.22,1292
2024-12-09 22:39:00,69.9,254.6803,3685,-4.299999999999997,6.199999999999999,6.0,1018.958,1713
2024-12-09 22:42:00,69.2,255.787,3685,-4.300000000000001,6.3,6.100000000000001,993.701,1656
2024-12-09 22:45:00,65.9,239.8003,3685,-4.100000000000001,6.2,5.800000000000001,919.7573,406
2024-12-09 22:48:00,64.3,241.645,3685,-4.0,6.1,5.699999999999999,889.9525,1668
2024-12-09 22:51:00,63.5,243.6125,3686,-3.8999999999999986,6.3,5.599999999999998,883.418,1668
2024-12-09 22:54:00,64.9,253.5735,3686,-4.0,5.9,5.800000000000001,917.9672,1669
2024-12-09 22:57:00,65.3,257.5087,3686,-4.100000000000001,6.0,5.800000000000001,918.4298,1669
2024-12-09 23:00:00,64.9,249.0234,3686,-4.100000000000001,6.2,5.800000000000001,908.4214,1648
2024-12-09 23:03:00,64.1,245.4572,3686,-4.099999999999998,6.2,5.799999999999997,898.5136,1648
2024-12-09 23:06:00,61.7,239.0625,3686,-3.8999999999999986,6.2,5.5,844.9299,397
2024-12-09 23:09:00,61.5,240.6612,3686,-3.8999999999999986,6.0,5.5,837.0214,621
2024-12-09 23:12:00,61.3,251.7289,3686,-3.900000000000002,6.000000000000001,5.600000000000001,836.2615,616
2024-12-09 23:15:00,61.4,248.5315,3686,-3.8000000000000007,5.9,5.600000000000001,833.1254,623
2024-12-09 23:18:00,61.3,249.0234,3686,-3.8999999999999986,6.000000000000001,5.599999999999998,833.8337,616
2024-12-09 23:21:00,60.9,239.4314,3686,-3.900000000000002,5.8999999999999995,5.600000000000001,818.712,621
2024-12-09 23:24:00,59.2,239.9233,3686,-3.6999999999999993,5.8999999999999995,5.400000000000002,785.5139,598
2024-12-09 23:27:00,59.0,244.2274,3686,-3.799999999999997,5.799999999999999,5.399999999999999,792.2033,598
2024-12-09 23:30:00,59.5,253.9424,3686,-3.799999999999997,5.6,5.5,805.1652,614
2024-12-09 23:33:00,59.9,253.5735,3686,-3.799999999999997,5.6,5.399999999999999,804.9811,614
2024-12-09 23:36:00,59.9,250.4991,3686,-3.8000000000000007,5.699999999999999,5.5,804.3192,808
2024-12-09 23:39:00,59.5,243.1207,3686,-3.8000000000000007,5.8,5.399999999999999,790.097,598
2024-12-09 23:42:00,58.2,246.441,3686,-3.6999999999999993,5.699999999999999,5.199999999999999,768.7597,805
2024-12-09 23:45:00,59.0,255.1722,3686,-3.8000000000000007,5.6,5.400000000000002,786.472,614
2024-12-09 23:48:00,58.5,241.276,3686,-3.8000000000000007,5.699999999999999,5.300000000000001,780.4864,591
2024-12-09 23:51:00,58.0,235.9881,3687,-3.700000000000003,5.8,5.200000000000003,764.2271,599
2024-12-09 23:54:00,57.2,233.8976,3687,-3.6999999999999993,5.699999999999999,5.199999999999999,751.2464,599
2024-12-09 23:57:00,56.4,248.9005,3687,-3.599999999999998,5.5,5.099999999999998,737.0084,805
2024-12-10 00:00:00,57.0,244.7193,3687,-3.599999999999998,5.5,5.199999999999999,747.8987,805
2024-12-10 00:03:00,58.3,255.1722,3687,-3.6999999999999993,5.5,5.400000000000002,772.3896,800
2024-12-10 00:06:00,57.8,240.9071,3687,-3.6999999999999993,5.7,5.300000000000001,756.6702,805
2024-12-10 00:09:00,56.2,243.9815,3687,-3.6000000000000014,5.8,5.199999999999999,745.4626,805
2024-12-10 00:12:00,56.2,241.7679,3687,-3.5,5.8,5.100000000000001,735.7317,804
2024-12-10 00:15:00,56.2,242.8747,3687,-3.6000000000000014,5.5,5.100000000000001,729.8371,563
2024-12-10 00:18:00,55.9,230.4543,3687,-3.599999999999998,5.7,5.099999999999998,717.1705,566
2024-12-10 00:21:00,55.6,237.8328,3687,-3.5,5.6000000000000005,5.099999999999998,725.3887,563
2024-12-10 00:24:00,56.0,238.6936,3687,-3.5,5.6000000000000005,5.099999999999998,724.2762,563
2024-12-10 00:27:00,54.9,238.0787,3687,-3.6999999999999993,5.6000000000000005,5.699999999999999,707.84,600
2024-12-10 00:30:00,54.8,234.3895,3687,-4.199999999999999,5.300000000000001,5.799999999999997,700.209,608
2024-12-10 00:33:00,54.1,235.3732,3687,-4.199999999999999,5.5,5.699999999999999,701.9881,608
2024-12-10 00:36:00,54.5,232.6678,3687,-4.300000000000001,5.300000000000001,5.800000000000001,702.2618,608
2024-12-10 00:39:00,51.9,225.7813,3687,-4.099999999999998,5.4,5.5,642.5405,607
2024-12-10 00:42:00,52.5,226.2731,3687,-4.100000000000001,5.300000000000001,5.5,659.1994,607
2024-12-10 00:45:00,54.3,227.7488,3687,-4.100000000000001,5.6,5.600000000000001,709.516,602
2024-12-10 00:48:00,54.6,230.7002,3687,-4.099999999999998,5.4,5.699999999999999,660.6625,608
2024-12-10 00:51:00,53.9,225.2894,3688,-4.100000000000001,5.5,5.600000000000001,676.8947,602
2024-12-10 00:54:00,53.6,230.2083,3688,-4.100000000000001,5.4,5.600000000000001,721.4317,609
2024-12-10 00:57:00,53.3,230.8232,3688,-4.100000000000001,5.5,5.699999999999999,725.6435,609
2024-12-10 01:00:00,55.0,237.4638,3688,-4.099999999999998,5.4,5.599999999999998,721.1204,608
2024-12-10 01:03:00,55.4,237.5868,3688,-4.199999999999999,5.4,5.800000000000001,738.3253,608
2024-12-10 01:06:00,55.6,242.2598,3688,-4.300000000000001,5.5,5.800000000000001,736.8298,1722
2024-12-10 01:09:00,55.8,236.3571,3688,-4.300000000000001,5.4,5.800000000000001,734.7525,1727
2024-12-10 01:12:00,56.4,235.4962,3688,-4.400000000000002,5.300000000000001,5.900000000000002,736.0748,1727
2024-12-10 01:15:00,56.0,244.5963,3688,-4.300000000000001,5.4,5.900000000000002,746.8792,1727
2024-12-10 01:18:00,56.0,241.1531,3688,-4.300000000000001,5.300000000000001,5.800000000000001,743.6035,1727
2024-12-10 01:21:00,56.0,237.9557,3688,-4.199999999999999,5.300000000000001,5.699999999999999,738.7101,608
2024-12-10 01:24:00,56.2,238.8166,3688,-4.299999999999997,5.300000000000001,5.799999999999997,739.9819,1727
2024-12-10 01:27:00,56.0,240.6612,3688,-4.299999999999997,5.300000000000001,5.799999999999997,739.9046,1727
2024-12-10 01:30:00,56.4,242.2598,3688,-4.199999999999999,5.300000000000001,5.800000000000001,747.0739,1730
2024-12-10 01:33:00,56.0,237.3409,3688,-4.199999999999999,5.300000000000001,5.699999999999999,700.5825,608
2024-12-10 01:36:00,56.4,237.4638,3688,-4.199999999999999,5.199999999999999,5.800000000000001,745.527,1730
2024-12-10 01:39:00,54.0,229.2245,3688,-4.199999999999999,5.199999999999999,5.600000000000001,743.5935,608
2024-12-10 01:42:00,53.6,223.4447,3688,-4.100000000000001,5.199999999999999,5.600000000000001,708.543,607
2024-12-10 01:45:00,53.3,214.7135,3688,-3.8999999999999986,5.299999999999999,5.300000000000001,704.0016,488
2024-12-10 01:48:00,53.3,218.4028,3688,-3.8999999999999986,5.3999999999999995,5.300000000000001,699.8025,488
2024-12-10 01:51:00,52.5,213.6068,3689,-3.8000000000000007,5.3999999999999995,5.199999999999999,686.9755,488
2024-12-10 01:54:00,52.5,209.5486,3689,-3.8000000000000007,5.3999999999999995,5.199999999999999,686.5997,488
2024-12-10 01:57:00,52.7,209.1797,3689,-3.8000000000000007,5.3,5.199999999999999,684.5192,480
2024-12-10 02:00:00,52.7,212.623,3689,-3.900000000000002,5.3,5.300000000000001,682.2622,488
2024-12-10 02:03:00,51.9,214.2216,3689,-3.900000000000002,5.3,5.199999999999999,673.7657,488
2024-12-10 02:06:00,52.1,213.6068,3689,-3.900000000000002,5.3,5.199999999999999,680.3204,488
2024-12-10 02:09:00,52.1,221.3542,3689,-3.900000000000002,5.2,5.199999999999999,681.5563,579
2024-12-10 02:12:00,52.3,218.1568,3689,-3.900000000000002,5.2,5.300000000000001,682.4753,579
2024-12-10 02:15:00,51.9,216.6811,3689,-3.900000000000002,5.3999999999999995,5.199999999999999,685.127,488
2024-12-10 02:18:00,54.1,213.6068,3689,-4.0,5.3,5.400000000000002,665.974,489
2024-12-10 02:21:00,51.9,228.2407,3689,-3.900000000000002,5.3,5.300000000000001,715.5137,579
2024-12-10 02:24:00,54.3,232.6678,3689,-4.0,5.3,5.5,714.168,609
2024-12-10 02:27:00,53.3,229.2245,3689,-4.100000000000001,5.199999999999999,5.5,714.7773,608
2024-12-10 02:30:00,54.4,227.7488,3689,-4.199999999999999,5.199999999999999,5.5,716.5316,608
2024-12-10 02:33:00,54.0,226.765,3689,-4.100000000000001,5.3,5.5,716.7072,608
2024-12-10 02:36:00,54.3,226.5191,3689,-4.100000000000001,5.199999999999999,5.600000000000001,724.0684,608
2024-12-10 02:39:00,52.3,227.134,3689,-4.0,5.199999999999999,5.5,714.685,579
2024-12-10 02:42:00,52.1,218.2798,3689,-3.8999999999999986,5.199999999999999,5.5,679.3047,579
2024-12-10 02:45:00,52.5,216.0663,3689,-3.8999999999999986,5.199999999999999,5.300000000000001,679.5155,488
2024-12-10 02:48:00,52.9,218.7717,3689,-3.8000000000000007,5.3,5.300000000000001,681.3701,573
2024-12-10 02:51:00,53.3,215.9433,3690,-3.8999999999999986,5.3,5.300000000000001,683.8782,488
2024-12-10 02:54:00,51.9,218.1568,3690,-3.8999999999999986,5.3,5.199999999999999,690.9211,488
2024-12-10 02:57:00,51.5,220.8623,3690,-3.900000000000002,5.3,5.300000000000001,675.5255,579
2024-12-10 03:00:00,52.1,212.623,3690,-3.900000000000002,5.3,5.300000000000001,667.8979,488
2024-12-10 03:03:00,51.7,204.9986,3690,-3.900000000000002,5.2,5.199999999999999,672.7935,480
2024-12-10 03:06:00,53.4,219.1406,3690,-3.8000000000000007,5.2,5.300000000000001,706.9605,573
2024-12-10 03:09:00,51.1,206.1053,3690,-3.8000000000000007,5.3,5.100000000000001,664.9162,480
2024-12-10 03:12:00,52.5,211.1473,3690,-4.0,5.3,5.300000000000001,683.3479,489
2024-12-10 03:15:00,51.1,210.4094,3690,-3.8000000000000007,5.3,5.100000000000001,666.9996,480
2024-12-10 03:18:00,51.7,218.5257,3690,-3.900000000000002,5.2,5.199999999999999,676.2807,579
2024-12-10 03:21:00,51.3,215.8203,3690,-3.8000000000000007,5.2,5.199999999999999,672.4468,573
2024-12-10 03:24:00,51.3,204.7526,3690,-3.8000000000000007,5.2,5.199999999999999,667.702,480
2024-12-10 03:27:00,50.5,212.2541,3690,-3.6999999999999993,5.2,5.100000000000001,660.1365,480
2024-12-10 03:30:00,51.1,215.9433,3690,-3.6999999999999993,5.199999999999999,5.0,667.7557,573
2024-12-10 03:33:00,50.7,212.9919,3690,-3.8000000000000007,5.199999999999999,5.100000000000001,664.6043,573
2024-12-10 03:36:00,50.5,205.9823,3690,-3.8999999999999986,5.3,5.099999999999998,657.4443,480
2024-12-10 03:39:00,50.3,213.4838,3690,-3.799999999999997,5.3,5.099999999999998,661.7326,573
2024-12-10 03:42:00,50.9,214.2216,3690,-3.799999999999997,5.199999999999999,5.099999999999998,665.0362,573
2024-12-10 03:45:00,50.5,209.0567,3690,-3.6999999999999993,5.3,5.099999999999998,660.9475,480
2024-12-10 03:48:00,50.7,214.4676,3690,-3.8000000000000007,5.3,5.199999999999999,666.4932,573
2024-12-10 03:51:00,50.9,215.2054,3691,-3.8000000000000007,5.3,5.199999999999999,666.5701,573
2024-12-10 03:54:00,50.9,214.4676,3691,-3.8000000000000007,5.199999999999999,5.199999999999999,669.6024,573
2024-12-10 03:57:00,51.1,219.1406,3691,-3.900000000000002,5.199999999999999,5.300000000000001,669.5186,579
2024-12-10 04:00:00,51.3,228.2407,3691,-3.8000000000000007,5.199999999999999,5.199999999999999,673.6834,579
2024-12-10 04:03:00,51.5,217.173,3691,-3.900000000000002,5.1,5.300000000000001,672.9242,579
2024-12-10 04:06:00,51.3,225.2894,3691,-3.900000000000002,5.199999999999999,5.300000000000001,673.7751,579
2024-12-10 04:09:00,50.9,218.5257,3691,-3.8000000000000007,5.3,5.100000000000001,666.2326,573
2024-12-10 04:12:00,50.9,213.8527,3691,-3.8000000000000007,5.3,5.100000000000001,666.6261,573
2024-12-10 04:15:00,50.9,212.1311,3691,-3.8000000000000007,5.2,5.100000000000001,661.8549,480
2024-12-10 04:18:00,50.7,212.9919,3691,-3.8000000000000007,5.2,5.199999999999999,662.2715,573
2024-12-10 04:21:00,50.7,210.5324,3691,-3.8999999999999986,5.2,5.199999999999999,663.2305,488
2024-12-10 04:24:00,49.5,203.031,3691,-3.6999999999999993,5.3,5.099999999999998,650.3256,480
2024-12-10 04:27:00,48.6,206.5972,3691,-3.599999999999998,5.4,4.899999999999999,633.7657,480
2024-12-10 04:30:00,48.6,198.235,3691,-3.599999999999998,5.2,4.899999999999999,636.5058,481
2024-12-10 04:33:00,48.4,207.3351,3691,-3.599999999999998,5.2,4.899999999999999,627.6135,481
