Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2024-12-10 04:36:00,48.4,200.4485,3691,-3.599999999999998,5.1,4.899999999999999,626.9533,481
2024-12-10 04:39:00,48.0,203.7688,3691,-3.6000000000000014,5.2,4.900000000000002,623.1984,481
2024-12-10 04:42:00,48.2,203.7688,3691,-3.5,5.2,4.900000000000002,624.5943,481
2024-12-10 04:45:00,47.4,195.0376,3691,-3.5,5.2,4.699999999999999,619.6241,939
2024-12-10 04:48:00,47.3,190.6105,3691,-3.400000000000002,5.2,4.800000000000001,608.8,939
2024-12-10 04:51:00,47.6,220.6163,3692,-3.5,5.0,4.799999999999997,607.754,586
2024-12-10 04:54:00,47.4,191.4714,3692,-3.599999999999998,4.9,4.899999999999999,600.7865,939
2024-12-10 04:57:00,47.4,201.1863,3692,-3.5,5.0,4.799999999999997,617.976,481
2024-12-10 05:00:00,46.8,208.6878,3692,-3.5,5.0,4.699999999999999,609.6209,481
2024-12-10 05:03:00,47.2,192.7011,3692,-3.3999999999999986,5.0,4.699999999999999,615.2955,939
2024-12-10 05:06:00,46.8,215.2054,3692,-3.5,4.800000000000001,4.699999999999999,609.3076,974
2024-12-10 05:09:00,47.8,215.6973,3692,-3.5,4.700000000000001,4.799999999999997,618.8801,974
2024-12-10 05:12:00,48.6,226.3961,3692,-3.6999999999999993,4.700000000000001,5.0,630.2706,576
2024-12-10 05:15:00,49.0,230.0854,3692,-3.8000000000000007,4.700000000000001,5.100000000000001,634.8602,576
2024-12-10 05:18:00,49.0,230.2083,3692,-3.6999999999999993,4.800000000000001,5.0,634.1976,576
2024-12-10 05:21:00,49.6,233.0368,3692,-3.8000000000000007,4.9,5.199999999999999,649.3262,576
2024-12-10 05:24:00,50.3,227.7488,3692,-3.8000000000000007,4.800000000000001,5.300000000000001,654.2314,576
2024-12-10 05:27:00,50.0,224.4285,3692,-3.8000000000000007,5.0,5.199999999999999,650.8779,579
2024-12-10 05:30:00,49.6,225.6583,3692,-3.6999999999999993,5.0,5.099999999999998,644.4423,577
2024-12-10 05:33:00,50.7,228.7326,3692,-3.799999999999997,4.800000000000001,5.199999999999999,657.0954,576
2024-12-10 05:36:00,50.1,232.6678,3692,-3.799999999999997,5.0,5.199999999999999,658.3267,578
2024-12-10 05:39:00,50.7,237.2179,3692,-3.799999999999997,4.9,5.299999999999997,665.2547,559
2024-12-10 05:42:00,51.1,230.2083,3692,-4.0,4.9,5.299999999999997,664.7839,539
2024-12-10 05:45:00,50.9,229.4705,3692,-3.8999999999999986,5.0,5.199999999999999,660.2249,579
2024-12-10 05:48:00,50.9,237.2179,3692,-3.8999999999999986,4.800000000000001,5.299999999999997,661.624,559
2024-12-10 05:51:00,50.5,227.9948,3693,-3.8000000000000007,4.9,5.199999999999999,660.0841,576
2024-12-10 05:54:00,50.7,221.969,3693,-3.8000000000000007,5.000000000000001,5.199999999999999,660.604,577
2024-12-10 05:57:00,50.0,227.3799,3693,-3.8000000000000007,4.9,5.100000000000001,658.7953,576
2024-12-10 06:00:00,50.7,242.3828,3693,-3.8000000000000007,5.0,5.199999999999999,663.9997,559
2024-12-10 06:03:00,50.5,213.6068,3693,-3.8000000000000007,4.800000000000001,5.099999999999998,661.1182,967
2024-12-10 06:06:00,50.3,244.7193,3693,-3.8000000000000007,5.000000000000001,5.199999999999999,657.1017,559
2024-12-10 06:09:00,50.5,242.9977,3693,-3.8000000000000007,4.9,5.300000000000001,651.4664,559
2024-12-10 06:12:00,50.1,220.7393,3693,-3.8000000000000007,4.9,5.099999999999998,662.2394,577
2024-12-10 06:15:00,50.0,236.1111,3693,-3.6999999999999993,5.1000000000000005,5.099999999999998,654.1641,582
2024-12-10 06:18:00,50.9,232.2989,3693,-3.8000000000000007,4.9,5.099999999999998,648.9744,576
2024-12-10 06:21:00,50.0,236.2341,3693,-3.8000000000000007,4.800000000000001,5.0,646.3476,559
2024-12-10 06:24:00,49.0,234.3895,3693,-3.6999999999999993,4.9,5.0,654.9511,576
2024-12-10 06:27:00,50.1,214.5906,3693,-3.8000000000000007,4.9,5.099999999999998,655.737,967
2024-12-10 06:30:00,49.7,250.991,3693,-3.8000000000000007,4.9,5.099999999999998,657.1531,560
2024-12-10 06:33:00,50.7,215.2054,3693,-3.8000000000000007,4.800000000000001,5.199999999999999,659.4628,967
2024-12-10 06:36:00,51.3,235.3732,3693,-3.8999999999999986,4.700000000000001,5.300000000000001,669.7621,539
2024-12-10 06:39:00,51.3,245.8261,3693,-4.0,4.800000000000001,5.300000000000001,673.4042,1733
2024-12-10 06:42:00,51.7,240.4152,3693,-4.0,4.700000000000001,5.300000000000001,677.4962,1733
2024-12-10 06:45:00,52.3,246.8099,3693,-4.099999999999998,4.700000000000001,5.399999999999999,685.6649,1733
2024-12-10 06:48:00,51.5,237.3409,3693,-3.900000000000002,5.0,5.300000000000001,678.3655,578
2024-12-10 06:51:00,52.9,239.6774,3694,-4.099999999999998,4.800000000000001,5.5,692.8975,1728
2024-12-10 06:54:00,52.3,243.1207,3694,-3.900000000000002,5.0,5.400000000000002,685.5014,559
2024-12-10 06:57:00,51.9,228.1178,3694,-3.900000000000002,5.1,5.300000000000001,677.7452,579
2024-12-10 07:00:00,52.5,243.6125,3694,-3.900000000000002,5.2,5.5,675.2656,1732
2024-12-10 07:03:00,52.9,251.7289,3694,-4.0,5.1,5.400000000000002,692.3173,1738
2024-12-10 07:06:00,53.5,250.8681,3694,-4.200000000000003,4.9,5.600000000000001,680.8826,1758
2024-12-10 07:09:00,53.5,249.8843,3694,-4.100000000000001,4.9,5.600000000000001,697.1715,1733
2024-12-10 07:12:00,53.9,238.6936,3694,-4.100000000000001,4.9,5.600000000000001,694.6875,539
2024-12-10 07:15:00,54.4,243.9815,3694,-4.100000000000001,4.9,5.600000000000001,697.4474,1728
2024-12-10 07:18:00,54.2,276.6927,3694,-4.100000000000001,4.9,5.600000000000001,716.2328,1749
2024-12-10 07:21:00,55.4,315.5527,3694,-4.199999999999999,5.0,5.699999999999999,761.9316,1109
2024-12-10 07:24:00,60.2,279.89,3694,-4.5,4.4,6.5,837.5408,1761
2024-12-10 07:27:00,64.5,302.3944,3694,-5.100000000000001,5.1,6.899999999999999,931.4572,1412
2024-12-10 07:30:00,66.9,300.3038,3694,-5.199999999999999,5.199999999999999,7.0,948.7686,1503
2024-12-10 07:33:00,68.9,326.4974,3694,-4.899999999999999,5.1,6.799999999999997,1001.095,1448
2024-12-10 07:36:00,70.9,319.6108,3694,-5.100000000000001,5.299999999999999,7.0,1027.407,1449
2024-12-10 07:39:00,72.6,312.3553,3694,-5.200000000000003,5.299999999999999,7.200000000000003,1061.307,1450
2024-12-10 07:42:00,74.4,344.2057,3694,-5.299999999999997,5.1,7.299999999999997,1112.255,1911
2024-12-10 07:45:00,77.4,345.0666,3694,-5.600000000000001,5.3,7.600000000000001,1169.656,1906
2024-12-10 07:48:00,79.1,351.7072,3694,-5.699999999999999,5.3999999999999995,7.800000000000001,1195.076,1907
2024-12-10 07:51:00,80.1,348.0179,3695,-5.800000000000001,5.199999999999999,7.900000000000002,1232.082,1907
2024-12-10 07:54:00,80.9,335.1056,3695,-5.699999999999999,5.199999999999999,7.799999999999997,1237.628,1897
2024-12-10 07:57:00,81.5,340.1476,3695,-5.699999999999999,5.6000000000000005,7.900000000000002,1260.162,1897
2024-12-10 08:00:00,80.5,315.9216,3695,-5.699999999999999,5.6000000000000005,7.800000000000001,1219.184,1495
2024-12-10 08:03:00,79.4,335.1056,3695,-5.5,5.500000000000001,7.800000000000004,1223.557,1897
2024-12-10 08:06:00,83.4,379.8683,3695,-5.800000000000001,5.1000000000000005,8.100000000000001,1348.501,1902
2024-12-10 08:09:00,88.1,387.0009,3695,-5.899999999999999,4.9,8.100000000000001,1408.13,1902
2024-12-10 08:27:00,42.1,195.5295,3695,-1.8000000000000007,2.5999999999999996,3.3999999999999986,704.4384,123
2024-12-10 08:30:00,52.1,174.009,3695,-3.1999999999999993,5.5,4.599999999999998,815.3016,955
2024-12-10 08:33:00,49.4,227.011,3695,-3.0,5.3,4.600000000000001,736.4515,658
2024-12-10 08:36:00,56.6,232.5449,3695,-3.8000000000000007,5.4,5.199999999999999,820.2909,593
2024-12-10 08:39:00,53.3,226.3961,3695,-3.5,5.7,5.0,729.3961,569
2024-12-10 08:42:00,50.5,222.215,3695,-3.1999999999999993,5.3999999999999995,4.599999999999998,664.506,857
2024-12-10 08:45:00,51.7,221.3542,3695,-3.3000000000000007,5.5,4.800000000000001,677.9366,575
2024-12-10 08:48:00,50.3,204.7526,3695,-3.200000000000003,5.5,4.600000000000001,651.0037,851
2024-12-10 08:51:00,50.5,215.0825,3695,-3.1999999999999993,5.5,4.5,649.2699,857
2024-12-10 08:54:00,50.7,218.8947,3695,-3.1999999999999993,5.5,4.599999999999998,656.4245,857
2024-12-10 08:57:00,52.3,234.7584,3695,-3.3999999999999986,5.4,4.800000000000001,684.9992,654
2024-12-10 09:00:00,50.7,220.8623,3695,-3.299999999999997,5.7,4.5,649.3678,516
2024-12-10 09:03:00,52.3,257.5087,3695,-3.3999999999999986,5.6,4.699999999999999,690.435,802
2024-12-10 09:06:00,55.2,262.4277,3696,-3.8000000000000007,5.1,5.300000000000001,727.4123,1739
2024-12-10 09:09:00,57.9,256.2789,3696,-3.6999999999999993,5.1,5.400000000000002,790.7255,551
2024-12-10 09:12:00,62.1,268.9453,3696,-3.900000000000002,5.6,5.700000000000003,846.3013,1770
2024-12-10 09:15:00,60.2,242.3828,3696,-3.8999999999999986,6.1,5.399999999999999,814.2116,620
2024-12-10 09:18:00,58.9,242.8747,3696,-3.799999999999997,5.9,5.399999999999999,789.4641,598
2024-12-10 09:21:00,58.2,238.2017,3696,-3.8000000000000007,6.000000000000001,5.400000000000002,773.6613,598
2024-12-10 09:24:00,58.9,244.8423,3696,-3.8999999999999986,5.9,5.5,788.9064,620
2024-12-10 09:27:00,58.9,231.807,3696,-3.900000000000002,5.700000000000001,5.5,786.1896,618
2024-12-10 09:30:00,60.9,253.2046,3696,-4.100000000000001,5.6000000000000005,5.699999999999999,826.7255,1688
2024-12-10 09:33:00,61.1,248.5315,3696,-4.0,5.799999999999999,5.699999999999999,828.1971,616
2024-12-10 09:36:00,61.1,260.829,3696,-4.0,5.699999999999999,5.599999999999998,826.8774,1695
2024-12-10 09:39:00,63.3,272.0197,3696,-4.100000000000001,5.5,5.700000000000003,880.2315,1806
2024-12-10 09:42:00,64.1,264.3953,3696,-4.200000000000003,5.6,5.900000000000002,884.6841,1706
2024-12-10 09:45:00,63.5,257.7546,3696,-4.200000000000003,5.8,5.900000000000002,880.2897,1694
2024-12-10 09:48:00,62.9,255.0492,3696,-4.099999999999998,5.8,5.699999999999999,870.3045,1695
2024-12-10 09:51:00,62.3,249.2694,3696,-4.099999999999998,5.8,5.699999999999999,856.2365,616
2024-12-10 09:54:00,61.1,248.0396,3696,-4.0,5.7,5.599999999999998,835.4609,616
2024-12-10 09:57:00,60.8,245.2112,3696,-3.900000000000002,5.8,5.5,826.6084,615
2024-12-10 10:00:00,60.5,241.0301,3696,-3.900000000000002,5.7,5.5,827.1533,615
2024-12-10 10:03:00,60.5,242.5058,3696,-4.0,5.8,5.5,826.9182,620
2024-12-10 10:30:00,59.8,247.3018,3697,-4.0,5.6,5.5,809.1078,615
2024-12-10 10:33:00,59.8,247.6707,3697,-4.0,5.699999999999999,5.5,808.408,616
2024-12-10 10:36:00,59.9,250.991,3697,-3.8999999999999986,5.6,5.5,809.0851,614
2024-12-10 10:39:00,60.3,252.9586,3697,-3.8999999999999986,5.6,5.5,817.5526,614
2024-12-10 10:42:00,62.9,258.7384,3697,-4.099999999999998,5.6,5.799999999999997,871.8218,1695
2024-12-10 10:45:00,64.3,276.9387,3697,-4.199999999999999,5.6,6.0,914.1606,1806
2024-12-10 10:48:00,69.1,283.3333,3697,-4.5,5.6,6.400000000000002,1002.691,1832
2024-12-10 10:51:00,71.5,286.6537,3697,-4.599999999999998,5.6,6.399999999999999,1050.584,1831
2024-12-10 10:54:00,73.8,301.9025,3697,-4.800000000000001,5.700000000000001,6.700000000000003,1116.976,1468
2024-12-10 10:57:00,80.5,314.4459,3697,-5.099999999999998,5.700000000000001,7.199999999999999,1235.593,1464
2024-12-10 11:00:00,80.4,312.6013,3697,-5.100000000000001,5.9,7.199999999999999,1237.964,1464
2024-12-10 11:03:00,80.8,316.9054,3697,-5.100000000000001,5.800000000000001,7.200000000000003,1247.622,1464
2024-12-10 11:06:00,81.5,316.7824,3698,-5.199999999999999,5.800000000000001,7.299999999999997,1269.691,1464
2024-12-10 11:09:00,82.1,307.0674,3698,-5.300000000000001,6.0,7.300000000000001,1275.25,1472
2024-12-10 11:12:00,81.1,301.2876,3698,-5.099999999999998,6.0,7.300000000000001,1254.71,1469
2024-12-10 11:15:00,81.1,299.689,3698,-5.100000000000001,6.0,7.200000000000003,1266.906,1469
2024-12-10 11:18:00,81.1,296.2457,3698,-5.0,6.2,7.199999999999996,1255.236,1513
2024-12-10 11:21:00,80.0,288.6212,3698,-5.099999999999998,6.2,7.100000000000001,1231.777,1511
2024-12-10 11:24:00,78.6,282.9644,3698,-4.900000000000002,6.2,6.900000000000002,1199.099,1508
2024-12-10 11:27:00,76.7,273.1265,3698,-4.900000000000002,6.3,6.800000000000001,1151.411,1336
2024-12-10 11:30:00,74.4,269.9291,3698,-4.699999999999999,6.2,6.600000000000001,1098.445,1313
2024-12-10 11:33:00,74.0,276.5697,3698,-4.600000000000001,6.1,6.600000000000001,1096.074,1834
2024-12-10 11:36:00,74.2,278.6603,3698,-4.799999999999997,5.9,6.599999999999998,1109.845,1519
2024-12-10 11:39:00,75.0,279.0292,3698,-4.699999999999999,6.1,6.599999999999998,1114.944,1306
2024-12-10 11:42:00,75.6,280.3819,3698,-4.799999999999997,6.199999999999999,6.699999999999999,1138.709,1521
2024-12-10 11:45:00,76.2,278.4144,3698,-4.800000000000001,6.1,6.699999999999999,1143.729,1519
2024-12-10 11:48:00,76.8,275.0941,3698,-4.799999999999997,6.199999999999999,6.799999999999997,1157.401,1336
2024-12-10 11:51:00,76.2,275.5859,3698,-4.799999999999997,6.299999999999999,6.699999999999999,1156.71,1336
2024-12-10 11:54:00,76.0,266.9777,3698,-4.799999999999997,6.3999999999999995,6.799999999999997,1139.177,1336
2024-12-10 11:57:00,75.4,267.9615,3698,-4.799999999999997,6.4,6.699999999999999,1132.355,1336
2024-12-10 12:00:00,76.8,276.6927,3698,-4.799999999999997,6.200000000000001,6.799999999999997,1165.073,1336
2024-12-10 12:03:00,77.8,273.6183,3698,-4.899999999999999,6.300000000000001,6.899999999999999,1183.814,1336
2024-12-10 12:06:00,78.4,279.89,3699,-5.0,6.4,6.900000000000002,1192.67,1507
2024-12-10 12:09:00,79.0,279.1522,3699,-5.0,6.299999999999999,7.0000000000000036,1215.66,1508
2024-12-10 12:12:00,78.6,276.9387,3699,-5.0,6.3999999999999995,6.900000000000002,1197.989,1507
2024-12-10 12:15:00,78.2,281.6117,3699,-4.800000000000001,6.199999999999999,6.800000000000001,1185.857,1306
2024-12-10 12:18:00,77.8,280.5049,3699,-4.899999999999999,6.199999999999999,6.900000000000002,1183.386,1508
2024-12-10 12:21:00,78.4,279.0292,3699,-4.900000000000002,6.1,6.900000000000002,1197.516,1508
2024-12-10 12:24:00,78.2,276.5697,3699,-4.900000000000002,6.3,6.900000000000002,1183.067,1508
2024-12-10 12:27:00,77.6,280.259,3699,-4.899999999999999,6.199999999999999,6.800000000000001,1185.295,1508
2024-12-10 12:30:00,78.2,288.0063,3699,-4.900000000000002,6.1,7.0000000000000036,1202.169,1513
2024-12-10 12:33:00,79.0,280.5049,3699,-4.899999999999999,6.299999999999999,6.9999999999999964,1217.436,1508
2024-12-10 12:36:00,79.8,281.4887,3699,-5.0,6.1,6.9999999999999964,1224.355,1508
2024-12-10 12:39:00,80.0,279.3981,3699,-4.899999999999999,6.300000000000001,6.9999999999999964,1227.97,1508
2024-12-10 12:42:00,81.1,281.2428,3699,-5.0,6.4,7.100000000000001,1259.433,1308
2024-12-10 12:45:00,81.9,282.2266,3699,-5.099999999999998,6.5,7.199999999999999,1269.127,1308
2024-12-10 12:48:00,82.7,284.0712,3699,-5.100000000000001,6.4,7.200000000000003,1292.294,1308
2024-12-10 12:51:00,82.9,279.3981,3699,-5.200000000000003,6.5,7.200000000000003,1284.556,1506
2024-12-10 12:54:00,82.3,284.3171,3699,-5.100000000000001,6.3999999999999995,7.299999999999997,1290.742,1308
2024-12-10 12:57:00,83.7,281.8576,3699,-5.199999999999999,6.499999999999999,7.299999999999997,1302.808,1506
2024-12-10 13:00:00,82.7,278.6603,3699,-5.199999999999999,6.499999999999999,7.299999999999997,1296.977,1505
2024-12-10 13:03:00,83.3,283.0874,3699,-5.199999999999999,6.6000000000000005,7.299999999999997,1305.498,1506
2024-12-10 13:06:00,83.3,284.3171,3700,-5.199999999999999,6.300000000000001,7.199999999999996,1309.223,1506
2024-12-10 13:09:00,84.1,289.605,3700,-5.099999999999998,6.4,7.299999999999997,1325.059,1308
2024-12-10 13:12:00,84.1,285.3009,3700,-5.299999999999997,6.4,7.399999999999999,1324.167,1506
2024-12-10 13:15:00,83.9,286.7766,3700,-5.299999999999997,6.8,7.299999999999997,1338.171,1264
2024-12-10 13:18:00,84.3,287.7604,3700,-5.199999999999999,6.6000000000000005,7.399999999999999,1336.967,1260
2024-12-10 13:21:00,84.1,301.7795,3700,-5.199999999999999,6.3,7.399999999999999,1364.255,1472
2024-12-10 13:24:00,85.3,275.463,3700,-5.400000000000002,6.8,7.600000000000001,1351.767,1271
2024-12-10 13:27:00,85.9,295.7538,3700,-5.399999999999999,6.699999999999999,7.4999999999999964,1367.505,1264
2024-12-10 13:30:00,85.6,282.7184,3700,-5.400000000000002,6.3999999999999995,7.5000000000000036,1366.201,1262
2024-12-10 13:33:00,85.0,263.6574,3700,-5.299999999999997,7.0,7.399999999999999,1335.684,1251
2024-12-10 13:36:00,84.3,256.033,3700,-5.199999999999999,7.4,7.400000000000002,1330.357,1246
2024-12-10 13:39:00,82.7,244.1044,3700,-5.300000000000001,7.4,7.300000000000001,1292.961,1246
2024-12-10 13:42:00,80.4,242.7518,3700,-5.100000000000001,7.499999999999999,7.099999999999998,1235.231,1369
2024-12-10 13:45:00,78.6,243.3666,3700,-5.0,7.299999999999999,6.900000000000002,1201.287,1369
2024-12-10 13:48:00,78.8,241.522,3700,-4.900000000000002,7.3999999999999995,6.900000000000002,1208.001,1369
2024-12-10 13:51:00,78.0,238.8166,3700,-5.0,7.3,6.899999999999999,1178.93,1369
2024-12-10 13:54:00,77.2,237.5868,3700,-4.899999999999999,7.199999999999999,6.899999999999999,1165.541,1406
2024-12-10 13:57:00,76.8,238.2017,3700,-4.899999999999999,7.199999999999999,6.899999999999999,1157.313,1406
2024-12-10 14:00:00,75.8,236.849,3700,-4.800000000000001,7.199999999999999,6.799999999999997,1137.086,1406
2024-12-10 14:03:00,75.4,230.5773,3700,-4.800000000000001,7.199999999999999,6.799999999999997,1129.864,1381
2024-12-10 14:06:00,72.6,221.969,3701,-4.800000000000001,7.6,6.399999999999999,1058.415,1382
2024-12-10 14:09:00,72.1,226.3961,3701,-4.5,7.299999999999999,6.299999999999997,1058.627,1382
2024-12-10 14:12:00,72.1,223.8137,3701,-4.600000000000001,7.199999999999999,6.400000000000002,1058.798,1382
2024-12-10 14:15:00,73.0,231.4381,3701,-4.700000000000003,7.199999999999999,6.5,1069.156,1381
2024-12-10 14:18:00,73.4,230.2083,3701,-4.600000000000001,7.3999999999999995,6.5,1088.17,1382
2024-12-10 14:21:00,75.2,238.5706,3701,-4.700000000000003,6.999999999999999,6.700000000000003,1139.161,1406
2024-12-10 14:24:00,76.4,236.726,3701,-4.900000000000002,7.299999999999999,6.800000000000004,1148.756,1381
2024-12-10 14:27:00,76.6,239.9233,3701,-4.899999999999999,7.199999999999999,6.900000000000002,1158.349,1369
2024-12-10 14:30:00,76.8,241.645,3701,-4.900000000000002,7.1,6.800000000000004,1161.717,1371
2024-12-10 14:33:00,76.8,243.6125,3701,-4.900000000000002,7.1,6.900000000000002,1174.602,1371
2024-12-10 14:36:00,78.6,249.2694,3701,-5.0,7.0,7.0,1204.514,1372
2024-12-10 14:39:00,77.6,245.8261,3701,-5.0,7.1000000000000005,7.0,1183.426,1369
2024-12-10 14:42:00,76.8,248.4086,3701,-5.0,7.0,6.899999999999999,1167.142,1371
2024-12-10 14:45:00,76.4,245.4572,3701,-4.900000000000002,7.1000000000000005,6.900000000000002,1145.483,1371
2024-12-10 14:48:00,76.2,247.9167,3701,-4.900000000000002,6.9,6.800000000000001,1148.039,1371
2024-12-10 14:51:00,77.4,249.7613,3701,-5.0,7.0,7.0,1161.156,1373
2024-12-10 14:54:00,76.0,241.645,3701,-5.0,7.1000000000000005,7.0,1148.67,1371
2024-12-10 14:57:00,74.2,238.5706,3701,-4.800000000000001,7.2,6.800000000000001,1107.548,1381
2024-12-10 15:00:00,73.6,242.3828,3701,-4.800000000000001,7.1,6.800000000000001,1094.243,1371
2024-12-10 15:03:00,74.4,245.8261,3701,-4.699999999999999,7.0,6.699999999999999,1112.603,1405
2024-12-10 15:06:00,75.0,240.2922,3702,-4.800000000000001,6.9,6.800000000000001,1125.921,1406
2024-12-10 15:09:00,74.2,240.5382,3702,-4.899999999999999,7.1,6.699999999999999,1106.464,1371
2024-12-10 15:12:00,75.2,245.2112,3702,-4.700000000000003,7.1,6.800000000000001,1125.411,1406
2024-12-10 15:15:00,75.0,240.4152,3702,-4.800000000000001,7.1,6.800000000000001,1132.632,1406
2024-12-10 15:18:00,73.6,236.1111,3702,-4.699999999999999,7.0,6.600000000000001,1104.143,1406
2024-12-10 15:21:00,75.4,239.1855,3702,-4.699999999999999,7.199999999999999,6.699999999999999,1123.078,1406
2024-12-10 15:24:00,74.2,238.5706,3702,-4.799999999999997,7.3,6.699999999999999,1104.677,1381
2024-12-10 15:27:00,74.6,241.1531,3702,-4.799999999999997,6.9,6.699999999999999,1114.33,1371
2024-12-10 15:30:00,75.6,243.9815,3702,-4.899999999999999,7.0,6.799999999999997,1140.401,1371
2024-12-10 15:33:00,77.0,247.3018,3702,-4.800000000000001,7.1,6.900000000000002,1160.116,1371
2024-12-10 15:36:00,77.8,248.6545,3702,-5.0,7.199999999999999,7.0,1176.983,1369
2024-12-10 15:39:00,80.5,258.2465,3702,-5.199999999999999,7.0,7.199999999999999,1238.728,1251
2024-12-10 15:42:00,79.4,250.3762,3702,-5.099999999999998,7.1,7.199999999999999,1220.631,1373
2024-12-10 15:45:00,77.4,248.5315,3702,-4.899999999999999,7.0,6.899999999999999,1184.839,1371
2024-12-10 15:48:00,78.0,249.5153,3702,-5.0,7.1,7.0,1201.217,1373
2024-12-10 15:51:00,78.4,243.7355,3702,-4.899999999999999,7.2,7.0,1196.568,1369
2024-12-10 15:54:00,76.4,239.3084,3702,-4.899999999999999,7.2,6.800000000000001,1150.82,1369
2024-12-10 15:57:00,73.8,236.1111,3702,-4.699999999999999,7.2,6.599999999999998,1090.447,1381
2024-12-10 16:00:00,72.4,230.5773,3702,-4.699999999999999,7.1,6.599999999999998,1064.681,1381
2024-12-10 16:03:00,72.4,227.3799,3702,-4.599999999999998,7.2,6.5,1056.614,1382
2024-12-10 16:06:00,71.6,237.2179,3703,-4.5,7.1,6.5,1060.61,1407
2024-12-10 16:09:00,73.8,240.6612,3703,-4.800000000000001,7.0,6.600000000000001,1096.116,1406
2024-12-10 16:12:00,74.8,245.9491,3703,-4.899999999999999,7.2,6.799999999999997,1119.639,1371
2024-12-10 16:15:00,74.4,237.4638,3703,-4.799999999999997,7.1,6.599999999999998,1108.485,1406
2024-12-10 16:18:00,74.4,233.2827,3703,-4.800000000000001,7.1,6.699999999999999,1092.486,1406
2024-12-10 16:21:00,72.0,239.0625,3703,-4.699999999999999,7.0,6.599999999999998,1054.674,1406
2024-12-10 16:24:00,72.3,233.7746,3703,-4.699999999999999,6.9,6.5,1063.49,1407
2024-12-10 16:27:00,70.5,226.765,3703,-4.599999999999998,7.2,6.399999999999999,1029.374,1382
2024-12-10 16:30:00,70.9,238.8166,3703,-4.5,6.9,6.399999999999999,1030.667,1407
2024-12-10 16:33:00,71.4,234.7584,3703,-4.599999999999998,6.9,6.399999999999999,1040.106,1407
2024-12-10 16:36:00,72.1,235.0043,3703,-4.699999999999999,7.2,6.600000000000001,1060.326,1381
2024-12-10 16:39:00,72.3,243.3666,3703,-4.5,6.9,6.5,1053.196,1409
2024-12-10 16:42:00,78.4,272.6346,3703,-5.100000000000001,6.5,6.800000000000001,1211.709,1507
2024-12-10 16:45:00,80.8,270.0521,3703,-5.100000000000001,6.8,7.199999999999999,1247.734,1269
2024-12-10 16:48:00,80.8,274.9711,3703,-5.200000000000003,6.8999999999999995,7.200000000000003,1247.485,1268
2024-12-10 16:51:00,81.0,281.8576,3703,-5.199999999999999,6.6,7.199999999999999,1258.668,1506
2024-12-10 16:54:00,81.4,271.2818,3703,-5.100000000000001,6.8,7.300000000000001,1252.984,1269
2024-12-10 16:57:00,81.1,273.6183,3703,-5.100000000000001,6.8,7.199999999999999,1254.688,1269
2024-12-10 17:00:00,81.9,279.0292,3703,-5.199999999999999,6.8,7.400000000000002,1264.54,1271
2024-12-10 17:03:00,81.3,278.1684,3703,-5.200000000000003,6.5,7.200000000000003,1261.354,1505
2024-12-10 17:06:00,82.9,274.8481,3704,-5.100000000000001,6.7,7.300000000000004,1279.199,1269
2024-12-10 17:09:00,81.9,275.0941,3704,-5.200000000000003,6.9,7.300000000000004,1294.619,1271
2024-12-10 17:12:00,82.9,258.3695,3704,-5.199999999999999,6.800000000000001,7.299999999999997,1265.622,1266
2024-12-10 17:15:00,80.4,261.1979,3704,-5.100000000000001,7.0,7.100000000000001,1238.186,1266
2024-12-10 17:18:00,80.8,264.0263,3704,-5.100000000000001,7.000000000000001,7.200000000000003,1248.553,1266
2024-12-10 17:21:00,80.4,258.7384,3704,-5.0,6.800000000000001,7.100000000000001,1241.861,1266
2024-12-10 17:24:00,80.9,260.829,3704,-5.100000000000001,7.2,7.100000000000001,1238.263,1266
2024-12-10 17:27:00,80.9,266.7318,3704,-5.100000000000001,7.000000000000001,7.100000000000001,1246.671,1266
2024-12-10 17:30:00,80.8,264.3953,3704,-5.200000000000003,6.800000000000001,7.200000000000003,1249.981,1268
2024-12-10 17:33:00,80.9,268.0845,3704,-5.100000000000001,6.800000000000001,7.100000000000001,1255.751,1268
2024-12-10 17:36:00,81.0,270.175,3704,-5.100000000000001,6.7,7.100000000000001,1257.456,1269
2024-12-10 17:39:00,80.8,261.8128,3704,-5.100000000000001,6.9,7.200000000000003,1250.476,1266
2024-12-10 17:42:00,80.7,252.3438,3704,-5.100000000000001,6.800000000000001,7.100000000000001,1235.071,1372
2024-12-10 17:45:00,80.5,266.2399,3704,-5.0,7.0,7.100000000000001,1242.349,1266
2024-12-10 17:48:00,80.0,262.7966,3704,-4.799999999999997,6.800000000000001,6.799999999999997,1240.789,1350
2024-12-10 17:51:00,80.0,258.2465,3704,-4.799999999999997,6.6000000000000005,6.799999999999997,1232.349,1350
2024-12-10 17:54:00,79.9,251.9748,3704,-4.799999999999997,6.800000000000001,6.699999999999999,1215.78,1370
2024-12-10 17:57:00,78.0,255.787,3704,-4.699999999999999,6.800000000000001,6.599999999999998,1200.35,1349
2024-12-10 18:00:00,77.4,251.6059,3704,-4.600000000000001,6.800000000000001,6.600000000000001,1181.015,1348
2024-12-10 18:03:00,75.6,246.6869,3704,-4.5,7.0,6.5,1146.086,326
2024-12-10 18:06:00,76.0,247.3018,3705,-4.600000000000001,6.9,6.5,1167.072,1347
2024-12-10 18:09:00,76.2,247.6707,3705,-4.599999999999998,6.800000000000001,6.5,1148.314,1347
2024-12-10 18:12:00,76.0,255.2951,3705,-4.600000000000001,6.9,6.600000000000001,1166.536,1348
2024-12-10 18:15:00,76.4,258.1235,3705,-4.600000000000001,6.800000000000001,6.600000000000001,1158.31,1348
2024-12-10 18:18:00,75.6,246.195,3705,-4.5,6.800000000000001,6.400000000000002,1145.238,1348
2024-12-10 18:21:00,75.2,242.8747,3705,-4.5,7.0,6.399999999999999,1133.074,1405
2024-12-10 18:24:00,75.4,249.5153,3705,-4.600000000000001,6.9,6.5,1149.067,1348
2024-12-10 18:27:00,75.4,247.7937,3705,-4.5,6.8,6.5,1138.917,1348
2024-12-10 18:30:00,75.4,247.1788,3705,-4.600000000000001,7.0,6.5,1139.132,1405
2024-12-10 18:33:00,75.6,254.6803,3705,-4.5,6.8,6.5,1156.209,1348
2024-12-10 18:36:00,76.8,256.033,3705,-4.599999999999998,6.7,6.599999999999998,1162.272,1348
2024-12-10 18:39:00,77.0,262.5506,3705,-4.599999999999998,6.8,6.599999999999998,1170.509,1351
2024-12-10 18:42:00,77.0,262.6736,3705,-4.599999999999998,6.6,6.699999999999999,1173.837,1351
2024-12-10 18:45:00,77.6,261.5668,3705,-4.700000000000003,6.6,6.700000000000003,1194.288,1351
2024-12-10 18:48:00,77.4,248.0396,3705,-4.600000000000001,7.0,6.600000000000001,1181.626,1368
2024-12-10 18:51:00,77.8,245.3342,3705,-4.800000000000001,7.1,6.800000000000001,1185.413,1371
2024-12-10 18:54:00,76.8,243.7355,3705,-4.800000000000001,7.1,6.700000000000003,1161.943,1406
2024-12-10 18:57:00,77.4,246.441,3705,-4.800000000000001,7.1,6.700000000000003,1177.368,1371
2024-12-10 19:00:00,76.4,238.8166,3705,-4.700000000000003,7.0,6.600000000000001,1165.6,1406
2024-12-10 19:03:00,74.2,235.4962,3705,-4.599999999999998,7.3,6.399999999999999,1101.85,1380
2024-12-10 19:06:00,73.8,235.4962,3706,-4.600000000000001,7.1,6.400000000000002,1100.548,1407
2024-12-10 19:09:00,74.4,239.4314,3706,-4.599999999999998,6.9,6.5,1105.196,1405
2024-12-10 19:12:00,73.2,233.7746,3706,-4.600000000000001,7.2,6.400000000000002,1090.331,1407
2024-12-10 19:15:00,73.0,235.4962,3706,-4.5,7.0,6.400000000000002,1082.686,1407
2024-12-10 19:18:00,73.0,231.807,3706,-4.600000000000001,7.2,6.400000000000002,1082.004,1407
2024-12-10 19:21:00,72.3,239.8003,3706,-4.400000000000002,6.9,6.199999999999999,1060.998,324
2024-12-10 19:24:00,75.0,238.4476,3706,-4.600000000000001,7.1,6.400000000000002,1120.485,1405
2024-12-10 19:27:00,74.2,242.3828,3706,-4.600000000000001,7.2,6.5,1108.651,1405
2024-12-10 19:30:00,75.6,243.3666,3706,-4.699999999999999,7.0,6.600000000000001,1148.729,1405
2024-12-10 19:33:00,75.0,239.1855,3706,-4.699999999999999,7.1,6.599999999999998,1124.464,1406
2024-12-10 19:36:00,74.0,231.684,3706,-4.599999999999998,7.300000000000001,6.5,1081.535,1382
2024-12-10 19:39:00,72.3,238.4476,3706,-4.5,7.0,6.299999999999997,1066.075,1407
2024-12-10 19:42:00,72.3,235.0043,3706,-4.5,7.0,6.299999999999997,1087.253,1407
2024-12-10 19:45:00,72.4,233.5287,3706,-4.399999999999999,7.1000000000000005,6.299999999999997,1069.298,1407
2024-12-10 19:48:00,72.4,232.5449,3706,-4.5,7.1,6.299999999999997,1072.417,1407
2024-12-10 19:51:00,72.3,225.9042,3706,-4.5,7.1000000000000005,6.299999999999997,1059.556,390
2024-12-10 19:54:00,69.7,225.5353,3706,-4.399999999999999,7.3,6.099999999999998,1014.819,390
2024-12-10 19:57:00,69.1,218.1568,3706,-4.299999999999997,7.2,6.099999999999998,985.6124,388
2024-12-10 20:00:00,68.1,222.8299,3706,-4.300000000000001,7.1,6.0,975.272,388
2024-12-10 20:03:00,67.1,214.0987,3706,-4.199999999999999,7.2,5.899999999999999,951.4568,388
2024-12-10 20:06:00,66.5,211.6392,3707,-4.100000000000001,7.2,5.800000000000001,944.6356,456
2024-12-10 20:09:00,65.5,212.2541,3707,-4.100000000000001,7.3,5.800000000000001,918.429,456
2024-12-10 20:12:00,65.5,215.2054,3707,-4.100000000000001,7.0,5.900000000000002,922.4499,389
2024-12-10 20:15:00,65.1,214.5906,3707,-4.099999999999998,7.0,5.800000000000001,911.832,389
2024-12-10 20:18:00,66.3,222.7069,3707,-4.199999999999999,7.0,5.899999999999999,942.8312,389
2024-12-10 20:21:00,66.9,218.8947,3707,-4.199999999999999,7.0,5.899999999999999,955.0994,389
2024-12-10 20:24:00,66.9,225.2894,3707,-4.099999999999998,7.0,5.899999999999999,956.5251,453
2024-12-10 20:27:00,68.9,225.0434,3707,-4.199999999999999,6.800000000000001,6.0,986.302,393
2024-12-10 20:30:00,67.1,215.0825,3707,-4.099999999999998,7.1000000000000005,5.899999999999999,939.8539,453
2024-12-10 20:33:00,62.7,197.866,3707,-4.0,7.200000000000001,5.599999999999998,862.7382,348
2024-12-10 20:36:00,64.5,228.7326,3707,-4.100000000000001,6.3999999999999995,5.800000000000001,913.3638,408
2024-12-10 20:39:00,65.1,218.5257,3707,-4.100000000000001,6.6,5.700000000000003,896.1719,398
2024-12-10 20:42:00,61.7,268.6994,3707,-3.8999999999999986,6.2,5.399999999999999,876.3056,1772
2024-12-10 20:45:00,63.9,271.0359,3707,-4.199999999999999,5.2,5.899999999999999,886.0617,1764
2024-12-10 20:48:00,69.7,273.7413,3707,-4.599999999999998,5.800000000000001,6.5,1024.861,1828
2024-12-10 20:51:00,73.2,274.3562,3707,-5.0,6.300000000000001,6.900000000000002,1083.115,1337
2024-12-10 20:54:00,76.4,274.8481,3707,-5.099999999999998,6.5,7.099999999999998,1145.911,1507
2024-12-10 20:57:00,77.0,279.2752,3707,-5.100000000000001,6.300000000000001,7.199999999999999,1157.64,1507
2024-12-10 21:00:00,80.3,284.686,3707,-5.400000000000002,6.4,7.5,1255.835,1263
2024-12-10 21:03:00,81.0,279.0292,3707,-5.400000000000002,6.7,7.600000000000001,1249.084,1263
2024-12-10 21:06:00,79.5,269.4372,3708,-5.300000000000001,6.8,7.5,1220.676,1268
2024-12-10 21:09:00,78.8,273.2494,3708,-5.199999999999999,6.6,7.300000000000001,1205.23,1268
2024-12-10 21:12:00,77.6,263.9034,3708,-5.199999999999999,6.7,7.199999999999999,1177.989,1268
2024-12-10 21:15:00,76.0,261.3209,3708,-5.0,6.8,7.0,1123.363,1329
2024-12-10 21:18:00,76.2,261.9358,3708,-5.0,6.5,7.100000000000001,1131.253,1329
2024-12-10 21:21:00,77.2,265.1331,3708,-5.099999999999998,6.5,7.099999999999998,1157.052,1268
2024-12-10 21:24:00,76.2,262.0587,3708,-5.099999999999998,6.7,7.0,1139.594,1329
2024-12-10 21:27:00,77.0,267.9615,3708,-5.099999999999998,6.5,7.099999999999998,1163.749,1269
2024-12-10 21:30:00,78.0,261.4438,3708,-5.199999999999999,6.6,7.199999999999999,1181.657,1268
2024-12-10 21:33:00,78.0,262.1817,3708,-5.100000000000001,6.699999999999999,7.200000000000003,1173.124,1268
2024-12-10 21:36:00,78.0,268.5764,3708,-5.100000000000001,6.6,7.200000000000003,1184.16,1269
2024-12-10 21:39:00,79.2,260.952,3708,-5.300000000000001,6.699999999999999,7.300000000000004,1205.059,1268
2024-12-10 21:42:00,78.6,267.9615,3708,-5.300000000000001,6.6,7.300000000000004,1195.09,1268
2024-12-10 21:45:00,79.4,269.5602,3708,-5.199999999999999,6.699999999999999,7.299999999999997,1211.687,1268
2024-12-10 21:48:00,79.0,261.5668,3708,-5.100000000000001,6.8,7.200000000000003,1202.914,1268
2024-12-10 21:51:00,78.4,262.1817,3708,-5.199999999999999,6.6,7.200000000000003,1187.203,1268
2024-12-10 21:54:00,74.6,249.5153,3708,-5.0,6.7,6.899999999999999,1112.108,1330
2024-12-10 21:57:00,71.3,239.1855,3708,-4.699999999999999,6.7,6.5,1046.967,1409
2024-12-10 22:00:00,70.3,243.7355,3708,-4.599999999999998,6.5,6.5,1018.924,1409
2024-12-10 22:03:00,77.4,267.4696,3708,-5.0,6.6,7.0,1165.75,1269
2024-12-10 22:06:00,79.8,241.8909,3709,-5.199999999999999,7.0,7.5,1231.145,1379
2024-12-10 22:09:00,79.5,294.647,3709,-5.100000000000001,6.0,7.200000000000003,1251.292,1513
2024-12-10 22:12:00,82.5,289.4821,3709,-5.399999999999999,6.5,7.600000000000001,1277.453,1264
2024-12-10 22:15:00,81.9,286.0388,3709,-5.299999999999997,6.4,7.399999999999999,1273.384,1506
2024-12-10 22:18:00,81.5,290.9578,3709,-5.199999999999999,6.4,7.399999999999999,1275.782,1506
2024-12-10 22:21:00,81.7,295.7538,3709,-5.299999999999997,6.4,7.5,1272.892,1472
2024-12-10 22:24:00,81.9,298.7051,3709,-5.399999999999999,6.300000000000001,7.5,1272.805,1473
2024-12-10 22:27:00,81.5,288.6212,3709,-5.5,6.4,7.5,1276.282,1264
2024-12-10 22:30:00,81.0,276.6927,3709,-5.399999999999999,6.500000000000001,7.5,1245.626,1263
2024-12-10 22:33:00,80.0,276.6927,3709,-5.199999999999999,6.300000000000001,7.399999999999999,1216.922,1505
2024-12-10 22:36:00,78.8,276.5697,3709,-5.199999999999999,6.500000000000001,7.300000000000001,1192.188,1507
2024-12-10 22:39:00,78.4,277.7995,3709,-5.100000000000001,6.4,7.199999999999999,1187.193,1507
2024-12-10 22:42:00,78.6,268.9453,3709,-5.199999999999999,6.4,7.199999999999999,1195.853,1268
2024-12-10 22:45:00,77.6,274.9711,3709,-5.0,6.5,7.100000000000001,1174.777,1507
2024-12-10 22:48:00,77.2,282.8414,3709,-5.0,6.500000000000001,7.0,1174.821,1507
2024-12-10 22:51:00,79.0,278.0454,3709,-5.200000000000003,6.1000000000000005,7.300000000000001,1214.982,1524
2024-12-10 22:54:00,79.5,283.9482,3709,-5.200000000000003,6.6000000000000005,7.300000000000001,1220.015,1506
2024-12-10 22:57:00,78.0,273.6183,3709,-5.100000000000001,6.3999999999999995,7.200000000000003,1173.773,1507
2024-12-10 23:00:00,75.2,256.2789,3709,-5.0,6.3999999999999995,7.0,1138.021,1330
2024-12-10 23:03:00,74.6,228.6097,3709,-4.800000000000001,5.999999999999999,6.900000000000002,1084.666,1395
2024-12-10 23:06:00,71.6,256.8938,3710,-4.700000000000003,5.999999999999999,6.700000000000003,1076.829,1875
2024-12-10 23:09:00,71.3,251.6059,3710,-5.0,6.499999999999999,7.100000000000001,1020.193,1330
2024-12-10 23:12:00,70.3,251.114,3710,-5.199999999999999,6.3,7.099999999999998,1013.853,1635
2024-12-10 23:15:00,70.3,264.6412,3710,-5.100000000000001,6.199999999999999,7.0,1019.74,1523
2024-12-10 23:18:00,70.7,260.2141,3710,-5.199999999999999,6.1,7.099999999999998,1021.353,1643
2024-12-10 23:21:00,70.7,260.0912,3710,-5.100000000000001,6.0,6.900000000000002,1022.636,1855
2024-12-10 23:24:00,70.5,252.7127,3710,-5.100000000000001,6.3,7.0,1009.189,1633
2024-12-10 23:27:00,69.7,244.5963,3710,-4.899999999999999,6.2,6.799999999999997,1003.085,1633
2024-12-10 23:30:00,69.5,252.0978,3710,-5.0,6.2,6.799999999999997,996.3469,1633
2024-12-10 23:33:00,69.1,252.0978,3710,-4.900000000000002,6.1,6.699999999999999,991.539,1324
2024-12-10 23:36:00,69.1,249.7613,3710,-4.899999999999999,6.0,6.699999999999999,997.0641,1324
2024-12-10 23:39:00,67.9,246.441,3710,-4.899999999999999,6.2,6.599999999999998,972.331,1633
2024-12-10 23:42:00,68.5,252.8356,3710,-4.800000000000001,6.0,6.600000000000001,983.1345,1875
2024-12-10 23:45:00,68.7,255.1722,3710,-4.900000000000002,5.9,6.700000000000003,984.322,1875
2024-12-10 23:48:00,68.1,250.4991,3710,-4.800000000000001,6.000000000000001,6.600000000000001,980.3665,1875
2024-12-10 23:51:00,67.9,244.3504,3710,-4.800000000000001,5.9,6.5,972.1656,1284
2024-12-10 23:54:00,67.5,242.7518,3710,-4.699999999999999,6.1000000000000005,6.5,969.5334,1284
2024-12-10 23:57:00,67.3,244.9653,3710,-4.800000000000001,5.8999999999999995,6.5,964.2959,1284
2024-12-11 00:00:00,66.3,241.0301,3710,-4.699999999999999,6.1,6.399999999999999,951.145,1296
2024-12-11 00:03:00,66.1,248.5315,3710,-4.599999999999998,5.8999999999999995,6.299999999999997,952.0242,1284
2024-12-11 00:06:00,66.7,255.6641,3711,-4.800000000000001,5.699999999999999,6.5,954.6864,1873
2024-12-11 00:09:00,66.5,253.3275,3711,-4.699999999999999,5.799999999999999,6.399999999999999,957.0479,1875
2024-12-11 00:12:00,66.9,255.787,3711,-4.799999999999997,5.699999999999999,6.5,958.9337,1873
2024-12-11 00:15:00,66.7,250.1302,3711,-4.699999999999999,5.799999999999999,6.399999999999999,960.9034,1284
2024-12-11 00:18:00,66.3,243.4896,3711,-4.699999999999999,5.799999999999999,6.399999999999999,947.6265,1284
2024-12-11 00:21:00,66.3,242.1369,3711,-4.599999999999998,5.8999999999999995,6.299999999999997,946.8285,1284
2024-12-11 00:24:00,65.5,238.4476,3711,-4.599999999999998,5.8999999999999995,6.299999999999997,934.0705,1284
2024-12-11 00:27:00,65.5,234.7584,3711,-4.599999999999998,5.8999999999999995,6.299999999999997,932.3259,1619
2024-12-11 00:30:00,63.9,230.7002,3711,-4.5,5.999999999999999,6.099999999999998,910.1837,1619
2024-12-11 00:33:00,63.9,236.3571,3711,-4.5,5.8,6.099999999999998,911.4421,1619
2024-12-11 00:36:00,64.1,231.3151,3711,-4.5,5.8999999999999995,6.099999999999998,911.4397,1619
2024-12-11 00:39:00,63.7,240.4152,3711,-4.5,5.8999999999999995,6.099999999999998,909.6534,1620
2024-12-11 00:42:00,64.3,243.3666,3711,-4.599999999999998,5.699999999999999,6.099999999999998,912.927,1618
2024-12-11 00:45:00,63.5,232.0529,3711,-4.5,5.8,6.099999999999998,910.9519,1619
2024-12-11 00:48:00,63.9,244.3504,3711,-4.600000000000001,5.699999999999999,6.199999999999999,913.1154,1618
2024-12-11 00:51:00,63.7,237.5868,3711,-4.5,5.8,6.199999999999999,910.0271,1619
2024-12-11 00:54:00,63.1,227.5029,3711,-4.5,5.8999999999999995,6.100000000000001,888.3054,1619
2024-12-11 00:57:00,62.3,240.4152,3711,-4.399999999999999,5.8,6.0,890.1861,1620
2024-12-11 01:00:00,62.7,230.4543,3711,-4.399999999999999,5.699999999999999,6.100000000000001,889.7632,1619
2024-12-11 01:03:00,62.8,235.7422,3711,-4.399999999999999,5.699999999999999,6.100000000000001,888.9875,1620
2024-12-11 01:06:00,62.5,231.4381,3712,-4.5,5.8,6.0,889.3922,1619
2024-12-11 01:09:00,62.5,225.5353,3712,-4.399999999999999,5.8999999999999995,6.0,895.3829,1622
2024-12-11 01:12:00,61.7,222.092,3712,-4.399999999999999,5.8,5.899999999999999,862.7869,1622
2024-12-11 01:15:00,61.3,226.1502,3712,-4.300000000000001,5.8,5.899999999999999,875.5662,1622
2024-12-11 01:18:00,61.5,230.4543,3712,-4.399999999999999,5.8999999999999995,5.899999999999999,875.9578,1619
2024-12-11 01:21:00,61.3,225.1664,3712,-4.300000000000001,5.8999999999999995,5.800000000000001,873.0752,1622
2024-12-11 01:24:00,61.3,225.9042,3712,-4.400000000000002,5.799999999999999,5.900000000000002,873.5995,1622
2024-12-11 01:27:00,61.3,231.1921,3712,-4.300000000000001,5.799999999999999,5.899999999999999,881.2847,1622
2024-12-11 01:30:00,61.4,228.1178,3712,-4.300000000000001,5.799999999999999,5.900000000000002,875.6269,1622
2024-12-11 01:33:00,61.1,228.2407,3712,-4.400000000000002,5.8,5.800000000000001,870.5394,1619
2024-12-11 01:36:00,61.1,229.3475,3712,-4.300000000000001,5.8,5.900000000000002,868.8152,1622
2024-12-11 01:39:00,61.1,231.1921,3712,-4.300000000000001,5.699999999999999,5.900000000000002,867.7294,1622
2024-12-11 01:42:00,60.4,224.3056,3712,-4.200000000000003,5.8999999999999995,5.800000000000001,858.4896,601
2024-12-11 01:45:00,59.8,219.6325,3712,-4.200000000000003,5.8999999999999995,5.700000000000003,842.9139,601
2024-12-11 01:48:00,58.8,226.5191,3712,-4.200000000000003,5.8,5.600000000000001,841.7819,601
2024-12-11 01:51:00,58.7,213.8527,3712,-4.100000000000001,5.7,5.600000000000001,830.9114,486
2024-12-11 01:54:00,57.5,215.2054,3712,-4.0,5.8,5.5,819.5963,486
2024-12-11 01:57:00,58.0,215.6973,3712,-4.0,5.6,5.5,818.1213,486
2024-12-11 02:00:00,57.4,214.4676,3712,-4.100000000000001,5.7,5.400000000000002,812.3167,486
2024-12-11 02:03:00,57.6,230.4543,3712,-4.0,5.6000000000000005,5.5,816.2928,618
2024-12-11 02:06:00,57.4,218.1568,3713,-4.0,5.4,5.5,808.2662,587
2024-12-11 02:09:00,57.2,218.4028,3713,-4.0,5.4,5.399999999999999,804.8947,587
2024-12-11 02:12:00,56.8,218.8947,3713,-4.100000000000001,5.5,5.5,801.8256,587
2024-12-11 02:15:00,56.6,214.0987,3713,-4.0,5.6000000000000005,5.400000000000002,798.1052,489
2024-12-11 02:18:00,56.6,212.9919,3713,-3.900000000000002,5.6000000000000005,5.400000000000002,794.3956,489
2024-12-11 02:21:00,56.0,215.3284,3713,-4.0,5.6000000000000005,5.399999999999999,783.7308,489
2024-12-11 02:24:00,55.6,213.3608,3713,-3.8999999999999986,5.4,5.399999999999999,775.498,489
2024-12-11 02:27:00,55.9,213.9757,3713,-3.8999999999999986,5.4,5.299999999999997,778.5095,488
2024-12-11 02:30:00,55.8,225.0434,3713,-3.799999999999997,5.500000000000001,5.299999999999997,782.1604,590
2024-12-11 02:33:00,55.2,214.7135,3713,-3.8999999999999986,5.500000000000001,5.300000000000001,770.4119,488
2024-12-11 02:36:00,55.2,221.3542,3713,-3.8999999999999986,5.500000000000001,5.300000000000001,777.4467,590
2024-12-11 02:39:00,55.2,224.0596,3713,-3.8000000000000007,5.500000000000001,5.300000000000001,772.4755,590
2024-12-11 02:42:00,54.8,208.6878,3713,-3.8000000000000007,5.4,5.199999999999999,765.1334,488
2024-12-11 02:45:00,54.0,211.1473,3713,-3.8000000000000007,5.3999999999999995,5.200000000000003,752.932,488
2024-12-11 02:48:00,54.0,208.9337,3713,-3.8000000000000007,5.3999999999999995,5.200000000000003,752.4755,488
2024-12-11 02:51:00,54.4,217.7879,3713,-3.700000000000003,5.3999999999999995,5.200000000000003,756.0731,572
2024-12-11 02:54:00,54.6,215.6973,3713,-3.8000000000000007,5.199999999999999,5.200000000000003,753.6169,572
2024-12-11 02:57:00,54.0,210.2865,3713,-3.700000000000003,5.299999999999999,5.100000000000001,747.6412,480
2024-12-11 03:00:00,54.3,216.5582,3713,-3.8000000000000007,5.3999999999999995,5.199999999999999,753.1216,488
2024-12-11 03:03:00,53.8,218.4028,3713,-3.6999999999999993,5.299999999999999,5.199999999999999,745.0749,572
2024-12-11 03:06:00,53.9,216.0663,3714,-3.6999999999999993,5.299999999999999,5.199999999999999,749.7173,572
2024-12-11 03:09:00,54.3,221.969,3714,-3.8000000000000007,5.300000000000001,5.099999999999998,753.3953,593
2024-12-11 03:12:00,54.3,218.7717,3714,-3.8000000000000007,5.4,5.300000000000001,751.6025,488
2024-12-11 03:15:00,54.0,214.8365,3714,-3.8000000000000007,5.300000000000001,5.199999999999999,745.2067,488
2024-12-11 03:18:00,53.6,215.6973,3714,-3.8000000000000007,5.4,5.100000000000001,743.7506,488
2024-12-11 03:21:00,53.6,210.2865,3714,-3.6999999999999993,5.500000000000001,5.100000000000001,744.0775,480
2024-12-11 03:24:00,53.6,209.3027,3714,-3.6999999999999993,5.300000000000001,5.100000000000001,737.4885,480
2024-12-11 03:27:00,53.1,206.4742,3714,-3.799999999999997,5.4,5.099999999999998,734.7727,480
2024-12-11 03:30:00,53.1,215.9433,3714,-3.799999999999997,5.4,5.099999999999998,733.8429,488
2024-12-11 03:33:00,53.3,212.9919,3714,-3.6999999999999993,5.4,5.099999999999998,729.7927,480
2024-12-11 03:36:00,52.9,203.7688,3714,-3.599999999999998,5.3999999999999995,5.0,722.6904,480
2024-12-11 03:39:00,52.7,208.9337,3714,-3.6999999999999993,5.299999999999999,5.0,718.4332,480
2024-12-11 03:42:00,52.5,204.7526,3714,-3.6999999999999993,5.3999999999999995,5.0,714.3914,480
2024-12-11 03:45:00,52.7,211.7622,3714,-3.6999999999999993,5.299999999999999,5.0,720.2935,480
2024-12-11 03:48:00,52.5,218.5257,3714,-3.700000000000003,5.3999999999999995,5.0,713.1208,573
2024-12-11 03:51:00,52.3,229.4705,3714,-3.700000000000003,5.199999999999999,5.0,714.6061,593
2024-12-11 03:54:00,51.3,195.5295,3714,-3.6000000000000014,5.199999999999999,4.900000000000002,706.5966,481
2024-12-11 03:57:00,51.1,210.5324,3714,-3.6000000000000014,5.1,4.900000000000002,689.6375,481
2024-12-11 04:00:00,52.3,205.4904,3714,-3.6000000000000014,5.199999999999999,4.900000000000002,703.5229,481
2024-12-11 04:03:00,51.7,218.5257,3714,-3.6999999999999993,5.299999999999999,5.099999999999998,702.9913,573
2024-12-11 04:06:00,52.5,220.1244,3715,-3.6999999999999993,5.1,5.099999999999998,710.8542,573
2024-12-11 04:09:00,52.5,215.8203,3715,-3.6999999999999993,5.199999999999999,5.099999999999998,704.5911,573
2024-12-11 04:12:00,52.3,215.9433,3715,-3.599999999999998,5.199999999999999,5.0,709.9031,571
2024-12-11 04:15:00,52.3,220.9852,3715,-3.6999999999999993,5.199999999999999,5.0,713.8674,573
2024-12-11 04:18:00,52.5,214.7135,3715,-3.6000000000000014,5.199999999999999,5.100000000000001,713.7915,571
2024-12-11 04:21:00,52.1,217.296,3715,-3.6999999999999993,5.199999999999999,5.0,709.437,573
2024-12-11 04:24:00,52.7,218.4028,3715,-3.6999999999999993,5.1,5.100000000000001,711.0536,573
2024-12-11 04:27:00,52.1,216.9271,3715,-3.6999999999999993,5.199999999999999,5.0,712.9896,573
2024-12-11 04:30:00,51.9,206.4742,3715,-3.6000000000000014,5.2,5.0,701.4717,481
2024-12-11 04:33:00,52.1,212.623,3715,-3.6999999999999993,5.3,5.0,708.8337,480
2024-12-11 04:36:00,52.3,211.6392,3715,-3.6000000000000014,5.3,5.0,709.4323,480
2024-12-11 04:39:00,52.3,217.05,3715,-3.6000000000000014,5.199999999999999,5.0,707.7938,571
2024-12-11 04:42:00,52.1,220.8623,3715,-3.6000000000000014,5.2,5.0,709.2087,571
2024-12-11 04:45:00,51.5,212.8689,3715,-3.6000000000000014,5.3,4.900000000000002,700.1848,571
2024-12-11 04:48:00,51.5,202.908,3715,-3.6000000000000014,5.1,4.800000000000001,689.9468,481
2024-12-11 04:51:00,51.1,204.3837,3715,-3.599999999999998,5.2,5.0,698.3322,481
2024-12-11 04:54:00,50.7,203.6458,3715,-3.599999999999998,5.2,4.899999999999999,685.2507,481
2024-12-11 04:57:00,50.5,206.1053,3715,-3.5,5.2,4.799999999999997,683.9755,481
2024-12-11 05:00:00,49.6,207.2121,3715,-3.5,5.3,4.699999999999999,666.7823,481
2024-12-11 05:03:00,49.6,199.4647,3715,-3.3999999999999986,5.0,4.699999999999999,670.7502,481
2024-12-11 05:06:00,50.7,226.3961,3716,-3.5,4.9,4.899999999999999,671.0462,586
2024-12-11 05:09:00,51.1,218.2798,3716,-3.599999999999998,4.9,4.899999999999999,691.8693,577
2024-12-11 05:12:00,51.7,222.7069,3716,-3.599999999999998,5.0,5.0,690.267,548
2024-12-11 05:15:00,52.1,225.6583,3716,-3.6999999999999993,5.0,5.100000000000001,698.2144,548
2024-12-11 05:18:00,52.1,224.0596,3716,-3.6999999999999993,5.0,5.100000000000001,704.4567,548
2024-12-11 05:21:00,52.5,236.603,3716,-3.8000000000000007,5.0,5.199999999999999,712.9727,578
2024-12-11 05:24:00,53.6,240.6612,3716,-3.8999999999999986,5.0,5.300000000000001,721.5762,559
2024-12-11 05:27:00,54.4,231.684,3716,-3.8999999999999986,5.0,5.399999999999999,736.3271,539
2024-12-11 05:30:00,55.2,240.0463,3716,-4.0,5.0,5.5,749.085,1730
2024-12-11 05:33:00,56.8,252.9586,3716,-4.099999999999998,4.8999999999999995,5.599999999999998,781.4155,1758
2024-12-11 05:36:00,58.4,267.4696,3716,-4.199999999999999,4.8999999999999995,5.799999999999997,794.1264,1763
2024-12-11 05:39:00,59.5,271.4048,3716,-4.299999999999997,5.0,6.0,818.8771,1764
2024-12-11 05:42:00,59.5,263.4115,3716,-4.399999999999999,5.0,6.0,812.0927,1845
2024-12-11 05:45:00,59.5,261.9358,3716,-4.300000000000001,5.1,5.900000000000002,810.0067,1845
2024-12-11 05:48:00,59.4,251.6059,3716,-4.300000000000001,5.1,5.900000000000002,804.5408,1725
2024-12-11 05:51:00,58.8,254.1884,3716,-4.199999999999999,5.0,5.800000000000001,804.8748,1758
2024-12-11 05:54:00,58.5,256.033,3716,-4.300000000000001,5.1,5.800000000000001,806.3961,1725
2024-12-11 05:57:00,58.5,256.4019,3716,-4.200000000000003,5.1,5.700000000000003,798.7139,1758
2024-12-11 06:00:00,58.5,244.8423,3716,-4.200000000000003,5.1,5.700000000000003,790.4646,1730
2024-12-11 06:03:00,58.0,241.276,3716,-4.200000000000003,5.2,5.700000000000003,790.121,1730
2024-12-11 06:06:00,57.5,230.5773,3717,-4.200000000000003,5.3,5.600000000000001,774.4924,608
2024-12-11 06:09:00,56.8,227.3799,3717,-4.0,5.3,5.399999999999999,766.206,587
2024-12-11 06:12:00,56.4,227.7488,3717,-3.8999999999999986,5.4,5.399999999999999,762.1973,593
2024-12-11 06:15:00,55.4,246.5639,3717,-4.0,5.2,5.300000000000001,759.3961,1732
2024-12-11 06:18:00,56.4,238.6936,3717,-3.8999999999999986,5.3,5.399999999999999,754.1412,592
2024-12-11 06:21:00,56.8,239.8003,3717,-4.100000000000001,5.1,5.600000000000001,771.4,1730
2024-12-11 06:24:00,56.6,237.4638,3717,-4.100000000000001,5.1,5.600000000000001,769.6045,1730
2024-12-11 06:27:00,56.6,248.9005,3717,-4.0,5.299999999999999,5.5,775.7514,1724
2024-12-11 06:30:00,57.3,245.5801,3717,-4.100000000000001,5.300000000000001,5.700000000000003,780.6563,1724
2024-12-11 06:33:00,59.3,260.952,3717,-4.300000000000001,5.1000000000000005,5.800000000000001,815.7875,1845
2024-12-11 06:36:00,60.5,263.4115,3717,-4.400000000000002,5.1000000000000005,5.900000000000002,825.6261,1845
2024-12-11 06:39:00,60.8,251.114,3717,-4.400000000000002,5.200000000000001,6.0,831.4136,1725
2024-12-11 06:42:00,60.3,251.114,3717,-4.300000000000001,5.5,5.900000000000002,829.131,1726
