Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2024-12-11 06:45:00,60.4,244.7193,3717,-4.300000000000001,5.4,5.899999999999999,832.228,1726
2024-12-11 06:48:00,60.7,262.6736,3717,-4.399999999999999,5.4,6.0,855.9993,1854
2024-12-11 06:51:00,62.9,254.8032,3717,-4.399999999999999,5.4,6.099999999999998,869.199,1700
2024-12-11 06:54:00,63.1,265.0101,3717,-4.599999999999998,5.300000000000001,6.199999999999999,873.2859,1866
2024-12-11 06:57:00,63.7,258.1235,3717,-4.599999999999998,5.4,6.299999999999997,885.1414,1700
2024-12-11 07:00:00,62.9,253.4505,3717,-4.5,5.5,6.100000000000001,873.969,1700
2024-12-11 07:03:00,63.5,262.0587,3717,-4.5,5.4,6.199999999999999,882.0981,1853
2024-12-11 07:06:00,63.3,256.4019,3718,-4.600000000000001,5.4,6.199999999999999,876.261,1700
2024-12-11 07:09:00,63.9,261.3209,3718,-4.599999999999998,5.4,6.199999999999999,891.4919,1873
2024-12-11 07:12:00,63.7,262.6736,3718,-4.5,5.300000000000001,6.199999999999999,890.2595,1853
2024-12-11 07:15:00,62.9,255.787,3718,-4.5,5.5,6.099999999999998,879.0223,1700
2024-12-11 07:18:00,63.3,262.1817,3718,-4.5,5.5,6.199999999999999,887.5828,1853
2024-12-11 07:21:00,64.9,298.4592,3718,-4.5,5.300000000000001,6.100000000000001,891.0405,1821
2024-12-11 07:24:00,69.5,277.3076,3718,-5.0,5.4,6.700000000000003,1000.711,1456
2024-12-11 07:27:00,72.0,288.0063,3718,-5.100000000000001,5.4,6.900000000000002,1055.398,1457
2024-12-11 07:30:00,73.1,291.9416,3718,-5.300000000000001,5.4,7.200000000000003,1075.708,1501
2024-12-11 07:33:00,79.0,348.0179,3718,-5.600000000000001,5.3,7.700000000000003,1231.656,1906
2024-12-11 07:36:00,86.3,372.8588,3718,-5.399999999999999,5.0,7.399999999999999,1364.525,1918
2024-12-11 07:39:00,85.7,342.976,3718,-5.600000000000001,5.6,7.800000000000001,1164.522,1898
2024-12-11 07:42:00,68.5,227.7488,3718,-4.699999999999999,5.199999999999999,6.300000000000001,943.3735,1624
2024-12-11 07:45:00,61.3,197.4971,3718,-4.199999999999999,6.1,5.5,836.5879,343
2024-12-11 07:48:00,56.6,195.4065,3718,-3.8000000000000007,5.9,5.199999999999999,767.651,490
2024-12-11 07:51:00,55.0,193.8079,3718,-3.6999999999999993,6.0,5.0,733.0732,920
2024-12-11 07:54:00,53.8,208.3189,3718,-3.700000000000003,5.999999999999999,5.0,727.6325,477
2024-12-11 07:57:00,53.9,219.3866,3718,-3.6999999999999993,5.800000000000001,5.099999999999998,728.7183,484
2024-12-11 08:00:00,54.3,231.4381,3718,-3.6999999999999993,5.700000000000001,5.100000000000001,732.3738,599
2024-12-11 08:03:00,55.2,223.0758,3718,-3.6999999999999993,5.7,5.199999999999999,742.6046,484
2024-12-11 08:06:00,56.9,230.5773,3719,-3.8999999999999986,5.7,5.399999999999999,764.469,618
2024-12-11 08:09:00,58.6,239.0625,3719,-4.099999999999998,5.7,5.599999999999998,788.0451,619
2024-12-11 08:12:00,59.8,251.9748,3719,-4.099999999999998,5.7,5.699999999999999,812.6371,1688
2024-12-11 08:15:00,61.4,256.8938,3719,-4.199999999999999,5.6000000000000005,5.899999999999999,826.2653,1695
2024-12-11 08:18:00,64.9,254.1884,3719,-4.5,5.699999999999999,6.100000000000001,900.1027,1708
2024-12-11 08:21:00,64.9,258.7384,3719,-4.400000000000002,5.799999999999999,6.199999999999999,898.7888,1710
2024-12-11 08:24:00,64.7,261.1979,3719,-4.399999999999999,5.799999999999999,6.099999999999998,900.7415,1710
2024-12-11 08:27:00,64.3,247.3018,3719,-4.399999999999999,5.9,6.199999999999999,898.0244,1281
2024-12-11 08:30:00,64.3,241.645,3719,-4.400000000000002,6.1000000000000005,6.100000000000001,888.4783,375
2024-12-11 08:33:00,65.1,254.6803,3719,-4.400000000000002,5.800000000000001,6.200000000000003,898.1844,1708
2024-12-11 08:36:00,66.5,270.7899,3719,-4.5,5.800000000000001,6.400000000000002,928.9085,1717
2024-12-11 08:39:00,68.7,270.175,3719,-4.600000000000001,5.9,6.399999999999999,993.8473,1876
2024-12-11 08:42:00,69.7,274.9711,3719,-4.800000000000001,5.9,6.600000000000001,1006.752,1833
2024-12-11 08:45:00,69.9,260.2141,3719,-4.599999999999998,6.000000000000001,6.5,1006.202,1333
2024-12-11 08:48:00,67.3,252.8356,3719,-4.5,5.999999999999999,6.300000000000001,944.0237,1283
2024-12-11 08:51:00,65.5,254.4343,3719,-4.300000000000001,5.8999999999999995,6.099999999999998,929.9419,1281
2024-12-11 08:54:00,64.3,245.9491,3719,-4.300000000000001,5.8999999999999995,6.0,890.289,1281
2024-12-11 08:57:00,64.1,259.3533,3719,-4.300000000000001,5.800000000000001,6.0,898.9086,1710
2024-12-11 09:00:00,66.3,257.0168,3719,-4.399999999999999,5.9,6.199999999999999,936.8876,1710
2024-12-11 09:03:00,68.9,268.2075,3719,-4.599999999999998,5.9,6.399999999999999,989.7146,1876
2024-12-11 09:06:00,69.9,262.6736,3720,-4.699999999999999,6.0,6.5,998.2237,1333
2024-12-11 09:09:00,71.1,273.0035,3720,-4.800000000000001,6.1,6.599999999999998,1031.783,1332
2024-12-11 09:12:00,70.3,256.8938,3720,-4.700000000000003,6.3,6.600000000000001,1033.717,1300
2024-12-11 09:15:00,69.1,250.991,3720,-4.600000000000001,6.2,6.399999999999999,981.1608,1287
2024-12-11 09:18:00,67.7,244.3504,3720,-4.600000000000001,6.3,6.300000000000001,952.3192,1288
2024-12-11 09:21:00,65.7,243.4896,3720,-4.399999999999999,6.2,6.100000000000001,925.7169,375
2024-12-11 09:24:00,64.3,229.4705,3720,-4.300000000000001,6.1000000000000005,6.0,902.1998,1622
2024-12-11 09:27:00,63.9,233.5287,3720,-4.300000000000001,6.2,6.0,878.901,373
2024-12-11 09:30:00,63.7,246.6869,3720,-4.199999999999999,5.9,5.800000000000001,886.5323,1689
2024-12-11 09:33:00,63.1,254.6803,3720,-4.200000000000003,5.800000000000001,5.900000000000002,880.7177,1694
2024-12-11 09:36:00,64.7,268.0845,3720,-4.300000000000001,5.700000000000001,6.100000000000001,919.5566,1711
2024-12-11 09:39:00,70.3,279.89,3720,-4.699999999999999,5.700000000000001,6.599999999999998,1014.424,1833
2024-12-11 09:42:00,72.9,287.3915,3720,-4.899999999999999,5.800000000000001,6.800000000000001,1072.548,1838
2024-12-11 09:45:00,74.4,288.4983,3720,-5.0,5.9,6.900000000000002,1095.238,1458
2024-12-11 09:48:00,75.0,290.0969,3720,-5.0,5.9,6.899999999999999,1124.43,1458
2024-12-11 09:51:00,74.6,276.8157,3720,-5.0,6.000000000000001,7.0,1112.581,1519
2024-12-11 09:54:00,74.0,278.1684,3720,-5.0,6.1000000000000005,6.899999999999999,1097.182,1519
2024-12-11 09:57:00,74.0,283.4563,3720,-5.0,6.000000000000001,6.900000000000002,1094.792,1458
2024-12-11 10:00:00,72.6,262.6736,3720,-4.900000000000002,6.000000000000001,6.699999999999999,1073.618,1332
2024-12-11 10:03:00,70.5,262.1817,3720,-4.599999999999998,6.000000000000001,6.5,1021.537,1333
2024-12-11 10:06:00,70.4,264.3953,3721,-4.699999999999999,5.9,6.5,1018.942,1333
2024-12-11 10:09:00,70.1,257.1397,3721,-4.699999999999999,6.0,6.5,1015.724,1875
2024-12-11 10:12:00,69.5,264.0263,3721,-4.599999999999998,6.1000000000000005,6.399999999999999,1010.62,1333
2024-12-11 10:15:00,69.7,267.5926,3721,-4.699999999999999,5.9,6.5,1010.773,1876
2024-12-11 10:18:00,71.9,271.6508,3721,-4.699999999999999,6.0,6.599999999999998,1051.282,1833
2024-12-11 10:21:00,71.6,273.4954,3721,-4.899999999999999,5.9,6.699999999999999,1051.004,1332
2024-12-11 10:24:00,72.5,276.6927,3721,-4.899999999999999,5.9,6.699999999999999,1070.486,1519
2024-12-11 10:27:00,75.0,286.6537,3721,-5.0,5.800000000000001,6.899999999999999,1120.623,1458
2024-12-11 10:30:00,76.2,280.9968,3721,-5.099999999999998,6.0,7.099999999999998,1135.778,1524
2024-12-11 10:33:00,76.6,286.4077,3721,-5.0,6.0,7.100000000000001,1154.524,1513
2024-12-11 10:36:00,79.4,296.2457,3721,-5.300000000000001,6.0,7.399999999999999,1223.896,1481
2024-12-11 10:39:00,80.4,293.5402,3721,-5.400000000000002,6.199999999999999,7.5,1247.138,1481
2024-12-11 10:42:00,80.4,289.605,3721,-5.399999999999999,6.199999999999999,7.399999999999999,1227.152,1480
2024-12-11 10:45:00,81.1,290.2199,3721,-5.400000000000002,6.199999999999999,7.400000000000002,1242.886,1264
2024-12-11 10:48:00,81.5,294.1551,3721,-5.300000000000001,6.199999999999999,7.400000000000002,1257.22,1472
2024-12-11 10:51:00,83.1,294.401,3721,-5.400000000000002,6.299999999999999,7.5,1289.461,1264
2024-12-11 10:54:00,78.8,268.6994,3721,-5.300000000000001,6.6,7.400000000000002,1206.285,1268
2024-12-11 10:57:00,79.8,292.6794,3721,-5.199999999999999,6.1,7.200000000000003,1228.998,1511
2024-12-11 11:00:00,80.5,270.7899,3721,-5.399999999999999,6.499999999999999,7.5,1248.929,1239
2024-12-11 11:03:00,74.0,244.2274,3721,-4.899999999999999,6.799999999999999,6.800000000000001,1063.12,1371
2024-12-11 11:06:00,68.8,239.4314,3722,-4.5,6.499999999999999,6.300000000000001,980.8018,374
2024-12-11 11:09:00,68.3,240.6612,3722,-4.5,6.3999999999999995,6.300000000000001,970.1364,374
2024-12-11 11:12:00,68.5,242.7518,3722,-4.5,6.299999999999999,6.300000000000001,976.8175,1288
2024-12-11 11:15:00,67.9,239.1855,3722,-4.5,6.3999999999999995,6.300000000000001,969.4118,374
2024-12-11 11:18:00,67.9,244.3504,3722,-4.5,6.300000000000001,6.300000000000001,970.877,1288
2024-12-11 11:21:00,67.7,240.6612,3722,-4.5,6.4,6.300000000000001,969.5166,374
2024-12-11 11:24:00,67.7,240.4152,3722,-4.5,6.500000000000001,6.300000000000001,967.7719,374
2024-12-11 11:27:00,67.7,237.2179,3722,-4.599999999999998,6.500000000000001,6.299999999999997,967.1431,1409
2024-12-11 11:30:00,68.1,246.8099,3722,-4.5,6.4,6.299999999999997,977.6652,1291
2024-12-11 11:33:00,68.7,248.9005,3722,-4.5,6.300000000000001,6.300000000000001,987.0919,1288
2024-12-11 11:36:00,69.1,247.9167,3722,-4.600000000000001,6.300000000000001,6.400000000000002,996.4103,1288
2024-12-11 11:39:00,69.5,248.0396,3722,-4.599999999999998,6.4,6.5,998.0112,1300
2024-12-11 11:42:00,69.9,245.8261,3722,-4.599999999999998,6.4,6.5,1011.914,1300
2024-12-11 11:45:00,70.5,246.6869,3722,-4.699999999999999,6.5,6.5,1027.03,1300
2024-12-11 11:48:00,70.7,247.0558,3722,-4.699999999999999,6.5,6.5,1035.085,1300
2024-12-11 11:51:00,70.9,244.3504,3722,-4.699999999999999,6.6,6.5,1038.835,1409
2024-12-11 11:54:00,71.0,247.1788,3722,-4.699999999999999,6.5,6.5,1033.118,1300
2024-12-11 11:57:00,71.6,250.1302,3722,-4.800000000000001,6.6,6.600000000000001,1046.26,1298
2024-12-11 12:00:00,71.4,249.2694,3722,-4.699999999999999,6.6,6.600000000000001,1046.731,1300
2024-12-11 12:03:00,72.7,252.3438,3722,-4.800000000000001,6.5,6.599999999999998,1075.451,1330
2024-12-11 12:06:00,73.0,250.991,3723,-4.899999999999999,6.6,6.699999999999999,1079.796,1330
2024-12-11 12:09:00,72.9,257.7546,3723,-4.800000000000001,6.4,6.699999999999999,1091.546,1328
2024-12-11 12:12:00,75.0,259.7222,3723,-4.900000000000002,6.6,6.800000000000001,1110.373,1328
2024-12-11 12:15:00,75.4,260.2141,3723,-4.900000000000002,6.6,6.900000000000002,1134.517,1328
2024-12-11 12:18:00,77.2,269.8062,3723,-5.0,6.5,7.0,1171.057,1269
2024-12-11 12:21:00,78.0,265.2561,3723,-5.100000000000001,6.6,7.100000000000001,1176.494,1268
2024-12-11 12:24:00,78.6,263.2885,3723,-5.099999999999998,6.6,7.100000000000001,1189.734,1268
2024-12-11 12:27:00,78.4,263.0425,3723,-5.099999999999998,6.799999999999999,7.100000000000001,1196.984,1268
2024-12-11 12:30:00,80.0,264.2723,3723,-5.199999999999999,6.699999999999999,7.300000000000001,1230.22,1268
2024-12-11 12:33:00,80.5,261.9358,3723,-5.300000000000001,6.800000000000001,7.300000000000001,1247.958,1251
2024-12-11 12:36:00,81.0,264.2723,3723,-5.300000000000001,6.9,7.400000000000002,1261.494,1251
2024-12-11 12:39:00,81.5,265.0101,3723,-5.300000000000001,7.0,7.400000000000002,1275.886,1251
2024-12-11 12:42:00,82.9,263.1655,3723,-5.300000000000001,7.0,7.399999999999999,1295.705,1251
2024-12-11 12:45:00,82.3,262.5506,3723,-5.399999999999999,7.0,7.399999999999999,1294.622,1251
2024-12-11 12:48:00,82.7,263.1655,3723,-5.399999999999999,7.0,7.399999999999999,1287.981,1251
2024-12-11 12:51:00,82.7,263.4115,3723,-5.299999999999997,7.0,7.399999999999999,1293.952,1251
2024-12-11 12:54:00,82.7,263.0425,3723,-5.299999999999997,6.9,7.399999999999999,1291.445,1251
2024-12-11 12:57:00,83.3,265.748,3723,-5.399999999999999,7.0,7.5,1311.419,1251
2024-12-11 13:00:00,83.1,263.7804,3723,-5.400000000000002,6.8,7.5000000000000036,1295.52,1251
2024-12-11 13:03:00,83.9,267.9615,3723,-5.399999999999999,7.0,7.4999999999999964,1321.917,1251
2024-12-11 13:06:00,83.9,261.4438,3724,-5.399999999999999,6.999999999999999,7.4999999999999964,1313.922,1251
2024-12-11 13:09:00,83.9,270.175,3724,-5.399999999999999,6.799999999999999,7.4999999999999964,1326.202,1271
2024-12-11 13:12:00,85.3,273.1265,3724,-5.399999999999999,6.8999999999999995,7.600000000000001,1357.067,1271
2024-12-11 13:15:00,84.9,271.0359,3724,-5.399999999999999,6.700000000000001,7.5,1355.553,1271
2024-12-11 13:18:00,85.3,269.5602,3724,-5.5,6.800000000000001,7.600000000000001,1347.47,1257
2024-12-11 13:21:00,85.0,268.2075,3724,-5.399999999999999,6.9,7.600000000000001,1349.252,1271
2024-12-11 13:24:00,85.4,273.6183,3724,-5.400000000000002,6.9,7.599999999999998,1358.396,1271
2024-12-11 13:27:00,85.3,271.0359,3724,-5.400000000000002,6.700000000000001,7.5000000000000036,1350.597,1271
2024-12-11 13:30:00,85.7,275.5859,3724,-5.5,6.800000000000001,7.599999999999998,1360.852,1257
2024-12-11 13:33:00,86.4,280.013,3724,-5.600000000000001,6.800000000000001,7.699999999999999,1376.739,1257
2024-12-11 13:36:00,85.9,284.809,3724,-5.5,6.699999999999999,7.699999999999999,1371.462,1264
2024-12-11 13:39:00,86.3,286.1617,3724,-5.600000000000001,6.499999999999999,7.699999999999999,1380.218,1264
2024-12-11 13:42:00,84.7,288.9902,3724,-5.099999999999998,6.3999999999999995,7.300000000000001,1351.843,1308
2024-12-11 13:45:00,85.5,294.647,3724,-5.199999999999999,6.299999999999999,7.300000000000001,1369.689,1260
2024-12-11 13:48:00,85.5,297.2295,3724,-5.199999999999999,6.3999999999999995,7.300000000000001,1367.356,1260
2024-12-11 13:51:00,85.4,300.0579,3724,-5.199999999999999,6.200000000000001,7.300000000000001,1368.894,1472
2024-12-11 13:54:00,85.7,300.5498,3724,-5.199999999999999,6.200000000000001,7.300000000000001,1360.882,1472
2024-12-11 13:57:00,85.5,289.2361,3724,-5.100000000000001,6.200000000000001,7.199999999999999,1362.362,1309
2024-12-11 14:00:00,67.5,246.441,3724,-4.300000000000001,6.300000000000001,6.200000000000003,1071.253,1280
2024-12-11 14:03:00,79.6,243.3666,3724,-4.699999999999999,7.000000000000001,6.799999999999997,1251.477,1405
2024-12-11 14:06:00,80.1,235.1273,3725,-4.800000000000001,7.4,6.900000000000002,1249.402,1380
2024-12-11 14:09:00,78.8,234.1435,3725,-4.800000000000001,7.6000000000000005,6.700000000000003,1209.348,1380
2024-12-11 14:12:00,78.2,237.2179,3725,-4.699999999999999,7.5,6.600000000000001,1194.688,1380
2024-12-11 14:15:00,77.6,234.5125,3725,-4.699999999999999,7.4,6.699999999999999,1182.777,1380
2024-12-11 14:18:00,77.6,231.93,3725,-4.600000000000001,7.5,6.699999999999999,1178.371,1380
2024-12-11 14:21:00,76.4,227.011,3725,-4.600000000000001,7.6000000000000005,6.5,1169.654,1382
2024-12-11 14:24:00,75.8,230.5773,3725,-4.699999999999999,7.5,6.5,1162.612,1382
2024-12-11 14:27:00,76.0,231.1921,3725,-4.600000000000001,7.4,6.5,1148.656,1380
2024-12-11 14:30:00,75.6,232.2989,3725,-4.599999999999998,7.4,6.5,1154.883,1380
2024-12-11 14:33:00,75.6,236.1111,3725,-4.699999999999999,7.1000000000000005,6.5,1152.492,1406
2024-12-11 14:36:00,77.4,257.2627,3725,-4.599999999999998,7.300000000000001,6.799999999999997,1218.269,1368
2024-12-11 14:39:00,79.0,260.583,3725,-4.799999999999997,6.7,6.799999999999997,1206.656,1350
2024-12-11 14:42:00,79.0,261.4438,3725,-4.799999999999997,6.9,6.799999999999997,1221.476,1351
2024-12-11 14:45:00,81.1,280.259,3725,-5.0,6.5,7.0,1256.261,1308
2024-12-11 14:48:00,81.3,302.0255,3725,-5.0,6.0,7.0,1267.185,1469
2024-12-11 14:51:00,81.4,274.1103,3725,-5.0,6.300000000000001,7.100000000000001,1259.563,1335
2024-12-11 14:54:00,81.5,276.2008,3725,-4.899999999999999,6.4,6.9999999999999964,1263.815,1335
2024-12-11 14:57:00,81.0,261.3209,3725,-4.900000000000002,6.7,7.0,1257.777,1350
2024-12-11 15:00:00,80.8,258.2465,3725,-5.0,6.800000000000001,7.100000000000001,1262.471,1266
2024-12-11 15:03:00,80.3,243.3666,3725,-5.0,7.2,7.0,1248.399,1369
2024-12-11 15:06:00,79.8,240.2922,3726,-4.899999999999999,7.5,6.899999999999999,1233.684,1369
2024-12-11 15:09:00,79.6,241.276,3726,-4.899999999999999,7.4,6.899999999999999,1231.787,1369
2024-12-11 15:12:00,79.4,240.4152,3726,-4.800000000000001,7.2,6.799999999999997,1223.954,1369
2024-12-11 15:15:00,78.2,233.2827,3726,-4.800000000000001,7.5,6.700000000000003,1206.423,1380
2024-12-11 15:18:00,77.6,234.7584,3726,-4.699999999999999,7.5,6.600000000000001,1195.9,1380
2024-12-11 15:21:00,77.6,232.4219,3726,-4.800000000000001,7.5,6.700000000000003,1188.178,1380
2024-12-11 15:24:00,77.2,232.9138,3726,-4.700000000000003,7.3,6.600000000000001,1185.548,1380
2024-12-11 15:27:00,77.0,229.5935,3726,-4.700000000000003,7.3,6.600000000000001,1183.316,1382
2024-12-11 15:30:00,76.4,221.4771,3726,-4.600000000000001,7.5,6.5,1157.176,1382
2024-12-11 15:33:00,73.6,215.8203,3726,-4.5,7.6000000000000005,6.399999999999999,1097.735,467
2024-12-11 15:36:00,72.1,221.3542,3726,-4.5,7.5,6.300000000000001,1097.047,1382
2024-12-11 15:39:00,73.9,216.0663,3726,-4.5,7.5,6.300000000000001,1089.183,464
2024-12-11 15:42:00,73.6,219.3866,3726,-4.5,7.5,6.300000000000001,1102.155,1382
2024-12-11 15:45:00,74.0,226.888,3726,-4.5,7.300000000000001,6.399999999999999,1112.583,1382
2024-12-11 15:48:00,76.4,231.0692,3726,-4.599999999999998,7.300000000000001,6.599999999999998,1163.004,1380
2024-12-11 15:51:00,76.8,235.9881,3726,-4.800000000000001,7.4,6.599999999999998,1170.49,1381
2024-12-11 15:54:00,77.8,237.3409,3726,-4.699999999999999,7.300000000000001,6.699999999999999,1196.74,1380
2024-12-11 15:57:00,77.6,235.6192,3726,-4.600000000000001,7.300000000000001,6.600000000000001,1186.921,1380
2024-12-11 16:00:00,77.6,239.0625,3726,-4.700000000000003,7.300000000000001,6.700000000000003,1191.417,1380
2024-12-11 16:03:00,77.8,239.0625,3726,-4.800000000000001,7.200000000000001,6.700000000000003,1191.588,1406
2024-12-11 16:06:00,77.8,239.3084,3727,-4.699999999999999,7.200000000000001,6.600000000000001,1194.323,1406
2024-12-11 16:09:00,77.4,234.1435,3727,-4.699999999999999,7.4,6.600000000000001,1183.943,1380
2024-12-11 16:12:00,77.4,232.4219,3727,-4.699999999999999,7.300000000000001,6.600000000000001,1187.663,1380
2024-12-11 16:15:00,77.0,231.684,3727,-4.699999999999999,7.200000000000001,6.600000000000001,1175.211,1406
2024-12-11 16:18:00,76.2,229.8394,3727,-4.5,7.4,6.5,1174.187,1382
2024-12-11 16:21:00,75.6,227.5029,3727,-4.600000000000001,7.300000000000001,6.5,1143.302,1382
2024-12-11 16:24:00,75.4,226.888,3727,-4.600000000000001,7.500000000000001,6.5,1150.956,1382
2024-12-11 16:27:00,75.4,225.7813,3727,-4.5,7.6000000000000005,6.5,1107.994,1382
2024-12-11 16:30:00,74.6,257.5087,3727,-4.5,7.300000000000001,6.399999999999999,1113.681,1368
2024-12-11 16:33:00,86.9,285.9158,3727,-5.300000000000001,5.9,7.399999999999999,1396.898,1261
2024-12-11 16:36:00,77.2,279.3981,3727,-4.699999999999999,5.9,6.800000000000001,1228.383,1837
2024-12-12 10:27:00,49.6,164.9089,3727,-3.0,5.3,3.6999999999999993,755.9311,955
2024-12-12 10:30:00,51.7,211.3932,3727,-3.3999999999999986,5.0,4.600000000000001,806.1241,971
2024-12-12 10:33:00,53.4,199.2188,3727,-3.8000000000000007,5.5,5.100000000000001,801.2913,490
2024-12-12 10:36:00,54.4,226.765,3727,-3.8999999999999986,5.4,5.399999999999999,790.6379,593
2024-12-12 10:39:00,54.0,221.8461,3727,-4.100000000000001,5.6,5.5,766.9884,602
2024-12-12 10:42:00,53.3,229.3475,3727,-3.900000000000002,5.3999999999999995,5.5,744.6062,609
2024-12-12 10:45:00,54.3,221.8461,3727,-4.100000000000001,5.6,5.600000000000001,730.7158,602
2024-12-12 10:48:00,53.9,225.0434,3727,-3.8999999999999986,5.499999999999999,5.399999999999999,723.3582,590
2024-12-12 10:51:00,54.6,217.7879,3727,-4.0,5.6,5.5,726.7899,489
2024-12-12 10:54:00,54.2,221.2312,3728,-4.0,5.699999999999999,5.399999999999999,727.2571,602
2024-12-12 10:57:00,54.6,216.6811,3728,-4.0,5.699999999999999,5.5,725.8518,489
2024-12-12 11:00:00,54.4,215.0825,3728,-3.8999999999999986,5.699999999999999,5.399999999999999,722.3388,489
2024-12-12 11:03:00,54.4,218.4028,3728,-4.0,5.799999999999999,5.399999999999999,719.9263,602
2024-12-12 11:06:00,54.6,219.3866,3728,-3.8999999999999986,5.699999999999999,5.5,728.2283,484
2024-12-12 11:09:00,54.8,221.4771,3728,-4.100000000000001,5.699999999999999,5.5,730.4122,602
2024-12-12 11:12:00,54.8,217.6649,3728,-4.0,5.699999999999999,5.5,729.764,489
2024-12-12 11:15:00,55.0,225.7813,3728,-4.0,5.6,5.599999999999998,734.0558,609
2024-12-12 11:18:00,55.0,218.2798,3728,-4.0,5.800000000000001,5.5,732.2904,486
2024-12-12 11:21:00,56.2,232.2989,3728,-4.100000000000001,5.700000000000001,5.600000000000001,749.5509,617
2024-12-12 11:24:00,57.4,232.4219,3728,-4.300000000000001,5.800000000000001,5.800000000000001,763.9731,1721
2024-12-12 11:27:00,58.0,228.9786,3728,-4.300000000000001,5.800000000000001,5.900000000000002,777.6575,386
2024-12-12 11:30:00,58.5,233.0368,3728,-4.199999999999999,5.9,5.800000000000001,782.3154,619
2024-12-12 11:33:00,59.3,233.1597,3728,-4.200000000000003,5.9,5.900000000000002,794.6267,619
2024-12-12 11:36:00,60.8,239.0625,3728,-4.400000000000002,5.9,6.100000000000001,829.8315,383
2024-12-12 11:39:00,61.3,232.9138,3728,-4.5,6.1,6.100000000000001,836.7158,1619
2024-12-12 11:42:00,61.1,244.8423,3728,-4.5,6.0,6.099999999999998,839.9584,384
2024-12-12 11:45:00,63.3,242.9977,3728,-4.600000000000001,6.0,6.300000000000001,874.6492,384
2024-12-12 11:48:00,62.9,240.9071,3728,-4.600000000000001,6.0,6.300000000000001,870.744,384
2024-12-12 11:51:00,62.5,226.765,3728,-4.5,6.2,6.199999999999999,856.2513,382
2024-12-12 11:54:00,61.7,229.4705,3729,-4.400000000000002,6.2,6.100000000000001,854.3775,373
2024-12-12 11:57:00,62.3,225.9042,3729,-4.5,6.2,6.199999999999999,845.5433,382
2024-12-12 12:00:00,62.5,229.8394,3729,-4.5,6.1,6.100000000000001,859.638,382
2024-12-12 12:03:00,61.9,226.2731,3729,-4.5,6.2,6.100000000000001,855.0132,382
2024-12-12 12:06:00,62.1,226.1502,3729,-4.5,6.3,6.100000000000001,854.0773,382
2024-12-12 12:09:00,62.5,227.5029,3729,-4.699999999999999,6.3,6.300000000000001,862.6235,381
2024-12-12 12:12:00,61.3,224.3056,3729,-4.5,6.3,6.100000000000001,837.1156,391
2024-12-12 12:15:00,62.1,231.3151,3729,-4.600000000000001,6.299999999999999,6.300000000000001,848.0582,382
2024-12-12 12:18:00,62.1,223.8137,3729,-4.599999999999998,6.3999999999999995,6.299999999999997,846.5054,381
2024-12-12 12:21:00,62.3,234.8814,3729,-4.699999999999999,6.299999999999999,6.300000000000001,847.5731,1296
2024-12-12 12:24:00,64.5,243.3666,3729,-4.800000000000001,6.199999999999999,6.600000000000001,897.422,1297
2024-12-12 12:27:00,64.4,239.3084,3729,-4.800000000000001,6.299999999999999,6.600000000000001,892.8884,1297
2024-12-12 12:30:00,64.1,231.0692,3729,-4.699999999999999,6.6000000000000005,6.5,890.467,382
2024-12-12 12:33:00,64.1,238.2017,3729,-4.699999999999999,6.500000000000001,6.5,888.4574,1296
2024-12-12 12:36:00,63.9,239.9233,3729,-4.699999999999999,6.4,6.5,892.6913,1296
2024-12-12 12:39:00,65.3,244.8423,3729,-4.800000000000001,6.300000000000001,6.600000000000001,906.1776,1297
2024-12-12 12:42:00,65.3,239.6774,3729,-4.899999999999999,6.4,6.699999999999999,914.4572,1297
2024-12-12 12:45:00,65.5,250.1302,3729,-4.799999999999997,6.199999999999999,6.599999999999998,912.6432,1299
2024-12-12 12:48:00,65.5,245.2112,3729,-4.899999999999999,6.299999999999999,6.599999999999998,909.9397,1297
2024-12-12 12:51:00,65.5,244.3504,3729,-4.799999999999997,6.299999999999999,6.599999999999998,920.1181,1297
2024-12-12 12:54:00,65.3,237.3409,3730,-4.800000000000001,6.3999999999999995,6.5,913.8015,1297
2024-12-12 12:57:00,65.9,244.3504,3730,-4.800000000000001,6.4,6.600000000000001,923.1229,1297
2024-12-12 13:00:00,65.9,247.6707,3730,-4.899999999999999,6.300000000000001,6.699999999999999,930.3484,1633
2024-12-12 13:03:00,66.5,246.0721,3730,-4.900000000000002,6.4,6.699999999999999,929.2993,1633
2024-12-12 13:06:00,66.5,239.9233,3730,-4.900000000000002,6.5,6.699999999999999,938.2802,1297
2024-12-12 13:09:00,66.3,237.9557,3730,-4.900000000000002,6.5,6.699999999999999,936.3995,1297
2024-12-12 13:12:00,66.1,235.3732,3730,-4.900000000000002,6.6,6.699999999999999,933.6001,1397
2024-12-12 13:15:00,67.9,241.645,3730,-5.0,6.5,6.900000000000002,956.426,1633
2024-12-12 13:18:00,68.7,239.9233,3730,-5.100000000000001,6.799999999999999,7.0,981.0349,1358
2024-12-12 13:21:00,68.9,240.5382,3730,-5.0,6.699999999999999,6.899999999999999,988.8863,1397
2024-12-12 13:24:00,71.3,246.195,3730,-5.199999999999999,6.6,7.199999999999999,1038.721,1358
2024-12-12 13:27:00,72.0,245.8261,3730,-5.300000000000001,6.800000000000001,7.200000000000003,1049.616,1358
2024-12-12 13:30:00,71.2,241.1531,3730,-5.300000000000001,6.9,7.199999999999999,1037.377,1353
2024-12-12 13:33:00,71.6,244.8423,3730,-5.199999999999999,6.9,7.100000000000001,1041.685,1358
2024-12-12 13:36:00,72.1,247.1788,3730,-5.300000000000001,6.9,7.199999999999999,1062.691,1249
2024-12-12 13:39:00,73.2,247.0558,3730,-5.399999999999999,7.0,7.399999999999999,1076.754,1249
2024-12-12 13:42:00,73.0,240.9071,3730,-5.399999999999999,7.1000000000000005,7.399999999999999,1071.009,1353
2024-12-12 13:45:00,72.8,241.0301,3730,-5.299999999999997,7.0,7.299999999999997,1073.027,1353
2024-12-12 13:48:00,72.5,237.2179,3730,-5.199999999999999,7.0,7.199999999999999,1060.556,1353
2024-12-12 13:51:00,71.9,238.6936,3730,-5.199999999999999,7.1000000000000005,7.0,1044.838,1353
2024-12-12 13:54:00,71.3,241.8909,3731,-5.0,7.2,7.0,1037.353,1371
2024-12-12 13:57:00,72.2,243.1207,3731,-5.200000000000003,7.0,7.100000000000001,1057.33,1358
2024-12-12 14:00:00,72.4,245.3342,3731,-5.199999999999999,7.1000000000000005,7.199999999999999,1065.911,1353
2024-12-12 14:03:00,77.0,260.0912,3731,-5.5,6.800000000000001,7.699999999999999,1166.735,1240
2024-12-12 14:06:00,77.0,253.5735,3731,-5.5,7.0,7.599999999999998,1160.708,1248
2024-12-12 14:09:00,74.6,244.8423,3731,-5.300000000000001,7.1000000000000005,7.399999999999999,1108.225,1353
2024-12-12 14:12:00,74.4,247.3018,3731,-5.5,7.0,7.399999999999999,1104.2,1250
2024-12-12 14:15:00,73.2,243.3666,3731,-5.300000000000001,7.1000000000000005,7.300000000000001,1071.631,1353
2024-12-12 14:18:00,73.9,249.6383,3731,-5.300000000000001,6.9,7.300000000000001,1086.451,1249
2024-12-12 14:21:00,73.6,245.2112,3731,-5.300000000000001,6.9,7.399999999999999,1088.418,1353
2024-12-12 14:24:00,74.2,250.991,3731,-5.400000000000002,7.0,7.5,1096.249,1249
2024-12-12 14:27:00,71.9,269.3142,3731,-5.399999999999999,7.0,7.399999999999999,1048.062,1267
2024-12-12 14:30:00,80.4,271.1588,3731,-5.800000000000001,6.800000000000001,8.0,1228.346,1236
2024-12-12 14:33:00,76.6,236.603,3731,-5.600000000000001,7.5,8.0,1139.681,1353
2024-12-12 14:36:00,71.9,233.2827,3731,-5.099999999999998,7.2,7.099999999999998,1046.04,1352
2024-12-12 14:39:00,70.9,236.2341,3731,-5.100000000000001,7.1000000000000005,7.0,1031.527,1352
2024-12-12 14:42:00,71.1,245.9491,3731,-5.099999999999998,7.0,7.099999999999998,1036.76,1358
2024-12-12 14:45:00,71.9,236.3571,3731,-5.199999999999999,7.0,7.100000000000001,1050.301,1353
2024-12-12 14:48:00,70.1,230.8232,3731,-5.0,7.2,6.900000000000002,999.2211,1352
2024-12-12 14:51:00,69.3,231.0692,3731,-5.099999999999998,7.0,6.899999999999999,998.0267,1352
2024-12-12 14:54:00,68.5,228.1178,3732,-4.899999999999999,7.0,6.799999999999997,972.1306,367
2024-12-12 14:57:00,69.9,243.3666,3732,-5.0,6.800000000000001,6.899999999999999,1023.019,1358
2024-12-12 15:00:00,71.6,239.8003,3732,-5.199999999999999,6.9,7.100000000000001,1055.77,1358
2024-12-12 15:03:00,71.6,232.4219,3732,-5.199999999999999,7.2,7.100000000000001,1040.359,1352
2024-12-12 15:06:00,70.9,232.0529,3732,-5.100000000000001,7.2,7.100000000000001,1008.729,1352
2024-12-12 15:09:00,69.5,235.7422,3732,-5.100000000000001,7.0,7.0,1001.969,1352
2024-12-12 15:12:00,70.9,240.2922,3732,-5.100000000000001,7.0,7.100000000000001,1036.624,1358
2024-12-12 15:15:00,71.6,234.5125,3732,-5.100000000000001,7.2,7.100000000000001,1044.76,1352
2024-12-12 15:18:00,70.9,232.6678,3732,-5.199999999999999,7.1,7.100000000000001,1028.465,1352
2024-12-12 15:21:00,69.9,233.6516,3732,-5.0,7.2,6.899999999999999,1007.707,1352
2024-12-12 15:24:00,70.5,233.1597,3732,-5.100000000000001,7.0,7.100000000000001,1023.692,1352
2024-12-12 15:27:00,70.6,225.5353,3732,-5.100000000000001,7.3,7.0,1034.26,1352
2024-12-12 15:30:00,66.7,215.9433,3732,-4.800000000000001,7.3999999999999995,6.600000000000001,946.3117,369
2024-12-12 15:33:00,67.5,227.134,3732,-4.800000000000001,7.1,6.699999999999999,959.2457,367
2024-12-12 15:36:00,68.3,228.8556,3732,-5.0,7.1,6.899999999999999,978.9785,1352
2024-12-12 15:39:00,68.5,224.5515,3732,-4.900000000000002,7.199999999999999,6.800000000000001,989.6432,367
2024-12-12 15:42:00,68.7,228.1178,3732,-5.0,7.1,6.900000000000002,990.9456,1352
2024-12-12 15:45:00,67.9,228.7326,3732,-4.900000000000002,7.1,6.800000000000001,965.7631,367
2024-12-12 15:48:00,68.9,232.4219,3732,-5.0,7.0,6.900000000000002,983.9245,1352
2024-12-12 15:51:00,69.3,230.5773,3732,-5.100000000000001,7.1,6.900000000000002,993.6744,1352
2024-12-12 15:54:00,69.3,232.4219,3733,-5.0,7.1,7.0,993.2393,1352
2024-12-12 15:57:00,70.1,236.3571,3733,-5.100000000000001,7.0,7.0,1014.517,1352
2024-12-12 16:00:00,71.4,239.4314,3733,-5.200000000000003,7.0,7.200000000000003,1033.687,1353
2024-12-12 16:03:00,72.3,244.3504,3733,-5.199999999999999,6.9,7.199999999999999,1057.334,1358
2024-12-12 16:06:00,73.8,242.7518,3733,-5.300000000000001,7.1,7.300000000000001,1093.574,1353
2024-12-12 16:09:00,72.3,234.1435,3733,-5.199999999999999,7.3,7.099999999999998,1053.03,1353
2024-12-12 16:12:00,70.5,232.9138,3733,-5.099999999999998,7.2,7.0,1015.805,1352
2024-12-12 16:15:00,70.7,239.4314,3733,-5.199999999999999,7.1,7.100000000000001,1028.76,1353
2024-12-12 16:18:00,70.7,232.5449,3733,-5.100000000000001,7.0,7.0,1019.947,1352
2024-12-12 16:21:00,68.8,225.2894,3733,-5.0,7.3,6.800000000000001,986.5501,1352
2024-12-12 16:24:00,67.7,231.4381,3733,-4.899999999999999,7.1,6.699999999999999,965.1052,367
2024-12-12 16:27:00,68.3,228.3637,3733,-5.0,6.9,6.800000000000001,976.7171,1352
2024-12-12 16:30:00,70.1,241.522,3733,-5.0,6.9,7.0,1016.785,1358
2024-12-12 16:33:00,70.9,234.8814,3733,-5.100000000000001,7.0,7.0,1030.039,1352
2024-12-12 16:36:00,70.7,241.522,3733,-5.100000000000001,6.9,7.0,1025.376,1358
2024-12-12 16:39:00,71.5,240.6612,3733,-5.199999999999999,6.9,7.199999999999999,1049.044,1358
2024-12-12 16:42:00,67.1,212.1311,3733,-4.899999999999999,7.300000000000001,6.899999999999999,959.9779,369
2024-12-12 16:45:00,63.7,237.9557,3733,-4.599999999999998,7.1,6.300000000000001,868.4031,1408
2024-12-12 16:48:00,69.3,251.6059,3733,-5.0,6.6000000000000005,7.100000000000001,1033.294,1298
2024-12-12 16:51:00,74.0,249.5153,3733,-5.5,7.0,7.599999999999998,1095.393,1249
2024-12-12 16:54:00,74.2,244.3504,3734,-5.5,7.1000000000000005,7.5,1090.266,1250
2024-12-12 16:57:00,73.6,243.9815,3734,-5.399999999999999,7.1000000000000005,7.399999999999999,1085.241,1353
2024-12-12 17:00:00,73.0,239.3084,3734,-5.399999999999999,7.1000000000000005,7.399999999999999,1083.603,1353
2024-12-12 17:03:00,72.4,249.2694,3734,-5.399999999999999,6.9,7.299999999999997,1054.094,1249
2024-12-12 17:06:00,74.8,257.0168,3734,-5.400000000000002,6.9,7.5,1131.065,1249
2024-12-12 17:09:00,76.8,255.787,3734,-5.699999999999999,7.0,7.699999999999999,1156.967,1248
2024-12-12 17:12:00,75.8,247.6707,3734,-5.599999999999998,7.300000000000001,7.599999999999998,1126.969,1248
2024-12-12 17:15:00,75.4,257.8776,3734,-5.599999999999998,7.1000000000000005,7.5,1116.833,1248
2024-12-12 17:18:00,75.4,249.0234,3734,-5.300000000000001,7.0,7.399999999999999,1129.207,1249
2024-12-12 17:21:00,75.6,255.0492,3734,-5.599999999999998,6.7,7.699999999999999,1120.793,1240
2024-12-12 17:24:00,67.9,201.6782,3734,-5.100000000000001,7.1000000000000005,6.900000000000002,959.0801,370
2024-12-12 17:27:00,76.4,261.3209,3734,-5.599999999999998,6.3,7.799999999999997,1134.166,1238
2024-12-13 01:03:00,51.5,267.9615,3734,-2.700000000000003,3.3000000000000007,3.900000000000002,827.7479,17
2024-12-13 01:06:00,65.5,279.7671,3734,-4.5,5.1000000000000005,6.0,1037.656,1782
2024-12-13 01:09:00,65.9,257.7546,3734,-4.600000000000001,6.0,6.199999999999999,1055.787,1697
2024-12-13 01:12:00,63.3,241.645,3734,-4.399999999999999,5.800000000000001,6.099999999999998,976.7355,1620
2024-12-13 01:15:00,59.2,249.2694,3734,-4.0,5.5,5.599999999999998,864.222,1724
2024-12-13 01:18:00,59.7,250.3762,3734,-3.900000000000002,5.4,5.600000000000001,858.3559,614
2024-12-13 01:21:00,58.9,253.3275,3734,-3.8999999999999986,5.2,5.399999999999999,831.3733,1739
2024-12-13 01:24:00,59.9,249.8843,3735,-4.0,5.5,5.699999999999999,838.1991,1724
2024-12-13 01:27:00,59.5,259.3533,3735,-4.0,5.3,5.599999999999998,823.0289,1704
2024-12-13 01:30:00,60.2,241.1531,3735,-4.100000000000001,5.3999999999999995,5.699999999999999,833.2023,1729
2024-12-13 01:33:00,60.9,251.7289,3735,-4.199999999999999,5.3999999999999995,5.800000000000001,836.9925,1726
2024-12-13 01:36:00,60.7,240.0463,3735,-4.100000000000001,5.699999999999999,5.699999999999999,835.3494,619
2024-12-13 01:39:00,60.9,242.5058,3735,-4.0,5.699999999999999,5.699999999999999,829.9865,615
2024-12-13 01:42:00,59.9,240.6612,3735,-4.0,5.8999999999999995,5.600000000000001,828.1913,620
2024-12-13 01:45:00,59.9,233.5287,3735,-4.0,5.8,5.600000000000001,823.8144,618
2024-12-13 01:48:00,59.5,223.3218,3735,-4.100000000000001,5.8,5.5,821.301,601
2024-12-13 01:51:00,58.9,229.9624,3735,-4.0,5.8,5.5,810.0989,618
2024-12-13 01:54:00,59.5,236.849,3735,-4.0,5.8,5.5,813.3259,621
2024-12-13 01:57:00,59.3,237.4638,3735,-3.8999999999999986,5.7,5.5,805.3132,615
2024-12-13 02:00:00,59.0,232.4219,3735,-4.0,5.7,5.5,803.9078,618
2024-12-13 02:03:00,59.4,241.1531,3735,-4.0,5.7,5.5,813.6645,615
2024-12-13 02:06:00,59.2,237.5868,3735,-4.0,5.7,5.5,812.7885,617
2024-12-13 02:09:00,59.2,234.8814,3735,-4.0,5.6,5.5,810.3889,618
2024-12-13 02:12:00,58.8,229.8394,3735,-4.0,5.7,5.5,801.252,618
2024-12-13 02:15:00,58.5,233.6516,3735,-4.0,5.6,5.5,805.1114,618
2024-12-13 02:18:00,58.5,233.8976,3735,-4.0,5.6000000000000005,5.5,801.4202,618
2024-12-13 02:21:00,58.5,238.2017,3735,-4.0,5.6000000000000005,5.5,804.83,1729
2024-12-13 02:24:00,59.2,242.1369,3736,-4.0,5.6,5.600000000000001,805.5748,615
2024-12-13 02:27:00,58.8,235.6192,3736,-4.0,5.6,5.5,800.8165,618
2024-12-13 02:30:00,58.2,228.6097,3736,-3.8999999999999986,5.6000000000000005,5.5,805.5435,618
2024-12-13 02:33:00,58.0,241.1531,3736,-3.8999999999999986,5.6000000000000005,5.5,799.423,591
2024-12-13 02:36:00,58.2,245.3342,3736,-3.8999999999999986,5.6,5.5,792.3674,615
2024-12-13 02:39:00,58.2,238.6936,3736,-3.8999999999999986,5.6,5.399999999999999,791.166,591
2024-12-13 02:42:00,58.4,239.6774,3736,-4.0,5.5,5.600000000000001,797.2632,1729
2024-12-13 02:45:00,58.2,232.2989,3736,-3.900000000000002,5.6,5.5,793.4369,618
2024-12-13 02:48:00,58.3,236.849,3736,-3.900000000000002,5.6,5.5,793.0076,591
2024-12-13 02:51:00,57.9,240.5382,3736,-3.900000000000002,5.5,5.5,788.7121,591
2024-12-13 02:54:00,58.0,243.3666,3736,-3.900000000000002,5.4,5.400000000000002,782.5024,591
2024-12-13 02:57:00,57.6,244.5963,3736,-3.900000000000002,5.4,5.400000000000002,782.0746,1731
2024-12-13 03:00:00,57.0,239.8003,3736,-3.900000000000002,5.6,5.400000000000002,776.2546,591
2024-12-13 03:03:00,57.9,232.9138,3736,-4.0,5.4,5.5,781.81,1729
2024-12-13 03:06:00,57.5,232.6678,3736,-4.0,5.5,5.399999999999999,782.7057,618
2024-12-13 03:09:00,58.2,241.276,3736,-4.0,5.4,5.5,794.499,1729
2024-12-13 03:12:00,58.4,241.0301,3736,-4.0,5.4,5.5,792.0439,1729
2024-12-13 03:15:00,58.4,242.7518,3736,-4.0,5.4,5.5,791.4606,1729
2024-12-13 03:18:00,58.6,245.5801,3736,-3.8999999999999986,5.4,5.5,792.7251,615
2024-12-13 03:21:00,58.5,248.6545,3736,-3.8999999999999986,5.4,5.5,792.5953,1731
2024-12-13 03:24:00,58.0,238.8166,3737,-3.8999999999999986,5.5,5.399999999999999,789.1373,591
2024-12-13 03:27:00,57.8,234.8814,3737,-3.8999999999999986,5.5,5.399999999999999,784.156,591
2024-12-13 03:30:00,57.4,221.4771,3737,-3.8999999999999986,5.7,5.399999999999999,772.255,590
2024-12-13 03:33:00,57.0,232.6678,3737,-3.8999999999999986,5.7,5.399999999999999,772.3472,618
2024-12-13 03:36:00,57.2,232.2989,3737,-3.8000000000000007,5.6,5.399999999999999,778.1049,599
2024-12-13 03:39:00,57.4,235.6192,3737,-3.8999999999999986,5.7,5.300000000000001,778.0184,617
2024-12-13 03:42:00,57.4,240.0463,3737,-3.900000000000002,5.6,5.400000000000002,789.4745,591
2024-12-13 03:45:00,57.4,232.9138,3737,-3.900000000000002,5.7,5.400000000000002,779.3238,618
2024-12-13 03:48:00,58.0,229.3475,3737,-3.8000000000000007,5.7,5.5,782.6171,599
2024-12-13 03:51:00,57.8,231.4381,3737,-3.900000000000002,5.7,5.400000000000002,784.182,618
2024-12-13 03:54:00,57.2,228.3637,3737,-3.8000000000000007,5.7,5.400000000000002,779.9681,599
2024-12-13 03:57:00,56.8,233.6516,3737,-3.8000000000000007,5.5,5.300000000000001,768.0206,599
2024-12-13 04:00:00,56.4,228.6097,3737,-3.8000000000000007,5.6000000000000005,5.300000000000001,764.9252,590
2024-12-13 04:03:00,56.4,226.765,3737,-3.900000000000002,5.6000000000000005,5.300000000000001,764.2144,590
2024-12-13 04:06:00,56.4,225.0434,3737,-3.6999999999999993,5.6000000000000005,5.199999999999999,765.9914,590
2024-12-13 04:09:00,56.0,221.969,3737,-3.6999999999999993,5.6000000000000005,5.100000000000001,750.5289,590
2024-12-13 04:12:00,55.8,232.2989,3737,-3.6999999999999993,5.6000000000000005,5.199999999999999,745.5314,599
2024-12-13 04:15:00,55.8,231.4381,3737,-3.799999999999997,5.6000000000000005,5.299999999999997,753.3247,599
2024-12-13 04:18:00,56.0,230.8232,3737,-3.6999999999999993,5.5,5.299999999999997,754.6573,594
2024-12-13 04:21:00,55.8,228.2407,3737,-3.799999999999997,5.5,5.199999999999999,752.2289,593
2024-12-13 04:24:00,55.6,217.296,3738,-3.799999999999997,5.6000000000000005,5.199999999999999,757.3146,590
2024-12-13 04:27:00,55.4,225.6583,3738,-3.799999999999997,5.6000000000000005,5.199999999999999,755.1342,590
2024-12-13 04:30:00,55.4,226.888,3738,-3.8000000000000007,5.6000000000000005,5.199999999999999,749.416,590
2024-12-13 04:33:00,55.6,227.6259,3738,-3.8000000000000007,5.6000000000000005,5.199999999999999,749.3943,590
2024-12-13 04:36:00,54.8,226.2731,3738,-3.6999999999999993,5.500000000000001,5.0,729.2934,594
2024-12-13 04:39:00,53.6,220.8623,3738,-3.6000000000000014,5.6000000000000005,5.0,726.6946,575
2024-12-13 04:42:00,53.6,219.5096,3738,-3.6000000000000014,5.500000000000001,5.0,717.972,572
2024-12-13 04:45:00,52.9,228.3637,3738,-3.6000000000000014,5.299999999999999,5.0,706.0458,594
2024-12-13 04:48:00,52.7,224.9204,3738,-3.5,5.299999999999999,4.900000000000002,702.2112,574
2024-12-13 04:51:00,52.7,228.7326,3738,-3.599999999999998,5.199999999999999,5.0,704.3326,594
2024-12-13 04:54:00,52.7,237.2179,3738,-3.599999999999998,5.199999999999999,4.899999999999999,706.5826,582
2024-12-13 04:57:00,52.5,232.2989,3738,-3.599999999999998,5.199999999999999,4.899999999999999,691.4717,582
2024-12-13 05:00:00,52.3,230.8232,3738,-3.6000000000000014,5.199999999999999,5.0,689.6865,584
2024-12-13 05:03:00,52.7,228.9786,3738,-3.5,5.1,4.900000000000002,694.5495,574
2024-12-13 05:06:00,52.9,237.3409,3738,-3.6000000000000014,5.1,4.900000000000002,696.1355,581
2024-12-13 05:09:00,53.9,241.1531,3738,-3.6000000000000014,5.0,5.100000000000001,713.3051,543
2024-12-13 05:12:00,54.6,248.4086,3738,-3.6999999999999993,5.1,5.199999999999999,725.407,558
2024-12-13 05:15:00,54.4,239.4314,3738,-3.6999999999999993,5.1,5.199999999999999,715.4792,543
2024-12-13 05:18:00,54.3,241.8909,3738,-3.6999999999999993,5.199999999999999,5.199999999999999,722.5521,582
2024-12-13 05:21:00,54.1,241.276,3738,-3.6999999999999993,5.299999999999999,5.099999999999998,721.5161,582
2024-12-13 05:24:00,54.0,229.2245,3739,-3.6999999999999993,5.3999999999999995,5.099999999999998,721.0206,593
2024-12-13 05:27:00,54.2,231.93,3739,-3.6999999999999993,5.3,5.099999999999998,719.4066,593
2024-12-13 05:30:00,54.3,232.0529,3739,-3.599999999999998,5.3,5.099999999999998,723.0153,594
2024-12-13 05:33:00,54.4,238.8166,3739,-3.599999999999998,5.199999999999999,5.099999999999998,723.9888,581
2024-12-13 05:36:00,54.4,240.0463,3739,-3.8000000000000007,5.199999999999999,5.199999999999999,723.0564,1731
2024-12-13 05:39:00,54.4,244.3504,3739,-3.8000000000000007,5.199999999999999,5.199999999999999,724.5709,1731
2024-12-13 05:42:00,54.4,247.0558,3739,-3.6999999999999993,5.2,5.199999999999999,721.6496,558
2024-12-13 05:45:00,54.3,238.0787,3739,-3.6999999999999993,5.1,5.199999999999999,717.3689,543
2024-12-13 05:48:00,54.4,249.6383,3739,-3.8000000000000007,5.1,5.199999999999999,726.1252,1731
2024-12-13 05:51:00,54.2,242.7518,3739,-3.6999999999999993,5.0,5.199999999999999,726.4914,543
2024-12-13 05:54:00,54.3,238.6936,3739,-3.6999999999999993,5.1000000000000005,5.100000000000001,718.6183,543
2024-12-13 05:57:00,54.6,253.4505,3739,-3.8000000000000007,5.0,5.199999999999999,721.4835,551
2024-12-13 06:00:00,54.0,252.5897,3739,-3.6999999999999993,5.0,5.100000000000001,715.7339,551
2024-12-13 06:03:00,53.6,245.2112,3739,-3.6999999999999993,5.1000000000000005,5.100000000000001,714.2371,543
2024-12-13 06:06:00,54.0,244.8423,3739,-3.6999999999999993,5.0,5.100000000000001,713.8213,543
2024-12-13 06:09:00,54.1,244.5963,3739,-3.6000000000000014,4.9,5.100000000000001,715.5239,549
2024-12-13 06:12:00,54.0,249.7613,3739,-3.700000000000003,4.9,5.200000000000003,716.0134,551
2024-12-13 06:15:00,53.9,248.6545,3739,-3.700000000000003,5.000000000000001,5.100000000000001,714.0795,551
2024-12-13 06:18:00,53.9,247.0558,3739,-3.700000000000003,5.000000000000001,5.100000000000001,714.4262,543
2024-12-13 06:21:00,54.0,253.9424,3739,-3.700000000000003,5.000000000000001,5.100000000000001,714.584,551
2024-12-13 06:24:00,54.1,253.8194,3740,-3.6000000000000014,5.000000000000001,5.200000000000003,713.8469,551
2024-12-13 06:27:00,54.0,254.6803,3740,-3.6000000000000014,4.9,5.200000000000003,714.3306,550
2024-12-13 06:30:00,53.5,238.0787,3740,-3.700000000000003,4.8999999999999995,5.100000000000001,710.8364,543
2024-12-13 06:33:00,53.4,250.2532,3740,-3.6000000000000014,4.8999999999999995,5.100000000000001,707.0002,549
2024-12-13 06:36:00,53.5,255.2951,3740,-3.6000000000000014,4.799999999999999,5.100000000000001,706.3872,550
2024-12-13 06:39:00,53.4,248.6545,3740,-3.6000000000000014,4.8999999999999995,5.100000000000001,705.1171,549
2024-12-13 06:42:00,53.5,252.8356,3740,-3.6999999999999993,4.8999999999999995,5.099999999999998,701.2114,551
2024-12-13 06:45:00,53.3,245.8261,3740,-3.6999999999999993,4.8999999999999995,5.099999999999998,706.4906,543
2024-12-13 06:48:00,53.5,250.2532,3740,-3.6999999999999993,4.799999999999999,5.099999999999998,704.6153,561
2024-12-13 06:51:00,53.5,254.8032,3740,-3.599999999999998,4.799999999999999,5.099999999999998,703.5685,550
2024-12-13 06:54:00,53.6,259.5992,3740,-3.6999999999999993,4.699999999999999,5.199999999999999,696.7128,722
2024-12-13 06:57:00,53.6,273.0035,3740,-3.6999999999999993,4.6,5.199999999999999,704.6307,783
2024-12-13 07:00:00,53.3,248.4086,3740,-3.6999999999999993,4.799999999999999,5.100000000000001,696.432,561
2024-12-13 07:03:00,53.3,251.114,3740,-3.6000000000000014,4.799999999999999,5.0,695.2753,549
2024-12-13 07:06:00,53.3,243.1207,3740,-3.6000000000000014,5.000000000000001,5.100000000000001,700.7683,543
2024-12-13 07:09:00,53.3,251.6059,3740,-3.6999999999999993,4.9,5.100000000000001,689.1653,551
2024-12-13 07:12:00,53.6,255.0492,3740,-3.6999999999999993,4.800000000000001,5.199999999999999,704.4136,551
2024-12-13 07:15:00,53.5,251.6059,3740,-3.6999999999999993,4.9,5.199999999999999,703.3668,551
2024-12-13 07:18:00,53.9,278.5373,3740,-3.6999999999999993,4.9,5.199999999999999,716.7395,794
2024-12-13 07:21:00,55.2,298.4592,3740,-3.799999999999997,4.800000000000001,5.399999999999999,731.3223,1097
2024-12-13 07:24:00,58.0,297.1065,3741,-4.199999999999999,4.5,5.699999999999999,762.5191,1101
2024-12-13 07:27:00,60.3,312.8472,3741,-4.199999999999999,4.6,5.899999999999999,849.1057,1119
2024-12-13 07:30:00,63.1,285.1779,3741,-4.5,5.1,6.199999999999999,864.7686,1782
2024-12-13 07:33:00,61.5,281.4887,3741,-4.300000000000001,5.2,6.0,838.8304,1778
2024-12-13 07:36:00,61.7,274.4792,3741,-4.300000000000001,5.3,6.0,838.2109,1778
2024-12-13 07:39:00,61.5,269.3142,3741,-4.300000000000001,5.3,6.0,831.8057,1764
2024-12-13 07:42:00,61.3,285.5469,3741,-4.200000000000003,5.199999999999999,5.900000000000002,831.1851,1781
2024-12-13 07:45:00,62.3,286.4077,3741,-4.400000000000002,5.0,6.100000000000001,850.7598,1815
2024-12-13 07:48:00,64.9,305.0998,3741,-4.5,5.199999999999999,6.300000000000001,901.1561,1810
2024-12-13 07:51:00,67.7,312.2324,3741,-4.600000000000001,4.999999999999999,6.5,972.5965,1431
2024-12-13 07:54:00,69.1,305.4688,3741,-4.699999999999999,5.199999999999999,6.600000000000001,999.4141,1432
2024-12-13 07:57:00,69.7,304.239,3741,-4.799999999999997,5.3999999999999995,6.599999999999998,1002.841,1433
2024-12-13 08:00:00,68.5,299.566,3741,-4.699999999999999,5.299999999999999,6.599999999999998,994.661,1433
2024-12-13 08:03:00,67.9,301.2876,3741,-4.699999999999999,5.299999999999999,6.5,984.1825,1432
2024-12-13 08:06:00,73.0,339.2867,3741,-4.899999999999999,4.999999999999999,6.800000000000001,1058.159,1921
2024-12-13 08:09:00,75.8,342.4841,3741,-5.100000000000001,4.999999999999999,7.300000000000001,1157.518,1911
2024-12-13 08:12:00,78.2,345.0666,3741,-5.300000000000001,5.199999999999999,7.400000000000002,1211.12,1911
2024-12-13 08:15:00,79.1,344.2057,3741,-5.199999999999999,5.4,7.300000000000001,1210.989,1911
2024-12-13 08:18:00,57.6,319.2419,3741,-3.6999999999999993,4.500000000000001,5.0,877.3515,1212
2024-12-13 08:21:00,69.5,325.7596,3741,-4.099999999999998,5.000000000000001,5.899999999999999,1025.212,1200
2024-12-13 08:24:00,77.2,334.1218,3742,-5.100000000000001,5.300000000000001,7.100000000000001,1189.743,1912
2024-12-13 08:27:00,76.8,331.2934,3742,-5.100000000000001,5.5,7.199999999999999,1176.482,1912
2024-12-13 08:30:00,76.2,328.9569,3742,-5.200000000000003,5.1000000000000005,7.200000000000003,1152.313,1916
2024-12-13 08:33:00,74.2,340.2705,3742,-5.100000000000001,5.000000000000001,7.100000000000001,1114.122,1916
2024-12-13 08:36:00,74.0,367.8168,3742,-4.700000000000003,4.700000000000001,6.700000000000003,1107.902,1920
2024-12-13 08:39:00,80.9,400.1591,3742,-5.900000000000002,4.500000000000001,8.100000000000001,1246.797,1903
2024-12-13 08:42:00,60.3,235.0043,3742,-4.400000000000002,4.800000000000001,6.100000000000001,827.548,538
2024-12-13 08:45:00,53.3,199.0958,3742,-4.0,5.9,5.300000000000001,706.9103,492
2024-12-13 08:48:00,48.6,193.07,3742,-3.3999999999999986,5.6,4.699999999999999,638.5218,959
2024-12-13 08:51:00,47.0,192.9471,3742,-3.3000000000000007,5.199999999999999,4.600000000000001,599.3641,937
2024-12-13 08:54:00,46.6,192.4552,3742,-3.3999999999999986,5.199999999999999,4.699999999999999,595.4847,939
2024-12-13 08:57:00,46.8,194.9146,3742,-3.299999999999997,5.300000000000001,4.599999999999998,595.0746,851
2024-12-13 09:00:00,47.0,189.2578,3742,-3.3000000000000007,5.300000000000001,4.599999999999998,596.9404,937
2024-12-13 09:03:00,47.2,184.0929,3742,-3.3000000000000007,5.5,4.699999999999999,602.6909,959
2024-12-13 09:06:00,45.6,192.5781,3742,-3.3000000000000007,5.7,4.5,598.2451,960
2024-12-13 09:09:00,46.2,182.4942,3742,-3.3000000000000007,5.5,4.399999999999999,583.1694,957
2024-12-13 09:12:00,45.8,183.9699,3742,-3.099999999999998,5.9,4.399999999999999,587.4917,951
2024-12-13 09:15:00,45.4,188.151,3742,-3.1999999999999993,5.4,4.399999999999999,580.2498,940
2024-12-13 09:18:00,45.8,170.3197,3742,-3.099999999999998,5.4,4.299999999999997,583.4809,955
2024-12-13 09:21:00,45.8,189.8727,3742,-3.1000000000000014,5.4,4.300000000000001,593.9698,956
2024-12-13 09:24:00,46.6,184.3388,3743,-3.200000000000003,5.5,4.400000000000002,597.2276,957
2024-12-13 09:27:00,47.0,183.1091,3743,-3.1999999999999993,5.5,4.400000000000002,600.1761,957
2024-12-13 09:30:00,53.3,177.9442,3743,-3.6000000000000014,6.3999999999999995,4.900000000000002,719.3507,905
2024-12-13 09:33:00,50.9,188.274,3743,-3.5,5.999999999999999,4.799999999999997,687.804,963
2024-12-13 09:36:00,51.5,218.2798,3743,-3.5,5.699999999999999,4.899999999999999,701.8583,476
2024-12-13 09:39:00,54.6,224.5515,3743,-3.8000000000000007,5.3,5.199999999999999,741.907,593
2024-12-13 09:42:00,56.2,224.0596,3743,-4.0,5.5,5.300000000000001,770.1677,587
