Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2024-12-13 09:45:00,56.0,213.9757,3743,-4.0,5.799999999999999,5.399999999999999,766.1163,486
2024-12-13 09:48:00,55.6,207.95,3743,-3.8999999999999986,5.8999999999999995,5.399999999999999,757.7035,483
2024-12-13 09:51:00,55.2,207.827,3743,-3.8999999999999986,5.999999999999999,5.300000000000001,749.5093,485
2024-12-13 09:54:00,54.2,205.2445,3743,-3.8000000000000007,5.999999999999999,5.300000000000001,736.9353,491
2024-12-13 09:57:00,53.6,200.5715,3743,-3.8000000000000007,5.999999999999999,5.199999999999999,731.8935,490
2024-12-13 10:00:00,52.9,197.2512,3743,-3.6999999999999993,5.999999999999999,5.199999999999999,716.5168,490
2024-12-13 10:03:00,52.5,200.6944,3743,-3.6000000000000014,5.799999999999999,5.0,703.8718,477
2024-12-13 10:06:00,51.9,197.6201,3743,-3.599999999999998,5.8999999999999995,5.0,692.8041,490
2024-12-13 10:09:00,51.3,192.3322,3743,-3.6000000000000014,5.7,4.899999999999999,683.8799,474
2024-12-13 10:12:00,51.3,220.6163,3743,-3.700000000000003,5.4,5.0,687.7814,573
2024-12-13 10:15:00,53.1,226.5191,3743,-3.8000000000000007,5.4,5.199999999999999,705.4306,593
2024-12-13 10:18:00,53.3,223.1988,3743,-3.8000000000000007,5.5,5.300000000000001,711.7896,590
2024-12-13 10:21:00,55.2,249.5153,3743,-4.0,5.1000000000000005,5.5,747.7821,1732
2024-12-13 10:24:00,56.9,234.1435,3744,-4.099999999999998,5.4,5.699999999999999,760.9703,608
2024-12-13 10:27:00,56.0,224.0596,3744,-4.0,5.6,5.5,746.686,590
2024-12-13 10:30:00,56.2,233.2827,3744,-4.0,5.5,5.5,759.2429,609
2024-12-13 10:33:00,56.4,234.5125,3744,-4.100000000000001,5.5,5.600000000000001,752.7993,608
2024-12-13 10:36:00,58.8,270.0521,3744,-4.199999999999999,5.1,5.899999999999999,801.6243,1764
2024-12-13 10:39:00,60.5,270.667,3744,-4.399999999999999,5.1,6.0,816.2089,1764
2024-12-13 10:42:00,64.3,271.7737,3744,-4.699999999999999,5.4,6.400000000000002,890.9028,1866
2024-12-13 10:45:00,64.3,261.4438,3744,-4.600000000000001,5.6,6.300000000000001,891.2797,1873
2024-12-13 10:48:00,64.9,272.2656,3744,-4.699999999999999,5.5,6.399999999999999,900.914,1866
2024-12-13 10:51:00,65.1,269.8062,3744,-4.699999999999999,5.5,6.399999999999999,906.473,1866
2024-12-13 10:54:00,65.7,270.7899,3744,-4.699999999999999,5.6,6.5,925.4949,1866
2024-12-13 10:57:00,65.1,253.3275,3744,-4.699999999999999,5.799999999999999,6.399999999999999,912.7955,1873
2024-12-13 11:00:00,65.5,253.9424,3744,-4.800000000000001,6.000000000000001,6.5,917.3207,1301
2024-12-13 11:03:00,65.1,256.033,3744,-4.800000000000001,5.9,6.700000000000003,912.6901,1301
2024-12-13 11:06:00,67.5,262.7966,3744,-5.0,5.800000000000001,6.800000000000001,959.8197,1855
2024-12-13 11:09:00,68.9,271.7737,3744,-5.100000000000001,5.9,6.800000000000001,984.9217,1523
2024-12-13 11:12:00,68.9,272.5116,3744,-5.099999999999998,5.9,6.899999999999999,987.6902,1523
2024-12-13 11:15:00,68.7,270.544,3744,-5.099999999999998,5.9,6.899999999999999,985.8514,1523
2024-12-13 11:18:00,66.9,248.4086,3744,-5.0,5.999999999999999,6.800000000000001,905.19,1862
2024-12-13 11:21:00,62.5,262.0587,3744,-4.600000000000001,5.8999999999999995,6.300000000000001,865.3293,1697
2024-12-13 11:24:00,62.7,263.1655,3745,-4.600000000000001,5.6,6.300000000000001,866.8925,1873
2024-12-13 11:27:00,64.1,271.8967,3745,-4.699999999999999,5.5,6.5,894.2745,1866
2024-12-13 11:30:00,64.7,274.2332,3745,-4.900000000000002,5.6,6.600000000000001,904.9835,1857
2024-12-13 11:33:00,65.5,278.1684,3745,-4.800000000000001,5.5,6.699999999999999,936.5569,1872
2024-12-13 11:36:00,67.3,276.6927,3745,-4.900000000000002,5.699999999999999,6.800000000000001,957.2162,1857
2024-12-13 11:39:00,67.1,265.748,3745,-4.900000000000002,5.8999999999999995,6.699999999999999,951.8389,1879
2024-12-13 11:42:00,66.7,266.9777,3745,-4.900000000000002,5.8999999999999995,6.699999999999999,955.2228,1879
2024-12-13 11:45:00,65.3,259.3533,3745,-4.699999999999999,5.8999999999999995,6.600000000000001,914.9775,1873
2024-12-13 11:48:00,65.1,265.8709,3745,-4.900000000000002,5.8,6.600000000000001,914.2872,1879
2024-12-13 11:51:00,64.7,259.4763,3745,-4.699999999999999,5.8,6.5,890.4066,1873
2024-12-13 11:54:00,65.1,271.2818,3745,-4.799999999999997,5.699999999999999,6.599999999999998,905.2938,1879
2024-12-13 11:57:00,66.7,274.1103,3745,-4.899999999999999,5.700000000000001,6.800000000000001,946.1942,1857
2024-12-13 12:00:00,70.3,279.6441,3745,-5.199999999999999,6.0,7.100000000000001,1016.84,1514
2024-12-13 12:03:00,67.3,261.8128,3745,-5.0,6.1,6.800000000000001,959.4882,1303
2024-12-13 12:06:00,67.3,260.3371,3745,-5.0,6.2,6.800000000000001,958.1799,1303
2024-12-13 12:09:00,67.3,258.9844,3745,-5.0,6.2,6.800000000000001,953.4217,1303
2024-12-13 12:12:00,67.5,260.3371,3745,-4.800000000000001,6.0,6.800000000000001,953.4217,1875
2024-12-13 12:15:00,67.5,256.8938,3745,-4.800000000000001,6.0,6.800000000000001,953.3953,1875
2024-12-13 12:18:00,66.7,255.0492,3745,-4.899999999999999,6.1000000000000005,6.699999999999999,945.3682,1301
2024-12-13 12:21:00,65.5,254.6803,3745,-4.699999999999999,6.1000000000000005,6.599999999999998,920.558,1289
2024-12-13 12:24:00,65.3,252.2208,3746,-4.800000000000001,6.1000000000000005,6.599999999999998,914.8749,1301
2024-12-13 12:27:00,65.3,257.0168,3746,-4.699999999999999,6.000000000000001,6.599999999999998,912.0848,1301
2024-12-13 12:30:00,64.9,260.2141,3746,-4.800000000000001,5.9,6.600000000000001,908.9041,1301
2024-12-13 12:33:00,64.9,255.0492,3746,-4.699999999999999,6.1000000000000005,6.600000000000001,914.0249,1289
2024-12-13 12:36:00,64.7,262.1817,3746,-4.600000000000001,5.9,6.5,904.2301,1876
2024-12-13 12:39:00,64.3,255.787,3746,-4.699999999999999,6.000000000000001,6.599999999999998,900.8194,1301
2024-12-13 12:42:00,65.1,263.4115,3746,-4.799999999999997,5.9,6.599999999999998,902.7437,1878
2024-12-13 12:45:00,65.1,262.7966,3746,-4.799999999999997,5.699999999999999,6.599999999999998,918.6654,1873
2024-12-13 12:48:00,64.9,265.502,3746,-4.799999999999997,5.799999999999999,6.599999999999998,912.403,1878
2024-12-13 12:51:00,65.3,271.7737,3746,-4.699999999999999,5.699999999999999,6.599999999999998,919.8071,1877
2024-12-13 12:54:00,66.3,263.7804,3746,-4.899999999999999,5.800000000000001,6.699999999999999,926.826,1879
2024-12-13 12:57:00,65.9,263.7804,3746,-4.899999999999999,6.1000000000000005,6.599999999999998,928.1309,1303
2024-12-13 13:00:00,66.7,268.8223,3746,-4.899999999999999,5.9,6.699999999999999,944.7355,1879
2024-12-13 13:03:00,68.5,276.6927,3746,-4.899999999999999,5.9,7.0,988.3159,1879
2024-12-13 13:06:00,69.7,274.1103,3746,-5.099999999999998,6.0,7.0,1005.714,1523
2024-12-13 13:09:00,69.9,272.2656,3746,-5.099999999999998,6.1000000000000005,7.099999999999998,1005.325,1523
2024-12-13 13:12:00,69.3,269.1913,3746,-5.0,6.0,6.900000000000002,997.0375,1523
2024-12-13 13:15:00,67.5,254.5573,3746,-5.0,6.3999999999999995,6.800000000000001,949.3223,1633
2024-12-13 13:18:00,66.5,254.1884,3746,-4.900000000000002,6.3,6.699999999999999,941.7571,1299
2024-12-13 13:21:00,66.1,248.2856,3746,-4.900000000000002,6.199999999999999,6.699999999999999,932.4435,1633
2024-12-13 13:24:00,65.1,236.3571,3747,-4.699999999999999,6.3,6.600000000000001,911.8406,1296
2024-12-13 13:27:00,59.5,227.134,3747,-4.399999999999999,6.5,6.0,796.5714,391
2024-12-13 13:30:00,62.1,246.8099,3747,-4.599999999999998,6.0,6.199999999999999,834.7198,1302
2024-12-13 13:33:00,62.9,250.991,3747,-4.800000000000001,5.9,6.399999999999999,867.9266,1301
2024-12-13 13:36:00,63.9,249.0234,3747,-4.800000000000001,6.1,6.5,897.2924,1302
2024-12-13 13:39:00,64.1,249.0234,3747,-4.800000000000001,6.2,6.600000000000001,902.8244,1299
2024-12-13 13:42:00,65.1,253.9424,3747,-4.900000000000002,6.1,6.600000000000001,914.6616,1301
2024-12-13 13:45:00,65.7,256.8938,3747,-4.900000000000002,6.199999999999999,6.700000000000003,929.1705,1301
2024-12-13 13:48:00,69.6,273.2494,3747,-5.100000000000001,6.0,7.100000000000001,1013.963,1523
2024-12-13 13:51:00,70.9,274.4792,3747,-5.300000000000001,6.199999999999999,7.200000000000003,1025.703,1518
2024-12-13 13:54:00,71.3,264.8871,3747,-5.099999999999998,6.4,7.199999999999999,1050.189,1327
2024-12-13 13:57:00,73.8,278.6603,3747,-5.300000000000001,6.200000000000001,7.400000000000002,1096.984,1518
2024-12-13 14:00:00,74.8,274.4792,3747,-5.5,6.300000000000001,7.600000000000001,1126.219,1517
2024-12-13 14:03:00,74.2,271.2818,3747,-5.5,6.5,7.399999999999999,1106.468,1239
2024-12-13 14:06:00,72.6,256.6479,3747,-5.300000000000001,6.7,7.300000000000001,1057.177,1267
2024-12-13 14:09:00,74.2,271.1588,3747,-5.399999999999999,6.4,7.399999999999999,1100.498,1239
2024-12-13 14:12:00,76.6,286.0388,3747,-5.600000000000001,6.2,7.700000000000003,1168.004,1479
2024-12-13 14:15:00,80.9,293.7862,3747,-5.800000000000001,6.300000000000001,8.0,1260.9,1478
2024-12-13 14:18:00,80.4,289.728,3747,-5.899999999999999,6.500000000000001,8.099999999999998,1230.31,1477
2024-12-13 14:21:00,78.2,279.0292,3747,-5.699999999999999,6.6000000000000005,7.800000000000001,1191.162,1236
2024-12-13 14:24:00,74.4,260.2141,3748,-5.5,6.6000000000000005,7.399999999999999,1096.116,1239
2024-12-13 14:27:00,72.8,266.2399,3748,-5.200000000000003,6.5,7.200000000000003,1068.304,1267
2024-12-13 14:30:00,73.4,267.4696,3748,-5.399999999999999,6.6,7.399999999999999,1078.244,1239
2024-12-13 14:33:00,73.4,257.1397,3748,-5.300000000000001,6.6000000000000005,7.300000000000001,1079.187,1267
2024-12-13 14:36:00,70.6,242.8747,3748,-5.099999999999998,6.4,7.0,1013.877,1635
2024-12-13 14:39:00,69.1,258.9844,3748,-4.800000000000001,6.4,6.599999999999998,996.8474,1334
2024-12-13 14:42:00,71.9,259.4763,3748,-4.900000000000002,6.5,6.800000000000001,1059.646,1328
2024-12-13 14:45:00,71.4,257.2627,3748,-4.799999999999997,6.5,6.799999999999997,1042.724,1328
2024-12-13 14:48:00,70.9,253.5735,3748,-4.899999999999999,6.5,6.699999999999999,1038.933,1330
2024-12-13 14:51:00,70.9,255.1722,3748,-4.800000000000001,6.5,6.699999999999999,1034.892,1300
2024-12-13 14:54:00,68.7,241.8909,3748,-4.800000000000001,6.500000000000001,6.5,969.1871,1286
2024-12-13 14:57:00,67.3,246.8099,3748,-4.600000000000001,6.5,6.400000000000002,968.666,1300
2024-12-13 15:00:00,67.7,243.7355,3748,-4.699999999999999,6.300000000000001,6.5,966.6409,1296
2024-12-13 15:03:00,65.9,238.6936,3748,-4.600000000000001,6.500000000000001,6.300000000000001,932.2644,1296
2024-12-13 15:06:00,64.5,236.2341,3748,-4.5,6.4,6.299999999999997,902.0068,382
2024-12-13 15:09:00,63.7,236.726,3748,-4.399999999999999,6.500000000000001,6.199999999999999,882.5406,377
2024-12-13 15:12:00,63.5,236.726,3748,-4.5,6.4,6.199999999999999,877.9492,382
2024-12-13 15:15:00,63.3,241.276,3748,-4.5,6.300000000000001,6.200000000000003,874.5767,372
2024-12-13 15:18:00,63.9,235.0043,3748,-4.5,6.4,6.200000000000003,891.003,382
2024-12-13 15:21:00,67.1,259.1074,3748,-4.700000000000003,6.4,6.5,966.5151,1294
2024-12-13 15:24:00,71.0,263.9034,3749,-4.899999999999999,6.300000000000001,6.899999999999999,1050.082,1303
2024-12-13 15:27:00,71.3,264.8871,3749,-4.900000000000002,6.4,6.900000000000002,1045.311,1338
2024-12-13 15:30:00,71.3,259.9682,3749,-4.899999999999999,6.4,6.800000000000001,1037.711,1328
2024-12-13 15:33:00,71.3,257.1397,3749,-5.0,6.5,6.899999999999999,1048.881,1327
2024-12-13 15:36:00,68.7,250.3762,3749,-4.800000000000001,6.299999999999999,6.699999999999999,993.6238,1299
2024-12-13 15:39:00,68.3,254.0654,3749,-4.699999999999999,6.300000000000001,6.600000000000001,987.6261,1300
2024-12-13 15:42:00,71.0,261.1979,3749,-4.899999999999999,6.5,6.800000000000001,1034.161,1328
2024-12-13 15:45:00,70.0,257.6317,3749,-4.800000000000001,6.500000000000001,6.699999999999999,1022.692,1298
2024-12-13 15:48:00,71.0,263.1655,3749,-4.899999999999999,6.2,6.800000000000001,1031.859,1303
2024-12-13 15:51:00,71.2,264.3953,3749,-5.0,6.200000000000001,6.899999999999999,1051.363,1303
2024-12-13 15:54:00,71.6,260.706,3749,-5.0,6.6,6.799999999999997,1058.295,1329
2024-12-13 15:57:00,71.3,261.4438,3749,-5.0,6.300000000000001,6.799999999999997,1049.262,1303
2024-12-13 16:00:00,71.2,257.6317,3749,-5.0,6.4,6.899999999999999,1042.675,1327
2024-12-13 16:03:00,70.9,254.0654,3749,-4.900000000000002,6.4,6.699999999999999,1052.753,1330
2024-12-13 16:06:00,71.3,257.1397,3749,-4.899999999999999,6.5,6.899999999999999,1046.875,1328
2024-12-13 16:09:00,71.5,258.9844,3749,-4.899999999999999,6.4,6.799999999999997,1047.575,1328
2024-12-13 16:12:00,71.9,273.1265,3749,-4.899999999999999,6.2,6.899999999999999,1070.765,1521
2024-12-13 16:15:00,73.8,284.0712,3749,-5.099999999999998,6.1,7.099999999999998,1098.281,1458
2024-12-13 16:18:00,73.6,285.3009,3749,-5.100000000000001,5.9,7.100000000000001,1103.181,1458
2024-12-13 16:21:00,74.6,283.3333,3749,-5.099999999999998,6.1,7.099999999999998,1120.024,1458
2024-12-13 16:24:00,75.0,282.8414,3750,-5.199999999999999,6.1,7.199999999999999,1122.472,1524
2024-12-13 16:27:00,74.8,280.3819,3750,-5.100000000000001,6.1,7.200000000000003,1121.505,1524
2024-12-13 16:30:00,74.8,281.6117,3750,-5.100000000000001,6.199999999999999,7.100000000000001,1118.052,1508
2024-12-13 16:33:00,75.2,277.7995,3750,-5.100000000000001,6.3999999999999995,7.199999999999999,1129.985,1507
2024-12-13 16:36:00,75.0,273.1265,3750,-5.199999999999999,6.4,7.199999999999999,1128.022,1518
2024-12-13 16:39:00,75.2,266.8547,3750,-5.099999999999998,6.700000000000001,7.099999999999998,1132.77,1267
2024-12-13 16:42:00,74.8,262.4277,3750,-5.099999999999998,6.700000000000001,7.099999999999998,1125.016,1329
2024-12-13 16:45:00,74.8,256.8938,3750,-5.0,6.6000000000000005,7.099999999999998,1126.028,1329
2024-12-13 16:48:00,74.6,258.2465,3750,-5.099999999999998,6.700000000000001,7.099999999999998,1116.911,1329
2024-12-13 16:51:00,74.2,259.1074,3750,-5.099999999999998,6.6000000000000005,7.0,1107.636,1329
2024-12-13 16:54:00,74.0,259.3533,3750,-5.0,6.500000000000001,7.0,1109.376,1329
2024-12-13 16:57:00,74.0,258.2465,3750,-5.0,6.9,7.0,1104.819,1329
2024-12-13 17:00:00,73.8,244.7193,3750,-5.0,6.800000000000001,7.0,1102.691,1358
2024-12-13 17:03:00,72.4,206.5972,3750,-5.0,7.2,6.799999999999997,1065.046,370
2024-12-13 17:06:00,64.9,203.031,3750,-4.5,7.1,6.299999999999997,906.6971,357
2024-12-13 17:09:00,65.9,238.5706,3750,-4.5,7.1,6.399999999999999,920.5267,1408
2024-12-13 17:12:00,69.5,236.849,3750,-4.800000000000001,6.9,6.699999999999999,1016.463,1408
2024-12-13 17:15:00,72.6,257.0168,3750,-4.899999999999999,6.9,6.899999999999999,1093.721,1329
2024-12-13 17:18:00,74.0,261.1979,3750,-5.099999999999998,6.7,7.099999999999998,1098.986,1329
2024-12-13 17:21:00,73.6,262.0587,3750,-5.0,6.6,7.0,1101.75,1329
2024-12-13 17:24:00,73.6,253.9424,3751,-5.0,6.6,7.0,1095.414,1329
2024-12-13 17:27:00,73.6,248.2856,3751,-5.100000000000001,6.8,7.100000000000001,1098.274,1358
2024-12-13 17:30:00,72.9,243.4896,3751,-4.899999999999999,6.8999999999999995,6.899999999999999,1087.827,1371
2024-12-13 17:33:00,72.9,244.8423,3751,-5.0,7.1,7.0,1086.19,1371
2024-12-13 17:36:00,72.6,241.276,3751,-5.0,7.1,6.900000000000002,1077.018,1371
2024-12-13 17:39:00,72.4,246.8099,3751,-5.0,7.0,6.899999999999999,1072.934,1371
2024-12-13 17:42:00,72.3,241.8909,3751,-5.0,6.8,7.0,1074.211,1358
2024-12-13 17:45:00,72.0,242.8747,3751,-5.0,7.1,6.899999999999999,1067.45,1371
2024-12-13 17:48:00,72.6,253.2046,3751,-4.899999999999999,6.799999999999999,6.899999999999999,1071.087,1298
2024-12-13 17:51:00,72.3,255.787,3751,-5.0,6.6,6.899999999999999,1092.436,1329
2024-12-13 17:54:00,73.4,257.5087,3751,-5.100000000000001,6.6,7.0,1089.437,1329
2024-12-13 17:57:00,73.2,247.7937,3751,-5.0,6.799999999999999,7.0,1096.11,1358
2024-12-13 18:00:00,73.0,246.195,3751,-5.0,7.0,7.0,1087.204,1371
2024-12-13 18:03:00,73.2,250.1302,3751,-5.0,6.6,7.0,1097.565,1330
2024-12-13 18:06:00,72.8,227.134,3751,-5.0,7.300000000000001,7.0,1078.947,1352
2024-12-13 18:09:00,66.9,201.6782,3751,-4.600000000000001,7.9,6.400000000000002,950.9236,360
2024-12-13 18:12:00,64.5,202.2931,3751,-4.5,7.5,6.300000000000001,891.4194,358
2024-12-13 18:15:00,63.9,208.5648,3751,-4.5,7.5,6.199999999999999,882.7844,358
2024-12-13 18:18:00,62.1,201.0634,3751,-4.399999999999999,7.500000000000001,6.099999999999998,845.4104,358
2024-12-13 18:21:00,62.7,208.9337,3751,-4.5,7.299999999999999,6.199999999999999,857.2054,358
2024-12-13 18:24:00,63.1,212.623,3752,-4.399999999999999,7.1,6.099999999999998,866.3665,368
2024-12-13 18:27:00,63.1,217.5419,3752,-4.5,7.199999999999999,6.300000000000001,866.9409,368
2024-12-13 18:30:00,63.5,217.5419,3752,-4.399999999999999,7.0,6.199999999999999,876.9828,389
2024-12-13 18:33:00,64.7,221.2312,3752,-4.600000000000001,7.1,6.300000000000001,895.2427,368
2024-12-13 18:36:00,64.7,221.4771,3752,-4.5,7.199999999999999,6.300000000000001,909.5622,368
2024-12-13 18:39:00,66.5,226.1502,3752,-4.800000000000001,7.0,6.5,945.0078,367
2024-12-13 18:42:00,66.3,221.6001,3752,-4.699999999999999,7.199999999999999,6.5,920.8514,369
2024-12-13 18:45:00,65.1,225.0434,3752,-4.599999999999998,7.2,6.399999999999999,902.5599,368
2024-12-13 18:48:00,65.3,220.1244,3752,-4.5,7.0,6.399999999999999,929.2252,368
2024-12-13 18:51:00,63.9,217.173,3752,-4.5,7.2,6.300000000000001,876.0392,368
2024-12-13 18:54:00,61.7,209.7946,3752,-4.400000000000002,7.3,6.100000000000001,836.8242,358
2024-12-13 18:57:00,60.7,211.1473,3752,-4.300000000000001,7.1000000000000005,6.0,817.1379,358
2024-12-13 19:00:00,60.5,209.6716,3752,-4.399999999999999,7.1000000000000005,6.0,811.8501,358
2024-12-13 19:03:00,57.8,181.8793,3752,-4.0,7.1000000000000005,5.600000000000001,759.9812,351
2024-12-13 19:06:00,54.8,202.4161,3752,-3.8999999999999986,7.1000000000000005,5.5,703.1643,348
2024-12-13 19:09:00,55.4,199.4647,3752,-3.8999999999999986,6.9,5.5,710.8871,910
2024-12-13 19:12:00,65.5,282.8414,3752,-4.700000000000003,5.8999999999999995,6.600000000000001,913.6832,1836
2024-12-15 12:27:00,46.2,225.5353,3752,-2.799999999999997,2.5999999999999996,4.099999999999998,695.5415,72
2024-12-15 12:30:00,57.5,267.5926,3752,-4.699999999999999,4.3,6.0,909.4754,1847
2024-12-15 12:33:00,50.5,254.4343,3752,-3.8000000000000007,5.0,5.300000000000001,741.585,722
2024-12-15 12:36:00,50.5,289.2361,3753,-4.300000000000001,4.5,6.200000000000003,680.7477,1106
2024-12-15 12:39:00,50.5,276.6927,3753,-4.299999999999997,4.499999999999999,6.0,671.3224,1760
2024-12-15 12:42:00,50.1,273.6183,3753,-4.399999999999999,4.499999999999999,6.0,644.431,1760
2024-12-15 12:45:00,50.9,281.8576,3753,-4.5,4.6000000000000005,6.199999999999999,653.0529,1760
2024-12-15 12:48:00,49.1,282.3495,3753,-4.299999999999997,4.6000000000000005,5.899999999999999,600.2183,1760
2024-12-15 12:51:00,50.1,281.7347,3753,-4.5,4.499999999999999,6.0,617.6554,1760
2024-12-15 12:54:00,51.1,288.8672,3753,-4.5,4.499999999999999,6.100000000000001,629.9277,1760
2024-12-15 12:57:00,50.3,278.7833,3753,-4.5,4.499999999999999,6.100000000000001,596.7631,1760
2024-12-15 13:00:00,50.0,285.9158,3753,-4.400000000000002,4.499999999999999,6.0,604.1148,1760
2024-12-15 13:03:00,52.1,290.2199,3753,-4.600000000000001,4.6,6.300000000000001,637.8794,1419
2024-12-15 13:06:00,52.3,289.605,3753,-4.600000000000001,4.6,6.200000000000003,643.1809,1419
2024-12-15 13:09:00,53.3,295.9997,3753,-4.600000000000001,4.6,6.400000000000002,662.125,1419
2024-12-15 13:12:00,53.0,291.3267,3753,-4.800000000000001,4.699999999999999,6.399999999999999,658.8456,1419
2024-12-15 13:15:00,52.5,283.0874,3753,-4.699999999999999,4.8,6.300000000000001,653.291,1419
2024-12-15 13:18:00,52.9,286.7766,3753,-4.699999999999999,4.8,6.399999999999999,656.6902,1419
2024-12-15 13:21:00,52.5,285.7928,3753,-4.699999999999999,4.8,6.300000000000001,658.6486,1419
2024-12-15 13:24:00,52.9,280.9968,3753,-4.600000000000001,4.8,6.300000000000001,655.1492,1419
2024-12-15 13:27:00,52.7,286.4077,3753,-4.600000000000001,4.699999999999999,6.300000000000001,654.0369,1419
2024-12-15 13:30:00,52.9,290.3429,3753,-4.600000000000001,4.699999999999999,6.300000000000001,655.6049,1419
2024-12-15 13:33:00,53.0,293.4172,3753,-4.700000000000003,4.699999999999999,6.300000000000001,654.5171,1419
2024-12-15 13:36:00,53.1,292.8024,3754,-4.600000000000001,4.6,6.300000000000001,658.3275,1419
2024-12-15 13:39:00,53.1,297.5984,3754,-4.700000000000003,4.699999999999999,6.400000000000002,657.0234,1419
2024-12-15 13:42:00,53.1,292.9254,3754,-4.700000000000003,4.6,6.300000000000001,659.377,1419
2024-12-15 13:45:00,53.1,304.6079,3754,-4.700000000000003,4.6,6.400000000000002,654.1489,1092
2024-12-15 13:48:00,53.3,289.4821,3754,-4.700000000000003,4.699999999999999,6.400000000000002,661.6534,1419
2024-12-15 13:51:00,53.3,300.9187,3754,-4.800000000000001,4.699999999999999,6.400000000000002,663.3946,1420
2024-12-15 13:54:00,53.3,288.0063,3754,-4.800000000000001,4.699999999999999,6.400000000000002,661.0425,1419
2024-12-15 13:57:00,53.9,301.2876,3754,-4.800000000000001,4.6,6.5,672.2365,1420
2024-12-15 14:00:00,53.6,289.851,3754,-4.800000000000001,4.799999999999999,6.5,670.0252,1419
2024-12-15 14:03:00,53.6,296.4916,3754,-4.800000000000001,4.699999999999999,6.5,672.1926,1420
2024-12-15 14:06:00,53.6,297.8443,3754,-4.800000000000001,4.799999999999999,6.5,671.2072,1420
2024-12-15 14:09:00,54.0,298.4592,3754,-4.699999999999999,4.699999999999999,6.399999999999999,674.5124,1420
2024-12-15 14:12:00,54.3,305.5917,3754,-4.800000000000001,4.699999999999999,6.5,685.3739,1420
2024-12-15 14:15:00,54.3,291.3267,3754,-4.800000000000001,4.699999999999999,6.5,682.4366,1419
2024-12-15 14:18:00,53.9,295.9997,3754,-4.800000000000001,4.799999999999999,6.399999999999999,679.339,1420
2024-12-15 14:21:00,54.4,296.6146,3754,-4.800000000000001,4.699999999999999,6.5,682.4373,1420
2024-12-15 14:24:00,54.0,292.0645,3754,-4.800000000000001,4.799999999999999,6.5,679.4252,1419
2024-12-15 14:27:00,54.3,295.9997,3754,-4.800000000000001,4.799999999999999,6.5,681.211,1420
2024-12-15 14:30:00,54.3,295.3848,3754,-4.899999999999999,4.699999999999999,6.5,682.2139,1420
2024-12-15 14:33:00,54.8,306.2066,3754,-4.899999999999999,4.6,6.600000000000001,694.775,1420
2024-12-15 14:36:00,55.6,301.5336,3755,-5.0,4.799999999999999,6.699999999999999,709.345,1420
2024-12-15 14:39:00,55.6,307.0674,3755,-4.899999999999999,4.699999999999999,6.599999999999998,711.4835,1420
2024-12-15 14:42:00,56.4,307.0674,3755,-4.899999999999999,4.800000000000001,6.699999999999999,720.4071,1420
2024-12-15 14:45:00,56.2,304.362,3755,-5.0,4.800000000000001,6.699999999999999,724.1826,1420
2024-12-15 14:48:00,56.2,296.8605,3755,-4.899999999999999,4.9,6.699999999999999,722.682,1420
2024-12-15 14:51:00,56.0,301.9025,3755,-5.0,4.799999999999999,6.699999999999999,716.0329,1420
2024-12-15 14:54:00,56.2,299.9349,3755,-4.899999999999999,4.799999999999999,6.699999999999999,725.4881,1420
2024-12-15 14:57:00,56.0,298.3362,3755,-4.900000000000002,4.799999999999999,6.600000000000001,719.7759,1420
2024-12-15 15:00:00,56.0,300.7957,3755,-4.800000000000001,4.799999999999999,6.600000000000001,722.5118,1420
2024-12-15 15:03:00,56.0,298.2133,3755,-4.800000000000001,4.799999999999999,6.600000000000001,718.2573,1420
2024-12-15 15:06:00,55.8,303.2552,3755,-4.800000000000001,4.799999999999999,6.699999999999999,715.326,1420
2024-12-15 15:09:00,56.0,296.3687,3755,-4.900000000000002,4.8999999999999995,6.600000000000001,720.4642,1420
2024-12-15 15:12:00,56.2,303.8701,3755,-5.0,4.799999999999999,6.699999999999999,722.4375,1420
2024-12-15 15:15:00,56.2,297.7213,3755,-4.899999999999999,4.699999999999999,6.599999999999998,727.3956,1420
2024-12-15 15:18:00,56.0,297.2295,3755,-4.899999999999999,4.799999999999999,6.599999999999998,719.0566,1420
2024-12-15 15:21:00,56.0,292.3105,3755,-4.800000000000001,4.799999999999999,6.599999999999998,716.4177,1419
2024-12-15 15:24:00,56.0,298.7051,3755,-4.800000000000001,4.799999999999999,6.599999999999998,721.6965,1420
2024-12-15 15:27:00,55.8,288.6212,3755,-4.899999999999999,4.8999999999999995,6.599999999999998,719.9112,1417
2024-12-15 15:30:00,56.0,301.5336,3755,-4.800000000000001,4.799999999999999,6.599999999999998,718.7261,1420
2024-12-15 15:33:00,56.2,296.8605,3755,-4.899999999999999,4.799999999999999,6.599999999999998,720.0035,1420
2024-12-15 15:36:00,56.4,307.4363,3756,-4.899999999999999,4.699999999999999,6.699999999999999,728.4467,1420
2024-12-15 15:39:00,56.8,305.0998,3756,-4.899999999999999,4.799999999999999,6.699999999999999,733.0298,1420
2024-12-15 15:42:00,56.8,307.3134,3756,-5.0,4.800000000000001,6.699999999999999,739.2863,1411
2024-12-15 15:45:00,57.4,306.3296,3756,-4.899999999999999,4.800000000000001,6.800000000000001,744.1757,1420
2024-12-15 15:48:00,57.8,302.3944,3756,-4.899999999999999,4.9,6.800000000000001,750.5529,1420
2024-12-15 15:51:00,57.4,310.3877,3756,-5.099999999999998,4.800000000000001,6.800000000000001,751.4185,1411
2024-12-15 15:54:00,57.8,306.4525,3756,-5.0,4.800000000000001,6.800000000000001,750.681,1411
2024-12-15 15:57:00,58.2,305.0998,3756,-5.099999999999998,4.9,6.899999999999999,763.6099,1411
2024-12-15 16:00:00,58.5,304.6079,3756,-5.199999999999999,4.800000000000001,7.0,768.9818,1411
2024-12-15 16:03:00,58.2,303.7471,3756,-5.099999999999998,4.800000000000001,6.899999999999999,763.2431,1411
2024-12-15 16:06:00,58.8,309.7729,3756,-5.099999999999998,5.0,7.0,772.4431,1411
2024-12-15 16:09:00,59.0,308.0512,3756,-5.199999999999999,4.9,7.0,779.0121,1411
2024-12-15 16:12:00,59.0,309.158,3756,-5.200000000000003,5.0,6.900000000000002,778.5266,1411
2024-12-15 16:15:00,59.2,300.1808,3756,-5.100000000000001,5.0,6.900000000000002,775.343,1412
2024-12-15 16:18:00,58.8,301.1646,3756,-5.100000000000001,5.1000000000000005,6.900000000000002,775.2133,1412
2024-12-15 16:21:00,58.9,299.689,3756,-5.100000000000001,5.0,6.900000000000002,777.0618,1412
2024-12-15 16:24:00,58.8,301.9025,3756,-4.900000000000002,5.0,6.600000000000001,768.4201,1413
2024-12-15 16:27:00,58.5,299.443,3756,-5.0,5.0,6.800000000000001,766.9409,1413
2024-12-15 16:30:00,58.5,302.1484,3756,-5.100000000000001,4.9,6.800000000000001,770.2847,1411
2024-12-15 16:33:00,58.2,295.6308,3756,-5.0,5.2,6.800000000000001,753.9188,1412
2024-12-15 16:36:00,57.6,288.6212,3757,-4.899999999999999,5.1,6.699999999999999,743.485,1417
2024-12-15 16:39:00,57.8,300.3038,3757,-4.899999999999999,5.0,6.699999999999999,755.1986,1413
2024-12-15 16:42:00,58.2,298.7051,3757,-5.0,5.1,6.799999999999997,770.658,1413
2024-12-15 16:45:00,59.0,296.9835,3757,-5.100000000000001,5.1,6.800000000000001,772.2543,1412
2024-12-15 16:48:00,58.9,303.9931,3757,-4.899999999999999,5.1,6.899999999999999,777.9015,1413
2024-12-15 16:51:00,59.0,295.9997,3757,-5.0,5.199999999999999,6.899999999999999,777.1382,1412
2024-12-15 16:54:00,58.9,299.566,3757,-5.100000000000001,5.199999999999999,6.899999999999999,778.7612,1412
2024-12-15 16:57:00,59.2,296.3687,3757,-5.0,5.1,6.899999999999999,785.656,1413
2024-12-15 17:00:00,59.2,295.9997,3757,-5.100000000000001,5.199999999999999,6.899999999999999,783.1239,1412
2024-12-15 17:03:00,59.4,298.8281,3757,-5.100000000000001,5.199999999999999,6.899999999999999,786.2916,1412
2024-12-15 17:06:00,59.5,296.2457,3757,-5.100000000000001,5.199999999999999,7.0,794.7993,1412
2024-12-15 17:09:00,59.8,304.239,3757,-5.199999999999999,5.199999999999999,7.0,802.7735,1412
2024-12-15 17:12:00,60.4,295.2619,3757,-5.199999999999999,5.199999999999999,7.0,808.0472,1412
2024-12-15 17:15:00,60.5,302.3944,3757,-5.199999999999999,5.299999999999999,7.100000000000001,809.6169,1412
2024-12-15 17:18:00,60.4,294.401,3757,-5.100000000000001,5.299999999999999,7.0,815.3976,1412
2024-12-15 17:21:00,60.3,289.728,3757,-5.100000000000001,5.4,7.0,817.6658,1442
2024-12-15 17:24:00,60.4,289.605,3757,-5.100000000000001,5.4,7.0,816.2422,1442
2024-12-15 17:27:00,59.9,276.5697,3757,-5.0,5.4,6.899999999999999,803.0275,1442
2024-12-15 17:30:00,60.1,293.7862,3757,-5.199999999999999,5.300000000000001,7.0,809.7247,1412
2024-12-15 17:33:00,59.9,284.932,3757,-5.199999999999999,5.6000000000000005,6.899999999999999,802.0004,1504
2024-12-15 17:36:00,59.7,282.8414,3758,-5.0,5.4,6.899999999999999,800.3085,1442
2024-12-15 17:39:00,60.7,295.2619,3758,-5.100000000000001,5.4,7.0,821.0167,1412
2024-12-15 17:42:00,61.7,284.1942,3758,-5.100000000000001,5.4,7.100000000000001,833.9178,1442
2024-12-15 17:45:00,61.9,291.4496,3758,-5.100000000000001,5.5,7.100000000000001,842.2578,1504
2024-12-15 17:48:00,62.1,286.0388,3758,-5.300000000000001,5.7,7.199999999999999,851.6998,1504
2024-12-15 17:51:00,62.1,290.4659,3758,-5.199999999999999,5.6,7.199999999999999,845.7321,1504
2024-12-15 17:54:00,62.3,285.9158,3758,-5.199999999999999,5.5,7.100000000000001,849.261,1504
2024-12-15 17:57:00,62.1,287.1455,3758,-5.300000000000001,5.6,7.199999999999999,853.1132,1504
2024-12-15 18:00:00,63.1,290.4659,3758,-5.299999999999997,5.5,7.199999999999999,872.8677,1504
2024-12-15 18:03:00,63.3,288.4983,3758,-5.299999999999997,5.7,7.199999999999999,870.6974,1504
2024-12-15 18:06:00,62.7,284.3171,3758,-5.199999999999999,5.7,7.199999999999999,856.6937,1504
2024-12-15 18:09:00,62.7,288.0063,3758,-5.199999999999999,5.6,7.199999999999999,858.2191,1504
2024-12-15 18:12:00,61.5,276.3238,3758,-5.199999999999999,5.8,7.099999999999998,835.4393,1858
2024-12-15 18:15:00,60.5,282.4725,3758,-5.099999999999998,5.5,7.0,819.2673,1442
2024-12-15 18:18:00,58.8,277.1846,3758,-5.0,5.7,6.899999999999999,770.0549,1442
2024-12-15 18:21:00,58.8,284.932,3758,-5.0,5.4,6.799999999999997,773.5051,1442
2024-12-15 18:24:00,59.7,290.4659,3758,-5.0,5.4,6.899999999999999,800.1996,1414
2024-12-15 18:27:00,59.9,285.1779,3758,-5.199999999999999,5.4,7.0,800.7814,1504
2024-12-15 18:30:00,60.4,288.0063,3758,-5.100000000000001,5.6000000000000005,7.0,807.1316,1504
2024-12-15 18:33:00,60.5,291.5726,3758,-5.199999999999999,5.5,7.100000000000001,811.6257,1504
2024-12-15 18:36:00,59.9,279.3981,3759,-5.100000000000001,5.5,7.0,806.8685,1442
2024-12-15 18:39:00,59.9,288.8672,3759,-5.0,5.6000000000000005,7.0,795.0885,1442
2024-12-15 18:42:00,59.9,289.2361,3759,-5.200000000000003,5.300000000000001,7.0,798.5336,1504
2024-12-15 18:45:00,60.2,284.809,3759,-5.200000000000003,5.500000000000001,7.100000000000001,799.6344,1504
2024-12-15 18:48:00,59.9,278.4144,3759,-5.100000000000001,5.500000000000001,7.100000000000001,800.9728,1442
2024-12-15 18:51:00,59.5,282.9644,3759,-5.100000000000001,5.6000000000000005,7.0,784.4191,1442
2024-12-15 18:54:00,59.4,282.8414,3759,-5.200000000000003,5.5,7.0,787.7698,1504
2024-12-15 18:57:00,59.0,271.2818,3759,-5.100000000000001,5.7,6.900000000000002,774.3884,1858
2024-12-15 19:00:00,58.2,284.0712,3759,-5.0,5.4,6.800000000000001,754.4522,1442
2024-12-15 19:03:00,58.4,278.4144,3759,-5.0,5.5,6.800000000000001,765.6971,1442
2024-12-15 19:06:00,58.2,265.502,3759,-5.0,5.6000000000000005,6.800000000000001,756.5486,1859
2024-12-15 19:09:00,57.6,263.0425,3759,-4.900000000000002,5.6000000000000005,6.700000000000003,753.0845,1859
2024-12-15 19:12:00,58.2,279.2752,3759,-4.900000000000002,5.6000000000000005,6.800000000000001,761.6135,1442
2024-12-15 19:15:00,57.0,260.706,3759,-4.899999999999999,5.5,6.699999999999999,736.4672,1859
2024-12-15 19:18:00,57.4,268.3304,3759,-4.899999999999999,5.4,6.800000000000001,750.9762,1859
2024-12-15 19:21:00,58.5,292.5564,3759,-5.099999999999998,5.4,7.0,774.5129,1412
2024-12-15 19:24:00,58.8,267.9615,3759,-5.0,5.5,6.899999999999999,774.0665,1859
2024-12-15 19:27:00,58.8,292.1875,3759,-4.899999999999999,5.5,6.899999999999999,770.5333,1414
2024-12-15 19:30:00,62.5,311.7404,3759,-5.300000000000001,5.300000000000001,7.199999999999999,848.2205,1451
2024-12-15 19:33:00,65.1,306.6985,3759,-5.5,5.4,7.5,901.7208,1502
2024-12-15 19:36:00,65.3,313.2162,3760,-5.5,5.5,7.5,913.4966,1502
2024-12-15 19:39:00,65.3,305.4688,3760,-5.599999999999998,5.4,7.5,922.6473,1502
2024-12-15 19:42:00,65.9,319.1189,3760,-5.599999999999998,5.4,7.599999999999998,938.7823,1484
2024-12-15 19:45:00,66.1,295.9997,3760,-5.599999999999998,5.6000000000000005,7.599999999999998,922.9875,1502
2024-12-15 19:48:00,64.5,295.7538,3760,-5.5,5.6000000000000005,7.400000000000002,886.9677,1502
2024-12-15 19:51:00,62.7,299.32,3760,-5.300000000000001,5.5,7.300000000000001,872.3826,1504
2024-12-15 19:54:00,63.1,298.7051,3760,-5.400000000000002,5.5,7.300000000000001,873.951,1502
2024-12-15 19:57:00,65.7,306.8215,3760,-5.399999999999999,5.300000000000001,7.5,921.1963,1451
2024-12-15 20:00:00,64.3,293.1713,3760,-5.300000000000001,5.6000000000000005,7.399999999999999,894.8896,1504
2024-12-15 20:03:00,63.3,294.1551,3760,-5.300000000000001,5.6000000000000005,7.400000000000002,869.8574,1504
2024-12-15 20:06:00,62.7,286.4077,3760,-5.300000000000001,5.5,7.300000000000001,860.1936,1504
2024-12-15 20:09:00,61.1,284.5631,3760,-5.199999999999999,5.5,7.0,834.5829,1504
2024-12-15 20:12:00,61.9,287.0226,3760,-5.300000000000001,5.6000000000000005,7.199999999999999,839.8861,1504
2024-12-15 20:15:00,60.8,280.6279,3760,-5.100000000000001,5.5,7.0,820.6153,1442
2024-12-15 20:18:00,60.7,288.4983,3760,-5.100000000000001,5.5,7.0,815.0599,1442
2024-12-15 20:21:00,60.5,279.2752,3760,-5.200000000000003,5.5,7.100000000000001,814.6182,1858
2024-12-15 20:24:00,60.9,290.4659,3760,-5.200000000000003,5.5,7.100000000000001,820.7472,1504
2024-12-15 20:27:00,61.1,284.3171,3760,-5.200000000000003,5.300000000000001,7.100000000000001,835.4386,1504
2024-12-15 20:30:00,60.8,286.6537,3760,-5.200000000000003,5.7,7.0,816.4097,1504
2024-12-15 20:33:00,61.3,295.8767,3760,-5.100000000000001,5.5,7.100000000000001,848.7659,1412
2024-12-15 20:36:00,63.3,292.1875,3761,-5.300000000000001,5.6,7.300000000000001,870.4907,1504
2024-12-15 20:39:00,63.1,288.2523,3761,-5.5,5.7,7.300000000000001,866.1699,1504
2024-12-15 20:42:00,62.5,282.8414,3761,-5.200000000000003,5.7,7.200000000000003,849.7955,1504
2024-12-15 20:45:00,62.3,285.4239,3761,-5.300000000000001,5.4,7.300000000000001,854.621,1504
2024-12-15 20:48:00,62.0,283.7022,3761,-5.200000000000003,5.5,7.100000000000001,844.2585,1504
2024-12-15 20:51:00,62.3,293.1713,3761,-5.200000000000003,5.5,7.200000000000003,849.0797,1504
2024-12-15 20:54:00,62.9,295.6308,3761,-5.400000000000002,5.6,7.300000000000001,871.5153,1504
2024-12-15 20:57:00,63.1,284.932,3761,-5.400000000000002,5.6,7.300000000000001,869.0181,1504
2024-12-15 21:00:00,63.7,300.6728,3761,-5.300000000000001,5.5,7.300000000000001,885.1626,1503
2024-12-15 21:03:00,64.7,289.605,3761,-5.399999999999999,5.6,7.5,892.1256,1504
2024-12-15 21:06:00,63.9,286.5307,3761,-5.300000000000001,5.7,7.300000000000001,882.622,1504
2024-12-15 21:09:00,63.1,292.0645,3761,-5.200000000000003,5.6,7.300000000000001,864.0214,1504
2024-12-15 21:12:00,62.9,286.4077,3761,-5.300000000000001,5.6,7.300000000000001,868.8117,1504
2024-12-15 21:15:00,62.1,287.2685,3761,-5.300000000000001,5.6,7.200000000000003,852.4692,1504
2024-12-15 21:18:00,61.9,274.4792,3761,-5.200000000000003,5.7,7.200000000000003,845.0202,1858
2024-12-15 21:21:00,60.2,276.5697,3761,-5.100000000000001,5.6,7.0,802.4185,1858
2024-12-15 21:24:00,60.3,279.89,3761,-5.200000000000003,5.7,6.900000000000002,805.6109,1858
2024-12-15 21:27:00,60.3,282.7184,3761,-5.200000000000003,5.5,7.0,812.1364,1504
2024-12-15 21:30:00,60.2,271.8967,3761,-5.100000000000001,5.7,7.0,807.3886,1858
2024-12-15 21:33:00,60.2,270.544,3761,-5.099999999999998,5.7,7.0,794.9423,1858
2024-12-15 21:36:00,59.0,276.6927,3762,-5.0,5.5,6.899999999999999,786.5972,1442
2024-12-15 21:39:00,59.3,274.3562,3762,-5.099999999999998,5.6,7.0,787.1312,1858
2024-12-15 21:42:00,59.2,282.1036,3762,-5.099999999999998,5.6,6.899999999999999,786.231,1442
2024-12-15 21:45:00,59.2,271.8967,3762,-5.099999999999998,5.8,6.899999999999999,785.3127,1858
2024-12-15 21:48:00,57.5,269.3142,3762,-5.0,5.7,6.699999999999999,755.5025,1859
2024-12-15 21:51:00,57.5,269.3142,3762,-4.899999999999999,5.8,6.699999999999999,750.6788,1878
2024-12-15 21:54:00,57.0,265.8709,3762,-4.900000000000002,5.6000000000000005,6.699999999999999,739.1554,1859
2024-12-15 21:57:00,56.4,264.3953,3762,-4.900000000000002,5.6000000000000005,6.699999999999999,729.7003,1859
2024-12-15 22:00:00,56.4,271.8967,3762,-4.800000000000001,5.6000000000000005,6.600000000000001,722.2474,1859
2024-12-15 22:03:00,54.3,242.1369,3762,-4.5,5.800000000000001,6.5,702.0822,1698
2024-12-15 22:06:00,47.6,197.4971,3762,-3.8999999999999986,6.800000000000001,5.399999999999999,570.2908,906
2024-12-15 22:09:00,49.4,293.1713,3762,-4.299999999999997,4.800000000000001,5.899999999999999,588.9944,1106
2024-12-15 22:12:00,50.3,236.849,3762,-4.5,5.300000000000001,6.100000000000001,564.8351,1727
2024-12-16 08:18:00,40.1,183.1091,3762,-1.5999999999999979,2.3000000000000007,2.3999999999999986,609.5575,125
2024-12-16 08:21:00,56.8,213.6068,3762,-3.900000000000002,5.1,5.199999999999999,900.3872,588
2024-12-16 08:24:00,49.9,229.5935,3762,-3.5,5.1,4.5,713.8041,586
2024-12-16 08:27:00,49.5,279.3981,3762,-4.0,4.200000000000001,5.699999999999999,682.3115,1750
2024-12-16 08:30:00,49.0,276.0778,3762,-4.100000000000001,4.5,5.699999999999999,637.4557,1747
2024-12-16 08:33:00,48.2,275.463,3762,-4.0,4.3999999999999995,5.400000000000002,583.5433,1750
2024-12-16 08:36:00,49.1,310.1418,3762,-4.0,4.3,5.5,624.5069,1100
2024-12-16 08:39:00,51.3,308.1742,3763,-4.100000000000001,4.3999999999999995,5.699999999999999,641.93,1100
2024-12-16 08:42:00,53.1,313.2162,3763,-4.399999999999999,4.3999999999999995,6.0,671.7568,1118
2024-12-16 08:45:00,53.8,300.7957,3763,-4.5,4.6,6.0,656.975,1110
2024-12-16 08:48:00,52.5,295.2619,3763,-4.300000000000001,4.699999999999999,5.900000000000002,649.0349,1106
2024-12-16 08:51:00,52.7,290.4659,3763,-4.199999999999999,4.699999999999999,5.900000000000002,653.4008,1106
2024-12-16 08:54:00,52.5,278.6603,3763,-4.300000000000001,4.799999999999999,5.900000000000002,649.7569,1786
2024-12-16 08:57:00,52.1,285.1779,3763,-4.199999999999999,4.8,5.899999999999999,645.3055,1786
2024-12-16 09:00:00,52.7,294.647,3763,-4.300000000000001,4.5,6.0,653.3285,1106
2024-12-16 09:03:00,52.5,307.3134,3763,-4.300000000000001,4.6,6.0,652.0531,1111
2024-12-16 09:06:00,54.6,303.6241,3763,-4.5,4.699999999999999,6.200000000000003,684.9174,1110
2024-12-16 09:09:00,54.3,293.7862,3763,-4.5,4.799999999999999,6.199999999999999,684.1971,1105
2024-12-16 09:12:00,53.8,285.3009,3763,-4.399999999999999,4.8,6.099999999999998,673.0861,1786
2024-12-16 09:15:00,53.4,296.8605,3763,-4.399999999999999,4.699999999999999,6.099999999999998,664.6322,1105
2024-12-16 09:18:00,52.7,278.7833,3763,-4.399999999999999,4.999999999999999,6.0,661.2791,1786
2024-12-16 09:21:00,52.7,289.605,3763,-4.300000000000001,4.8999999999999995,6.0,648.6127,1786
2024-12-16 09:24:00,52.7,291.0807,3763,-4.399999999999999,4.699999999999999,6.099999999999998,647.1434,1105
2024-12-16 09:27:00,53.4,301.4106,3763,-4.399999999999999,4.699999999999999,6.199999999999999,660.8984,1105
2024-12-16 09:30:00,53.9,295.7538,3763,-4.600000000000001,4.699999999999999,6.300000000000001,670.055,1419
2024-12-16 09:33:00,53.5,299.32,3763,-4.5,4.799999999999999,6.199999999999999,668.2272,1105
2024-12-16 09:36:00,53.6,288.2523,3763,-4.599999999999998,4.8999999999999995,6.299999999999997,656.0757,1419
2024-12-16 09:39:00,52.5,286.7766,3764,-4.399999999999999,4.8,6.099999999999998,653.4886,1786
2024-12-16 09:42:00,53.1,303.6241,3764,-4.5,4.699999999999999,6.199999999999999,653.0372,1110
2024-12-16 09:45:00,53.8,309.2809,3764,-4.699999999999999,4.5,6.299999999999997,669.7233,1092
2024-12-16 09:48:00,54.0,313.4621,3764,-4.699999999999999,4.699999999999999,6.399999999999999,679.7433,1424
2024-12-16 09:51:00,54.8,314.8148,3764,-4.599999999999998,4.5,6.399999999999999,696.3719,1424
2024-12-16 09:54:00,55.2,317.5203,3764,-4.599999999999998,4.6,6.399999999999999,694.3739,1424
2024-12-16 09:57:00,53.9,292.1875,3764,-4.0,4.6,5.799999999999997,678.3069,1104
2024-12-16 10:00:00,53.4,283.9482,3764,-3.8000000000000007,5.5,5.600000000000001,700.6558,799
2024-12-16 10:03:00,41.9,192.5781,3764,-3.0,4.6,4.099999999999998,497.1911,932
2024-12-17 07:36:00,55.2,296.9835,3764,-3.3999999999999986,4.6,5.0,913.1688,1080
2024-12-17 07:39:00,60.2,263.0425,3764,-4.5,5.1000000000000005,6.0,951.6288,1845
2024-12-17 07:42:00,59.3,263.2885,3764,-4.5,5.2,5.899999999999999,901.0428,1844
2024-12-17 07:45:00,57.3,266.8547,3764,-4.5,5.0,6.099999999999998,851.8203,1844
2024-12-17 07:48:00,55.6,266.7318,3764,-4.100000000000001,5.0,5.800000000000001,808.8116,1763
2024-12-17 07:51:00,56.4,265.502,3764,-4.100000000000001,4.8999999999999995,5.800000000000001,776.3236,1763
2024-12-17 07:54:00,55.4,263.2885,3764,-4.0,4.8,5.600000000000001,749.056,1740
2024-12-17 07:57:00,56.0,258.3695,3764,-4.0,4.9,5.599999999999998,751.9203,1740
2024-12-17 08:00:00,56.0,255.4181,3764,-4.0,5.0,5.5,750.0906,1740
2024-12-17 08:03:00,55.6,259.5992,3764,-3.8999999999999986,5.0,5.5,749.0175,1740
2024-12-17 08:06:00,58.0,285.9158,3764,-4.099999999999998,4.7,5.699999999999999,781.9685,1102
2024-12-17 08:09:00,60.3,355.0275,3765,-4.300000000000001,4.5,5.900000000000002,816.6465,1187
2024-12-17 08:12:00,71.9,343.7138,3765,-5.100000000000001,4.6,6.899999999999999,1035.963,1921
2024-12-17 08:15:00,76.0,344.3287,3765,-5.199999999999999,4.9,7.199999999999999,1128.46,1911
2024-12-17 08:18:00,76.4,335.8434,3765,-4.699999999999999,5.0,6.800000000000001,1158.101,1192
2024-12-17 08:21:00,75.8,320.9635,3765,-4.800000000000001,5.199999999999999,6.800000000000001,1113.607,1598
2024-12-17 08:24:00,72.1,313.5851,3765,-4.600000000000001,5.5,6.300000000000001,1059.035,1434
2024-12-17 08:27:00,70.1,307.4363,3765,-4.5,5.3,6.200000000000003,1021.517,1431
2024-12-17 08:30:00,69.5,314.3229,3765,-4.5,5.1,6.300000000000001,1010.032,1431
2024-12-17 08:33:00,66.9,304.6079,3765,-4.400000000000002,5.3,6.200000000000003,959.5905,1810
2024-12-17 08:36:00,68.3,349.9855,3765,-4.5,4.8,6.400000000000002,999.7166,1188
2024-12-17 08:39:00,69.1,376.917,3765,-4.5,4.5,6.5,1000.148,1179
2024-12-17 08:42:00,68.9,382.9427,3765,-4.599999999999998,4.5,6.5,989.2525,1179
2024-12-17 08:45:00,68.3,355.0275,3765,-4.5,4.6,6.5,986.9705,1188
2024-12-17 08:48:00,59.5,340.6395,3765,-4.100000000000001,4.3,5.900000000000002,819.1844,1227
2024-12-17 08:51:00,64.9,300.9187,3765,-4.5,5.3999999999999995,6.300000000000001,903.0793,1821
2024-12-17 08:54:00,64.6,328.2191,3765,-4.900000000000002,5.0,6.900000000000002,925.1725,1193
2024-12-17 08:57:00,70.5,331.2934,3765,-5.100000000000001,5.1,7.100000000000001,1020.915,1916
2024-12-17 09:00:00,61.7,250.1302,3765,-4.599999999999998,6.1,6.300000000000001,839.5815,1289
2024-12-17 09:03:00,54.1,250.4991,3765,-4.0,5.3999999999999995,5.5,687.4147,1724
2024-12-17 09:06:00,54.3,249.6383,3765,-4.0,5.3999999999999995,5.5,692.4156,1724
2024-12-17 09:09:00,54.0,247.9167,3766,-3.8999999999999986,5.299999999999999,5.5,688.0858,1731
2024-12-17 09:12:00,54.0,241.645,3766,-3.8999999999999986,5.299999999999999,5.5,687.2019,1731
2024-12-17 09:15:00,53.3,231.93,3766,-4.0,5.499999999999999,5.5,676.3161,609
2024-12-17 09:18:00,53.9,244.2274,3766,-4.0,5.299999999999999,5.600000000000001,680.5754,1732
2024-12-17 09:21:00,53.7,242.2598,3766,-4.099999999999998,5.3999999999999995,5.599999999999998,680.9485,1732
2024-12-17 09:24:00,53.3,234.7584,3766,-4.100000000000001,5.3999999999999995,5.600000000000001,677.3656,1719
2024-12-17 09:27:00,53.3,251.114,3766,-4.0,5.3,5.600000000000001,680.9435,1732
2024-12-17 09:30:00,53.5,253.9424,3766,-4.099999999999998,5.199999999999999,5.599999999999998,675.0487,1723
2024-12-17 09:33:00,53.6,260.583,3766,-4.099999999999998,5.199999999999999,5.699999999999999,676.0202,1755
2024-12-17 09:36:00,53.9,277.7995,3766,-4.099999999999998,5.0,5.699999999999999,678.8225,1749
2024-12-17 09:39:00,58.8,288.3753,3766,-4.600000000000001,4.8999999999999995,6.300000000000001,774.8546,1416
2024-12-17 09:42:00,60.2,292.0645,3766,-4.699999999999999,5.199999999999999,6.399999999999999,798.2927,1421
2024-12-17 09:45:00,59.7,287.6375,3766,-4.600000000000001,5.299999999999999,6.399999999999999,797.5304,1783
2024-12-17 09:48:00,60.2,279.6441,3766,-4.600000000000001,5.299999999999999,6.399999999999999,790.1624,1863
2024-12-17 09:51:00,59.8,278.6603,3766,-4.600000000000001,5.4,6.399999999999999,794.1292,1863
2024-12-17 09:54:00,59.8,272.6346,3766,-4.699999999999999,5.299999999999999,6.399999999999999,793.6702,1444
2024-12-17 09:57:00,59.7,279.89,3766,-4.699999999999999,5.4,6.399999999999999,791.3539,1863
2024-12-17 10:00:00,59.7,289.4821,3766,-4.599999999999998,5.300000000000001,6.399999999999999,796.2233,1788
2024-12-17 10:03:00,61.1,291.9416,3766,-4.699999999999999,5.200000000000001,6.5,807.456,1421
2024-12-17 10:06:00,61.4,293.5402,3766,-4.799999999999997,5.300000000000001,6.5,824.49,1414
2024-12-17 10:09:00,61.8,293.5402,3767,-4.799999999999997,5.300000000000001,6.599999999999998,831.5468,1414
2024-12-17 10:12:00,61.7,290.7118,3767,-4.799999999999997,5.199999999999999,6.599999999999998,833.8699,1417
2024-12-17 10:15:00,61.5,295.7538,3767,-4.899999999999999,5.199999999999999,6.599999999999998,833.5463,1414
2024-12-17 10:18:00,61.9,312.6013,3767,-4.600000000000001,5.199999999999999,6.400000000000002,838.3765,1428
2024-12-17 10:21:00,66.9,336.2124,3767,-4.800000000000001,4.799999999999999,6.800000000000001,962.6458,1191
2024-12-17 10:24:00,70.7,318.75,3767,-5.199999999999999,5.299999999999999,7.199999999999999,1032.08,1450
2024-12-17 10:27:00,70.5,324.8987,3767,-5.099999999999998,5.299999999999999,7.099999999999998,1022.375,1449
2024-12-17 10:30:00,71.0,333.5069,3767,-5.199999999999999,5.1,7.300000000000001,1045.05,1916
2024-12-17 10:33:00,70.7,319.6108,3767,-5.200000000000003,5.199999999999999,6.900000000000002,1029.016,1449
2024-12-17 10:36:00,69.3,321.7014,3767,-4.699999999999999,5.1,6.699999999999999,999.4941,1192
2024-12-17 10:39:00,68.7,319.2419,3767,-4.599999999999998,5.199999999999999,6.599999999999998,998.4302,1431
2024-12-17 10:42:00,68.7,313.708,3767,-4.699999999999999,5.3999999999999995,6.5,1006.922,1434
2024-12-17 10:45:00,68.5,321.8244,3767,-4.600000000000001,5.199999999999999,6.600000000000001,986.3564,1194
2024-12-17 10:48:00,67.7,306.4525,3767,-4.600000000000001,5.299999999999999,6.5,983.0087,1432
2024-12-17 10:51:00,67.5,302.7633,3767,-4.600000000000001,5.199999999999999,6.5,968.7983,1432
2024-12-17 10:54:00,66.7,303.8701,3767,-4.5,5.3999999999999995,6.400000000000002,944.1983,1821
2024-12-17 10:57:00,66.1,307.9282,3767,-4.5,5.299999999999999,6.399999999999999,946.9691,1432
2024-12-17 11:00:00,67.3,317.2743,3767,-4.599999999999998,5.199999999999999,6.5,980.425,1431
2024-12-17 11:03:00,67.9,298.8281,3767,-4.600000000000001,5.299999999999999,6.5,969.121,1821
2024-12-17 11:06:00,66.5,309.4039,3767,-4.599999999999998,5.3,6.5,948.334,1432
2024-12-17 11:09:00,66.7,308.5431,3768,-4.599999999999998,5.199999999999999,6.5,953.2884,1432
2024-12-17 11:12:00,65.9,308.1742,3768,-4.5,5.2,6.300000000000001,934.8093,1810
2024-12-17 11:15:00,65.5,309.7729,3768,-4.5,5.1,6.300000000000001,929.1912,1113
2024-12-17 11:18:00,66.5,323.669,3768,-4.600000000000001,5.1,6.400000000000002,955.532,1194
2024-12-17 11:21:00,68.7,333.7529,3768,-4.700000000000003,5.0,6.600000000000001,991.6707,1192
2024-12-17 11:24:00,68.9,340.8854,3768,-4.700000000000003,4.8999999999999995,6.600000000000001,995.8936,1191
2024-12-17 11:27:00,68.3,346.1733,3768,-4.400000000000002,4.8999999999999995,6.400000000000002,986.5402,1189
2024-12-17 11:30:00,68.5,343.2219,3768,-4.5,4.799999999999999,6.300000000000001,989.9139,1190
2024-12-17 11:33:00,52.1,349.7396,3768,-3.8000000000000007,4.299999999999999,5.5,641.5566,1222
2024-12-17 11:36:00,67.1,340.2705,3768,-4.399999999999999,4.799999999999999,6.399999999999999,970.314,1189
2024-12-17 11:39:00,67.7,334.3678,3768,-4.5,4.999999999999999,6.400000000000002,969.136,1190
2024-12-17 11:42:00,65.5,323.546,3768,-4.5,5.1,6.5,965.6771,1194
2024-12-17 11:45:00,60.7,330.4326,3768,-4.100000000000001,4.6,5.700000000000003,786.066,1204
2024-12-17 11:48:00,64.9,323.9149,3768,-4.399999999999999,4.999999999999999,6.300000000000001,929.6083,1194
2024-12-17 11:51:00,65.7,329.6947,3768,-4.300000000000001,4.8999999999999995,6.200000000000003,929.1046,1200
2024-12-17 11:54:00,65.3,316.9054,3768,-4.399999999999999,4.999999999999999,6.199999999999999,927.9422,1113
2024-12-17 11:57:00,65.5,319.9797,3768,-4.5,5.300000000000001,6.299999999999997,920.9635,1431
2024-12-17 12:00:00,65.3,317.2743,3768,-4.399999999999999,5.000000000000001,6.199999999999999,923.8139,1113
