Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2024-12-17 12:03:00,62.1,309.7729,3768,-4.300000000000001,5.1,5.5,674.7169,1114
2024-12-17 12:06:00,59.7,312.9702,3768,-4.300000000000001,4.8999999999999995,6.399999999999999,810.7004,1114
2024-12-17 12:09:00,62.5,308.6661,3769,-4.399999999999999,5.0,6.300000000000001,864.5646,1114
2024-12-17 12:12:00,63.9,313.5851,3769,-4.600000000000001,5.199999999999999,6.5,885.6006,1428
2024-12-17 12:15:00,64.5,320.3487,3769,-4.699999999999999,5.199999999999999,6.5,903.5374,1193
2024-12-17 12:18:00,64.5,311.6175,3769,-4.699999999999999,5.1,6.599999999999998,902.4761,1428
2024-12-17 12:21:00,64.5,319.6108,3769,-4.599999999999998,5.199999999999999,6.5,898.5701,1428
2024-12-17 12:24:00,64.5,313.4621,3769,-4.699999999999999,5.1,6.600000000000001,900.4734,1428
2024-12-17 12:27:00,64.5,315.5527,3769,-4.699999999999999,5.1,6.600000000000001,902.6245,1428
2024-12-17 12:30:00,64.7,326.0055,3769,-4.600000000000001,4.8999999999999995,6.600000000000001,906.5813,1197
2024-12-17 12:33:00,64.7,333.261,3769,-4.799999999999997,5.000000000000001,6.599999999999998,907.3323,1191
2024-12-17 12:36:00,64.7,325.7596,3769,-4.799999999999997,5.000000000000001,6.699999999999999,899.5886,1193
2024-12-17 12:39:00,64.7,336.4583,3769,-4.699999999999999,4.6000000000000005,6.599999999999998,904.9474,1191
2024-12-17 12:42:00,64.7,336.8272,3769,-4.699999999999999,5.0,6.599999999999998,908.5414,1191
2024-12-17 12:45:00,64.7,330.6785,3769,-4.699999999999999,4.9,6.599999999999998,905.9539,1191
2024-12-17 12:48:00,65.7,338.6719,3769,-4.800000000000001,4.800000000000001,6.699999999999999,929.3416,1191
2024-12-17 12:51:00,65.9,331.2934,3769,-4.800000000000001,5.0,6.699999999999999,926.2672,1191
2024-12-17 12:54:00,65.8,328.342,3769,-4.799999999999997,5.1,6.699999999999999,927.5963,1193
2024-12-17 12:57:00,65.7,324.6528,3769,-4.699999999999999,5.1,6.699999999999999,927.3982,1193
2024-12-17 13:00:00,65.9,337.5651,3769,-4.699999999999999,4.8,6.699999999999999,928.1775,1191
2024-12-17 13:03:00,65.7,339.4097,3769,-4.799999999999997,4.8,6.799999999999997,926.351,1191
2024-12-17 13:06:00,65.9,351.2153,3769,-4.799999999999997,4.7,6.699999999999999,928.482,1183
2024-12-17 13:09:00,65.9,356.6262,3770,-4.799999999999997,4.7,6.699999999999999,932.9174,1183
2024-12-17 13:12:00,65.9,352.9369,3770,-4.799999999999997,4.8,6.799999999999997,932.0306,1183
2024-12-17 13:15:00,66.3,353.4288,3770,-4.799999999999997,4.8,6.699999999999999,932.8207,1183
2024-12-17 13:18:00,65.9,359.2086,3770,-4.799999999999997,4.5,6.699999999999999,931.0449,1183
2024-12-17 13:21:00,66.1,356.0113,3770,-4.799999999999997,4.6,6.699999999999999,927.012,1183
2024-12-17 13:24:00,65.7,350.4774,3770,-4.799999999999997,4.6,6.699999999999999,922.0644,1183
2024-12-17 13:27:00,65.5,348.8788,3770,-4.799999999999997,4.699999999999999,6.699999999999999,922.871,1183
2024-12-17 13:30:00,65.3,339.9016,3770,-4.699999999999999,4.8,6.699999999999999,921.0239,1191
2024-12-17 13:33:00,65.9,340.8854,3770,-4.800000000000001,4.8999999999999995,6.699999999999999,935.1942,1191
2024-12-17 13:36:00,65.5,333.384,3770,-4.800000000000001,4.699999999999999,6.699999999999999,923.6583,1191
2024-12-17 13:39:00,65.5,338.9178,3770,-4.800000000000001,4.9,6.699999999999999,923.843,1191
2024-12-17 13:42:00,65.9,341.7462,3770,-4.699999999999999,4.800000000000001,6.699999999999999,930.451,1191
2024-12-17 13:45:00,65.9,353.1829,3770,-4.800000000000001,4.7,6.699999999999999,934.0381,1183
2024-12-17 13:48:00,65.9,361.5451,3770,-4.800000000000001,4.6,6.800000000000001,928.2729,1183
2024-12-17 13:51:00,65.9,362.8979,3770,-4.899999999999999,4.6,6.800000000000001,926.7148,1183
2024-12-17 13:54:00,67.1,368.4317,3770,-4.899999999999999,4.5,6.899999999999999,956.7891,1183
2024-12-17 13:57:00,66.3,300.5498,3770,-4.799999999999997,5.6,6.799999999999997,944.958,1433
2024-12-17 14:00:00,66.3,291.6956,3770,-4.799999999999997,5.3,6.799999999999997,940.9994,1824
2024-12-17 14:03:00,61.9,287.8834,3770,-4.400000000000002,5.3999999999999995,6.199999999999999,838.081,1784
2024-12-17 14:06:00,65.7,287.2685,3770,-4.599999999999998,5.6,6.5,936.2347,1785
2024-12-17 14:09:00,57.4,272.5116,3771,-4.099999999999998,5.500000000000001,5.800000000000001,786.3486,1777
2024-12-17 14:12:00,64.5,239.4314,3771,-4.399999999999999,5.9,6.199999999999999,913.1004,1620
2024-12-17 14:15:00,53.9,230.0854,3771,-3.8999999999999986,6.7,5.399999999999999,640.8342,525
2024-12-17 14:18:00,52.1,218.4028,3771,-3.599999999999998,5.8,5.099999999999998,628.5581,507
2024-12-17 14:21:00,54.3,233.7746,3771,-3.6999999999999993,5.999999999999999,5.5,717.8135,567
2024-12-17 14:24:00,57.6,231.4381,3771,-4.300000000000001,6.5,6.0,751.6797,373
2024-12-17 14:27:00,59.8,248.6545,3771,-4.399999999999999,6.3999999999999995,6.399999999999999,800.6707,1290
2024-12-17 14:30:00,65.1,258.2465,3771,-4.600000000000001,6.2,6.5,922.047,1294
2024-12-17 14:33:00,65.3,261.4438,3771,-4.699999999999999,6.499999999999999,6.600000000000001,918.9233,1294
2024-12-17 14:36:00,65.3,263.2885,3771,-4.600000000000001,6.3,6.600000000000001,923.3252,1294
2024-12-17 14:39:00,65.5,262.5506,3771,-4.599999999999998,6.3,6.599999999999998,917.04,1294
2024-12-17 14:42:00,65.3,264.8871,3771,-4.600000000000001,6.1,6.5,927.4074,1876
2024-12-17 14:45:00,66.1,261.9358,3771,-4.699999999999999,6.1,6.599999999999998,941.2563,1294
2024-12-17 14:48:00,66.5,269.5602,3771,-4.700000000000003,6.1,6.600000000000001,944.513,1876
2024-12-17 14:51:00,66.5,270.7899,3771,-4.700000000000003,6.1,6.600000000000001,947.455,1876
2024-12-17 14:54:00,66.1,269.3142,3771,-4.600000000000001,6.0,6.400000000000002,931.5506,1876
2024-12-17 14:57:00,65.7,264.8871,3771,-4.399999999999999,6.199999999999999,6.199999999999999,937.4389,1715
2024-12-17 15:00:00,65.5,258.9844,3771,-4.5,6.3,6.399999999999999,929.357,1294
2024-12-17 15:03:00,51.5,249.0234,3771,-3.6999999999999993,5.7,5.600000000000001,740.6718,805
2024-12-17 15:06:00,62.7,252.5897,3771,-4.5,6.3,6.399999999999999,883.0001,1290
2024-12-17 15:09:00,65.7,247.1788,3772,-4.699999999999999,6.6,6.600000000000001,926.2443,1300
2024-12-17 15:12:00,65.7,254.1884,3772,-4.800000000000001,6.499999999999999,6.600000000000001,926.4901,1299
2024-12-17 15:15:00,65.7,258.1235,3772,-4.800000000000001,6.3999999999999995,6.599999999999998,924.8392,1299
2024-12-17 15:18:00,66.5,258.2465,3772,-4.899999999999999,6.3,6.699999999999999,949.8058,1303
2024-12-17 15:21:00,66.7,261.3209,3772,-4.800000000000001,6.3999999999999995,6.700000000000003,945.8645,1334
2024-12-17 15:24:00,66.3,263.2885,3772,-4.800000000000001,6.1,6.700000000000003,940.096,1879
2024-12-17 15:27:00,66.2,260.3371,3772,-4.800000000000001,6.3999999999999995,6.600000000000001,943.3172,1299
2024-12-17 15:30:00,66.3,260.0912,3772,-4.699999999999999,6.3999999999999995,6.599999999999998,944.6137,1294
2024-12-17 15:33:00,66.3,263.0425,3772,-4.699999999999999,6.1,6.599999999999998,946.2059,1876
2024-12-17 15:36:00,66.1,265.1331,3772,-4.799999999999997,6.1,6.599999999999998,943.4224,1879
2024-12-17 15:39:00,66.3,267.4696,3772,-4.699999999999999,6.1,6.600000000000001,946.8551,1876
2024-12-17 15:42:00,66.1,266.7318,3772,-4.699999999999999,6.1000000000000005,6.600000000000001,952.017,1876
2024-12-17 15:45:00,66.3,268.6994,3772,-4.699999999999999,6.2,6.600000000000001,944.2269,1876
2024-12-17 15:48:00,66.3,271.2818,3772,-4.800000000000001,6.1,6.600000000000001,950.6156,1879
2024-12-17 15:51:00,66.5,274.7251,3772,-4.800000000000001,5.9,6.699999999999999,950.3375,1879
2024-12-17 15:54:00,66.5,285.5469,3772,-4.699999999999999,5.8,6.599999999999998,955.3364,1836
2024-12-17 15:57:00,66.1,262.4277,3772,-4.399999999999999,6.3,6.300000000000001,941.1816,1715
2024-12-17 16:00:00,65.9,267.1007,3772,-4.5,6.0,6.300000000000001,940.4037,1717
2024-12-17 16:03:00,65.7,264.0263,3772,-4.5,5.9,6.299999999999997,936.5579,1710
2024-12-17 16:06:00,65.9,262.7966,3772,-4.400000000000002,6.3,6.300000000000001,933.3267,1715
2024-12-17 16:09:00,65.7,264.2723,3773,-4.5,6.1,6.299999999999997,943.0056,1293
2024-12-17 16:12:00,65.9,265.748,3773,-4.400000000000002,6.3,6.199999999999999,940.8665,1715
2024-12-17 16:15:00,66.1,267.3466,3773,-4.5,6.1,6.300000000000001,941.665,1876
2024-12-17 16:18:00,65.7,263.6574,3773,-4.5,5.8999999999999995,6.300000000000001,941.1301,1710
2024-12-17 16:21:00,65.7,257.6317,3773,-4.399999999999999,6.199999999999999,6.199999999999999,936.4326,1293
2024-12-17 16:24:00,65.9,271.7737,3773,-4.300000000000001,6.199999999999999,6.300000000000001,939.4885,1718
2024-12-17 16:27:00,65.9,274.2332,3773,-4.300000000000001,5.999999999999999,6.300000000000001,943.2474,1718
2024-12-17 16:30:00,66.1,267.9615,3773,-4.399999999999999,6.199999999999999,6.300000000000001,935.3045,1715
2024-12-17 16:33:00,65.9,255.4181,3773,-4.5,6.299999999999999,6.300000000000001,935.4729,1291
2024-12-17 16:36:00,65.5,244.2274,3773,-4.399999999999999,6.499999999999999,6.199999999999999,935.3544,379
2024-12-17 16:39:00,65.5,245.3342,3773,-4.399999999999999,6.5,6.199999999999999,926.8643,379
2024-12-17 16:42:00,65.1,236.9719,3773,-4.399999999999999,6.799999999999999,6.199999999999999,926.617,377
2024-12-17 16:45:00,64.3,234.8814,3773,-4.300000000000001,6.799999999999999,6.099999999999998,894.5369,395
2024-12-17 16:48:00,63.3,228.3637,3773,-4.300000000000001,7.000000000000001,5.899999999999999,892.9742,395
2024-12-17 16:51:00,63.1,230.2083,3773,-4.199999999999999,6.700000000000001,6.0,875.9261,395
2024-12-17 16:54:00,62.8,228.7326,3773,-4.100000000000001,6.800000000000001,6.0,864.6627,400
2024-12-17 16:57:00,63.1,228.7326,3773,-4.199999999999999,6.800000000000001,6.0,869.2975,395
2024-12-17 17:00:00,62.5,229.2245,3773,-4.199999999999999,6.8999999999999995,6.0,868.5557,395
2024-12-17 17:03:00,63.3,230.4543,3773,-4.199999999999999,6.800000000000001,6.0,881.6082,395
2024-12-17 17:06:00,62.9,236.2341,3773,-4.199999999999999,6.700000000000001,6.0,874.7198,378
2024-12-17 17:09:00,63.1,237.8328,3774,-4.300000000000001,6.800000000000001,6.0,875.319,378
2024-12-17 17:12:00,62.7,238.6936,3774,-4.199999999999999,6.699999999999999,6.0,873.8812,378
2024-12-17 17:15:00,62.7,237.4638,3774,-4.199999999999999,6.699999999999999,6.0,865.2611,378
2024-12-17 17:18:00,63.1,236.2341,3774,-4.300000000000001,6.6,6.0,878.4331,378
2024-12-17 17:21:00,62.7,236.3571,3774,-4.300000000000001,6.5,6.0,871.9271,378
2024-12-17 17:24:00,62.3,233.7746,3774,-4.200000000000003,6.799999999999999,6.0,861.0489,395
2024-12-17 17:27:00,62.5,227.134,3774,-4.200000000000003,6.699999999999999,6.0,854.34,395
2024-12-17 17:30:00,60.9,229.8394,3774,-4.199999999999999,6.6,5.899999999999999,830.6788,395
2024-12-17 17:33:00,60.5,225.0434,3774,-4.199999999999999,6.699999999999999,5.899999999999999,822.1413,400
2024-12-17 17:36:00,58.8,216.9271,3774,-4.100000000000001,6.8999999999999995,5.800000000000001,781.3527,338
2024-12-17 17:39:00,57.8,219.0176,3774,-4.0,6.799999999999999,5.699999999999999,758.7017,338
2024-12-17 17:42:00,58.5,221.3542,3774,-3.900000000000002,6.699999999999999,5.600000000000001,774.4044,525
2024-12-17 17:45:00,58.2,221.3542,3774,-4.0,6.8999999999999995,5.699999999999999,772.0662,338
2024-12-17 17:48:00,57.4,219.0176,3774,-3.8999999999999986,6.8,5.599999999999998,757.8013,338
2024-12-17 17:51:00,57.0,213.6068,3774,-3.900000000000002,6.8,5.600000000000001,743.0901,338
2024-12-17 17:54:00,56.4,223.1988,3774,-4.0,6.5,5.699999999999999,734.1659,525
2024-12-17 17:57:00,56.4,205.8594,3774,-3.900000000000002,6.5,5.600000000000001,720.0507,344
2024-12-17 18:00:00,54.6,209.3027,3774,-3.8000000000000007,6.6000000000000005,5.400000000000002,694.3922,344
2024-12-17 18:03:00,53.6,210.2865,3774,-3.6999999999999993,6.6,5.199999999999999,673.5112,923
2024-12-17 18:06:00,53.5,204.3837,3774,-3.6999999999999993,6.6000000000000005,5.299999999999997,673.0319,921
2024-12-17 18:09:00,52.1,207.95,3775,-3.6999999999999993,6.500000000000001,5.100000000000001,637.8439,923
2024-12-17 18:12:00,52.1,203.1539,3775,-3.5,6.5,5.100000000000001,643.8113,921
2024-12-17 18:15:00,50.9,203.6458,3775,-3.6000000000000014,6.500000000000001,5.0,627.8475,921
2024-12-17 18:18:00,51.5,214.0987,3775,-3.6999999999999993,6.6000000000000005,5.199999999999999,634.4361,923
2024-12-17 18:21:00,53.7,210.2865,3775,-4.099999999999998,6.4,5.699999999999999,668.5591,335
2024-12-17 18:24:00,54.8,215.3284,3775,-4.099999999999998,6.4,5.699999999999999,696.015,335
2024-12-17 18:27:00,55.6,217.05,3775,-4.099999999999998,6.5,5.899999999999999,715.1927,335
2024-12-17 18:30:00,56.8,220.0014,3775,-4.300000000000001,6.5,6.0,734.2351,334
2024-12-17 18:33:00,57.2,218.2798,3775,-4.199999999999999,6.6,5.899999999999999,741.5879,334
2024-12-17 18:36:00,57.6,216.3122,3775,-4.300000000000001,6.6,6.0,758.8527,334
2024-12-17 18:39:00,58.0,227.134,3775,-4.300000000000001,6.6,6.0,763.9921,334
2024-12-17 18:42:00,57.8,221.2312,3775,-4.200000000000003,6.7,5.900000000000002,754.6264,334
2024-12-17 18:45:00,57.4,218.4028,3775,-4.199999999999999,6.6,5.800000000000001,754.9595,334
2024-12-17 18:48:00,57.6,211.7622,3775,-4.199999999999999,6.7,6.0,749.0476,335
2024-12-17 18:51:00,55.4,201.5553,3775,-4.199999999999999,6.6000000000000005,5.699999999999999,707.7809,337
2024-12-17 18:54:00,54.4,205.4904,3775,-4.0,6.5,5.599999999999998,707.4592,344
2024-12-17 18:57:00,54.0,191.3484,3775,-3.900000000000002,6.7,5.5,692.3925,910
2024-12-17 19:00:00,54.4,208.4418,3775,-4.0,6.7,5.5,700.7039,337
2024-12-17 19:03:00,54.6,201.8012,3775,-4.0,6.6,5.5,689.3282,337
2024-12-17 19:06:00,53.3,197.989,3775,-3.900000000000002,6.8,5.300000000000001,686.1495,910
2024-12-17 19:09:00,53.6,199.9566,3776,-3.8000000000000007,6.9,5.400000000000002,686.0294,909
2024-12-17 19:12:00,52.9,217.9109,3776,-4.0,6.1,5.5,651.1755,524
2024-12-18 07:24:00,41.5,192.7011,3776,-2.5,2.6999999999999993,3.3000000000000007,690.3947,59
2024-12-18 07:27:00,54.3,212.8689,3776,-3.8999999999999986,5.3999999999999995,5.300000000000001,846.7911,488
2024-12-18 07:30:00,45.4,189.6267,3776,-3.5,5.8,4.599999999999998,600.0953,961
2024-12-18 07:33:00,48.4,277.5535,3776,-3.6999999999999993,4.3999999999999995,5.300000000000001,644.3982,719
2024-12-18 07:36:00,51.5,295.2619,3776,-4.100000000000001,4.8,5.700000000000003,678.7216,1108
2024-12-18 07:39:00,51.5,272.5116,3776,-3.8999999999999986,5.0,5.599999999999998,654.866,1745
2024-12-18 07:42:00,51.1,291.9416,3776,-3.900000000000002,4.699999999999999,5.600000000000001,650.9958,1097
2024-12-18 07:45:00,52.9,293.7862,3776,-4.0,4.8,5.699999999999999,664.0715,1102
2024-12-18 07:48:00,53.6,281.7347,3776,-4.100000000000001,4.8999999999999995,5.699999999999999,675.1542,1749
2024-12-18 07:51:00,55.6,288.9902,3776,-4.099999999999998,5.0,5.699999999999999,705.5199,1102
2024-12-18 07:54:00,56.0,282.8414,3776,-4.100000000000001,5.1,5.900000000000002,714.2957,1779
2024-12-18 07:57:00,56.0,289.4821,3776,-4.199999999999999,5.0,5.899999999999999,717.0609,1786
2024-12-18 08:00:00,56.0,283.3333,3776,-4.199999999999999,5.0,5.800000000000001,719.0451,1779
2024-12-18 08:03:00,55.6,288.3753,3776,-4.099999999999998,5.0,5.800000000000001,718.1913,1102
2024-12-18 08:06:00,58.5,314.077,3776,-4.300000000000001,4.8,6.100000000000001,771.8516,1114
2024-12-18 08:09:00,62.7,329.5718,3776,-4.5,4.9,6.5,861.6059,1195
2024-12-18 08:12:00,63.3,336.5813,3776,-4.699999999999999,4.9,6.5,891.0916,1191
2024-12-18 08:15:00,66.9,348.0179,3776,-4.800000000000001,4.6,6.699999999999999,951.0413,1181
2024-12-18 08:18:00,66.7,335.9664,3777,-4.800000000000001,4.9,6.699999999999999,945.1295,1191
2024-12-18 08:21:00,66.9,335.1056,3777,-4.800000000000001,4.8,6.699999999999999,947.9133,1191
2024-12-18 08:24:00,67.5,321.8244,3777,-4.799999999999997,5.0,6.799999999999997,961.2681,1193
2024-12-18 08:27:00,67.1,312.4783,3777,-4.699999999999999,5.3,6.599999999999998,956.0176,1432
2024-12-18 08:30:00,66.5,320.8406,3777,-4.699999999999999,5.199999999999999,6.599999999999998,944.1038,1193
2024-12-18 08:33:00,67.9,315.9216,3777,-4.800000000000001,5.1,6.700000000000003,977.721,1429
2024-12-18 08:36:00,71.3,360.1924,3777,-5.0,4.699999999999999,6.899999999999999,1036.386,1922
2024-12-18 08:39:00,72.4,352.814,3777,-5.099999999999998,4.8999999999999995,7.099999999999998,1060.748,1922
2024-12-18 08:42:00,73.0,359.0856,3777,-5.299999999999997,4.8999999999999995,7.399999999999999,1078.918,1909
2024-12-18 08:45:00,73.0,333.8759,3777,-5.200000000000003,4.999999999999999,7.300000000000001,1076.541,1916
2024-12-18 08:48:00,71.5,284.0712,3777,-5.300000000000001,5.499999999999999,7.100000000000001,973.4855,1457
2024-12-18 08:51:00,61.5,275.9549,3777,-4.5,5.5,6.199999999999999,825.4008,1868
2024-12-18 08:54:00,57.6,259.5992,3777,-4.199999999999999,5.5,5.899999999999999,748.2421,1851
2024-12-18 08:57:00,58.0,264.2723,3777,-4.199999999999999,5.299999999999999,5.900000000000002,755.9531,1850
2024-12-18 09:00:00,55.5,254.5573,3777,-4.0,5.499999999999999,5.599999999999998,705.2092,613
2024-12-18 09:03:00,55.4,265.502,3777,-4.100000000000001,5.299999999999999,5.699999999999999,718.5402,1850
2024-12-18 09:06:00,55.4,263.1655,3777,-4.099999999999998,5.299999999999999,5.800000000000001,714.1185,1850
2024-12-18 09:09:00,54.6,240.9071,3777,-4.099999999999998,5.3999999999999995,5.599999999999998,697.0359,1729
2024-12-18 09:12:00,52.5,247.1788,3777,-3.8999999999999986,5.3999999999999995,5.300000000000001,656.3832,1731
2024-12-18 09:15:00,53.3,244.8423,3777,-3.900000000000002,5.299999999999999,5.5,665.165,1731
2024-12-18 09:18:00,54.2,264.5182,3778,-4.0,5.199999999999999,5.600000000000001,688.4649,1740
2024-12-18 09:21:00,56.0,271.8967,3778,-4.199999999999999,5.200000000000001,5.799999999999997,716.4058,1778
2024-12-18 09:24:00,59.2,283.0874,3778,-4.399999999999999,5.200000000000001,6.199999999999999,760.8619,1783
2024-12-18 09:27:00,59.2,284.1942,3778,-4.399999999999999,5.4,6.199999999999999,781.6741,1781
2024-12-18 09:30:00,59.3,285.5469,3778,-4.399999999999999,5.300000000000001,6.199999999999999,786.9711,1783
2024-12-18 09:33:00,60.5,282.3495,3778,-4.5,5.4,6.299999999999997,810.6658,1783
2024-12-18 09:36:00,61.1,299.0741,3778,-4.5,5.300000000000001,6.299999999999997,812.3583,1423
2024-12-18 09:39:00,61.9,310.1418,3778,-4.599999999999998,5.1,6.5,841.5023,1422
2024-12-18 09:42:00,64.5,324.1609,3778,-4.799999999999997,5.1,6.599999999999998,933.7073,1193
2024-12-18 09:45:00,67.7,340.8854,3778,-5.099999999999998,4.8999999999999995,6.899999999999999,964.8777,1915
2024-12-18 09:48:00,68.3,341.1313,3778,-5.0,4.8999999999999995,7.0,987.0623,1921
2024-12-18 09:51:00,68.3,327.9731,3778,-5.0,5.1,7.0,980.7231,1448
2024-12-18 09:54:00,68.5,324.0379,3778,-5.0,5.199999999999999,7.0,982.8952,1448
2024-12-18 09:57:00,67.5,308.0512,3778,-5.0,5.3999999999999995,6.900000000000002,962.3848,1452
2024-12-18 10:00:00,65.1,300.5498,3778,-4.800000000000001,5.3,6.699999999999999,915.2443,1433
2024-12-18 10:03:00,63.3,302.6403,3778,-4.599999999999998,5.3999999999999995,6.5,877.7565,1821
2024-12-18 10:06:00,63.7,313.0932,3778,-4.699999999999999,5.1,6.599999999999998,887.6636,1428
2024-12-18 10:09:00,63.9,309.5269,3778,-4.699999999999999,5.0,6.599999999999998,888.3969,1428
2024-12-18 10:12:00,64.3,311.7404,3778,-4.799999999999997,5.1,6.599999999999998,891.4076,1429
2024-12-18 10:15:00,64.3,319.3649,3778,-4.799999999999997,5.1,6.599999999999998,896.4899,1429
2024-12-18 10:18:00,64.3,312.3553,3779,-4.699999999999999,5.0,6.600000000000001,900.3839,1428
2024-12-18 10:21:00,63.9,323.0541,3779,-4.699999999999999,5.1000000000000005,6.5,888.4094,1193
2024-12-18 10:24:00,64.3,313.708,3779,-4.699999999999999,5.1000000000000005,6.600000000000001,893.7477,1428
2024-12-18 10:27:00,64.6,319.1189,3779,-4.699999999999999,5.0,6.600000000000001,897.0029,1428
2024-12-18 10:30:00,64.3,318.627,3779,-4.800000000000001,5.0,6.600000000000001,894.7652,1429
2024-12-18 10:33:00,64.1,319.3649,3779,-4.699999999999999,4.9,6.600000000000001,894.676,1428
2024-12-18 10:36:00,64.7,317.2743,3779,-4.800000000000001,5.000000000000001,6.600000000000001,891.8014,1429
2024-12-18 10:39:00,64.7,323.3,3779,-4.699999999999999,4.9,6.5,900.9264,1193
2024-12-18 10:42:00,64.7,325.3906,3779,-4.800000000000001,4.9,6.599999999999998,915.144,1193
2024-12-18 10:45:00,67.3,332.0313,3779,-5.0,4.9,6.800000000000001,965.5685,1915
2024-12-18 10:48:00,68.3,328.8339,3779,-5.0,5.0,7.0,984.1837,1448
2024-12-18 10:51:00,69.7,327.6042,3779,-5.099999999999998,5.1,7.099999999999998,1007.064,1916
2024-12-18 10:54:00,69.7,327.9731,3779,-5.0,5.1,7.0,1004.429,1448
2024-12-18 10:57:00,68.7,316.1675,3779,-5.0,5.3999999999999995,7.0,972.976,1435
2024-12-18 11:00:00,67.9,314.2,3779,-4.899999999999999,5.199999999999999,6.899999999999999,971.5729,1429
2024-12-18 11:03:00,69.1,321.2095,3779,-5.0,5.1,7.0,991.9499,1448
2024-12-18 11:06:00,68.9,323.0541,3779,-5.0,5.0,6.899999999999999,987.0121,1448
2024-12-18 11:09:00,68.7,319.2419,3779,-4.899999999999999,5.2,6.899999999999999,980.8903,1429
2024-12-18 11:12:00,65.9,311.1256,3779,-4.799999999999997,5.2,6.699999999999999,934.2936,1429
2024-12-18 11:15:00,64.1,315.0608,3779,-4.599999999999998,4.9,6.5,887.6271,1428
2024-12-18 11:18:00,64.3,324.0379,3780,-4.699999999999999,4.9,6.5,893.3936,1193
2024-12-18 11:21:00,64.1,310.5107,3780,-4.599999999999998,5.000000000000001,6.5,883.9076,1428
2024-12-18 11:24:00,63.5,317.7662,3780,-4.599999999999998,4.8999999999999995,6.5,873.1876,1428
2024-12-18 11:27:00,63.5,330.4326,3780,-4.599999999999998,4.800000000000001,6.399999999999999,878.5734,1196
2024-12-18 11:30:00,66.3,346.2963,3780,-4.799999999999997,4.6000000000000005,6.699999999999999,967.393,1181
2024-12-18 11:33:00,69.1,350.4774,3780,-5.0,4.9,7.0,1005.078,1922
2024-12-18 11:36:00,70.3,350.9693,3780,-5.0,4.9,7.099999999999998,1020.132,1922
2024-12-18 11:39:00,70.9,352.814,3780,-5.099999999999998,4.799999999999999,7.099999999999998,1036.428,1922
2024-12-18 11:42:00,71.0,351.5842,3780,-5.099999999999998,4.799999999999999,7.199999999999999,1037.816,1922
2024-12-18 11:45:00,70.7,353.5518,3780,-5.100000000000001,4.799999999999999,7.100000000000001,1022.629,1922
2024-12-18 11:48:00,70.5,353.7978,3780,-5.100000000000001,4.799999999999999,7.100000000000001,1023.197,1922
2024-12-18 11:51:00,70.7,353.1829,3780,-5.099999999999998,4.799999999999999,7.099999999999998,1028.512,1922
2024-12-18 11:54:00,70.9,352.568,3780,-5.099999999999998,4.800000000000001,7.199999999999999,1030.32,1922
2024-12-18 11:57:00,71.0,374.3345,3780,-5.0,4.800000000000001,7.200000000000003,1047.44,1920
2024-12-18 12:00:00,74.4,371.5061,3780,-5.400000000000002,4.800000000000001,7.400000000000002,1107.719,1908
2024-12-18 12:03:00,74.0,372.6129,3780,-5.400000000000002,4.799999999999999,7.5,1099.625,1908
2024-12-18 12:06:00,74.6,372.7358,3780,-5.199999999999999,4.799999999999999,7.5,1106.512,1919
2024-12-18 12:09:00,74.4,365.3574,3780,-5.300000000000001,4.799999999999999,7.5,1101.687,1919
2024-12-18 12:12:00,74.4,358.9627,3780,-5.299999999999997,5.000000000000001,7.399999999999999,1104.195,1909
2024-12-18 12:15:00,74.5,353.4288,3780,-5.399999999999999,5.0,7.5,1103.51,1909
2024-12-18 12:18:00,74.6,348.1409,3781,-5.300000000000001,5.1,7.400000000000002,1114.105,1911
2024-12-18 12:21:00,75.6,352.9369,3781,-5.400000000000002,5.1,7.600000000000001,1127.45,1909
2024-12-18 12:24:00,76.0,355.8883,3781,-5.5,5.200000000000001,7.600000000000001,1137.995,1910
2024-12-18 12:27:00,76.8,355.2734,3781,-5.5,5.1000000000000005,7.599999999999998,1161.151,1910
2024-12-18 12:30:00,77.0,361.4222,3781,-5.599999999999998,5.1000000000000005,7.699999999999999,1160.981,1910
2024-12-18 12:33:00,77.6,360.1924,3781,-5.5,5.1000000000000005,7.700000000000003,1170.805,1910
2024-12-18 12:36:00,77.2,356.0113,3781,-5.5,5.1000000000000005,7.700000000000003,1170.869,1910
2024-12-18 12:39:00,77.6,361.0532,3781,-5.5,5.200000000000001,7.600000000000001,1162.917,1910
2024-12-18 12:42:00,78.0,365.7263,3781,-5.600000000000001,5.000000000000001,7.699999999999999,1178.206,1910
2024-12-18 12:45:00,78.2,366.0952,3781,-5.600000000000001,5.1000000000000005,7.800000000000001,1176.872,1910
2024-12-18 12:48:00,78.4,367.8168,3781,-5.5,4.999999999999999,7.699999999999999,1182.57,1910
2024-12-18 12:51:00,78.2,363.8817,3781,-5.599999999999998,5.1,7.699999999999999,1183.961,1910
2024-12-18 12:54:00,77.8,362.6519,3781,-5.599999999999998,5.1,7.699999999999999,1187.124,1910
2024-12-18 12:57:00,78.4,365.1114,3781,-5.5,4.999999999999999,7.699999999999999,1190.346,1910
2024-12-18 13:00:00,79.0,363.0208,3781,-5.600000000000001,5.200000000000001,7.800000000000001,1202.711,1910
2024-12-18 13:03:00,78.8,363.2668,3781,-5.5,5.000000000000001,7.699999999999999,1203.983,1910
2024-12-18 13:06:00,79.2,362.037,3781,-5.599999999999998,5.000000000000001,7.800000000000001,1203.067,1910
2024-12-18 13:09:00,78.6,362.7749,3781,-5.599999999999998,5.1000000000000005,7.800000000000001,1204.699,1910
2024-12-18 13:12:00,80.5,363.2668,3781,-5.600000000000001,5.2,7.900000000000002,1241.38,1910
2024-12-18 13:15:00,80.4,360.3154,3781,-5.600000000000001,5.1,7.900000000000002,1233.897,1910
2024-12-18 13:18:00,80.5,356.8721,3782,-5.700000000000003,5.199999999999999,7.900000000000002,1235.632,1907
2024-12-18 13:21:00,80.5,356.7491,3782,-5.700000000000003,5.299999999999999,7.900000000000002,1236.013,1907
2024-12-18 13:24:00,81.0,360.5613,3782,-5.699999999999999,5.1,7.899999999999999,1241.592,1907
2024-12-18 13:27:00,81.5,363.0208,3782,-5.800000000000001,5.300000000000001,8.0,1263.053,1907
2024-12-18 13:30:00,81.5,345.4355,3782,-5.699999999999999,5.500000000000001,7.899999999999999,1244.882,1897
2024-12-18 13:33:00,81.4,309.7729,3782,-5.699999999999999,5.5,7.899999999999999,1249.569,1495
2024-12-18 13:36:00,80.1,311.1256,3782,-5.5,5.9,7.699999999999999,1235.416,1475
2024-12-18 13:39:00,80.1,311.7404,3782,-5.5,5.9,7.699999999999999,1227.615,1475
2024-12-18 13:42:00,80.0,318.0121,3782,-5.5,5.9,7.699999999999999,1232.575,1476
2024-12-18 13:45:00,80.1,318.3811,3782,-5.5,5.9,7.699999999999999,1231.985,1476
2024-12-18 13:48:00,80.1,317.3973,3782,-5.5,5.9,7.699999999999999,1231.463,1476
2024-12-18 13:51:00,80.4,308.5431,3782,-5.5,5.800000000000001,7.699999999999999,1232.684,1475
2024-12-18 13:54:00,64.5,292.8024,3782,-4.0,5.2,5.399999999999999,885.5527,1807
2024-12-18 13:57:00,72.1,287.8834,3782,-4.700000000000003,5.8,6.700000000000003,1066.223,1837
2024-12-18 14:00:00,75.6,292.8024,3782,-5.0,6.0,7.0,1148.684,1513
2024-12-18 14:03:00,77.0,295.8767,3782,-5.200000000000003,6.1,7.100000000000001,1162.379,1511
2024-12-18 14:06:00,78.2,295.3848,3782,-5.199999999999999,6.1,7.199999999999999,1188.083,1511
2024-12-18 14:09:00,78.2,294.1551,3782,-5.199999999999999,6.3,7.300000000000001,1186.401,1511
2024-12-18 14:12:00,77.8,294.524,3782,-5.0,6.199999999999999,6.699999999999999,1158.917,1513
2024-12-18 14:15:00,73.4,292.9254,3782,-4.400000000000002,5.8,5.600000000000001,893.3704,1527
2024-12-18 14:18:00,69.9,285.5469,3783,-4.600000000000001,5.6,6.5,1027.222,1831
2024-12-18 14:21:00,74.8,291.4496,3783,-5.0,6.0,7.0,1117.475,1513
2024-12-18 14:24:00,76.6,298.8281,3783,-5.100000000000001,6.0,7.100000000000001,1153.998,1509
2024-12-18 14:27:00,79.4,310.7567,3783,-5.199999999999999,6.0,7.5,1219.212,1476
2024-12-18 14:30:00,79.2,297.8443,3783,-5.300000000000001,6.1000000000000005,7.5,1200.017,1481
2024-12-18 14:33:00,78.0,301.9025,3783,-5.199999999999999,6.0,7.300000000000001,1180.586,1510
2024-12-18 14:36:00,79.4,316.1675,3783,-5.300000000000001,5.9,7.5,1205.751,1476
2024-12-18 14:39:00,80.0,309.2809,3783,-5.300000000000001,6.0,7.5,1229.94,1475
2024-12-18 14:42:00,79.6,313.4621,3783,-5.300000000000001,5.9,7.400000000000002,1214.811,1476
2024-12-18 14:45:00,80.6,321.7014,3783,-5.300000000000001,5.800000000000001,7.399999999999999,1235.737,1476
2024-12-18 14:48:00,80.6,324.0379,3783,-5.300000000000001,5.7,7.600000000000001,1241.562,1498
2024-12-18 14:51:00,81.0,322.8082,3783,-5.399999999999999,5.9,7.600000000000001,1250.63,1476
2024-12-18 14:54:00,81.0,328.9569,3783,-5.399999999999999,5.800000000000001,7.699999999999999,1244.375,1496
2024-12-18 14:57:00,81.4,330.6785,3783,-5.399999999999999,5.7,7.599999999999998,1258.124,1496
2024-12-18 15:00:00,81.3,332.0313,3783,-5.399999999999999,5.7,7.599999999999998,1262.34,1496
2024-12-18 15:03:00,81.8,333.138,3783,-5.5,5.6000000000000005,7.599999999999998,1278.917,1898
2024-12-18 15:06:00,82.1,332.6461,3783,-5.400000000000002,5.800000000000001,7.600000000000001,1274.434,1496
2024-12-18 15:09:00,82.1,334.1218,3783,-5.400000000000002,5.7,7.600000000000001,1275.524,1496
2024-12-18 15:12:00,82.3,335.3516,3783,-5.5,5.6,7.699999999999999,1285.105,1898
2024-12-18 15:15:00,82.5,334.4907,3783,-5.5,5.6,7.599999999999998,1274.104,1898
2024-12-18 15:18:00,82.3,331.9083,3784,-5.399999999999999,5.699999999999999,7.699999999999999,1268.299,1496
2024-12-18 15:21:00,83.5,335.9664,3784,-5.5,5.699999999999999,7.800000000000001,1303.729,1898
2024-12-18 15:24:00,83.3,332.6461,3784,-5.400000000000002,5.699999999999999,7.700000000000003,1301.39,1496
2024-12-18 15:27:00,83.1,333.5069,3784,-5.400000000000002,5.6,7.700000000000003,1300.037,1898
2024-12-18 15:30:00,83.5,333.9988,3784,-5.5,5.6,7.800000000000001,1302.649,1898
2024-12-18 15:33:00,83.3,337.4421,3784,-5.600000000000001,5.6,7.800000000000001,1305.528,1897
2024-12-18 15:36:00,82.9,335.8434,3784,-5.399999999999999,5.6,7.800000000000001,1297.659,1898
2024-12-18 15:39:00,83.3,333.8759,3784,-5.600000000000001,5.7,7.699999999999999,1301.903,1898
2024-12-18 15:42:00,83.3,333.261,3784,-5.5,5.7,7.699999999999999,1300.724,1898
2024-12-18 15:45:00,83.7,329.6947,3784,-5.5,5.7,7.699999999999999,1301.032,1496
2024-12-18 15:48:00,83.1,330.9245,3784,-5.5,5.6000000000000005,7.699999999999999,1296.214,1898
2024-12-18 15:51:00,83.1,329.2028,3784,-5.5,5.7,7.699999999999999,1285.505,1496
2024-12-18 15:54:00,83.1,330.4326,3784,-5.599999999999998,5.6000000000000005,7.699999999999999,1304.082,1898
2024-12-18 15:57:00,83.1,327.8501,3784,-5.400000000000002,5.7,7.699999999999999,1302.923,1496
2024-12-18 16:00:00,82.9,331.5394,3784,-5.400000000000002,5.7,7.600000000000001,1294.858,1496
2024-12-18 16:03:00,83.7,335.7205,3784,-5.399999999999999,5.7,7.699999999999999,1299.192,1898
2024-12-18 16:06:00,83.1,335.8434,3784,-5.599999999999998,5.6,7.699999999999999,1295.124,1898
2024-12-18 16:09:00,84.1,339.2867,3784,-5.599999999999998,5.6,7.799999999999997,1318.771,1898
2024-12-18 16:12:00,83.9,340.2705,3784,-5.5,5.6,7.699999999999999,1318.703,1898
2024-12-18 16:15:00,83.9,343.3449,3784,-5.5,5.6,7.699999999999999,1309.982,1898
2024-12-18 16:18:00,83.7,344.3287,3785,-5.5,5.6,7.800000000000001,1316.01,1898
2024-12-18 16:21:00,83.9,343.099,3785,-5.699999999999999,5.5,7.899999999999999,1320.354,1897
2024-12-18 16:24:00,84.1,344.2057,3785,-5.599999999999998,5.5,7.799999999999997,1311.674,1897
2024-12-18 16:27:00,83.7,341.7462,3785,-5.600000000000001,5.5,7.699999999999999,1310.943,1897
2024-12-18 16:30:00,83.7,331.6623,3785,-5.5,5.7,7.800000000000001,1312.923,1898
2024-12-18 16:33:00,84.1,332.8921,3785,-5.5,5.7,7.800000000000001,1313.219,1898
2024-12-18 16:36:00,83.9,328.465,3785,-5.5,5.8,7.699999999999999,1309.104,1496
2024-12-18 16:39:00,83.5,326.7433,3785,-5.5,5.7,7.699999999999999,1314.833,1496
2024-12-18 16:42:00,83.9,322.6852,3785,-5.5,6.0,7.699999999999999,1309.964,1474
2024-12-18 16:45:00,83.3,322.6852,3785,-5.5,5.9,7.699999999999999,1309.009,1474
2024-12-18 16:48:00,83.3,320.3487,3785,-5.5,5.800000000000001,7.699999999999999,1310.888,1493
2024-12-18 16:51:00,82.5,314.077,3785,-5.5,5.800000000000001,7.699999999999999,1311.177,1493
2024-12-18 16:54:00,82.3,316.7824,3785,-5.5,6.0,7.600000000000001,1287.376,1476
2024-12-18 16:57:00,82.5,314.6918,3785,-5.5,6.0,7.600000000000001,1275.746,1476
2024-12-18 17:00:00,81.9,309.2809,3785,-5.400000000000002,5.9,7.600000000000001,1264.843,1475
2024-12-18 17:03:00,81.8,308.1742,3785,-5.400000000000002,5.9,7.5,1266.791,1475
2024-12-18 17:06:00,81.5,309.2809,3785,-5.400000000000002,6.0,7.5,1261.448,1475
2024-12-18 17:09:00,81.1,307.4363,3785,-5.399999999999999,6.0,7.5,1255.087,1475
2024-12-18 17:12:00,82.1,309.2809,3785,-5.5,6.1,7.599999999999998,1275.5,1473
2024-12-18 17:15:00,81.4,303.1322,3785,-5.399999999999999,6.1,7.5,1259.361,1473
2024-12-18 17:18:00,81.1,300.1808,3786,-5.399999999999999,6.1,7.5,1251.544,1481
2024-12-18 17:21:00,80.1,298.2133,3786,-5.300000000000001,6.1,7.5,1229.289,1481
2024-12-18 17:24:00,79.2,295.0159,3786,-5.199999999999999,6.2,7.399999999999999,1214.912,1511
2024-12-18 17:27:00,79.0,293.7862,3786,-5.300000000000001,6.1,7.300000000000001,1204.089,1481
2024-12-18 17:30:00,79.0,292.8024,3786,-5.199999999999999,6.1,7.300000000000001,1205.533,1511
2024-12-18 17:33:00,78.8,300.1808,3786,-5.200000000000003,6.1,7.400000000000002,1220.942,1472
2024-12-18 17:36:00,80.4,300.7957,3786,-5.300000000000001,6.199999999999999,7.5,1235.052,1472
2024-12-18 17:39:00,79.0,286.0388,3786,-5.300000000000001,6.3999999999999995,7.300000000000001,1194.277,1506
2024-12-18 17:42:00,76.8,272.2656,3786,-5.199999999999999,6.3,7.199999999999999,1146.311,1522
2024-12-18 17:45:00,74.6,287.8834,3786,-5.0,6.3,7.0,1117.785,1511
2024-12-18 17:48:00,80.6,312.9702,3786,-5.300000000000001,5.8999999999999995,7.399999999999999,1249.318,1476
2024-12-18 17:51:00,82.3,314.3229,3786,-5.300000000000001,6.0,7.5,1280.103,1476
2024-12-18 17:54:00,82.5,321.4554,3786,-5.299999999999997,5.799999999999999,7.599999999999998,1279.488,1489
2024-12-18 17:57:00,81.8,314.9378,3786,-5.399999999999999,5.8999999999999995,7.600000000000001,1273.324,1476
2024-12-18 18:00:00,81.9,313.0932,3786,-5.399999999999999,5.8999999999999995,7.600000000000001,1274.832,1476
2024-12-18 18:03:00,81.4,296.6146,3786,-5.399999999999999,6.1,7.5,1259.681,1481
2024-12-18 18:06:00,80.2,294.401,3786,-5.199999999999999,6.1,7.399999999999999,1243.138,1472
2024-12-18 18:09:00,80.0,303.1322,3786,-5.300000000000001,5.8999999999999995,7.399999999999999,1229.465,1475
2024-12-18 18:12:00,79.0,289.4821,3786,-5.199999999999999,6.199999999999999,7.300000000000001,1200.156,1511
2024-12-18 18:15:00,77.6,285.1779,3786,-5.099999999999998,6.199999999999999,7.099999999999998,1187.294,1511
2024-12-18 18:18:00,77.8,286.5307,3787,-5.199999999999999,6.3,7.199999999999999,1180.636,1511
2024-12-18 18:21:00,76.4,284.686,3787,-5.0,6.199999999999999,7.0,1153.979,1508
2024-12-18 18:24:00,72.3,269.1913,3787,-4.899999999999999,6.8999999999999995,6.699999999999999,1025.116,1338
2024-12-18 18:27:00,70.9,273.1265,3787,-4.699999999999999,6.1,6.600000000000001,1024.682,1833
2024-12-18 18:30:00,74.5,287.1455,3787,-4.800000000000001,5.8999999999999995,6.899999999999999,1147.062,1838
2024-12-18 18:33:00,78.8,302.1484,3787,-5.300000000000001,6.1,7.300000000000001,1212.491,1481
2024-12-18 18:36:00,79.0,291.3267,3787,-5.300000000000001,6.1,7.300000000000001,1209.687,1481
2024-12-18 18:39:00,76.6,282.3495,3787,-5.099999999999998,6.3,7.199999999999999,1147.188,1507
2024-12-18 18:42:00,74.4,275.5859,3787,-5.0,6.3999999999999995,7.0,1106.994,1337
2024-12-18 18:45:00,75.0,287.8834,3787,-5.0,6.199999999999999,7.0,1133.236,1513
2024-12-18 18:48:00,76.0,279.6441,3787,-5.0,6.3999999999999995,7.099999999999998,1140.854,1337
2024-12-18 18:51:00,74.0,268.2075,3787,-4.899999999999999,6.3999999999999995,6.899999999999999,1101.689,1338
2024-12-18 18:54:00,73.6,272.0197,3787,-4.900000000000002,6.3999999999999995,6.900000000000002,1090.13,1336
2024-12-18 18:57:00,74.4,278.1684,3787,-4.900000000000002,6.199999999999999,7.0,1115.423,1521
2024-12-18 19:00:00,74.8,276.8157,3787,-4.900000000000002,6.300000000000001,6.900000000000002,1117.6,1336
2024-12-18 19:03:00,73.9,265.0101,3787,-4.900000000000002,6.500000000000001,6.800000000000001,1092.439,1338
2024-12-18 19:06:00,73.2,273.7413,3787,-4.899999999999999,6.300000000000001,6.799999999999997,1094.781,1336
2024-12-18 19:09:00,74.6,273.6183,3787,-4.899999999999999,6.4,6.899999999999999,1119.301,1336
2024-12-18 19:12:00,74.4,273.8643,3787,-5.0,6.500000000000001,7.0,1108.469,1337
2024-12-18 19:15:00,75.6,280.3819,3787,-5.0,6.4,7.100000000000001,1160.398,1337
2024-12-18 19:18:00,76.2,274.4792,3788,-5.100000000000001,6.6000000000000005,7.100000000000001,1138.183,1507
2024-12-18 19:21:00,75.4,267.4696,3788,-5.0,6.5,7.0,1138.559,1338
2024-12-18 19:24:00,73.2,262.7966,3788,-5.0,6.7,6.899999999999999,1084.462,1329
2024-12-18 19:27:00,73.5,272.5116,3788,-4.899999999999999,6.5,6.899999999999999,1087.165,1338
2024-12-18 19:30:00,73.4,260.952,3788,-4.899999999999999,6.6000000000000005,6.899999999999999,1082.659,1328
2024-12-18 19:33:00,69.7,247.7937,3788,-4.699999999999999,6.800000000000001,6.5,992.5079,1298
2024-12-18 19:36:00,69.3,248.6545,3788,-4.600000000000001,6.6000000000000005,6.5,997.4053,1300
2024-12-18 19:39:00,68.7,251.7289,3788,-4.600000000000001,6.5,6.400000000000002,988.7712,1300
2024-12-18 19:42:00,68.9,257.8776,3788,-4.600000000000001,6.4,6.5,1004.39,1292
2024-12-18 19:45:00,69.9,248.4086,3788,-4.699999999999999,6.6000000000000005,6.5,1010.543,1300
2024-12-18 19:48:00,68.1,253.9424,3788,-4.600000000000001,6.5,6.5,980.9225,1300
2024-12-18 19:51:00,67.1,239.8003,3788,-4.5,6.7,6.300000000000001,960.7025,377
2024-12-18 19:54:00,66.1,239.4314,3788,-4.400000000000002,6.6000000000000005,6.199999999999999,928.679,377
2024-12-18 19:57:00,65.3,234.5125,3788,-4.399999999999999,6.7,6.199999999999999,914.6052,377
2024-12-18 20:00:00,64.7,245.8261,3788,-4.399999999999999,6.4,6.099999999999998,910.8031,379
2024-12-18 20:03:00,64.9,236.2341,3788,-4.399999999999999,6.4,6.100000000000001,909.846,377
2024-12-18 20:06:00,64.3,243.1207,3788,-4.400000000000002,6.6000000000000005,6.100000000000001,888.3201,379
2024-12-18 20:09:00,64.1,243.9815,3788,-4.400000000000002,6.300000000000001,6.200000000000003,893.2474,375
2024-12-18 20:12:00,64.3,244.8423,3788,-4.300000000000001,6.300000000000001,6.100000000000001,898.2267,1648
2024-12-18 20:15:00,65.7,247.3018,3788,-4.5,6.300000000000001,6.199999999999999,915.2415,1288
2024-12-18 20:18:00,65.3,244.5963,3789,-4.5,6.4,6.300000000000001,915.3297,1291
2024-12-18 20:21:00,65.1,247.4248,3789,-4.5,6.4,6.300000000000001,916.0688,1291
2024-12-18 20:24:00,64.5,237.9557,3789,-4.400000000000002,6.500000000000001,6.100000000000001,890.4458,377
2024-12-18 20:27:00,64.1,244.1044,3789,-4.300000000000001,6.500000000000001,6.100000000000001,889.1917,376
2024-12-18 20:30:00,63.7,240.9071,3789,-4.399999999999999,6.4,6.199999999999999,886.4139,379
2024-12-18 20:33:00,63.5,238.8166,3789,-4.299999999999997,6.4,6.099999999999998,879.0054,376
2024-12-18 20:36:00,63.5,235.9881,3789,-4.299999999999997,6.500000000000001,6.099999999999998,872.1554,376
2024-12-18 20:39:00,62.7,227.5029,3789,-4.299999999999997,6.500000000000001,6.0,855.0096,395
2024-12-18 20:42:00,61.5,228.6097,3789,-4.099999999999998,6.500000000000001,5.899999999999999,834.7714,398
2024-12-18 20:45:00,60.8,225.7813,3789,-4.199999999999999,6.500000000000001,5.800000000000001,817.5011,398
2024-12-18 20:48:00,59.5,219.6325,3789,-4.100000000000001,6.6000000000000005,5.699999999999999,792.9194,400
2024-12-18 20:51:00,58.6,220.1244,3789,-4.0,6.4,5.600000000000001,786.266,526
2024-12-18 20:54:00,58.8,219.7555,3789,-4.0,6.500000000000001,5.700000000000003,778.5948,526
2024-12-18 20:57:00,58.4,218.1568,3789,-4.0,6.6000000000000005,5.699999999999999,780.3571,526
2024-12-18 21:00:00,58.2,217.5419,3789,-4.0,6.500000000000001,5.599999999999998,768.559,526
2024-12-18 21:03:00,57.8,220.7393,3789,-4.0,6.500000000000001,5.600000000000001,758.8151,526
2024-12-18 21:06:00,57.4,215.8203,3789,-3.900000000000002,6.500000000000001,5.5,749.5285,526
2024-12-18 21:09:00,57.2,218.2798,3789,-3.8999999999999986,6.500000000000001,5.599999999999998,754.0151,526
2024-12-18 21:12:00,57.5,220.2474,3789,-4.0,6.299999999999999,5.599999999999998,752.7674,526
2024-12-18 21:15:00,57.4,222.8299,3789,-4.0,6.299999999999999,5.600000000000001,754.354,526
2024-12-18 21:18:00,58.0,230.5773,3790,-3.8999999999999986,6.199999999999999,5.600000000000001,763.566,522
2024-12-18 21:21:00,57.6,214.0987,3790,-4.0,6.199999999999999,5.600000000000001,749.2385,526
2024-12-18 21:24:00,58.4,231.807,3790,-4.100000000000001,6.1,5.700000000000003,779.6234,605
2024-12-18 21:27:00,58.8,228.2407,3790,-3.900000000000002,6.299999999999999,5.600000000000001,779.5703,522
2024-12-18 21:30:00,67.9,312.9702,3790,-4.5,5.4,6.5,1019.424,1431
2024-12-18 21:33:00,73.6,303.9931,3790,-5.099999999999998,5.800000000000001,7.199999999999999,1086.641,1459
2024-12-18 21:36:00,74.0,309.158,3790,-5.300000000000001,5.799999999999999,7.300000000000001,1100.421,1491
2024-12-18 21:39:00,73.6,302.6403,3790,-5.099999999999998,5.8999999999999995,7.199999999999999,1089.366,1509
2024-12-18 21:42:00,73.5,293.7862,3790,-5.0,5.8999999999999995,7.100000000000001,1092.786,1458
2024-12-18 21:45:00,55.4,287.6375,3790,-4.299999999999997,5.199999999999999,6.599999999999998,748.6141,1786
2024-12-20 08:51:00,51.3,213.6068,3790,-3.5,5.6,5.199999999999999,848.4305,476
2024-12-20 08:54:00,53.3,238.6936,3790,-4.199999999999999,4.9,5.5,814.694,1728
2024-12-20 08:57:00,50.5,252.3438,3790,-4.899999999999999,4.6000000000000005,6.199999999999999,724.0511,1608
2024-12-20 09:00:00,47.6,245.9491,3790,-4.099999999999998,4.4,5.699999999999999,660.3569,541
2024-12-20 09:03:00,49.1,258.2465,3790,-4.300000000000001,4.300000000000001,5.800000000000001,641.9323,1754
2024-12-20 09:06:00,47.8,239.4314,3790,-4.099999999999998,4.300000000000001,5.5,615.4513,541
2024-12-20 09:09:00,45.6,227.7488,3790,-4.0,4.4,5.199999999999999,565.8543,541
2024-12-20 09:12:00,45.8,229.8394,3790,-4.0,4.4,5.299999999999997,575.5084,541
2024-12-20 09:15:00,45.0,218.5257,3790,-3.6999999999999993,4.6,5.100000000000001,563.024,966
2024-12-20 09:18:00,45.1,222.215,3790,-3.799999999999997,4.5,4.899999999999999,561.082,978
2024-12-20 09:21:00,44.8,210.7784,3791,-3.8000000000000007,4.5,5.100000000000001,561.2058,966
2024-12-20 09:24:00,45.0,222.7069,3791,-3.6999999999999993,4.5,4.899999999999999,561.4655,978
2024-12-20 09:27:00,45.8,228.2407,3791,-3.799999999999997,4.300000000000001,5.199999999999999,576.7977,712
2024-12-20 09:30:00,45.4,217.9109,3791,-3.8999999999999986,4.4,5.099999999999998,564.4993,966
2024-12-20 09:33:00,45.6,231.1921,3791,-3.8000000000000007,4.4,5.100000000000001,571.4454,541
2024-12-20 09:36:00,46.8,239.0625,3791,-3.900000000000002,4.300000000000001,5.300000000000001,590.7783,541
2024-12-20 09:39:00,48.2,258.7384,3791,-4.100000000000001,4.2,5.5,615.2693,1754
2024-12-20 09:42:00,49.4,255.4181,3791,-4.199999999999999,4.300000000000001,5.699999999999999,629.0144,1754
2024-12-20 09:45:00,48.4,251.114,3791,-4.200000000000003,4.3,5.5,617.9094,1754
2024-12-20 09:48:00,49.4,252.2208,3791,-4.100000000000001,4.3,5.5,625.2336,1754
2024-12-20 09:51:00,50.3,247.6707,3791,-4.099999999999998,4.3999999999999995,5.699999999999999,651.5424,1754
2024-12-20 09:54:00,50.2,233.8976,3791,-4.199999999999999,4.6,5.600000000000001,639.4745,540
2024-12-20 09:57:00,50.3,233.2827,3791,-4.199999999999999,4.6,5.600000000000001,645.9929,540
2024-12-20 10:00:00,50.3,237.5868,3791,-4.300000000000001,4.6,5.600000000000001,644.6252,540
2024-12-20 10:03:00,49.7,231.93,3791,-4.300000000000001,4.6,5.5,638.787,540
2024-12-20 10:06:00,50.0,232.0529,3791,-4.200000000000003,4.6,5.5,640.3401,540
2024-12-20 10:09:00,49.4,227.5029,3791,-4.100000000000001,4.699999999999999,5.399999999999999,636.0239,540
2024-12-20 10:12:00,50.5,231.93,3791,-4.199999999999999,4.6,5.5,641.65,540
2024-12-20 10:15:00,50.7,230.8232,3791,-4.199999999999999,4.800000000000001,5.599999999999998,663.9794,540
2024-12-20 10:18:00,50.7,232.6678,3791,-4.199999999999999,4.800000000000001,5.599999999999998,661.7817,540
2024-12-20 10:21:00,51.7,237.3409,3792,-4.399999999999999,4.700000000000001,5.799999999999997,674.7969,540
2024-12-20 10:24:00,53.3,241.7679,3792,-4.300000000000001,4.700000000000001,5.900000000000002,697.9042,1728
2024-12-20 10:27:00,52.9,246.0721,3792,-4.400000000000002,4.800000000000001,5.900000000000002,704.6837,1846
2024-12-20 10:30:00,53.6,243.6125,3792,-4.5,4.700000000000001,6.0,704.2651,1846
2024-12-20 10:33:00,54.6,249.2694,3792,-4.5,4.800000000000001,6.0,716.3977,1846
2024-12-20 10:36:00,54.3,247.0558,3792,-4.600000000000001,4.700000000000001,6.0,715.6497,1846
2024-12-20 10:39:00,54.5,247.9167,3792,-4.5,4.800000000000001,6.099999999999998,722.6306,1846
2024-12-20 10:42:00,54.6,249.1464,3792,-4.5,4.800000000000001,6.099999999999998,715.5067,1846
2024-12-20 10:45:00,54.3,250.3762,3792,-4.5,4.700000000000001,6.0,725.8022,1846
2024-12-20 10:48:00,54.4,253.8194,3792,-4.599999999999998,4.800000000000001,6.199999999999999,765.577,1846
2024-12-20 10:51:00,55.4,252.0978,3792,-4.600000000000001,4.800000000000001,6.0,741.0536,1846
2024-12-20 10:54:00,55.0,245.9491,3792,-4.5,4.699999999999999,6.0,727.6417,1846
2024-12-20 10:57:00,54.8,248.5315,3792,-4.5,4.699999999999999,5.899999999999999,731.6148,1846
2024-12-20 11:00:00,55.6,253.5735,3792,-4.599999999999998,4.6,6.099999999999998,742.0226,1846
2024-12-20 11:03:00,55.6,253.2046,3792,-4.5,4.699999999999999,6.0,741.6429,1846
2024-12-20 11:06:00,55.6,254.0654,3792,-4.5,4.699999999999999,6.0,749.106,1846
2024-12-20 11:09:00,56.6,263.7804,3792,-4.699999999999999,4.6,6.199999999999999,750.7476,1847
2024-12-20 11:12:00,58.2,252.0978,3792,-4.699999999999999,4.699999999999999,6.300000000000001,754.3338,1842
2024-12-20 11:15:00,56.0,257.8776,3792,-4.600000000000001,4.699999999999999,6.100000000000001,762.0858,1847
2024-12-20 11:18:00,56.4,257.6317,3792,-4.600000000000001,4.699999999999999,6.100000000000001,757.2286,1847
2024-12-20 11:21:00,56.2,260.829,3793,-4.600000000000001,4.6,6.100000000000001,751.8387,1847
2024-12-20 11:24:00,55.8,254.0654,3793,-4.399999999999999,4.6,5.899999999999999,755.6151,1846
2024-12-20 11:27:00,55.6,258.2465,3793,-4.400000000000002,4.5,5.900000000000002,740.8354,1847
2024-12-20 11:30:00,55.8,263.0425,3793,-4.5,4.4,6.0,750.3154,1847
2024-12-20 11:33:00,55.2,259.4763,3793,-4.600000000000001,4.5,6.0,752.7601,1847
2024-12-20 11:36:00,55.2,255.91,3793,-4.5,4.5,6.0,748.3771,1847
2024-12-20 11:39:00,55.2,260.706,3793,-4.600000000000001,4.5,6.0,750.9594,1847
2024-12-20 11:42:00,55.2,255.6641,3793,-4.399999999999999,4.5,5.899999999999999,748.2017,1846
2024-12-20 11:45:00,54.9,249.6383,3793,-4.399999999999999,4.5,5.799999999999997,738.027,1846
2024-12-20 11:48:00,55.0,253.8194,3793,-4.5,4.6,6.0,747.2753,1846
2024-12-20 11:51:00,55.4,255.2951,3793,-4.5,4.6,6.0,742.6912,1846
2024-12-20 11:54:00,55.6,256.6479,3793,-4.5,4.6,6.0,763.4254,1847
2024-12-20 11:57:00,56.8,263.2885,3793,-4.600000000000001,4.6,6.100000000000001,760.1302,1847
2024-12-20 12:00:00,56.8,265.2561,3793,-4.699999999999999,4.699999999999999,6.199999999999999,787.3682,1847
2024-12-20 12:03:00,57.2,267.1007,3793,-4.799999999999997,4.699999999999999,6.399999999999999,818.1198,1840
2024-12-20 12:06:00,57.2,269.3142,3793,-4.799999999999997,4.699999999999999,6.299999999999997,779.5049,1840
2024-12-20 12:09:00,60.0,271.4048,3793,-4.900000000000002,4.6,6.5,828.2902,1840
2024-12-20 12:12:00,58.0,274.3562,3793,-4.900000000000002,4.700000000000001,6.5,835.1849,1840
2024-12-20 12:15:00,60.7,273.7413,3793,-5.0,4.800000000000001,6.699999999999999,838.8076,1840
2024-12-20 12:18:00,60.8,274.1103,3793,-4.899999999999999,4.800000000000001,6.599999999999998,804.0518,1840
2024-12-20 12:21:00,60.9,273.7413,3794,-4.899999999999999,4.6,6.600000000000001,854.9067,1840
2024-12-20 12:24:00,61.1,272.5116,3794,-4.899999999999999,4.800000000000001,6.5,856.5733,1840
2024-12-20 12:27:00,60.2,282.3495,3794,-5.0,4.800000000000001,6.699999999999999,861.4611,1417
2024-12-20 12:30:00,61.7,274.3562,3794,-5.099999999999998,4.800000000000001,6.699999999999999,860.1266,1441
2024-12-20 12:33:00,62.3,271.6508,3794,-5.800000000000001,5.1000000000000005,7.300000000000001,866.5927,1499
2024-12-20 12:36:00,60.2,272.6346,3794,-5.199999999999999,5.1000000000000005,7.0,817.14,1500
2024-12-20 12:39:00,59.6,273.1265,3794,-5.300000000000001,5.1000000000000005,6.899999999999999,799.6833,1500
2024-12-20 12:42:00,59.8,277.3076,3794,-5.300000000000001,5.000000000000001,7.0,804.708,1500
2024-12-20 12:45:00,60.4,280.6279,3794,-5.399999999999999,5.1000000000000005,7.300000000000001,813.1877,1500
2024-12-20 12:48:00,59.7,280.259,3794,-5.399999999999999,5.000000000000001,7.199999999999999,800.434,1500
