Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2024-12-20 12:51:00,59.4,280.013,3794,-5.399999999999999,5.000000000000001,7.199999999999999,790.2744,1500
2024-12-20 12:54:00,59.8,278.7833,3794,-5.400000000000002,5.1000000000000005,7.199999999999999,797.4224,1500
2024-12-20 12:57:00,59.9,282.2266,3794,-5.5,5.1000000000000005,7.199999999999999,801.6625,1499
2024-12-20 13:00:00,60.2,282.1036,3794,-5.399999999999999,5.2,7.199999999999999,805.5041,1500
2024-12-20 13:03:00,60.2,282.4725,3794,-5.399999999999999,5.2,7.399999999999999,806.5501,1500
2024-12-20 13:06:00,60.3,277.5535,3794,-5.5,5.2,7.300000000000001,803.5388,1499
2024-12-20 13:09:00,60.6,279.7671,3794,-5.599999999999998,5.3,7.399999999999999,808.2537,1499
2024-12-20 13:12:00,60.4,276.5697,3794,-5.5,5.3,7.399999999999999,808.9446,1499
2024-12-20 13:15:00,60.2,268.6994,3794,-5.600000000000001,5.3999999999999995,7.399999999999999,801.117,1499
2024-12-20 13:18:00,59.4,266.1169,3794,-5.5,5.3999999999999995,7.300000000000001,785.1893,1500
2024-12-20 13:21:00,58.8,268.0845,3795,-5.300000000000001,5.4,7.200000000000003,777.4979,1858
2024-12-20 13:24:00,59.0,266.4858,3795,-5.399999999999999,5.500000000000001,7.300000000000001,776.0224,1500
2024-12-20 13:27:00,59.0,268.5764,3795,-5.399999999999999,5.4,7.199999999999999,777.6114,1500
2024-12-20 13:30:00,59.0,264.0263,3795,-5.400000000000002,5.500000000000001,7.199999999999999,774.1641,1500
2024-12-20 13:33:00,58.8,271.7737,3795,-5.5,5.500000000000001,7.199999999999999,775.0262,1500
2024-12-20 13:36:00,58.8,271.0359,3795,-5.400000000000002,5.299999999999999,7.199999999999999,775.3486,1500
2024-12-20 13:39:00,58.8,270.7899,3795,-5.400000000000002,5.3999999999999995,7.199999999999999,775.0762,1500
2024-12-20 13:42:00,59.0,277.5535,3795,-5.5,5.299999999999999,7.299999999999997,773.6277,1499
2024-12-20 13:45:00,58.8,276.5697,3795,-5.5,5.199999999999999,7.299999999999997,774.49,1499
2024-12-20 13:48:00,58.9,277.4306,3795,-5.5,5.199999999999999,7.299999999999997,774.611,1499
2024-12-20 13:51:00,58.8,279.6441,3795,-5.599999999999998,5.199999999999999,7.299999999999997,779.8123,1499
2024-12-20 13:54:00,59.0,282.2266,3795,-5.399999999999999,5.199999999999999,7.299999999999997,779.4469,1500
2024-12-20 13:57:00,59.0,282.9644,3795,-5.5,5.199999999999999,7.299999999999997,776.8773,1499
2024-12-20 14:00:00,59.0,278.5373,3795,-5.5,5.199999999999999,7.299999999999997,777.9164,1499
2024-12-20 14:03:00,59.0,277.9225,3795,-5.5,5.199999999999999,7.299999999999997,776.0806,1499
2024-12-20 14:06:00,58.8,276.6927,3795,-5.5,5.3999999999999995,7.299999999999997,776.0914,1499
2024-12-20 14:09:00,59.0,278.7833,3795,-5.5,5.299999999999999,7.399999999999999,778.879,1499
2024-12-20 14:12:00,59.4,281.8576,3795,-5.700000000000003,5.300000000000001,7.400000000000002,784.5215,1499
2024-12-20 14:15:00,59.4,279.7671,3795,-5.5,5.300000000000001,7.400000000000002,779.2236,1499
2024-12-20 14:18:00,59.4,277.4306,3795,-5.5,5.4,7.400000000000002,783.5614,1499
2024-12-20 14:21:00,59.6,279.1522,3796,-5.5,5.4,7.400000000000002,786.4871,1499
2024-12-20 14:24:00,59.6,279.6441,3796,-5.600000000000001,5.4,7.400000000000002,788.0394,1499
2024-12-20 14:27:00,59.9,280.259,3796,-5.600000000000001,5.4,7.400000000000002,800.5583,1499
2024-12-20 14:30:00,60.9,284.932,3796,-5.700000000000003,5.4,7.600000000000001,813.2104,1499
2024-12-20 14:33:00,62.4,291.0807,3796,-5.900000000000002,5.300000000000001,7.700000000000003,846.8075,1502
2024-12-20 14:36:00,62.7,290.3429,3796,-5.900000000000002,5.5,7.800000000000001,851.6591,1502
2024-12-20 14:39:00,62.9,298.9511,3796,-5.700000000000003,5.5,7.600000000000001,881.124,1502
2024-12-20 14:42:00,66.3,315.0608,3796,-5.800000000000001,5.3,7.800000000000001,955.5566,1484
2024-12-20 14:45:00,70.3,311.9864,3796,-5.899999999999999,5.6,8.099999999999998,1009.209,1487
2024-12-20 14:48:00,70.7,307.4363,3796,-5.900000000000002,5.699999999999999,8.100000000000001,1018.476,1487
2024-12-20 14:51:00,70.7,308.1742,3796,-6.0,5.799999999999999,8.2,1018.946,1487
2024-12-20 14:54:00,71.5,308.1742,3796,-6.0,5.799999999999999,8.099999999999998,1035.31,1487
2024-12-20 14:57:00,71.9,309.5269,3796,-6.0,5.800000000000001,8.099999999999998,1047.46,1487
2024-12-20 15:00:00,73.2,311.6175,3796,-6.100000000000001,5.800000000000001,8.200000000000003,1072.315,1487
2024-12-20 15:03:00,73.5,308.5431,3796,-5.899999999999999,5.9,8.2,1085.025,1487
2024-12-20 15:06:00,73.6,309.5269,3796,-6.0,5.9,8.2,1086.917,1487
2024-12-20 15:09:00,74.0,309.2809,3796,-6.0,5.9,8.100000000000001,1087.752,1487
2024-12-20 15:12:00,74.5,307.6823,3796,-6.0,5.9,8.200000000000003,1096.474,1487
2024-12-20 15:15:00,74.4,307.5593,3796,-6.0,5.9,8.099999999999998,1098.144,1487
2024-12-20 15:18:00,74.6,305.2228,3796,-6.0,5.9,8.2,1108.189,1487
2024-12-20 15:21:00,73.5,303.8701,3797,-6.0,6.000000000000001,8.099999999999998,1080.749,1487
2024-12-20 15:24:00,73.2,301.4106,3797,-5.899999999999999,6.000000000000001,8.0,1074.516,1487
2024-12-20 15:27:00,72.8,303.3782,3797,-5.899999999999999,6.000000000000001,8.0,1067.022,1487
2024-12-20 15:30:00,73.2,309.158,3797,-6.0,5.9,8.0,1080.849,1487
2024-12-20 15:33:00,74.6,314.6918,3797,-6.099999999999998,5.700000000000001,8.2,1123.307,1884
2024-12-20 15:36:00,76.6,316.6594,3797,-6.099999999999998,5.800000000000001,8.399999999999999,1147.986,1884
2024-12-20 17:33:00,73.6,289.851,3799,-5.5,6.0,7.5,1093.17,1479
2024-12-20 17:36:00,72.1,269.5602,3799,-5.400000000000002,6.3999999999999995,7.400000000000002,1036.279,1239
2024-12-20 17:39:00,71.6,292.3105,3799,-5.300000000000001,6.1,7.400000000000002,1055.561,1480
2024-12-20 17:42:00,74.0,282.8414,3799,-5.400000000000002,6.199999999999999,7.600000000000001,1092.9,1479
2024-12-20 17:45:00,72.1,273.7413,3799,-5.399999999999999,6.499999999999999,7.399999999999999,1053.19,1518
2024-12-20 17:48:00,77.6,285.1779,3799,-5.800000000000001,5.699999999999999,8.0,1170.629,1243
2024-12-20 17:51:00,73.5,277.9225,3799,-5.399999999999999,6.500000000000001,7.5,1092.097,1518
2024-12-20 17:54:00,72.6,279.89,3799,-5.600000000000001,6.299999999999999,7.5,1070.931,1479
2024-12-20 17:57:00,73.9,279.7671,3799,-5.5,6.4,7.600000000000001,1082.052,1517
2024-12-20 18:00:00,72.1,265.2561,3799,-5.400000000000002,6.499999999999999,7.400000000000002,1044.315,1239
2024-12-20 18:03:00,69.3,262.7966,3799,-5.199999999999999,6.3999999999999995,7.100000000000001,994.8068,1327
2024-12-20 18:06:00,68.3,263.0425,3799,-5.099999999999998,6.3999999999999995,7.099999999999998,962.0643,1327
2024-12-20 18:09:00,68.5,265.625,3799,-5.099999999999998,6.3999999999999995,7.099999999999998,973.11,1327
2024-12-20 18:12:00,68.1,267.5926,3799,-5.100000000000001,6.199999999999999,7.100000000000001,969.8713,1516
2024-12-20 18:15:00,67.7,263.7804,3799,-5.100000000000001,6.199999999999999,7.100000000000001,962.5741,1303
2024-12-20 18:18:00,67.5,263.2885,3799,-5.100000000000001,6.3,7.0,958.0576,1303
2024-12-20 18:21:00,66.5,257.7546,3800,-4.900000000000002,6.3,6.900000000000002,933.035,1303
2024-12-20 18:24:00,65.3,259.1074,3800,-5.0,6.199999999999999,6.800000000000001,909.2709,1304
2024-12-20 18:27:00,64.3,254.6803,3800,-4.800000000000001,6.3,6.699999999999999,891.7302,1299
2024-12-20 18:30:00,63.3,254.5573,3800,-4.900000000000002,6.3,6.699999999999999,875.0587,1299
2024-12-20 18:33:00,63.1,254.1884,3800,-4.800000000000001,6.3,6.600000000000001,865.1506,1299
2024-12-20 18:36:00,62.9,249.6383,3800,-4.799999999999997,6.3,6.599999999999998,867.7362,1299
2024-12-20 18:39:00,61.9,250.1302,3800,-4.699999999999999,6.3,6.5,848.6805,1289
2024-12-20 18:42:00,62.4,248.9005,3800,-4.699999999999999,6.3,6.600000000000001,845.7445,1289
2024-12-20 18:45:00,62.5,255.91,3800,-4.699999999999999,6.199999999999999,6.600000000000001,845.1196,1289
2024-12-20 18:48:00,62.1,251.6059,3800,-4.800000000000001,6.1,6.600000000000001,849.019,1302
2024-12-20 18:51:00,62.3,252.9586,3800,-4.700000000000003,6.1,6.600000000000001,848.665,1302
2024-12-20 18:54:00,62.5,250.8681,3800,-4.800000000000001,6.299999999999999,6.599999999999998,857.9317,1299
2024-12-20 18:57:00,61.9,243.3666,3800,-4.699999999999999,6.3999999999999995,6.599999999999998,837.5475,1296
2024-12-20 19:00:00,61.5,245.3342,3800,-4.800000000000001,6.3999999999999995,6.5,831.2379,1297
2024-12-20 19:03:00,60.9,241.0301,3800,-4.599999999999998,6.3999999999999995,6.399999999999999,816.5546,372
2024-12-20 19:06:00,60.8,247.3018,3800,-4.699999999999999,6.199999999999999,6.5,819.7548,1302
2024-12-20 19:09:00,60.9,247.3018,3800,-4.699999999999999,6.199999999999999,6.5,822.5159,1302
2024-12-20 19:12:00,60.9,244.7193,3800,-4.600000000000001,6.199999999999999,6.5,819.2272,372
2024-12-20 19:15:00,61.1,246.6869,3800,-4.699999999999999,6.3,6.5,820.8199,1302
2024-12-20 19:18:00,60.9,245.9491,3800,-4.699999999999999,6.199999999999999,6.5,812.5195,1302
2024-12-20 19:21:00,60.3,242.9977,3801,-4.699999999999999,6.3,6.399999999999999,807.9382,1302
2024-12-20 19:24:00,59.8,240.0463,3801,-4.599999999999998,6.2,6.299999999999997,788.4427,372
2024-12-20 19:27:00,58.8,243.3666,3801,-4.5,6.2,6.199999999999999,773.1305,372
2024-12-20 19:30:00,58.6,241.1531,3801,-4.5,6.1,6.300000000000001,772.0367,384
2024-12-20 19:33:00,58.4,239.9233,3801,-4.399999999999999,6.1,6.199999999999999,767.031,383
2024-12-20 19:36:00,57.2,235.0043,3801,-4.5,6.3,6.100000000000001,740.0997,387
2024-12-20 19:39:00,56.4,231.4381,3801,-4.400000000000002,6.1000000000000005,6.0,729.5483,387
2024-12-20 19:42:00,53.5,214.4676,3801,-4.199999999999999,6.2,5.699999999999999,670.4232,336
2024-12-20 19:45:00,53.1,225.5353,3801,-4.099999999999998,6.0,5.699999999999999,663.0803,605
2024-12-20 19:48:00,52.7,220.7393,3801,-4.100000000000001,6.1000000000000005,5.699999999999999,660.3763,524
2024-12-20 19:51:00,53.3,225.9042,3801,-4.199999999999999,6.0,5.799999999999997,666.4697,605
2024-12-20 19:54:00,53.3,221.2312,3801,-4.099999999999998,6.2,5.699999999999999,666.8899,524
2024-12-20 19:57:00,52.7,221.3542,3801,-4.100000000000001,6.2,5.699999999999999,655.5571,524
2024-12-20 20:00:00,52.9,227.5029,3801,-4.100000000000001,6.1,5.699999999999999,657.683,605
2024-12-20 20:03:00,53.1,226.765,3801,-4.100000000000001,6.1,5.699999999999999,660.2454,605
2024-12-20 20:06:00,53.1,230.2083,3801,-4.200000000000003,6.1,5.800000000000001,670.4742,605
2024-12-20 20:09:00,53.9,231.1921,3801,-4.200000000000003,6.0,5.900000000000002,678.525,605
2024-12-20 20:12:00,53.9,225.7813,3801,-4.200000000000003,6.1,5.800000000000001,673.7342,605
2024-12-20 20:15:00,53.7,221.6001,3801,-4.300000000000001,6.199999999999999,5.899999999999999,673.0714,336
2024-12-20 20:18:00,53.7,220.2474,3801,-4.199999999999999,6.199999999999999,5.800000000000001,673.7477,336
2024-12-20 20:21:00,53.7,223.1988,3802,-4.199999999999999,6.299999999999999,5.900000000000002,674.0422,334
2024-12-20 20:24:00,53.9,223.1988,3802,-4.299999999999997,6.299999999999999,5.899999999999999,674.7557,387
2024-12-20 20:27:00,54.1,224.6745,3802,-4.199999999999999,6.299999999999999,5.899999999999999,677.9728,334
2024-12-20 20:30:00,53.6,220.1244,3802,-4.199999999999999,6.3999999999999995,5.899999999999999,671.8167,334
2024-12-20 20:33:00,53.9,220.8623,3802,-4.300000000000001,6.3999999999999995,5.899999999999999,675.7024,334
2024-12-20 20:36:00,53.7,215.8203,3802,-4.300000000000001,6.3999999999999995,5.899999999999999,672.701,336
2024-12-20 20:39:00,53.5,219.3866,3802,-4.199999999999999,6.3999999999999995,5.800000000000001,664.1139,334
2024-12-20 20:42:00,52.7,219.0176,3802,-4.199999999999999,6.3999999999999995,5.800000000000001,653.6224,334
2024-12-20 20:45:00,52.9,223.6907,3802,-4.200000000000003,6.299999999999999,5.900000000000002,654.8369,334
2024-12-20 20:48:00,52.9,219.3866,3802,-4.200000000000003,6.299999999999999,5.800000000000001,654.7828,336
2024-12-20 20:51:00,52.7,223.1988,3802,-4.100000000000001,6.3999999999999995,5.800000000000001,653.1796,523
2024-12-20 20:54:00,52.7,215.2054,3802,-4.100000000000001,6.299999999999999,5.800000000000001,651.843,523
2024-12-20 20:57:00,52.7,218.1568,3802,-4.199999999999999,6.3999999999999995,5.800000000000001,653.6865,334
2024-12-20 21:00:00,52.1,215.0825,3802,-4.099999999999998,6.3,5.699999999999999,641.2494,523
2024-12-20 21:03:00,52.3,217.05,3802,-4.099999999999998,6.3,5.800000000000001,648.9637,523
2024-12-20 21:06:00,52.1,215.8203,3802,-4.099999999999998,6.3,5.699999999999999,642.7223,523
2024-12-20 21:09:00,52.3,230.7002,3802,-4.099999999999998,6.3,5.699999999999999,649.412,605
2024-12-20 21:12:00,52.7,227.134,3802,-4.199999999999999,6.0,5.900000000000002,649.2335,605
2024-12-20 21:15:00,52.5,228.6097,3802,-4.199999999999999,6.0,5.900000000000002,647.3547,605
2024-12-20 21:18:00,52.3,224.5515,3802,-4.199999999999999,6.1,5.800000000000001,644.9735,605
2024-12-20 21:21:00,52.3,223.0758,3803,-4.199999999999999,6.1000000000000005,5.800000000000001,641.826,603
2024-12-20 21:24:00,51.3,220.7393,3803,-4.100000000000001,6.2,5.699999999999999,632.5002,524
2024-12-20 21:27:00,51.5,218.2798,3803,-4.199999999999999,6.1000000000000005,5.699999999999999,629.9384,603
2024-12-20 21:30:00,50.9,213.3608,3803,-4.0,6.2,5.600000000000001,619.7221,482
2024-12-20 21:33:00,50.3,215.2054,3803,-4.0,6.000000000000001,5.5,608.8244,482
2024-12-20 21:36:00,49.7,212.0081,3803,-3.8999999999999986,6.1000000000000005,5.599999999999998,600.4155,482
2024-12-20 21:39:00,49.1,209.1797,3803,-3.8999999999999986,6.000000000000001,5.399999999999999,588.7518,491
2024-12-20 21:42:00,48.6,211.1473,3803,-3.799999999999997,6.000000000000001,5.299999999999997,581.4689,491
2024-12-20 21:45:00,48.6,210.4094,3803,-3.8999999999999986,6.000000000000001,5.399999999999999,580.2325,491
2024-12-20 21:48:00,48.6,211.6392,3803,-3.8999999999999986,6.000000000000001,5.300000000000001,572.0669,482
2024-12-20 21:51:00,49.0,221.969,3803,-3.8000000000000007,5.800000000000001,5.399999999999999,581.3727,493
2024-12-20 21:54:00,48.7,218.1568,3803,-3.900000000000002,5.9,5.400000000000002,579.2019,493
2024-12-20 21:57:00,48.7,215.9433,3803,-3.900000000000002,5.9,5.400000000000002,581.0389,493
2024-12-20 22:00:00,48.8,215.8203,3803,-3.8000000000000007,5.9,5.300000000000001,580.5566,493
2024-12-21 09:18:00,51.3,250.8681,3803,-3.099999999999998,4.799999999999999,4.399999999999999,872.537,757
2024-12-21 09:21:00,56.0,219.0176,3803,-4.5,5.300000000000001,5.699999999999999,879.9286,1612
2024-12-21 09:24:00,50.5,226.5191,3803,-4.0,5.2,5.300000000000001,733.2664,579
2024-12-21 09:27:00,46.8,220.2474,3803,-3.599999999999998,4.8999999999999995,5.0,630.488,577
2024-12-21 09:30:00,47.2,225.1664,3803,-3.6000000000000014,4.9,5.0,621.1694,586
2024-12-21 09:33:00,50.0,237.4638,3804,-3.900000000000002,4.8,5.300000000000001,645.2969,559
2024-12-21 09:36:00,51.9,251.4829,3804,-4.099999999999998,5.0,5.599999999999998,670.0527,1733
2024-12-21 09:39:00,53.5,260.3371,3804,-4.300000000000001,4.8,5.699999999999999,693.9176,1757
2024-12-21 09:42:00,54.8,261.3209,3804,-4.400000000000002,4.8999999999999995,5.800000000000001,710.2418,1845
2024-12-21 09:45:00,54.8,248.4086,3804,-4.400000000000002,5.1,5.900000000000002,712.6241,1725
2024-12-21 09:48:00,54.6,240.5382,3804,-4.400000000000002,5.199999999999999,5.900000000000002,704.1591,1727
2024-12-21 09:51:00,54.0,234.8814,3804,-4.199999999999999,5.299999999999999,5.699999999999999,698.4981,608
2024-12-21 09:54:00,53.6,234.3895,3804,-4.199999999999999,5.299999999999999,5.600000000000001,691.8627,608
2024-12-21 09:57:00,53.3,230.2083,3804,-4.099999999999998,5.299999999999999,5.5,692.9836,608
2024-12-21 10:00:00,53.6,234.1435,3804,-4.199999999999999,5.299999999999999,5.699999999999999,692.0477,608
2024-12-21 10:03:00,53.5,236.849,3804,-4.099999999999998,5.299999999999999,5.599999999999998,695.4776,608
2024-12-21 10:06:00,53.9,239.9233,3804,-4.199999999999999,5.199999999999999,5.699999999999999,697.1415,1730
2024-12-21 10:09:00,54.0,243.3666,3804,-4.300000000000001,5.1,5.699999999999999,697.2798,1728
2024-12-21 10:12:00,53.9,243.4896,3804,-4.100000000000001,5.1,5.600000000000001,700.1834,1732
2024-12-21 10:15:00,53.6,241.8909,3804,-4.200000000000003,5.1,5.600000000000001,696.3883,1728
2024-12-21 10:18:00,53.9,245.3342,3804,-4.200000000000003,5.0,5.700000000000003,699.3675,1728
2024-12-21 10:21:00,53.9,243.4896,3804,-4.199999999999999,5.0,5.600000000000001,694.821,1728
2024-12-21 10:24:00,52.5,239.6774,3804,-4.100000000000001,5.1,5.5,698.2927,1732
2024-12-21 10:27:00,53.5,240.6612,3804,-4.199999999999999,5.0,5.600000000000001,701.9795,1728
2024-12-21 10:30:00,54.9,238.0787,3804,-4.199999999999999,5.0,5.600000000000001,717.4415,1728
2024-12-21 10:33:00,53.9,239.3084,3805,-4.099999999999998,5.1,5.599999999999998,721.1782,1730
2024-12-21 10:36:00,54.9,239.6774,3805,-4.099999999999998,5.1,5.699999999999999,721.0665,1730
2024-12-21 10:39:00,54.4,240.2922,3805,-4.0,5.1,5.5,717.2303,1730
2024-12-21 10:42:00,52.5,236.2341,3805,-4.0,5.0,5.5,719.7024,539
2024-12-21 10:45:00,54.6,239.1855,3805,-4.100000000000001,5.0,5.600000000000001,684.5562,1730
2024-12-21 10:48:00,55.0,239.9233,3805,-4.100000000000001,5.0,5.699999999999999,720.1273,1730
2024-12-21 10:51:00,55.0,247.7937,3805,-4.099999999999998,5.0,5.699999999999999,723.9892,1733
2024-12-21 10:54:00,55.8,249.2694,3805,-4.300000000000001,5.1,5.800000000000001,733.8846,1725
2024-12-21 10:57:00,56.0,250.4991,3805,-4.399999999999999,5.199999999999999,5.899999999999999,739.8525,1725
2024-12-21 11:00:00,57.2,250.7451,3805,-4.399999999999999,5.1,6.0,754.6985,1725
2024-12-21 11:03:00,58.2,255.2951,3805,-4.400000000000002,5.200000000000001,6.100000000000001,780.884,1845
2024-12-21 11:06:00,58.4,250.7451,3805,-4.5,5.200000000000001,6.100000000000001,790.1567,1725
2024-12-21 11:09:00,58.9,252.3438,3805,-4.600000000000001,5.300000000000001,6.199999999999999,794.6687,1700
2024-12-21 11:12:00,58.8,251.36,3805,-4.5,5.300000000000001,6.099999999999998,791.9001,1700
2024-12-21 11:15:00,58.8,250.991,3805,-4.5,5.300000000000001,6.100000000000001,788.2021,1700
2024-12-21 11:18:00,58.6,257.0168,3805,-4.600000000000001,5.199999999999999,6.199999999999999,789.1963,1700
2024-12-21 11:21:00,58.4,254.1884,3805,-4.5,5.199999999999999,6.099999999999998,784.3932,1700
2024-12-21 11:24:00,58.2,254.1884,3805,-4.400000000000002,5.1,6.0,781.2111,1725
2024-12-21 11:27:00,58.2,253.5735,3805,-4.400000000000002,5.1,6.0,779.5439,1725
2024-12-21 11:30:00,58.0,250.7451,3805,-4.5,5.199999999999999,6.0,774.7512,1725
2024-12-21 11:33:00,57.8,253.8194,3806,-4.399999999999999,5.1,5.899999999999999,773.675,1725
2024-12-21 11:36:00,57.4,247.4248,3806,-4.300000000000001,5.1,5.899999999999999,768.9639,1725
2024-12-21 11:39:00,57.6,249.1464,3806,-4.399999999999999,5.0,5.899999999999999,765.895,1725
2024-12-21 11:42:00,54.9,243.4896,3806,-4.300000000000001,5.1000000000000005,5.699999999999999,732.1051,1727
2024-12-21 11:45:00,54.8,250.1302,3806,-4.300000000000001,5.1000000000000005,5.800000000000001,768.0177,1725
2024-12-21 11:48:00,56.2,250.1302,3806,-4.199999999999999,4.9,5.699999999999999,723.66,1758
2024-12-21 11:51:00,55.0,248.0396,3806,-4.199999999999999,5.000000000000001,5.599999999999998,765.7477,1728
2024-12-21 11:54:00,56.6,246.441,3806,-4.099999999999998,5.000000000000001,5.699999999999999,738.0773,1730
2024-12-21 11:57:00,55.7,257.0168,3806,-4.299999999999997,4.9,5.699999999999999,769.8504,1758
2024-12-21 12:00:00,57.2,254.8032,3806,-4.299999999999997,4.9,5.799999999999997,770.3572,1758
2024-12-21 12:03:00,55.0,252.7127,3806,-4.299999999999997,4.9,5.699999999999999,732.0844,1758
2024-12-21 12:06:00,55.2,251.9748,3806,-4.199999999999999,4.800000000000001,5.699999999999999,762.814,1758
2024-12-21 12:09:00,57.2,252.5897,3806,-4.199999999999999,4.800000000000001,5.600000000000001,725.6992,1758
2024-12-21 12:12:00,56.5,252.9586,3806,-4.199999999999999,4.799999999999999,5.699999999999999,735.3117,1758
2024-12-21 12:15:00,57.0,254.6803,3806,-4.100000000000001,4.799999999999999,5.699999999999999,743.5234,1758
2024-12-21 12:18:00,55.2,255.2951,3806,-4.099999999999998,4.699999999999999,5.5,730.9114,1757
2024-12-21 12:21:00,55.0,254.4343,3806,-4.199999999999999,4.6,5.600000000000001,733.8533,1757
2024-12-21 12:24:00,55.0,254.5573,3806,-4.099999999999998,4.699999999999999,5.5,732.4771,1757
2024-12-21 12:27:00,55.2,254.4343,3806,-4.099999999999998,4.6,5.5,737.7056,1757
2024-12-21 12:30:00,55.0,257.2627,3806,-4.100000000000001,4.6,5.600000000000001,735.3939,1757
2024-12-21 12:33:00,55.2,258.8614,3807,-4.099999999999998,4.699999999999999,5.599999999999998,715.3999,1757
2024-12-21 12:36:00,55.2,261.8128,3807,-4.199999999999999,4.699999999999999,5.599999999999998,746.4721,1757
2024-12-21 12:39:00,55.4,259.7222,3807,-4.199999999999999,4.699999999999999,5.599999999999998,725.4922,1757
2024-12-21 12:42:00,55.4,261.8128,3807,-4.199999999999999,4.6,5.599999999999998,749.0745,1757
2024-12-21 12:45:00,55.6,263.0425,3807,-4.199999999999999,4.6,5.599999999999998,726.5284,1757
2024-12-21 12:48:00,55.0,262.5506,3807,-4.100000000000001,4.5,5.5,744.6422,1757
2024-12-21 12:51:00,54.9,262.5506,3807,-4.200000000000003,4.6,5.5,737.7069,1757
2024-12-21 12:54:00,57.4,265.1331,3807,-4.200000000000003,4.699999999999999,5.700000000000003,788.0381,1763
2024-12-21 12:57:00,58.0,265.625,3807,-4.200000000000003,4.699999999999999,5.800000000000001,784.275,1763
2024-12-21 13:00:00,58.0,267.5926,3807,-4.400000000000002,4.699999999999999,5.900000000000002,782.6669,1761
2024-12-21 13:03:00,57.6,266.1169,3807,-4.300000000000001,4.700000000000001,5.800000000000001,790.4042,1763
2024-12-21 13:06:00,57.2,267.9615,3807,-4.300000000000001,4.800000000000001,5.899999999999999,788.5791,1763
2024-12-21 13:09:00,58.6,267.4696,3807,-4.399999999999999,4.800000000000001,5.699999999999999,792.1364,1761
2024-12-21 13:12:00,59.4,270.0521,3807,-4.399999999999999,4.9,6.0,804.9706,1759
2024-12-21 13:15:00,60.0,271.2818,3807,-4.5,4.800000000000001,6.099999999999998,813.4968,1761
2024-12-21 13:18:00,60.0,270.7899,3807,-4.5,4.800000000000001,6.099999999999998,817.5048,1761
2024-12-21 13:21:00,59.6,268.3304,3807,-4.399999999999999,4.800000000000001,6.0,820.8577,1761
2024-12-21 13:24:00,59.9,268.5764,3807,-4.600000000000001,4.9,6.199999999999999,817.2113,1844
2024-12-21 13:27:00,59.9,264.3953,3807,-4.5,4.9,6.099999999999998,822.5903,1845
2024-12-21 13:30:00,59.4,263.9034,3807,-4.5,4.9,6.0,810.6656,1845
2024-12-21 13:33:00,59.6,260.952,3808,-4.5,4.9,6.0,785.8553,1845
2024-12-21 13:36:00,59.0,260.3371,3808,-4.300000000000001,4.9,5.800000000000001,778.9933,1845
2024-12-21 13:39:00,59.4,258.4925,3808,-4.300000000000001,4.9,5.899999999999999,816.3959,1758
2024-12-21 13:42:00,57.0,259.7222,3808,-4.399999999999999,4.9,5.800000000000001,814.4626,1845
2024-12-21 13:45:00,59.5,259.1074,3808,-4.399999999999999,4.9,6.0,819.7054,1845
2024-12-21 13:48:00,59.6,260.706,3808,-4.399999999999999,4.800000000000001,5.899999999999999,813.8807,1845
2024-12-21 13:51:00,59.4,255.4181,3808,-4.399999999999999,5.0,5.799999999999997,786.4577,1725
2024-12-21 13:54:00,59.8,258.3695,3808,-4.399999999999999,4.9,6.0,818.1104,1845
2024-12-21 13:57:00,60.4,260.952,3808,-4.5,5.1,6.099999999999998,827.174,1845
2024-12-21 14:00:00,61.0,260.952,3808,-4.5,5.0,6.100000000000001,838.3694,1845
2024-12-21 14:03:00,60.4,252.7127,3808,-4.5,5.199999999999999,6.0,835.4897,1700
2024-12-21 14:06:00,60.5,252.7127,3808,-4.600000000000001,5.199999999999999,6.100000000000001,834.6763,1700
2024-12-21 14:09:00,60.8,253.4505,3808,-4.5,5.300000000000001,6.100000000000001,835.0298,1700
2024-12-21 14:12:00,61.7,257.7546,3808,-4.699999999999999,5.300000000000001,6.199999999999999,853.5708,1700
2024-12-21 14:15:00,61.5,256.2789,3808,-4.5,5.300000000000001,6.099999999999998,849.95,1700
2024-12-21 14:18:00,62.1,258.9844,3808,-4.599999999999998,5.300000000000001,6.199999999999999,856.4832,1700
2024-12-21 14:21:00,62.1,258.1235,3808,-4.599999999999998,5.300000000000001,6.199999999999999,861.1078,1700
2024-12-21 14:24:00,62.1,256.6479,3808,-4.600000000000001,5.200000000000001,6.200000000000003,865.6724,1700
2024-12-21 14:27:00,62.3,261.3209,3808,-4.600000000000001,5.300000000000001,6.200000000000003,867.2196,1700
2024-12-21 14:30:00,62.4,257.2627,3808,-4.700000000000003,5.300000000000001,6.300000000000001,863.7,1700
2024-12-21 14:33:00,63.3,257.5087,3809,-5.0,5.500000000000001,6.400000000000002,888.2038,1861
2024-12-21 14:36:00,62.8,259.4763,3809,-5.0,5.6000000000000005,6.600000000000001,861.5298,1861
2024-12-21 14:39:00,62.5,260.583,3809,-5.0,5.6000000000000005,6.699999999999999,855.9517,1861
2024-12-21 14:42:00,62.1,260.706,3809,-5.100000000000001,5.500000000000001,6.800000000000001,856.3851,1861
2024-12-21 14:45:00,62.4,259.3533,3809,-5.100000000000001,5.6000000000000005,6.900000000000002,857.9982,1861
2024-12-21 14:48:00,61.5,260.3371,3809,-5.099999999999998,5.500000000000001,6.799999999999997,835.412,1861
2024-12-21 14:51:00,61.8,261.3209,3809,-5.200000000000003,5.500000000000001,6.900000000000002,837.4067,1861
2024-12-21 14:54:00,60.8,256.2789,3809,-5.0,5.7,6.700000000000003,820.0736,1861
2024-12-21 14:57:00,59.9,251.4829,3809,-4.899999999999999,5.6000000000000005,6.699999999999999,806.2763,1860
2024-12-21 15:00:00,60.2,255.787,3809,-5.099999999999998,5.7,6.799999999999997,808.3489,1861
2024-12-21 15:03:00,60.2,254.4343,3809,-5.099999999999998,5.6000000000000005,6.799999999999997,810.9717,1861
2024-12-21 15:06:00,60.3,252.8356,3809,-5.100000000000001,5.6000000000000005,6.800000000000001,806.7557,1861
2024-12-21 15:09:00,59.8,249.5153,3809,-5.0,5.7,6.700000000000003,788.6168,1860
2024-12-21 15:12:00,59.2,252.7127,3809,-4.900000000000002,5.6000000000000005,6.700000000000003,790.9246,1860
2024-12-21 15:15:00,59.4,252.9586,3809,-5.099999999999998,5.6000000000000005,6.800000000000001,788.5725,1861
2024-12-21 15:18:00,59.3,250.7451,3809,-4.899999999999999,5.6000000000000005,6.699999999999999,790.4316,1860
2024-12-21 15:21:00,59.3,254.5573,3809,-5.100000000000001,5.6000000000000005,6.800000000000001,790.307,1861
2024-12-21 15:24:00,59.0,251.36,3809,-5.0,5.7,6.699999999999999,785.4578,1860
2024-12-21 15:27:00,59.4,254.4343,3809,-5.099999999999998,5.6000000000000005,6.799999999999997,786.8427,1861
2024-12-21 15:30:00,59.4,253.3275,3809,-5.099999999999998,5.6000000000000005,6.799999999999997,788.5616,1861
2024-12-21 15:33:00,59.5,255.787,3810,-5.0,5.6000000000000005,6.699999999999999,789.6735,1861
2024-12-21 15:36:00,59.5,256.2789,3810,-5.100000000000001,5.6000000000000005,6.800000000000001,789.7619,1861
2024-12-21 15:39:00,59.4,255.1722,3810,-5.0,5.6000000000000005,6.800000000000001,788.1818,1861
2024-12-21 15:42:00,59.5,259.1074,3810,-5.100000000000001,5.5,6.900000000000002,794.569,1861
2024-12-21 15:45:00,59.5,261.3209,3810,-5.200000000000003,5.5,6.900000000000002,793.498,1861
2024-12-21 15:48:00,59.7,265.625,3810,-5.0,5.5,6.800000000000001,795.683,1859
2024-12-21 15:51:00,60.9,277.9225,3810,-5.200000000000003,5.4,7.0,816.0988,1858
2024-12-21 15:54:00,61.3,274.3562,3810,-5.300000000000001,5.4,7.0,826.3175,1500
2024-12-21 15:57:00,61.1,272.6346,3810,-5.200000000000003,5.4,7.0,828.9427,1858
2024-12-21 16:00:00,61.3,274.2332,3810,-5.200000000000003,5.4,7.0,831.7853,1858
2024-12-21 16:03:00,61.5,271.0359,3810,-5.200000000000003,5.6,7.0,830.6313,1858
2024-12-21 16:06:00,61.5,271.2818,3810,-5.200000000000003,5.6,7.0,835.5884,1858
2024-12-21 16:09:00,61.7,266.8547,3810,-5.300000000000001,5.6,7.099999999999998,831.8143,1858
2024-12-21 16:12:00,61.5,267.9615,3810,-5.300000000000001,5.7,7.099999999999998,830.6563,1858
2024-12-21 16:15:00,61.5,267.7156,3810,-5.300000000000001,5.6,7.099999999999998,830.4266,1858
2024-12-21 16:18:00,61.7,270.667,3810,-5.200000000000003,5.6,7.0,832.6478,1858
2024-12-21 16:21:00,61.5,269.5602,3810,-5.199999999999999,5.6,7.099999999999998,831.5762,1858
2024-12-21 16:24:00,61.5,270.7899,3810,-5.300000000000001,5.6,7.0,836.4644,1858
2024-12-21 16:27:00,61.7,269.8062,3810,-5.300000000000001,5.5,7.0,833.298,1858
2024-12-21 16:30:00,61.7,268.8223,3810,-5.300000000000001,5.6,7.100000000000001,833.4742,1858
2024-12-21 16:33:00,61.4,262.4277,3811,-5.300000000000001,5.8,7.100000000000001,824.4949,1858
2024-12-21 16:36:00,60.2,254.0654,3811,-5.199999999999999,5.7,6.900000000000002,802.8725,1861
2024-12-21 16:39:00,58.6,246.8099,3811,-5.100000000000001,5.8,6.699999999999999,771.17,1862
2024-12-21 16:42:00,58.2,249.5153,3811,-4.900000000000002,5.7,6.600000000000001,767.8101,1860
2024-12-21 16:45:00,58.4,250.991,3811,-5.0,5.6,6.799999999999997,764.7032,1861
2024-12-21 16:48:00,58.4,254.8032,3811,-5.099999999999998,5.6,6.699999999999999,770.9794,1861
2024-12-21 16:51:00,58.2,250.7451,3811,-5.0,5.6,6.699999999999999,762.0177,1860
2024-12-21 16:54:00,58.4,251.7289,3811,-5.100000000000001,5.6,6.800000000000001,767.0569,1861
2024-12-21 16:57:00,58.4,257.6317,3811,-5.100000000000001,5.6,6.800000000000001,771.6741,1861
2024-12-21 17:00:00,58.4,259.5992,3811,-5.100000000000001,5.5,6.800000000000001,776.4094,1861
2024-12-21 17:03:00,58.6,260.583,3811,-5.0,5.5,6.800000000000001,771.9639,1859
2024-12-21 17:06:00,58.8,263.1655,3811,-5.100000000000001,5.5,6.800000000000001,771.8264,1861
2024-12-21 17:09:00,58.6,261.3209,3811,-5.0,5.6,6.699999999999999,773.0814,1859
2024-12-21 17:12:00,58.6,263.4115,3811,-5.0,5.5,6.800000000000001,776.9875,1859
2024-12-21 17:15:00,58.6,261.3209,3811,-5.100000000000001,5.4,6.800000000000001,771.764,1861
2024-12-21 17:18:00,58.6,260.0912,3811,-5.0,5.5,6.699999999999999,768.3245,1859
2024-12-21 17:21:00,58.6,261.9358,3811,-5.100000000000001,5.5,6.699999999999999,770.1183,1861
2024-12-21 17:24:00,58.2,257.1397,3811,-5.0,5.5,6.699999999999999,768.6816,1861
2024-12-21 17:27:00,58.2,254.1884,3811,-4.5,5.6000000000000005,6.199999999999999,765.9972,1696
2024-12-21 17:30:00,56.0,241.1531,3811,-4.300000000000001,5.7,5.899999999999999,725.3721,1722
2024-12-21 17:33:00,55.4,238.8166,3812,-4.299999999999997,5.8,5.899999999999999,710.0279,1721
2024-12-21 17:36:00,55.2,236.849,3812,-4.199999999999999,5.8,5.899999999999999,709.3605,1721
2024-12-21 17:39:00,54.3,234.1435,3812,-4.200000000000003,5.7,5.800000000000001,689.2954,1721
2024-12-21 17:42:00,54.4,235.9881,3812,-4.200000000000003,5.7,5.800000000000001,693.6154,1721
2024-12-21 17:45:00,54.3,234.5125,3812,-4.200000000000003,5.7,5.800000000000001,692.0577,1721
2024-12-21 17:48:00,54.4,234.3895,3812,-4.100000000000001,5.8,5.800000000000001,690.5568,1721
2024-12-21 17:51:00,54.5,236.9719,3812,-4.300000000000001,5.8,5.800000000000001,694.6965,1721
2024-12-21 17:54:00,54.5,233.5287,3812,-4.199999999999999,5.8,5.699999999999999,689.9741,1721
2024-12-21 17:57:00,54.4,236.603,3812,-4.199999999999999,5.8,5.800000000000001,690.2119,1721
2024-12-21 18:00:00,54.4,235.4962,3812,-4.199999999999999,5.7,5.800000000000001,690.89,1721
2024-12-21 18:03:00,54.4,237.5868,3812,-4.199999999999999,5.7,5.800000000000001,693.0937,1721
2024-12-21 18:06:00,54.6,239.6774,3812,-4.199999999999999,5.7,5.800000000000001,695.3191,1722
2024-12-21 18:09:00,54.6,239.0625,3812,-4.199999999999999,5.7,5.800000000000001,696.4346,1721
2024-12-21 18:12:00,54.3,234.3895,3812,-4.199999999999999,5.8,5.699999999999999,686.4568,1721
2024-12-21 18:15:00,53.9,239.3084,3812,-4.199999999999999,5.7,5.799999999999997,681.5557,1721
2024-12-21 18:18:00,54.1,240.0463,3812,-4.199999999999999,5.7,5.799999999999997,683.23,1722
2024-12-21 18:21:00,53.7,233.7746,3812,-4.099999999999998,5.7,5.699999999999999,679.1051,1721
2024-12-21 18:24:00,53.6,234.8814,3812,-4.100000000000001,5.7,5.699999999999999,672.9052,1721
2024-12-21 18:27:00,53.4,236.2341,3812,-4.199999999999999,5.7,5.800000000000001,675.3356,1721
2024-12-21 18:30:00,53.3,233.2827,3812,-4.100000000000001,5.7,5.699999999999999,670.5299,1721
2024-12-21 18:33:00,53.7,238.2017,3813,-4.199999999999999,5.7,5.699999999999999,674.2144,1721
2024-12-21 18:36:00,53.4,235.3732,3813,-4.200000000000003,5.7,5.800000000000001,673.645,1721
2024-12-21 18:39:00,52.9,231.807,3813,-4.0,5.8,5.600000000000001,657.4673,617
2024-12-21 18:42:00,52.5,231.807,3813,-4.0,5.6000000000000005,5.600000000000001,657.0419,609
2024-12-21 18:45:00,51.9,230.0854,3813,-4.0,5.7,5.5,645.2349,609
2024-12-21 18:48:00,51.3,226.888,3813,-3.900000000000002,5.6000000000000005,5.400000000000002,634.7615,597
2024-12-21 18:51:00,51.3,228.6097,3813,-4.0,5.6000000000000005,5.5,636.7615,609
2024-12-21 18:54:00,51.1,228.8556,3813,-4.0,5.6000000000000005,5.399999999999999,632.7432,609
2024-12-21 18:57:00,50.7,227.6259,3813,-3.900000000000002,5.6000000000000005,5.400000000000002,626.8042,597
2024-12-21 19:00:00,50.9,229.9624,3813,-3.900000000000002,5.6000000000000005,5.400000000000002,625.2659,597
2024-12-21 19:03:00,50.9,231.807,3813,-3.900000000000002,5.6000000000000005,5.5,624.1862,596
2024-12-21 19:06:00,50.9,228.6097,3813,-4.0,5.6000000000000005,5.5,626.8265,609
2024-12-21 19:09:00,51.1,229.2245,3813,-3.8999999999999986,5.6000000000000005,5.5,628.7699,597
2024-12-21 19:12:00,51.1,227.3799,3813,-4.0,5.6000000000000005,5.399999999999999,622.932,609
2024-12-21 19:15:00,51.1,227.5029,3813,-4.100000000000001,5.6000000000000005,5.5,628.5482,602
2024-12-21 19:18:00,51.1,228.9786,3813,-4.100000000000001,5.6000000000000005,5.600000000000001,635.5128,609
2024-12-21 19:21:00,51.1,225.9042,3813,-4.0,5.7,5.5,633.5134,597
2024-12-21 19:24:00,50.9,229.8394,3813,-4.0,5.7,5.5,624.1962,609
2024-12-21 19:27:00,51.1,231.0692,3813,-4.0,5.5,5.5,628.7136,609
2024-12-21 19:30:00,50.9,224.3056,3813,-4.0,5.7,5.5,624.8365,602
2024-12-21 19:33:00,50.3,223.1988,3814,-3.900000000000002,5.8,5.5,617.8159,597
2024-12-21 19:36:00,50.5,223.1988,3814,-3.900000000000002,5.7,5.400000000000002,618.1212,597
2024-12-21 19:39:00,50.7,230.7002,3814,-4.0,5.7,5.5,623.8456,609
2024-12-21 19:42:00,50.3,221.3542,3814,-3.900000000000002,5.8,5.400000000000002,616.6155,597
2024-12-21 19:45:00,50.1,222.4609,3814,-3.8999999999999986,5.8,5.399999999999999,610.9948,597
2024-12-21 19:48:00,49.7,217.9109,3814,-3.8999999999999986,5.7,5.399999999999999,606.1994,493
2024-12-21 19:51:00,49.6,216.6811,3814,-3.8999999999999986,5.7,5.300000000000001,601.0018,493
2024-12-21 19:54:00,49.0,215.2054,3814,-3.8000000000000007,5.7,5.199999999999999,593.5476,493
2024-12-21 19:57:00,48.7,220.2474,3814,-3.8000000000000007,5.7,5.300000000000001,591.3353,493
2024-12-21 20:00:00,48.8,218.8947,3814,-3.8000000000000007,5.6000000000000005,5.300000000000001,591.2714,493
2024-12-21 20:03:00,48.6,220.6163,3814,-3.8999999999999986,5.7,5.299999999999997,589.9215,493
2024-12-21 20:06:00,48.4,220.9852,3814,-3.799999999999997,5.6,5.299999999999997,589.073,493
2024-12-21 20:09:00,48.8,222.5839,3814,-3.8999999999999986,5.6,5.299999999999997,589.8446,597
2024-12-21 20:12:00,48.8,222.8299,3814,-3.799999999999997,5.6,5.299999999999997,584.5359,597
2024-12-21 20:15:00,48.4,220.0014,3814,-3.8000000000000007,5.699999999999999,5.300000000000001,575.7229,493
2024-12-21 20:18:00,48.2,220.7393,3814,-3.6999999999999993,5.6,5.199999999999999,579.9557,495
2024-12-21 20:21:00,48.2,218.7717,3814,-3.8000000000000007,5.699999999999999,5.300000000000001,577.1228,493
2024-12-21 20:24:00,48.4,223.1988,3814,-3.8000000000000007,5.699999999999999,5.300000000000001,582.277,493
2024-12-21 20:27:00,48.2,223.9366,3814,-3.8000000000000007,5.6,5.300000000000001,580.4774,597
2024-12-21 20:30:00,47.8,217.7879,3814,-3.6999999999999993,5.699999999999999,5.199999999999999,572.5301,495
2024-12-21 20:33:00,48.2,222.5839,3815,-3.8000000000000007,5.6,5.100000000000001,575.7146,493
2024-12-22 09:54:00,52.5,251.114,3815,-3.6999999999999993,3.700000000000001,5.199999999999999,859.2891,736
2024-12-22 09:57:00,54.0,255.4181,3815,-4.300000000000001,5.0,5.699999999999999,838.3521,1758
2024-12-22 10:00:00,50.1,245.4572,3815,-4.100000000000001,4.800000000000001,5.600000000000001,720.2888,1733
2024-12-22 10:03:00,47.8,236.9719,3815,-3.6000000000000014,4.800000000000001,5.199999999999999,651.1432,707
2024-12-22 10:06:00,48.2,228.9786,3815,-3.6000000000000014,5.0,5.100000000000001,641.6335,586
2024-12-22 10:09:00,48.4,227.5029,3815,-3.900000000000002,4.999999999999999,5.100000000000001,621.1818,579
2024-12-22 10:12:00,47.6,221.3542,3815,-3.599999999999998,5.200000000000001,5.099999999999998,590.1734,571
2024-12-22 10:15:00,47.8,220.3704,3815,-3.599999999999998,5.200000000000001,4.899999999999999,590.3404,571
2024-12-22 10:18:00,47.6,211.7622,3815,-3.6000000000000014,5.300000000000001,4.899999999999999,590.2685,481
2024-12-22 10:21:00,47.6,212.0081,3815,-3.6000000000000014,5.4,4.899999999999999,589.9772,480
2024-12-22 10:24:00,48.0,215.9433,3815,-3.6000000000000014,5.4,5.0,590.9911,571
2024-12-22 10:27:00,48.2,216.5582,3815,-3.6000000000000014,5.300000000000001,5.0,598.8539,571
2024-12-22 10:30:00,48.2,214.7135,3815,-3.6000000000000014,5.4,5.0,596.2574,571
2024-12-22 10:33:00,48.4,217.9109,3815,-3.6000000000000014,5.300000000000001,5.0,603.3605,571
2024-12-22 10:36:00,48.7,213.6068,3815,-3.6999999999999993,5.300000000000001,5.199999999999999,604.458,480
2024-12-22 10:39:00,48.4,205.2445,3815,-3.6999999999999993,5.5,5.099999999999998,596.9967,475
2024-12-22 10:42:00,48.2,204.3837,3815,-3.6999999999999993,5.5,5.0,598.6,475
2024-12-22 10:45:00,48.2,205.3675,3815,-3.6999999999999993,5.5,5.0,599.3779,475
2024-12-22 10:48:00,48.0,203.1539,3815,-3.6999999999999993,5.5,5.099999999999998,596.2131,475
2024-12-22 10:51:00,48.2,204.8756,3816,-3.6999999999999993,5.5,5.099999999999998,598.8698,475
2024-12-22 10:54:00,48.4,210.2865,3816,-3.6999999999999993,5.5,5.099999999999998,602.0085,480
2024-12-22 10:57:00,48.6,211.0243,3816,-3.6000000000000014,5.4,5.0,600.6009,480
2024-12-22 11:00:00,48.4,213.3608,3816,-3.6999999999999993,5.4,5.100000000000001,600.0839,480
2024-12-22 11:03:00,49.0,217.173,3816,-3.6999999999999993,5.300000000000001,5.100000000000001,607.8205,573
2024-12-22 11:06:00,49.1,219.5096,3816,-3.799999999999997,5.300000000000001,5.199999999999999,605.8314,573
2024-12-22 11:09:00,48.8,214.5906,3816,-3.6999999999999993,5.300000000000001,5.100000000000001,602.6501,573
2024-12-22 11:12:00,48.4,212.7459,3816,-3.6999999999999993,5.300000000000001,5.0,601.2361,480
2024-12-22 11:15:00,48.4,212.0081,3816,-3.6000000000000014,5.199999999999999,5.0,597.6288,481
2024-12-22 11:18:00,48.1,214.7135,3816,-3.6999999999999993,5.299999999999999,5.0,599.7958,573
2024-12-22 11:21:00,48.4,216.9271,3816,-3.8000000000000007,5.199999999999999,5.100000000000001,602.2691,573
2024-12-22 11:24:00,48.4,217.173,3816,-3.8000000000000007,5.199999999999999,5.100000000000001,599.6934,573
2024-12-22 11:27:00,48.6,217.6649,3816,-3.6999999999999993,5.199999999999999,5.0,598.6854,573
2024-12-22 11:30:00,48.4,218.8947,3816,-3.6999999999999993,5.199999999999999,5.099999999999998,601.0667,573
2024-12-22 11:33:00,48.6,222.5839,3816,-3.6999999999999993,5.1,5.099999999999998,603.5627,577
2024-12-22 11:36:00,48.6,222.092,3816,-3.700000000000003,5.1,5.0,604.3275,577
2024-12-22 11:39:00,48.0,214.0987,3816,-3.700000000000003,5.1,5.0,594.4352,577
2024-12-22 11:42:00,48.0,216.6811,3816,-3.700000000000003,5.1,5.0,595.4238,577
2024-12-22 11:45:00,47.8,214.4676,3816,-3.6000000000000014,5.1,4.900000000000002,592.4575,481
2024-12-22 11:48:00,47.6,213.9757,3816,-3.700000000000003,5.1,4.900000000000002,589.1736,577
2024-12-22 11:51:00,47.6,215.4514,3817,-3.6000000000000014,5.1,5.0,590.9504,577
2024-12-22 11:54:00,47.8,213.6068,3817,-3.5,5.0,4.900000000000002,571.2799,974
2024-12-22 11:57:00,47.6,215.3284,3817,-3.599999999999998,5.000000000000001,4.899999999999999,587.6558,577
2024-12-22 12:00:00,45.8,216.4352,3817,-3.5,5.000000000000001,4.700000000000003,587.0933,974
2024-12-22 12:03:00,46.2,219.5096,3817,-3.6000000000000014,4.799999999999999,4.800000000000001,586.7901,974
2024-12-22 12:06:00,47.6,221.4771,3817,-3.599999999999998,4.8999999999999995,4.899999999999999,587.8884,577
2024-12-22 12:09:00,47.8,228.7326,3817,-3.599999999999998,4.799999999999999,5.0,593.2098,586
2024-12-22 12:12:00,47.8,224.3056,3817,-3.6999999999999993,4.8999999999999995,5.0,591.0659,577
2024-12-22 12:15:00,47.8,224.4285,3817,-3.599999999999998,4.8999999999999995,4.899999999999999,590.3873,577
2024-12-22 12:18:00,48.0,223.4447,3817,-3.599999999999998,5.000000000000001,5.0,592.4755,577
2024-12-22 12:21:00,47.8,222.215,3817,-3.6999999999999993,4.9,5.0,592.0308,577
2024-12-22 12:24:00,47.8,221.6001,3817,-3.6999999999999993,4.9,5.0,592.9514,577
2024-12-22 12:27:00,47.8,221.2312,3817,-3.6999999999999993,5.0,5.0,590.5781,577
2024-12-22 12:30:00,48.0,224.3056,3817,-3.700000000000003,4.9,5.0,594.834,577
2024-12-22 12:33:00,47.8,226.1502,3817,-3.6000000000000014,4.9,5.0,593.3935,586
2024-12-22 12:36:00,47.8,226.765,3817,-3.700000000000003,4.9,5.0,592.959,576
2024-12-22 12:39:00,47.6,227.011,3817,-3.6000000000000014,4.799999999999999,5.0,591.4287,586
2024-12-22 12:42:00,47.8,227.011,3817,-3.6000000000000014,4.799999999999999,4.899999999999999,567.7892,586
2024-12-22 12:45:00,46.0,227.3799,3817,-3.6000000000000014,4.799999999999999,4.899999999999999,591.289,586
2024-12-22 12:48:00,47.7,227.134,3817,-3.6000000000000014,4.799999999999999,4.699999999999999,591.976,586
2024-12-22 12:51:00,46.0,225.6583,3818,-3.3999999999999986,4.699999999999999,4.699999999999999,574.9481,980
2024-12-22 12:54:00,46.2,225.1664,3818,-3.5,4.6,4.699999999999999,585.11,979
2024-12-22 12:57:00,47.6,225.9042,3818,-3.5,4.6,4.899999999999999,571.5554,973
2024-12-22 13:00:00,47.8,226.1502,3818,-3.5,4.699999999999999,4.800000000000001,567.9024,973
2024-12-22 13:03:00,46.4,225.0434,3818,-3.5,4.6,4.699999999999999,588.4726,979
2024-12-22 13:06:00,46.2,225.1664,3818,-3.5,4.699999999999999,4.699999999999999,598.259,979
2024-12-22 13:09:00,47.6,229.3475,3818,-3.5,4.699999999999999,4.899999999999999,592.9341,979
2024-12-22 13:12:00,45.8,227.7488,3818,-3.5,4.699999999999999,4.899999999999999,587.9736,979
2024-12-22 13:15:00,47.6,227.7488,3818,-3.5,4.6,4.899999999999999,569.4385,979
2024-12-22 13:18:00,47.8,230.7002,3818,-3.5,4.6,4.899999999999999,553.6127,979
2024-12-22 13:21:00,47.8,230.8232,3818,-3.6000000000000014,4.6,4.899999999999999,575.5361,979
2024-12-22 13:24:00,46.6,231.93,3818,-3.6000000000000014,4.6,4.800000000000001,596.3784,979
2024-12-22 13:27:00,47.0,230.0854,3818,-3.5,4.6,4.899999999999999,581.7265,979
2024-12-22 13:30:00,47.8,234.8814,3818,-3.599999999999998,4.6,4.799999999999997,590.3705,706
2024-12-22 13:33:00,47.8,232.0529,3818,-3.599999999999998,4.6,4.899999999999999,592.8583,979
2024-12-22 13:36:00,48.0,233.7746,3818,-3.599999999999998,4.6,4.899999999999999,595.0004,706
2024-12-22 13:39:00,48.7,236.2341,3818,-3.6999999999999993,4.800000000000001,5.099999999999998,609.7206,576
2024-12-22 13:42:00,49.2,235.4962,3818,-3.6999999999999993,4.800000000000001,5.0,616.4618,576
2024-12-22 13:45:00,50.1,239.8003,3818,-3.8000000000000007,4.800000000000001,5.199999999999999,633.3472,559
2024-12-22 13:48:00,50.1,238.4476,3818,-3.8000000000000007,4.800000000000001,5.099999999999998,633.1524,559
2024-12-22 13:51:00,50.0,236.849,3819,-3.6999999999999993,4.800000000000001,5.099999999999998,629.5506,559
2024-12-22 13:54:00,49.7,236.726,3819,-3.8000000000000007,4.800000000000001,5.099999999999998,627.6203,559
2024-12-22 13:57:00,49.7,238.5706,3819,-3.700000000000003,4.700000000000001,5.100000000000001,630.3168,707
2024-12-22 14:00:00,50.1,236.603,3819,-3.8000000000000007,4.800000000000001,5.200000000000003,630.2105,559
2024-12-22 14:03:00,50.1,240.5382,3819,-3.6999999999999993,4.700000000000001,5.100000000000001,642.5941,707
2024-12-22 14:06:00,50.5,240.5382,3819,-3.8000000000000007,4.800000000000001,5.200000000000003,640.4505,559
2024-12-22 14:09:00,50.5,241.8909,3819,-3.8000000000000007,4.800000000000001,5.199999999999999,642.4142,559
2024-12-22 14:12:00,51.1,244.8423,3819,-3.8000000000000007,4.800000000000001,5.199999999999999,654.6852,559
2024-12-22 14:15:00,51.5,244.7193,3819,-3.8999999999999986,4.800000000000001,5.300000000000001,659.3875,559
2024-12-22 14:18:00,51.5,243.4896,3819,-3.8999999999999986,4.800000000000001,5.300000000000001,653.9304,559
2024-12-22 14:21:00,51.1,242.9977,3819,-3.8999999999999986,4.9,5.199999999999999,648.264,559
2024-12-22 14:24:00,51.5,243.6125,3819,-4.0,4.9,5.299999999999997,684.5786,1733
2024-12-22 14:27:00,51.3,243.3666,3819,-3.8999999999999986,4.9,5.299999999999997,648.5644,559
2024-12-22 14:30:00,51.5,240.6612,3819,-3.8999999999999986,4.9,5.299999999999997,686.6374,559
2024-12-22 14:33:00,55.8,263.4115,3819,-4.300000000000001,4.9,5.800000000000001,727.6608,1763
2024-12-22 14:36:00,55.2,256.2789,3819,-4.300000000000001,4.9,5.800000000000001,721.3647,1758
2024-12-22 14:39:00,55.0,255.4181,3819,-4.300000000000001,5.0,5.699999999999999,717.1731,1758
2024-12-22 14:42:00,55.0,257.0168,3819,-4.199999999999999,5.0,5.800000000000001,717.6791,1758
2024-12-22 14:45:00,55.0,259.4763,3819,-4.300000000000001,4.9,5.800000000000001,718.0229,1758
2024-12-22 14:48:00,55.0,259.3533,3819,-4.199999999999999,4.9,5.699999999999999,714.9944,1758
2024-12-22 14:51:00,55.2,262.7966,3820,-4.199999999999999,4.9,5.699999999999999,718.5999,1763
2024-12-22 14:54:00,55.4,261.4438,3820,-4.300000000000001,4.800000000000001,5.699999999999999,724.3534,1757
2024-12-22 14:57:00,55.4,259.1074,3820,-4.300000000000001,4.9,5.800000000000001,723.21,1758
2024-12-22 15:00:00,55.2,260.2141,3820,-4.199999999999999,4.800000000000001,5.699999999999999,722.9395,1757
2024-12-22 15:03:00,55.4,260.0912,3820,-4.199999999999999,4.9,5.799999999999997,725.2234,1758
2024-12-22 15:06:00,55.6,260.3371,3820,-4.299999999999997,5.0,5.699999999999999,731.1794,1758
2024-12-22 15:09:00,55.8,258.7384,3820,-4.299999999999997,5.0,5.799999999999997,732.1922,1758
2024-12-22 15:12:00,56.2,259.7222,3820,-4.199999999999999,4.9,5.800000000000001,737.4417,1758
2024-12-22 15:15:00,56.0,256.6479,3820,-4.199999999999999,5.0,5.800000000000001,735.8138,1758
2024-12-22 15:18:00,56.0,258.1235,3820,-4.300000000000001,5.0,5.800000000000001,730.352,1758
2024-12-22 15:21:00,56.8,257.6317,3820,-4.300000000000001,5.1,5.900000000000002,747.1969,1758
2024-12-22 15:24:00,56.6,254.6803,3820,-4.300000000000001,5.0,5.800000000000001,746.1087,1758
2024-12-22 15:27:00,57.0,257.6317,3820,-4.300000000000001,5.0,5.899999999999999,755.1059,1758
2024-12-22 15:30:00,57.0,257.1397,3820,-4.300000000000001,5.199999999999999,5.899999999999999,755.3995,1845
2024-12-22 15:33:00,57.6,255.0492,3820,-4.399999999999999,5.199999999999999,6.0,768.2659,1725
2024-12-22 15:36:00,57.6,256.033,3820,-4.300000000000001,5.199999999999999,5.900000000000002,763.2249,1845
2024-12-22 15:39:00,57.5,258.7384,3820,-4.300000000000001,5.1,5.899999999999999,764.292,1845
2024-12-22 15:42:00,57.8,261.3209,3820,-4.400000000000002,5.0,6.0,770.8366,1845
2024-12-22 15:45:00,58.2,259.1074,3820,-4.5,5.199999999999999,6.0,777.4635,1845
2024-12-22 15:48:00,58.2,261.5668,3820,-4.399999999999999,5.0,6.0,775.9491,1845
2024-12-22 15:51:00,58.2,260.583,3821,-4.399999999999999,5.1,6.0,776.3487,1845
2024-12-22 15:54:00,58.2,259.4763,3821,-4.300000000000001,5.1,6.0,774.2916,1845
2024-12-22 15:57:00,57.8,255.6641,3821,-4.299999999999997,5.1,5.899999999999999,769.4026,1758
2024-12-22 16:00:00,58.0,260.3371,3821,-4.399999999999999,5.1,6.0,772.853,1845
2024-12-22 16:03:00,58.0,258.7384,3821,-4.399999999999999,5.1,6.0,771.1393,1845
2024-12-22 16:06:00,57.9,260.0912,3821,-4.399999999999999,5.1,6.0,772.2668,1845
2024-12-22 16:09:00,57.8,259.4763,3821,-4.399999999999999,5.1,6.0,768.2242,1845
2024-12-22 16:12:00,57.8,260.952,3821,-4.399999999999999,5.0,5.899999999999999,770.3354,1845
2024-12-22 16:15:00,57.6,259.4763,3821,-4.399999999999999,5.1,5.899999999999999,769.4826,1845
2024-12-22 16:18:00,57.4,255.6641,3821,-4.300000000000001,5.0,5.899999999999999,762.9925,1758
2024-12-22 16:21:00,57.2,256.5249,3821,-4.399999999999999,5.0,5.899999999999999,762.1383,1725
2024-12-22 16:24:00,56.4,250.4991,3821,-4.299999999999997,5.0,5.899999999999999,749.0722,1725
2024-12-22 16:27:00,56.0,239.3084,3821,-4.199999999999999,5.1000000000000005,5.699999999999999,750.5102,1730
2024-12-22 16:30:00,53.9,232.4219,3821,-4.199999999999999,5.2,5.699999999999999,718.1312,608
2024-12-22 16:33:00,55.2,233.0368,3821,-4.300000000000001,5.2,5.699999999999999,728.0715,608
2024-12-22 16:36:00,54.4,234.2665,3821,-4.199999999999999,5.2,5.699999999999999,720.9709,608
