Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2024-12-22 16:39:00,54.0,233.2827,3821,-4.199999999999999,5.2,5.699999999999999,711.9693,608
2024-12-22 16:42:00,54.3,233.5287,3821,-4.199999999999999,5.2,5.699999999999999,722.7845,608
2024-12-22 16:45:00,54.3,232.6678,3821,-4.300000000000001,5.2,5.700000000000003,719.3984,608
2024-12-22 16:48:00,54.3,233.8976,3821,-4.199999999999999,5.2,5.699999999999999,717.978,608
2024-12-22 16:51:00,54.3,232.5449,3822,-4.300000000000001,5.2,5.699999999999999,717.1799,608
2024-12-22 16:54:00,54.3,230.2083,3822,-4.199999999999999,5.2,5.699999999999999,720.1092,608
2024-12-22 16:57:00,54.3,230.8232,3822,-4.300000000000001,5.2,5.700000000000003,720.5685,608
2024-12-22 17:00:00,54.6,232.0529,3822,-4.199999999999999,5.2,5.600000000000001,723.9989,608
2024-12-22 17:03:00,54.3,227.5029,3822,-4.300000000000001,5.3999999999999995,5.700000000000003,717.0471,608
2024-12-22 17:06:00,54.1,225.7813,3822,-4.200000000000003,5.3999999999999995,5.600000000000001,713.3278,608
2024-12-22 17:09:00,54.1,226.765,3822,-4.200000000000003,5.3,5.700000000000003,716.7281,608
2024-12-22 17:12:00,53.9,225.0434,3822,-4.200000000000003,5.3,5.600000000000001,714.4034,608
2024-12-22 17:15:00,54.1,228.3637,3822,-4.300000000000001,5.3,5.700000000000003,715.5649,608
2024-12-22 17:18:00,53.9,227.6259,3822,-4.200000000000003,5.3,5.700000000000003,715.066,608
2024-12-22 17:21:00,53.9,226.3961,3822,-4.100000000000001,5.3,5.600000000000001,707.6179,607
2024-12-22 17:24:00,53.7,229.4705,3822,-4.200000000000003,5.3,5.600000000000001,712.9904,608
2024-12-22 17:27:00,53.9,228.3637,3822,-4.200000000000003,5.2,5.600000000000001,711.0034,608
2024-12-22 17:30:00,53.7,228.1178,3822,-4.200000000000003,5.2,5.600000000000001,714.0236,608
2024-12-22 17:33:00,53.5,227.7488,3822,-4.199999999999999,5.3,5.599999999999998,707.9738,608
2024-12-22 17:36:00,53.6,230.5773,3822,-4.199999999999999,5.2,5.599999999999998,711.6155,608
2024-12-22 17:39:00,53.7,230.5773,3822,-4.199999999999999,5.2,5.599999999999998,711.6539,608
2024-12-22 17:42:00,53.7,231.93,3822,-4.199999999999999,5.2,5.699999999999999,707.1537,608
2024-12-22 17:45:00,53.6,227.5029,3822,-4.199999999999999,5.2,5.599999999999998,711.7972,608
2024-12-22 17:48:00,53.3,225.5353,3822,-4.199999999999999,5.3,5.599999999999998,706.5209,608
2024-12-22 17:51:00,53.3,222.4609,3823,-4.099999999999998,5.3,5.599999999999998,701.9438,607
2024-12-22 17:54:00,52.7,218.2798,3823,-4.099999999999998,5.3999999999999995,5.5,693.761,607
2024-12-22 17:57:00,52.1,216.3122,3823,-4.099999999999998,5.3999999999999995,5.5,686.2271,607
2024-12-22 18:00:00,52.1,214.2216,3823,-4.099999999999998,5.3999999999999995,5.5,684.1418,607
2024-12-22 18:03:00,51.5,211.6392,3823,-4.0,5.3999999999999995,5.399999999999999,673.8558,489
2024-12-22 18:06:00,51.3,207.95,3823,-3.900000000000002,5.499999999999999,5.300000000000001,667.6844,489
2024-12-22 18:09:00,50.9,211.3932,3823,-3.900000000000002,5.3999999999999995,5.300000000000001,672.7161,488
2024-12-22 18:12:00,51.1,212.1311,3823,-3.900000000000002,5.3999999999999995,5.300000000000001,674.165,488
2024-12-22 18:15:00,51.3,212.8689,3823,-4.0,5.3999999999999995,5.399999999999999,671.9105,489
2024-12-22 18:18:00,51.3,215.3284,3823,-3.8999999999999986,5.299999999999999,5.399999999999999,677.5887,488
2024-12-22 18:21:00,51.7,218.5257,3823,-4.0,5.299999999999999,5.399999999999999,674.4897,607
2024-12-22 18:24:00,51.7,220.7393,3823,-4.0,5.299999999999999,5.399999999999999,683.2961,607
2024-12-22 18:27:00,51.5,216.0663,3823,-4.0,5.299999999999999,5.5,679.6818,607
2024-12-22 18:30:00,51.5,218.4028,3823,-4.0,5.299999999999999,5.399999999999999,678.7134,607
2024-12-22 18:33:00,51.7,217.173,3823,-4.0,5.299999999999999,5.400000000000002,674.0406,607
2024-12-22 18:36:00,51.7,219.3866,3823,-4.0,5.299999999999999,5.5,680.2444,607
2024-12-22 18:39:00,51.7,218.2798,3823,-4.100000000000001,5.299999999999999,5.400000000000002,675.8374,607
2024-12-22 18:42:00,51.7,221.4771,3823,-4.100000000000001,5.299999999999999,5.400000000000002,682.9833,607
2024-12-22 18:45:00,51.7,225.1664,3823,-4.100000000000001,5.299999999999999,5.5,683.0476,607
2024-12-22 18:48:00,51.9,224.0596,3823,-4.0,5.1,5.399999999999999,681.5912,579
2024-12-22 18:51:00,51.7,222.5839,3824,-4.100000000000001,5.199999999999999,5.400000000000002,677.9667,607
2024-12-22 18:54:00,51.5,219.1406,3824,-4.100000000000001,5.199999999999999,5.400000000000002,678.8982,607
2024-12-22 18:57:00,51.5,217.296,3824,-4.0,5.299999999999999,5.400000000000002,675.2701,607
2024-12-22 19:00:00,51.5,215.3284,3824,-4.0,5.299999999999999,5.400000000000002,669.4011,607
2024-12-22 19:03:00,51.3,214.2216,3824,-4.100000000000001,5.3999999999999995,5.400000000000002,679.0834,607
2024-12-22 19:06:00,51.7,214.5906,3824,-4.100000000000001,5.4,5.400000000000002,680.6667,607
2024-12-22 19:09:00,51.5,214.2216,3824,-4.099999999999998,5.500000000000001,5.5,679.6298,489
2024-12-22 19:12:00,51.5,209.6716,3824,-4.099999999999998,5.500000000000001,5.399999999999999,677.2507,489
2024-12-22 19:15:00,51.3,212.1311,3824,-4.0,5.500000000000001,5.399999999999999,678.9169,489
2024-12-22 19:18:00,51.5,212.623,3824,-4.0,5.4,5.400000000000002,677.5031,489
2024-12-22 19:21:00,51.3,210.2865,3824,-3.900000000000002,5.500000000000001,5.300000000000001,675.9937,489
2024-12-22 19:24:00,51.5,210.4094,3824,-4.0,5.500000000000001,5.399999999999999,681.9742,489
2024-12-22 19:27:00,51.5,212.623,3824,-4.0,5.500000000000001,5.399999999999999,674.0391,489
2024-12-22 19:30:00,51.5,214.2216,3824,-4.0,5.4,5.400000000000002,683.3461,489
2024-12-22 19:33:00,51.7,216.3122,3824,-4.099999999999998,5.4,5.5,684.4089,607
2024-12-22 19:36:00,51.9,217.296,3824,-4.0,5.4,5.5,684.9767,607
2024-12-22 19:39:00,51.7,217.173,3824,-4.099999999999998,5.4,5.5,684.1435,607
2024-12-22 19:42:00,51.9,218.8947,3824,-4.099999999999998,5.4,5.5,683.6739,607
2024-12-22 19:45:00,51.9,218.2798,3824,-4.099999999999998,5.4,5.5,681.7027,607
2024-12-22 19:48:00,51.9,216.5582,3824,-4.099999999999998,5.4,5.5,685.5693,607
2024-12-22 19:51:00,51.9,216.5582,3825,-4.099999999999998,5.5,5.5,685.834,607
2024-12-22 19:54:00,51.7,211.6392,3825,-4.0,5.5,5.399999999999999,683.6611,489
2024-12-22 19:57:00,51.7,214.4676,3825,-4.099999999999998,5.5,5.5,683.2208,607
2024-12-22 20:00:00,51.7,209.3027,3825,-4.099999999999998,5.5,5.5,678.4487,489
2024-12-22 20:03:00,51.3,205.2445,3825,-4.0,5.6000000000000005,5.399999999999999,677.5328,487
2024-12-22 20:06:00,51.7,210.4094,3825,-4.0,5.6000000000000005,5.399999999999999,679.321,489
2024-12-22 20:09:00,51.7,211.3932,3825,-4.0,5.5,5.399999999999999,683.6724,489
2024-12-22 20:12:00,51.9,212.1311,3825,-4.0,5.5,5.5,679.7988,489
2024-12-22 20:15:00,51.7,209.9175,3825,-4.099999999999998,5.5,5.5,682.7989,489
2024-12-22 20:18:00,51.7,209.9175,3825,-4.099999999999998,5.5,5.5,679.296,489
2024-12-22 20:21:00,51.7,209.5486,3825,-4.0,5.6000000000000005,5.399999999999999,676.9825,489
2024-12-22 20:24:00,51.7,210.2865,3825,-4.0,5.6000000000000005,5.399999999999999,681.3571,489
2024-12-22 20:27:00,51.7,210.2865,3825,-4.100000000000001,5.500000000000001,5.5,679.8391,489
2024-12-22 20:30:00,51.3,208.0729,3825,-4.0,5.6000000000000005,5.399999999999999,678.8365,487
2024-12-22 20:33:00,51.3,205.6134,3825,-4.0,5.6000000000000005,5.399999999999999,673.6689,487
2024-12-22 20:36:00,51.1,207.704,3825,-4.0,5.6000000000000005,5.299999999999997,672.1008,487
2024-12-22 20:39:00,51.1,208.0729,3825,-4.0,5.6000000000000005,5.399999999999999,670.3458,487
2024-12-22 20:42:00,51.3,212.1311,3825,-4.100000000000001,5.500000000000001,5.5,676.9636,489
2024-12-22 20:45:00,51.5,214.5906,3825,-4.100000000000001,5.500000000000001,5.399999999999999,676.402,607
2024-12-22 20:48:00,51.5,216.0663,3825,-4.0,5.4,5.399999999999999,675.0601,607
2024-12-22 20:51:00,51.3,212.623,3826,-4.0,5.500000000000001,5.399999999999999,678.1878,489
2024-12-22 20:54:00,51.5,212.7459,3826,-4.0,5.500000000000001,5.399999999999999,676.0361,489
2024-12-22 20:57:00,51.3,209.3027,3826,-4.100000000000001,5.500000000000001,5.399999999999999,674.8437,489
2024-12-22 21:00:00,51.1,208.3189,3826,-4.0,5.500000000000001,5.399999999999999,672.352,489
2024-12-22 21:03:00,51.3,209.1797,3826,-4.0,5.500000000000001,5.399999999999999,676.5183,489
2024-12-22 21:06:00,51.1,209.6716,3826,-4.0,5.500000000000001,5.5,678.0379,489
2024-12-22 21:09:00,51.5,209.1797,3826,-4.0,5.500000000000001,5.399999999999999,675.0866,489
2024-12-22 21:12:00,51.5,210.5324,3826,-4.0,5.4,5.399999999999999,674.181,489
2024-12-22 21:15:00,51.3,209.5486,3826,-4.0,5.500000000000001,5.399999999999999,675.9099,489
2024-12-22 21:18:00,51.5,207.0891,3826,-4.0,5.500000000000001,5.399999999999999,672.4069,489
2024-12-22 21:21:00,51.3,206.7202,3826,-4.0,5.500000000000001,5.299999999999997,678.0567,489
2024-12-22 21:24:00,51.1,204.6296,3826,-4.0,5.6000000000000005,5.299999999999997,674.2323,487
2024-12-22 21:27:00,50.9,204.0148,3826,-4.0,5.500000000000001,5.399999999999999,673.019,487
2024-12-22 21:30:00,50.7,203.6458,3826,-4.0,5.6000000000000005,5.399999999999999,667.3037,487
2024-12-22 21:33:00,50.7,201.3093,3826,-4.0,5.7,5.300000000000001,660.6481,487
2024-12-22 21:36:00,50.7,204.6296,3826,-4.0,5.6000000000000005,5.399999999999999,666.921,487
2024-12-22 21:39:00,50.5,200.3255,3826,-3.799999999999997,5.7,5.199999999999999,662.8329,490
2024-12-22 21:42:00,50.1,202.5391,3826,-3.799999999999997,5.500000000000001,5.199999999999999,652.2235,480
2024-12-22 21:45:00,50.3,201.3093,3826,-4.0,5.500000000000001,5.300000000000001,658.8721,487
2024-12-22 21:48:00,50.0,199.3417,3826,-3.8999999999999986,5.6000000000000005,5.300000000000001,656.1949,490
2024-12-22 21:51:00,49.8,209.1797,3827,-3.8000000000000007,5.6000000000000005,5.199999999999999,662.6864,488
2024-12-22 21:54:00,50.3,205.8594,3827,-4.0,5.4,5.300000000000001,662.7726,489
2024-12-26 07:27:00,47.7,226.888,3827,-2.1999999999999993,3.5,3.3000000000000007,732.8807,70
2024-12-26 07:30:00,57.3,243.7355,3827,-3.6000000000000014,4.300000000000001,4.600000000000001,897.3484,545
2024-12-26 07:33:00,51.4,241.645,3827,-3.1999999999999993,4.5,4.399999999999999,761.7537,684
2024-12-26 07:36:00,51.1,242.2598,3827,-3.1999999999999993,4.699999999999999,4.599999999999998,716.5672,684
2024-12-26 07:39:00,53.0,249.0234,3827,-2.8000000000000007,4.5,4.300000000000001,730.2092,676
2024-12-26 07:42:00,55.9,248.6545,3827,-3.400000000000002,4.6,4.5,779.3434,776
2024-12-26 07:45:00,58.5,252.0978,3827,-3.6000000000000014,5.0,4.699999999999999,816.8426,551
2024-12-26 07:48:00,59.5,254.1884,3827,-3.599999999999998,5.1,4.899999999999999,829.3915,801
2024-12-26 07:51:00,59.3,250.4991,3827,-3.599999999999998,4.8999999999999995,4.799999999999997,826.4367,549
2024-12-26 07:54:00,65.5,246.0721,3827,-4.0,5.6,5.300000000000004,948.4639,615
2024-12-26 07:57:00,65.3,247.0558,3827,-3.8999999999999986,5.6,5.300000000000001,934.0764,615
2024-12-26 08:00:00,64.1,256.6479,3827,-3.8000000000000007,5.3,5.300000000000004,930.537,1741
2024-12-26 08:03:00,63.9,263.4115,3827,-3.8000000000000007,5.199999999999999,5.199999999999999,916.5535,1742
2024-12-26 08:06:00,64.3,266.1169,3827,-3.8999999999999986,5.0,5.299999999999997,928.6437,1742
2024-12-26 08:09:00,64.7,262.6736,3827,-3.799999999999997,5.1,5.199999999999996,934.4683,1741
2024-12-26 08:12:00,64.1,258.2465,3828,-3.8000000000000007,5.199999999999999,5.199999999999999,927.0849,1741
2024-12-26 08:15:00,63.9,255.787,3828,-3.6999999999999993,5.1,5.100000000000001,923.9048,1741
2024-12-26 08:18:00,64.3,258.1235,3828,-3.799999999999997,5.1,5.199999999999996,933.1205,1741
2024-12-26 08:21:00,65.3,266.7318,3828,-3.8000000000000007,5.1,5.300000000000001,947.4149,1742
2024-12-26 08:24:00,65.9,269.9291,3828,-3.8000000000000043,4.999999999999999,5.200000000000003,958.059,1742
2024-12-26 08:27:00,67.9,266.2399,3828,-3.799999999999997,5.199999999999999,5.200000000000003,988.7134,1705
2024-12-26 08:30:00,68.9,264.3953,3828,-4.099999999999998,5.3999999999999995,5.4999999999999964,1003.943,1705
2024-12-26 08:33:00,68.7,263.4115,3828,-4.0,5.499999999999999,5.600000000000001,999.8069,1707
2024-12-26 08:36:00,69.1,267.3466,3828,-3.8000000000000007,5.499999999999999,5.399999999999999,1005.631,1684
2024-12-26 08:39:00,67.5,259.3533,3828,-3.8000000000000007,5.499999999999999,5.5000000000000036,983.3093,1684
2024-12-26 08:42:00,66.9,258.7384,3828,-3.6999999999999993,5.6000000000000005,5.299999999999997,972.9853,1682
2024-12-26 08:45:00,66.9,266.3629,3828,-3.6999999999999993,5.500000000000001,5.299999999999997,969.4922,1684
2024-12-26 08:48:00,67.5,286.6537,3828,-3.8000000000000007,5.1000000000000005,5.299999999999997,982.5866,1769
2024-12-26 08:51:00,67.3,284.1942,3828,-3.8000000000000007,5.1000000000000005,5.400000000000002,982.6064,1769
2024-12-26 08:54:00,67.7,283.9482,3828,-3.599999999999998,5.200000000000001,5.300000000000001,973.1424,155
2024-12-26 08:57:00,68.3,279.1522,3828,-3.8000000000000007,5.200000000000001,5.400000000000002,977.5269,1769
2024-12-26 09:00:00,68.5,283.4563,3828,-3.8000000000000007,5.300000000000001,5.400000000000002,989.6483,1769
2024-12-26 09:03:00,68.7,279.0292,3828,-3.799999999999997,5.199999999999999,5.5,995.4543,1769
2024-12-26 09:06:00,68.1,273.8643,3828,-3.799999999999997,5.299999999999999,5.399999999999999,989.4155,1766
2024-12-26 09:09:00,68.3,276.5697,3828,-3.6999999999999993,5.3999999999999995,5.400000000000002,983.4998,158
2024-12-26 09:12:00,67.9,271.7737,3829,-3.8000000000000007,5.3999999999999995,5.399999999999999,975.6176,1766
2024-12-26 09:15:00,67.3,274.8481,3829,-3.8000000000000007,5.299999999999999,5.399999999999999,968.8365,1766
2024-12-26 09:18:00,67.3,279.0292,3829,-3.6999999999999993,5.199999999999999,5.299999999999997,972.0286,158
2024-12-26 09:21:00,67.3,276.8157,3829,-3.6999999999999993,5.199999999999999,5.299999999999997,973.8675,158
2024-12-26 09:24:00,67.5,279.7671,3829,-3.8000000000000007,5.3,5.399999999999999,972.132,1766
2024-12-26 09:27:00,67.7,287.8834,3829,-3.8000000000000007,5.1,5.399999999999999,973.6174,1769
2024-12-26 09:30:00,68.3,287.6375,3829,-3.8000000000000007,5.199999999999999,5.399999999999999,988.3022,1769
2024-12-26 09:33:00,69.3,296.2457,3829,-3.8000000000000007,5.1,5.399999999999999,1005.4,1157
2024-12-26 09:36:00,71.0,276.0778,3829,-4.0,5.299999999999999,5.600000000000001,1042.466,1799
2024-12-26 09:39:00,69.7,303.1322,3829,-3.8000000000000007,5.299999999999999,5.5,1025.026,1157
2024-12-26 09:42:00,72.6,305.0998,3829,-4.0,5.200000000000001,5.699999999999999,1101.645,1151
2024-12-26 09:45:00,72.2,278.7833,3829,-4.0,5.499999999999999,5.699999999999999,1034.647,1799
2024-12-26 09:48:00,65.7,237.2179,3829,-3.6999999999999993,5.6,5.300000000000001,916.024,624
2024-12-26 09:51:00,63.1,234.3895,3829,-3.5,5.999999999999999,5.0,892.3664,192
2024-12-26 09:54:00,62.9,239.6774,3829,-3.5,5.499999999999999,5.0,886.3165,807
2024-12-26 09:57:00,60.2,227.011,3829,-3.3999999999999986,5.699999999999999,4.800000000000001,841.4905,506
2024-12-26 10:00:00,57.8,220.6163,3829,-3.1000000000000014,5.6,4.5,805.261,511
2024-12-26 10:03:00,55.4,217.6649,3829,-3.0,5.499999999999999,4.300000000000001,772.0961,643
2024-12-26 10:06:00,55.2,238.6936,3829,-3.099999999999998,5.199999999999999,4.399999999999999,769.2817,634
2024-12-26 10:09:00,56.8,242.9977,3829,-3.1999999999999993,5.1,4.5,786.8873,651
2024-12-26 10:12:00,58.3,250.991,3830,-3.1999999999999993,5.1,4.600000000000001,812.5959,836
2024-12-26 10:15:00,58.9,251.114,3830,-3.3000000000000007,5.199999999999999,4.699999999999999,819.7736,834
2024-12-26 10:18:00,58.3,245.5801,3830,-3.1999999999999993,5.199999999999999,4.699999999999999,813.0315,824
2024-12-26 10:21:00,58.2,241.276,3830,-3.1999999999999993,5.199999999999999,4.600000000000001,811.6597,824
2024-12-26 10:24:00,58.1,241.7679,3830,-3.1999999999999993,5.299999999999999,4.699999999999999,808.1976,824
2024-12-26 10:27:00,57.8,236.2341,3830,-3.1999999999999993,5.3999999999999995,4.600000000000001,801.874,634
2024-12-26 10:30:00,57.8,239.8003,3830,-3.1999999999999993,5.3,4.600000000000001,802.4703,824
2024-12-26 10:33:00,57.8,237.4638,3830,-3.1000000000000014,5.3,4.600000000000001,800.8369,634
2024-12-26 10:36:00,57.8,241.522,3830,-3.1999999999999993,5.3,4.599999999999998,815.1953,824
2024-12-26 10:39:00,57.9,242.2598,3830,-3.1999999999999993,5.3,4.599999999999998,807.3599,824
2024-12-26 10:42:00,57.8,239.4314,3830,-3.1999999999999993,5.3,4.599999999999998,798.4816,634
2024-12-26 10:45:00,58.2,256.4019,3830,-3.1999999999999993,5.3,4.599999999999998,808.1182,834
2024-12-26 10:48:00,59.5,264.2723,3830,-3.299999999999997,5.0,4.799999999999997,827.6229,778
2024-12-26 10:51:00,59.9,271.8967,3830,-3.3999999999999986,5.0,4.899999999999999,837.3792,779
2024-12-26 10:54:00,61.1,275.5859,3830,-3.5,4.8999999999999995,5.0,852.9211,796
2024-12-26 10:57:00,62.1,272.8805,3830,-3.5,5.0,5.0,862.6172,779
2024-12-26 11:00:00,61.8,271.8967,3830,-3.5,5.1,4.899999999999999,862.73,779
2024-12-26 11:03:00,61.3,258.4925,3830,-3.400000000000002,5.1,4.800000000000001,851.4517,834
2024-12-26 11:06:00,60.9,254.8032,3830,-3.400000000000002,5.2,4.900000000000002,845.7266,834
2024-12-26 11:09:00,60.3,249.7613,3830,-3.3000000000000007,5.3,4.800000000000001,838.5284,834
2024-12-26 11:12:00,59.9,241.8909,3831,-3.3000000000000007,5.2,4.800000000000001,831.3436,822
2024-12-26 11:15:00,58.4,241.1531,3831,-3.1999999999999993,5.2,4.600000000000001,810.3188,824
2024-12-26 11:18:00,59.2,266.8547,3831,-3.3000000000000007,4.9,4.600000000000001,818.9538,778
2024-12-26 11:21:00,59.4,269.8062,3831,-3.3000000000000007,4.800000000000001,4.699999999999999,822.9424,780
2024-12-26 11:24:00,59.2,267.9615,3831,-3.3000000000000007,4.800000000000001,4.699999999999999,821.618,778
2024-12-26 11:27:00,59.2,267.5926,3831,-3.3000000000000007,4.800000000000001,4.699999999999999,818.0823,778
2024-12-26 11:30:00,58.9,267.7156,3831,-3.1999999999999993,4.800000000000001,4.600000000000001,815.6873,838
2024-12-26 11:33:00,58.8,259.7222,3831,-3.3000000000000007,4.799999999999999,4.700000000000003,810.5992,775
2024-12-26 11:36:00,58.1,256.2789,3831,-3.200000000000003,4.8999999999999995,4.600000000000001,805.6579,836
2024-12-26 11:39:00,58.0,252.3438,3831,-3.1000000000000014,4.8999999999999995,4.5,802.2299,836
2024-12-26 11:42:00,56.8,246.5639,3831,-3.1000000000000014,4.8999999999999995,4.400000000000002,782.5646,651
2024-12-26 11:45:00,56.6,250.3762,3831,-3.1000000000000014,4.8,4.400000000000002,784.89,651
2024-12-26 11:48:00,56.4,246.8099,3831,-3.1000000000000014,4.8999999999999995,4.400000000000002,777.4846,651
2024-12-26 11:51:00,56.0,247.6707,3831,-3.099999999999998,4.8,4.399999999999999,772.7095,651
2024-12-26 11:54:00,56.2,250.4991,3831,-3.099999999999998,4.8999999999999995,4.399999999999999,773.0154,836
2024-12-26 11:57:00,56.2,256.4019,3831,-3.099999999999998,4.7,4.399999999999999,777.2469,837
2024-12-26 12:00:00,57.4,280.6279,3831,-3.1999999999999993,4.4,4.599999999999998,793.1248,787
2024-12-26 12:03:00,58.5,286.0388,3831,-3.3000000000000007,4.4,4.699999999999999,815.9319,787
2024-12-26 12:06:00,58.5,284.0712,3831,-3.3000000000000007,4.5,4.699999999999999,817.2211,787
2024-12-26 12:09:00,58.4,272.2656,3831,-3.200000000000003,4.6,4.600000000000001,805.7823,766
2024-12-26 12:12:00,57.8,261.4438,3832,-3.1000000000000014,4.7,4.5,796.5105,837
2024-12-26 12:15:00,57.0,249.8843,3832,-3.1000000000000014,4.8999999999999995,4.5,788.5009,836
2024-12-26 12:18:00,56.2,243.6125,3832,-3.1000000000000014,4.8999999999999995,4.399999999999999,773.7827,651
2024-12-26 12:21:00,55.4,239.1855,3832,-3.1000000000000014,4.8999999999999995,4.300000000000001,761.5306,652
2024-12-26 12:24:00,54.8,235.9881,3832,-2.8999999999999986,4.8999999999999995,4.300000000000001,750.7504,650
2024-12-26 12:27:00,54.0,231.0692,3832,-3.0,4.8999999999999995,4.200000000000003,743.5627,649
2024-12-26 12:30:00,53.1,228.6097,3832,-2.900000000000002,4.8999999999999995,4.100000000000001,726.666,646
2024-12-26 12:33:00,53.6,244.7193,3832,-2.8000000000000007,4.8999999999999995,4.100000000000001,742.2523,675
2024-12-26 12:36:00,55.6,265.8709,3832,-3.0,4.6,4.399999999999999,771.7385,837
2024-12-26 12:39:00,57.4,266.4858,3832,-3.1999999999999993,4.700000000000001,4.600000000000001,795.5208,838
2024-12-26 12:42:00,57.4,255.4181,3832,-3.1999999999999993,4.9,4.599999999999998,795.1835,836
2024-12-26 12:45:00,57.3,262.1817,3832,-3.1999999999999993,4.9,4.599999999999998,798.0016,838
2024-12-26 12:48:00,57.3,254.4343,3832,-3.1999999999999993,4.9,4.599999999999998,798.2665,836
2024-12-26 12:51:00,57.4,249.5153,3832,-3.1000000000000014,4.9,4.5,793.0875,836
2024-12-26 12:54:00,57.2,246.8099,3832,-3.1000000000000014,5.0,4.5,793.4963,828
2024-12-26 12:57:00,56.8,239.3084,3832,-3.099999999999998,5.2,4.599999999999998,784.9672,634
2024-12-26 13:00:00,57.2,245.9491,3832,-3.1000000000000014,5.1,4.5,791.5479,824
2024-12-26 13:03:00,57.2,243.4896,3832,-3.1000000000000014,5.1,4.5,790.9073,824
2024-12-26 13:06:00,57.4,256.5249,3832,-3.1999999999999993,5.0,4.5,797.9989,836
2024-12-26 13:09:00,58.5,263.2885,3832,-3.3000000000000007,4.9,4.699999999999999,814.4099,778
2024-12-26 13:12:00,59.5,263.7804,3833,-3.3000000000000007,4.9,4.800000000000001,827.1389,778
2024-12-26 13:15:00,59.5,262.0587,3833,-3.3000000000000007,4.9,4.800000000000001,825.5076,778
2024-12-26 13:18:00,59.5,260.2141,3833,-3.400000000000002,5.0,4.800000000000001,825.0771,778
2024-12-26 13:21:00,59.3,257.7546,3833,-3.3000000000000007,5.1,4.699999999999999,827.29,834
2024-12-26 13:24:00,59.1,250.991,3833,-3.3000000000000007,5.1,4.699999999999999,821.1516,834
2024-12-26 13:27:00,59.5,255.91,3833,-3.3000000000000007,5.1,4.800000000000001,824.438,834
2024-12-26 13:30:00,59.4,256.2789,3833,-3.3000000000000007,5.199999999999999,4.699999999999999,827.5522,834
2024-12-26 13:33:00,59.5,253.3275,3833,-3.3000000000000007,5.199999999999999,4.699999999999999,826.494,834
2024-12-26 13:36:00,59.1,248.5315,3833,-3.1999999999999993,5.199999999999999,4.699999999999999,822.8846,824
2024-12-26 13:39:00,59.3,249.7613,3833,-3.3000000000000007,5.199999999999999,4.800000000000001,822.4605,834
2024-12-26 13:42:00,59.2,242.7518,3833,-3.3000000000000007,5.299999999999999,4.699999999999999,820.0237,822
2024-12-26 13:45:00,60.8,261.4438,3833,-3.5,5.200000000000001,5.0,845.469,815
2024-12-26 13:48:00,61.9,272.3886,3833,-3.5,5.1000000000000005,5.100000000000001,868.5652,779
2024-12-26 13:51:00,62.7,268.5764,3833,-3.5,5.200000000000001,5.0,874.0589,815
2024-12-26 13:54:00,62.9,263.0425,3833,-3.6000000000000014,5.300000000000001,5.199999999999999,876.1656,801
2024-12-26 13:57:00,62.9,260.0912,3833,-3.6000000000000014,5.300000000000001,5.100000000000001,876.0991,801
2024-12-26 14:00:00,62.5,254.0654,3833,-3.5,5.4,5.0,871.73,809
2024-12-26 14:03:00,62.7,255.2951,3833,-3.599999999999998,5.5,5.099999999999998,872.716,809
2024-12-26 14:06:00,62.7,247.9167,3833,-3.5,5.5,5.0,869.0168,807
2024-12-26 14:09:00,62.5,250.7451,3833,-3.5,5.5,5.0,870.2578,807
2024-12-26 14:12:00,62.5,253.4505,3834,-3.5,5.5,5.0,873.0556,809
2024-12-26 14:15:00,64.1,275.463,3834,-3.6000000000000014,5.2,5.200000000000003,911.055,158
2024-12-26 14:18:00,68.5,290.3429,3834,-3.8000000000000007,5.4,5.600000000000001,980.9401,1157
2024-12-26 14:21:00,70.9,291.9416,3834,-4.0,5.5,5.699999999999999,1035.22,1155
2024-12-26 14:24:00,71.3,283.9482,3834,-4.0,5.4,5.699999999999999,1034.443,1800
2024-12-26 14:27:00,70.9,277.1846,3834,-3.8999999999999986,5.5,5.599999999999998,1045.476,1799
2024-12-26 14:30:00,71.1,274.4792,3834,-4.0,5.5,5.699999999999999,1051.569,1799
2024-12-26 14:33:00,71.3,278.7833,3834,-3.8999999999999986,5.7,5.599999999999998,1044.427,1564
2024-12-26 14:36:00,70.9,270.7899,3834,-3.8999999999999986,5.8,5.599999999999998,1042.052,1685
2024-12-26 14:39:00,69.9,265.2561,3834,-3.8000000000000007,5.8,5.5,1031.207,1684
2024-12-26 14:42:00,69.6,259.7222,3834,-3.900000000000002,5.8,5.5,1007.724,1670
2024-12-26 14:45:00,68.5,260.0912,3834,-3.8000000000000007,5.8,5.400000000000002,989.4222,1684
2024-12-26 14:48:00,69.5,279.3981,3834,-3.8000000000000007,5.5,5.5,1008.826,1766
2024-12-26 14:51:00,72.0,281.6117,3834,-3.8999999999999986,5.6,5.600000000000001,1060.193,1572
2024-12-26 14:54:00,71.8,273.2494,3834,-4.0,5.699999999999999,5.700000000000003,1064.773,1565
2024-12-26 14:57:00,72.0,274.2332,3834,-4.0,5.699999999999999,5.700000000000003,1066.64,1565
2024-12-26 15:00:00,72.1,268.6994,3834,-4.099999999999998,5.799999999999999,5.800000000000001,1064.28,1566
2024-12-26 15:03:00,71.5,264.8871,3834,-3.900000000000002,5.799999999999999,5.700000000000003,1059.881,1685
2024-12-26 15:06:00,69.7,258.1235,3834,-3.8000000000000007,6.1000000000000005,5.5,1017.528,1662
2024-12-26 15:09:00,69.9,257.5087,3834,-3.8000000000000007,6.000000000000001,5.5,1013.738,1670
2024-12-26 15:12:00,69.9,259.3533,3835,-3.8000000000000007,6.000000000000001,5.5,1017.976,1670
2024-12-26 15:15:00,69.5,255.91,3835,-3.8000000000000007,6.000000000000001,5.5,1021.193,1670
2024-12-26 15:18:00,69.3,257.2627,3835,-3.8000000000000007,6.000000000000001,5.5,1010.355,1670
2024-12-26 15:21:00,69.3,256.6479,3835,-3.8000000000000007,5.9,5.5,1011.935,1670
2024-12-26 15:24:00,71.3,275.5859,3835,-3.8999999999999986,5.700000000000001,5.699999999999999,1048.039,1799
2024-12-26 15:27:00,73.4,280.5049,3835,-4.0,5.700000000000001,5.900000000000002,1107.499,1565
2024-12-26 15:30:00,74.8,274.1103,3835,-4.099999999999998,5.9,5.900000000000002,1121.227,1567
2024-12-26 15:33:00,74.4,272.3886,3835,-4.0,5.9,5.800000000000001,1104.683,1567
2024-12-26 15:36:00,73.8,270.0521,3835,-4.100000000000001,5.9,5.900000000000002,1107.528,1567
2024-12-26 15:39:00,72.8,265.748,3835,-4.0,6.000000000000001,5.800000000000001,1088.124,1714
2024-12-26 15:42:00,72.3,261.3209,3835,-4.100000000000001,6.000000000000001,5.800000000000001,1072.541,1714
2024-12-26 15:45:00,71.0,260.0912,3835,-3.900000000000002,6.1000000000000005,5.699999999999999,1043.509,1664
2024-12-26 15:48:00,70.6,257.0168,3835,-3.8999999999999986,6.000000000000001,5.599999999999998,1042.769,1670
2024-12-26 15:51:00,70.1,254.8032,3835,-3.8000000000000007,6.000000000000001,5.5,1020.833,1662
2024-12-26 15:54:00,69.7,270.175,3835,-3.8000000000000007,5.9,5.5,1049.547,1685
2024-12-26 15:57:00,71.5,261.4438,3835,-3.8999999999999986,6.0,5.599999999999998,1049.975,1664
2024-12-26 16:00:00,72.2,268.8223,3835,-4.100000000000001,5.9,5.800000000000001,1077.837,1567
2024-12-26 16:03:00,73.2,267.9615,3835,-4.0,5.9,5.900000000000002,1089.761,1567
2024-12-26 16:06:00,72.3,264.3953,3835,-4.0,6.1000000000000005,5.699999999999999,1071.612,1714
2024-12-26 16:09:00,72.3,263.7804,3835,-4.0,6.0,5.800000000000001,1071.074,1714
2024-12-26 16:12:00,71.3,263.0425,3836,-4.0,6.1000000000000005,5.699999999999999,1058.427,1714
2024-12-26 16:15:00,71.0,261.8128,3836,-3.8999999999999986,6.0,5.599999999999998,1046.075,1685
2024-12-26 16:18:00,70.9,261.1979,3836,-3.8999999999999986,6.0,5.599999999999998,1051.713,1685
2024-12-26 16:21:00,71.0,257.5087,3836,-3.8999999999999986,6.1000000000000005,5.599999999999998,1046.174,1663
2024-12-26 16:24:00,70.9,256.5249,3836,-3.8999999999999986,6.1000000000000005,5.599999999999998,1039.756,1663
2024-12-26 16:27:00,70.6,256.6479,3836,-3.900000000000002,6.2,5.699999999999999,1032.655,1663
2024-12-26 16:30:00,70.6,256.2789,3836,-3.900000000000002,6.2,5.600000000000001,1034.65,1663
2024-12-26 16:33:00,73.0,275.9549,3836,-4.0,5.9,5.900000000000002,1084.272,1565
2024-12-26 16:36:00,75.2,277.7995,3836,-4.199999999999999,5.9,6.0000000000000036,1134.832,1825
2024-12-26 16:39:00,75.6,271.4048,3836,-4.199999999999999,6.1000000000000005,6.0000000000000036,1130.786,1567
2024-12-26 16:42:00,75.2,273.1265,3836,-4.100000000000001,6.0,6.0000000000000036,1134.995,1567
2024-12-26 16:45:00,75.0,266.1169,3836,-4.099999999999998,6.1000000000000005,5.900000000000002,1119.003,1714
2024-12-26 16:48:00,73.6,265.625,3836,-4.0,6.1000000000000005,5.800000000000001,1092.28,1714
2024-12-26 16:51:00,72.0,252.0978,3836,-4.0,6.300000000000001,5.699999999999999,1039.518,1663
2024-12-26 16:54:00,69.7,253.2046,3836,-3.900000000000002,6.1000000000000005,5.5,1013.032,1670
2024-12-26 16:57:00,69.5,254.8032,3836,-3.900000000000002,6.0,5.5,1014.183,1670
2024-12-26 17:00:00,69.5,251.4829,3836,-3.8000000000000007,6.0,5.5,1010.557,1670
2024-12-26 17:03:00,69.3,253.2046,3836,-3.799999999999997,6.1000000000000005,5.5,1003.457,1662
2024-12-26 17:06:00,69.7,269.8062,3836,-3.8999999999999986,5.9,5.599999999999998,1022.613,1685
2024-12-26 17:09:00,73.6,276.9387,3836,-4.100000000000001,5.800000000000001,5.899999999999999,1108.219,1565
2024-12-26 17:12:00,75.2,279.0292,3837,-4.199999999999999,6.0,6.0,1140.52,1825
2024-12-26 17:15:00,75.4,269.9291,3837,-4.199999999999999,6.2,6.0,1143.687,1567
2024-12-26 17:18:00,74.0,270.0521,3837,-4.099999999999998,6.1,5.899999999999999,1107.825,1567
2024-12-26 17:21:00,74.2,261.8128,3837,-4.099999999999998,6.2,5.899999999999999,1098.576,1714
2024-12-26 17:24:00,71.3,257.7546,3837,-4.399999999999999,6.2,6.199999999999996,1045.785,1713
2024-12-26 17:27:00,71.5,266.4858,3837,-4.5,6.1000000000000005,6.299999999999997,1042.581,1829
2024-12-26 17:30:00,72.6,274.3562,3837,-4.5,5.800000000000001,6.299999999999997,1065.036,1828
2024-12-26 17:33:00,74.2,275.34,3837,-4.600000000000001,5.9,6.600000000000001,1105.082,1828
2024-12-26 17:36:00,74.4,287.3915,3837,-4.800000000000001,6.1000000000000005,6.599999999999998,1114.471,1838
2024-12-26 17:39:00,77.6,296.6146,3837,-4.899999999999999,5.800000000000001,6.799999999999997,1188.018,1465
2024-12-26 17:42:00,79.9,300.3038,3837,-5.0,5.800000000000001,7.100000000000001,1235.844,1469
2024-12-26 17:45:00,81.1,297.4754,3837,-5.099999999999998,5.9,7.199999999999996,1248.825,1469
2024-12-26 17:48:00,80.9,292.6794,3837,-5.099999999999998,6.0,7.100000000000001,1235.349,1513
2024-12-26 17:51:00,79.5,288.6212,3837,-5.0,6.1000000000000005,7.0,1227.171,1513
2024-12-26 17:54:00,79.2,287.6375,3837,-5.0,6.1,7.0000000000000036,1209.594,1513
2024-12-26 17:57:00,78.2,282.3495,3837,-5.0,6.2,6.900000000000002,1183.676,1508
2024-12-26 18:00:00,77.2,278.1684,3837,-4.899999999999999,6.1000000000000005,6.799999999999997,1154.95,1519
2024-12-26 18:03:00,76.8,281.1198,3837,-4.899999999999999,6.1000000000000005,6.799999999999997,1153.24,1508
2024-12-26 18:06:00,74.2,253.8194,3837,-4.699999999999999,6.300000000000001,6.5000000000000036,1078.746,1287
2024-12-26 18:09:00,71.0,256.6479,3837,-4.400000000000002,6.0,6.199999999999999,1037.974,1283
2024-12-26 18:12:00,72.0,274.2332,3838,-4.5,5.9,6.5,1085.762,1828
2024-12-26 18:15:00,73.4,274.8481,3838,-4.599999999999998,6.1,6.5,1090.47,1828
2024-12-26 18:18:00,74.2,274.3562,3838,-4.599999999999998,6.1,6.5,1106.603,1828
2024-12-26 18:21:00,74.6,274.8481,3838,-4.699999999999999,6.0,6.600000000000001,1110.556,1331
2024-12-26 18:24:00,74.4,269.5602,3838,-4.699999999999999,6.1,6.600000000000001,1112.16,1331
2024-12-26 18:27:00,74.2,268.8223,3838,-4.699999999999999,6.2,6.600000000000001,1099.107,1313
2024-12-26 18:30:00,72.6,262.7966,3838,-4.600000000000001,6.2,6.399999999999999,1083.832,1333
2024-12-26 18:33:00,72.6,264.6412,3838,-4.5,6.1,6.399999999999999,1068.744,1333
2024-12-26 18:36:00,72.4,260.829,3838,-4.600000000000001,6.2,6.399999999999999,1067.393,1333
2024-12-26 18:39:00,72.1,260.952,3838,-4.600000000000001,6.2,6.400000000000002,1063.74,1333
2024-12-26 18:42:00,71.8,258.4925,3838,-4.600000000000001,6.1,6.400000000000002,1051.959,1333
2024-12-26 18:45:00,71.6,273.7413,3838,-4.5,6.1,6.300000000000001,1058.394,1829
2024-12-26 18:48:00,74.6,281.2428,3838,-4.700000000000003,6.0,6.600000000000001,1121.844,1837
2024-12-26 18:51:00,76.2,281.1198,3838,-4.800000000000001,6.1,6.800000000000004,1155.772,1519
2024-12-26 18:54:00,76.8,274.9711,3838,-4.900000000000002,6.2,6.700000000000003,1157.075,1336
2024-12-26 18:57:00,76.4,274.9711,3838,-4.900000000000002,6.3,6.800000000000004,1151.527,1336
2024-12-26 19:00:00,75.6,270.667,3838,-4.699999999999999,6.3,6.700000000000003,1137.152,1313
2024-12-26 19:03:00,74.6,267.1007,3838,-4.699999999999999,6.3,6.600000000000001,1108.326,1313
2024-12-26 19:06:00,74.8,271.1588,3838,-4.800000000000001,6.1,6.700000000000003,1115.897,1331
2024-12-26 19:09:00,73.8,264.2723,3838,-4.600000000000001,6.199999999999999,6.5,1096.826,1333
2024-12-26 19:12:00,72.4,259.1074,3839,-4.600000000000001,6.3,6.399999999999999,1074.216,1333
2024-12-26 19:15:00,72.9,258.9844,3839,-4.5,6.3,6.300000000000001,1070.84,1342
2024-12-26 19:18:00,72.3,256.033,3839,-4.5,6.3,6.300000000000001,1064.746,1342
2024-12-26 19:21:00,72.4,269.8062,3839,-4.5,6.1,6.300000000000001,1068.033,1829
2024-12-26 19:24:00,74.4,269.1913,3839,-4.700000000000003,6.1,6.600000000000001,1108.823,1331
2024-12-26 19:27:00,74.4,269.3142,3839,-4.700000000000003,6.1,6.700000000000003,1112.794,1331
2024-12-26 19:30:00,74.6,268.0845,3839,-4.800000000000001,6.199999999999999,6.600000000000001,1110.509,1336
2024-12-26 19:33:00,74.4,268.3304,3839,-4.699999999999999,6.199999999999999,6.600000000000001,1105.68,1313
2024-12-26 19:36:00,73.4,258.4925,3839,-4.600000000000001,6.3999999999999995,6.5,1070.093,1342
2024-12-26 19:39:00,72.4,260.2141,3839,-4.5,6.3,6.399999999999999,1070.396,1292
2024-12-26 19:42:00,72.2,256.4019,3839,-4.5,6.3999999999999995,6.300000000000001,1061.273,1342
2024-12-26 19:45:00,70.9,253.9424,3839,-4.400000000000002,6.3,6.300000000000001,1040.209,1292
2024-12-26 19:48:00,70.6,252.5897,3839,-4.400000000000002,6.3,6.300000000000001,1024.713,1291
2024-12-26 19:51:00,70.3,255.1722,3839,-4.400000000000002,6.199999999999999,6.200000000000003,1019.516,1293
2024-12-26 19:54:00,69.9,263.9034,3839,-4.400000000000002,6.199999999999999,6.200000000000003,1013.54,1715
2024-12-26 19:57:00,72.6,268.5764,3839,-4.599999999999998,6.0,6.399999999999999,1067.638,1828
2024-12-26 20:00:00,72.8,269.1913,3839,-4.600000000000001,6.0,6.5,1069.982,1828
2024-12-26 20:03:00,72.8,268.8223,3839,-4.699999999999999,6.0,6.5,1072.873,1332
2024-12-26 20:06:00,72.4,264.5182,3839,-4.5,6.2,6.399999999999999,1061.679,1292
2024-12-26 20:09:00,72.4,263.0425,3839,-4.600000000000001,6.0,6.5,1068.099,1333
2024-12-26 20:12:00,70.7,255.6641,3840,-4.399999999999999,6.1000000000000005,6.199999999999999,1032.623,1293
2024-12-26 20:15:00,69.9,253.5735,3840,-4.399999999999999,6.1000000000000005,6.199999999999999,1011.192,1283
2024-12-26 20:18:00,69.7,248.9005,3840,-4.399999999999999,6.1000000000000005,6.099999999999998,1003.463,1283
2024-12-26 20:21:00,68.3,247.9167,3840,-4.400000000000002,6.1000000000000005,6.0,980.2198,1288
2024-12-26 20:24:00,68.1,249.5153,3840,-4.300000000000001,6.2,6.0,975.3484,1280
2024-12-26 20:27:00,68.1,249.1464,3840,-4.400000000000002,6.2,6.0,978.4033,1288
2024-12-26 20:30:00,69.1,261.4438,3840,-4.400000000000002,5.9,6.199999999999999,996.8047,1710
2024-12-26 20:33:00,69.3,259.5992,3840,-4.300000000000001,6.0,6.199999999999999,1001.93,1713
2024-12-26 20:36:00,69.5,261.5668,3840,-4.399999999999999,5.9,6.199999999999999,1002.18,1293
2024-12-26 20:39:00,69.5,258.8614,3840,-4.400000000000002,6.0,6.100000000000001,1006.15,1293
2024-12-26 20:42:00,69.1,252.5897,3840,-4.300000000000001,6.1,6.100000000000001,998.5518,1280
2024-12-26 20:45:00,68.9,249.8843,3840,-4.300000000000001,6.2,6.100000000000001,992.6124,1280
2024-12-26 20:48:00,67.9,235.9881,3840,-4.199999999999999,6.3,6.0,967.8223,406
2024-12-26 20:51:00,66.3,238.2017,3840,-4.199999999999999,6.2,5.900000000000002,942.9383,406
2024-12-26 20:54:00,66.1,239.9233,3840,-4.100000000000001,6.2,5.800000000000001,937.4441,406
2024-12-26 20:57:00,66.3,242.8747,3840,-4.199999999999999,6.1,5.899999999999999,937.5634,1648
2024-12-26 21:00:00,66.1,242.7518,3840,-4.099999999999998,6.2,5.899999999999999,939.4631,1668
2024-12-26 21:03:00,66.5,255.6641,3840,-4.300000000000001,6.0,6.0,943.2815,1649
2024-12-26 21:06:00,67.5,255.4181,3840,-4.300000000000001,5.9,6.0,966.667,1283
2024-12-26 21:09:00,67.5,253.5735,3840,-4.300000000000001,6.0,6.0,965.1791,1649
2024-12-26 21:12:00,67.5,252.7127,3841,-4.300000000000001,6.0,6.0,960.8842,1649
2024-12-26 21:15:00,67.5,250.8681,3841,-4.199999999999999,6.1000000000000005,5.899999999999999,960.4868,1649
2024-12-26 21:18:00,66.1,242.8747,3841,-4.100000000000001,6.1000000000000005,5.899999999999999,936.2681,1668
2024-12-26 21:21:00,65.3,240.4152,3841,-4.199999999999999,6.1000000000000005,5.800000000000001,922.3835,406
2024-12-26 21:24:00,64.5,235.4962,3841,-4.100000000000001,6.1000000000000005,5.699999999999999,902.7059,406
2024-12-26 21:27:00,64.3,236.9719,3841,-4.100000000000001,6.1000000000000005,5.699999999999999,904.2089,406
2024-12-26 21:30:00,63.9,230.5773,3841,-4.100000000000001,6.1000000000000005,5.700000000000003,898.6516,408
2024-12-26 21:33:00,62.7,230.5773,3841,-4.0,6.200000000000001,5.600000000000001,876.107,408
2024-12-26 21:36:00,62.5,228.7326,3841,-4.0,6.1000000000000005,5.599999999999998,872.7246,409
2024-12-26 21:39:00,62.1,246.8099,3841,-4.0,5.800000000000001,5.599999999999998,866.0632,616
2024-12-26 21:42:00,61.5,242.7518,3841,-3.8999999999999986,5.800000000000001,5.5,851.5693,615
2024-12-26 21:45:00,61.9,248.4086,3841,-4.0,5.700000000000001,5.5,862.5814,616
2024-12-26 21:48:00,62.3,244.2274,3841,-4.0,5.800000000000001,5.600000000000001,864.2614,616
2024-12-26 21:51:00,61.9,235.4962,3841,-3.900000000000002,5.9,5.5,859.612,621
2024-12-26 21:54:00,61.9,231.807,3841,-3.8999999999999986,6.1000000000000005,5.599999999999998,849.6328,409
2024-12-26 21:57:00,61.9,228.8556,3841,-3.8999999999999986,6.1000000000000005,5.599999999999998,854.5704,409
2024-12-26 22:00:00,61.9,233.8976,3841,-4.0,6.0,5.599999999999998,859.6214,621
2024-12-26 22:03:00,60.7,273.6183,3841,-3.8999999999999986,6.300000000000001,5.399999999999999,873.8318,1772
2024-12-26 22:06:00,63.7,274.8481,3841,-4.199999999999999,5.4,5.799999999999997,901.8091,1806
2024-12-26 22:09:00,70.1,276.3238,3841,-4.399999999999999,5.700000000000001,6.399999999999999,1027.206,1803
2024-12-26 22:12:00,71.3,275.463,3842,-4.599999999999998,5.800000000000001,6.5,1056.228,1828
2024-12-26 22:15:00,72.0,275.9549,3842,-4.600000000000001,5.9,6.399999999999999,1047.723,1828
2024-12-26 22:18:00,71.9,274.1103,3842,-4.600000000000001,5.800000000000001,6.400000000000002,1052.67,1828
2024-12-26 22:21:00,72.0,273.4954,3842,-4.599999999999998,5.9,6.399999999999999,1058.076,1828
2024-12-26 22:24:00,71.9,275.7089,3842,-4.5,5.9,6.399999999999999,1066.529,1828
2024-12-26 22:27:00,72.4,272.3886,3842,-4.599999999999998,5.9,6.399999999999999,1071.2,1828
2024-12-26 22:30:00,72.1,268.5764,3842,-4.5,5.9,6.300000000000001,1057.573,1828
2024-12-26 22:33:00,71.9,265.625,3842,-4.5,5.9,6.300000000000001,1059.119,1828
2024-12-26 22:36:00,68.5,256.8938,3842,-4.300000000000001,6.1000000000000005,6.100000000000001,993.4022,1649
2024-12-26 22:39:00,68.9,261.1979,3842,-4.300000000000001,5.9,6.0,999.5521,1716
2024-12-26 22:42:00,68.9,257.5087,3842,-4.300000000000001,5.9,6.100000000000001,994.7075,1716
2024-12-26 22:45:00,68.7,255.0492,3842,-4.299999999999997,5.9,6.0,992.3324,1283
2024-12-26 22:48:00,67.9,247.7937,3842,-4.199999999999999,5.8999999999999995,5.899999999999999,972.5737,1281
2024-12-26 22:51:00,67.6,247.9167,3842,-4.199999999999999,5.8999999999999995,5.899999999999999,967.3896,1281
2024-12-26 22:54:00,67.5,246.0721,3842,-4.199999999999999,5.8999999999999995,5.800000000000001,966.8613,1281
2024-12-26 22:57:00,67.5,244.9653,3842,-4.100000000000001,5.999999999999999,5.900000000000002,969.363,1667
2024-12-26 23:00:00,66.7,239.1855,3842,-4.199999999999999,6.1,5.799999999999997,955.0815,406
2024-12-26 23:03:00,65.9,239.1855,3842,-4.100000000000001,5.999999999999999,5.699999999999999,937.8774,1689
2024-12-26 23:06:00,64.9,240.0463,3842,-4.0,5.8999999999999995,5.600000000000001,933.289,621
2024-12-26 23:09:00,65.3,246.441,3842,-4.0,5.8,5.699999999999999,939.0463,616
2024-12-26 23:12:00,65.3,245.3342,3843,-4.100000000000001,5.8,5.699999999999999,934.2185,1689
2024-12-26 23:15:00,64.7,241.522,3843,-4.100000000000001,5.8999999999999995,5.600000000000001,922.3048,1689
2024-12-26 23:18:00,64.3,246.441,3843,-4.0,5.8,5.600000000000001,920.6295,616
2024-12-26 23:21:00,64.1,244.7193,3843,-4.0,5.7,5.600000000000001,915.1124,616
2024-12-26 23:24:00,63.9,241.522,3843,-4.0,5.7,5.600000000000001,914.5661,615
2024-12-26 23:27:00,63.7,250.3762,3843,-4.099999999999998,5.7,5.599999999999998,913.7803,1688
2024-12-26 23:30:00,63.5,252.3438,3843,-4.0,5.6,5.599999999999998,904.3606,1688
2024-12-26 23:33:00,63.7,254.8032,3843,-4.0,5.5,5.599999999999998,906.8128,614
2024-12-26 23:36:00,63.1,255.2951,3843,-4.0,5.4,5.600000000000001,897.4343,614
2024-12-26 23:39:00,62.9,250.1302,3843,-4.0,5.5,5.600000000000001,895.2585,614
2024-12-26 23:42:00,62.3,240.5382,3843,-3.900000000000002,5.6000000000000005,5.5,883.8835,615
2024-12-26 23:45:00,61.7,238.2017,3843,-3.8000000000000007,5.7,5.400000000000002,876.6585,591
2024-12-26 23:48:00,60.8,230.5773,3843,-3.8000000000000007,5.7,5.300000000000001,854.8878,589
2024-12-26 23:51:00,60.2,229.9624,3843,-3.799999999999997,5.7,5.299999999999997,853.2499,589
2024-12-26 23:54:00,60.2,231.1921,3843,-3.799999999999997,5.7,5.299999999999997,846.1619,589
2024-12-26 23:57:00,59.9,229.8394,3843,-3.6999999999999993,5.7,5.199999999999999,847.3111,566
2024-12-27 00:00:00,60.5,237.8328,3843,-3.799999999999997,5.5,5.299999999999997,843.638,591
2024-12-27 00:03:00,60.3,239.3084,3843,-3.799999999999997,5.5,5.299999999999997,848.681,591
2024-12-27 00:06:00,59.5,238.8166,3843,-3.700000000000003,5.4,5.200000000000003,841.2847,591
2024-12-27 00:09:00,59.4,241.522,3843,-3.6999999999999993,5.4,5.199999999999999,833.0743,591
2024-12-27 00:12:00,59.5,245.3342,3844,-3.6999999999999993,5.300000000000001,5.199999999999999,832.5663,553
2024-12-27 00:15:00,59.7,242.5058,3844,-3.8000000000000007,5.4,5.300000000000001,832.3371,591
2024-12-27 00:18:00,59.5,241.1531,3844,-3.8000000000000007,5.300000000000001,5.300000000000001,834.53,592
2024-12-27 00:21:00,59.5,240.5382,3844,-3.6999999999999993,5.300000000000001,5.199999999999999,834.529,591
2024-12-27 00:24:00,59.2,238.0787,3844,-3.6999999999999993,5.4,5.199999999999999,832.2698,591
2024-12-27 00:27:00,59.3,237.9557,3844,-3.8000000000000007,5.4,5.300000000000001,829.9777,591
2024-12-27 00:30:00,59.2,235.4962,3844,-3.8000000000000007,5.4,5.200000000000003,828.2454,591
2024-12-27 00:33:00,59.3,239.1855,3844,-3.8000000000000007,5.4,5.200000000000003,832.519,591
2024-12-27 00:36:00,59.3,242.7518,3844,-3.8000000000000007,5.4,5.300000000000001,836.0444,591
2024-12-27 00:39:00,59.6,242.9977,3844,-3.8000000000000007,5.300000000000001,5.300000000000001,836.2712,591
2024-12-27 00:42:00,59.8,247.9167,3844,-3.8000000000000007,5.200000000000001,5.300000000000001,836.9461,1743
2024-12-27 00:45:00,59.7,244.7193,3844,-3.8000000000000007,5.300000000000001,5.300000000000001,837.0831,1743
2024-12-27 00:48:00,59.7,245.2112,3844,-3.8000000000000007,5.4,5.300000000000001,836.2993,591
2024-12-27 00:51:00,59.5,246.441,3844,-3.8000000000000007,5.4,5.300000000000001,837.9561,591
2024-12-27 00:54:00,59.5,244.9653,3844,-3.8000000000000007,5.300000000000001,5.300000000000001,838.4693,591
2024-12-27 00:57:00,59.5,243.4896,3844,-3.8000000000000007,5.300000000000001,5.200000000000003,835.2264,591
2024-12-27 01:00:00,59.3,239.1855,3844,-3.700000000000003,5.4,5.200000000000003,830.3928,591
2024-12-27 01:03:00,59.2,236.9719,3844,-3.8000000000000007,5.4,5.300000000000001,832.2626,591
2024-12-27 01:06:00,58.9,235.1273,3844,-3.6000000000000014,5.4,5.100000000000001,827.3262,563
2024-12-27 01:09:00,58.8,233.6516,3844,-3.6000000000000014,5.500000000000001,5.100000000000001,823.846,563
2024-12-27 01:12:00,58.5,231.1921,3845,-3.700000000000003,5.500000000000001,5.200000000000003,822.8864,599
2024-12-27 01:15:00,58.7,231.0692,3845,-3.700000000000003,5.500000000000001,5.100000000000001,824.5078,599
2024-12-27 01:18:00,58.7,230.7002,3845,-3.6000000000000014,5.500000000000001,5.100000000000001,823.7249,594
2024-12-27 01:21:00,58.8,231.684,3845,-3.700000000000003,5.6000000000000005,5.100000000000001,819.9139,599
2024-12-27 01:24:00,58.5,228.9786,3845,-3.6000000000000014,5.6000000000000005,5.100000000000001,819.5099,566
2024-12-27 01:27:00,58.4,227.6259,3845,-3.6999999999999993,5.6000000000000005,5.099999999999998,817.2728,566
2024-12-27 01:30:00,58.4,229.2245,3845,-3.6999999999999993,5.6000000000000005,5.099999999999998,816.249,566
2024-12-27 01:33:00,58.0,228.8556,3845,-3.599999999999998,5.6000000000000005,5.099999999999998,812.0929,566
2024-12-27 01:36:00,57.9,228.9786,3845,-3.599999999999998,5.499999999999999,5.099999999999998,813.0094,594
2024-12-27 01:39:00,58.2,230.4543,3845,-3.599999999999998,5.3999999999999995,5.099999999999998,812.6336,594
2024-12-27 01:42:00,57.0,222.8299,3845,-3.5,5.499999999999999,4.900000000000002,786.4703,575
2024-12-27 01:45:00,56.2,227.5029,3845,-3.3000000000000007,5.1,4.700000000000003,780.9177,655
2024-12-27 01:48:00,55.8,225.2894,3845,-3.3999999999999986,5.1,4.699999999999999,778.2149,574
2024-12-27 01:51:00,56.2,227.9948,3845,-3.3999999999999986,5.1,4.699999999999999,787.1772,574
2024-12-27 01:54:00,57.4,235.3732,3845,-3.400000000000002,5.1,4.700000000000003,800.2162,655
2024-12-27 01:57:00,58.2,235.4962,3845,-3.5,5.1,4.799999999999997,808.7658,581
2024-12-27 02:00:00,65.9,244.8423,3845,-4.0,5.8999999999999995,5.400000000000002,958.1345,1668
2024-12-27 02:03:00,64.3,240.6612,3845,-3.8999999999999986,5.6,5.199999999999999,928.6893,615
2024-12-27 02:06:00,62.1,241.276,3845,-3.8000000000000007,5.499999999999999,5.300000000000001,896.6074,591
2024-12-27 02:09:00,60.7,235.9881,3845,-3.700000000000003,5.499999999999999,5.200000000000003,870.478,624
2024-12-27 02:12:00,60.5,234.1435,3846,-3.6999999999999993,5.499999999999999,5.199999999999999,867.5482,624
2024-12-27 02:15:00,58.8,233.0368,3846,-3.6000000000000014,5.3999999999999995,5.0,845.1301,563
2024-12-27 02:18:00,58.0,225.1664,3846,-3.599999999999998,5.3999999999999995,5.0,823.0212,594
2024-12-27 02:21:00,57.5,229.8394,3846,-3.6000000000000014,5.3,5.0,818.8351,594
2024-12-27 02:24:00,56.8,228.3637,3846,-3.5,5.3,4.899999999999999,800.297,594
2024-12-27 02:27:00,56.8,225.2894,3846,-3.5,5.2,4.900000000000002,802.9504,574
2024-12-27 02:30:00,55.4,219.7555,3846,-3.3999999999999986,5.3,4.800000000000001,773.4349,575
2024-12-27 02:33:00,55.0,219.5096,3846,-3.400000000000002,5.2,4.699999999999999,767.8302,574
2024-12-27 02:36:00,55.0,219.7555,3846,-3.3000000000000007,5.3,4.600000000000001,765.4003,515
2024-12-27 02:39:00,54.8,220.6163,3846,-3.3999999999999986,5.3,4.699999999999999,766.7529,575
2024-12-27 02:42:00,54.4,221.4771,3846,-3.3000000000000007,5.3,4.699999999999999,756.1102,515
2024-12-27 02:45:00,54.0,219.5096,3846,-3.3000000000000007,5.2,4.600000000000001,748.6651,971
2024-12-27 02:48:00,54.0,221.4771,3846,-3.400000000000002,5.2,4.700000000000003,748.288,574
2024-12-27 02:51:00,53.6,220.2474,3846,-3.3000000000000007,5.2,4.600000000000001,746.1721,971
2024-12-27 02:54:00,53.6,218.5257,3846,-3.3000000000000007,5.2,4.599999999999998,746.8016,971
2024-12-27 02:57:00,53.5,225.5353,3846,-3.3000000000000007,5.0,4.600000000000001,734.7396,972
2024-12-27 03:00:00,53.3,227.5029,3846,-3.3000000000000007,4.9,4.600000000000001,728.8117,972
2024-12-27 03:03:00,52.9,225.6583,3846,-3.299999999999997,5.0,4.599999999999998,726.7784,972
2024-12-27 03:06:00,53.1,225.7813,3846,-3.299999999999997,5.0,4.599999999999998,729.485,972
2024-12-27 03:09:00,52.9,227.9948,3846,-3.3000000000000007,5.0,4.600000000000001,720.5106,972
2024-12-27 03:12:00,53.1,228.9786,3847,-3.1999999999999993,4.9,4.600000000000001,724.867,972
2024-12-27 03:15:00,53.6,231.1921,3847,-3.3000000000000007,5.0,4.600000000000001,735.016,655
2024-12-27 03:18:00,53.5,230.2083,3847,-3.400000000000002,5.0,4.700000000000003,729.6795,655
2024-12-27 03:21:00,53.6,232.2989,3847,-3.3000000000000007,5.0,4.700000000000003,732.4074,655
2024-12-27 03:24:00,54.4,236.603,3847,-3.400000000000002,5.0,4.700000000000003,740.4392,655
2024-12-27 03:27:00,54.4,235.9881,3847,-3.400000000000002,5.0,4.700000000000003,744.416,655
2024-12-27 03:30:00,54.4,233.1597,3847,-3.5,5.0,4.800000000000001,743.8301,581
2024-12-27 03:33:00,54.0,227.6259,3847,-3.3000000000000007,5.1,4.699999999999999,738.52,574
