Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2024-12-27 03:36:00,54.0,229.9624,3847,-3.3999999999999986,5.1,4.699999999999999,736.7474,574
2024-12-27 03:39:00,53.9,227.3799,3847,-3.3999999999999986,5.1,4.699999999999999,738.1839,574
2024-12-27 03:42:00,53.9,224.5515,3847,-3.3999999999999986,5.1000000000000005,4.699999999999999,736.3586,574
2024-12-27 03:45:00,53.5,224.4285,3847,-3.3000000000000007,5.2,4.599999999999998,729.8,574
2024-12-27 03:48:00,53.5,225.5353,3847,-3.400000000000002,5.1000000000000005,4.699999999999999,731.8765,574
2024-12-27 03:51:00,53.5,226.765,3847,-3.3000000000000007,5.1000000000000005,4.699999999999999,729.8786,574
2024-12-27 03:54:00,53.1,226.5191,3847,-3.3000000000000007,5.1000000000000005,4.600000000000001,725.2648,574
2024-12-27 03:57:00,53.4,231.807,3847,-3.3000000000000007,5.000000000000001,4.699999999999999,726.1788,655
2024-12-27 04:00:00,53.3,228.7326,3847,-3.3000000000000007,5.000000000000001,4.600000000000001,724.6848,655
2024-12-27 04:03:00,53.4,230.7002,3847,-3.3999999999999986,4.8999999999999995,4.699999999999999,724.7615,655
2024-12-27 04:06:00,53.5,229.9624,3847,-3.299999999999997,5.000000000000001,4.699999999999999,724.4359,655
2024-12-27 04:09:00,53.1,227.6259,3847,-3.299999999999997,5.1000000000000005,4.699999999999999,723.2531,574
2024-12-27 04:12:00,52.7,229.4705,3848,-3.299999999999997,4.8999999999999995,4.599999999999998,714.0198,972
2024-12-27 04:15:00,52.7,225.9042,3848,-3.299999999999997,4.8999999999999995,4.599999999999998,716.599,972
2024-12-27 04:18:00,52.3,227.7488,3848,-3.1999999999999993,4.999999999999999,4.5,709.454,972
2024-12-27 04:21:00,52.1,224.9204,3848,-3.3000000000000007,4.999999999999999,4.600000000000001,707.8741,972
2024-12-27 04:24:00,52.1,226.5191,3848,-3.3000000000000007,4.8999999999999995,4.600000000000001,704.2092,972
2024-12-27 04:27:00,51.9,225.1664,3848,-3.1999999999999993,4.999999999999999,4.5,707.1102,972
2024-12-27 04:30:00,51.7,223.1988,3848,-3.1999999999999993,4.999999999999999,4.5,698.3096,972
2024-12-27 04:33:00,51.5,223.9366,3848,-3.200000000000003,4.999999999999999,4.5,698.2366,972
2024-12-27 04:36:00,51.9,249.5153,3848,-3.200000000000003,4.8999999999999995,4.600000000000001,703.2172,757
2024-12-27 04:39:00,50.9,227.5029,3848,-3.1000000000000014,4.8999999999999995,4.400000000000002,682.821,649
2024-12-27 04:42:00,50.9,228.1178,3848,-3.1999999999999993,4.8,4.5,682.5405,972
2024-12-27 04:45:00,50.7,225.1664,3848,-3.1999999999999993,4.7,4.399999999999999,678.793,972
2024-12-27 04:48:00,50.7,225.7813,3848,-3.1999999999999993,4.8,4.399999999999999,681.6699,972
2024-12-27 04:51:00,50.9,226.5191,3848,-3.099999999999998,4.8,4.399999999999999,685.6402,696
2024-12-27 04:54:00,50.7,224.9204,3848,-3.1999999999999993,4.8,4.5,682.0095,972
2024-12-27 04:57:00,50.9,228.2407,3848,-3.1999999999999993,4.8,4.5,683.9852,972
2024-12-27 05:00:00,50.9,233.1597,3848,-3.1999999999999993,4.8,4.5,682.7728,653
2024-12-27 05:03:00,50.9,232.6678,3848,-3.1000000000000014,4.8,4.5,685.3814,696
2024-12-27 05:06:00,51.1,238.0787,3848,-3.1999999999999993,4.6,4.5,685.4907,684
2024-12-27 05:09:00,50.9,243.1207,3848,-3.1999999999999993,4.6,4.5,683.1071,684
2024-12-27 05:12:00,50.9,239.0625,3849,-3.1999999999999993,4.5,4.5,678.6919,684
2024-12-27 05:15:00,50.7,238.2017,3849,-3.1999999999999993,4.6,4.5,677.2965,684
2024-12-27 05:18:00,50.7,241.0301,3849,-3.1999999999999993,4.6,4.5,679.6166,684
2024-12-27 05:21:00,50.9,235.7422,3849,-3.1999999999999993,4.6,4.399999999999999,675.7003,684
2024-12-27 05:24:00,50.5,229.2245,3849,-3.1000000000000014,4.7,4.5,669.6893,696
2024-12-27 05:27:00,50.7,236.603,3849,-3.3000000000000007,4.7,4.5,668.3143,684
2024-12-27 05:30:00,50.5,235.1273,3849,-3.099999999999998,4.6,4.399999999999999,678.4232,696
2024-12-27 05:33:00,50.3,233.7746,3849,-3.1999999999999993,4.7,4.5,674.4813,696
2024-12-27 05:36:00,50.5,232.4219,3849,-3.1999999999999993,4.7,4.5,672.2101,696
2024-12-27 05:39:00,50.9,239.1855,3849,-3.1999999999999993,4.6,4.5,678.5494,684
2024-12-27 05:42:00,50.9,240.4152,3849,-3.1999999999999993,4.6,4.5,680.3666,684
2024-12-27 05:45:00,50.7,239.1855,3849,-3.1999999999999993,4.6,4.5,677.3232,684
2024-12-27 05:48:00,50.9,242.5058,3849,-3.3000000000000007,4.6,4.600000000000001,682.9721,684
2024-12-27 05:51:00,50.7,240.0463,3849,-3.1999999999999993,4.5,4.5,683.5732,684
2024-12-27 05:54:00,50.7,237.4638,3849,-3.1999999999999993,4.699999999999999,4.5,676.5625,684
2024-12-27 05:57:00,50.7,239.3084,3849,-3.1999999999999993,4.6,4.5,684.6982,684
2024-12-27 06:00:00,50.3,236.603,3849,-3.1999999999999993,4.6,4.5,666.2875,684
2024-12-27 06:03:00,50.4,239.0625,3849,-3.1999999999999993,4.6,4.399999999999999,666.6268,684
2024-12-27 06:06:00,50.1,238.2017,3849,-3.1999999999999993,4.6,4.399999999999999,667.4782,684
2024-12-27 06:09:00,50.1,233.7746,3849,-3.1000000000000014,4.6,4.399999999999999,663.0005,696
2024-12-27 06:12:00,50.1,233.8976,3850,-3.200000000000003,4.6,4.5,662.9093,696
2024-12-27 06:15:00,50.1,238.6936,3850,-3.200000000000003,4.6,4.5,665.4083,684
2024-12-27 06:18:00,50.3,241.0301,3850,-3.200000000000003,4.6,4.5,673.355,684
2024-12-27 06:21:00,50.7,243.3666,3850,-3.1000000000000014,4.5,4.400000000000002,670.6748,683
2024-12-27 06:24:00,50.5,242.1369,3850,-3.1999999999999993,4.6,4.5,669.3328,684
2024-12-27 06:27:00,50.5,244.7193,3850,-3.3000000000000007,4.6,4.5,670.129,684
2024-12-27 06:30:00,50.5,238.8166,3850,-3.1999999999999993,4.6,4.5,670.3495,684
2024-12-27 06:33:00,50.5,240.6612,3850,-3.1999999999999993,4.6,4.5,667.6803,684
2024-12-27 06:36:00,50.3,240.2922,3850,-3.1999999999999993,4.699999999999999,4.399999999999999,665.3889,684
2024-12-27 06:39:00,50.5,239.8003,3850,-3.1999999999999993,4.6,4.5,667.6435,684
2024-12-27 06:42:00,50.3,235.7422,3850,-3.3000000000000007,4.699999999999999,4.5,664.7862,684
2024-12-27 06:45:00,50.1,236.726,3850,-3.1999999999999993,4.699999999999999,4.5,662.9368,684
2024-12-27 06:48:00,50.3,242.8747,3850,-3.1999999999999993,4.699999999999999,4.5,666.0662,684
2024-12-27 06:51:00,50.5,246.195,3850,-3.1999999999999993,4.6,4.5,669.9147,684
2024-12-27 06:54:00,50.7,248.0396,3850,-3.1999999999999993,4.5,4.5,664.194,684
2024-12-27 06:57:00,50.9,244.2274,3850,-3.3000000000000007,4.5,4.5,673.1736,684
2024-12-27 07:00:00,50.9,245.2112,3850,-3.1999999999999993,4.5,4.600000000000001,671.5991,684
2024-12-27 07:03:00,50.7,239.0625,3850,-3.3000000000000007,4.699999999999999,4.5,673.6123,684
2024-12-27 07:06:00,50.7,235.9881,3850,-3.299999999999997,4.699999999999999,4.599999999999998,671.9551,684
2024-12-27 07:09:00,50.7,239.4314,3850,-3.1999999999999993,4.699999999999999,4.5,670.1359,684
2024-12-27 07:12:00,50.9,243.1207,3851,-3.3000000000000007,4.699999999999999,4.600000000000001,675.9755,684
2024-12-27 07:15:00,51.1,239.9233,3851,-3.1999999999999993,4.6,4.600000000000001,678.114,684
2024-12-27 07:18:00,51.3,242.8747,3851,-3.3000000000000007,4.700000000000001,4.600000000000001,682.4406,684
2024-12-27 07:21:00,51.9,261.9358,3851,-3.3000000000000007,4.700000000000001,4.600000000000001,691.502,775
2024-12-27 07:24:00,52.9,253.4505,3851,-3.400000000000002,4.700000000000001,4.800000000000001,708.5264,775
2024-12-27 07:27:00,53.4,248.2856,3851,-3.5,4.800000000000001,4.900000000000002,710.404,549
2024-12-27 07:30:00,53.4,245.9491,3851,-3.5,4.9,4.800000000000001,710.9511,549
2024-12-27 07:33:00,54.2,254.4343,3851,-3.5,4.800000000000001,4.900000000000002,725.9568,550
2024-12-27 07:36:00,54.4,251.4829,3851,-3.5,4.9,4.899999999999999,727.4004,549
2024-12-27 07:39:00,54.3,249.6383,3851,-3.3999999999999986,4.9,4.899999999999999,720.5865,549
2024-12-27 07:42:00,54.4,251.6059,3851,-3.5,4.9,4.899999999999999,728.3419,549
2024-12-27 07:45:00,54.4,248.2856,3851,-3.5,5.0,4.900000000000002,725.3998,555
2024-12-27 07:48:00,54.4,250.3762,3851,-3.5,5.0,4.900000000000002,727.715,549
2024-12-27 07:51:00,54.6,251.7289,3851,-3.5,4.800000000000001,5.0,722.8047,549
2024-12-27 07:54:00,54.6,250.4991,3851,-3.6000000000000014,4.9,5.0,729.2274,549
2024-12-27 07:57:00,55.2,247.7937,3851,-3.6000000000000014,4.9,5.0,734.35,549
2024-12-27 08:00:00,55.0,249.6383,3851,-3.6000000000000014,5.0,4.899999999999999,736.3331,549
2024-12-27 08:03:00,55.0,244.8423,3851,-3.5,5.0,5.0,736.1604,555
2024-12-27 08:06:00,56.4,268.5764,3851,-3.6000000000000014,4.8,5.100000000000001,757.9238,730
2024-12-27 08:09:00,58.2,282.7184,3851,-3.8000000000000007,4.7,5.399999999999999,789.1496,1794
2024-12-27 08:12:00,59.5,286.1617,3852,-4.0,4.8,5.5,799.704,1793
2024-12-27 08:15:00,62.5,285.1779,3852,-4.100000000000001,5.0,5.699999999999999,860.4034,1816
2024-12-27 08:18:00,62.7,281.8576,3852,-4.099999999999998,5.1,5.699999999999999,866.7675,1816
2024-12-27 08:21:00,66.3,307.5593,3852,-4.300000000000001,4.8999999999999995,6.0,926.283,1112
2024-12-27 08:24:00,68.1,308.1742,3852,-4.399999999999999,5.1,6.099999999999998,974.7515,1113
2024-12-27 08:27:00,70.3,317.3973,3852,-4.599999999999998,5.1,6.399999999999999,1019.018,1431
2024-12-27 08:30:00,71.6,323.3,3852,-4.600000000000001,5.1,6.5,1049.632,1194
2024-12-27 08:33:00,74.2,331.2934,3852,-4.699999999999999,5.1,6.600000000000001,1100.708,1192
2024-12-27 08:36:00,70.9,303.1322,3852,-4.800000000000001,5.6,6.800000000000001,1027.801,1468
2024-12-27 08:39:00,72.4,327.7271,3852,-4.600000000000001,5.0,6.5,1064.542,1192
2024-12-27 08:42:00,74.8,331.2934,3852,-4.899999999999999,5.1,6.800000000000001,1130.837,1598
2024-12-27 08:45:00,75.0,283.7022,3852,-4.899999999999999,5.3,6.699999999999999,1077.402,1454
2024-12-27 08:48:00,69.5,308.5431,3852,-4.5,5.3,6.299999999999997,1014.203,1431
2024-12-27 08:51:00,69.6,292.6794,3852,-4.5,5.199999999999999,6.300000000000001,1008.513,1820
2024-12-27 08:54:00,68.5,282.1036,3852,-4.300000000000001,5.3,6.0,981.3038,1805
2024-12-27 08:57:00,66.3,270.0521,3852,-4.200000000000003,5.3,5.900000000000002,942.34,1806
2024-12-27 09:00:00,65.5,259.9682,3852,-4.300000000000001,5.4,5.899999999999999,921.0903,1701
2024-12-27 09:03:00,64.1,260.0912,3852,-4.199999999999999,5.3,5.799999999999997,906.816,1701
2024-12-27 09:06:00,61.1,234.2665,3852,-4.299999999999997,5.6,5.699999999999999,860.475,1623
2024-12-27 09:09:00,60.7,244.8423,3852,-4.5,5.4,5.899999999999999,849.0023,1618
2024-12-27 09:12:00,59.3,254.5573,3853,-4.199999999999999,5.1,5.699999999999999,831.8389,1703
2024-12-27 09:15:00,59.8,262.6736,3853,-4.199999999999999,5.0,5.800000000000001,839.5388,1703
2024-12-27 09:18:00,59.7,275.5859,3853,-4.299999999999997,4.8,5.899999999999999,832.5719,1814
2024-12-27 09:21:00,60.5,272.3886,3853,-4.300000000000001,4.9,5.900000000000002,838.6887,1764
2024-12-27 09:24:00,60.1,261.4438,3853,-4.300000000000001,5.199999999999999,5.899999999999999,832.8124,1845
2024-12-27 09:27:00,60.3,262.7966,3853,-4.300000000000001,5.1,5.899999999999999,834.4485,1845
2024-12-27 09:30:00,60.5,265.2561,3853,-4.400000000000002,5.1,6.0,837.041,1845
2024-12-27 09:33:00,60.7,278.4144,3853,-4.5,4.8999999999999995,6.0,836.6814,1814
2024-12-27 09:36:00,62.7,300.0579,3853,-4.5,4.8,6.199999999999999,863.0453,1415
2024-12-27 09:39:00,63.9,307.0674,3853,-4.599999999999998,4.8,6.299999999999997,911.981,1427
2024-12-27 09:42:00,68.3,301.1646,3853,-4.899999999999999,4.8999999999999995,6.699999999999999,972.545,1410
2024-12-27 09:45:00,67.5,296.4916,3853,-4.899999999999999,5.1,6.699999999999999,962.1063,1410
2024-12-27 09:48:00,67.3,286.4077,3853,-4.799999999999997,5.199999999999999,6.599999999999998,959.2553,1824
2024-12-27 09:51:00,66.9,277.5535,3853,-4.899999999999999,5.3,6.599999999999998,939.7366,1443
2024-12-27 09:54:00,65.1,273.8643,3853,-4.699999999999999,5.3,6.400000000000002,912.7697,1872
2024-12-27 09:57:00,63.9,270.0521,3853,-4.600000000000001,5.3999999999999995,6.300000000000001,889.4914,1866
2024-12-27 10:00:00,63.9,271.4048,3853,-4.600000000000001,5.3,6.300000000000001,888.9571,1866
2024-12-27 10:03:00,64.9,292.9254,3853,-4.599999999999998,5.1,6.300000000000001,909.2179,1823
2024-12-27 10:06:00,67.5,302.3944,3853,-4.800000000000001,5.0,6.599999999999998,962.9014,1410
2024-12-27 10:09:00,68.1,299.566,3853,-4.900000000000002,5.1,6.699999999999999,965.3901,1410
2024-12-27 10:12:00,67.9,303.3782,3854,-4.800000000000001,5.0,6.699999999999999,963.7206,1410
2024-12-27 10:15:00,68.7,312.2324,3854,-4.900000000000002,4.9,6.800000000000001,983.2589,1429
2024-12-27 10:18:00,68.7,309.5269,3854,-4.899999999999999,5.0,6.800000000000001,987.361,1410
2024-12-27 10:21:00,68.7,301.9025,3854,-5.0,5.1,6.699999999999999,985.3378,1410
2024-12-27 10:24:00,68.5,298.2133,3854,-4.899999999999999,5.2,6.699999999999999,984.2355,1455
2024-12-27 10:27:00,68.7,291.4496,3854,-4.800000000000001,5.3,6.700000000000003,984.8446,1824
2024-12-27 10:30:00,67.9,282.8414,3854,-4.800000000000001,5.3,6.600000000000001,952.9933,1872
2024-12-27 10:33:00,66.9,280.6279,3854,-4.800000000000001,5.3,6.5,951.0185,1872
2024-12-27 10:36:00,66.7,279.2752,3854,-4.800000000000001,5.3,6.5,946.1046,1872
2024-12-27 10:39:00,66.3,278.5373,3854,-4.700000000000003,5.3,6.5,937.7701,1872
2024-12-27 10:42:00,66.3,279.6441,3854,-4.800000000000001,5.3,6.399999999999999,940.3387,1872
2024-12-27 10:45:00,66.5,283.0874,3854,-4.800000000000001,5.3,6.5,944.0214,1872
2024-12-27 10:48:00,66.9,301.2876,3854,-4.800000000000001,5.0,6.600000000000001,947.2624,1410
2024-12-27 10:51:00,68.1,305.5917,3854,-4.900000000000002,5.1,6.700000000000003,977.3828,1410
2024-12-27 10:54:00,69.9,312.3553,3854,-4.900000000000002,5.0,6.800000000000001,1005.696,1429
2024-12-27 10:57:00,70.7,313.2162,3854,-5.100000000000001,5.1,6.900000000000002,1028.019,1448
2024-12-27 11:00:00,70.9,320.8406,3854,-5.100000000000001,5.1,7.0,1027.538,1448
2024-12-27 11:03:00,74.0,334.6137,3854,-5.300000000000001,5.0,7.300000000000001,1106.265,1911
2024-12-27 11:06:00,75.2,319.8568,3854,-5.300000000000001,5.199999999999999,7.399999999999999,1114.628,1450
2024-12-27 11:09:00,74.0,311.1256,3854,-5.299999999999997,5.3,7.199999999999999,1092.07,1450
2024-12-27 11:12:00,69.3,295.7538,3855,-4.899999999999999,5.2,6.699999999999999,999.3355,1455
2024-12-27 11:15:00,66.7,287.7604,3855,-4.899999999999999,5.2,6.599999999999998,947.7914,1824
2024-12-27 11:18:00,66.3,283.3333,3855,-4.699999999999999,5.2,6.5,937.8148,1872
2024-12-27 11:21:00,66.7,298.3362,3855,-4.699999999999999,5.0,6.5,956.7437,1823
2024-12-27 11:24:00,69.3,307.9282,3855,-4.899999999999999,5.0,6.699999999999999,992.5348,1410
2024-12-27 11:27:00,70.9,310.0188,3855,-5.0,5.199999999999999,6.899999999999999,1035.87,1452
2024-12-27 11:30:00,72.6,314.077,3855,-5.099999999999998,5.199999999999999,7.099999999999998,1073.167,1449
2024-12-27 11:33:00,74.0,313.5851,3855,-5.199999999999999,5.300000000000001,7.199999999999999,1090.728,1450
2024-12-27 11:36:00,73.6,312.2324,3855,-5.299999999999997,5.300000000000001,7.199999999999999,1092.986,1450
2024-12-27 11:39:00,76.4,324.8987,3855,-5.5,5.300000000000001,7.5,1147.0,1913
2024-12-27 11:42:00,79.0,325.8825,3855,-5.600000000000001,5.300000000000001,7.699999999999999,1208.335,1495
2024-12-27 11:45:00,80.0,326.1285,3855,-5.699999999999999,5.6,7.800000000000001,1222.614,1495
2024-12-27 11:48:00,79.6,304.485,3855,-5.599999999999998,5.8,7.699999999999999,1202.799,1483
2024-12-27 11:51:00,77.2,298.8281,3855,-5.599999999999998,5.7,7.4999999999999964,1162.505,1482
2024-12-27 11:54:00,77.0,303.8701,3855,-5.5,5.6,7.5,1159.16,1490
2024-12-27 11:57:00,76.2,293.1713,3855,-5.399999999999999,5.7,7.399999999999999,1133.846,1480
2024-12-27 12:00:00,73.2,281.4887,3855,-5.199999999999999,5.8,7.100000000000001,1080.629,1524
2024-12-27 12:03:00,73.8,298.8281,3855,-5.300000000000001,5.5,7.200000000000003,1090.922,1453
2024-12-27 12:06:00,74.6,303.2552,3855,-5.299999999999997,5.5,7.199999999999996,1101.3,1453
2024-12-27 12:09:00,75.0,307.9282,3855,-5.299999999999997,5.4,7.299999999999997,1113.245,1490
2024-12-27 12:12:00,75.0,308.5431,3856,-5.300000000000001,5.5,7.399999999999999,1111.127,1491
2024-12-27 12:15:00,75.4,312.2324,3856,-5.299999999999997,5.300000000000001,7.299999999999997,1121.107,1450
2024-12-27 12:18:00,75.2,302.0255,3856,-5.299999999999997,5.4,7.299999999999997,1125.541,1453
2024-12-27 12:21:00,75.0,306.2066,3856,-5.299999999999997,5.500000000000001,7.299999999999997,1123.999,1490
2024-12-27 12:24:00,75.2,313.2162,3856,-5.300000000000001,5.299999999999999,7.199999999999999,1115.879,1450
2024-12-27 12:27:00,75.2,308.6661,3856,-5.300000000000001,5.299999999999999,7.300000000000001,1113.421,1450
2024-12-27 12:30:00,75.4,306.3296,3856,-5.300000000000001,5.299999999999999,7.300000000000001,1119.303,1490
2024-12-27 12:33:00,75.2,301.9025,3856,-5.300000000000001,5.3999999999999995,7.300000000000001,1109.08,1453
2024-12-27 12:36:00,74.2,300.0579,3856,-5.300000000000001,5.3999999999999995,7.199999999999999,1095.921,1453
2024-12-27 12:39:00,74.6,316.6594,3856,-5.199999999999999,5.200000000000001,7.199999999999999,1111.727,1449
2024-12-27 12:42:00,76.4,322.9312,3856,-5.300000000000001,5.200000000000001,7.300000000000001,1144.078,1498
2024-12-27 12:45:00,77.6,321.8244,3856,-5.5,5.300000000000001,7.4999999999999964,1189.522,1495
2024-12-27 12:48:00,79.1,321.4554,3856,-5.599999999999998,5.4,7.599999999999998,1203.484,1495
2024-12-27 12:51:00,80.4,321.8244,3856,-5.699999999999999,5.4,7.699999999999999,1234.58,1495
2024-12-27 12:54:00,80.5,317.8892,3856,-5.800000000000001,5.5,7.800000000000001,1233.672,1495
2024-12-27 12:57:00,81.0,312.8472,3856,-5.700000000000003,5.699999999999999,7.800000000000004,1242.086,1486
2024-12-27 13:00:00,80.9,307.5593,3856,-5.700000000000003,5.699999999999999,7.800000000000004,1235.93,1486
2024-12-27 13:03:00,80.5,304.362,3856,-5.5,5.8,7.700000000000003,1237.558,1483
2024-12-27 13:06:00,80.8,303.6241,3856,-5.699999999999999,5.8999999999999995,7.700000000000003,1230.009,1483
2024-12-27 13:09:00,80.4,298.4592,3856,-5.600000000000001,5.799999999999999,7.700000000000003,1228.834,1483
2024-12-27 13:12:00,80.5,311.0026,3857,-5.599999999999998,5.799999999999999,7.600000000000001,1234.183,1486
2024-12-27 13:15:00,82.5,319.7338,3857,-5.699999999999999,5.6,7.899999999999999,1278.781,1495
2024-12-27 13:18:00,84.3,324.1609,3857,-5.799999999999997,5.700000000000001,8.100000000000001,1343.434,1883
2024-12-27 13:21:00,86.5,325.1447,3857,-6.0,5.9,8.199999999999996,1371.535,1883
2024-12-27 13:24:00,87.3,324.0379,3857,-6.099999999999998,5.800000000000001,8.299999999999997,1399.835,1883
2024-12-27 13:27:00,87.9,323.9149,3857,-6.099999999999998,5.800000000000001,8.399999999999999,1399.802,1883
2024-12-27 13:30:00,88.0,322.6852,3857,-6.100000000000001,5.9,8.3,1392.111,1883
2024-12-27 13:33:00,87.9,318.9959,3857,-6.099999999999998,6.0,8.3,1386.259,1886
2024-12-27 13:36:00,87.5,318.75,3857,-6.0,5.9,8.3,1391.688,1883
2024-12-27 13:39:00,87.5,312.6013,3857,-6.100000000000001,6.1000000000000005,8.200000000000003,1394.453,1886
2024-12-27 13:42:00,87.6,311.2485,3857,-6.100000000000001,6.1,8.300000000000004,1401.387,1886
2024-12-27 13:45:00,87.5,311.6175,3857,-6.0,6.199999999999999,8.300000000000004,1398.563,1887
2024-12-27 13:48:00,89.0,328.342,3857,-6.0,5.999999999999999,8.399999999999999,1434.743,1883
2024-12-27 13:51:00,89.4,330.6785,3857,-6.300000000000004,5.8999999999999995,8.399999999999999,1440.854,1890
2024-12-27 13:54:00,89.2,331.6623,3857,-6.0,5.700000000000001,8.0,1448.92,1883
2024-12-27 13:57:00,88.6,341.5003,3857,-5.5,5.6000000000000005,7.799999999999997,1426.065,1898
2024-12-27 14:00:00,88.6,341.7462,3857,-5.5,5.7,7.800000000000001,1423.969,1898
2024-12-27 14:03:00,70.1,339.2867,3857,-4.899999999999999,5.1,7.599999999999998,977.4417,1921
2024-12-27 14:06:00,84.9,300.0579,3857,-5.5,6.3999999999999995,7.699999999999996,1363.328,1473
2024-12-27 14:09:00,70.3,286.6537,3857,-5.0,6.199999999999999,6.600000000000001,1031.342,1458
2024-12-27 14:12:00,79.2,278.6603,3858,-4.899999999999999,6.199999999999999,7.0,1241.644,1508
2024-12-27 14:15:00,80.8,273.1265,3858,-5.100000000000001,6.6,7.100000000000001,1245.398,1269
2024-12-27 14:18:00,79.6,266.8547,3858,-5.0,6.6,7.0,1241.037,1269
2024-12-27 14:21:00,79.0,264.0263,3858,-4.899999999999999,6.699999999999999,6.899999999999999,1222.93,1350
2024-12-27 14:24:00,78.4,259.3533,3858,-4.899999999999999,6.799999999999999,6.800000000000001,1204.192,1350
2024-12-27 14:27:00,78.4,278.6603,3858,-4.900000000000002,6.499999999999999,6.900000000000002,1209.282,1508
2024-12-27 14:30:00,78.8,284.5631,3858,-4.899999999999999,6.199999999999999,6.899999999999999,1208.587,1508
2024-12-27 14:33:00,78.6,283.9482,3858,-4.899999999999999,6.1,7.0,1206.3,1508
2024-12-27 14:36:00,78.6,283.7022,3858,-5.0,6.4,7.0,1202.902,1508
2024-12-27 14:39:00,78.4,278.4144,3858,-4.900000000000002,6.300000000000001,7.0,1199.885,1508
2024-12-27 14:42:00,78.8,279.7671,3858,-5.0,6.200000000000001,7.0,1205.304,1508
2024-12-27 14:45:00,78.0,273.1265,3858,-4.900000000000002,6.4,6.900000000000002,1196.759,1336
2024-12-27 14:48:00,78.0,264.6412,3858,-4.800000000000001,6.3999999999999995,6.900000000000002,1194.968,1312
2024-12-27 14:51:00,78.0,270.0521,3858,-4.800000000000001,6.6,6.800000000000001,1197.766,1351
2024-12-27 14:54:00,77.8,262.0587,3858,-4.800000000000001,6.799999999999999,6.800000000000001,1188.42,1351
2024-12-27 14:57:00,77.6,260.952,3858,-4.899999999999999,6.699999999999999,6.899999999999999,1191.386,1350
2024-12-27 15:00:00,77.4,270.175,3858,-4.800000000000001,6.299999999999999,6.800000000000001,1188.732,1336
2024-12-27 15:03:00,77.4,281.4887,3858,-4.900000000000002,6.299999999999999,6.900000000000002,1189.395,1508
2024-12-27 15:06:00,77.8,284.5631,3858,-4.800000000000001,6.1,6.899999999999999,1197.174,1306
2024-12-27 15:09:00,77.8,282.1036,3858,-4.800000000000001,6.199999999999999,6.800000000000001,1184.98,1306
2024-12-27 15:12:00,77.8,284.1942,3859,-4.800000000000001,6.3999999999999995,6.899999999999999,1190.232,1306
2024-12-27 15:15:00,77.6,280.9968,3859,-4.900000000000002,6.199999999999999,6.900000000000002,1188.11,1508
2024-12-27 15:18:00,78.0,285.4239,3859,-4.900000000000002,6.299999999999999,6.900000000000002,1195.536,1508
2024-12-27 15:21:00,78.0,282.7184,3859,-4.900000000000002,6.299999999999999,6.900000000000002,1190.597,1508
2024-12-27 15:24:00,77.4,270.421,3859,-4.900000000000002,6.3999999999999995,6.900000000000002,1188.577,1336
2024-12-27 15:27:00,77.6,268.2075,3859,-5.0,6.499999999999999,6.899999999999999,1183.679,1269
2024-12-27 15:30:00,77.4,265.748,3859,-4.899999999999999,6.6,6.899999999999999,1185.496,1338
2024-12-27 15:33:00,67.9,260.0912,3859,-4.699999999999999,6.6,5.699999999999999,822.536,1300
2024-12-27 15:36:00,72.9,278.7833,3859,-4.5,5.999999999999999,6.599999999999998,1094.644,1834
2024-12-27 15:39:00,79.0,288.3753,3859,-5.0,6.199999999999999,7.099999999999998,1207.37,1513
2024-12-27 15:42:00,78.8,293.5402,3859,-5.0,6.1,7.0,1205.038,1513
2024-12-27 15:45:00,77.8,288.6212,3859,-4.900000000000002,6.199999999999999,6.900000000000002,1195.072,1513
2024-12-27 15:48:00,67.7,291.9416,3859,-4.399999999999999,5.799999999999999,6.0,988.039,1818
2024-12-27 15:51:00,75.4,279.2752,3859,-4.700000000000003,5.999999999999999,6.400000000000002,1145.182,1833
2024-12-27 16:00:00,47.4,274.1103,3859,-2.1999999999999993,3.0999999999999996,3.3999999999999986,825.4058,97
2024-12-27 16:03:00,61.7,247.7937,3859,-3.599999999999998,5.3999999999999995,5.199999999999999,1003.316,808
2024-12-27 16:06:00,65.9,243.6125,3859,-3.6999999999999993,6.699999999999999,5.5,1049.327,199
2024-12-27 16:09:00,65.5,254.0654,3859,-3.6999999999999993,6.699999999999999,5.600000000000001,1022.692,199
2024-12-27 16:12:00,65.9,249.6383,3859,-3.700000000000003,6.6,5.600000000000001,1004.378,194
2024-12-27 16:15:00,66.9,267.3466,3859,-3.8000000000000007,6.3999999999999995,5.600000000000001,1021.352,1686
2024-12-27 16:18:00,69.7,270.667,3860,-3.900000000000002,6.3999999999999995,5.600000000000001,967.8148,1686
2024-12-27 16:21:00,56.9,273.2494,3860,-3.1999999999999993,5.199999999999999,4.800000000000001,745.5507,153
2024-12-27 16:24:00,68.5,275.9549,3860,-3.6999999999999993,5.9,5.600000000000001,1018.975,163
2024-12-27 16:27:00,61.7,260.2141,3860,-3.299999999999997,5.6000000000000005,5.099999999999998,827.9951,814
2024-12-27 16:30:00,68.3,255.787,3860,-4.0,6.300000000000001,5.700000000000003,1004.267,1663
2024-12-27 16:33:00,62.7,255.0492,3860,-3.700000000000003,5.9,5.400000000000002,867.6763,1682
2024-12-27 16:36:00,68.1,250.2532,3860,-3.900000000000002,6.4,5.700000000000003,986.9921,1653
2024-12-27 16:39:00,60.3,249.0234,3860,-3.5,5.800000000000001,5.300000000000001,810.5472,806
2024-12-27 16:42:00,65.7,244.9653,3860,-3.700000000000003,6.6000000000000005,5.800000000000001,971.3029,199
2024-12-27 16:45:00,68.3,236.3571,3860,-4.5,6.9,6.5,977.7005,1407
2024-12-27 16:48:00,70.3,239.4314,3860,-4.800000000000001,7.000000000000001,6.600000000000001,1019.338,1408
2024-12-27 16:51:00,68.9,237.9557,3860,-4.699999999999999,7.000000000000001,6.599999999999998,1006.479,1408
2024-12-27 16:54:00,69.1,246.5639,3860,-4.600000000000001,6.800000000000001,6.5,1014.128,1409
2024-12-27 16:57:00,70.6,250.4991,3860,-4.699999999999999,6.6000000000000005,6.599999999999998,1033.112,1300
2024-12-27 17:00:00,70.9,252.9586,3860,-4.799999999999997,6.700000000000001,6.699999999999999,1040.202,1298
2024-12-27 17:03:00,70.9,254.0654,3860,-4.699999999999999,6.5,6.699999999999999,1046.391,1300
2024-12-27 17:06:00,71.6,254.6803,3860,-4.800000000000001,6.6000000000000005,6.699999999999999,1055.87,1298
2024-12-27 17:09:00,72.3,255.4181,3860,-4.900000000000002,6.7,6.800000000000001,1059.891,1329
2024-12-27 17:12:00,72.4,254.6803,3860,-4.800000000000001,6.7,6.800000000000001,1063.027,1298
2024-12-27 17:15:00,72.0,255.1722,3860,-4.900000000000002,6.7,6.800000000000001,1069.051,1298
2024-12-27 17:18:00,71.6,253.5735,3861,-4.800000000000001,6.4,6.699999999999999,1066.768,1300
2024-12-27 17:21:00,71.8,252.8356,3861,-4.800000000000001,6.700000000000001,6.800000000000001,1059.356,1298
2024-12-27 17:24:00,72.0,252.0978,3861,-4.899999999999999,6.7,6.699999999999999,1065.888,1298
2024-12-27 17:27:00,72.2,252.0978,3861,-4.800000000000001,6.6000000000000005,6.699999999999999,1064.94,1298
2024-12-27 17:30:00,72.3,251.7289,3861,-4.800000000000001,6.700000000000001,6.699999999999999,1068.581,1298
2024-12-27 17:33:00,72.0,253.4505,3861,-4.899999999999999,6.800000000000001,6.699999999999999,1068.477,1298
2024-12-27 17:36:00,72.4,252.5897,3861,-4.800000000000001,6.7,6.800000000000001,1075.397,1298
2024-12-27 17:39:00,72.0,251.6059,3861,-4.800000000000001,6.6000000000000005,6.800000000000001,1069.949,1298
2024-12-27 17:42:00,72.8,248.2856,3861,-4.899999999999999,6.9,6.800000000000001,1077.22,1371
2024-12-27 17:45:00,71.9,245.5801,3861,-4.899999999999999,6.9,6.800000000000001,1068.141,1371
2024-12-27 17:48:00,71.3,240.4152,3861,-4.700000000000003,6.800000000000001,6.600000000000001,1054.181,1409
2024-12-27 17:51:00,70.6,235.3732,3861,-4.700000000000003,7.000000000000001,6.5,1023.573,1408
2024-12-27 17:54:00,69.1,232.2989,3861,-4.600000000000001,6.9,6.400000000000002,996.7283,1407
2024-12-27 17:57:00,69.7,242.9977,3861,-4.600000000000001,6.700000000000001,6.5,1017.39,1409
2024-12-27 18:00:00,71.5,248.4086,3861,-4.800000000000001,6.9,6.699999999999999,1048.915,1298
2024-12-27 18:03:00,74.2,269.8062,3861,-5.0,6.300000000000001,6.899999999999999,1111.128,1522
2024-12-27 18:06:00,74.0,266.4858,3861,-4.899999999999999,6.4,6.899999999999999,1107.512,1338
2024-12-27 18:09:00,73.8,263.4115,3861,-5.0,6.5,6.899999999999999,1099.99,1338
2024-12-27 18:12:00,74.2,261.9358,3861,-4.899999999999999,6.6000000000000005,7.0,1111.108,1328
2024-12-27 18:15:00,73.8,258.4925,3861,-4.900000000000002,6.7,6.800000000000001,1098.629,1329
2024-12-27 18:18:00,73.6,249.8843,3862,-4.900000000000002,6.6000000000000005,6.900000000000002,1102.405,1330
2024-12-27 18:21:00,72.8,244.1044,3862,-4.800000000000001,6.9,6.800000000000001,1087.379,1371
2024-12-27 18:24:00,71.9,237.3409,3862,-4.800000000000001,7.1000000000000005,6.700000000000003,1065.728,1381
2024-12-27 18:27:00,69.5,230.4543,3862,-4.700000000000003,7.1000000000000005,6.5,1015.591,367
2024-12-27 18:30:00,69.1,245.5801,3862,-4.600000000000001,7.1000000000000005,6.5,998.8954,1408
2024-12-27 18:33:00,72.6,256.6479,3862,-4.800000000000001,6.7,6.700000000000003,1079.439,1298
2024-12-27 18:36:00,73.2,272.3886,3862,-4.800000000000001,6.300000000000001,6.800000000000001,1084.968,1336
2024-12-27 18:39:00,72.9,278.4144,3862,-4.899999999999999,6.2,6.899999999999999,1083.085,1521
2024-12-27 18:42:00,73.2,281.8576,3862,-4.800000000000001,6.200000000000001,6.900000000000002,1089.309,1521
2024-12-27 18:45:00,72.6,281.1198,3862,-4.900000000000002,6.1000000000000005,6.900000000000002,1090.564,1521
2024-12-27 18:48:00,73.2,280.3819,3862,-4.899999999999999,6.1000000000000005,6.899999999999999,1093.23,1521
2024-12-27 18:51:00,73.2,280.6279,3862,-5.0,6.1000000000000005,6.899999999999999,1091.549,1521
2024-12-27 18:54:00,77.4,278.4144,3862,-5.0,6.4,7.099999999999998,1174.6,1507
2024-12-27 18:57:00,77.6,275.34,3862,-5.099999999999998,6.500000000000001,7.199999999999999,1184.028,1507
2024-12-27 19:00:00,77.6,274.4792,3862,-5.0,6.6000000000000005,7.100000000000001,1189.71,1269
2024-12-27 19:03:00,80.0,282.2266,3862,-5.199999999999999,6.4,7.300000000000001,1235.141,1506
2024-12-27 19:06:00,80.9,290.3429,3862,-5.300000000000001,6.500000000000001,7.399999999999999,1264.377,1264
2024-12-27 19:09:00,81.5,294.0321,3862,-5.300000000000001,6.1000000000000005,7.400000000000002,1267.155,1472
2024-12-27 19:12:00,82.9,294.77,3862,-5.399999999999999,6.4,7.4999999999999964,1295.163,1264
2024-12-27 19:15:00,82.9,295.2619,3862,-5.299999999999997,6.300000000000001,7.399999999999999,1296.652,1472
2024-12-27 19:18:00,83.9,295.7538,3863,-5.400000000000002,6.300000000000001,7.5000000000000036,1325.9,1473
2024-12-27 19:21:00,84.7,295.0159,3863,-5.300000000000001,6.3999999999999995,7.4999999999999964,1337.702,1260
2024-12-27 19:24:00,84.1,294.77,3863,-5.400000000000002,6.500000000000001,7.5,1316.156,1264
2024-12-27 19:27:00,83.9,293.1713,3863,-5.399999999999999,6.300000000000001,7.5,1317.414,1264
2024-12-27 19:30:00,84.5,292.9254,3863,-5.399999999999999,6.500000000000001,7.5,1328.385,1264
2024-12-27 19:33:00,84.7,292.9254,3863,-5.300000000000001,6.300000000000001,7.5000000000000036,1336.962,1260
2024-12-27 19:36:00,84.9,291.3267,3863,-5.300000000000001,6.4,7.4999999999999964,1349.94,1260
2024-12-27 19:39:00,85.7,291.5726,3863,-5.5,6.500000000000001,7.599999999999998,1337.027,1264
2024-12-27 19:42:00,84.5,291.3267,3863,-5.300000000000001,6.300000000000001,7.5,1337.975,1260
2024-12-27 19:45:00,85.5,291.3267,3863,-5.300000000000001,6.500000000000001,7.5,1349.435,1260
2024-12-27 19:48:00,85.1,288.3753,3863,-5.399999999999999,6.500000000000001,7.5,1349.334,1264
2024-12-27 19:51:00,84.7,279.7671,3863,-5.299999999999997,6.500000000000001,7.399999999999999,1352.761,1262
2024-12-27 19:54:00,84.9,266.8547,3863,-5.399999999999999,6.9,7.399999999999999,1339.388,1251
2024-12-27 19:57:00,83.7,263.0425,3863,-5.299999999999997,6.9,7.399999999999999,1325.11,1251
2024-12-27 20:00:00,83.3,261.8128,3863,-5.199999999999999,6.9,7.300000000000001,1308.672,1251
2024-12-27 20:03:00,80.9,253.4505,3863,-5.100000000000001,7.1000000000000005,7.0000000000000036,1241.64,1266
2024-12-27 20:06:00,79.0,249.6383,3863,-5.0,7.000000000000001,7.0000000000000036,1215.32,1372
2024-12-27 20:09:00,79.0,248.0396,3863,-5.0,7.000000000000001,7.0000000000000036,1190.967,1372
2024-12-27 20:12:00,77.8,243.7355,3863,-4.900000000000002,6.9,6.800000000000001,1186.275,1371
2024-12-27 20:15:00,76.0,241.276,3863,-4.800000000000001,7.000000000000001,6.699999999999999,1152.601,1406
2024-12-27 20:18:00,74.9,236.849,3864,-4.800000000000001,7.1000000000000005,6.599999999999998,1129.687,1406
2024-12-27 20:21:00,74.6,244.5963,3864,-4.600000000000001,6.9,6.5000000000000036,1107.735,1405
2024-12-27 20:24:00,78.4,261.4438,3864,-4.899999999999999,6.700000000000001,6.899999999999999,1209.688,1350
2024-12-27 20:27:00,81.4,259.4763,3864,-5.199999999999999,6.800000000000001,7.200000000000003,1254.42,1251
2024-12-27 20:30:00,81.9,264.2723,3864,-5.099999999999998,6.800000000000001,7.199999999999996,1267.402,1266
2024-12-27 20:33:00,81.8,260.2141,3864,-5.100000000000001,7.000000000000001,7.200000000000003,1271.237,1266
2024-12-27 20:36:00,80.0,259.1074,3864,-5.300000000000001,6.799999999999999,7.199999999999999,1227.715,1251
2024-12-27 20:39:00,78.0,259.1074,3864,-5.0,6.999999999999999,7.100000000000001,1182.641,1266
2024-12-27 20:42:00,77.6,254.0654,3864,-5.0,6.8999999999999995,7.0,1160.336,1372
2024-12-27 20:45:00,75.4,249.7613,3864,-4.900000000000002,6.999999999999999,6.900000000000002,1124.116,1371
2024-12-27 20:48:00,73.0,246.0721,3864,-4.800000000000001,6.8999999999999995,6.800000000000001,1079.79,1371
2024-12-27 20:51:00,71.0,240.5382,3864,-4.800000000000001,6.8999999999999995,6.600000000000001,1040.617,1408
2024-12-27 20:54:00,69.5,235.1273,3864,-4.599999999999998,6.8,6.5,999.5224,1408
2024-12-27 20:57:00,67.7,232.9138,3864,-4.399999999999999,6.8,6.199999999999999,958.2845,377
2024-12-27 21:00:00,68.7,247.6707,3864,-4.599999999999998,6.5,6.5,997.4717,1300
2024-12-27 21:03:00,70.1,253.9424,3864,-4.600000000000001,6.5,6.600000000000001,1024.322,1300
2024-12-27 21:06:00,72.4,253.3275,3864,-4.800000000000001,6.699999999999999,6.699999999999999,1062.659,1298
2024-12-27 21:09:00,71.3,249.5153,3864,-4.699999999999999,6.699999999999999,6.600000000000001,1047.371,1300
2024-12-27 21:12:00,70.3,244.5963,3864,-4.699999999999999,6.7,6.5,1043.144,1409
2024-12-27 21:15:00,67.7,236.603,3864,-4.600000000000001,6.8,6.400000000000002,979.9713,1408
2024-12-27 21:18:00,66.7,233.0368,3865,-4.5,6.7,6.200000000000003,939.7092,377
2024-12-27 21:21:00,64.5,228.3637,3865,-4.300000000000001,6.8,6.100000000000001,911.2244,395
2024-12-27 21:24:00,63.9,225.7813,3865,-4.399999999999999,6.8,6.099999999999998,883.9484,394
2024-12-27 21:27:00,63.1,226.888,3865,-4.300000000000001,6.7,6.0,869.5208,395
2024-12-27 21:30:00,61.9,225.1664,3865,-4.199999999999999,6.6000000000000005,5.900000000000002,849.3545,395
2024-12-27 21:33:00,62.3,233.6516,3865,-4.199999999999999,6.5,6.0,853.976,378
2024-12-27 21:36:00,65.5,246.0721,3865,-4.5,6.5,6.200000000000003,927.5875,1291
2024-12-27 21:39:00,66.5,244.9653,3865,-4.599999999999998,6.5,6.399999999999999,941.5271,1296
2024-12-27 21:42:00,67.1,249.1464,3865,-4.5,6.5,6.400000000000002,959.007,1291
2024-12-27 21:45:00,66.7,248.0396,3865,-4.5,6.5,6.399999999999999,964.5518,1291
2024-12-27 21:48:00,66.9,242.9977,3865,-4.5,6.6000000000000005,6.300000000000001,958.9505,379
2024-12-27 21:51:00,65.3,238.6936,3865,-4.5,6.800000000000001,6.300000000000001,948.4564,377
2024-12-27 21:54:00,62.9,232.9138,3865,-4.300000000000001,6.7,6.0,868.9335,395
2024-12-27 21:57:00,62.3,231.0692,3865,-4.5,6.6000000000000005,6.099999999999998,864.61,394
2024-12-27 22:00:00,61.3,228.6097,3865,-4.300000000000001,6.6000000000000005,6.100000000000001,832.3167,395
2024-12-27 22:03:00,57.0,209.0567,3865,-4.0,6.700000000000001,5.800000000000001,760.1824,337
2024-12-27 22:06:00,51.7,200.9404,3865,-3.6999999999999993,6.500000000000001,5.400000000000002,646.5591,921
2024-12-28 09:42:00,39.5,178.3131,3865,-1.3000000000000007,1.5999999999999996,2.5,665.6415,121
2024-12-28 09:45:00,57.5,240.4152,3865,-4.0,4.7,5.400000000000002,883.4228,537
2024-12-28 09:48:00,53.8,240.5382,3865,-3.8000000000000007,5.4,5.300000000000001,789.9163,600
2024-12-28 09:51:00,50.3,271.0359,3866,-3.5,4.799999999999999,5.199999999999999,737.3518,782
2024-12-28 09:54:00,54.2,277.9225,3866,-3.6999999999999993,4.800000000000001,5.399999999999999,753.2386,783
2024-12-28 09:57:00,52.4,262.0587,3866,-3.700000000000003,4.800000000000001,5.0,669.2352,730
2024-12-28 10:00:00,48.9,256.8938,3866,-3.400000000000002,4.7,4.900000000000002,611.4526,703
2024-12-28 10:03:00,47.6,250.3762,3866,-3.3000000000000007,4.7,4.600000000000001,579.8182,757
2024-12-28 10:06:00,48.1,247.4248,3866,-3.3000000000000007,4.700000000000001,4.699999999999999,587.4438,757
2024-12-28 10:09:00,48.3,250.1302,3866,-3.3000000000000007,4.800000000000001,4.699999999999999,589.0958,757
2024-12-28 10:12:00,48.4,249.5153,3866,-3.3000000000000007,4.800000000000001,4.699999999999999,587.78,757
2024-12-28 10:15:00,48.2,247.1788,3866,-3.3000000000000007,4.800000000000001,4.699999999999999,588.7683,757
2024-12-28 10:18:00,48.1,243.4896,3866,-3.3999999999999986,4.9,4.699999999999999,581.8,709
2024-12-28 10:21:00,48.0,257.2627,3866,-3.3000000000000007,4.800000000000001,4.699999999999999,582.0711,757
2024-12-28 10:24:00,49.3,266.8547,3866,-3.5,4.6000000000000005,4.900000000000002,597.9742,743
2024-12-28 10:27:00,50.1,269.4372,3866,-3.5,4.6000000000000005,5.0,609.4259,741
2024-12-28 10:30:00,50.7,266.9777,3866,-3.599999999999998,4.800000000000001,5.0,613.1551,730
2024-12-28 10:33:00,50.1,259.5992,3866,-3.5,4.9,4.900000000000002,612.4888,550
2024-12-28 10:36:00,50.3,257.5087,3866,-3.6000000000000014,4.9,5.0,611.8013,550
2024-12-28 10:39:00,49.7,245.3342,3866,-3.5,5.000000000000001,4.900000000000002,603.0187,709
2024-12-28 10:42:00,49.3,239.3084,3866,-3.400000000000002,5.1000000000000005,4.800000000000001,602.7983,654
2024-12-28 10:45:00,48.6,234.2665,3866,-3.3000000000000007,5.200000000000001,4.700000000000003,587.1071,657
2024-12-28 10:48:00,48.0,231.3151,3866,-3.3000000000000007,5.200000000000001,4.600000000000001,572.3932,657
2024-12-28 10:51:00,47.1,226.5191,3867,-3.3000000000000007,4.999999999999999,4.599999999999998,564.7778,972
2024-12-28 10:54:00,46.2,230.0854,3867,-3.1999999999999993,4.999999999999999,4.5,555.3855,982
2024-12-28 10:57:00,46.2,241.645,3867,-3.1999999999999993,4.8999999999999995,4.5,560.0754,684
2024-12-28 11:00:00,46.6,261.9358,3867,-3.3000000000000007,4.3999999999999995,4.600000000000001,562.621,742
2024-12-28 11:03:00,47.1,260.952,3867,-3.1999999999999993,4.5,4.600000000000001,565.8937,760
2024-12-28 11:06:00,47.4,262.4277,3867,-3.3999999999999986,4.5,4.699999999999999,565.8563,742
2024-12-28 11:09:00,48.0,267.5926,3867,-3.3999999999999986,4.5,4.699999999999999,572.6417,742
2024-12-28 11:12:00,47.7,258.7384,3867,-3.3999999999999986,4.6,4.699999999999999,570.4365,703
2024-12-28 11:15:00,47.7,255.4181,3867,-3.299999999999997,4.6,4.699999999999999,570.2843,705
2024-12-28 11:18:00,47.4,251.7289,3867,-3.299999999999997,4.699999999999999,4.699999999999999,567.2153,757
2024-12-28 11:21:00,47.1,247.0558,3867,-3.3000000000000007,4.699999999999999,4.600000000000001,564.9459,757
2024-12-28 11:24:00,47.1,246.8099,3867,-3.299999999999997,4.8,4.599999999999998,561.2155,757
2024-12-28 11:27:00,47.1,246.5639,3867,-3.299999999999997,4.8,4.699999999999999,560.4372,757
2024-12-28 11:30:00,47.0,243.7355,3867,-3.299999999999997,4.8,4.599999999999998,563.3791,684
2024-12-28 11:33:00,47.0,262.6736,3867,-3.299999999999997,4.8,4.599999999999998,566.9526,759
2024-12-28 11:36:00,48.0,269.3142,3867,-3.3000000000000007,4.5,4.699999999999999,573.074,759
2024-12-28 11:39:00,48.3,274.1103,3867,-3.400000000000002,4.5,4.800000000000001,582.3109,741
2024-12-28 11:42:00,48.7,274.2332,3867,-3.3999999999999986,4.4,4.899999999999999,582.6243,741
2024-12-28 11:45:00,48.9,273.1265,3867,-3.5,4.5,4.900000000000002,588.9155,741
2024-12-28 11:48:00,49.4,269.1913,3867,-3.400000000000002,4.6,4.900000000000002,593.9834,741
2024-12-28 11:51:00,49.1,262.0587,3868,-3.5,4.699999999999999,4.900000000000002,590.7137,743
2024-12-28 11:54:00,48.7,258.4925,3868,-3.5,4.699999999999999,4.800000000000001,587.0457,703
2024-12-28 11:57:00,48.6,256.2789,3868,-3.3999999999999986,4.8,4.800000000000001,584.603,703
2024-12-28 12:00:00,48.0,242.3828,3868,-3.3000000000000007,4.8,4.699999999999999,573.6378,684
2024-12-28 12:03:00,47.4,240.5382,3868,-3.1999999999999993,4.9,4.599999999999998,565.5305,684
2024-12-28 12:06:00,46.8,238.5706,3868,-3.1999999999999993,4.800000000000001,4.5,559.545,684
2024-12-28 12:09:00,46.6,256.033,3868,-3.099999999999998,4.6000000000000005,4.5,555.9341,758
2024-12-28 12:12:00,47.2,269.8062,3868,-3.3000000000000007,4.300000000000001,4.599999999999998,564.5183,742
2024-12-28 12:15:00,47.6,280.259,3868,-3.3000000000000007,4.300000000000001,4.699999999999999,570.1531,750
2024-12-28 12:18:00,47.5,268.6994,3868,-3.3000000000000007,4.4,4.699999999999999,572.7505,742
2024-12-28 12:21:00,47.6,263.7804,3868,-3.400000000000002,4.5,4.699999999999999,569.3012,742
2024-12-28 12:24:00,47.6,256.4019,3868,-3.3000000000000007,4.6,4.699999999999999,569.2831,760
2024-12-28 12:27:00,47.1,250.8681,3868,-3.1999999999999993,4.6,4.599999999999998,567.0963,685
2024-12-28 12:30:00,47.4,249.1464,3868,-3.1999999999999993,4.699999999999999,4.599999999999998,567.6033,757
2024-12-28 12:33:00,47.3,249.0234,3868,-3.3000000000000007,4.699999999999999,4.599999999999998,566.821,757
2024-12-28 12:36:00,47.4,248.4086,3868,-3.1999999999999993,4.699999999999999,4.599999999999998,566.9005,757
2024-12-28 12:39:00,47.4,247.7937,3868,-3.3000000000000007,4.699999999999999,4.699999999999999,567.4789,757
2024-12-28 12:42:00,47.4,248.0396,3868,-3.3000000000000007,4.699999999999999,4.699999999999999,568.8788,757
2024-12-28 12:45:00,47.7,263.9034,3868,-3.400000000000002,4.699999999999999,4.699999999999999,574.629,743
2024-12-28 12:48:00,49.1,280.9968,3868,-3.5,4.3999999999999995,4.900000000000002,593.6345,741
2024-12-28 12:51:00,50.5,285.7928,3869,-3.5,4.3999999999999995,5.0,636.6044,788
2024-12-28 12:54:00,52.3,285.5469,3869,-3.6999999999999993,4.6,5.300000000000001,645.4109,1074
2024-12-28 12:57:00,52.1,282.2266,3869,-3.6999999999999993,4.699999999999999,5.199999999999999,643.8456,795
2024-12-28 13:00:00,51.7,273.8643,3869,-3.599999999999998,4.799999999999999,5.199999999999999,638.2674,783
2024-12-28 13:03:00,51.3,266.2399,3869,-3.5,4.8999999999999995,5.0,631.814,782
2024-12-28 13:06:00,51.3,267.1007,3869,-3.5,4.8,5.0,632.0286,782
2024-12-28 13:09:00,51.3,266.2399,3869,-3.5,4.8,5.100000000000001,631.3419,730
2024-12-28 13:12:00,51.1,260.2141,3869,-3.5,4.8999999999999995,5.0,623.7841,550
2024-12-28 13:15:00,50.7,260.583,3869,-3.5,4.8999999999999995,5.0,623.927,550
2024-12-28 13:18:00,50.7,258.1235,3869,-3.5,4.8999999999999995,4.899999999999999,622.4589,550
2024-12-28 13:21:00,50.5,257.2627,3869,-3.5,4.8999999999999995,4.899999999999999,622.0853,550
2024-12-28 13:24:00,50.7,271.0359,3869,-3.5,4.8,5.0,628.4189,782
2024-12-28 13:27:00,51.3,279.0292,3869,-3.599999999999998,4.6,5.099999999999998,624.8784,783
2024-12-28 13:30:00,51.1,279.6441,3869,-3.5,4.6,5.0,626.3544,788
2024-12-28 13:33:00,52.1,280.6279,3869,-3.599999999999998,4.699999999999999,5.199999999999999,644.2745,783
2024-12-28 13:36:00,52.1,279.3981,3869,-3.6000000000000014,4.699999999999999,5.100000000000001,644.7111,783
2024-12-28 13:39:00,52.1,279.3981,3869,-3.6000000000000014,4.699999999999999,5.100000000000001,650.3762,783
2024-12-28 13:42:00,52.3,282.4725,3869,-3.6000000000000014,4.6,5.199999999999999,649.6755,783
2024-12-28 13:45:00,52.5,272.8805,3869,-3.599999999999998,4.699999999999999,5.099999999999998,649.0582,783
2024-12-28 13:48:00,51.9,264.6412,3869,-3.599999999999998,4.799999999999999,5.0,644.0535,730
2024-12-28 13:51:00,51.5,260.3371,3870,-3.5,4.8999999999999995,5.0,641.2924,550
2024-12-28 13:54:00,51.5,258.9844,3870,-3.599999999999998,4.8999999999999995,5.099999999999998,639.9131,550
2024-12-28 13:57:00,51.1,257.7546,3870,-3.599999999999998,4.8999999999999995,5.0,633.4008,550
2024-12-28 14:00:00,52.3,284.932,3870,-3.6000000000000014,4.699999999999999,5.0,646.0911,794
2024-12-28 14:03:00,52.9,284.3171,3870,-3.700000000000003,4.699999999999999,5.200000000000003,663.4423,795
2024-12-28 14:06:00,53.3,285.9158,3870,-3.700000000000003,4.6,5.200000000000003,666.5799,795
2024-12-28 14:09:00,53.6,282.1036,3870,-3.700000000000003,4.800000000000001,5.300000000000001,673.1459,795
2024-12-28 14:12:00,53.0,263.1655,3870,-3.700000000000003,4.9,5.200000000000003,665.903,797
2024-12-28 14:15:00,52.9,254.5573,3870,-3.6999999999999993,5.1000000000000005,5.100000000000001,655.7265,551
2024-12-28 14:18:00,52.5,250.991,3870,-3.5,5.2,5.0,655.5412,552
2024-12-28 14:21:00,52.1,243.9815,3870,-3.5,5.2,5.0,650.847,555
2024-12-28 14:24:00,52.3,248.5315,3870,-3.5,5.2,5.099999999999998,653.8387,555
2024-12-28 14:27:00,52.1,245.2112,3870,-3.5,5.2,5.0,650.2697,555
2024-12-28 14:30:00,52.5,249.5153,3870,-3.5,5.2,5.099999999999998,650.8809,552
2024-12-28 14:33:00,52.1,245.8261,3870,-3.5,5.2,5.0,649.7537,555
2024-12-28 14:36:00,52.5,268.3304,3870,-3.599999999999998,5.1,5.099999999999998,658.3176,797
2024-12-28 14:39:00,53.4,267.7156,3870,-3.599999999999998,5.0,5.199999999999999,675.5601,797
2024-12-28 14:42:00,54.4,267.1007,3870,-3.799999999999997,5.1,5.299999999999997,690.2664,797
2024-12-28 14:45:00,54.8,266.1169,3870,-3.799999999999997,5.1,5.399999999999999,696.0296,797
2024-12-28 14:48:00,54.8,257.8776,3870,-3.6999999999999993,5.300000000000001,5.300000000000001,696.2611,800
2024-12-28 14:51:00,54.8,255.0492,3871,-3.900000000000002,5.4,5.400000000000002,697.2603,613
2024-12-28 14:54:00,54.6,253.5735,3871,-3.8000000000000007,5.4,5.400000000000002,697.381,1731
2024-12-28 14:57:00,54.6,248.2856,3871,-3.8000000000000007,5.5,5.300000000000001,693.6243,1731
2024-12-28 15:00:00,54.4,243.1207,3871,-3.700000000000003,5.5,5.200000000000003,690.7706,805
2024-12-28 15:03:00,54.2,240.2922,3871,-3.6999999999999993,5.7,5.300000000000001,690.853,805
2024-12-28 15:06:00,54.2,238.8166,3871,-3.700000000000003,5.7,5.200000000000003,688.6099,599
2024-12-28 15:09:00,54.4,241.0301,3871,-3.700000000000003,5.7,5.200000000000003,689.9249,805
2024-12-28 15:12:00,55.0,260.3371,3871,-3.700000000000003,5.6,5.300000000000001,700.7051,800
2024-12-28 15:15:00,56.9,263.7804,3871,-3.900000000000002,5.5,5.5,740.3065,1771
2024-12-28 15:18:00,57.7,266.7318,3871,-4.0,5.4,5.600000000000001,757.2349,1704
2024-12-28 15:21:00,57.9,254.8032,3871,-4.0,5.699999999999999,5.600000000000001,759.3084,613
2024-12-28 15:24:00,57.8,247.4248,3871,-4.0,5.8,5.600000000000001,755.5139,612
2024-12-28 15:27:00,57.3,244.5963,3871,-3.8999999999999986,5.8,5.600000000000001,741.5559,612
2024-12-28 15:30:00,57.5,250.8681,3871,-4.0,5.699999999999999,5.600000000000001,753.6807,612
2024-12-28 15:33:00,57.4,249.8843,3871,-3.8999999999999986,5.8,5.5,752.8909,612
2024-12-28 15:36:00,57.4,247.7937,3871,-3.8999999999999986,5.8,5.5,748.7586,612
2024-12-28 15:39:00,57.2,247.3018,3871,-3.900000000000002,5.8,5.5,747.225,612
2024-12-28 15:42:00,57.2,245.4572,3871,-3.8999999999999986,5.8,5.599999999999998,745.1785,612
2024-12-28 15:45:00,56.7,245.9491,3871,-3.900000000000002,5.7,5.5,736.4166,612
2024-12-28 15:48:00,56.6,261.4438,3871,-3.8000000000000007,5.6,5.400000000000002,733.2178,1771
2024-12-28 15:51:00,57.9,268.2075,3872,-4.0,5.4,5.600000000000001,761.0814,1704
2024-12-28 15:54:00,58.9,269.4372,3872,-4.099999999999998,5.4,5.699999999999999,777.4945,1777
2024-12-28 15:57:00,58.9,268.2075,3872,-4.099999999999998,5.4,5.699999999999999,788.3771,1704
2024-12-28 16:00:00,59.3,261.3209,3872,-4.0,5.6,5.699999999999999,789.385,1771
2024-12-28 16:03:00,59.1,256.6479,3872,-4.0,5.7,5.600000000000001,782.9969,1695
2024-12-28 16:06:00,58.7,251.6059,3872,-4.0,5.7,5.600000000000001,779.1254,613
2024-12-28 16:09:00,56.7,244.1044,3872,-3.900000000000002,5.8,5.5,745.6851,612
2024-12-28 16:12:00,55.6,240.5382,3872,-3.8000000000000007,5.6000000000000005,5.300000000000001,716.6884,591
2024-12-28 16:15:00,55.0,235.1273,3872,-3.8000000000000007,5.7,5.300000000000001,697.8361,599
2024-12-28 16:18:00,54.6,236.1111,3872,-3.6999999999999993,5.7,5.299999999999997,686.9988,599
2024-12-28 16:21:00,54.3,237.4638,3872,-3.6999999999999993,5.6000000000000005,5.199999999999999,685.9354,600
2024-12-28 16:24:00,54.0,237.4638,3872,-3.6999999999999993,5.6000000000000005,5.199999999999999,689.8014,600
2024-12-28 16:27:00,55.0,262.4277,3872,-3.6999999999999993,5.300000000000001,5.299999999999997,722.0239,1736
2024-12-28 16:30:00,57.9,266.4858,3872,-3.900000000000002,5.300000000000001,5.5,762.3673,1771
2024-12-28 16:33:00,58.9,267.1007,3872,-4.0,5.4,5.5,782.2356,1704
2024-12-28 16:36:00,59.3,266.9777,3872,-4.0,5.4,5.600000000000001,788.8046,1704
2024-12-28 16:39:00,59.3,263.4115,3872,-4.0,5.4,5.599999999999998,791.9169,1704
