Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2024-12-28 16:42:00,59.3,258.1235,3872,-3.900000000000002,5.5,5.400000000000002,790.5841,614
2024-12-28 16:45:00,58.9,252.3438,3872,-3.8999999999999986,5.5,5.399999999999999,785.0345,614
2024-12-28 16:48:00,58.7,249.7613,3872,-3.900000000000002,5.5,5.300000000000001,783.035,614
2024-12-28 16:51:00,58.1,243.1207,3873,-3.700000000000003,5.5,5.200000000000003,773.6852,591
2024-12-28 16:54:00,57.8,239.4314,3873,-3.6999999999999993,5.6,5.199999999999999,760.7104,591
2024-12-28 16:57:00,57.5,236.3571,3873,-3.6999999999999993,5.6,5.099999999999998,763.9509,599
2024-12-28 17:00:00,57.4,227.9948,3873,-3.599999999999998,5.6000000000000005,5.099999999999998,761.0172,566
2024-12-28 17:03:00,56.2,235.3732,3873,-3.5,5.800000000000001,4.900000000000002,759.1412,189
2024-12-28 17:06:00,57.2,228.7326,3873,-3.599999999999998,5.5,5.0,755.3986,594
2024-12-28 17:09:00,56.6,228.9786,3873,-3.599999999999998,5.6000000000000005,5.0,743.9992,594
2024-12-28 17:12:00,56.6,227.6259,3873,-3.599999999999998,5.6000000000000005,5.099999999999998,746.7135,594
2024-12-28 17:15:00,56.0,224.5515,3873,-3.6000000000000014,5.6000000000000005,5.0,744.3817,594
2024-12-28 17:18:00,55.8,221.3542,3873,-3.3999999999999986,5.7,4.899999999999999,740.4658,575
2024-12-28 17:21:00,53.6,216.6811,3873,-3.3999999999999986,5.7,4.699999999999999,750.612,575
2024-12-28 17:24:00,55.7,215.4514,3873,-3.3999999999999986,5.6,4.799999999999997,713.0096,575
2024-12-28 17:27:00,53.4,207.95,3873,-3.3000000000000007,5.7,4.600000000000001,705.5195,855
2024-12-28 17:30:00,53.6,209.1797,3873,-3.299999999999997,5.7,4.599999999999998,707.1086,855
2024-12-28 17:33:00,53.5,208.4418,3873,-3.299999999999997,5.7,4.599999999999998,697.1261,855
2024-12-28 17:36:00,56.0,229.2245,3873,-3.3999999999999986,5.7,4.699999999999999,745.3713,569
2024-12-28 17:39:00,56.2,230.4543,3873,-3.5,5.6,4.899999999999999,747.73,594
2024-12-28 17:42:00,56.4,231.807,3873,-3.6000000000000014,5.5,5.0,749.8861,594
2024-12-28 17:45:00,56.2,228.7326,3873,-3.3999999999999986,5.4,4.899999999999999,745.9958,574
2024-12-28 17:48:00,56.4,222.092,3873,-3.5,5.5,4.899999999999999,700.7336,575
2024-12-28 17:51:00,53.9,220.1244,3874,-3.3999999999999986,5.6,4.799999999999997,703.7963,575
2024-12-28 17:54:00,54.3,215.9433,3874,-3.3999999999999986,5.6,4.699999999999999,721.5226,575
2024-12-28 17:57:00,53.8,211.7622,3874,-3.299999999999997,5.6,4.699999999999999,713.8681,855
2024-12-28 18:00:00,53.6,210.5324,3874,-3.299999999999997,5.6,4.599999999999998,713.0371,855
2024-12-28 18:03:00,53.6,210.2865,3874,-3.299999999999997,5.6,4.699999999999999,702.7107,855
2024-12-28 18:06:00,53.6,207.95,3874,-3.299999999999997,5.6,4.699999999999999,704.833,855
2024-12-28 18:09:00,53.9,206.7202,3874,-3.299999999999997,5.7,4.599999999999998,699.9185,855
2024-12-28 18:12:00,53.9,211.3932,3874,-3.299999999999997,5.7,4.699999999999999,711.094,855
2024-12-28 18:15:00,53.8,225.2894,3874,-3.3000000000000007,5.6,4.699999999999999,746.2181,516
2024-12-28 18:18:00,56.6,230.8232,3874,-3.5,5.5,5.0,748.417,594
2024-12-28 18:21:00,55.2,230.5773,3874,-3.5,5.5,4.899999999999999,748.9437,594
2024-12-28 18:24:00,56.2,228.1178,3874,-3.5,5.5,4.899999999999999,745.8452,594
2024-12-28 18:27:00,54.0,224.5515,3874,-3.400000000000002,5.5,4.800000000000001,712.8417,575
2024-12-28 18:30:00,54.4,218.4028,3874,-3.3999999999999986,5.6,4.799999999999997,745.9863,575
2024-12-28 18:33:00,53.9,211.1473,3874,-3.3999999999999986,5.6,4.799999999999997,712.007,476
2024-12-28 18:36:00,53.1,205.3675,3874,-3.299999999999997,5.6,4.699999999999999,697.9036,855
2024-12-28 18:39:00,53.5,200.5715,3874,-3.3000000000000007,5.7,4.600000000000001,695.9893,852
2024-12-28 18:42:00,52.6,204.8756,3874,-3.1999999999999993,5.7,4.5,698.4109,854
2024-12-28 18:45:00,53.4,204.7526,3874,-3.1999999999999993,5.7,4.599999999999998,705.2882,858
2024-12-28 18:48:00,53.4,216.3122,3874,-3.299999999999997,5.8,4.699999999999999,746.0711,517
2024-12-28 18:51:00,56.2,224.4285,3875,-3.5,5.699999999999999,5.0,743.2524,507
2024-12-28 18:54:00,56.8,233.1597,3875,-3.6000000000000014,5.5,5.0,750.3184,563
2024-12-28 18:57:00,56.8,232.5449,3875,-3.5,5.6,5.100000000000001,754.2292,563
2024-12-28 19:00:00,56.8,230.8232,3875,-3.5,5.5,5.0,749.8045,594
2024-12-28 19:03:00,56.6,227.134,3875,-3.599999999999998,5.5,5.0,753.1736,594
2024-12-28 19:06:00,56.2,222.5839,3875,-3.5,5.699999999999999,4.900000000000002,745.4969,507
2024-12-28 19:09:00,56.4,220.2474,3875,-3.5,5.6,4.900000000000002,701.3334,575
2024-12-28 19:12:00,56.4,221.2312,3875,-3.5,5.699999999999999,4.900000000000002,744.1269,507
2024-12-28 19:15:00,56.2,221.4771,3875,-3.5,5.6,4.900000000000002,726.5496,575
2024-12-28 19:18:00,55.0,220.1244,3875,-3.400000000000002,5.6,4.800000000000001,757.299,575
2024-12-28 19:21:00,56.2,219.7555,3875,-3.5,5.6,4.899999999999999,720.9485,575
2024-12-28 19:24:00,53.7,220.0014,3875,-3.5,5.699999999999999,4.799999999999997,748.2974,575
2024-12-28 19:27:00,54.2,217.9109,3875,-3.3999999999999986,5.6,4.799999999999997,719.4487,575
2024-12-28 19:30:00,56.2,227.011,3875,-3.5,5.6,4.899999999999999,745.6727,594
2024-12-28 19:33:00,55.9,225.5353,3875,-3.5,5.6,4.799999999999997,746.7162,575
2024-12-28 19:36:00,55.8,225.6583,3875,-3.6000000000000014,5.6,4.899999999999999,740.4687,594
2024-12-28 19:39:00,56.0,220.3704,3875,-3.5,5.7,4.899999999999999,734.2274,507
2024-12-28 19:42:00,55.8,216.0663,3875,-3.3999999999999986,5.6,4.899999999999999,722.8324,575
2024-12-28 19:45:00,55.8,213.3608,3875,-3.3999999999999986,5.8,4.800000000000001,713.655,517
2024-12-28 19:48:00,56.0,214.5906,3875,-3.5,5.8,4.800000000000001,745.281,507
2024-12-28 19:51:00,55.8,214.7135,3876,-3.5,5.8,4.900000000000002,733.8531,507
2024-12-28 19:54:00,55.8,214.2216,3876,-3.5,5.8999999999999995,5.0,733.2171,926
2024-12-28 19:57:00,55.8,213.6068,3876,-3.5,5.8999999999999995,4.900000000000002,743.5479,926
2024-12-28 20:00:00,56.0,214.8365,3876,-3.5,5.999999999999999,4.899999999999999,740.4872,926
2024-12-28 20:03:00,56.0,210.5324,3876,-3.400000000000002,5.8999999999999995,4.900000000000002,745.8551,926
2024-12-28 20:06:00,56.0,213.4838,3876,-3.599999999999998,5.8999999999999995,5.0,743.9225,507
2024-12-28 20:09:00,56.0,214.0987,3876,-3.6000000000000014,5.999999999999999,5.0,740.9863,926
2024-12-28 20:12:00,56.2,217.296,3876,-3.6000000000000014,5.8999999999999995,5.0,747.2346,507
2024-12-28 20:15:00,56.2,220.7393,3876,-3.6000000000000014,5.8999999999999995,5.0,748.0927,507
2024-12-28 20:18:00,55.8,215.8203,3876,-3.599999999999998,5.8,5.0,739.7426,507
2024-12-28 20:21:00,56.0,216.5582,3876,-3.6000000000000014,5.8999999999999995,5.0,745.5078,507
2024-12-28 20:24:00,56.0,216.3122,3876,-3.5,5.8999999999999995,4.899999999999999,744.3023,507
2024-12-28 20:27:00,55.8,216.6811,3876,-3.5,5.8,4.900000000000002,738.8723,507
2024-12-28 20:30:00,55.8,215.9433,3876,-3.5,5.8,4.900000000000002,741.6802,507
2024-12-28 20:33:00,55.6,215.2054,3876,-3.5,5.8999999999999995,4.899999999999999,739.6576,507
2024-12-28 20:36:00,55.4,213.6068,3876,-3.5,5.8,4.899999999999999,732.0444,476
2024-12-28 20:39:00,55.2,212.623,3876,-3.5,5.8999999999999995,4.899999999999999,724.2462,926
2024-12-28 20:42:00,55.2,212.623,3876,-3.5,5.8999999999999995,4.900000000000002,726.0303,926
2024-12-28 20:45:00,54.6,212.1311,3876,-3.400000000000002,5.8999999999999995,4.800000000000001,722.7407,926
2024-12-28 20:48:00,54.6,211.7622,3876,-3.3999999999999986,5.8999999999999995,4.800000000000001,729.5774,926
2024-12-28 20:51:00,54.6,211.6392,3877,-3.5,5.8999999999999995,4.900000000000002,723.7953,926
2024-12-28 20:54:00,54.3,211.6392,3877,-3.5,5.8,4.899999999999999,716.4088,476
2024-12-28 20:57:00,54.0,209.9175,3877,-3.400000000000002,5.8,4.800000000000001,716.5399,855
2024-12-28 21:00:00,53.8,209.9175,3877,-3.5,5.8,4.800000000000001,709.4299,477
2024-12-28 21:03:00,53.3,208.6878,3877,-3.299999999999997,5.8,4.799999999999997,696.7598,855
2024-12-28 21:06:00,53.3,208.3189,3877,-3.299999999999997,5.8,4.699999999999999,699.3456,855
2024-12-28 21:09:00,53.3,210.1635,3877,-3.3999999999999986,5.8,4.699999999999999,700.3141,855
2024-12-28 21:12:00,53.1,212.377,3877,-3.299999999999997,5.6000000000000005,4.699999999999999,700.5267,855
2024-12-28 21:15:00,53.1,211.3932,3877,-3.3000000000000007,5.7,4.699999999999999,695.2618,855
2024-12-28 21:18:00,52.6,208.6878,3877,-3.3000000000000007,5.7,4.699999999999999,693.6753,855
2024-12-28 21:21:00,52.1,208.0729,3877,-3.3000000000000007,5.7,4.699999999999999,687.7079,855
2024-12-28 21:24:00,52.1,209.6716,3877,-3.3000000000000007,5.6000000000000005,4.599999999999998,681.688,855
2024-12-28 21:27:00,52.1,209.6716,3877,-3.3000000000000007,5.7,4.600000000000001,682.3228,855
2024-12-28 21:30:00,52.1,211.0243,3877,-3.3000000000000007,5.6000000000000005,4.600000000000001,683.1455,855
2024-12-28 21:33:00,51.9,211.7622,3877,-3.1999999999999993,5.6000000000000005,4.599999999999998,680.8441,855
2024-12-28 21:36:00,52.1,211.6392,3877,-3.400000000000002,5.6000000000000005,4.699999999999999,677.337,855
2024-12-28 21:39:00,52.3,212.623,3877,-3.299999999999997,5.6000000000000005,4.699999999999999,688.0101,855
2024-12-28 21:42:00,52.3,212.2541,3877,-3.299999999999997,5.7,4.699999999999999,686.4543,855
2024-12-28 21:45:00,52.3,213.6068,3877,-3.3999999999999986,5.7,4.699999999999999,685.3392,476
2024-12-28 21:48:00,52.3,210.9013,3877,-3.299999999999997,5.7,4.699999999999999,688.1201,855
2024-12-28 21:51:00,52.3,212.1311,3878,-3.299999999999997,5.7,4.699999999999999,691.1066,855
2024-12-28 21:54:00,52.5,210.9013,3878,-3.3000000000000007,5.7,4.699999999999999,688.1883,855
2024-12-28 21:57:00,52.1,209.1797,3878,-3.3999999999999986,5.7,4.699999999999999,685.6083,855
2024-12-28 22:00:00,51.1,195.1606,3878,-3.1999999999999993,5.9,4.5,670.7408,894
2024-12-29 09:48:00,33.8,157.5304,3878,0.20000000000000284,0.40000000000000036,1.0,600.9941,111
2024-12-29 09:51:00,54.6,186.1834,3878,-3.400000000000002,5.6,4.600000000000001,853.7543,959
2024-12-29 09:54:00,52.3,264.0263,3878,-3.3999999999999986,4.300000000000001,4.5,806.9869,729
2024-12-29 09:57:00,49.7,262.1817,3878,-3.3999999999999986,4.4,4.899999999999999,715.3794,742
2024-12-29 10:00:00,51.1,265.625,3878,-3.1000000000000014,4.5,4.300000000000001,706.1094,768
2024-12-29 10:03:00,50.9,264.2723,3878,-3.1999999999999993,4.3999999999999995,4.399999999999999,679.2454,760
2024-12-29 10:06:00,53.4,281.7347,3878,-3.5,4.3999999999999995,4.800000000000001,720.5866,788
2024-12-29 10:09:00,54.6,292.0645,3878,-3.5,4.5,5.0,719.5004,1072
2024-12-29 10:12:00,55.6,304.485,3878,-3.599999999999998,4.3,5.099999999999998,733.3676,1061
2024-12-29 10:15:00,56.8,301.4106,3878,-3.599999999999998,4.299999999999999,5.0,759.1011,1061
2024-12-29 10:18:00,57.8,298.9511,3878,-3.6000000000000014,4.3999999999999995,5.0,774.4948,1061
2024-12-29 10:21:00,60.3,297.2295,3878,-3.8000000000000007,4.699999999999999,5.300000000000001,816.3285,1789
2024-12-29 10:24:00,60.1,293.7862,3878,-3.6000000000000014,4.6,5.199999999999999,812.5336,1072
2024-12-29 10:27:00,59.5,286.5307,3878,-3.6999999999999993,4.699999999999999,5.199999999999999,807.348,1794
2024-12-29 10:30:00,59.1,282.2266,3878,-3.6999999999999993,4.699999999999999,5.100000000000001,800.8874,795
2024-12-29 10:33:00,58.5,273.8643,3878,-3.5,4.699999999999999,4.899999999999999,790.7589,780
2024-12-29 10:36:00,58.1,270.0521,3879,-3.400000000000002,4.699999999999999,4.900000000000002,785.6491,780
2024-12-29 10:39:00,60.7,289.728,3879,-3.6999999999999993,4.700000000000001,5.199999999999999,829.2007,1072
2024-12-29 10:42:00,62.7,294.77,3879,-3.799999999999997,4.800000000000001,5.299999999999997,864.4331,1789
2024-12-29 10:45:00,62.7,296.8605,3879,-3.8000000000000007,4.6,5.300000000000001,864.6266,1789
2024-12-29 10:48:00,62.5,296.4916,3879,-3.8000000000000007,4.6,5.399999999999999,879.5817,1789
2024-12-29 10:51:00,63.1,286.1617,3879,-3.8000000000000007,4.799999999999999,5.300000000000001,882.1638,1794
2024-12-29 10:54:00,62.9,279.0292,3879,-3.8000000000000007,4.8999999999999995,5.300000000000001,883.7408,1791
2024-12-29 10:57:00,62.7,279.0292,3879,-3.6999999999999993,5.1000000000000005,5.300000000000001,871.3724,793
2024-12-29 11:00:00,63.1,285.3009,3879,-3.6999999999999993,4.9,5.300000000000001,886.6157,793
2024-12-29 11:03:00,61.9,257.2627,3879,-3.599999999999998,5.1,5.099999999999998,860.7737,801
2024-12-29 11:06:00,60.9,256.2789,3879,-3.6000000000000014,5.199999999999999,5.100000000000001,849.6053,801
2024-12-29 11:09:00,59.7,259.4763,3879,-3.599999999999998,5.1,5.099999999999998,816.9573,801
2024-12-29 11:12:00,57.5,253.3275,3879,-3.299999999999997,4.999999999999999,4.799999999999997,790.3696,554
2024-12-29 11:15:00,57.7,258.4925,3879,-3.3999999999999986,4.8999999999999995,4.899999999999999,799.1347,775
2024-12-29 11:18:00,58.5,275.9549,3879,-3.5,4.799999999999999,4.900000000000002,811.1326,796
2024-12-29 11:21:00,58.2,281.2428,3879,-3.5,4.700000000000001,5.0,799.5103,796
2024-12-29 11:24:00,58.9,285.9158,3879,-3.5,4.700000000000001,5.100000000000001,806.1581,786
2024-12-29 11:27:00,59.7,285.1779,3879,-3.599999999999998,4.700000000000001,5.099999999999998,821.8987,796
2024-12-29 11:30:00,60.1,285.7928,3879,-3.6999999999999993,4.700000000000001,5.199999999999999,827.0435,1794
2024-12-29 11:33:00,59.7,280.8738,3879,-3.6000000000000014,4.800000000000001,5.100000000000001,818.0541,796
2024-12-29 11:36:00,59.8,276.6927,3880,-3.6000000000000014,4.800000000000001,5.100000000000001,817.8834,796
2024-12-29 11:39:00,59.5,272.5116,3880,-3.5,4.800000000000001,5.0,813.7632,781
2024-12-29 11:42:00,59.5,274.2332,3880,-3.599999999999998,4.800000000000001,5.0,812.7518,796
2024-12-29 11:45:00,59.2,268.2075,3880,-3.5,4.9,5.0,810.3904,781
2024-12-29 11:48:00,58.9,265.0101,3880,-3.5,5.000000000000001,5.0,809.2026,778
2024-12-29 11:51:00,58.9,265.502,3880,-3.5,5.000000000000001,4.899999999999999,806.6072,778
2024-12-29 11:54:00,59.2,277.4306,3880,-3.5,4.9,5.0,813.8606,796
2024-12-29 11:57:00,59.5,282.2266,3880,-3.5,4.699999999999999,5.0,815.8355,796
2024-12-29 12:00:00,59.7,284.809,3880,-3.5,4.699999999999999,5.099999999999998,819.3113,796
2024-12-29 12:03:00,59.7,286.0388,3880,-3.5,4.699999999999999,5.099999999999998,819.4085,1072
2024-12-29 12:06:00,59.7,283.7022,3880,-3.5,4.800000000000001,5.099999999999998,816.759,796
2024-12-29 12:09:00,59.8,282.4725,3880,-3.599999999999998,4.700000000000001,5.099999999999998,819.3271,796
2024-12-29 12:12:00,59.7,279.2752,3880,-3.5,4.800000000000001,5.0,817.1429,796
2024-12-29 12:15:00,59.5,276.0778,3880,-3.6000000000000014,4.800000000000001,5.0,817.1013,796
2024-12-29 12:18:00,59.5,272.6346,3880,-3.5,4.800000000000001,5.0,813.4245,781
2024-12-29 12:21:00,59.2,272.2656,3880,-3.5,4.9,5.0,808.5226,781
2024-12-29 12:24:00,59.2,270.667,3880,-3.6000000000000014,4.9,5.0,810.4537,781
2024-12-29 12:27:00,59.2,269.4372,3880,-3.5,4.9,5.0,810.5043,781
2024-12-29 12:30:00,59.5,281.4887,3880,-3.6000000000000014,4.800000000000001,5.0,815.1595,796
2024-12-29 12:33:00,59.8,286.1617,3880,-3.6000000000000014,4.6,5.100000000000001,818.5669,1072
2024-12-29 12:36:00,59.9,288.4983,3881,-3.6000000000000014,4.6,5.100000000000001,831.0632,1072
2024-12-29 12:39:00,59.6,268.3304,3881,-3.700000000000003,4.699999999999999,5.200000000000003,820.3285,781
2024-12-29 12:42:00,60.2,294.0321,3881,-3.6000000000000014,4.6,4.900000000000002,826.4672,1072
2024-12-29 12:45:00,60.5,295.7538,3881,-3.599999999999998,4.499999999999999,5.099999999999998,831.2783,1072
2024-12-29 12:48:00,60.3,251.6059,3881,-3.6000000000000014,4.8999999999999995,5.0,832.5567,551
2024-12-29 12:51:00,59.5,241.1531,3881,-3.400000000000002,5.1,4.900000000000002,767.1379,825
2024-12-29 12:54:00,58.2,237.8328,3881,-3.400000000000002,5.1,4.699999999999999,797.0402,655
2024-12-29 12:57:00,57.0,235.1273,3881,-3.3999999999999986,5.1,4.699999999999999,779.4691,655
2024-12-29 13:00:00,56.0,236.3571,3881,-3.3000000000000007,5.1000000000000005,4.600000000000001,764.1838,655
2024-12-29 13:03:00,55.2,237.2179,3881,-3.1999999999999993,4.999999999999999,4.600000000000001,757.4027,655
2024-12-29 13:06:00,55.4,236.9719,3881,-3.299999999999997,4.8999999999999995,4.599999999999998,755.0654,655
2024-12-29 13:09:00,56.0,250.2532,3881,-3.299999999999997,4.799999999999999,4.599999999999998,762.827,651
2024-12-29 13:12:00,56.2,252.9586,3881,-3.299999999999997,4.699999999999999,4.599999999999998,772.2245,775
2024-12-29 13:15:00,56.4,257.8776,3881,-3.299999999999997,4.699999999999999,4.699999999999999,773.3537,775
2024-12-29 13:18:00,56.2,257.6317,3881,-3.3000000000000007,4.699999999999999,4.600000000000001,770.8339,775
2024-12-29 13:21:00,56.2,255.6641,3881,-3.3000000000000007,4.699999999999999,4.600000000000001,772.4484,775
2024-12-29 13:24:00,55.8,251.4829,3881,-3.3000000000000007,4.699999999999999,4.600000000000001,765.1697,775
2024-12-29 13:27:00,55.8,247.0558,3881,-3.1999999999999993,4.799999999999999,4.5,759.6511,651
2024-12-29 13:30:00,55.4,246.5639,3881,-3.1999999999999993,4.799999999999999,4.5,754.7302,651
2024-12-29 13:33:00,55.2,244.2274,3881,-3.200000000000003,4.799999999999999,4.400000000000002,761.1022,651
2024-12-29 13:36:00,55.3,244.2274,3882,-3.1999999999999993,4.799999999999999,4.599999999999998,751.2316,651
2024-12-29 13:39:00,55.2,242.8747,3882,-3.200000000000003,4.799999999999999,4.400000000000002,759.8384,651
2024-12-29 13:42:00,55.2,251.36,3882,-3.1000000000000014,4.799999999999999,4.5,765.6528,837
2024-12-29 13:45:00,56.0,256.033,3882,-3.3000000000000007,4.700000000000001,4.600000000000001,773.3549,775
2024-12-29 13:48:00,56.8,258.1235,3882,-3.3000000000000007,4.700000000000001,4.700000000000003,785.4307,775
2024-12-29 13:51:00,57.0,257.5087,3882,-3.3000000000000007,4.700000000000001,4.700000000000003,784.3385,775
2024-12-29 13:54:00,57.0,254.6803,3882,-3.400000000000002,4.700000000000001,4.700000000000003,786.4951,776
2024-12-29 13:57:00,56.8,251.4829,3882,-3.1999999999999993,4.800000000000001,4.600000000000001,777.2834,651
2024-12-29 14:00:00,56.8,249.8843,3882,-3.3000000000000007,4.800000000000001,4.600000000000001,781.8666,651
2024-12-29 14:03:00,56.6,248.2856,3882,-3.3000000000000007,4.800000000000001,4.699999999999999,776.3406,651
2024-12-29 14:06:00,56.4,247.7937,3882,-3.1999999999999993,4.800000000000001,4.599999999999998,772.4172,651
2024-12-29 14:09:00,56.2,244.9653,3882,-3.1999999999999993,4.800000000000001,4.599999999999998,772.1927,651
2024-12-29 14:12:00,56.5,247.4248,3882,-3.1999999999999993,4.800000000000001,4.5,779.7875,651
2024-12-29 14:15:00,56.2,246.0721,3882,-3.1999999999999993,4.699999999999999,4.599999999999998,774.6583,651
2024-12-29 14:18:00,56.6,254.1884,3882,-3.299999999999997,4.699999999999999,4.599999999999998,780.129,775
2024-12-29 14:21:00,57.4,260.706,3882,-3.1999999999999993,4.6,4.600000000000001,787.0575,837
2024-12-29 14:24:00,57.8,261.5668,3882,-3.3999999999999986,4.6,4.699999999999999,796.7785,776
2024-12-29 14:27:00,57.4,260.583,3882,-3.3000000000000007,4.700000000000001,4.699999999999999,792.6525,775
2024-12-29 14:30:00,57.8,257.8776,3882,-3.3000000000000007,4.700000000000001,4.699999999999999,792.6512,775
2024-12-29 14:33:00,57.4,255.2951,3882,-3.3000000000000007,4.700000000000001,4.599999999999998,786.5731,775
2024-12-29 14:36:00,57.2,252.9586,3883,-3.3000000000000007,4.800000000000001,4.599999999999998,790.6282,775
2024-12-29 14:39:00,56.9,248.5315,3883,-3.3000000000000007,4.800000000000001,4.599999999999998,785.2469,651
2024-12-29 14:42:00,56.8,246.0721,3883,-3.3000000000000007,4.800000000000001,4.599999999999998,784.303,651
2024-12-29 14:45:00,56.6,241.522,3883,-3.3000000000000007,4.9,4.5,777.6874,651
2024-12-29 14:48:00,63.3,239.3084,3883,-3.6999999999999993,5.6000000000000005,5.099999999999998,907.2426,624
2024-12-29 14:51:00,59.9,233.0368,3883,-3.5,5.5,4.899999999999999,848.7607,564
2024-12-29 14:54:00,57.5,235.6192,3883,-3.400000000000002,5.2,4.700000000000003,814.5938,655
2024-12-29 14:57:00,57.5,249.2694,3883,-3.400000000000002,4.9,4.700000000000003,812.3251,554
2024-12-29 15:00:00,57.2,249.8843,3883,-3.3999999999999986,4.800000000000001,4.699999999999999,808.9498,549
2024-12-29 15:03:00,57.9,254.4343,3883,-3.3000000000000007,4.800000000000001,4.699999999999999,824.8591,775
2024-12-29 15:06:00,57.9,252.8356,3883,-3.400000000000002,4.9,4.800000000000001,822.3893,554
2024-12-29 15:09:00,57.9,252.2208,3883,-3.3000000000000007,4.9,4.699999999999999,820.98,554
2024-12-29 15:12:00,57.8,247.0558,3883,-3.3000000000000007,4.9,4.699999999999999,818.2783,651
2024-12-29 15:15:00,57.8,246.8099,3883,-3.3000000000000007,5.0,4.699999999999999,817.222,651
2024-12-29 15:18:00,57.5,242.7518,3883,-3.3000000000000007,5.0,4.600000000000001,817.3786,651
2024-12-29 15:21:00,57.7,241.7679,3883,-3.3000000000000007,5.0,4.600000000000001,815.7635,651
2024-12-29 15:24:00,57.5,239.1855,3883,-3.1999999999999993,5.0,4.600000000000001,817.2001,652
2024-12-29 15:27:00,57.4,237.3409,3883,-3.3000000000000007,5.1,4.600000000000001,816.7139,655
2024-12-29 15:30:00,57.5,236.3571,3883,-3.3000000000000007,5.1,4.600000000000001,814.1504,655
2024-12-29 15:33:00,57.5,239.0625,3883,-3.3000000000000007,5.1,4.600000000000001,814.7534,655
2024-12-29 15:36:00,58.4,248.5315,3884,-3.400000000000002,5.1,4.800000000000001,827.79,554
2024-12-29 15:39:00,58.9,251.36,3884,-3.5,5.0,4.900000000000002,834.8085,554
2024-12-29 15:42:00,59.3,252.9586,3884,-3.400000000000002,5.0,4.900000000000002,842.0034,554
2024-12-29 15:45:00,59.5,253.9424,3884,-3.5,5.0,4.900000000000002,849.5976,554
2024-12-29 15:48:00,59.5,251.6059,3884,-3.5,5.1,4.800000000000001,847.9669,554
2024-12-29 15:51:00,59.4,248.9005,3884,-3.5,5.1,4.800000000000001,843.0905,554
2024-12-29 15:54:00,59.1,243.9815,3884,-3.3999999999999986,5.1,4.800000000000001,838.4987,554
2024-12-29 15:57:00,58.9,242.3828,3884,-3.3999999999999986,5.1,4.800000000000001,837.1951,554
2024-12-29 16:00:00,58.7,239.3084,3884,-3.3999999999999986,5.2,4.800000000000001,830.0669,655
2024-12-29 16:03:00,58.5,238.8166,3884,-3.3999999999999986,5.2,4.699999999999999,831.0856,655
2024-12-29 16:06:00,58.4,235.9881,3884,-3.3999999999999986,5.2,4.800000000000001,826.9548,655
2024-12-29 16:09:00,58.9,245.3342,3884,-3.3999999999999986,5.2,4.800000000000001,836.3106,554
2024-12-29 16:12:00,59.3,249.5153,3884,-3.5,5.0,4.800000000000001,838.6569,554
2024-12-29 16:15:00,59.3,252.3438,3884,-3.5,5.0,4.899999999999999,842.2429,554
2024-12-29 16:18:00,59.3,253.3275,3884,-3.5,5.0,4.899999999999999,840.5006,554
2024-12-29 16:21:00,59.5,253.8194,3884,-3.5,5.0,4.899999999999999,844.4374,554
2024-12-29 16:24:00,59.5,251.6059,3884,-3.3999999999999986,5.0,4.799999999999997,840.7019,554
2024-12-29 16:27:00,59.2,244.9653,3884,-3.3999999999999986,5.1,4.799999999999997,840.1868,554
2024-12-29 16:30:00,59.2,242.9977,3884,-3.3999999999999986,5.1,4.899999999999999,841.7553,554
2024-12-29 16:33:00,59.2,240.6612,3884,-3.3999999999999986,5.199999999999999,4.800000000000001,836.2588,822
2024-12-29 16:36:00,58.9,235.6192,3885,-3.299999999999997,5.299999999999999,4.699999999999999,834.0656,562
2024-12-29 16:39:00,58.7,232.9138,3885,-3.299999999999997,5.3999999999999995,4.699999999999999,833.8265,562
2024-12-29 16:42:00,58.5,230.4543,3885,-3.299999999999997,5.3999999999999995,4.699999999999999,828.5251,562
2024-12-29 16:45:00,58.5,233.2827,3885,-3.3999999999999986,5.3999999999999995,4.800000000000001,834.1921,562
2024-12-29 16:48:00,59.3,248.0396,3885,-3.3999999999999986,5.1,4.899999999999999,844.8287,554
2024-12-29 16:51:00,59.3,249.2694,3885,-3.3999999999999986,5.1,4.899999999999999,843.8954,554
2024-12-29 16:54:00,59.5,251.9748,3885,-3.5,5.1,4.899999999999999,853.6982,554
2024-12-29 16:57:00,59.7,251.36,3885,-3.5,5.0,4.899999999999999,849.2817,554
2024-12-29 17:00:00,59.9,250.4991,3885,-3.5,5.1,4.899999999999999,848.8678,554
2024-12-29 17:03:00,59.7,246.5639,3885,-3.5,5.199999999999999,4.899999999999999,847.0049,553
2024-12-29 17:06:00,59.5,243.1207,3885,-3.5,5.199999999999999,4.899999999999999,843.8874,553
2024-12-29 17:09:00,59.4,237.9557,3885,-3.5,5.299999999999999,4.899999999999999,837.7171,563
2024-12-29 17:12:00,59.3,235.4962,3885,-3.3999999999999986,5.299999999999999,4.800000000000001,842.0897,564
2024-12-29 17:15:00,58.9,233.2827,3885,-3.3999999999999986,5.299999999999999,4.800000000000001,838.4103,564
2024-12-29 17:18:00,58.8,221.3542,3885,-3.3999999999999986,5.3999999999999995,4.800000000000001,827.3292,506
2024-12-29 17:21:00,57.3,222.5839,3885,-3.3000000000000007,5.499999999999999,4.600000000000001,814.3267,515
2024-12-29 17:24:00,58.2,233.6516,3885,-3.3999999999999986,5.299999999999999,4.699999999999999,821.1315,564
2024-12-29 17:27:00,58.4,238.6936,3885,-3.3999999999999986,5.199999999999999,4.800000000000001,824.93,655
2024-12-29 17:30:00,58.4,236.3571,3885,-3.3000000000000007,5.199999999999999,4.699999999999999,828.3448,655
2024-12-29 17:33:00,58.4,236.9719,3885,-3.400000000000002,5.300000000000001,4.800000000000001,829.7552,562
2024-12-29 17:36:00,58.4,235.1273,3886,-3.400000000000002,5.300000000000001,4.800000000000001,826.363,562
2024-12-29 17:39:00,58.2,230.7002,3886,-3.3000000000000007,5.4,4.699999999999999,825.0529,562
2024-12-29 17:42:00,58.2,227.7488,3886,-3.400000000000002,5.4,4.800000000000001,821.3862,564
2024-12-29 17:45:00,57.9,224.0596,3886,-3.400000000000002,5.500000000000001,4.700000000000003,816.2935,564
2024-12-29 17:48:00,57.5,221.969,3886,-3.3000000000000007,5.500000000000001,4.700000000000003,817.6478,515
2024-12-29 17:51:00,57.5,219.1406,3886,-3.3000000000000007,5.6000000000000005,4.700000000000003,816.6504,517
2024-12-29 17:54:00,57.5,220.8623,3886,-3.3000000000000007,5.500000000000001,4.700000000000003,817.6534,515
2024-12-29 17:57:00,57.5,218.4028,3886,-3.3000000000000007,5.6000000000000005,4.600000000000001,816.8466,517
2024-12-29 18:00:00,57.8,225.9042,3886,-3.3999999999999986,5.500000000000001,4.699999999999999,818.5867,564
2024-12-29 18:03:00,57.9,231.1921,3886,-3.3999999999999986,5.4,4.800000000000001,824.0928,564
2024-12-29 18:06:00,58.3,234.5125,3886,-3.3999999999999986,5.300000000000001,4.800000000000001,828.0107,562
2024-12-29 18:09:00,58.4,236.603,3886,-3.3999999999999986,5.300000000000001,4.800000000000001,825.9763,562
2024-12-29 18:12:00,58.4,235.4962,3886,-3.3999999999999986,5.300000000000001,4.800000000000001,826.6038,562
2024-12-29 18:15:00,58.4,232.9138,3886,-3.3999999999999986,5.300000000000001,4.800000000000001,826.8941,564
2024-12-29 18:18:00,58.2,230.4543,3886,-3.3999999999999986,5.300000000000001,4.800000000000001,823.9794,564
2024-12-29 18:21:00,58.0,228.1178,3886,-3.3999999999999986,5.4,4.800000000000001,819.8864,564
2024-12-29 18:24:00,57.5,221.2312,3886,-3.3999999999999986,5.500000000000001,4.699999999999999,808.4592,575
2024-12-29 18:27:00,57.2,217.5419,3886,-3.3000000000000007,5.6000000000000005,4.699999999999999,808.7693,517
2024-12-29 18:30:00,56.9,211.7622,3886,-3.3000000000000007,5.6000000000000005,4.5,797.1783,517
2024-12-29 18:33:00,55.8,210.9013,3886,-3.1999999999999993,5.6000000000000005,4.5,789.7084,853
2024-12-29 18:36:00,55.2,208.0729,3887,-3.1999999999999993,5.6000000000000005,4.399999999999999,779.6189,853
2024-12-29 18:39:00,55.6,212.2541,3887,-3.099999999999998,5.500000000000001,4.399999999999999,783.6343,853
2024-12-29 18:42:00,55.6,231.1921,3887,-3.1999999999999993,5.1000000000000005,4.5,778.0317,655
2024-12-29 18:45:00,57.9,240.2922,3887,-3.400000000000002,5.200000000000001,4.699999999999999,817.0901,555
2024-12-29 18:48:00,58.4,237.8328,3887,-3.400000000000002,5.300000000000001,4.800000000000001,822.2704,562
2024-12-29 18:51:00,58.5,241.0301,3887,-3.3999999999999986,5.300000000000001,4.799999999999997,826.3024,822
2024-12-29 18:54:00,58.5,239.0625,3887,-3.5,5.200000000000001,4.799999999999997,821.2227,581
2024-12-29 18:57:00,58.4,236.726,3887,-3.400000000000002,5.300000000000001,4.800000000000001,821.8309,562
2024-12-29 19:00:00,58.2,233.1597,3887,-3.400000000000002,5.300000000000001,4.800000000000001,817.5568,564
2024-12-29 19:03:00,57.9,233.1597,3887,-3.3000000000000007,5.300000000000001,4.699999999999999,816.7322,562
2024-12-29 19:06:00,57.7,226.1502,3887,-3.400000000000002,5.4,4.699999999999999,807.8132,564
2024-12-29 19:09:00,57.4,222.8299,3887,-3.3000000000000007,5.500000000000001,4.599999999999998,809.1174,515
2024-12-29 19:12:00,57.4,220.2474,3887,-3.1999999999999993,5.500000000000001,4.599999999999998,804.8111,515
2024-12-29 19:15:00,57.4,220.0014,3887,-3.3000000000000007,5.500000000000001,4.599999999999998,804.0174,515
2024-12-29 19:18:00,57.4,230.0854,3887,-3.400000000000002,5.500000000000001,4.699999999999999,805.9116,562
2024-12-29 19:21:00,57.9,235.3732,3887,-3.3000000000000007,5.300000000000001,4.699999999999999,815.4183,562
2024-12-29 19:24:00,58.4,240.9071,3887,-3.5,5.200000000000001,4.800000000000001,821.8964,553
2024-12-29 19:27:00,58.5,238.0787,3887,-3.5,5.300000000000001,4.900000000000002,822.2557,563
2024-12-29 19:30:00,58.3,230.4543,3887,-3.400000000000002,5.4,4.800000000000001,820.9092,564
2024-12-29 19:33:00,58.2,224.3056,3887,-3.400000000000002,5.5,4.800000000000001,813.1603,564
2024-12-29 19:36:00,57.5,218.5257,3888,-3.3000000000000007,5.6000000000000005,4.699999999999999,810.9191,517
2024-12-29 19:39:00,57.0,212.7459,3888,-3.3000000000000007,5.7,4.599999999999998,800.4247,517
2024-12-29 19:42:00,56.4,210.4094,3888,-3.3000000000000007,5.7,4.600000000000001,787.6736,517
2024-12-29 19:45:00,56.4,211.3932,3888,-3.3000000000000007,5.7,4.600000000000001,789.6509,517
2024-12-29 19:48:00,56.2,210.2865,3888,-3.1999999999999993,5.7,4.5,786.0753,517
2024-12-29 19:51:00,55.8,209.3027,3888,-3.1999999999999993,5.6000000000000005,4.5,781.9617,853
2024-12-29 19:54:00,55.6,208.4418,3888,-3.1999999999999993,5.6000000000000005,4.5,780.4354,853
2024-12-29 19:57:00,56.0,222.5839,3888,-3.1999999999999993,5.6000000000000005,4.5,787.0581,516
2024-12-29 20:00:00,56.8,226.888,3888,-3.299999999999997,5.300000000000001,4.699999999999999,792.1127,515
2024-12-29 20:03:00,57.0,232.4219,3888,-3.299999999999997,5.200000000000001,4.699999999999999,801.8185,655
2024-12-29 20:06:00,57.0,231.684,3888,-3.299999999999997,5.200000000000001,4.699999999999999,798.5242,655
2024-12-29 20:09:00,56.8,228.9786,3888,-3.299999999999997,5.200000000000001,4.699999999999999,794.2348,655
2024-12-29 20:12:00,56.6,222.7069,3888,-3.299999999999997,5.300000000000001,4.599999999999998,790.5054,515
2024-12-29 20:15:00,56.0,212.1311,3888,-3.1999999999999993,5.500000000000001,4.599999999999998,784.9529,853
2024-12-29 20:18:00,55.8,211.3932,3888,-3.1999999999999993,5.500000000000001,4.5,778.6304,853
2024-12-29 20:21:00,54.8,205.9823,3888,-3.1999999999999993,5.6000000000000005,4.399999999999999,766.3358,853
2024-12-29 20:24:00,54.6,207.704,3888,-3.099999999999998,5.500000000000001,4.399999999999999,762.9324,853
2024-12-29 20:27:00,54.8,211.0243,3888,-3.1999999999999993,5.500000000000001,4.399999999999999,764.462,853
2024-12-29 20:30:00,54.8,209.3027,3888,-3.099999999999998,5.500000000000001,4.399999999999999,767.5765,853
2024-12-29 20:33:00,54.8,210.9013,3888,-3.1999999999999993,5.500000000000001,4.5,768.6123,853
2024-12-29 20:36:00,54.8,211.6392,3889,-3.1000000000000014,5.500000000000001,4.399999999999999,767.8647,853
2024-12-29 20:39:00,55.6,225.0434,3889,-3.1999999999999993,5.300000000000001,4.5,780.1213,515
2024-12-29 20:42:00,55.6,228.7326,3889,-3.1999999999999993,5.200000000000001,4.5,770.898,648
2024-12-29 20:45:00,55.8,228.8556,3889,-3.1999999999999993,5.200000000000001,4.5,775.4,648
2024-12-29 20:48:00,55.6,225.0434,3889,-3.3000000000000007,5.300000000000001,4.600000000000001,775.9058,515
2024-12-29 20:51:00,55.6,224.6745,3889,-3.1000000000000014,5.300000000000001,4.5,772.8275,648
2024-12-29 20:54:00,55.2,217.9109,3889,-3.1999999999999993,5.300000000000001,4.5,768.5298,515
2024-12-29 20:57:00,55.0,212.0081,3889,-3.1000000000000014,5.500000000000001,4.399999999999999,761.8453,853
2024-12-29 21:00:00,54.6,208.5648,3889,-3.1000000000000014,5.500000000000001,4.399999999999999,756.0444,853
2024-12-29 21:03:00,54.4,206.5972,3889,-3.1000000000000014,5.500000000000001,4.399999999999999,755.1724,853
2024-12-29 21:06:00,54.2,205.4904,3889,-3.1000000000000014,5.6000000000000005,4.399999999999999,754.6273,858
2024-12-29 21:09:00,54.8,219.0176,3889,-3.1999999999999993,5.300000000000001,4.5,760.1326,515
2024-12-29 21:12:00,54.8,218.8947,3889,-3.1000000000000014,5.4,4.399999999999999,765.3071,648
2024-12-29 21:15:00,55.2,224.4285,3889,-3.200000000000003,5.199999999999999,4.5,766.4516,648
2024-12-29 21:18:00,55.2,226.5191,3889,-3.1000000000000014,5.199999999999999,4.5,770.5193,648
2024-12-29 21:21:00,55.2,224.9204,3889,-3.1999999999999993,5.300000000000001,4.399999999999999,768.7611,515
2024-12-29 21:24:00,54.8,220.0014,3889,-3.200000000000003,5.299999999999999,4.5,765.907,515
2024-12-29 21:27:00,54.8,218.5257,3889,-3.200000000000003,5.4,4.5,764.6334,515
2024-12-29 21:30:00,55.0,218.7717,3889,-3.200000000000003,5.300000000000001,4.5,764.9535,515
2024-12-29 21:33:00,55.0,219.6325,3889,-3.1000000000000014,5.300000000000001,4.399999999999999,762.1063,648
2024-12-29 21:36:00,55.0,220.2474,3890,-3.1000000000000014,5.300000000000001,4.399999999999999,768.5484,648
2024-12-29 21:39:00,55.0,221.2312,3890,-3.1000000000000014,5.300000000000001,4.5,764.4904,648
2024-12-29 21:42:00,55.0,222.4609,3890,-3.1000000000000014,5.300000000000001,4.5,768.7908,648
2024-12-29 21:45:00,55.0,220.6163,3890,-3.200000000000003,5.300000000000001,4.5,768.7302,515
2024-12-29 21:48:00,54.8,219.3866,3890,-3.200000000000003,5.4,4.5,764.9839,515
2024-12-29 21:51:00,53.6,204.7526,3890,-3.200000000000003,5.499999999999999,4.400000000000002,754.4326,853
2024-12-30 07:24:00,41.9,268.2075,3890,-1.8999999999999986,2.299999999999999,2.8000000000000007,731.136,95
2024-12-30 07:27:00,55.8,257.1397,3890,-3.6000000000000014,4.2,4.900000000000002,870.697,727
2024-12-30 07:30:00,51.3,205.6134,3890,-3.3999999999999986,5.199999999999999,4.300000000000001,739.952,478
2024-12-30 07:33:00,47.1,256.033,3890,-2.900000000000002,4.299999999999999,4.200000000000003,650.4847,38
2024-12-30 07:36:00,48.5,255.1722,3890,-3.1000000000000014,4.300000000000001,4.400000000000002,675.3712,760
2024-12-30 07:39:00,52.4,270.544,3890,-3.6000000000000014,4.4,4.900000000000002,696.6075,729
2024-12-30 07:42:00,51.9,245.4572,3890,-3.400000000000002,4.4,4.800000000000001,681.8851,732
2024-12-30 07:45:00,51.3,236.9719,3890,-3.3999999999999986,4.6,4.699999999999999,673.8225,694
2024-12-30 07:48:00,50.7,239.8003,3890,-3.3000000000000007,4.8,4.599999999999998,673.3054,684
2024-12-30 07:51:00,51.3,244.3504,3890,-3.3000000000000007,4.6,4.700000000000003,674.0258,684
2024-12-30 07:54:00,51.6,239.1855,3890,-3.3000000000000007,4.699999999999999,4.699999999999999,683.456,684
2024-12-30 07:57:00,51.3,234.1435,3890,-3.299999999999997,4.800000000000001,4.599999999999998,672.495,653
2024-12-30 08:00:00,51.1,219.5096,3890,-3.1999999999999993,4.9,4.5,672.3139,972
2024-12-30 08:03:00,51.1,231.4381,3891,-3.200000000000003,4.9,4.5,667.7089,653
2024-12-30 08:06:00,55.0,289.4821,3891,-3.5,4.300000000000001,5.0,733.7134,1073
2024-12-30 08:09:00,57.2,295.2619,3891,-3.8000000000000007,4.300000000000001,5.199999999999999,762.3264,1073
2024-12-30 08:12:00,62.3,295.7538,3891,-4.099999999999998,4.6000000000000005,5.299999999999997,864.4299,1101
2024-12-30 08:15:00,63.7,287.8834,3891,-4.199999999999999,4.9,5.699999999999999,880.8414,1816
2024-12-30 08:18:00,63.1,266.9777,3891,-4.100000000000001,5.0,5.600000000000001,865.9479,1764
2024-12-30 08:21:00,62.5,273.2494,3891,-4.0,5.1,5.5,872.6541,1791
2024-12-30 08:24:00,62.7,272.3886,3891,-4.099999999999998,5.0,5.599999999999998,866.7739,1764
2024-12-30 08:27:00,61.9,214.2216,3891,-3.8999999999999986,5.0,5.399999999999999,852.3423,588
2024-12-30 08:30:00,59.5,262.6736,3891,-3.700000000000003,5.5,5.0,823.7984,817
2024-12-30 08:33:00,62.9,308.2972,3891,-4.100000000000001,4.7,5.700000000000003,881.1854,1101
2024-12-30 08:36:00,69.9,304.8539,3891,-4.399999999999999,5.0,6.099999999999998,1002.76,1113
2024-12-30 08:39:00,69.8,303.6241,3891,-4.5,5.1,6.100000000000001,1016.643,1820
2024-12-30 08:42:00,67.9,252.9586,3891,-4.399999999999999,5.3,6.100000000000001,977.414,1709
2024-12-30 08:45:00,63.9,240.0463,3891,-4.0,5.8999999999999995,5.600000000000001,911.5182,621
2024-12-30 08:48:00,64.5,266.9777,3891,-4.0,5.1,5.700000000000003,916.912,1705
2024-12-30 08:51:00,64.3,273.4954,3891,-4.100000000000001,5.1,5.700000000000003,916.3849,1806
2024-12-30 08:54:00,63.3,244.8423,3891,-4.100000000000001,5.3,5.5,902.356,1690
2024-12-30 08:57:00,61.1,247.6707,3891,-3.900000000000002,5.3999999999999995,5.400000000000002,866.7366,615
2024-12-30 09:00:00,61.1,245.5801,3891,-3.8999999999999986,5.3,5.300000000000001,865.3575,1744
2024-12-30 09:03:00,57.5,195.1606,3892,-3.599999999999998,5.699999999999999,5.199999999999999,816.5645,477
2024-12-30 09:06:00,57.2,232.5449,3892,-3.6000000000000014,5.5,5.0,798.9101,594
2024-12-30 09:09:00,57.0,225.2894,3892,-3.6000000000000014,5.1,4.899999999999999,784.7904,548
2024-12-31 07:33:00,44.2,234.5125,3892,-2.3000000000000007,3.3000000000000007,3.3000000000000007,708.5676,78
2024-12-31 07:36:00,58.1,299.0741,3892,-3.900000000000002,4.699999999999999,5.300000000000001,992.2327,1098
2024-12-31 07:39:00,63.1,291.0807,3892,-4.600000000000001,5.0,6.100000000000001,1000.951,1823
2024-12-31 07:42:00,61.1,289.2361,3892,-4.5,5.0,6.199999999999999,934.0715,1815
2024-12-31 07:45:00,59.5,287.0226,3892,-4.199999999999999,4.800000000000001,5.899999999999999,885.0148,1817
2024-12-31 07:48:00,59.5,287.7604,3892,-4.100000000000001,4.8,5.800000000000001,849.6539,1102
2024-12-31 07:51:00,61.3,291.6956,3892,-4.300000000000001,4.9,5.900000000000002,873.9271,1817
2024-12-31 07:54:00,60.7,291.5726,3892,-4.300000000000001,4.8,5.899999999999999,833.9067,1817
2024-12-31 07:57:00,61.1,284.932,3892,-4.199999999999999,4.8,5.899999999999999,849.4155,1817
2024-12-31 08:00:00,60.7,280.9968,3892,-4.100000000000001,4.9,5.800000000000001,841.3201,1816
2024-12-31 08:03:00,61.3,280.3819,3892,-4.100000000000001,4.9,5.699999999999999,846.9188,1816
2024-12-31 08:06:00,63.5,305.5917,3892,-4.200000000000003,4.6,5.800000000000001,909.743,1101
2024-12-31 08:09:00,71.2,321.0865,3892,-4.899999999999999,4.9,6.5,1039.562,1448
2024-12-31 08:12:00,74.0,325.5136,3892,-5.0,5.1,6.800000000000001,1099.608,1598
2024-12-31 08:15:00,76.0,331.2934,3892,-5.0,5.0,6.800000000000004,1132.081,1916
2024-12-31 08:18:00,75.2,318.627,3892,-4.899999999999999,5.1,6.699999999999999,1127.779,1447
2024-12-31 08:21:00,75.4,334.4907,3892,-5.0,5.2,6.800000000000004,1130.476,1916
2024-12-31 08:24:00,76.0,318.5041,3893,-4.599999999999998,5.1,6.400000000000002,1148.347,1434
2024-12-31 08:27:00,76.0,314.4459,3893,-4.900000000000002,5.2,6.800000000000004,1125.118,1447
2024-12-31 08:30:00,75.0,320.4716,3893,-4.800000000000001,5.2,6.599999999999998,1112.328,1447
2024-12-31 08:33:00,74.8,329.0799,3893,-4.699999999999999,5.1,6.599999999999998,1120.851,1192
2024-12-31 08:36:00,77.0,357.8559,3893,-4.800000000000001,4.8,6.800000000000001,1191.943,1922
2024-12-31 08:39:00,78.9,367.6938,3893,-5.300000000000001,4.9,7.300000000000001,1199.166,1919
2024-12-31 08:42:00,79.1,347.526,3893,-5.200000000000003,5.2,7.300000000000001,1196.519,1911
2024-12-31 08:45:00,76.4,357.241,3893,-5.099999999999998,5.0,7.199999999999999,1156.389,1922
2024-12-31 08:48:00,76.2,350.6004,3893,-5.100000000000001,5.1000000000000005,7.100000000000001,1146.456,1911
2024-12-31 08:51:00,72.8,320.8406,3893,-4.900000000000002,5.2,6.800000000000001,1045.437,1447
2024-12-31 08:54:00,66.4,282.8414,3893,-4.600000000000001,5.5,6.300000000000001,925.8231,1785
2024-12-31 08:57:00,57.9,259.4763,3893,-4.100000000000001,5.4,5.600000000000001,760.368,1704
2024-12-31 09:00:00,55.8,248.9005,3893,-4.0,5.2,5.400000000000002,727.0496,1732
2024-12-31 09:03:00,55.8,261.1979,3893,-3.8999999999999986,5.2,5.399999999999999,725.6378,1739
2024-12-31 09:06:00,55.4,249.2694,3893,-3.900000000000002,5.3,5.400000000000002,724.66,1731
2024-12-31 09:09:00,54.0,232.2989,3893,-4.100000000000001,5.4,5.5,707.2532,608
2024-12-31 09:12:00,53.3,236.3571,3893,-4.0,5.4,5.5,690.8419,609
2024-12-31 09:15:00,52.7,236.9719,3893,-4.0,5.3,5.399999999999999,679.1262,1732
2024-12-31 09:18:00,53.5,243.6125,3893,-4.100000000000001,5.1,5.600000000000001,690.2531,1732
2024-12-31 09:21:00,53.0,245.9491,3893,-4.100000000000001,5.2,5.5,690.9066,1732
2024-12-31 09:24:00,52.6,242.5058,3894,-4.0,5.1,5.400000000000002,678.5242,1732
2024-12-31 09:27:00,52.5,227.6259,3894,-3.8999999999999986,5.3,5.399999999999999,676.4822,579
2024-12-31 09:30:00,51.7,229.2245,3894,-3.8000000000000007,5.3999999999999995,5.300000000000001,663.3804,580
2024-12-31 09:33:00,51.6,259.7222,3894,-3.900000000000002,5.199999999999999,5.400000000000002,661.3813,1738
2024-12-31 09:36:00,52.5,263.7804,3894,-4.0,4.8,5.599999999999998,678.8116,1756
2024-12-31 09:39:00,54.6,290.9578,3894,-4.199999999999999,4.699999999999999,5.799999999999997,705.9106,1106
2024-12-31 09:42:00,56.0,290.0969,3894,-4.199999999999999,4.699999999999999,5.899999999999999,720.7398,1102
2024-12-31 09:45:00,59.5,291.0807,3894,-4.600000000000001,5.0,6.300000000000001,790.8283,1416
2024-12-31 09:48:00,59.5,284.932,3894,-4.600000000000001,5.1,6.300000000000001,786.6287,1783
2024-12-31 09:51:00,59.1,278.6603,3894,-4.5,5.1,6.199999999999999,783.4623,1783
2024-12-31 09:54:00,58.9,278.6603,3894,-4.5,5.2,6.199999999999999,781.1817,1783
2024-12-31 09:57:00,58.9,268.5764,3894,-4.5,5.3999999999999995,6.099999999999998,776.5267,1867
2024-12-31 10:00:00,58.1,261.9358,3894,-4.399999999999999,5.3,6.099999999999998,766.9581,1845
2024-12-31 10:03:00,57.9,265.502,3894,-4.399999999999999,5.3,6.099999999999998,763.9323,1845
2024-12-31 10:06:00,58.1,269.1913,3894,-4.5,5.199999999999999,6.099999999999998,764.4288,1844
2024-12-31 10:09:00,58.1,267.3466,3894,-4.5,5.299999999999999,6.099999999999998,765.7635,1844
2024-12-31 10:12:00,58.2,273.7413,3894,-4.5,5.299999999999999,6.100000000000001,768.0759,1867
2024-12-31 10:15:00,59.5,287.7604,3894,-4.5,5.1,6.300000000000001,802.3163,1783
2024-12-31 10:18:00,61.9,299.32,3894,-4.800000000000001,5.1,6.5,832.4199,1421
2024-12-31 10:21:00,62.5,307.5593,3894,-4.800000000000001,5.0,6.600000000000001,846.2318,1428
2024-12-31 10:24:00,65.5,313.0932,3895,-4.900000000000002,4.8999999999999995,6.800000000000001,924.2313,1429
2024-12-31 10:27:00,66.3,310.1418,3895,-5.0,5.0,6.899999999999999,935.7964,1410
2024-12-31 10:30:00,66.9,317.3973,3895,-5.0,5.1,6.899999999999999,942.3716,1448
2024-12-31 10:33:00,67.3,318.9959,3895,-4.800000000000001,5.1,6.800000000000001,954.1629,1429
2024-12-31 10:36:00,66.9,311.8634,3895,-4.899999999999999,5.1000000000000005,6.699999999999999,947.4541,1429
2024-12-31 10:39:00,66.3,305.2228,3895,-4.800000000000001,5.1000000000000005,6.700000000000003,934.296,1410
2024-12-31 10:42:00,64.1,297.8443,3895,-4.600000000000001,5.1000000000000005,6.5,890.5069,1823
2024-12-31 10:45:00,63.3,297.4754,3895,-4.600000000000001,5.000000000000001,6.399999999999999,874.364,1823
2024-12-31 10:48:00,62.9,299.32,3895,-4.599999999999998,5.000000000000001,6.299999999999997,860.5982,1823
2024-12-31 10:51:00,62.7,300.1808,3895,-4.5,4.799999999999999,6.300000000000001,861.7019,1415
2024-12-31 10:54:00,62.3,307.9282,3895,-4.5,4.799999999999999,6.300000000000001,847.596,1114
2024-12-31 10:57:00,62.1,310.7567,3895,-4.5,4.699999999999999,6.199999999999999,847.1544,1425
2024-12-31 11:00:00,63.7,321.4554,3895,-4.600000000000001,4.6,6.400000000000002,879.8024,1425
2024-12-31 11:03:00,64.1,320.5946,3895,-4.699999999999999,4.699999999999999,6.400000000000002,889.8281,1197
2024-12-31 11:06:00,65.5,327.1123,3895,-4.699999999999999,4.700000000000001,6.5,917.9377,1196
2024-12-31 11:09:00,66.1,325.2676,3895,-4.699999999999999,4.800000000000001,6.599999999999998,925.2276,1197
2024-12-31 11:12:00,66.5,326.9893,3895,-4.800000000000001,4.800000000000001,6.699999999999999,939.3284,1193
2024-12-31 11:15:00,66.5,323.423,3895,-4.700000000000003,4.9,6.600000000000001,940.4111,1197
2024-12-31 11:18:00,66.3,322.9312,3895,-4.700000000000003,4.800000000000001,6.600000000000001,932.7936,1197
2024-12-31 11:21:00,66.3,328.9569,3895,-4.900000000000002,4.800000000000001,6.700000000000003,946.1451,1191
2024-12-31 11:24:00,67.7,332.7691,3896,-4.900000000000002,4.800000000000001,6.800000000000001,968.209,1191
2024-12-31 11:27:00,68.9,333.5069,3896,-4.899999999999999,4.800000000000001,6.800000000000001,994.8052,1191
2024-12-31 11:30:00,69.6,335.7205,3896,-5.0,4.9,6.899999999999999,1009.137,1921
2024-12-31 11:33:00,70.6,335.2286,3896,-5.0,5.0,7.0,1025.62,1916
2024-12-31 11:36:00,71.9,336.9502,3896,-5.199999999999999,4.9,7.099999999999998,1048.507,1915
2024-12-31 11:39:00,73.0,336.8272,3896,-5.300000000000001,5.1,7.199999999999999,1085.917,1911
2024-12-31 11:42:00,73.4,332.5231,3896,-5.199999999999999,5.199999999999999,7.300000000000001,1086.795,1916
2024-12-31 11:45:00,73.6,324.2838,3896,-5.199999999999999,5.199999999999999,7.199999999999999,1088.604,1449
2024-12-31 11:48:00,73.6,322.8082,3896,-5.300000000000001,5.199999999999999,7.300000000000001,1083.532,1450
2024-12-31 11:51:00,72.2,311.7404,3896,-5.300000000000001,5.3,7.100000000000001,1052.145,1450
2024-12-31 11:54:00,71.3,314.4459,3896,-5.100000000000001,5.3,7.100000000000001,1042.718,1449
2024-12-31 11:57:00,71.3,319.1189,3896,-5.100000000000001,5.3,7.0,1034.344,1449
2024-12-31 12:00:00,71.3,315.0608,3896,-5.0,5.299999999999999,7.0,1036.409,1447
2024-12-31 12:03:00,72.8,330.4326,3896,-5.100000000000001,5.1,7.199999999999999,1089.543,1916
2024-12-31 12:06:00,75.0,329.8177,3896,-5.399999999999999,5.299999999999999,7.399999999999999,1128.637,1913
2024-12-31 12:09:00,76.2,331.9083,3896,-5.5,5.199999999999999,7.5,1135.072,1913
2024-12-31 12:12:00,75.2,331.5394,3896,-5.099999999999998,5.200000000000001,7.099999999999998,1131.641,1916
2024-12-31 12:15:00,76.0,326.4974,3896,-5.100000000000001,5.4,7.100000000000001,1134.491,1912
2024-12-31 12:18:00,74.8,317.8892,3896,-5.099999999999998,5.500000000000001,7.099999999999998,1124.586,1449
2024-12-31 12:21:00,74.0,316.6594,3896,-4.899999999999999,5.299999999999999,7.0,1094.482,1447
2024-12-31 12:24:00,72.6,314.2,3897,-5.0,5.3999999999999995,6.899999999999999,1076.717,1449
2025-01-01 03:15:00,56.0,273.4954,3942,-3.6999999999999993,4.699999999999999,5.199999999999999,737.3544,783
2025-01-01 16:03:00,52.6,265.8709,3943,-3.6999999999999993,4.500000000000001,5.099999999999998,681.6696,730
2025-01-01 16:06:00,52.6,265.748,3943,-3.6999999999999993,4.500000000000001,5.099999999999998,688.5364,730
2025-01-01 16:09:00,52.5,271.2818,3943,-3.599999999999998,4.500000000000001,5.0,690.3896,783
2025-01-01 16:12:00,52.3,269.8062,3943,-3.6999999999999993,4.500000000000001,5.100000000000001,685.1515,783
2025-01-01 16:15:00,52.3,258.8614,3943,-3.6999999999999993,4.500000000000001,5.100000000000001,681.6387,724
2025-01-01 16:18:00,51.9,258.2465,3943,-3.6000000000000014,4.6000000000000005,5.0,673.3417,724
2025-01-01 16:21:00,51.7,274.1103,3943,-3.6000000000000014,4.500000000000001,5.0,671.6198,783
2025-01-01 16:24:00,51.7,271.0359,3943,-3.6000000000000014,4.500000000000001,4.900000000000002,667.7706,783
2025-01-01 16:27:00,51.5,266.1169,3943,-3.599999999999998,4.300000000000001,5.0,664.2142,729
2025-01-01 16:30:00,51.1,271.7737,3943,-3.5,4.4,5.0,661.3775,741
2025-01-01 16:33:00,51.1,278.0454,3943,-3.5,4.4,4.899999999999999,664.0336,741
2025-01-01 16:36:00,51.1,275.463,3943,-3.5,4.199999999999999,4.899999999999999,659.2845,740
2025-01-01 16:39:00,50.9,284.5631,3943,-3.5,4.299999999999999,4.899999999999999,658.3279,1075
2025-01-01 16:42:00,51.1,288.2523,3943,-3.6000000000000014,4.199999999999999,5.0,660.6091,1075
2025-01-01 16:45:00,51.1,289.1131,3943,-3.6000000000000014,4.199999999999999,5.0,659.3784,1075
2025-01-01 16:48:00,50.9,290.7118,3943,-3.6000000000000014,4.1,5.0,657.8447,1075
2025-01-01 16:51:00,50.9,277.7995,3943,-3.6000000000000014,4.1,5.0,651.7997,1075
2025-01-01 16:54:00,50.7,278.0454,3943,-3.5,4.1,4.899999999999999,654.7787,740
2025-01-01 16:57:00,50.9,283.3333,3943,-3.5,4.199999999999999,4.899999999999999,654.9185,1075
