Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2025-01-01 17:00:00,50.9,286.1617,3943,-3.5,4.199999999999999,4.899999999999999,659.0649,1071
2025-01-01 17:03:00,50.9,290.4659,3943,-3.6000000000000014,4.199999999999999,4.899999999999999,655.0969,1075
2025-01-01 17:06:00,50.7,283.7022,3943,-3.6000000000000014,4.1,4.899999999999999,651.6472,1075
2025-01-01 17:09:00,50.7,281.7347,3943,-3.6000000000000014,4.1,4.899999999999999,651.6519,1075
2025-01-01 17:12:00,50.9,285.3009,3943,-3.5,4.199999999999999,4.899999999999999,653.2444,1075
2025-01-01 17:15:00,51.1,319.3649,3943,-3.5,4.199999999999999,5.0,659.6569,1062
2025-01-01 17:18:00,51.1,334.9826,3943,-3.5,4.199999999999999,5.0,677.1362,1217
2025-01-01 17:21:00,52.7,342.3611,3943,-3.8000000000000007,3.6999999999999993,5.300000000000001,691.8636,1219
2025-01-01 17:24:00,53.9,336.5813,3943,-3.8000000000000007,3.6999999999999993,5.300000000000001,697.534,1219
2025-01-01 17:27:00,53.9,319.3649,3943,-3.8000000000000007,3.6999999999999993,5.300000000000001,701.7724,1213
2025-01-01 17:30:00,54.2,318.627,3943,-3.8000000000000007,3.8999999999999995,5.300000000000001,705.8704,1213
2025-01-01 17:33:00,54.2,316.6594,3943,-3.8000000000000007,3.8999999999999995,5.300000000000001,715.3812,1213
2025-01-01 17:36:00,54.6,319.6108,3943,-3.8999999999999986,4.1,5.399999999999999,714.4139,1213
2025-01-01 17:39:00,55.0,312.6013,3943,-4.0,4.1,5.5,714.7395,1213
2025-01-01 17:42:00,54.4,286.4077,3943,-3.8999999999999986,4.199999999999999,5.399999999999999,706.7074,1076
2025-01-01 17:45:00,54.4,257.1397,3943,-3.8999999999999986,4.199999999999999,5.399999999999999,686.4826,728
2025-01-01 17:48:00,52.7,253.5735,3943,-3.6999999999999993,4.6,5.100000000000001,676.7407,561
2025-01-01 17:51:00,52.3,249.8843,3943,-3.599999999999998,4.800000000000001,5.0,673.1548,549
2025-01-01 17:54:00,52.3,240.2922,3943,-3.599999999999998,4.800000000000001,5.0,668.0911,543
2025-01-01 17:57:00,51.3,254.5573,3943,-3.5,4.800000000000001,4.899999999999999,663.1842,703
2025-01-01 18:00:00,51.3,258.3695,3943,-3.5,4.800000000000001,4.899999999999999,660.6736,550
2025-01-01 18:03:00,51.3,265.2561,3943,-3.5,4.700000000000001,4.900000000000002,661.5577,730
2025-01-01 18:06:00,51.7,290.7118,3943,-3.6000000000000014,4.500000000000001,5.0,675.7301,1073
2025-01-01 18:09:00,52.3,295.9997,3943,-3.6000000000000014,4.200000000000001,5.0,678.461,1061
2025-01-01 18:12:00,52.9,289.605,3943,-3.6999999999999993,4.1000000000000005,5.100000000000001,684.8879,1075
2025-01-01 18:15:00,52.9,293.2943,3943,-3.6999999999999993,4.1000000000000005,5.100000000000001,689.347,1070
2025-01-01 18:18:00,53.3,290.7118,3944,-3.6999999999999993,4.200000000000001,5.100000000000001,691.1686,1073
2025-01-01 18:21:00,53.5,292.9254,3944,-3.6999999999999993,4.200000000000001,5.100000000000001,697.1464,1073
2025-01-01 18:24:00,53.5,290.8348,3944,-3.6999999999999993,4.200000000000001,5.100000000000001,696.1617,1073
2025-01-01 18:27:00,53.6,277.4306,3944,-3.6999999999999993,4.300000000000001,5.199999999999999,688.0292,1077
2025-01-01 18:30:00,53.1,257.7546,3944,-3.6999999999999993,4.5,5.100000000000001,680.0266,724
2025-01-01 18:33:00,52.1,252.8356,3944,-3.6999999999999993,4.7,5.0,675.4678,561
2025-01-01 18:36:00,52.1,252.8356,3944,-3.6999999999999993,4.7,5.0,670.9456,561
2025-01-01 18:39:00,52.1,249.1464,3944,-3.5,4.7,4.899999999999999,669.4071,549
2025-01-01 18:42:00,51.5,245.5801,3944,-3.599999999999998,4.7,4.899999999999999,661.6254,561
2025-01-01 18:45:00,51.3,232.4219,3944,-3.599999999999998,4.7,4.899999999999999,662.3415,547
2025-01-01 18:48:00,51.3,225.5353,3944,-3.599999999999998,4.7,4.799999999999997,647.1047,973
2025-01-01 18:51:00,49.7,226.5191,3944,-3.3999999999999986,4.9,4.699999999999999,635.3511,586
2025-01-01 18:54:00,49.1,221.8461,3944,-3.3999999999999986,4.800000000000001,4.599999999999998,636.7941,973
2025-01-01 18:57:00,49.1,243.9815,3944,-3.3999999999999986,4.800000000000001,4.599999999999998,637.1586,709
2025-01-01 19:00:00,49.7,264.5182,3944,-3.3999999999999986,4.5,4.699999999999999,646.4473,742
2025-01-01 19:03:00,50.7,330.4326,3944,-3.5,4.3,4.899999999999999,654.3525,1217
2025-01-01 19:06:00,54.2,298.2133,3944,-3.6000000000000014,3.5999999999999996,5.400000000000002,694.4789,1070
2025-01-01 19:09:00,53.5,268.6994,3944,-3.6999999999999993,4.3,5.100000000000001,688.8466,729
2025-01-01 19:12:00,53.5,267.7156,3944,-3.6999999999999993,4.5,5.199999999999999,689.7535,730
2025-01-01 19:15:00,53.5,268.9453,3944,-3.6999999999999993,4.5,5.199999999999999,694.1647,730
2025-01-01 19:18:00,53.5,275.9549,3944,-3.6999999999999993,4.5,5.199999999999999,699.2823,1077
2025-01-01 19:21:00,54.4,288.6212,3944,-3.799999999999997,4.499999999999999,5.299999999999997,711.1373,1073
2025-01-01 19:24:00,55.0,295.6308,3944,-3.799999999999997,4.3999999999999995,5.399999999999999,718.4391,1073
2025-01-01 19:27:00,55.2,280.6279,3944,-3.900000000000002,4.3,5.400000000000002,720.0734,1076
2025-01-01 19:30:00,54.9,274.2332,3944,-3.8000000000000007,4.6,5.300000000000001,713.2837,792
2025-01-01 19:33:00,54.9,273.0035,3944,-3.8000000000000007,4.6,5.300000000000001,712.558,791
2025-01-01 19:36:00,54.8,271.0359,3944,-3.8000000000000007,4.6,5.300000000000001,713.0405,791
2025-01-01 19:39:00,55.0,269.5602,3944,-3.8999999999999986,4.699999999999999,5.399999999999999,718.3865,792
2025-01-01 19:42:00,55.4,274.1103,3944,-3.8000000000000007,4.800000000000001,5.400000000000002,732.0596,792
2025-01-01 19:45:00,56.8,272.5116,3944,-3.900000000000002,4.700000000000001,5.5,754.1157,792
2025-01-01 19:48:00,56.8,273.4954,3944,-3.900000000000002,4.700000000000001,5.5,750.2939,792
2025-01-01 19:51:00,56.6,271.6508,3944,-4.0,4.800000000000001,5.399999999999999,746.6223,792
2025-01-01 19:54:00,56.6,269.1913,3944,-4.0,4.800000000000001,5.399999999999999,745.9222,792
2025-01-01 19:57:00,56.6,267.4696,3944,-4.0,4.800000000000001,5.5,743.7659,1740
2025-01-01 20:00:00,56.6,261.3209,3944,-4.0,4.800000000000001,5.5,736.1216,1740
2025-01-01 20:03:00,56.0,258.7384,3944,-3.799999999999997,4.9,5.299999999999997,740.4504,551
2025-01-01 20:06:00,55.8,251.7289,3944,-3.8999999999999986,4.799999999999999,5.299999999999997,735.1379,1734
2025-01-01 20:09:00,55.8,249.8843,3944,-3.8999999999999986,4.799999999999999,5.299999999999997,727.746,1734
2025-01-01 20:12:00,55.2,253.3275,3944,-3.799999999999997,5.1000000000000005,5.299999999999997,728.5595,1739
2025-01-01 20:15:00,55.2,259.5992,3944,-3.799999999999997,5.1000000000000005,5.299999999999997,728.4672,1739
2025-01-01 20:18:00,56.0,250.2532,3944,-3.8000000000000007,4.9,5.300000000000001,724.1799,1734
2025-01-01 20:21:00,56.0,252.5897,3944,-3.8000000000000007,4.9,5.300000000000001,725.9855,1734
2025-01-01 20:24:00,53.3,245.3342,3944,-3.6999999999999993,5.000000000000001,5.099999999999998,695.8541,543
2025-01-01 20:27:00,53.3,243.3666,3944,-3.6999999999999993,5.000000000000001,5.099999999999998,702.2076,543
2025-01-01 20:30:00,55.2,244.2274,3944,-3.599999999999998,5.000000000000001,5.099999999999998,722.7258,543
2025-01-01 20:33:00,55.2,244.2274,3944,-3.599999999999998,5.000000000000001,5.099999999999998,723.9332,543
2025-01-01 20:36:00,55.0,241.645,3944,-3.599999999999998,5.000000000000001,5.099999999999998,722.0657,543
2025-01-01 20:39:00,55.0,239.4314,3944,-3.599999999999998,5.000000000000001,5.099999999999998,691.2627,543
2025-01-01 20:42:00,55.0,240.0463,3944,-3.6999999999999993,5.000000000000001,5.0,693.646,543
2025-01-01 20:45:00,52.9,231.807,3944,-3.599999999999998,5.000000000000001,5.0,694.7811,581
2025-01-01 20:48:00,52.9,230.4543,3944,-3.599999999999998,5.000000000000001,4.899999999999999,692.2004,548
2025-01-01 20:51:00,53.1,237.2179,3944,-3.599999999999998,5.000000000000001,5.0,698.5736,581
2025-01-01 20:54:00,53.1,229.8394,3944,-3.599999999999998,5.000000000000001,5.0,688.1105,548
2025-01-01 20:57:00,52.9,226.2731,3944,-3.599999999999998,5.000000000000001,5.0,678.9043,548
2025-01-01 21:00:00,52.9,235.1273,3944,-3.599999999999998,5.000000000000001,5.0,686.5453,581
2025-01-01 21:03:00,53.3,252.9586,3945,-3.599999999999998,5.000000000000001,5.199999999999999,721.0142,551
2025-01-01 21:06:00,53.3,252.0978,3945,-3.599999999999998,5.000000000000001,5.199999999999999,730.1572,551
2025-01-01 21:09:00,55.2,260.583,3945,-3.8999999999999986,4.9,5.300000000000001,733.4827,1740
2025-01-01 21:12:00,55.4,251.6059,3945,-3.8000000000000007,4.9,5.300000000000001,726.256,1734
2025-01-01 21:15:00,55.4,254.4343,3945,-3.8000000000000007,4.9,5.300000000000001,726.636,551
2025-01-01 21:18:00,55.4,253.3275,3945,-3.8999999999999986,5.0,5.300000000000001,726.1459,1734
2025-01-01 21:21:00,55.4,250.991,3945,-3.8000000000000007,4.9,5.300000000000001,695.5696,1734
2025-01-01 21:24:00,55.4,251.9748,3945,-3.8000000000000007,4.9,5.300000000000001,728.1591,1734
2025-01-01 21:27:00,55.4,251.7289,3945,-3.8000000000000007,4.9,5.300000000000001,728.4473,1734
2025-01-01 21:30:00,55.8,263.7804,3945,-3.8999999999999986,4.9,5.399999999999999,735.2149,1740
2025-01-01 21:33:00,55.8,258.1235,3945,-3.8999999999999986,4.9,5.399999999999999,730.7436,1740
2025-01-01 21:36:00,55.4,252.2208,3945,-3.8000000000000007,4.800000000000001,5.300000000000001,728.438,1734
2025-01-01 21:39:00,55.2,248.5315,3945,-3.8000000000000007,4.800000000000001,5.200000000000003,709.014,1734
2025-01-01 21:42:00,53.3,253.4505,3945,-3.6999999999999993,4.9,5.100000000000001,722.1711,551
2025-01-01 21:45:00,53.3,252.2208,3945,-3.6999999999999993,4.9,5.0,728.5472,551
2025-01-01 21:48:00,53.5,247.3018,3945,-3.6999999999999993,4.800000000000001,5.0,662.6101,561
2025-01-01 21:51:00,53.5,245.4572,3945,-3.6999999999999993,4.800000000000001,5.0,736.619,543
2025-01-01 21:54:00,53.5,242.9977,3945,-3.6999999999999993,4.800000000000001,5.100000000000001,701.0076,543
2025-01-01 21:57:00,53.6,243.9815,3945,-3.6000000000000014,5.0,5.0,689.288,543
2025-01-01 22:00:00,53.6,246.441,3945,-3.6000000000000014,5.0,5.0,705.1667,549
2025-01-01 22:03:00,53.6,246.195,3945,-3.6999999999999993,4.800000000000001,5.0,701.507,543
2025-01-01 22:06:00,53.1,245.2112,3945,-3.6000000000000014,4.799999999999999,4.899999999999999,698.7736,549
2025-01-01 22:09:00,52.7,244.3504,3945,-3.6000000000000014,4.799999999999999,4.899999999999999,689.9349,549
2025-01-01 22:12:00,52.7,247.6707,3945,-3.6000000000000014,4.799999999999999,4.899999999999999,689.1066,549
2025-01-01 22:15:00,52.9,250.991,3945,-3.6000000000000014,4.699999999999999,4.899999999999999,690.0283,561
2025-01-01 22:18:00,52.5,247.1788,3945,-3.5,4.6,4.800000000000001,683.6174,561
2025-01-01 22:21:00,52.1,249.1464,3945,-3.5,4.500000000000001,4.800000000000001,682.5034,561
2025-01-01 22:24:00,52.1,246.5639,3945,-3.5,4.500000000000001,4.800000000000001,676.5614,561
2025-01-01 22:27:00,51.9,250.2532,3945,-3.5,4.3999999999999995,4.800000000000001,676.0754,737
2025-01-01 22:30:00,51.7,247.9167,3945,-3.5,4.499999999999999,4.699999999999999,665.7678,561
2025-01-01 22:33:00,51.7,246.441,3945,-3.5,4.499999999999999,4.699999999999999,676.56,561
2025-01-01 22:36:00,51.7,239.0625,3945,-3.3999999999999986,4.499999999999999,4.699999999999999,675.022,694
2025-01-01 22:39:00,51.3,250.7451,3945,-3.400000000000002,4.6,4.700000000000003,671.1007,703
2025-01-01 22:42:00,52.3,265.8709,3945,-3.5,4.3999999999999995,4.900000000000002,684.7334,729
2025-01-01 22:45:00,52.3,276.6927,3945,-3.5,4.3999999999999995,4.900000000000002,675.5212,741
2025-01-01 22:48:00,54.3,279.3981,3945,-3.700000000000003,4.299999999999999,5.100000000000001,685.1092,1077
2025-01-01 22:51:00,54.6,281.4887,3945,-3.700000000000003,4.299999999999999,5.100000000000001,715.454,1076
2025-01-01 22:54:00,54.9,282.9644,3945,-3.700000000000003,4.299999999999999,5.100000000000001,720.6664,1076
2025-01-01 22:57:00,54.9,281.8576,3945,-3.700000000000003,4.299999999999999,5.100000000000001,719.3256,1076
2025-01-01 23:00:00,54.6,283.3333,3945,-3.700000000000003,4.299999999999999,5.200000000000003,718.6135,1076
2025-01-01 23:03:00,55.0,279.89,3945,-3.8000000000000007,4.4,5.300000000000001,720.5375,1076
2025-01-01 23:06:00,54.9,284.932,3945,-3.8000000000000007,4.300000000000001,5.300000000000001,724.8866,1076
2025-01-01 23:09:00,54.9,283.5793,3945,-3.8000000000000007,4.300000000000001,5.300000000000001,722.8264,1076
2025-01-01 23:12:00,54.8,283.5793,3945,-3.700000000000003,4.300000000000001,5.200000000000003,723.1365,1076
2025-01-01 23:15:00,55.0,278.6603,3945,-3.6999999999999993,4.4,5.100000000000001,722.4308,1077
2025-01-01 23:18:00,55.0,277.3076,3945,-3.6999999999999993,4.4,5.100000000000001,720.4006,1077
2025-01-01 23:21:00,54.8,273.4954,3945,-3.8000000000000007,4.4,5.200000000000003,718.2726,791
2025-01-01 23:24:00,54.4,268.6994,3945,-3.8000000000000007,4.5,5.200000000000003,717.7625,791
2025-01-01 23:27:00,54.4,266.1169,3945,-3.8000000000000007,4.5,5.200000000000003,720.1918,790
2025-01-01 23:30:00,54.6,267.7156,3945,-3.6999999999999993,4.6,5.100000000000001,715.6586,730
2025-01-01 23:33:00,54.6,261.8128,3945,-3.6999999999999993,4.6,5.100000000000001,717.1541,790
2025-01-01 23:36:00,54.4,258.7384,3945,-3.6000000000000014,4.699999999999999,5.100000000000001,683.5355,550
2025-01-01 23:39:00,54.4,258.7384,3945,-3.6999999999999993,4.699999999999999,5.100000000000001,713.7882,722
2025-01-01 23:42:00,54.4,257.0168,3946,-3.6999999999999993,4.699999999999999,5.100000000000001,683.3231,722
2025-01-01 23:45:00,54.8,259.7222,3946,-3.6999999999999993,4.6,5.0,716.4687,790
2025-01-01 23:48:00,54.4,258.3695,3946,-3.6999999999999993,4.699999999999999,5.0,717.1432,722
2025-01-01 23:51:00,55.0,258.8614,3946,-3.6999999999999993,4.700000000000001,5.099999999999998,722.4325,790
2025-01-01 23:54:00,55.0,255.4181,3946,-3.6999999999999993,4.700000000000001,5.099999999999998,724.0565,551
2025-01-01 23:57:00,54.8,257.6317,3946,-3.8000000000000007,4.800000000000001,5.199999999999999,729.3061,722
2025-01-02 00:00:00,55.2,261.1979,3946,-3.8000000000000007,4.9,5.300000000000001,735.0758,722
2025-01-02 00:03:00,56.2,258.3695,3946,-3.8999999999999986,4.8999999999999995,5.300000000000001,736.3759,1740
2025-01-02 00:06:00,56.2,258.2465,3946,-3.8999999999999986,4.8999999999999995,5.399999999999999,761.1624,1740
2025-01-02 00:09:00,58.2,258.8614,3946,-4.0,5.1,5.600000000000001,784.1505,1740
2025-01-02 00:12:00,58.2,257.8776,3946,-4.0,5.1,5.600000000000001,805.4247,1739
2025-01-02 00:15:00,59.8,259.4763,3946,-4.199999999999999,5.4,5.800000000000001,831.4935,1703
2025-01-02 00:18:00,62.0,266.2399,3946,-4.199999999999999,5.4,5.899999999999999,860.2939,1706
2025-01-02 00:21:00,63.5,271.7737,3946,-4.399999999999999,5.6,5.899999999999999,874.4543,1711
2025-01-02 00:24:00,63.5,281.1198,3946,-4.399999999999999,5.6,6.199999999999999,922.8065,1868
2025-01-02 00:27:00,67.3,282.4725,3946,-4.599999999999998,5.499999999999999,6.5,957.8022,1785
2025-01-02 00:30:00,67.3,283.9482,3946,-4.599999999999998,5.499999999999999,6.5,999.0132,1785
2025-01-02 00:33:00,69.1,281.7347,3946,-4.699999999999999,5.6000000000000005,6.5,1014.104,1872
2025-01-02 00:36:00,71.9,280.259,3946,-4.900000000000002,5.800000000000001,6.699999999999999,1061.042,1837
2025-01-02 00:39:00,71.9,282.7184,3946,-4.900000000000002,5.800000000000001,6.699999999999999,1083.396,1837
2025-01-02 00:42:00,73.2,283.4563,3946,-5.0,5.9,6.899999999999999,1082.563,1458
2025-01-02 00:45:00,73.8,280.5049,3946,-5.100000000000001,6.1,6.900000000000002,1098.175,1524
2025-01-02 00:48:00,74.4,280.3819,3946,-5.100000000000001,6.1,6.800000000000001,1106.813,1524
2025-01-02 00:51:00,74.4,276.6927,3946,-5.100000000000001,6.1,7.0,1109.764,1524
2025-01-02 00:54:00,74.4,273.8643,3946,-5.0,6.1,7.0,1107.592,1523
2025-01-02 00:57:00,74.8,276.9387,3946,-5.199999999999999,6.1,7.0,1121.683,1524
2025-01-02 01:00:00,74.8,277.4306,3946,-5.199999999999999,6.1,7.099999999999998,1121.686,1524
2025-01-02 01:03:00,75.0,280.5049,3946,-5.100000000000001,6.199999999999999,7.100000000000001,1135.662,1524
2025-01-02 01:06:00,76.8,278.5373,3946,-5.200000000000003,6.1,6.900000000000002,1155.763,1524
2025-01-02 01:09:00,76.8,276.9387,3946,-5.200000000000003,6.1,7.100000000000001,1142.489,1524
2025-01-02 01:12:00,75.8,274.1103,3946,-4.899999999999999,6.199999999999999,6.899999999999999,1141.858,1336
2025-01-02 01:15:00,75.6,268.8223,3946,-4.899999999999999,6.3999999999999995,6.899999999999999,1129.609,1336
2025-01-02 01:18:00,75.6,265.748,3946,-4.899999999999999,6.3999999999999995,6.5,1112.828,1338
2025-01-02 01:21:00,73.2,257.0168,3946,-4.699999999999999,6.1,6.5,1095.584,1333
2025-01-02 01:24:00,73.2,254.6803,3946,-4.699999999999999,6.1,6.5,1074.002,1287
2025-01-02 01:27:00,72.1,255.787,3946,-4.699999999999999,6.299999999999999,6.5,1067.656,1287
2025-01-02 01:30:00,72.1,253.9424,3946,-4.699999999999999,6.299999999999999,6.5,1051.599,1287
2025-01-02 01:33:00,71.3,252.2208,3946,-4.800000000000001,6.500000000000001,6.600000000000001,1058.617,1300
2025-01-02 01:36:00,70.5,249.8843,3946,-4.699999999999999,6.500000000000001,6.5,1033.764,1300
2025-01-02 01:39:00,70.5,251.9748,3946,-4.699999999999999,6.500000000000001,6.5,1026.366,1300
2025-01-02 01:42:00,69.7,248.6545,3946,-4.600000000000001,6.4,6.400000000000002,1018.739,1300
2025-01-02 01:45:00,69.7,249.7613,3946,-4.600000000000001,6.4,6.400000000000002,1023.381,1300
2025-01-02 01:48:00,70.1,250.7451,3946,-4.600000000000001,6.4,6.400000000000002,1024.265,1300
2025-01-02 01:51:00,70.1,253.2046,3946,-4.600000000000001,6.4,6.400000000000002,1029.521,1300
2025-01-02 01:54:00,70.5,255.4181,3946,-4.600000000000001,6.4,6.400000000000002,1031.539,1300
2025-01-02 01:57:00,70.5,256.4019,3946,-4.699999999999999,6.4,6.5,1038.537,1300
2025-01-02 02:00:00,70.5,268.0845,3946,-4.699999999999999,6.4,6.5,1061.036,1334
2025-01-02 02:03:00,72.9,272.3886,3946,-4.700000000000003,6.1000000000000005,6.700000000000003,1101.151,1331
2025-01-02 02:06:00,72.9,270.7899,3946,-4.700000000000003,6.1000000000000005,6.700000000000003,1120.921,1332
2025-01-02 02:09:00,75.2,274.3562,3946,-4.900000000000002,6.4,6.800000000000001,1130.439,1336
2025-01-02 02:12:00,75.2,279.1522,3946,-4.900000000000002,6.4,6.800000000000001,1135.066,1337
2025-01-02 02:15:00,76.4,279.89,3946,-4.900000000000002,6.2,6.900000000000002,1151.791,1508
2025-01-02 02:18:00,76.4,281.7347,3946,-4.900000000000002,6.2,6.900000000000002,1154.32,1508
2025-01-02 02:21:00,76.0,284.3171,3946,-5.0,6.1000000000000005,7.0,1154.073,1508
2025-01-02 02:24:00,76.0,287.3915,3946,-5.0,6.1000000000000005,7.0,1155.891,1513
2025-01-02 02:27:00,76.2,284.686,3946,-5.0,6.2,7.0,1149.294,1508
2025-01-02 02:30:00,76.2,288.2523,3946,-5.0,6.2,7.0,1152.585,1513
2025-01-02 02:33:00,76.0,293.4172,3946,-5.0,6.1000000000000005,7.0,1160.066,1513
2025-01-02 02:36:00,76.0,291.0807,3946,-5.0,6.1000000000000005,7.0,1157.266,1513
2025-01-02 02:39:00,76.4,292.1875,3947,-5.0,6.0,7.0,1158.405,1513
2025-01-02 02:42:00,77.2,283.0874,3947,-5.100000000000001,6.2,7.100000000000001,1173.42,1508
2025-01-02 02:45:00,77.2,280.3819,3947,-5.100000000000001,6.2,7.100000000000001,1165.916,1508
2025-01-02 02:48:00,76.4,280.9968,3947,-4.800000000000001,6.1000000000000005,6.800000000000001,1163.885,1519
2025-01-02 02:51:00,76.4,280.8738,3947,-4.800000000000001,6.1000000000000005,6.800000000000001,1166.355,1519
2025-01-02 02:54:00,76.2,279.2752,3947,-4.800000000000001,6.1000000000000005,6.800000000000001,1162.97,1519
2025-01-02 02:57:00,76.2,269.1913,3947,-4.800000000000001,6.1000000000000005,6.800000000000001,1155.656,1331
2025-01-02 03:00:00,75.6,258.2465,3947,-4.800000000000001,6.4,6.699999999999999,1044.851,1328
2025-01-02 03:03:00,75.6,256.6479,3947,-4.800000000000001,6.4,6.699999999999999,800.8878,1328
2025-01-02 03:06:00,59.2,256.2789,3947,-3.8999999999999986,5.9,5.599999999999998,897.7246,613
2025-01-02 03:09:00,65.9,247.9167,3947,-4.199999999999999,6.1000000000000005,6.0,928.5636,1648
2025-01-02 03:12:00,65.9,248.6545,3947,-4.199999999999999,6.1000000000000005,6.0,979.2972,1649
2025-01-02 03:15:00,68.5,252.9586,3947,-4.399999999999999,6.300000000000001,6.199999999999999,993.2261,1291
2025-01-02 03:18:00,68.5,247.7937,3947,-4.399999999999999,6.300000000000001,6.199999999999999,1001.985,1288
2025-01-02 03:21:00,69.3,247.1788,3947,-4.399999999999999,6.5,6.300000000000001,1011.034,1291
2025-01-02 03:24:00,69.3,247.3018,3947,-4.399999999999999,6.5,6.300000000000001,1015.826,1291
2025-01-02 03:27:00,69.5,246.441,3947,-4.399999999999999,6.4,6.199999999999999,1009.402,1291
2025-01-02 03:30:00,69.5,252.5897,3947,-4.399999999999999,6.4,6.199999999999999,1014.528,1291
2025-01-02 03:33:00,69.5,248.4086,3947,-4.400000000000002,6.4,6.300000000000001,1019.149,1291
2025-01-02 03:36:00,69.5,245.4572,3947,-4.399999999999999,6.5,6.399999999999999,1017.625,374
2025-01-02 03:39:00,69.5,241.645,3947,-4.399999999999999,6.5,6.199999999999999,1009.696,374
2025-01-02 03:42:00,69.5,246.5639,3947,-4.399999999999999,6.5,6.199999999999999,1002.677,1291
2025-01-02 03:45:00,69.1,245.4572,3947,-4.399999999999999,6.5,6.199999999999999,1001.909,374
2025-01-02 03:48:00,68.5,248.4086,3947,-4.399999999999999,6.5,6.199999999999999,996.5576,1291
2025-01-02 03:51:00,68.5,249.1464,3947,-4.399999999999999,6.5,6.199999999999999,1003.617,1291
2025-01-02 03:54:00,68.7,244.7193,3947,-4.5,6.5,6.300000000000001,1001.061,1291
2025-01-02 03:57:00,68.7,246.8099,3947,-4.5,6.5,6.300000000000001,1000.84,1291
2025-01-02 04:00:00,68.7,247.4248,3947,-4.5,6.300000000000001,6.199999999999999,996.495,1288
2025-01-02 04:03:00,68.7,244.3504,3947,-4.5,6.300000000000001,6.199999999999999,997.4373,1288
2025-01-02 04:06:00,68.9,250.1302,3947,-4.400000000000002,6.5,6.199999999999999,1002.496,1291
2025-01-02 04:09:00,68.9,258.1235,3947,-4.400000000000002,6.5,6.199999999999999,1000.89,1292
2025-01-02 04:12:00,69.1,271.6508,3947,-4.5,6.4,6.299999999999997,1030.124,1829
2025-01-02 04:15:00,69.1,276.2008,3947,-4.5,6.4,6.299999999999997,1052.283,1829
2025-01-02 04:18:00,71.1,277.7995,3947,-4.599999999999998,6.0,6.399999999999999,1058.094,1834
2025-01-02 04:21:00,71.1,277.1846,3947,-4.599999999999998,6.0,6.399999999999999,1050.086,1834
2025-01-02 04:24:00,71.1,279.0292,3947,-4.600000000000001,5.9,6.5,1048.525,1834
2025-01-02 04:27:00,71.1,280.013,3947,-4.600000000000001,5.9,6.5,1048.581,1834
2025-01-02 04:30:00,71.1,276.5697,3947,-4.600000000000001,5.9,6.5,1055.307,1833
2025-01-02 04:33:00,71.1,281.4887,3947,-4.600000000000001,5.9,6.5,1048.891,1834
2025-01-02 04:36:00,71.1,278.7833,3947,-4.600000000000001,6.0,6.399999999999999,1044.367,1834
2025-01-02 04:39:00,71.1,277.9225,3947,-4.600000000000001,6.0,6.399999999999999,1053.819,1834
2025-01-02 04:42:00,70.9,280.6279,3947,-4.600000000000001,6.0,6.399999999999999,1045.573,1834
2025-01-02 04:45:00,70.9,281.4887,3947,-4.600000000000001,6.0,6.399999999999999,1051.366,1834
2025-01-02 04:48:00,71.5,282.2266,3947,-4.600000000000001,5.8999999999999995,6.5,1051.385,1834
2025-01-02 04:51:00,71.5,284.0712,3947,-4.600000000000001,5.8999999999999995,6.5,1049.296,1834
2025-01-02 04:54:00,70.9,283.0874,3947,-4.600000000000001,5.8,6.399999999999999,1041.828,1833
2025-01-02 04:57:00,70.9,279.3981,3947,-4.600000000000001,5.8,6.399999999999999,1054.176,1833
2025-01-02 05:00:00,71.1,275.34,3947,-4.5,5.8999999999999995,6.399999999999999,1046.033,1828
2025-01-02 05:03:00,71.1,274.4792,3947,-4.5,5.8999999999999995,6.399999999999999,1046.24,1828
2025-01-02 05:06:00,70.9,273.1265,3947,-4.600000000000001,6.1,6.399999999999999,1046.24,1829
2025-01-02 05:09:00,70.9,273.8643,3947,-4.600000000000001,6.1,6.399999999999999,1047.342,1829
2025-01-02 05:12:00,71.1,279.2752,3947,-4.600000000000001,6.0,6.399999999999999,1047.98,1834
2025-01-02 05:15:00,71.1,281.6117,3947,-4.600000000000001,6.0,6.399999999999999,1047.889,1834
2025-01-02 05:18:00,70.7,281.2428,3947,-4.5,5.8,6.399999999999999,1056.105,1832
2025-01-02 05:21:00,70.7,276.5697,3947,-4.5,5.8,6.399999999999999,1051.971,1828
2025-01-02 05:24:00,71.1,273.8643,3947,-4.5,5.699999999999999,6.399999999999999,1045.8,1828
2025-01-02 05:27:00,70.9,268.6994,3947,-4.5,6.199999999999999,6.399999999999999,1049.531,1829
2025-01-02 05:30:00,70.9,267.9615,3947,-4.5,6.199999999999999,6.399999999999999,1044.673,1829
2025-01-02 05:33:00,70.7,259.4763,3947,-4.600000000000001,6.0,6.400000000000002,1034.951,1333
2025-01-02 05:36:00,70.7,260.952,3947,-4.600000000000001,6.0,6.400000000000002,1043.226,1333
2025-01-02 05:39:00,70.3,260.3371,3947,-4.5,6.199999999999999,6.400000000000002,1046.582,1293
2025-01-02 05:42:00,70.5,261.3209,3947,-4.5,6.3,6.400000000000002,1044.054,1292
2025-01-02 05:45:00,70.5,254.0654,3947,-4.5,6.3,6.400000000000002,1029.392,1292
2025-01-02 05:48:00,64.1,250.4991,3947,-4.400000000000002,6.3999999999999995,5.900000000000002,830.0308,1290
2025-01-02 05:51:00,64.1,255.4181,3947,-4.400000000000002,6.3999999999999995,5.900000000000002,784.1622,1290
2025-01-02 05:54:00,60.8,248.4086,3947,-3.900000000000002,5.699999999999999,5.900000000000002,843.4272,615
2025-01-02 05:57:00,60.8,247.6707,3947,-3.900000000000002,5.699999999999999,5.900000000000002,890.4044,615
2025-01-02 06:00:00,66.1,249.8843,3947,-4.300000000000001,6.1,6.100000000000001,924.2611,1281
2025-01-02 06:03:00,66.1,249.2694,3947,-4.300000000000001,6.1,6.100000000000001,984.9085,1281
2025-01-02 06:06:00,66.1,265.625,3947,-4.300000000000001,6.1,6.100000000000001,1019.087,1715
2025-01-02 06:09:00,69.5,272.5116,3948,-4.400000000000002,6.199999999999999,6.300000000000001,1067.953,1718
2025-01-02 06:12:00,69.5,273.8643,3948,-4.400000000000002,6.199999999999999,6.300000000000001,1055.862,1718
2025-01-02 06:15:00,71.3,275.463,3948,-4.600000000000001,5.8,6.5,1065.879,1828
2025-01-02 06:18:00,71.3,278.7833,3948,-4.600000000000001,5.8,6.5,1060.224,1833
2025-01-02 06:21:00,71.6,279.6441,3948,-4.600000000000001,5.8999999999999995,6.5,1055.951,1834
2025-01-02 06:24:00,71.5,281.7347,3948,-4.599999999999998,5.8999999999999995,6.5,1061.735,1834
2025-01-02 06:27:00,71.5,281.2428,3948,-4.599999999999998,5.8999999999999995,6.5,1061.74,1834
2025-01-02 06:30:00,71.3,281.1198,3948,-4.599999999999998,5.8999999999999995,6.5,1058.859,1834
2025-01-02 06:33:00,70.7,269.5602,3948,-4.5,6.1,6.5,1048.952,1829
2025-01-02 06:36:00,70.7,271.6508,3948,-4.5,6.1,6.399999999999999,803.738,1829
2025-01-02 06:39:00,63.3,271.1588,3948,-4.099999999999998,5.5,5.899999999999999,897.0536,1806
2025-01-02 06:42:00,68.9,273.0035,3948,-4.400000000000002,5.8,5.800000000000001,1001.372,1717
2025-01-02 06:45:00,68.9,269.8062,3948,-4.400000000000002,5.8,6.300000000000001,1041.4,1717
2025-01-02 06:48:00,71.9,265.2561,3948,-4.5,6.3,6.5,1066.024,1292
2025-01-02 06:51:00,71.9,258.4925,3948,-4.5,6.3,6.5,1058.942,1292
2025-01-02 06:54:00,69.5,258.7384,3948,-4.599999999999998,6.2,5.800000000000001,762.0995,1333
2025-01-02 06:57:00,62.4,261.3209,3948,-4.099999999999998,5.7,5.899999999999999,839.3518,1695
2025-01-02 07:00:00,62.4,260.706,3948,-4.099999999999998,5.7,6.0,930.6885,1695
2025-01-02 07:03:00,68.1,261.3209,3948,-4.399999999999999,6.0,6.199999999999999,990.0843,1293
2025-01-02 07:06:00,70.3,256.2789,3948,-4.599999999999998,6.2,6.199999999999999,1038.16,1287
2025-01-02 07:09:00,70.3,253.3275,3948,-4.599999999999998,6.2,6.399999999999999,1033.647,1287
2025-01-02 07:12:00,70.1,248.0396,3948,-4.400000000000002,6.5,6.300000000000001,1031.266,1339
2025-01-02 07:15:00,70.1,246.6869,3948,-4.400000000000002,6.5,6.300000000000001,1035.234,1291
2025-01-02 07:18:00,69.7,253.3275,3948,-4.5,6.6,5.700000000000003,731.0793,1339
2025-01-02 07:21:00,69.7,247.7937,3948,-4.5,6.6,5.700000000000003,794.7822,1291
2025-01-02 07:24:00,60.6,245.9491,3948,-3.8999999999999986,5.7,5.800000000000001,869.9717,615
2025-01-02 07:27:00,65.1,243.7355,3948,-4.099999999999998,6.3,6.0,910.8645,1654
2025-01-02 07:30:00,65.1,240.5382,3948,-4.099999999999998,6.3,6.0,942.946,1654
2025-01-02 07:33:00,66.3,241.0301,3948,-4.300000000000001,6.4,6.099999999999998,945.4202,376
2025-01-02 07:36:00,66.3,234.7584,3948,-4.300000000000001,6.4,6.099999999999998,951.8354,376
2025-01-02 07:39:00,66.5,238.6936,3948,-4.300000000000001,6.5,6.099999999999998,947.781,376
2025-01-02 07:42:00,66.5,237.9557,3948,-4.300000000000001,6.8,6.0,956.9028,313
2025-01-02 07:45:00,66.5,236.9719,3948,-4.300000000000001,6.8,6.0,944.1931,313
2025-01-02 07:48:00,66.5,233.8976,3948,-4.300000000000001,6.699999999999999,6.0,936.3292,313
2025-01-02 07:51:00,66.3,228.8556,3948,-4.399999999999999,6.699999999999999,6.099999999999998,956.2805,393
2025-01-02 07:54:00,66.3,226.1502,3948,-4.399999999999999,6.699999999999999,6.099999999999998,943.1058,393
2025-01-02 07:57:00,65.1,232.2989,3948,-4.299999999999997,6.699999999999999,6.0,935.9075,395
2025-01-02 08:00:00,66.3,236.1111,3948,-4.199999999999999,6.699999999999999,6.100000000000001,941.5504,313
2025-01-02 08:03:00,66.3,239.0625,3948,-4.199999999999999,6.699999999999999,6.0,956.515,313
2025-01-02 08:06:00,66.3,246.441,3948,-4.199999999999999,6.699999999999999,6.0,966.3351,313
2025-01-02 08:09:00,67.7,255.91,3948,-4.400000000000002,6.6,6.300000000000001,1002.469,1339
2025-01-02 08:12:00,68.5,258.3695,3948,-4.400000000000002,6.3999999999999995,6.300000000000001,998.645,1292
2025-01-02 08:15:00,68.5,264.2723,3948,-4.400000000000002,6.3999999999999995,6.300000000000001,1003.478,1292
2025-01-02 08:18:00,69.1,265.0101,3948,-4.5,6.299999999999999,6.300000000000001,1009.653,1292
2025-01-02 08:21:00,69.1,270.544,3948,-4.399999999999999,5.8999999999999995,6.199999999999999,1005.096,1717
2025-01-02 08:24:00,69.1,274.1103,3948,-4.399999999999999,5.8999999999999995,6.300000000000001,1003.124,1717
2025-01-02 08:27:00,68.9,271.8967,3948,-4.399999999999999,5.8999999999999995,6.300000000000001,1002.267,1717
2025-01-02 08:30:00,68.7,267.1007,3948,-4.399999999999999,5.8999999999999995,6.199999999999999,999.3489,1717
2025-01-02 08:33:00,68.7,264.8871,3948,-4.5,5.999999999999999,6.300000000000001,997.8675,1293
2025-01-02 08:36:00,68.5,261.1979,3948,-4.5,6.1,6.199999999999999,1001.053,1293
2025-01-02 08:39:00,68.9,261.9358,3948,-4.5,6.199999999999999,6.300000000000001,993.6846,1293
2025-01-02 08:42:00,68.3,261.9358,3948,-4.5,6.1,6.199999999999999,999.1879,1293
2025-01-02 08:45:00,68.7,265.748,3948,-4.400000000000002,5.999999999999999,6.200000000000003,998.5804,1293
2025-01-02 16:21:00,68.3,249.1464,3948,-4.399999999999999,6.3999999999999995,6.199999999999999,994.4014,1291
2025-01-02 16:24:00,68.1,246.8099,3949,-4.399999999999999,6.3999999999999995,6.199999999999999,993.0986,1291
2025-01-02 16:27:00,68.5,246.6869,3949,-4.699999999999999,6.499999999999999,6.899999999999999,1043.33,1300
2025-01-02 16:30:00,72.1,241.645,3949,-5.0,6.6000000000000005,6.899999999999999,1062.973,1399
2025-01-02 16:33:00,65.5,252.3438,3949,-4.600000000000001,6.3,6.300000000000001,931.8473,1289
2025-01-02 16:36:00,68.9,251.36,3949,-4.699999999999999,6.6,6.699999999999999,987.7211,1300
2025-01-02 16:39:00,71.7,253.5735,3949,-4.899999999999999,6.699999999999999,6.800000000000001,1056.62,1298
2025-01-02 16:42:00,72.1,271.7737,3949,-5.100000000000001,6.300000000000001,7.0,1068.021,1523
2025-01-02 16:45:00,73.7,278.6603,3949,-5.199999999999999,6.300000000000001,7.199999999999999,1098.141,1518
2025-01-02 16:48:00,73.2,281.6117,3949,-5.099999999999998,6.000000000000001,7.099999999999998,1091.596,1458
2025-01-02 16:51:00,74.2,263.9034,3949,-5.100000000000001,6.500000000000001,7.100000000000001,1110.691,1327
2025-01-02 16:54:00,74.2,263.7804,3949,-5.100000000000001,6.500000000000001,7.100000000000001,1110.035,1327
2025-01-02 16:57:00,73.6,255.0492,3949,-5.100000000000001,6.4,7.200000000000003,1105.859,1327
2025-01-02 17:00:00,68.5,252.0978,3949,-4.599999999999998,6.699999999999999,6.299999999999997,809.5546,1300
2025-01-02 17:03:00,66.3,255.6641,3949,-4.199999999999999,6.1,6.099999999999998,985.2898,1649
2025-01-02 17:06:00,71.3,252.7127,3949,-4.600000000000001,6.499999999999999,6.400000000000002,1047.234,1300
2025-01-02 17:09:00,70.9,255.0492,3949,-4.600000000000001,6.3999999999999995,6.400000000000002,1046.26,1300
2025-01-02 17:12:00,70.3,251.6059,3949,-4.5,6.5,6.300000000000001,1042.556,1291
2025-01-02 17:15:00,70.5,256.8938,3949,-4.5,6.4,6.400000000000002,1030.758,1292
2025-01-02 17:18:00,70.3,253.9424,3949,-4.399999999999999,6.4,6.300000000000001,1034.0,1339
2025-01-02 17:21:00,70.5,260.583,3949,-4.5,6.2,6.300000000000001,1038.913,1292
2025-01-02 17:24:00,70.3,261.5668,3950,-4.399999999999999,6.199999999999999,6.300000000000001,1038.045,1293
2025-01-02 17:27:00,70.2,257.2627,3950,-4.5,6.1,6.300000000000001,1033.979,1293
2025-01-02 17:30:00,70.3,257.8776,3950,-4.5,6.299999999999999,6.300000000000001,1031.375,1292
2025-01-02 17:33:00,70.3,257.7546,3950,-4.5,6.299999999999999,6.399999999999999,1033.356,1292
2025-01-02 17:36:00,70.3,254.4343,3950,-4.5,6.3,6.300000000000001,1023.197,1292
2025-01-02 17:39:00,69.9,255.0492,3950,-4.5,6.199999999999999,6.300000000000001,1026.954,1293
2025-01-02 17:42:00,70.1,254.5573,3950,-4.5,6.3999999999999995,6.300000000000001,1034.12,1292
2025-01-02 17:45:00,70.1,257.5087,3950,-4.5,6.199999999999999,6.300000000000001,1029.1,1293
2025-01-02 17:48:00,69.9,249.6383,3950,-4.5,6.3,6.300000000000001,1030.463,1288
2025-01-02 17:51:00,69.7,249.2694,3950,-4.5,6.3,6.199999999999999,1023.367,1288
2025-01-02 17:54:00,69.7,245.9491,3950,-4.5,6.3999999999999995,6.300000000000001,1014.753,1288
2025-01-02 17:57:00,69.5,242.2598,3950,-4.399999999999999,6.6,6.199999999999999,1017.613,374
2025-01-02 18:00:00,69.3,237.8328,3950,-4.5,6.3999999999999995,6.199999999999999,1020.421,374
2025-01-02 18:03:00,68.9,239.6774,3950,-4.300000000000001,6.699999999999999,6.199999999999999,1009.21,313
2025-01-02 18:06:00,68.7,250.3762,3950,-4.399999999999999,6.699999999999999,6.199999999999999,1008.383,1339
2025-01-02 18:09:00,69.3,239.0625,3950,-4.399999999999999,6.6,6.199999999999999,1002.109,374
2025-01-02 18:12:00,68.5,236.1111,3950,-4.399999999999999,6.699999999999999,6.199999999999999,1003.493,377
2025-01-02 18:15:00,68.7,246.195,3950,-4.300000000000001,6.699999999999999,6.199999999999999,1000.887,314
2025-01-02 18:18:00,69.1,232.9138,3950,-4.399999999999999,6.299999999999999,6.199999999999999,997.6121,374
2025-01-02 18:21:00,68.5,241.276,3950,-4.399999999999999,6.499999999999999,6.099999999999998,998.3116,374
2025-01-02 18:24:00,68.1,244.3504,3951,-4.300000000000001,6.999999999999999,6.199999999999999,992.8058,313
2025-01-02 18:27:00,69.1,240.0463,3951,-4.399999999999999,6.499999999999999,6.199999999999999,1015.038,374
2025-01-02 18:30:00,68.3,233.7746,3951,-4.399999999999999,6.799999999999999,6.199999999999999,997.8041,377
2025-01-02 18:33:00,67.1,234.8814,3951,-4.300000000000001,6.8999999999999995,6.099999999999998,966.084,313
2025-01-02 18:36:00,64.7,209.0567,3951,-4.099999999999998,6.699999999999999,5.899999999999999,913.9877,441
2025-01-02 18:39:00,65.9,253.9424,3951,-4.300000000000001,6.299999999999999,6.0,920.9931,1649
2025-01-02 18:42:00,71.5,257.2627,3951,-4.599999999999998,6.3999999999999995,6.399999999999999,1058.468,1292
2025-01-02 18:45:00,70.9,256.8938,3951,-4.600000000000001,6.499999999999999,6.400000000000002,1051.493,1300
2025-01-02 18:48:00,60.7,246.5639,3951,-4.299999999999997,6.1,5.699999999999999,792.8934,1692
2025-01-02 18:51:00,66.7,248.2856,3951,-4.299999999999997,6.199999999999999,6.099999999999998,972.4144,1280
2025-01-02 18:54:00,69.3,239.8003,3951,-4.399999999999999,6.3999999999999995,6.300000000000001,992.0524,374
2025-01-02 18:57:00,67.9,235.3732,3951,-4.300000000000001,6.8,6.200000000000003,990.3416,313
2025-01-02 19:00:00,66.5,231.4381,3951,-4.200000000000003,6.699999999999999,6.0,945.2969,395
2025-01-02 19:03:00,66.7,234.7584,3951,-4.300000000000001,6.699999999999999,6.0,957.1322,313
2025-01-02 19:06:00,67.1,239.4314,3951,-4.300000000000001,6.8,6.099999999999998,979.613,313
2025-01-02 19:09:00,67.7,249.2694,3951,-4.400000000000002,6.3,6.199999999999999,977.1808,1291
2025-01-02 19:12:00,67.9,250.8681,3951,-4.400000000000002,6.3999999999999995,6.199999999999999,983.4366,1291
2025-01-02 19:15:00,67.5,242.2598,3951,-4.300000000000001,6.3,6.100000000000001,973.7684,376
2025-01-02 19:18:00,67.9,242.9977,3951,-4.300000000000001,6.5,6.100000000000001,977.7816,376
2025-01-02 19:21:00,67.7,248.5315,3951,-4.399999999999999,6.199999999999999,6.199999999999999,977.2717,1288
2025-01-02 19:24:00,67.7,244.7193,3952,-4.399999999999999,6.5,6.199999999999999,977.2524,1291
2025-01-02 19:27:00,67.5,248.4086,3952,-4.399999999999999,6.5,6.199999999999999,973.2073,1291
2025-01-02 19:30:00,67.7,249.2694,3952,-4.399999999999999,6.199999999999999,6.199999999999999,979.8185,1288
2025-01-02 19:33:00,67.3,234.8814,3952,-4.300000000000001,6.6,6.0,963.5818,313
2025-01-02 19:36:00,66.5,230.0854,3952,-4.299999999999997,6.699999999999999,6.099999999999998,955.7395,395
2025-01-02 19:39:00,63.5,222.215,3952,-4.100000000000001,7.0,5.900000000000002,877.0121,451
2025-01-02 19:42:00,62.3,227.134,3952,-4.0,6.8,5.699999999999999,857.3792,400
2025-01-02 19:45:00,61.3,211.1473,3952,-4.0,6.7,5.699999999999999,835.2449,338
2025-01-02 19:48:00,60.3,222.4609,3952,-3.8999999999999986,6.8,5.599999999999998,804.0974,444
2025-01-02 19:51:00,59.8,212.8689,3952,-4.0,6.7,5.600000000000001,805.6727,338
2025-01-02 19:54:00,59.2,206.7202,3952,-3.8999999999999986,6.8,5.5,781.602,345
2025-01-02 19:57:00,56.8,205.8594,3952,-3.8000000000000007,6.6,5.300000000000001,746.1738,345
2025-01-02 20:00:00,57.2,201.3093,3952,-3.8000000000000007,6.7,5.300000000000001,749.27,345
2025-01-02 20:03:00,56.2,211.1473,3952,-3.8000000000000007,6.9,5.199999999999999,742.2408,346
2025-01-02 20:06:00,57.0,218.4028,3952,-3.8000000000000007,6.5,5.300000000000001,742.1121,525
2025-01-02 20:09:00,60.5,238.6936,3952,-4.0,6.1,5.699999999999999,818.1441,620
2025-01-02 20:12:00,62.9,227.7488,3952,-4.199999999999999,6.5,5.900000000000002,859.6216,395
2025-01-02 20:15:00,62.9,223.3218,3952,-4.100000000000001,6.7,5.900000000000002,861.4244,400
2025-01-02 20:18:00,59.4,207.2121,3952,-4.0,6.8,5.600000000000001,788.5152,338
2025-01-02 20:21:00,56.4,181.6334,3952,-3.6999999999999993,7.0,5.300000000000001,742.4039,350
2025-01-02 20:24:00,55.0,199.7106,3953,-3.6000000000000014,7.0,5.100000000000001,724.3022,909
2025-01-02 20:27:00,53.5,186.7983,3953,-3.5,6.9,4.900000000000002,695.7741,872
2025-01-02 20:30:00,53.3,195.1606,3953,-3.5,6.6,5.0,692.7959,905
2025-01-02 20:33:00,56.6,239.0625,3953,-4.0,5.9,5.5,733.9761,617
2025-01-02 20:36:00,57.9,238.4476,3953,-4.099999999999998,5.9,5.599999999999998,756.9019,620
2025-01-02 20:39:00,63.3,240.5382,3953,-4.400000000000002,6.3,6.199999999999999,876.7258,375
2025-01-02 20:42:00,64.1,243.7355,3953,-4.400000000000002,6.5,6.200000000000003,887.0806,379
2025-01-02 20:45:00,64.9,243.1207,3953,-4.600000000000001,6.300000000000001,6.399999999999999,895.3405,1296
2025-01-02 20:48:00,65.1,259.1074,3953,-4.5,6.300000000000001,6.399999999999999,924.492,1294
2025-01-02 20:51:00,69.9,263.2885,3953,-4.700000000000003,6.3,6.700000000000003,1057.775,1334
2025-01-02 20:54:00,73.4,271.8967,3953,-5.0,6.300000000000001,6.899999999999999,1090.229,1337
2025-01-02 20:57:00,73.4,274.9711,3953,-5.0,6.2,6.900000000000002,1098.345,1337
2025-01-02 21:00:00,73.8,271.8967,3953,-5.0,6.3,6.900000000000002,1103.323,1337
2025-01-02 21:03:00,74.0,255.2951,3953,-5.0,6.5,6.899999999999999,1109.311,1330
2025-01-02 21:06:00,71.2,241.8909,3953,-4.800000000000001,6.5,6.600000000000001,1048.582,1286
2025-01-02 21:09:00,69.1,243.3666,3953,-4.599999999999998,6.6000000000000005,6.399999999999999,991.0071,1409
2025-01-02 21:12:00,66.1,232.6678,3953,-4.399999999999999,6.800000000000001,6.300000000000001,915.8794,377
2025-01-02 21:15:00,65.1,228.1178,3953,-4.399999999999999,6.6000000000000005,6.099999999999998,908.3137,395
2025-01-02 21:18:00,63.9,225.9042,3953,-4.300000000000001,6.500000000000001,6.0,891.442,395
2025-01-02 21:21:00,63.1,217.5419,3953,-4.199999999999999,6.6000000000000005,5.800000000000001,860.1566,398
2025-01-02 21:24:00,62.3,221.8461,3954,-4.199999999999999,6.500000000000001,5.900000000000002,857.0153,398
2025-01-02 21:27:00,62.7,228.2407,3954,-4.199999999999999,6.4,5.900000000000002,862.2884,398
2025-01-02 21:30:00,62.7,236.1111,3954,-4.299999999999997,6.300000000000001,6.0,869.6014,373
2025-01-02 21:33:00,63.7,244.8423,3954,-4.299999999999997,6.300000000000001,6.0,889.249,1648
2025-01-02 21:36:00,67.9,255.2951,3954,-4.600000000000001,6.1000000000000005,6.5,976.9575,1293
2025-01-02 21:39:00,69.9,261.4438,3954,-4.699999999999999,6.200000000000001,6.600000000000001,1018.927,1333
2025-01-02 21:42:00,72.3,265.625,3954,-4.899999999999999,6.1000000000000005,6.699999999999999,1086.136,1332
2025-01-02 21:45:00,72.9,253.4505,3954,-4.899999999999999,6.4,6.799999999999997,1086.107,1330
2025-01-02 21:48:00,71.5,243.6125,3954,-4.800000000000001,6.6000000000000005,6.699999999999999,1046.402,1286
2025-01-02 21:51:00,69.3,239.0625,3954,-4.599999999999998,6.6000000000000005,6.399999999999999,1000.715,1409
2025-01-02 21:54:00,67.3,239.3084,3954,-4.599999999999998,6.500000000000001,6.300000000000001,949.5445,1296
2025-01-02 21:57:00,66.5,233.8976,3954,-4.5,6.500000000000001,6.199999999999999,932.878,377
2025-01-02 22:00:00,64.9,235.4962,3954,-4.399999999999999,6.500000000000001,6.099999999999998,919.8651,377
2025-01-02 22:03:00,61.3,212.7459,3954,-4.099999999999998,6.700000000000001,5.699999999999999,838.9426,338
2025-01-02 22:06:00,70.1,260.3371,3954,-4.599999999999998,5.6000000000000005,6.399999999999999,1014.555,1873
2025-01-02 22:09:00,74.2,276.0778,3954,-5.100000000000001,6.1,7.0,1101.709,1523
2025-01-02 22:12:00,71.6,275.5859,3954,-5.100000000000001,6.199999999999999,6.900000000000002,1043.744,1523
2025-01-02 22:15:00,73.0,267.4696,3954,-5.0,6.1,6.900000000000002,1077.014,1523
2025-01-02 22:18:00,72.4,273.8643,3954,-4.899999999999999,6.1,6.699999999999999,1064.291,1521
2025-01-02 22:21:00,73.6,272.6346,3954,-4.899999999999999,6.1,6.899999999999999,1089.8,1519
2025-01-02 22:24:00,72.3,272.3886,3955,-4.899999999999999,6.1,6.800000000000001,1076.493,1332
2025-01-02 22:27:00,71.6,268.5764,3955,-4.899999999999999,6.2,6.699999999999999,1051.22,1332
2025-01-02 22:30:00,73.0,271.4048,3955,-4.900000000000002,6.1,6.800000000000001,1066.994,1332
2025-01-02 22:33:00,72.0,257.8776,3955,-5.0,6.2,6.699999999999999,1056.959,1303
2025-01-02 22:36:00,70.9,259.3533,3955,-4.699999999999999,6.1,6.599999999999998,1033.146,1333
2025-01-02 22:39:00,70.1,256.033,3955,-4.699999999999999,6.2,6.599999999999998,1001.863,1287
2025-01-02 22:42:00,69.5,254.8032,3955,-4.699999999999999,6.1000000000000005,6.5,991.5208,1875
2025-01-02 22:45:00,68.3,254.4343,3955,-4.699999999999999,6.0,6.399999999999999,980.6136,1875
2025-01-02 22:48:00,67.3,255.4181,3955,-4.599999999999998,6.0,6.399999999999999,959.276,1293
2025-01-02 22:51:00,67.5,255.6641,3955,-4.599999999999998,6.0,6.399999999999999,956.6511,1293
2025-01-02 22:54:00,65.7,243.7355,3955,-4.5,6.1000000000000005,6.199999999999999,927.5502,1288
2025-01-02 22:57:00,64.9,245.4572,3955,-4.399999999999999,6.000000000000001,6.099999999999998,914.7126,1281
2025-01-02 23:00:00,64.3,241.645,3955,-4.300000000000001,6.000000000000001,6.0,905.3139,1620
2025-01-02 23:03:00,63.3,249.1464,3955,-4.300000000000001,6.000000000000001,6.0,878.1041,1281
2025-01-02 23:06:00,63.1,247.4248,3955,-4.299999999999997,5.9,6.0,870.3111,1281
2025-01-02 23:09:00,62.9,243.1207,3955,-4.299999999999997,5.799999999999999,6.0,874.1695,1620
2025-01-02 23:12:00,63.3,247.1788,3955,-4.299999999999997,5.699999999999999,6.0,879.1882,1690
2025-01-02 23:15:00,63.3,254.6803,3955,-4.399999999999999,5.699999999999999,6.100000000000001,879.6346,1708
2025-01-02 23:18:00,63.7,259.9682,3955,-4.399999999999999,5.6,6.100000000000001,896.469,1853
2025-01-02 23:21:00,65.7,259.4763,3955,-4.5,5.699999999999999,6.199999999999999,923.1949,1710
2025-01-02 23:24:00,65.3,261.4438,3956,-4.5,5.8999999999999995,6.199999999999999,925.3561,1710
2025-01-02 23:27:00,65.7,259.1074,3956,-4.399999999999999,5.8999999999999995,6.199999999999999,924.7556,1710
2025-01-02 23:30:00,65.7,249.7613,3956,-4.5,5.799999999999999,6.300000000000001,919.7489,1708
2025-01-02 23:33:00,63.9,243.6125,3956,-4.299999999999997,5.8999999999999995,6.0,890.0577,1620
2025-01-02 23:36:00,63.5,245.4572,3956,-4.299999999999997,5.8999999999999995,6.0,885.8533,1281
2025-01-02 23:39:00,63.3,246.6869,3956,-4.199999999999999,5.8999999999999995,6.0,871.6666,1689
2025-01-02 23:42:00,63.3,253.3275,3956,-4.299999999999997,5.799999999999999,6.0,878.9321,1694
2025-01-02 23:45:00,63.7,257.7546,3956,-4.299999999999997,5.699999999999999,6.0,883.5434,1710
2025-01-02 23:48:00,63.3,251.4829,3956,-4.399999999999999,5.699999999999999,6.0,879.0529,1708
2025-01-02 23:51:00,63.5,252.5897,3956,-4.399999999999999,5.6,6.0,879.2946,1708
2025-01-02 23:54:00,63.1,252.0978,3956,-4.299999999999997,5.699999999999999,6.0,880.6395,1708
2025-01-02 23:57:00,63.1,245.4572,3956,-4.399999999999999,5.8,6.0,875.0466,1620
2025-01-03 00:00:00,62.1,237.8328,3956,-4.199999999999999,5.8999999999999995,5.899999999999999,857.8135,619
2025-01-03 00:03:00,61.5,233.5287,3956,-4.199999999999999,6.0,5.799999999999997,846.9962,619
2025-01-03 00:06:00,60.7,238.2017,3956,-4.099999999999998,5.8,5.699999999999999,839.9357,619
2025-01-03 00:09:00,60.7,242.3828,3956,-4.099999999999998,5.7,5.699999999999999,837.4325,1689
2025-01-03 00:12:00,60.5,242.3828,3956,-4.099999999999998,5.6,5.699999999999999,839.9066,1690
2025-01-03 00:15:00,60.5,242.1369,3956,-4.199999999999999,5.7,5.699999999999999,834.4595,1690
2025-01-03 00:18:00,60.5,238.2017,3956,-4.100000000000001,5.6000000000000005,5.699999999999999,833.2011,1623
2025-01-03 00:21:00,60.2,239.8003,3956,-4.200000000000003,5.7,5.700000000000003,827.4072,1623
2025-01-03 00:24:00,60.2,238.0787,3957,-4.200000000000003,5.8,5.700000000000003,826.4202,619
2025-01-03 00:27:00,59.9,239.9233,3957,-4.100000000000001,5.8,5.700000000000003,822.6342,619
2025-01-03 00:30:00,59.9,240.0463,3957,-4.100000000000001,5.6000000000000005,5.600000000000001,826.855,1623
2025-01-03 00:33:00,59.5,240.0463,3957,-4.099999999999998,5.7,5.699999999999999,820.052,619
2025-01-03 00:36:00,57.8,230.7002,3957,-4.0,5.7,5.5,784.3436,618
2025-01-03 00:39:00,56.6,230.2083,3957,-3.900000000000002,5.6000000000000005,5.400000000000002,766.2693,618
2025-01-03 00:42:00,56.2,236.1111,3957,-3.8999999999999986,5.6000000000000005,5.300000000000001,754.7399,617
2025-01-03 00:45:00,56.2,249.6383,3957,-3.8999999999999986,5.5,5.399999999999999,752.4685,613
2025-01-03 00:48:00,56.8,251.9748,3957,-4.0,5.2,5.600000000000001,758.185,1724
2025-01-03 00:51:00,56.9,249.8843,3957,-4.0,5.300000000000001,5.5,756.3071,1724
2025-01-03 00:54:00,57.0,252.2208,3957,-4.0,5.300000000000001,5.599999999999998,757.3386,1724
2025-01-03 00:57:00,57.0,249.7613,3957,-4.0,5.4,5.600000000000001,757.0959,1724
2025-01-03 01:00:00,57.2,252.5897,3957,-4.100000000000001,5.4,5.600000000000001,755.155,1724
2025-01-03 01:03:00,57.0,252.7127,3957,-4.0,5.300000000000001,5.599999999999998,753.9538,1724
2025-01-03 01:06:00,57.0,256.6479,3957,-4.0,5.300000000000001,5.599999999999998,751.1248,1739
2025-01-03 01:09:00,56.8,256.5249,3957,-4.0,5.200000000000001,5.600000000000001,744.0989,1739
2025-01-03 01:12:00,56.8,253.2046,3957,-4.100000000000001,5.300000000000001,5.600000000000001,745.421,1724
2025-01-03 01:15:00,56.4,251.4829,3957,-4.0,5.4,5.5,743.949,1724
2025-01-03 01:18:00,56.6,253.2046,3957,-4.0,5.300000000000001,5.5,744.8497,1724
2025-01-03 01:21:00,56.4,250.2532,3957,-4.0,5.300000000000001,5.5,741.8436,1724
2025-01-03 01:24:00,56.2,249.6383,3958,-3.8999999999999986,5.199999999999999,5.5,740.9625,1731
2025-01-03 01:27:00,56.2,251.6059,3958,-4.0,5.299999999999999,5.5,741.4521,1724
2025-01-03 01:30:00,56.4,248.4086,3958,-4.0,5.299999999999999,5.599999999999998,740.3065,1724
2025-01-03 01:33:00,56.6,253.8194,3958,-4.0,5.299999999999999,5.5,745.1751,1724
2025-01-03 01:36:00,56.4,249.1464,3958,-4.0,5.299999999999999,5.600000000000001,742.2012,1724
2025-01-03 01:39:00,56.2,245.3342,3958,-4.0,5.3999999999999995,5.5,741.2505,1724
2025-01-03 01:42:00,55.8,241.0301,3958,-4.0,5.499999999999999,5.5,729.049,1729
2025-01-03 01:45:00,55.8,243.7355,3958,-4.0,5.3,5.5,732.4644,1732
2025-01-03 01:48:00,55.0,238.4476,3958,-3.8999999999999986,5.3999999999999995,5.399999999999999,724.4564,592
