Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2025-01-03 01:51:00,55.0,240.6612,3958,-3.8999999999999986,5.3999999999999995,5.399999999999999,720.5214,1731
2025-01-03 01:54:00,54.6,238.8166,3958,-3.900000000000002,5.3999999999999995,5.400000000000002,720.5538,600
2025-01-03 01:57:00,54.2,237.2179,3958,-3.8999999999999986,5.3999999999999995,5.299999999999997,703.1318,600
2025-01-03 02:00:00,54.2,239.9233,3958,-3.8999999999999986,5.3,5.300000000000001,705.3118,1731
2025-01-03 02:03:00,53.5,236.849,3958,-3.900000000000002,5.3,5.300000000000001,690.887,578
2025-01-03 02:06:00,53.3,241.0301,3958,-3.8000000000000007,5.3,5.300000000000001,684.7393,1731
2025-01-03 02:09:00,52.9,239.3084,3958,-3.799999999999997,5.2,5.299999999999997,671.2454,578
2025-01-03 02:12:00,52.3,239.0625,3958,-3.8000000000000007,5.2,5.199999999999999,674.7484,578
2025-01-03 02:15:00,52.5,266.3629,3958,-3.8000000000000007,4.8,5.300000000000001,665.5197,721
2025-01-03 02:18:00,53.1,259.4763,3958,-3.8999999999999986,4.9,5.399999999999999,674.2532,722
2025-01-03 02:21:00,52.3,255.2951,3958,-3.8000000000000007,5.0,5.400000000000002,665.2062,722
2025-01-03 02:24:00,52.5,250.4991,3959,-4.0,5.0,5.399999999999999,664.7795,1738
2025-01-03 02:27:00,52.3,241.7679,3959,-3.8999999999999986,5.1,5.399999999999999,664.4017,1732
2025-01-03 02:30:00,51.9,238.4476,3959,-3.900000000000002,5.2,5.400000000000002,659.2043,578
2025-01-03 02:33:00,51.9,240.0463,3959,-3.900000000000002,5.2,5.300000000000001,656.9633,578
2025-01-03 02:36:00,51.9,240.2922,3959,-3.8000000000000007,5.2,5.399999999999999,651.3851,578
2025-01-03 02:39:00,51.7,239.4314,3959,-3.8000000000000007,5.2,5.300000000000001,649.9924,578
2025-01-03 02:42:00,51.7,241.0301,3959,-3.900000000000002,5.2,5.300000000000001,650.8984,1732
2025-01-03 02:45:00,50.9,242.8747,3959,-3.8999999999999986,5.1,5.299999999999997,638.9925,559
2025-01-03 02:48:00,51.0,243.3666,3959,-3.8999999999999986,5.1,5.300000000000001,637.4717,559
2025-01-03 02:51:00,50.9,239.6774,3959,-3.8000000000000007,5.2,5.300000000000001,635.2816,578
2025-01-03 02:54:00,51.1,238.5706,3959,-3.8000000000000007,5.1,5.199999999999999,634.4226,578
2025-01-03 02:57:00,50.7,237.3409,3959,-3.8000000000000007,5.2,5.200000000000003,631.2108,578
2025-01-03 03:00:00,50.5,243.3666,3959,-3.8000000000000007,5.1,5.300000000000001,628.9385,559
2025-01-03 03:03:00,50.3,242.3828,3959,-3.8000000000000007,5.1,5.300000000000001,627.4241,559
2025-01-03 03:06:00,50.5,241.276,3959,-3.900000000000002,5.1,5.300000000000001,620.8941,559
2025-01-03 03:09:00,50.1,243.7355,3959,-3.8000000000000007,5.1,5.199999999999999,621.0424,559
2025-01-03 03:12:00,49.9,240.2922,3959,-3.8000000000000007,5.1,5.199999999999999,616.6591,559
2025-01-03 03:15:00,50.1,240.2922,3959,-3.799999999999997,5.1,5.299999999999997,618.817,578
2025-01-03 03:18:00,49.7,239.0625,3959,-3.6999999999999993,5.1,5.199999999999999,613.0966,582
2025-01-03 03:21:00,49.7,237.4638,3959,-3.8000000000000007,5.199999999999999,5.199999999999999,608.9171,578
2025-01-03 03:24:00,49.3,236.2341,3960,-3.6999999999999993,5.199999999999999,5.199999999999999,606.1324,582
2025-01-03 03:27:00,49.3,235.1273,3960,-3.8000000000000007,5.199999999999999,5.200000000000003,602.1201,578
2025-01-03 03:30:00,49.1,233.1597,3960,-3.700000000000003,5.199999999999999,5.200000000000003,603.6982,584
2025-01-03 03:33:00,49.4,235.3732,3960,-3.6999999999999993,5.199999999999999,5.199999999999999,604.7466,582
2025-01-03 03:36:00,49.1,235.0043,3960,-3.6999999999999993,5.199999999999999,5.199999999999999,600.913,584
2025-01-03 03:39:00,49.1,234.1435,3960,-3.8000000000000007,5.3,5.199999999999999,599.2075,580
2025-01-03 03:42:00,49.1,239.0625,3960,-3.6999999999999993,5.199999999999999,5.199999999999999,598.8807,582
2025-01-03 03:45:00,49.0,236.603,3960,-3.6999999999999993,5.1,5.199999999999999,592.3383,584
2025-01-03 03:48:00,48.7,235.4962,3960,-3.6999999999999993,5.1,5.199999999999999,591.8124,584
2025-01-03 03:51:00,48.6,232.9138,3960,-3.6999999999999993,5.2,5.099999999999998,591.9655,584
2025-01-03 03:54:00,48.7,236.2341,3960,-3.6999999999999993,5.1,5.099999999999998,589.493,584
2025-01-03 03:57:00,48.6,237.3409,3960,-3.8000000000000007,5.1,5.199999999999999,587.1426,578
2025-01-03 04:00:00,48.4,235.0043,3960,-3.6999999999999993,5.1,5.100000000000001,581.147,584
2025-01-03 04:03:00,48.4,239.3084,3960,-3.8000000000000007,5.1,5.200000000000003,583.8198,578
2025-01-03 04:06:00,48.4,242.3828,3960,-3.6999999999999993,5.1,5.100000000000001,582.9626,559
2025-01-03 04:09:00,48.2,245.3342,3960,-3.700000000000003,5.0,5.200000000000003,587.9998,559
2025-01-03 04:12:00,48.2,244.2274,3960,-3.700000000000003,4.9,5.100000000000001,577.314,559
2025-01-03 04:15:00,48.2,246.6869,3960,-3.6999999999999993,4.9,5.199999999999999,577.1271,560
2025-01-03 04:18:00,47.7,243.6125,3960,-3.6999999999999993,4.9,5.099999999999998,572.7189,559
2025-01-03 04:21:00,47.8,241.1531,3960,-3.6999999999999993,5.0,5.100000000000001,573.4536,559
2025-01-03 04:24:00,47.4,236.9719,3961,-3.6999999999999993,5.1000000000000005,5.100000000000001,570.2802,584
2025-01-03 04:27:00,47.6,237.8328,3961,-3.6999999999999993,5.000000000000001,5.099999999999998,569.4212,559
2025-01-03 04:30:00,47.4,238.6936,3961,-3.599999999999998,5.000000000000001,5.099999999999998,567.1498,583
2025-01-03 04:33:00,47.4,234.1435,3961,-3.6999999999999993,5.1000000000000005,5.100000000000001,565.9678,584
2025-01-03 04:36:00,47.1,236.2341,3961,-3.6000000000000014,5.1000000000000005,5.0,566.9134,584
2025-01-03 04:39:00,47.1,237.5868,3961,-3.700000000000003,5.1000000000000005,5.100000000000001,562.6796,584
2025-01-03 04:42:00,47.1,239.0625,3961,-3.6000000000000014,5.000000000000001,5.100000000000001,564.3768,583
2025-01-03 04:45:00,47.0,237.3409,3961,-3.6999999999999993,4.999999999999999,5.099999999999998,559.0524,584
2025-01-03 04:48:00,46.4,237.3409,3961,-3.599999999999998,4.8999999999999995,5.0,550.8705,584
2025-01-03 04:51:00,46.4,239.1855,3961,-3.6999999999999993,4.8999999999999995,5.100000000000001,548.418,559
2025-01-03 04:54:00,46.0,236.1111,3961,-3.6000000000000014,4.8999999999999995,4.900000000000002,542.1973,979
2025-01-03 04:57:00,46.0,241.276,3961,-3.599999999999998,4.8999999999999995,5.0,545.5311,709
2025-01-03 05:00:00,46.0,236.849,3961,-3.599999999999998,4.8999999999999995,5.0,542.3266,979
2025-01-03 05:03:00,46.0,236.3571,3961,-3.5,4.8999999999999995,4.899999999999999,535.9119,979
2025-01-03 05:06:00,45.6,242.1369,3961,-3.6000000000000014,4.8999999999999995,5.0,538.6796,708
2025-01-03 05:09:00,45.8,241.1531,3961,-3.6000000000000014,4.9,5.0,538.6387,708
2025-01-03 05:12:00,45.6,241.8909,3961,-3.6000000000000014,4.9,5.0,535.548,708
2025-01-03 05:15:00,45.4,244.2274,3961,-3.6000000000000014,4.800000000000001,5.0,531.0809,707
2025-01-03 05:18:00,45.6,246.0721,3961,-3.6000000000000014,4.800000000000001,5.0,532.1483,707
2025-01-03 05:21:00,45.2,246.5639,3961,-3.5,4.700000000000001,4.900000000000002,527.423,708
2025-01-03 05:24:00,45.4,251.114,3962,-3.5,4.700000000000001,4.900000000000002,530.3629,703
2025-01-03 05:27:00,45.6,251.7289,3962,-3.6999999999999993,4.700000000000001,5.099999999999998,529.8618,726
2025-01-03 05:30:00,45.8,255.2951,3962,-3.6999999999999993,4.700000000000001,5.099999999999998,537.5775,726
2025-01-03 05:33:00,46.2,250.3762,3962,-3.599999999999998,4.699999999999999,5.0,534.4971,726
2025-01-03 05:36:00,46.2,254.1884,3962,-3.6999999999999993,4.699999999999999,5.100000000000001,535.8817,726
2025-01-03 05:39:00,46.1,255.4181,3962,-3.599999999999998,4.699999999999999,5.0,537.1091,726
2025-01-03 05:42:00,46.2,256.033,3962,-3.599999999999998,4.699999999999999,5.0,536.3221,726
2025-01-03 05:45:00,46.0,255.787,3962,-3.6999999999999993,4.6,5.100000000000001,535.3582,724
2025-01-03 05:48:00,46.0,249.0234,3962,-3.6999999999999993,4.6,5.100000000000001,537.387,560
2025-01-03 05:51:00,45.8,248.9005,3962,-3.6000000000000014,4.699999999999999,5.0,531.631,707
2025-01-03 05:54:00,45.8,247.4248,3962,-3.6000000000000014,4.699999999999999,5.0,531.3124,707
2025-01-03 05:57:00,45.8,250.4991,3962,-3.6000000000000014,4.699999999999999,5.100000000000001,534.5432,726
2025-01-03 06:00:00,45.8,247.7937,3962,-3.6000000000000014,4.699999999999999,5.0,532.1634,707
2025-01-03 06:03:00,45.8,247.1788,3962,-3.6000000000000014,4.699999999999999,5.0,530.4114,707
2025-01-03 06:06:00,45.8,248.6545,3962,-3.6000000000000014,4.8,5.0,533.5893,726
2025-01-03 06:09:00,45.8,251.4829,3962,-3.6999999999999993,4.699999999999999,5.099999999999998,530.5211,726
2025-01-03 06:12:00,45.8,250.3762,3962,-3.599999999999998,4.8,5.099999999999998,529.186,726
2025-01-03 06:15:00,45.8,246.0721,3962,-3.599999999999998,4.8,5.099999999999998,531.3005,707
2025-01-03 06:18:00,45.8,249.0234,3962,-3.6999999999999993,4.699999999999999,5.099999999999998,534.6355,560
2025-01-03 06:21:00,46.0,248.0396,3962,-3.599999999999998,4.799999999999999,5.099999999999998,534.4964,707
2025-01-03 06:24:00,45.8,246.441,3963,-3.599999999999998,4.8999999999999995,5.0,533.6969,709
2025-01-03 06:27:00,46.0,246.6869,3963,-3.599999999999998,4.699999999999999,5.099999999999998,531.3467,707
2025-01-03 06:30:00,46.0,257.1397,3963,-3.599999999999998,4.799999999999999,5.0,536.0187,726
2025-01-03 06:33:00,45.8,249.8843,3963,-3.6999999999999993,4.699999999999999,5.100000000000001,528.2687,726
2025-01-03 06:36:00,45.6,250.3762,3963,-3.6000000000000014,4.699999999999999,5.100000000000001,527.9531,726
2025-01-03 06:39:00,45.8,257.0168,3963,-3.6999999999999993,4.699999999999999,5.100000000000001,532.1101,726
2025-01-03 06:42:00,45.8,252.3438,3963,-3.6000000000000014,4.699999999999999,5.100000000000001,529.3738,726
2025-01-03 06:45:00,45.6,253.8194,3963,-3.6000000000000014,4.699999999999999,5.100000000000001,530.245,726
2025-01-03 06:48:00,46.0,249.1464,3963,-3.6999999999999993,4.699999999999999,5.100000000000001,527.4061,560
2025-01-03 06:51:00,45.8,255.6641,3963,-3.6999999999999993,4.699999999999999,5.100000000000001,530.1722,726
2025-01-03 06:54:00,45.6,249.1464,3963,-3.6000000000000014,4.699999999999999,5.100000000000001,526.1526,707
2025-01-03 06:57:00,45.6,249.0234,3963,-3.6000000000000014,4.799999999999999,5.100000000000001,528.1864,726
2025-01-03 07:00:00,45.8,253.3275,3963,-3.6000000000000014,4.699999999999999,5.100000000000001,528.2659,726
2025-01-03 07:03:00,45.6,248.4086,3963,-3.6000000000000014,4.699999999999999,5.0,525.1509,707
2025-01-03 07:06:00,45.6,252.5897,3963,-3.6000000000000014,4.699999999999999,5.100000000000001,528.2415,726
2025-01-03 07:09:00,45.8,252.7127,3963,-3.700000000000003,4.699999999999999,5.100000000000001,529.5151,726
2025-01-03 07:12:00,45.6,255.0492,3963,-3.700000000000003,4.6,5.100000000000001,526.6968,724
2025-01-03 07:15:00,45.6,257.0168,3963,-3.6000000000000014,4.700000000000001,5.100000000000001,524.1232,726
2025-01-03 07:18:00,46.4,260.3371,3963,-3.700000000000003,4.700000000000001,5.200000000000003,535.8429,723
2025-01-03 07:21:00,46.8,278.5373,3963,-3.8000000000000007,4.9,5.200000000000003,549.9841,1753
2025-01-03 07:24:00,50.3,256.2789,3964,-4.100000000000001,4.800000000000001,5.700000000000003,597.0505,1756
2025-01-03 07:27:00,49.5,255.0492,3964,-4.0,4.9,5.5,589.7977,1756
2025-01-03 07:30:00,48.2,246.5639,3964,-3.8000000000000007,5.1000000000000005,5.400000000000002,562.4223,557
2025-01-03 07:33:00,48.1,269.5602,3964,-3.8000000000000007,5.0,5.399999999999999,570.7689,721
2025-01-03 07:36:00,49.7,266.8547,3964,-4.0,4.700000000000001,5.600000000000001,592.7196,1752
2025-01-03 07:39:00,49.1,244.7193,3964,-3.8999999999999986,5.1000000000000005,5.5,584.4147,559
2025-01-03 07:42:00,48.2,249.5153,3964,-3.8999999999999986,5.1000000000000005,5.399999999999999,568.2827,1738
2025-01-03 07:45:00,48.5,253.2046,3964,-3.799999999999997,5.0,5.399999999999999,575.8423,557
2025-01-03 07:48:00,48.7,263.7804,3964,-3.8999999999999986,5.0,5.399999999999999,577.0932,1737
2025-01-03 07:51:00,49.5,257.8776,3964,-4.0,4.9,5.600000000000001,589.5312,1756
2025-01-03 07:54:00,49.3,258.4925,3964,-3.8999999999999986,5.1,5.5,589.328,1737
2025-01-03 07:57:00,50.5,259.4763,3964,-4.099999999999998,5.1,5.699999999999999,609.6243,1755
2025-01-03 08:00:00,50.5,261.4438,3964,-4.099999999999998,5.1,5.599999999999998,609.7991,1755
2025-01-03 08:03:00,50.5,260.3371,3964,-4.0,5.1,5.699999999999999,610.6467,1738
2025-01-03 08:06:00,53.9,297.2295,3964,-4.300000000000001,4.8,5.800000000000001,657.3706,1105
2025-01-03 08:09:00,57.9,307.9282,3964,-4.600000000000001,4.9,6.5,758.2471,1422
2025-01-03 08:12:00,57.5,330.0637,3964,-4.199999999999999,5.0,6.100000000000001,762.9927,1122
2025-01-03 08:15:00,55.2,308.7891,3964,-3.8999999999999986,5.7,5.799999999999997,745.7754,1159
2025-01-03 08:18:00,59.9,314.8148,3964,-4.300000000000001,4.7,6.300000000000001,799.1936,1119
2025-01-03 08:21:00,59.5,283.0874,3964,-4.400000000000002,4.8,6.199999999999999,787.7139,1814
2025-01-03 08:24:00,49.5,239.0625,3965,-3.6000000000000014,5.6000000000000005,5.100000000000001,600.4701,556
2025-01-03 08:27:00,48.4,249.8843,3965,-3.5,5.0,5.0,590.9405,709
2025-01-03 08:30:00,48.9,249.8843,3965,-3.6000000000000014,4.9,5.100000000000001,598.9681,709
2025-01-03 08:33:00,49.1,247.1788,3965,-3.599999999999998,5.0,5.099999999999998,599.3302,709
2025-01-03 08:36:00,50.1,277.1846,3965,-3.8000000000000007,4.7,5.199999999999999,619.8378,1753
2025-01-03 08:39:00,51.3,279.6441,3965,-3.700000000000003,4.6,5.300000000000001,631.9503,783
2025-01-03 08:42:00,53.6,273.4954,3965,-4.0,4.800000000000001,5.600000000000001,676.9122,1745
2025-01-03 08:45:00,52.9,255.1722,3965,-4.0,5.0,5.5,664.5934,1738
2025-01-03 08:48:00,52.1,246.0721,3965,-3.8000000000000007,5.2,5.300000000000001,652.7741,1731
2025-01-03 08:51:00,51.5,256.5249,3965,-3.6999999999999993,5.300000000000001,5.199999999999999,649.6236,558
2025-01-03 08:54:00,50.5,227.3799,3965,-3.6000000000000014,5.300000000000001,5.0,631.2813,584
2025-01-03 08:57:00,50.7,231.4381,3965,-3.6999999999999993,5.2,5.100000000000001,631.5096,584
2025-01-03 09:00:00,50.3,228.2407,3965,-3.599999999999998,5.2,5.0,627.7345,584
2025-01-03 09:03:00,50.3,236.9719,3965,-3.6000000000000014,5.1000000000000005,4.900000000000002,630.9726,582
2025-01-03 09:06:00,50.5,239.9233,3965,-3.6000000000000014,5.0,5.0,629.2784,582
2025-01-03 09:09:00,50.3,235.3732,3965,-3.6000000000000014,5.0,5.100000000000001,628.3958,584
2025-01-03 09:12:00,50.3,230.2083,3965,-3.6000000000000014,5.1000000000000005,5.0,624.2437,584
2025-01-03 09:15:00,49.1,220.8623,3965,-3.3999999999999986,5.300000000000001,4.800000000000001,612.6985,971
2025-01-03 09:18:00,48.7,225.5353,3965,-3.3999999999999986,5.2,4.800000000000001,604.2001,585
2025-01-03 09:21:00,49.5,248.0396,3965,-3.5,5.0,4.899999999999999,622.4591,709
2025-01-03 09:24:00,49.5,238.8166,3966,-3.599999999999998,4.9,4.899999999999999,616.1361,709
2025-01-03 09:27:00,49.0,229.8394,3966,-3.5,5.1000000000000005,4.800000000000001,609.2468,586
2025-01-03 09:30:00,49.1,227.5029,3966,-3.5,5.0,4.899999999999999,610.2847,586
2025-01-03 09:33:00,49.1,240.2922,3966,-3.400000000000002,4.800000000000001,4.900000000000002,614.9592,709
2025-01-03 09:36:00,49.5,249.8843,3966,-3.5,4.800000000000001,4.900000000000002,620.6374,709
2025-01-03 09:39:00,50.3,257.8776,3966,-3.6000000000000014,4.6000000000000005,5.0,635.0112,724
2025-01-03 09:42:00,50.7,255.0492,3966,-3.6000000000000014,4.700000000000001,5.100000000000001,637.1724,724
2025-01-03 09:45:00,50.5,248.4086,3966,-3.5,4.800000000000001,5.0,627.825,709
2025-01-03 09:48:00,50.7,251.4829,3966,-3.599999999999998,4.700000000000001,5.0,633.8688,561
2025-01-03 09:51:00,50.5,247.9167,3966,-3.599999999999998,4.800000000000001,5.0,626.0592,709
2025-01-03 09:54:00,50.7,248.5315,3966,-3.599999999999998,4.800000000000001,5.099999999999998,629.2016,561
2025-01-03 09:57:00,50.3,239.0625,3966,-3.6000000000000014,4.9,5.0,625.5971,709
2025-01-03 10:00:00,50.1,241.645,3966,-3.5,4.800000000000001,4.900000000000002,632.1426,709
2025-01-03 10:03:00,50.1,240.0463,3966,-3.3999999999999986,4.800000000000001,4.800000000000001,623.913,709
2025-01-03 10:06:00,50.3,263.0425,3966,-3.5,4.800000000000001,4.899999999999999,642.6063,730
2025-01-03 10:09:00,49.1,248.4086,3966,-3.5,4.700000000000001,4.800000000000001,648.5515,703
2025-01-03 10:12:00,51.5,248.9005,3966,-3.599999999999998,4.800000000000001,5.0,654.8259,561
2025-01-03 10:15:00,51.5,249.7613,3966,-3.599999999999998,4.699999999999999,4.899999999999999,648.7734,561
2025-01-03 10:18:00,50.3,244.9653,3966,-3.5,4.699999999999999,4.899999999999999,624.677,709
2025-01-03 10:21:00,49.7,242.8747,3966,-3.5,4.699999999999999,4.800000000000001,622.1734,709
2025-01-03 10:24:00,49.7,239.1855,3967,-3.400000000000002,4.699999999999999,4.800000000000001,621.6873,684
2025-01-03 10:27:00,49.1,239.6774,3967,-3.400000000000002,4.799999999999999,4.800000000000001,615.3761,709
2025-01-03 10:30:00,49.4,239.3084,3967,-3.3000000000000007,4.699999999999999,4.699999999999999,616.4325,684
2025-01-03 10:33:00,49.1,236.726,3967,-3.3000000000000007,4.699999999999999,4.699999999999999,613.5453,684
2025-01-03 10:36:00,49.4,253.9424,3967,-3.400000000000002,4.6,4.800000000000001,625.2433,703
2025-01-03 10:39:00,51.9,262.1817,3967,-3.6000000000000014,4.4,5.100000000000001,635.8404,743
2025-01-03 10:42:00,50.3,262.7966,3967,-3.5,4.4,4.800000000000001,634.2982,743
2025-01-03 10:45:00,50.3,266.8547,3967,-3.5,4.300000000000001,4.899999999999999,653.8228,743
2025-01-03 10:48:00,50.3,265.1331,3967,-3.3999999999999986,4.4,4.799999999999997,666.7462,742
2025-01-03 10:51:00,50.0,258.4925,3967,-3.3999999999999986,4.4,4.799999999999997,629.1734,731
2025-01-03 10:54:00,49.9,254.6803,3967,-3.5,4.4,4.799999999999997,629.5365,743
2025-01-03 10:57:00,49.8,252.8356,3967,-3.400000000000002,4.4,4.699999999999999,627.7333,731
2025-01-03 11:00:00,49.5,252.3438,3967,-3.400000000000002,4.4,4.800000000000001,622.6429,731
2025-01-03 11:03:00,50.1,248.6545,3967,-3.400000000000002,4.5,4.699999999999999,634.1658,705
2025-01-03 11:06:00,54.0,249.1464,3967,-3.900000000000002,4.800000000000001,5.300000000000001,700.8461,1734
2025-01-03 11:09:00,54.4,262.5506,3967,-3.900000000000002,4.7,5.400000000000002,702.6779,790
2025-01-03 11:12:00,55.4,292.5564,3967,-4.0,4.699999999999999,5.600000000000001,723.9922,1102
2025-01-03 11:15:00,55.4,296.9835,3967,-4.0,4.4,5.600000000000001,719.8204,1104
2025-01-03 11:18:00,55.4,303.7471,3967,-4.0,4.3999999999999995,5.5,722.7984,1098
2025-01-03 11:21:00,55.0,302.7633,3967,-4.0,4.299999999999999,5.5,712.3624,1099
2025-01-03 11:24:00,54.2,293.2943,3968,-3.900000000000002,4.299999999999999,5.5,699.8234,1104
2025-01-03 11:27:00,54.0,295.3848,3968,-3.8999999999999986,4.4,5.399999999999999,697.3029,1098
2025-01-03 11:30:00,54.0,288.4983,3968,-4.0,4.500000000000001,5.5,695.1207,1104
2025-01-03 11:33:00,53.6,278.1684,3968,-3.900000000000002,4.6000000000000005,5.400000000000002,689.5905,1751
2025-01-03 11:36:00,52.7,267.3466,3968,-3.799999999999997,4.6000000000000005,5.299999999999997,675.9387,790
2025-01-03 11:39:00,51.3,264.5182,3968,-3.6999999999999993,4.6000000000000005,5.099999999999998,653.1302,730
2025-01-03 11:42:00,51.3,269.3142,3968,-3.6999999999999993,4.500000000000001,5.199999999999999,652.8285,783
2025-01-03 11:45:00,51.1,272.0197,3968,-3.8000000000000007,4.5,5.300000000000001,649.87,1753
2025-01-03 11:48:00,51.3,296.9835,3968,-3.8000000000000007,4.300000000000001,5.300000000000001,650.3162,1063
2025-01-03 11:51:00,51.9,295.8767,3968,-3.8000000000000007,4.300000000000001,5.300000000000001,662.5144,1063
2025-01-03 11:54:00,52.1,284.3171,3968,-3.8000000000000007,4.4,5.400000000000002,659.6191,1751
2025-01-03 11:57:00,52.1,270.0521,3968,-3.8999999999999986,4.6,5.399999999999999,653.8185,721
2025-01-03 12:00:00,51.7,261.4438,3968,-3.6999999999999993,4.699999999999999,5.300000000000001,655.6594,730
2025-01-03 12:03:00,51.9,258.3695,3968,-3.799999999999997,4.699999999999999,5.199999999999999,647.944,722
2025-01-03 12:06:00,51.3,244.9653,3968,-3.799999999999997,5.000000000000001,5.199999999999999,646.4427,559
2025-01-03 12:09:00,51.1,241.645,3968,-3.6999999999999993,5.000000000000001,5.199999999999999,639.1248,559
2025-01-03 12:12:00,50.7,240.4152,3968,-3.6999999999999993,5.000000000000001,5.100000000000001,638.7869,559
2025-01-03 12:15:00,51.1,236.1111,3968,-3.599999999999998,5.000000000000001,5.099999999999998,637.2941,581
2025-01-03 12:18:00,50.9,247.7937,3968,-3.6999999999999993,5.000000000000001,5.099999999999998,640.1893,558
2025-01-03 12:21:00,51.1,247.3018,3968,-3.6999999999999993,4.9,5.199999999999999,640.6988,560
2025-01-03 12:24:00,52.6,270.544,3969,-4.0,4.6000000000000005,5.399999999999999,662.8074,1747
2025-01-03 12:27:00,53.0,273.6183,3969,-3.8000000000000007,4.700000000000001,5.400000000000002,685.4844,792
2025-01-03 12:30:00,54.4,270.667,3969,-4.0,4.700000000000001,5.5,697.7173,1747
2025-01-03 12:33:00,55.8,278.7833,3969,-4.100000000000001,4.800000000000001,5.700000000000003,720.8159,1749
2025-01-03 12:36:00,55.4,272.3886,3969,-4.100000000000001,4.800000000000001,5.600000000000001,713.7283,1763
2025-01-03 12:39:00,55.0,264.3953,3969,-4.0,4.9,5.599999999999998,711.4385,1740
2025-01-03 12:42:00,55.0,264.3953,3969,-4.099999999999998,4.9,5.599999999999998,706.0001,1763
2025-01-03 12:45:00,54.8,263.9034,3969,-4.0,4.9,5.5,707.0792,1740
2025-01-03 12:48:00,54.8,257.8776,3969,-4.0,4.9,5.5,704.9323,1740
2025-01-03 12:51:00,54.8,257.8776,3969,-4.0,5.0,5.5,708.9599,1740
2025-01-03 12:54:00,54.6,252.9586,3969,-3.8999999999999986,5.1000000000000005,5.399999999999999,698.5067,1738
2025-01-03 12:57:00,54.4,276.6927,3969,-4.0,5.0,5.5,701.9868,1745
2025-01-03 13:00:00,55.8,271.7737,3969,-4.099999999999998,4.9,5.599999999999998,725.2256,1763
2025-01-03 13:03:00,56.0,270.7899,3969,-4.099999999999998,4.9,5.699999999999999,720.3232,1763
2025-01-03 13:06:00,56.4,277.3076,3969,-4.0,4.800000000000001,5.600000000000001,726.3035,1793
2025-01-03 13:09:00,56.4,267.4696,3969,-4.100000000000001,4.9,5.700000000000003,733.5161,1763
2025-01-03 13:12:00,56.6,268.9453,3969,-4.100000000000001,5.0,5.699999999999999,739.7064,1763
2025-01-03 13:15:00,56.2,256.5249,3969,-4.100000000000001,5.199999999999999,5.699999999999999,734.8306,1758
2025-01-03 13:18:00,56.0,257.1397,3969,-4.0,5.199999999999999,5.599999999999998,741.559,1739
2025-01-03 13:21:00,56.4,252.3438,3969,-4.199999999999999,5.1,5.699999999999999,736.0229,1758
2025-01-03 13:24:00,56.6,253.8194,3970,-3.900000000000002,5.299999999999999,5.600000000000001,740.4517,1739
2025-01-03 13:27:00,57.0,263.2885,3970,-4.199999999999999,5.199999999999999,5.699999999999999,746.8549,1850
2025-01-03 13:30:00,57.4,264.3953,3970,-4.100000000000001,5.199999999999999,5.699999999999999,756.7245,1850
2025-01-03 13:33:00,58.0,264.8871,3970,-4.199999999999999,5.199999999999999,5.800000000000001,766.2194,1850
2025-01-03 13:36:00,57.9,272.2656,3970,-4.099999999999998,5.300000000000001,5.800000000000001,768.3401,1777
2025-01-03 13:39:00,63.1,295.0159,3970,-4.5,5.200000000000001,6.399999999999999,884.2349,1823
2025-01-03 13:42:00,66.3,307.0674,3970,-4.800000000000001,5.200000000000001,6.600000000000001,917.2195,1433
2025-01-03 13:45:00,69.3,307.4363,3970,-4.399999999999999,5.200000000000001,5.800000000000001,989.331,1810
2025-01-03 13:48:00,70.1,305.2228,3970,-4.600000000000001,4.6000000000000005,6.5,1064.205,1427
2025-01-03 13:51:00,76.4,325.1447,3970,-4.899999999999999,5.3999999999999995,6.800000000000001,1184.837,1598
2025-01-04 08:30:00,41.7,255.2951,3970,-1.8000000000000007,1.5999999999999996,2.900000000000002,639.8019,90
2025-01-04 08:33:00,56.9,254.0654,3970,-3.8000000000000007,4.4,5.0,898.0286,727
2025-01-04 08:36:00,57.0,241.522,3970,-4.0,5.0,4.899999999999999,896.24,1730
2025-01-04 08:39:00,52.0,228.1178,3970,-3.8000000000000007,5.3999999999999995,4.800000000000001,745.9402,580
2025-01-04 08:42:00,51.5,263.0425,3970,-3.3000000000000007,4.799999999999999,4.800000000000001,725.9856,775
2025-01-04 08:45:00,53.3,257.0168,3970,-3.599999999999998,4.6,4.899999999999999,735.7508,561
2025-01-04 08:48:00,53.6,265.625,3970,-3.8000000000000007,4.6,5.300000000000001,732.3179,790
2025-01-04 08:51:00,51.9,259.9682,3970,-3.599999999999998,4.6,5.099999999999998,681.9287,730
2025-01-04 08:54:00,51.1,255.1722,3970,-3.5,4.6,4.899999999999999,669.0361,703
2025-01-04 08:57:00,52.1,258.9844,3970,-3.5,4.6,4.900000000000002,687.3912,743
2025-01-04 09:00:00,53.1,264.2723,3971,-3.6000000000000014,4.6,4.899999999999999,694.3922,730
2025-01-04 09:03:00,53.0,252.5897,3971,-3.6000000000000014,4.799999999999999,5.0,690.2932,549
2025-01-04 09:06:00,52.8,235.6192,3971,-3.599999999999998,4.799999999999999,5.0,682.4119,547
2025-01-04 09:09:00,51.9,249.5153,3971,-3.5,4.8999999999999995,4.800000000000001,682.8402,549
2025-01-04 09:12:00,52.2,251.114,3971,-3.5,4.8,4.800000000000001,677.6856,549
2025-01-04 09:15:00,53.3,275.5859,3971,-3.700000000000003,4.5,5.100000000000001,696.5007,783
2025-01-04 09:18:00,53.8,265.1331,3971,-3.700000000000003,4.5,5.100000000000001,703.168,730
2025-01-04 09:21:00,53.4,262.5506,3971,-3.700000000000003,4.699999999999999,5.100000000000001,699.3597,730
2025-01-04 09:24:00,53.1,255.91,3971,-3.5,4.699999999999999,5.0,692.7504,550
2025-01-04 09:27:00,52.6,253.5735,3971,-3.5,4.7,4.899999999999999,687.2616,703
2025-01-04 09:30:00,52.9,259.3533,3971,-3.6000000000000014,4.6,5.0,691.2613,730
2025-01-04 09:33:00,53.4,275.7089,3971,-3.6999999999999993,4.5,5.100000000000001,698.9419,783
2025-01-04 09:36:00,55.0,304.362,3971,-3.6999999999999993,4.2,5.199999999999999,724.1686,1061
2025-01-04 09:39:00,56.4,309.5269,3971,-3.799999999999997,4.2,5.299999999999997,741.3005,1213
2025-01-04 09:42:00,57.9,301.2876,3971,-3.8999999999999986,4.2,5.399999999999999,768.5225,1098
2025-01-04 09:45:00,57.5,290.8348,3971,-3.900000000000002,4.5,5.600000000000001,764.5637,1792
2025-01-04 09:48:00,57.5,283.3333,3971,-4.0,4.7,5.5,763.5762,1793
2025-01-04 09:51:00,56.8,276.0778,3971,-3.8999999999999986,4.7,5.399999999999999,749.5611,792
2025-01-04 09:54:00,56.0,271.1588,3971,-3.8000000000000007,4.7,5.199999999999999,737.8922,792
2025-01-04 09:57:00,55.0,265.0101,3971,-3.8000000000000007,4.7,5.199999999999999,717.9319,790
2025-01-04 10:00:00,54.0,262.0587,3972,-3.6999999999999993,4.7,5.100000000000001,706.3769,730
2025-01-04 10:03:00,53.4,258.3695,3972,-3.6000000000000014,4.7,5.0,701.7146,550
2025-01-04 10:06:00,52.6,255.6641,3972,-3.6000000000000014,4.7,4.900000000000002,690.5746,550
2025-01-04 10:09:00,52.3,254.0654,3972,-3.5,4.7,4.900000000000002,687.4528,703
2025-01-04 10:12:00,51.5,253.4505,3972,-3.5,4.7,4.799999999999997,673.4542,703
2025-01-04 10:15:00,52.1,272.2656,3972,-3.599999999999998,4.4,5.0,683.0707,1077
2025-01-04 10:18:00,52.1,278.6603,3972,-3.5,4.300000000000001,4.899999999999999,679.6318,740
2025-01-04 10:21:00,52.1,276.9387,3972,-3.6000000000000014,4.300000000000001,4.899999999999999,675.4861,1077
2025-01-04 10:24:00,51.7,274.4792,3972,-3.5,4.4,4.899999999999999,674.6174,741
2025-01-04 10:27:00,51.7,270.7899,3972,-3.5,4.300000000000001,4.800000000000001,670.2985,740
2025-01-04 10:30:00,51.1,258.2465,3972,-3.5,4.500000000000001,4.800000000000001,664.3947,743
2025-01-04 10:33:00,51.2,257.1397,3972,-3.3000000000000007,4.500000000000001,4.699999999999999,662.4952,760
2025-01-04 10:36:00,51.3,258.4925,3972,-3.5,4.6000000000000005,4.800000000000001,666.1364,743
2025-01-04 10:39:00,51.1,255.1722,3972,-3.5,4.6000000000000005,4.800000000000001,663.6125,703
2025-01-04 10:42:00,51.1,251.4829,3972,-3.5,4.6000000000000005,4.900000000000002,660.8029,703
2025-01-04 10:45:00,50.7,253.8194,3972,-3.5,4.500000000000001,4.900000000000002,658.7017,703
2025-01-04 10:48:00,50.3,256.4019,3972,-3.3999999999999986,4.4,4.699999999999999,652.5205,731
2025-01-04 10:51:00,51.5,282.2266,3972,-3.599999999999998,4.1000000000000005,4.899999999999999,672.4117,1075
2025-01-04 10:54:00,52.5,287.1455,3972,-3.6000000000000014,4.1,4.900000000000002,686.5804,1075
2025-01-04 10:57:00,53.4,294.0321,3972,-3.599999999999998,4.1,5.0,700.8295,1070
2025-01-04 11:00:00,53.8,291.6956,3973,-3.6000000000000014,4.1,5.0,704.422,1073
2025-01-04 11:03:00,54.2,290.4659,3973,-3.599999999999998,3.999999999999999,4.899999999999999,680.2457,1070
2025-01-04 11:06:00,53.0,269.3142,3973,-3.6000000000000014,4.299999999999999,4.900000000000002,701.6932,729
2025-01-04 11:09:00,52.9,255.91,3973,-3.3999999999999986,4.4,4.699999999999999,689.177,731
2025-01-04 11:12:00,51.5,240.2922,3973,-3.3000000000000007,4.500000000000001,4.5,674.4777,684
2025-01-04 11:15:00,51.9,230.4543,3973,-3.3000000000000007,4.9,4.600000000000001,677.0256,653
2025-01-04 11:18:00,53.1,245.3342,3973,-3.5,5.0,4.899999999999999,695.678,555
2025-01-04 11:21:00,52.7,247.1788,3973,-3.3999999999999986,4.8,4.800000000000001,690.9356,549
2025-01-04 11:24:00,52.5,247.1788,3973,-3.5,4.8,4.799999999999997,689.5462,549
2025-01-04 11:27:00,53.6,274.4792,3973,-3.6000000000000014,4.6,5.100000000000001,705.6566,783
2025-01-04 11:30:00,53.9,276.6927,3973,-3.6000000000000014,4.5,5.100000000000001,706.7838,783
2025-01-04 11:33:00,55.0,279.6441,3973,-3.8000000000000007,4.5,5.199999999999999,723.6152,1751
2025-01-04 11:36:00,54.8,275.463,3973,-3.6999999999999993,4.5,5.199999999999999,720.3198,783
2025-01-04 11:39:00,54.6,268.6994,3973,-3.6999999999999993,4.6,5.099999999999998,716.5908,730
2025-01-04 11:42:00,53.9,254.8032,3973,-3.599999999999998,4.8,5.099999999999998,707.9268,550
2025-01-04 11:45:00,54.0,254.1884,3973,-3.599999999999998,4.8,5.0,708.5012,550
2025-01-04 11:48:00,53.4,245.5801,3973,-3.5,4.8999999999999995,5.0,697.1402,549
2025-01-04 11:51:00,51.7,239.3084,3973,-3.3999999999999986,5.0,4.800000000000001,677.6987,654
2025-01-04 11:54:00,51.7,245.5801,3973,-3.5,4.8,4.800000000000001,679.0607,709
2025-01-04 11:57:00,52.1,251.6059,3973,-3.5,4.699999999999999,4.899999999999999,680.6586,549
2025-01-04 12:00:00,52.1,265.1331,3974,-3.5,4.699999999999999,4.899999999999999,685.0333,730
2025-01-04 12:03:00,52.7,265.2561,3974,-3.599999999999998,4.5,4.899999999999999,693.6861,730
2025-01-04 12:06:00,53.4,277.3076,3974,-3.599999999999998,4.5,5.0,708.2072,783
2025-01-04 12:09:00,54.2,278.7833,3974,-3.6999999999999993,4.5,5.099999999999998,714.3442,1077
2025-01-04 12:12:00,54.2,276.3238,3974,-3.6999999999999993,4.5,5.099999999999998,712.0597,1077
2025-01-04 12:15:00,54.0,274.1103,3974,-3.6999999999999993,4.6,5.100000000000001,709.6342,783
2025-01-04 12:18:00,53.4,267.9615,3974,-3.599999999999998,4.6000000000000005,5.0,703.722,730
2025-01-04 12:21:00,53.3,262.6736,3974,-3.599999999999998,4.500000000000001,5.0,701.0801,730
2025-01-04 12:24:00,52.6,262.1817,3974,-3.5,4.499999999999999,4.899999999999999,691.8199,743
2025-01-04 12:27:00,51.5,258.2465,3974,-3.3999999999999986,4.499999999999999,4.800000000000001,675.99,731
2025-01-04 12:30:00,51.3,258.2465,3974,-3.3999999999999986,4.499999999999999,4.699999999999999,670.3439,731
2025-01-04 12:33:00,51.5,267.3466,3974,-3.5,4.3999999999999995,4.800000000000001,671.9865,729
2025-01-04 12:36:00,52.1,283.7022,3974,-3.5,4.199999999999999,4.800000000000001,680.7115,1075
2025-01-04 12:39:00,52.3,287.7604,3974,-3.5,4.199999999999999,4.899999999999999,679.3638,1071
2025-01-04 12:42:00,52.5,288.2523,3974,-3.5,4.200000000000001,5.0,686.6768,1071
2025-01-04 12:45:00,53.3,283.7022,3974,-3.5,4.300000000000001,5.0,695.1473,1077
2025-01-04 12:48:00,53.1,279.2752,3974,-3.5,4.4,5.0,697.3096,1077
2025-01-04 12:51:00,53.3,272.8805,3974,-3.599999999999998,4.5,5.0,694.8578,783
2025-01-04 12:54:00,53.0,263.7804,3974,-3.6000000000000014,4.6,5.0,694.6225,730
2025-01-04 12:57:00,52.6,256.8938,3974,-3.599999999999998,4.699999999999999,4.899999999999999,688.0412,550
2025-01-04 13:00:00,52.6,257.5087,3975,-3.6000000000000014,4.8,5.0,689.0607,550
2025-01-04 13:03:00,52.6,256.6479,3975,-3.5,4.699999999999999,4.899999999999999,684.584,550
2025-01-04 13:06:00,52.7,256.2789,3975,-3.599999999999998,4.699999999999999,4.899999999999999,687.1142,550
2025-01-04 13:09:00,52.5,254.4343,3975,-3.599999999999998,4.699999999999999,4.899999999999999,685.4507,561
2025-01-04 13:12:00,53.9,277.9225,3975,-3.6999999999999993,4.5,5.099999999999998,702.6848,1077
2025-01-04 13:15:00,54.3,277.5535,3975,-3.6999999999999993,4.5,5.099999999999998,709.9998,1077
2025-01-04 13:18:00,55.2,283.0874,3975,-3.799999999999997,4.6,5.199999999999999,723.2778,795
2025-01-04 13:21:00,55.6,276.5697,3975,-3.6999999999999993,4.800000000000001,5.199999999999999,730.1646,795
2025-01-04 13:24:00,55.6,275.5859,3975,-3.6999999999999993,4.700000000000001,5.199999999999999,726.1749,783
2025-01-04 13:27:00,55.8,272.0197,3975,-3.8000000000000007,4.800000000000001,5.300000000000001,728.4055,792
2025-01-04 13:30:00,55.4,268.0845,3975,-3.6999999999999993,4.800000000000001,5.199999999999999,725.3348,730
2025-01-04 13:33:00,55.0,265.2561,3975,-3.6999999999999993,4.699999999999999,5.199999999999999,723.3727,730
2025-01-04 13:36:00,54.8,261.4438,3975,-3.700000000000003,4.799999999999999,5.100000000000001,719.4797,730
2025-01-04 13:39:00,54.4,256.4019,3975,-3.6000000000000014,5.000000000000001,5.100000000000001,717.0427,550
2025-01-04 13:42:00,54.6,254.1884,3975,-3.700000000000003,4.9,5.100000000000001,715.2516,551
2025-01-04 13:45:00,55.2,276.3238,3975,-3.6000000000000014,4.9,5.199999999999999,730.4216,794
2025-01-04 13:48:00,56.9,282.8414,3975,-3.900000000000002,4.7,5.400000000000002,752.9173,1793
2025-01-04 13:51:00,61.3,288.6212,3975,-4.200000000000003,5.1,5.900000000000002,830.8878,1776
2025-01-04 13:54:00,61.7,285.5469,3975,-4.200000000000003,5.1,5.900000000000002,838.2868,1816
2025-01-04 13:57:00,62.1,283.5793,3975,-4.199999999999999,5.199999999999999,5.899999999999999,848.73,1816
2025-01-04 14:00:00,62.1,276.6927,3976,-4.299999999999997,5.199999999999999,5.899999999999999,843.7444,1764
2025-01-04 14:03:00,61.7,268.5764,3976,-4.199999999999999,5.299999999999999,5.900000000000002,842.2552,1764
2025-01-04 14:06:00,60.5,253.5735,3976,-4.099999999999998,5.500000000000001,5.699999999999999,824.31,1688
2025-01-04 14:09:00,60.3,253.5735,3976,-4.0,5.500000000000001,5.699999999999999,821.0086,614
2025-01-04 14:12:00,60.2,252.8356,3976,-3.900000000000002,5.500000000000001,5.5,813.1046,614
2025-01-04 14:15:00,59.5,244.9653,3976,-3.900000000000002,5.500000000000001,5.600000000000001,802.5315,615
2025-01-04 14:18:00,59.5,244.9653,3976,-4.0,5.6000000000000005,5.600000000000001,807.302,615
2025-01-04 14:21:00,59.3,269.5602,3976,-3.8999999999999986,5.6000000000000005,5.5,813.0017,1771
2025-01-04 14:24:00,61.1,283.5793,3976,-4.100000000000001,5.000000000000001,5.699999999999999,826.7231,1816
2025-01-04 14:27:00,63.1,276.5697,3976,-4.300000000000001,5.300000000000001,5.899999999999999,867.522,1805
2025-01-04 14:30:00,62.7,275.5859,3976,-4.199999999999999,5.300000000000001,5.899999999999999,871.1295,1806
2025-01-04 14:33:00,62.9,275.5859,3976,-4.199999999999999,5.300000000000001,5.799999999999997,871.177,1806
2025-01-04 14:36:00,62.9,270.7899,3976,-4.199999999999999,5.300000000000001,5.899999999999999,867.6566,1806
2025-01-04 14:39:00,62.9,264.2723,3976,-4.199999999999999,5.500000000000001,5.899999999999999,865.4971,1706
2025-01-04 14:42:00,62.9,264.6412,3976,-4.199999999999999,5.4,5.899999999999999,870.141,1706
2025-01-04 14:45:00,62.5,257.0168,3976,-4.100000000000001,5.500000000000001,5.800000000000001,861.5322,1688
2025-01-04 14:48:00,61.1,253.5735,3976,-4.100000000000001,5.500000000000001,5.699999999999999,837.5428,1688
2025-01-04 14:51:00,61.1,250.4991,3976,-4.0,5.500000000000001,5.699999999999999,832.9585,614
2025-01-04 14:54:00,60.9,250.4991,3976,-4.0,5.6000000000000005,5.600000000000001,833.4694,614
2025-01-04 14:57:00,61.5,262.5506,3976,-4.100000000000001,5.5,5.699999999999999,837.2462,1706
2025-01-04 15:00:00,63.9,277.7995,3977,-4.300000000000001,5.300000000000001,5.900000000000002,881.0624,1805
2025-01-04 15:03:00,65.7,277.3076,3977,-4.400000000000002,5.4,6.100000000000001,929.7286,1805
2025-01-04 15:06:00,65.9,270.544,3977,-4.400000000000002,5.6,6.100000000000001,925.5378,1711
2025-01-04 15:09:00,65.3,265.748,3977,-4.400000000000002,5.7,6.100000000000001,918.6138,1711
2025-01-04 15:12:00,64.9,264.5182,3977,-4.399999999999999,5.8,6.0,906.8609,1710
2025-01-04 15:15:00,63.7,254.6803,3977,-4.300000000000001,5.7,5.899999999999999,881.4391,1708
2025-01-04 15:18:00,61.9,249.1464,3977,-4.100000000000001,5.6000000000000005,5.700000000000003,849.9158,1688
2025-01-04 15:21:00,60.9,243.6125,3977,-4.0,5.6000000000000005,5.600000000000001,830.8217,615
2025-01-04 15:24:00,60.9,244.5963,3977,-4.0,5.6000000000000005,5.600000000000001,830.1832,615
2025-01-04 15:27:00,60.3,235.4962,3977,-4.0,5.800000000000001,5.599999999999998,822.5012,621
2025-01-04 15:30:00,59.7,220.8623,3977,-4.0,5.6000000000000005,5.599999999999998,802.7224,486
2025-01-04 15:33:00,60.5,265.625,3977,-4.0,5.4,5.599999999999998,824.848,1704
2025-01-04 15:36:00,61.3,274.2332,3977,-4.100000000000001,5.1000000000000005,5.800000000000001,835.6552,1777
2025-01-04 15:39:00,63.7,278.0454,3977,-4.300000000000001,5.2,6.0,886.9155,1805
2025-01-04 15:42:00,64.3,266.2399,3977,-4.199999999999999,5.4,5.900000000000002,897.444,1706
2025-01-04 15:45:00,64.3,268.5764,3977,-4.300000000000001,5.5,6.0,898.0587,1853
2025-01-04 15:48:00,64.3,262.6736,3977,-4.300000000000001,5.6000000000000005,6.0,897.5353,1853
2025-01-04 15:51:00,63.9,259.1074,3977,-4.199999999999999,5.6000000000000005,5.899999999999999,887.5457,1706
2025-01-04 15:54:00,63.5,257.0168,3977,-4.199999999999999,5.7,5.899999999999999,886.0504,1688
2025-01-04 15:57:00,62.5,249.8843,3977,-4.099999999999998,5.7,5.800000000000001,842.4191,1688
2025-01-04 16:00:00,61.5,248.0396,3978,-4.099999999999998,5.7,5.699999999999999,846.4037,1688
2025-01-04 16:03:00,60.5,241.276,3978,-4.0,5.7,5.599999999999998,826.9469,615
2025-01-04 16:06:00,59.7,237.5868,3978,-4.0,5.800000000000001,5.5,815.4348,621
2025-01-04 16:09:00,59.7,248.5315,3978,-4.0,5.500000000000001,5.600000000000001,815.6913,1724
2025-01-04 16:12:00,60.5,260.706,3978,-4.0,5.4,5.699999999999999,821.7314,1704
2025-01-04 16:15:00,60.2,276.6927,3978,-4.100000000000001,5.300000000000001,5.600000000000001,822.8446,1777
2025-01-04 16:18:00,60.7,273.1265,3978,-4.199999999999999,5.2,5.799999999999997,829.6735,1764
2025-01-04 16:21:00,62.1,269.4372,3978,-4.199999999999999,5.300000000000001,5.799999999999997,863.6033,1764
2025-01-04 16:24:00,62.3,263.9034,3978,-4.100000000000001,5.4,5.800000000000001,858.1874,1704
2025-01-04 16:27:00,61.9,256.6479,3978,-4.199999999999999,5.5,5.799999999999997,848.7844,1688
2025-01-04 16:30:00,62.1,251.36,3978,-4.199999999999999,5.7,5.799999999999997,844.2007,1688
2025-01-04 16:33:00,61.9,251.36,3978,-4.199999999999999,5.7,5.799999999999997,848.3241,1688
2025-01-04 16:36:00,61.5,250.4991,3978,-4.099999999999998,5.8,5.799999999999997,846.5864,616
2025-01-04 16:39:00,61.5,249.2694,3978,-4.0,5.7,5.600000000000001,842.2673,616
2025-01-04 16:42:00,61.3,248.0396,3978,-4.099999999999998,5.7,5.699999999999999,839.1866,1688
2025-01-04 16:45:00,61.1,249.5153,3978,-4.0,5.7,5.699999999999999,836.4301,616
2025-01-04 16:48:00,61.1,248.4086,3978,-4.099999999999998,5.7,5.699999999999999,834.2057,1688
2025-01-04 16:51:00,61.1,246.6869,3978,-4.0,5.7,5.699999999999999,836.6306,616
2025-01-04 16:54:00,61.5,255.2951,3978,-4.099999999999998,5.5,5.699999999999999,840.3817,1688
2025-01-04 16:57:00,61.3,251.6059,3978,-4.099999999999998,5.5,5.699999999999999,837.0023,1688
2025-01-04 17:00:00,61.3,250.7451,3979,-4.099999999999998,5.7,5.699999999999999,837.1066,1688
2025-01-04 17:03:00,61.1,247.1788,3979,-4.0,5.7,5.699999999999999,836.4091,616
2025-01-04 17:06:00,60.9,247.7937,3979,-4.100000000000001,5.8,5.699999999999999,828.7493,616
2025-01-04 17:09:00,60.3,244.3504,3979,-4.100000000000001,5.7,5.699999999999999,818.5435,1689
2025-01-04 17:12:00,60.3,246.195,3979,-4.0,5.8,5.600000000000001,817.4846,616
2025-01-04 17:15:00,60.2,242.5058,3979,-4.0,5.7,5.600000000000001,812.0124,615
2025-01-04 17:18:00,59.7,243.6125,3979,-4.0,5.6000000000000005,5.600000000000001,809.047,615
2025-01-04 17:21:00,59.7,241.7679,3979,-3.8999999999999986,5.7,5.5,806.598,615
2025-01-04 17:24:00,59.7,241.522,3979,-3.8999999999999986,5.7,5.5,805.1535,615
2025-01-04 17:27:00,59.5,241.8909,3979,-4.0,5.7,5.599999999999998,801.701,615
2025-01-04 17:30:00,58.8,243.6125,3979,-4.0,5.8,5.800000000000001,786.4969,620
2025-01-04 17:33:00,58.4,260.0912,3979,-4.0,5.4,5.600000000000001,777.1423,1704
2025-01-04 17:36:00,58.4,256.033,3979,-4.0,5.4,5.699999999999999,772.7885,613
2025-01-04 17:39:00,59.5,258.4925,3979,-4.0,5.5,5.599999999999998,800.8047,614
2025-01-04 17:42:00,60.3,254.6803,3979,-4.100000000000001,5.6,5.699999999999999,813.1091,1688
2025-01-04 17:45:00,60.3,255.91,3979,-4.100000000000001,5.6,5.800000000000001,812.1125,1695
2025-01-04 17:48:00,60.3,254.0654,3979,-4.0,5.6,5.699999999999999,807.6747,614
2025-01-04 17:51:00,60.3,252.9586,3979,-4.100000000000001,5.6,5.699999999999999,808.9922,1688
2025-01-04 17:54:00,60.1,250.3762,3979,-4.099999999999998,5.699999999999999,5.699999999999999,807.5056,1688
2025-01-04 17:57:00,59.9,249.1464,3979,-4.099999999999998,5.699999999999999,5.699999999999999,804.6072,1688
2025-01-04 18:00:00,59.7,247.7937,3980,-4.0,5.7,5.600000000000001,802.2351,616
2025-01-04 18:03:00,59.8,246.195,3980,-4.0,5.7,5.600000000000001,798.6434,615
2025-01-04 18:06:00,59.7,247.3018,3980,-4.0,5.7,5.600000000000001,803.0444,615
2025-01-04 18:09:00,59.3,245.4572,3980,-3.8999999999999986,5.7,5.5,795.3074,615
2025-01-04 18:12:00,59.4,248.6545,3980,-4.0,5.6000000000000005,5.600000000000001,795.2701,615
2025-01-04 18:15:00,59.4,246.441,3980,-4.0,5.6000000000000005,5.600000000000001,794.8087,615
2025-01-04 18:18:00,59.5,247.4248,3980,-4.0,5.6000000000000005,5.600000000000001,796.8831,615
2025-01-04 18:21:00,59.4,248.5315,3980,-3.8999999999999986,5.6000000000000005,5.5,796.319,615
2025-01-04 18:24:00,59.3,248.4086,3980,-4.0,5.5,5.5,794.5307,1724
2025-01-04 18:27:00,59.3,248.2856,3980,-3.8999999999999986,5.7,5.5,794.6124,615
2025-01-04 18:30:00,59.3,249.2694,3980,-4.0,5.5,5.5,794.5905,1724
2025-01-04 18:33:00,59.3,248.5315,3980,-4.0,5.6000000000000005,5.5,794.7276,615
2025-01-04 18:36:00,59.4,248.9005,3980,-3.900000000000002,5.6000000000000005,5.5,794.824,615
2025-01-04 18:39:00,59.3,250.2532,3980,-4.0,5.5,5.5,795.0451,1724
2025-01-04 18:42:00,59.4,249.2694,3980,-4.0,5.6000000000000005,5.5,794.0591,615
2025-01-04 18:45:00,59.2,249.2694,3980,-4.0,5.5,5.5,792.8103,1724
2025-01-04 18:48:00,59.1,248.0396,3980,-3.8999999999999986,5.6000000000000005,5.399999999999999,792.6453,615
2025-01-04 18:51:00,59.7,255.4181,3980,-3.8999999999999986,5.4,5.5,794.8316,614
2025-01-04 18:54:00,58.8,243.9815,3980,-3.8999999999999986,5.500000000000001,5.399999999999999,791.8009,615
2025-01-04 18:57:00,58.8,241.7679,3980,-3.8999999999999986,5.6000000000000005,5.399999999999999,785.2852,615
2025-01-04 19:00:00,58.5,241.7679,3981,-3.8999999999999986,5.6000000000000005,5.399999999999999,784.2014,615
2025-01-04 19:03:00,58.5,241.276,3981,-3.8999999999999986,5.6000000000000005,5.399999999999999,781.7386,615
2025-01-04 19:06:00,58.4,242.1369,3981,-3.8000000000000007,5.6000000000000005,5.300000000000001,782.0712,591
2025-01-04 19:09:00,58.2,239.9233,3981,-3.8999999999999986,5.6000000000000005,5.399999999999999,777.9625,591
2025-01-04 19:12:00,58.2,242.9977,3981,-3.8000000000000007,5.500000000000001,5.300000000000001,779.0715,591
2025-01-04 19:15:00,58.2,242.1369,3981,-3.8999999999999986,5.500000000000001,5.399999999999999,778.8973,591
2025-01-04 19:18:00,58.4,243.4896,3981,-3.900000000000002,5.500000000000001,5.400000000000002,780.0627,615
2025-01-04 19:21:00,58.3,244.5963,3981,-3.900000000000002,5.500000000000001,5.400000000000002,783.2681,615
2025-01-04 19:24:00,58.5,246.8099,3981,-3.8000000000000007,5.4,5.400000000000002,780.7328,1731
2025-01-04 19:27:00,58.5,247.0558,3981,-3.900000000000002,5.4,5.400000000000002,783.6619,1731
2025-01-04 19:30:00,58.5,248.9005,3981,-3.900000000000002,5.4,5.400000000000002,781.8287,1731
2025-01-04 19:33:00,58.7,250.3762,3981,-3.900000000000002,5.4,5.400000000000002,782.7698,614
2025-01-04 19:36:00,58.2,242.2598,3981,-3.900000000000002,5.500000000000001,5.400000000000002,776.0995,591
2025-01-04 19:39:00,57.8,239.8003,3981,-3.6999999999999993,5.500000000000001,5.300000000000001,774.7382,591
2025-01-04 19:42:00,57.9,238.0787,3981,-3.8000000000000007,5.6000000000000005,5.400000000000002,774.2794,591
2025-01-04 19:45:00,57.9,242.7518,3981,-3.8000000000000007,5.500000000000001,5.300000000000001,778.1105,591
2025-01-04 19:48:00,57.9,240.9071,3981,-3.8999999999999986,5.6000000000000005,5.300000000000001,775.7065,591
2025-01-04 19:51:00,57.9,240.6612,3981,-3.8000000000000007,5.6000000000000005,5.399999999999999,776.8599,591
2025-01-04 19:54:00,57.8,238.0787,3981,-3.8000000000000007,5.6000000000000005,5.300000000000001,773.4509,591
2025-01-04 19:57:00,57.8,239.3084,3981,-3.6999999999999993,5.500000000000001,5.299999999999997,773.3802,591
2025-01-04 20:00:00,57.8,239.9233,3982,-3.799999999999997,5.500000000000001,5.299999999999997,773.0187,591
2025-01-04 20:03:00,57.9,247.0558,3982,-3.8000000000000007,5.4,5.300000000000001,776.9685,1731
2025-01-04 20:06:00,57.7,243.3666,3982,-3.8000000000000007,5.4,5.199999999999999,773.6489,591
2025-01-04 20:09:00,57.5,240.5382,3982,-3.6999999999999993,5.500000000000001,5.199999999999999,769.1131,591
2025-01-04 20:12:00,57.4,240.2922,3982,-3.6999999999999993,5.3999999999999995,5.300000000000001,766.005,591
2025-01-04 20:15:00,57.2,237.5868,3982,-3.6999999999999993,5.3999999999999995,5.099999999999998,762.6479,591
2025-01-04 20:18:00,57.2,240.0463,3982,-3.6999999999999993,5.3999999999999995,5.099999999999998,759.7959,591
2025-01-04 20:21:00,57.2,238.4476,3982,-3.6999999999999993,5.3999999999999995,5.199999999999999,763.2474,591
2025-01-04 20:24:00,57.4,242.1369,3982,-3.6999999999999993,5.3999999999999995,5.199999999999999,766.3068,591
2025-01-04 20:27:00,57.4,244.2274,3982,-3.8000000000000007,5.3999999999999995,5.199999999999999,767.4693,1731
2025-01-04 20:30:00,57.5,247.1788,3982,-3.8000000000000007,5.299999999999999,5.199999999999999,771.0741,1731
2025-01-04 20:33:00,57.5,247.1788,3982,-3.6999999999999993,5.299999999999999,5.300000000000001,769.4238,553
2025-01-04 20:36:00,57.5,247.0558,3982,-3.700000000000003,5.299999999999999,5.200000000000003,769.7849,553
2025-01-04 20:39:00,57.5,247.1788,3982,-3.8000000000000007,5.299999999999999,5.300000000000001,770.1149,1731
2025-01-04 20:42:00,57.5,247.1788,3982,-3.700000000000003,5.299999999999999,5.200000000000003,766.5093,553
2025-01-04 20:45:00,57.8,249.1464,3982,-3.700000000000003,5.299999999999999,5.200000000000003,771.6381,553
2025-01-04 20:48:00,57.8,249.5153,3982,-3.700000000000003,5.199999999999999,5.200000000000003,770.7235,553
2025-01-04 20:51:00,57.5,247.9167,3982,-3.700000000000003,5.299999999999999,5.200000000000003,770.9574,553
2025-01-04 20:54:00,57.3,245.3342,3982,-3.700000000000003,5.299999999999999,5.200000000000003,765.3373,553
2025-01-04 20:57:00,57.3,244.7193,3982,-3.700000000000003,5.199999999999999,5.200000000000003,764.8612,553
2025-01-04 21:00:00,57.0,240.2922,3983,-3.700000000000003,5.3,5.100000000000001,760.0652,553
2025-01-04 21:03:00,56.6,237.4638,3983,-3.700000000000003,5.3,5.200000000000003,755.9009,592
2025-01-04 21:06:00,56.2,232.5449,3983,-3.700000000000003,5.3999999999999995,5.100000000000001,751.0176,593
2025-01-04 21:09:00,56.0,231.807,3983,-3.5,5.3999999999999995,5.0,746.0435,594
2025-01-04 21:12:00,55.8,232.0529,3983,-3.5,5.3999999999999995,4.899999999999999,742.3896,594
2025-01-04 21:15:00,55.6,228.9786,3983,-3.5,5.3999999999999995,5.0,738.6035,594
2025-01-04 21:18:00,55.6,229.2245,3983,-3.5,5.499999999999999,4.899999999999999,741.2941,594
2025-01-04 21:21:00,55.8,232.4219,3983,-3.6000000000000014,5.499999999999999,5.0,744.0778,594
2025-01-04 21:24:00,56.2,238.0787,3983,-3.6000000000000014,5.3999999999999995,5.100000000000001,749.5434,563
2025-01-04 21:27:00,56.2,236.603,3983,-3.700000000000003,5.299999999999999,5.100000000000001,750.5076,600
2025-01-04 21:30:00,56.6,239.8003,3983,-3.700000000000003,5.4,5.200000000000003,754.3181,591
