Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2025-01-04 21:33:00,56.6,239.0625,3983,-3.8000000000000007,5.300000000000001,5.200000000000003,755.6205,592
2025-01-04 21:36:00,56.6,239.4314,3983,-3.6000000000000014,5.300000000000001,5.100000000000001,755.5693,553
2025-01-04 21:39:00,56.6,241.0301,3983,-3.6999999999999993,5.300000000000001,5.100000000000001,758.2587,553
2025-01-04 21:42:00,56.8,243.3666,3983,-3.6999999999999993,5.200000000000001,5.199999999999999,759.2823,553
2025-01-04 21:45:00,57.0,245.2112,3983,-3.6999999999999993,5.200000000000001,5.199999999999999,758.7825,553
2025-01-04 21:48:00,57.4,246.8099,3983,-3.6999999999999993,5.200000000000001,5.199999999999999,763.2356,553
2025-01-04 21:51:00,57.2,245.5801,3983,-3.8000000000000007,5.200000000000001,5.199999999999999,757.2074,1731
2025-01-04 21:54:00,57.0,242.2598,3983,-3.599999999999998,5.300000000000001,5.099999999999998,760.854,553
2025-01-04 21:57:00,56.9,244.2274,3983,-3.6999999999999993,5.300000000000001,5.099999999999998,761.2073,553
2025-01-04 22:00:00,56.8,243.1207,3984,-3.6999999999999993,5.300000000000001,5.099999999999998,758.5856,553
2025-01-04 22:03:00,56.8,302.1484,3984,-3.6999999999999993,5.300000000000001,5.099999999999998,760.5126,1160
2025-01-04 22:06:00,63.9,282.8414,3984,-4.199999999999999,5.000000000000001,5.899999999999999,904.5344,1816
2025-01-04 22:09:00,64.1,260.952,3984,-4.299999999999997,5.500000000000001,5.899999999999999,888.3298,1853
2025-01-04 22:12:00,61.7,260.0912,3984,-4.0,5.3999999999999995,5.699999999999999,849.057,1704
2025-01-04 22:15:00,61.9,262.1817,3984,-4.0,5.3999999999999995,5.699999999999999,848.837,1704
2025-01-04 22:18:00,61.3,257.6317,3984,-4.0,5.3999999999999995,5.600000000000001,840.6654,614
2025-01-04 22:21:00,61.3,256.6479,3984,-4.0,5.3999999999999995,5.600000000000001,840.7662,614
2025-01-04 22:24:00,61.5,260.583,3984,-4.0,5.3,5.600000000000001,844.723,1704
2025-01-04 22:27:00,60.9,254.4343,3984,-4.0,5.3,5.600000000000001,837.7883,614
2025-01-04 22:30:00,61.1,255.2951,3984,-3.8999999999999986,5.3,5.5,838.4421,614
2025-01-04 22:33:00,61.1,256.4019,3984,-3.8999999999999986,5.3,5.5,837.2184,614
2025-01-04 22:36:00,61.1,257.6317,3984,-4.0,5.3,5.5,837.437,1704
2025-01-04 22:39:00,61.3,262.6736,3984,-4.0,5.199999999999999,5.599999999999998,843.482,1704
2025-01-04 22:42:00,61.3,264.5182,3984,-4.099999999999998,5.199999999999999,5.599999999999998,842.2972,1704
2025-01-04 22:45:00,61.7,267.4696,3984,-4.0,5.1,5.5,844.3777,1704
2025-01-04 22:48:00,61.7,268.5764,3984,-4.0,5.1,5.600000000000001,846.1456,1704
2025-01-04 22:51:00,61.7,268.3304,3984,-4.0,5.1,5.600000000000001,845.8318,1704
2025-01-04 22:54:00,61.5,267.3466,3984,-4.100000000000001,5.1,5.600000000000001,843.348,1764
2025-01-04 22:57:00,61.3,262.7966,3984,-4.0,5.1,5.600000000000001,841.7099,1704
2025-01-04 23:00:00,60.5,247.3018,3985,-4.100000000000001,5.3,5.600000000000001,834.9053,1724
2025-01-04 23:03:00,61.5,236.1111,3985,-4.5,5.3,5.899999999999999,834.457,1618
2025-01-04 23:06:00,56.8,236.603,3985,-3.6000000000000014,5.0,5.0,767.8609,581
2025-01-04 23:09:00,55.8,233.5287,3985,-3.6000000000000014,4.8999999999999995,5.0,757.7084,547
2025-01-04 23:12:00,57.2,233.2827,3985,-3.6000000000000014,5.1,5.0,767.8246,581
2025-01-04 23:15:00,56.8,241.645,3985,-3.6000000000000014,5.1,5.0,778.3084,553
2025-01-04 23:18:00,58.0,240.5382,3985,-3.599999999999998,5.0,5.0,800.4574,543
2025-01-04 23:21:00,56.6,232.5449,3985,-3.299999999999997,4.9,4.799999999999997,793.9365,655
2025-01-04 23:24:00,60.7,233.0368,3985,-3.8999999999999986,5.7,5.300000000000001,844.1455,618
2025-01-04 23:27:00,58.9,225.1664,3985,-3.8000000000000007,5.6000000000000005,5.199999999999999,818.3399,590
2025-01-04 23:30:00,56.8,229.8394,3985,-3.6000000000000014,5.4,5.0,786.6045,594
2025-01-04 23:33:00,55.6,228.2407,3985,-3.400000000000002,5.2,4.900000000000002,770.002,574
2025-01-04 23:36:00,54.4,224.9204,3985,-3.3999999999999986,5.2,4.800000000000001,747.7137,574
2025-01-04 23:39:00,52.3,223.3218,3985,-3.400000000000002,4.800000000000001,4.800000000000001,710.3099,973
2025-01-04 23:42:00,51.5,219.7555,3985,-3.400000000000002,5.1000000000000005,4.699999999999999,694.1916,971
2025-01-05 08:36:00,42.8,253.5735,3985,-2.099999999999998,2.2,2.8999999999999986,715.3246,95
2025-01-05 08:39:00,54.8,262.7966,3985,-3.5,4.4,4.699999999999999,861.6245,729
2025-01-05 08:42:00,55.2,264.3953,3985,-3.799999999999997,4.7,5.0,851.459,790
2025-01-05 08:45:00,52.6,266.3629,3985,-3.8000000000000007,4.4,4.900000000000002,768.8725,720
2025-01-05 08:48:00,53.3,270.7899,3985,-3.3999999999999986,4.4,4.899999999999999,773.3448,741
2025-01-05 08:51:00,53.4,266.4858,3986,-3.5,4.4,5.0,730.4747,729
2025-01-05 08:54:00,52.5,263.0425,3986,-3.5,4.5,4.899999999999999,696.0908,743
2025-01-05 08:57:00,52.6,266.4858,3986,-3.3999999999999986,4.5,4.800000000000001,700.5123,741
2025-01-05 09:00:00,54.0,278.5373,3986,-3.3999999999999986,4.3999999999999995,4.899999999999999,721.1176,788
2025-01-05 09:03:00,55.2,279.0292,3986,-3.599999999999998,4.3999999999999995,5.0,737.8199,1077
2025-01-05 09:06:00,56.0,276.9387,3986,-3.6999999999999993,4.5,5.099999999999998,750.1603,795
2025-01-05 09:09:00,56.2,273.7413,3986,-3.6000000000000014,4.5,5.100000000000001,751.8656,783
2025-01-05 09:12:00,56.4,268.2075,3986,-3.3999999999999986,4.3999999999999995,4.699999999999999,727.0213,747
2025-01-05 09:15:00,56.0,271.7737,3986,-3.6000000000000014,4.6,5.0,803.6469,783
2025-01-05 09:18:00,56.0,267.9615,3986,-3.599999999999998,4.6,4.899999999999999,766.4758,730
2025-01-05 09:21:00,59.3,273.6183,3986,-3.6000000000000014,4.6,5.100000000000001,809.9734,796
2025-01-05 09:24:00,59.2,269.5602,3986,-3.6999999999999993,4.6,5.199999999999999,782.988,791
2025-01-05 09:27:00,58.4,265.0101,3986,-3.6000000000000014,4.6,5.0,772.3088,781
2025-01-05 09:30:00,60.1,284.809,3986,-3.6999999999999993,4.5,5.199999999999999,832.9487,795
2025-01-05 09:33:00,61.5,247.0558,3986,-3.8000000000000007,4.5,5.199999999999999,854.5372,537
2025-01-05 09:36:00,60.3,283.0874,3986,-3.700000000000003,5.199999999999999,5.300000000000001,860.5087,793
2025-01-05 09:39:00,62.1,281.2428,3986,-4.0,4.999999999999999,5.600000000000001,868.6536,1791
2025-01-05 09:42:00,60.3,245.3342,3986,-3.799999999999997,5.300000000000001,5.199999999999999,834.8356,1743
2025-01-05 09:45:00,59.1,245.5801,3986,-3.700000000000003,5.300000000000001,5.200000000000003,818.2277,553
2025-01-05 09:48:00,56.2,250.2532,3986,-3.8000000000000007,5.200000000000001,5.199999999999999,764.0805,1731
2025-01-05 09:51:00,55.4,249.0234,3987,-3.6000000000000014,5.000000000000001,5.100000000000001,728.7334,549
2025-01-05 09:54:00,53.6,245.2112,3987,-3.6000000000000014,4.999999999999999,5.0,716.3225,543
2025-01-05 09:57:00,53.0,242.5058,3987,-3.5,4.999999999999999,4.899999999999999,702.2905,555
2025-01-05 10:00:00,51.6,240.0463,3987,-3.5,4.999999999999999,4.800000000000001,677.8811,581
2025-01-05 10:03:00,50.3,235.0043,3987,-3.3000000000000007,4.999999999999999,4.699999999999999,646.576,653
2025-01-05 10:06:00,50.1,239.8003,3987,-3.3000000000000007,4.799999999999999,4.699999999999999,641.1561,684
2025-01-05 10:09:00,49.5,238.5706,3987,-3.3000000000000007,4.8999999999999995,4.600000000000001,631.6494,653
2025-01-05 10:12:00,49.4,252.8356,3987,-3.3000000000000007,4.799999999999999,4.600000000000001,620.5384,757
2025-01-05 10:15:00,48.7,252.5897,3987,-3.3000000000000007,4.6,4.600000000000001,616.1501,705
2025-01-05 10:18:00,49.5,254.6803,3987,-3.400000000000002,4.6,4.700000000000003,620.9171,703
2025-01-05 10:21:00,49.5,254.0654,3987,-3.3999999999999986,4.6,4.699999999999999,624.3409,703
2025-01-05 10:24:00,49.5,247.4248,3987,-3.400000000000002,4.699999999999999,4.800000000000001,622.7309,705
2025-01-05 10:27:00,49.1,247.1788,3987,-3.3999999999999986,4.799999999999999,4.699999999999999,616.3264,709
2025-01-05 10:30:00,48.9,237.5868,3987,-3.3999999999999986,4.9,4.699999999999999,612.1541,653
2025-01-05 10:33:00,48.9,251.9748,3987,-3.5,4.699999999999999,4.800000000000001,609.2678,703
2025-01-05 10:36:00,48.3,237.2179,3987,-3.3000000000000007,4.8999999999999995,4.600000000000001,599.7621,653
2025-01-05 10:39:00,48.5,237.4638,3987,-3.3000000000000007,4.8999999999999995,4.699999999999999,603.2493,653
2025-01-05 10:42:00,48.4,234.3895,3987,-3.200000000000003,4.8999999999999995,4.600000000000001,600.9389,653
2025-01-05 10:45:00,48.4,238.2017,3987,-3.1999999999999993,5.000000000000001,4.5,599.3992,657
2025-01-05 10:48:00,49.4,255.1722,3987,-3.3999999999999986,4.700000000000001,4.800000000000001,615.7816,703
2025-01-05 10:51:00,50.5,261.8128,3988,-3.5,4.700000000000001,4.899999999999999,630.691,743
2025-01-05 10:54:00,51.3,263.2885,3988,-3.5,4.800000000000001,4.899999999999999,641.3436,730
2025-01-05 10:57:00,51.5,263.4115,3988,-3.599999999999998,4.800000000000001,5.0,648.2463,730
2025-01-05 11:00:00,51.9,258.1235,3988,-3.6000000000000014,4.800000000000001,5.0,649.2178,550
2025-01-05 11:03:00,51.7,252.9586,3988,-3.5,4.9,4.899999999999999,646.3515,550
2025-01-05 11:06:00,51.3,250.3762,3988,-3.3000000000000007,5.0,4.800000000000001,640.4555,757
2025-01-05 11:09:00,51.3,258.3695,3988,-3.3000000000000007,4.800000000000001,4.800000000000001,639.5424,775
2025-01-05 11:12:00,52.3,251.6059,3988,-3.5,4.700000000000001,4.900000000000002,654.1721,549
2025-01-05 11:15:00,51.5,247.0558,3988,-3.400000000000002,4.9,4.800000000000001,647.2551,709
2025-01-05 11:18:00,51.5,246.441,3988,-3.3999999999999986,4.799999999999999,4.699999999999999,632.0447,709
2025-01-05 11:21:00,49.7,242.9977,3988,-3.1999999999999993,4.699999999999999,4.5,621.5427,684
2025-01-05 11:24:00,49.7,243.6125,3988,-3.1999999999999993,4.699999999999999,4.5,625.5297,684
2025-01-05 11:27:00,51.9,258.8614,3988,-3.3000000000000007,4.699999999999999,4.699999999999999,660.9086,775
2025-01-05 11:30:00,53.6,265.8709,3988,-3.3999999999999986,4.700000000000001,4.899999999999999,688.825,775
2025-01-05 11:33:00,54.2,270.421,3988,-3.5,4.800000000000001,5.0,705.6176,780
2025-01-05 11:36:00,55.2,272.8805,3988,-3.599999999999998,4.800000000000001,5.099999999999998,714.1256,783
2025-01-05 11:39:00,55.2,272.2656,3988,-3.700000000000003,4.800000000000001,5.100000000000001,722.8333,783
2025-01-05 11:42:00,55.6,268.6994,3988,-3.700000000000003,4.9,5.200000000000003,718.7486,797
2025-01-05 11:45:00,55.2,266.1169,3988,-3.6999999999999993,4.800000000000001,5.100000000000001,714.3335,730
2025-01-05 11:48:00,54.8,262.1817,3988,-3.599999999999998,4.9,5.0,710.2293,550
2025-01-05 11:51:00,54.6,255.787,3989,-3.5,4.9,5.0,703.2777,550
2025-01-05 11:54:00,54.0,250.1302,3989,-3.5,4.8999999999999995,4.900000000000002,696.9053,549
2025-01-05 11:57:00,53.6,240.2922,3989,-3.400000000000002,4.999999999999999,4.800000000000001,659.4833,555
2025-01-05 12:00:00,53.0,244.3504,3989,-3.400000000000002,4.999999999999999,4.800000000000001,682.5016,555
2025-01-05 12:03:00,52.5,239.8003,3989,-3.400000000000002,4.999999999999999,4.699999999999999,674.0533,654
2025-01-05 12:06:00,51.7,244.5963,3989,-3.3000000000000007,4.999999999999999,4.600000000000001,668.5045,651
2025-01-05 12:09:00,52.6,261.5668,3989,-3.400000000000002,4.799999999999999,4.699999999999999,678.671,775
2025-01-05 12:12:00,53.0,268.3304,3989,-3.400000000000002,4.6,4.800000000000001,689.0756,780
2025-01-05 12:15:00,53.6,270.175,3989,-3.5,4.700000000000001,5.0,693.8652,780
2025-01-05 12:18:00,54.3,262.7966,3989,-3.599999999999998,4.700000000000001,5.0,696.6944,730
2025-01-05 12:21:00,53.8,260.706,3989,-3.5,4.800000000000001,5.0,698.9479,550
2025-01-05 12:24:00,53.9,257.2627,3989,-3.5,4.9,4.899999999999999,693.3303,550
2025-01-05 12:27:00,53.4,251.114,3989,-3.400000000000002,4.9,4.800000000000001,690.1457,549
2025-01-05 12:30:00,53.5,246.6869,3989,-3.3999999999999986,5.000000000000001,4.799999999999997,687.8845,555
2025-01-05 12:33:00,53.0,243.4896,3989,-3.3999999999999986,5.1000000000000005,4.799999999999997,688.8149,555
2025-01-05 12:36:00,52.9,237.9557,3989,-3.3999999999999986,5.1000000000000005,4.899999999999999,682.2149,654
2025-01-05 12:39:00,52.3,234.1435,3989,-3.400000000000002,5.1000000000000005,4.800000000000001,673.7352,654
2025-01-05 12:42:00,51.5,233.5287,3989,-3.3000000000000007,5.1000000000000005,4.600000000000001,660.0184,653
2025-01-05 12:45:00,51.1,236.726,3989,-3.200000000000003,5.1000000000000005,4.600000000000001,657.5159,657
2025-01-05 12:48:00,51.3,248.2856,3989,-3.3000000000000007,5.000000000000001,4.700000000000003,662.9661,651
2025-01-05 12:51:00,52.3,263.1655,3990,-3.3000000000000007,4.700000000000001,4.800000000000001,674.0941,775
2025-01-05 12:54:00,53.2,271.7737,3990,-3.5,4.6000000000000005,4.900000000000002,689.7137,783
2025-01-05 12:57:00,54.4,274.8481,3990,-3.6000000000000014,4.700000000000001,5.0,704.4654,783
2025-01-05 13:00:00,55.4,282.7184,3990,-3.700000000000003,4.6000000000000005,5.200000000000003,723.17,795
2025-01-05 13:03:00,56.3,278.7833,3990,-3.6999999999999993,4.700000000000001,5.199999999999999,736.0099,795
2025-01-05 13:06:00,56.2,275.7089,3990,-3.6999999999999993,4.800000000000001,5.199999999999999,727.1647,795
2025-01-05 13:09:00,55.8,265.502,3990,-3.6000000000000014,4.9,5.100000000000001,728.1437,797
2025-01-05 13:12:00,55.8,262.4277,3990,-3.6000000000000014,4.9,5.100000000000001,724.5461,550
2025-01-05 13:15:00,55.2,253.4505,3990,-3.599999999999998,4.9,5.0,712.5271,551
2025-01-05 13:18:00,54.8,247.9167,3990,-3.5,5.1000000000000005,5.0,712.1262,555
2025-01-05 13:21:00,54.4,246.195,3990,-3.5,5.1000000000000005,5.0,708.2741,555
2025-01-05 13:24:00,54.2,246.195,3990,-3.400000000000002,5.1000000000000005,4.800000000000001,703.0804,555
2025-01-05 13:27:00,55.2,263.7804,3990,-3.6000000000000014,4.800000000000001,5.0,717.2572,730
2025-01-05 13:30:00,55.0,264.0263,3990,-3.6000000000000014,4.800000000000001,5.0,715.5159,730
2025-01-05 13:33:00,55.4,269.8062,3990,-3.6000000000000014,4.9,5.0,719.9217,797
2025-01-05 13:36:00,55.4,264.8871,3990,-3.5,4.800000000000001,5.0,717.7004,780
2025-01-05 13:39:00,55.0,266.1169,3990,-3.599999999999998,4.700000000000001,5.0,724.2407,730
2025-01-05 13:42:00,55.0,262.1817,3990,-3.599999999999998,4.700000000000001,5.0,714.7761,730
2025-01-05 13:45:00,54.6,257.6317,3990,-3.5,4.700000000000001,4.899999999999999,708.1577,550
2025-01-05 13:48:00,54.2,252.5897,3990,-3.5,4.800000000000001,4.900000000000002,704.8454,549
2025-01-05 13:51:00,53.8,247.3018,3991,-3.400000000000002,4.9,4.800000000000001,696.0876,555
2025-01-05 13:54:00,54.0,247.3018,3991,-3.400000000000002,5.0,4.800000000000001,703.0828,555
2025-01-05 13:57:00,54.0,247.0558,3991,-3.400000000000002,4.9,4.800000000000001,699.7457,555
2025-01-05 14:00:00,52.1,246.441,3991,-3.3999999999999986,4.9,4.699999999999999,676.0579,555
2025-01-05 14:03:00,54.6,258.2465,3991,-3.599999999999998,4.800000000000001,4.899999999999999,708.6369,550
2025-01-05 14:06:00,55.0,262.6736,3991,-3.6000000000000014,4.800000000000001,5.0,716.01,730
2025-01-05 14:09:00,55.2,264.2723,3991,-3.6000000000000014,4.800000000000001,5.100000000000001,720.3308,730
2025-01-05 14:12:00,55.4,266.2399,3991,-3.599999999999998,4.800000000000001,5.099999999999998,721.1152,730
2025-01-05 14:15:00,55.4,266.9777,3991,-3.599999999999998,4.800000000000001,5.0,725.7507,730
2025-01-05 14:18:00,55.8,267.5926,3991,-3.6000000000000014,4.9,5.100000000000001,726.327,797
2025-01-05 14:21:00,55.8,263.7804,3991,-3.6999999999999993,5.0,5.099999999999998,722.4977,797
2025-01-05 14:24:00,55.6,260.829,3991,-3.599999999999998,5.0,5.099999999999998,726.3829,550
2025-01-05 14:27:00,55.8,261.4438,3991,-3.6999999999999993,5.0,5.199999999999999,731.939,797
2025-01-05 14:30:00,55.6,252.5897,3991,-3.6999999999999993,5.1,5.100000000000001,722.9112,551
2025-01-05 14:33:00,55.4,253.2046,3991,-3.6000000000000014,5.2,5.100000000000001,719.7408,800
2025-01-05 14:36:00,55.6,250.2532,3991,-3.700000000000003,5.3,5.200000000000003,722.2032,553
2025-01-05 14:39:00,55.6,252.8356,3991,-3.700000000000003,5.3,5.200000000000003,729.1611,800
2025-01-05 14:42:00,56.4,266.1169,3991,-3.8000000000000007,5.199999999999999,5.300000000000001,735.5478,797
2025-01-05 14:45:00,57.7,273.0035,3991,-3.8000000000000007,5.1,5.399999999999999,767.5104,799
2025-01-05 14:48:00,59.7,274.9711,3991,-4.0,5.200000000000001,5.599999999999998,804.5051,1777
2025-01-05 14:51:00,61.3,279.0292,3992,-4.100000000000001,5.300000000000001,5.699999999999999,823.8231,1777
2025-01-05 14:54:00,62.7,272.5116,3992,-4.199999999999999,5.4,5.900000000000002,852.4175,1806
2025-01-05 14:57:00,62.3,266.7318,3992,-4.100000000000001,5.6000000000000005,5.800000000000001,849.9364,1706
2025-01-05 15:00:00,62.3,265.502,3992,-4.199999999999999,5.5,5.800000000000001,848.3047,1706
2025-01-05 15:03:00,61.7,268.0845,3992,-4.100000000000001,5.7,5.600000000000001,842.8566,1774
2025-01-05 15:06:00,61.7,259.9682,3992,-4.0,5.500000000000001,5.700000000000003,842.7896,1704
2025-01-05 15:09:00,59.9,247.9167,3992,-4.0,5.6000000000000005,5.5,807.8854,615
2025-01-05 15:12:00,59.3,242.9977,3992,-3.8000000000000007,5.500000000000001,5.400000000000002,806.2203,591
2025-01-05 15:15:00,58.8,241.7679,3992,-3.8000000000000007,5.6000000000000005,5.300000000000001,794.8442,591
2025-01-05 15:18:00,58.3,236.9719,3992,-3.8000000000000007,5.6000000000000005,5.300000000000001,780.1724,591
2025-01-05 15:21:00,57.8,237.8328,3992,-3.599999999999998,5.6000000000000005,5.099999999999998,778.7823,563
2025-01-05 15:24:00,57.7,240.2922,3992,-3.6999999999999993,5.6000000000000005,5.199999999999999,778.6921,591
2025-01-05 15:27:00,58.5,255.1722,3992,-3.8000000000000007,5.4,5.300000000000001,790.7208,1739
2025-01-05 15:30:00,58.9,260.0912,3992,-3.8000000000000007,5.300000000000001,5.300000000000001,797.7491,1739
2025-01-05 15:33:00,59.9,266.1169,3992,-3.8999999999999986,5.300000000000001,5.5,815.9301,1742
2025-01-05 15:36:00,61.9,268.8223,3992,-4.0,5.300000000000001,5.600000000000001,846.0215,1770
2025-01-05 15:39:00,61.9,265.2561,3992,-4.0,5.4,5.600000000000001,844.6597,1704
2025-01-05 15:42:00,61.5,261.1979,3992,-4.0,5.4,5.600000000000001,840.0436,1704
2025-01-05 15:45:00,61.3,258.4925,3992,-3.8999999999999986,5.4,5.5,836.0986,614
2025-01-05 15:48:00,60.9,254.4343,3992,-3.8999999999999986,5.500000000000001,5.5,831.0942,614
2025-01-05 15:51:00,60.5,247.3018,3993,-3.8999999999999986,5.6000000000000005,5.399999999999999,823.6461,615
2025-01-05 15:54:00,59.7,237.9557,3993,-3.8999999999999986,5.700000000000001,5.399999999999999,812.7225,615
2025-01-05 15:57:00,58.9,232.9138,3993,-3.6999999999999993,5.6000000000000005,5.199999999999999,801.429,599
2025-01-05 16:00:00,57.8,232.9138,3993,-3.6999999999999993,5.6000000000000005,5.100000000000001,783.004,599
2025-01-05 16:03:00,56.9,224.0596,3993,-3.6000000000000014,5.7,5.100000000000001,774.0845,507
2025-01-05 16:06:00,56.9,230.4543,3993,-3.6000000000000014,5.6000000000000005,5.100000000000001,773.5381,566
2025-01-05 16:09:00,56.9,230.2083,3993,-3.599999999999998,5.6000000000000005,5.0,774.41,566
2025-01-05 16:12:00,58.2,248.4086,3993,-3.8000000000000007,5.4,5.199999999999999,791.1572,1731
2025-01-05 16:15:00,58.8,260.3371,3993,-3.8000000000000007,5.2,5.300000000000001,801.9482,1739
2025-01-05 16:18:00,60.1,259.1074,3993,-3.900000000000002,5.300000000000001,5.400000000000002,819.1779,1739
2025-01-05 16:21:00,60.7,262.0587,3993,-3.900000000000002,5.300000000000001,5.5,830.4271,1704
2025-01-05 16:24:00,60.9,255.91,3993,-3.900000000000002,5.4,5.5,832.0285,614
2025-01-05 16:27:00,60.5,251.114,3993,-3.8999999999999986,5.5,5.399999999999999,824.4561,614
2025-01-05 16:30:00,60.3,245.3342,3993,-3.8999999999999986,5.5,5.399999999999999,816.1741,615
2025-01-05 16:33:00,59.9,243.4896,3993,-3.8999999999999986,5.5,5.300000000000001,813.657,615
2025-01-05 16:36:00,59.5,237.5868,3993,-3.8000000000000007,5.7,5.300000000000001,809.6135,599
2025-01-05 16:39:00,59.2,228.8556,3993,-3.6999999999999993,5.7,5.199999999999999,800.61,566
2025-01-05 16:42:00,57.5,227.134,3993,-3.6999999999999993,5.800000000000001,5.099999999999998,780.7339,566
2025-01-05 16:45:00,58.9,241.7679,3993,-4.099999999999998,5.8,5.5,804.9191,619
2025-01-05 16:48:00,58.5,248.2856,3993,-4.0,5.5,5.5,784.1,1724
2025-01-05 16:51:00,58.8,266.4858,3994,-4.0,5.2,5.5,794.6587,1704
2025-01-05 16:54:00,60.3,276.8157,3994,-4.199999999999999,5.1,5.599999999999998,814.1025,1764
2025-01-05 16:57:00,67.5,286.1617,3994,-4.600000000000001,5.4,6.199999999999999,938.7866,1785
2025-01-05 17:00:00,67.7,276.8157,3994,-4.5,5.6,6.399999999999999,969.5609,1803
2025-01-05 17:03:00,67.7,273.1265,3994,-4.5,5.8,6.300000000000001,966.8706,1717
2025-01-05 17:06:00,67.1,268.5764,3994,-4.5,5.8,6.300000000000001,952.6495,1717
2025-01-05 17:09:00,66.7,262.7966,3994,-4.5,5.7,6.199999999999999,948.3052,1710
2025-01-05 17:12:00,65.1,259.1074,3994,-4.399999999999999,5.8,6.100000000000001,913.2147,1710
2025-01-05 17:15:00,64.7,258.4925,3994,-4.299999999999997,5.7,6.0,907.8706,1710
2025-01-05 17:18:00,63.7,248.2856,3994,-4.299999999999997,5.7,6.0,884.6614,1281
2025-01-05 17:21:00,62.5,244.1044,3994,-4.300000000000001,5.7,5.800000000000001,863.6556,1690
2025-01-05 17:24:00,62.1,245.2112,3994,-4.199999999999999,5.7,5.800000000000001,859.0591,1690
2025-01-05 17:27:00,62.1,244.5963,3994,-4.099999999999998,5.8,5.699999999999999,856.2814,1689
2025-01-05 17:30:00,62.7,260.583,3994,-4.099999999999998,5.5,5.800000000000001,865.766,1706
2025-01-05 17:33:00,64.1,265.625,3994,-4.199999999999999,5.5,5.899999999999999,889.8323,1706
2025-01-05 17:36:00,65.7,271.7737,3994,-4.399999999999999,5.6,6.099999999999998,933.9856,1711
2025-01-05 17:39:00,67.1,272.8805,3994,-4.5,5.699999999999999,6.199999999999999,951.0106,1717
2025-01-05 17:42:00,67.3,269.3142,3994,-4.400000000000002,5.699999999999999,6.200000000000003,954.3245,1711
2025-01-05 17:45:00,67.1,263.1655,3994,-4.5,5.8,6.300000000000001,955.8172,1710
2025-01-05 17:48:00,66.1,259.3533,3994,-4.400000000000002,5.8,6.100000000000001,940.6479,1710
2025-01-05 17:51:00,65.3,257.5087,3995,-4.400000000000002,5.7,6.0,915.3628,1710
2025-01-05 17:54:00,63.1,248.9005,3995,-4.200000000000003,5.8,5.900000000000002,880.102,1689
2025-01-05 17:57:00,63.3,245.2112,3995,-4.100000000000001,5.8,5.800000000000001,872.6432,1689
2025-01-05 18:00:00,62.5,243.4896,3995,-4.199999999999999,5.9,5.800000000000001,869.424,1689
2025-01-05 18:03:00,61.9,240.4152,3995,-4.099999999999998,5.8,5.699999999999999,855.8351,1689
2025-01-05 18:06:00,61.5,240.5382,3995,-4.0,5.8,5.699999999999999,851.6676,621
2025-01-05 18:09:00,61.7,254.1884,3995,-4.099999999999998,5.6,5.699999999999999,858.2119,1688
2025-01-05 18:12:00,61.3,256.4019,3995,-4.199999999999999,5.4,5.800000000000001,849.5564,1703
2025-01-05 18:15:00,61.5,256.4019,3995,-4.100000000000001,5.5,5.800000000000001,851.4916,1688
2025-01-05 18:18:00,61.7,255.2951,3995,-4.100000000000001,5.5,5.800000000000001,848.3401,1688
2025-01-05 18:21:00,61.7,254.1884,3995,-4.100000000000001,5.5,5.800000000000001,848.3148,1688
2025-01-05 18:24:00,63.1,257.5087,3995,-4.100000000000001,5.6,5.900000000000002,873.3729,1688
2025-01-05 18:27:00,63.1,250.1302,3995,-4.199999999999999,5.699999999999999,5.900000000000002,876.5422,1688
2025-01-05 18:30:00,62.9,247.1788,3995,-4.300000000000001,5.8,5.900000000000002,873.466,1281
2025-01-05 18:33:00,62.3,242.1369,3995,-4.100000000000001,5.8999999999999995,5.800000000000001,858.3195,1689
2025-01-05 18:36:00,62.3,244.1044,3995,-4.099999999999998,5.7,5.699999999999999,856.7115,1689
2025-01-05 18:39:00,61.9,242.8747,3995,-4.099999999999998,5.8,5.699999999999999,853.81,1689
2025-01-05 18:42:00,61.9,245.2112,3995,-4.099999999999998,5.7,5.699999999999999,857.4054,1689
2025-01-05 18:45:00,62.7,262.4277,3995,-4.199999999999999,5.5,5.800000000000001,867.835,1706
2025-01-05 18:48:00,63.5,268.3304,3995,-4.199999999999999,5.4,6.0,911.3813,1706
2025-01-05 18:51:00,64.9,266.8547,3996,-4.399999999999999,5.5,6.0,910.0032,1853
2025-01-05 18:54:00,64.9,266.1169,3996,-4.300000000000001,5.6,6.099999999999998,909.1971,1711
2025-01-05 18:57:00,64.7,261.5668,3996,-4.300000000000001,5.6,6.0,909.0384,1710
2025-01-05 19:00:00,64.7,255.787,3996,-4.300000000000001,5.699999999999999,6.0,902.6689,1708
2025-01-05 19:03:00,64.3,246.441,3996,-4.199999999999999,5.8,5.899999999999999,896.8204,1689
2025-01-05 19:06:00,62.9,235.3732,3996,-4.100000000000001,5.8999999999999995,5.699999999999999,873.8035,619
2025-01-05 19:09:00,61.5,230.5773,3996,-4.0,6.0,5.699999999999999,853.9,409
2025-01-05 19:12:00,61.1,235.7422,3996,-4.0,5.8,5.600000000000001,848.7084,621
2025-01-05 19:15:00,60.3,232.2989,3996,-4.0,5.8,5.5,838.4579,618
2025-01-05 19:18:00,59.5,230.5773,3996,-4.0,5.8,5.399999999999999,826.7068,618
2025-01-05 19:21:00,59.3,228.8556,3996,-3.8999999999999986,5.8,5.399999999999999,822.4565,618
2025-01-05 19:24:00,59.7,250.3762,3996,-3.8999999999999986,5.4,5.5,827.6819,614
2025-01-05 19:27:00,61.1,257.8776,3996,-4.100000000000001,5.3,5.700000000000003,843.9165,1703
2025-01-05 19:30:00,62.1,262.7966,3996,-4.200000000000003,5.3,5.800000000000001,861.2836,1703
2025-01-05 19:33:00,62.9,261.3209,3996,-4.200000000000003,5.4,5.800000000000001,859.6511,1706
2025-01-05 19:36:00,62.5,265.8709,3996,-4.200000000000003,5.4,5.800000000000001,873.2452,1706
2025-01-05 19:39:00,65.3,266.4858,3996,-4.400000000000002,5.5,6.100000000000001,915.8674,1853
2025-01-05 19:42:00,64.9,260.2141,3996,-4.400000000000002,5.5,6.100000000000001,912.5137,1853
2025-01-05 19:45:00,64.7,254.4343,3996,-4.300000000000001,5.7,5.900000000000002,903.6351,1708
2025-01-05 19:48:00,63.7,249.7613,3996,-4.200000000000003,5.8,5.800000000000001,877.9527,1694
2025-01-05 19:51:00,63.1,246.6869,3997,-4.100000000000001,5.8,5.800000000000001,877.6804,1689
2025-01-05 19:54:00,63.1,246.0721,3997,-4.199999999999999,5.7,5.800000000000001,875.7418,1690
2025-01-05 19:57:00,62.7,244.8423,3997,-4.200000000000003,5.7,5.800000000000001,868.8977,1690
2025-01-05 20:00:00,61.9,242.3828,3997,-4.100000000000001,5.8,5.700000000000003,861.313,1689
2025-01-05 20:03:00,62.5,256.6479,3997,-4.200000000000003,5.6,5.800000000000001,867.2188,1688
2025-01-05 20:06:00,62.7,265.625,3997,-4.200000000000003,5.4,5.800000000000001,872.8448,1706
2025-01-05 20:09:00,62.1,262.4277,3997,-4.199999999999999,5.4,5.800000000000001,854.2303,1706
2025-01-05 20:12:00,62.5,258.2465,3997,-4.199999999999999,5.5,5.800000000000001,858.2225,1706
2025-01-05 20:15:00,62.1,254.6803,3997,-4.199999999999999,5.5,5.900000000000002,856.5787,1688
2025-01-05 20:18:00,62.1,248.4086,3997,-4.099999999999998,5.6,5.699999999999999,856.1978,1688
2025-01-05 20:21:00,61.7,241.276,3997,-4.199999999999999,5.8,5.800000000000001,852.0927,1689
2025-01-05 20:24:00,61.1,231.684,3997,-4.100000000000001,5.9,5.600000000000001,843.5417,619
2025-01-05 20:27:00,60.3,231.1921,3997,-4.099999999999998,5.7,5.599999999999998,827.3352,601
2025-01-05 20:30:00,58.9,231.93,3997,-4.0,5.800000000000001,5.5,811.6101,618
2025-01-05 20:33:00,58.3,232.2989,3997,-3.8999999999999986,5.7,5.399999999999999,799.0042,618
2025-01-05 20:36:00,57.8,234.3895,3997,-3.8999999999999986,5.7,5.399999999999999,796.9142,618
2025-01-05 20:39:00,57.9,234.1435,3997,-3.8000000000000007,5.7,5.399999999999999,786.1346,599
2025-01-05 20:42:00,57.8,249.0234,3997,-3.8999999999999986,5.300000000000001,5.399999999999999,786.5807,1731
2025-01-05 20:45:00,58.2,249.6383,3997,-3.900000000000002,5.300000000000001,5.5,782.2488,1731
2025-01-05 20:48:00,58.3,249.0234,3997,-3.900000000000002,5.300000000000001,5.400000000000002,792.1696,1731
2025-01-05 20:51:00,58.3,246.5639,3998,-4.0,5.4,5.5,792.4519,1724
2025-01-05 20:54:00,58.2,241.0301,3998,-3.8999999999999986,5.5,5.399999999999999,784.6697,591
2025-01-05 20:57:00,57.8,234.2665,3998,-3.8000000000000007,5.7,5.399999999999999,781.1694,599
2025-01-05 21:00:00,57.6,232.2989,3998,-3.900000000000002,5.7,5.400000000000002,783.4025,618
2025-01-05 21:03:00,57.5,230.0854,3998,-3.900000000000002,5.7,5.400000000000002,781.2329,618
2025-01-05 21:06:00,57.4,226.888,3998,-3.8999999999999986,5.8,5.399999999999999,778.532,604
2025-01-05 21:09:00,56.8,223.9366,3998,-3.799999999999997,5.8,5.299999999999997,769.3304,484
2025-01-05 21:12:00,56.4,227.7488,3998,-3.6999999999999993,5.6000000000000005,5.199999999999999,765.2209,599
2025-01-05 21:15:00,56.4,228.3637,3998,-3.799999999999997,5.6000000000000005,5.199999999999999,762.1395,590
2025-01-05 21:18:00,56.2,228.8556,3998,-3.6999999999999993,5.7,5.199999999999999,762.1154,599
2025-01-05 21:21:00,56.4,240.2922,3998,-3.799999999999997,5.4,5.299999999999997,763.3036,591
2025-01-05 21:24:00,56.2,236.726,3998,-3.8000000000000007,5.4,5.199999999999999,765.1396,600
2025-01-05 21:27:00,56.6,239.4314,3998,-3.8000000000000007,5.4,5.300000000000001,761.3575,591
2025-01-05 21:30:00,56.0,231.1921,3998,-3.6999999999999993,5.500000000000001,5.199999999999999,756.6324,594
2025-01-05 21:33:00,55.8,226.888,3998,-3.6999999999999993,5.500000000000001,5.099999999999998,749.9264,593
2025-01-05 21:36:00,55.6,227.011,3998,-3.6999999999999993,5.500000000000001,5.199999999999999,751.0359,593
2025-01-05 21:39:00,55.8,229.4705,3998,-3.8000000000000007,5.500000000000001,5.199999999999999,751.4201,593
2025-01-05 21:42:00,56.0,231.93,3998,-3.8000000000000007,5.500000000000001,5.199999999999999,757.4294,593
2025-01-05 21:45:00,55.8,228.1178,3998,-3.8000000000000007,5.500000000000001,5.199999999999999,753.0358,593
2025-01-05 21:48:00,56.0,230.5773,3998,-3.8000000000000007,5.6000000000000005,5.199999999999999,755.9783,599
2025-01-05 21:51:00,56.2,232.6678,3999,-3.8000000000000007,5.5,5.300000000000001,757.3764,599
2025-01-05 21:54:00,56.2,235.1273,3999,-3.6999999999999993,5.5,5.199999999999999,756.8771,600
2025-01-05 21:57:00,56.4,235.3732,3999,-3.8000000000000007,5.4,5.300000000000001,761.447,592
2025-01-05 22:00:00,56.4,237.8328,3999,-3.8000000000000007,5.4,5.200000000000003,762.9773,591
2025-01-05 22:03:00,56.2,235.1273,3999,-3.700000000000003,5.4,5.200000000000003,759.9626,600
2025-01-05 22:06:00,59.5,280.3819,3999,-4.0,4.800000000000001,5.600000000000001,814.1508,1793
2025-01-05 22:09:00,61.3,281.1198,3999,-4.200000000000003,5.0,5.800000000000001,840.3689,1816
2025-01-05 22:12:00,63.5,276.8157,3999,-4.199999999999999,5.200000000000001,5.899999999999999,886.0181,1806
2025-01-05 22:15:00,63.7,273.6183,3999,-4.300000000000001,5.4,5.900000000000002,875.456,1868
2025-01-05 22:18:00,63.3,271.1588,3999,-4.199999999999999,5.299999999999999,5.899999999999999,875.0852,1806
2025-01-05 22:21:00,63.1,269.5602,3999,-4.300000000000001,5.3999999999999995,5.899999999999999,873.7154,1853
2025-01-05 22:24:00,63.1,273.2494,3999,-4.199999999999999,5.3999999999999995,5.799999999999997,873.2651,1806
2025-01-05 22:27:00,63.1,269.1913,3999,-4.199999999999999,5.3999999999999995,5.899999999999999,869.5314,1706
2025-01-05 22:30:00,62.3,263.0425,3999,-4.199999999999999,5.3999999999999995,5.799999999999997,858.6512,1706
2025-01-05 22:33:00,62.7,271.4048,3999,-4.100000000000001,5.3,5.800000000000001,864.1405,1777
2025-01-05 22:36:00,62.7,266.3629,3999,-4.100000000000001,5.299999999999999,5.800000000000001,861.1841,1704
2025-01-05 22:39:00,61.9,258.1235,3999,-4.199999999999999,5.3999999999999995,5.699999999999999,845.1634,1703
2025-01-05 22:42:00,62.1,261.1979,3999,-4.100000000000001,5.3999999999999995,5.699999999999999,855.5707,1704
2025-01-05 22:45:00,61.5,254.6803,3999,-4.100000000000001,5.3999999999999995,5.699999999999999,845.3011,1688
2025-01-05 22:48:00,61.3,255.4181,3999,-4.100000000000001,5.3999999999999995,5.600000000000001,841.1426,1688
2025-01-05 22:51:00,60.5,255.787,4000,-4.099999999999998,5.3999999999999995,5.699999999999999,832.7462,1688
2025-01-05 22:54:00,59.5,247.7937,4000,-3.8999999999999986,5.499999999999999,5.399999999999999,812.5179,615
2025-01-05 22:57:00,58.9,249.6383,4000,-3.900000000000002,5.3,5.600000000000001,803.4017,1731
2025-01-05 23:00:00,58.9,261.3209,4000,-4.0,5.3999999999999995,5.599999999999998,799.2458,1704
2025-01-05 23:03:00,59.2,259.9682,4000,-4.0,5.199999999999999,5.599999999999998,799.2512,1704
2025-01-05 23:06:00,58.2,243.1207,4000,-3.8999999999999986,5.3,5.399999999999999,787.9664,592
2025-01-05 23:09:00,57.5,244.9653,4000,-3.799999999999997,5.3999999999999995,5.299999999999997,779.2083,1731
2025-01-05 23:12:00,57.5,244.3504,4000,-3.799999999999997,5.3,5.299999999999997,780.9907,1731
2025-01-05 23:15:00,57.5,247.6707,4000,-3.8999999999999986,5.3999999999999995,5.399999999999999,776.138,1731
2025-01-05 23:18:00,57.2,218.8947,4000,-3.599999999999998,5.3,5.099999999999998,768.8941,572
2025-01-05 23:21:00,56.0,267.4696,4000,-3.599999999999998,4.8,5.099999999999998,754.1232,730
2025-01-05 23:24:00,54.6,211.5162,4000,-3.8000000000000007,5.5,5.100000000000001,719.9556,488
2025-01-05 23:27:00,51.7,223.3218,4000,-3.3999999999999986,5.5,4.399999999999999,601.8193,575
2025-01-06 08:15:00,50.7,252.2208,4000,-3.599999999999998,3.8000000000000007,4.699999999999999,807.8423,736
2025-01-06 08:18:00,49.5,243.7355,4000,-3.400000000000002,5.6,4.600000000000001,747.0168,804
2025-01-06 08:21:00,47.4,277.4306,4000,-3.5,4.1,5.300000000000001,657.8801,740
2025-01-06 08:24:00,48.9,265.2561,4000,-3.799999999999997,4.5,5.199999999999999,653.4705,720
2025-01-06 08:27:00,46.2,247.1788,4000,-3.599999999999998,4.699999999999999,5.0,573.6656,707
2025-01-06 08:30:00,46.7,246.6869,4000,-3.6000000000000014,4.6000000000000005,5.100000000000001,579.6206,707
2025-01-06 08:33:00,45.6,239.1855,4000,-3.5,4.800000000000001,5.0,547.3928,708
2025-01-06 08:36:00,46.8,246.195,4001,-3.5,4.6,5.0,566.6362,707
2025-01-06 08:39:00,48.1,253.9424,4001,-3.6999999999999993,4.6,5.099999999999998,587.6949,724
2025-01-06 08:42:00,50.1,270.544,4001,-3.8000000000000007,4.5,5.200000000000003,616.0839,1753
2025-01-06 08:45:00,55.6,275.463,4001,-4.199999999999999,4.9,5.799999999999997,720.0863,1749
2025-01-06 08:48:00,56.6,280.6279,4001,-4.300000000000001,4.9,5.899999999999999,733.8325,1786
2025-01-06 08:51:00,56.2,263.7804,4001,-4.199999999999999,5.1,5.800000000000001,728.9905,1850
2025-01-06 08:54:00,55.6,260.2141,4001,-4.100000000000001,5.1000000000000005,5.600000000000001,718.7385,1740
2025-01-06 08:57:00,53.4,243.4896,4001,-4.100000000000001,5.2,5.399999999999999,676.8635,1732
2025-01-06 09:00:00,52.1,251.9748,4001,-4.0,5.1000000000000005,5.5,650.7243,1738
2025-01-06 09:03:00,51.5,241.1531,4001,-3.8999999999999986,5.2,5.399999999999999,639.9537,1732
2025-01-06 09:06:00,50.1,229.3475,4001,-3.799999999999997,5.4,5.199999999999999,622.3745,580
2025-01-06 09:09:00,49.7,244.9653,4001,-3.8000000000000007,5.2,5.200000000000003,620.1724,556
2025-01-06 09:12:00,49.5,265.2561,4001,-3.8000000000000007,4.7,5.400000000000002,606.9297,721
2025-01-06 09:15:00,48.7,258.1235,4001,-3.5,4.7,4.699999999999999,595.2109,703
2025-01-06 09:18:00,48.7,256.6479,4001,-3.6000000000000014,4.6000000000000005,5.0,598.8375,724
2025-01-07 08:15:00,47.0,235.6192,4016,-2.599999999999998,3.7,4.199999999999999,813.5968,666
2025-01-07 08:18:00,54.2,228.6097,4016,-3.900000000000002,5.700000000000001,4.600000000000001,805.1594,597
2025-01-07 08:21:00,48.9,254.4343,4016,-3.6999999999999993,4.6000000000000005,4.899999999999999,684.3713,724
2025-01-07 08:24:00,46.0,235.3732,4016,-3.5,4.699999999999999,4.899999999999999,619.5441,979
2025-01-07 08:27:00,46.2,248.9005,4016,-3.3999999999999986,4.700000000000001,4.799999999999997,598.7,705
2025-01-07 08:30:00,48.0,244.7193,4016,-3.6999999999999993,4.800000000000001,5.100000000000001,609.7363,560
2025-01-07 08:33:00,46.8,244.3504,4016,-3.6999999999999993,4.800000000000001,5.0,568.0617,707
2025-01-07 08:36:00,48.0,270.421,4016,-3.6999999999999993,4.5,5.099999999999998,580.7014,1753
2025-01-07 08:39:00,50.1,292.3105,4016,-3.8000000000000007,4.4,5.300000000000001,609.2477,1064
2025-01-07 08:42:00,51.5,282.1036,4016,-4.099999999999998,4.5,5.599999999999998,631.1987,1751
2025-01-07 08:45:00,55.0,288.9902,4016,-4.300000000000001,5.0,6.0,692.8205,1786
2025-01-07 08:48:00,55.6,277.5535,4016,-4.399999999999999,5.0,6.0,715.9164,1759
2025-01-07 08:51:00,55.8,276.2008,4016,-4.300000000000001,5.2,6.0,712.2468,1778
2025-01-07 08:54:00,54.8,258.9844,4017,-4.300000000000001,5.2,5.900000000000002,691.4893,1850
2025-01-07 08:57:00,53.0,253.4505,4017,-4.099999999999998,5.2,5.599999999999998,660.9164,1723
2025-01-07 09:00:00,52.5,250.991,4017,-4.0,5.2,5.599999999999998,651.2732,1738
2025-01-07 09:03:00,52.5,261.8128,4017,-4.099999999999998,5.1000000000000005,5.599999999999998,655.2693,1755
2025-01-07 09:06:00,51.9,245.2112,4017,-4.0,5.1000000000000005,5.5,639.8419,1732
2025-01-07 09:09:00,50.7,250.3762,4017,-3.900000000000002,5.1000000000000005,5.400000000000002,623.4556,1738
2025-01-07 09:12:00,51.1,247.9167,4017,-3.8000000000000007,5.1000000000000005,5.400000000000002,625.6046,558
2025-01-07 09:15:00,49.9,244.5963,4017,-3.900000000000002,5.2,5.300000000000001,613.9097,1732
2025-01-07 09:18:00,50.3,248.6545,4017,-3.8999999999999986,5.1000000000000005,5.299999999999997,618.1331,1738
2025-01-07 09:21:00,50.1,248.2856,4017,-3.8999999999999986,5.000000000000001,5.300000000000001,615.7502,1738
2025-01-07 09:24:00,50.5,250.991,4017,-3.8999999999999986,4.9,5.399999999999999,616.4368,1738
2025-01-07 09:27:00,50.5,250.991,4017,-3.8999999999999986,5.0,5.399999999999999,615.9836,1738
2025-01-07 09:30:00,50.1,250.2532,4017,-3.900000000000002,5.0,5.400000000000002,610.6608,1738
2025-01-07 09:33:00,50.3,265.2561,4017,-3.900000000000002,4.9,5.400000000000002,610.762,721
2025-01-07 09:36:00,50.5,277.7995,4017,-3.900000000000002,4.6000000000000005,5.400000000000002,613.9395,1751
2025-01-07 09:39:00,53.6,285.7928,4017,-4.200000000000003,4.700000000000001,5.700000000000003,668.7288,1786
2025-01-07 09:42:00,54.2,289.1131,4017,-4.200000000000003,4.800000000000001,5.900000000000002,679.0392,1786
2025-01-07 09:45:00,54.2,281.7347,4017,-4.200000000000003,4.800000000000001,5.900000000000002,676.7739,1749
2025-01-07 09:48:00,53.8,282.1036,4017,-4.200000000000003,4.9,5.800000000000001,678.862,1749
2025-01-07 09:51:00,54.6,287.7604,4017,-4.300000000000001,4.800000000000001,5.899999999999999,694.5537,1786
2025-01-07 09:54:00,55.2,284.686,4018,-4.299999999999997,4.9,6.0,701.5795,1786
2025-01-07 09:57:00,56.0,293.4172,4018,-4.399999999999999,4.800000000000001,6.099999999999998,721.438,1105
2025-01-07 10:00:00,56.6,316.0446,4018,-4.400000000000002,4.800000000000001,6.300000000000001,752.0067,1121
2025-01-07 10:03:00,60.3,307.9282,4018,-4.800000000000001,4.9,6.5,800.5285,1428
2025-01-07 10:06:00,60.3,326.4974,4018,-4.699999999999999,5.0,6.599999999999998,807.5804,1195
2025-01-07 10:09:00,62.1,319.7338,4018,-4.800000000000001,4.9,6.700000000000003,836.2039,1193
2025-01-07 10:12:00,62.1,321.2095,4018,-4.899999999999999,4.9,6.600000000000001,839.0422,1185
2025-01-07 10:15:00,62.1,322.9312,4018,-4.799999999999997,4.9,6.699999999999999,837.3773,1193
2025-01-07 10:18:00,62.1,327.1123,4018,-4.800000000000001,4.9,6.699999999999999,840.8614,1193
2025-01-07 10:21:00,61.3,317.2743,4018,-4.599999999999998,4.800000000000001,6.399999999999999,823.373,1425
2025-01-07 10:24:00,60.7,302.5174,4018,-4.699999999999999,5.000000000000001,6.399999999999999,822.1201,1415
2025-01-07 10:27:00,60.1,290.9578,4018,-4.600000000000001,5.1000000000000005,6.300000000000001,808.2766,1783
2025-01-07 10:30:00,60.1,297.2295,4018,-4.600000000000001,5.1000000000000005,6.300000000000001,798.5206,1421
2025-01-07 10:33:00,59.5,283.5793,4018,-4.600000000000001,5.1000000000000005,6.199999999999999,794.6709,1783
2025-01-07 10:36:00,59.1,295.2619,4018,-4.5,5.0,6.199999999999999,783.3305,1415
2025-01-07 10:39:00,58.9,291.5726,4018,-4.5,5.0,6.199999999999999,783.5374,1416
2025-01-07 10:42:00,58.9,298.2133,4018,-4.599999999999998,5.0,6.199999999999999,786.9446,1415
2025-01-07 10:45:00,58.9,290.2199,4018,-4.5,4.9,6.199999999999999,785.7095,1416
2025-01-07 10:48:00,60.5,317.8892,4018,-4.600000000000001,4.800000000000001,6.400000000000002,853.3397,1425
2025-01-07 10:51:00,64.5,318.5041,4018,-4.900000000000002,4.9,6.800000000000001,907.8985,1429
2025-01-07 10:54:00,65.5,319.8568,4019,-4.900000000000002,4.9,6.800000000000001,922.0331,1429
2025-01-07 10:57:00,65.5,323.0541,4019,-4.899999999999999,5.0,6.699999999999999,923.5861,1193
2025-01-07 11:00:00,66.5,316.1675,4019,-4.900000000000002,5.0,6.900000000000002,939.8282,1429
2025-01-07 11:03:00,66.9,311.7404,4019,-5.100000000000001,5.1,6.900000000000002,947.5208,1452
2025-01-07 11:06:00,66.1,314.077,4019,-4.899999999999999,5.1,6.800000000000001,929.8259,1429
2025-01-07 11:09:00,65.3,295.7538,4019,-4.899999999999999,5.3,6.699999999999999,902.2888,1414
2025-01-07 11:12:00,64.1,303.3782,4019,-4.800000000000001,5.2,6.600000000000001,889.4828,1433
2025-01-07 11:15:00,63.5,295.2619,4019,-4.699999999999999,5.1,6.5,872.0096,1421
2025-01-07 11:18:00,63.3,302.6403,4019,-4.699999999999999,5.0,6.5,874.3916,1427
2025-01-07 11:21:00,64.1,313.708,4019,-4.800000000000001,5.199999999999999,6.599999999999998,889.8071,1429
2025-01-07 11:24:00,69.3,330.9245,4019,-5.0,5.1,7.099999999999998,987.978,1916
2025-01-07 11:27:00,71.4,329.5718,4019,-5.300000000000001,5.0,7.300000000000001,1040.615,1914
2025-01-07 11:30:00,72.6,332.5231,4019,-5.400000000000002,5.299999999999999,7.300000000000001,1070.277,1913
2025-01-07 11:33:00,72.8,333.7529,4019,-5.300000000000001,5.199999999999999,7.300000000000001,1079.874,1913
2025-01-07 11:36:00,73.4,333.138,4019,-5.399999999999999,5.299999999999999,7.5,1079.304,1913
2025-01-07 11:39:00,73.8,335.1056,4019,-5.5,5.199999999999999,7.5,1093.564,1913
2025-01-07 11:42:00,73.4,321.0865,4019,-5.400000000000002,5.499999999999999,7.400000000000002,1069.127,1498
2025-01-07 11:45:00,70.8,309.2809,4019,-5.199999999999999,5.499999999999999,7.199999999999999,1031.361,1450
2025-01-07 11:48:00,69.6,310.3877,4019,-5.099999999999998,5.3999999999999995,7.099999999999998,1010.536,1452
2025-01-07 11:51:00,69.3,309.7729,4019,-5.100000000000001,5.3999999999999995,7.0,991.658,1452
2025-01-07 11:54:00,69.1,316.0446,4020,-5.100000000000001,5.299999999999999,7.0,999.1608,1449
2025-01-07 11:57:00,72.0,338.7949,4020,-5.300000000000001,5.1,7.300000000000001,1050.896,1911
2025-01-07 12:00:00,76.0,347.649,4020,-5.600000000000001,5.199999999999999,7.700000000000003,1148.147,1906
2025-01-07 12:03:00,77.2,350.4774,4020,-5.699999999999999,5.300000000000001,7.800000000000001,1162.421,1906
2025-01-07 12:06:00,77.0,349.4937,4020,-5.5,5.200000000000001,7.699999999999999,1165.113,1906
2025-01-07 12:09:00,77.4,350.1085,4020,-5.600000000000001,5.1000000000000005,7.800000000000001,1164.759,1906
2025-01-07 12:12:00,77.0,343.7138,4020,-5.699999999999999,5.1000000000000005,7.799999999999997,1164.275,1906
2025-01-07 12:15:00,77.2,334.9826,4020,-5.600000000000001,5.300000000000001,7.699999999999999,1158.42,1913
2025-01-07 12:18:00,76.0,325.1447,4020,-5.600000000000001,5.500000000000001,7.600000000000001,1132.885,1495
2025-01-07 12:21:00,74.2,310.0188,4020,-5.399999999999999,5.500000000000001,7.5,1103.892,1491
2025-01-07 12:24:00,72.4,316.1675,4020,-5.200000000000003,5.500000000000001,7.200000000000003,1057.484,1450
2025-01-07 12:27:00,71.6,303.7471,4020,-5.200000000000003,5.4,7.200000000000003,1047.576,1453
2025-01-07 12:30:00,70.6,309.4039,4020,-5.200000000000003,5.500000000000001,7.100000000000001,1019.296,1450
2025-01-07 12:33:00,70.6,330.4326,4020,-5.100000000000001,5.300000000000001,7.100000000000001,1044.479,1916
2025-01-07 12:36:00,74.8,330.8015,4020,-5.399999999999999,5.300000000000001,7.5,1109.272,1913
2025-01-07 12:39:00,75.4,332.7691,4020,-5.5,5.4,7.599999999999998,1127.398,1913
2025-01-07 12:42:00,76.0,326.6204,4020,-5.599999999999998,5.4,7.599999999999998,1135.606,1495
2025-01-07 12:45:00,75.6,319.8568,4020,-5.399999999999999,5.500000000000001,7.599999999999998,1123.571,1498
2025-01-07 12:48:00,74.4,310.5107,4020,-5.399999999999999,5.500000000000001,7.5,1100.68,1491
2025-01-07 12:51:00,72.6,316.0446,4020,-5.300000000000001,5.500000000000001,7.300000000000001,1068.207,1450
2025-01-07 12:54:00,73.2,310.7567,4021,-5.300000000000001,5.4,7.300000000000001,1073.155,1450
2025-01-07 12:57:00,72.3,301.7795,4021,-5.300000000000001,5.6000000000000005,7.200000000000003,1053.948,1453
2025-01-07 13:00:00,72.2,302.7633,4021,-5.199999999999999,5.6000000000000005,7.199999999999999,1054.247,1453
2025-01-07 13:03:00,71.6,301.5336,4021,-5.199999999999999,5.6,7.199999999999999,1060.346,1459
2025-01-07 13:06:00,72.4,303.1322,4021,-5.300000000000001,5.5,7.300000000000001,1060.737,1453
2025-01-07 13:09:00,76.6,340.5165,4021,-5.5,5.5,7.600000000000001,1129.67,1913
2025-01-07 13:12:00,79.0,334.6137,4021,-5.699999999999999,5.5,7.800000000000001,1207.649,1897
2025-01-07 13:15:00,79.1,336.5813,4021,-5.699999999999999,5.6,7.899999999999999,1204.117,1897
2025-01-07 13:18:00,78.4,324.7758,4021,-5.699999999999999,5.6,7.800000000000001,1200.996,1495
2025-01-07 13:21:00,79.0,322.1933,4021,-5.699999999999999,5.699999999999999,7.799999999999997,1196.415,1495
2025-01-07 13:24:00,77.8,312.2324,4021,-5.599999999999998,5.699999999999999,7.699999999999999,1176.894,1495
2025-01-07 13:27:00,78.6,320.5946,4021,-5.600000000000001,5.6,7.800000000000001,1185.209,1495
2025-01-07 13:30:00,78.0,302.3944,4021,-5.600000000000001,5.8999999999999995,7.600000000000001,1148.395,1482
2025-01-07 13:33:00,75.0,300.0579,4021,-5.400000000000002,5.8999999999999995,7.300000000000001,1106.108,1481
2025-01-07 13:36:00,74.4,313.0932,4021,-5.199999999999999,5.5,7.199999999999999,1124.332,1450
2025-01-07 13:39:00,75.0,306.9444,4021,-5.400000000000002,5.699999999999999,7.300000000000001,1126.585,1491
2025-01-07 13:42:00,74.4,330.0637,4021,-5.300000000000001,5.8999999999999995,7.300000000000001,1106.908,1497
2025-01-07 13:45:00,75.6,330.6785,4021,-5.400000000000002,5.3999999999999995,7.400000000000002,1130.823,1913
2025-01-07 13:48:00,75.2,324.8987,4021,-5.300000000000001,5.499999999999999,7.399999999999999,1129.06,1498
2025-01-07 13:51:00,75.2,326.9893,4021,-5.399999999999999,5.6000000000000005,7.399999999999999,1131.188,1498
2025-01-07 13:54:00,75.2,330.1866,4022,-5.399999999999999,5.500000000000001,7.399999999999999,1128.263,1913
2025-01-07 13:57:00,75.4,323.9149,4022,-5.399999999999999,5.7,7.399999999999999,1125.575,1498
2025-01-07 14:00:00,74.8,313.0932,4022,-5.300000000000001,5.7,7.400000000000002,1119.419,1491
2025-01-07 14:03:00,75.2,319.3649,4022,-5.399999999999999,5.7,7.5,1125.143,1498
2025-01-07 14:06:00,74.4,305.4688,4022,-5.300000000000001,5.7,7.399999999999999,1121.157,1491
2025-01-07 14:09:00,63.1,312.2324,4022,-4.800000000000001,5.2,7.300000000000001,867.8654,1428
2025-01-07 14:12:00,67.1,294.401,4022,-4.5,5.5,6.600000000000001,938.619,1821
2025-01-07 14:15:00,67.3,273.1265,4022,-4.400000000000002,5.9,6.199999999999999,967.2521,1717
2025-01-07 14:18:00,67.5,278.5373,4022,-4.800000000000001,5.8,6.700000000000003,974.6834,1836
2025-01-07 14:21:00,67.7,294.524,4022,-4.899999999999999,5.5,6.699999999999999,963.0342,1460
2025-01-07 14:24:00,67.3,307.5593,4022,-4.899999999999999,5.5,6.800000000000001,966.0515,1433
2025-01-07 14:27:00,67.5,297.2295,4022,-4.900000000000002,5.6,6.800000000000001,967.66,1460
2025-01-07 14:30:00,67.3,285.5469,4022,-4.899999999999999,5.499999999999999,6.799999999999997,960.048,1456
2025-01-07 14:33:00,60.2,274.1103,4022,-4.399999999999999,5.499999999999999,6.300000000000001,858.8043,1868
2025-01-07 14:36:00,65.1,270.175,4022,-4.800000000000001,5.8999999999999995,6.600000000000001,927.8702,1879
2025-01-07 14:39:00,54.8,263.2885,4022,-4.300000000000001,5.9,5.400000000000002,707.5153,1865
2025-01-07 14:42:00,62.7,264.2723,4022,-4.600000000000001,6.000000000000001,6.400000000000002,881.3555,1876
2025-01-07 14:45:00,65.1,265.2561,4022,-4.700000000000003,6.200000000000001,6.600000000000001,915.8712,1294
2025-01-07 14:48:00,64.9,263.4115,4022,-4.700000000000003,6.1000000000000005,6.5,916.277,1876
2025-01-07 14:51:00,64.5,255.0492,4022,-4.699999999999999,6.200000000000001,6.5,907.0543,1289
2025-01-07 14:54:00,65.3,291.9416,4023,-4.699999999999999,5.700000000000001,6.599999999999998,920.379,1822
2025-01-07 14:57:00,65.3,287.6375,4023,-4.800000000000001,5.6000000000000005,6.599999999999998,918.1371,1822
2025-01-07 15:00:00,65.1,298.2133,4023,-4.900000000000002,5.4,6.699999999999999,917.9033,1433
