Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2025-01-07 15:03:00,64.7,294.524,4023,-4.699999999999999,5.300000000000001,6.600000000000001,913.0942,1421
2025-01-07 15:06:00,64.7,271.0359,4023,-4.599999999999998,6.000000000000001,6.5,913.9311,1876
2025-01-07 15:09:00,65.1,267.5926,4023,-4.899999999999999,5.9,6.599999999999998,918.0787,1879
2025-01-07 15:12:00,64.7,260.0912,4023,-4.699999999999999,6.1000000000000005,6.699999999999999,915.2491,1294
2025-01-07 15:15:00,64.9,255.6641,4023,-4.700000000000003,6.200000000000001,6.5,909.6357,1289
2025-01-07 15:18:00,64.3,249.2694,4023,-4.700000000000003,6.4,6.600000000000001,883.4563,1289
2025-01-07 15:21:00,62.9,243.3666,4023,-4.5,6.4,6.399999999999999,871.3545,372
2025-01-07 15:24:00,62.0,243.1207,4023,-4.5,6.3999999999999995,6.300000000000001,852.7165,372
2025-01-07 15:27:00,63.1,266.7318,4023,-4.600000000000001,6.1,6.399999999999999,888.9679,1876
2025-01-07 15:30:00,64.7,269.1913,4023,-4.699999999999999,5.9,6.5,910.0096,1876
2025-01-07 15:33:00,64.7,263.6574,4023,-4.800000000000001,6.200000000000001,6.5,906.8839,1334
2025-01-07 15:36:00,64.2,260.829,4023,-4.700000000000003,6.000000000000001,6.5,903.311,1876
2025-01-07 15:39:00,64.3,256.033,4023,-4.700000000000003,6.2,6.5,906.7802,1289
2025-01-07 15:42:00,64.5,244.1044,4023,-4.700000000000003,6.300000000000001,6.600000000000001,904.0261,1296
2025-01-07 15:45:00,64.1,241.7679,4023,-4.700000000000003,6.300000000000001,6.5,893.6313,1296
2025-01-07 15:48:00,63.1,242.5058,4023,-4.5,6.7,6.399999999999999,880.2781,379
2025-01-07 15:51:00,62.7,234.7584,4023,-4.5,6.6,6.399999999999999,868.6863,377
2025-01-07 15:54:00,61.1,230.8232,4024,-4.5,6.7,6.199999999999999,828.883,394
2025-01-07 15:57:00,62.9,245.3342,4024,-4.5,6.3,6.300000000000001,870.1049,372
2025-01-07 16:00:00,63.1,240.6612,4024,-4.600000000000001,6.6000000000000005,6.399999999999999,883.2963,1296
2025-01-07 16:03:00,62.9,247.0558,4024,-4.600000000000001,6.5,6.300000000000001,878.2169,1289
2025-01-07 16:06:00,63.7,258.1235,4024,-4.600000000000001,6.1000000000000005,6.5,885.5515,1697
2025-01-07 16:09:00,63.9,251.9748,4024,-4.600000000000001,6.2,6.5,888.7874,1289
2025-01-07 16:12:00,63.5,256.8938,4024,-4.700000000000003,6.1000000000000005,6.5,892.504,1289
2025-01-07 16:15:00,63.9,254.8032,4024,-4.600000000000001,6.5,6.5,889.3971,1289
2025-01-07 16:18:00,63.5,249.7613,4024,-4.700000000000003,6.300000000000001,6.5,891.2181,1289
2025-01-07 16:21:00,63.3,243.4896,4024,-4.700000000000003,6.4,6.5,884.0067,1296
2025-01-07 16:24:00,61.5,236.1111,4024,-4.5,6.7,6.300000000000001,833.9967,394
2025-01-07 16:27:00,60.5,239.4314,4024,-4.5,6.4,6.200000000000003,821.1892,372
2025-01-07 16:30:00,60.1,228.9786,4024,-4.400000000000002,6.500000000000001,6.200000000000003,808.8951,391
2025-01-07 16:33:00,58.4,226.3961,4024,-4.400000000000002,6.500000000000001,6.100000000000001,770.2642,391
2025-01-07 16:36:00,56.6,217.173,4024,-4.200000000000003,6.7,5.800000000000001,735.6935,334
2025-01-07 16:39:00,56.4,228.3637,4024,-4.099999999999998,6.6000000000000005,5.899999999999999,733.7195,396
2025-01-07 16:42:00,60.1,244.7193,4024,-4.5,6.2,6.300000000000001,824.7719,372
2025-01-07 16:45:00,62.5,242.3828,4024,-4.5,6.4,6.399999999999999,861.8693,372
2025-01-07 16:48:00,62.1,241.8909,4024,-4.600000000000001,6.6000000000000005,6.400000000000002,859.293,1296
2025-01-07 16:51:00,61.5,232.5449,4024,-4.5,6.7,6.300000000000001,835.1928,394
2025-01-07 16:54:00,59.7,229.5935,4025,-4.400000000000002,6.6000000000000005,6.199999999999999,809.9132,394
2025-01-07 16:57:00,58.8,220.1244,4025,-4.400000000000002,6.7,6.0,766.9734,391
2025-01-07 17:00:00,56.9,218.2798,4025,-4.199999999999999,6.8,5.899999999999999,735.5761,334
2025-01-07 17:03:00,54.8,206.4742,4025,-4.100000000000001,6.7,5.699999999999999,700.2267,337
2025-01-07 17:06:00,54.8,208.4418,4025,-4.100000000000001,6.5,5.699999999999999,692.9504,335
2025-01-07 17:09:00,53.0,202.1701,4025,-4.0,6.7,5.5,659.4266,337
2025-01-07 17:12:00,53.4,207.2121,4025,-4.0,6.5,5.599999999999998,663.2869,344
2025-01-07 17:15:00,52.3,205.4904,4025,-3.8999999999999986,6.6000000000000005,5.399999999999999,647.6006,344
2025-01-07 17:18:00,52.6,215.3284,4025,-3.8999999999999986,6.5,5.399999999999999,651.9703,523
2025-01-07 17:21:00,56.2,241.0301,4025,-4.199999999999999,6.300000000000001,6.0,736.5205,1692
2025-01-07 17:24:00,58.8,242.5058,4025,-4.399999999999999,6.300000000000001,6.199999999999999,779.2988,372
2025-01-07 17:27:00,59.1,243.1207,4025,-4.399999999999999,6.4,6.199999999999999,778.2703,372
2025-01-07 17:30:00,59.3,240.2922,4025,-4.5,6.5,6.300000000000001,785.2678,372
2025-01-07 17:33:00,59.3,234.1435,4025,-4.5,6.4,6.300000000000001,779.4199,382
2025-01-07 17:36:00,58.1,230.8232,4025,-4.399999999999999,6.500000000000001,6.199999999999999,763.4346,387
2025-01-07 17:39:00,56.8,222.5839,4025,-4.199999999999999,6.500000000000001,6.0,734.7359,334
2025-01-07 17:42:00,55.8,221.969,4025,-4.199999999999999,6.500000000000001,5.899999999999999,717.8598,334
2025-01-07 17:45:00,55.8,230.7002,4025,-4.199999999999999,6.4,5.799999999999997,711.829,396
2025-01-07 17:48:00,55.8,226.888,4025,-4.199999999999999,6.300000000000001,5.899999999999999,714.4725,605
2025-01-07 17:51:00,55.8,215.9433,4025,-4.199999999999999,6.500000000000001,5.799999999999997,698.4631,334
2025-01-07 17:54:00,53.0,201.1863,4026,-4.0,6.6000000000000005,5.5,654.1976,337
2025-01-07 17:57:00,51.7,192.4552,4026,-3.8999999999999986,6.6000000000000005,5.300000000000001,615.1781,906
2025-01-07 18:00:00,50.9,252.3438,4026,-3.6999999999999993,6.5,5.399999999999999,650.0646,611
2025-01-07 18:03:00,60.7,273.0035,4026,-4.5,5.800000000000001,6.5,849.3601,1877
2025-01-07 18:06:00,66.0,277.4306,4026,-4.800000000000001,6.1000000000000005,6.700000000000003,923.9808,1835
2025-01-07 18:09:00,55.6,265.2561,4026,-4.0,5.3,5.799999999999997,728.3636,1740
2025-01-07 18:12:00,64.1,259.9682,4026,-4.699999999999999,6.2,6.599999999999998,897.1479,1294
2025-01-07 18:15:00,63.9,258.3695,4026,-4.699999999999999,6.300000000000001,6.5,892.7913,1294
2025-01-07 18:18:00,63.9,260.2141,4026,-4.600000000000001,6.5,6.5,894.2422,1294
2025-01-07 18:21:00,63.1,240.2922,4026,-4.599999999999998,6.4,6.399999999999999,874.4377,1296
2025-01-07 18:24:00,61.3,227.9948,4026,-4.5,6.4,6.199999999999999,842.1371,382
2025-01-07 18:27:00,57.5,227.3799,4026,-4.300000000000001,6.9,5.900000000000002,750.7971,400
2025-01-07 18:30:00,57.4,233.7746,4026,-4.300000000000001,6.5,6.0,746.922,378
2025-01-07 18:33:00,58.2,234.5125,4026,-4.399999999999999,6.4,6.099999999999998,769.7574,373
2025-01-07 18:36:00,57.5,227.7488,4026,-4.199999999999999,6.6000000000000005,6.0,766.4024,396
2025-01-07 18:39:00,59.7,266.1169,4026,-4.399999999999999,6.000000000000001,6.100000000000001,796.4639,1295
2025-01-07 18:42:00,62.5,258.3695,4026,-4.5,6.200000000000001,6.399999999999999,857.603,1295
2025-01-07 18:45:00,62.3,257.5087,4026,-4.5,6.1000000000000005,6.399999999999999,861.131,1697
2025-01-07 18:48:00,62.3,259.5992,4026,-4.5,6.300000000000001,6.399999999999999,859.1868,1295
2025-01-07 18:51:00,61.5,239.3084,4026,-4.5,6.500000000000001,6.300000000000001,826.8408,372
2025-01-07 18:54:00,58.7,222.092,4027,-4.399999999999999,6.500000000000001,6.100000000000001,773.9046,391
2025-01-07 18:57:00,56.4,225.0434,4027,-4.199999999999999,6.500000000000001,5.899999999999999,726.2639,334
2025-01-07 19:00:00,53.7,212.8689,4027,-4.0,6.6000000000000005,5.699999999999999,678.009,523
2025-01-07 19:03:00,52.1,214.8365,4027,-3.8999999999999986,6.4,5.5,644.2939,523
2025-01-07 19:06:00,52.3,208.6878,4027,-3.8000000000000007,6.4,5.399999999999999,644.335,923
2025-01-07 19:12:00,49.1,195.4065,4027,-3.6000000000000014,6.6000000000000005,5.100000000000001,588.6467,907
2025-01-07 19:15:00,49.3,199.0958,4027,-3.6999999999999993,6.500000000000001,5.199999999999999,592.4201,922
2025-01-07 19:18:00,50.7,221.969,4027,-3.8000000000000007,6.200000000000001,5.300000000000001,626.4009,524
2025-01-07 19:21:00,54.6,226.5191,4027,-4.199999999999999,6.4,5.800000000000001,688.0284,334
2025-01-07 19:24:00,55.6,236.603,4027,-4.300000000000001,6.300000000000001,5.900000000000002,706.5853,373
2025-01-07 19:27:00,55.8,237.5868,4027,-4.199999999999999,6.4,5.900000000000002,713.621,396
2025-01-07 19:30:00,56.2,224.6745,4027,-4.300000000000001,6.5,6.0,723.7253,334
2025-01-07 19:33:00,55.0,214.4676,4027,-4.199999999999999,6.7,5.800000000000001,691.8778,334
2025-01-07 19:36:00,53.0,202.785,4027,-4.0,6.6000000000000005,5.599999999999998,655.6255,337
2025-01-07 19:39:00,49.0,198.235,4027,-3.8000000000000007,6.7,5.099999999999998,592.2374,906
2025-01-07 19:42:00,49.1,193.5619,4027,-3.6999999999999993,6.6,5.099999999999998,589.4655,907
2025-01-07 19:45:00,49.3,195.6525,4027,-3.6999999999999993,6.6,5.199999999999999,590.3319,907
2025-01-07 19:48:00,49.1,197.2512,4027,-3.599999999999998,6.6000000000000005,5.099999999999998,591.08,907
2025-01-07 19:51:00,49.1,190.2416,4027,-3.6999999999999993,6.6000000000000005,5.199999999999999,572.9426,907
2025-01-07 19:54:00,48.4,194.2998,4028,-3.599999999999998,6.5,5.099999999999998,576.4164,907
2025-01-07 19:57:00,52.1,225.2894,4028,-3.8000000000000007,6.2,5.700000000000003,657.3266,524
2025-01-07 20:00:00,53.8,219.7555,4028,-3.8999999999999986,6.300000000000001,5.5,668.1552,523
2025-01-07 20:03:00,53.6,222.092,4028,-3.900000000000002,6.4,5.5,669.2167,523
2025-01-07 20:06:00,54.2,218.7717,4028,-4.0,6.4,5.599999999999998,681.6451,523
2025-01-07 20:09:00,53.4,211.0243,4028,-3.900000000000002,6.5,5.400000000000002,672.9106,344
2025-01-07 20:12:00,53.1,202.2931,4028,-3.900000000000002,6.5,5.300000000000001,665.6621,344
2025-01-07 20:15:00,52.7,199.7106,4028,-3.6999999999999993,6.6000000000000005,5.199999999999999,660.4972,921
2025-01-07 20:18:00,52.5,198.6039,4028,-3.6999999999999993,6.6000000000000005,5.199999999999999,656.9549,921
2025-01-07 20:21:00,51.9,193.8079,4028,-3.6000000000000014,6.6000000000000005,5.100000000000001,654.3281,905
2025-01-07 20:24:00,51.8,188.7659,4028,-3.6000000000000014,6.6000000000000005,5.0,647.1276,905
2025-01-07 20:27:00,51.3,197.6201,4028,-3.599999999999998,6.6000000000000005,5.0,649.449,921
2025-01-07 20:30:00,51.1,186.7983,4028,-3.5,6.6000000000000005,4.900000000000002,636.7339,905
2025-01-07 20:33:00,52.7,220.3704,4028,-3.599999999999998,6.300000000000001,5.199999999999999,664.7373,521
2025-01-07 20:36:00,55.2,216.5582,4028,-3.8999999999999986,6.200000000000001,5.399999999999999,702.3926,523
2025-01-07 20:39:00,54.6,218.7717,4028,-3.8000000000000007,6.199999999999999,5.400000000000002,704.3928,527
2025-01-07 20:42:00,54.4,214.0987,4028,-3.900000000000002,6.299999999999999,5.400000000000002,697.3757,523
2025-01-07 20:45:00,53.8,201.5553,4028,-3.6999999999999993,6.3999999999999995,5.199999999999999,684.0417,921
2025-01-07 20:48:00,53.4,203.5229,4028,-3.6999999999999993,6.3999999999999995,5.199999999999999,681.4633,921
2025-01-07 20:51:00,53.0,194.1768,4028,-3.6999999999999993,6.499999999999999,5.100000000000001,672.5639,906
2025-01-07 20:54:00,52.6,192.3322,4029,-3.599999999999998,6.499999999999999,5.0,667.8109,905
2025-01-07 20:57:00,52.3,199.2188,4029,-3.599999999999998,6.499999999999999,5.0,668.8382,921
2025-01-07 21:00:00,52.5,199.8336,4029,-3.6999999999999993,6.299999999999999,5.099999999999998,667.823,921
2025-01-07 21:03:00,52.3,187.7821,4029,-3.6999999999999993,6.3999999999999995,5.0,658.6421,905
2025-01-07 21:06:00,52.3,196.8822,4029,-3.5,6.3999999999999995,5.0,665.3596,903
2025-01-07 21:09:00,52.5,206.5972,4029,-3.5,6.299999999999999,4.899999999999999,667.4156,911
2025-01-07 21:12:00,54.6,230.8232,4029,-3.8000000000000007,5.8999999999999995,5.199999999999999,691.0488,599
2025-01-07 21:15:00,57.8,228.6097,4029,-4.100000000000001,6.1,5.600000000000001,759.189,605
2025-01-07 21:18:00,57.3,223.9366,4029,-3.8999999999999986,6.199999999999999,5.5,749.0662,522
2025-01-07 21:21:00,56.6,209.0567,4029,-4.0,6.3,5.5,732.692,485
2025-01-07 21:24:00,56.0,206.4742,4029,-3.799999999999997,6.5,5.299999999999997,726.517,344
2025-01-07 21:27:00,54.2,189.9957,4029,-3.6999999999999993,6.5,5.199999999999999,699.8286,905
2025-01-07 21:30:00,52.6,188.397,4029,-3.5,6.6,4.899999999999999,683.9202,905
2025-01-07 21:33:00,52.1,185.5686,4029,-3.5,6.3999999999999995,4.900000000000002,659.232,905
2025-01-07 21:36:00,50.1,185.1997,4029,-3.400000000000002,6.5,4.699999999999999,646.9826,901
2025-01-07 21:39:00,49.9,178.3131,4029,-3.400000000000002,6.3999999999999995,4.699999999999999,642.2563,901
2025-01-07 21:42:00,49.1,194.1768,4029,-3.1999999999999993,6.5,4.699999999999999,641.6485,900
2025-01-08 08:15:00,48.9,236.9719,4029,-3.099999999999998,4.1,4.099999999999998,756.2119,698
2025-01-08 08:18:00,57.5,254.4343,4029,-4.199999999999999,4.800000000000001,5.399999999999999,902.9872,1758
2025-01-08 08:21:00,54.0,272.3886,4030,-4.099999999999998,4.8,5.599999999999998,812.9979,1749
2025-01-08 08:24:00,53.3,271.8967,4030,-4.0,4.9,5.600000000000001,769.3641,1745
2025-01-08 08:27:00,53.0,260.3371,4030,-3.8000000000000007,5.1,5.5,739.6328,1739
2025-01-08 08:30:00,51.8,254.4343,4030,-4.0,5.200000000000001,5.5,674.8762,1738
2025-01-08 08:33:00,49.3,243.3666,4030,-3.8000000000000007,5.1000000000000005,5.199999999999999,621.3364,559
2025-01-08 08:36:00,50.3,273.1265,4030,-3.8000000000000007,4.800000000000001,5.300000000000001,620.9708,721
2025-01-08 08:39:00,52.3,274.7251,4030,-3.900000000000002,4.9,5.5,653.0217,1745
2025-01-08 08:42:00,53.2,275.9549,4030,-4.0,4.9,5.699999999999999,668.6363,1745
2025-01-08 08:45:00,55.2,265.0101,4030,-4.199999999999999,5.300000000000001,5.800000000000001,694.0409,1850
2025-01-08 08:48:00,55.6,267.5926,4030,-4.200000000000003,5.200000000000001,5.900000000000002,710.3868,1850
2025-01-08 08:51:00,55.8,264.0263,4030,-4.200000000000003,5.500000000000001,5.900000000000002,714.6019,1851
2025-01-08 08:54:00,56.0,265.625,4030,-4.300000000000001,5.4,6.0,717.7729,1851
2025-01-08 08:57:00,55.8,264.3953,4030,-4.200000000000003,5.4,5.900000000000002,713.347,1850
2025-01-08 09:00:00,55.4,251.7289,4030,-4.200000000000003,5.500000000000001,5.900000000000002,709.8435,1724
2025-01-08 09:03:00,54.6,255.91,4030,-4.300000000000001,5.500000000000001,5.900000000000002,685.224,1852
2025-01-08 09:06:00,54.0,249.0234,4030,-4.200000000000003,5.6000000000000005,5.800000000000001,684.3438,1722
2025-01-08 09:09:00,53.6,251.6059,4030,-4.299999999999997,5.500000000000001,5.799999999999997,675.2057,1852
2025-01-08 09:12:00,52.6,250.1302,4030,-4.100000000000001,5.6000000000000005,5.699999999999999,662.6437,1722
2025-01-08 09:15:00,55.0,253.4505,4030,-4.300000000000001,5.200000000000001,5.900000000000002,689.3516,1725
2025-01-08 09:18:00,54.6,259.7222,4030,-4.199999999999999,5.4,5.800000000000001,691.3487,1850
2025-01-08 09:21:00,55.1,260.952,4031,-4.300000000000001,5.199999999999999,5.900000000000002,703.7169,1850
2025-01-08 09:24:00,55.0,257.2627,4031,-4.200000000000003,5.3999999999999995,5.900000000000002,699.6691,1850
2025-01-08 09:27:00,54.2,254.0654,4031,-4.199999999999999,5.3999999999999995,5.699999999999999,689.231,1723
2025-01-08 09:30:00,53.4,256.6479,4031,-4.099999999999998,5.3,5.699999999999999,673.1447,1723
2025-01-08 09:33:00,54.0,273.4954,4031,-4.100000000000001,5.1,5.699999999999999,693.0859,1745
2025-01-08 09:36:00,54.8,295.7538,4031,-4.199999999999999,5.0,5.800000000000001,743.7358,1108
2025-01-08 09:39:00,59.9,298.3362,4031,-4.600000000000001,5.0,6.400000000000002,800.7284,1415
2025-01-08 09:42:00,60.3,285.9158,4031,-4.600000000000001,5.1,6.400000000000002,796.6393,1783
2025-01-08 09:45:00,59.8,282.4725,4031,-4.599999999999998,5.3999999999999995,6.399999999999999,795.6443,1863
2025-01-08 09:48:00,59.1,273.8643,4031,-4.5,5.3999999999999995,6.300000000000001,788.8771,1867
2025-01-08 09:51:00,59.1,280.6279,4031,-4.5,5.3999999999999995,6.300000000000001,791.2745,1867
2025-01-08 09:54:00,59.3,276.9387,4031,-4.600000000000001,5.299999999999999,6.300000000000001,785.8636,1863
2025-01-08 09:57:00,58.9,271.6508,4031,-4.5,5.3999999999999995,6.199999999999999,782.7273,1867
2025-01-08 10:00:00,58.1,272.2656,4031,-4.5,5.500000000000001,6.099999999999998,764.8991,1867
2025-01-08 10:03:00,61.1,306.9444,4031,-4.799999999999997,5.200000000000001,6.5,830.2935,1421
2025-01-08 10:06:00,65.1,299.566,4031,-4.900000000000002,5.200000000000001,6.699999999999999,911.5292,1414
2025-01-08 10:09:00,65.1,298.4592,4031,-4.800000000000001,5.300000000000001,6.699999999999999,923.5646,1433
2025-01-08 10:12:00,65.1,300.5498,4031,-4.900000000000002,5.4,6.800000000000001,914.8217,1433
2025-01-08 10:15:00,65.3,293.4172,4031,-4.800000000000001,5.500000000000001,6.600000000000001,914.8604,1822
2025-01-08 10:18:00,64.9,288.8672,4031,-4.800000000000001,5.500000000000001,6.600000000000001,910.0246,1822
2025-01-08 10:21:00,64.3,282.4725,4032,-4.800000000000001,5.6000000000000005,6.600000000000001,874.722,1836
2025-01-08 10:24:00,62.3,280.013,4032,-4.599999999999998,5.500000000000001,6.399999999999999,857.0082,1863
2025-01-08 10:27:00,61.9,267.3466,4032,-4.599999999999998,5.3999999999999995,6.399999999999999,837.7325,1866
2025-01-08 10:30:00,59.7,270.544,4032,-4.400000000000002,5.3999999999999995,6.100000000000001,802.8915,1867
2025-01-08 10:33:00,59.7,269.1913,4032,-4.5,5.3999999999999995,6.199999999999999,799.7419,1867
2025-01-08 10:36:00,59.5,270.544,4032,-4.5,5.3999999999999995,6.100000000000001,785.2996,1867
2025-01-08 10:39:00,58.9,290.3429,4032,-4.400000000000002,5.299999999999999,6.100000000000001,786.9608,1788
2025-01-08 10:42:00,62.3,298.8281,4032,-4.699999999999999,5.1,6.5,849.4738,1421
2025-01-08 10:45:00,64.1,305.2228,4032,-4.699999999999999,5.0,6.600000000000001,892.453,1427
2025-01-08 10:48:00,64.5,302.6403,4032,-4.800000000000001,5.199999999999999,6.600000000000001,899.1942,1433
2025-01-08 10:51:00,64.1,298.2133,4032,-4.599999999999998,5.1,6.399999999999999,890.9701,1823
2025-01-08 10:54:00,63.5,298.2133,4032,-4.600000000000001,5.3,6.300000000000001,877.8032,1421
2025-01-08 10:57:00,63.3,284.932,4032,-4.699999999999999,5.3,6.400000000000002,874.2775,1444
2025-01-08 11:51:00,66.3,315.5527,4033,-4.800000000000001,5.200000000000001,6.800000000000001,951.7573,1429
2025-01-08 11:54:00,66.7,320.9635,4033,-4.899999999999999,5.1000000000000005,6.800000000000001,946.0776,1429
2025-01-08 11:57:00,66.5,317.8892,4033,-4.799999999999997,5.1000000000000005,6.599999999999998,950.9152,1429
2025-01-08 12:00:00,61.7,265.2561,4033,-4.5,6.0,6.299999999999997,844.2413,1295
2025-01-08 12:03:00,60.1,262.7966,4033,-4.399999999999999,5.6000000000000005,6.300000000000001,814.4483,1854
2025-01-08 12:06:00,59.5,271.7737,4033,-4.299999999999997,5.6000000000000005,6.099999999999998,796.1027,1865
2025-01-08 12:09:00,59.5,278.1684,4033,-4.399999999999999,5.5,6.099999999999998,794.5797,1868
2025-01-08 12:12:00,59.5,271.7737,4033,-4.300000000000001,5.5,6.100000000000001,795.3704,1778
2025-01-08 12:15:00,59.3,276.2008,4033,-4.400000000000002,5.6000000000000005,6.100000000000001,793.7443,1868
2025-01-08 12:18:00,58.7,268.0845,4033,-4.400000000000002,5.6000000000000005,6.0,780.6382,1865
2025-01-08 12:21:00,58.2,262.4277,4034,-4.300000000000001,5.6000000000000005,5.900000000000002,759.9814,1851
2025-01-08 12:24:00,55.6,254.1884,4034,-4.100000000000001,5.500000000000001,5.700000000000003,707.6214,1724
2025-01-08 12:27:00,56.2,285.4239,4034,-4.100000000000001,5.200000000000001,5.800000000000001,745.6881,1779
2025-01-08 12:30:00,59.3,282.3495,4034,-4.399999999999999,5.300000000000001,6.099999999999998,788.0964,1783
2025-01-08 12:33:00,59.5,277.1846,4034,-4.399999999999999,5.300000000000001,6.099999999999998,797.6344,1778
2025-01-08 12:36:00,59.5,278.4144,4034,-4.300000000000001,5.300000000000001,6.099999999999998,795.2379,1778
2025-01-08 12:39:00,58.7,266.8547,4034,-4.400000000000002,5.4,6.100000000000001,781.8478,1854
2025-01-08 12:42:00,57.3,266.1169,4034,-4.199999999999999,5.7,5.900000000000002,752.7843,1851
2025-01-08 12:45:00,56.6,257.0168,4034,-4.099999999999998,5.500000000000001,5.800000000000001,731.421,1724
2025-01-08 12:48:00,55.6,255.1722,4034,-4.0,5.500000000000001,5.699999999999999,713.5601,613
2025-01-08 12:51:00,54.8,252.8356,4034,-4.100000000000001,5.6000000000000005,5.699999999999999,698.8209,1724
2025-01-08 12:54:00,54.8,249.8843,4034,-4.0,5.500000000000001,5.600000000000001,696.781,1724
2025-01-08 12:57:00,55.0,267.9615,4034,-4.0,5.300000000000001,5.600000000000001,701.9326,1735
2025-01-08 13:00:00,55.0,259.3533,4034,-4.100000000000001,5.4,5.699999999999999,703.4891,1850
2025-01-08 13:03:00,55.4,280.3819,4034,-4.100000000000001,5.4,5.900000000000002,746.1005,1780
2025-01-08 13:06:00,59.1,281.7347,4034,-4.300000000000001,5.300000000000001,6.0,788.21,1778
2025-01-08 13:09:00,60.7,284.0712,4034,-4.399999999999999,5.4,6.199999999999999,823.3658,1781
2025-01-08 13:12:00,61.3,288.4983,4034,-4.5,5.5,6.300000000000001,834.2561,1785
2025-01-08 13:15:00,60.9,271.2818,4034,-4.5,5.9,6.200000000000003,826.9503,1877
2025-01-08 13:18:00,60.9,276.5697,4034,-4.400000000000002,5.6,6.200000000000003,823.7072,1868
2025-01-08 13:21:00,60.9,266.3629,4035,-4.399999999999999,5.6,6.199999999999999,817.7439,1854
2025-01-08 13:24:00,60.1,270.544,4035,-4.399999999999999,5.6,6.199999999999999,809.9194,1865
2025-01-08 13:27:00,59.9,268.5764,4035,-4.399999999999999,5.6,6.099999999999998,807.9699,1854
2025-01-08 13:30:00,59.2,261.9358,4035,-4.299999999999997,5.7,6.0,784.9476,1851
2025-01-08 13:33:00,58.5,270.544,4035,-4.299999999999997,5.7,6.0,775.5658,1865
2025-01-08 13:36:00,58.4,264.3953,4035,-4.199999999999999,5.7,5.900000000000002,773.0705,1851
2025-01-08 13:39:00,59.5,283.5793,4035,-4.399999999999999,5.3999999999999995,6.099999999999998,778.162,1781
2025-01-08 13:42:00,62.7,285.4239,4035,-4.5,5.6,6.300000000000001,863.5485,1864
2025-01-08 13:45:00,64.7,292.1875,4035,-4.600000000000001,5.3999999999999995,6.400000000000002,889.5355,1785
2025-01-08 13:48:00,65.7,287.3915,4035,-4.699999999999999,5.6,6.600000000000001,929.8985,1822
2025-01-08 13:51:00,66.3,288.3753,4035,-4.699999999999999,5.699999999999999,6.600000000000001,934.8125,1831
2025-01-08 13:54:00,65.7,283.4563,4035,-4.599999999999998,5.699999999999999,6.5,935.7183,1831
2025-01-08 13:57:00,65.7,279.3981,4035,-4.699999999999999,5.800000000000001,6.599999999999998,926.8212,1836
2025-01-08 14:00:00,65.1,277.4306,4035,-4.700000000000003,5.800000000000001,6.5,921.5409,1877
2025-01-08 14:03:00,65.3,277.7995,4035,-4.600000000000001,6.1000000000000005,6.5,928.9756,1835
2025-01-08 14:06:00,65.7,277.5535,4035,-4.699999999999999,5.9,6.5,927.6303,1835
2025-01-08 14:09:00,65.2,272.3886,4035,-4.599999999999998,6.2,6.5,926.0558,1876
2025-01-08 14:12:00,66.7,277.4306,4035,-4.799999999999997,5.9,6.599999999999998,950.7397,1836
2025-01-08 14:15:00,67.9,300.6728,4035,-4.800000000000001,5.6,6.699999999999999,970.6443,1433
2025-01-08 14:18:00,67.7,273.7413,4035,-4.800000000000001,5.8,6.699999999999999,969.8898,1879
2025-01-08 14:21:00,67.1,283.5793,4036,-4.800000000000001,5.8,6.699999999999999,959.6156,1836
2025-01-08 14:24:00,66.7,274.3562,4036,-4.699999999999999,5.8,6.699999999999999,952.5175,1833
2025-01-08 14:27:00,66.5,272.6346,4036,-4.800000000000001,5.8,6.599999999999998,950.627,1879
2025-01-08 14:30:00,66.5,267.5926,4036,-4.800000000000001,6.1,6.699999999999999,952.8366,1879
2025-01-08 14:33:00,66.1,253.5735,4036,-4.600000000000001,6.199999999999999,6.5,942.5436,1289
2025-01-08 14:36:00,65.5,254.4343,4036,-4.700000000000003,6.3999999999999995,6.5,937.8712,1299
2025-01-08 14:39:00,64.9,246.195,4036,-4.600000000000001,6.500000000000001,6.400000000000002,908.0818,1296
2025-01-08 14:42:00,64.7,249.5153,4036,-4.600000000000001,6.6000000000000005,6.400000000000002,907.4387,1291
2025-01-08 14:45:00,64.7,249.5153,4036,-4.700000000000003,6.300000000000001,6.400000000000002,902.613,1289
2025-01-08 14:48:00,65.9,269.1913,4036,-4.700000000000003,6.300000000000001,6.5,964.3269,1334
2025-01-08 14:51:00,67.7,280.5049,4036,-4.800000000000001,6.0,6.700000000000003,977.5915,1835
2025-01-08 14:54:00,67.9,275.0941,4036,-4.899999999999999,5.800000000000001,6.800000000000001,974.9099,1879
2025-01-08 14:57:00,67.5,278.7833,4036,-4.800000000000001,6.0,6.700000000000003,976.0457,1835
2025-01-08 15:00:00,67.9,273.7413,4036,-4.900000000000002,5.7,6.700000000000003,980.1461,1871
2025-01-08 15:03:00,67.7,270.175,4036,-4.800000000000001,6.1000000000000005,6.600000000000001,970.6999,1879
2025-01-08 15:06:00,67.7,265.0101,4036,-4.800000000000001,5.9,6.700000000000003,970.3644,1879
2025-01-08 15:09:00,67.3,263.7804,4036,-4.800000000000001,6.300000000000001,6.600000000000001,966.9301,1334
2025-01-08 15:12:00,67.1,256.2789,4036,-4.800000000000001,6.300000000000001,6.600000000000001,961.017,1299
2025-01-08 15:15:00,66.9,254.6803,4036,-4.800000000000001,6.4,6.599999999999998,958.3463,1299
2025-01-08 15:18:00,66.5,248.0396,4036,-4.699999999999999,6.5,6.599999999999998,949.73,1300
2025-01-08 15:21:00,66.5,251.9748,4037,-4.800000000000001,6.5,6.599999999999998,943.673,1299
2025-01-08 15:24:00,66.7,271.1588,4037,-4.699999999999999,6.0,6.599999999999998,951.0399,1876
2025-01-08 15:27:00,66.7,265.502,4037,-4.699999999999999,6.1000000000000005,6.599999999999998,953.5045,1876
2025-01-08 15:30:00,66.7,277.4306,4037,-4.699999999999999,5.800000000000001,6.599999999999998,947.2628,1836
2025-01-08 15:33:00,66.9,275.0941,4037,-4.800000000000001,5.9,6.699999999999999,955.7386,1879
2025-01-08 15:36:00,65.5,266.3629,4037,-4.5,5.9,6.599999999999998,934.2654,1717
2025-01-08 15:39:00,65.9,260.583,4037,-4.399999999999999,6.2,6.300000000000001,935.124,1293
2025-01-08 15:42:00,66.1,262.0587,4037,-4.400000000000002,6.2,6.200000000000003,940.3625,1715
2025-01-08 15:45:00,66.5,253.8194,4037,-4.5,6.1,6.300000000000001,937.6536,1293
2025-01-08 15:48:00,65.7,253.3275,4037,-4.5,6.3,6.199999999999999,938.1495,1291
2025-01-08 15:51:00,65.9,264.2723,4037,-4.399999999999999,6.4,6.199999999999999,939.6658,1715
2025-01-08 15:54:00,55.6,256.033,4037,-3.599999999999998,5.3999999999999995,5.300000000000001,722.9129,800
2025-01-08 15:57:00,65.3,254.4343,4037,-4.300000000000001,6.3999999999999995,6.099999999999998,918.4712,1290
2025-01-08 16:00:00,64.5,249.6383,4037,-4.299999999999997,6.3,6.099999999999998,914.2076,1648
2025-01-08 16:03:00,64.7,269.1913,4037,-4.300000000000001,5.8999999999999995,6.100000000000001,916.8127,1711
2025-01-08 16:06:00,64.7,239.9233,4037,-4.300000000000001,6.0,6.0,905.5744,1620
2025-01-08 16:09:00,59.5,243.3666,4037,-4.0,6.199999999999999,5.800000000000001,804.6376,1652
2025-01-08 16:12:00,63.3,248.5315,4037,-4.200000000000003,6.6,6.100000000000001,869.349,1648
2025-01-08 16:15:00,63.7,243.9815,4037,-4.300000000000001,6.5,6.0,888.1201,376
2025-01-08 16:18:00,63.1,235.7422,4037,-4.199999999999999,6.699999999999999,6.0,880.9167,378
2025-01-08 16:21:00,61.3,223.4447,4038,-4.0,6.7,5.800000000000001,834.8551,400
2025-01-08 16:24:00,58.5,217.296,4038,-4.0,6.7,5.699999999999999,775.6942,338
2025-01-08 16:27:00,57.3,219.5096,4038,-3.900000000000002,6.7,5.5,756.2192,525
2025-01-08 16:30:00,56.2,214.0987,4038,-3.8000000000000007,6.8,5.400000000000002,731.134,346
2025-01-08 16:33:00,55.6,210.9013,4038,-3.799999999999997,6.8,5.399999999999999,716.6325,346
2025-01-08 16:36:00,55.4,212.9919,4038,-3.799999999999997,6.7,5.299999999999997,712.0849,346
2025-01-08 16:39:00,57.5,244.5963,4038,-3.8999999999999986,6.4,5.600000000000001,770.7854,1652
2025-01-08 16:42:00,62.5,246.441,4038,-4.199999999999999,6.3,5.899999999999999,879.4103,1648
2025-01-08 16:45:00,62.5,243.4896,4038,-4.200000000000003,6.3,6.0,871.9091,1648
2025-01-08 16:48:00,62.9,246.6869,4038,-4.200000000000003,6.4,5.900000000000002,869.995,1648
2025-01-08 16:51:00,62.8,247.1788,4038,-4.200000000000003,6.5,6.0,872.8326,1648
2025-01-08 16:54:00,62.7,247.0558,4038,-4.200000000000003,6.4,6.0,872.3184,1648
2025-01-08 16:57:00,62.1,239.8003,4038,-4.200000000000003,6.5,6.0,861.5976,378
2025-01-08 17:00:00,61.7,231.4381,4038,-4.100000000000001,6.5,5.900000000000002,848.8033,396
2025-01-08 17:03:00,61.1,239.6774,4038,-4.100000000000001,6.699999999999999,5.900000000000002,839.7386,378
2025-01-08 17:06:00,61.1,233.2827,4038,-4.200000000000003,6.8,5.900000000000002,831.0883,378
2025-01-08 17:09:00,59.9,223.9366,4038,-4.0,6.699999999999999,5.700000000000003,813.8353,400
2025-01-08 17:12:00,59.5,222.092,4038,-4.0,6.8,5.800000000000001,790.1097,400
2025-01-08 17:15:00,57.5,216.0663,4038,-4.0,6.8,5.599999999999998,758.458,338
2025-01-08 17:18:00,58.3,243.7355,4038,-4.0,6.6,5.699999999999999,767.1786,1652
2025-01-08 17:21:00,62.3,244.9653,4039,-4.099999999999998,6.3,5.899999999999999,863.2095,1648
2025-01-08 17:24:00,61.7,236.2341,4039,-4.199999999999999,6.3999999999999995,6.0,854.1044,373
2025-01-08 17:27:00,61.5,237.9557,4039,-4.199999999999999,6.5,5.900000000000002,848.7639,378
2025-01-08 17:30:00,61.5,234.7584,4039,-4.100000000000001,6.6,5.900000000000002,846.8344,378
2025-01-08 17:33:00,60.5,229.5935,4039,-4.100000000000001,6.8,5.900000000000002,833.2152,400
2025-01-08 17:36:00,59.5,223.4447,4039,-4.0,6.8,5.699999999999999,809.1194,400
2025-01-08 17:39:00,56.8,213.4838,4039,-3.900000000000002,7.1,5.5,727.3716,338
2025-01-08 17:42:00,54.8,212.9919,4039,-3.8000000000000007,6.8,5.400000000000002,702.6606,346
2025-01-08 17:45:00,55.0,212.2541,4039,-3.6999999999999993,6.6,5.300000000000001,698.5499,346
2025-01-08 17:48:00,54.4,209.3027,4039,-3.6999999999999993,6.8999999999999995,5.300000000000001,696.619,346
2025-01-08 17:51:00,52.1,198.7269,4039,-3.6999999999999993,6.8,5.199999999999999,644.7374,909
2025-01-08 17:54:00,51.9,221.4771,4039,-3.6000000000000014,6.6,5.199999999999999,649.977,184
2025-01-08 17:57:00,55.0,221.3542,4039,-3.8000000000000007,6.4,5.5,708.9758,525
2025-01-08 18:00:00,55.6,225.0434,4039,-3.8000000000000007,6.5,5.400000000000002,710.3819,525
2025-01-08 18:03:00,56.2,221.6001,4039,-3.8999999999999986,6.5,5.599999999999998,727.3923,525
2025-01-08 18:06:00,55.2,215.8203,4039,-3.8999999999999986,6.8,5.399999999999999,710.2649,338
2025-01-08 18:09:00,53.4,206.2283,4039,-3.700000000000003,6.8,5.200000000000003,676.2322,909
2025-01-08 18:12:00,52.1,208.0729,4039,-3.6000000000000014,6.7,5.100000000000001,645.3011,921
2025-01-08 18:15:00,54.0,224.4285,4039,-3.8999999999999986,6.5,5.399999999999999,670.0149,525
2025-01-08 18:18:00,57.9,247.0558,4039,-4.099999999999998,6.2,5.800000000000001,791.6815,1691
2025-01-08 18:21:00,60.2,245.4572,4040,-4.099999999999998,6.5,5.899999999999999,806.8233,397
2025-01-08 18:24:00,60.7,242.3828,4040,-4.300000000000001,6.6,6.0,824.3759,378
2025-01-08 18:27:00,60.9,239.0625,4040,-4.199999999999999,6.6,6.0,821.2159,378
2025-01-08 18:30:00,61.1,240.9071,4040,-4.200000000000003,6.7,6.0,820.8705,378
2025-01-08 18:33:00,62.9,263.1655,4040,-4.400000000000002,6.3999999999999995,6.300000000000001,888.2315,1295
2025-01-08 18:36:00,63.8,273.8643,4040,-4.300000000000001,6.1,6.200000000000003,837.0205,1718
2025-01-08 18:39:00,59.7,266.3629,4040,-4.100000000000001,5.699999999999999,5.899999999999999,820.0259,1695
2025-01-08 18:42:00,63.3,250.991,4040,-4.199999999999999,6.5,6.099999999999998,892.5941,1648
2025-01-08 18:45:00,58.4,250.7451,4040,-4.0,6.0,5.799999999999997,786.3173,616
2025-01-08 18:48:00,63.7,241.522,4040,-4.599999999999998,6.5,6.399999999999999,887.4662,1296
2025-01-08 18:51:00,62.1,230.0854,4040,-4.599999999999998,6.8,6.299999999999997,854.4235,394
2025-01-08 18:54:00,61.1,227.5029,4040,-4.5,6.699999999999999,6.199999999999999,836.9813,394
2025-01-08 18:57:00,59.9,226.2731,4040,-4.399999999999999,6.8,6.199999999999999,808.6405,394
2025-01-08 19:00:00,58.9,217.5419,4040,-4.300000000000001,7.1,6.0,805.0029,389
2025-01-08 19:03:00,57.9,225.5353,4040,-4.199999999999999,6.699999999999999,5.900000000000002,764.9551,400
2025-01-08 19:06:00,58.9,249.0234,4040,-4.399999999999999,6.5,6.199999999999999,829.5467,1290
2025-01-08 19:09:00,64.1,254.6803,4040,-4.599999999999998,6.3,6.5,900.0048,1289
2025-01-08 19:12:00,63.9,263.4115,4040,-4.599999999999998,6.199999999999999,6.5,894.3755,1294
2025-01-08 19:15:00,63.7,255.91,4040,-4.599999999999998,6.3,6.5,892.2674,1289
2025-01-08 19:18:00,63.7,248.0396,4040,-4.699999999999999,6.3999999999999995,6.5,891.3266,1289
2025-01-08 19:21:00,63.8,244.9653,4041,-4.600000000000001,6.3999999999999995,6.400000000000002,887.1979,1296
2025-01-08 19:24:00,62.9,233.8976,4041,-4.600000000000001,6.8,6.300000000000001,875.7615,394
2025-01-08 19:27:00,61.7,227.134,4041,-4.5,6.8,6.199999999999999,832.8982,394
2025-01-08 19:30:00,58.4,213.6068,4041,-4.399999999999999,6.8999999999999995,6.0,757.8031,356
2025-01-08 19:33:00,54.8,208.5648,4041,-4.099999999999998,6.8999999999999995,5.699999999999999,701.5233,337
2025-01-08 19:36:00,53.6,209.3027,4041,-4.0,6.699999999999999,5.599999999999998,676.6098,344
2025-01-08 19:39:00,53.3,202.785,4041,-3.8999999999999986,6.8,5.5,668.7719,344
2025-01-08 19:42:00,51.9,206.7202,4041,-3.8999999999999986,6.8,5.300000000000001,647.9214,344
2025-01-08 19:45:00,51.3,198.8498,4041,-3.6999999999999993,6.8,5.300000000000001,631.5574,909
2025-01-08 19:48:00,55.8,229.8394,4041,-4.100000000000001,6.3,5.900000000000002,716.721,396
2025-01-08 19:51:00,56.8,227.6259,4041,-4.100000000000001,6.6,5.800000000000001,733.219,396
2025-01-08 19:54:00,57.7,232.0529,4041,-4.300000000000001,6.5,6.0,744.3508,373
2025-01-08 19:57:00,57.8,228.2407,4041,-4.300000000000001,6.6,6.0,750.9445,334
2025-01-08 20:00:00,57.9,226.888,4041,-4.300000000000001,6.699999999999999,6.0,750.8419,334
2025-01-08 20:03:00,57.3,218.1568,4041,-4.300000000000001,6.8,5.899999999999999,733.4433,334
2025-01-08 20:06:00,56.6,212.8689,4041,-4.300000000000001,6.8,5.899999999999999,729.7938,334
2025-01-08 20:09:00,53.3,204.9986,4041,-3.8999999999999986,7.0,5.5,658.2639,348
2025-01-08 20:12:00,52.7,201.9242,4041,-3.8999999999999986,6.8,5.399999999999999,656.8436,344
2025-01-08 20:15:00,51.5,203.7688,4041,-3.799999999999997,6.8,5.299999999999997,642.2746,344
2025-01-08 20:18:00,51.5,201.6782,4041,-3.799999999999997,6.6,5.299999999999997,639.5917,344
2025-01-08 20:21:00,51.9,204.6296,4042,-3.8000000000000007,6.7,5.300000000000001,638.8755,344
2025-01-08 20:24:00,53.0,222.8299,4042,-3.8000000000000007,6.3,5.600000000000001,676.652,524
2025-01-08 20:27:00,55.4,227.3799,4042,-4.199999999999999,6.4,5.699999999999999,703.1525,396
2025-01-08 20:30:00,55.4,234.8814,4042,-4.100000000000001,6.4,5.800000000000001,707.5945,396
2025-01-08 20:33:00,56.9,230.4543,4042,-4.300000000000001,6.5,6.0,735.029,387
2025-01-08 20:36:00,55.4,214.7135,4042,-4.100000000000001,6.7,5.699999999999999,707.2281,335
2025-01-08 20:39:00,51.9,200.6944,4042,-3.8000000000000007,6.6000000000000005,5.399999999999999,643.3826,344
2025-01-08 20:42:00,51.3,202.2931,4042,-3.8000000000000007,6.6000000000000005,5.300000000000001,628.4523,344
2025-01-08 20:45:00,51.3,198.6039,4042,-3.6999999999999993,6.6000000000000005,5.300000000000001,626.9139,921
2025-01-08 20:48:00,50.3,201.1863,4042,-3.6999999999999993,6.6000000000000005,5.199999999999999,616.3502,921
2025-01-08 20:51:00,49.7,192.4552,4042,-3.700000000000003,6.7,5.100000000000001,606.2441,907
2025-01-08 20:54:00,49.4,169.8278,4042,-3.5,6.800000000000001,5.0,578.9542,902
2025-01-08 20:57:00,49.7,197.6201,4042,-3.700000000000003,6.4,5.100000000000001,597.6191,922
2025-01-08 21:00:00,50.1,215.2054,4042,-3.6000000000000014,6.200000000000001,5.200000000000003,611.8462,911
2025-01-08 21:03:00,51.7,214.2216,4042,-3.8999999999999986,6.300000000000001,5.399999999999999,636.288,523
2025-01-08 21:06:00,52.3,216.3122,4042,-4.0,6.300000000000001,5.5,645.6478,523
2025-01-08 21:09:00,52.3,219.0176,4042,-3.900000000000002,6.300000000000001,5.5,641.5717,523
2025-01-08 21:12:00,52.0,212.377,4042,-3.8999999999999986,6.4,5.399999999999999,642.9024,523
2025-01-08 21:15:00,51.5,202.908,4042,-3.8000000000000007,6.500000000000001,5.400000000000002,630.0106,344
2025-01-08 21:18:00,50.5,203.3999,4042,-3.6999999999999993,6.6000000000000005,5.199999999999999,620.4761,921
2025-01-08 21:21:00,50.7,203.3999,4043,-3.6999999999999993,6.500000000000001,5.300000000000001,618.5967,921
2025-01-08 21:24:00,50.5,199.2188,4043,-3.6999999999999993,6.500000000000001,5.199999999999999,614.3736,921
2025-01-08 21:27:00,49.5,191.8403,4043,-3.6999999999999993,6.500000000000001,5.100000000000001,597.453,907
2025-01-08 21:30:00,49.3,197.2512,4043,-3.6000000000000014,6.500000000000001,5.100000000000001,592.2473,907
2025-01-08 21:33:00,49.4,196.2674,4043,-3.6000000000000014,6.500000000000001,5.100000000000001,596.5904,907
2025-01-08 21:36:00,49.7,201.1863,4043,-3.6999999999999993,6.4,5.199999999999999,602.3561,922
2025-01-08 21:39:00,49.9,205.4904,4043,-3.6999999999999993,6.300000000000001,5.199999999999999,605.5555,922
2025-01-08 21:42:00,50.5,210.1635,4043,-3.6999999999999993,6.300000000000001,5.199999999999999,613.7847,923
2025-01-08 21:45:00,50.9,207.0891,4043,-3.799999999999997,6.300000000000001,5.299999999999997,613.223,923
2025-01-08 21:48:00,50.5,211.6392,4043,-3.799999999999997,6.4,5.199999999999999,614.4196,923
2025-01-08 21:51:00,50.3,200.9404,4043,-3.6999999999999993,6.500000000000001,5.199999999999999,614.2047,921
2025-01-08 21:54:00,49.9,199.3417,4043,-3.6999999999999993,6.500000000000001,5.099999999999998,599.7449,921
2025-01-08 21:57:00,49.3,193.6849,4043,-3.599999999999998,6.500000000000001,5.0,593.3687,907
2025-01-08 22:00:00,47.5,193.193,4043,-3.5,6.4,4.899999999999999,549.2823,907
2025-01-09 08:03:00,39.3,202.1701,4043,-1.3999999999999986,1.4000000000000004,3.599999999999998,597.6467,118
2025-01-09 08:06:00,55.6,226.5191,4043,-4.100000000000001,5.200000000000001,5.399999999999999,872.9785,587
2025-01-09 08:09:00,57.3,286.5307,4043,-4.300000000000001,4.800000000000001,6.0,892.5796,1786
2025-01-09 08:12:00,56.4,276.8157,4043,-4.300000000000001,5.1,5.900000000000002,844.1044,1778
2025-01-09 08:15:00,55.9,280.013,4043,-4.300000000000001,5.200000000000001,6.099999999999998,808.5765,1778
2025-01-09 08:18:00,55.0,264.0263,4043,-4.300000000000001,5.300000000000001,6.0,736.0903,1850
2025-01-09 08:21:00,52.3,262.7966,4043,-3.8999999999999986,5.200000000000001,5.5,684.4754,1740
2025-01-09 08:24:00,52.0,252.7127,4044,-3.8000000000000007,5.2,5.399999999999999,678.0009,558
2025-01-09 08:27:00,52.9,255.0492,4044,-4.0,5.300000000000001,5.5,664.8641,1738
2025-01-09 08:30:00,53.2,253.5735,4044,-4.0,5.3,5.5,680.1236,1738
2025-01-09 08:33:00,53.4,245.2112,4044,-3.8999999999999986,5.4,5.5,667.0038,1731
2025-01-09 08:36:00,52.6,263.1655,4044,-3.8000000000000007,5.2,5.399999999999999,658.9598,1736
2025-01-09 08:39:00,57.9,274.1103,4044,-4.199999999999999,5.3,6.0,783.4738,1778
2025-01-09 08:42:00,60.1,266.7318,4044,-4.5,5.5,6.100000000000001,795.8161,1854
2025-01-09 08:45:00,59.7,255.4181,4044,-4.400000000000002,5.7,6.100000000000001,791.1183,1854
2025-01-09 08:48:00,59.2,261.3209,4044,-4.399999999999999,5.6,6.0,782.4974,1854
2025-01-09 08:51:00,59.3,265.748,4044,-4.300000000000001,5.5,6.0,784.5211,1851
2025-01-09 08:54:00,59.3,264.3953,4044,-4.300000000000001,5.5,6.0,784.1072,1851
2025-01-09 08:57:00,59.5,269.9291,4044,-4.300000000000001,5.5,6.0,787.7437,1851
2025-01-09 09:00:00,60.3,275.34,4044,-4.400000000000002,5.4,6.100000000000001,802.9503,1868
2025-01-09 09:03:00,59.5,255.0492,4044,-4.300000000000001,5.7,5.899999999999999,790.7623,1693
2025-01-09 09:06:00,58.2,252.7127,4044,-4.199999999999999,5.6000000000000005,5.800000000000001,764.0721,1693
2025-01-09 09:09:00,57.3,245.9491,4044,-4.099999999999998,5.7,5.699999999999999,750.8501,1722
2025-01-09 09:12:00,57.3,253.2046,4044,-4.099999999999998,5.6000000000000005,5.699999999999999,753.9866,1724
2025-01-09 09:15:00,57.7,270.0521,4044,-4.100000000000001,5.5,5.699999999999999,762.3075,1777
2025-01-09 09:18:00,59.5,258.8614,4044,-4.300000000000001,5.4,5.900000000000002,783.6984,1852
2025-01-09 09:21:00,58.2,247.7937,4044,-4.199999999999999,5.6000000000000005,5.699999999999999,766.651,1722
2025-01-09 09:24:00,57.2,257.6317,4045,-4.100000000000001,5.4,5.600000000000001,751.198,1724
2025-01-09 09:27:00,58.7,264.2723,4045,-4.099999999999998,5.300000000000001,5.800000000000001,776.653,1704
2025-01-09 09:30:00,58.7,263.2885,4045,-4.300000000000001,5.5,6.0,780.4565,1851
2025-01-09 09:33:00,59.9,283.0874,4045,-4.599999999999998,5.300000000000001,6.199999999999999,800.5485,1863
2025-01-09 09:36:00,63.1,309.5269,4045,-4.699999999999999,5.200000000000001,6.600000000000001,863.664,1428
2025-01-09 09:39:00,66.3,311.2485,4045,-5.0,5.300000000000001,6.900000000000002,950.2415,1452
2025-01-09 09:42:00,67.5,295.3848,4045,-5.0,5.4,6.800000000000001,953.1364,1460
2025-01-09 09:45:00,65.7,295.6308,4045,-5.0,5.299999999999999,6.800000000000001,922.5165,1414
2025-01-09 09:48:00,65.3,294.1551,4045,-4.899999999999999,5.3999999999999995,6.699999999999999,914.5178,1414
2025-01-09 09:51:00,65.1,288.9902,4045,-4.799999999999997,5.3999999999999995,6.699999999999999,915.298,1822
2025-01-09 09:54:00,63.9,284.5631,4045,-4.799999999999997,5.3999999999999995,6.599999999999998,885.1615,1444
2025-01-09 09:57:00,62.3,272.2656,4045,-4.699999999999999,5.499999999999999,6.400000000000002,855.2085,1866
2025-01-09 10:00:00,61.9,280.8738,4045,-4.600000000000001,5.3999999999999995,6.300000000000001,842.212,1863
2025-01-09 10:03:00,62.1,298.8281,4045,-4.600000000000001,5.299999999999999,6.400000000000002,847.9714,1421
2025-01-09 10:06:00,66.3,314.6918,4045,-4.900000000000002,5.1000000000000005,6.800000000000001,939.4028,1429
2025-01-09 10:09:00,69.6,315.3067,4045,-5.099999999999998,5.200000000000001,7.0,1010.713,1448
2025-01-09 10:12:00,70.0,313.5851,4045,-5.099999999999998,5.4,7.199999999999999,1015.771,1452
2025-01-09 10:15:00,69.4,306.0836,4045,-4.800000000000001,5.4,6.699999999999999,1004.74,1433
2025-01-09 10:18:00,68.7,301.9025,4045,-4.699999999999999,5.500000000000001,6.600000000000001,990.2354,1433
2025-01-09 10:21:00,67.9,297.1065,4045,-4.699999999999999,5.500000000000001,6.5,961.541,1822
2025-01-09 10:24:00,66.9,303.6241,4046,-4.600000000000001,5.3999999999999995,6.400000000000002,948.222,1821
2025-01-09 10:27:00,66.5,291.4496,4046,-4.600000000000001,5.299999999999999,6.400000000000002,940.4201,1785
2025-01-09 10:30:00,66.0,298.3362,4046,-4.600000000000001,5.499999999999999,6.400000000000002,928.8838,1821
2025-01-09 10:33:00,65.3,291.9416,4046,-4.5,5.299999999999999,6.300000000000001,918.247,1785
2025-01-09 10:36:00,65.4,299.689,4046,-4.5,5.299999999999999,6.300000000000001,921.5157,1821
2025-01-09 10:39:00,65.1,288.0063,4046,-4.5,5.3999999999999995,6.200000000000003,907.6611,1785
2025-01-09 10:42:00,64.7,312.9702,4046,-4.400000000000002,5.3999999999999995,6.200000000000003,905.8038,1431
2025-01-09 10:45:00,68.0,309.5269,4046,-4.600000000000001,5.1,6.5,968.9764,1432
2025-01-09 10:48:00,69.6,318.5041,4046,-4.800000000000001,5.199999999999999,6.600000000000001,1008.916,1429
2025-01-09 10:51:00,71.0,326.0055,4046,-4.800000000000001,5.299999999999999,6.700000000000003,1031.69,1598
2025-01-09 10:54:00,70.5,300.9187,4046,-4.700000000000003,5.299999999999999,6.5,1004.176,1446
2025-01-09 10:57:00,67.9,288.2523,4046,-4.5,5.3999999999999995,6.199999999999999,960.5822,1785
2025-01-09 11:00:00,64.5,278.1684,4046,-4.400000000000002,5.699999999999999,6.0,875.3062,1868
2025-01-09 11:03:00,61.7,282.1036,4046,-4.199999999999999,5.3999999999999995,5.899999999999999,841.279,1781
2025-01-09 11:06:00,60.9,274.2332,4046,-4.099999999999998,5.499999999999999,5.799999999999997,814.0543,1777
2025-01-09 11:09:00,60.1,279.0292,4046,-4.100000000000001,5.3999999999999995,5.699999999999999,810.8106,1777
2025-01-09 11:12:00,60.1,283.0874,4046,-4.100000000000001,5.199999999999999,5.800000000000001,813.5375,1780
2025-01-09 11:15:00,60.1,279.0292,4046,-4.100000000000001,5.4,5.699999999999999,810.8559,1777
2025-01-09 11:18:00,62.7,309.4039,4046,-4.300000000000001,5.1000000000000005,6.0,883.4755,1810
2025-01-09 11:21:00,65.3,310.5107,4046,-4.5,5.1000000000000005,6.300000000000001,916.5695,1113
2025-01-09 11:24:00,65.3,309.7729,4047,-4.399999999999999,5.300000000000001,6.199999999999999,918.7339,1810
2025-01-09 11:27:00,65.1,309.7729,4047,-4.300000000000001,5.200000000000001,6.199999999999999,914.9229,1810
2025-01-09 11:30:00,65.1,308.0512,4047,-4.400000000000002,5.300000000000001,6.300000000000001,916.2623,1810
2025-01-09 11:33:00,64.9,303.6241,4047,-4.5,5.4,6.199999999999999,915.1168,1821
2025-01-09 11:36:00,65.3,296.9835,4047,-4.399999999999999,5.300000000000001,6.199999999999999,911.7453,1810
2025-01-09 11:39:00,64.3,292.1875,4047,-4.300000000000001,5.5,6.099999999999998,900.2254,1784
2025-01-09 11:42:00,64.7,305.0998,4047,-4.399999999999999,5.300000000000001,6.199999999999999,903.443,1810
2025-01-09 11:45:00,63.9,292.5564,4047,-4.300000000000001,5.300000000000001,6.099999999999998,896.0262,1784
2025-01-09 11:48:00,64.1,288.2523,4047,-4.399999999999999,5.300000000000001,6.199999999999999,888.8292,1784
2025-01-09 11:51:00,65.1,317.3973,4047,-4.399999999999999,5.2,6.300000000000001,916.3422,1431
2025-01-09 11:54:00,65.5,324.5298,4047,-4.400000000000002,5.0,6.300000000000001,918.0609,1194
2025-01-09 11:57:00,65.7,323.0541,4047,-4.400000000000002,5.0,6.300000000000001,927.5336,1194
2025-01-09 12:00:00,65.7,316.5365,4047,-4.400000000000002,5.1,6.300000000000001,927.1191,1431
2025-01-09 12:03:00,65.7,304.6079,4047,-4.400000000000002,5.1,6.300000000000001,925.9003,1810
2025-01-09 12:06:00,65.3,283.9482,4047,-4.400000000000002,5.4,6.300000000000001,921.0613,1805
2025-01-09 12:09:00,64.5,274.7251,4047,-4.400000000000002,5.8,6.200000000000003,903.1964,1717
2025-01-09 12:12:00,62.3,270.7899,4047,-4.300000000000001,5.8999999999999995,6.0,855.0271,1774
2025-01-09 12:15:00,61.7,272.3886,4047,-4.200000000000003,5.8,5.900000000000002,838.1931,1774
2025-01-09 12:18:00,61.3,278.6603,4047,-4.199999999999999,5.6,6.0,839.444,1774
2025-01-09 12:21:00,61.3,267.4696,4047,-4.199999999999999,5.6,5.899999999999999,833.6882,1706
2025-01-09 12:24:00,62.7,297.1065,4048,-4.300000000000001,5.3999999999999995,6.0,866.4092,1784
2025-01-09 12:27:00,65.1,296.3687,4048,-4.400000000000002,5.3,6.300000000000001,917.032,1784
2025-01-09 12:30:00,65.3,302.3944,4048,-4.400000000000002,5.5,6.199999999999999,919.8539,1810
2025-01-09 12:33:00,64.9,294.401,4048,-4.400000000000002,5.6,6.199999999999999,919.3943,1818
2025-01-09 12:36:00,65.1,293.7862,4048,-4.400000000000002,5.6,6.199999999999999,917.2386,1818
2025-01-09 12:39:00,65.3,293.2943,4048,-4.5,5.5,6.199999999999999,914.1734,1785
2025-01-09 12:42:00,64.9,287.2685,4048,-4.400000000000002,5.6,6.199999999999999,911.3535,1784
2025-01-09 12:45:00,64.6,281.1198,4048,-4.400000000000002,5.699999999999999,6.199999999999999,897.9,1803
2025-01-09 12:48:00,64.3,279.7671,4048,-4.400000000000002,5.6,6.100000000000001,899.3119,1868
2025-01-09 12:51:00,63.9,276.5697,4048,-4.300000000000001,5.699999999999999,6.099999999999998,893.1103,1803
2025-01-09 12:54:00,63.5,279.3981,4048,-4.300000000000001,5.699999999999999,6.0,887.55,1801
2025-01-09 12:57:00,63.7,300.1808,4048,-4.300000000000001,5.6,6.199999999999999,897.7031,1796
2025-01-09 13:00:00,64.9,310.0188,4048,-4.300000000000001,5.299999999999999,6.199999999999999,907.248,1810
2025-01-09 13:03:00,65.5,309.2809,4048,-4.399999999999999,5.199999999999999,6.199999999999999,920.8284,1810
2025-01-09 13:06:00,65.5,307.0674,4048,-4.400000000000002,5.499999999999999,6.300000000000001,924.9432,1810
2025-01-09 13:12:00,65.3,299.0741,4048,-4.399999999999999,5.3999999999999995,6.199999999999999,922.6052,1810
2025-01-09 13:15:00,65.1,295.1389,4048,-4.399999999999999,5.6,6.199999999999999,922.949,1818
2025-01-09 13:18:00,65.5,295.0159,4048,-4.400000000000002,5.499999999999999,6.200000000000003,920.3444,1818
2025-01-09 13:21:00,65.1,295.8767,4048,-4.400000000000002,5.6,6.200000000000003,921.2515,1818
2025-01-09 13:24:00,65.1,288.6212,4049,-4.400000000000002,5.699999999999999,6.200000000000003,918.5144,1832
2025-01-09 13:27:00,65.3,294.524,4049,-4.400000000000002,5.6,6.200000000000003,924.0975,1818
2025-01-09 13:30:00,65.3,287.8834,4049,-4.400000000000002,5.700000000000001,6.200000000000003,921.9066,1832
2025-01-09 13:33:00,65.1,291.0807,4049,-4.400000000000002,5.6000000000000005,6.200000000000003,920.7914,1818
