Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2025-01-09 13:36:00,65.7,315.5527,4049,-4.5,5.500000000000001,6.300000000000001,924.8544,1431
2025-01-09 13:39:00,65.9,303.3782,4049,-4.5,5.1000000000000005,6.300000000000001,920.8291,1810
2025-01-09 13:42:00,65.3,279.6441,4049,-4.300000000000001,5.9,6.199999999999999,916.8098,1801
2025-01-09 13:45:00,65.3,273.7413,4049,-4.400000000000002,5.9,6.300000000000001,919.0122,1717
2025-01-09 13:48:00,65.1,274.3562,4049,-4.399999999999999,6.0,6.199999999999999,921.4855,1717
2025-01-09 13:51:00,65.3,271.6508,4049,-4.399999999999999,6.0,6.199999999999999,918.3733,1717
2025-01-09 13:54:00,64.7,265.8709,4049,-4.399999999999999,5.8,6.199999999999999,908.4142,1711
2025-01-09 13:57:00,64.5,261.5668,4049,-4.299999999999997,6.1,6.099999999999998,908.2948,1716
2025-01-09 14:00:00,64.5,263.2885,4049,-4.399999999999999,6.1,6.099999999999998,907.1595,1295
2025-01-09 14:03:00,64.1,259.1074,4049,-4.299999999999997,6.1,6.099999999999998,894.5106,1716
2025-01-09 14:06:00,64.2,261.5668,4049,-4.399999999999999,6.1,6.199999999999999,902.4526,1295
2025-01-09 14:09:00,65.7,275.34,4049,-4.399999999999999,5.8999999999999995,6.199999999999999,926.2565,1717
2025-01-09 14:12:00,65.5,274.4792,4049,-4.5,5.999999999999999,6.299999999999997,926.969,1717
2025-01-09 14:15:00,65.5,275.34,4049,-4.5,5.799999999999999,6.299999999999997,925.1266,1717
2025-01-09 14:18:00,65.3,271.7737,4049,-4.5,6.000000000000001,6.199999999999999,925.9989,1717
2025-01-09 14:21:00,65.1,255.91,4049,-4.400000000000002,6.0,6.199999999999999,922.0976,1293
2025-01-09 14:24:00,65.1,258.8614,4050,-4.400000000000002,6.300000000000001,6.199999999999999,919.1548,1290
2025-01-09 14:27:00,64.9,257.5087,4050,-4.300000000000001,6.4,6.199999999999999,920.1431,1290
2025-01-09 14:30:00,65.1,260.3371,4050,-4.400000000000002,6.1000000000000005,6.100000000000001,917.3584,1293
2025-01-09 14:33:00,64.9,257.8776,4050,-4.400000000000002,6.2,6.100000000000001,916.7214,1293
2025-01-09 14:36:00,64.8,261.4438,4050,-4.399999999999999,5.9,6.199999999999999,918.6906,1710
2025-01-09 14:39:00,65.3,277.7995,4050,-4.300000000000001,5.9,6.199999999999999,923.1281,1717
2025-01-09 14:42:00,65.7,276.5697,4050,-4.400000000000002,5.9,6.300000000000001,933.894,1717
2025-01-09 14:45:00,65.9,277.3076,4050,-4.399999999999999,6.0,6.199999999999999,929.4738,1717
2025-01-09 14:48:00,66.1,277.1846,4050,-4.5,6.1,6.300000000000001,929.1103,1829
2025-01-09 14:51:00,65.9,277.7995,4050,-4.399999999999999,5.8,6.199999999999999,930.7768,1717
2025-01-09 14:54:00,65.9,276.0778,4050,-4.5,6.0,6.300000000000001,930.5066,1717
2025-01-09 14:57:00,65.7,274.4792,4050,-4.400000000000002,6.0,6.200000000000003,927.3836,1717
2025-01-09 15:00:00,65.9,271.2818,4050,-4.400000000000002,6.0,6.200000000000003,932.9149,1717
2025-01-09 15:03:00,65.7,269.3142,4050,-4.400000000000002,6.0,6.200000000000003,927.8949,1717
2025-01-09 15:06:00,65.9,263.9034,4050,-4.400000000000002,6.1,6.200000000000003,931.2733,1715
2025-01-09 15:09:00,65.7,277.4306,4050,-4.400000000000002,5.8,6.200000000000003,931.6946,1717
2025-01-09 15:12:00,66.1,280.3819,4050,-4.400000000000002,5.9,6.300000000000001,938.9695,1717
2025-01-09 15:15:00,65.9,281.1198,4050,-4.5,6.0,6.300000000000001,940.7835,1834
2025-01-09 15:18:00,66.3,270.175,4050,-4.5,5.8999999999999995,6.300000000000001,941.4269,1717
2025-01-09 15:21:00,65.9,270.0521,4050,-4.400000000000002,6.0,6.300000000000001,937.9952,1717
2025-01-09 15:24:00,66.0,270.0521,4051,-4.5,6.1,6.399999999999999,935.5472,1717
2025-01-09 15:27:00,65.7,266.2399,4051,-4.5,5.8999999999999995,6.300000000000001,939.6342,1717
2025-01-09 15:30:00,65.8,260.583,4051,-4.5,6.199999999999999,6.299999999999997,931.002,1293
2025-01-09 15:33:00,65.5,258.7384,4051,-4.400000000000002,6.199999999999999,6.199999999999999,934.0016,1293
2025-01-09 15:36:00,65.7,252.2208,4051,-4.400000000000002,6.3999999999999995,6.300000000000001,931.0247,1291
2025-01-09 15:39:00,65.6,260.583,4051,-4.5,6.3,6.300000000000001,933.7346,1294
2025-01-09 15:42:00,65.5,264.5182,4051,-4.599999999999998,6.199999999999999,6.299999999999997,933.1492,1294
2025-01-09 15:45:00,65.9,265.0101,4051,-4.599999999999998,6.3,6.399999999999999,936.1442,1294
2025-01-09 15:48:00,65.7,266.4858,4051,-4.5,6.1,6.300000000000001,932.6684,1295
2025-01-09 15:51:00,65.5,264.5182,4051,-4.5,6.1,6.199999999999999,934.1187,1295
2025-01-09 15:54:00,65.9,262.7966,4051,-4.5,6.1,6.299999999999997,929.9833,1293
2025-01-09 16:45:00,61.3,241.0301,4052,-4.200000000000003,6.699999999999999,5.900000000000002,839.5182,378
2025-01-09 16:48:00,63.9,240.6612,4052,-4.300000000000001,6.5,6.100000000000001,893.2651,376
2025-01-09 16:51:00,63.9,241.276,4052,-4.400000000000002,6.5,6.100000000000001,898.9144,379
2025-01-09 16:54:00,64.3,242.9977,4052,-4.399999999999999,6.3999999999999995,6.199999999999999,900.4315,376
2025-01-09 16:57:00,64.3,243.7355,4052,-4.300000000000001,6.699999999999999,6.100000000000001,904.2194,379
2025-01-09 17:00:00,63.9,238.2017,4052,-4.399999999999999,6.799999999999999,6.099999999999998,882.7043,377
2025-01-09 17:03:00,63.0,231.807,4052,-4.399999999999999,6.799999999999999,6.099999999999998,876.453,394
2025-01-09 17:06:00,62.9,237.5868,4052,-4.300000000000001,6.8999999999999995,6.099999999999998,871.5789,378
2025-01-09 17:09:00,63.3,234.8814,4052,-4.300000000000001,6.799999999999999,6.099999999999998,880.728,395
2025-01-09 17:12:00,63.1,230.8232,4052,-4.300000000000001,6.799999999999999,6.099999999999998,879.6985,395
2025-01-09 17:15:00,62.1,228.9786,4052,-4.300000000000001,6.999999999999999,6.100000000000001,862.6396,395
2025-01-09 17:18:00,63.1,232.0529,4052,-4.300000000000001,6.699999999999999,6.100000000000001,875.1486,395
2025-01-09 17:21:00,64.3,254.1884,4052,-4.5,6.3999999999999995,6.199999999999999,895.4289,1291
2025-01-09 17:24:00,63.9,254.6803,4053,-4.400000000000002,6.3999999999999995,6.100000000000001,903.3687,1290
2025-01-09 17:27:00,64.1,258.1235,4053,-4.400000000000002,6.3999999999999995,6.199999999999999,902.8804,1290
2025-01-09 17:30:00,64.1,255.0492,4053,-4.399999999999999,6.199999999999999,6.199999999999999,897.4004,1290
2025-01-09 17:33:00,63.9,252.3438,4053,-4.399999999999999,6.299999999999999,6.199999999999999,894.7026,1290
2025-01-09 17:36:00,64.1,250.3762,4053,-4.399999999999999,6.3999999999999995,6.199999999999999,888.4578,1290
2025-01-09 17:39:00,63.9,241.522,4053,-4.399999999999999,6.3999999999999995,6.199999999999999,894.5484,379
2025-01-09 17:42:00,63.7,234.5125,4053,-4.299999999999997,6.6,6.099999999999998,886.7179,377
2025-01-09 17:45:00,62.3,235.6192,4053,-4.299999999999997,6.699999999999999,6.0,863.9238,378
2025-01-09 17:48:00,61.5,229.2245,4053,-4.299999999999997,6.699999999999999,6.0,851.4722,395
2025-01-09 17:51:00,59.5,224.3056,4053,-4.199999999999999,6.8999999999999995,5.899999999999999,785.0103,400
2025-01-09 17:54:00,59.9,240.4152,4053,-4.199999999999999,6.5,5.899999999999999,800.7327,378
2025-01-09 17:57:00,62.6,239.6774,4053,-4.300000000000001,6.5,6.100000000000001,857.7117,378
2025-01-09 18:00:00,62.9,238.2017,4053,-4.300000000000001,6.5,6.100000000000001,869.921,378
2025-01-09 18:03:00,62.5,239.9233,4053,-4.300000000000001,6.5,6.100000000000001,866.0751,378
2025-01-09 18:06:00,62.7,236.2341,4053,-4.399999999999999,6.6,6.100000000000001,868.0065,377
2025-01-09 18:09:00,62.3,236.2341,4053,-4.199999999999999,6.699999999999999,6.0,864.0621,378
2025-01-09 18:12:00,62.3,227.011,4053,-4.399999999999999,6.699999999999999,6.100000000000001,847.2082,394
2025-01-09 20:57:00,48.1,193.9308,4056,-3.5,6.7,4.899999999999999,574.9746,903
2025-01-09 21:00:00,48.1,191.4714,4056,-3.599999999999998,6.6000000000000005,5.0,573.3477,907
2025-01-09 21:03:00,48.0,201.0634,4056,-3.599999999999998,6.6000000000000005,5.0,575.0582,921
2025-01-09 21:06:00,48.1,217.05,4056,-3.6000000000000014,6.300000000000001,5.100000000000001,569.9535,911
2025-01-09 21:09:00,51.1,215.3284,4056,-3.8999999999999986,6.300000000000001,5.399999999999999,618.0154,523
2025-01-09 21:12:00,51.1,218.8947,4056,-4.0,6.300000000000001,5.5,620.4381,523
2025-01-09 21:15:00,51.1,216.6811,4056,-3.900000000000002,6.4,5.5,621.2012,523
2025-01-09 21:18:00,50.9,212.377,4056,-3.8999999999999986,6.4,5.5,617.3381,523
2025-01-09 21:21:00,49.5,202.4161,4056,-3.8000000000000007,6.6000000000000005,5.300000000000001,589.7307,922
2025-01-09 21:24:00,48.4,199.7106,4057,-3.6999999999999993,6.6000000000000005,5.199999999999999,568.6342,922
2025-01-09 21:27:00,47.7,197.4971,4057,-3.6999999999999993,6.500000000000001,5.199999999999999,559.2248,907
2025-01-09 21:30:00,47.7,199.2188,4057,-3.6999999999999993,6.500000000000001,5.099999999999998,561.0283,922
2025-01-09 21:33:00,47.1,198.112,4057,-3.6000000000000014,6.6000000000000005,5.0,548.5961,907
2025-01-09 21:36:00,47.1,196.7593,4057,-3.6999999999999993,6.500000000000001,5.199999999999999,548.5623,907
2025-01-09 21:39:00,46.4,195.0376,4057,-3.5,6.3999999999999995,5.0,534.0493,907
2025-01-09 21:42:00,46.4,195.4065,4057,-3.6000000000000014,6.499999999999999,5.100000000000001,534.006,907
2025-01-09 21:45:00,46.2,194.4227,4057,-3.599999999999998,6.499999999999999,5.0,524.2932,907
2025-01-09 21:48:00,45.7,195.0376,4057,-3.6000000000000014,6.3999999999999995,5.0,520.7946,907
2025-01-09 21:51:00,45.8,207.0891,4057,-3.6000000000000014,6.3999999999999995,5.0,523.344,922
2025-01-09 21:54:00,47.4,215.6973,4057,-3.700000000000003,6.1,5.200000000000003,547.8688,494
2025-01-09 21:57:00,47.4,214.4676,4057,-3.8000000000000007,6.199999999999999,5.300000000000001,546.8434,494
2025-01-09 22:00:00,43.1,205.9823,4057,-3.5,5.8999999999999995,4.800000000000001,7.291782,472
2025-01-10 08:12:00,40.9,199.0958,4057,-2.0,2.4000000000000004,3.700000000000003,655.5373,59
2025-01-10 08:15:00,53.6,214.7135,4057,-3.6999999999999993,5.5,5.300000000000001,839.9626,488
2025-01-10 08:18:00,52.0,239.8003,4057,-3.8999999999999986,4.8999999999999995,4.899999999999999,787.2704,559
2025-01-10 08:21:00,49.5,233.2827,4057,-3.3000000000000007,5.1000000000000005,4.800000000000001,727.2968,653
2025-01-10 08:24:00,47.7,229.3475,4057,-3.5,4.9,4.899999999999999,664.2096,586
2025-01-10 08:27:00,47.7,233.5287,4057,-3.3000000000000007,5.0,4.600000000000001,639.6378,653
2025-01-10 08:30:00,46.4,227.6259,4057,-3.299999999999997,5.0,4.599999999999998,598.8221,653
2025-01-10 08:33:00,46.4,226.3961,4058,-3.3000000000000007,4.999999999999999,4.600000000000001,571.8444,972
2025-01-10 08:36:00,47.4,254.6803,4058,-3.5,4.799999999999999,4.800000000000001,587.9182,703
2025-01-10 08:39:00,49.8,261.9358,4058,-3.599999999999998,4.699999999999999,5.0,619.6349,730
2025-01-10 08:42:00,50.9,264.5182,4058,-3.6999999999999993,4.8,5.099999999999998,632.5003,721
2025-01-10 08:45:00,51.1,250.4991,4058,-3.599999999999998,5.0,5.099999999999998,632.5285,558
2025-01-10 08:48:00,50.9,244.8423,4058,-3.6999999999999993,5.0,5.100000000000001,628.7657,559
2025-01-10 08:51:00,50.5,240.5382,4058,-3.599999999999998,5.1,5.0,623.4854,582
2025-01-10 08:54:00,50.1,233.7746,4058,-3.5,5.1,4.900000000000002,618.9381,584
2025-01-10 08:57:00,50.5,240.5382,4058,-3.5,5.199999999999999,5.0,626.5826,654
2025-01-10 09:00:00,51.8,240.4152,4058,-3.6000000000000014,5.199999999999999,5.100000000000001,644.2429,582
2025-01-10 09:03:00,52.0,244.7193,4058,-3.6000000000000014,5.199999999999999,5.100000000000001,654.6268,558
2025-01-10 09:06:00,51.3,229.9624,4058,-3.6000000000000014,5.299999999999999,5.0,637.584,594
2025-01-10 09:09:00,50.7,225.7813,4058,-3.6000000000000014,5.3,5.0,628.635,571
2025-01-10 09:12:00,50.5,224.4285,4058,-3.5,5.3999999999999995,4.899999999999999,631.9342,571
2025-01-10 09:15:00,52.9,257.5087,4058,-3.6999999999999993,5.0,5.0,668.0792,551
2025-01-10 09:18:00,52.5,232.9138,4058,-3.6999999999999993,5.3,5.100000000000001,664.645,582
2025-01-10 09:21:00,51.7,227.9948,4058,-3.5,5.4,5.0,650.5415,594
2025-01-10 09:24:00,50.9,224.0596,4058,-3.6000000000000014,5.4,5.0,629.5784,571
2025-01-10 09:27:00,49.9,229.3475,4058,-3.5,5.300000000000001,4.800000000000001,622.9347,585
2025-01-10 09:30:00,50.1,231.807,4058,-3.5,5.1000000000000005,4.899999999999999,629.8138,584
2025-01-10 09:33:00,49.7,232.4219,4059,-3.5,5.2,4.800000000000001,625.2253,584
2025-01-10 09:36:00,49.9,238.5706,4059,-3.599999999999998,5.1000000000000005,4.899999999999999,631.5195,582
2025-01-10 09:39:00,50.7,245.8261,4059,-3.599999999999998,4.9,5.0,631.8995,709
2025-01-10 09:42:00,49.7,227.011,4059,-3.599999999999998,5.1000000000000005,4.899999999999999,624.1293,584
2025-01-10 09:45:00,49.9,228.7326,4059,-3.5,5.1000000000000005,4.800000000000001,626.0426,586
2025-01-10 09:48:00,49.7,233.6516,4059,-3.5,5.1000000000000005,4.800000000000001,625.8088,584
2025-01-10 09:51:00,50.1,233.2827,4059,-3.5,5.0,4.800000000000001,626.4167,584
2025-01-10 09:54:00,49.7,233.5287,4059,-3.400000000000002,5.000000000000001,4.800000000000001,621.169,653
2025-01-10 09:57:00,49.7,239.4314,4059,-3.5,5.000000000000001,4.800000000000001,622.716,709
2025-01-10 10:00:00,50.3,251.7289,4059,-3.6000000000000014,4.699999999999999,4.900000000000002,634.8457,561
2025-01-10 10:03:00,50.3,250.2532,4059,-3.6000000000000014,4.699999999999999,4.900000000000002,632.3865,561
2025-01-10 10:06:00,50.7,258.3695,4059,-3.5,4.700000000000001,4.899999999999999,637.3844,703
2025-01-10 10:09:00,51.4,264.8871,4059,-3.6000000000000014,4.6000000000000005,5.0,646.5394,730
2025-01-10 10:12:00,51.7,260.583,4059,-3.6999999999999993,4.700000000000001,5.100000000000001,654.3978,722
2025-01-10 10:15:00,51.9,255.4181,4059,-3.599999999999998,4.700000000000001,5.0,652.8729,561
2025-01-10 10:18:00,51.9,258.7384,4059,-3.599999999999998,4.9,5.0,656.566,550
2025-01-10 10:21:00,52.1,256.5249,4059,-3.6000000000000014,4.800000000000001,5.100000000000001,652.7923,550
2025-01-10 10:24:00,53.1,252.3438,4059,-3.900000000000002,4.9,5.300000000000001,674.4413,1738
2025-01-10 10:27:00,52.9,253.5735,4059,-3.799999999999997,5.0,5.399999999999999,672.4485,551
2025-01-10 10:30:00,55.8,276.2008,4059,-4.100000000000001,4.800000000000001,5.600000000000001,726.9154,1749
2025-01-10 10:33:00,57.5,285.7928,4060,-4.199999999999999,4.9,5.800000000000001,758.5146,1786
2025-01-10 10:36:00,58.1,279.2752,4060,-4.5,5.000000000000001,6.099999999999998,762.1118,1814
2025-01-10 10:39:00,56.9,280.5049,4060,-4.399999999999999,5.1000000000000005,6.099999999999998,741.9861,1783
2025-01-10 10:42:00,56.0,272.5116,4060,-4.399999999999999,5.1000000000000005,5.899999999999999,715.4128,1759
2025-01-10 10:45:00,55.0,268.9453,4060,-4.299999999999997,5.1000000000000005,5.899999999999999,702.9972,1763
2025-01-10 10:48:00,53.8,263.6574,4060,-4.199999999999999,5.000000000000001,5.800000000000001,680.9702,1755
2025-01-10 10:51:00,53.2,261.5668,4060,-4.199999999999999,5.000000000000001,5.699999999999999,668.9608,1755
2025-01-10 10:54:00,52.6,261.4438,4060,-4.099999999999998,5.1000000000000005,5.599999999999998,655.4128,1755
2025-01-10 10:57:00,51.9,258.4925,4060,-4.100000000000001,5.000000000000001,5.700000000000003,644.9762,1755
2025-01-10 11:00:00,49.9,248.4086,4060,-3.8999999999999986,5.1000000000000005,5.399999999999999,608.0527,1738
2025-01-10 11:03:00,50.1,255.1722,4060,-4.0,5.000000000000001,5.400000000000002,611.1448,1738
2025-01-10 11:06:00,50.7,266.2399,4060,-3.900000000000002,4.9,5.400000000000002,620.367,721
2025-01-10 11:09:00,51.3,281.1198,4060,-4.099999999999998,4.700000000000001,5.599999999999998,626.4193,1749
2025-01-10 11:12:00,51.9,290.2199,4060,-4.200000000000003,4.6,5.800000000000001,639.3875,1106
2025-01-10 11:15:00,52.4,288.9902,4060,-4.200000000000003,4.699999999999999,5.800000000000001,648.2279,1106
2025-01-10 11:18:00,52.5,285.1779,4060,-4.200000000000003,4.699999999999999,5.800000000000001,648.3017,1749
2025-01-10 11:21:00,52.3,281.6117,4060,-4.100000000000001,4.799999999999999,5.700000000000003,646.5879,1749
2025-01-10 11:24:00,52.3,276.0778,4060,-4.199999999999999,4.799999999999999,5.699999999999999,644.6623,1749
2025-01-10 11:27:00,52.1,273.2494,4060,-4.199999999999999,4.8999999999999995,5.800000000000001,642.8606,1748
2025-01-10 11:30:00,52.0,271.4048,4060,-4.099999999999998,4.8999999999999995,5.699999999999999,643.4015,1752
2025-01-10 11:33:00,51.6,269.3142,4061,-4.099999999999998,4.8999999999999995,5.599999999999998,634.9111,1752
2025-01-10 11:36:00,51.5,269.5602,4061,-4.099999999999998,4.8999999999999995,5.599999999999998,637.2477,1752
2025-01-10 11:39:00,50.7,264.6412,4061,-4.100000000000001,4.8999999999999995,5.600000000000001,616.8477,1755
2025-01-10 11:42:00,51.5,282.9644,4061,-4.100000000000001,4.699999999999999,5.699999999999999,630.3239,1749
2025-01-10 11:45:00,51.6,286.6537,4061,-4.100000000000001,4.699999999999999,5.699999999999999,628.5228,1749
2025-01-10 11:48:00,55.0,304.485,4061,-4.400000000000002,4.6,5.900000000000002,694.327,1110
2025-01-10 11:51:00,54.8,306.0836,4061,-4.5,4.699999999999999,6.100000000000001,690.9387,1110
2025-01-10 11:54:00,54.6,299.32,4061,-4.400000000000002,4.699999999999999,6.100000000000001,687.5634,1105
2025-01-10 12:57:00,56.0,309.5269,4062,-4.5,4.6,6.200000000000003,712.6406,1110
2025-01-10 13:00:00,55.8,306.3296,4062,-4.400000000000002,4.799999999999999,6.200000000000003,712.2712,1110
2025-01-10 13:03:00,55.6,294.401,4062,-4.399999999999999,4.8999999999999995,6.100000000000001,708.0142,1105
2025-01-10 13:06:00,55.8,298.9511,4062,-4.399999999999999,4.799999999999999,6.100000000000001,710.237,1105
2025-01-10 13:09:00,55.6,287.3915,4062,-4.399999999999999,4.8999999999999995,6.100000000000001,704.2087,1786
2025-01-10 13:12:00,55.0,276.8157,4062,-4.300000000000001,5.000000000000001,6.0,684.536,1759
2025-01-10 13:15:00,53.6,276.2008,4062,-4.199999999999999,5.000000000000001,5.799999999999997,676.9312,1749
2025-01-10 13:18:00,53.3,273.7413,4062,-4.199999999999999,5.000000000000001,5.800000000000001,668.6189,1748
2025-01-10 13:21:00,53.3,274.7251,4062,-4.199999999999999,5.000000000000001,5.899999999999999,664.2597,1749
2025-01-10 13:24:00,53.8,296.8605,4062,-4.300000000000001,5.000000000000001,6.0,676.4504,1105
2025-01-10 13:27:00,55.2,298.3362,4062,-4.399999999999999,4.800000000000001,6.0,702.1205,1105
2025-01-10 13:30:00,55.4,302.1484,4062,-4.399999999999999,4.800000000000001,6.100000000000001,704.0894,1110
2025-01-10 13:33:00,56.0,298.7051,4063,-4.5,4.9,6.100000000000001,713.0008,1105
2025-01-10 13:36:00,56.9,302.1484,4063,-4.5,4.9,6.300000000000001,729.7745,1110
2025-01-10 13:39:00,56.7,292.9254,4063,-4.600000000000001,5.0,6.300000000000001,732.2454,1416
2025-01-10 13:42:00,56.6,282.3495,4063,-4.5,5.2,6.199999999999999,728.639,1783
2025-01-10 13:45:00,56.7,285.3009,4063,-4.600000000000001,5.1,6.300000000000001,729.1643,1783
2025-01-10 13:48:00,56.6,286.5307,4063,-4.5,5.1,6.299999999999997,728.2632,1783
2025-01-10 13:51:00,56.6,282.7184,4063,-4.5,5.1,6.199999999999999,730.1442,1783
2025-01-10 13:54:00,56.6,282.1036,4063,-4.399999999999999,5.1,6.199999999999999,726.6076,1783
2025-01-10 13:57:00,56.4,277.7995,4063,-4.400000000000002,5.2,6.100000000000001,725.0989,1778
2025-01-10 14:00:00,56.9,304.6079,4063,-4.5,5.1,6.199999999999999,755.4603,1423
2025-01-10 14:03:00,59.9,300.5498,4063,-4.699999999999999,5.1,6.5,794.9937,1421
2025-01-10 14:06:00,58.7,294.524,4063,-4.699999999999999,5.2,6.400000000000002,766.5547,1421
2025-01-10 14:09:00,59.1,296.4916,4063,-4.699999999999999,5.1,6.5,772.6526,1421
2025-01-10 14:12:00,57.9,290.3429,4063,-4.599999999999998,4.9,6.399999999999999,769.08,1416
2025-01-10 14:15:00,58.3,287.2685,4063,-4.599999999999998,5.1,6.300000000000001,765.2507,1783
2025-01-10 14:18:00,58.3,286.0388,4063,-4.599999999999998,5.3,6.300000000000001,766.1565,1783
2025-01-10 14:21:00,58.3,284.932,4063,-4.5,5.3,6.300000000000001,761.0113,1783
2025-01-10 14:24:00,58.9,295.9997,4063,-4.599999999999998,5.1,6.399999999999999,778.785,1415
2025-01-10 14:27:00,59.3,291.0807,4063,-4.599999999999998,5.1,6.399999999999999,790.2347,1783
2025-01-10 14:30:00,58.9,279.2752,4063,-4.599999999999998,5.3,6.399999999999999,783.4337,1863
2025-01-10 14:33:00,58.1,280.5049,4064,-4.5,5.3,6.300000000000001,765.2283,1783
2025-01-10 14:36:00,58.1,280.259,4064,-4.5,5.199999999999999,6.300000000000001,761.9076,1783
2025-01-10 14:39:00,57.9,303.9931,4064,-4.600000000000001,5.3,6.300000000000001,769.9146,1423
2025-01-10 14:42:00,62.5,319.6108,4064,-4.800000000000001,4.999999999999999,6.700000000000003,879.4703,1193
2025-01-10 14:45:00,65.7,315.4297,4064,-5.100000000000001,5.199999999999999,7.0,927.3588,1448
2025-01-10 14:48:00,65.5,309.7729,4064,-5.0,5.300000000000001,6.900000000000002,920.9457,1452
2025-01-10 14:51:00,65.9,308.912,4064,-5.100000000000001,5.300000000000001,7.0,922.6614,1452
2025-01-10 14:54:00,65.7,302.0255,4064,-5.199999999999999,5.4,6.800000000000001,915.4051,1503
2025-01-10 14:57:00,64.5,293.2943,4064,-4.699999999999999,5.4,6.600000000000001,905.344,1822
2025-01-10 15:00:00,62.9,289.2361,4064,-4.5,5.6000000000000005,6.300000000000001,865.514,1785
2025-01-10 15:03:00,61.7,291.4496,4064,-4.400000000000002,5.4,6.200000000000003,851.3328,1784
2025-01-10 15:06:00,61.3,284.809,4064,-4.400000000000002,5.6000000000000005,6.200000000000003,841.2523,1868
2025-01-10 15:09:00,60.1,280.9968,4064,-4.300000000000001,5.5,6.0,813.3985,1868
2025-01-10 15:12:00,59.1,284.809,4064,-4.199999999999999,5.5,6.0,801.4747,1781
2025-01-10 15:15:00,60.5,310.6337,4064,-4.300000000000001,5.1000000000000005,6.100000000000001,826.2922,1114
2025-01-10 15:39:00,60.1,290.7118,4065,-4.399999999999999,5.6000000000000005,6.199999999999999,817.001,1781
2025-01-10 15:42:00,59.9,288.4983,4065,-4.400000000000002,5.500000000000001,6.199999999999999,813.7523,1781
2025-01-10 15:45:00,52.6,250.7451,4065,-3.900000000000002,5.000000000000001,5.699999999999999,682.1825,1738
2025-01-10 15:48:00,54.4,256.4019,4065,-4.5,5.9,6.199999999999999,680.4105,1696
2025-01-10 15:51:00,57.7,281.1198,4065,-4.600000000000001,5.7,6.5,781.2302,1864
2025-01-10 15:54:00,60.3,283.4563,4065,-4.799999999999997,5.6000000000000005,6.699999999999999,830.4155,1863
2025-01-10 15:57:00,61.7,266.8547,4065,-4.800000000000001,6.0,6.699999999999999,852.3879,1878
2025-01-10 16:00:00,61.7,268.0845,4065,-4.899999999999999,6.0,6.800000000000001,847.6586,1878
2025-01-10 16:03:00,61.9,265.2561,4065,-4.799999999999997,6.2,6.699999999999999,856.4376,1878
2025-01-10 16:06:00,59.7,251.9748,4065,-4.799999999999997,6.3,6.599999999999998,804.1925,1302
2025-01-10 16:09:00,59.3,250.7451,4065,-4.699999999999999,6.1,6.5,792.6019,1302
2025-01-10 16:12:00,58.7,247.1788,4065,-4.700000000000003,6.3,6.400000000000002,776.0011,1302
2025-01-10 16:15:00,58.3,247.6707,4065,-4.600000000000001,6.1000000000000005,6.300000000000001,770.4487,1302
2025-01-10 16:18:00,58.2,246.0721,4065,-4.599999999999998,6.0,6.299999999999997,766.298,384
2025-01-10 16:21:00,56.9,241.0301,4065,-4.400000000000002,6.1000000000000005,6.100000000000001,741.5049,383
2025-01-10 16:24:00,56.9,245.3342,4065,-4.399999999999999,6.1000000000000005,6.099999999999998,737.8713,383
2025-01-10 16:27:00,59.3,272.6346,4065,-4.600000000000001,5.7,6.5,810.639,1877
2025-01-10 16:30:00,62.7,274.1103,4065,-4.800000000000001,5.800000000000001,6.699999999999999,875.8946,1878
2025-01-10 16:33:00,65.1,274.4792,4066,-5.0,5.9,6.899999999999999,909.4722,1857
2025-01-10 16:36:00,64.9,271.0359,4066,-5.0,6.0,6.899999999999999,907.2054,1879
2025-01-10 16:39:00,63.9,266.4858,4066,-4.900000000000002,6.1,6.800000000000001,888.597,1878
2025-01-10 16:42:00,63.5,259.3533,4066,-4.800000000000001,6.2,6.699999999999999,877.5627,1301
2025-01-10 16:45:00,62.5,251.36,4066,-4.699999999999999,6.3,6.599999999999998,866.3046,1289
2025-01-10 16:48:00,61.3,249.8843,4066,-4.699999999999999,6.199999999999999,6.599999999999998,825.6152,1302
2025-01-10 16:51:00,60.3,245.4572,4066,-4.699999999999999,6.3,6.5,801.2381,1302
2025-01-10 16:54:00,59.7,245.2112,4066,-4.599999999999998,6.199999999999999,6.399999999999999,791.7064,372
2025-01-10 16:57:00,59.9,243.3666,4066,-4.599999999999998,6.199999999999999,6.399999999999999,794.8916,372
2025-01-10 17:00:00,59.5,261.9358,4066,-4.599999999999998,6.1,6.5,809.574,1697
2025-01-10 17:03:00,64.1,275.0941,4066,-4.899999999999999,5.8999999999999995,6.899999999999999,895.8746,1857
2025-01-10 17:06:00,66.2,274.3562,4066,-5.100000000000001,6.1,7.0,938.8254,1520
2025-01-10 17:09:00,65.9,264.6412,4066,-5.100000000000001,6.199999999999999,7.0,928.829,1304
2025-01-10 17:12:00,63.7,253.3275,4066,-4.799999999999997,6.3999999999999995,6.799999999999997,894.1528,1299
2025-01-10 17:15:00,62.1,248.5315,4066,-4.699999999999999,6.3,6.600000000000001,841.923,1289
2025-01-10 17:18:00,61.5,244.7193,4066,-4.699999999999999,6.3999999999999995,6.5,833.1577,1296
2025-01-10 17:21:00,60.1,237.4638,4066,-4.600000000000001,6.3999999999999995,6.400000000000002,803.12,372
2025-01-10 17:24:00,57.9,233.8976,4066,-4.5,6.3999999999999995,6.299999999999997,766.0062,387
2025-01-10 17:27:00,57.5,229.3475,4066,-4.400000000000002,6.3,6.100000000000001,740.4332,387
2025-01-10 17:30:00,57.2,232.6678,4066,-4.5,6.199999999999999,6.100000000000001,741.7299,387
2025-01-10 17:33:00,57.0,225.9042,4067,-4.5,6.3,6.099999999999998,737.9212,387
2025-01-10 17:36:00,56.7,253.2046,4067,-4.5,6.1,6.299999999999997,760.7441,1696
2025-01-10 17:39:00,62.9,262.6736,4067,-4.799999999999997,5.999999999999999,6.699999999999999,876.6579,1878
2025-01-10 17:42:00,63.9,258.3695,4067,-5.0,6.299999999999999,6.800000000000001,894.405,1304
2025-01-10 17:45:00,63.5,253.5735,4067,-4.899999999999999,6.3999999999999995,6.800000000000001,887.2834,1299
2025-01-10 17:48:00,62.7,244.7193,4067,-4.899999999999999,6.499999999999999,6.599999999999998,849.176,1297
2025-01-10 17:51:00,60.1,236.3571,4067,-4.699999999999999,6.3999999999999995,6.5,805.4322,1296
2025-01-10 17:54:00,59.3,230.2083,4067,-4.5,6.499999999999999,6.300000000000001,782.0645,394
2025-01-10 17:57:00,55.8,220.8623,4067,-4.300000000000001,6.499999999999999,6.0,719.2067,334
2025-01-10 18:00:00,55.4,212.2541,4067,-4.199999999999999,6.3999999999999995,5.900000000000002,703.8328,335
2025-01-10 18:03:00,54.4,215.8203,4067,-4.299999999999997,6.3999999999999995,5.899999999999999,691.5668,336
2025-01-10 18:06:00,54.4,216.9271,4067,-4.300000000000001,6.3999999999999995,6.0,691.0357,336
2025-01-10 18:09:00,55.6,235.3732,4067,-4.300000000000001,6.199999999999999,6.0,705.7607,383
2025-01-10 18:12:00,57.5,241.645,4067,-4.5,6.0,6.199999999999999,754.0654,384
2025-01-10 18:15:00,57.5,238.2017,4067,-4.5,6.1,6.200000000000003,750.926,383
2025-01-10 18:18:00,57.5,237.5868,4067,-4.400000000000002,6.199999999999999,6.200000000000003,752.309,383
2025-01-10 18:21:00,56.8,229.4705,4067,-4.400000000000002,6.3,6.100000000000001,736.9865,387
2025-01-10 18:24:00,56.2,226.765,4067,-4.400000000000002,6.3999999999999995,6.100000000000001,719.0795,387
2025-01-10 18:27:00,54.8,220.3704,4067,-4.300000000000001,6.3,6.0,697.1871,336
2025-01-10 18:30:00,52.6,206.4742,4067,-4.199999999999999,6.3999999999999995,5.699999999999999,648.2407,335
2025-01-10 18:33:00,51.3,206.8432,4068,-4.0,6.3,5.599999999999998,628.3878,340
2025-01-10 18:36:00,50.9,200.6944,4068,-4.0,6.3999999999999995,5.5,626.0909,340
2025-01-10 18:39:00,49.5,197.866,4068,-3.900000000000002,6.3,5.300000000000001,596.6428,906
2025-01-10 18:42:00,49.0,192.0862,4068,-3.799999999999997,6.5,5.199999999999999,591.5779,906
2025-01-10 18:45:00,48.3,195.6525,4068,-3.6999999999999993,6.5,5.199999999999999,582.9121,907
2025-01-10 18:48:00,48.9,218.7717,4068,-3.8000000000000007,5.8999999999999995,5.399999999999999,588.7944,493
2025-01-10 18:51:00,49.8,220.7393,4068,-4.0,5.8999999999999995,5.5,600.4534,524
2025-01-10 18:54:00,51.5,220.7393,4068,-4.199999999999999,6.1,5.699999999999999,629.3802,603
2025-01-10 18:57:00,51.3,215.9433,4068,-4.099999999999998,6.199999999999999,5.599999999999998,628.0414,523
2025-01-10 19:00:00,51.3,212.7459,4068,-4.100000000000001,6.199999999999999,5.699999999999999,625.7674,523
2025-01-10 19:03:00,49.9,203.6458,4068,-3.8999999999999986,6.499999999999999,5.399999999999999,602.6922,344
2025-01-10 19:06:00,49.0,195.6525,4068,-3.900000000000002,6.499999999999999,5.300000000000001,575.4491,906
2025-01-10 19:09:00,48.2,192.9471,4068,-3.8000000000000007,6.499999999999999,5.199999999999999,572.9366,906
2025-01-10 19:12:00,48.4,198.4809,4068,-3.8000000000000007,6.3999999999999995,5.300000000000001,576.7498,922
2025-01-10 19:15:00,48.0,191.3484,4068,-3.799999999999997,6.499999999999999,5.199999999999999,571.3273,906
2025-01-10 19:18:00,48.0,200.4485,4068,-3.799999999999997,6.199999999999999,5.199999999999999,566.4363,922
2025-01-10 19:21:00,47.8,199.7106,4068,-3.8000000000000007,6.299999999999999,5.300000000000001,564.3389,922
2025-01-10 19:24:00,48.1,217.05,4068,-3.8999999999999986,6.199999999999999,5.300000000000001,564.9923,482
2025-01-10 19:27:00,48.9,213.9757,4068,-3.8000000000000007,5.8999999999999995,5.400000000000002,584.2085,493
2025-01-10 19:30:00,50.3,221.2312,4068,-4.099999999999998,6.1,5.699999999999999,605.1964,524
2025-01-10 19:33:00,50.3,220.8623,4069,-4.0,6.0,5.600000000000001,605.8384,524
2025-01-10 19:36:00,49.9,214.4676,4069,-4.0,6.1,5.5,599.6351,482
2025-01-10 19:39:00,49.7,208.3189,4069,-3.900000000000002,6.3,5.5,600.3979,491
2025-01-10 19:42:00,48.5,197.989,4069,-3.900000000000002,6.3999999999999995,5.300000000000001,571.9775,906
2025-01-10 19:45:00,47.6,196.6363,4069,-3.8000000000000007,6.3999999999999995,5.300000000000001,562.7017,922
2025-01-10 19:48:00,47.2,193.193,4069,-3.8000000000000007,6.3999999999999995,5.199999999999999,558.9799,906
2025-01-10 19:51:00,47.1,192.5781,4069,-3.8000000000000007,6.3999999999999995,5.199999999999999,558.2736,906
2025-01-10 19:54:00,46.8,189.5038,4069,-3.6999999999999993,6.3999999999999995,5.099999999999998,549.6046,907
2025-01-10 19:57:00,46.6,192.9471,4069,-3.6999999999999993,6.3,5.100000000000001,543.6147,907
2025-01-10 20:00:00,46.0,189.5038,4069,-3.6000000000000014,6.3999999999999995,5.0,536.8333,907
2025-01-10 20:03:00,46.2,196.2674,4069,-3.6999999999999993,6.3,5.099999999999998,537.9697,922
2025-01-10 20:06:00,46.4,209.3027,4069,-3.6999999999999993,6.0,5.199999999999999,539.9173,494
2025-01-10 20:09:00,47.0,209.1797,4069,-3.6999999999999993,5.8999999999999995,5.300000000000001,544.6042,494
2025-01-10 20:12:00,46.4,203.031,4069,-3.6999999999999993,6.1,5.100000000000001,538.0366,922
2025-01-10 20:15:00,46.2,194.2998,4069,-3.6000000000000014,6.199999999999999,5.100000000000001,531.0272,963
2025-01-10 20:18:00,46.0,193.07,4069,-3.700000000000003,6.3,5.100000000000001,531.4924,907
2025-01-10 20:21:00,46.2,195.1606,4069,-3.700000000000003,6.199999999999999,5.100000000000001,534.8096,907
2025-01-10 20:24:00,46.0,193.8079,4069,-3.6000000000000014,6.3,5.0,530.7474,907
2025-01-10 20:27:00,46.0,191.8403,4069,-3.6999999999999993,6.3,5.099999999999998,532.044,907
2025-01-10 20:30:00,46.0,193.07,4069,-3.6999999999999993,6.3,5.099999999999998,532.3367,907
2025-01-10 20:33:00,45.8,192.0862,4070,-3.6999999999999993,6.3,5.099999999999998,529.9594,907
2025-01-10 20:36:00,46.0,197.6201,4070,-3.6999999999999993,6.199999999999999,5.100000000000001,529.9348,922
2025-01-10 20:39:00,45.8,195.5295,4070,-3.6000000000000014,6.2,5.100000000000001,525.7536,907
2025-01-10 20:42:00,45.8,198.235,4070,-3.6999999999999993,6.1,5.199999999999999,525.8146,922
2025-01-10 20:45:00,45.8,196.6363,4070,-3.799999999999997,6.1,5.199999999999999,527.1301,492
2025-01-10 20:48:00,45.6,193.316,4070,-3.6999999999999993,6.0,5.0,518.0496,963
2025-01-10 20:51:00,45.2,193.316,4070,-3.599999999999998,6.2,5.0,511.9695,963
2025-01-10 20:54:00,44.8,187.5362,4070,-3.599999999999998,6.3,4.899999999999999,512.9418,963
2025-01-10 20:57:00,44.6,188.6429,4070,-3.5,6.3,4.899999999999999,505.3618,963
2025-01-10 21:00:00,44.6,187.1672,4070,-3.5,6.3,4.899999999999999,508.3752,902
2025-01-10 21:03:00,44.6,190.2416,4070,-3.5,6.2,5.0,509.9254,963
2025-01-10 21:06:00,44.2,182.1253,4070,-3.5,6.3,4.899999999999999,500.6685,902
2025-01-10 21:09:00,43.7,185.5686,4070,-3.5,6.3,4.900000000000002,496.1888,902
2025-01-10 21:12:00,43.5,185.3226,4070,-3.5,6.2,4.900000000000002,494.149,963
2025-01-10 21:15:00,43.7,186.1834,4070,-3.6000000000000014,6.2,4.900000000000002,495.7211,963
2025-01-10 21:18:00,43.7,187.4132,4070,-3.5,6.2,4.900000000000002,495.7374,963
2025-01-10 21:21:00,43.3,186.9213,4070,-3.5,6.1,4.899999999999999,488.4337,963
2025-01-10 21:24:00,41.9,190.4875,4070,-3.3999999999999986,6.0,4.699999999999999,457.6796,960
2025-01-11 09:42:00,45.4,213.6068,4070,-2.6000000000000014,3.9000000000000004,4.300000000000001,753.0787,999
2025-01-11 09:45:00,52.3,249.6383,4070,-3.6999999999999993,4.8999999999999995,5.100000000000001,816.4514,551
2025-01-11 09:48:00,49.7,282.2266,4071,-3.6000000000000014,4.500000000000001,5.100000000000001,737.319,1077
2025-01-11 09:51:00,52.7,299.32,4071,-4.100000000000001,4.6,5.699999999999999,754.7407,1108
2025-01-11 09:54:00,53.3,324.5298,4071,-4.5,4.5,6.199999999999999,734.6743,1116
2025-01-11 09:57:00,52.6,308.1742,4071,-4.199999999999999,4.4,5.899999999999999,686.8083,1100
2025-01-11 10:00:00,49.9,293.5402,4071,-4.100000000000001,4.3,5.600000000000001,609.3379,1107
2025-01-11 10:03:00,49.1,289.728,4071,-3.900000000000002,4.3,5.5,604.0237,1064
2025-01-11 10:06:00,49.9,287.3915,4071,-4.0,4.3,5.5,615.2762,1750
2025-01-11 10:09:00,49.4,277.1846,4071,-3.900000000000002,4.4,5.300000000000001,601.6215,1750
2025-01-11 10:12:00,50.5,287.0226,4071,-4.200000000000003,4.4,5.600000000000001,619.6064,1106
2025-01-11 10:15:00,50.7,310.5107,4071,-4.300000000000001,4.2,5.800000000000001,612.7142,1118
2025-01-11 10:18:00,53.8,317.5203,4071,-4.5,4.4,6.199999999999999,673.2963,1118
2025-01-11 10:21:00,55.6,326.6204,4071,-4.600000000000001,4.4,6.300000000000001,717.8629,1116
2025-01-11 10:24:00,55.6,320.9635,4071,-4.699999999999999,4.5,6.399999999999999,705.8991,1116
2025-01-11 10:27:00,55.4,312.2324,4071,-4.600000000000001,4.6,6.400000000000002,704.2117,1424
2025-01-11 10:30:00,55.4,301.5336,4071,-4.600000000000001,4.8,6.300000000000001,696.7242,1415
2025-01-11 10:33:00,53.8,289.605,4071,-4.5,4.8,6.100000000000001,655.1776,1416
2025-01-11 10:36:00,51.9,285.4239,4071,-4.199999999999999,4.7,5.800000000000001,637.0927,1106
2025-01-11 10:39:00,51.7,281.7347,4071,-4.199999999999999,4.8,5.800000000000001,631.0261,1749
2025-01-11 10:42:00,49.7,278.6603,4071,-4.099999999999998,4.6000000000000005,5.599999999999998,596.5876,1749
2025-01-11 10:45:00,49.7,285.3009,4071,-4.099999999999998,4.6000000000000005,5.599999999999998,600.5815,1750
2025-01-11 10:48:00,50.1,287.6375,4072,-4.100000000000001,4.5,5.699999999999999,602.4457,1750
2025-01-11 10:51:00,49.3,272.3886,4072,-4.200000000000003,4.7,5.700000000000003,586.4114,1748
2025-01-11 10:54:00,50.5,306.4525,4072,-4.100000000000001,4.300000000000001,5.800000000000001,611.3443,1100
2025-01-11 10:57:00,51.7,313.5851,4072,-4.300000000000001,4.300000000000001,5.900000000000002,633.352,1118
2025-01-11 11:00:00,53.3,324.8987,4072,-4.400000000000002,4.300000000000001,6.100000000000001,657.1503,1117
2025-01-11 11:03:00,53.6,322.6852,4072,-4.5,4.4,6.199999999999999,664.8457,1116
2025-01-11 11:06:00,53.6,321.2095,4072,-4.5,4.4,6.199999999999999,663.5589,1118
2025-01-11 11:09:00,53.4,317.7662,4072,-4.400000000000002,4.5,6.100000000000001,661.8327,1118
2025-01-11 11:12:00,53.3,310.6337,4072,-4.400000000000002,4.6,6.200000000000003,660.2336,1111
2025-01-11 11:15:00,53.0,300.1808,4072,-4.399999999999999,4.7,6.100000000000001,658.2476,1105
2025-01-11 11:18:00,53.0,295.2619,4072,-4.400000000000002,4.7,6.100000000000001,654.0762,1105
2025-01-11 11:21:00,52.3,290.2199,4072,-4.300000000000001,4.8,6.0,649.4755,1786
2025-01-11 11:24:00,51.9,287.7604,4072,-4.300000000000001,4.8,5.899999999999999,634.9807,1786
2025-01-11 11:27:00,51.9,286.5307,4072,-4.300000000000001,4.7,5.899999999999999,632.9873,1106
2025-01-11 11:30:00,50.7,285.5469,4072,-4.199999999999999,4.7,5.800000000000001,620.5942,1106
2025-01-11 11:33:00,51.9,327.1123,4072,-4.300000000000001,4.4,6.0,646.4712,1117
2025-01-11 11:36:00,55.2,332.6461,4072,-4.699999999999999,4.4,6.399999999999999,698.1483,1116
2025-01-11 11:39:00,55.4,331.2934,4072,-4.600000000000001,4.4,6.399999999999999,700.7798,1116
2025-01-11 11:42:00,55.4,326.1285,4072,-4.699999999999999,4.4,6.300000000000001,701.2038,1116
2025-01-11 11:45:00,55.2,318.75,4072,-4.599999999999998,4.6,6.299999999999997,697.3835,1424
2025-01-11 11:48:00,55.0,307.5593,4073,-4.599999999999998,4.6000000000000005,6.299999999999997,695.3654,1092
2025-01-11 11:51:00,54.0,303.2552,4073,-4.400000000000002,4.8,6.199999999999999,676.8001,1110
2025-01-11 11:54:00,53.4,295.7538,4073,-4.5,4.7,6.100000000000001,667.8287,1105
2025-01-11 11:57:00,52.3,287.3915,4073,-4.199999999999999,4.7,5.899999999999999,645.4214,1106
2025-01-11 12:00:00,52.5,295.9997,4073,-4.300000000000001,4.7,6.0,647.4564,1106
2025-01-11 12:03:00,52.5,295.1389,4073,-4.300000000000001,4.6,5.899999999999999,647.3869,1106
2025-01-11 12:06:00,52.5,294.1551,4073,-4.399999999999999,4.6,5.899999999999999,647.3669,1105
2025-01-11 12:09:00,52.5,293.7862,4073,-4.300000000000001,4.6,5.899999999999999,646.2308,1106
2025-01-11 12:12:00,54.4,329.6947,4073,-4.5,4.3,6.0,679.5302,1116
2025-01-11 12:15:00,55.6,327.9731,4073,-4.599999999999998,4.5,6.399999999999999,703.5828,1116
2025-01-11 12:18:00,56.6,338.18,4073,-4.599999999999998,4.300000000000001,6.5,738.897,1115
2025-01-11 12:21:00,57.2,336.2124,4073,-4.800000000000001,4.4,6.599999999999998,737.3253,1184
2025-01-11 12:24:00,56.9,327.2353,4073,-4.600000000000001,4.6,6.5,735.7036,1116
2025-01-11 12:27:00,56.9,324.8987,4073,-4.800000000000001,4.6,6.5,735.2615,1116
2025-01-11 12:30:00,56.8,311.7404,4073,-4.699999999999999,4.7,6.399999999999999,731.2761,1424
2025-01-11 12:33:00,55.8,301.4106,4073,-4.599999999999998,4.8,6.299999999999997,703.3863,1415
2025-01-11 12:36:00,53.9,292.6794,4073,-4.5,4.8,6.099999999999998,671.3071,1105
2025-01-11 12:39:00,53.0,295.0159,4073,-4.399999999999999,4.7,6.0,663.0713,1105
2025-01-11 12:42:00,53.4,299.689,4073,-4.300000000000001,4.6,6.0,665.009,1105
2025-01-11 12:45:00,52.4,290.4659,4073,-4.299999999999997,4.7,5.899999999999999,649.5386,1106
2025-01-11 12:48:00,52.9,307.5593,4074,-4.399999999999999,4.6000000000000005,6.0,657.5994,1111
2025-01-11 12:51:00,56.0,335.1056,4074,-4.599999999999998,4.4,6.399999999999999,715.0151,1115
2025-01-11 12:54:00,57.5,342.6071,4074,-4.799999999999997,4.4,6.599999999999998,745.7562,1184
2025-01-11 12:57:00,57.9,346.1733,4074,-4.799999999999997,4.4,6.599999999999998,751.1819,1184
2025-01-11 13:00:00,58.7,345.5584,4074,-4.800000000000001,4.5,6.5,768.0465,1184
2025-01-11 13:03:00,58.9,338.9178,4074,-4.900000000000002,4.5,6.600000000000001,771.044,1184
2025-01-11 13:06:00,58.8,327.2353,4074,-4.800000000000001,4.6,6.599999999999998,766.9355,1116
2025-01-11 13:09:00,58.5,319.8568,4074,-4.699999999999999,4.7,6.599999999999998,766.6921,1424
2025-01-11 13:12:00,57.9,314.3229,4074,-4.700000000000003,4.8,6.5,750.6714,1424
2025-01-11 13:15:00,57.5,310.3877,4074,-4.700000000000003,4.8,6.400000000000002,745.6752,1424
2025-01-11 13:18:00,56.8,309.158,4074,-4.600000000000001,4.7,6.300000000000001,733.2753,1424
2025-01-11 13:21:00,56.8,324.1609,4074,-4.699999999999999,4.7,6.399999999999999,738.2686,1116
2025-01-11 13:24:00,59.2,343.2219,4074,-4.800000000000001,4.5,6.600000000000001,774.7501,1184
2025-01-11 13:27:00,59.5,349.3707,4074,-4.899999999999999,4.4,6.800000000000001,796.6179,1184
2025-01-11 13:30:00,60.3,340.5165,4074,-4.899999999999999,4.5,6.699999999999999,792.43,1184
2025-01-11 13:33:00,60.3,337.0732,4074,-4.899999999999999,4.5,6.699999999999999,800.3688,1184
2025-01-11 13:36:00,60.1,332.0313,4074,-4.699999999999999,4.6,6.399999999999999,798.6091,1116
2025-01-11 13:39:00,59.1,321.7014,4074,-4.199999999999999,4.7,6.0,788.9227,1122
2025-01-11 13:42:00,58.9,313.5851,4074,-4.399999999999999,4.699999999999999,6.0,782.3864,1114
2025-01-11 13:45:00,57.5,311.0026,4074,-4.100000000000001,4.8,5.899999999999999,759.9636,1109
2025-01-11 13:48:00,56.9,312.8472,4075,-4.100000000000001,4.8,5.800000000000001,743.3295,1109
2025-01-11 13:51:00,56.6,311.7404,4075,-4.099999999999998,4.799999999999999,5.899999999999999,736.0774,1109
2025-01-11 13:54:00,56.6,315.6756,4075,-4.200000000000003,4.799999999999999,6.0,733.3231,1109
2025-01-11 13:57:00,58.2,344.2057,4075,-4.300000000000001,4.499999999999999,6.0,761.9341,1227
2025-01-11 14:00:00,59.9,357.9789,4075,-4.399999999999999,4.499999999999999,6.199999999999999,808.1772,1187
2025-01-11 14:03:00,60.1,356.2572,4075,-4.399999999999999,4.499999999999999,6.300000000000001,812.7586,1187
2025-01-11 14:06:00,59.9,350.3545,4075,-4.400000000000002,4.3999999999999995,6.200000000000003,805.0381,1187
2025-01-11 14:09:00,59.7,338.7949,4075,-4.400000000000002,4.6,6.200000000000003,803.2483,1115
2025-01-11 14:12:00,59.7,329.2028,4075,-4.399999999999999,4.699999999999999,6.199999999999999,804.7301,1122
2025-01-11 14:15:00,48.3,320.4716,4075,-3.6000000000000014,3.999999999999999,5.199999999999999,595.0357,1217
2025-01-11 14:18:00,53.3,313.708,4075,-4.100000000000001,4.6,5.800000000000001,660.1852,1215
2025-01-11 14:21:00,53.3,304.485,4075,-4.0,4.799999999999999,5.699999999999999,659.948,1108
2025-01-11 14:24:00,53.3,301.4106,4075,-4.100000000000001,4.799999999999999,5.800000000000001,659.1351,1108
2025-01-11 14:27:00,52.5,297.2295,4075,-4.100000000000001,4.799999999999999,5.700000000000003,647.5373,1108
2025-01-11 14:30:00,52.6,296.9835,4075,-4.0,4.799999999999999,5.700000000000003,650.3983,1108
2025-01-11 14:33:00,52.3,290.3429,4075,-3.900000000000002,4.8999999999999995,5.600000000000001,642.4345,1097
2025-01-11 14:36:00,53.8,326.0055,4075,-4.099999999999998,4.6,5.800000000000001,661.8499,1214
2025-01-11 14:39:00,56.0,330.4326,4075,-4.199999999999999,4.6,6.0,717.1894,1122
2025-01-11 14:42:00,57.2,333.9988,4075,-4.399999999999999,4.699999999999999,6.199999999999999,734.7612,1122
2025-01-11 14:45:00,57.8,332.2772,4075,-4.300000000000001,4.800000000000001,6.100000000000001,756.071,1122
2025-01-11 14:48:00,57.4,329.8177,4076,-4.299999999999997,4.700000000000001,6.199999999999999,755.9268,1122
2025-01-11 14:51:00,57.2,321.2095,4076,-4.199999999999999,4.700000000000001,6.0,753.0697,1122
2025-01-11 14:54:00,56.8,310.5107,4076,-4.199999999999999,4.800000000000001,6.0,746.1566,1109
2025-01-11 14:57:00,56.2,307.5593,4076,-4.100000000000001,5.000000000000001,5.900000000000002,730.7184,1109
2025-01-11 15:00:00,55.8,295.3848,4076,-4.299999999999997,5.000000000000001,5.899999999999999,699.9864,1775
2025-01-11 15:03:00,54.0,294.524,4076,-4.099999999999998,4.9,5.799999999999997,680.2986,1102
2025-01-11 15:06:00,52.6,290.2199,4076,-4.0,5.000000000000001,5.699999999999999,650.0159,1102
2025-01-11 15:09:00,53.1,308.7891,4076,-4.0,4.800000000000001,5.699999999999999,661.1202,1109
2025-01-11 15:12:00,53.1,302.6403,4076,-4.0,4.799999999999999,5.800000000000001,660.743,1108
2025-01-11 15:15:00,52.9,325.5136,4076,-4.0,4.799999999999999,5.699999999999999,656.5656,1214
2025-01-11 15:18:00,55.2,323.669,4076,-4.399999999999999,4.699999999999999,6.199999999999999,710.111,1121
2025-01-11 15:21:00,56.4,330.3096,4076,-4.600000000000001,4.6,6.400000000000002,735.5826,1116
2025-01-11 15:24:00,57.2,326.7433,4076,-4.599999999999998,4.699999999999999,6.399999999999999,749.3801,1195
2025-01-11 15:27:00,56.9,310.7567,4076,-4.5,4.800000000000001,6.399999999999999,746.3966,1110
2025-01-11 15:30:00,56.2,310.0188,4076,-4.5,4.9,6.300000000000001,730.2296,1422
2025-01-11 15:33:00,55.8,295.1389,4076,-4.400000000000002,5.0,6.200000000000003,725.3544,1105
2025-01-11 15:36:00,55.0,303.7471,4076,-4.400000000000002,5.0,6.200000000000003,701.8372,1110
2025-01-11 15:39:00,55.0,299.0741,4076,-4.400000000000002,4.9,6.200000000000003,700.9509,1105
2025-01-11 15:42:00,54.8,300.9187,4076,-4.400000000000002,5.1,6.200000000000003,700.1986,1105
2025-01-11 15:45:00,55.6,303.3782,4076,-4.5,5.1,6.300000000000001,715.8106,1423
2025-01-11 15:48:00,56.0,305.0998,4077,-4.400000000000002,5.1,6.200000000000003,719.7875,1423
2025-01-11 15:51:00,56.8,321.7014,4077,-4.5,4.9,6.300000000000001,741.3256,1121
2025-01-11 15:54:00,57.5,340.1476,4077,-4.599999999999998,4.5,6.5,758.9863,1115
2025-01-11 15:57:00,57.5,336.9502,4077,-4.600000000000001,4.5,6.400000000000002,756.2332,1115
2025-01-11 16:00:00,57.5,341.2543,4077,-4.699999999999999,4.7,6.5,753.1645,1184
2025-01-11 16:03:00,57.5,333.261,4077,-4.600000000000001,4.6,6.400000000000002,755.1401,1116
2025-01-11 16:06:00,57.4,320.8406,4077,-4.5,4.8,6.400000000000002,751.7768,1121
2025-01-11 16:09:00,57.2,313.4621,4077,-4.600000000000001,4.8999999999999995,6.400000000000002,751.1415,1422
2025-01-11 16:12:00,56.6,300.7957,4077,-4.600000000000001,5.3,6.300000000000001,740.9493,1423
2025-01-11 16:15:00,56.8,295.1389,4077,-4.5,5.0,6.300000000000001,734.4099,1416
2025-01-11 16:18:00,55.8,284.932,4077,-4.5,5.3,6.200000000000003,719.2869,1783
2025-01-11 16:21:00,54.6,287.3915,4077,-4.400000000000002,5.3,6.200000000000003,689.7526,1788
2025-01-11 16:24:00,54.6,294.401,4077,-4.400000000000002,5.199999999999999,6.200000000000003,690.7764,1775
2025-01-11 16:27:00,54.2,284.5631,4077,-4.400000000000002,5.199999999999999,6.100000000000001,687.0131,1786
2025-01-11 16:30:00,56.6,324.1609,4077,-4.5,4.8,6.300000000000001,732.0421,1121
2025-01-11 16:33:00,57.9,327.1123,4077,-4.599999999999998,4.8999999999999995,6.5,767.8358,1195
2025-01-11 16:36:00,58.2,330.1866,4077,-4.699999999999999,4.8,6.5,773.7133,1195
2025-01-11 16:39:00,57.8,325.1447,4077,-4.599999999999998,4.8999999999999995,6.5,775.5996,1195
2025-01-11 16:42:00,57.9,321.2095,4077,-4.699999999999999,4.8999999999999995,6.5,774.673,1195
2025-01-11 16:45:00,57.9,319.2419,4077,-4.599999999999998,4.799999999999999,6.5,768.7945,1424
2025-01-11 16:48:00,57.7,312.8472,4078,-4.599999999999998,5.000000000000001,6.5,765.5673,1422
2025-01-11 16:51:00,57.9,303.9931,4078,-4.599999999999998,5.200000000000001,6.5,766.4149,1423
2025-01-11 16:54:00,57.8,307.3134,4078,-4.699999999999999,5.200000000000001,6.399999999999999,763.9344,1423
2025-01-11 16:57:00,57.9,295.9997,4078,-4.599999999999998,5.300000000000001,6.399999999999999,761.7309,1788
2025-01-11 17:00:00,57.3,299.566,4078,-4.599999999999998,5.300000000000001,6.399999999999999,760.2279,1423
2025-01-11 17:03:00,57.5,295.9997,4078,-4.599999999999998,5.4,6.399999999999999,755.9483,1788
2025-01-11 17:06:00,56.9,306.8215,4078,-4.5,5.300000000000001,6.399999999999999,747.5215,1423
2025-01-11 17:09:00,57.8,325.5136,4078,-4.599999999999998,4.799999999999999,6.5,758.6746,1195
2025-01-11 17:12:00,57.4,322.4392,4078,-4.5,4.799999999999999,6.399999999999999,755.9465,1121
2025-01-11 17:15:00,57.3,322.4392,4078,-4.599999999999998,4.799999999999999,6.399999999999999,754.6262,1195
2025-01-11 17:18:00,57.9,314.6918,4078,-4.899999999999999,4.999999999999999,6.800000000000001,767.6104,1411
2025-01-11 17:21:00,57.9,300.7957,4078,-4.899999999999999,5.1,6.800000000000001,762.5585,1413
2025-01-11 17:24:00,57.9,293.5402,4078,-4.800000000000001,5.299999999999999,6.699999999999999,767.4147,1421
2025-01-11 17:27:00,57.2,288.4983,4078,-4.699999999999999,5.299999999999999,6.600000000000001,747.3428,1788
2025-01-11 17:30:00,59.1,300.7957,4078,-4.799999999999997,5.1,6.799999999999997,792.0654,1413
2025-01-11 17:33:00,59.3,286.4077,4078,-4.900000000000002,5.299999999999999,6.800000000000001,789.7889,1442
2025-01-11 17:36:00,57.8,283.9482,4078,-4.800000000000001,5.6000000000000005,6.600000000000001,754.8909,1863
2025-01-11 17:39:00,57.5,284.0712,4078,-4.800000000000001,5.500000000000001,6.600000000000001,747.701,1863
2025-01-11 17:42:00,57.8,285.1779,4078,-4.699999999999999,5.4,6.5,756.5805,1863
2025-01-11 17:45:00,59.5,322.4392,4078,-4.900000000000002,4.999999999999999,6.900000000000002,788.4803,1185
2025-01-11 17:48:00,63.3,326.4974,4079,-5.099999999999998,4.999999999999999,7.099999999999998,872.2904,1185
2025-01-11 17:51:00,63.3,324.5298,4079,-5.199999999999999,5.1,7.199999999999999,875.6881,1448
2025-01-11 17:54:00,63.3,322.4392,4079,-5.200000000000003,5.1,7.100000000000001,875.0023,1451
2025-01-11 17:57:00,62.9,315.3067,4079,-5.099999999999998,5.299999999999999,7.0,866.1769,1451
