Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2025-01-11 18:00:00,62.5,304.485,4079,-5.100000000000001,5.299999999999999,7.0,865.2384,1412
2025-01-11 18:03:00,61.9,294.1551,4079,-4.899999999999999,5.6,6.800000000000001,840.501,1414
2025-01-11 18:06:00,60.3,288.2523,4079,-4.899999999999999,5.3999999999999995,6.800000000000001,807.4421,1414
2025-01-11 18:09:00,58.3,277.5535,4079,-4.700000000000003,5.3999999999999995,6.5,769.1082,1863
2025-01-11 18:12:00,57.5,280.3819,4079,-4.700000000000003,5.3999999999999995,6.5,754.2358,1863
2025-01-11 18:15:00,57.5,270.544,4079,-4.800000000000001,5.3999999999999995,6.5,744.0048,1859
2025-01-11 18:18:00,56.6,271.2818,4079,-4.600000000000001,5.3999999999999995,6.400000000000002,729.3116,1867
2025-01-11 18:21:00,57.2,313.708,4079,-4.600000000000001,5.1,6.400000000000002,765.2578,1422
2025-01-11 18:24:00,62.7,318.3811,4079,-5.100000000000001,5.1,7.0,861.2856,1448
2025-01-11 18:27:00,63.9,321.7014,4079,-5.200000000000003,5.199999999999999,7.100000000000001,892.7102,1451
2025-01-11 18:30:00,64.1,317.5203,4079,-5.100000000000001,5.199999999999999,7.100000000000001,892.1256,1448
2025-01-11 18:33:00,63.9,310.5107,4079,-5.100000000000001,5.199999999999999,7.100000000000001,885.6009,1452
2025-01-11 18:36:00,63.1,302.6403,4079,-5.0,5.299999999999999,6.899999999999999,871.7488,1412
2025-01-11 18:39:00,62.7,287.0226,4079,-5.0,5.499999999999999,6.799999999999997,847.2254,1442
2025-01-11 18:42:00,60.5,283.5793,4079,-4.899999999999999,5.6000000000000005,6.699999999999999,822.4739,1442
2025-01-11 18:45:00,59.2,285.5469,4079,-4.699999999999999,5.500000000000001,6.600000000000001,790.5589,1863
2025-01-11 18:48:00,58.7,278.7833,4080,-4.699999999999999,5.4,6.5,776.5491,1863
2025-01-11 18:51:00,59.2,284.5631,4080,-4.799999999999997,5.4,6.699999999999999,779.8851,1863
2025-01-11 18:54:00,58.4,270.7899,4080,-4.799999999999997,5.500000000000001,6.599999999999998,766.5458,1859
2025-01-11 18:57:00,57.3,288.8672,4080,-4.600000000000001,5.1,6.400000000000002,734.4045,1416
2025-01-11 19:00:00,58.0,297.4754,4080,-4.699999999999999,5.199999999999999,6.5,754.1293,1421
2025-01-11 19:03:00,61.3,305.4688,4080,-5.0,5.199999999999999,6.799999999999997,834.4839,1411
2025-01-11 19:06:00,61.9,306.4525,4080,-4.899999999999999,5.199999999999999,6.799999999999997,846.0849,1411
2025-01-11 19:09:00,62.7,307.4363,4080,-5.0,5.0,6.899999999999999,865.5712,1411
2025-01-11 19:12:00,62.5,300.9187,4080,-5.0,5.299999999999999,6.899999999999999,852.3478,1412
2025-01-11 19:15:00,61.9,294.401,4080,-4.900000000000002,5.299999999999999,6.800000000000001,838.0144,1414
2025-01-11 19:18:00,60.5,282.3495,4080,-5.0,5.3999999999999995,6.799999999999997,810.8983,1442
2025-01-11 19:21:00,58.9,282.2266,4080,-4.699999999999999,5.499999999999999,6.600000000000001,779.2622,1863
2025-01-11 19:24:00,58.4,276.9387,4080,-4.799999999999997,5.3999999999999995,6.599999999999998,759.7259,1863
2025-01-11 19:27:00,57.0,270.7899,4080,-4.600000000000001,5.499999999999999,6.300000000000001,731.5846,1867
2025-01-11 19:30:00,55.8,264.8871,4080,-4.599999999999998,5.499999999999999,6.299999999999997,716.6178,1844
2025-01-11 19:33:00,55.4,263.4115,4080,-4.600000000000001,5.299999999999999,6.199999999999999,704.1526,1844
2025-01-11 19:36:00,55.0,263.1655,4080,-4.5,5.3999999999999995,6.199999999999999,696.4193,1849
2025-01-11 19:39:00,55.0,287.0226,4080,-4.5,5.300000000000001,6.300000000000001,708.1066,1788
2025-01-11 19:42:00,58.2,295.1389,4080,-4.400000000000002,5.1,6.300000000000001,763.4711,1775
2025-01-11 19:45:00,61.5,298.4592,4080,-4.699999999999999,5.199999999999999,6.5,832.021,1421
2025-01-11 19:48:00,61.7,294.524,4081,-4.799999999999997,5.199999999999999,6.5,836.5632,1421
2025-01-11 19:51:00,61.9,288.6212,4081,-4.800000000000001,5.299999999999999,6.5,841.0685,1414
2025-01-11 19:54:00,61.9,282.7184,4081,-4.800000000000001,5.299999999999999,6.600000000000001,842.8569,1444
2025-01-11 19:57:00,61.7,273.1265,4081,-4.699999999999999,5.3999999999999995,6.5,830.1771,1866
2025-01-11 20:00:00,60.5,266.2399,4081,-4.699999999999999,5.499999999999999,6.300000000000001,814.7327,1866
2025-01-11 20:03:00,59.3,260.706,4081,-4.5,5.499999999999999,6.200000000000003,789.0094,1854
2025-01-11 20:06:00,58.8,260.829,4081,-4.400000000000002,5.500000000000001,6.100000000000001,773.2274,1854
2025-01-11 20:09:00,58.8,262.0587,4081,-4.5,5.4,6.100000000000001,779.7857,1854
2025-01-11 20:12:00,58.3,257.8776,4081,-4.399999999999999,5.299999999999999,6.0,772.2983,1852
2025-01-11 20:15:00,58.2,257.8776,4081,-4.300000000000001,5.299999999999999,5.900000000000002,772.8687,1852
2025-01-11 20:18:00,61.9,286.7766,4081,-4.5,5.1,6.300000000000001,842.9467,1783
2025-01-11 20:21:00,62.9,287.8834,4081,-4.800000000000001,5.199999999999999,6.5,864.6158,1414
2025-01-11 20:24:00,65.3,302.7633,4081,-4.799999999999997,5.1,6.599999999999998,915.7517,1410
2025-01-11 20:27:00,65.9,300.5498,4081,-4.900000000000002,5.1,6.699999999999999,923.5228,1410
2025-01-11 20:30:00,65.5,290.2199,4081,-4.800000000000001,5.199999999999999,6.600000000000001,917.8362,1824
2025-01-11 20:33:00,65.1,287.1455,4081,-4.800000000000001,5.199999999999999,6.600000000000001,912.189,1824
2025-01-11 20:36:00,65.3,283.7022,4081,-4.699999999999999,5.3,6.5,913.4633,1785
2025-01-11 20:39:00,65.3,279.7671,4081,-4.800000000000001,5.3999999999999995,6.5,911.4586,1872
2025-01-11 20:42:00,64.9,276.6927,4081,-4.699999999999999,5.3999999999999995,6.5,904.0632,1872
2025-01-11 20:45:00,64.7,282.9644,4081,-4.800000000000001,5.3999999999999995,6.5,907.1006,1444
2025-01-11 20:48:00,65.1,286.0388,4082,-4.800000000000001,5.199999999999999,6.400000000000002,905.6216,1824
2025-01-11 20:51:00,65.5,286.5307,4082,-4.800000000000001,5.199999999999999,6.5,916.0084,1824
2025-01-11 20:54:00,66.3,305.8377,4082,-4.700000000000003,5.199999999999999,6.5,940.7155,1432
2025-01-11 20:57:00,71.3,319.1189,4082,-5.0,5.1,7.0,1032.086,1448
2025-01-11 21:00:00,72.1,319.2419,4082,-5.199999999999999,5.1,7.100000000000001,1045.797,1449
2025-01-11 21:03:00,71.9,319.3649,4082,-5.0,5.1,7.0,1049.422,1448
2025-01-11 21:06:00,72.4,313.4621,4082,-5.199999999999999,5.199999999999999,7.100000000000001,1055.208,1450
2025-01-11 21:09:00,72.3,309.158,4082,-5.099999999999998,5.3,7.099999999999998,1054.759,1452
2025-01-11 21:12:00,70.7,291.9416,4082,-5.0,5.3999999999999995,6.900000000000002,1008.059,1454
2025-01-11 21:15:00,68.1,280.9968,4082,-4.899999999999999,5.3999999999999995,6.600000000000001,959.4374,1872
2025-01-11 21:18:00,65.7,273.2494,4082,-4.699999999999999,5.3,6.399999999999999,925.5718,1872
2025-01-11 21:21:00,64.1,262.0587,4082,-4.5,5.3999999999999995,6.199999999999999,898.6646,1853
2025-01-11 21:24:00,63.7,260.3371,4082,-4.5,5.3999999999999995,6.099999999999998,890.6655,1700
2025-01-11 21:27:00,63.1,258.2465,4082,-4.399999999999999,5.3999999999999995,6.0,882.5235,1853
2025-01-11 21:30:00,62.9,260.829,4082,-4.5,5.3,6.099999999999998,881.435,1700
2025-01-11 21:33:00,63.7,284.1942,4082,-4.5,5.1,6.099999999999998,889.9815,1782
2025-01-11 21:36:00,64.1,296.6146,4082,-4.599999999999998,4.8999999999999995,6.299999999999997,906.8756,1823
2025-01-11 21:39:00,65.5,300.5498,4082,-4.699999999999999,4.8999999999999995,6.399999999999999,923.6395,1427
2025-01-11 21:42:00,67.3,300.7957,4082,-4.800000000000001,5.0,6.600000000000001,961.6681,1410
2025-01-11 21:45:00,68.1,295.8767,4082,-4.799999999999997,5.1,6.599999999999998,964.5712,1824
2025-01-11 21:48:00,67.5,289.851,4083,-4.799999999999997,5.199999999999999,6.599999999999998,963.677,1824
2025-01-11 21:51:00,67.6,284.932,4083,-4.799999999999997,5.199999999999999,6.599999999999998,960.9014,1824
2025-01-11 21:54:00,66.9,276.3238,4083,-4.699999999999999,5.3,6.5,950.7354,1872
2025-01-11 21:57:00,66.1,271.7737,4083,-4.699999999999999,5.3,6.399999999999999,935.961,1872
2025-01-11 22:00:00,63.9,262.6736,4083,-4.200000000000003,5.3,5.800000000000001,902.1465,1701
2025-01-11 22:03:00,64.1,296.9835,4083,-5.100000000000001,5.199999999999999,6.5,886.5278,1412
2025-01-11 22:06:00,59.1,249.8843,4083,-4.099999999999998,5.3999999999999995,5.699999999999999,798.7952,1724
2025-01-11 22:09:00,50.3,259.7222,4083,-3.6999999999999993,4.8,4.899999999999999,614.1819,722
2025-01-12 09:45:00,47.0,198.112,4083,-3.1999999999999993,4.000000000000001,4.199999999999999,722.0782,1026
2025-01-12 09:48:00,52.1,282.4725,4083,-3.8000000000000007,4.4,4.900000000000002,808.4816,1751
2025-01-12 09:51:00,51.7,290.7118,4083,-3.8999999999999986,4.1,5.399999999999999,770.77,1064
2025-01-12 09:54:00,50.7,278.7833,4083,-4.0,4.300000000000001,5.199999999999999,724.8291,1750
2025-01-12 09:57:00,47.6,266.8547,4083,-3.6999999999999993,4.200000000000001,5.199999999999999,656.3924,719
2025-01-12 10:00:00,46.6,264.2723,4083,-3.900000000000002,4.300000000000001,5.699999999999999,604.6356,720
2025-01-12 10:03:00,43.8,262.4277,4083,-3.5,4.200000000000001,4.899999999999999,551.7355,735
2025-01-12 10:06:00,43.3,262.7966,4083,-3.5,4.1000000000000005,4.800000000000001,503.7141,735
2025-01-12 10:09:00,42.9,266.1169,4083,-3.400000000000002,4.1000000000000005,4.700000000000003,491.0946,739
2025-01-12 10:12:00,43.7,263.1655,4083,-3.5,4.200000000000001,4.899999999999999,498.3073,735
2025-01-12 10:15:00,44.8,301.5336,4083,-3.599999999999998,3.9000000000000004,5.099999999999998,518.5538,1070
2025-01-12 10:18:00,46.0,306.8215,4083,-3.8000000000000007,4.000000000000001,5.300000000000001,534.3489,1065
2025-01-12 10:21:00,47.6,313.5851,4084,-3.8999999999999986,4.000000000000001,5.5,581.9088,1065
2025-01-12 10:24:00,51.7,328.2191,4084,-4.400000000000002,4.200000000000001,6.100000000000001,630.5759,1117
2025-01-12 10:27:00,52.1,301.9025,4084,-4.400000000000002,4.500000000000001,6.0,636.2844,1110
2025-01-12 10:30:00,49.1,282.2266,4084,-4.100000000000001,4.6000000000000005,5.700000000000003,584.0985,1750
2025-01-12 10:33:00,47.6,274.8481,4084,-4.0,4.500000000000001,5.5,556.3624,1753
2025-01-12 10:36:00,47.4,271.0359,4084,-4.0,4.6000000000000005,5.5,554.9506,1752
2025-01-12 10:39:00,46.0,253.3275,4084,-3.8000000000000007,4.7,5.199999999999999,524.9979,560
2025-01-12 10:42:00,45.4,265.748,4084,-3.5,4.200000000000001,4.900000000000002,521.4377,734
2025-01-12 10:45:00,46.6,277.3076,4084,-3.6999999999999993,4.300000000000001,5.099999999999998,544.327,719
2025-01-12 10:48:00,46.2,264.2723,4084,-3.6000000000000014,4.199999999999999,4.899999999999999,543.5781,735
2025-01-12 10:51:00,48.4,305.7147,4084,-3.6000000000000014,3.999999999999999,4.900000000000002,589.6219,1046
2025-01-12 10:54:00,52.3,317.1513,4084,-4.199999999999999,4.199999999999999,5.5,647.851,1118
2025-01-12 10:57:00,54.6,337.1962,4084,-4.199999999999999,4.1,5.800000000000001,703.7153,1221
2025-01-12 11:00:00,55.0,317.8892,4084,-4.399999999999999,4.199999999999999,5.899999999999999,699.4365,1118
2025-01-12 11:03:00,54.6,306.0836,4084,-4.300000000000001,4.3,5.800000000000001,691.4197,1094
2025-01-12 11:06:00,53.4,303.7471,4084,-4.400000000000002,4.3999999999999995,5.800000000000001,659.1764,1110
2025-01-12 11:09:00,51.5,291.5726,4084,-4.200000000000003,4.3999999999999995,5.700000000000003,624.6245,1106
2025-01-12 11:12:00,49.4,284.3171,4084,-3.900000000000002,4.499999999999999,5.400000000000002,599.067,1750
2025-01-12 11:15:00,49.4,270.175,4084,-4.0,4.499999999999999,5.5,594.956,1747
2025-01-12 11:18:00,48.6,284.1942,4084,-4.0,4.3999999999999995,5.399999999999999,573.1088,1750
2025-01-12 11:21:00,47.8,285.3009,4085,-3.8999999999999986,4.299999999999999,5.399999999999999,566.2538,1750
2025-01-12 11:24:00,47.8,285.4239,4085,-3.8000000000000007,4.3999999999999995,5.300000000000001,568.5468,1074
2025-01-12 11:27:00,50.3,320.9635,4085,-4.099999999999998,4.1,5.799999999999997,604.2205,1117
2025-01-12 11:30:00,52.0,329.4488,4085,-4.300000000000001,4.1,6.0,635.2584,1117
2025-01-12 11:33:00,51.9,327.1123,4085,-4.300000000000001,4.199999999999999,6.0,634.7114,1117
2025-01-12 11:36:00,51.9,319.3649,4085,-4.300000000000001,4.299999999999999,6.0,632.5969,1118
2025-01-12 11:39:00,51.7,314.2,4085,-4.300000000000001,4.3999999999999995,5.900000000000002,631.3107,1118
2025-01-12 11:42:00,50.7,299.32,4085,-4.200000000000003,4.499999999999999,5.900000000000002,626.6921,1106
2025-01-12 11:45:00,50.5,280.013,4085,-4.100000000000001,4.3999999999999995,5.800000000000001,602.394,1750
2025-01-12 11:48:00,48.6,285.3009,4085,-4.0,4.299999999999999,5.5,574.2504,1750
2025-01-12 11:51:00,48.6,287.0226,4085,-4.0,4.3999999999999995,5.5,574.4095,1750
2025-01-12 11:54:00,48.6,285.9158,4085,-4.0,4.3999999999999995,5.5,574.9455,1750
2025-01-12 11:57:00,48.6,287.1455,4085,-4.0,4.3999999999999995,5.5,575.5411,1750
2025-01-12 12:00:00,49.4,322.8082,4085,-4.0,4.199999999999999,5.699999999999999,601.5325,1066
2025-01-12 12:03:00,51.1,332.7691,4085,-4.300000000000001,4.1,5.899999999999999,632.1384,1117
2025-01-12 12:06:00,52.5,337.5651,4085,-4.399999999999999,4.1,6.0,645.7951,1117
2025-01-12 12:09:00,52.6,338.4259,4085,-4.400000000000002,4.1,6.100000000000001,646.4106,1117
2025-01-12 12:12:00,52.3,331.5394,4085,-4.400000000000002,4.199999999999999,6.100000000000001,643.7607,1117
2025-01-12 12:15:00,52.1,316.2905,4085,-4.300000000000001,4.3,6.0,637.7676,1118
2025-01-12 12:18:00,50.9,299.443,4085,-4.199999999999999,4.3999999999999995,5.800000000000001,610.6473,1106
2025-01-12 12:21:00,50.1,297.2295,4086,-4.199999999999999,4.3999999999999995,5.800000000000001,604.9926,1106
2025-01-12 12:24:00,49.1,297.7213,4086,-4.100000000000001,4.3,5.699999999999999,585.5708,1107
2025-01-12 12:27:00,49.0,288.2523,4086,-4.100000000000001,4.3,5.600000000000001,584.6148,1107
2025-01-12 12:30:00,48.4,293.4172,4086,-4.0,4.3,5.5,573.0079,1107
2025-01-12 12:33:00,50.5,330.8015,4086,-4.100000000000001,4.0,5.600000000000001,604.8713,1223
2025-01-12 12:36:00,51.1,333.9988,4086,-4.299999999999997,4.1,5.899999999999999,619.0967,1117
2025-01-12 12:39:00,51.6,331.9083,4086,-4.299999999999997,4.0,6.0,625.4097,1117
2025-01-12 12:42:00,51.5,326.7433,4086,-4.299999999999997,4.1,5.899999999999999,624.3872,1117
2025-01-12 12:45:00,51.5,322.4392,4086,-4.300000000000001,4.199999999999999,5.900000000000002,622.461,1117
2025-01-12 12:48:00,51.1,314.4459,4086,-4.300000000000001,4.3,5.900000000000002,623.5079,1118
2025-01-12 12:51:00,50.9,307.6823,4086,-4.199999999999999,4.3,5.900000000000002,616.3251,1100
2025-01-12 12:54:00,49.5,300.1808,4086,-4.100000000000001,4.3,5.699999999999999,593.7941,1107
2025-01-12 12:57:00,49.4,296.4916,4086,-4.100000000000001,4.3,5.600000000000001,590.2523,1107
2025-01-12 13:00:00,49.3,296.4916,4086,-4.100000000000001,4.3,5.600000000000001,591.7631,1107
2025-01-12 13:03:00,48.7,289.2361,4086,-4.0,4.3,5.5,574.5426,1107
2025-01-12 13:06:00,48.7,315.0608,4086,-4.0,4.3,5.600000000000001,580.6558,1066
2025-01-12 13:09:00,51.7,345.0666,4086,-4.300000000000001,4.0,6.0,639.5874,1226
2025-01-12 13:12:00,53.9,350.9693,4086,-4.5,4.1,6.299999999999997,670.3428,1115
2025-01-12 13:15:00,53.6,343.099,4086,-4.5,4.1,6.199999999999999,667.4069,1115
2025-01-12 13:18:00,53.6,338.057,4086,-4.5,4.199999999999999,6.299999999999997,666.9952,1115
2025-01-12 13:21:00,53.5,331.0475,4087,-4.5,4.3,6.199999999999999,664.5004,1115
2025-01-12 13:24:00,53.3,320.5946,4087,-4.399999999999999,4.3999999999999995,6.099999999999998,660.5996,1118
2025-01-12 13:27:00,53.0,332.6461,4087,-4.5,4.199999999999999,6.199999999999999,655.6273,1115
2025-01-12 13:30:00,52.6,318.1351,4087,-4.300000000000001,4.3,6.0,651.5956,1118
2025-01-12 13:33:00,51.3,311.0026,4087,-4.300000000000001,4.3999999999999995,5.899999999999999,619.0189,1111
2025-01-12 13:36:00,51.3,323.9149,4087,-4.300000000000001,4.199999999999999,5.899999999999999,624.4779,1117
2025-01-12 13:39:00,51.3,312.2324,4087,-4.300000000000001,4.299999999999999,5.899999999999999,620.4866,1118
2025-01-12 13:42:00,50.9,304.362,4087,-4.199999999999999,4.3999999999999995,5.800000000000001,620.7887,1100
2025-01-12 13:45:00,52.5,334.3678,4087,-4.399999999999999,4.1,6.099999999999998,650.8696,1117
2025-01-12 13:48:00,53.3,341.5003,4087,-4.399999999999999,4.199999999999999,6.199999999999999,661.7479,1115
2025-01-12 13:51:00,54.4,343.5909,4087,-4.5,4.1,6.300000000000001,678.7781,1115
2025-01-12 13:54:00,54.3,337.1962,4087,-4.699999999999999,4.199999999999999,6.300000000000001,677.8572,1115
2025-01-12 13:57:00,54.2,333.138,4087,-4.599999999999998,4.300000000000001,6.300000000000001,676.8995,1115
2025-01-12 14:00:00,54.0,325.8825,4087,-4.5,4.300000000000001,6.200000000000003,675.5415,1116
2025-01-12 14:03:00,54.0,317.5203,4087,-4.5,4.4,6.300000000000001,672.3917,1118
2025-01-12 14:06:00,53.6,306.4525,4087,-4.600000000000001,4.500000000000001,6.200000000000003,666.8755,1092
2025-01-12 14:09:00,53.1,303.2552,4087,-4.399999999999999,4.6000000000000005,6.100000000000001,656.9067,1110
2025-01-12 14:12:00,52.9,314.8148,4087,-4.399999999999999,4.4,6.100000000000001,652.5226,1118
2025-01-12 14:15:00,54.4,344.8206,4087,-4.5,4.300000000000001,6.299999999999997,705.1368,1115
2025-01-12 14:18:00,56.0,338.3029,4087,-4.699999999999999,4.300000000000001,6.399999999999999,714.6736,1115
2025-01-12 14:21:00,56.6,344.4517,4088,-4.699999999999999,4.300000000000001,6.5,718.281,1184
2025-01-12 14:24:00,57.2,347.526,4088,-4.699999999999999,4.300000000000001,6.599999999999998,738.0239,1184
2025-01-12 14:27:00,57.2,341.5003,4088,-4.800000000000001,4.5,6.5,737.8442,1184
2025-01-12 14:30:00,57.2,339.2867,4088,-4.699999999999999,4.4,6.5,736.8069,1184
2025-01-12 14:33:00,57.2,325.2676,4088,-4.700000000000003,4.5,6.400000000000002,734.1307,1116
2025-01-12 14:36:00,57.0,319.1189,4088,-4.699999999999999,4.6000000000000005,6.5,732.8134,1424
2025-01-12 14:39:00,56.9,318.75,4088,-4.700000000000003,4.6000000000000005,6.5,732.9859,1424
2025-01-12 14:42:00,56.8,314.3229,4088,-4.600000000000001,4.7,6.399999999999999,732.14,1424
2025-01-12 14:45:00,56.9,319.6108,4088,-4.699999999999999,4.6000000000000005,6.5,732.4468,1424
2025-01-12 14:48:00,56.2,314.2,4088,-4.599999999999998,4.6,6.299999999999997,723.0934,1424
2025-01-12 14:51:00,57.4,342.6071,4088,-4.599999999999998,4.4,6.399999999999999,731.4424,1115
2025-01-12 14:54:00,59.1,342.4841,4088,-4.699999999999999,4.5,6.599999999999998,778.484,1184
2025-01-12 14:57:00,60.2,345.4355,4088,-4.800000000000001,4.5,6.699999999999999,803.9083,1184
2025-01-12 15:00:00,60.5,345.0666,4088,-4.599999999999998,4.6,6.5,823.294,1184
2025-01-12 15:03:00,61.1,342.3611,4088,-4.300000000000001,4.6,6.099999999999998,831.1846,1227
2025-01-12 15:06:00,61.1,336.2124,4088,-4.100000000000001,4.6,6.0,832.6647,1227
2025-01-12 15:09:00,60.0,328.9569,4088,-4.5,4.6,6.100000000000001,811.0445,1195
2025-01-12 15:12:00,59.2,325.5136,4088,-4.300000000000001,4.8,6.0,779.8157,1122
2025-01-12 15:15:00,58.2,322.6852,4088,-4.300000000000001,4.7,6.0,771.1201,1122
2025-01-12 15:18:00,57.5,318.0121,4088,-4.5,4.7,6.299999999999997,749.1208,1121
2025-01-12 15:21:00,56.4,317.5203,4089,-4.400000000000002,4.6,6.200000000000003,725.0076,1121
2025-01-12 15:24:00,55.2,316.1675,4089,-4.399999999999999,4.7,6.099999999999998,707.5957,1121
2025-01-12 15:27:00,55.6,344.9436,4089,-4.399999999999999,4.5,6.199999999999999,725.5786,1115
2025-01-12 15:30:00,58.4,344.4517,4089,-4.5,4.5,6.399999999999999,769.1418,1115
2025-01-12 15:33:00,58.5,344.9436,4089,-4.599999999999998,4.5,6.5,781.0351,1184
2025-01-12 15:36:00,58.8,346.4193,4089,-4.699999999999999,4.5,6.5,779.484,1184
2025-01-12 15:39:00,58.5,332.2772,4089,-4.399999999999999,4.699999999999999,6.5,781.0303,1122
2025-01-12 15:42:00,59.4,329.6947,4089,-4.5,4.699999999999999,6.400000000000002,791.6125,1195
2025-01-12 15:45:00,59.7,324.0379,4089,-4.600000000000001,4.699999999999999,6.399999999999999,807.3269,1195
2025-01-12 15:48:00,59.7,330.4326,4089,-4.5,4.699999999999999,6.399999999999999,802.0321,1195
2025-01-12 15:51:00,59.9,321.2095,4089,-4.600000000000001,4.799999999999999,6.300000000000001,805.0446,1195
2025-01-12 15:54:00,58.9,312.6013,4089,-4.399999999999999,4.8999999999999995,6.299999999999997,793.5517,1114
2025-01-12 15:57:00,59.1,312.6013,4089,-4.5,4.9,6.300000000000001,789.355,1422
2025-01-12 16:00:00,59.1,312.6013,4089,-4.399999999999999,4.9,6.199999999999999,782.7332,1114
2025-01-12 16:03:00,58.9,318.75,4089,-4.5,4.9,6.300000000000001,786.4307,1422
2025-01-12 16:06:00,61.5,332.8921,4089,-4.600000000000001,4.700000000000001,6.5,851.9103,1196
2025-01-12 16:09:00,63.7,332.5231,4089,-4.799999999999997,4.700000000000001,6.699999999999999,883.3245,1191
2025-01-12 16:12:00,63.9,331.2934,4089,-4.799999999999997,4.800000000000001,6.699999999999999,886.3045,1191
2025-01-12 16:15:00,63.7,337.5651,4089,-5.0,4.9,6.599999999999998,889.8021,1191
2025-01-12 16:18:00,63.7,326.9893,4089,-4.700000000000003,5.0,6.700000000000003,882.8152,1193
2025-01-12 16:21:00,63.7,322.3163,4090,-4.699999999999999,4.9,6.599999999999998,883.7937,1193
2025-01-12 16:24:00,63.7,325.2676,4090,-4.699999999999999,5.0,6.599999999999998,885.3669,1193
2025-01-12 16:27:00,62.9,315.9216,4090,-4.699999999999999,5.2,6.600000000000001,865.9222,1428
2025-01-12 16:30:00,62.9,318.3811,4090,-4.699999999999999,5.0,6.599999999999998,867.8782,1428
2025-01-12 16:33:00,62.5,318.3811,4090,-4.600000000000001,5.1000000000000005,6.600000000000001,858.1948,1428
2025-01-12 16:36:00,62.9,316.1675,4090,-4.699999999999999,4.9,6.5,870.3358,1428
2025-01-12 16:39:00,64.3,340.1476,4090,-4.800000000000001,4.800000000000001,6.699999999999999,895.2902,1191
2025-01-12 16:42:00,63.9,344.2057,4090,-4.699999999999999,4.5,6.599999999999998,892.889,1184
2025-01-12 16:45:00,64.1,342.1152,4090,-4.800000000000001,4.6000000000000005,6.599999999999998,893.685,1191
2025-01-12 16:48:00,63.7,341.5003,4090,-4.699999999999999,4.7,6.599999999999998,894.6662,1191
2025-01-12 16:51:00,63.9,324.6528,4090,-4.899999999999999,4.9,6.699999999999999,889.1898,1185
2025-01-12 16:54:00,64.3,309.2809,4090,-4.700000000000003,4.9,6.600000000000001,892.4929,1428
2025-01-12 16:57:00,63.5,314.3229,4090,-4.800000000000001,5.3,6.599999999999998,871.275,1435
2025-01-12 17:00:00,63.1,306.2066,4090,-4.799999999999997,5.2,6.599999999999998,863.2583,1433
2025-01-12 17:03:00,62.5,311.8634,4090,-4.699999999999999,4.9,6.5,869.7742,1428
2025-01-12 17:06:00,62.3,299.689,4090,-4.699999999999999,5.1,6.5,844.231,1421
2025-01-12 17:09:00,60.4,304.6079,4090,-4.600000000000001,5.3,6.399999999999999,806.5029,1423
2025-01-12 17:12:00,59.7,296.8605,4090,-4.399999999999999,5.0,6.300000000000001,794.4869,1775
2025-01-12 17:15:00,59.4,304.6079,4090,-4.399999999999999,5.2,6.199999999999999,792.1991,1423
2025-01-12 17:18:00,60.5,328.588,4090,-4.5,4.9,6.400000000000002,810.3561,1195
2025-01-12 17:21:00,64.1,334.7367,4091,-4.899999999999999,4.8,6.800000000000001,894.4619,1191
2025-01-12 17:24:00,64.3,342.4841,4091,-4.800000000000001,4.8,6.800000000000001,894.3439,1191
2025-01-12 17:27:00,63.9,335.9664,4091,-4.800000000000001,4.7,6.699999999999999,891.4288,1191
2025-01-12 17:30:00,63.9,334.7367,4091,-4.800000000000001,4.8,6.699999999999999,892.1762,1191
2025-01-12 17:33:00,63.7,322.4392,4091,-4.700000000000003,5.0,6.600000000000001,888.9449,1193
2025-01-12 17:36:00,63.7,320.5946,4091,-4.700000000000003,4.9,6.600000000000001,886.3564,1193
2025-01-12 17:39:00,63.7,303.6241,4091,-4.700000000000003,5.1,6.600000000000001,882.6336,1427
2025-01-12 17:42:00,62.5,305.8377,4091,-4.600000000000001,5.2,6.5,856.0141,1423
2025-01-12 17:45:00,61.9,301.5336,4091,-4.700000000000003,5.2,6.400000000000002,842.7886,1421
2025-01-12 17:48:00,60.5,298.9511,4091,-4.599999999999998,5.2,6.399999999999999,796.1984,1421
2025-01-12 17:51:00,59.3,290.4659,4091,-4.5,5.1,6.300000000000001,786.7067,1783
2025-01-12 17:54:00,58.0,298.2133,4091,-4.399999999999999,5.1,6.199999999999999,762.7921,1775
2025-01-12 17:57:00,58.6,299.689,4091,-4.699999999999999,5.0,6.5,769.98,1415
2025-01-12 18:00:00,60.7,331.5394,4091,-4.900000000000002,4.8,6.800000000000001,827.879,1185
2025-01-12 18:03:00,65.1,329.8177,4091,-4.900000000000002,4.9,6.900000000000002,916.744,1191
2025-01-12 18:06:00,66.7,324.0379,4091,-5.199999999999999,5.0,7.100000000000001,952.0405,1448
2025-01-12 18:09:00,67.1,330.1866,4091,-5.100000000000001,5.1,7.100000000000001,952.9626,1916
2025-01-12 18:12:00,67.9,317.7662,4091,-5.100000000000001,5.2,7.199999999999999,965.6658,1448
2025-01-12 18:15:00,67.1,305.4688,4091,-5.099999999999998,5.3,7.0,947.5574,1452
2025-01-12 18:18:00,65.7,294.524,4091,-4.899999999999999,5.3,6.799999999999997,918.9846,1414
2025-01-12 18:21:00,64.5,290.4659,4092,-4.899999999999999,5.199999999999999,6.699999999999999,894.399,1414
2025-01-12 18:24:00,64.1,290.0969,4092,-4.699999999999999,5.3,6.5,885.9555,1785
2025-01-12 18:27:00,65.3,301.9025,4092,-4.899999999999999,5.1,6.5,907.8832,1410
2025-01-12 18:30:00,65.1,289.851,4092,-4.800000000000001,5.199999999999999,6.600000000000001,905.3346,1824
2025-01-12 18:33:00,64.1,284.0712,4092,-4.699999999999999,5.3,6.5,888.5638,1444
2025-01-12 18:36:00,63.9,282.9644,4092,-4.699999999999999,5.1,6.5,879.5038,1444
2025-01-12 18:39:00,65.3,322.3163,4092,-4.600000000000001,4.9,6.600000000000001,943.3208,1197
2025-01-12 18:42:00,67.9,317.5203,4092,-5.100000000000001,5.0,6.800000000000001,959.6716,1448
2025-01-12 18:45:00,69.1,327.1123,4092,-5.0,4.9,6.899999999999999,1006.555,1448
2025-01-12 18:48:00,69.9,316.1675,4092,-5.199999999999999,5.0,7.0,1002.086,1451
2025-01-12 18:51:00,69.5,305.2228,4092,-5.0,5.1,6.900000000000002,1000.995,1410
2025-01-12 18:54:00,68.5,288.2523,4092,-4.899999999999999,5.3,6.799999999999997,974.2294,1454
2025-01-12 18:57:00,66.7,284.809,4092,-4.699999999999999,5.3999999999999995,6.600000000000001,932.6788,1785
2025-01-12 19:00:00,65.7,280.3819,4092,-4.800000000000001,5.199999999999999,6.5,922.0641,1444
2025-01-12 19:03:00,65.9,281.4887,4092,-4.700000000000003,5.3,6.5,924.6126,1872
2025-01-12 19:06:00,64.3,279.3981,4092,-4.699999999999999,5.3,6.300000000000001,902.4327,1444
2025-01-12 19:09:00,65.0,285.3009,4092,-4.599999999999998,5.199999999999999,6.399999999999999,901.7001,1785
2025-01-12 19:12:00,65.5,300.3038,4092,-4.699999999999999,5.1,6.399999999999999,927.3015,1823
2025-01-12 19:15:00,66.3,289.2361,4092,-4.699999999999999,5.1,6.5,934.2211,1824
2025-01-12 19:18:00,66.7,311.3715,4092,-4.800000000000001,5.1,6.400000000000002,945.5043,1429
2025-01-12 19:21:00,71.4,320.4716,4093,-5.0,5.0,6.800000000000001,1037.733,1448
2025-01-12 19:24:00,71.1,315.6756,4093,-5.099999999999998,5.1,6.899999999999999,1035.233,1448
2025-01-12 19:27:00,71.3,312.9702,4093,-5.100000000000001,5.0,6.900000000000002,1035.895,1448
2025-01-12 19:30:00,70.4,295.3848,4093,-5.100000000000001,5.3,6.900000000000002,1011.454,1455
2025-01-12 19:33:00,69.3,293.5402,4093,-4.899999999999999,5.2,6.699999999999999,992.9654,1455
2025-01-12 19:36:00,69.5,292.1875,4093,-4.899999999999999,5.3,6.799999999999997,997.78,1454
2025-01-12 19:39:00,68.3,289.2361,4093,-4.900000000000002,5.2,6.600000000000001,975.7153,1824
2025-01-12 19:42:00,68.1,288.4983,4093,-4.800000000000001,5.1,6.5,976.6287,1824
2025-01-12 19:45:00,66.7,287.1455,4093,-4.699999999999999,5.4,6.399999999999999,942.8871,1785
2025-01-12 19:48:00,66.3,288.8672,4093,-4.700000000000003,5.2,6.400000000000002,939.8855,1824
2025-01-12 19:51:00,66.5,272.6346,4093,-4.700000000000003,5.1,6.300000000000001,932.4818,1872
2025-01-12 19:54:00,65.5,275.34,4093,-4.5,5.3,6.199999999999999,925.2256,1804
2025-01-12 19:57:00,67.1,317.7662,4093,-4.700000000000003,4.9,6.600000000000001,992.301,1197
2025-01-12 20:00:00,71.1,315.6756,4093,-5.0,5.0,6.800000000000001,1023.579,1447
2025-01-12 20:03:00,72.3,323.423,4093,-4.899999999999999,4.9,6.899999999999999,1050.303,1448
2025-01-12 20:06:00,72.6,314.9378,4093,-5.100000000000001,5.1,7.0,1058.188,1447
2025-01-12 20:09:00,71.9,295.6308,4093,-5.099999999999998,5.3,6.899999999999999,1048.847,1455
2025-01-12 20:12:00,69.3,286.7766,4093,-4.800000000000001,5.3,6.699999999999999,1000.499,1824
2025-01-12 20:15:00,68.7,279.6441,4093,-4.800000000000001,5.3,6.5,990.8426,1872
2025-01-12 20:18:00,66.7,271.2818,4093,-4.699999999999999,5.3999999999999995,6.399999999999999,951.5873,1872
2025-01-12 20:21:00,65.9,274.9711,4094,-4.599999999999998,5.3,6.300000000000001,935.9719,1872
2025-01-12 20:24:00,65.7,276.8157,4094,-4.5,5.199999999999999,6.200000000000003,937.9438,1782
2025-01-12 20:27:00,65.7,274.1103,4094,-4.5,5.199999999999999,6.100000000000001,924.1192,1804
2025-01-12 20:30:00,65.7,270.0521,4094,-4.5,5.199999999999999,6.200000000000003,933.2819,1804
2025-01-12 20:33:00,67.2,311.3715,4094,-4.700000000000003,4.8999999999999995,6.400000000000002,964.6076,1428
2025-01-12 20:36:00,72.9,316.2905,4094,-5.100000000000001,5.0,6.800000000000004,1073.448,1447
2025-01-12 20:39:00,73.2,313.831,4094,-5.100000000000001,5.1,6.899999999999999,1079.794,1447
2025-01-12 20:42:00,73.0,308.2972,4094,-5.100000000000001,5.1,7.0,1076.89,1447
2025-01-12 20:45:00,72.3,296.8605,4094,-5.100000000000001,5.2,6.899999999999999,1060.298,1455
2025-01-12 20:48:00,71.6,292.0645,4094,-5.0,5.2,6.800000000000001,1044.845,1455
2025-01-12 20:51:00,71.3,293.1713,4094,-4.900000000000002,5.3,6.800000000000001,1040.806,1454
2025-01-12 20:54:00,71.3,294.0321,4094,-5.0,5.199999999999999,6.800000000000001,1040.864,1455
2025-01-12 20:57:00,71.3,296.9835,4094,-4.899999999999999,5.199999999999999,6.699999999999999,1038.728,1455
2025-01-12 21:00:00,71.3,296.4916,4094,-4.899999999999999,5.199999999999999,6.699999999999999,1040.573,1455
2025-01-12 21:03:00,71.5,301.4106,4094,-4.900000000000002,5.199999999999999,6.600000000000001,1044.629,1455
2025-01-12 21:06:00,71.5,297.7213,4094,-4.900000000000002,5.199999999999999,6.700000000000003,1041.875,1455
2025-01-12 21:09:00,71.5,295.3848,4094,-5.0,5.199999999999999,6.700000000000003,1039.59,1455
2025-01-12 21:12:00,71.9,314.9378,4094,-4.899999999999999,5.0,6.799999999999997,1067.527,1447
2025-01-12 21:15:00,72.9,307.3134,4094,-5.0,5.1,6.799999999999997,1067.377,1447
2025-01-12 21:18:00,72.1,295.8767,4094,-4.899999999999999,5.2,6.799999999999997,1053.936,1455
2025-01-12 21:21:00,71.8,299.443,4095,-5.0,5.1,6.799999999999997,1048.741,1455
2025-01-12 21:24:00,71.3,294.401,4095,-5.0,5.2,6.699999999999996,1049.689,1455
2025-01-12 21:27:00,71.5,294.0321,4095,-4.899999999999999,5.1,6.699999999999996,1049.51,1455
2025-01-12 21:30:00,71.6,294.401,4095,-4.899999999999999,5.199999999999999,6.699999999999996,1045.496,1455
2025-01-12 21:33:00,71.3,288.4983,4095,-5.0,5.3,6.699999999999996,1043.5,1454
2025-01-12 21:36:00,71.1,289.1131,4095,-4.899999999999999,5.3,6.699999999999996,1041.125,1454
2025-01-12 21:39:00,70.5,289.728,4095,-4.400000000000002,5.3,6.199999999999999,1025.939,1820
2025-01-12 21:42:00,68.3,303.3782,4095,-4.599999999999998,5.1,6.299999999999997,975.4255,1823
2025-01-12 21:45:00,64.9,272.6346,4095,-4.199999999999999,5.3999999999999995,6.0,912.8388,1806
2025-01-12 21:48:00,52.5,266.3629,4095,-3.8999999999999986,4.6,5.0,700.7144,720
2025-01-13 11:03:00,32.4,206.7202,4095,-0.09999999999999787,0.1999999999999993,1.0999999999999979,472.9896,104
2025-01-13 11:06:00,55.8,280.8738,4095,-3.900000000000002,4.3,5.5,880.327,1076
2025-01-13 11:09:00,55.6,264.0263,4095,-4.100000000000001,5.1,5.600000000000001,872.1808,1740
2025-01-13 11:12:00,51.9,259.7222,4095,-4.100000000000001,5.0,5.400000000000002,754.3572,1755
2025-01-13 11:15:00,49.1,261.1979,4095,-3.5,4.8,5.300000000000001,690.0626,725
2025-01-13 11:18:00,50.7,299.443,4095,-3.8000000000000007,4.3,5.5,679.8309,1063
2025-01-13 11:21:00,49.9,293.7862,4095,-3.900000000000002,4.4,5.400000000000002,651.7683,1107
2025-01-13 11:24:00,48.4,295.0159,4095,-3.8000000000000007,4.3,5.300000000000001,602.1957,1064
2025-01-13 11:27:00,50.3,298.0903,4095,-3.8000000000000007,4.3999999999999995,5.399999999999999,624.7813,1063
2025-01-13 11:30:00,49.3,282.1036,4095,-3.6999999999999993,4.5,5.300000000000001,600.1411,1074
2025-01-13 11:33:00,47.5,272.0197,4095,-3.599999999999998,4.3999999999999995,5.0,569.0413,719
2025-01-13 11:36:00,48.0,267.4696,4096,-3.6000000000000014,4.5,5.100000000000001,574.1498,743
2025-01-13 11:39:00,47.8,263.6574,4096,-3.5,4.5,4.900000000000002,573.9166,743
2025-01-13 11:42:00,48.0,264.3953,4096,-3.6000000000000014,4.6,5.0,572.1627,743
2025-01-13 11:45:00,48.1,266.3629,4096,-3.6000000000000014,4.5,5.100000000000001,576.9884,743
2025-01-13 11:48:00,48.4,264.2723,4096,-3.6000000000000014,4.5,5.100000000000001,577.3327,743
2025-01-13 11:51:00,48.4,268.5764,4096,-3.6000000000000014,4.5,5.0,579.796,741
2025-01-13 11:54:00,53.3,304.9769,4096,-4.0,4.5,5.600000000000001,665.7827,1100
2025-01-13 11:57:00,55.2,307.0674,4096,-4.199999999999999,4.6,5.800000000000001,701.2588,1111
2025-01-13 12:00:00,55.4,309.2809,4096,-4.199999999999999,4.6,5.899999999999999,703.8052,1111
2025-01-13 12:03:00,54.8,299.32,4096,-4.100000000000001,4.699999999999999,5.699999999999999,698.3345,1108
2025-01-13 12:06:00,54.8,288.4983,4096,-4.099999999999998,4.699999999999999,5.699999999999999,690.4521,1102
2025-01-13 12:09:00,54.6,286.7766,4096,-4.100000000000001,4.8,5.700000000000003,692.1401,1102
2025-01-13 12:12:00,54.4,284.5631,4096,-4.100000000000001,4.8,5.600000000000001,690.1059,1749
2025-01-13 12:15:00,53.4,274.1103,4096,-4.0,4.8,5.5,675.3153,1745
2025-01-13 12:18:00,52.3,271.6508,4096,-3.799999999999997,4.7,5.299999999999997,645.7449,721
2025-01-13 12:21:00,51.9,267.5926,4096,-3.8999999999999986,4.7,5.399999999999999,645.2459,721
2025-01-13 12:24:00,51.7,265.1331,4096,-3.8000000000000007,4.7,5.199999999999999,639.5391,721
2025-01-13 12:27:00,51.5,275.0941,4096,-3.6999999999999993,4.8,5.199999999999999,638.5211,783
2025-01-13 12:30:00,52.7,289.1131,4096,-3.900000000000002,4.5,5.400000000000002,655.208,1751
2025-01-13 12:33:00,54.0,300.0579,4096,-4.100000000000001,4.5,5.600000000000001,681.671,1104
2025-01-13 12:36:00,53.9,295.6308,4097,-4.0,4.5,5.600000000000001,678.98,1104
2025-01-13 12:39:00,53.8,292.6794,4097,-4.0,4.5,5.5,677.0018,1104
2025-01-13 12:42:00,53.4,279.7671,4097,-4.0,4.699999999999999,5.5,673.62,1751
2025-01-13 12:45:00,53.3,279.7671,4097,-3.900000000000002,4.699999999999999,5.5,669.6342,1751
2025-01-13 12:48:00,53.3,279.6441,4097,-4.0,4.699999999999999,5.5,672.5234,1751
2025-01-13 12:51:00,53.3,282.4725,4097,-3.8999999999999986,4.699999999999999,5.399999999999999,668.5391,1751
2025-01-13 12:54:00,53.3,275.0941,4097,-3.8000000000000007,4.699999999999999,5.399999999999999,669.6354,792
2025-01-13 12:57:00,53.3,276.2008,4097,-3.8999999999999986,4.8,5.399999999999999,669.8492,792
2025-01-13 13:00:00,53.0,277.9225,4097,-3.8999999999999986,4.699999999999999,5.399999999999999,666.6467,1751
2025-01-13 13:03:00,53.3,283.3333,4097,-3.8999999999999986,4.799999999999999,5.399999999999999,670.208,1746
2025-01-13 13:06:00,57.2,306.2066,4097,-4.300000000000001,4.6,5.899999999999999,742.7271,1110
2025-01-13 13:09:00,58.3,314.077,4097,-4.199999999999999,4.6,5.899999999999999,773.4756,1119
2025-01-13 13:12:00,59.3,309.8958,4097,-4.399999999999999,4.699999999999999,6.099999999999998,786.2382,1114
2025-01-13 13:15:00,59.5,310.7567,4097,-4.400000000000002,4.800000000000001,6.0,798.3839,1114
2025-01-13 13:18:00,60.2,306.8215,4097,-4.400000000000002,4.800000000000001,6.100000000000001,801.5826,1114
2025-01-13 13:21:00,60.2,297.1065,4097,-4.300000000000001,4.9,6.099999999999998,802.3606,1775
2025-01-13 13:24:00,59.9,297.8443,4097,-4.400000000000002,4.9,6.0,803.4744,1775
2025-01-13 13:27:00,59.9,295.2619,4097,-4.400000000000002,5.000000000000001,6.100000000000001,800.5187,1775
2025-01-13 13:30:00,59.7,280.9968,4097,-4.400000000000002,5.000000000000001,6.100000000000001,791.5849,1814
2025-01-13 13:33:00,58.7,285.5469,4097,-4.300000000000001,5.000000000000001,5.899999999999999,778.9683,1786
2025-01-13 13:36:00,58.1,285.7928,4098,-4.199999999999999,5.000000000000001,5.899999999999999,764.3966,1779
2025-01-13 13:39:00,57.2,271.0359,4098,-4.099999999999998,5.1000000000000005,5.699999999999999,753.458,1763
2025-01-13 13:42:00,58.8,306.0836,4098,-4.199999999999999,4.800000000000001,5.899999999999999,788.3833,1109
2025-01-13 13:45:00,60.7,311.1256,4098,-4.299999999999997,4.800000000000001,6.099999999999998,817.6991,1114
2025-01-13 13:48:00,64.7,323.423,4098,-4.599999999999998,5.0,6.5,901.3681,1197
2025-01-13 13:51:00,65.5,316.0446,4098,-4.799999999999997,5.0,6.5,921.1659,1429
2025-01-13 13:54:00,65.9,310.7567,4098,-4.699999999999999,5.1,6.599999999999998,932.2334,1428
2025-01-13 13:57:00,66.1,297.1065,4098,-4.699999999999999,5.3999999999999995,6.399999999999999,932.0724,1822
2025-01-13 14:00:00,64.5,287.1455,4098,-4.300000000000001,5.3999999999999995,6.100000000000001,901.0958,1784
2025-01-13 14:03:00,63.7,283.4563,4098,-4.300000000000001,5.500000000000001,6.0,888.0172,1805
2025-01-13 14:06:00,63.7,283.3333,4098,-4.199999999999999,5.500000000000001,5.899999999999999,879.6129,1805
2025-01-13 14:09:00,62.9,281.8576,4098,-4.199999999999999,5.4,6.0,872.6503,1805
2025-01-13 14:12:00,62.7,281.8576,4098,-4.199999999999999,5.4,6.0,865.7002,1805
2025-01-13 14:15:00,65.3,308.5431,4098,-4.299999999999997,5.2,6.099999999999998,931.6088,1810
2025-01-13 14:18:00,68.3,304.239,4098,-4.600000000000001,5.4,6.399999999999999,975.6547,1821
2025-01-13 14:21:00,69.9,313.5851,4098,-4.5,5.300000000000001,6.5,1022.394,1431
2025-01-13 14:24:00,70.5,311.2485,4098,-4.600000000000001,5.4,6.600000000000001,1034.51,1434
2025-01-13 14:27:00,71.3,309.2809,4098,-4.699999999999999,5.4,6.699999999999999,1060.388,1434
2025-01-13 14:30:00,71.9,308.0512,4098,-4.699999999999999,5.7,6.699999999999999,1051.309,1468
2025-01-13 14:33:00,71.6,304.8539,4098,-4.800000000000001,5.6,6.599999999999998,1044.781,1468
2025-01-13 14:36:00,69.9,289.4821,4099,-4.699999999999999,5.6,6.599999999999998,1023.266,1831
2025-01-13 14:39:00,67.9,290.4659,4099,-4.5,5.7,6.399999999999999,983.1946,1832
2025-01-13 14:42:00,68.5,298.7051,4099,-4.5,5.6,6.400000000000002,988.1229,1819
2025-01-13 14:45:00,68.5,290.4659,4099,-4.5,5.5,6.399999999999999,986.3831,1785
2025-01-13 14:48:00,69.5,305.5917,4099,-4.699999999999999,5.6,6.600000000000001,1013.499,1433
2025-01-13 14:51:00,71.6,310.5107,4099,-4.899999999999999,5.5,6.699999999999999,1058.271,1463
2025-01-13 14:54:00,71.8,314.6918,4099,-4.800000000000001,5.3999999999999995,6.800000000000001,1055.757,1434
2025-01-13 14:57:00,71.6,306.4525,4099,-4.699999999999999,5.3999999999999995,6.699999999999999,1058.996,1446
2025-01-13 15:00:00,71.9,300.5498,4099,-4.699999999999999,5.700000000000001,6.699999999999999,1055.153,1468
2025-01-13 15:03:00,71.0,295.7538,4099,-4.699999999999999,5.9,6.599999999999998,1042.546,1839
2025-01-13 15:06:00,71.3,287.3915,4099,-4.800000000000001,5.9,6.699999999999999,1035.105,1838
2025-01-13 15:09:00,70.9,294.0321,4099,-4.699999999999999,5.799999999999999,6.699999999999999,1031.748,1839
2025-01-13 15:12:00,69.5,277.9225,4099,-4.600000000000001,5.699999999999999,6.5,1011.362,1833
2025-01-13 15:15:00,67.5,280.3819,4099,-4.5,6.1,6.300000000000001,971.8878,1834
2025-01-13 15:18:00,67.1,273.4954,4099,-4.399999999999999,5.699999999999999,6.300000000000001,958.0459,1717
2025-01-13 15:21:00,67.1,270.544,4099,-4.5,5.799999999999999,6.300000000000001,958.691,1717
2025-01-13 15:24:00,67.1,296.8605,4099,-4.5,5.700000000000001,6.400000000000002,978.7979,1818
2025-01-13 15:27:00,70.6,295.7538,4099,-4.700000000000003,5.9,6.600000000000001,1031.881,1839
2025-01-13 15:30:00,70.9,308.912,4099,-4.700000000000003,5.800000000000001,6.600000000000001,1039.707,1468
2025-01-13 15:33:00,72.6,309.8958,4099,-4.900000000000002,5.5,6.900000000000002,1082.203,1463
2025-01-13 15:36:00,73.0,298.8281,4100,-4.800000000000001,5.7,6.800000000000001,1076.042,1468
2025-01-13 15:39:00,72.0,291.6956,4100,-4.899999999999999,6.0,6.800000000000001,1065.722,1838
2025-01-13 15:42:00,71.9,286.6537,4100,-4.800000000000001,5.800000000000001,6.800000000000001,1057.474,1837
2025-01-13 15:45:00,70.9,274.4792,4100,-4.699999999999999,6.0,6.599999999999998,1035.053,1833
2025-01-13 15:48:00,69.9,276.9387,4100,-4.699999999999999,6.1,6.599999999999998,1013.442,1834
2025-01-13 15:51:00,69.5,274.7251,4100,-4.5,6.1,6.5,1008.367,1829
2025-01-13 15:54:00,69.5,269.8062,4100,-4.699999999999999,6.0,6.5,1018.224,1876
2025-01-13 15:57:00,69.7,277.4306,4100,-4.599999999999998,6.3999999999999995,6.599999999999998,1010.534,1829
2025-01-13 16:00:00,72.4,295.8767,4100,-4.699999999999999,5.8999999999999995,6.599999999999998,1036.005,1839
2025-01-13 16:03:00,72.8,300.1808,4100,-4.899999999999999,5.8,6.799999999999997,1080.355,1465
2025-01-13 16:06:00,73.2,296.6146,4100,-4.899999999999999,5.8999999999999995,6.899999999999999,1082.097,1465
2025-01-13 16:09:00,73.2,292.1875,4100,-4.899999999999999,5.999999999999999,6.899999999999999,1081.206,1838
2025-01-13 16:12:00,72.9,293.2943,4100,-4.800000000000001,5.8999999999999995,6.800000000000001,1088.736,1838
2025-01-13 16:15:00,73.4,295.6308,4100,-5.0,5.799999999999999,6.900000000000002,1089.147,1465
2025-01-13 16:18:00,73.2,285.1779,4100,-4.899999999999999,6.299999999999999,6.899999999999999,1087.348,1521
2025-01-13 16:21:00,73.0,285.7928,4100,-4.800000000000001,6.1,6.800000000000001,1085.349,1838
2025-01-13 16:24:00,72.4,277.7995,4100,-4.800000000000001,6.199999999999999,6.800000000000001,1067.634,1521
2025-01-13 16:27:00,72.8,281.1198,4100,-4.800000000000001,6.299999999999999,6.800000000000001,1081.797,1521
2025-01-13 16:30:00,72.4,284.5631,4100,-4.800000000000001,6.199999999999999,6.800000000000001,1069.195,1521
2025-01-13 16:33:00,72.4,279.6441,4100,-4.800000000000001,6.199999999999999,6.800000000000001,1065.879,1521
2025-01-13 16:36:00,74.3,298.8281,4101,-4.900000000000002,5.799999999999999,7.0,1104.18,1465
2025-01-13 16:39:00,73.6,297.8443,4101,-5.0,6.0,7.0,1101.461,1509
2025-01-13 16:42:00,73.0,304.8539,4101,-5.100000000000001,5.8999999999999995,7.0,1095.364,1509
2025-01-13 16:45:00,62.3,297.1065,4101,-4.300000000000001,5.299999999999999,6.300000000000001,836.1821,1810
2025-01-13 16:48:00,70.1,289.605,4101,-4.800000000000001,5.699999999999999,6.699999999999999,1017.607,1837
2025-01-13 16:51:00,69.7,288.2523,4101,-4.699999999999999,5.8,6.699999999999999,1018.403,1831
2025-01-13 16:54:00,69.3,280.013,4101,-4.699999999999999,6.1,6.699999999999999,1004.923,1834
2025-01-13 16:57:00,57.8,267.9615,4101,-4.300000000000001,5.3999999999999995,5.5,722.887,1851
2025-01-13 17:00:00,62.3,266.1169,4101,-4.700000000000003,5.8,6.5,883.8052,1878
2025-01-13 17:03:00,64.7,264.6412,4101,-4.800000000000001,6.1,6.699999999999999,903.8801,1878
2025-01-13 17:06:00,63.7,254.5573,4101,-4.699999999999999,6.3,6.599999999999998,873.2762,1289
2025-01-13 17:09:00,62.7,262.4277,4101,-4.700000000000003,6.3,6.600000000000001,867.2429,1294
2025-01-13 17:12:00,63.5,276.9387,4101,-4.699999999999999,6.0,6.600000000000001,907.4437,1835
2025-01-13 17:15:00,67.7,279.89,4101,-5.0,6.0,7.0,976.5584,1520
2025-01-13 17:18:00,67.5,283.3333,4101,-5.0,6.0,7.0,963.7732,1520
2025-01-13 17:21:00,67.7,292.1875,4101,-5.100000000000001,5.8,7.100000000000001,967.3378,1460
2025-01-13 17:24:00,67.7,288.3753,4101,-5.099999999999998,6.0,7.0,967.3355,1458
2025-01-13 17:27:00,67.7,276.0778,4101,-5.099999999999998,6.199999999999999,7.0,972.8654,1520
2025-01-13 17:30:00,64.1,252.9586,4101,-4.800000000000001,6.6,6.599999999999998,901.907,1299
2025-01-13 17:33:00,62.9,252.7127,4101,-4.800000000000001,6.199999999999999,6.600000000000001,876.4594,1299
2025-01-13 17:36:00,62.1,249.0234,4102,-4.599999999999998,6.499999999999999,6.5,855.7575,1289
2025-01-13 17:39:00,59.3,233.8976,4102,-4.399999999999999,6.3999999999999995,6.199999999999999,789.9786,373
2025-01-13 17:42:00,57.8,242.7518,4102,-4.300000000000001,6.199999999999999,6.100000000000001,756.7792,1692
2025-01-13 17:45:00,57.8,241.0301,4102,-4.399999999999999,6.3,6.099999999999998,751.1116,372
2025-01-13 17:48:00,57.9,242.1369,4102,-4.399999999999999,6.199999999999999,6.099999999999998,759.0958,383
2025-01-13 17:51:00,59.3,260.0912,4102,-4.5,5.8999999999999995,6.300000000000001,811.2569,1696
2025-01-13 17:54:00,61.1,257.0168,4102,-4.600000000000001,6.199999999999999,6.5,836.0046,1289
2025-01-13 17:57:00,62.3,257.7546,4102,-4.700000000000003,6.199999999999999,6.5,847.9487,1289
2025-01-13 18:00:00,61.9,247.1788,4102,-4.800000000000001,6.299999999999999,6.5,833.9823,1302
2025-01-13 18:03:00,60.1,244.7193,4102,-4.599999999999998,6.499999999999999,6.399999999999999,806.4801,372
2025-01-13 18:06:00,59.5,240.9071,4102,-4.600000000000001,6.499999999999999,6.300000000000001,783.0193,372
2025-01-13 18:09:00,59.3,246.6869,4102,-4.599999999999998,6.199999999999999,6.300000000000001,790.3052,372
2025-01-13 18:12:00,59.8,237.8328,4102,-4.5,6.3999999999999995,6.399999999999999,796.8641,372
2025-01-13 18:15:00,56.7,225.2894,4102,-4.399999999999999,6.499999999999999,6.099999999999998,732.4152,391
2025-01-13 18:18:00,55.4,231.3151,4102,-4.300000000000001,6.3999999999999995,5.899999999999999,709.7891,387
2025-01-13 18:21:00,55.4,228.8556,4102,-4.199999999999999,6.299999999999999,5.899999999999999,706.597,605
2025-01-13 18:24:00,55.0,224.0596,4102,-4.199999999999999,6.3999999999999995,5.899999999999999,691.6898,334
2025-01-13 18:27:00,54.8,225.6583,4102,-4.099999999999998,6.1,5.799999999999997,699.6396,605
2025-01-13 18:30:00,59.9,256.033,4102,-4.399999999999999,5.8999999999999995,6.300000000000001,818.9918,1696
2025-01-13 18:33:00,61.9,251.9748,4102,-4.600000000000001,6.199999999999999,6.400000000000002,847.6794,1289
2025-01-13 18:36:00,62.9,255.787,4103,-4.599999999999998,6.1,6.399999999999999,855.6782,1697
2025-01-13 18:39:00,62.9,246.8099,4103,-4.600000000000001,6.199999999999999,6.300000000000001,869.9783,1289
2025-01-13 18:42:00,63.3,250.2532,4103,-4.699999999999999,6.299999999999999,6.399999999999999,877.3005,1289
2025-01-13 18:45:00,62.5,239.6774,4103,-4.5,6.3999999999999995,6.300000000000001,846.026,372
2025-01-13 18:48:00,61.3,234.8814,4103,-4.5,6.299999999999999,6.200000000000003,830.1135,382
2025-01-13 18:51:00,61.1,236.726,4103,-4.399999999999999,6.499999999999999,6.099999999999998,821.4852,379
2025-01-13 18:54:00,60.7,231.684,4103,-4.300000000000001,6.3999999999999995,6.100000000000001,814.8289,373
2025-01-13 18:57:00,60.7,238.8166,4103,-4.399999999999999,6.199999999999999,6.099999999999998,819.863,383
2025-01-13 19:00:00,60.5,230.0854,4103,-4.400000000000002,6.3999999999999995,6.100000000000001,806.0289,373
2025-01-13 19:03:00,60.5,244.3504,4103,-4.399999999999999,6.199999999999999,6.100000000000001,819.5778,372
2025-01-13 19:06:00,60.5,244.9653,4103,-4.299999999999997,6.299999999999999,6.0,810.2361,1692
2025-01-13 19:09:00,60.7,240.6612,4103,-4.300000000000001,6.299999999999999,6.0,819.2523,373
2025-01-13 19:12:00,66.3,286.4077,4103,-4.699999999999999,5.499999999999999,6.600000000000001,942.0333,1822
2025-01-13 19:15:00,76.8,317.1513,4103,-5.100000000000001,5.6,7.300000000000001,1155.524,1464
2025-01-13 19:18:00,79.6,321.5784,4103,-5.599999999999998,5.7,7.599999999999998,1219.671,1495
2025-01-13 19:21:00,78.6,323.546,4103,-5.599999999999998,5.7,7.699999999999999,1199.099,1495
2025-01-13 19:24:00,79.5,324.0379,4103,-5.5,5.800000000000001,7.599999999999998,1213.696,1496
2025-01-13 19:27:00,79.0,321.7014,4103,-5.5,5.7,7.599999999999998,1214.228,1495
2025-01-13 19:30:00,80.0,311.2485,4103,-5.5,5.9,7.600000000000001,1215.677,1475
2025-01-13 19:33:00,78.6,307.3134,4103,-5.5,6.0,7.600000000000001,1199.057,1475
2025-01-13 19:36:00,78.0,304.362,4104,-5.400000000000002,6.1000000000000005,7.5,1187.422,1481
2025-01-13 19:39:00,77.8,303.1322,4104,-5.399999999999999,6.0,7.5,1176.255,1481
2025-01-13 19:42:00,78.0,303.0093,4104,-5.300000000000001,5.9,7.400000000000002,1174.315,1510
2025-01-13 19:45:00,77.8,300.5498,4104,-5.400000000000002,5.9,7.5,1185.811,1481
2025-01-13 19:48:00,77.0,303.8701,4104,-5.399999999999999,6.0,7.399999999999999,1167.102,1475
2025-01-13 19:51:00,77.6,298.7051,4104,-5.299999999999997,6.1000000000000005,7.399999999999999,1172.43,1481
2025-01-13 19:54:00,77.0,301.4106,4104,-5.300000000000001,6.0,7.300000000000001,1167.652,1510
2025-01-13 19:57:00,77.4,298.4592,4104,-5.300000000000001,6.0,7.300000000000001,1162.219,1481
2025-01-13 20:00:00,78.6,312.8472,4104,-5.399999999999999,6.0,7.5,1194.501,1475
2025-01-13 20:03:00,80.4,311.9864,4104,-5.400000000000002,5.9,7.600000000000001,1235.921,1476
