Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2025-01-15 19:03:00,65.1,281.1198,4131,-4.599999999999998,5.8999999999999995,6.5,915.8742,1877
2025-01-15 19:06:00,65.1,282.7184,4131,-4.699999999999999,5.6,6.600000000000001,916.1845,1836
2025-01-15 19:09:00,64.9,282.3495,4131,-4.599999999999998,5.8,6.5,919.5262,1877
2025-01-15 19:12:00,65.3,286.0388,4131,-4.600000000000001,5.8999999999999995,6.5,932.0749,1831
2025-01-15 19:15:00,66.7,277.4306,4131,-4.599999999999998,5.8999999999999995,6.599999999999998,948.2886,1834
2025-01-15 19:18:00,66.7,269.4372,4131,-4.699999999999999,6.1,6.600000000000001,948.1004,1876
2025-01-15 19:21:00,66.7,260.0912,4132,-4.700000000000003,6.199999999999999,6.600000000000001,943.688,1294
2025-01-15 19:24:00,66.0,246.195,4132,-4.599999999999998,6.4,6.399999999999999,935.4941,1296
2025-01-15 19:27:00,65.9,244.8423,4132,-4.599999999999998,6.7,6.399999999999999,937.2974,1409
2025-01-15 19:30:00,64.7,241.645,4132,-4.399999999999999,6.7,6.300000000000001,905.112,379
2025-01-15 19:33:00,63.7,240.9071,4132,-4.5,6.7,6.299999999999997,889.1068,379
2025-01-15 19:36:00,63.7,237.4638,4132,-4.400000000000002,6.7,6.199999999999999,881.9554,377
2025-01-15 19:39:00,63.3,240.2922,4132,-4.399999999999999,6.5,6.199999999999999,880.0475,379
2025-01-15 19:42:00,62.5,234.2665,4132,-4.400000000000002,6.8,6.100000000000001,862.4034,377
2025-01-15 19:45:00,62.3,236.2341,4132,-4.400000000000002,6.6,6.100000000000001,855.7708,377
2025-01-15 19:48:00,62.1,233.7746,4132,-4.300000000000001,6.7,6.100000000000001,853.0956,378
2025-01-15 19:51:00,63.1,248.5315,4132,-4.299999999999997,6.4,6.099999999999998,886.5155,1648
2025-01-15 19:54:00,67.1,257.7546,4132,-4.599999999999998,6.4,6.5,969.3564,1294
2025-01-15 19:57:00,69.6,263.6574,4132,-4.699999999999999,6.4,6.699999999999999,1022.595,1334
2025-01-15 20:00:00,69.8,259.7222,4132,-4.699999999999999,6.6,6.699999999999999,1010.637,1300
2025-01-15 20:03:00,69.7,250.3762,4132,-4.699999999999999,6.7,6.599999999999998,1000.312,1298
2025-01-15 20:06:00,66.9,241.522,4132,-4.600000000000001,6.7,6.300000000000001,945.8954,1409
2025-01-15 20:09:00,65.5,238.4476,4132,-4.399999999999999,6.6,6.199999999999999,923.8538,377
2025-01-15 20:12:00,63.5,222.8299,4132,-4.399999999999999,6.9,6.100000000000001,843.5042,389
2025-01-15 20:15:00,60.3,222.8299,4132,-4.199999999999999,6.7,5.800000000000001,811.3598,400
2025-01-15 20:18:00,60.3,222.4609,4132,-4.199999999999999,6.7,5.899999999999999,812.6562,400
2025-01-15 20:21:00,60.2,223.9366,4133,-4.100000000000001,6.7,5.800000000000001,808.2445,400
2025-01-15 20:24:00,60.3,225.2894,4133,-4.199999999999999,6.6,5.800000000000001,809.0761,400
2025-01-15 20:27:00,60.2,226.765,4133,-4.200000000000003,6.6,5.900000000000002,807.0264,400
2025-01-15 20:30:00,60.3,228.6097,4133,-4.200000000000003,6.6,5.800000000000001,811.5096,400
2025-01-15 20:33:00,60.5,230.8232,4133,-4.199999999999999,6.4,5.899999999999999,815.1861,373
2025-01-15 20:36:00,60.7,232.4219,4133,-4.199999999999999,6.6,5.899999999999999,819.5575,378
2025-01-15 20:39:00,61.1,247.0558,4133,-4.199999999999999,6.4,5.899999999999999,834.7983,1648
2025-01-15 20:42:00,65.3,252.9586,4133,-4.399999999999999,6.4,6.300000000000001,927.7545,1291
2025-01-15 20:45:00,66.9,252.3438,4133,-4.600000000000001,6.5,6.5,954.6944,1300
2025-01-15 20:48:00,67.1,250.7451,4133,-4.599999999999998,6.4,6.5,953.014,1291
2025-01-15 20:51:00,66.1,248.0396,4133,-4.5,6.4,6.300000000000001,943.7728,1291
2025-01-15 20:54:00,65.1,244.5963,4133,-4.5,6.6000000000000005,6.300000000000001,908.6909,379
2025-01-15 20:57:00,63.5,238.8166,4133,-4.300000000000001,6.500000000000001,6.100000000000001,877.4876,376
2025-01-15 21:00:00,61.9,234.7584,4133,-4.300000000000001,6.6000000000000005,6.0,845.403,378
2025-01-15 21:03:00,61.3,224.3056,4133,-4.299999999999997,6.500000000000001,6.0,822.0103,391
2025-01-15 21:06:00,58.2,231.4381,4133,-4.099999999999998,6.500000000000001,5.699999999999999,763.8649,396
2025-01-15 21:09:00,58.5,231.1921,4133,-4.099999999999998,6.200000000000001,5.699999999999999,776.4805,605
2025-01-15 21:12:00,58.3,227.3799,4133,-4.100000000000001,6.500000000000001,5.699999999999999,770.7435,396
2025-01-15 21:15:00,58.3,227.9948,4133,-4.200000000000003,6.4,5.800000000000001,771.6387,396
2025-01-15 21:18:00,57.8,225.6583,4133,-4.0,6.6000000000000005,5.699999999999999,753.4144,525
2025-01-15 21:21:00,57.7,239.0625,4134,-4.100000000000001,6.300000000000001,5.699999999999999,754.5444,397
2025-01-15 21:24:00,60.8,246.195,4134,-4.199999999999999,6.300000000000001,6.0,831.5114,1648
2025-01-15 21:27:00,62.9,252.5897,4134,-4.399999999999999,6.300000000000001,6.199999999999999,867.5812,1290
2025-01-15 21:30:00,64.7,255.2951,4134,-4.5,6.300000000000001,6.399999999999999,917.5035,1289
2025-01-15 21:33:00,65.3,248.2856,4134,-4.599999999999998,6.5,6.399999999999999,915.9047,1291
2025-01-15 21:36:00,64.1,248.0396,4134,-4.5,6.7,6.300000000000001,884.5595,379
2025-01-15 21:39:00,62.5,238.0787,4134,-4.399999999999999,6.6000000000000005,6.300000000000001,863.4211,379
2025-01-15 21:42:00,60.9,236.849,4134,-4.300000000000001,6.6000000000000005,6.0,823.0785,378
2025-01-15 21:45:00,60.5,239.4314,4134,-4.300000000000001,6.500000000000001,6.100000000000001,811.4366,378
2025-01-15 21:48:00,59.9,236.603,4134,-4.300000000000001,6.4,6.0,808.8448,373
2025-01-15 21:51:00,58.5,224.5515,4134,-4.300000000000001,6.3999999999999995,5.900000000000002,755.56,391
2025-01-15 21:54:00,56.7,228.6097,4134,-4.100000000000001,6.3999999999999995,5.699999999999999,735.0131,396
2025-01-15 21:57:00,55.6,218.4028,4134,-4.0,6.499999999999999,5.600000000000001,689.675,523
2025-01-15 22:00:00,54.2,222.7069,4134,-3.8999999999999986,6.3,5.5,686.6689,524
2025-01-15 22:03:00,55.6,283.5793,4134,-4.0,5.8999999999999995,5.800000000000001,692.9739,1773
2025-01-15 22:06:00,62.5,282.4725,4134,-4.399999999999999,5.7,6.299999999999997,869.0532,1868
2025-01-15 22:09:00,66.7,283.5793,4134,-5.0,5.800000000000001,7.0,943.3365,1456
2025-01-15 22:12:00,65.3,283.3333,4134,-4.800000000000001,5.9,7.0,923.2764,1836
2025-01-15 22:15:00,65.5,277.7995,4134,-5.0,6.000000000000001,6.900000000000002,923.1454,1520
2025-01-15 22:18:00,64.3,274.1103,4134,-4.900000000000002,5.9,6.699999999999999,895.6684,1857
2025-01-15 22:21:00,63.5,269.5602,4135,-4.800000000000001,6.1000000000000005,6.599999999999998,869.0007,1878
2025-01-15 22:24:00,62.9,270.421,4135,-4.800000000000001,5.999999999999999,6.599999999999998,852.7509,1878
2025-01-15 22:27:00,62.7,270.421,4135,-4.700000000000003,5.699999999999999,6.600000000000001,858.9965,1866
2025-01-15 22:30:00,62.3,266.3629,4135,-4.699999999999999,5.8999999999999995,6.600000000000001,847.3127,1878
2025-01-15 22:33:00,61.7,267.5926,4135,-4.800000000000001,5.799999999999999,6.5,845.2916,1878
2025-01-15 22:36:00,61.5,266.3629,4135,-4.699999999999999,5.8999999999999995,6.5,826.9811,1878
2025-01-15 22:39:00,54.8,285.3009,4135,-4.0,6.199999999999999,5.699999999999999,735.7731,1645
2025-01-15 22:42:00,57.9,238.8166,4135,-4.199999999999999,6.000000000000001,5.900000000000002,758.9816,619
2025-01-15 22:45:00,51.7,233.1597,4135,-3.900000000000002,5.6000000000000005,5.300000000000001,651.8712,596
2025-01-15 22:48:00,51.3,236.849,4135,-3.8999999999999986,5.6000000000000005,5.399999999999999,627.8922,596
2025-01-16 08:21:00,41.7,234.1435,4135,-2.3000000000000007,2.3999999999999995,3.3000000000000007,669.6519,71
2025-01-16 08:24:00,54.6,226.2731,4135,-3.8999999999999986,4.9,5.300000000000001,856.033,579
2025-01-16 08:27:00,52.3,239.0625,4135,-4.0,5.300000000000001,5.399999999999999,776.7153,1732
2025-01-16 08:30:00,49.3,217.296,4135,-3.700000000000003,5.3,5.0,708.8518,573
2025-01-16 08:33:00,46.6,217.173,4135,-3.3999999999999986,5.3999999999999995,4.899999999999999,628.9097,478
2025-01-16 08:36:00,47.1,240.9071,4135,-3.5,5.0,4.900000000000002,613.4742,709
2025-01-16 08:39:00,53.0,278.6603,4135,-4.399999999999999,4.8999999999999995,5.899999999999999,702.0656,1759
2025-01-16 08:42:00,51.9,265.1331,4135,-4.199999999999999,4.999999999999999,5.699999999999999,661.7434,1755
2025-01-16 08:45:00,52.8,262.6736,4135,-4.200000000000003,4.999999999999999,5.800000000000001,677.869,1755
2025-01-16 08:48:00,49.9,238.2017,4135,-3.8000000000000007,5.199999999999999,5.199999999999999,613.796,578
2025-01-16 08:51:00,49.1,233.8976,4136,-3.700000000000003,5.1,5.100000000000001,609.174,584
2025-01-16 08:54:00,47.9,229.3475,4136,-3.8000000000000007,5.3999999999999995,5.100000000000001,576.683,580
2025-01-16 08:57:00,46.6,216.5582,4136,-3.599999999999998,5.299999999999999,5.0,556.6537,571
2025-01-16 09:00:00,46.6,234.5125,4136,-3.6000000000000014,5.299999999999999,5.0,554.1282,583
2025-01-16 09:03:00,47.0,230.4543,4136,-3.6999999999999993,5.200000000000001,5.199999999999999,556.2575,584
2025-01-16 09:06:00,46.0,227.5029,4136,-3.6999999999999993,5.3999999999999995,5.0,541.7083,580
2025-01-16 09:09:00,46.0,229.8394,4136,-3.700000000000003,5.1,5.100000000000001,538.1755,584
2025-01-16 09:12:00,45.4,211.1473,4136,-3.6000000000000014,5.3999999999999995,4.900000000000002,527.8886,479
2025-01-16 09:15:00,45.2,213.9757,4136,-3.599999999999998,5.499999999999999,4.899999999999999,528.9025,495
2025-01-16 09:18:00,45.2,211.5162,4136,-3.6999999999999993,5.499999999999999,5.0,527.2958,471
2025-01-16 09:21:00,45.4,239.3084,4136,-3.599999999999998,4.999999999999999,5.099999999999998,525.6102,583
2025-01-16 09:24:00,45.8,237.9557,4136,-3.6999999999999993,4.999999999999999,5.199999999999999,531.4195,584
2025-01-16 09:27:00,45.8,231.3151,4136,-3.6999999999999993,5.199999999999999,5.100000000000001,529.8108,584
2025-01-16 09:30:00,45.4,215.3284,4136,-3.700000000000003,5.3999999999999995,5.100000000000001,524.0535,471
2025-01-16 09:33:00,45.6,232.4219,4136,-3.6000000000000014,5.199999999999999,5.100000000000001,526.9582,584
2025-01-16 09:36:00,46.2,248.0396,4136,-3.8000000000000007,5.200000000000001,5.200000000000003,538.3584,557
2025-01-16 09:39:00,50.7,264.2723,4136,-4.099999999999998,5.200000000000001,5.800000000000001,611.595,1755
2025-01-16 09:42:00,51.9,265.8709,4136,-4.300000000000001,5.300000000000001,5.899999999999999,632.195,1848
2025-01-16 09:45:00,51.7,261.3209,4136,-4.199999999999999,5.299999999999999,5.899999999999999,625.0263,1850
2025-01-16 09:48:00,51.3,255.91,4136,-4.200000000000003,5.299999999999999,5.800000000000001,627.5785,1723
2025-01-16 09:51:00,51.1,247.4248,4137,-4.100000000000001,5.3,5.699999999999999,623.2073,1732
2025-01-16 09:54:00,49.5,243.4896,4137,-4.0,5.3999999999999995,5.600000000000001,596.0011,1732
2025-01-16 09:57:00,47.7,231.4381,4137,-3.8999999999999986,5.3999999999999995,5.5,558.6623,580
2025-01-16 10:00:00,46.6,224.9204,4137,-3.6999999999999993,5.3999999999999995,5.099999999999998,544.1616,580
2025-01-16 10:03:00,46.8,251.7289,4137,-3.6999999999999993,5.3,5.199999999999999,549.6801,557
2025-01-16 10:06:00,48.9,269.1913,4137,-3.8999999999999986,4.8999999999999995,5.5,603.4734,721
2025-01-16 10:09:00,51.7,276.2008,4137,-4.199999999999999,5.0,5.899999999999999,643.161,1748
2025-01-16 10:12:00,52.4,270.544,4137,-4.300000000000001,5.1,5.899999999999999,641.7125,1848
2025-01-16 10:15:00,52.3,271.0359,4137,-4.199999999999999,5.199999999999999,5.899999999999999,636.2442,1848
2025-01-16 10:18:00,51.9,256.033,4137,-4.199999999999999,5.3,5.799999999999997,634.824,1723
2025-01-16 10:21:00,50.3,244.9653,4137,-4.0,5.3,5.600000000000001,602.7296,1732
2025-01-16 10:24:00,48.0,236.603,4137,-3.8000000000000007,5.2,5.300000000000001,567.3534,578
2025-01-16 10:27:00,47.1,227.5029,4137,-3.8000000000000007,5.3,5.099999999999998,551.0815,580
2025-01-16 10:30:00,47.1,228.7326,4137,-3.6999999999999993,5.3,5.199999999999999,554.7975,580
2025-01-16 10:33:00,47.1,234.8814,4137,-3.6999999999999993,5.3,5.199999999999999,550.0555,584
2025-01-16 10:36:00,46.7,233.8976,4137,-3.799999999999997,5.1,5.199999999999999,546.4493,578
2025-01-16 11:09:00,47.4,250.4991,4138,-3.8000000000000007,5.0,5.199999999999999,556.2712,557
2025-01-16 11:12:00,47.5,263.7804,4138,-3.6999999999999993,4.9,5.199999999999999,558.6349,725
2025-01-16 11:15:00,47.8,257.1397,4138,-3.6999999999999993,4.800000000000001,5.199999999999999,562.4064,726
2025-01-16 11:18:00,47.7,257.5087,4138,-3.8999999999999986,4.9,5.399999999999999,562.4675,1737
2025-01-16 11:21:00,47.7,253.5735,4138,-3.8000000000000007,4.9,5.300000000000001,558.467,560
2025-01-16 11:24:00,47.5,252.2208,4138,-3.900000000000002,4.9,5.300000000000001,557.4761,1738
2025-01-16 11:27:00,47.4,241.645,4138,-3.900000000000002,4.9,5.300000000000001,552.5923,559
2025-01-16 11:30:00,47.2,237.4638,4138,-3.6999999999999993,5.1,5.199999999999999,552.7001,584
2025-01-16 11:33:00,46.8,236.1111,4138,-3.599999999999998,5.2,5.099999999999998,545.1666,583
2025-01-16 11:36:00,47.0,230.2083,4138,-3.6999999999999993,5.1,5.099999999999998,546.2313,584
2025-01-16 11:39:00,46.4,230.2083,4138,-3.599999999999998,5.3,5.099999999999998,543.3444,585
2025-01-16 11:42:00,46.8,231.684,4138,-3.6999999999999993,5.2,5.099999999999998,545.9982,584
2025-01-16 11:45:00,47.1,240.9071,4138,-3.700000000000003,5.1,5.100000000000001,552.7083,559
2025-01-16 11:48:00,47.0,242.5058,4138,-3.700000000000003,5.1,5.100000000000001,553.1697,559
2025-01-16 11:51:00,49.4,274.4792,4139,-4.0,5.0,5.599999999999998,589.4136,1752
2025-01-16 11:54:00,52.3,280.3819,4139,-4.100000000000001,5.0,5.700000000000003,643.2869,1749
2025-01-16 11:57:00,53.6,282.1036,4139,-4.400000000000002,5.1,6.0,667.4662,1786
2025-01-16 12:00:00,53.4,276.3238,4139,-4.400000000000002,5.1,6.0,663.6687,1759
2025-01-16 12:03:00,53.1,261.9358,4139,-4.300000000000001,5.2,5.899999999999999,641.7689,1850
2025-01-16 12:06:00,51.1,256.033,4139,-4.0,5.1000000000000005,5.600000000000001,623.2481,1738
2025-01-16 12:09:00,51.1,250.7451,4139,-4.100000000000001,5.1000000000000005,5.600000000000001,607.6685,1723
2025-01-16 12:12:00,49.7,248.5315,4139,-3.8999999999999986,5.1000000000000005,5.399999999999999,598.9536,1738
2025-01-16 12:15:00,49.5,243.1207,4139,-3.900000000000002,5.000000000000001,5.200000000000003,589.1757,559
2025-01-16 12:18:00,48.9,244.3504,4139,-3.8999999999999986,5.000000000000001,5.399999999999999,585.9589,559
2025-01-16 12:21:00,49.3,273.7413,4139,-3.8000000000000007,4.800000000000001,5.300000000000001,587.7629,1753
2025-01-16 12:24:00,50.7,279.3981,4139,-4.099999999999998,4.699999999999999,5.599999999999998,619.167,1749
2025-01-16 12:27:00,51.7,293.9091,4139,-4.099999999999998,4.6,5.699999999999999,632.7836,1108
2025-01-16 12:30:00,53.0,289.605,4139,-4.200000000000003,4.699999999999999,5.800000000000001,657.0526,1106
2025-01-16 12:33:00,53.0,291.0807,4139,-4.300000000000001,4.6,5.900000000000002,657.7048,1106
2025-01-16 12:36:00,53.0,287.6375,4139,-4.199999999999999,4.800000000000001,5.800000000000001,670.443,1786
2025-01-16 12:39:00,53.4,276.6927,4139,-4.199999999999999,4.9,5.799999999999997,664.0751,1749
2025-01-16 12:42:00,53.0,277.3076,4139,-4.199999999999999,4.9,5.800000000000001,664.5546,1749
2025-01-16 12:45:00,52.9,267.7156,4139,-4.199999999999999,5.000000000000001,5.699999999999999,662.7222,1763
2025-01-16 12:48:00,52.6,257.6317,4139,-4.099999999999998,5.000000000000001,5.699999999999999,652.5191,1755
2025-01-16 12:51:00,51.7,258.3695,4140,-4.0,5.000000000000001,5.599999999999998,634.9587,1738
2025-01-16 12:54:00,51.5,254.8032,4140,-4.0,5.000000000000001,5.5,635.0464,1738
2025-01-16 12:57:00,50.7,263.7804,4140,-3.900000000000002,5.000000000000001,5.400000000000002,624.8727,721
2025-01-16 13:00:00,53.3,287.3915,4140,-4.100000000000001,4.700000000000001,5.800000000000001,668.5929,1102
2025-01-16 13:03:00,53.9,289.1131,4140,-4.300000000000001,4.800000000000001,5.900000000000002,675.0728,1786
2025-01-16 13:06:00,55.4,293.1713,4140,-4.400000000000002,4.800000000000001,6.0,704.8014,1105
2025-01-16 13:09:00,55.2,280.259,4140,-4.400000000000002,5.0,6.0,702.2951,1786
2025-01-16 13:12:00,55.0,273.4954,4140,-4.300000000000001,5.1000000000000005,5.899999999999999,697.5471,1759
2025-01-16 13:15:00,53.6,262.4277,4140,-4.100000000000001,5.199999999999999,5.699999999999999,674.1308,1755
2025-01-16 13:30:00,53.3,261.8128,4140,-4.100000000000001,5.3,5.699999999999999,670.7661,1850
2025-01-16 13:33:00,57.1,281.8576,4140,-4.400000000000002,5.0,6.100000000000001,732.7917,1786
2025-01-16 13:36:00,58.5,292.5564,4140,-4.600000000000001,5.199999999999999,6.300000000000001,766.5897,1788
2025-01-16 13:39:00,62.3,307.0674,4140,-4.900000000000002,5.1,6.800000000000001,833.4543,1411
2025-01-16 13:42:00,63.3,300.9187,4140,-4.800000000000001,5.200000000000001,6.699999999999999,872.3641,1421
2025-01-16 13:45:00,62.7,285.5469,4140,-4.900000000000002,5.6000000000000005,6.600000000000001,870.9054,1442
2025-01-16 13:48:00,62.3,276.0778,4140,-4.800000000000001,5.700000000000001,6.600000000000001,841.8875,1857
2025-01-16 13:51:00,58.9,266.2399,4141,-4.600000000000001,5.6000000000000005,6.300000000000001,773.01,1866
2025-01-16 13:54:00,57.9,262.5506,4141,-4.399999999999999,5.6000000000000005,6.199999999999999,761.6615,1854
2025-01-16 13:57:00,56.6,257.1397,4141,-4.399999999999999,5.500000000000001,6.0,723.9183,1852
2025-01-16 14:00:00,56.2,255.91,4141,-4.300000000000001,5.4,5.900000000000002,722.8693,1852
2025-01-16 14:03:00,56.2,258.2465,4141,-4.299999999999997,5.4,6.0,725.1926,1852
2025-01-16 14:06:00,56.2,261.8128,4141,-4.299999999999997,5.6000000000000005,6.0,725.9666,1851
2025-01-16 14:09:00,60.7,293.4172,4141,-4.699999999999999,5.2,6.5,813.7186,1421
2025-01-16 14:12:00,65.3,310.0188,4141,-5.0,5.1000000000000005,6.899999999999999,917.3101,1452
2025-01-16 14:15:00,68.7,311.2485,4141,-5.299999999999997,5.5,7.199999999999999,977.1332,1450
2025-01-16 14:18:00,69.5,310.1418,4141,-5.299999999999997,5.6,7.299999999999997,1003.568,1450
2025-01-16 14:21:00,69.7,304.8539,4141,-5.300000000000001,5.699999999999999,7.300000000000001,1002.833,1459
2025-01-16 14:24:00,70.4,315.6756,4141,-5.300000000000001,5.6,7.300000000000001,1034.209,1450
2025-01-16 14:27:00,72.2,303.6241,4141,-5.5,5.6,7.600000000000001,1060.093,1490
2025-01-16 14:30:00,71.3,294.401,4141,-5.399999999999999,5.8999999999999995,7.399999999999999,1022.63,1480
2025-01-16 14:33:00,68.3,284.5631,4141,-5.199999999999999,5.999999999999999,7.199999999999999,971.5663,1458
2025-01-16 14:36:00,67.9,288.9902,4141,-5.100000000000001,5.799999999999999,7.100000000000001,964.8956,1460
2025-01-16 14:39:00,68.1,284.809,4141,-5.100000000000001,5.799999999999999,7.100000000000001,968.7049,1456
2025-01-16 14:42:00,67.9,281.6117,4141,-5.100000000000001,5.8999999999999995,7.0,961.2654,1520
2025-01-16 14:45:00,68.1,299.689,4141,-5.100000000000001,5.699999999999999,7.100000000000001,966.9256,1459
2025-01-16 14:48:00,72.3,316.1675,4142,-5.5,5.700000000000001,7.5,1073.723,1491
2025-01-16 14:51:00,75.6,318.627,4142,-5.600000000000001,5.800000000000001,7.800000000000001,1117.173,1495
2025-01-16 14:54:00,76.2,314.2,4142,-5.700000000000003,5.9,7.900000000000002,1138.67,1486
2025-01-16 14:57:00,75.4,315.5527,4142,-5.199999999999999,5.800000000000001,7.300000000000001,1134.472,1464
2025-01-16 15:00:00,75.0,311.8634,4142,-5.299999999999997,5.800000000000001,7.299999999999997,1126.483,1491
2025-01-16 15:03:00,75.0,315.9216,4142,-5.199999999999999,5.800000000000001,7.300000000000001,1121.269,1491
2025-01-16 15:06:00,75.0,307.4363,4142,-5.300000000000001,5.9,7.399999999999999,1118.343,1491
2025-01-16 15:09:00,73.6,285.5469,4142,-5.199999999999999,6.1000000000000005,7.300000000000001,1068.039,1524
2025-01-16 15:12:00,69.9,279.89,4142,-4.900000000000002,6.1000000000000005,6.800000000000001,998.6915,1521
2025-01-16 15:15:00,69.1,277.1846,4142,-4.800000000000001,5.9,6.800000000000001,978.1132,1833
2025-01-16 15:18:00,67.7,274.4792,4142,-4.800000000000001,6.0,6.600000000000001,962.3585,1879
2025-01-16 15:21:00,67.5,272.6346,4142,-4.800000000000001,6.1000000000000005,6.600000000000001,957.4995,1835
2025-01-16 15:24:00,66.9,266.4858,4142,-4.700000000000003,6.1000000000000005,6.600000000000001,947.1915,1876
2025-01-16 15:27:00,66.5,282.8414,4142,-4.700000000000003,5.9,6.5,953.8334,1836
2025-01-16 15:30:00,71.8,306.2066,4142,-5.0,5.800000000000001,7.0,1055.164,1463
2025-01-16 15:33:00,76.0,316.9054,4142,-5.399999999999999,5.8,7.5,1148.214,1498
2025-01-16 15:36:00,76.4,313.5851,4142,-5.399999999999999,5.8,7.5,1146.358,1491
2025-01-16 15:39:00,76.2,313.4621,4142,-5.200000000000003,5.9,7.400000000000002,1144.741,1464
2025-01-16 15:42:00,76.2,307.4363,4142,-5.400000000000002,6.0,7.5,1149.835,1475
2025-01-16 15:45:00,76.2,303.6241,4142,-5.199999999999999,6.1,7.300000000000001,1145.627,1510
2025-01-16 15:48:00,76.0,298.8281,4143,-5.399999999999999,5.9,7.5,1141.234,1481
2025-01-16 15:51:00,75.2,296.3687,4143,-5.300000000000001,6.0,7.399999999999999,1131.587,1510
2025-01-16 15:54:00,75.8,295.2619,4143,-5.299999999999997,6.199999999999999,7.399999999999999,1141.754,1481
2025-01-16 15:57:00,75.2,289.2361,4143,-5.299999999999997,6.0,7.299999999999997,1123.589,1480
2025-01-16 16:00:00,75.2,288.8672,4143,-5.299999999999997,6.199999999999999,7.399999999999999,1126.49,1511
2025-01-16 16:03:00,76.0,292.1875,4143,-5.299999999999997,6.299999999999999,7.399999999999999,1132.721,1511
2025-01-16 16:06:00,76.0,289.2361,4143,-5.300000000000001,6.199999999999999,7.300000000000001,1142.279,1511
2025-01-16 16:09:00,76.4,298.2133,4143,-5.300000000000001,6.4,7.400000000000002,1151.085,1481
2025-01-16 16:12:00,77.8,317.1513,4143,-5.399999999999999,5.9,7.5,1181.146,1476
2025-01-16 16:15:00,78.6,319.8568,4143,-5.5,6.0,7.699999999999999,1201.135,1476
2025-01-16 16:18:00,78.2,304.9769,4143,-5.399999999999999,6.1000000000000005,7.5,1195.964,1475
2025-01-16 16:21:00,78.6,303.8701,4143,-5.399999999999999,6.0,7.599999999999998,1190.36,1475
2025-01-16 16:24:00,78.6,294.647,4143,-5.400000000000002,6.3,7.600000000000001,1196.328,1481
2025-01-16 16:27:00,78.2,286.5307,4143,-5.5,6.5,7.600000000000001,1189.416,1263
2025-01-16 16:30:00,78.2,281.2428,4143,-5.300000000000001,6.5,7.5,1185.513,1263
2025-01-16 16:33:00,77.2,280.3819,4143,-5.300000000000001,6.8,7.399999999999999,1174.169,1263
2025-01-16 16:36:00,76.2,270.421,4143,-5.300000000000001,6.7,7.300000000000001,1147.816,1268
2025-01-16 16:39:00,74.6,263.4115,4143,-5.199999999999999,6.8,7.199999999999999,1097.83,1267
2025-01-16 16:42:00,71.9,262.1817,4143,-5.0,6.6,7.0,1051.563,1329
2025-01-16 16:45:00,71.7,262.4277,4143,-5.100000000000001,6.4,7.0,1048.686,1327
2025-01-16 16:48:00,72.0,264.2723,4144,-5.100000000000001,6.5,7.0,1058.457,1327
2025-01-16 16:51:00,74.2,288.6212,4144,-5.199999999999999,6.300000000000001,7.0,1129.422,1511
2025-01-16 16:54:00,78.6,301.1646,4144,-5.399999999999999,6.0,7.5,1202.16,1481
2025-01-16 16:57:00,78.6,302.5174,4144,-5.5,6.0,7.600000000000001,1197.526,1475
2025-01-16 17:00:00,78.4,295.3848,4144,-5.5,6.300000000000001,7.600000000000001,1201.579,1481
2025-01-16 17:03:00,78.4,295.6308,4144,-5.399999999999999,6.300000000000001,7.5,1196.074,1481
2025-01-16 17:06:00,78.4,283.5793,4144,-5.299999999999997,6.300000000000001,7.5,1186.966,1506
2025-01-16 17:09:00,77.2,278.1684,4144,-5.199999999999999,6.5,7.399999999999999,1166.435,1507
2025-01-16 17:12:00,75.6,272.0197,4144,-5.199999999999999,6.6000000000000005,7.299999999999997,1140.624,1268
2025-01-16 17:15:00,74.4,273.6183,4144,-5.199999999999999,6.5,7.199999999999999,1109.611,1518
2025-01-16 17:18:00,73.4,270.544,4144,-5.099999999999998,6.6000000000000005,7.099999999999998,1086.696,1338
2025-01-16 17:21:00,72.6,268.2075,4144,-4.899999999999999,6.5,7.0,1071.145,1338
2025-01-16 17:24:00,71.6,261.5668,4144,-5.0,6.6000000000000005,7.0,1057.968,1329
2025-01-16 17:27:00,70.7,261.1979,4144,-4.899999999999999,6.6000000000000005,6.800000000000001,1029.379,1328
2025-01-16 17:30:00,70.5,257.6317,4144,-4.800000000000001,6.6000000000000005,6.699999999999999,1024.725,1298
2025-01-16 17:33:00,69.5,287.6375,4144,-4.900000000000002,6.6,6.800000000000001,1015.019,1337
2025-01-16 17:36:00,79.0,310.5107,4144,-5.400000000000002,6.0,7.600000000000001,1222.55,1475
2025-01-16 17:39:00,80.0,313.831,4144,-5.599999999999998,6.0,7.699999999999999,1217.931,1486
2025-01-16 17:42:00,79.4,294.1551,4144,-5.5,6.2,7.699999999999999,1221.038,1481
2025-01-16 17:45:00,79.6,284.0712,4144,-5.400000000000002,6.4,7.600000000000001,1216.656,1263
2025-01-16 17:48:00,77.0,266.3629,4145,-5.300000000000001,6.7,7.300000000000001,1146.169,1268
2025-01-16 17:51:00,72.4,257.1397,4145,-5.0,6.8,7.0,1065.536,1329
2025-01-16 17:54:00,70.0,248.5315,4145,-4.800000000000001,6.8,6.699999999999999,1015.036,1298
2025-01-16 17:57:00,67.9,248.6545,4145,-4.699999999999999,6.6,6.600000000000001,969.8484,1300
2025-01-16 18:00:00,67.3,245.4572,4145,-4.700000000000003,6.7,6.600000000000001,957.1145,1409
2025-01-16 18:03:00,66.7,242.5058,4145,-4.699999999999999,6.7,6.599999999999998,947.5382,1408
2025-01-16 18:06:00,66.1,240.9071,4145,-4.599999999999998,6.6,6.399999999999999,933.9761,1409
2025-01-16 18:09:00,64.7,227.3799,4145,-4.5,6.7,6.300000000000001,893.4628,394
2025-01-16 18:12:00,62.5,232.4219,4145,-4.400000000000002,6.7,6.100000000000001,856.3271,394
2025-01-16 18:15:00,66.3,256.2789,4145,-4.699999999999999,6.3,6.5,936.4351,1299
2025-01-16 18:18:00,69.9,266.1169,4145,-4.899999999999999,6.7,6.799999999999997,1015.518,1338
2025-01-16 18:21:00,70.4,253.8194,4145,-4.899999999999999,6.6,6.899999999999999,1031.954,1298
2025-01-16 18:24:00,69.6,270.544,4145,-4.800000000000001,6.3,6.900000000000002,1031.522,1334
2025-01-16 18:27:00,70.3,256.5249,4145,-5.0,6.8,6.899999999999999,1024.424,1329
2025-01-16 18:30:00,69.4,259.1074,4145,-4.899999999999999,6.4,6.800000000000001,1004.355,1303
2025-01-16 18:33:00,68.7,249.0234,4145,-4.900000000000002,6.7,6.800000000000001,992.7324,1298
2025-01-16 18:36:00,65.3,234.7584,4145,-4.699999999999999,6.9,6.400000000000002,934.3452,1408
2025-01-16 18:39:00,62.5,227.011,4145,-4.599999999999998,6.7,6.299999999999997,858.8913,394
2025-01-16 18:42:00,71.5,323.669,4145,-4.899999999999999,5.5,6.699999999999999,1018.284,1598
2025-01-16 18:45:00,76.2,275.34,4145,-5.300000000000001,5.7,7.700000000000003,1149.305,1525
2025-01-16 18:48:00,74.2,261.5668,4146,-5.299999999999997,6.800000000000001,7.199999999999999,1085.096,1267
2025-01-16 18:51:00,70.5,276.8157,4146,-5.0,6.2,7.0,1008.986,1523
2025-01-16 18:54:00,76.0,308.1742,4146,-5.399999999999999,6.0,7.600000000000001,1139.337,1475
2025-01-16 18:57:00,76.0,311.1256,4146,-5.400000000000002,6.000000000000001,7.5,1150.619,1475
2025-01-16 19:00:00,76.2,313.708,4146,-5.399999999999999,6.1000000000000005,7.600000000000001,1149.1,1475
2025-01-16 19:03:00,76.0,314.6918,4146,-5.399999999999999,5.800000000000001,7.599999999999998,1140.457,1491
2025-01-16 19:06:00,77.3,317.2743,4146,-5.5,5.700000000000001,7.699999999999999,1176.293,1495
2025-01-16 19:09:00,76.8,311.6175,4146,-5.5,5.9,7.699999999999999,1172.734,1475
2025-01-16 19:12:00,77.2,318.3811,4146,-5.600000000000001,5.800000000000001,7.699999999999999,1172.928,1495
2025-01-16 19:15:00,77.2,318.5041,4146,-5.5,5.800000000000001,7.699999999999999,1167.416,1495
2025-01-16 19:18:00,77.2,316.5365,4146,-5.599999999999998,5.9,7.699999999999999,1173.178,1486
2025-01-16 19:21:00,77.6,317.2743,4146,-5.400000000000002,5.9,7.600000000000001,1181.283,1476
2025-01-16 19:24:00,77.2,317.1513,4146,-5.5,5.800000000000001,7.600000000000001,1164.78,1475
2025-01-16 19:27:00,77.4,314.8148,4146,-5.5,5.9,7.700000000000003,1175.999,1475
2025-01-16 19:30:00,77.6,315.0608,4146,-5.399999999999999,6.1000000000000005,7.600000000000001,1177.621,1475
2025-01-16 19:33:00,77.4,308.7891,4146,-5.600000000000001,6.0,7.700000000000003,1172.307,1475
2025-01-16 19:36:00,77.6,300.7957,4146,-5.399999999999999,6.2,7.600000000000001,1173.841,1481
2025-01-16 19:39:00,77.0,286.1617,4146,-5.399999999999999,6.4,7.600000000000001,1169.85,1263
2025-01-16 19:42:00,76.4,303.8701,4146,-5.5,6.300000000000001,7.600000000000001,1157.844,1481
2025-01-16 20:51:00,73.4,278.6603,4148,-5.300000000000001,6.4,7.300000000000001,1092.453,1518
2025-01-16 20:54:00,73.0,272.6346,4148,-5.300000000000001,6.500000000000001,7.300000000000001,1077.395,1518
2025-01-16 20:57:00,74.2,282.3495,4148,-5.300000000000001,6.300000000000001,7.300000000000001,1102.011,1518
2025-01-16 21:00:00,74.2,279.89,4148,-5.199999999999999,6.4,7.300000000000001,1104.744,1518
2025-01-16 21:03:00,73.6,279.1522,4148,-5.400000000000002,6.300000000000001,7.400000000000002,1094.378,1517
2025-01-16 21:45:00,73.6,283.5793,4148,-5.199999999999999,6.4,7.300000000000001,1094.492,1518
2025-01-16 21:48:00,74.0,280.013,4149,-5.199999999999999,6.4,7.400000000000002,1097.068,1518
2025-01-16 21:51:00,73.2,279.2752,4149,-5.199999999999999,6.4,7.300000000000001,1084.661,1518
2025-01-16 21:54:00,73.4,276.0778,4149,-5.300000000000001,6.4,7.199999999999999,1076.219,1518
2025-01-16 21:57:00,73.4,278.7833,4149,-5.199999999999999,6.4,7.299999999999997,1076.958,1518
2025-01-16 22:00:00,72.3,274.2332,4149,-5.100000000000001,6.4,7.199999999999999,1066.446,1337
2025-01-16 22:03:00,66.9,245.3342,4149,-4.899999999999999,6.800000000000001,7.0,978.2189,1298
2025-01-16 22:06:00,64.7,246.195,4149,-4.699999999999999,6.500000000000001,6.5,903.251,1296
2025-01-16 22:09:00,64.1,247.7937,4149,-4.599999999999998,6.500000000000001,6.399999999999999,889.0018,1289
2025-01-16 22:12:00,63.9,248.5315,4149,-4.599999999999998,6.500000000000001,6.399999999999999,888.7742,1289
2025-01-16 22:15:00,63.1,250.991,4149,-4.300000000000001,6.3999999999999995,5.900000000000002,887.9094,1290
2025-01-16 22:18:00,64.5,248.2856,4149,-4.299999999999997,6.299999999999999,6.299999999999997,896.6465,1648
2025-01-16 22:21:00,53.9,268.0845,4149,-4.299999999999997,5.799999999999999,4.799999999999997,576.2037,1865
2025-01-17 08:12:00,42.3,215.9433,4149,-2.400000000000002,2.4000000000000004,3.3000000000000007,685.9335,71
2025-01-17 08:15:00,56.8,242.3828,4149,-4.0,5.1000000000000005,5.399999999999999,893.7272,1730
2025-01-17 08:18:00,54.4,220.3704,4149,-3.8999999999999986,5.8999999999999995,5.199999999999999,805.329,484
2025-01-17 08:21:00,49.7,221.4771,4149,-3.6999999999999993,5.6,5.400000000000002,692.5341,595
2025-01-17 08:24:00,46.8,217.5419,4149,-3.3000000000000007,5.299999999999999,4.800000000000001,637.2121,971
2025-01-17 08:27:00,45.4,238.0787,4149,-3.1999999999999993,4.8999999999999995,4.600000000000001,639.2494,982
2025-01-17 08:30:00,47.0,227.6259,4149,-3.5,5.1,4.799999999999997,582.7871,586
2025-01-17 08:33:00,45.2,220.0014,4149,-3.3000000000000007,5.1,4.600000000000001,538.3226,985
2025-01-17 08:36:00,45.8,255.6641,4150,-3.3000000000000007,4.9,4.699999999999999,558.2512,757
2025-01-17 08:39:00,49.1,277.3076,4150,-3.6999999999999993,4.6000000000000005,5.099999999999998,594.9662,1753
2025-01-17 08:42:00,49.9,254.0654,4150,-3.6999999999999993,4.9,5.199999999999999,595.953,560
2025-01-17 08:45:00,50.5,226.5191,4150,-3.6999999999999993,5.4,5.300000000000001,615.3185,580
2025-01-17 08:48:00,48.3,231.0692,4150,-3.6000000000000014,5.4,5.0,570.3392,585
2025-01-17 08:51:00,47.8,229.9624,4150,-3.5,5.300000000000001,4.899999999999999,566.6722,585
2025-01-17 08:54:00,47.8,231.807,4150,-3.5,5.199999999999999,4.899999999999999,567.6985,584
2025-01-17 08:57:00,47.7,228.7326,4150,-3.6000000000000014,5.299999999999999,5.0,568.6053,585
2025-01-17 09:00:00,46.8,210.4094,4150,-3.400000000000002,5.6,4.800000000000001,552.9845,478
2025-01-17 09:03:00,46.2,211.5162,4150,-3.3999999999999986,5.6,4.800000000000001,546.3865,479
2025-01-17 09:06:00,45.9,214.0987,4150,-3.3999999999999986,5.3999999999999995,4.699999999999999,540.2988,478
2025-01-17 09:09:00,45.2,208.6878,4150,-3.3000000000000007,5.5,4.599999999999998,527.9009,941
2025-01-17 09:12:00,44.0,193.316,4150,-3.1999999999999993,5.5,4.5,509.8782,940
2025-01-17 09:15:00,43.3,198.235,4150,-3.1999999999999993,5.3999999999999995,4.5,495.2858,940
2025-01-17 09:18:00,42.7,198.8498,4150,-3.1999999999999993,5.3,4.399999999999999,489.1642,937
2025-01-17 09:21:00,42.9,223.9366,4150,-3.1999999999999993,4.8,4.399999999999999,494.819,983
2025-01-17 09:24:00,42.9,206.4742,4150,-3.1000000000000014,5.1,4.399999999999999,490.9892,935
2025-01-17 09:27:00,42.7,205.4904,4150,-3.200000000000003,5.199999999999999,4.400000000000002,488.5724,941
2025-01-17 09:30:00,42.5,197.3741,4150,-3.1000000000000014,5.3,4.400000000000002,485.1316,934
2025-01-17 09:33:00,43.5,230.8232,4150,-3.3000000000000007,4.8999999999999995,4.600000000000001,503.635,981
2025-01-17 09:36:00,44.8,243.1207,4151,-3.3000000000000007,4.8999999999999995,4.700000000000003,517.0532,981
2025-01-17 09:39:00,46.2,252.7127,4151,-3.5,4.699999999999999,5.0,535.0645,703
2025-01-17 09:42:00,46.6,246.195,4151,-3.6000000000000014,4.8999999999999995,5.0,540.8735,709
2025-01-17 09:45:00,47.1,238.8166,4151,-3.5,5.199999999999999,4.899999999999999,553.0377,583
2025-01-17 09:48:00,47.1,241.0301,4151,-3.5,5.0,4.899999999999999,555.5842,709
2025-01-17 09:51:00,47.2,244.5963,4151,-3.5,5.0,5.0,549.7725,709
2025-01-17 09:54:00,46.8,229.8394,4151,-3.400000000000002,5.1,4.800000000000001,542.3632,586
2025-01-17 09:57:00,46.4,228.7326,4151,-3.400000000000002,5.2,4.800000000000001,543.2717,585
2025-01-17 10:00:00,46.2,255.4181,4151,-3.3999999999999986,5.1000000000000005,4.699999999999999,544.3915,552
2025-01-17 10:03:00,50.1,267.7156,4151,-3.8000000000000007,4.800000000000001,5.300000000000001,606.3998,721
2025-01-17 10:06:00,50.9,274.2332,4151,-3.8999999999999986,4.9,5.399999999999999,621.7861,1746
2025-01-17 10:09:00,52.5,278.7833,4151,-4.0,4.9,5.599999999999998,654.6921,1746
2025-01-17 10:12:00,52.5,267.4696,4151,-3.8999999999999986,5.0,5.5,653.8088,1745
2025-01-17 10:15:00,51.3,256.5249,4151,-3.799999999999997,5.1000000000000005,5.299999999999997,625.4984,1738
2025-01-17 10:18:00,49.0,238.4476,4151,-3.599999999999998,5.2,5.099999999999998,589.8953,583
2025-01-17 10:21:00,48.6,235.0043,4151,-3.5,5.3,4.899999999999999,580.4802,583
2025-01-17 10:24:00,48.7,239.4314,4151,-3.599999999999998,5.2,5.0,583.1165,583
2025-01-17 10:27:00,48.1,224.0596,4151,-3.5,5.3,4.899999999999999,577.0292,585
2025-01-17 10:30:00,47.6,228.6097,4151,-3.5,5.3,4.899999999999999,567.8643,585
2025-01-17 10:33:00,47.9,232.2989,4151,-3.5,5.2,4.899999999999999,571.5651,584
2025-01-17 10:36:00,47.5,227.3799,4152,-3.5,5.3,4.899999999999999,566.8124,585
2025-01-17 10:39:00,47.8,261.4438,4152,-3.5,5.2,4.899999999999999,578.4534,725
2025-01-17 10:42:00,49.1,263.7804,4152,-3.6999999999999993,4.7,5.099999999999998,592.4556,721
2025-01-17 10:45:00,49.7,275.9549,4152,-3.8000000000000007,4.7,5.199999999999999,622.0483,1753
2025-01-17 10:48:00,53.4,293.9091,4152,-4.0,4.700000000000001,5.599999999999998,663.5031,1097
2025-01-17 10:51:00,54.4,278.6603,4152,-4.0,4.800000000000001,5.600000000000001,680.9026,1749
2025-01-17 10:54:00,53.3,265.8709,4152,-3.900000000000002,5.000000000000001,5.5,665.4993,1740
2025-01-17 10:57:00,50.9,254.4343,4152,-3.6999999999999993,5.000000000000001,5.199999999999999,623.5483,551
2025-01-17 11:00:00,49.7,248.6545,4152,-3.6000000000000014,5.000000000000001,5.0,603.7452,709
2025-01-17 11:03:00,49.5,244.8423,4152,-3.5,4.999999999999999,5.0,600.7011,709
2025-01-17 11:06:00,49.3,247.0558,4152,-3.6000000000000014,4.999999999999999,5.0,599.8491,709
2025-01-17 11:09:00,48.9,246.5639,4152,-3.6000000000000014,4.999999999999999,5.0,591.7346,709
2025-01-17 11:12:00,48.7,251.4829,4152,-3.5,4.999999999999999,4.900000000000002,596.564,552
2025-01-17 11:15:00,49.1,245.2112,4152,-3.6000000000000014,4.8999999999999995,4.900000000000002,592.4068,709
2025-01-17 11:18:00,49.9,279.7671,4152,-3.6000000000000014,4.699999999999999,5.100000000000001,602.0865,783
2025-01-17 11:21:00,50.1,285.1779,4152,-3.6999999999999993,4.499999999999999,5.100000000000001,612.6614,1074
2025-01-17 11:24:00,51.7,266.1169,4152,-3.8000000000000007,4.799999999999999,5.300000000000001,635.514,721
2025-01-17 11:27:00,51.3,261.3209,4152,-3.8000000000000007,4.8999999999999995,5.199999999999999,631.6983,722
2025-01-17 11:30:00,49.7,251.36,4152,-3.6999999999999993,4.999999999999999,5.100000000000001,607.2734,557
2025-01-17 11:33:00,49.4,242.9977,4152,-3.599999999999998,4.999999999999999,5.0,601.9444,709
2025-01-17 11:36:00,48.7,237.3409,4153,-3.400000000000002,5.1,4.900000000000002,595.0056,654
2025-01-17 11:39:00,47.6,230.4543,4153,-3.400000000000002,5.199999999999999,4.700000000000003,576.233,585
2025-01-17 11:42:00,47.5,242.7518,4153,-3.3999999999999986,4.8999999999999995,4.800000000000001,577.8759,709
2025-01-17 11:45:00,47.6,240.6612,4153,-3.3999999999999986,4.8,4.800000000000001,576.4417,709
2025-01-17 11:48:00,47.6,238.2017,4153,-3.3000000000000007,4.8,4.700000000000003,575.1379,653
2025-01-17 11:51:00,47.0,238.6936,4153,-3.3999999999999986,4.8999999999999995,4.699999999999999,572.7112,981
2025-01-17 11:54:00,47.1,242.2598,4153,-3.3999999999999986,4.8999999999999995,4.699999999999999,567.1848,709
2025-01-17 11:57:00,47.7,278.6603,4153,-3.5,4.3,4.899999999999999,579.6849,740
2025-01-17 12:00:00,49.1,284.686,4153,-3.5,4.3999999999999995,5.0,598.7834,1075
2025-01-17 12:03:00,49.9,285.7928,4153,-3.6999999999999993,4.499999999999999,5.199999999999999,608.2861,1074
2025-01-17 12:06:00,52.1,277.1846,4153,-3.8000000000000007,4.6,5.300000000000001,642.5081,1751
2025-01-17 12:09:00,51.5,266.3629,4153,-3.700000000000003,4.799999999999999,5.200000000000003,635.1672,730
2025-01-17 12:12:00,51.3,260.583,4153,-3.700000000000003,4.799999999999999,5.200000000000003,633.1949,722
2025-01-17 12:15:00,50.3,251.36,4153,-3.6000000000000014,4.8999999999999995,5.0,615.4972,709
2025-01-17 12:18:00,50.3,256.5249,4153,-3.6000000000000014,4.799999999999999,5.100000000000001,618.4326,550
2025-01-17 12:21:00,50.1,248.9005,4153,-3.6000000000000014,4.8999999999999995,5.0,613.5465,709
2025-01-17 12:24:00,49.9,247.6707,4153,-3.6000000000000014,4.999999999999999,5.0,611.748,709
2025-01-17 12:27:00,50.1,251.7289,4153,-3.6000000000000014,4.8999999999999995,5.0,615.1838,709
2025-01-17 12:30:00,50.5,270.7899,4153,-3.6999999999999993,4.799999999999999,5.100000000000001,621.3077,721
2025-01-17 12:33:00,52.6,284.932,4153,-3.8999999999999986,4.699999999999999,5.399999999999999,657.8818,1751
2025-01-17 12:36:00,52.6,288.6212,4154,-3.8999999999999986,4.5,5.399999999999999,658.4774,1751
2025-01-17 12:39:00,53.1,291.0807,4154,-3.8999999999999986,4.6,5.399999999999999,662.2075,1097
2025-01-17 12:42:00,53.4,286.5307,4154,-4.0,4.8,5.600000000000001,672.223,1102
2025-01-17 12:45:00,52.5,280.5049,4154,-4.0,4.8,5.599999999999998,650.4246,1746
2025-01-17 12:48:00,51.1,271.8967,4154,-3.900000000000002,4.8999999999999995,5.400000000000002,628.5347,1745
2025-01-17 12:51:00,49.7,263.2885,4154,-3.799999999999997,4.8999999999999995,5.199999999999999,596.5757,721
2025-01-17 12:54:00,49.1,257.6317,4154,-3.700000000000003,4.8999999999999995,5.300000000000001,587.2113,726
2025-01-17 12:57:00,48.1,253.2046,4154,-3.6999999999999993,4.999999999999999,5.099999999999998,564.3969,557
2025-01-17 13:00:00,48.0,254.8032,4154,-3.6000000000000014,4.8999999999999995,5.100000000000001,567.651,726
2025-01-17 13:03:00,48.2,255.2951,4154,-3.599999999999998,4.999999999999999,5.099999999999998,561.0553,726
2025-01-17 13:06:00,47.1,244.8423,4154,-3.6000000000000014,4.999999999999999,5.0,539.273,709
2025-01-17 13:09:00,47.5,277.5535,4154,-3.599999999999998,4.699999999999999,5.199999999999999,555.1194,782
2025-01-17 13:12:00,48.6,273.0035,4154,-3.8000000000000007,4.799999999999999,5.300000000000001,573.9888,1753
2025-01-17 13:15:00,48.9,275.463,4154,-3.8999999999999986,4.800000000000001,5.399999999999999,576.1206,1753
2025-01-17 13:18:00,48.9,268.2075,4154,-3.799999999999997,4.800000000000001,5.299999999999997,574.4824,721
2025-01-17 13:21:00,48.7,267.3466,4154,-3.8000000000000007,4.9,5.300000000000001,575.2413,721
2025-01-17 13:24:00,49.0,274.3562,4154,-3.8000000000000007,4.800000000000001,5.300000000000001,577.2858,1753
2025-01-17 13:27:00,48.7,264.6412,4154,-3.8000000000000007,4.9,5.300000000000001,573.694,721
2025-01-17 13:30:00,47.7,246.6869,4154,-3.8000000000000007,5.1000000000000005,5.300000000000001,569.6957,557
2025-01-17 13:33:00,47.0,251.4829,4154,-3.6000000000000014,5.1000000000000005,5.100000000000001,546.3736,557
2025-01-17 13:36:00,47.2,249.2694,4155,-3.6999999999999993,5.1000000000000005,5.199999999999999,545.8349,557
2025-01-17 13:39:00,46.8,244.5963,4155,-3.6000000000000014,5.1000000000000005,5.100000000000001,532.8094,709
2025-01-17 13:42:00,46.2,242.1369,4155,-3.599999999999998,5.1000000000000005,5.0,521.0515,583
2025-01-17 13:45:00,45.8,245.4572,4155,-3.6000000000000014,5.2,5.0,524.2534,583
2025-01-17 13:48:00,46.8,273.2494,4155,-3.6999999999999993,4.9,5.199999999999999,557.7715,1753
2025-01-17 13:51:00,50.9,282.7184,4155,-4.099999999999998,4.9,5.699999999999999,615.1989,1749
2025-01-17 13:54:00,53.8,297.2295,4155,-4.300000000000001,4.9,6.100000000000001,667.0518,1105
2025-01-17 13:57:00,53.6,286.5307,4155,-4.300000000000001,5.2,6.0,665.0715,1786
2025-01-17 14:00:00,53.0,280.6279,4155,-4.099999999999998,5.2,5.899999999999999,656.7001,1779
2025-01-17 14:03:00,52.6,271.1588,4155,-4.299999999999997,5.3,5.899999999999999,642.0045,1848
2025-01-17 14:06:00,52.0,268.9453,4155,-4.100000000000001,5.3999999999999995,5.699999999999999,634.3741,1735
2025-01-17 14:09:00,50.5,258.7384,4155,-4.099999999999998,5.3,5.599999999999998,599.7165,1723
2025-01-17 14:12:00,49.9,256.6479,4155,-4.0,5.3,5.5,596.8173,1738
2025-01-17 14:15:00,48.5,253.2046,4155,-3.8999999999999986,5.3,5.399999999999999,574.8433,1738
2025-01-17 14:18:00,48.9,259.4763,4155,-3.8999999999999986,5.1,5.5,578.891,1737
2025-01-17 14:21:00,49.0,253.8194,4155,-3.8999999999999986,5.199999999999999,5.5,576.9404,1738
2025-01-17 14:24:00,49.5,274.8481,4155,-3.8999999999999986,5.199999999999999,5.600000000000001,602.4019,1745
2025-01-17 14:27:00,52.9,287.8834,4155,-4.300000000000001,5.199999999999999,6.0,646.9568,1786
2025-01-17 14:30:00,52.8,285.4239,4155,-4.300000000000001,5.199999999999999,6.0,657.351,1786
2025-01-17 14:33:00,54.0,289.728,4155,-4.300000000000001,5.1,6.0,670.5552,1786
2025-01-17 14:36:00,53.9,282.3495,4156,-4.300000000000001,5.199999999999999,6.0,668.3594,1786
2025-01-17 14:39:00,53.8,281.7347,4156,-4.300000000000001,5.300000000000001,6.0,667.8237,1778
2025-01-17 14:42:00,53.6,276.9387,4156,-4.199999999999999,5.4,6.0,670.2944,1778
2025-01-17 14:45:00,53.0,263.0425,4156,-4.199999999999999,5.7,5.899999999999999,661.1141,1851
2025-01-17 14:48:00,52.9,262.1817,4156,-4.199999999999999,5.6000000000000005,5.899999999999999,650.4946,1851
2025-01-17 14:51:00,52.9,265.0101,4156,-4.199999999999999,5.5,5.899999999999999,651.3909,1850
2025-01-17 14:54:00,52.6,262.1817,4156,-4.299999999999997,5.5,5.899999999999999,651.9854,1848
2025-01-17 14:57:00,52.4,258.2465,4156,-4.199999999999999,5.7,5.899999999999999,644.1475,1693
2025-01-17 15:00:00,52.6,276.6927,4156,-4.100000000000001,5.6,5.800000000000001,648.9354,1735
2025-01-17 15:03:00,57.9,298.2133,4156,-4.5,5.4,6.400000000000002,767.0751,1788
2025-01-17 15:06:00,59.3,287.2685,4156,-4.699999999999999,5.699999999999999,6.5,791.5527,1864
2025-01-17 15:09:00,59.9,293.4172,4156,-4.600000000000001,5.6,6.5,790.9612,1788
2025-01-17 15:12:00,59.3,285.7928,4156,-4.599999999999998,5.8,6.399999999999999,777.5703,1864
2025-01-17 15:15:00,60.5,282.7184,4156,-4.699999999999999,5.499999999999999,6.5,823.4317,1863
2025-01-17 15:18:00,60.5,279.2752,4156,-4.5,5.6,6.399999999999999,817.9307,1864
2025-01-17 15:21:00,60.5,276.8157,4156,-4.600000000000001,5.699999999999999,6.5,821.3467,1877
2025-01-17 15:24:00,59.9,264.8871,4156,-4.599999999999998,5.8999999999999995,6.399999999999999,802.2859,1697
2025-01-17 15:27:00,58.5,262.0587,4156,-4.5,5.999999999999999,6.300000000000001,773.2173,1696
2025-01-17 15:30:00,57.9,258.7384,4156,-4.399999999999999,6.1000000000000005,6.300000000000001,756.3848,1295
2025-01-17 15:33:00,56.2,254.6803,4156,-4.399999999999999,6.000000000000001,6.099999999999998,726.434,1696
2025-01-17 15:36:00,56.2,257.0168,4157,-4.299999999999997,5.9,6.099999999999998,722.188,1693
2025-01-17 15:39:00,56.0,259.9682,4157,-4.399999999999999,5.800000000000001,6.100000000000001,722.7611,1696
2025-01-17 15:42:00,56.8,257.2627,4157,-4.399999999999999,5.800000000000001,6.199999999999999,734.5767,1696
2025-01-17 15:45:00,56.9,279.89,4157,-4.399999999999999,5.9,6.300000000000001,739.7371,1865
2025-01-17 15:48:00,62.7,296.3687,4157,-4.800000000000001,5.6000000000000005,6.699999999999999,860.9511,1822
2025-01-17 15:51:00,62.7,296.9835,4157,-4.800000000000001,5.4,6.699999999999999,850.9457,1421
2025-01-17 15:54:00,62.5,286.6537,4157,-4.800000000000001,5.7,6.699999999999999,860.6534,1836
2025-01-17 15:57:00,62.9,292.0645,4157,-4.699999999999999,5.6,6.599999999999998,864.0858,1822
2025-01-17 16:00:00,62.5,284.809,4157,-4.699999999999999,5.8,6.699999999999999,861.579,1836
2025-01-17 16:03:00,62.5,276.2008,4157,-4.699999999999999,5.7,6.699999999999999,858.623,1877
2025-01-17 16:06:00,62.1,266.1169,4157,-4.699999999999999,6.1,6.600000000000001,857.1395,1878
2025-01-17 16:09:00,61.5,259.9682,4157,-4.699999999999999,6.2,6.5,837.2233,1294
2025-01-17 16:12:00,60.5,258.3695,4157,-4.599999999999998,6.1,6.5,823.7087,1697
2025-01-17 16:15:00,59.2,255.4181,4157,-4.5,6.2,6.300000000000001,786.066,1290
2025-01-17 16:18:00,58.2,251.7289,4157,-4.399999999999999,6.1,6.199999999999999,766.7687,1698
2025-01-17 16:21:00,58.1,254.0654,4157,-4.399999999999999,5.9,6.199999999999999,768.7168,1698
2025-01-17 16:24:00,57.7,251.4829,4157,-4.400000000000002,6.199999999999999,6.200000000000003,760.7166,1290
2025-01-17 16:27:00,58.5,274.7251,4157,-4.399999999999999,6.1,6.300000000000001,775.1688,1865
2025-01-17 16:30:00,63.3,297.8443,4157,-4.800000000000001,5.3999999999999995,6.700000000000003,879.2975,1421
2025-01-17 16:33:00,63.3,303.8701,4157,-4.800000000000001,5.3999999999999995,6.700000000000003,876.9376,1433
2025-01-17 16:36:00,62.9,289.851,4158,-4.700000000000003,5.3999999999999995,6.700000000000003,869.7296,1785
2025-01-17 16:39:00,62.9,275.9549,4158,-4.700000000000003,5.8999999999999995,6.700000000000003,866.4956,1877
2025-01-17 16:42:00,62.9,276.0778,4158,-4.699999999999999,5.8,6.600000000000001,873.9563,1877
2025-01-17 16:45:00,62.5,256.5249,4158,-4.699999999999999,6.299999999999999,6.599999999999998,868.0635,1289
2025-01-17 16:48:00,60.5,258.2465,4158,-4.5,6.199999999999999,6.399999999999999,814.4352,1295
2025-01-17 16:51:00,60.7,246.5639,4158,-4.599999999999998,6.299999999999999,6.399999999999999,815.8882,372
2025-01-17 16:54:00,57.3,241.7679,4158,-4.300000000000001,6.6,6.100000000000001,754.1238,378
2025-01-17 16:57:00,57.2,232.9138,4158,-4.300000000000001,6.500000000000001,6.100000000000001,742.6838,378
2025-01-17 17:00:00,54.6,225.9042,4158,-4.100000000000001,6.6000000000000005,5.800000000000001,689.843,396
2025-01-17 17:03:00,54.4,236.603,4158,-4.0,6.4,5.599999999999998,685.6251,396
2025-01-17 17:06:00,62.7,274.2332,4158,-4.5,5.800000000000001,6.300000000000001,868.4816,1877
2025-01-17 17:09:00,66.7,275.5859,4158,-4.899999999999999,6.300000000000001,6.800000000000001,956.4014,1835
2025-01-17 17:12:00,67.1,274.1103,4158,-4.900000000000002,6.1000000000000005,6.900000000000002,958.8616,1879
2025-01-17 17:15:00,66.9,267.7156,4158,-4.799999999999997,6.2,6.799999999999997,956.9147,1334
2025-01-17 17:18:00,67.1,260.3371,4158,-4.800000000000001,6.4,6.800000000000001,954.7654,1334
2025-01-17 17:21:00,65.9,247.4248,4158,-4.699999999999999,6.6000000000000005,6.599999999999998,926.0011,1300
2025-01-17 17:24:00,65.5,249.8843,4158,-4.599999999999998,6.5,6.5,924.5762,1291
2025-01-17 17:27:00,64.7,247.1788,4158,-4.599999999999998,6.4,6.5,887.8976,1289
2025-01-17 17:30:00,64.1,243.6125,4158,-4.600000000000001,6.4,6.400000000000002,888.6058,1296
2025-01-17 17:33:00,62.5,244.5963,4158,-4.599999999999998,6.500000000000001,6.299999999999997,858.3535,1296
2025-01-17 17:36:00,61.1,242.8747,4159,-4.600000000000001,6.4,6.300000000000001,831.8576,372
2025-01-17 17:39:00,59.2,234.2665,4159,-4.399999999999999,6.499999999999999,6.199999999999999,794.339,373
2025-01-17 17:42:00,58.9,246.441,4159,-4.399999999999999,6.199999999999999,6.099999999999998,781.6251,372
2025-01-17 17:45:00,59.4,239.3084,4159,-4.5,6.299999999999999,6.299999999999997,793.3428,372
