Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2025-01-17 17:48:00,58.9,243.1207,4159,-4.399999999999999,6.3999999999999995,6.199999999999999,777.4404,372
2025-01-17 17:51:00,59.2,242.8747,4159,-4.399999999999999,6.299999999999999,6.199999999999999,779.8768,372
2025-01-17 17:54:00,58.5,236.3571,4159,-4.300000000000001,6.3999999999999995,6.100000000000001,763.1569,373
2025-01-17 17:57:00,57.2,231.0692,4159,-4.300000000000001,6.3999999999999995,6.0,750.2857,387
2025-01-17 18:00:00,55.8,231.4381,4159,-4.199999999999999,6.3999999999999995,5.899999999999999,719.2101,396
2025-01-17 18:03:00,55.2,220.3704,4159,-4.199999999999999,6.299999999999999,5.800000000000001,707.4517,336
2025-01-17 18:06:00,52.7,215.6973,4159,-4.0,6.6000000000000005,5.600000000000001,652.1865,523
2025-01-17 18:09:00,52.6,214.8365,4159,-3.900000000000002,6.500000000000001,5.600000000000001,651.1473,523
2025-01-17 18:12:00,60.9,279.3981,4159,-4.599999999999998,5.3999999999999995,6.5,824.7794,1863
2025-01-17 18:15:00,63.1,262.1817,4159,-4.599999999999998,6.199999999999999,6.599999999999998,881.566,1294
2025-01-17 18:18:00,63.5,285.4239,4159,-4.800000000000001,5.999999999999999,6.700000000000003,881.5338,1836
2025-01-17 18:21:00,63.5,299.689,4159,-4.800000000000001,5.699999999999999,6.699999999999999,884.2206,1822
2025-01-17 18:24:00,63.5,307.6823,4159,-4.799999999999997,5.3,6.699999999999999,883.5936,1433
2025-01-17 18:27:00,63.5,315.6756,4159,-4.899999999999999,5.5,6.800000000000001,885.5313,1435
2025-01-17 18:30:00,63.3,313.2162,4159,-4.900000000000002,5.3,6.800000000000001,876.7812,1435
2025-01-17 18:33:00,62.8,314.9378,4159,-4.800000000000001,5.3999999999999995,6.599999999999998,873.7739,1435
2025-01-17 18:36:00,66.3,311.7404,4160,-5.400000000000002,5.3999999999999995,7.400000000000002,941.1376,1451
2025-01-17 18:39:00,54.0,310.7567,4160,-4.199999999999999,4.6,6.399999999999999,735.1161,1111
2025-01-17 18:42:00,68.7,308.1742,4160,-5.100000000000001,5.699999999999999,7.100000000000001,981.3752,1459
2025-01-17 18:45:00,68.9,308.6661,4160,-5.099999999999998,5.700000000000001,7.099999999999998,989.6365,1459
2025-01-17 18:48:00,68.7,302.5174,4160,-5.099999999999998,5.700000000000001,7.099999999999998,988.4791,1459
2025-01-17 18:51:00,68.7,302.3944,4160,-4.799999999999997,5.700000000000001,7.0,989.3951,1468
2025-01-17 18:54:00,71.6,303.0093,4160,-5.199999999999999,5.9,7.199999999999999,1046.926,1459
2025-01-17 18:57:00,71.4,296.3687,4160,-5.100000000000001,6.000000000000001,7.100000000000001,1044.878,1458
2025-01-17 19:00:00,71.5,298.2133,4160,-5.199999999999999,6.000000000000001,7.199999999999999,1047.641,1510
2025-01-17 19:03:00,71.4,290.2199,4160,-5.200000000000003,6.200000000000001,7.200000000000003,1037.971,1511
2025-01-17 19:06:00,73.2,296.9835,4160,-5.199999999999999,6.000000000000001,7.300000000000001,1082.74,1510
2025-01-17 19:09:00,73.2,302.1484,4160,-5.200000000000003,6.200000000000001,7.200000000000003,1091.45,1510
2025-01-17 19:12:00,73.2,291.9416,4160,-5.300000000000001,6.200000000000001,7.300000000000001,1086.782,1511
2025-01-17 19:15:00,74.4,293.7862,4160,-5.300000000000001,6.1000000000000005,7.399999999999999,1114.495,1481
2025-01-17 19:18:00,77.0,301.2876,4160,-5.699999999999999,6.200000000000001,8.0,1181.742,1482
2025-01-17 19:21:00,77.2,299.0741,4160,-5.699999999999999,6.500000000000001,8.100000000000001,1169.246,1478
2025-01-17 19:24:00,77.0,295.0159,4160,-5.800000000000001,6.4,8.0,1163.512,1478
2025-01-17 19:27:00,77.4,296.6146,4160,-5.699999999999999,6.300000000000001,8.0,1166.785,1478
2025-01-17 19:30:00,76.6,298.3362,4160,-5.800000000000001,6.1000000000000005,8.0,1156.465,1482
2025-01-17 19:33:00,76.8,293.2943,4160,-5.800000000000001,6.4,7.899999999999999,1158.411,1478
2025-01-17 19:36:00,76.4,281.2428,4161,-5.799999999999997,6.4,7.899999999999999,1153.162,1242
2025-01-17 19:39:00,76.2,280.9968,4161,-5.699999999999999,6.5,7.900000000000002,1142.628,1242
2025-01-17 19:42:00,74.6,276.6927,4161,-5.699999999999999,6.6000000000000005,7.800000000000001,1104.701,1236
2025-01-17 19:45:00,73.4,263.2885,4161,-5.5,6.4,7.599999999999998,1074.936,1239
2025-01-17 19:48:00,70.9,271.2818,4161,-5.399999999999999,6.6000000000000005,7.300000000000001,1032.705,1518
2025-01-17 19:51:00,72.8,275.463,4161,-5.5,6.4,7.5,1066.383,1517
2025-01-17 19:54:00,72.0,267.5926,4161,-5.399999999999999,6.7,7.5,1051.695,1267
2025-01-17 19:57:00,70.6,255.6641,4161,-5.199999999999999,6.7,7.199999999999999,1010.397,1267
2025-01-17 20:00:00,68.1,250.2532,4161,-5.099999999999998,6.6000000000000005,7.0,963.0601,1358
2025-01-17 20:03:00,65.5,258.4925,4161,-4.5,6.1000000000000005,6.300000000000001,924.4554,1293
2025-01-17 20:06:00,67.1,259.4763,4161,-4.800000000000001,6.6000000000000005,6.600000000000001,964.7133,1298
2025-01-17 20:09:00,74.2,301.2876,4161,-4.800000000000001,6.000000000000001,6.199999999999999,1107.251,1466
2025-01-17 20:12:00,76.6,289.4821,4161,-5.400000000000002,6.0,7.5,1165.585,1480
2025-01-17 20:15:00,65.9,240.2922,4161,-4.900000000000002,6.6000000000000005,6.600000000000001,884.114,1297
2025-01-17 20:18:00,49.7,240.0463,4161,-3.799999999999997,5.8,5.0,7.088406,596
2025-01-18 08:21:00,41.9,194.9146,4161,-2.1999999999999993,3.6999999999999993,3.3000000000000007,716.4626,995
2025-01-18 08:24:00,56.6,207.0891,4161,-4.0,6.1,5.399999999999999,883.9201,485
2025-01-18 08:27:00,53.0,254.6803,4161,-3.900000000000002,5.1,5.199999999999999,802.5895,1738
2025-01-18 08:30:00,49.4,246.0721,4161,-3.799999999999997,4.9,5.299999999999997,702.7575,559
2025-01-18 08:33:00,47.5,237.8328,4161,-3.599999999999998,4.9,4.899999999999999,639.481,709
2025-01-18 08:36:00,47.7,231.0692,4161,-3.5,5.0,4.900000000000002,602.7786,586
2025-01-18 08:39:00,48.1,245.9491,4162,-3.6999999999999993,4.8999999999999995,5.099999999999998,626.0774,560
2025-01-18 08:42:00,50.9,250.7451,4162,-3.8999999999999986,5.1000000000000005,5.5,655.6321,1738
2025-01-18 08:45:00,51.3,241.0301,4162,-3.8000000000000007,5.200000000000001,5.300000000000001,641.5232,578
2025-01-18 08:48:00,50.9,239.8003,4162,-3.8000000000000007,5.1000000000000005,5.199999999999999,641.4276,578
2025-01-18 08:51:00,52.0,247.9167,4162,-3.8999999999999986,5.1000000000000005,5.399999999999999,655.4319,1738
2025-01-18 08:54:00,52.5,245.9491,4162,-3.8999999999999986,5.1000000000000005,5.399999999999999,668.4619,1732
2025-01-18 08:57:00,53.6,243.7355,4162,-3.8000000000000007,5.300000000000001,5.300000000000001,690.2909,1731
2025-01-18 09:00:00,54.2,245.2112,4162,-3.8999999999999986,5.200000000000001,5.299999999999997,696.9774,1731
2025-01-18 09:03:00,54.6,251.7289,4162,-3.8999999999999986,5.200000000000001,5.300000000000001,725.9034,1731
2025-01-18 09:06:00,58.3,265.2561,4162,-4.200000000000003,5.200000000000001,5.800000000000001,772.2001,1850
2025-01-18 09:09:00,59.4,264.8871,4162,-4.299999999999997,5.300000000000001,5.699999999999999,791.7059,1845
2025-01-18 09:12:00,58.9,260.2141,4162,-4.300000000000001,5.300000000000001,5.699999999999999,788.1412,1845
2025-01-18 09:15:00,59.2,270.421,4162,-4.200000000000003,5.300000000000001,5.700000000000003,823.0554,1777
2025-01-18 09:18:00,61.3,270.7899,4162,-4.300000000000001,5.200000000000001,5.900000000000002,834.776,1764
2025-01-18 09:21:00,61.9,269.4372,4162,-4.600000000000001,5.300000000000001,6.0,838.8879,1866
2025-01-18 09:24:00,61.7,272.0197,4162,-4.600000000000001,5.500000000000001,6.300000000000001,837.7052,1866
2025-01-18 09:27:00,61.7,271.7737,4162,-4.599999999999998,5.4,6.300000000000001,835.4751,1866
2025-01-18 09:30:00,61.3,268.0845,4162,-4.600000000000001,5.500000000000001,6.199999999999999,826.778,1866
2025-01-18 09:33:00,61.5,276.5697,4162,-4.699999999999999,5.500000000000001,6.5,826.4612,1863
2025-01-18 09:36:00,61.7,287.8834,4162,-4.5,5.4,6.300000000000001,833.0497,1785
2025-01-18 09:39:00,64.5,300.1808,4163,-4.699999999999999,5.200000000000001,6.599999999999998,884.2624,1421
2025-01-18 09:42:00,68.5,323.0541,4163,-4.799999999999997,4.9,6.699999999999999,967.6093,1193
2025-01-18 09:45:00,73.4,331.5394,4163,-5.099999999999998,5.200000000000001,7.0,1079.238,1916
2025-01-18 09:48:00,72.9,326.3744,4163,-4.700000000000003,5.500000000000001,6.900000000000002,1083.214,1600
2025-01-18 09:51:00,73.6,321.7014,4163,-5.100000000000001,5.5,7.0,1089.196,1449
2025-01-18 09:54:00,73.4,311.3715,4163,-5.0,5.6000000000000005,7.0,1072.314,1463
2025-01-18 09:57:00,70.6,296.9835,4163,-4.800000000000001,5.6000000000000005,6.800000000000001,1026.436,1468
2025-01-18 10:00:00,69.3,294.401,4163,-4.699999999999999,5.6000000000000005,6.5,980.3408,1831
2025-01-18 10:03:00,68.1,293.4172,4163,-4.599999999999998,5.5,6.399999999999999,981.7133,1831
2025-01-18 10:06:00,68.1,296.2457,4163,-4.5,5.5,6.400000000000002,974.782,1821
2025-01-18 10:09:00,69.3,303.7471,4163,-4.599999999999998,5.300000000000001,6.5,995.8575,1432
2025-01-18 10:12:00,69.9,310.5107,4163,-4.600000000000001,5.300000000000001,6.600000000000001,1011.085,1434
2025-01-18 10:15:00,73.0,326.0055,4163,-4.900000000000002,5.200000000000001,6.900000000000002,1091.764,1598
2025-01-18 10:18:00,74.6,331.4164,4163,-4.900000000000002,5.300000000000001,7.100000000000001,1118.061,1598
2025-01-18 10:21:00,76.0,333.9988,4163,-5.0,5.4,7.099999999999998,1142.365,1598
2025-01-18 10:24:00,77.0,335.9664,4163,-5.100000000000001,5.300000000000001,7.100000000000001,1161.291,1912
2025-01-18 10:27:00,77.4,335.5975,4163,-5.200000000000003,5.300000000000001,7.200000000000003,1171.629,1911
2025-01-18 10:30:00,77.4,332.6461,4163,-5.100000000000001,5.500000000000001,7.199999999999999,1167.329,1912
2025-01-18 10:33:00,76.6,329.2028,4163,-5.100000000000001,5.4,7.100000000000001,1150.085,1912
2025-01-18 10:36:00,75.6,319.7338,4163,-5.100000000000001,5.500000000000001,7.100000000000001,1131.835,1449
2025-01-18 10:39:00,73.6,312.9702,4164,-4.900000000000002,5.500000000000001,6.900000000000002,1086.762,1461
2025-01-18 10:42:00,72.0,305.2228,4164,-4.699999999999999,5.500000000000001,6.699999999999999,1057.472,1446
2025-01-18 10:45:00,69.5,295.0159,4164,-4.699999999999999,5.700000000000001,6.5,1000.88,1839
2025-01-18 10:48:00,68.9,296.2457,4164,-4.5,5.500000000000001,6.399999999999999,989.4584,1821
2025-01-18 10:51:00,68.8,294.647,4164,-4.600000000000001,5.4,6.400000000000002,986.9684,1821
2025-01-18 10:54:00,67.7,291.4496,4164,-4.600000000000001,5.500000000000001,6.300000000000001,969.7162,1785
2025-01-18 10:57:00,67.7,303.6241,4164,-4.599999999999998,5.4,6.300000000000001,959.7335,1821
2025-01-18 11:00:00,70.5,314.4459,4164,-4.699999999999999,5.300000000000001,6.5,1023.63,1434
2025-01-18 11:03:00,71.0,319.6108,4164,-4.800000000000001,5.199999999999999,6.599999999999998,1043.331,1429
2025-01-18 11:06:00,72.0,326.7433,4164,-4.899999999999999,5.199999999999999,6.699999999999999,1067.545,1598
2025-01-18 11:09:00,73.4,328.2191,4164,-4.899999999999999,5.199999999999999,6.899999999999999,1087.069,1598
2025-01-18 11:12:00,74.0,328.9569,4164,-4.900000000000002,5.299999999999999,6.800000000000001,1097.115,1598
2025-01-18 11:15:00,74.0,327.8501,4164,-4.900000000000002,5.299999999999999,6.900000000000002,1095.554,1598
2025-01-18 11:18:00,74.0,322.1933,4164,-4.899999999999999,5.3999999999999995,6.800000000000001,1098.388,1598
2025-01-18 11:21:00,73.0,317.7662,4164,-4.800000000000001,5.3,6.800000000000001,1075.475,1434
2025-01-18 11:24:00,71.6,312.6013,4164,-4.699999999999999,5.3,6.599999999999998,1049.23,1434
2025-01-18 11:27:00,70.0,307.6823,4164,-4.599999999999998,5.3,6.5,1009.188,1432
2025-01-18 11:30:00,69.1,307.0674,4164,-4.599999999999998,5.3,6.399999999999999,992.18,1432
2025-01-18 11:33:00,68.5,305.7147,4164,-4.5,5.3,6.299999999999997,983.8077,1821
2025-01-18 11:36:00,67.3,298.3362,4164,-4.5,5.3,6.299999999999997,960.8577,1821
2025-01-18 11:39:00,68.1,320.4716,4165,-4.5,5.1,6.300000000000001,994.8011,1194
2025-01-18 11:42:00,70.3,327.9731,4165,-4.700000000000003,5.1,6.5,1022.385,1192
2025-01-18 11:45:00,71.9,338.6719,4165,-4.800000000000001,5.0,6.800000000000001,1068.62,1921
2025-01-18 11:48:00,74.0,339.4097,4165,-4.900000000000002,5.1,6.800000000000001,1095.138,1921
2025-01-18 11:51:00,75.8,348.1409,4165,-5.0,5.1,7.0,1135.408,1921
2025-01-18 11:54:00,76.2,343.2219,4165,-5.0,5.2,7.100000000000001,1149.248,1911
2025-01-18 11:57:00,75.8,338.18,4165,-5.0,5.1,7.100000000000001,1130.334,1916
2025-01-18 12:00:00,75.4,338.9178,4165,-5.0,5.1,7.0,1117.581,1916
2025-01-18 12:03:00,73.8,331.9083,4165,-4.900000000000002,5.2,6.800000000000001,1096.273,1598
2025-01-18 12:06:00,72.8,327.9731,4165,-4.800000000000001,5.1000000000000005,6.699999999999999,1071.816,1192
2025-01-18 12:09:00,71.9,327.9731,4165,-4.699999999999999,5.1000000000000005,6.599999999999998,1053.991,1192
2025-01-18 12:12:00,71.6,327.3582,4165,-4.800000000000001,5.1000000000000005,6.599999999999998,1056.294,1192
2025-01-18 12:15:00,71.4,328.8339,4165,-4.800000000000001,5.1000000000000005,6.599999999999998,1038.108,1192
2025-01-18 12:18:00,71.0,326.7433,4165,-4.599999999999998,5.1000000000000005,6.5,1032.72,1192
2025-01-18 12:21:00,70.6,332.6461,4165,-4.599999999999998,5.0,6.5,1029.726,1192
2025-01-18 12:24:00,71.6,343.7138,4165,-4.800000000000001,4.9,6.599999999999998,1048.044,1921
2025-01-18 12:27:00,73.0,348.8788,4165,-4.800000000000001,4.9,6.699999999999999,1076.455,1921
2025-01-18 12:30:00,74.4,335.2286,4165,-4.699999999999999,4.800000000000001,6.699999999999999,1125.449,1192
2025-01-18 12:33:00,72.8,337.5651,4165,-5.0,4.9,6.799999999999997,1076.57,1921
2025-01-18 12:36:00,72.6,337.1962,4165,-4.699999999999999,5.1000000000000005,6.699999999999999,1076.936,1192
2025-01-18 12:39:00,70.1,275.463,4166,-4.699999999999999,5.4,6.5,1020.356,1872
2025-01-18 12:42:00,59.4,267.3466,4166,-3.8000000000000007,5.300000000000001,5.5,779.5347,1742
2025-01-18 12:45:00,57.2,259.5992,4166,-3.6999999999999993,5.1000000000000005,5.199999999999999,756.075,797
2025-01-18 12:48:00,56.4,246.195,4166,-3.6999999999999993,5.2,5.299999999999997,745.7742,553
2025-01-18 12:51:00,55.6,240.0463,4166,-3.5,5.5,5.0,733.1149,563
2025-01-18 12:54:00,55.0,238.8166,4166,-3.6999999999999993,5.4,5.100000000000001,725.061,600
2025-01-18 12:57:00,53.9,238.5706,4166,-3.5,5.3,4.899999999999999,703.5538,654
2025-01-18 13:00:00,52.7,238.6936,4166,-3.5,5.2,4.799999999999997,684.8071,654
2025-01-18 13:03:00,52.6,237.4638,4166,-3.3999999999999986,5.2,4.899999999999999,678.9585,654
2025-01-18 13:06:00,52.7,246.8099,4166,-3.5,5.1,4.900000000000002,673.5344,555
2025-01-18 13:09:00,51.9,250.1302,4166,-3.5,5.0,4.799999999999997,657.4692,552
2025-01-18 13:12:00,51.0,249.7613,4166,-3.3999999999999986,4.9,4.800000000000001,645.741,709
2025-01-18 13:15:00,50.9,246.0721,4166,-3.400000000000002,5.0,4.800000000000001,643.5165,555
2025-01-18 13:18:00,50.7,242.1369,4166,-3.3999999999999986,5.0,4.699999999999999,633.9297,654
2025-01-18 13:21:00,50.3,244.1044,4166,-3.5,5.1,4.799999999999997,629.6009,709
2025-01-18 13:24:00,50.3,246.441,4166,-3.3999999999999986,5.0,4.799999999999997,627.3232,709
2025-01-18 13:27:00,51.1,250.3762,4166,-3.5,5.0,4.899999999999999,639.5986,552
2025-01-18 13:30:00,51.1,252.0978,4166,-3.5,5.0,4.900000000000002,638.1945,552
2025-01-18 13:33:00,52.1,237.9557,4166,-3.599999999999998,4.8999999999999995,5.099999999999998,645.7938,581
2025-01-18 13:36:00,51.1,233.7746,4167,-3.3999999999999986,5.3,4.800000000000001,639.2372,654
2025-01-18 13:39:00,51.3,239.0625,4167,-3.5,5.299999999999999,4.899999999999999,634.0171,654
2025-01-18 13:42:00,51.3,238.5706,4167,-3.3999999999999986,5.199999999999999,4.800000000000001,639.321,654
2025-01-18 13:45:00,51.5,240.0463,4167,-3.5,5.199999999999999,4.900000000000002,643.4988,654
2025-01-18 13:48:00,51.3,242.1369,4167,-3.5,5.199999999999999,4.900000000000002,639.5806,654
2025-01-18 13:51:00,51.3,246.0721,4167,-3.5,5.199999999999999,4.900000000000002,637.0953,555
2025-01-18 13:54:00,51.7,253.9424,4167,-3.599999999999998,5.1,5.0,634.892,552
2025-01-18 13:57:00,52.3,258.8614,4167,-3.599999999999998,5.1,5.0,648.9725,550
2025-01-18 14:00:00,52.5,258.3695,4167,-3.599999999999998,5.1,5.0,653.0192,550
2025-01-18 14:03:00,52.1,250.1302,4167,-3.599999999999998,5.199999999999999,5.0,651.2676,558
2025-01-18 14:06:00,51.7,241.276,4167,-3.5,5.3,4.899999999999999,643.3257,654
2025-01-18 14:09:00,51.7,241.276,4167,-3.5,5.3,4.899999999999999,635.6779,654
2025-01-18 14:12:00,51.6,240.9071,4167,-3.5,5.2,4.899999999999999,643.2291,654
2025-01-18 14:15:00,51.3,239.4314,4167,-3.5,5.3,4.899999999999999,636.8578,654
2025-01-18 14:18:00,51.3,240.0463,4167,-3.5,5.3,4.899999999999999,638.6967,654
2025-01-18 14:21:00,51.1,238.6936,4167,-3.3999999999999986,5.3,4.899999999999999,635.8182,654
2025-01-18 14:24:00,51.1,237.9557,4167,-3.5,5.3999999999999995,4.800000000000001,635.6963,654
2025-01-18 14:27:00,51.1,236.603,4167,-3.5,5.3999999999999995,4.900000000000002,632.8038,654
2025-01-18 14:30:00,51.1,239.4314,4167,-3.5,5.3,4.900000000000002,629.2556,654
2025-01-18 14:33:00,50.9,242.2598,4167,-3.5,5.299999999999999,4.900000000000002,630.315,654
2025-01-18 14:36:00,50.9,244.5963,4168,-3.5,5.199999999999999,4.900000000000002,628.8417,555
2025-01-18 14:39:00,51.1,243.3666,4168,-3.5,5.300000000000001,4.900000000000002,627.8412,654
2025-01-18 14:42:00,51.1,241.645,4168,-3.400000000000002,5.300000000000001,4.900000000000002,627.7708,654
2025-01-18 14:45:00,51.1,245.2112,4168,-3.400000000000002,5.300000000000001,4.900000000000002,632.2733,654
2025-01-18 14:48:00,51.5,248.4086,4168,-3.5,5.300000000000001,5.0,636.8403,552
2025-01-18 14:51:00,53.3,251.7289,4168,-3.700000000000003,5.4,5.100000000000001,667.0841,558
2025-01-18 14:54:00,53.4,250.991,4168,-3.6999999999999993,5.5,5.300000000000001,668.4423,558
2025-01-18 14:57:00,54.4,257.5087,4168,-3.8000000000000007,5.4,5.400000000000002,699.5096,1736
2025-01-18 15:00:00,55.0,252.8356,4168,-3.8000000000000007,5.5,5.400000000000002,700.7198,613
2025-01-18 15:03:00,55.0,251.7289,4168,-3.8000000000000007,5.5,5.300000000000001,700.2146,1731
2025-01-18 15:06:00,55.0,250.991,4168,-3.8000000000000007,5.6,5.399999999999999,699.7255,612
2025-01-18 15:09:00,55.0,251.114,4168,-3.799999999999997,5.6,5.299999999999997,700.4922,612
2025-01-18 15:12:00,55.8,255.1722,4168,-3.799999999999997,5.5,5.399999999999999,717.3361,613
2025-01-18 15:15:00,56.0,250.7451,4168,-3.799999999999997,5.699999999999999,5.399999999999999,719.0717,612
2025-01-18 15:18:00,55.9,249.1464,4168,-3.799999999999997,5.699999999999999,5.399999999999999,720.0778,612
2025-01-18 15:21:00,56.0,248.4086,4168,-3.799999999999997,5.699999999999999,5.399999999999999,720.3273,612
2025-01-18 15:24:00,56.0,250.1302,4168,-3.8000000000000007,5.699999999999999,5.400000000000002,720.8303,612
2025-01-18 15:27:00,56.0,247.9167,4168,-3.8000000000000007,5.699999999999999,5.400000000000002,715.9293,612
2025-01-18 15:30:00,55.9,246.8099,4168,-3.8999999999999986,5.799999999999999,5.5,719.8605,612
2025-01-18 15:33:00,56.0,249.1464,4168,-3.8999999999999986,5.799999999999999,5.5,721.6535,612
2025-01-18 15:36:00,56.0,249.1464,4169,-3.8000000000000007,5.699999999999999,5.400000000000002,718.9966,612
2025-01-18 15:39:00,56.2,247.3018,4169,-3.8000000000000007,5.800000000000001,5.400000000000002,725.4213,612
2025-01-18 15:42:00,56.4,247.9167,4169,-3.8000000000000007,5.800000000000001,5.5,725.351,612
2025-01-18 15:45:00,56.6,249.7613,4169,-3.900000000000002,5.800000000000001,5.5,731.2021,612
2025-01-18 15:48:00,56.8,248.6545,4169,-3.900000000000002,5.800000000000001,5.600000000000001,735.8937,612
2025-01-18 15:51:00,57.2,248.4086,4169,-4.0,5.800000000000001,5.600000000000001,743.5488,612
2025-01-18 15:54:00,56.9,236.1111,4169,-3.8999999999999986,5.800000000000001,5.5,736.7935,617
2025-01-18 15:57:00,53.6,219.0176,4169,-3.6999999999999993,6.200000000000001,5.0,660.1976,521
2025-01-18 16:00:00,52.7,215.8203,4169,-3.6000000000000014,6.000000000000001,5.100000000000001,655.8151,521
2025-01-18 16:03:00,52.6,221.8461,4169,-3.599999999999998,5.9,5.0,658.0255,507
2025-01-18 16:06:00,52.9,221.4771,4169,-3.6000000000000014,5.9,5.0,660.7797,507
2025-01-18 16:09:00,52.7,226.765,4169,-3.599999999999998,6.000000000000001,5.0,663.6448,567
2025-01-18 16:12:00,52.9,223.6907,4169,-3.6999999999999993,5.9,5.100000000000001,661.4473,484
2025-01-18 16:15:00,52.8,223.8137,4169,-3.6999999999999993,5.9,5.100000000000001,661.8253,595
2025-01-18 16:18:00,54.0,239.0625,4169,-3.6999999999999993,5.700000000000001,5.300000000000001,682.6672,600
2025-01-18 16:21:00,54.6,240.9071,4169,-3.8000000000000007,5.800000000000001,5.300000000000001,692.6799,598
2025-01-18 16:24:00,55.8,246.5639,4169,-3.8000000000000007,5.800000000000001,5.399999999999999,713.7511,612
2025-01-18 16:27:00,55.8,245.9491,4169,-3.8000000000000007,5.800000000000001,5.399999999999999,715.9376,598
2025-01-18 16:30:00,56.0,244.3504,4169,-3.8000000000000007,5.9,5.399999999999999,716.6658,598
2025-01-18 16:33:00,56.2,243.7355,4169,-3.8999999999999986,5.9,5.399999999999999,722.5759,612
2025-01-18 16:36:00,56.2,239.6774,4170,-3.799999999999997,5.9,5.5,723.9956,598
2025-01-18 16:39:00,56.2,235.6192,4170,-3.799999999999997,6.0,5.399999999999999,720.3953,598
2025-01-18 16:42:00,55.6,230.0854,4170,-3.799999999999997,6.000000000000001,5.399999999999999,712.2327,522
2025-01-18 16:45:00,54.6,233.7746,4170,-3.799999999999997,6.1000000000000005,5.299999999999997,699.4911,522
2025-01-18 16:48:00,55.0,235.9881,4170,-3.799999999999997,5.9,5.399999999999999,702.0886,598
2025-01-18 16:51:00,54.0,226.5191,4170,-3.6999999999999993,6.000000000000001,5.199999999999999,686.4435,567
2025-01-18 16:54:00,53.3,223.4447,4170,-3.6999999999999993,6.1000000000000005,5.099999999999998,671.6946,521
2025-01-18 16:57:00,56.0,280.5049,4170,-3.799999999999997,5.4,5.599999999999998,755.0275,799
2025-01-18 17:00:00,64.3,296.3687,4170,-4.300000000000001,5.4,6.300000000000001,889.6827,1784
2025-01-18 17:03:00,65.7,286.0388,4170,-4.300000000000001,5.700000000000001,5.800000000000001,910.8018,1801
2025-01-18 17:06:00,72.0,307.9282,4170,-4.899999999999999,5.700000000000001,6.599999999999998,1059.54,1463
2025-01-18 17:09:00,72.4,314.2,4170,-4.899999999999999,5.700000000000001,7.0,1080.942,1463
2025-01-18 17:12:00,74.2,311.3715,4170,-5.0,5.6000000000000005,7.100000000000001,1115.066,1463
2025-01-18 17:15:00,75.4,309.5269,4170,-5.0,5.800000000000001,7.100000000000001,1132.488,1463
2025-01-18 17:18:00,76.2,308.2972,4170,-5.100000000000001,5.9,7.100000000000001,1140.712,1463
2025-01-18 17:21:00,76.0,307.5593,4170,-5.0,5.800000000000001,7.099999999999998,1137.711,1463
2025-01-18 17:24:00,76.0,305.2228,4170,-5.0,5.800000000000001,7.100000000000001,1152.242,1463
2025-01-18 17:27:00,75.4,302.1484,4170,-5.0,6.000000000000001,7.0,1131.182,1509
2025-01-18 17:30:00,75.8,299.689,4170,-5.0,5.9,7.0,1132.105,1509
2025-01-18 17:33:00,74.8,298.2133,4170,-4.900000000000002,6.000000000000001,6.900000000000002,1120.051,1465
2025-01-18 17:36:00,74.4,297.7213,4171,-4.799999999999997,6.000000000000001,6.799999999999997,1107.954,1465
2025-01-18 17:39:00,75.2,302.0255,4171,-4.899999999999999,5.800000000000001,7.0,1117.295,1465
2025-01-18 17:42:00,75.2,299.689,4171,-4.899999999999999,5.800000000000001,6.899999999999999,1131.668,1465
2025-01-18 17:45:00,75.0,295.7538,4171,-4.899999999999999,6.000000000000001,7.0,1125.024,1465
2025-01-18 17:48:00,74.8,294.77,4171,-4.900000000000002,5.9,6.900000000000002,1115.802,1465
2025-01-18 17:51:00,74.6,298.8281,4171,-4.900000000000002,5.800000000000001,6.900000000000002,1111.83,1465
2025-01-18 17:54:00,74.8,300.3038,4171,-5.0,5.800000000000001,6.900000000000002,1118.322,1509
2025-01-18 17:57:00,75.0,296.9835,4171,-5.0,6.000000000000001,6.900000000000002,1128.919,1509
2025-01-18 18:00:00,77.2,314.077,4171,-5.5,5.9,7.599999999999998,1159.36,1475
2025-01-18 18:03:00,79.1,317.3973,4171,-6.100000000000001,5.800000000000001,7.600000000000001,1192.698,1884
2025-01-18 18:06:00,79.0,318.75,4171,-5.699999999999999,5.9,8.0,1208.795,1486
2025-01-18 18:09:00,80.9,321.0865,4171,-5.699999999999999,5.9,8.0,1240.1,1486
2025-01-18 18:12:00,81.1,316.0446,4171,-5.899999999999999,5.9,8.099999999999998,1248.664,1486
2025-01-18 18:15:00,79.5,310.5107,4171,-5.800000000000001,5.9,7.900000000000002,1222.604,1486
2025-01-18 18:18:00,78.4,301.1646,4171,-5.599999999999998,6.1000000000000005,7.800000000000001,1189.346,1482
2025-01-18 18:21:00,77.2,296.9835,4171,-5.599999999999998,5.9,7.699999999999999,1148.865,1482
2025-01-18 18:24:00,76.0,292.1875,4171,-5.5,6.000000000000001,7.599999999999998,1119.269,1480
2025-01-18 18:27:00,73.0,282.4725,4171,-5.300000000000001,6.1000000000000005,7.300000000000001,1067.206,1524
2025-01-18 18:30:00,72.2,277.4306,4171,-5.199999999999999,6.000000000000001,7.199999999999999,1051.33,1524
2025-01-18 18:33:00,70.5,264.3953,4171,-5.100000000000001,6.000000000000001,7.100000000000001,1015.591,1523
2025-01-18 18:36:00,68.3,269.9291,4172,-4.900000000000002,6.0,6.800000000000001,972.5803,1879
2025-01-18 18:39:00,68.3,268.8223,4172,-5.0,6.1000000000000005,6.799999999999997,974.7702,1523
2025-01-18 18:42:00,68.5,282.3495,4172,-5.0,6.0,6.899999999999999,973.3245,1520
2025-01-18 18:45:00,71.4,296.2457,4172,-5.300000000000001,5.800000000000001,7.300000000000001,1061.76,1510
2025-01-18 18:48:00,74.6,305.0998,4172,-5.400000000000002,5.9,7.5,1088.579,1491
2025-01-18 18:51:00,78.4,317.3973,4172,-5.600000000000001,5.800000000000001,7.700000000000003,1203.24,1495
2025-01-18 18:54:00,80.4,316.9054,4172,-5.900000000000002,5.9,8.0,1227.41,1486
2025-01-18 18:57:00,80.8,314.9378,4172,-5.699999999999999,6.0,8.0,1237.582,1486
2025-01-18 19:00:00,80.5,311.0026,4172,-5.899999999999999,6.1000000000000005,8.100000000000001,1230.707,1486
2025-01-18 19:03:00,79.8,303.0093,4172,-5.799999999999997,6.1000000000000005,8.0,1215.645,1482
2025-01-18 19:06:00,77.6,295.6308,4172,-5.600000000000001,6.2,7.699999999999999,1150.674,1482
2025-01-18 19:09:00,76.0,289.851,4172,-5.5,6.2,7.5,1121.559,1479
2025-01-18 19:12:00,72.6,275.34,4172,-5.300000000000001,6.1000000000000005,7.300000000000001,1062.47,1524
2025-01-18 19:15:00,70.5,270.175,4172,-5.099999999999998,6.1000000000000005,7.0,1009.053,1523
2025-01-18 19:18:00,67.7,264.3953,4172,-5.0,6.000000000000001,6.699999999999999,963.8027,1303
2025-01-18 19:21:00,66.3,261.9358,4172,-4.900000000000002,6.000000000000001,6.699999999999999,934.2186,1301
2025-01-18 19:24:00,65.9,260.952,4172,-4.800000000000001,6.000000000000001,6.600000000000001,928.3762,1301
2025-01-18 19:27:00,66.1,263.9034,4172,-4.799999999999997,5.8999999999999995,6.599999999999998,924.202,1879
2025-01-18 19:30:00,69.5,289.851,4172,-5.100000000000001,5.699999999999999,6.899999999999999,989.3707,1460
2025-01-18 19:33:00,70.5,296.3687,4172,-5.100000000000001,5.6,7.100000000000001,1028.054,1460
2025-01-18 19:36:00,71.9,301.4106,4173,-5.200000000000003,5.699999999999999,7.200000000000003,1044.055,1459
2025-01-18 19:39:00,73.0,301.4106,4173,-5.400000000000002,5.699999999999999,7.300000000000001,1077.18,1490
2025-01-18 19:42:00,73.4,294.77,4173,-5.400000000000002,5.799999999999999,7.400000000000002,1078.019,1480
2025-01-18 19:45:00,72.8,291.0807,4173,-5.300000000000001,6.000000000000001,7.300000000000001,1071.712,1480
2025-01-18 19:48:00,72.2,279.6441,4173,-5.300000000000001,6.000000000000001,7.199999999999999,1054.671,1524
2025-01-18 19:51:00,69.1,276.9387,4173,-4.899999999999999,5.9,6.899999999999999,990.0803,1879
2025-01-18 19:54:00,68.9,275.5859,4173,-5.100000000000001,5.9,7.0,988.9669,1523
2025-01-18 19:57:00,68.3,272.2656,4173,-5.0,5.9,6.899999999999999,974.9698,1879
2025-01-18 20:00:00,68.3,273.6183,4173,-5.0,6.000000000000001,6.899999999999999,975.0485,1523
2025-01-18 20:03:00,67.3,268.5764,4173,-4.800000000000001,6.000000000000001,6.699999999999999,953.6787,1879
2025-01-18 20:06:00,67.3,268.6994,4173,-5.0,6.000000000000001,6.800000000000001,953.3079,1879
2025-01-18 20:09:00,66.9,267.5926,4173,-5.0,6.000000000000001,6.800000000000001,940.0646,1879
2025-01-18 20:12:00,67.0,284.3171,4173,-4.900000000000002,5.800000000000001,6.800000000000001,963.8674,1836
2025-01-18 20:15:00,68.9,288.6212,4173,-4.900000000000002,5.699999999999999,6.900000000000002,980.0377,1460
2025-01-18 20:18:00,69.6,288.9902,4173,-5.099999999999998,5.699999999999999,7.099999999999998,1015.784,1460
2025-01-18 20:21:00,70.6,291.3267,4173,-5.199999999999999,5.799999999999999,7.099999999999998,1025.904,1458
2025-01-18 20:24:00,71.0,295.3848,4173,-5.199999999999999,5.799999999999999,7.199999999999999,1037.982,1459
2025-01-18 20:27:00,72.3,292.5564,4173,-5.300000000000001,5.699999999999999,7.300000000000001,1056.302,1453
2025-01-18 20:30:00,71.6,282.8414,4173,-5.200000000000003,6.000000000000001,7.100000000000001,1039.922,1524
2025-01-18 20:33:00,69.9,276.5697,4173,-5.100000000000001,6.000000000000001,7.0,1005.962,1523
2025-01-18 20:36:00,68.7,269.8062,4174,-5.0,6.1000000000000005,6.900000000000002,981.2261,1523
2025-01-18 20:39:00,66.5,264.5182,4174,-4.900000000000002,6.1000000000000005,6.800000000000001,939.7862,1303
2025-01-18 20:42:00,66.1,261.4438,4174,-4.900000000000002,6.000000000000001,6.700000000000003,924.8672,1301
2025-01-18 20:45:00,64.9,261.1979,4174,-4.700000000000003,6.000000000000001,6.5,902.2791,1876
2025-01-18 20:48:00,64.9,257.8776,4174,-4.800000000000001,6.000000000000001,6.5,902.3378,1301
2025-01-18 20:51:00,64.5,270.175,4174,-4.699999999999999,6.000000000000001,6.5,899.6978,1876
2025-01-18 20:54:00,68.9,293.5402,4174,-5.0,5.700000000000001,7.0,1006.984,1460
2025-01-18 20:57:00,72.8,300.7957,4174,-5.400000000000002,5.800000000000001,7.300000000000001,1070.724,1490
2025-01-18 21:00:00,72.0,286.4077,4174,-4.900000000000002,5.999999999999999,6.800000000000001,1056.717,1838
2025-01-18 21:03:00,69.3,276.6927,4174,-4.899999999999999,5.8999999999999995,6.699999999999999,1000.479,1879
2025-01-18 21:06:00,67.1,272.5116,4174,-4.700000000000003,5.999999999999999,6.400000000000002,956.4918,1876
2025-01-18 21:09:00,62.9,264.6412,4174,-4.599999999999998,5.8999999999999995,6.199999999999999,866.7365,1876
2025-01-18 21:12:00,58.1,225.1664,4174,-4.099999999999998,6.1,5.699999999999999,803.8381,605
2025-01-18 21:15:00,55.6,234.5125,4174,-3.799999999999997,5.6,5.299999999999997,719.5675,599
2025-01-18 21:18:00,55.4,229.4705,4174,-3.8000000000000007,5.6,5.300000000000001,717.7687,599
2025-01-18 21:21:00,55.4,232.4219,4174,-3.799999999999997,5.7,5.299999999999997,720.4889,599
2025-01-18 21:24:00,55.4,232.2989,4174,-3.799999999999997,5.7,5.299999999999997,717.7264,599
2025-01-18 21:27:00,55.2,231.3151,4174,-3.6999999999999993,5.7,5.199999999999999,718.1311,599
2025-01-18 21:30:00,55.2,231.4381,4174,-3.6999999999999993,5.7,5.199999999999999,715.6974,599
2025-01-18 21:33:00,56.0,249.2694,4174,-3.8000000000000007,5.5,5.300000000000001,725.3315,1731
2025-01-18 21:36:00,56.8,249.6383,4175,-3.8999999999999986,5.300000000000001,5.399999999999999,742.8832,1731
2025-01-18 21:39:00,56.6,247.3018,4175,-3.8000000000000007,5.4,5.400000000000002,739.8371,1731
2025-01-18 21:42:00,56.6,248.0396,4175,-3.8000000000000007,5.4,5.400000000000002,739.4578,1731
2025-01-18 21:45:00,56.0,239.8003,4175,-3.900000000000002,5.5,5.300000000000001,732.5502,591
2025-01-18 21:48:00,55.8,236.603,4175,-3.8000000000000007,5.5,5.300000000000001,728.2419,600
2025-01-18 21:51:00,55.8,240.2922,4175,-3.8000000000000007,5.5,5.300000000000001,731.4197,591
2025-01-18 21:54:00,56.2,240.2922,4175,-3.6999999999999993,5.5,5.199999999999999,736.4436,600
2025-01-18 21:57:00,56.6,238.6936,4175,-3.8999999999999986,5.6000000000000005,5.299999999999997,736.9154,617
2025-01-18 22:00:00,55.9,236.849,4175,-3.6000000000000014,5.6000000000000005,5.100000000000001,730.1996,563
2025-01-18 22:03:00,55.8,217.173,4175,-3.8000000000000007,5.5,5.300000000000001,726.2843,590
2025-01-18 22:06:00,56.8,253.9424,4175,-3.8000000000000007,5.4,5.400000000000002,739.5876,1739
2025-01-18 22:09:00,55.0,244.7193,4175,-3.8000000000000007,5.299999999999999,5.300000000000001,713.9471,1731
2025-01-18 22:12:00,49.1,209.7946,4175,-3.1999999999999993,4.999999999999999,4.299999999999997,602.9,969
2025-01-19 09:45:00,48.0,207.2121,4175,-2.8999999999999986,4.700000000000001,4.099999999999998,726.4433,1021
2025-01-19 09:48:00,48.5,218.5257,4175,-3.3000000000000007,4.799999999999999,4.5,727.881,972
2025-01-19 09:51:00,45.0,288.2523,4175,-3.0,4.6000000000000005,4.100000000000001,618.4403,754
2025-01-19 09:54:00,51.3,305.0998,4175,-3.5,4.300000000000001,5.0,736.8162,1062
2025-01-19 09:57:00,57.3,298.7051,4175,-4.199999999999999,4.7,6.100000000000001,817.174,1101
2025-01-19 10:00:00,56.6,289.1131,4175,-4.5,4.9,5.899999999999999,757.7853,1416
2025-01-19 10:03:00,56.0,281.8576,4175,-4.300000000000001,4.9,5.900000000000002,743.5761,1786
2025-01-19 10:06:00,54.6,271.1588,4176,-4.0,4.8,5.599999999999998,712.2326,1745
2025-01-19 10:09:00,55.4,267.4696,4176,-4.099999999999998,4.9,5.599999999999998,733.5704,1763
2025-01-19 10:12:00,56.2,272.2656,4176,-4.100000000000001,4.9,5.600000000000001,735.6719,1763
2025-01-19 10:15:00,57.9,294.524,4176,-3.8000000000000007,4.7,5.600000000000001,805.9325,1789
2025-01-19 10:18:00,62.7,300.1808,4176,-4.399999999999999,5.199999999999999,6.099999999999998,854.6547,1810
2025-01-19 10:21:00,63.9,305.8377,4176,-4.400000000000002,5.1,6.100000000000001,871.8469,1810
2025-01-19 10:24:00,63.5,301.4106,4176,-4.400000000000002,5.1,6.100000000000001,871.3295,1810
2025-01-19 10:27:00,63.7,302.7633,4176,-4.400000000000002,5.199999999999999,6.200000000000003,873.2512,1810
2025-01-19 10:30:00,63.7,299.9349,4176,-4.400000000000002,5.1,6.100000000000001,870.3566,1810
2025-01-19 10:33:00,63.5,296.9835,4176,-4.300000000000001,5.199999999999999,6.100000000000001,869.9266,1810
2025-01-19 10:36:00,62.9,296.4916,4176,-4.199999999999999,5.1,6.0,865.1096,1776
2025-01-19 10:39:00,63.3,291.6956,4176,-4.300000000000001,5.199999999999999,6.100000000000001,878.8633,1784
2025-01-19 10:42:00,63.3,287.2685,4176,-4.299999999999997,5.199999999999999,6.0,873.8149,1784
2025-01-19 10:45:00,63.0,285.5469,4176,-4.199999999999999,5.3,5.899999999999999,868.6801,1781
2025-01-19 10:48:00,62.9,286.7766,4176,-4.299999999999997,5.199999999999999,6.0,865.1573,1784
2025-01-19 10:51:00,62.5,284.1942,4176,-4.199999999999999,5.3,6.0,855.8438,1781
2025-01-19 10:54:00,62.1,293.2943,4176,-4.199999999999999,5.199999999999999,5.800000000000001,848.0272,1776
2025-01-19 10:57:00,62.7,302.1484,4176,-4.199999999999999,5.0,5.900000000000002,858.1542,1812
2025-01-19 11:00:00,64.5,310.7567,4176,-4.300000000000001,5.0,6.100000000000001,898.8928,1112
2025-01-19 11:03:00,65.9,313.708,4176,-4.400000000000002,5.1,6.199999999999999,924.7349,1431
2025-01-19 11:06:00,67.9,330.9245,4177,-4.600000000000001,5.1,6.400000000000002,992.0554,1194
2025-01-19 11:09:00,70.4,327.6042,4177,-4.599999999999998,5.0,6.599999999999998,1031.397,1192
2025-01-19 11:12:00,71.4,322.1933,4177,-4.700000000000003,5.1,6.600000000000001,1032.432,1192
2025-01-19 11:15:00,70.8,316.1675,4177,-4.800000000000001,5.199999999999999,6.600000000000001,1028.187,1429
2025-01-19 11:18:00,70.4,311.0026,4177,-4.699999999999999,5.199999999999999,6.599999999999998,1028.936,1434
2025-01-19 11:21:00,68.7,302.6403,4177,-4.600000000000001,5.3,6.400000000000002,984.9512,1821
2025-01-19 11:24:00,67.5,300.0579,4177,-4.5,5.3,6.300000000000001,965.601,1821
2025-01-19 11:27:00,67.1,301.5336,4177,-4.399999999999999,5.3,6.199999999999999,950.2621,1810
2025-01-19 11:30:00,67.1,306.3296,4177,-4.5,5.199999999999999,6.199999999999999,954.4678,1810
2025-01-19 11:33:00,67.1,305.5917,4177,-4.5,5.3,6.300000000000001,959.5785,1821
2025-01-19 11:36:00,67.1,311.2485,4177,-4.399999999999999,5.1,6.300000000000001,960.427,1431
2025-01-19 11:39:00,69.9,327.3582,4177,-4.5,5.0,6.5,1016.705,1194
2025-01-19 11:42:00,72.0,329.5718,4177,-4.700000000000003,5.1,6.600000000000001,1067.13,1192
2025-01-19 11:45:00,73.0,330.4326,4177,-4.800000000000001,5.199999999999999,6.700000000000003,1080.687,1192
2025-01-19 11:48:00,73.2,330.3096,4177,-4.600000000000001,5.199999999999999,6.5,1085.12,1192
2025-01-19 11:51:00,73.6,291.4496,4177,-4.600000000000001,5.199999999999999,6.399999999999999,1089.286,1436
2025-01-19 11:54:00,62.5,274.2332,4177,-4.200000000000003,5.6,5.800000000000001,855.835,1774
2025-01-19 11:57:00,60.7,273.8643,4177,-4.099999999999998,5.2,5.699999999999999,820.7622,1777
2025-01-19 12:00:00,56.0,231.0692,4177,-3.6999999999999993,5.6000000000000005,5.099999999999998,739.7637,599
2025-01-19 12:03:00,54.4,226.3961,4177,-3.5,5.6000000000000005,5.0,711.0226,569
2025-01-19 12:06:00,52.5,224.3056,4178,-3.400000000000002,5.5,4.900000000000002,690.1061,575
2025-01-19 12:09:00,50.9,224.3056,4178,-3.3000000000000007,5.300000000000001,4.600000000000001,647.8258,971
2025-01-19 12:12:00,49.7,229.8394,4178,-3.1999999999999993,5.1000000000000005,4.5,635.9809,657
2025-01-19 12:15:00,49.1,223.3218,4178,-3.1999999999999993,5.2,4.5,629.3104,658
2025-01-19 12:18:00,49.1,228.7326,4178,-3.1999999999999993,5.1000000000000005,4.5,633.4984,658
2025-01-19 12:21:00,49.1,236.849,4178,-3.200000000000003,4.9,4.5,626.5455,653
2025-01-19 12:24:00,48.4,226.2731,4178,-3.1000000000000014,5.0,4.400000000000002,615.2082,658
2025-01-19 12:27:00,48.6,228.1178,4178,-3.1999999999999993,5.0,4.5,616.437,972
2025-01-19 12:30:00,48.7,229.5935,4178,-3.1999999999999993,5.0,4.5,615.4437,653
2025-01-19 12:33:00,48.5,223.3218,4178,-3.099999999999998,5.1000000000000005,4.399999999999999,612.0004,1031
2025-01-19 12:36:00,48.1,215.0825,4178,-3.099999999999998,5.1000000000000005,4.399999999999999,608.86,1031
2025-01-19 12:39:00,46.8,208.5648,4178,-3.0,5.1000000000000005,4.199999999999999,587.1254,1021
2025-01-19 12:42:00,45.6,207.2121,4178,-2.8999999999999986,5.000000000000001,4.099999999999998,574.6984,1021
2025-01-19 12:45:00,45.6,206.4742,4178,-2.900000000000002,5.1000000000000005,4.100000000000001,573.2835,1021
2025-01-19 12:48:00,45.6,215.2054,4178,-2.900000000000002,4.9,4.100000000000001,566.0166,1021
2025-01-19 12:51:00,45.4,212.1311,4178,-2.900000000000002,4.9,4.100000000000001,565.8682,1021
2025-01-19 12:54:00,45.4,235.1273,4178,-2.900000000000002,4.800000000000001,4.100000000000001,569.6196,681
2025-01-19 12:57:00,47.4,237.3409,4178,-3.099999999999998,4.6000000000000005,4.399999999999999,591.6326,686
2025-01-19 13:00:00,48.6,244.1044,4178,-3.1999999999999993,4.800000000000001,4.5,614.4897,684
2025-01-19 13:03:00,49.5,247.4248,4178,-3.299999999999997,4.800000000000001,4.599999999999998,622.2662,757
2025-01-19 13:06:00,49.9,245.5801,4179,-3.1999999999999993,4.800000000000001,4.600000000000001,622.9536,757
2025-01-19 13:09:00,50.5,247.6707,4179,-3.3000000000000007,4.9,4.699999999999999,637.4044,757
2025-01-19 13:12:00,50.5,243.1207,4179,-3.3000000000000007,5.0,4.699999999999999,637.3564,651
2025-01-19 13:15:00,50.5,241.645,4179,-3.3000000000000007,5.0,4.600000000000001,633.7291,653
2025-01-19 13:18:00,51.1,247.4248,4179,-3.400000000000002,4.9,4.700000000000003,644.4608,709
2025-01-19 13:21:00,51.1,243.3666,4179,-3.1999999999999993,4.9,4.699999999999999,644.5858,651
2025-01-19 13:24:00,50.9,236.849,4179,-3.3000000000000007,5.0,4.699999999999999,640.7374,653
2025-01-19 13:27:00,50.5,233.0368,4179,-3.299999999999997,5.0,4.599999999999998,637.3951,653
2025-01-19 13:30:00,50.3,224.9204,4179,-3.299999999999997,5.1,4.599999999999998,629.1519,972
2025-01-19 13:33:00,49.9,225.2894,4179,-3.299999999999997,5.199999999999999,4.599999999999998,632.6889,971
2025-01-19 13:36:00,50.1,226.888,4179,-3.1999999999999993,5.1,4.5,629.8854,658
2025-01-19 13:39:00,50.3,235.0043,4179,-3.1999999999999993,5.1,4.5,634.5745,657
2025-01-19 13:42:00,50.9,243.3666,4179,-3.299999999999997,5.0,4.699999999999999,633.3621,651
2025-01-19 13:45:00,51.3,249.6383,4179,-3.3000000000000007,4.9,4.699999999999999,648.5489,757
2025-01-19 13:48:00,52.3,252.9586,4179,-3.400000000000002,4.9,4.800000000000001,658.4763,775
2025-01-19 13:51:00,53.2,248.4086,4179,-3.5,5.0,4.900000000000002,678.6682,555
2025-01-19 13:54:00,52.9,243.4896,4179,-3.400000000000002,5.1,4.900000000000002,675.1414,555
2025-01-19 13:57:00,52.6,240.4152,4179,-3.3999999999999986,5.199999999999999,4.800000000000001,668.4836,654
2025-01-19 14:00:00,51.9,236.849,4179,-3.400000000000002,5.199999999999999,4.700000000000003,666.6741,654
2025-01-19 14:03:00,52.5,237.5868,4179,-3.400000000000002,5.1,4.700000000000003,666.0353,654
2025-01-19 14:06:00,52.3,236.603,4180,-3.3000000000000007,5.1,4.699999999999999,638.6935,653
2025-01-19 14:09:00,52.1,234.2665,4180,-3.3000000000000007,5.0,4.600000000000001,642.1054,653
2025-01-19 14:12:00,50.7,230.8232,4180,-3.1999999999999993,5.0,4.5,633.2443,653
2025-01-19 14:15:00,50.5,230.4543,4180,-3.099999999999998,5.0,4.399999999999999,638.5353,657
2025-01-19 14:18:00,50.5,231.1921,4180,-3.099999999999998,5.0,4.5,638.3066,657
2025-01-19 14:21:00,50.7,232.5449,4180,-3.1999999999999993,4.9,4.5,642.4885,653
2025-01-19 14:24:00,50.5,233.0368,4180,-3.1999999999999993,4.9,4.5,640.9985,653
2025-01-19 14:27:00,50.7,238.0787,4180,-3.1999999999999993,4.9,4.5,649.5343,653
2025-01-19 14:30:00,51.1,247.4248,4180,-3.3999999999999986,4.9,4.699999999999999,648.8962,709
2025-01-19 14:33:00,52.9,255.2951,4180,-3.3999999999999986,4.9,4.800000000000001,674.8271,775
2025-01-19 14:36:00,53.3,254.0654,4180,-3.5,4.9,4.899999999999999,684.1644,550
2025-01-19 14:39:00,54.8,277.4306,4180,-3.599999999999998,4.800000000000001,5.0,744.6998,783
2025-01-19 14:42:00,56.2,266.8547,4180,-3.6999999999999993,5.0,5.100000000000001,735.8845,797
2025-01-19 14:45:00,56.2,266.8547,4180,-3.599999999999998,4.9,5.099999999999998,736.4158,797
2025-01-19 14:48:00,56.2,264.3953,4180,-3.6000000000000014,4.9,5.0,734.6605,797
2025-01-19 14:51:00,56.0,261.8128,4180,-3.700000000000003,4.9,5.100000000000001,732.1572,797
2025-01-19 14:54:00,55.8,256.4019,4180,-3.6000000000000014,4.9,5.0,727.6989,550
2025-01-19 14:57:00,55.6,253.3275,4180,-3.6000000000000014,5.1,5.0,724.7278,551
2025-01-19 15:00:00,55.6,251.36,4180,-3.5,5.1,4.899999999999999,724.8865,554
2025-01-19 15:03:00,55.4,247.7937,4180,-3.6000000000000014,5.1,5.0,724.9404,553
2025-01-19 15:06:00,55.0,240.9071,4181,-3.5,5.2,5.0,717.0195,581
2025-01-19 15:09:00,55.0,241.645,4181,-3.5,5.3,5.0,719.7972,555
2025-01-19 15:12:00,55.0,239.9233,4181,-3.6000000000000014,5.3,5.0,721.3481,582
2025-01-19 15:15:00,55.4,248.9005,4181,-3.6000000000000014,5.299999999999999,5.0,732.6794,553
2025-01-19 15:18:00,56.2,258.9844,4181,-3.6000000000000014,5.300000000000001,5.100000000000001,745.2031,800
2025-01-19 15:21:00,57.8,262.0587,4181,-3.8000000000000007,5.200000000000001,5.300000000000001,777.0891,1739
2025-01-19 15:24:00,58.9,261.3209,4181,-3.8999999999999986,5.4,5.399999999999999,787.783,1771
2025-01-19 15:27:00,59.5,258.8614,4181,-3.8999999999999986,5.4,5.5,795.0661,614
2025-01-19 15:30:00,59.5,258.2465,4181,-3.8999999999999986,5.5,5.399999999999999,793.8657,614
2025-01-19 15:33:00,59.5,253.4505,4181,-3.8999999999999986,5.5,5.399999999999999,800.599,614
2025-01-19 15:36:00,59.5,249.8843,4181,-3.8000000000000007,5.6,5.400000000000002,800.3384,808
2025-01-19 15:39:00,59.3,242.9977,4181,-3.8000000000000007,5.699999999999999,5.400000000000002,796.1114,591
2025-01-19 15:42:00,59.2,240.6612,4181,-3.8000000000000007,5.8,5.300000000000001,794.8698,598
2025-01-19 15:45:00,58.8,233.2827,4181,-3.6999999999999993,5.8999999999999995,5.300000000000001,786.5569,566
2025-01-19 15:48:00,58.5,236.9719,4181,-3.6999999999999993,5.8,5.199999999999999,778.8032,599
2025-01-19 15:51:00,58.4,232.4219,4181,-3.8000000000000007,5.8,5.199999999999999,777.3083,599
2025-01-19 15:54:00,58.3,235.6192,4181,-3.700000000000003,5.8,5.200000000000003,779.1694,599
2025-01-19 15:57:00,58.5,237.4638,4181,-3.8000000000000007,5.699999999999999,5.300000000000001,779.8192,599
2025-01-19 16:00:00,58.4,241.7679,4181,-3.700000000000003,5.699999999999999,5.200000000000003,779.0991,805
2025-01-19 16:03:00,60.3,256.4019,4181,-3.8999999999999986,5.6,5.599999999999998,826.4904,614
2025-01-19 16:06:00,62.5,261.9358,4182,-4.0,5.6,5.600000000000001,854.0385,1704
2025-01-19 16:09:00,63.9,265.502,4182,-4.100000000000001,5.699999999999999,5.800000000000001,877.9843,1706
2025-01-19 16:12:00,64.7,265.8709,4182,-4.199999999999999,5.699999999999999,5.899999999999999,893.5046,1706
2025-01-19 16:15:00,66.4,274.4792,4182,-4.299999999999997,5.699999999999999,6.0,933.5234,1803
2025-01-19 16:18:00,66.5,271.1588,4182,-4.199999999999999,5.699999999999999,5.900000000000002,947.5216,1566
2025-01-19 16:21:00,66.7,260.583,4182,-4.199999999999999,5.799999999999999,5.899999999999999,949.2333,1716
2025-01-19 16:24:00,66.1,258.9844,4182,-4.199999999999999,5.999999999999999,5.899999999999999,934.2537,1716
2025-01-19 16:27:00,65.7,253.8194,4182,-4.200000000000003,5.8999999999999995,5.800000000000001,920.2712,1649
2025-01-19 16:30:00,64.9,249.5153,4182,-4.200000000000003,5.999999999999999,5.800000000000001,901.5737,1281
2025-01-19 16:33:00,62.9,246.441,4182,-4.0,5.999999999999999,5.600000000000001,868.4028,616
2025-01-19 16:36:00,62.5,244.1044,4182,-4.0,5.8999999999999995,5.600000000000001,865.3394,616
2025-01-19 16:39:00,62.7,242.3828,4182,-3.8999999999999986,5.8999999999999995,5.5,856.4922,621
2025-01-19 16:42:00,61.5,242.8747,4182,-3.900000000000002,5.8,5.5,846.0811,615
2025-01-19 16:45:00,60.9,239.1855,4182,-3.900000000000002,5.8999999999999995,5.400000000000002,825.3239,621
2025-01-19 16:48:00,60.3,234.7584,4182,-3.8000000000000007,5.8999999999999995,5.300000000000001,817.5475,599
2025-01-19 16:51:00,60.4,235.1273,4182,-3.700000000000003,5.8,5.300000000000001,821.2794,566
2025-01-19 16:54:00,61.1,251.6059,4182,-4.0,5.6,5.5,831.2367,614
2025-01-19 16:57:00,61.1,250.991,4182,-3.8000000000000007,5.699999999999999,5.399999999999999,831.9384,808
2025-01-19 17:00:00,60.9,250.991,4182,-3.8999999999999986,5.6,5.399999999999999,818.5518,614
2025-01-19 17:03:00,61.1,254.1884,4182,-3.8999999999999986,5.699999999999999,5.5,847.7856,614
2025-01-19 17:06:00,62.5,255.91,4183,-3.8999999999999986,5.699999999999999,5.599999999999998,861.9419,614
2025-01-19 17:09:00,62.9,253.9424,4183,-4.0,5.799999999999999,5.599999999999998,871.2407,1669
2025-01-19 17:12:00,62.9,247.7937,4183,-4.0,5.799999999999999,5.599999999999998,870.2507,616
2025-01-19 17:15:00,62.3,249.7613,4183,-4.0,5.8999999999999995,5.599999999999998,859.1884,616
2025-01-19 17:18:00,62.3,246.195,4183,-4.0,5.8,5.599999999999998,856.708,616
2025-01-19 17:21:00,61.1,239.4314,4183,-3.8999999999999986,5.8999999999999995,5.399999999999999,819.1041,621
2025-01-19 17:24:00,60.3,238.0787,4183,-3.8000000000000007,5.8999999999999995,5.399999999999999,817.5086,621
2025-01-19 17:27:00,59.9,236.603,4183,-3.8000000000000007,5.8,5.300000000000001,811.2523,599
2025-01-19 17:30:00,59.3,235.7422,4183,-3.8000000000000007,5.8,5.300000000000001,807.8522,599
2025-01-19 17:33:00,58.9,236.1111,4183,-3.6999999999999993,5.8,5.199999999999999,799.7406,599
2025-01-19 17:36:00,58.3,237.4638,4183,-3.799999999999997,5.7,5.199999999999999,793.3275,599
2025-01-19 17:39:00,58.5,247.4248,4183,-3.6999999999999993,5.7,5.199999999999999,790.3657,805
2025-01-19 17:42:00,58.5,252.8356,4183,-3.6999999999999993,5.4,5.199999999999999,789.1682,800
2025-01-19 17:45:00,59.2,257.6317,4183,-3.8999999999999986,5.3,5.399999999999999,798.7223,1739
2025-01-19 17:48:00,59.2,254.8032,4183,-3.8000000000000007,5.5,5.399999999999999,788.4893,614
2025-01-19 17:51:00,59.7,251.6059,4183,-3.8000000000000007,5.5,5.399999999999999,803.0225,614
2025-01-19 17:54:00,59.5,245.8261,4183,-3.8999999999999986,5.6,5.300000000000001,798.6021,615
2025-01-19 17:57:00,59.3,243.3666,4183,-3.8000000000000007,5.699999999999999,5.300000000000001,798.7104,591
2025-01-19 18:00:00,59.3,238.4476,4183,-3.8000000000000007,5.699999999999999,5.300000000000001,796.131,591
2025-01-19 18:03:00,59.3,235.4962,4183,-3.900000000000002,5.699999999999999,5.300000000000001,794.486,618
2025-01-19 18:06:00,58.4,226.1502,4184,-3.700000000000003,5.999999999999999,5.200000000000003,780.7408,565
2025-01-19 18:09:00,58.4,228.3637,4184,-3.6999999999999993,5.999999999999999,5.300000000000001,779.855,565
2025-01-19 18:12:00,58.3,228.9786,4184,-3.6999999999999993,5.999999999999999,5.300000000000001,778.8723,565
2025-01-19 18:15:00,58.5,231.1921,4184,-3.6999999999999993,5.8999999999999995,5.199999999999999,781.0343,566
