Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2025-01-19 18:18:00,58.3,245.4572,4184,-3.8000000000000007,5.8999999999999995,5.400000000000002,785.7369,598
2025-01-19 18:21:00,58.9,268.0845,4184,-4.0,5.699999999999999,5.5,786.7504,1771
2025-01-19 18:24:00,61.3,263.7804,4184,-4.0,5.499999999999999,5.600000000000001,832.7856,1704
2025-01-19 18:27:00,61.7,257.0168,4184,-4.100000000000001,5.799999999999999,5.699999999999999,840.7672,1695
2025-01-19 18:30:00,62.1,267.5926,4184,-4.100000000000001,5.799999999999999,5.800000000000001,845.6361,1774
2025-01-19 18:33:00,62.7,273.2494,4184,-4.200000000000003,5.6,5.800000000000001,878.2363,1774
2025-01-19 18:36:00,64.9,276.0778,4184,-4.300000000000001,5.699999999999999,6.0,908.5851,1803
2025-01-19 18:39:00,65.5,276.9387,4184,-4.400000000000002,5.699999999999999,6.100000000000001,923.2789,1803
2025-01-19 18:42:00,65.9,275.34,4184,-4.300000000000001,5.799999999999999,6.100000000000001,931.3564,1803
2025-01-19 18:45:00,65.5,269.3142,4184,-4.300000000000001,5.8,6.100000000000001,920.9165,1711
2025-01-19 18:48:00,64.5,267.5926,4184,-4.300000000000001,5.8,6.0,897.5675,1711
2025-01-19 18:51:00,63.9,261.9358,4184,-4.299999999999997,5.8,6.0,883.8501,1710
2025-01-19 18:54:00,62.9,258.3695,4184,-4.199999999999999,5.8999999999999995,5.899999999999999,855.8843,1694
2025-01-19 18:57:00,61.1,250.3762,4184,-4.099999999999998,5.999999999999999,5.699999999999999,831.2354,616
2025-01-19 19:00:00,60.7,259.1074,4184,-4.100000000000001,5.799999999999999,5.800000000000001,825.4813,1695
2025-01-19 19:03:00,60.7,251.7289,4184,-4.100000000000001,5.799999999999999,5.699999999999999,826.8336,1695
2025-01-19 19:06:00,60.3,247.7937,4185,-4.0,5.8999999999999995,5.600000000000001,814.3428,616
2025-01-19 19:09:00,59.5,246.6869,4185,-4.0,5.8999999999999995,5.699999999999999,801.0676,616
2025-01-19 19:12:00,59.1,248.0396,4185,-3.900000000000002,5.8999999999999995,5.600000000000001,784.697,616
2025-01-19 19:15:00,59.2,251.7289,4185,-4.0,5.8999999999999995,5.599999999999998,793.3144,616
2025-01-19 19:18:00,60.3,262.7966,4185,-4.0,5.6,5.699999999999999,813.1696,1771
2025-01-19 19:21:00,61.1,263.4115,4185,-4.100000000000001,5.699999999999999,5.800000000000001,827.2024,1695
2025-01-19 19:24:00,61.1,263.9034,4185,-4.199999999999999,5.799999999999999,5.800000000000001,829.95,1695
2025-01-19 19:27:00,61.3,256.4019,4185,-4.200000000000003,5.699999999999999,5.900000000000002,831.7811,1695
2025-01-19 19:30:00,60.9,254.4343,4185,-4.200000000000003,5.8999999999999995,5.800000000000001,820.8298,1694
2025-01-19 19:33:00,60.3,253.3275,4185,-4.200000000000003,5.8999999999999995,5.700000000000003,812.7332,1694
2025-01-19 19:36:00,59.9,256.033,4185,-4.100000000000001,5.799999999999999,5.700000000000003,805.1252,1695
2025-01-19 19:39:00,59.9,247.7937,4185,-4.099999999999998,5.799999999999999,5.699999999999999,801.2249,616
2025-01-19 19:42:00,57.9,240.2922,4185,-4.0,5.8999999999999995,5.5,765.3921,620
2025-01-19 19:45:00,57.5,241.522,4185,-3.8999999999999986,5.8999999999999995,5.5,756.6996,620
2025-01-19 19:48:00,57.8,240.5382,4185,-3.900000000000002,5.8999999999999995,5.5,759.73,620
2025-01-19 19:51:00,57.8,238.8166,4185,-3.900000000000002,6.000000000000001,5.5,757.3196,620
2025-01-19 19:54:00,57.8,239.1855,4185,-3.900000000000002,6.000000000000001,5.5,758.0424,620
2025-01-19 19:57:00,56.6,236.2341,4185,-3.8999999999999986,6.1000000000000005,5.5,738.4736,522
2025-01-19 20:00:00,58.8,255.4181,4185,-4.0,5.700000000000001,5.599999999999998,761.9069,613
2025-01-19 20:03:00,60.1,260.2141,4185,-4.099999999999998,5.700000000000001,5.799999999999997,809.7821,1695
2025-01-19 20:06:00,60.7,262.0587,4186,-4.100000000000001,5.9,5.800000000000001,823.6943,1695
2025-01-19 20:09:00,61.1,259.9682,4186,-4.100000000000001,5.9,5.800000000000001,830.8638,1695
2025-01-19 20:12:00,60.5,252.5897,4186,-4.100000000000001,5.8999999999999995,5.800000000000001,820.1821,616
2025-01-19 20:15:00,59.7,248.6545,4186,-4.099999999999998,5.8999999999999995,5.699999999999999,796.8114,616
2025-01-19 20:18:00,57.5,238.0787,4186,-3.8999999999999986,5.8999999999999995,5.5,755.1776,617
2025-01-19 20:21:00,55.4,233.5287,4186,-3.8000000000000007,5.8999999999999995,5.300000000000001,711.9202,599
2025-01-19 20:24:00,55.0,234.8814,4186,-3.8000000000000007,5.8,5.300000000000001,706.7266,599
2025-01-19 20:27:00,54.8,234.7584,4186,-3.6999999999999993,5.8999999999999995,5.300000000000001,701.4071,567
2025-01-19 20:30:00,52.9,227.011,4186,-3.6000000000000014,5.8,5.100000000000001,667.3587,569
2025-01-19 20:33:00,52.3,225.1664,4186,-3.5,5.7,5.0,656.5016,569
2025-01-19 20:36:00,52.5,225.7813,4186,-3.5,5.8,5.0,656.8613,569
2025-01-19 20:39:00,52.6,249.0234,4186,-3.599999999999998,5.5,5.099999999999998,659.8007,805
2025-01-19 20:42:00,55.8,270.0521,4186,-3.8000000000000007,5.300000000000001,5.5,739.2103,799
2025-01-19 20:45:00,58.4,268.3304,4186,-4.0,5.4,5.599999999999998,762.8365,1704
2025-01-19 20:48:00,58.2,268.0845,4186,-4.100000000000001,5.5,5.699999999999999,762.8052,1704
2025-01-19 20:51:00,58.1,267.1007,4186,-4.0,5.5,5.600000000000001,763.7498,1771
2025-01-19 20:54:00,58.1,261.8128,4186,-4.0,5.6,5.600000000000001,761.4799,1771
2025-01-19 20:57:00,57.7,250.4991,4186,-3.8999999999999986,5.6,5.5,754.1606,613
2025-01-19 21:00:00,57.2,247.1788,4186,-3.8999999999999986,5.7,5.599999999999998,741.8293,612
2025-01-19 21:03:00,57.2,246.5639,4186,-3.8999999999999986,5.8,5.399999999999999,747.1277,612
2025-01-19 21:06:00,57.2,243.3666,4187,-3.8000000000000007,5.8,5.399999999999999,744.8433,598
2025-01-19 21:09:00,56.7,240.9071,4187,-3.8000000000000007,5.8999999999999995,5.399999999999999,738.9169,598
2025-01-19 21:12:00,56.2,238.6936,4187,-3.8000000000000007,5.8999999999999995,5.399999999999999,718.0419,598
2025-01-19 21:15:00,56.0,239.0625,4187,-3.8000000000000007,5.8,5.399999999999999,721.5829,598
2025-01-19 21:18:00,55.8,237.9557,4187,-3.8000000000000007,5.7,5.399999999999999,720.3026,599
2025-01-19 21:21:00,55.0,234.7584,4187,-3.6999999999999993,5.7,5.199999999999999,708.6995,599
2025-01-19 21:24:00,55.0,249.2694,4187,-3.6999999999999993,5.7,5.199999999999999,711.2948,805
2025-01-19 21:27:00,55.4,250.7451,4187,-3.8000000000000007,5.5,5.300000000000001,711.8907,1731
2025-01-19 21:30:00,55.6,256.6479,4187,-3.8000000000000007,5.4,5.300000000000001,714.8741,1739
2025-01-19 21:33:00,56.2,260.3371,4187,-3.8000000000000007,5.4,5.400000000000002,730.2861,1739
2025-01-19 21:36:00,56.6,254.5573,4187,-3.8000000000000007,5.4,5.399999999999999,732.3885,1739
2025-01-19 21:39:00,55.9,241.645,4187,-3.8000000000000007,5.7,5.300000000000001,725.6505,598
2025-01-19 21:42:00,55.4,237.8328,4187,-3.8000000000000007,5.8,5.300000000000001,712.2535,599
2025-01-19 21:45:00,54.8,237.5868,4187,-3.6999999999999993,5.7,5.199999999999999,703.2598,599
2025-01-19 21:48:00,55.0,239.4314,4187,-3.8000000000000007,5.7,5.300000000000001,705.7925,599
2025-01-19 21:51:00,55.0,239.9233,4187,-3.6999999999999993,5.7,5.199999999999999,706.3088,805
2025-01-19 21:54:00,55.2,239.8003,4187,-3.6999999999999993,5.7,5.199999999999999,708.2856,805
2025-01-19 21:57:00,55.0,240.4152,4187,-3.8000000000000007,5.7,5.199999999999999,709.5272,598
2025-01-19 22:00:00,55.0,240.0463,4187,-3.6999999999999993,5.7,5.199999999999999,709.2762,805
2025-01-19 22:03:00,55.0,241.0301,4187,-3.6999999999999993,5.7,5.199999999999999,705.0556,805
2025-01-19 22:06:00,55.6,253.5735,4188,-3.8000000000000007,5.4,5.399999999999999,727.9402,800
2025-01-19 22:09:00,59.3,273.7413,4188,-4.0,5.300000000000001,5.700000000000003,786.9016,1777
2025-01-19 22:12:00,54.6,231.1921,4188,-3.6999999999999993,5.300000000000001,5.099999999999998,700.208,593
2025-01-20 08:18:00,46.8,235.4962,4188,-3.1000000000000014,3.5999999999999996,4.100000000000001,720.5423,691
2025-01-20 08:21:00,51.6,229.9624,4188,-3.5,5.2,4.599999999999998,763.3403,574
2025-01-20 08:24:00,46.0,229.2245,4188,-3.1000000000000014,4.8,4.300000000000001,626.3655,982
2025-01-20 08:27:00,50.5,310.6337,4188,-3.5,4.1,5.299999999999997,711.3109,1046
2025-01-20 08:30:00,56.9,311.2485,4188,-4.0,4.8,5.699999999999999,779.0917,1215
2025-01-20 08:33:00,55.9,313.4621,4188,-3.8999999999999986,4.7,5.399999999999999,750.9706,1215
2025-01-20 08:36:00,58.5,339.4097,4188,-4.0,4.6,5.600000000000001,783.5782,1227
2025-01-20 08:39:00,60.3,351.5842,4188,-4.0,4.5,5.799999999999997,817.0451,1227
2025-01-20 08:42:00,63.7,354.1667,4188,-4.399999999999999,4.5,6.100000000000001,908.9604,1187
2025-01-20 08:45:00,69.0,357.487,4188,-4.699999999999999,4.7,6.800000000000001,997.1485,1183
2025-01-20 08:48:00,70.2,337.1962,4188,-4.700000000000003,4.9,6.800000000000001,1024.526,1192
2025-01-20 08:51:00,70.4,332.6461,4188,-4.800000000000001,5.1,6.699999999999999,1030.761,1192
2025-01-20 08:54:00,70.0,320.2257,4188,-4.699999999999999,5.1,6.600000000000001,1021.62,1434
2025-01-20 08:57:00,68.9,313.5851,4188,-4.5,5.3,6.399999999999999,983.9499,1431
2025-01-20 09:00:00,67.1,306.6985,4188,-4.600000000000001,5.199999999999999,6.300000000000001,956.9644,1432
2025-01-20 09:03:00,67.5,308.5431,4188,-4.600000000000001,5.199999999999999,6.399999999999999,967.8174,1432
2025-01-20 09:06:00,66.9,292.5564,4189,-4.399999999999999,5.3,6.199999999999999,940.8245,1784
2025-01-20 09:09:00,64.9,290.7118,4189,-4.300000000000001,5.3999999999999995,6.100000000000001,905.3876,1784
2025-01-20 09:12:00,64.9,296.8605,4189,-4.300000000000001,5.3,6.099999999999998,905.397,1784
2025-01-20 09:15:00,64.9,305.8377,4189,-4.300000000000001,5.1,6.099999999999998,908.8188,1810
2025-01-20 09:18:00,66.7,324.8987,4189,-4.399999999999999,4.8,6.300000000000001,978.7622,1194
2025-01-20 09:21:00,69.1,315.6756,4189,-4.600000000000001,5.1,6.400000000000002,993.0129,1431
2025-01-20 09:24:00,68.9,324.2838,4189,-4.600000000000001,5.199999999999999,6.5,1004.795,1194
2025-01-20 09:27:00,70.6,326.7433,4189,-4.800000000000001,5.1,6.600000000000001,1034.044,1192
2025-01-20 09:30:00,71.0,317.2743,4189,-4.699999999999999,5.199999999999999,6.599999999999998,1030.411,1434
2025-01-20 09:33:00,70.9,327.7271,4189,-4.699999999999999,5.1,6.600000000000001,1035.253,1192
2025-01-20 09:36:00,71.4,330.9245,4189,-4.699999999999999,5.1,6.599999999999998,1041.104,1192
2025-01-20 09:39:00,75.0,341.8692,4189,-4.899999999999999,5.0,7.0,1120.175,1921
2025-01-20 09:42:00,75.8,342.6071,4189,-5.0,5.199999999999999,7.100000000000001,1140.064,1911
2025-01-20 09:45:00,76.8,344.8206,4189,-4.900000000000002,5.199999999999999,7.0,1162.275,1599
2025-01-20 09:48:00,75.2,309.5269,4189,-4.899999999999999,5.6,6.899999999999999,1080.14,1463
2025-01-20 09:51:00,69.9,314.9378,4189,-4.800000000000001,5.2,6.399999999999999,1007.789,1429
2025-01-20 09:54:00,68.5,286.4077,4189,-4.5,5.3,6.300000000000001,973.3244,1785
2025-01-20 09:57:00,61.1,270.0521,4189,-4.099999999999998,5.4,5.599999999999998,819.0046,1777
2025-01-20 10:00:00,54.6,265.8709,4189,-5.099999999999998,4.6000000000000005,6.800000000000001,721.9843,1840
2025-01-21 08:15:00,33.4,235.3732,4189,-1.1999999999999993,1.0999999999999996,1.5,471.6216,120
2025-01-21 08:18:00,35.0,249.7613,4190,-1.3000000000000007,1.5,1.6999999999999993,511.2525,85
2025-01-21 08:21:00,40.5,256.6479,4190,-2.0,2.4000000000000004,3.1000000000000014,602.149,95
2025-01-21 08:24:00,48.4,245.4572,4190,-2.900000000000002,4.1000000000000005,4.199999999999999,734.1357,680
2025-01-21 08:27:00,51.5,237.4638,4190,-3.3000000000000007,5.000000000000001,4.699999999999999,801.4503,653
2025-01-21 08:30:00,51.6,247.9167,4190,-3.5,4.800000000000001,4.699999999999999,790.3489,549
2025-01-21 08:33:00,50.7,245.8261,4190,-3.400000000000002,4.9,4.900000000000002,742.0082,709
2025-01-21 08:36:00,52.3,267.5926,4190,-3.6000000000000014,4.9,5.100000000000001,766.7899,730
2025-01-21 08:39:00,53.0,259.7222,4190,-3.8000000000000007,5.0,5.300000000000001,715.2352,722
2025-01-21 08:42:00,49.9,249.5153,4190,-3.5,5.0,5.0,645.3183,709
2025-01-21 08:45:00,47.7,247.6707,4190,-3.299999999999997,4.8999999999999995,4.699999999999999,596.7787,757
2025-01-21 08:48:00,47.1,224.9204,4190,-3.1999999999999993,5.0,4.599999999999998,575.6631,972
2025-01-21 08:51:00,46.6,241.8909,4190,-3.099999999999998,5.0,4.5,563.5991,682
2025-01-21 08:54:00,46.9,220.3704,4190,-3.1999999999999993,5.1,4.5,567.0724,1031
2025-01-21 08:57:00,47.2,216.9271,4190,-3.1000000000000014,5.1,4.400000000000002,567.4272,1031
2025-01-21 09:00:00,47.0,221.4771,4190,-3.1000000000000014,5.199999999999999,4.300000000000001,567.7863,1031
2025-01-21 09:03:00,46.6,215.8203,4190,-3.1999999999999993,5.2,4.5,564.4171,1031
2025-01-21 09:06:00,46.4,215.0825,4190,-3.1000000000000014,5.3,4.400000000000002,559.9272,1031
2025-01-21 09:09:00,46.0,217.6649,4190,-3.1000000000000014,5.3,4.300000000000001,554.9511,1031
2025-01-21 09:12:00,46.0,216.0663,4190,-3.0,5.3,4.300000000000001,552.9075,1031
2025-01-21 09:15:00,45.6,217.173,4190,-3.099999999999998,5.2,4.399999999999999,549.724,1031
2025-01-21 09:18:00,46.6,245.4572,4191,-3.099999999999998,4.9,4.399999999999999,564.0137,682
2025-01-21 09:21:00,45.7,213.2378,4191,-3.1000000000000014,5.1,4.399999999999999,545.2213,1031
2025-01-21 09:24:00,44.4,226.5191,4191,-3.099999999999998,5.1,4.399999999999999,520.9078,1031
2025-01-21 09:27:00,43.6,214.5906,4191,-3.099999999999998,5.0,4.300000000000001,502.8304,1030
2025-01-21 09:30:00,43.1,230.7002,4191,-3.0,5.1,4.300000000000001,504.7978,681
2025-01-21 09:33:00,43.7,233.2827,4191,-3.1000000000000014,4.8,4.399999999999999,497.4077,982
2025-01-21 09:36:00,44.5,255.4181,4191,-3.1999999999999993,4.6000000000000005,4.599999999999998,508.7373,758
2025-01-21 09:39:00,45.0,245.8261,4191,-3.1999999999999993,4.6000000000000005,4.600000000000001,516.8505,704
2025-01-21 09:42:00,44.2,236.849,4191,-3.1999999999999993,4.9,4.5,503.2463,982
2025-01-21 09:45:00,44.0,233.6516,4191,-3.099999999999998,5.000000000000001,4.399999999999999,503.355,681
2025-01-21 09:48:00,44.2,260.583,4191,-3.1000000000000014,4.799999999999999,4.5,502.9066,758
2025-01-21 09:51:00,44.8,250.991,4191,-3.1999999999999993,4.6,4.5,507.5595,704
2025-01-21 09:54:00,44.4,225.1664,4191,-3.200000000000003,4.699999999999999,4.400000000000002,499.0666,980
2025-01-21 09:57:00,43.8,233.6516,4191,-3.1999999999999993,4.8999999999999995,4.399999999999999,497.9845,982
2025-01-21 10:00:00,44.2,236.1111,4191,-3.099999999999998,4.8,4.5,501.1161,982
2025-01-21 10:03:00,44.0,234.3895,4191,-3.1999999999999993,4.999999999999999,4.5,496.6854,982
2025-01-21 10:06:00,43.7,217.9109,4191,-3.299999999999997,4.8999999999999995,4.5,489.7492,984
2025-01-21 10:09:00,44.2,263.0425,4191,-3.1999999999999993,4.6,4.599999999999998,499.7861,738
2025-01-21 10:12:00,44.5,271.8967,4191,-3.1999999999999993,4.3999999999999995,4.599999999999998,505.8807,759
2025-01-21 10:15:00,45.4,280.9968,4191,-3.3999999999999986,4.3999999999999995,4.699999999999999,516.967,1069
2025-01-21 10:18:00,46.6,282.7184,4192,-3.3999999999999986,4.3999999999999995,4.800000000000001,540.5131,1069
2025-01-21 10:21:00,46.8,278.6603,4192,-3.5,4.5,4.899999999999999,544.6154,741
2025-01-21 10:24:00,46.6,267.4696,4192,-3.6000000000000014,4.6,5.100000000000001,536.5186,723
2025-01-21 10:27:00,46.0,257.2627,4192,-3.6000000000000014,4.7,5.0,531.9864,726
2025-01-21 10:30:00,45.4,251.9748,4192,-3.5,4.7,4.899999999999999,518.8395,703
2025-01-21 10:33:00,44.6,242.3828,4192,-3.3999999999999986,4.8,4.800000000000001,512.09,708
2025-01-21 10:36:00,44.2,247.4248,4192,-3.3999999999999986,4.8,4.699999999999999,501.7219,708
2025-01-21 10:39:00,44.4,249.8843,4192,-3.3999999999999986,4.7,4.800000000000001,505.9991,705
2025-01-21 10:42:00,44.2,242.7518,4192,-3.3999999999999986,4.8,4.699999999999999,502.7438,708
2025-01-21 10:45:00,43.6,242.1369,4192,-3.3000000000000007,4.800000000000001,4.700000000000003,498.8014,704
2025-01-21 10:48:00,44.4,278.6603,4192,-3.3000000000000007,4.300000000000001,4.900000000000002,505.3946,1069
2025-01-21 10:51:00,44.9,285.5469,4192,-3.400000000000002,4.1000000000000005,4.699999999999999,508.6995,1069
2025-01-21 10:54:00,46.6,276.8157,4192,-3.599999999999998,4.300000000000001,4.800000000000001,538.0848,719
2025-01-21 10:57:00,47.2,279.6441,4192,-3.599999999999998,4.4,5.0,548.4329,719
2025-01-21 11:00:00,47.1,275.463,4192,-3.6000000000000014,4.4,4.899999999999999,547.7549,719
2025-01-21 11:03:00,46.6,268.8223,4192,-3.5,4.4,4.900000000000002,542.7605,741
2025-01-21 11:06:00,46.2,255.0492,4192,-3.3999999999999986,4.5,4.699999999999999,536.6374,705
2025-01-21 11:09:00,45.6,246.195,4192,-3.3000000000000007,4.6000000000000005,4.700000000000003,528.1223,704
2025-01-21 11:12:00,45.2,244.7193,4192,-3.3000000000000007,4.6000000000000005,4.600000000000001,529.8583,704
2025-01-21 11:15:00,45.4,243.9815,4192,-3.3000000000000007,4.6000000000000005,4.600000000000001,529.1367,704
2025-01-21 11:18:00,44.0,239.8003,4193,-3.1999999999999993,4.500000000000001,4.5,505.4425,700
2025-01-21 11:21:00,44.4,242.3828,4193,-3.1999999999999993,4.5,4.5,528.4332,704
2025-01-21 11:24:00,47.7,281.1198,4193,-3.400000000000002,4.300000000000001,4.900000000000002,570.1431,1069
2025-01-21 11:27:00,49.7,283.7022,4193,-3.6999999999999993,4.300000000000001,5.199999999999999,598.3935,1075
2025-01-21 11:30:00,50.5,289.2361,4193,-3.8000000000000007,4.5,5.199999999999999,611.285,1074
2025-01-21 11:33:00,51.1,289.2361,4193,-3.8000000000000007,4.4,5.300000000000001,619.6924,1074
2025-01-21 11:36:00,51.3,283.3333,4193,-3.8000000000000007,4.5,5.400000000000002,629.0625,1751
2025-01-21 11:39:00,51.1,279.7671,4193,-3.8000000000000007,4.6,5.199999999999999,624.7413,1751
2025-01-21 11:42:00,50.7,273.4954,4193,-3.6999999999999993,4.699999999999999,5.199999999999999,618.072,783
2025-01-21 11:45:00,50.3,265.8709,4193,-3.6999999999999993,4.699999999999999,5.100000000000001,610.7305,730
2025-01-21 11:48:00,50.1,264.8871,4193,-3.6999999999999993,4.8,5.100000000000001,611.6852,721
2025-01-21 11:51:00,49.7,251.9748,4193,-3.6999999999999993,4.8999999999999995,5.100000000000001,604.8918,560
2025-01-21 11:54:00,49.1,241.7679,4193,-3.599999999999998,4.8,4.899999999999999,597.888,707
2025-01-21 11:57:00,48.5,249.0234,4193,-3.599999999999998,4.8999999999999995,4.899999999999999,592.5258,709
2025-01-21 12:00:00,48.7,247.1788,4193,-3.5,4.8,4.900000000000002,591.833,709
2025-01-21 12:03:00,48.1,246.195,4193,-3.5,4.8,4.900000000000002,584.7566,709
2025-01-21 12:06:00,48.9,266.4858,4193,-3.6000000000000014,4.6,4.900000000000002,593.8488,743
2025-01-21 12:09:00,49.3,286.1617,4193,-3.700000000000003,4.3999999999999995,5.100000000000001,602.0067,1074
2025-01-21 12:12:00,50.3,284.809,4193,-3.700000000000003,4.3999999999999995,5.200000000000003,616.4352,1075
2025-01-21 12:15:00,51.9,287.3915,4193,-3.6999999999999993,4.3999999999999995,5.399999999999999,657.9482,1073
2025-01-21 12:18:00,54.8,311.1256,4194,-4.0,4.5,5.699999999999999,713.1993,1215
2025-01-21 12:21:00,58.5,324.1609,4194,-4.399999999999999,4.6,6.099999999999998,775.8536,1121
2025-01-21 12:24:00,60.1,309.4039,4194,-4.5,4.699999999999999,6.199999999999999,797.85,1114
2025-01-21 12:27:00,57.3,274.9711,4194,-4.300000000000001,5.1000000000000005,5.900000000000002,744.4625,1778
2025-01-21 12:30:00,53.3,249.6383,4194,-3.900000000000002,5.1000000000000005,5.400000000000002,677.1682,1738
2025-01-21 12:33:00,53.0,254.1884,4194,-3.8000000000000007,5.1000000000000005,5.300000000000001,669.3519,1738
2025-01-21 12:36:00,52.3,238.8166,4194,-3.6999999999999993,5.2,5.199999999999999,656.4656,582
2025-01-21 12:39:00,51.1,223.0758,4194,-3.599999999999998,5.5,4.599999999999998,637.2078,571
2025-01-21 12:42:00,52.1,235.6192,4194,-3.6999999999999993,5.4,5.099999999999998,655.7968,600
2025-01-21 12:45:00,49.5,242.8747,4194,-3.5,4.700000000000001,4.900000000000002,622.9853,709
2025-01-21 12:48:00,50.5,239.8003,4194,-3.599999999999998,5.1,5.0,636.1594,582
2025-01-21 12:51:00,51.1,237.4638,4194,-3.6000000000000014,5.1,5.0,634.7009,582
2025-01-21 12:54:00,50.7,236.1111,4194,-3.599999999999998,5.199999999999999,5.099999999999998,641.0261,582
2025-01-21 12:57:00,50.6,216.0663,4194,-3.6000000000000014,5.300000000000001,5.0,631.1306,571
2025-01-21 13:00:00,49.7,211.5162,4194,-3.5,5.500000000000001,4.799999999999997,622.9354,478
2025-01-21 13:03:00,49.5,206.5972,4194,-3.5,5.6000000000000005,4.799999999999997,619.964,475
2025-01-21 13:06:00,49.1,200.5715,4194,-3.3999999999999986,5.8,4.699999999999999,614.6765,852
2025-01-21 13:09:00,48.9,197.4971,4194,-3.5,5.8,4.799999999999997,615.2231,474
2025-01-21 13:12:00,48.2,191.8403,4194,-3.3999999999999986,5.8999999999999995,4.599999999999998,601.7532,959
2025-01-21 13:15:00,48.5,199.4647,4194,-3.3999999999999986,5.8,4.699999999999999,604.7781,852
2025-01-21 13:18:00,48.5,199.9566,4195,-3.3999999999999986,5.699999999999999,4.699999999999999,605.2768,852
2025-01-21 13:21:00,48.7,204.9986,4195,-3.3999999999999986,5.699999999999999,4.699999999999999,613.1691,852
2025-01-21 13:24:00,48.7,204.8756,4195,-3.3999999999999986,5.6,4.799999999999997,609.7728,852
2025-01-21 13:27:00,49.9,232.6678,4195,-3.5,5.3999999999999995,4.900000000000002,629.8127,585
2025-01-21 13:30:00,51.7,236.3571,4195,-3.6999999999999993,5.199999999999999,5.100000000000001,654.2026,582
2025-01-21 13:33:00,52.5,235.3732,4195,-3.799999999999997,5.3,5.299999999999997,664.2265,578
2025-01-21 13:36:00,55.2,234.2665,4195,-4.0,5.6,5.5,707.2728,617
2025-01-21 13:39:00,54.6,225.6583,4195,-3.900000000000002,5.699999999999999,5.400000000000002,699.9561,590
2025-01-21 13:42:00,53.8,217.05,4195,-3.8000000000000007,5.8999999999999995,5.300000000000001,691.6324,484
2025-01-21 13:45:00,53.6,214.0987,4195,-3.8000000000000007,5.8999999999999995,5.199999999999999,688.669,484
2025-01-21 13:48:00,53.4,209.5486,4195,-3.700000000000003,5.8999999999999995,5.200000000000003,685.2858,477
2025-01-21 13:51:00,53.3,211.1473,4195,-3.6999999999999993,5.8999999999999995,5.100000000000001,684.6118,477
2025-01-21 13:54:00,53.6,216.4352,4195,-3.8000000000000007,5.8999999999999995,5.100000000000001,689.0553,484
2025-01-21 13:57:00,54.8,232.4219,4195,-3.900000000000002,5.699999999999999,5.300000000000001,704.3208,599
2025-01-21 14:00:00,55.8,235.3732,4195,-4.100000000000001,5.699999999999999,5.600000000000001,723.6198,617
2025-01-21 14:03:00,55.8,244.5963,4195,-4.199999999999999,5.999999999999999,5.699999999999999,723.3663,1691
2025-01-21 14:06:00,57.8,259.1074,4195,-4.199999999999999,5.700000000000001,6.0,762.3984,1693
2025-01-21 14:09:00,58.5,257.2627,4195,-4.400000000000002,5.800000000000001,6.0,764.8982,1696
2025-01-21 14:12:00,58.5,262.4277,4195,-4.400000000000002,5.700000000000001,6.100000000000001,781.9261,1854
2025-01-21 14:15:00,63.8,289.605,4195,-4.800000000000001,5.500000000000001,6.699999999999999,873.7906,1822
2025-01-21 14:18:00,65.7,286.4077,4196,-4.699999999999999,6.0,6.600000000000001,927.1974,1836
2025-01-21 14:21:00,66.9,276.5697,4196,-4.899999999999999,5.9,6.799999999999997,958.5527,1879
2025-01-21 14:24:00,66.0,270.0521,4196,-4.899999999999999,6.199999999999999,6.800000000000001,938.7854,1879
2025-01-21 14:27:00,65.7,265.8709,4196,-4.899999999999999,6.299999999999999,6.699999999999999,931.9829,1303
2025-01-21 14:30:00,65.3,262.1817,4196,-4.699999999999999,6.299999999999999,6.600000000000001,910.6056,1294
2025-01-21 14:33:00,64.1,253.9424,4196,-4.700000000000003,6.299999999999999,6.600000000000001,887.8065,1289
2025-01-21 14:36:00,58.5,256.5249,4196,-4.400000000000002,6.799999999999999,6.100000000000001,762.1757,1290
2025-01-21 14:39:00,64.1,297.7213,4196,-4.699999999999999,5.699999999999999,6.699999999999999,925.0631,1822
2025-01-21 14:42:00,69.0,287.0226,4196,-5.199999999999999,5.8999999999999995,7.199999999999999,999.4092,1458
2025-01-21 14:45:00,68.0,253.5735,4196,-5.0,6.3999999999999995,6.900000000000002,973.7619,1633
2025-01-21 14:48:00,57.5,278.6603,4196,-4.299999999999997,5.800000000000001,6.299999999999997,836.3506,1865
2025-01-21 14:51:00,68.9,297.4754,4196,-5.0,5.800000000000001,7.0,1002.646,1460
2025-01-21 14:54:00,69.3,271.7737,4196,-5.100000000000001,6.200000000000001,7.100000000000001,999.2415,1523
2025-01-21 14:57:00,54.4,268.2075,4196,-4.099999999999998,5.9,5.799999999999997,698.5186,1772
2025-01-21 15:00:00,67.4,335.5975,4196,-5.099999999999998,5.4,7.099999999999998,951.4557,1916
2025-01-21 15:03:00,58.3,286.7766,4196,-4.600000000000001,6.1000000000000005,5.800000000000001,672.0472,1864
2025-01-21 15:06:00,64.7,303.7471,4196,-4.800000000000001,6.1000000000000005,6.600000000000001,901.8546,1839
2025-01-21 15:09:00,69.6,297.1065,4196,-5.099999999999998,6.1000000000000005,7.299999999999997,1011.057,1458
2025-01-21 15:12:00,69.6,278.4144,4196,-5.199999999999999,6.300000000000001,7.199999999999999,995.519,1518
2025-01-21 15:15:00,69.9,298.4592,4196,-5.100000000000001,6.0,7.199999999999999,1012.984,1459
2025-01-21 15:18:00,69.9,294.401,4197,-5.099999999999998,6.0,7.199999999999999,1015.051,1458
2025-01-21 15:21:00,69.9,288.0063,4197,-5.199999999999999,5.7,7.199999999999999,1011.024,1458
2025-01-21 15:24:00,69.6,292.1875,4197,-5.100000000000001,6.300000000000001,7.200000000000003,1018.551,1458
2025-01-21 15:27:00,69.9,284.5631,4197,-5.200000000000003,6.2,7.300000000000001,1017.401,1458
2025-01-21 15:30:00,69.6,273.6183,4197,-5.199999999999999,6.2,7.100000000000001,1010.578,1516
2025-01-21 15:33:00,69.3,265.625,4197,-5.0,6.6,7.099999999999998,1000.005,1338
2025-01-21 15:36:00,67.7,257.5087,4197,-5.099999999999998,6.8,6.899999999999999,979.6605,1327
2025-01-21 15:39:00,64.7,245.9491,4197,-4.699999999999999,6.8,6.600000000000001,915.6533,1408
2025-01-21 15:42:00,63.7,240.2922,4197,-4.699999999999999,6.7,6.5,883.2715,1408
2025-01-21 15:45:00,62.3,237.9557,4197,-4.600000000000001,6.6,6.5,853.3027,1296
2025-01-21 15:48:00,62.9,261.1979,4197,-4.599999999999998,6.300000000000001,6.399999999999999,883.8478,1294
2025-01-21 15:51:00,65.5,265.2561,4197,-4.800000000000001,6.4,6.699999999999999,940.5037,1334
2025-01-21 15:54:00,67.5,267.4696,4197,-4.900000000000002,6.2,6.800000000000001,962.7281,1303
2025-01-21 15:57:00,67.0,264.5182,4197,-4.800000000000001,6.5,6.800000000000001,951.4136,1334
2025-01-21 16:00:00,66.3,260.0912,4197,-4.899999999999999,6.2,6.799999999999997,941.8904,1303
2025-01-21 16:03:00,66.5,262.5506,4197,-4.799999999999997,6.5,6.799999999999997,944.5995,1334
2025-01-21 16:06:00,66.3,263.1655,4197,-4.800000000000001,6.3,6.699999999999999,945.5457,1334
2025-01-21 16:09:00,67.1,271.8967,4197,-4.900000000000002,6.3,6.800000000000001,957.5846,1334
2025-01-21 16:12:00,67.5,268.0845,4197,-4.900000000000002,6.3,6.900000000000002,963.5513,1303
2025-01-21 16:15:00,67.1,260.2141,4197,-4.900000000000002,6.6,6.900000000000002,959.54,1298
2025-01-21 16:18:00,66.7,253.4505,4198,-4.900000000000002,6.6,6.800000000000001,954.9256,1298
2025-01-21 16:21:00,64.9,244.2274,4198,-4.800000000000001,6.5,6.599999999999998,918.6071,1297
2025-01-21 16:24:00,64.3,239.8003,4198,-4.699999999999999,6.7,6.599999999999998,906.2891,1408
2025-01-21 16:27:00,63.1,239.4314,4198,-4.699999999999999,6.7,6.5,877.4226,1408
2025-01-21 16:30:00,63.7,265.0101,4198,-4.699999999999999,6.5,6.5,904.6876,1294
2025-01-21 16:33:00,69.1,270.0521,4198,-5.0,6.4,6.900000000000002,998.5583,1338
2025-01-21 16:36:00,69.1,271.7737,4198,-5.0,6.5,7.0,998.2249,1338
2025-01-21 16:39:00,68.5,265.1331,4198,-5.0,6.6,7.0,987.2426,1327
2025-01-21 16:42:00,68.7,262.6736,4198,-5.0,6.6,6.899999999999999,986.3576,1327
2025-01-21 16:45:00,68.5,261.1979,4198,-5.0,6.3999999999999995,6.899999999999999,988.6326,1303
2025-01-21 16:48:00,68.1,256.8938,4198,-5.0,6.8,6.899999999999999,984.0058,1298
2025-01-21 16:51:00,67.3,249.5153,4198,-4.800000000000001,6.699999999999999,6.800000000000001,965.687,1298
2025-01-21 16:54:00,64.7,236.9719,4198,-4.699999999999999,6.8,6.5,927.0436,1408
2025-01-21 16:57:00,62.7,230.4543,4198,-4.5,6.8,6.399999999999999,864.4001,394
2025-01-21 17:00:00,62.5,234.7584,4198,-4.599999999999998,6.8,6.399999999999999,837.0773,394
2025-01-21 17:03:00,60.1,240.2922,4198,-4.300000000000001,6.5,6.100000000000001,834.4456,378
2025-01-21 17:06:00,61.5,232.0529,4198,-4.5,6.8,6.200000000000003,840.4108,394
2025-01-21 17:09:00,62.9,265.8709,4198,-4.5,6.3999999999999995,6.300000000000001,875.9728,1295
2025-01-21 17:12:00,70.2,263.4115,4198,-4.900000000000002,6.5,7.0,1043.488,1338
2025-01-21 17:15:00,73.0,264.6412,4198,-5.200000000000003,6.699999999999999,7.200000000000003,1084.786,1267
2025-01-21 17:18:00,73.4,268.9453,4199,-5.199999999999999,6.699999999999999,7.100000000000001,1084.68,1267
2025-01-21 17:21:00,73.0,263.6574,4199,-5.099999999999998,6.7,7.199999999999999,1082.763,1329
2025-01-21 17:24:00,70.4,247.3018,4199,-4.800000000000001,6.8,6.800000000000001,1002.355,1298
2025-01-21 17:27:00,68.3,247.3018,4199,-5.0,6.7,6.899999999999999,972.7419,1358
2025-01-21 17:30:00,64.7,233.2827,4199,-4.800000000000001,6.800000000000001,6.599999999999998,907.9025,1408
2025-01-21 17:33:00,63.9,234.5125,4199,-4.800000000000001,6.6000000000000005,6.899999999999999,885.6892,1297
2025-01-21 17:36:00,63.5,238.4476,4199,-4.700000000000003,6.4,6.5,879.9854,1296
2025-01-21 17:39:00,63.5,235.1273,4199,-4.700000000000003,6.6000000000000005,6.5,866.5563,1296
2025-01-21 17:42:00,62.5,232.4219,4199,-4.600000000000001,6.299999999999999,6.399999999999999,848.487,382
2025-01-21 17:45:00,62.1,228.3637,4199,-4.600000000000001,6.3999999999999995,6.400000000000002,830.2184,382
2025-01-21 17:48:00,61.1,228.1178,4199,-4.600000000000001,6.499999999999999,6.300000000000001,826.9555,382
2025-01-21 17:51:00,63.1,254.4343,4199,-4.700000000000003,5.999999999999999,6.400000000000002,866.0366,1302
2025-01-21 17:54:00,66.5,261.9358,4199,-5.0,6.199999999999999,6.800000000000001,933.848,1303
2025-01-21 17:57:00,68.5,261.3209,4199,-5.100000000000001,6.299999999999999,6.900000000000002,974.507,1327
2025-01-21 18:00:00,68.1,252.8356,4199,-5.099999999999998,6.4,6.899999999999999,973.073,1633
2025-01-21 18:03:00,66.7,251.36,4199,-4.800000000000001,6.500000000000001,6.699999999999999,939.9854,1299
2025-01-21 18:06:00,65.7,242.8747,4199,-4.899999999999999,6.6000000000000005,6.699999999999999,919.0792,1297
2025-01-21 18:09:00,65.1,235.6192,4199,-4.699999999999999,6.300000000000001,6.5,908.7961,1296
2025-01-21 18:12:00,63.9,228.6097,4199,-4.699999999999999,6.300000000000001,6.5,880.8121,381
2025-01-21 18:15:00,63.1,230.5773,4199,-4.599999999999998,6.5,6.299999999999997,859.1892,382
2025-01-21 18:18:00,62.5,237.5868,4200,-4.599999999999998,6.6000000000000005,6.399999999999999,862.784,382
2025-01-21 18:21:00,63.1,226.765,4200,-4.599999999999998,6.4,6.399999999999999,857.5193,381
2025-01-21 18:24:00,62.9,234.8814,4200,-4.699999999999999,6.7,6.399999999999999,862.9316,1408
2025-01-21 18:27:00,62.7,225.2894,4200,-4.699999999999999,6.7,6.399999999999999,857.2093,394
2025-01-21 18:30:00,67.5,253.9424,4200,-5.0,6.3,6.899999999999999,963.2698,1633
2025-01-21 18:33:00,69.9,264.3953,4200,-5.099999999999998,6.5,7.099999999999998,1011.902,1327
2025-01-21 18:36:00,72.0,258.2465,4200,-5.199999999999999,6.5,7.299999999999997,1056.599,1327
2025-01-21 18:39:00,71.3,252.0978,4200,-5.199999999999999,6.699999999999999,7.199999999999999,1036.248,1358
2025-01-21 18:42:00,68.3,247.7937,4200,-5.0,6.8,7.0,976.0201,1358
2025-01-21 18:45:00,67.3,234.1435,4200,-4.899999999999999,6.699999999999999,6.800000000000001,955.6563,1397
2025-01-21 18:48:00,66.3,228.7326,4200,-4.800000000000001,6.699999999999999,6.699999999999999,916.8896,367
2025-01-21 18:51:00,63.3,218.8947,4200,-4.599999999999998,7.0,6.300000000000001,839.7644,368
2025-01-21 18:54:00,60.7,215.9433,4200,-4.399999999999999,6.699999999999999,6.099999999999998,812.2831,391
2025-01-21 18:57:00,65.3,291.0807,4200,-4.699999999999999,6.1,6.599999999999998,995.6184,1836
2025-01-21 19:00:00,76.9,290.2199,4200,-5.199999999999999,6.3,7.300000000000001,1171.043,1511
2025-01-21 19:03:00,79.4,322.4392,4200,-5.300000000000001,6.2,7.5,1213.576,1476
2025-01-21 19:06:00,80.3,323.3,4200,-5.5,5.5,7.699999999999999,1242.791,1495
2025-01-21 19:09:00,63.1,308.7891,4200,-3.900000000000002,4.800000000000001,5.699999999999999,878.2964,1127
2025-01-21 19:12:00,74.6,313.5851,4200,-4.5,6.1000000000000005,6.400000000000002,1137.575,1528
2025-01-21 19:15:00,75.2,277.9225,4200,-4.700000000000003,5.5,6.100000000000001,1100.573,1837
2025-01-21 19:18:00,63.3,244.5963,4201,-4.300000000000001,6.3,6.100000000000001,874.5994,1648
2025-01-21 19:21:00,64.5,241.0301,4201,-4.199999999999999,6.5,5.899999999999999,901.7886,376
2025-01-21 19:24:00,65.4,247.3018,4201,-4.300000000000001,6.4,6.099999999999998,920.8794,376
2025-01-21 19:27:00,65.5,244.2274,4201,-4.5,6.7,6.200000000000003,927.2854,379
2025-01-21 19:30:00,64.3,229.2245,4201,-4.300000000000001,6.6,6.099999999999998,901.8155,395
2025-01-21 19:33:00,59.3,218.8947,4201,-4.100000000000001,7.0,5.699999999999999,762.9856,338
2025-01-21 19:36:00,56.9,219.3866,4201,-4.0,6.7,5.5,740.1968,338
2025-01-21 19:39:00,56.7,219.3866,4201,-3.8999999999999986,6.5,5.5,741.1842,525
2025-01-21 19:42:00,56.8,222.215,4201,-3.900000000000002,6.6,5.600000000000001,737.9024,525
2025-01-21 19:45:00,56.4,206.2283,4201,-4.0,6.6,5.5,732.0825,337
2025-01-21 19:48:00,53.0,208.5648,4201,-3.5,6.8,5.099999999999998,668.1837,918
2025-01-21 19:51:00,58.7,251.114,4201,-4.100000000000001,6.1,5.800000000000001,763.5446,1691
2025-01-21 19:54:00,62.3,249.6383,4201,-4.299999999999997,6.7,6.099999999999998,850.1303,379
2025-01-21 19:57:00,62.3,231.93,4201,-4.300000000000001,6.5,6.100000000000001,851.2473,373
2025-01-21 20:00:00,60.1,231.684,4201,-4.199999999999999,6.8,5.899999999999999,777.7322,400
2025-01-21 20:03:00,58.5,217.6649,4201,-4.399999999999999,6.7,6.199999999999999,760.8486,391
2025-01-21 20:06:00,56.4,212.2541,4201,-4.300000000000001,6.8,5.900000000000002,716.5245,334
2025-01-21 20:09:00,54.0,192.5781,4201,-4.0,6.699999999999999,5.600000000000001,675.0845,910
2025-01-21 20:12:00,52.3,188.0281,4201,-3.8999999999999986,6.8,5.399999999999999,657.1474,350
2025-01-21 20:15:00,52.6,190.7335,4201,-3.8999999999999986,6.699999999999999,5.399999999999999,656.0668,910
2025-01-21 20:18:00,52.1,191.7173,4202,-3.8000000000000007,6.8,5.300000000000001,656.2884,350
2025-01-21 20:21:00,52.4,195.7755,4202,-3.900000000000002,6.699999999999999,5.300000000000001,657.6038,910
2025-01-21 20:24:00,55.0,216.4352,4202,-4.100000000000001,6.4,5.699999999999999,709.6754,335
2025-01-21 20:27:00,54.6,200.0796,4202,-4.100000000000001,6.6,5.600000000000001,694.6182,337
2025-01-21 20:30:00,54.4,207.95,4202,-4.0,6.8,5.600000000000001,698.3285,337
2025-01-21 20:33:00,53.3,194.9146,4202,-3.8999999999999986,6.6,5.5,674.5409,910
2025-01-21 20:36:00,54.2,232.9138,4202,-4.099999999999998,6.5,5.599999999999998,688.1382,396
2025-01-21 20:39:00,61.7,240.6612,4202,-4.5,6.3,6.300000000000001,843.9988,372
2025-01-21 20:42:00,62.3,241.276,4202,-4.700000000000003,6.5,6.5,845.4221,1296
2025-01-21 20:45:00,62.1,242.8747,4202,-4.700000000000003,6.5,6.400000000000002,851.5917,1296
2025-01-21 20:48:00,62.1,225.6583,4202,-4.600000000000001,6.5,6.300000000000001,847.714,381
2025-01-21 20:51:00,60.5,220.9852,4202,-4.400000000000002,6.6000000000000005,6.199999999999999,805.493,391
2025-01-21 20:54:00,57.5,215.9433,4202,-4.300000000000001,6.7,5.900000000000002,752.6407,334
2025-01-21 20:57:00,56.2,208.5648,4202,-4.099999999999998,6.4,5.699999999999999,727.826,335
2025-01-21 21:00:00,55.8,209.0567,4202,-4.0,6.7,5.699999999999999,720.4265,337
2025-01-21 21:03:00,55.0,207.0891,4202,-4.0,6.6000000000000005,5.5,704.7485,337
2025-01-21 21:06:00,54.0,196.1444,4202,-3.8999999999999986,6.7,5.399999999999999,692.8692,910
2025-01-21 21:09:00,54.3,198.112,4202,-3.8999999999999986,6.7,5.399999999999999,695.1886,910
2025-01-21 21:12:00,54.2,191.2254,4202,-4.0,6.6000000000000005,5.5,682.5859,910
2025-01-21 21:15:00,53.9,196.2674,4202,-3.900000000000002,6.7,5.5,690.6794,910
2025-01-21 21:18:00,55.6,241.522,4203,-4.199999999999999,5.9,5.800000000000001,714.0938,1691
2025-01-21 21:21:00,59.5,237.8328,4203,-4.400000000000002,6.200000000000001,6.100000000000001,799.4907,383
2025-01-21 21:24:00,61.1,241.645,4203,-4.599999999999998,6.300000000000001,6.299999999999997,818.689,372
2025-01-21 21:27:00,60.5,227.3799,4203,-4.5,6.500000000000001,6.199999999999999,803.3835,394
2025-01-21 21:30:00,57.1,220.7393,4203,-4.199999999999999,6.6000000000000005,5.800000000000001,745.5388,334
2025-01-21 21:33:00,56.2,206.2283,4203,-4.199999999999999,6.500000000000001,5.699999999999999,713.183,335
2025-01-21 21:36:00,55.2,213.6068,4203,-4.0,6.500000000000001,5.599999999999998,716.4733,523
2025-01-21 21:39:00,54.2,200.6944,4203,-4.0,6.500000000000001,5.5,698.1425,337
2025-01-21 21:42:00,53.4,192.9471,4203,-3.8999999999999986,6.700000000000001,5.300000000000001,688.084,910
2025-01-21 21:45:00,53.3,197.989,4203,-3.8000000000000007,6.6000000000000005,5.400000000000002,679.9738,910
2025-01-21 21:48:00,53.6,196.8822,4203,-3.900000000000002,6.6000000000000005,5.300000000000001,680.1228,910
2025-01-21 21:51:00,53.3,187.6591,4203,-3.8999999999999986,6.500000000000001,5.399999999999999,672.2567,906
2025-01-21 21:54:00,51.9,195.1606,4203,-3.799999999999997,6.700000000000001,5.199999999999999,658.1805,910
2025-01-21 21:57:00,51.1,249.5153,4203,-3.5,6.3999999999999995,5.0,656.0222,195
2025-01-21 22:00:00,53.1,257.5087,4203,-3.8999999999999986,6.000000000000001,5.399999999999999,685.3358,610
2025-01-21 22:03:00,55.2,286.1617,4203,-4.099999999999998,5.4,5.800000000000001,730.7271,1779
2025-01-21 22:06:00,49.7,234.8814,4203,-3.8000000000000007,5.499999999999999,4.800000000000001,572.3225,596
2025-01-22 08:12:00,47.0,276.6927,4203,-2.599999999999998,3.5,3.599999999999998,736.9469,21
2025-01-22 08:15:00,58.9,249.8843,4203,-4.099999999999998,5.1000000000000005,5.5,928.5895,1744
2025-01-22 08:18:00,58.7,256.4019,4203,-4.099999999999998,5.3,5.699999999999999,919.5753,1703
2025-01-22 08:21:00,55.6,229.9624,4204,-3.900000000000002,5.6000000000000005,5.400000000000002,843.8006,618
2025-01-22 08:24:00,53.3,250.1302,4204,-3.700000000000003,5.300000000000001,5.300000000000001,786.693,558
2025-01-22 08:27:00,56.2,259.3533,4204,-4.0,5.3,5.5,788.3987,1739
2025-01-22 08:30:00,56.7,268.8223,4204,-4.0,5.2,5.599999999999998,772.545,1740
2025-01-22 08:33:00,55.9,256.8938,4204,-3.900000000000002,5.3,5.400000000000002,745.3996,1739
2025-01-22 08:36:00,58.5,310.1418,4204,-4.099999999999998,5.0,5.699999999999999,802.4554,1109
2025-01-22 08:39:00,60.7,284.809,4204,-4.299999999999997,5.0,6.0,824.6682,1816
2025-01-22 08:42:00,61.3,274.8481,4204,-4.199999999999999,5.5,5.899999999999999,834.8218,1806
2025-01-22 08:45:00,62.1,263.4115,4204,-4.5,5.8,6.199999999999999,821.5242,1697
2025-01-22 08:48:00,59.3,249.8843,4204,-4.299999999999997,5.8,5.799999999999997,771.1555,1698
2025-01-22 08:51:00,55.4,238.2017,4204,-3.8999999999999986,5.8,5.399999999999999,711.3895,617
2025-01-22 08:54:00,55.6,245.5801,4204,-4.0,5.7,5.5,714.1517,612
2025-01-22 08:57:00,53.6,237.5868,4204,-3.8999999999999986,5.8,5.300000000000001,682.0405,617
2025-01-22 09:00:00,53.6,225.0434,4204,-3.8000000000000007,5.7,5.300000000000001,680.6174,597
2025-01-22 09:03:00,53.3,243.9815,4204,-3.799999999999997,5.5,5.299999999999997,672.1778,1731
2025-01-22 09:06:00,54.8,248.2856,4204,-3.8999999999999986,5.4,5.5,707.6002,1731
2025-01-22 09:09:00,54.0,234.3895,4204,-3.6999999999999993,5.6,5.199999999999999,689.1532,600
2025-01-22 09:12:00,53.6,223.1988,4204,-3.6999999999999993,5.8,5.199999999999999,676.2142,484
2025-01-22 09:15:00,52.6,237.4638,4204,-3.599999999999998,5.8999999999999995,5.0,688.8976,567
2025-01-22 09:18:00,54.2,227.6259,4204,-3.6000000000000014,5.6,5.200000000000003,691.8751,594
2025-01-22 09:21:00,53.6,240.4152,4205,-3.6999999999999993,5.5,5.199999999999999,680.0461,600
2025-01-22 09:24:00,53.8,233.1597,4205,-3.6999999999999993,5.6,5.199999999999999,684.6949,600
2025-01-22 09:27:00,55.2,243.1207,4205,-3.799999999999997,5.5,5.299999999999997,709.2372,1731
2025-01-22 09:30:00,54.2,219.1406,4205,-3.6999999999999993,5.699999999999999,5.299999999999997,700.2285,484
2025-01-22 09:33:00,59.5,263.2885,4205,-4.100000000000001,5.4,5.699999999999999,787.3475,1704
2025-01-22 09:36:00,59.7,285.5469,4205,-4.099999999999998,5.4,5.800000000000001,792.9794,1780
2025-01-22 09:39:00,66.2,311.1256,4205,-4.5,5.0,6.300000000000001,911.5195,1113
2025-01-22 09:42:00,70.4,311.7404,4205,-4.800000000000001,5.5,6.599999999999998,1023.391,1435
2025-01-22 09:45:00,70.6,282.1036,4205,-4.800000000000001,5.7,6.700000000000003,1034.922,1837
2025-01-22 09:48:00,66.5,276.9387,4205,-4.399999999999999,5.8,6.199999999999999,920.8299,1717
2025-01-22 09:51:00,64.3,269.3142,4205,-4.300000000000001,5.6,6.0,902.4631,1711
2025-01-22 09:54:00,61.9,254.5573,4205,-4.299999999999997,5.9,5.799999999999997,820.2964,1694
2025-01-22 09:57:00,60.1,260.0912,4205,-4.199999999999999,5.7,5.800000000000001,800.1968,1695
2025-01-22 10:00:00,58.3,251.4829,4205,-4.0,5.8,5.599999999999998,775.2679,616
2025-01-22 10:03:00,57.9,243.9815,4205,-4.0,5.8,5.600000000000001,757.795,620
2025-01-22 10:06:00,57.3,245.4572,4205,-4.0,5.7,5.600000000000001,749.3974,612
2025-01-22 10:09:00,56.9,237.2179,4205,-4.0,5.6,5.600000000000001,738.8614,617
2025-01-22 10:12:00,56.9,277.7995,4205,-4.0,5.5,5.599999999999998,736.5516,1780
2025-01-22 10:15:00,61.3,290.8348,4205,-4.300000000000001,5.4,6.100000000000001,826.9495,1781
2025-01-22 10:18:00,64.7,297.4754,4205,-4.5,5.5,6.300000000000001,905.2753,1821
2025-01-22 10:21:00,66.4,314.3229,4206,-4.599999999999998,5.4,6.5,944.8558,1432
2025-01-22 10:24:00,68.9,298.9511,4206,-4.699999999999999,5.300000000000001,6.699999999999999,976.2751,1824
2025-01-22 10:27:00,66.3,285.7928,4206,-4.600000000000001,5.700000000000001,6.400000000000002,946.676,1831
2025-01-22 10:30:00,64.9,297.4754,4206,-4.5,5.3999999999999995,6.300000000000001,875.9365,1821
2025-01-22 10:33:00,62.3,272.0197,4206,-4.399999999999999,5.3999999999999995,6.099999999999998,852.1277,1868
2025-01-22 10:36:00,59.2,259.5992,4206,-4.100000000000001,5.3999999999999995,5.800000000000001,784.2575,1704
2025-01-22 10:39:00,56.8,256.5249,4206,-4.0,5.3,5.600000000000001,743.5391,1739
2025-01-22 10:42:00,55.4,254.5573,4206,-3.900000000000002,5.3,5.5,712.2361,1739
2025-01-22 10:45:00,55.6,258.2465,4206,-3.8000000000000007,5.199999999999999,5.300000000000001,708.8778,1739
2025-01-22 10:48:00,55.4,264.8871,4206,-3.8000000000000007,5.199999999999999,5.400000000000002,711.7818,797
2025-01-22 10:51:00,55.2,256.2789,4206,-4.0,5.3,5.5,714.8265,1739
2025-01-22 10:54:00,55.0,261.4438,4206,-3.8000000000000007,5.3,5.399999999999999,703.0001,1736
2025-01-22 10:57:00,56.0,286.7766,4206,-3.8999999999999986,5.0,5.599999999999998,743.3425,1746
2025-01-22 11:00:00,58.8,289.2361,4206,-4.199999999999999,5.0,5.800000000000001,785.0961,1776
2025-01-22 11:03:00,59.5,292.9254,4206,-4.199999999999999,5.1,5.899999999999999,786.1691,1776
2025-01-22 11:06:00,60.1,294.77,4206,-4.199999999999999,5.1,6.0,799.6981,1776
2025-01-22 11:09:00,60.5,299.0741,4206,-4.300000000000001,5.1,6.0,813.507,1775
2025-01-22 11:12:00,60.9,291.9416,4206,-4.200000000000003,5.1,6.0,825.3945,1776
2025-01-22 11:15:00,60.9,288.6212,4206,-4.199999999999999,5.199999999999999,5.899999999999999,825.933,1776
2025-01-22 11:18:00,60.5,276.3238,4206,-4.199999999999999,5.3,5.899999999999999,815.2285,1778
2025-01-22 11:21:00,59.5,275.7089,4207,-4.100000000000001,5.3999999999999995,5.800000000000001,790.6095,1777
2025-01-22 11:24:00,58.7,277.9225,4207,-4.0,5.3,5.699999999999999,779.782,1780
2025-01-22 11:27:00,58.9,272.2656,4207,-4.099999999999998,5.199999999999999,5.699999999999999,780.8411,1777
2025-01-22 11:30:00,58.5,278.7833,4207,-4.099999999999998,5.1,5.699999999999999,773.6509,1779
2025-01-22 11:33:00,58.7,277.9225,4207,-4.099999999999998,5.199999999999999,5.699999999999999,773.2339,1777
2025-01-22 11:36:00,58.8,299.9349,4207,-4.099999999999998,5.1,5.699999999999999,792.534,1776
2025-01-22 11:39:00,63.5,306.2066,4207,-4.299999999999997,4.8999999999999995,6.099999999999998,885.4087,1114
2025-01-22 11:42:00,63.9,295.1389,4207,-4.300000000000001,5.199999999999999,6.0,891.401,1784
2025-01-22 11:45:00,63.3,294.524,4207,-4.300000000000001,5.3,6.100000000000001,873.3752,1784
2025-01-22 11:48:00,62.7,286.6537,4207,-4.300000000000001,5.199999999999999,6.0,858.9482,1784
2025-01-22 11:51:00,61.9,280.3819,4207,-4.300000000000001,5.499999999999999,6.0,836.1368,1868
2025-01-22 11:54:00,59.1,270.7899,4207,-4.200000000000003,5.499999999999999,5.800000000000001,783.5223,1851
2025-01-22 11:57:00,56.4,249.0234,4207,-3.8999999999999986,5.499999999999999,5.599999999999998,734.7474,612
2025-01-22 12:00:00,54.4,242.7518,4207,-3.8000000000000007,5.3999999999999995,5.300000000000001,698.4615,1731
2025-01-22 12:03:00,54.4,247.3018,4207,-3.6999999999999993,5.499999999999999,5.300000000000001,698.5375,805
2025-01-22 12:06:00,54.0,236.849,4207,-3.6999999999999993,5.3999999999999995,5.199999999999999,688.1182,600
2025-01-22 12:09:00,53.6,235.0043,4207,-3.6999999999999993,5.499999999999999,5.199999999999999,682.3185,600
2025-01-22 12:12:00,53.6,243.4896,4207,-3.6999999999999993,5.3999999999999995,5.199999999999999,686.6735,600
2025-01-22 12:15:00,53.6,239.8003,4207,-3.8000000000000007,5.4,5.199999999999999,687.874,600
2025-01-22 12:18:00,54.6,257.8776,4207,-3.8000000000000007,5.200000000000001,5.300000000000001,691.3596,1739
2025-01-22 12:21:00,56.9,273.1265,4208,-4.0,5.200000000000001,5.5,738.8068,1745
2025-01-22 12:24:00,57.9,271.7737,4208,-4.099999999999998,5.300000000000001,5.699999999999999,760.1731,1777
2025-01-22 12:27:00,58.1,264.5182,4208,-4.099999999999998,5.300000000000001,5.699999999999999,766.023,1704
2025-01-22 12:30:00,58.4,267.1007,4208,-4.099999999999998,5.300000000000001,5.800000000000001,763.7632,1704
2025-01-22 12:33:00,57.3,256.6479,4208,-4.100000000000001,5.6000000000000005,5.600000000000001,751.4101,1695
2025-01-22 12:36:00,56.6,244.9653,4208,-3.8999999999999986,5.500000000000001,5.5,742.206,1731
2025-01-22 12:39:00,55.0,240.5382,4208,-3.8000000000000007,5.500000000000001,5.300000000000001,710.6907,600
2025-01-22 12:42:00,55.0,241.0301,4208,-3.8999999999999986,5.4,5.299999999999997,712.6563,1731
2025-01-22 12:45:00,54.8,238.8166,4208,-3.799999999999997,5.6000000000000005,5.299999999999997,700.8571,600
2025-01-22 12:48:00,55.2,250.2532,4208,-3.799999999999997,5.300000000000001,5.299999999999997,706.2307,1731
2025-01-22 12:51:00,54.8,246.195,4208,-3.8000000000000007,5.4,5.300000000000001,695.424,1731
2025-01-22 12:54:00,54.8,262.7966,4208,-3.8000000000000007,5.4,5.300000000000001,708.7537,1736
2025-01-22 12:57:00,58.2,261.9358,4208,-4.099999999999998,5.4,5.699999999999999,764.6486,1704
2025-01-22 13:00:00,59.3,270.0521,4208,-4.199999999999999,5.5,5.799999999999997,788.5376,1851
2025-01-22 13:03:00,60.3,269.5602,4208,-4.199999999999999,5.5,5.799999999999997,806.3536,1851
2025-01-22 13:06:00,60.5,256.4019,4208,-4.199999999999999,5.699999999999999,5.800000000000001,808.867,1695
2025-01-22 13:09:00,60.1,258.8614,4208,-4.300000000000001,5.699999999999999,5.900000000000002,805.8007,1854
2025-01-22 13:12:00,60.3,260.829,4208,-4.199999999999999,5.799999999999999,5.899999999999999,805.0782,1695
2025-01-22 13:15:00,59.9,243.7355,4208,-4.100000000000001,5.8999999999999995,5.800000000000001,802.0646,620
2025-01-22 13:18:00,59.5,249.0234,4208,-4.200000000000003,5.8999999999999995,5.800000000000001,791.6141,1691
2025-01-22 13:21:00,59.3,248.4086,4209,-4.100000000000001,5.8999999999999995,5.700000000000003,787.8539,1691
2025-01-22 13:24:00,59.3,248.9005,4209,-4.100000000000001,5.8999999999999995,5.700000000000003,786.6818,616
2025-01-22 13:27:00,59.5,243.7355,4209,-4.100000000000001,5.8999999999999995,5.800000000000001,791.7701,620
2025-01-22 13:30:00,58.3,241.8909,4209,-4.100000000000001,5.8999999999999995,5.600000000000001,763.9291,620
2025-01-22 13:33:00,57.8,245.8261,4209,-3.8999999999999986,5.799999999999999,5.600000000000001,765.9639,612
2025-01-22 13:36:00,60.5,252.5897,4209,-4.199999999999999,5.6,5.899999999999999,806.4492,1688
2025-01-22 13:39:00,63.5,271.0359,4209,-4.399999999999999,5.6,6.199999999999999,868.1148,1711
2025-01-22 13:42:00,64.3,275.463,4209,-4.5,5.699999999999999,6.199999999999999,889.6403,1877
