Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2025-01-22 13:45:00,65.9,284.0712,4209,-4.600000000000001,5.699999999999999,6.399999999999999,905.3544,1831
2025-01-22 13:48:00,66.0,260.829,4209,-4.599999999999998,6.000000000000001,6.299999999999997,933.3161,1876
2025-01-22 13:51:00,65.7,261.3209,4209,-4.399999999999999,5.9,6.099999999999998,924.8389,1710
2025-01-22 13:54:00,65.5,264.5182,4209,-4.5,6.000000000000001,6.199999999999999,921.2556,1876
2025-01-22 13:57:00,64.9,253.4505,4209,-4.399999999999999,6.0,6.099999999999998,901.4406,1283
2025-01-22 14:00:00,63.7,244.5963,4209,-4.400000000000002,6.2,5.900000000000002,873.2657,375
2025-01-22 14:03:00,62.5,254.6803,4209,-4.200000000000003,6.0,5.900000000000002,859.7197,1694
2025-01-22 14:06:00,62.3,248.2856,4209,-4.300000000000001,6.2,5.899999999999999,851.4354,1648
2025-01-22 14:09:00,63.1,250.991,4209,-4.199999999999999,6.1,6.0,867.3838,1694
2025-01-22 14:12:00,63.7,242.8747,4209,-4.199999999999999,6.1,6.0,876.7794,1648
2025-01-22 14:15:00,60.7,233.8976,4209,-4.199999999999999,6.499999999999999,5.699999999999999,810.2043,378
2025-01-22 14:18:00,59.2,244.2274,4209,-4.0,6.299999999999999,5.699999999999999,787.6575,1652
2025-01-22 14:21:00,66.5,285.4239,4210,-4.5,5.6000000000000005,6.300000000000001,926.808,1832
2025-01-22 14:24:00,75.9,303.3782,4210,-5.100000000000001,5.800000000000001,7.200000000000003,1141.76,1509
2025-01-22 14:27:00,56.8,263.4115,4210,-4.199999999999999,5.9,6.899999999999999,744.4035,1693
2025-01-22 14:30:00,64.5,289.4821,4210,-4.300000000000001,5.6000000000000005,6.199999999999999,943.3724,1801
2025-01-22 14:33:00,74.2,281.8576,4210,-4.900000000000002,6.2,7.0,1108.522,1521
2025-01-22 14:36:00,74.2,292.1875,4210,-5.0,6.300000000000001,7.100000000000001,1106.822,1511
2025-01-22 14:39:00,74.4,305.8377,4210,-5.0,6.1000000000000005,7.100000000000001,1107.023,1509
2025-01-22 14:42:00,74.6,299.32,4210,-5.100000000000001,6.0,7.100000000000001,1110.697,1509
2025-01-22 14:45:00,74.6,309.2809,4210,-5.0,5.800000000000001,7.099999999999998,1114.926,1463
2025-01-22 14:48:00,75.2,300.1808,4210,-5.099999999999998,6.0,7.099999999999998,1124.483,1509
2025-01-22 14:51:00,74.8,287.1455,4210,-5.099999999999998,6.5,7.099999999999998,1118.339,1511
2025-01-22 14:54:00,74.8,289.605,4210,-5.099999999999998,6.2,7.099999999999998,1119.114,1511
2025-01-22 14:57:00,75.2,303.2552,4210,-5.100000000000001,5.9,7.100000000000001,1123.244,1509
2025-01-22 15:00:00,75.2,305.4688,4210,-5.099999999999998,6.0,7.199999999999999,1122.334,1509
2025-01-22 15:03:00,74.8,299.9349,4210,-5.0,5.9,7.100000000000001,1122.959,1509
2025-01-22 15:06:00,75.2,297.5984,4210,-5.100000000000001,6.0,7.100000000000001,1119.376,1509
2025-01-22 15:09:00,74.8,299.566,4210,-5.0,5.8999999999999995,7.0,1130.863,1509
2025-01-22 15:12:00,74.8,301.1646,4210,-5.099999999999998,5.8,7.099999999999998,1129.697,1509
2025-01-22 15:15:00,75.4,288.9902,4210,-5.099999999999998,6.0,7.099999999999998,1118.633,1458
2025-01-22 15:18:00,73.6,231.0692,4210,-4.900000000000002,6.8,6.900000000000002,1064.127,1397
2025-01-22 15:21:00,73.6,255.4181,4211,-5.0,6.1,7.0,1088.849,1324
2025-01-22 15:24:00,64.9,228.3637,4211,-4.399999999999999,7.3,6.199999999999999,909.0313,388
2025-01-22 15:27:00,64.9,254.0654,4211,-4.299999999999997,6.199999999999999,6.199999999999999,893.4999,1649
2025-01-22 15:30:00,69.5,252.9586,4211,-4.599999999999998,6.5,6.5,1023.996,1300
2025-01-22 15:33:00,70.3,250.4991,4211,-4.699999999999999,6.6,6.600000000000001,1030.546,1300
2025-01-22 15:36:00,66.7,235.9881,4211,-4.5,6.8,6.400000000000002,950.8214,377
2025-01-22 15:39:00,66.5,231.4381,4211,-4.5,6.999999999999999,6.400000000000002,954.0321,390
2025-01-22 15:42:00,63.3,257.8776,4211,-4.399999999999999,7.299999999999999,6.100000000000001,913.8051,1339
2025-01-22 15:45:00,70.8,261.3209,4211,-4.699999999999999,6.3999999999999995,6.599999999999998,1062.681,1334
2025-01-22 15:48:00,72.8,263.9034,4211,-4.800000000000001,6.700000000000001,6.800000000000001,1070.066,1338
2025-01-22 15:51:00,72.6,270.667,4211,-4.899999999999999,6.500000000000001,6.799999999999997,1073.268,1338
2025-01-22 15:54:00,73.2,279.1522,4211,-4.800000000000001,6.500000000000001,6.900000000000002,1104.059,1336
2025-01-22 15:57:00,74.0,274.1103,4211,-4.899999999999999,6.4,6.899999999999999,1110.4,1336
2025-01-22 16:00:00,74.2,294.77,4211,-5.0,5.999999999999999,7.0,1113.803,1509
2025-01-22 16:03:00,74.4,279.1522,4211,-5.0,6.499999999999999,7.0,1111.749,1337
2025-01-22 16:06:00,73.6,266.2399,4211,-4.900000000000002,6.3999999999999995,6.900000000000002,1101.576,1338
2025-01-22 16:09:00,75.8,303.3782,4211,-5.0,6.1,7.200000000000003,1123.092,1509
2025-01-22 16:12:00,75.8,252.8356,4211,-5.100000000000001,6.699999999999999,7.200000000000003,1136.031,1329
2025-01-22 16:15:00,67.7,226.1502,4211,-4.5,6.699999999999999,6.5,977.2615,1403
2025-01-22 16:18:00,65.9,218.5257,4211,-4.400000000000002,7.199999999999999,6.200000000000003,910.0021,388
2025-01-22 16:21:00,63.1,252.7127,4212,-4.199999999999999,6.6,6.100000000000001,904.1265,1290
2025-01-22 16:24:00,70.3,262.5506,4212,-4.700000000000003,6.499999999999999,6.600000000000001,1033.628,1334
2025-01-22 16:27:00,74.0,263.7804,4212,-5.0,6.499999999999999,6.899999999999999,1099.236,1338
2025-01-22 16:30:00,73.2,269.3142,4212,-5.0,6.699999999999999,6.900000000000002,1087.019,1338
2025-01-22 16:33:00,73.4,283.3333,4212,-4.899999999999999,6.499999999999999,6.899999999999999,1093.749,1337
2025-01-22 16:36:00,75.4,276.3238,4212,-5.0,6.199999999999999,7.0,1126.529,1508
2025-01-22 16:39:00,74.2,268.5764,4212,-5.0,6.699999999999999,7.0,1119.35,1338
2025-01-22 16:42:00,71.0,241.522,4212,-4.800000000000001,7.299999999999999,6.700000000000003,1044.462,1381
2025-01-22 16:45:00,72.0,266.7318,4212,-4.600000000000001,6.299999999999999,6.600000000000001,1046.634,1333
2025-01-22 16:48:00,73.4,274.4792,4212,-4.800000000000001,6.499999999999999,6.800000000000001,1089.967,1336
2025-01-22 16:51:00,73.2,276.6927,4212,-5.0,6.199999999999999,6.800000000000001,1099.275,1337
2025-01-22 16:54:00,73.2,266.4858,4212,-4.899999999999999,6.6000000000000005,6.800000000000001,1094.068,1338
2025-01-22 16:57:00,73.4,266.1169,4212,-4.899999999999999,6.500000000000001,6.800000000000001,1093.114,1338
2025-01-22 17:00:00,72.3,259.5992,4212,-4.800000000000001,6.500000000000001,6.699999999999999,1077.127,1328
2025-01-22 17:03:00,71.8,253.8194,4212,-4.800000000000001,6.800000000000001,6.699999999999999,1044.545,1298
2025-01-22 17:06:00,71.4,252.5897,4212,-4.699999999999999,6.700000000000001,6.699999999999999,1050.265,1300
2025-01-22 17:09:00,71.0,263.2885,4212,-4.699999999999999,6.500000000000001,6.599999999999998,1046.11,1334
2025-01-22 17:12:00,71.6,254.0654,4212,-4.699999999999999,6.799999999999999,6.699999999999999,1040.062,1298
2025-01-22 17:15:00,69.7,255.1722,4212,-4.599999999999998,6.6,6.5,1023.444,1300
2025-01-22 17:18:00,69.4,250.2532,4212,-4.599999999999998,6.499999999999999,6.5,1019.77,1300
2025-01-22 17:21:00,70.6,281.8576,4213,-4.699999999999999,6.299999999999999,6.5,1030.689,1834
2025-01-22 17:24:00,72.6,286.5307,4213,-4.800000000000001,6.1,6.800000000000001,1073.08,1838
2025-01-22 17:27:00,67.5,283.0874,4213,-4.5,6.1,6.100000000000001,795.7192,1834
2025-01-22 17:30:00,67.3,283.9482,4213,-4.300000000000001,5.699999999999999,6.100000000000001,1041.458,1801
2025-01-22 17:33:00,70.8,256.6479,4213,-4.5,5.8999999999999995,6.299999999999997,897.7505,1283
2025-01-22 17:36:00,62.5,241.7679,4213,-4.0,6.199999999999999,5.699999999999999,870.4548,397
2025-01-22 17:39:00,66.3,240.6612,4213,-4.199999999999999,6.3999999999999995,6.0,942.4659,376
2025-01-22 17:42:00,66.5,237.5868,4213,-4.199999999999999,6.8,5.900000000000002,946.2886,313
2025-01-22 17:45:00,65.7,236.3571,4213,-4.099999999999998,6.699999999999999,5.899999999999999,931.6375,399
2025-01-22 17:48:00,65.1,236.3571,4213,-4.099999999999998,6.8999999999999995,5.899999999999999,917.605,313
2025-01-22 17:51:00,62.9,226.1502,4213,-4.0,7.1,5.699999999999999,862.3063,451
2025-01-22 17:54:00,62.1,219.6325,4213,-4.199999999999999,6.799999999999999,5.900000000000002,848.5746,389
2025-01-22 17:57:00,61.3,224.4285,4213,-4.199999999999999,6.999999999999999,6.0,832.4005,400
2025-01-22 18:00:00,59.3,218.8947,4213,-4.099999999999998,6.799999999999999,5.699999999999999,793.5213,338
2025-01-22 18:03:00,60.3,212.7459,4213,-4.0,6.799999999999999,5.699999999999999,808.6542,338
2025-01-22 18:06:00,60.2,245.9491,4213,-4.199999999999999,6.9,5.699999999999999,827.3115,378
2025-01-22 18:09:00,66.5,247.3018,4213,-4.399999999999999,6.499999999999999,6.299999999999997,955.0538,1291
2025-01-22 18:12:00,69.9,242.3828,4213,-4.600000000000001,6.6000000000000005,6.600000000000001,1012.126,1409
2025-01-22 18:15:00,68.5,239.9233,4213,-4.600000000000001,6.500000000000001,6.5,986.9443,1409
2025-01-22 18:18:00,68.8,240.0463,4213,-4.5,6.799999999999999,6.399999999999999,993.2419,1409
2025-01-22 18:21:00,67.1,213.2378,4214,-4.599999999999998,6.999999999999999,6.299999999999997,916.1938,356
2025-01-22 18:24:00,61.1,217.7879,4214,-4.100000000000001,6.999999999999999,5.800000000000001,828.4145,451
2025-01-22 18:27:00,57.9,204.1377,4214,-3.900000000000002,6.999999999999999,5.5,757.428,348
2025-01-22 18:30:00,56.2,196.2674,4214,-3.8999999999999986,7.1000000000000005,5.399999999999999,727.0532,351
2025-01-22 18:33:00,56.0,201.3093,4214,-3.799999999999997,7.000000000000001,5.399999999999999,722.6578,348
2025-01-22 18:36:00,55.2,184.0929,4214,-3.8000000000000007,7.000000000000001,5.399999999999999,708.5474,350
2025-01-22 18:39:00,54.2,200.6944,4214,-3.8000000000000007,6.9,5.300000000000001,686.1016,909
2025-01-22 18:42:00,54.0,203.6458,4214,-3.700000000000003,6.700000000000001,5.100000000000001,695.7344,909
2025-01-22 18:45:00,54.0,193.07,4214,-3.6999999999999993,6.799999999999999,5.199999999999999,693.5566,909
2025-01-22 18:48:00,54.3,200.0796,4214,-3.6999999999999993,6.799999999999999,5.199999999999999,688.0082,909
2025-01-22 18:51:00,56.6,218.7717,4214,-4.0,6.699999999999999,5.5,749.0424,338
2025-01-22 18:54:00,56.9,210.7784,4214,-3.900000000000002,6.8999999999999995,5.5,744.4685,338
2025-01-22 18:57:00,57.3,220.0014,4214,-4.0,6.6,5.600000000000001,755.2797,525
2025-01-22 19:00:00,58.1,209.1797,4214,-4.0,6.8999999999999995,5.600000000000001,760.5718,338
2025-01-22 19:03:00,56.2,207.827,4214,-3.900000000000002,6.8999999999999995,5.400000000000002,723.1096,348
2025-01-22 19:06:00,55.8,210.1635,4214,-3.900000000000002,6.799999999999999,5.5,719.2715,344
2025-01-22 19:09:00,60.3,233.0368,4214,-4.199999999999999,6.6,5.699999999999999,797.2816,378
2025-01-22 19:12:00,61.1,233.5287,4214,-4.199999999999999,6.699999999999999,5.900000000000002,824.4992,378
2025-01-22 19:15:00,61.5,221.2312,4214,-4.199999999999999,6.799999999999999,5.899999999999999,812.2836,400
2025-01-22 19:18:00,59.7,224.9204,4214,-4.100000000000001,6.8999999999999995,5.699999999999999,796.6215,400
2025-01-22 19:21:00,59.9,215.8203,4215,-4.100000000000001,6.699999999999999,5.800000000000001,808.6454,338
2025-01-22 19:24:00,59.3,221.6001,4215,-4.100000000000001,6.799999999999999,5.699999999999999,788.3796,400
2025-01-22 19:27:00,60.3,240.0463,4215,-4.100000000000001,6.699999999999999,5.800000000000001,807.7068,378
2025-01-22 19:30:00,63.8,233.7746,4215,-4.399999999999999,6.8999999999999995,6.199999999999999,882.9655,377
2025-01-22 19:33:00,62.7,233.7746,4215,-4.399999999999999,6.799999999999999,6.0,862.6187,377
2025-01-22 19:36:00,64.7,242.7518,4215,-4.399999999999999,6.699999999999999,6.199999999999999,906.9617,379
2025-01-22 19:39:00,66.3,251.6059,4215,-4.5,6.999999999999999,6.299999999999997,943.9053,1339
2025-01-22 19:42:00,67.7,240.2922,4215,-4.599999999999998,6.699999999999999,6.399999999999999,978.17,1409
2025-01-22 19:45:00,66.7,236.2341,4215,-4.399999999999999,6.8999999999999995,6.299999999999997,935.3359,377
2025-01-22 19:48:00,65.5,229.9624,4215,-4.399999999999999,6.8999999999999995,6.199999999999999,914.562,395
2025-01-22 19:51:00,62.5,227.7488,4215,-4.399999999999999,7.199999999999999,6.0,855.3005,389
2025-01-22 19:54:00,63.8,240.6612,4215,-4.399999999999999,6.699999999999999,6.099999999999998,908.8007,379
2025-01-22 19:57:00,64.4,234.7584,4215,-4.399999999999999,6.699999999999999,6.099999999999998,906.1626,377
2025-01-22 20:00:00,61.5,214.0987,4215,-4.199999999999999,7.0,5.799999999999997,823.1574,389
2025-01-22 20:03:00,57.2,206.8432,4215,-3.799999999999997,6.8999999999999995,5.399999999999999,747.0119,346
2025-01-22 20:06:00,56.8,216.0663,4215,-3.799999999999997,6.699999999999999,5.399999999999999,737.4425,346
2025-01-22 20:09:00,54.0,195.1606,4215,-3.6999999999999993,6.8,5.199999999999999,685.2911,909
2025-01-22 20:12:00,52.9,191.2254,4215,-3.6000000000000014,6.7,5.0,664.6831,905
2025-01-22 20:15:00,56.0,220.3704,4215,-3.8000000000000007,6.3,5.399999999999999,725.17,527
2025-01-22 20:18:00,57.3,223.9366,4215,-4.0,6.5,5.600000000000001,746.698,525
2025-01-22 20:21:00,57.5,223.0758,4216,-3.8999999999999986,6.5,5.5,747.556,525
2025-01-22 20:24:00,57.7,222.5839,4216,-4.0,6.5,5.699999999999999,751.663,525
2025-01-22 20:27:00,57.2,209.0567,4216,-4.0,6.7,5.5,701.6639,338
2025-01-22 20:30:00,53.1,205.4904,4216,-3.6000000000000014,6.6000000000000005,5.100000000000001,672.7307,921
2025-01-22 20:33:00,53.6,203.6458,4216,-3.6999999999999993,6.5,5.199999999999999,681.1791,921
2025-01-22 20:36:00,52.4,197.2512,4216,-3.5,6.6000000000000005,5.0,650.7871,903
2025-01-22 20:39:00,51.7,191.7173,4216,-3.5,6.7,5.0,647.4445,905
2025-01-22 20:42:00,51.3,184.7078,4216,-3.3999999999999986,6.800000000000001,4.799999999999997,629.6929,872
2025-01-22 20:45:00,50.7,182.7402,4216,-3.5,6.7,4.899999999999999,628.642,905
2025-01-22 20:48:00,49.9,197.866,4216,-3.3999999999999986,6.800000000000001,4.699999999999999,615.6544,903
2025-01-22 20:51:00,49.9,204.7526,4216,-3.400000000000002,6.4,4.900000000000002,615.5753,904
2025-01-22 20:54:00,52.0,219.3866,4216,-3.6000000000000014,5.9,5.0,642.6758,507
2025-01-22 20:57:00,54.4,222.5839,4216,-3.8000000000000007,6.2,5.199999999999999,695.7784,527
2025-01-22 21:00:00,55.8,228.1178,4216,-3.8999999999999986,6.4,5.5,714.968,522
2025-01-22 21:03:00,55.4,220.0014,4216,-3.8999999999999986,6.4,5.399999999999999,712.892,523
2025-01-22 21:06:00,55.6,205.3675,4216,-3.8999999999999986,6.5,5.5,708.8636,344
2025-01-22 21:09:00,54.4,211.1473,4216,-3.8000000000000007,6.5,5.300000000000001,692.0082,344
2025-01-22 21:12:00,53.6,207.458,4216,-3.8000000000000007,6.6,5.200000000000003,679.5751,344
2025-01-22 21:15:00,51.5,194.5457,4216,-3.6000000000000014,6.8,4.900000000000002,637.5847,909
2025-01-22 21:18:00,50.7,185.8145,4216,-3.5,6.7,4.800000000000001,621.2841,905
2025-01-22 21:21:00,51.1,199.3417,4217,-3.5,6.6,4.900000000000002,628.9546,903
2025-01-22 21:24:00,51.1,191.7173,4217,-3.400000000000002,6.7,4.900000000000002,628.7167,903
2025-01-22 21:27:00,50.5,180.8955,4217,-3.5,6.8,4.899999999999999,624.9158,872
2025-01-22 21:30:00,49.1,175.4847,4217,-3.3999999999999986,6.9,4.800000000000001,603.3719,872
2025-01-22 21:33:00,50.1,207.2121,4217,-3.5,6.7,4.800000000000001,619.9869,918
2025-01-22 21:36:00,50.7,205.8594,4217,-3.599999999999998,6.2,5.0,625.8239,923
2025-01-22 21:39:00,52.3,204.9986,4217,-3.599999999999998,6.2,5.099999999999998,658.4259,920
2025-01-22 21:42:00,52.6,207.3351,4217,-3.6999999999999993,6.4,5.099999999999998,659.9451,923
2025-01-22 21:45:00,52.3,205.6134,4217,-3.6999999999999993,6.5,5.099999999999998,658.6609,921
2025-01-22 21:48:00,53.3,204.2607,4217,-3.8000000000000007,6.4,5.199999999999999,659.8666,344
2025-01-22 21:51:00,52.5,208.0729,4217,-3.6000000000000014,6.6000000000000005,5.100000000000001,655.2728,921
2025-01-22 21:54:00,51.9,198.8498,4217,-3.5,6.6000000000000005,5.0,644.4136,903
2025-01-22 21:57:00,50.9,188.7659,4217,-3.5,6.6000000000000005,4.900000000000002,628.7866,905
2025-01-22 22:00:00,51.0,188.8889,4217,-3.5,6.5,4.900000000000002,625.6835,905
2025-01-22 22:03:00,51.1,238.2017,4217,-3.6000000000000014,6.5,4.700000000000003,632.812,186
2025-01-22 22:06:00,52.1,194.9146,4217,-3.8000000000000007,5.800000000000001,5.200000000000003,652.2379,490
2025-01-22 22:09:00,50.7,212.1311,4217,-3.6000000000000014,6.0,5.0,590.4857,494
2025-01-23 07:24:00,46.7,254.1884,4217,-2.400000000000002,3.5,3.400000000000002,758.775,42
2025-01-23 07:27:00,56.7,215.8203,4217,-3.6999999999999993,5.3,4.899999999999999,890.2338,572
2025-01-23 07:30:00,55.4,215.2054,4217,-3.8999999999999986,5.800000000000001,4.899999999999999,840.7509,484
2025-01-23 07:33:00,52.0,222.7069,4218,-3.400000000000002,5.5,4.800000000000001,756.22,575
2025-01-23 07:36:00,50.7,219.1406,4218,-3.3999999999999986,5.5,4.699999999999999,711.5626,575
2025-01-23 07:39:00,51.5,225.7813,4218,-3.3999999999999986,5.5,4.799999999999997,698.781,575
2025-01-23 07:42:00,50.5,217.6649,4218,-3.5,5.5,4.899999999999999,648.6547,571
2025-01-23 07:45:00,49.1,214.5906,4218,-3.1999999999999993,5.5,4.599999999999998,626.8779,857
2025-01-23 07:48:00,49.7,219.5096,4218,-3.3000000000000007,5.5,4.699999999999999,635.8605,857
2025-01-23 07:51:00,52.3,241.645,4218,-3.599999999999998,5.199999999999999,5.0,670.8344,582
2025-01-23 07:54:00,54.0,258.2465,4218,-3.8000000000000007,5.3999999999999995,5.300000000000001,702.4241,1736
2025-01-23 07:57:00,56.9,260.3371,4218,-3.900000000000002,5.299999999999999,5.5,769.6343,1739
2025-01-23 08:00:00,59.7,256.2789,4218,-4.100000000000001,5.699999999999999,5.800000000000001,792.5071,1695
2025-01-23 08:03:00,60.1,261.4438,4218,-4.099999999999998,5.799999999999999,5.800000000000001,807.303,1695
2025-01-23 08:06:00,64.0,292.5564,4218,-4.399999999999999,5.499999999999999,6.300000000000001,889.5125,1784
2025-01-23 08:09:00,68.0,285.5469,4218,-4.600000000000001,5.6000000000000005,6.5,973.2589,1831
2025-01-23 08:12:00,70.2,283.4563,4218,-4.700000000000003,5.800000000000001,6.700000000000003,1022.88,1833
2025-01-23 08:15:00,68.5,268.6994,4218,-4.699999999999999,6.000000000000001,6.5,992.9841,1876
2025-01-23 08:18:00,66.2,260.952,4218,-4.399999999999999,6.2,6.299999999999997,934.0173,1293
2025-01-23 08:21:00,63.7,251.9748,4218,-4.399999999999999,6.2,6.099999999999998,880.0695,1290
2025-01-23 08:24:00,63.5,246.0721,4218,-4.300000000000001,6.1000000000000005,6.100000000000001,866.8262,1648
2025-01-23 08:27:00,62.7,260.706,4218,-4.300000000000001,6.2,6.0,861.9582,1295
2025-01-23 08:30:00,67.7,284.3171,4218,-4.600000000000001,5.7,6.5,993.0414,1831
2025-01-23 08:33:00,72.0,288.3753,4219,-4.900000000000002,6.0,6.800000000000001,1057.232,1838
2025-01-23 08:36:00,75.5,315.0608,4219,-4.899999999999999,5.9,7.099999999999998,1133.487,1462
2025-01-23 08:39:00,78.5,313.0932,4219,-5.199999999999999,6.0,7.300000000000001,1197.372,1464
2025-01-23 08:42:00,78.5,316.5365,4219,-5.200000000000003,5.8,7.400000000000002,1197.975,1464
2025-01-23 08:45:00,76.5,288.3753,4219,-5.100000000000001,6.4,7.100000000000001,1139.093,1511
2025-01-23 08:48:00,71.8,271.1588,4219,-4.799999999999997,6.2,6.699999999999999,1055.004,1336
2025-01-23 08:51:00,68.3,258.1235,4219,-4.5,6.2,6.400000000000002,969.695,1293
2025-01-23 08:54:00,65.1,257.1397,4219,-4.300000000000001,6.2,6.099999999999998,906.5027,1649
2025-01-23 08:57:00,64.1,249.2694,4219,-4.300000000000001,6.1000000000000005,6.0,888.5798,1648
2025-01-23 09:00:00,64.5,259.9682,4219,-4.300000000000001,6.0,6.0,894.1236,1716
2025-01-23 09:03:00,65.5,275.9549,4219,-4.400000000000002,5.9,6.199999999999999,926.1539,1717
2025-01-23 09:06:00,66.9,265.1331,4219,-4.5,5.9,6.199999999999999,950.9193,1710
2025-01-23 09:09:00,66.0,262.6736,4219,-4.5,6.000000000000001,6.199999999999999,924.1641,1293
2025-01-23 09:12:00,64.8,263.6574,4219,-4.400000000000002,5.9,6.100000000000001,914.0434,1710
2025-01-23 09:15:00,65.1,264.6412,4219,-4.400000000000002,5.9,6.100000000000001,911.246,1710
2025-01-23 09:18:00,65.8,262.1817,4219,-4.5,5.800000000000001,6.199999999999999,927.5884,1710
2025-01-23 09:21:00,65.9,269.5602,4219,-4.5,5.9,6.199999999999999,928.3244,1717
2025-01-23 09:24:00,65.5,266.9777,4219,-4.300000000000001,5.9,6.0,921.2418,1716
2025-01-23 09:27:00,65.8,266.9777,4219,-4.300000000000001,5.700000000000001,6.0,929.9821,1711
2025-01-23 09:30:00,65.9,266.9777,4219,-4.399999999999999,6.1000000000000005,6.299999999999997,944.5298,1715
2025-01-23 09:33:00,66.5,275.7089,4220,-4.399999999999999,5.700000000000001,6.100000000000001,932.5704,1803
2025-01-23 09:36:00,67.4,296.4916,4220,-4.5,5.6,6.400000000000002,1006.255,1821
2025-01-23 09:39:00,73.6,308.2972,4220,-4.800000000000001,5.499999999999999,6.800000000000001,1119.643,1468
2025-01-23 09:42:00,75.2,309.5269,4220,-4.900000000000002,5.699999999999999,6.900000000000002,1126.351,1463
2025-01-23 09:45:00,74.0,305.7147,4220,-4.800000000000001,5.6,6.800000000000001,1102.92,1468
2025-01-23 09:48:00,73.0,293.4172,4220,-4.700000000000003,5.8,6.700000000000003,1074.333,1839
2025-01-23 09:51:00,70.4,280.8738,4220,-4.700000000000003,5.8,6.400000000000002,1009.661,1833
2025-01-23 09:54:00,69.6,293.5402,4220,-4.600000000000001,5.7,6.400000000000002,1008.501,1831
2025-01-23 09:57:00,68.9,287.3915,4220,-4.5,5.7,6.400000000000002,993.5537,1832
2025-01-23 10:00:00,66.5,281.8576,4220,-4.400000000000002,5.5,6.200000000000003,937.3459,1803
2025-01-23 10:03:00,65.5,278.7833,4220,-4.300000000000001,5.6000000000000005,6.100000000000001,920.915,1803
2025-01-23 10:06:00,64.3,277.7995,4220,-4.200000000000003,5.6000000000000005,6.0,895.4307,1806
2025-01-23 10:09:00,63.5,279.1522,4220,-4.200000000000003,5.4,5.900000000000002,879.8358,1806
2025-01-23 10:12:00,65.9,309.8958,4220,-4.300000000000001,5.200000000000001,6.200000000000003,953.5946,1810
2025-01-23 10:15:00,69.9,319.7338,4220,-4.600000000000001,5.200000000000001,6.400000000000002,1022.487,1431
2025-01-23 10:18:00,72.3,324.0379,4220,-4.699999999999999,5.200000000000001,6.699999999999999,1069.878,1192
2025-01-23 10:21:00,71.4,337.5651,4220,-4.099999999999998,5.1000000000000005,5.699999999999999,1041.611,1200
2025-01-23 10:24:00,64.1,268.2075,4220,-4.300000000000001,5.4,6.099999999999998,890.9524,1853
2025-01-23 10:27:00,66.5,332.1542,4220,-4.5,5.3,6.100000000000001,935.283,1194
2025-01-23 10:30:00,65.5,257.7546,4220,-4.5,5.199999999999999,5.800000000000001,849.1132,1700
2025-01-23 10:33:00,55.8,266.4858,4221,-3.599999999999998,5.1000000000000005,5.199999999999999,723.9769,797
2025-01-23 10:36:00,59.1,273.2494,4221,-4.100000000000001,5.300000000000001,5.699999999999999,772.1854,1777
2025-01-23 10:39:00,62.9,279.3981,4221,-4.199999999999999,5.4,5.899999999999999,863.1654,1806
2025-01-23 10:42:00,64.5,279.3981,4221,-4.300000000000001,5.5,6.0,893.8836,1805
2025-01-23 10:45:00,63.5,256.6479,4221,-4.299999999999997,5.9,6.0,851.3654,1694
2025-01-23 10:48:00,61.7,249.0234,4221,-4.199999999999999,5.8,5.800000000000001,829.6201,1694
2025-01-23 10:51:00,59.3,241.0301,4221,-4.0,5.7,5.600000000000001,790.8652,615
2025-01-23 10:54:00,58.9,246.6869,4221,-4.0,5.6,5.5,787.9026,615
2025-01-23 10:57:00,58.7,247.6707,4221,-3.8999999999999986,5.6,5.399999999999999,786.0283,615
2025-01-23 11:00:00,59.5,262.5506,4221,-4.0,5.4,5.599999999999998,807.4131,1704
2025-01-23 11:03:00,62.3,265.502,4221,-4.199999999999999,5.5,5.799999999999997,850.8307,1706
2025-01-23 11:06:00,62.3,265.0101,4221,-4.199999999999999,5.5,5.899999999999999,849.8779,1706
2025-01-23 11:09:00,62.1,258.1235,4221,-4.199999999999999,5.6,5.900000000000002,848.2473,1695
2025-01-23 11:12:00,61.9,247.9167,4221,-4.099999999999998,5.699999999999999,5.699999999999999,843.8129,1688
2025-01-23 11:15:00,60.3,240.9071,4221,-4.099999999999998,5.8999999999999995,5.599999999999998,818.8239,619
2025-01-23 11:18:00,60.2,234.8814,4221,-3.900000000000002,5.8999999999999995,5.5,811.5936,621
2025-01-23 11:21:00,58.9,221.6001,4221,-3.8999999999999986,6.1,5.5,792.3103,526
2025-01-23 11:24:00,58.5,226.888,4221,-4.0,5.999999999999999,5.5,786.0551,604
2025-01-23 11:27:00,58.3,226.5191,4221,-3.8999999999999986,5.999999999999999,5.399999999999999,787.6973,604
2025-01-23 11:30:00,58.3,240.5382,4221,-3.8999999999999986,5.799999999999999,5.399999999999999,793.1869,617
2025-01-23 11:33:00,58.7,242.9977,4222,-4.0,5.699999999999999,5.5,790.193,615
2025-01-23 11:36:00,58.3,244.7193,4222,-3.8999999999999986,5.6000000000000005,5.5,781.4031,615
2025-01-23 11:39:00,59.1,245.2112,4222,-3.8999999999999986,5.700000000000001,5.5,792.1161,615
2025-01-23 11:42:00,62.1,255.91,4222,-4.100000000000001,5.700000000000001,5.800000000000001,854.3851,1695
2025-01-23 11:45:00,63.3,256.4019,4222,-4.300000000000001,5.800000000000001,5.900000000000002,875.3558,1694
2025-01-23 11:48:00,63.1,251.7289,4222,-4.199999999999999,5.9,5.800000000000001,872.5949,1694
2025-01-23 11:51:00,63.1,253.9424,4222,-4.0,5.9,5.699999999999999,869.6813,1669
2025-01-23 11:54:00,63.5,249.5153,4222,-4.399999999999999,6.000000000000001,5.899999999999999,881.6047,1281
2025-01-23 11:57:00,62.9,252.9586,4222,-4.099999999999998,6.0,5.899999999999999,867.595,1694
2025-01-23 12:00:00,63.6,252.5897,4222,-4.299999999999997,5.9,6.0,876.742,1694
2025-01-23 12:03:00,63.5,249.8843,4222,-4.400000000000002,5.9,6.100000000000001,880.1907,1281
2025-01-23 12:06:00,63.3,247.7937,4222,-4.299999999999997,6.0,6.0,879.0836,1281
2025-01-23 12:09:00,64.5,259.4763,4222,-4.399999999999999,5.9,6.099999999999998,912.4083,1710
2025-01-23 12:12:00,66.7,264.8871,4222,-4.5,5.9,6.299999999999997,939.4285,1710
2025-01-23 12:15:00,68.5,268.9453,4222,-4.5,5.9,6.300000000000001,968.3569,1717
2025-01-23 12:18:00,70.8,273.0035,4222,-4.699999999999999,6.199999999999999,6.5,1030.073,1829
2025-01-23 12:21:00,71.6,269.5602,4222,-4.800000000000001,6.1,6.599999999999998,1052.946,1332
2025-01-23 12:24:00,70.9,262.0587,4222,-4.800000000000001,6.3999999999999995,6.600000000000001,1020.081,1334
2025-01-23 12:27:00,70.0,268.2075,4222,-4.600000000000001,6.1,6.5,1018.942,1829
2025-01-23 12:30:00,69.9,264.5182,4222,-4.600000000000001,6.1,6.5,1018.834,1333
2025-01-23 12:33:00,68.9,256.8938,4223,-4.600000000000001,6.2,6.399999999999999,991.0078,1293
2025-01-23 12:36:00,68.0,256.2789,4223,-4.600000000000001,6.2,6.399999999999999,975.6099,1294
2025-01-23 12:39:00,66.7,247.3018,4223,-4.5,6.2,6.199999999999999,935.6045,1288
2025-01-23 12:42:00,65.1,242.8747,4223,-4.399999999999999,6.2,6.100000000000001,908.6673,375
2025-01-23 12:45:00,63.9,236.3571,4223,-4.300000000000001,6.3,6.0,874.4474,373
2025-01-23 12:48:00,63.1,236.2341,4223,-4.199999999999999,6.1,5.899999999999999,870.6683,406
2025-01-23 12:51:00,62.7,244.5963,4223,-4.199999999999999,6.1,5.800000000000001,865.0392,1648
2025-01-23 12:54:00,63.7,251.4829,4223,-4.300000000000001,5.9,6.0,879.1214,1694
2025-01-23 12:57:00,64.7,254.4343,4223,-4.400000000000002,6.0,6.100000000000001,902.7609,1283
2025-01-23 13:00:00,67.7,266.2399,4223,-4.600000000000001,6.1,6.400000000000002,973.7615,1876
2025-01-23 13:03:00,69.6,271.1588,4223,-4.700000000000003,6.0,6.5,1010.748,1833
2025-01-23 13:06:00,70.6,268.6994,4223,-4.699999999999999,6.1,6.600000000000001,1032.1,1334
2025-01-23 13:09:00,71.8,267.7156,4223,-4.799999999999997,6.199999999999999,6.599999999999998,1047.917,1332
2025-01-23 13:12:00,71.9,265.2561,4223,-4.699999999999999,6.299999999999999,6.600000000000001,1052.178,1334
2025-01-23 13:15:00,71.6,264.3953,4223,-4.800000000000001,6.299999999999999,6.600000000000001,1053.052,1334
2025-01-23 13:18:00,71.2,256.4019,4223,-4.699999999999999,6.299999999999999,6.599999999999998,1035.917,1300
2025-01-23 13:21:00,70.3,249.7613,4223,-4.699999999999999,6.500000000000001,6.5,1019.951,1300
2025-01-23 13:24:00,69.1,244.5963,4223,-4.599999999999998,6.6000000000000005,6.399999999999999,989.4324,1409
2025-01-23 13:27:00,68.3,244.5963,4223,-4.399999999999999,6.6000000000000005,6.300000000000001,985.2104,374
2025-01-23 13:30:00,69.3,244.9653,4223,-4.599999999999998,6.5,6.399999999999999,994.9357,1409
2025-01-23 13:33:00,69.1,242.1369,4224,-4.5,6.5,6.300000000000001,993.2445,374
2025-01-23 13:36:00,69.6,252.2208,4224,-4.599999999999998,6.5,6.399999999999999,1018.585,1300
2025-01-23 13:39:00,74.8,264.2723,4224,-4.899999999999999,6.5,6.899999999999999,1115.327,1338
2025-01-23 13:42:00,77.6,271.2818,4224,-5.099999999999998,6.6,7.199999999999999,1199.953,1269
2025-01-23 13:45:00,80.9,278.5373,4224,-5.300000000000001,6.6,7.5,1248.519,1263
2025-01-23 13:48:00,83.1,281.4887,4224,-5.399999999999999,6.700000000000001,7.600000000000001,1291.266,1263
2025-01-23 13:51:00,83.7,281.4887,4224,-5.5,6.700000000000001,7.599999999999998,1307.706,1264
2025-01-23 13:54:00,83.3,278.0454,4224,-5.600000000000001,6.9,7.699999999999999,1309.729,1236
2025-01-23 13:57:00,82.9,274.4792,4224,-5.399999999999999,6.9,7.599999999999998,1305.065,1271
2025-01-23 14:00:00,82.7,267.3466,4224,-5.400000000000002,7.1000000000000005,7.5,1290.33,1251
2025-01-23 14:03:00,81.9,263.1655,4224,-5.399999999999999,7.2,7.5,1269.989,1251
2025-01-23 14:06:00,80.0,255.2951,4224,-5.300000000000001,7.0,7.400000000000002,1234.884,1251
2025-01-23 14:09:00,78.0,251.114,4224,-4.900000000000002,7.1000000000000005,6.800000000000001,1186.484,1370
2025-01-23 14:12:00,77.6,248.5315,4224,-4.800000000000001,7.0,6.800000000000001,1176.906,1370
2025-01-23 14:15:00,76.0,254.1884,4224,-4.600000000000001,7.0,6.600000000000001,1142.502,1368
2025-01-23 14:18:00,79.8,268.0845,4224,-4.900000000000002,6.7,6.800000000000001,1231.525,1269
2025-01-23 14:21:00,81.3,272.3886,4224,-5.0,6.800000000000001,7.100000000000001,1268.821,1269
2025-01-23 14:24:00,80.5,265.0101,4224,-4.800000000000001,6.9,7.0,1245.53,1351
2025-01-23 14:27:00,79.8,269.8062,4224,-4.899999999999999,6.9,6.800000000000001,1228.71,1269
2025-01-23 14:30:00,63.5,271.4048,4224,-3.900000000000002,5.5,5.600000000000001,898.4792,1770
2025-01-23 14:33:00,77.0,272.6346,4225,-4.699999999999999,6.4,6.699999999999999,1172.461,1314
2025-01-23 14:36:00,76.4,274.2332,4225,-4.800000000000001,6.6000000000000005,6.300000000000001,1103.891,1336
2025-01-23 14:39:00,72.2,271.0359,4225,-4.5,6.2,6.5,1085.618,1829
2025-01-23 14:42:00,74.4,267.5926,4225,-4.700000000000003,6.7,6.600000000000001,1129.372,1351
2025-01-23 14:45:00,64.3,263.6574,4225,-4.0,5.9,5.5,904.5322,1707
2025-01-23 14:48:00,71.7,255.6641,4225,-4.399999999999999,6.4,6.399999999999999,1080.313,1292
2025-01-23 14:51:00,67.1,246.0721,4225,-4.399999999999999,6.800000000000001,5.5,778.0798,379
2025-01-23 14:54:00,66.7,243.7355,4225,-4.199999999999999,6.5,6.0,975.4839,376
2025-01-23 14:57:00,69.1,242.7518,4225,-4.300000000000001,7.0,6.100000000000001,1012.104,313
2025-01-23 15:00:00,69.1,234.7584,4225,-4.400000000000002,6.7,6.100000000000001,987.6058,377
2025-01-23 15:03:00,67.1,234.3895,4225,-4.300000000000001,7.1000000000000005,6.0,965.5176,463
2025-01-23 15:06:00,68.0,246.6869,4225,-4.199999999999999,6.800000000000001,6.0,987.2432,314
2025-01-23 15:09:00,68.0,251.114,4225,-4.300000000000001,6.500000000000001,6.0,983.9785,1657
2025-01-23 15:12:00,67.9,256.2789,4225,-4.300000000000001,6.1000000000000005,6.100000000000001,988.0781,1649
2025-01-23 15:15:00,68.3,262.1817,4225,-4.300000000000001,6.300000000000001,6.100000000000001,987.8754,1715
2025-01-23 15:18:00,68.3,264.2723,4225,-4.300000000000001,6.4,6.100000000000001,994.5445,1715
2025-01-23 15:21:00,68.7,268.8223,4225,-4.300000000000001,6.2,6.199999999999999,987.0035,1715
2025-01-23 15:24:00,68.3,265.2561,4225,-4.399999999999999,6.300000000000001,6.199999999999999,987.7686,1715
2025-01-23 15:27:00,68.1,259.9682,4225,-4.300000000000001,6.300000000000001,6.100000000000001,982.7855,1715
2025-01-23 15:30:00,67.9,254.5573,4225,-4.300000000000001,6.2,6.100000000000001,982.4257,1649
2025-01-23 15:33:00,68.0,252.0978,4226,-4.300000000000001,6.4,6.100000000000001,981.2667,1657
2025-01-23 15:36:00,67.9,246.5639,4226,-4.300000000000001,6.5,6.100000000000001,980.6483,376
2025-01-23 15:39:00,67.9,242.5058,4226,-4.199999999999999,6.6000000000000005,6.0,983.7132,313
2025-01-23 15:42:00,68.1,240.6612,4226,-4.300000000000001,6.9,6.100000000000001,980.46,313
2025-01-23 15:45:00,67.9,239.6774,4226,-4.300000000000001,6.7,6.100000000000001,979.0951,313
2025-01-23 15:48:00,68.9,253.5735,4226,-4.399999999999999,6.6000000000000005,6.199999999999999,1002.491,1339
2025-01-23 15:51:00,69.3,263.1655,4226,-4.399999999999999,6.4,6.199999999999999,1014.442,1292
2025-01-23 15:54:00,70.3,266.8547,4226,-4.400000000000002,6.2,6.199999999999999,1028.757,1715
2025-01-23 15:57:00,70.3,270.7899,4226,-4.300000000000001,6.1,6.199999999999999,1031.416,1718
2025-01-23 16:00:00,70.3,271.7737,4226,-4.300000000000001,6.3,6.200000000000003,1037.88,1718
2025-01-23 16:03:00,70.5,253.3275,4226,-4.400000000000002,6.5,6.200000000000003,1034.865,1339
2025-01-23 16:06:00,70.3,253.4505,4226,-4.300000000000001,6.699999999999999,6.199999999999999,1035.328,1339
2025-01-23 16:09:00,70.0,250.3762,4226,-4.299999999999997,6.3,6.099999999999998,1029.748,1280
2025-01-23 16:12:00,70.6,249.8843,4226,-4.299999999999997,6.699999999999999,6.199999999999999,1037.522,1339
2025-01-23 16:15:00,70.3,248.4086,4226,-4.199999999999999,6.699999999999999,6.100000000000001,1032.289,314
2025-01-23 16:18:00,70.4,244.7193,4226,-4.400000000000002,6.6,6.199999999999999,1037.352,374
2025-01-23 16:21:00,69.9,239.9233,4226,-4.300000000000001,6.8,6.100000000000001,1028.866,313
2025-01-23 16:24:00,69.9,236.9719,4226,-4.300000000000001,6.8999999999999995,6.099999999999998,1031.765,313
2025-01-23 16:27:00,69.6,234.2665,4226,-4.399999999999999,6.8999999999999995,6.099999999999998,1019.997,1407
2025-01-23 16:30:00,69.6,231.93,4226,-4.300000000000001,7.1,6.099999999999998,1023.596,463
2025-01-23 16:33:00,69.3,230.8232,4227,-4.199999999999999,7.199999999999999,6.099999999999998,1017.513,463
2025-01-23 16:36:00,69.9,239.4314,4227,-4.300000000000001,6.8999999999999995,6.199999999999999,1031.717,313
2025-01-23 16:39:00,70.1,248.6545,4227,-4.300000000000001,6.6,6.099999999999998,1030.423,1339
2025-01-23 16:42:00,69.6,248.5315,4227,-4.300000000000001,6.699999999999999,6.100000000000001,1033.944,1339
2025-01-23 16:45:00,69.6,250.991,4227,-4.300000000000001,6.6,6.099999999999998,1028.928,1339
2025-01-23 16:48:00,70.0,253.2046,4227,-4.400000000000002,6.6,6.100000000000001,1030.869,1339
2025-01-23 16:51:00,69.9,253.4505,4227,-4.300000000000001,6.5,6.099999999999998,1026.876,1339
2025-01-23 16:54:00,70.1,252.8356,4227,-4.300000000000001,6.6,6.099999999999998,1036.467,1339
2025-01-23 16:57:00,69.8,250.8681,4227,-4.300000000000001,6.6,6.099999999999998,1023.343,1339
2025-01-23 17:00:00,69.9,251.114,4227,-4.300000000000001,6.199999999999999,6.099999999999998,1029.094,1280
2025-01-23 17:03:00,70.0,249.2694,4227,-4.399999999999999,6.6,6.099999999999998,1024.251,1339
2025-01-23 17:06:00,69.9,245.8261,4227,-4.300000000000001,6.8999999999999995,6.099999999999998,1021.206,314
2025-01-23 17:09:00,69.5,240.9071,4227,-4.199999999999999,6.5,6.099999999999998,1029.601,314
2025-01-23 17:12:00,70.0,240.6612,4227,-4.300000000000001,6.8,6.199999999999999,1036.398,313
2025-01-23 17:15:00,69.9,235.3732,4227,-4.300000000000001,6.699999999999999,6.099999999999998,1020.802,313
2025-01-23 17:18:00,69.8,234.5125,4227,-4.300000000000001,7.0,6.099999999999998,1022.447,463
2025-01-23 17:21:00,69.7,242.1369,4227,-4.199999999999999,6.8,6.099999999999998,1021.979,314
2025-01-23 17:24:00,70.1,245.8261,4227,-4.300000000000001,6.699999999999999,6.199999999999999,1024.78,314
2025-01-23 17:27:00,69.9,245.2112,4227,-4.300000000000001,6.8,6.100000000000001,1025.709,314
2025-01-23 17:30:00,70.1,248.0396,4228,-4.300000000000001,6.6,6.199999999999999,1028.569,1339
2025-01-23 17:33:00,69.6,246.441,4228,-4.300000000000001,6.6,6.100000000000001,1026.882,314
2025-01-23 17:36:00,69.7,243.7355,4228,-4.199999999999999,6.8,6.100000000000001,1022.942,314
2025-01-23 17:39:00,69.6,240.9071,4228,-4.300000000000001,7.0,6.100000000000001,1027.048,313
2025-01-23 17:42:00,69.6,235.4962,4228,-4.300000000000001,6.8,6.100000000000001,1021.755,313
2025-01-23 17:45:00,69.1,232.4219,4228,-4.300000000000001,6.8999999999999995,6.0,1012.075,463
2025-01-23 17:48:00,68.9,228.9786,4228,-4.199999999999999,7.0,6.0,1007.707,463
2025-01-23 17:51:00,67.9,224.0596,4228,-4.299999999999997,7.199999999999999,6.0,987.2506,388
2025-01-23 17:54:00,67.7,220.3704,4228,-4.199999999999999,7.3,6.0,976.0441,388
2025-01-23 18:54:00,62.7,220.9852,4229,-4.0,7.0,5.699999999999999,866.7349,451
2025-01-23 18:57:00,61.9,216.4352,4229,-3.8999999999999986,7.1000000000000005,5.600000000000001,850.2573,451
2025-01-23 19:00:00,60.9,210.1635,4229,-3.8999999999999986,7.1000000000000005,5.5,819.5206,348
2025-01-23 19:03:00,58.9,202.5391,4229,-3.8000000000000007,7.1000000000000005,5.400000000000002,784.5152,348
2025-01-23 19:06:00,56.4,199.3417,4229,-3.6999999999999993,7.1000000000000005,5.300000000000001,730.7618,909
2025-01-23 19:09:00,55.6,191.7173,4229,-3.599999999999998,7.000000000000001,5.099999999999998,689.262,909
2025-01-23 19:12:00,54.4,194.7917,4229,-3.6000000000000014,6.9,5.0,692.1016,909
2025-01-23 19:15:00,55.0,205.4904,4229,-3.6000000000000014,6.9,5.100000000000001,710.1604,909
2025-01-23 19:18:00,55.8,202.2931,4229,-3.599999999999998,6.9,5.199999999999999,719.5038,909
2025-01-23 19:21:00,57.5,215.3284,4229,-3.799999999999997,6.800000000000001,5.399999999999999,750.6436,346
2025-01-23 19:24:00,57.8,211.0243,4229,-3.799999999999997,6.9,5.399999999999999,754.5849,346
2025-01-23 19:27:00,57.9,213.3608,4229,-3.799999999999997,6.9,5.399999999999999,756.8824,346
2025-01-23 19:30:00,57.9,209.6716,4230,-3.6999999999999993,6.9,5.400000000000002,763.9849,346
2025-01-23 19:33:00,57.9,207.2121,4230,-3.8000000000000007,7.1000000000000005,5.400000000000002,762.6387,348
2025-01-23 19:36:00,56.0,197.3741,4230,-3.6999999999999993,7.2,5.300000000000001,715.1195,909
2025-01-23 19:39:00,54.8,188.0281,4230,-3.599999999999998,7.2,5.199999999999999,702.59,872
2025-01-23 19:42:00,52.6,187.0443,4230,-3.3999999999999986,7.1000000000000005,4.799999999999997,667.6212,872
2025-01-23 19:45:00,53.3,189.0119,4230,-3.3999999999999986,7.1000000000000005,4.899999999999999,670.6715,872
2025-01-23 19:48:00,53.5,195.0376,4230,-3.5,7.1000000000000005,5.0,677.7403,872
2025-01-23 19:51:00,53.4,189.6267,4230,-3.5,7.1000000000000005,4.899999999999999,671.5436,872
2025-01-23 19:54:00,51.9,185.0767,4230,-3.3999999999999986,7.000000000000001,4.800000000000001,646.691,872
2025-01-23 19:57:00,51.5,184.4618,4230,-3.400000000000002,7.1000000000000005,4.800000000000001,641.8442,872
2025-01-23 20:00:00,53.6,204.3837,4230,-3.6000000000000014,6.700000000000001,5.0,679.2222,921
2025-01-23 20:03:00,53.1,204.8756,4230,-3.5,6.999999999999999,5.100000000000001,669.8286,918
2025-01-23 20:06:00,54.8,211.6392,4230,-3.6000000000000014,6.4,5.199999999999999,700.3695,923
2025-01-23 20:09:00,52.5,194.9146,4230,-3.5,6.4,5.199999999999999,676.1923,905
2025-01-23 20:12:00,55.8,241.8909,4230,-3.8000000000000007,5.500000000000001,5.099999999999998,707.7713,591
2025-01-23 20:15:00,60.5,247.7937,4230,-4.100000000000001,6.299999999999999,6.100000000000001,859.5643,1648
2025-01-23 20:18:00,66.7,238.8166,4230,-4.099999999999998,6.300000000000001,5.899999999999999,964.1298,1654
2025-01-23 20:21:00,66.7,238.0787,4230,-4.699999999999999,7.000000000000001,6.5,952.3539,1408
2025-01-23 20:24:00,66.3,244.1044,4230,-4.399999999999999,6.9,6.399999999999999,949.5655,379
2025-01-23 20:27:00,67.5,238.6936,4230,-4.600000000000001,7.000000000000001,6.5,967.228,1408
2025-01-23 20:30:00,66.4,232.6678,4231,-4.5,7.000000000000001,6.300000000000001,953.5712,1407
2025-01-23 20:33:00,65.7,236.849,4231,-4.5,6.9,6.299999999999997,929.7705,377
2025-01-23 20:36:00,62.7,220.0014,4231,-4.300000000000001,7.1000000000000005,6.0,864.4122,389
2025-01-23 20:39:00,62.3,219.5096,4231,-4.200000000000003,6.9,5.900000000000002,852.5915,389
2025-01-23 20:42:00,62.1,217.5419,4231,-4.199999999999999,7.000000000000001,5.800000000000001,843.4241,389
2025-01-23 20:45:00,61.7,225.2894,4231,-4.099999999999998,6.9,5.799999999999997,842.3188,400
2025-01-23 20:48:00,61.7,220.7393,4231,-4.099999999999998,7.1000000000000005,5.799999999999997,844.1877,451
2025-01-23 20:51:00,61.5,220.3704,4231,-4.099999999999998,6.799999999999999,5.799999999999997,837.9541,400
2025-01-23 20:54:00,66.3,245.9491,4231,-4.399999999999999,6.3999999999999995,6.299999999999997,947.3729,1291
2025-01-23 20:57:00,67.9,240.6612,4231,-4.400000000000002,6.8999999999999995,6.300000000000001,976.2034,313
2025-01-23 21:00:00,68.5,245.2112,4231,-4.599999999999998,6.799999999999999,6.399999999999999,996.5518,1409
2025-01-23 21:03:00,68.1,239.4314,4231,-4.5,6.699999999999999,6.399999999999999,972.8013,1409
2025-01-23 21:06:00,67.5,235.4962,4231,-4.399999999999999,6.8999999999999995,6.199999999999999,952.1752,313
2025-01-23 21:09:00,65.7,230.5773,4231,-4.300000000000001,6.699999999999999,6.099999999999998,921.8953,395
2025-01-23 21:12:00,63.7,225.2894,4231,-4.300000000000001,6.8999999999999995,6.0,881.9827,395
2025-01-23 21:15:00,62.7,222.5839,4231,-4.100000000000001,6.8999999999999995,5.800000000000001,868.5767,400
2025-01-23 21:18:00,61.1,216.4352,4231,-4.099999999999998,6.8,5.699999999999999,826.6072,338
2025-01-23 21:21:00,59.9,213.9757,4231,-4.0,6.8,5.599999999999998,807.4394,338
2025-01-23 21:24:00,58.9,214.4676,4231,-3.8999999999999986,6.8,5.599999999999998,789.185,338
2025-01-23 21:27:00,59.2,211.1473,4231,-3.8999999999999986,6.6,5.5,784.1254,345
2025-01-23 21:30:00,56.6,202.908,4232,-3.900000000000002,6.8999999999999995,5.300000000000001,751.0809,348
2025-01-23 21:33:00,56.7,225.2894,4232,-3.6999999999999993,6.8,5.300000000000001,750.309,184
2025-01-23 21:36:00,61.1,221.6001,4232,-4.0,6.3999999999999995,5.699999999999999,830.3187,398
2025-01-23 21:39:00,61.7,227.7488,4232,-4.100000000000001,6.6,5.699999999999999,838.0405,400
2025-01-23 21:42:00,62.1,230.5773,4232,-4.199999999999999,6.699999999999999,5.799999999999997,853.9058,395
2025-01-23 21:45:00,61.7,222.4609,4232,-4.199999999999999,6.8,5.799999999999997,844.7265,400
2025-01-23 21:48:00,61.5,220.3704,4232,-4.100000000000001,6.8,5.699999999999999,839.8541,400
2025-01-23 21:51:00,59.9,204.6296,4232,-4.0,6.8999999999999995,5.599999999999998,793.9481,348
2025-01-23 21:54:00,57.9,208.9337,4232,-3.8000000000000007,6.8,5.400000000000002,765.01,346
2025-01-23 21:57:00,57.9,209.1797,4232,-3.8000000000000007,6.8,5.400000000000002,766.1893,346
2025-01-23 22:00:00,67.7,292.3105,4232,-4.399999999999999,5.3999999999999995,5.899999999999999,965.3986,1784
2025-01-23 22:03:00,70.0,220.2474,4232,-4.600000000000001,7.1,6.300000000000001,985.8672,369
2025-01-23 22:06:00,66.0,238.4476,4232,-4.300000000000001,6.8999999999999995,6.100000000000001,925.7204,313
2025-01-23 22:09:00,64.7,240.9071,4232,-4.299999999999997,6.6,6.0,917.8261,379
2025-01-23 22:12:00,66.3,249.1464,4232,-4.400000000000002,6.5,6.100000000000001,936.0525,1291
2025-01-23 22:15:00,66.0,246.8099,4232,-4.400000000000002,6.6,6.200000000000003,940.4243,379
2025-01-23 22:18:00,64.5,228.7326,4232,-4.300000000000001,6.8,6.099999999999998,902.4429,395
2025-01-23 22:21:00,64.1,238.6936,4232,-4.899999999999999,6.6,6.699999999999999,888.178,1297
2025-01-23 22:24:00,65.1,242.9977,4232,-4.800000000000001,6.4,6.700000000000003,910.604,1297
2025-01-23 22:27:00,65.3,241.1531,4232,-4.800000000000001,6.4,6.599999999999998,904.5677,1297
2025-01-23 22:30:00,65.1,236.603,4233,-4.800000000000001,6.5,6.600000000000001,912.4676,1297
2025-01-23 22:33:00,67.1,252.7127,4233,-4.899999999999999,6.300000000000001,6.599999999999998,924.9638,1299
2025-01-23 22:36:00,68.7,250.991,4233,-5.099999999999998,6.4,6.899999999999999,979.9141,1633
2025-01-23 22:39:00,68.7,240.0463,4233,-5.099999999999998,6.6000000000000005,6.899999999999999,978.8905,1358
2025-01-23 22:42:00,66.9,237.5868,4233,-4.900000000000002,6.6000000000000005,6.700000000000003,942.3106,1397
2025-01-23 22:45:00,67.1,247.6707,4233,-4.899999999999999,6.5,6.800000000000001,952.958,1633
2025-01-23 22:48:00,67.1,238.0787,4233,-4.900000000000002,6.5,6.699999999999999,956.1066,1397
2025-01-23 22:51:00,65.9,224.6745,4233,-4.800000000000001,6.7,6.5,891.953,367
2025-01-23 22:54:00,61.9,221.969,4233,-4.5,6.6000000000000005,6.099999999999998,846.9673,391
2025-01-23 22:57:00,60.7,213.2378,4233,-4.5,6.6000000000000005,6.099999999999998,825.905,391
2025-01-23 23:00:00,61.1,223.1988,4233,-4.400000000000002,6.5,6.100000000000001,832.3662,391
2025-01-23 23:03:00,63.3,233.2827,4233,-4.599999999999998,6.300000000000001,6.399999999999999,868.6365,382
2025-01-23 23:06:00,62.7,222.8299,4233,-4.599999999999998,6.6000000000000005,6.300000000000001,864.5521,381
2025-01-23 23:09:00,62.9,226.1502,4233,-4.599999999999998,6.6000000000000005,6.300000000000001,865.8379,394
2025-01-23 23:12:00,62.7,221.8461,4233,-4.599999999999998,6.500000000000001,6.300000000000001,860.2847,381
2025-01-23 23:15:00,62.9,221.2312,4233,-4.5,6.500000000000001,6.200000000000003,858.4868,391
2025-01-23 23:18:00,62.5,228.3637,4233,-4.5,6.4,6.200000000000003,856.7764,382
2025-01-23 23:21:00,62.3,231.93,4233,-4.600000000000001,6.4,6.200000000000003,860.2081,382
2025-01-23 23:24:00,63.7,241.0301,4233,-4.600000000000001,6.200000000000001,6.300000000000001,888.4603,1296
2025-01-23 23:27:00,65.1,233.7746,4233,-4.800000000000001,6.200000000000001,6.399999999999999,904.2756,1632
2025-01-23 23:30:00,64.9,238.0787,4234,-4.800000000000001,6.4,6.5,905.2805,1297
2025-01-23 23:33:00,64.9,237.3409,4234,-4.699999999999999,6.4,6.399999999999999,905.2661,1296
2025-01-23 23:36:00,64.5,231.684,4234,-4.599999999999998,6.299999999999999,6.299999999999997,899.679,382
2025-01-23 23:39:00,64.8,237.9557,4234,-4.800000000000001,6.300000000000001,6.5,906.7637,1297
2025-01-23 23:42:00,64.5,227.3799,4234,-4.599999999999998,6.4,6.399999999999999,898.2731,381
2025-01-23 23:45:00,62.1,220.9852,4234,-4.599999999999998,6.499999999999999,6.199999999999999,846.666,381
2025-01-23 23:48:00,61.9,219.0176,4234,-4.5,6.500000000000001,6.099999999999998,845.5559,391
2025-01-23 23:51:00,61.7,218.8947,4234,-4.5,6.499999999999999,6.099999999999998,842.9807,391
2025-01-23 23:54:00,60.9,214.0987,4234,-4.399999999999999,6.499999999999999,6.0,831.5726,391
2025-01-23 23:57:00,60.7,215.9433,4234,-4.299999999999997,6.3999999999999995,5.899999999999999,830.4738,336
2025-01-24 00:00:00,60.7,214.8365,4234,-4.299999999999997,6.499999999999999,5.899999999999999,832.5328,333
2025-01-24 00:03:00,61.1,223.3218,4234,-4.5,6.299999999999999,6.0,835.5209,391
2025-01-24 00:06:00,60.9,232.0529,4234,-4.399999999999999,6.199999999999999,6.0,835.7945,373
2025-01-24 00:09:00,60.9,219.5096,4234,-4.300000000000001,6.3,5.899999999999999,822.5464,391
2025-01-24 00:12:00,60.7,223.4447,4234,-4.399999999999999,6.3,6.0,827.7794,391
2025-01-24 00:15:00,60.5,220.6163,4234,-4.400000000000002,6.3,6.0,823.4965,391
2025-01-24 00:18:00,60.3,219.0176,4234,-4.5,6.3999999999999995,6.0,824.6953,391
2025-01-24 00:21:00,59.9,219.3866,4234,-4.400000000000002,6.3,6.0,817.1514,391
2025-01-24 00:24:00,60.0,221.2312,4234,-4.300000000000001,6.2,5.900000000000002,818.9316,336
2025-01-24 00:27:00,59.5,217.7879,4234,-4.300000000000001,6.3,5.900000000000002,807.0034,336
2025-01-24 00:30:00,58.8,214.2216,4235,-4.300000000000001,6.4,5.899999999999999,797.2699,336
2025-01-24 00:33:00,58.1,215.6973,4235,-4.199999999999999,6.3,5.800000000000001,789.7488,336
2025-01-24 00:36:00,58.5,217.296,4235,-4.199999999999999,6.2,5.800000000000001,794.1866,336
2025-01-24 00:39:00,58.5,221.2312,4235,-4.199999999999999,6.2,5.800000000000001,797.0082,336
2025-01-24 00:42:00,58.3,220.2474,4235,-4.199999999999999,6.1000000000000005,5.800000000000001,794.7952,336
2025-01-24 00:45:00,58.3,220.1244,4235,-4.300000000000001,6.1000000000000005,5.800000000000001,791.6661,336
2025-01-24 00:48:00,58.4,218.4028,4235,-4.300000000000001,6.1000000000000005,5.800000000000001,792.2672,336
2025-01-24 00:51:00,57.8,215.2054,4235,-4.199999999999999,6.2,5.699999999999999,784.7576,336
2025-01-24 00:54:00,57.3,214.7135,4235,-4.100000000000001,6.2,5.600000000000001,777.7516,336
2025-01-24 00:57:00,56.9,214.7135,4235,-4.199999999999999,6.1000000000000005,5.699999999999999,769.9976,336
2025-01-24 01:00:00,56.4,212.2541,4235,-4.099999999999998,6.1000000000000005,5.599999999999998,759.5353,339
2025-01-24 01:03:00,55.8,209.6716,4235,-4.0,6.2,5.5,755.1631,485
