Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2025-01-25 02:06:00,52.6,222.215,4260,-3.8000000000000007,5.8999999999999995,5.300000000000001,663.7103,484
2025-01-25 02:09:00,52.8,221.969,4260,-3.900000000000002,5.8999999999999995,5.400000000000002,662.2283,484
2025-01-25 02:12:00,52.9,225.5353,4260,-3.900000000000002,5.8,5.400000000000002,665.4426,597
2025-01-25 02:15:00,53.0,220.3704,4260,-3.8000000000000007,5.8999999999999995,5.400000000000002,663.4927,484
2025-01-25 02:18:00,53.4,237.4638,4260,-3.900000000000002,5.6,5.5,669.0453,617
2025-01-25 02:21:00,53.0,231.807,4260,-4.0,5.699999999999999,5.5,667.1923,609
2025-01-25 02:24:00,52.9,227.7488,4260,-3.8999999999999986,5.8,5.399999999999999,663.6614,597
2025-01-25 02:27:00,52.9,227.134,4260,-3.8999999999999986,5.8,5.5,663.9916,597
2025-01-25 02:30:00,52.9,227.3799,4261,-3.8999999999999986,5.8,5.399999999999999,664.2393,597
2025-01-25 02:33:00,52.4,222.092,4261,-3.8999999999999986,5.8999999999999995,5.399999999999999,655.6428,484
2025-01-25 02:36:00,51.9,223.4447,4261,-3.6999999999999993,5.8,5.300000000000001,646.4361,595
2025-01-25 02:39:00,51.9,223.4447,4261,-3.8000000000000007,5.8,5.300000000000001,645.8116,597
2025-01-25 02:42:00,51.9,220.7393,4261,-3.8000000000000007,5.8,5.199999999999999,646.5908,484
2025-01-25 02:45:00,51.9,222.4609,4261,-3.900000000000002,5.8,5.300000000000001,646.4714,597
2025-01-25 02:48:00,51.7,222.8299,4261,-3.8000000000000007,5.8,5.300000000000001,640.3483,597
2025-01-25 02:51:00,51.5,224.5515,4261,-3.8000000000000007,5.8,5.300000000000001,641.4885,597
2025-01-25 02:54:00,51.5,222.215,4261,-3.8000000000000007,5.7,5.300000000000001,637.1252,597
2025-01-25 02:57:00,51.5,221.8461,4261,-3.8000000000000007,5.8,5.199999999999999,639.2469,484
2025-01-25 03:00:00,51.5,218.7717,4261,-3.8000000000000007,5.7,5.199999999999999,633.7012,488
2025-01-25 03:03:00,50.9,217.296,4261,-3.799999999999997,5.8,5.199999999999999,631.3005,493
2025-01-25 03:06:00,50.7,217.173,4261,-3.799999999999997,5.8999999999999995,5.199999999999999,626.9101,493
2025-01-25 03:09:00,50.7,219.3866,4261,-3.799999999999997,5.7,5.199999999999999,623.708,493
2025-01-25 03:12:00,50.7,220.3704,4261,-3.6999999999999993,5.7,5.199999999999999,628.9867,595
2025-01-25 03:15:00,50.7,219.6325,4261,-3.6999999999999993,5.8,5.099999999999998,626.5294,595
2025-01-25 03:18:00,50.9,224.9204,4261,-3.8000000000000007,5.7,5.199999999999999,627.466,597
2025-01-25 03:21:00,50.3,215.8203,4261,-3.6999999999999993,5.8,5.199999999999999,623.3452,495
2025-01-25 03:24:00,50.1,219.6325,4261,-3.6999999999999993,5.8,5.100000000000001,618.9525,495
2025-01-25 03:27:00,50.2,223.0758,4261,-3.6999999999999993,5.7,5.100000000000001,614.765,595
2025-01-25 03:30:00,49.9,219.6325,4262,-3.6999999999999993,5.6000000000000005,5.100000000000001,614.9152,495
2025-01-25 03:33:00,49.9,221.3542,4262,-3.700000000000003,5.6000000000000005,5.100000000000001,613.6014,595
2025-01-25 03:36:00,50.1,225.9042,4262,-3.700000000000003,5.6000000000000005,5.200000000000003,615.3029,595
2025-01-25 03:39:00,50.1,228.3637,4262,-3.700000000000003,5.6000000000000005,5.100000000000001,617.8256,595
2025-01-25 03:42:00,49.9,225.6583,4262,-3.700000000000003,5.5,5.100000000000001,613.5185,580
2025-01-25 03:45:00,49.9,224.3056,4262,-3.6000000000000014,5.6000000000000005,5.100000000000001,614.3569,595
2025-01-25 03:48:00,49.7,220.9852,4262,-3.700000000000003,5.6000000000000005,5.100000000000001,611.3007,595
2025-01-25 03:51:00,49.6,220.7393,4262,-3.700000000000003,5.7,5.100000000000001,610.5281,595
2025-01-25 03:54:00,49.9,227.011,4262,-3.6000000000000014,5.6000000000000005,5.100000000000001,615.0659,595
2025-01-25 03:57:00,49.9,224.9204,4262,-3.6000000000000014,5.5,5.100000000000001,612.4711,571
2025-01-25 04:00:00,49.7,222.092,4262,-3.6999999999999993,5.6000000000000005,5.199999999999999,610.186,595
2025-01-25 04:03:00,49.5,219.5096,4262,-3.6999999999999993,5.6000000000000005,5.099999999999998,605.805,495
2025-01-25 04:06:00,49.1,220.8623,4262,-3.6999999999999993,5.7,5.099999999999998,602.8915,595
2025-01-25 04:09:00,48.9,220.2474,4262,-3.599999999999998,5.500000000000001,5.099999999999998,597.1382,571
2025-01-25 04:12:00,48.9,217.6649,4262,-3.599999999999998,5.6000000000000005,5.0,595.5897,495
2025-01-25 04:15:00,49.0,221.6001,4262,-3.599999999999998,5.6000000000000005,5.0,598.7976,571
2025-01-25 04:18:00,48.7,217.9109,4262,-3.599999999999998,5.6000000000000005,5.0,592.2863,495
2025-01-25 04:21:00,48.5,219.1406,4262,-3.599999999999998,5.6000000000000005,5.0,590.6245,495
2025-01-25 04:24:00,48.7,221.6001,4262,-3.599999999999998,5.500000000000001,5.0,595.8451,571
2025-01-25 04:27:00,48.7,219.5096,4262,-3.599999999999998,5.500000000000001,5.0,592.8699,571
2025-01-25 04:30:00,48.4,218.7717,4263,-3.599999999999998,5.6000000000000005,4.899999999999999,593.4279,495
2025-01-25 04:33:00,48.1,217.296,4263,-3.599999999999998,5.500000000000001,4.899999999999999,586.2406,571
2025-01-25 04:36:00,48.1,217.7879,4263,-3.5,5.6000000000000005,4.899999999999999,587.8669,476
2025-01-25 04:39:00,48.0,217.9109,4263,-3.5,5.6000000000000005,5.0,585.7075,476
2025-01-25 04:42:00,48.0,217.173,4263,-3.5,5.6000000000000005,5.0,581.2462,476
2025-01-25 04:45:00,48.0,218.1568,4263,-3.6000000000000014,5.500000000000001,5.0,585.4171,571
2025-01-25 04:48:00,48.1,223.4447,4263,-3.6000000000000014,5.500000000000001,4.900000000000002,584.2513,571
2025-01-25 04:51:00,47.9,222.7069,4263,-3.599999999999998,5.4,5.0,578.6004,571
2025-01-25 04:54:00,47.6,221.4771,4263,-3.5,5.4,4.899999999999999,577.6984,571
2025-01-25 04:57:00,47.7,224.6745,4263,-3.5,5.4,4.899999999999999,578.6693,585
2025-01-25 05:00:00,47.6,223.9366,4263,-3.5,5.4,4.899999999999999,577.4816,585
2025-01-25 05:03:00,47.7,222.092,4263,-3.5,5.4,4.899999999999999,578.3906,571
2025-01-25 05:06:00,47.5,225.0434,4263,-3.6000000000000014,5.4,5.0,580.4249,585
2025-01-25 05:09:00,47.5,228.2407,4263,-3.6000000000000014,5.300000000000001,5.0,572.3381,585
2025-01-25 05:12:00,47.6,227.134,4263,-3.5,5.300000000000001,4.899999999999999,574.1809,585
2025-01-25 05:15:00,47.6,227.9948,4263,-3.5,5.300000000000001,4.899999999999999,570.3376,585
2025-01-25 05:18:00,47.6,230.5773,4263,-3.5,5.300000000000001,5.0,571.6859,585
2025-01-25 05:21:00,47.4,233.8976,4263,-3.5,5.200000000000001,4.899999999999999,571.3065,583
2025-01-25 05:24:00,47.7,230.4543,4263,-3.5,5.200000000000001,5.0,572.9266,585
2025-01-25 05:27:00,47.7,228.1178,4263,-3.5,5.300000000000001,4.899999999999999,571.0874,585
2025-01-25 05:30:00,48.0,232.6678,4264,-3.6000000000000014,5.200000000000001,5.0,577.7802,584
2025-01-25 05:33:00,48.0,227.134,4264,-3.5,5.300000000000001,5.0,576.7359,585
2025-01-25 05:36:00,47.7,227.5029,4264,-3.5,5.300000000000001,4.899999999999999,573.1515,585
2025-01-25 05:39:00,48.0,231.684,4264,-3.6000000000000014,5.300000000000001,5.0,575.6659,584
2025-01-25 05:42:00,47.7,229.5935,4264,-3.5,5.199999999999999,5.0,573.4193,585
2025-01-25 05:45:00,47.9,232.4219,4264,-3.5,5.199999999999999,5.0,576.0483,584
2025-01-25 05:48:00,47.7,232.9138,4264,-3.6000000000000014,5.199999999999999,5.0,575.2692,584
2025-01-25 05:51:00,47.7,232.4219,4264,-3.5,5.1,5.0,575.1536,584
2025-01-25 05:54:00,47.7,233.6516,4264,-3.5,5.1,4.899999999999999,571.7602,584
2025-01-25 05:57:00,47.7,238.6936,4264,-3.6000000000000014,5.1,4.899999999999999,573.4557,583
2025-01-25 06:00:00,47.9,240.2922,4264,-3.5,5.1,4.899999999999999,569.8515,583
2025-01-25 06:03:00,48.0,241.8909,4264,-3.6000000000000014,5.0,5.0,577.5676,709
2025-01-25 06:06:00,47.9,241.8909,4264,-3.6000000000000014,4.9,5.0,576.5762,709
2025-01-25 06:09:00,48.0,241.522,4264,-3.5,5.0,5.0,575.4164,709
2025-01-25 06:12:00,47.7,237.5868,4264,-3.5,5.1,4.899999999999999,575.457,583
2025-01-25 06:15:00,47.9,236.9719,4264,-3.5,5.1,4.899999999999999,573.9324,583
2025-01-25 06:18:00,48.1,240.5382,4264,-3.6000000000000014,5.1,4.899999999999999,577.4635,583
2025-01-25 06:21:00,48.0,234.3895,4264,-3.700000000000003,5.0,5.0,573.9432,584
2025-01-25 06:24:00,48.0,231.807,4264,-3.6000000000000014,5.1,5.0,572.0234,584
2025-01-25 06:27:00,47.7,233.1597,4264,-3.6000000000000014,5.1,5.0,572.5953,584
2025-01-25 06:30:00,47.5,228.8556,4265,-3.6000000000000014,5.199999999999999,4.900000000000002,570.492,584
2025-01-25 06:33:00,47.5,230.7002,4265,-3.6000000000000014,5.199999999999999,5.0,571.0797,584
2025-01-25 06:36:00,47.7,228.6097,4265,-3.6000000000000014,5.199999999999999,5.0,571.2285,584
2025-01-25 06:39:00,47.6,228.9786,4265,-3.5,5.3,4.900000000000002,570.2376,585
2025-01-25 06:42:00,47.6,233.6516,4265,-3.5,5.199999999999999,4.900000000000002,571.4976,583
2025-01-25 06:45:00,47.6,227.3799,4265,-3.6000000000000014,5.1,4.900000000000002,568.8121,584
2025-01-25 06:48:00,47.1,226.2731,4265,-3.5,5.2,4.800000000000001,566.2388,585
2025-01-25 06:51:00,47.5,235.6192,4265,-3.599999999999998,5.2,5.0,571.6198,584
2025-01-25 06:54:00,47.5,233.0368,4265,-3.599999999999998,5.1,5.0,572.512,584
2025-01-25 06:57:00,47.7,234.2665,4265,-3.5,5.1,5.0,571.6171,584
2025-01-25 07:00:00,47.7,242.2598,4265,-3.599999999999998,5.1,5.0,576.09,583
2025-01-25 07:03:00,47.9,236.603,4265,-3.599999999999998,5.1,5.0,572.2827,584
2025-01-25 07:06:00,47.7,237.9557,4265,-3.599999999999998,5.1,5.0,573.5398,583
2025-01-25 07:09:00,47.7,239.6774,4265,-3.599999999999998,5.1,5.0,573.5439,583
2025-01-25 07:12:00,47.1,235.6192,4265,-3.5,5.0,4.899999999999999,566.1434,583
2025-01-25 07:15:00,47.3,229.5935,4265,-3.5,5.1,4.899999999999999,561.8718,586
2025-01-25 07:18:00,47.3,234.2665,4265,-3.5,5.1,4.899999999999999,564.5289,584
2025-01-25 07:21:00,47.4,237.8328,4265,-3.599999999999998,5.1,4.899999999999999,569.2635,583
2025-01-25 07:24:00,47.4,233.0368,4265,-3.5,5.1,4.899999999999999,567.7349,584
2025-01-25 07:27:00,47.4,232.6678,4265,-3.5,5.199999999999999,4.899999999999999,562.1946,584
2025-01-25 07:30:00,47.4,233.7746,4266,-3.5,5.1,4.899999999999999,562.0076,584
2025-01-25 07:33:00,47.4,236.603,4266,-3.5,5.1,4.899999999999999,569.9846,583
2025-01-25 07:36:00,47.4,235.3732,4266,-3.5,5.199999999999999,4.899999999999999,568.4677,583
2025-01-25 07:39:00,47.4,231.3151,4266,-3.6000000000000014,5.199999999999999,5.0,566.0466,584
2025-01-25 07:42:00,47.4,234.5125,4266,-3.5,5.199999999999999,4.899999999999999,564.0083,583
2025-01-25 07:45:00,47.1,229.2245,4266,-3.5,5.299999999999999,4.899999999999999,563.0252,585
2025-01-25 07:48:00,47.4,231.4381,4266,-3.599999999999998,5.199999999999999,4.899999999999999,565.6226,584
2025-01-25 07:51:00,47.4,230.2083,4266,-3.5,5.199999999999999,4.899999999999999,565.259,585
2025-01-25 07:54:00,47.5,236.1111,4266,-3.5,5.199999999999999,4.899999999999999,565.8845,583
2025-01-25 07:57:00,47.5,234.1435,4266,-3.599999999999998,5.1,4.899999999999999,566.9345,584
2025-01-25 08:00:00,47.4,235.3732,4266,-3.5,5.1,4.899999999999999,567.585,583
2025-01-25 08:03:00,47.7,240.6612,4266,-3.599999999999998,5.0,5.0,570.9216,709
2025-01-25 08:06:00,48.1,278.6603,4266,-3.599999999999998,5.0,5.099999999999998,593.3769,782
2025-01-25 08:09:00,49.5,259.4763,4266,-3.6999999999999993,4.8999999999999995,5.199999999999999,594.002,722
2025-01-25 08:12:00,51.3,260.706,4266,-3.8999999999999986,5.0,5.399999999999999,630.4543,1738
2025-01-25 08:15:00,51.8,253.5735,4266,-3.900000000000002,5.1,5.400000000000002,633.4578,1738
2025-01-25 08:18:00,51.3,250.3762,4266,-3.900000000000002,5.199999999999999,5.400000000000002,632.6342,1738
2025-01-25 08:21:00,51.3,248.0396,4266,-3.900000000000002,5.299999999999999,5.400000000000002,629.7452,1732
2025-01-25 08:24:00,51.1,243.9815,4266,-3.8000000000000007,5.3,5.300000000000001,627.1735,556
2025-01-25 08:27:00,50.9,240.4152,4266,-3.8999999999999986,5.3999999999999995,5.300000000000001,624.8861,556
2025-01-25 08:30:00,51.7,254.6803,4267,-3.8999999999999986,5.1,5.399999999999999,634.2126,1738
2025-01-25 08:33:00,51.9,263.0425,4267,-3.8999999999999986,5.1,5.399999999999999,644.8154,1740
2025-01-25 08:36:00,54.0,273.0035,4267,-4.0,5.0,5.599999999999998,666.2171,1745
2025-01-25 08:39:00,54.6,281.7347,4267,-4.199999999999999,5.0,5.899999999999999,694.3894,1779
2025-01-25 08:42:00,55.6,281.8576,4267,-4.199999999999999,5.0,5.799999999999997,706.3008,1779
2025-01-25 08:45:00,55.4,282.3495,4267,-4.299999999999997,5.0,5.899999999999999,705.1042,1786
2025-01-25 08:48:00,55.4,283.9482,4267,-4.199999999999999,5.0,5.800000000000001,706.0861,1779
2025-01-25 08:51:00,56.8,308.2972,4267,-4.300000000000001,4.9,6.0,734.6696,1114
2025-01-25 08:54:00,58.2,294.77,4267,-4.5,5.0,6.100000000000001,756.2728,1416
2025-01-25 08:57:00,57.1,285.9158,4267,-4.199999999999999,5.0,5.899999999999999,747.6597,1779
2025-01-25 09:00:00,56.2,280.3819,4267,-4.199999999999999,5.000000000000001,5.800000000000001,728.8549,1779
2025-01-25 09:03:00,55.2,275.0941,4267,-4.100000000000001,5.000000000000001,5.700000000000003,710.8378,1749
2025-01-25 09:06:00,54.6,273.4954,4267,-4.100000000000001,5.000000000000001,5.700000000000003,696.9101,1745
2025-01-25 09:09:00,54.2,274.1103,4267,-4.0,5.000000000000001,5.600000000000001,686.3272,1745
2025-01-25 09:12:00,54.2,286.7766,4267,-4.100000000000001,4.800000000000001,5.700000000000003,690.1088,1102
2025-01-25 09:15:00,54.4,288.3753,4267,-4.100000000000001,4.800000000000001,5.700000000000003,690.749,1102
2025-01-25 09:18:00,54.2,283.9482,4267,-4.100000000000001,4.800000000000001,5.600000000000001,689.3846,1749
2025-01-25 09:21:00,54.4,283.9482,4267,-4.100000000000001,4.800000000000001,5.600000000000001,690.053,1749
2025-01-25 09:24:00,54.4,286.7766,4267,-4.0,4.800000000000001,5.700000000000003,692.5077,1102
2025-01-25 09:27:00,54.6,283.7022,4267,-4.100000000000001,4.800000000000001,5.700000000000003,691.165,1749
2025-01-25 09:30:00,54.4,274.2332,4268,-4.100000000000001,4.9,5.700000000000003,688.1644,1749
2025-01-25 09:33:00,54.2,274.2332,4268,-4.0,4.9,5.600000000000001,687.2262,1745
2025-01-25 09:36:00,54.6,290.9578,4268,-4.0,4.800000000000001,5.700000000000003,692.5398,1102
2025-01-25 09:39:00,57.3,304.485,4268,-4.400000000000002,4.700000000000001,6.200000000000003,754.648,1110
2025-01-25 09:42:00,60.5,323.546,4268,-4.800000000000001,4.700000000000001,6.600000000000001,811.895,1185
2025-01-25 09:45:00,62.1,324.0379,4268,-4.699999999999999,4.699999999999999,6.399999999999999,839.9318,1196
2025-01-25 09:48:00,61.7,266.3629,4268,-4.399999999999999,4.699999999999999,6.199999999999999,801.0854,1761
2025-01-25 09:51:00,54.3,290.7118,4268,-4.0,4.8999999999999995,5.599999999999998,695.0471,1102
2025-01-25 09:54:00,54.4,283.9482,4268,-3.8999999999999986,4.6,5.599999999999998,686.272,1751
2025-01-25 09:57:00,53.8,257.5087,4268,-3.8999999999999986,4.7,5.399999999999999,665.3907,722
2025-01-25 10:00:00,51.1,257.6317,4268,-3.6999999999999993,4.800000000000001,5.199999999999999,630.636,722
2025-01-25 10:03:00,49.9,256.2789,4268,-3.6999999999999993,4.800000000000001,5.100000000000001,616.0497,722
2025-01-25 10:06:00,49.1,256.2789,4268,-3.5,4.7,4.899999999999999,604.2786,703
2025-01-25 10:09:00,49.1,254.1884,4268,-3.6000000000000014,4.7,4.900000000000002,605.9749,724
2025-01-25 10:12:00,48.9,258.4925,4268,-3.5,4.6000000000000005,4.900000000000002,601.8355,703
2025-01-25 10:15:00,49.1,262.6736,4268,-3.6000000000000014,4.5,5.0,603.6725,743
2025-01-25 10:18:00,48.7,255.787,4268,-3.5,4.6000000000000005,4.899999999999999,597.3395,703
2025-01-25 10:21:00,47.4,250.7451,4268,-3.200000000000003,4.4,4.400000000000002,576.2959,685
2025-01-25 10:24:00,46.7,244.3504,4268,-3.1999999999999993,4.300000000000001,4.5,571.9107,687
2025-01-25 10:27:00,45.4,239.3084,4268,-3.0,4.300000000000001,4.199999999999999,552.6396,686
2025-01-25 10:30:00,45.2,237.2179,4269,-2.900000000000002,4.200000000000001,4.100000000000001,547.966,27
2025-01-25 10:33:00,44.8,237.3409,4269,-2.8999999999999986,4.1000000000000005,4.099999999999998,548.9631,27
2025-01-25 10:36:00,45.0,233.7746,4269,-2.8999999999999986,4.1000000000000005,4.099999999999998,544.091,27
2025-01-25 10:39:00,45.2,224.6745,4269,-2.8000000000000007,4.300000000000001,4.0,549.0839,1035
2025-01-25 10:42:00,44.4,223.4447,4269,-2.8000000000000007,4.199999999999999,4.0,539.5615,1035
2025-01-25 10:45:00,45.8,236.3571,4269,-2.900000000000002,4.1,4.0,564.6639,27
2025-01-25 10:48:00,47.5,247.7937,4269,-3.0,4.1,4.199999999999999,595.8792,687
2025-01-25 10:51:00,48.7,247.1788,4269,-3.1999999999999993,4.199999999999999,4.399999999999999,614.8759,733
2025-01-25 10:54:00,49.5,256.033,4269,-3.3000000000000007,4.1,4.5,627.9056,731
2025-01-25 10:57:00,49.3,254.0654,4269,-3.1999999999999993,4.300000000000001,4.399999999999999,624.6625,760
2025-01-25 11:00:00,49.1,250.991,4269,-3.1999999999999993,4.300000000000001,4.400000000000002,630.4104,760
2025-01-25 11:03:00,48.9,249.1464,4269,-3.099999999999998,4.300000000000001,4.399999999999999,621.1813,685
2025-01-25 11:06:00,48.5,241.645,4269,-3.1000000000000014,4.199999999999999,4.300000000000001,613.9904,698
2025-01-25 11:09:00,48.0,239.3084,4269,-3.0,4.199999999999999,4.199999999999999,611.041,698
2025-01-25 11:12:00,47.5,238.6936,4269,-3.0,4.199999999999999,4.099999999999998,598.4363,698
2025-01-25 11:15:00,47.4,239.6774,4269,-3.0,4.199999999999999,4.100000000000001,601.4408,698
2025-01-25 11:18:00,48.9,259.1074,4269,-3.099999999999998,4.1,4.399999999999999,639.6752,752
2025-01-25 11:21:00,50.5,261.8128,4269,-3.1999999999999993,4.199999999999999,4.5,653.4973,752
2025-01-25 11:24:00,51.3,271.2818,4269,-3.200000000000003,4.0,4.5,666.912,752
2025-01-25 11:27:00,52.3,277.3076,4269,-3.3000000000000007,4.0,4.600000000000001,684.1346,750
2025-01-25 11:30:00,52.3,273.2494,4270,-3.299999999999997,4.1,4.599999999999998,687.125,750
2025-01-25 11:33:00,52.9,271.6508,4270,-3.3000000000000007,4.1,4.600000000000001,692.3736,750
2025-01-25 11:36:00,52.1,262.1817,4270,-3.3000000000000007,4.199999999999999,4.599999999999998,680.5873,731
2025-01-25 11:39:00,51.5,257.2627,4270,-3.3000000000000007,4.199999999999999,4.5,682.6493,731
2025-01-25 11:42:00,51.3,250.4991,4270,-3.3000000000000007,4.199999999999999,4.5,667.9615,732
2025-01-25 11:45:00,51.1,247.1788,4270,-3.3000000000000007,4.199999999999999,4.5,666.4826,732
2025-01-25 11:48:00,50.9,245.8261,4270,-3.099999999999998,4.199999999999999,4.399999999999999,668.3802,683
2025-01-25 11:51:00,49.9,232.9138,4270,-3.1999999999999993,4.299999999999999,4.299999999999997,657.6293,694
2025-01-25 11:54:00,49.9,234.8814,4270,-3.0,4.299999999999999,4.300000000000001,654.7222,690
2025-01-25 11:57:00,50.1,246.441,4270,-3.099999999999998,4.199999999999999,4.300000000000001,659.006,683
2025-01-25 12:00:00,51.9,255.91,4270,-3.3000000000000007,4.300000000000001,4.600000000000001,685.3888,731
2025-01-25 12:03:00,53.4,263.4115,4270,-3.400000000000002,4.200000000000001,4.699999999999999,707.1912,729
2025-01-25 12:06:00,54.4,265.8709,4270,-3.5,4.300000000000001,4.800000000000001,729.0205,729
2025-01-25 12:09:00,55.0,265.748,4270,-3.5,4.4,4.800000000000001,737.4642,729
2025-01-25 12:12:00,55.8,270.0521,4270,-3.6000000000000014,4.4,4.900000000000002,747.4838,729
2025-01-25 12:15:00,58.3,272.6346,4270,-3.700000000000003,4.5,5.200000000000003,791.3924,791
2025-01-25 12:18:00,56.4,269.4372,4270,-3.6000000000000014,4.5,5.0,758.5853,783
2025-01-25 12:21:00,56.6,263.0425,4270,-3.599999999999998,4.5,5.0,756.827,730
2025-01-25 12:24:00,56.0,258.7384,4270,-3.5,4.5,4.900000000000002,754.8306,776
2025-01-25 12:27:00,55.8,258.4925,4270,-3.5,4.6,4.900000000000002,750.4634,776
2025-01-25 12:30:00,55.2,254.1884,4271,-3.5,4.6,4.800000000000001,754.67,776
2025-01-25 12:33:00,55.2,253.4505,4271,-3.400000000000002,4.6,4.800000000000001,740.4038,776
2025-01-25 12:36:00,58.2,264.6412,4271,-3.5,4.5,5.0,787.9025,776
2025-01-25 12:39:00,59.1,270.667,4271,-3.8000000000000007,4.6,5.300000000000001,778.7545,791
2025-01-25 12:42:00,59.7,278.7833,4271,-3.900000000000002,4.6,5.400000000000002,824.1544,1793
2025-01-25 12:45:00,60.1,281.6117,4271,-3.900000000000002,4.6,5.400000000000002,831.7419,1792
2025-01-25 12:48:00,60.3,280.6279,4271,-3.8999999999999986,4.699999999999999,5.299999999999997,810.2001,1793
2025-01-25 12:51:00,60.7,278.7833,4271,-3.8999999999999986,4.699999999999999,5.5,840.1282,1793
2025-01-25 12:54:00,60.9,277.9225,4271,-3.900000000000002,4.699999999999999,5.400000000000002,843.3643,1793
2025-01-25 12:57:00,61.3,274.9711,4271,-3.8000000000000007,4.699999999999999,5.399999999999999,855.6589,789
2025-01-25 13:00:00,61.3,270.0521,4271,-3.8999999999999986,4.699999999999999,5.399999999999999,849.9245,789
2025-01-25 13:03:00,60.5,265.502,4271,-3.8000000000000007,4.699999999999999,5.200000000000003,863.4305,790
2025-01-25 13:06:00,58.3,264.6412,4271,-3.8000000000000007,4.699999999999999,5.200000000000003,819.4724,790
2025-01-25 13:09:00,57.9,268.9453,4271,-3.8000000000000007,4.699999999999999,5.100000000000001,811.0071,792
2025-01-25 13:12:00,61.9,280.8738,4271,-4.0,4.6,5.5,863.0126,1793
2025-01-25 13:15:00,62.9,286.4077,4271,-4.100000000000001,4.699999999999999,5.600000000000001,880.019,1817
2025-01-25 13:18:00,63.3,290.0969,4271,-4.0,4.699999999999999,5.599999999999998,884.5245,1790
2025-01-25 13:21:00,63.9,288.6212,4271,-4.199999999999999,4.699999999999999,5.699999999999999,891.7501,1817
2025-01-25 13:24:00,63.7,289.605,4271,-4.100000000000001,4.6,5.600000000000001,895.1693,1817
2025-01-25 13:27:00,63.5,284.932,4271,-4.100000000000001,4.699999999999999,5.699999999999999,890.4449,1817
2025-01-25 13:30:00,63.3,285.3009,4272,-4.0,4.699999999999999,5.599999999999998,885.5969,1793
2025-01-25 13:33:00,62.9,278.0454,4272,-4.0,4.699999999999999,5.599999999999998,883.2844,1793
2025-01-25 13:36:00,62.7,274.4792,4272,-3.900000000000002,4.699999999999999,5.5,887.9401,789
2025-01-25 13:39:00,62.7,272.0197,4272,-3.900000000000002,4.699999999999999,5.400000000000002,886.4514,789
2025-01-25 13:42:00,62.9,277.4306,4272,-3.900000000000002,4.699999999999999,5.5,878.5659,1793
2025-01-25 13:45:00,63.1,285.3009,4272,-4.0,4.699999999999999,5.5,889.7078,1793
2025-01-25 13:48:00,64.7,289.605,4272,-4.100000000000001,4.6,5.700000000000003,910.1434,1817
2025-01-25 13:51:00,65.1,292.5564,4272,-4.100000000000001,4.800000000000001,5.700000000000003,921.9142,1812
2025-01-25 13:54:00,65.3,291.3267,4272,-4.199999999999999,4.800000000000001,5.700000000000003,925.533,1817
2025-01-25 13:57:00,65.1,288.8672,4272,-4.099999999999998,4.800000000000001,5.699999999999996,923.0233,1817
2025-01-25 14:00:00,64.9,286.7766,4272,-4.199999999999999,4.800000000000001,5.699999999999996,922.7526,1817
2025-01-25 14:03:00,64.7,280.5049,4272,-4.199999999999999,4.800000000000001,5.699999999999996,915.211,1816
2025-01-25 14:06:00,64.1,269.8062,4272,-4.100000000000001,4.9,5.599999999999998,907.1215,1762
2025-01-25 14:09:00,64.9,260.829,4272,-4.399999999999999,5.2,5.699999999999999,924.7924,1853
2025-01-25 14:12:00,63.7,259.1074,4272,-4.199999999999999,5.4,5.800000000000001,893.3828,1701
2025-01-25 14:15:00,62.1,266.7318,4272,-4.200000000000003,5.3,5.800000000000001,868.2626,1764
2025-01-25 14:18:00,61.9,271.8967,4272,-4.199999999999999,5.1,5.800000000000001,854.3192,1764
2025-01-25 14:21:00,60.7,277.7995,4272,-4.199999999999999,5.1,5.699999999999999,832.9546,1764
2025-01-25 14:24:00,60.1,279.7671,4272,-4.099999999999998,4.8999999999999995,5.699999999999999,818.1181,1793
2025-01-25 14:27:00,59.9,277.7995,4272,-4.099999999999998,4.999999999999999,5.800000000000001,811.1386,1793
2025-01-25 14:30:00,61.9,275.5859,4273,-4.199999999999999,5.300000000000001,5.900000000000002,845.1655,1806
2025-01-25 14:33:00,62.3,273.6183,4273,-4.399999999999999,5.300000000000001,6.0,855.5356,1868
2025-01-25 14:36:00,62.1,267.7156,4273,-4.300000000000001,5.5,6.0,854.2189,1853
2025-01-25 14:39:00,62.3,264.5182,4273,-4.400000000000002,5.5,6.0,843.1078,1853
2025-01-25 14:42:00,62.3,261.1979,4273,-4.300000000000001,5.6,6.0,847.0605,1853
2025-01-25 14:45:00,62.3,263.6574,4273,-4.299999999999997,5.6,6.0,853.5154,1853
2025-01-25 14:48:00,62.1,266.7318,4273,-4.399999999999999,5.699999999999999,6.100000000000001,858.9852,1711
2025-01-25 14:51:00,62.7,273.7413,4273,-4.5,5.6,6.100000000000001,862.2817,1868
2025-01-25 14:54:00,64.5,280.8738,4273,-4.5,5.6,6.200000000000003,896.5637,1868
2025-01-25 14:57:00,66.2,281.8576,4273,-4.599999999999998,5.6,6.399999999999999,939.256,1785
2025-01-25 15:00:00,66.7,278.0454,4273,-4.699999999999999,5.699999999999999,6.5,949.113,1836
2025-01-25 15:03:00,67.5,279.3981,4273,-4.800000000000001,5.699999999999999,6.600000000000001,958.8999,1836
2025-01-25 15:06:00,67.1,275.5859,4273,-4.699999999999999,5.799999999999999,6.5,954.9012,1833
2025-01-25 15:09:00,66.3,270.0521,4273,-4.699999999999999,5.8999999999999995,6.5,950.6088,1876
2025-01-25 15:12:00,65.7,271.4048,4273,-4.699999999999999,5.799999999999999,6.400000000000002,928.718,1876
2025-01-25 15:15:00,65.5,268.2075,4273,-4.699999999999999,5.8999999999999995,6.400000000000002,924.9979,1876
2025-01-25 15:18:00,65.3,265.625,4273,-4.5,5.799999999999999,6.300000000000001,917.9586,1711
2025-01-25 15:21:00,64.7,262.5506,4273,-4.5,5.8999999999999995,6.299999999999997,903.2616,1697
2025-01-25 15:24:00,63.7,258.4925,4273,-4.5,5.8999999999999995,6.199999999999999,885.7128,1697
2025-01-25 15:27:00,63.5,257.1397,4273,-4.5,5.8999999999999995,6.199999999999999,876.2297,1697
2025-01-25 15:30:00,62.7,257.2627,4274,-4.299999999999997,5.9,6.099999999999998,864.995,1694
2025-01-25 15:33:00,64.1,272.2656,4274,-4.5,5.700000000000001,6.199999999999999,888.8489,1711
2025-01-25 15:36:00,66.3,275.5859,4274,-4.600000000000001,5.800000000000001,6.5,944.5421,1877
2025-01-25 15:39:00,67.9,276.2008,4274,-4.800000000000001,5.800000000000001,6.600000000000001,972.8454,1833
2025-01-25 15:42:00,68.1,274.7251,4274,-4.699999999999999,5.800000000000001,6.600000000000001,972.7146,1833
2025-01-25 15:45:00,67.9,276.2008,4274,-4.699999999999999,5.9,6.600000000000001,968.1439,1833
2025-01-25 15:48:00,67.9,276.9387,4274,-4.800000000000001,6.000000000000001,6.600000000000001,985.3959,1835
2025-01-25 15:51:00,68.0,274.2332,4274,-4.800000000000001,5.999999999999999,6.600000000000001,968.5161,1879
2025-01-25 15:54:00,67.1,270.175,4274,-4.699999999999999,5.799999999999999,6.5,947.1761,1876
2025-01-25 15:57:00,66.5,267.9615,4274,-4.699999999999999,5.999999999999999,6.5,939.0547,1876
2025-01-25 16:00:00,65.3,264.5182,4274,-4.600000000000001,5.8999999999999995,6.399999999999999,917.6104,1876
2025-01-25 16:03:00,63.7,260.952,4274,-4.5,5.8,6.199999999999999,876.9323,1697
2025-01-25 16:06:00,62.7,253.4505,4274,-4.399999999999999,5.8,6.0,853.1387,1708
2025-01-25 16:09:00,62.3,265.0101,4274,-4.399999999999999,5.699999999999999,6.099999999999998,841.9616,1711
2025-01-25 16:12:00,63.1,268.8223,4274,-4.5,5.699999999999999,6.199999999999999,867.9796,1711
2025-01-25 16:15:00,62.9,268.0845,4274,-4.399999999999999,5.699999999999999,6.199999999999999,867.6655,1711
2025-01-25 16:18:00,63.3,267.5926,4274,-4.600000000000001,5.699999999999999,6.300000000000001,873.467,1866
2025-01-25 16:21:00,63.3,262.1817,4274,-4.399999999999999,5.799999999999999,6.199999999999999,876.3746,1710
2025-01-25 16:24:00,63.3,262.0587,4274,-4.5,5.799999999999999,6.199999999999999,876.2516,1697
2025-01-25 16:27:00,63.1,257.7546,4274,-4.399999999999999,5.8999999999999995,6.100000000000001,866.2462,1697
2025-01-25 16:30:00,62.5,252.8356,4275,-4.400000000000002,5.8999999999999995,6.100000000000001,859.2236,1694
2025-01-25 16:33:00,61.1,248.0396,4275,-4.300000000000001,5.999999999999999,6.0,828.039,1692
2025-01-25 16:36:00,60.1,244.2274,4275,-4.300000000000001,5.8999999999999995,5.900000000000002,809.6686,1692
2025-01-25 16:39:00,59.9,243.4896,4275,-4.300000000000001,5.8999999999999995,5.900000000000002,804.8303,1692
2025-01-25 16:42:00,60.3,261.1979,4275,-4.200000000000003,5.799999999999999,5.900000000000002,814.798,1695
2025-01-25 16:45:00,63.1,274.9711,4275,-4.5,5.6,6.300000000000001,869.7289,1868
2025-01-25 16:48:00,67.1,279.6441,4275,-4.699999999999999,5.700000000000001,6.599999999999998,953.0328,1836
2025-01-25 16:51:00,67.8,278.4144,4275,-4.800000000000001,5.9,6.600000000000001,984.6371,1836
2025-01-25 16:54:00,68.3,275.463,4275,-4.800000000000001,5.9,6.699999999999999,971.5706,1879
2025-01-25 16:57:00,67.5,267.5926,4275,-4.700000000000003,5.9,6.5,950.674,1876
2025-01-25 17:00:00,65.5,264.2723,4275,-4.600000000000001,6.000000000000001,6.400000000000002,930.3578,1876
2025-01-25 17:03:00,65.3,262.7966,4275,-4.600000000000001,6.000000000000001,6.399999999999999,912.8984,1876
2025-01-25 17:06:00,64.5,261.1979,4275,-4.600000000000001,5.8999999999999995,6.300000000000001,889.3991,1697
2025-01-25 17:09:00,63.9,259.3533,4275,-4.5,5.8999999999999995,6.300000000000001,881.3762,1697
2025-01-25 17:12:00,62.7,259.9682,4275,-4.399999999999999,5.8999999999999995,6.100000000000001,863.3405,1697
2025-01-25 17:15:00,62.1,256.2789,4275,-4.399999999999999,5.8999999999999995,6.100000000000001,848.1281,1697
2025-01-25 17:18:00,60.7,245.9491,4275,-4.300000000000001,5.8,5.899999999999999,823.1219,1698
2025-01-25 17:21:00,60.3,253.9424,4275,-4.199999999999999,5.699999999999999,5.899999999999999,811.1569,1695
2025-01-25 17:24:00,60.3,257.8776,4275,-4.199999999999999,5.699999999999999,5.899999999999999,813.2349,1695
2025-01-25 17:27:00,61.1,261.1979,4275,-4.400000000000002,5.6,6.0,821.1718,1854
2025-01-25 17:30:00,61.3,258.2465,4276,-4.400000000000002,5.699999999999999,6.0,831.9792,1854
2025-01-25 17:33:00,61.1,251.6059,4276,-4.300000000000001,5.699999999999999,5.900000000000002,833.5703,1694
2025-01-25 17:36:00,61.1,253.5735,4276,-4.400000000000002,5.8999999999999995,6.100000000000001,831.1818,1698
2025-01-25 17:39:00,61.5,250.7451,4276,-4.599999999999998,5.8999999999999995,6.399999999999999,844.1348,1697
2025-01-25 17:42:00,60.9,245.8261,4276,-4.5,5.8999999999999995,6.199999999999999,821.0291,1698
2025-01-25 17:45:00,59.9,241.276,4276,-4.5,5.8999999999999995,6.099999999999998,802.8907,384
2025-01-25 17:48:00,59.9,229.3475,4276,-4.400000000000002,5.8999999999999995,6.100000000000001,798.0967,1619
2025-01-25 17:51:00,57.5,231.3151,4276,-4.300000000000001,5.8999999999999995,5.800000000000001,759.8463,386
2025-01-25 17:54:00,57.7,248.2856,4276,-4.300000000000001,5.699999999999999,5.899999999999999,756.9849,1698
2025-01-25 17:57:00,63.3,268.9453,4276,-4.800000000000001,5.6,6.5,863.0958,1866
2025-01-25 18:00:00,63.3,261.8128,4276,-4.699999999999999,5.499999999999999,6.5,881.0369,1873
2025-01-25 18:03:00,63.7,257.6317,4276,-4.699999999999999,5.8999999999999995,6.399999999999999,880.6745,1697
2025-01-25 18:06:00,62.5,245.8261,4276,-4.699999999999999,6.1000000000000005,6.300000000000001,844.1744,1302
2025-01-25 18:09:00,61.5,244.1044,4276,-4.5,6.000000000000001,6.200000000000003,838.506,384
2025-01-25 18:12:00,59.5,230.8232,4276,-4.399999999999999,6.1000000000000005,6.0,799.9651,387
2025-01-25 18:15:00,58.2,225.0434,4276,-4.300000000000001,6.1000000000000005,5.800000000000001,770.6416,387
2025-01-25 18:18:00,57.9,223.0758,4276,-4.300000000000001,6.1000000000000005,5.800000000000001,768.147,387
2025-01-25 18:21:00,57.2,223.0758,4276,-4.199999999999999,6.1000000000000005,5.699999999999999,762.5675,603
2025-01-25 18:24:00,56.9,220.1244,4276,-4.200000000000003,6.1000000000000005,5.700000000000003,754.2159,603
2025-01-25 18:27:00,59.1,254.6803,4276,-4.400000000000002,5.1000000000000005,6.0,783.5824,1725
2025-01-25 18:30:00,63.5,283.4563,4277,-4.5,5.299999999999999,6.099999999999998,862.897,1782
2025-01-25 18:33:00,68.1,293.4172,4277,-4.700000000000003,5.6000000000000005,6.600000000000001,939.645,1822
2025-01-25 18:36:00,75.0,316.2905,4277,-5.099999999999998,5.500000000000001,7.0,1119.165,1449
2025-01-25 18:39:00,78.2,320.8406,4277,-5.299999999999997,5.800000000000001,7.199999999999999,1172.482,1498
2025-01-25 18:42:00,77.2,318.5041,4277,-5.0,5.3999999999999995,7.099999999999998,1181.411,1461
2025-01-25 18:45:00,77.0,319.1189,4277,-5.199999999999999,5.6000000000000005,7.099999999999998,1174.983,1498
2025-01-25 18:48:00,77.0,316.5365,4277,-5.099999999999998,5.700000000000001,7.099999999999998,1146.656,1464
2025-01-25 18:51:00,76.4,316.9054,4277,-5.099999999999998,5.6000000000000005,7.0,1163.438,1464
2025-01-25 18:54:00,76.6,306.9444,4277,-5.0,5.800000000000001,7.099999999999998,1171.966,1463
2025-01-25 18:57:00,75.2,301.5336,4277,-4.900000000000002,5.800000000000001,6.900000000000002,1142.191,1465
2025-01-25 19:00:00,74.6,299.689,4277,-4.899999999999999,5.800000000000001,6.899999999999999,1120.059,1465
2025-01-25 19:03:00,74.2,298.9511,4277,-4.899999999999999,5.9,6.799999999999997,1112.18,1465
2025-01-25 19:06:00,74.2,296.6146,4277,-4.899999999999999,6.0,6.800000000000001,1107.39,1465
2025-01-25 19:09:00,72.8,294.0321,4277,-4.900000000000002,5.7,6.800000000000001,1087.712,1465
2025-01-25 19:12:00,72.8,295.8767,4277,-4.800000000000001,5.800000000000001,6.800000000000001,1087.016,1465
2025-01-25 19:15:00,72.4,297.2295,4277,-4.800000000000001,5.6000000000000005,6.700000000000003,1084.358,1468
2025-01-25 19:18:00,73.4,298.0903,4277,-4.899999999999999,5.800000000000001,6.899999999999999,1078.347,1465
2025-01-25 19:21:00,72.0,303.9931,4277,-4.800000000000001,5.800000000000001,6.699999999999999,1074.005,1468
2025-01-25 19:24:00,72.4,318.3811,4277,-4.800000000000001,5.500000000000001,6.800000000000001,1074.026,1434
2025-01-25 19:27:00,72.4,320.8406,4277,-4.900000000000002,5.4,6.900000000000002,1075.651,1598
2025-01-25 19:30:00,71.4,324.2838,4278,-4.600000000000001,5.1000000000000005,6.400000000000002,1049.895,1192
2025-01-25 19:33:00,55.6,320.2257,4278,-3.900000000000002,4.700000000000001,5.199999999999999,740.036,1215
2025-01-25 19:36:00,66.7,288.3753,4278,-4.100000000000001,5.6,6.0,955.0289,1797
2025-01-25 19:39:00,72.8,328.342,4278,-4.799999999999997,5.1,6.799999999999997,1077.946,1192
2025-01-25 19:42:00,72.3,303.6241,4278,-4.800000000000001,5.3999999999999995,6.699999999999999,1071.223,1446
2025-01-25 19:45:00,61.5,300.3038,4278,-4.300000000000001,5.1,6.099999999999998,854.1231,1775
2025-01-25 19:48:00,65.9,274.3562,4278,-4.5,5.699999999999999,6.200000000000003,947.2468,1717
2025-01-25 19:51:00,65.7,268.3304,4278,-4.300000000000001,5.8999999999999995,6.100000000000001,931.1445,1716
2025-01-25 19:54:00,64.3,267.9615,4278,-4.300000000000001,5.8999999999999995,6.0,888.5521,1711
2025-01-25 19:57:00,64.7,276.9387,4278,-4.300000000000001,5.499999999999999,6.100000000000001,914.1678,1803
2025-01-25 20:00:00,67.1,287.7604,4278,-4.5,5.499999999999999,6.300000000000001,978.922,1785
2025-01-25 20:03:00,67.7,298.2133,4278,-4.5,5.499999999999999,6.400000000000002,974.1014,1821
2025-01-25 20:06:00,67.5,287.2685,4278,-4.5,5.6,6.399999999999999,967.6478,1832
2025-01-25 20:09:00,66.9,280.6279,4278,-4.399999999999999,5.699999999999999,6.299999999999997,956.5201,1803
2025-01-25 20:12:00,65.9,262.0587,4278,-4.300000000000001,5.799999999999999,6.100000000000001,944.6861,1710
2025-01-25 20:15:00,61.3,248.2856,4278,-4.100000000000001,6.200000000000001,5.800000000000001,835.5675,1648
2025-01-25 20:18:00,60.1,249.7613,4278,-4.099999999999998,5.9,5.799999999999997,809.481,616
2025-01-25 20:21:00,59.2,239.3084,4278,-4.0,6.000000000000001,5.600000000000001,788.5182,620
2025-01-25 20:24:00,58.1,244.8423,4278,-4.299999999999997,5.800000000000001,5.899999999999999,768.1102,1698
2025-01-25 20:27:00,57.2,225.0434,4278,-4.300000000000001,6.1000000000000005,5.899999999999999,760.0767,387
2025-01-25 20:30:00,56.4,234.1435,4279,-4.100000000000001,6.1000000000000005,5.699999999999999,728.6251,605
2025-01-25 20:33:00,59.1,293.9091,4279,-4.300000000000001,5.500000000000001,6.200000000000003,820.8715,1781
2025-01-25 20:36:00,65.7,290.0969,4279,-4.700000000000003,5.500000000000001,6.600000000000001,969.3306,1822
2025-01-25 20:39:00,68.7,294.647,4279,-4.899999999999999,5.6000000000000005,6.699999999999999,993.0026,1460
2025-01-25 20:42:00,69.1,292.5564,4279,-5.0,5.699999999999999,6.899999999999999,992.1658,1460
2025-01-25 20:45:00,68.5,286.1617,4279,-4.899999999999999,5.6,6.799999999999997,980.939,1456
2025-01-25 20:48:00,66.5,275.5859,4279,-4.799999999999997,5.8999999999999995,6.599999999999998,951.2233,1879
2025-01-25 20:51:00,66.1,271.6508,4279,-4.699999999999999,5.799999999999999,6.5,936.9028,1876
2025-01-25 20:54:00,64.9,263.1655,4279,-4.699999999999999,5.999999999999999,6.399999999999999,901.7729,1876
2025-01-25 20:57:00,62.9,261.9358,4279,-4.5,5.799999999999999,6.299999999999997,870.7913,1697
2025-01-25 21:00:00,62.7,266.9777,4279,-4.5,5.799999999999999,6.199999999999999,860.6225,1711
2025-01-25 21:03:00,62.3,263.9034,4279,-4.399999999999999,5.799999999999999,6.199999999999999,858.3198,1710
2025-01-25 21:06:00,62.7,273.7413,4279,-4.5,5.8999999999999995,6.300000000000001,863.2584,1877
2025-01-25 21:09:00,64.9,301.5336,4279,-4.699999999999999,5.499999999999999,6.5,932.4191,1433
2025-01-25 21:12:00,68.9,300.5498,4279,-5.0,5.499999999999999,6.900000000000002,998.0096,1460
2025-01-25 21:15:00,68.5,290.8348,4279,-4.900000000000002,5.6,6.800000000000001,986.3045,1460
2025-01-25 21:18:00,68.3,293.9091,4279,-4.800000000000001,5.9,6.800000000000001,987.3404,1839
2025-01-25 21:21:00,68.5,288.9902,4279,-4.900000000000002,5.700000000000001,6.800000000000001,979.3738,1460
2025-01-25 21:24:00,66.7,269.8062,4279,-4.699999999999999,5.8999999999999995,6.600000000000001,952.9523,1876
2025-01-25 21:27:00,63.3,261.1979,4279,-4.600000000000001,6.1,6.300000000000001,870.5682,1294
2025-01-25 21:30:00,62.1,265.0101,4280,-4.399999999999999,5.699999999999999,6.199999999999999,849.6759,1711
2025-01-25 21:33:00,60.3,252.0978,4280,-4.399999999999999,5.999999999999999,6.0,803.5469,1698
2025-01-25 21:36:00,57.9,249.1464,4280,-4.200000000000003,5.799999999999999,5.900000000000002,760.9312,1693
2025-01-25 21:39:00,57.9,254.6803,4280,-4.200000000000003,5.699999999999999,5.900000000000002,763.9963,1693
2025-01-25 21:42:00,62.1,297.2295,4280,-4.5,5.199999999999999,6.300000000000001,890.0153,1423
2025-01-25 21:45:00,68.3,292.0645,4280,-4.800000000000001,5.6,6.800000000000001,981.1519,1822
2025-01-25 21:48:00,66.7,281.2428,4280,-4.800000000000001,5.699999999999999,6.599999999999998,956.9099,1836
2025-01-25 21:51:00,66.3,270.421,4280,-4.699999999999999,5.799999999999999,6.5,926.0364,1876
2025-01-25 21:54:00,63.5,266.2399,4280,-4.599999999999998,6.1,6.300000000000001,874.818,1876
2025-01-25 21:57:00,61.3,251.4829,4280,-4.400000000000002,5.999999999999999,6.100000000000001,819.6527,1698
2025-01-25 22:00:00,59.1,254.8032,4280,-4.300000000000001,5.799999999999999,6.0,787.2281,1693
2025-01-25 22:03:00,54.0,218.7717,4280,-4.0,6.1,5.5,679.6797,524
2025-01-25 22:06:00,52.5,230.2083,4280,-3.900000000000002,5.800000000000001,5.400000000000002,654.3092,597
2025-01-25 22:09:00,54.6,249.7613,4280,-3.8999999999999986,5.700000000000001,5.299999999999997,704.0466,612
2025-01-25 22:12:00,58.9,257.7546,4280,-4.699999999999999,5.800000000000001,6.0,777.7003,1696
2025-01-25 22:15:00,58.3,236.849,4280,-4.600000000000001,5.9,6.199999999999999,767.803,384
2025-01-25 22:18:00,57.2,240.0463,4280,-4.399999999999999,6.000000000000001,6.099999999999998,745.4913,383
2025-01-25 22:21:00,56.9,237.5868,4280,-4.399999999999999,5.799999999999999,6.0,743.2912,383
2025-01-25 22:24:00,58.2,246.5639,4280,-4.400000000000002,5.699999999999999,6.100000000000001,760.3306,1698
2025-01-25 22:27:00,57.4,234.1435,4280,-4.300000000000001,5.8999999999999995,5.899999999999999,750.8339,383
2025-01-25 22:30:00,56.9,230.8232,4281,-4.299999999999997,5.8999999999999995,5.899999999999999,745.191,386
2025-01-25 22:33:00,57.0,224.0596,4281,-4.199999999999999,5.8999999999999995,5.900000000000002,742.6678,601
2025-01-25 22:36:00,55.8,221.2312,4281,-4.199999999999999,5.8999999999999995,5.699999999999999,727.1241,603
2025-01-25 22:39:00,55.9,224.4285,4281,-4.100000000000001,5.8999999999999995,5.700000000000003,728.1743,601
2025-01-25 22:42:00,56.2,229.3475,4281,-4.200000000000003,5.799999999999999,5.800000000000001,733.7454,601
2025-01-25 22:45:00,55.4,225.0434,4281,-4.100000000000001,5.999999999999999,5.600000000000001,725.2947,605
2025-01-25 22:48:00,55.8,220.6163,4281,-4.200000000000003,5.8999999999999995,5.700000000000003,727.3481,603
2025-01-25 22:51:00,55.6,223.1988,4281,-4.100000000000001,5.999999999999999,5.600000000000001,724.5064,605
2025-01-25 22:54:00,56.0,230.0854,4281,-4.300000000000001,5.699999999999999,5.699999999999999,729.7913,386
2025-01-25 22:57:00,55.5,220.1244,4281,-4.199999999999999,5.799999999999999,5.699999999999999,723.2383,603
2025-01-25 23:00:00,55.2,222.7069,4281,-4.099999999999998,5.8999999999999995,5.599999999999998,713.7715,603
2025-01-25 23:03:00,55.8,232.0529,4281,-4.199999999999999,5.799999999999999,5.699999999999999,726.1646,1721
2025-01-25 23:06:00,55.8,231.93,4281,-4.199999999999999,5.699999999999999,5.699999999999999,726.6298,1721
2025-01-25 23:09:00,55.8,231.807,4281,-4.199999999999999,5.699999999999999,5.699999999999999,727.346,1721
2025-01-25 23:12:00,55.8,229.5935,4281,-4.299999999999997,5.5,5.699999999999999,720.0225,608
2025-01-25 23:15:00,55.8,236.1111,4281,-4.199999999999999,5.6,5.699999999999999,729.5867,1721
2025-01-25 23:18:00,55.7,233.1597,4281,-4.100000000000001,5.6,5.699999999999999,727.5815,609
2025-01-25 23:21:00,55.6,231.1921,4281,-4.199999999999999,5.6,5.699999999999999,721.7048,608
2025-01-25 23:24:00,55.8,231.4381,4281,-4.199999999999999,5.6,5.699999999999999,725.7244,608
2025-01-25 23:27:00,55.4,232.4219,4281,-4.199999999999999,5.699999999999999,5.699999999999999,718.1329,1721
2025-01-25 23:30:00,55.4,229.5935,4282,-4.100000000000001,5.6,5.699999999999999,721.4594,609
2025-01-25 23:33:00,55.0,226.1502,4282,-4.100000000000001,5.699999999999999,5.600000000000001,714.6442,602
2025-01-25 23:36:00,55.2,223.6907,4282,-4.199999999999999,5.699999999999999,5.600000000000001,715.8406,602
2025-01-25 23:39:00,55.4,230.8232,4282,-4.199999999999999,5.699999999999999,5.699999999999999,721.0271,1721
2025-01-25 23:42:00,55.6,233.8976,4282,-4.099999999999998,5.5,5.599999999999998,722.8052,608
2025-01-25 23:45:00,55.6,234.7584,4282,-4.199999999999999,5.5,5.699999999999999,723.9438,608
2025-01-25 23:48:00,55.6,235.7422,4282,-4.100000000000001,5.5,5.699999999999999,722.8825,608
2025-01-25 23:51:00,55.2,227.6259,4282,-4.199999999999999,5.6,5.600000000000001,718.1084,602
2025-01-25 23:54:00,55.0,226.888,4282,-4.100000000000001,5.7,5.600000000000001,715.6971,602
2025-01-25 23:57:00,54.8,225.2894,4282,-4.0,5.7,5.5,715.1921,602
2025-01-26 00:00:00,54.6,223.6907,4282,-4.100000000000001,5.7,5.600000000000001,707.8805,602
2025-01-26 00:03:00,54.8,224.6745,4282,-4.100000000000001,5.7,5.600000000000001,714.6609,602
2025-01-26 00:06:00,54.6,221.6001,4282,-4.100000000000001,5.7,5.600000000000001,710.6608,602
2025-01-26 00:09:00,55.0,227.7488,4282,-4.100000000000001,5.7,5.600000000000001,715.3568,602
2025-01-26 00:12:00,54.8,225.5353,4282,-4.100000000000001,5.7,5.600000000000001,714.3383,602
2025-01-26 00:15:00,55.2,228.7326,4282,-4.100000000000001,5.6,5.600000000000001,716.2701,609
2025-01-26 00:18:00,55.2,229.4705,4282,-4.100000000000001,5.7,5.600000000000001,713.6794,602
2025-01-26 00:21:00,55.2,230.7002,4282,-4.100000000000001,5.7,5.600000000000001,717.1011,609
2025-01-26 00:24:00,55.2,234.2665,4282,-4.100000000000001,5.5,5.600000000000001,721.5074,608
2025-01-26 00:27:00,55.2,232.4219,4282,-4.100000000000001,5.5,5.600000000000001,721.8935,608
2025-01-26 00:30:00,54.8,226.3961,4283,-4.100000000000001,5.6000000000000005,5.600000000000001,714.9079,602
2025-01-26 00:33:00,54.8,226.1502,4283,-4.0,5.7,5.5,710.6672,604
2025-01-26 00:36:00,54.2,226.888,4283,-4.0,5.7,5.5,708.1168,609
2025-01-26 00:39:00,54.2,221.8461,4283,-4.100000000000001,5.6000000000000005,5.5,703.8436,602
2025-01-26 00:42:00,54.0,221.6001,4283,-4.0,5.7,5.400000000000002,701.3496,602
2025-01-26 00:45:00,53.4,219.7555,4283,-3.900000000000002,5.7,5.400000000000002,692.1525,484
2025-01-26 00:48:00,53.1,220.1244,4283,-3.8999999999999986,5.7,5.399999999999999,686.2763,484
2025-01-26 00:51:00,53.0,219.3866,4283,-4.0,5.6000000000000005,5.399999999999999,692.5079,602
2025-01-26 00:54:00,53.8,234.8814,4283,-4.0,5.4,5.5,699.3918,609
2025-01-26 00:57:00,53.8,232.9138,4283,-4.0,5.4,5.5,699.981,609
2025-01-26 01:00:00,53.8,233.8976,4283,-4.0,5.4,5.5,692.8419,609
2025-01-26 01:03:00,53.8,231.807,4283,-4.0,5.5,5.399999999999999,697.1794,609
2025-01-26 01:06:00,53.8,233.5287,4283,-4.0,5.4,5.5,696.4095,609
2025-01-26 01:09:00,53.8,235.1273,4283,-3.8999999999999986,5.4,5.399999999999999,700.4611,600
2025-01-26 01:12:00,53.6,231.807,4283,-3.8999999999999986,5.4,5.399999999999999,697.4312,609
2025-01-26 01:15:00,53.8,234.1435,4283,-4.0,5.4,5.5,700.2568,609
2025-01-26 01:18:00,53.8,238.5706,4283,-4.0,5.4,5.5,707.7833,1732
2025-01-26 01:21:00,54.2,239.4314,4283,-4.100000000000001,5.300000000000001,5.600000000000001,702.301,1730
2025-01-26 01:24:00,54.0,233.2827,4283,-4.0,5.300000000000001,5.5,699.0268,609
2025-01-26 01:27:00,54.0,237.3409,4283,-4.0,5.300000000000001,5.5,702.6346,1732
2025-01-26 01:30:00,53.8,233.0368,4284,-4.0,5.4,5.5,695.4965,609
2025-01-26 01:33:00,53.8,233.6516,4284,-4.0,5.4,5.5,699.5999,609
2025-01-26 01:36:00,53.8,233.0368,4284,-4.0,5.4,5.5,697.5812,609
2025-01-26 01:39:00,53.8,233.0368,4284,-4.0,5.4,5.399999999999999,699.0187,609
2025-01-26 01:42:00,53.6,232.4219,4284,-4.0,5.4,5.399999999999999,699.5206,609
2025-01-26 01:45:00,53.6,230.5773,4284,-4.0,5.500000000000001,5.399999999999999,695.9762,609
2025-01-26 01:48:00,53.6,232.5449,4284,-4.0,5.4,5.5,697.5861,609
2025-01-26 01:51:00,53.6,232.4219,4284,-4.0,5.4,5.5,697.1794,609
2025-01-26 01:54:00,53.6,232.6678,4284,-4.0,5.500000000000001,5.5,698.8067,609
2025-01-26 01:57:00,53.4,225.5353,4284,-4.0,5.500000000000001,5.400000000000002,691.8547,609
2025-01-26 02:00:00,52.9,222.8299,4284,-4.0,5.6000000000000005,5.400000000000002,682.5571,602
2025-01-26 02:03:00,52.8,225.7813,4284,-3.900000000000002,5.500000000000001,5.400000000000002,684.8956,609
2025-01-26 02:06:00,53.1,229.8394,4284,-3.900000000000002,5.4,5.400000000000002,688.9759,609
2025-01-26 02:09:00,53.0,227.9948,4284,-3.900000000000002,5.500000000000001,5.400000000000002,686.1739,609
2025-01-26 02:12:00,53.1,228.1178,4284,-4.0,5.500000000000001,5.5,687.9048,609
2025-01-26 02:15:00,53.3,229.5935,4284,-4.099999999999998,5.500000000000001,5.5,688.3779,609
2025-01-26 02:18:00,53.3,229.5935,4284,-4.0,5.500000000000001,5.5,688.1483,609
2025-01-26 02:21:00,53.0,227.9948,4284,-4.0,5.500000000000001,5.399999999999999,688.8977,609
2025-01-26 02:24:00,53.3,227.5029,4284,-4.0,5.500000000000001,5.399999999999999,689.4224,609
2025-01-26 02:27:00,53.1,228.1178,4284,-4.0,5.500000000000001,5.5,689.1179,609
2025-01-26 02:30:00,53.2,229.2245,4285,-4.0,5.500000000000001,5.399999999999999,688.8133,609
2025-01-26 02:33:00,53.3,229.2245,4285,-4.0,5.500000000000001,5.5,691.337,609
2025-01-26 02:36:00,53.0,229.9624,4285,-4.0,5.500000000000001,5.399999999999999,691.5363,609
2025-01-26 02:39:00,53.3,228.7326,4285,-4.0,5.500000000000001,5.399999999999999,692.3691,609
2025-01-26 02:42:00,53.4,231.1921,4285,-4.0,5.500000000000001,5.5,695.5584,609
2025-01-26 02:45:00,53.4,230.5773,4285,-4.100000000000001,5.500000000000001,5.5,692.3056,609
2025-01-26 02:48:00,53.3,229.5935,4285,-4.0,5.500000000000001,5.5,692.591,609
2025-01-26 02:51:00,53.4,232.6678,4285,-4.100000000000001,5.4,5.5,694.8864,609
2025-01-26 02:54:00,53.4,230.5773,4285,-4.100000000000001,5.4,5.5,690.1249,609
2025-01-26 02:57:00,53.3,228.9786,4285,-4.0,5.500000000000001,5.5,688.903,609
2025-01-26 03:00:00,53.4,234.5125,4285,-4.0,5.4,5.5,694.8721,609
2025-01-26 03:03:00,53.4,232.0529,4285,-3.8999999999999986,5.4,5.399999999999999,692.6846,609
2025-01-26 03:06:00,53.3,229.4705,4285,-4.0,5.500000000000001,5.5,689.4766,609
2025-01-26 03:09:00,53.0,228.7326,4285,-4.0,5.500000000000001,5.5,690.5236,609
2025-01-26 03:12:00,53.3,228.6097,4285,-4.0,5.500000000000001,5.5,691.5947,609
2025-01-26 03:15:00,53.3,228.6097,4285,-4.0,5.500000000000001,5.5,690.7184,609
2025-01-26 03:18:00,53.3,228.7326,4285,-4.0,5.500000000000001,5.5,687.1936,609
2025-01-26 03:21:00,53.4,230.8232,4285,-4.0,5.4,5.5,694.052,609
2025-01-26 03:24:00,53.3,228.2407,4285,-4.0,5.500000000000001,5.5,697.7322,609
2025-01-26 03:27:00,53.3,228.9786,4285,-4.0,5.6000000000000005,5.5,693.1208,609
