Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2025-01-26 03:30:00,53.4,229.8394,4286,-4.100000000000001,5.5,5.5,692.9849,609
2025-01-26 03:33:00,53.4,227.9948,4286,-4.0,5.6000000000000005,5.5,689.2734,609
2025-01-26 03:36:00,53.4,228.3637,4286,-4.0,5.6000000000000005,5.5,689.4608,609
2025-01-26 03:39:00,53.3,229.2245,4286,-4.0,5.5,5.5,692.9493,609
2025-01-26 03:42:00,53.3,228.2407,4286,-4.0,5.6000000000000005,5.5,690.9084,609
2025-01-26 03:45:00,53.4,228.6097,4286,-4.0,5.6000000000000005,5.5,692.3801,609
2025-01-26 03:48:00,53.4,229.8394,4286,-4.0,5.6000000000000005,5.5,691.7034,609
2025-01-26 03:51:00,53.3,228.8556,4286,-4.0,5.500000000000001,5.5,692.5712,609
2025-01-26 03:54:00,53.2,227.7488,4286,-4.0,5.500000000000001,5.5,692.2226,609
2025-01-26 03:57:00,53.3,228.2407,4286,-4.0,5.500000000000001,5.5,691.6165,609
2025-01-26 04:00:00,53.2,228.8556,4286,-4.0,5.500000000000001,5.5,691.491,609
2025-01-26 04:03:00,53.3,229.3475,4286,-4.0,5.500000000000001,5.5,691.4791,609
2025-01-26 04:06:00,53.3,227.6259,4286,-4.0,5.500000000000001,5.5,688.949,609
2025-01-26 04:09:00,53.3,227.3799,4286,-3.900000000000002,5.500000000000001,5.400000000000002,689.871,609
2025-01-26 04:12:00,53.0,228.1178,4286,-4.099999999999998,5.500000000000001,5.5,691.6262,609
2025-01-26 04:15:00,53.3,228.2407,4286,-4.099999999999998,5.500000000000001,5.5,688.4663,609
2025-01-26 04:18:00,53.3,227.134,4286,-4.0,5.500000000000001,5.5,691.3727,609
2025-01-26 04:21:00,53.1,227.5029,4286,-4.0,5.6000000000000005,5.5,689.05,609
2025-01-26 04:24:00,52.9,227.7488,4286,-4.0,5.6000000000000005,5.399999999999999,687.0304,609
2025-01-26 04:27:00,52.9,227.6259,4286,-4.0,5.6000000000000005,5.5,685.97,609
2025-01-26 04:30:00,52.8,228.7326,4287,-3.8999999999999986,5.499999999999999,5.399999999999999,684.5512,609
2025-01-26 04:33:00,52.6,228.8556,4287,-3.8999999999999986,5.499999999999999,5.399999999999999,682.6204,609
2025-01-26 04:36:00,52.6,228.3637,4287,-3.8999999999999986,5.3999999999999995,5.399999999999999,681.5717,609
2025-01-26 04:39:00,52.4,230.0854,4287,-3.8999999999999986,5.3999999999999995,5.399999999999999,680.8679,609
2025-01-26 04:42:00,52.4,224.9204,4287,-4.0,5.499999999999999,5.399999999999999,674.3862,609
2025-01-26 04:45:00,51.9,227.6259,4287,-3.8999999999999986,5.3999999999999995,5.399999999999999,670.4491,609
2025-01-26 04:48:00,51.7,228.2407,4287,-3.8999999999999986,5.3,5.300000000000001,666.7711,579
2025-01-26 04:51:00,51.6,228.9786,4287,-3.8999999999999986,5.3,5.300000000000001,670.3513,579
2025-01-26 04:54:00,51.7,227.9948,4287,-3.8999999999999986,5.3,5.300000000000001,668.5029,579
2025-01-26 04:57:00,51.7,229.2245,4287,-3.8999999999999986,5.3999999999999995,5.300000000000001,670.8384,609
2025-01-26 05:00:00,51.7,228.8556,4287,-3.8999999999999986,5.3,5.300000000000001,668.4346,579
2025-01-26 05:03:00,51.7,228.9786,4287,-3.8999999999999986,5.3,5.300000000000001,667.7624,579
2025-01-26 05:06:00,51.7,231.4381,4287,-3.8999999999999986,5.199999999999999,5.300000000000001,670.3573,579
2025-01-26 05:09:00,51.7,236.2341,4287,-4.0,5.199999999999999,5.400000000000002,666.6685,539
2025-01-26 05:12:00,51.5,236.2341,4287,-3.900000000000002,5.1,5.300000000000001,662.9974,578
2025-01-26 05:15:00,51.5,239.0625,4287,-3.900000000000002,5.1,5.400000000000002,664.0272,578
2025-01-26 05:18:00,51.7,234.1435,4287,-3.900000000000002,5.1,5.300000000000001,660.8434,578
2025-01-26 05:21:00,51.7,239.6774,4287,-3.900000000000002,5.1,5.400000000000002,664.4606,578
2025-01-26 05:24:00,51.7,238.4476,4287,-3.900000000000002,5.1,5.400000000000002,665.3426,578
2025-01-26 05:27:00,51.7,236.9719,4287,-3.900000000000002,5.199999999999999,5.400000000000002,662.6928,578
2025-01-26 05:30:00,51.5,233.5287,4288,-3.900000000000002,5.199999999999999,5.300000000000001,661.8825,578
2025-01-26 05:33:00,51.5,235.6192,4288,-3.900000000000002,5.199999999999999,5.400000000000002,662.8124,578
2025-01-26 05:36:00,51.6,237.5868,4288,-3.900000000000002,5.199999999999999,5.400000000000002,662.4835,578
2025-01-26 05:39:00,51.6,238.4476,4288,-3.900000000000002,5.1,5.300000000000001,662.4683,578
2025-01-26 05:42:00,51.5,237.3409,4288,-3.900000000000002,5.199999999999999,5.300000000000001,661.9325,578
2025-01-26 05:45:00,51.4,238.4476,4288,-3.900000000000002,5.1,5.300000000000001,660.8016,578
2025-01-26 05:48:00,51.3,238.8166,4288,-3.900000000000002,5.1,5.300000000000001,660.3795,578
2025-01-26 05:51:00,51.3,236.1111,4288,-3.8999999999999986,5.1000000000000005,5.300000000000001,657.1122,578
2025-01-26 05:54:00,51.1,231.93,4288,-3.8999999999999986,5.1000000000000005,5.300000000000001,651.6376,578
2025-01-26 05:57:00,50.9,235.1273,4288,-3.8999999999999986,5.1000000000000005,5.199999999999999,651.9629,578
2025-01-26 06:00:00,50.7,233.2827,4288,-3.8999999999999986,5.2,5.199999999999999,650.7256,578
2025-01-26 06:03:00,50.7,233.1597,4288,-3.8000000000000007,5.2,5.199999999999999,647.0228,578
2025-01-26 06:06:00,50.5,233.5287,4288,-3.900000000000002,5.2,5.300000000000001,648.4449,578
2025-01-26 06:09:00,50.3,235.7422,4288,-3.8000000000000007,5.1000000000000005,5.199999999999999,642.7145,578
2025-01-26 06:12:00,50.3,235.6192,4288,-3.8000000000000007,5.1000000000000005,5.199999999999999,643.9717,578
2025-01-26 06:15:00,50.1,239.0625,4288,-3.8000000000000007,5.0,5.199999999999999,639.8684,559
2025-01-26 06:18:00,50.3,238.5706,4288,-3.799999999999997,5.1000000000000005,5.299999999999997,636.4424,578
2025-01-26 06:21:00,50.1,238.5706,4288,-3.799999999999997,5.0,5.199999999999999,635.1352,559
2025-01-26 06:24:00,50.1,240.4152,4288,-3.8999999999999986,4.9,5.199999999999999,636.1376,559
2025-01-26 06:27:00,49.9,241.8909,4288,-3.799999999999997,5.0,5.199999999999999,638.5966,559
2025-01-26 06:30:00,49.7,239.3084,4289,-3.799999999999997,5.0,5.199999999999999,629.4697,559
2025-01-26 06:33:00,50.3,255.787,4289,-3.799999999999997,4.9,5.299999999999997,638.4611,722
2025-01-26 06:36:00,50.7,244.8423,4289,-3.8999999999999986,5.0,5.300000000000001,639.2308,559
2025-01-26 06:39:00,50.5,245.8261,4289,-3.799999999999997,5.0,5.299999999999997,643.031,559
2025-01-26 06:42:00,50.9,239.1855,4289,-3.799999999999997,5.0,5.299999999999997,641.94,559
2025-01-26 06:45:00,50.7,242.5058,4289,-3.8999999999999986,5.0,5.199999999999999,634.6617,559
2025-01-26 06:48:00,50.3,244.3504,4289,-3.8999999999999986,5.0,5.300000000000001,638.5109,559
2025-01-26 06:51:00,50.3,245.5801,4289,-3.6999999999999993,4.9,5.199999999999999,639.1637,559
2025-01-26 06:54:00,50.3,239.6774,4289,-3.8999999999999986,4.9,5.300000000000001,634.6371,559
2025-01-26 06:57:00,50.1,239.6774,4289,-3.8999999999999986,5.0,5.300000000000001,636.2091,559
2025-01-26 07:00:00,50.3,241.8909,4289,-3.8999999999999986,5.0,5.300000000000001,634.0812,559
2025-01-26 07:03:00,50.1,242.7518,4289,-3.8000000000000007,5.0,5.199999999999999,636.6091,559
2025-01-26 07:06:00,50.1,237.9557,4289,-3.8000000000000007,5.0,5.199999999999999,634.1097,559
2025-01-26 07:09:00,49.9,234.8814,4289,-3.8000000000000007,5.0,5.199999999999999,631.8648,578
2025-01-26 07:12:00,50.1,238.8166,4289,-3.8000000000000007,5.1000000000000005,5.199999999999999,631.3901,578
2025-01-26 07:15:00,50.1,236.726,4289,-3.8000000000000007,4.9,5.300000000000001,632.5811,559
2025-01-26 07:18:00,50.1,235.3732,4289,-3.8000000000000007,5.000000000000001,5.200000000000003,630.3817,578
2025-01-26 07:21:00,50.1,238.8166,4289,-3.8000000000000007,5.1000000000000005,5.200000000000003,630.9355,578
2025-01-26 07:24:00,50.1,237.9557,4289,-3.8000000000000007,5.1000000000000005,5.300000000000001,632.4343,578
2025-01-26 07:27:00,50.3,239.1855,4289,-3.8000000000000007,5.1000000000000005,5.200000000000003,632.3324,578
2025-01-26 07:30:00,49.9,234.5125,4290,-3.8000000000000007,5.1000000000000005,5.200000000000003,630.3471,578
2025-01-26 07:33:00,50.1,236.3571,4290,-3.8999999999999986,5.2,5.300000000000001,631.1521,578
2025-01-26 07:36:00,50.3,238.8166,4290,-3.8000000000000007,5.1,5.300000000000001,636.0778,578
2025-01-26 07:39:00,50.3,237.5868,4290,-3.8000000000000007,5.1,5.300000000000001,636.0467,578
2025-01-26 07:42:00,50.3,238.2017,4290,-3.8000000000000007,5.1,5.300000000000001,634.1943,578
2025-01-26 07:45:00,50.3,239.1855,4290,-3.8999999999999986,5.1,5.300000000000001,633.3566,578
2025-01-26 07:48:00,50.3,238.4476,4290,-3.8000000000000007,5.1,5.200000000000003,634.8781,578
2025-01-26 07:51:00,50.1,236.726,4290,-3.8000000000000007,5.1,5.200000000000003,626.6639,578
2025-01-26 07:54:00,49.9,234.2665,4290,-3.8999999999999986,5.1,5.300000000000001,631.5771,578
2025-01-26 07:57:00,49.9,234.2665,4290,-3.700000000000003,5.1000000000000005,5.200000000000003,631.8993,584
2025-01-26 08:00:00,49.9,234.8814,4290,-3.8000000000000007,5.1000000000000005,5.300000000000001,629.4081,578
2025-01-26 08:03:00,49.9,237.9557,4290,-3.8000000000000007,5.1000000000000005,5.300000000000001,629.8465,578
2025-01-26 08:06:00,49.9,236.3571,4290,-3.8000000000000007,5.000000000000001,5.199999999999999,628.0094,578
2025-01-26 08:09:00,49.7,236.726,4290,-3.8000000000000007,5.000000000000001,5.199999999999999,629.5394,578
2025-01-26 08:12:00,49.7,236.2341,4290,-3.8000000000000007,5.1000000000000005,5.199999999999999,626.8987,578
2025-01-26 08:15:00,49.7,238.4476,4290,-3.8000000000000007,5.000000000000001,5.199999999999999,623.8226,559
2025-01-26 08:18:00,49.7,241.1531,4290,-3.8000000000000007,5.000000000000001,5.199999999999999,627.0551,559
2025-01-26 08:21:00,49.9,243.3666,4290,-3.8000000000000007,4.9,5.300000000000001,629.299,559
2025-01-26 08:24:00,50.1,243.4896,4290,-3.8000000000000007,4.9,5.199999999999999,633.6108,559
2025-01-26 08:27:00,49.9,239.6774,4290,-3.8000000000000007,5.000000000000001,5.199999999999999,628.1641,559
2025-01-26 08:30:00,49.7,237.4638,4291,-3.6999999999999993,5.000000000000001,5.199999999999999,629.3032,559
2025-01-26 08:33:00,49.7,237.5868,4291,-3.8000000000000007,5.000000000000001,5.199999999999999,632.8463,578
2025-01-26 08:36:00,49.7,238.4476,4291,-3.8000000000000007,5.000000000000001,5.199999999999999,625.4775,559
2025-01-26 08:39:00,49.7,239.0625,4291,-3.8000000000000007,5.000000000000001,5.199999999999999,625.0127,559
2025-01-26 08:42:00,49.9,241.1531,4291,-3.8000000000000007,5.000000000000001,5.199999999999999,627.8834,559
2025-01-26 08:45:00,49.7,239.6774,4291,-3.700000000000003,4.8999999999999995,5.200000000000003,632.5103,559
2025-01-26 08:48:00,49.7,238.6936,4291,-3.700000000000003,4.8999999999999995,5.100000000000001,624.8231,559
2025-01-26 08:51:00,49.7,238.6936,4291,-3.8000000000000007,4.8999999999999995,5.100000000000001,623.6149,559
2025-01-26 08:54:00,49.5,237.2179,4291,-3.8000000000000007,4.999999999999999,5.100000000000001,619.343,578
2025-01-26 08:57:00,49.7,243.1207,4291,-3.8000000000000007,4.8999999999999995,5.200000000000003,622.5555,559
2025-01-26 09:00:00,49.5,242.9977,4291,-3.6999999999999993,4.8999999999999995,5.100000000000001,626.7371,559
2025-01-26 09:03:00,49.5,241.645,4291,-3.6999999999999993,4.8,5.100000000000001,619.9457,559
2025-01-26 09:06:00,49.5,241.276,4291,-3.700000000000003,4.8999999999999995,5.200000000000003,620.0467,559
2025-01-26 09:09:00,48.9,244.8423,4291,-3.6000000000000014,4.8999999999999995,5.100000000000001,615.7455,709
2025-01-26 09:12:00,49.5,253.3275,4291,-3.6999999999999993,4.5,5.100000000000001,623.9955,724
2025-01-26 09:15:00,49.1,245.3342,4291,-3.700000000000003,4.7,5.100000000000001,615.762,707
2025-01-26 09:18:00,48.9,241.645,4291,-3.700000000000003,4.8,5.100000000000001,613.4847,707
2025-01-26 09:21:00,48.9,245.3342,4291,-3.6000000000000014,4.6000000000000005,5.0,612.3668,707
2025-01-26 09:24:00,48.6,242.3828,4291,-3.700000000000003,4.7,5.100000000000001,606.9926,707
2025-01-26 09:27:00,48.1,240.9071,4291,-3.700000000000003,4.7,5.0,606.5562,707
2025-01-26 09:30:00,47.7,239.4314,4292,-3.6000000000000014,4.7,4.900000000000002,596.6556,707
2025-01-26 09:33:00,47.7,255.91,4292,-3.6000000000000014,4.500000000000001,5.0,598.3694,724
2025-01-26 09:36:00,48.5,274.2332,4292,-3.700000000000003,4.200000000000001,5.100000000000001,611.8186,719
2025-01-26 09:39:00,50.1,296.9835,4292,-3.8000000000000007,4.1000000000000005,5.300000000000001,635.754,1063
2025-01-26 09:42:00,51.7,312.9702,4292,-4.0,4.1000000000000005,5.5,654.9029,1100
2025-01-26 09:45:00,52.3,293.9091,4292,-4.0,4.1,5.5,658.6805,1099
2025-01-26 09:48:00,51.5,281.4887,4292,-3.900000000000002,4.299999999999999,5.400000000000002,651.1646,1751
2025-01-26 09:51:00,51.5,281.7347,4292,-3.8999999999999986,4.299999999999999,5.399999999999999,650.2698,1751
2025-01-26 09:54:00,51.3,280.5049,4292,-3.8999999999999986,4.299999999999999,5.299999999999997,648.5225,1751
2025-01-26 09:57:00,51.5,281.7347,4292,-3.8999999999999986,4.299999999999999,5.299999999999997,650.3878,1751
2025-01-26 10:00:00,51.3,280.6279,4292,-3.8999999999999986,4.299999999999999,5.299999999999997,647.9591,1751
2025-01-26 10:03:00,51.5,281.7347,4292,-3.8999999999999986,4.299999999999999,5.299999999999997,648.254,1751
2025-01-26 10:06:00,51.5,282.7184,4292,-3.8000000000000007,4.299999999999999,5.300000000000001,646.9222,1076
2025-01-26 10:09:00,51.5,282.8414,4292,-3.8000000000000007,4.4,5.300000000000001,647.455,1751
2025-01-26 10:12:00,51.7,295.8767,4292,-3.900000000000002,4.199999999999999,5.400000000000002,655.2277,1063
2025-01-26 10:15:00,52.7,306.9444,4292,-4.0,3.999999999999999,5.5,669.2723,1100
2025-01-26 10:18:00,53.6,309.158,4292,-4.100000000000001,4.1,5.600000000000001,695.5016,1100
2025-01-26 10:21:00,54.0,304.485,4292,-4.099999999999998,4.199999999999999,5.599999999999998,688.0347,1099
2025-01-26 10:24:00,53.4,290.7118,4292,-4.0,4.299999999999999,5.5,680.5151,1104
2025-01-26 10:27:00,53.2,285.4239,4292,-4.0,4.3999999999999995,5.5,677.1703,1751
2025-01-26 10:30:00,53.3,283.0874,4293,-4.099999999999998,4.3999999999999995,5.5,675.6615,1751
2025-01-26 10:33:00,52.9,281.4887,4293,-4.0,4.3999999999999995,5.400000000000002,672.37,1751
2025-01-26 10:36:00,52.9,281.1198,4293,-4.0,4.3999999999999995,5.5,671.5209,1751
2025-01-26 10:39:00,52.6,282.1036,4293,-4.100000000000001,4.3999999999999995,5.5,670.4401,1751
2025-01-26 10:42:00,52.6,279.89,4293,-3.8999999999999986,4.3999999999999995,5.399999999999999,669.4063,1751
2025-01-26 10:45:00,52.5,279.2752,4293,-3.8999999999999986,4.3,5.399999999999999,665.9666,1751
2025-01-26 10:48:00,52.5,288.2523,4293,-3.8999999999999986,4.3,5.399999999999999,668.159,1751
2025-01-26 10:51:00,53.4,303.0093,4293,-4.0,4.1,5.5,679.0892,1099
2025-01-26 10:54:00,53.3,306.6985,4293,-4.100000000000001,4.1,5.5,678.9794,1100
2025-01-26 10:57:00,53.0,301.7795,4293,-4.0,4.1,5.5,677.3269,1099
2025-01-26 11:00:00,52.9,293.4172,4293,-4.0,4.199999999999999,5.5,672.9607,1099
2025-01-26 11:03:00,52.4,286.0388,4293,-3.8999999999999986,4.3,5.299999999999997,666.3062,1751
2025-01-26 11:06:00,52.3,281.6117,4293,-3.8999999999999986,4.3,5.299999999999997,668.3293,1751
2025-01-26 11:09:00,52.4,282.9644,4293,-3.8999999999999986,4.3,5.299999999999997,665.1368,1751
2025-01-26 11:12:00,52.5,282.4725,4293,-3.8999999999999986,4.3,5.399999999999999,666.4469,1751
2025-01-26 11:15:00,52.5,283.0874,4293,-3.8999999999999986,4.3,5.299999999999997,668.5199,1751
2025-01-26 11:18:00,52.6,280.5049,4293,-4.0,4.3,5.399999999999999,667.8193,1751
2025-01-26 11:21:00,52.3,279.0292,4293,-3.8999999999999986,4.3,5.399999999999999,666.6703,1751
2025-01-26 11:24:00,52.5,280.259,4293,-3.900000000000002,4.3999999999999995,5.400000000000002,670.5954,1751
2025-01-26 11:27:00,52.5,279.7671,4293,-4.0,4.3999999999999995,5.400000000000002,667.8772,1751
2025-01-26 11:30:00,52.1,282.4725,4294,-3.900000000000002,4.3999999999999995,5.300000000000001,667.1041,1751
2025-01-26 11:33:00,53.3,305.0998,4294,-4.0,4.199999999999999,5.5,678.4793,1100
2025-01-26 11:36:00,53.1,300.9187,4294,-4.099999999999998,4.1,5.5,676.8383,1099
2025-01-26 11:39:00,52.9,294.1551,4294,-4.0,4.3,5.5,672.0543,1104
2025-01-26 11:42:00,52.5,282.7184,4294,-4.0,4.3999999999999995,5.5,667.4525,1751
2025-01-26 11:45:00,51.9,277.9225,4294,-3.8999999999999986,4.3999999999999995,5.300000000000001,659.3987,1751
2025-01-26 11:48:00,51.9,281.1198,4294,-4.0,4.3999999999999995,5.400000000000002,659.5504,1751
2025-01-26 11:51:00,52.1,283.0874,4294,-4.0,4.3,5.400000000000002,661.1412,1751
2025-01-26 11:54:00,52.1,283.0874,4294,-3.900000000000002,4.3999999999999995,5.400000000000002,660.9072,1751
2025-01-26 11:57:00,51.9,281.4887,4294,-3.8000000000000007,4.3999999999999995,5.300000000000001,660.3734,1751
2025-01-26 12:00:00,52.1,284.686,4294,-3.900000000000002,4.3,5.300000000000001,661.4159,1751
2025-01-26 12:03:00,52.1,283.5793,4294,-4.0,4.3,5.399999999999999,661.425,1751
2025-01-26 12:06:00,51.7,279.89,4294,-3.8999999999999986,4.3999999999999995,5.399999999999999,657.2403,1751
2025-01-26 12:09:00,51.7,280.9968,4294,-3.8999999999999986,4.3,5.399999999999999,655.2121,1751
2025-01-26 12:12:00,51.7,281.7347,4294,-3.8999999999999986,4.3999999999999995,5.399999999999999,656.6511,1751
2025-01-26 12:15:00,52.3,300.6728,4294,-3.799999999999997,4.3,5.299999999999997,665.5385,1063
2025-01-26 12:18:00,52.9,320.2257,4294,-3.700000000000003,4.0,5.200000000000003,669.3658,1213
2025-01-26 12:21:00,52.9,313.831,4294,-3.799999999999997,3.9000000000000004,5.199999999999999,671.6481,1213
2025-01-26 12:24:00,52.5,300.3038,4294,-3.799999999999997,4.0,5.199999999999999,665.5448,1063
2025-01-26 12:27:00,52.3,298.7051,4294,-3.6999999999999993,4.1,5.199999999999999,664.0216,1070
2025-01-26 12:30:00,52.1,285.7928,4295,-3.6999999999999993,4.199999999999999,5.0,655.496,1075
2025-01-26 12:33:00,51.9,283.3333,4295,-3.6999999999999993,4.3,5.100000000000001,656.6783,1075
2025-01-26 12:36:00,51.7,283.0874,4295,-3.6999999999999993,4.3,5.100000000000001,655.5468,1075
2025-01-26 12:39:00,51.9,287.0226,4295,-3.6999999999999993,4.199999999999999,5.0,657.257,1075
2025-01-26 12:42:00,52.1,290.7118,4295,-3.599999999999998,4.199999999999999,5.0,661.2803,1075
2025-01-26 12:45:00,52.3,293.7862,4295,-3.599999999999998,4.1,5.099999999999998,663.3074,1070
2025-01-26 12:48:00,52.9,315.0608,4295,-3.6999999999999993,4.1,5.199999999999999,676.2068,1213
2025-01-26 12:51:00,53.9,313.4621,4295,-3.8000000000000007,4.1,5.300000000000001,685.0428,1213
2025-01-26 12:54:00,57.7,331.2934,4295,-4.099999999999998,4.1,5.699999999999999,747.2314,1223
2025-01-26 12:57:00,58.5,329.8177,4295,-4.199999999999999,4.199999999999999,5.800000000000001,771.6065,1221
2025-01-26 13:00:00,58.3,320.3487,4295,-4.199999999999999,4.299999999999999,5.800000000000001,770.5712,1119
2025-01-26 13:03:00,57.9,304.9769,4295,-4.100000000000001,4.500000000000001,5.700000000000003,761.3684,1101
2025-01-26 13:06:00,56.8,296.2457,4295,-4.0,4.6000000000000005,5.600000000000001,740.153,1098
2025-01-26 13:09:00,56.9,302.5174,4295,-4.0,4.500000000000001,5.600000000000001,744.7491,1098
2025-01-26 13:12:00,56.6,287.1455,4295,-4.0,4.500000000000001,5.600000000000001,740.0015,1792
2025-01-26 13:15:00,56.0,294.401,4295,-3.8999999999999986,4.500000000000001,5.5,730.5114,1098
2025-01-26 13:18:00,56.2,292.5564,4295,-4.0,4.500000000000001,5.5,732.9634,1104
2025-01-26 13:21:00,54.8,271.1588,4295,-4.100000000000001,4.700000000000001,5.5,714.5908,1747
2025-01-26 13:24:00,54.6,265.502,4295,-4.299999999999997,4.800000000000001,5.5,716.9069,1763
2025-01-26 13:27:00,49.3,266.9777,4295,-3.1000000000000014,4.200000000000001,4.5,624.8547,752
2025-01-26 13:30:00,52.5,265.0101,4296,-4.0,4.6000000000000005,6.100000000000001,670.9893,1756
2025-01-28 17:18:00,37.7,220.7393,4300,-0.3999999999999986,0.5999999999999996,3.3000000000000007,637.9633,108
2025-01-28 17:21:00,58.2,248.4086,4301,-4.399999999999999,5.1,5.800000000000001,916.9189,1725
2025-01-28 17:24:00,65.5,269.1913,4301,-4.5,6.1,6.0,1036.437,1717
2025-01-28 17:27:00,67.7,269.9291,4301,-4.400000000000002,6.1,6.400000000000002,1078.21,1718
2025-01-28 17:30:00,66.0,276.9387,4301,-4.800000000000001,6.200000000000001,7.199999999999999,1025.769,1835
2025-01-28 17:33:00,68.3,295.1389,4301,-4.799999999999997,6.2,6.699999999999999,1042.663,1839
2025-01-28 17:36:00,66.3,284.932,4301,-4.400000000000002,5.9,6.300000000000001,972.0217,1832
2025-01-28 17:39:00,65.1,279.3981,4301,-4.300000000000001,5.7,6.199999999999999,959.2656,1803
2025-01-28 17:42:00,63.7,268.9453,4301,-4.300000000000001,5.7,6.099999999999998,905.7172,1711
2025-01-28 17:45:00,62.9,272.0197,4301,-4.299999999999997,6.1000000000000005,6.199999999999999,887.4044,1717
2025-01-28 17:48:00,63.3,265.1331,4301,-4.300000000000001,6.000000000000001,6.199999999999999,873.5062,1716
2025-01-28 17:51:00,65.7,253.4505,4301,-4.600000000000001,6.200000000000001,6.400000000000002,931.8624,1289
2025-01-28 17:54:00,64.9,252.5897,4301,-4.600000000000001,6.500000000000001,6.300000000000001,900.8259,1289
2025-01-28 17:57:00,63.3,251.9748,4301,-4.399999999999999,6.300000000000001,6.199999999999999,889.3155,1290
2025-01-28 18:00:00,63.1,249.7613,4301,-4.400000000000002,6.3999999999999995,6.199999999999999,877.8374,1290
2025-01-28 18:03:00,62.7,253.4505,4301,-4.400000000000002,6.3999999999999995,6.199999999999999,865.9082,1290
2025-01-28 18:06:00,60.5,238.5706,4301,-4.199999999999999,6.3999999999999995,6.0,823.0836,378
2025-01-28 18:09:00,59.3,266.7318,4301,-4.199999999999999,6.299999999999999,5.899999999999999,821.448,1650
2025-01-28 18:12:00,64.7,272.2656,4301,-4.5,5.999999999999999,6.299999999999997,919.8282,1717
2025-01-28 18:15:00,64.9,259.4763,4301,-4.600000000000001,6.299999999999999,6.399999999999999,913.3403,1294
2025-01-28 18:18:00,65.1,284.5631,4301,-4.600000000000001,6.1,6.399999999999999,920.6361,1834
2025-01-28 18:21:00,65.1,291.9416,4302,-4.600000000000001,5.800000000000001,6.5,923.1747,1831
2025-01-28 18:24:00,64.7,265.748,4302,-4.5,6.1000000000000005,6.400000000000002,913.0241,1295
2025-01-28 18:27:00,64.1,272.0197,4302,-4.5,6.300000000000001,6.300000000000001,905.2589,1295
2025-01-28 18:30:00,64.3,269.1913,4302,-4.5,5.799999999999999,6.300000000000001,907.997,1711
2025-01-28 18:33:00,64.5,271.7737,4302,-4.5,6.299999999999999,6.300000000000001,909.7326,1829
2025-01-28 18:36:00,64.7,277.7995,4302,-4.599999999999998,6.1,6.399999999999999,911.701,1835
2025-01-28 18:39:00,65.1,299.689,4302,-4.5,5.6000000000000005,6.399999999999999,917.3875,1821
2025-01-28 18:42:00,64.7,265.1331,4302,-4.600000000000001,6.200000000000001,6.5,911.4409,1294
2025-01-28 18:45:00,65.1,259.7222,4302,-4.199999999999999,6.300000000000001,6.199999999999999,920.8455,1649
2025-01-28 18:48:00,66.1,243.7355,4302,-4.300000000000001,6.3999999999999995,6.200000000000003,917.4957,376
2025-01-28 18:51:00,62.7,232.0529,4302,-4.300000000000001,6.6,6.0,843.0432,395
2025-01-28 18:54:00,62.9,286.0388,4302,-4.199999999999999,5.3999999999999995,6.100000000000001,895.6442,1781
2025-01-28 18:57:00,68.7,268.9453,4302,-4.5,6.1,6.5,1005.274,1829
2025-01-28 19:00:00,68.9,265.502,4302,-4.600000000000001,6.3999999999999995,6.400000000000002,997.7806,1334
2025-01-28 19:03:00,67.5,262.0587,4302,-4.699999999999999,6.199999999999999,6.5,976.2872,1294
2025-01-28 19:06:00,68.3,278.5373,4302,-4.600000000000001,5.8999999999999995,6.5,975.1528,1834
2025-01-28 19:09:00,70.5,287.6375,4302,-4.799999999999997,5.8999999999999995,6.699999999999999,1028.945,1838
2025-01-28 19:12:00,70.9,298.4592,4302,-4.799999999999997,5.8,6.799999999999997,1030.103,1468
2025-01-28 19:15:00,72.4,305.4688,4302,-5.0,5.8,6.899999999999999,1070.501,1463
2025-01-28 19:18:00,72.4,328.342,4302,-4.799999999999997,5.200000000000001,6.899999999999999,1066.779,1192
2025-01-28 19:21:00,72.0,309.8958,4303,-4.899999999999999,5.6000000000000005,6.899999999999999,1067.832,1463
2025-01-28 19:24:00,71.4,304.362,4303,-4.899999999999999,5.699999999999999,6.800000000000001,1049.918,1468
2025-01-28 19:27:00,71.9,325.8825,4303,-4.900000000000002,5.3999999999999995,6.900000000000002,1054.502,1598
2025-01-28 19:30:00,72.0,323.423,4303,-4.899999999999999,5.4,6.899999999999999,1052.394,1598
2025-01-28 19:33:00,70.0,280.5049,4303,-4.800000000000001,6.2,6.699999999999999,1025.637,1521
2025-01-28 19:36:00,69.1,282.9644,4303,-4.599999999999998,5.9,6.5,995.204,1834
2025-01-28 19:39:00,68.5,275.5859,4303,-4.700000000000003,6.1,6.5,989.6099,1835
2025-01-28 19:42:00,68.1,273.6183,4303,-4.800000000000001,6.1,6.699999999999999,984.2941,1835
2025-01-28 19:45:00,67.1,262.1817,4303,-5.100000000000001,6.2,6.800000000000001,947.6609,1304
2025-01-28 19:48:00,59.8,272.2656,4303,-4.100000000000001,5.4,5.900000000000002,802.2415,1777
2025-01-28 19:51:00,66.5,274.8481,4303,-4.5,5.8,6.200000000000003,924.7573,1717
2025-01-28 19:54:00,67.1,269.9291,4303,-4.699999999999999,5.9,6.5,962.919,1876
2025-01-28 19:57:00,68.3,268.0845,4303,-4.599999999999998,6.199999999999999,6.599999999999998,961.1349,1829
2025-01-28 20:00:00,67.9,265.625,4303,-4.900000000000002,6.1,6.5,967.249,1303
2025-01-28 20:03:00,65.5,255.1722,4303,-4.699999999999999,6.3999999999999995,6.5,919.7207,1299
2025-01-28 20:06:00,63.9,253.9424,4303,-4.600000000000001,6.3,6.400000000000002,894.8838,1289
2025-01-28 20:09:00,62.3,247.7937,4303,-4.600000000000001,6.3999999999999995,6.300000000000001,852.6897,1289
2025-01-28 20:12:00,61.3,244.3504,4303,-4.199999999999999,6.199999999999999,6.0,832.8177,1692
2025-01-28 20:15:00,61.5,248.0396,4303,-4.300000000000001,6.1,6.0,835.3972,1692
2025-01-28 20:18:00,62.3,261.3209,4303,-4.399999999999999,6.1,6.199999999999999,850.0793,1295
2025-01-28 20:21:00,65.1,266.1169,4304,-4.5,6.0,6.300000000000001,915.9495,1876
2025-01-28 20:24:00,66.1,266.8547,4304,-4.699999999999999,6.1,6.5,930.997,1876
2025-01-28 20:27:00,67.5,272.8805,4304,-4.800000000000001,6.1,6.5,957.1601,1835
2025-01-28 20:30:00,68.3,268.8223,4304,-4.700000000000003,6.0,6.5,981.6459,1876
2025-01-28 20:33:00,67.5,264.0263,4304,-4.599999999999998,6.1,6.5,972.5493,1876
2025-01-28 20:36:00,66.7,259.5992,4304,-4.699999999999999,6.3,6.399999999999999,955.0212,1294
2025-01-28 20:39:00,66.3,251.114,4304,-4.599999999999998,6.3,6.300000000000001,925.607,1289
2025-01-28 20:42:00,64.5,248.9005,4304,-4.400000000000002,6.3,6.200000000000003,897.6485,1291
2025-01-28 20:45:00,63.9,249.0234,4304,-4.400000000000002,6.3,6.200000000000003,889.8408,1290
2025-01-28 20:48:00,64.7,262.4277,4304,-4.399999999999999,6.0,6.199999999999999,912.5281,1710
2025-01-28 20:51:00,66.9,268.8223,4304,-4.5,6.0,6.399999999999999,950.9739,1717
2025-01-28 20:54:00,69.9,283.7022,4304,-4.699999999999999,5.8,6.699999999999999,1009.095,1833
2025-01-28 20:57:00,72.4,286.7766,4304,-5.0,6.1,6.899999999999999,1077.572,1458
2025-01-28 21:00:00,73.8,291.9416,4304,-5.300000000000001,6.1,7.199999999999999,1098.378,1480
2025-01-28 21:03:00,72.4,291.4496,4304,-5.0,6.0,7.299999999999997,1075.927,1458
2025-01-28 21:06:00,56.4,292.3105,4304,-4.399999999999999,5.4,5.800000000000001,776.286,1788
2025-01-28 21:09:00,66.9,275.9549,4304,-4.699999999999999,5.7,6.600000000000001,980.1579,1872
2025-01-28 21:12:00,66.5,259.9682,4304,-4.600000000000001,6.3,6.5,917.2623,1294
2025-01-28 21:15:00,63.1,262.6736,4304,-4.599999999999998,6.3,6.399999999999999,880.6655,1294
2025-01-28 21:18:00,62.1,268.8223,4304,-4.5,6.3,6.199999999999999,853.2976,1295
2025-01-28 21:21:00,64.5,276.9387,4305,-4.699999999999999,6.0,6.5,911.2623,1835
2025-01-28 21:24:00,64.9,274.8481,4305,-4.700000000000003,5.800000000000001,6.5,912.2755,1877
2025-01-28 21:27:00,65.1,297.1065,4305,-4.699999999999999,5.6000000000000005,6.599999999999998,913.7711,1822
2025-01-28 21:30:00,66.3,325.8825,4305,-4.800000000000001,5.1000000000000005,6.699999999999999,935.0395,1193
2025-01-28 21:33:00,65.9,317.1513,4305,-4.800000000000001,5.3,6.800000000000001,939.182,1435
2025-01-28 21:36:00,70.3,315.6756,4305,-4.900000000000002,5.4,6.600000000000001,1008.803,1435
2025-01-28 21:39:00,70.9,308.6661,4305,-5.0,5.7,7.0,1037.123,1463
2025-01-28 21:42:00,68.9,249.7613,4305,-4.800000000000001,6.4,6.5,935.9043,1299
2025-01-28 21:45:00,65.3,259.7222,4305,-4.399999999999999,5.9,6.299999999999997,913.6722,1710
2025-01-28 21:48:00,67.1,245.5801,4305,-4.700000000000003,5.8,6.5,943.2637,1284
2025-01-28 21:51:00,62.5,243.9815,4305,-4.300000000000001,6.4,6.0,851.0101,376
2025-01-28 21:54:00,60.7,238.2017,4305,-4.099999999999998,6.2,5.699999999999999,817.1011,397
2025-01-28 21:57:00,60.9,228.2407,4305,-4.300000000000001,6.2,5.800000000000001,813.5206,373
2025-01-28 22:00:00,61.7,267.5926,4305,-4.300000000000001,5.6000000000000005,6.100000000000001,859.6155,1711
2025-01-28 22:03:00,62.9,251.114,4305,-4.5,5.6,6.100000000000001,868.3205,1708
2025-01-28 22:06:00,59.1,253.3275,4305,-4.100000000000001,5.500000000000001,5.800000000000001,784.3428,1724
2025-01-28 22:09:00,56.0,287.7604,4305,-3.8999999999999986,5.1,5.5,732.8735,1746
2025-01-29 14:03:00,63.1,270.7899,4310,-4.199999999999999,5.0,5.600000000000001,891.7292,1764
2025-01-29 14:06:00,62.5,267.3466,4310,-4.0,5.1000000000000005,5.5,882.6254,1704
2025-01-29 14:09:00,64.5,295.3848,4310,-4.199999999999999,4.700000000000001,5.699999999999999,910.382,1812
2025-01-29 14:12:00,66.1,297.1065,4310,-4.299999999999997,4.700000000000001,6.0,943.4348,1812
2025-01-29 16:24:00,66.0,295.2619,4312,-5.100000000000001,5.300000000000001,6.800000000000001,933.9136,1503
2025-01-29 16:27:00,66.9,289.851,4312,-5.100000000000001,5.4,7.0,939.259,1457
2025-01-29 16:30:00,65.3,280.259,4312,-5.0,5.6000000000000005,6.800000000000001,909.3251,1456
2025-01-29 16:33:00,65.5,283.4563,4312,-5.0,5.500000000000001,6.800000000000001,918.6673,1456
2025-01-29 16:36:00,65.3,292.1875,4312,-5.100000000000001,5.500000000000001,6.900000000000002,913.5231,1460
2025-01-29 17:57:00,60.8,279.3981,4314,-4.899999999999999,5.300000000000001,6.599999999999998,819.1462,1443
2025-01-29 18:00:00,61.1,278.0454,4314,-4.899999999999999,5.4,6.599999999999998,821.3134,1442
2025-01-29 18:03:00,61.5,282.2266,4314,-4.899999999999999,5.4,6.599999999999998,824.5958,1442
2025-01-29 18:06:00,61.5,282.7184,4314,-4.899999999999999,5.4,6.699999999999999,832.1541,1442
2025-01-29 18:09:00,62.9,288.9902,4314,-4.900000000000002,5.300000000000001,6.800000000000001,859.3211,1414
2025-01-29 18:12:00,62.5,269.9291,4314,-4.899999999999999,5.6000000000000005,6.699999999999999,847.917,1857
2025-01-29 18:15:00,61.1,260.706,4314,-4.800000000000001,5.7,6.5,825.6741,1878
2025-01-29 18:18:00,57.9,248.2856,4314,-4.5,5.6000000000000005,6.199999999999999,748.4136,1698
2025-01-29 18:21:00,56.8,240.2922,4314,-4.399999999999999,5.6000000000000005,6.0,741.6251,1727
2025-01-29 18:24:00,55.6,236.726,4314,-4.399999999999999,5.6000000000000005,5.899999999999999,707.3207,1721
2025-01-29 18:27:00,56.0,240.4152,4314,-4.100000000000001,5.6000000000000005,5.600000000000001,720.0311,1722
2025-01-29 19:06:00,55.8,238.8166,4315,-3.8000000000000007,5.6000000000000005,5.399999999999999,722.4113,599
2025-01-29 19:18:00,63.7,278.6603,4315,-4.399999999999999,5.300000000000001,5.800000000000001,868.7432,1805
2025-01-29 19:21:00,63.3,268.6994,4315,-4.399999999999999,5.4,5.799999999999997,869.0105,1853
2025-01-29 19:24:00,63.3,268.9453,4315,-4.300000000000001,5.4,5.800000000000001,871.2661,1853
2025-01-29 19:45:00,65.1,269.9291,4315,-4.600000000000001,5.4,6.300000000000001,913.5084,1866
2025-01-29 20:12:00,66.5,259.3533,4316,-4.600000000000001,5.5,6.300000000000001,952.9164,1873
2025-01-29 20:15:00,66.3,256.6479,4316,-4.599999999999998,5.5,6.300000000000001,946.3451,1873
2025-01-29 20:18:00,66.1,257.2627,4316,-4.600000000000001,5.5,6.100000000000001,955.0594,1873
2025-01-30 10:57:00,59.7,267.5926,4317,-4.400000000000002,5.0,5.800000000000001,809.2741,1845
2025-01-30 11:00:00,59.5,265.625,4318,-4.300000000000001,5.0,5.900000000000002,804.2471,1845
2025-01-30 15:57:00,66.3,289.605,4323,-4.599999999999998,5.300000000000001,6.399999999999999,931.294,1785
2025-01-30 16:00:00,68.7,306.2066,4323,-4.899999999999999,5.200000000000001,6.699999999999999,991.585,1452
2025-01-30 16:03:00,71.4,315.5527,4323,-5.0,5.2,6.899999999999999,1042.134,1447
2025-01-30 16:06:00,73.8,324.0379,4323,-5.199999999999999,5.4,7.199999999999999,1083.995,1449
2025-01-30 16:09:00,74.8,311.1256,4323,-5.199999999999999,5.4,7.199999999999999,1109.596,1450
2025-01-30 16:12:00,74.0,300.1808,4323,-5.100000000000001,5.6,7.100000000000001,1091.185,1453
2025-01-30 17:15:00,70.3,274.3562,4324,-5.0,5.8,6.800000000000001,1016.97,1523
2025-01-30 17:18:00,68.7,275.0941,4324,-4.900000000000002,5.699999999999999,6.600000000000001,982.8386,1871
2025-01-30 17:21:00,68.7,272.2656,4324,-4.799999999999997,5.799999999999999,6.599999999999998,986.2031,1879
2025-01-30 17:24:00,67.5,260.706,4324,-4.399999999999999,5.8999999999999995,6.100000000000001,961.2606,1710
2025-01-30 17:27:00,65.7,280.013,4324,-4.5,5.8999999999999995,6.0,923.9417,1877
2025-01-30 17:30:00,70.3,300.3038,4324,-4.699999999999999,5.6,6.5,1021.998,1819
2025-01-30 17:33:00,72.8,300.5498,4324,-4.800000000000001,5.799999999999999,6.800000000000001,1083.831,1468
2025-01-30 17:36:00,72.8,306.8215,4324,-4.899999999999999,5.6,6.799999999999997,1073.636,1468
2025-01-30 17:39:00,72.0,301.1646,4324,-4.800000000000001,5.699999999999999,6.700000000000003,1069.039,1468
2025-01-30 17:42:00,71.8,297.4754,4324,-4.800000000000001,5.699999999999999,6.699999999999999,1066.739,1468
2025-01-30 17:45:00,70.9,282.9644,4324,-4.600000000000001,5.9,6.600000000000001,1016.122,1834
2025-01-30 17:48:00,69.1,285.5469,4324,-4.600000000000001,5.800000000000001,6.5,1006.696,1831
2025-01-30 17:51:00,68.3,280.013,4324,-4.600000000000001,5.9,6.5,985.7501,1834
2025-01-30 17:54:00,68.3,284.809,4324,-4.599999999999998,5.800000000000001,6.399999999999999,984.2152,1831
2025-01-30 17:57:00,67.3,280.259,4325,-4.5,5.6,6.300000000000001,967.6581,1832
2025-01-30 18:00:00,66.1,276.3238,4325,-4.5,5.699999999999999,6.300000000000001,940.2216,1877
2025-01-30 18:03:00,65.3,276.9387,4325,-4.800000000000001,5.799999999999999,6.5,919.3856,1836
2025-01-30 18:06:00,65.3,275.7089,4325,-4.599999999999998,5.799999999999999,6.699999999999999,934.7147,1877
2025-01-30 18:09:00,65.5,270.544,4325,-4.600000000000001,5.8999999999999995,6.5,918.8888,1876
2025-01-30 18:12:00,64.9,268.9453,4325,-4.699999999999999,5.699999999999999,6.5,905.9637,1866
2025-01-30 18:15:00,65.7,288.0063,4325,-4.599999999999998,5.700000000000001,6.599999999999998,953.6908,1831
2025-01-30 18:18:00,70.9,296.4916,4325,-4.899999999999999,5.700000000000001,6.899999999999999,1047.703,1460
2025-01-30 18:21:00,73.0,301.5336,4325,-5.199999999999999,5.800000000000001,7.199999999999999,1076.723,1510
2025-01-30 18:24:00,74.8,301.9025,4325,-5.199999999999999,5.800000000000001,7.300000000000001,1112.942,1510
2025-01-30 18:27:00,74.8,300.7957,4325,-5.300000000000001,5.9,7.300000000000001,1113.68,1510
2025-01-30 18:30:00,74.0,292.9254,4325,-5.199999999999999,6.000000000000001,7.199999999999999,1105.105,1510
2025-01-30 18:33:00,71.6,277.7995,4325,-5.0,6.000000000000001,6.900000000000002,1012.896,1523
2025-01-30 18:36:00,68.7,277.9225,4325,-4.899999999999999,5.800000000000001,6.599999999999998,985.4976,1456
2025-01-30 18:39:00,66.9,263.1655,4325,-4.700000000000003,5.9,6.400000000000002,953.153,1876
2025-01-30 18:42:00,65.5,263.7804,4325,-4.599999999999998,5.8999999999999995,6.399999999999999,916.2413,1876
2025-01-30 18:45:00,65.5,268.5764,4325,-4.599999999999998,5.799999999999999,6.399999999999999,919.3846,1876
2025-01-30 18:48:00,65.5,270.0521,4325,-4.699999999999999,5.799999999999999,6.399999999999999,923.8538,1876
2025-01-30 18:51:00,65.7,273.2494,4325,-4.599999999999998,5.799999999999999,6.399999999999999,923.3915,1877
2025-01-30 18:54:00,65.7,275.9549,4325,-4.5,5.699999999999999,6.399999999999999,930.7663,1877
2025-01-30 18:57:00,66.3,272.2656,4326,-4.699999999999999,5.799999999999999,6.5,932.5787,1876
2025-01-30 19:00:00,65.9,271.7737,4326,-4.600000000000001,5.799999999999999,6.400000000000002,936.7402,1877
2025-01-30 19:03:00,66.1,273.4954,4326,-4.600000000000001,5.799999999999999,6.400000000000002,934.467,1877
2025-01-30 19:06:00,66.9,272.6346,4326,-4.800000000000001,5.699999999999999,6.5,952.7031,1879
2025-01-30 19:09:00,67.1,269.9291,4326,-4.699999999999999,5.8999999999999995,6.5,940.0576,1876
2025-01-30 19:12:00,66.3,270.0521,4326,-4.699999999999999,5.9,6.5,937.9403,1876
2025-01-30 19:15:00,66.3,267.4696,4326,-4.5,5.9,6.399999999999999,933.968,1717
2025-01-30 19:18:00,65.7,262.0587,4326,-4.599999999999998,6.000000000000001,6.300000000000001,926.5743,1876
2025-01-30 19:21:00,65.5,264.0263,4326,-4.5,5.9,6.300000000000001,922.3903,1710
2025-01-30 19:24:00,65.5,260.952,4326,-4.600000000000001,6.000000000000001,6.400000000000002,918.0372,1876
2025-01-30 19:27:00,66.3,291.9416,4326,-4.600000000000001,5.700000000000001,6.399999999999999,953.7658,1831
2025-01-30 19:30:00,74.6,311.3715,4326,-5.100000000000001,5.500000000000001,7.199999999999999,1136.014,1463
2025-01-30 19:33:00,76.0,298.2133,4326,-5.299999999999997,5.9,7.299999999999997,1137.123,1510
2025-01-30 19:36:00,74.4,285.4239,4326,-5.199999999999999,6.1000000000000005,7.100000000000001,1094.57,1524
2025-01-30 19:39:00,72.0,279.89,4326,-4.900000000000002,6.000000000000001,6.900000000000002,1035.157,1521
2025-01-30 19:42:00,69.9,277.4306,4326,-4.899999999999999,6.000000000000001,6.699999999999999,1007.582,1521
2025-01-30 19:45:00,68.7,268.9453,4326,-4.699999999999999,6.000000000000001,6.5,981.0478,1876
2025-01-30 19:48:00,68.3,271.7737,4326,-4.699999999999999,5.8999999999999995,6.5,970.7949,1876
2025-01-30 19:51:00,68.3,278.0454,4326,-4.699999999999999,5.699999999999999,6.5,973.0111,1833
2025-01-30 19:54:00,68.7,271.7737,4326,-4.600000000000001,5.799999999999999,6.5,982.719,1828
2025-01-30 19:57:00,67.1,264.3953,4327,-4.600000000000001,5.8999999999999995,6.5,975.0129,1876
2025-01-30 20:00:00,66.9,267.4696,4327,-4.600000000000001,5.8999999999999995,6.400000000000002,951.7474,1876
2025-01-30 20:03:00,67.9,288.0063,4327,-4.699999999999999,5.499999999999999,6.5,986.9433,1822
2025-01-30 20:06:00,71.0,305.2228,4327,-4.800000000000001,5.699999999999999,6.699999999999999,1079.688,1468
2025-01-30 20:09:00,76.0,310.7567,4327,-5.199999999999999,5.699999999999999,7.199999999999999,1139.497,1491
2025-01-30 20:12:00,77.6,308.7891,4327,-5.300000000000001,5.799999999999999,7.399999999999999,1171.202,1491
2025-01-30 20:15:00,77.0,298.3362,4327,-5.200000000000003,5.8999999999999995,7.300000000000001,1157.372,1510
2025-01-30 20:18:00,73.8,286.1617,4327,-5.0,5.999999999999999,6.899999999999999,1098.468,1458
2025-01-30 20:21:00,71.9,278.0454,4327,-4.899999999999999,5.999999999999999,6.799999999999997,1052.689,1521
2025-01-30 20:24:00,71.2,280.5049,4327,-4.800000000000001,5.8999999999999995,6.699999999999999,1037.121,1833
2025-01-30 20:27:00,71.3,283.0874,4327,-4.800000000000001,5.800000000000001,6.699999999999999,1040.3,1837
2025-01-30 20:30:00,70.9,276.6927,4327,-4.800000000000001,6.1000000000000005,6.699999999999999,1027.914,1521
2025-01-30 20:33:00,70.9,272.8805,4327,-4.800000000000001,6.000000000000001,6.600000000000001,1021.369,1332
2025-01-30 20:36:00,69.9,275.7089,4327,-4.800000000000001,5.9,6.600000000000001,1014.529,1833
2025-01-30 20:39:00,69.9,276.8157,4327,-4.800000000000001,5.800000000000001,6.600000000000001,1018.839,1833
2025-01-30 20:42:00,70.6,279.0292,4327,-4.800000000000001,5.9,6.699999999999999,1018.694,1833
2025-01-30 20:45:00,71.0,278.7833,4327,-4.900000000000002,5.9,6.699999999999999,1031.542,1521
2025-01-30 20:48:00,70.9,277.9225,4327,-4.699999999999999,5.9,6.599999999999998,1033.121,1833
2025-01-30 20:51:00,70.6,279.7671,4327,-4.800000000000001,5.9,6.699999999999999,1037.564,1833
2025-01-30 20:54:00,71.0,269.5602,4327,-4.800000000000001,5.9,6.599999999999998,1031.557,1332
2025-01-30 20:57:00,65.5,252.5897,4328,-4.399999999999999,6.1000000000000005,6.199999999999999,918.6145,1283
2025-01-30 21:00:00,65.7,251.9748,4328,-4.5,6.000000000000001,6.199999999999999,924.1165,1283
2025-01-30 21:03:00,65.9,270.0521,4328,-4.599999999999998,5.9,6.300000000000001,926.6307,1876
2025-01-30 21:06:00,67.5,274.8481,4328,-4.599999999999998,5.700000000000001,6.300000000000001,956.7886,1877
2025-01-30 21:09:00,69.6,281.7347,4328,-4.699999999999999,5.700000000000001,6.5,1014.609,1833
2025-01-30 21:12:00,70.4,280.5049,4328,-4.800000000000001,5.800000000000001,6.599999999999998,1026.333,1833
2025-01-30 21:15:00,70.6,279.1522,4328,-4.699999999999999,5.9,6.599999999999998,1028.17,1833
2025-01-30 21:18:00,70.4,278.4144,4328,-4.800000000000001,5.9,6.599999999999998,1025.45,1833
2025-01-30 21:21:00,70.3,269.5602,4328,-4.800000000000001,6.000000000000001,6.599999999999998,1016.84,1332
2025-01-30 21:24:00,69.5,266.8547,4328,-4.699999999999999,6.000000000000001,6.5,1002.866,1876
2025-01-30 21:27:00,68.5,264.0263,4328,-4.699999999999999,5.9,6.5,987.7003,1876
2025-01-30 21:30:00,68.7,261.3209,4328,-4.600000000000001,5.9,6.400000000000002,988.9468,1875
2025-01-30 21:33:00,66.1,246.441,4328,-4.5,6.2,6.200000000000003,929.7897,1288
2025-01-30 21:36:00,65.5,251.7289,4328,-4.5,6.0,6.200000000000003,921.2012,1283
2025-01-30 21:39:00,65.7,254.5573,4328,-4.400000000000002,6.1000000000000005,6.200000000000003,921.8245,1293
2025-01-30 21:42:00,64.5,244.8423,4328,-4.399999999999999,6.000000000000001,6.199999999999999,902.3888,1281
2025-01-30 21:45:00,64.7,249.0234,4328,-4.5,6.000000000000001,6.099999999999998,900.9036,1288
2025-01-30 21:48:00,64.7,252.0978,4328,-4.399999999999999,5.9,6.099999999999998,902.2874,1281
2025-01-30 21:51:00,64.7,265.8709,4328,-4.399999999999999,6.000000000000001,6.099999999999998,905.9656,1295
2025-01-30 21:54:00,66.9,277.4306,4328,-4.599999999999998,5.700000000000001,6.300000000000001,966.7861,1877
2025-01-30 21:57:00,69.5,281.6117,4329,-4.699999999999999,5.799999999999999,6.5,1009.648,1833
2025-01-30 22:00:00,70.3,281.8576,4329,-4.699999999999999,5.799999999999999,6.599999999999998,1020.561,1833
2025-01-30 22:03:00,67.3,250.8681,4329,-4.399999999999999,5.999999999999999,6.099999999999998,961.2302,1283
2025-01-30 22:06:00,63.9,240.9071,4329,-3.6999999999999993,5.999999999999999,5.399999999999999,887.1323,622
2025-01-30 22:09:00,60.1,269.8062,4329,-3.8000000000000007,5.8999999999999995,5.400000000000002,823.5681,1772
2025-01-30 22:12:00,66.1,290.0969,4329,-4.399999999999999,5.4,6.100000000000001,932.2342,1784
2025-01-30 22:15:00,64.1,271.6508,4329,-4.199999999999999,5.6,5.800000000000001,871.6138,1774
2025-01-30 22:18:00,57.5,242.7518,4329,-3.8999999999999986,5.3,5.600000000000001,758.3692,592
2025-01-30 22:21:00,54.4,239.8003,4329,-3.6000000000000014,5.3,5.0,620.5632,582
2025-01-31 09:09:00,43.7,192.5781,4329,-2.8999999999999986,3.0999999999999996,3.599999999999998,662.0411,1002
2025-01-31 09:12:00,47.0,265.625,4329,-3.1999999999999993,4.7,4.199999999999999,711.3246,759
2025-01-31 09:15:00,54.2,288.3753,4329,-4.199999999999999,4.199999999999999,5.699999999999999,825.3098,1103
2025-01-31 09:18:00,52.0,261.8128,4329,-4.099999999999998,4.800000000000001,5.599999999999998,751.4313,1756
2025-01-31 09:21:00,50.3,251.4829,4329,-3.8999999999999986,4.9,5.399999999999999,702.0956,1738
2025-01-31 09:24:00,49.1,250.2532,4329,-3.8999999999999986,5.0,5.399999999999999,651.9998,1738
2025-01-31 09:27:00,53.0,266.4858,4329,-4.300000000000001,4.8999999999999995,5.899999999999999,694.5546,1763
2025-01-31 09:30:00,49.9,247.1788,4329,-4.0,5.0,5.600000000000001,630.3989,1733
2025-01-31 09:33:00,50.7,269.1913,4329,-4.0,4.8,5.599999999999998,649.3019,1752
2025-01-31 09:36:00,52.6,287.1455,4329,-4.199999999999999,4.8,5.800000000000001,674.3544,1786
2025-01-31 09:39:00,54.4,289.1131,4329,-4.399999999999999,4.699999999999999,6.0,694.659,1105
2025-01-31 09:42:00,55.4,269.9291,4330,-4.399999999999999,5.0,6.0,706.5704,1759
2025-01-31 09:45:00,55.0,260.583,4330,-4.300000000000001,5.1,5.900000000000002,703.2116,1850
2025-01-31 09:48:00,55.6,264.0263,4330,-4.399999999999999,5.0,6.0,713.4054,1845
2025-01-31 09:51:00,55.0,257.0168,4330,-4.299999999999997,5.199999999999999,5.899999999999999,706.1531,1850
2025-01-31 09:54:00,54.4,249.8843,4330,-4.299999999999997,5.3999999999999995,5.799999999999997,697.3392,1723
2025-01-31 09:57:00,54.8,259.9682,4330,-4.299999999999997,5.299999999999999,5.899999999999999,700.9421,1850
2025-01-31 10:00:00,54.6,250.3762,4330,-4.199999999999999,5.299999999999999,5.900000000000002,695.4069,1723
2025-01-31 10:03:00,54.4,254.5573,4330,-4.300000000000001,5.299999999999999,5.800000000000001,696.696,1852
2025-01-31 10:06:00,54.4,250.7451,4330,-4.300000000000001,5.3,5.900000000000002,695.8269,1723
2025-01-31 10:09:00,54.4,284.3171,4330,-4.300000000000001,5.199999999999999,5.800000000000001,721.1556,1786
2025-01-31 10:12:00,59.5,288.8672,4330,-4.699999999999999,5.1,6.399999999999999,792.4115,1417
2025-01-31 10:15:00,60.1,293.4172,4330,-4.800000000000001,5.1,6.5,823.9948,1417
2025-01-31 10:18:00,62.1,295.7538,4330,-4.899999999999999,5.199999999999999,6.599999999999998,843.3198,1414
2025-01-31 10:21:00,61.7,288.4983,4330,-4.900000000000002,5.199999999999999,6.600000000000001,840.1622,1414
2025-01-31 10:24:00,62.3,286.4077,4330,-4.800000000000001,5.199999999999999,6.600000000000001,849.1124,1444
2025-01-31 10:27:00,62.3,281.8576,4330,-4.799999999999997,5.4,6.599999999999998,849.3771,1444
2025-01-31 10:30:00,61.7,275.463,4330,-4.800000000000001,5.3999999999999995,6.5,839.1257,1444
2025-01-31 10:33:00,60.7,274.4792,4330,-4.699999999999999,5.299999999999999,6.399999999999999,819.0283,1444
2025-01-31 10:36:00,60.9,273.2494,4330,-4.699999999999999,5.299999999999999,6.399999999999999,821.1919,1444
2025-01-31 10:39:00,60.5,280.013,4330,-4.700000000000003,5.3999999999999995,6.400000000000002,818.8572,1863
2025-01-31 10:42:00,60.7,290.2199,4331,-4.800000000000001,5.299999999999999,6.5,824.0041,1414
2025-01-31 10:45:00,63.9,290.0969,4331,-4.800000000000001,5.1,6.699999999999999,880.708,1417
2025-01-31 10:48:00,63.5,288.8672,4331,-4.899999999999999,5.299999999999999,6.600000000000001,870.037,1414
2025-01-31 10:51:00,63.5,285.3009,4331,-4.899999999999999,5.299999999999999,6.699999999999999,868.0819,1414
2025-01-31 10:54:00,63.3,270.421,4331,-4.899999999999999,5.3999999999999995,6.599999999999998,869.2746,1443
2025-01-31 10:57:00,61.7,280.013,4331,-4.699999999999999,5.3999999999999995,6.400000000000002,839.8447,1863
2025-01-31 11:00:00,60.9,277.1846,4331,-4.699999999999999,5.499999999999999,6.400000000000002,829.676,1863
2025-01-31 11:03:00,61.1,282.1036,4331,-4.699999999999999,5.299999999999999,6.5,830.4624,1444
2025-01-31 11:06:00,61.3,279.1522,4331,-4.800000000000001,5.299999999999999,6.400000000000002,831.6415,1444
2025-01-31 11:09:00,61.3,284.1942,4331,-4.699999999999999,5.1,6.400000000000002,831.4189,1444
2025-01-31 11:12:00,61.3,281.6117,4331,-4.699999999999999,5.199999999999999,6.400000000000002,829.0714,1444
2025-01-31 11:15:00,61.1,288.3753,4331,-4.699999999999999,5.199999999999999,6.400000000000002,832.8677,1421
2025-01-31 11:18:00,61.3,288.8672,4331,-4.699999999999999,5.199999999999999,6.400000000000002,832.6428,1421
2025-01-31 11:21:00,64.1,309.158,4331,-4.800000000000001,4.8999999999999995,6.699999999999999,899.019,1428
2025-01-31 11:24:00,66.7,310.0188,4331,-5.100000000000001,5.1,7.0,948.3029,1452
2025-01-31 11:27:00,67.9,315.3067,4331,-5.100000000000001,5.1,7.100000000000001,964.5192,1448
2025-01-31 11:30:00,68.3,313.831,4331,-5.199999999999999,5.1,7.199999999999999,974.7713,1451
2025-01-31 11:33:00,68.1,307.4363,4331,-5.099999999999998,5.199999999999999,7.099999999999998,967.246,1452
2025-01-31 11:36:00,68.3,306.6985,4331,-5.199999999999999,5.3,7.099999999999998,971.2979,1452
2025-01-31 11:39:00,67.1,297.4754,4331,-5.100000000000001,5.3999999999999995,7.0,952.0062,1460
2025-01-31 11:42:00,65.3,295.8767,4332,-4.899999999999999,5.3,6.800000000000001,913.4103,1414
2025-01-31 11:45:00,64.5,290.4659,4332,-4.800000000000001,5.1,6.699999999999999,892.7147,1417
2025-01-31 11:48:00,63.5,285.3009,4332,-4.899999999999999,5.2,6.699999999999999,878.0879,1414
2025-01-31 11:51:00,62.7,284.809,4332,-4.800000000000001,5.3,6.5,861.4017,1444
2025-01-31 11:54:00,62.7,285.5469,4332,-4.800000000000001,5.2,6.5,856.8339,1444
2025-01-31 11:57:00,62.1,297.2295,4332,-4.800000000000001,5.2,6.5,853.6586,1421
2025-01-31 12:00:00,62.3,290.3429,4332,-4.800000000000001,5.1,6.5,848.7275,1417
2025-01-31 12:03:00,62.3,288.8672,4332,-4.800000000000001,5.2,6.5,850.819,1417
2025-01-31 12:06:00,62.5,292.1875,4332,-4.699999999999999,5.1,6.5,851.9576,1421
