Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2025-01-31 12:09:00,63.9,312.4783,4332,-4.899999999999999,4.9,6.699999999999999,888.2812,1429
2025-01-31 12:12:00,67.3,312.3553,4332,-5.199999999999999,4.9,7.0,956.0234,1451
2025-01-31 12:15:00,67.1,318.627,4332,-4.800000000000001,5.0,6.600000000000001,953.5548,1429
2025-01-31 12:18:00,66.7,314.077,4332,-4.699999999999999,5.0,6.5,943.9525,1428
2025-01-31 12:21:00,67.4,314.9378,4332,-4.800000000000001,5.0,6.5,962.1069,1429
2025-01-31 12:24:00,68.3,316.6594,4332,-4.800000000000001,5.1,6.700000000000003,975.5025,1429
2025-01-31 12:27:00,68.5,310.1418,4332,-4.899999999999999,5.1,6.699999999999999,970.5399,1429
2025-01-31 12:30:00,68.1,307.3134,4332,-4.800000000000001,5.199999999999999,6.800000000000001,976.1537,1433
2025-01-31 12:33:00,68.5,299.0741,4332,-4.899999999999999,5.199999999999999,6.699999999999999,974.2388,1455
2025-01-31 12:36:00,68.1,299.566,4332,-4.899999999999999,5.199999999999999,6.699999999999999,969.3904,1455
2025-01-31 12:39:00,67.9,304.239,4332,-4.799999999999997,5.3,6.599999999999998,966.0016,1433
2025-01-31 12:42:00,67.9,308.5431,4333,-4.799999999999997,5.3,6.699999999999999,967.0699,1433
2025-01-31 12:45:00,67.5,302.1484,4333,-4.699999999999999,5.299999999999999,6.5,966.1256,1432
2025-01-31 12:48:00,67.5,306.3296,4333,-4.699999999999999,5.3999999999999995,6.600000000000001,956.9001,1432
2025-01-31 12:51:00,70.9,325.7596,4333,-5.0,4.8999999999999995,6.900000000000002,1028.139,1448
2025-01-31 12:54:00,74.4,338.7949,4333,-5.099999999999998,4.8999999999999995,7.199999999999999,1087.112,1921
2025-01-31 12:57:00,74.2,328.588,4333,-5.099999999999998,5.3,7.199999999999999,1097.007,1916
2025-01-31 13:00:00,72.0,317.5203,4333,-5.199999999999999,5.3999999999999995,7.099999999999998,1056.932,1450
2025-01-31 13:03:00,70.5,303.0093,4333,-4.900000000000002,5.3,6.800000000000001,1008.213,1455
2025-01-31 13:06:00,67.9,299.566,4333,-4.699999999999999,5.3,6.600000000000001,966.9343,1433
2025-01-31 13:09:00,67.9,318.3811,4333,-4.800000000000001,5.199999999999999,6.600000000000001,974.2246,1429
2025-01-31 13:12:00,69.5,317.1513,4333,-4.899999999999999,5.0,6.800000000000001,996.1214,1429
2025-01-31 13:15:00,67.7,299.443,4333,-4.5,5.3,6.300000000000001,962.4502,1821
2025-01-31 13:18:00,65.3,283.4563,4333,-4.5,5.3999999999999995,6.300000000000001,925.1009,1785
2025-01-31 13:21:00,62.9,292.3105,4333,-4.300000000000001,5.3,6.0,865.0405,1784
2025-01-31 13:24:00,62.9,298.2133,4333,-4.300000000000001,5.199999999999999,6.0,863.6268,1810
2025-01-31 13:27:00,60.5,260.706,4333,-4.200000000000003,5.699999999999999,5.700000000000003,799.3333,1695
2025-01-31 13:30:00,58.4,267.4696,4333,-4.0,5.3999999999999995,5.600000000000001,765.9286,1704
2025-01-31 13:33:00,59.5,289.2361,4333,-4.099999999999998,5.1,5.699999999999999,786.541,1776
2025-01-31 13:36:00,60.9,295.9997,4333,-4.099999999999998,5.1,5.800000000000001,833.6143,1776
2025-01-31 13:39:00,62.5,313.831,4333,-4.399999999999999,5.1,6.0,876.501,1422
2025-01-31 13:42:00,67.3,319.1189,4334,-4.600000000000001,5.1,6.5,975.8525,1431
2025-01-31 13:45:00,68.7,309.4039,4334,-4.699999999999999,5.299999999999999,6.600000000000001,980.3081,1432
2025-01-31 13:48:00,65.7,287.3915,4334,-4.399999999999999,5.499999999999999,6.199999999999999,892.7888,1784
2025-01-31 13:51:00,62.3,279.2752,4334,-4.399999999999999,5.3999999999999995,6.100000000000001,845.0607,1868
2025-01-31 13:54:00,60.5,273.8643,4334,-4.099999999999998,5.3,5.799999999999997,817.6261,1777
2025-01-31 13:57:00,57.2,264.2723,4334,-4.0,5.3999999999999995,5.600000000000001,753.4156,1704
2025-01-31 14:00:00,56.4,261.5668,4334,-3.900000000000002,5.3,5.5,734.3211,1739
2025-01-31 14:03:00,54.8,250.1302,4334,-3.8999999999999986,5.3999999999999995,5.399999999999999,705.189,1731
2025-01-31 14:06:00,54.0,247.4248,4334,-3.8000000000000007,5.3,5.300000000000001,689.5421,1731
2025-01-31 14:09:00,55.0,271.7737,4334,-4.100000000000001,5.1,5.600000000000001,710.4514,1745
2025-01-31 14:12:00,55.4,249.0234,4334,-4.099999999999998,5.199999999999999,5.699999999999999,710.1556,1724
2025-01-31 14:15:00,53.3,250.4991,4334,-4.0,5.499999999999999,5.5,679.9646,1724
2025-01-31 14:18:00,53.5,257.0168,4334,-4.0,5.3999999999999995,5.599999999999998,683.465,613
2025-01-31 14:21:00,56.2,281.8576,4334,-4.199999999999999,5.199999999999999,5.899999999999999,721.4704,1779
2025-01-31 14:24:00,57.5,283.5793,4334,-4.400000000000002,5.1,6.100000000000001,755.5408,1783
2025-01-31 14:27:00,59.5,290.0969,4334,-4.5,5.1,6.199999999999999,788.1024,1783
2025-01-31 14:30:00,60.5,294.647,4334,-4.600000000000001,5.200000000000001,6.400000000000002,810.9792,1421
2025-01-31 14:33:00,61.1,298.4592,4334,-4.699999999999999,5.300000000000001,6.5,819.944,1421
2025-01-31 14:36:00,62.1,292.8024,4334,-4.699999999999999,5.300000000000001,6.399999999999999,832.6993,1421
2025-01-31 14:39:00,62.7,296.2457,4334,-4.599999999999998,5.200000000000001,6.399999999999999,869.9108,1421
2025-01-31 14:42:00,62.5,283.7022,4335,-4.600000000000001,5.500000000000001,6.400000000000002,859.3786,1785
2025-01-31 14:45:00,61.1,271.2818,4335,-4.5,5.6000000000000005,6.300000000000001,803.9423,1868
2025-01-31 14:48:00,59.7,274.7251,4335,-4.5,5.500000000000001,6.199999999999999,800.0706,1867
2025-01-31 14:51:00,59.3,265.625,4335,-4.399999999999999,5.500000000000001,6.100000000000001,785.984,1854
2025-01-31 14:54:00,58.3,267.4696,4335,-4.399999999999999,5.500000000000001,6.0,768.2945,1854
2025-01-31 14:57:00,58.1,273.6183,4335,-4.300000000000001,5.500000000000001,6.0,765.2382,1778
2025-01-31 15:00:00,58.4,264.2723,4335,-4.400000000000002,5.500000000000001,6.0,765.8261,1854
2025-01-31 15:03:00,57.5,260.2141,4335,-4.199999999999999,5.500000000000001,5.899999999999999,754.7526,1851
2025-01-31 15:06:00,57.5,261.5668,4335,-4.300000000000001,5.500000000000001,5.899999999999999,755.1515,1851
2025-01-31 15:09:00,58.2,269.8062,4335,-4.300000000000001,5.4,6.0,764.0397,1851
2025-01-31 15:12:00,60.3,281.4887,4335,-4.5,5.300000000000001,6.200000000000003,817.1417,1783
2025-01-31 15:15:00,62.7,285.9158,4335,-4.5,5.4,6.399999999999999,859.9689,1785
2025-01-31 15:18:00,64.5,289.851,4335,-4.699999999999999,5.5,6.5,891.4904,1822
2025-01-31 15:21:00,65.5,287.6375,4335,-4.799999999999997,5.5,6.599999999999998,921.513,1822
2025-01-31 15:24:00,66.3,294.647,4335,-4.699999999999999,5.5,6.699999999999999,944.7363,1822
2025-01-31 15:27:00,68.5,292.9254,4335,-5.100000000000001,5.699999999999999,6.900000000000002,978.5392,1460
2025-01-31 15:30:00,68.9,292.9254,4335,-5.0,5.6,6.899999999999999,990.4194,1460
2025-01-31 15:33:00,69.4,295.6308,4335,-5.0,5.6,7.0,1004.474,1460
2025-01-31 15:36:00,69.3,298.7051,4335,-5.100000000000001,5.799999999999999,7.0,1017.296,1459
2025-01-31 15:39:00,70.6,296.2457,4335,-5.0,5.799999999999999,7.100000000000001,1026.562,1460
2025-01-31 15:42:00,70.6,288.4983,4336,-5.099999999999998,5.8999999999999995,7.0,1016.833,1458
2025-01-31 15:45:00,69.1,279.6441,4336,-4.900000000000002,5.8999999999999995,6.900000000000002,986.3806,1521
2025-01-31 15:48:00,67.7,279.1522,4336,-4.899999999999999,5.8,6.699999999999999,969.806,1836
2025-01-31 15:51:00,68.1,285.1779,4336,-4.900000000000002,5.699999999999999,6.700000000000003,971.9396,1836
2025-01-31 15:54:00,67.5,279.0292,4336,-4.900000000000002,5.8999999999999995,6.800000000000001,961.3137,1520
2025-01-31 15:57:00,67.7,289.605,4336,-4.900000000000002,5.799999999999999,6.700000000000003,972.5472,1460
2025-01-31 16:00:00,69.1,290.2199,4336,-5.0,5.699999999999999,6.900000000000002,1015.705,1460
2025-01-31 16:03:00,69.9,280.259,4336,-5.0,5.8999999999999995,6.899999999999999,1000.347,1520
2025-01-31 16:06:00,68.3,274.1103,4336,-4.900000000000002,5.999999999999999,6.800000000000001,971.0872,1879
2025-01-31 16:09:00,68.1,276.3238,4336,-4.900000000000002,6.000000000000001,6.700000000000003,973.1667,1879
2025-01-31 16:12:00,67.9,271.2818,4336,-4.800000000000001,6.000000000000001,6.700000000000003,970.0178,1879
2025-01-31 16:15:00,68.9,293.7862,4336,-4.900000000000002,5.800000000000001,6.800000000000001,988.7496,1460
2025-01-31 16:18:00,71.3,290.7118,4336,-5.099999999999998,5.800000000000001,7.099999999999998,1033.23,1458
2025-01-31 16:21:00,71.4,291.3267,4336,-5.199999999999999,5.9,7.099999999999998,1043.557,1458
2025-01-31 16:24:00,70.8,281.2428,4336,-5.100000000000001,6.000000000000001,7.100000000000001,1026.711,1458
2025-01-31 16:27:00,70.0,283.5793,4336,-5.0,5.800000000000001,6.899999999999999,1013.292,1456
2025-01-31 16:30:00,69.5,279.2752,4336,-5.099999999999998,6.000000000000001,6.899999999999999,1010.365,1520
2025-01-31 16:33:00,68.9,271.0359,4336,-4.899999999999999,5.9,6.899999999999999,984.5494,1879
2025-01-31 16:36:00,66.9,256.033,4336,-4.899999999999999,6.200000000000001,6.599999999999998,916.3663,1303
2025-01-31 16:39:00,64.6,257.0168,4336,-4.699999999999999,6.000000000000001,6.5,895.2744,1301
2025-01-31 16:42:00,65.3,269.8062,4337,-4.699999999999999,5.9,6.600000000000001,925.231,1876
2025-01-31 16:45:00,65.3,256.033,4337,-4.699999999999999,6.1000000000000005,6.5,917.621,1289
2025-01-31 16:48:00,62.7,246.0721,4337,-4.600000000000001,6.300000000000001,6.300000000000001,840.4154,1289
2025-01-31 16:51:00,62.1,247.7937,4337,-4.5,6.0,6.300000000000001,845.7729,1698
2025-01-31 16:54:00,61.9,251.4829,4337,-4.5,5.9,6.199999999999999,846.4623,1697
2025-01-31 16:57:00,60.9,244.8423,4337,-4.5,6.2,6.100000000000001,814.1855,372
2025-01-31 17:00:00,60.9,248.4086,4337,-4.5,6.0,6.199999999999999,816.6971,1698
2025-01-31 17:03:00,60.7,248.4086,4337,-4.5,6.0,6.199999999999999,813.881,1698
2025-01-31 17:06:00,61.1,259.9682,4337,-4.5,5.9,6.199999999999999,824.6451,1697
2025-01-31 17:09:00,62.1,260.583,4337,-4.600000000000001,5.9,6.300000000000001,837.0622,1697
2025-01-31 17:12:00,64.3,283.7022,4337,-4.800000000000001,5.7,6.5,902.4781,1836
2025-01-31 17:15:00,69.4,300.0579,4337,-5.100000000000001,5.6000000000000005,7.0,1037.567,1459
2025-01-31 17:18:00,74.4,306.6985,4337,-5.400000000000002,5.700000000000001,7.300000000000001,1109.949,1491
2025-01-31 17:21:00,73.8,293.2943,4337,-5.0,6.000000000000001,7.099999999999998,1095.233,1513
2025-01-31 17:24:00,70.1,283.4563,4337,-4.900000000000002,6.1000000000000005,6.800000000000001,1028.063,1521
2025-01-31 17:27:00,68.5,268.8223,4337,-4.800000000000001,5.9,6.699999999999999,988.8541,1879
2025-01-31 17:30:00,65.3,268.9453,4337,-4.799999999999997,6.000000000000001,6.599999999999998,910.1449,1879
2025-01-31 17:33:00,64.1,263.6574,4337,-4.699999999999999,5.9,6.5,895.5627,1876
2025-01-31 17:36:00,63.3,258.7384,4337,-4.600000000000001,6.000000000000001,6.400000000000002,870.446,1697
2025-01-31 17:39:00,63.5,281.4887,4337,-4.5,5.700000000000001,6.300000000000001,870.4265,1864
2025-01-31 17:42:00,68.3,287.8834,4338,-4.899999999999999,5.800000000000001,6.800000000000001,972.1332,1836
2025-01-31 17:45:00,68.9,283.3333,4338,-5.0,5.800000000000001,6.800000000000001,996.7087,1456
2025-01-31 17:48:00,69.6,287.7604,4338,-5.0,5.9,6.900000000000002,1003.5,1458
2025-01-31 17:51:00,70.9,294.0321,4338,-5.0,5.9,7.0,1040.13,1458
2025-01-31 17:54:00,70.8,298.7051,4338,-4.699999999999999,5.800000000000001,6.599999999999998,1037.851,1839
2025-01-31 17:57:00,73.6,306.9444,4338,-4.699999999999999,5.700000000000001,6.599999999999998,1090.194,1468
2025-01-31 18:00:00,73.4,314.8148,4338,-4.900000000000002,5.7,6.900000000000002,1093.93,1463
2025-01-31 18:03:00,73.4,322.6852,4338,-4.800000000000001,5.7,6.800000000000001,1088.707,1600
2025-01-31 18:06:00,76.6,318.0121,4338,-5.5,5.700000000000001,7.699999999999999,1141.998,1495
2025-01-31 18:09:00,76.2,313.0932,4338,-5.300000000000001,5.800000000000001,7.5,1158.197,1491
2025-01-31 18:12:00,78.0,309.8958,4338,-5.5,5.9,7.600000000000001,1186.664,1475
2025-01-31 18:15:00,77.4,310.1418,4338,-5.300000000000001,6.0,7.0,1168.403,1475
2025-01-31 18:18:00,76.4,304.8539,4338,-4.899999999999999,6.0,6.899999999999999,1163.675,1466
2025-01-31 18:21:00,65.1,284.1942,4338,-4.800000000000001,6.0,5.899999999999999,783.7668,1836
2025-01-31 18:24:00,65.7,285.3009,4338,-4.699999999999999,5.7,6.5,915.3925,1836
2025-01-31 18:27:00,70.0,289.2361,4338,-5.0,5.800000000000001,6.900000000000002,1024.996,1458
2025-01-31 18:30:00,71.4,286.1617,4338,-5.200000000000003,5.9,7.100000000000001,1051.183,1458
2025-01-31 18:33:00,72.0,278.4144,4338,-5.5,6.1000000000000005,7.5,1023.037,1515
2025-01-31 18:36:00,69.9,278.0454,4338,-5.300000000000001,6.1000000000000005,7.300000000000001,1000.798,1514
2025-01-31 18:39:00,69.7,273.4954,4338,-5.199999999999999,6.0,7.299999999999997,1005.825,1516
2025-01-31 18:42:00,69.9,269.9291,4339,-5.199999999999999,6.0,7.199999999999999,1003.171,1516
2025-01-31 18:45:00,68.1,261.8128,4339,-5.200000000000003,6.1000000000000005,7.100000000000001,967.8671,1643
2025-01-31 18:48:00,70.3,287.6375,4339,-5.199999999999999,5.800000000000001,7.199999999999999,1023.508,1458
2025-01-31 18:51:00,74.6,298.8281,4339,-5.600000000000001,5.800000000000001,7.5,1107.799,1482
2025-01-31 18:54:00,76.0,301.4106,4339,-5.199999999999999,5.800000000000001,7.300000000000001,1139.646,1510
2025-01-31 18:57:00,77.2,310.1418,4339,-5.199999999999999,5.700000000000001,7.299999999999997,1170.735,1491
2025-01-31 19:00:00,77.8,316.5365,4339,-5.400000000000002,5.700000000000001,7.5,1192.617,1498
2025-01-31 19:03:00,79.0,315.0608,4339,-5.399999999999999,5.800000000000001,7.5,1207.006,1476
2025-01-31 19:06:00,78.0,310.0188,4339,-5.399999999999999,5.9,7.5,1190.735,1475
2025-01-31 19:09:00,77.5,300.6728,4339,-5.5,5.9,7.600000000000001,1165.404,1483
2025-01-31 19:12:00,75.0,291.6956,4339,-5.400000000000002,6.1000000000000005,7.5,1118.756,1480
2025-01-31 19:15:00,74.6,294.77,4339,-5.099999999999998,6.0,7.199999999999999,1113.535,1509
2025-01-31 19:18:00,74.8,291.6956,4339,-5.199999999999999,5.9,7.199999999999999,1117.369,1458
2025-01-31 19:21:00,75.2,291.6956,4339,-5.299999999999997,5.9,7.299999999999997,1122.187,1480
2025-01-31 19:24:00,75.6,293.7862,4339,-4.800000000000001,5.9,6.800000000000001,1136.91,1465
2025-01-31 19:27:00,75.2,291.6956,4339,-5.0,6.1000000000000005,7.199999999999999,1132.782,1513
2025-01-31 19:30:00,74.0,287.3915,4339,-4.799999999999997,6.0,6.799999999999997,1112.838,1838
2025-01-31 19:33:00,73.8,285.7928,4339,-4.899999999999999,6.1000000000000005,6.800000000000001,1107.025,1521
2025-01-31 19:36:00,74.8,303.1322,4339,-4.800000000000001,5.9,6.800000000000001,1125.4,1468
2025-01-31 19:39:00,75.6,311.8634,4339,-4.899999999999999,5.800000000000001,6.899999999999999,1128.556,1463
2025-01-31 19:42:00,75.2,317.5203,4340,-5.0,5.7,7.0,1131.339,1464
2025-01-31 19:45:00,75.6,305.5917,4340,-4.800000000000001,5.6000000000000005,6.899999999999999,1132.937,1467
2025-01-31 19:48:00,75.2,299.9349,4340,-5.0,6.0,6.900000000000002,1126.063,1509
2025-01-31 19:51:00,73.6,294.401,4340,-4.800000000000001,5.800000000000001,6.800000000000001,1108.624,1465
2025-01-31 19:54:00,74.0,292.1875,4340,-4.800000000000001,5.9,6.800000000000001,1103.05,1838
2025-01-31 19:57:00,73.2,285.4239,4340,-4.800000000000001,5.800000000000001,6.700000000000003,1091.334,1837
2025-01-31 20:00:00,72.6,282.1036,4340,-4.699999999999999,6.1000000000000005,6.600000000000001,1068.09,1834
2025-01-31 20:03:00,71.0,279.7671,4340,-4.700000000000003,6.1000000000000005,6.600000000000001,1046.006,1834
2025-01-31 20:06:00,71.0,283.5793,4340,-4.600000000000001,5.9,6.5,1044.854,1834
2025-01-31 20:09:00,71.6,282.7184,4340,-4.700000000000003,6.0,6.600000000000001,1061.397,1833
2025-01-31 20:12:00,71.4,280.3819,4340,-4.600000000000001,6.0,6.5,1050.072,1834
2025-01-31 20:15:00,70.9,278.7833,4340,-4.600000000000001,6.1000000000000005,6.5,1034.734,1834
2025-01-31 20:18:00,71.0,284.0712,4340,-4.599999999999998,5.9,6.5,1042.025,1834
2025-01-31 20:21:00,71.0,287.8834,4340,-4.599999999999998,6.1000000000000005,6.5,1047.245,1830
2025-01-31 20:24:00,71.4,284.932,4340,-4.699999999999999,5.9,6.5,1057.706,1837
2025-01-31 20:27:00,72.4,306.9444,4340,-4.699999999999999,5.7,6.599999999999998,1079.45,1468
2025-01-31 20:30:00,74.2,314.6918,4340,-4.800000000000001,5.7,6.800000000000001,1103.575,1461
2025-01-31 20:33:00,74.4,327.3582,4340,-4.899999999999999,5.5,6.899999999999999,1110.283,1598
2025-01-31 20:36:00,75.0,322.4392,4340,-4.899999999999999,5.5,6.899999999999999,1124.247,1598
2025-01-31 20:39:00,75.2,319.2419,4340,-4.900000000000002,5.6,6.900000000000002,1127.492,1461
2025-01-31 20:42:00,75.0,311.6175,4341,-5.0,5.6,6.900000000000002,1125.984,1463
2025-01-31 20:45:00,74.8,303.6241,4341,-4.900000000000002,5.9,6.900000000000002,1120.65,1465
2025-01-31 20:48:00,74.6,304.239,4341,-4.900000000000002,5.8,6.800000000000001,1122.231,1468
2025-01-31 20:51:00,74.6,297.2295,4341,-4.800000000000001,5.9,6.900000000000002,1120.503,1465
2025-01-31 20:54:00,73.6,289.1131,4341,-4.800000000000001,5.800000000000001,6.800000000000001,1099.462,1838
2025-01-31 20:57:00,73.4,285.3009,4341,-4.800000000000001,5.9,6.699999999999999,1084.452,1837
2025-01-31 21:00:00,72.3,278.1684,4341,-5.0,6.1000000000000005,6.899999999999999,1064.314,1521
2025-01-31 21:03:00,70.3,270.421,4341,-4.899999999999999,6.1000000000000005,6.699999999999999,1009.383,1332
2025-01-31 21:06:00,68.9,266.3629,4341,-4.700000000000003,6.0,6.600000000000001,992.24,1876
2025-01-31 21:09:00,66.9,259.1074,4341,-4.600000000000001,6.2,6.400000000000002,950.0685,1294
2025-01-31 21:12:00,65.7,265.1331,4341,-4.600000000000001,6.000000000000001,6.400000000000002,924.3815,1876
2025-01-31 21:15:00,68.1,287.3915,4341,-4.699999999999999,5.7,6.5,960.8811,1831
2025-01-31 21:18:00,75.0,309.158,4341,-5.199999999999999,5.800000000000001,7.199999999999999,1125.736,1491
2025-01-31 21:21:00,77.0,307.4363,4341,-5.400000000000002,5.800000000000001,7.400000000000002,1170.734,1475
2025-01-31 21:24:00,76.8,303.0093,4341,-5.300000000000001,6.0,7.400000000000002,1158.13,1510
2025-01-31 21:27:00,76.6,294.77,4341,-5.300000000000001,6.1000000000000005,7.300000000000001,1152.237,1481
2025-01-31 21:30:00,74.6,289.728,4341,-5.200000000000003,6.2,7.100000000000001,1100.982,1511
2025-01-31 21:33:00,73.8,287.1455,4341,-5.200000000000003,6.1,7.100000000000001,1093.187,1511
2025-01-31 21:36:00,73.8,280.259,4341,-4.800000000000001,6.0,7.0,1093.569,1519
2025-01-31 21:39:00,74.2,279.0292,4341,-5.0,6.1,7.100000000000001,1097.224,1519
2025-01-31 21:42:00,75.4,292.9254,4342,-5.100000000000001,6.0,7.199999999999999,1124.377,1511
2025-01-31 21:45:00,77.4,293.2943,4342,-5.199999999999999,6.1,7.300000000000001,1172.558,1511
2025-01-31 21:48:00,77.4,291.6956,4342,-5.200000000000003,6.199999999999999,7.300000000000001,1165.952,1511
2025-01-31 21:51:00,77.4,286.5307,4342,-5.199999999999999,6.199999999999999,7.199999999999999,1168.21,1511
2025-01-31 21:54:00,77.4,284.932,4342,-5.199999999999999,6.199999999999999,7.199999999999999,1170.879,1511
2025-01-31 21:57:00,76.8,275.34,4342,-4.800000000000001,6.1,6.800000000000001,1151.384,1519
2025-01-31 22:00:00,74.8,273.7413,4342,-5.199999999999999,6.3,7.0,1100.537,1518
2025-01-31 22:03:00,71.0,269.4372,4342,-5.0,6.4,7.0,1041.438,1338
2025-01-31 22:06:00,71.6,263.0425,4342,-5.200000000000003,6.1,7.100000000000001,1036.817,1643
2025-01-31 22:09:00,68.9,250.4991,4342,-4.5,6.1000000000000005,6.299999999999997,974.7927,1288
2025-01-31 22:12:00,64.7,243.9815,4342,-4.5,6.1000000000000005,6.099999999999998,900.4868,1288
2025-01-31 22:15:00,65.7,253.3275,4342,-4.5,5.9,6.300000000000001,914.3953,1283
2025-01-31 22:18:00,58.4,272.6346,4342,-4.100000000000001,5.800000000000001,5.600000000000001,780.6538,1774
2025-01-31 22:21:00,52.1,222.4609,4342,-3.6000000000000014,5.3999999999999995,5.0,635.1071,571
2025-02-01 08:18:00,46.4,184.4618,4342,-3.5,3.7,3.6000000000000014,715.0692,986
2025-02-01 08:21:00,48.9,268.3304,4342,-3.099999999999998,4.3999999999999995,4.199999999999999,758.7505,759
2025-02-01 08:24:00,56.9,284.686,4342,-4.300000000000001,4.6,5.600000000000001,879.2717,1103
2025-02-01 08:27:00,65.3,294.647,4342,-5.100000000000001,5.200000000000001,6.699999999999999,992.596,1503
2025-02-01 08:30:00,67.6,298.8281,4342,-5.100000000000001,5.4,6.699999999999999,1018.809,1460
2025-02-01 08:33:00,67.1,295.0159,4342,-5.0,5.3999999999999995,6.5,976.4511,1460
2025-02-01 08:36:00,68.3,296.8605,4343,-5.099999999999998,5.3999999999999995,6.799999999999997,1002.605,1460
2025-02-01 08:39:00,69.1,297.5984,4343,-5.099999999999998,5.3999999999999995,6.800000000000001,1010.875,1455
2025-02-01 08:42:00,70.9,298.3362,4343,-5.300000000000001,5.3999999999999995,7.0,1013.864,1503
2025-02-01 08:45:00,70.0,309.8958,4343,-4.800000000000001,5.3,6.199999999999999,1005.467,1446
2025-02-01 08:48:00,69.6,283.4563,4343,-4.5,6.0,6.300000000000001,1009.003,1834
2025-02-01 08:51:00,75.6,327.9731,4343,-5.100000000000001,5.4,7.199999999999999,1118.756,1912
2025-02-01 08:54:00,77.5,295.3848,4343,-5.199999999999999,5.5,7.199999999999999,1157.298,1453
2025-02-01 08:57:00,72.0,292.0645,4343,-5.0,5.8,6.799999999999997,1056.245,1458
2025-02-01 09:00:00,66.1,259.7222,4343,-4.5,6.0,6.200000000000003,904.8004,1293
2025-02-01 09:03:00,61.7,248.6545,4343,-4.100000000000001,5.7,5.800000000000001,840.437,1688
2025-02-01 09:06:00,60.5,251.4829,4343,-4.199999999999999,5.6,5.800000000000001,816.924,1688
2025-02-01 09:09:00,60.5,254.1884,4343,-4.199999999999999,5.6,5.800000000000001,817.963,1688
2025-02-01 09:12:00,60.5,253.9424,4343,-4.199999999999999,5.7,5.799999999999997,817.1255,1695
2025-02-01 09:15:00,60.3,253.9424,4343,-4.099999999999998,5.7,5.699999999999999,817.8111,1695
2025-02-01 09:18:00,60.7,256.4019,4343,-4.199999999999999,5.7,5.800000000000001,814.807,1695
2025-02-01 09:21:00,60.7,258.4925,4343,-4.199999999999999,5.6,5.800000000000001,821.0626,1695
2025-02-01 09:24:00,60.5,257.1397,4343,-4.199999999999999,5.6,5.800000000000001,820.3875,1695
2025-02-01 09:27:00,60.5,248.4086,4343,-4.100000000000001,5.8,5.699999999999999,816.3269,616
2025-02-01 09:30:00,60.3,249.1464,4343,-4.100000000000001,5.8,5.699999999999999,822.5944,616
2025-02-01 09:33:00,60.5,256.2789,4343,-4.199999999999999,5.6,5.800000000000001,821.1,1695
2025-02-01 09:36:00,61.7,266.4858,4344,-4.300000000000001,5.5,6.0,839.5753,1853
2025-02-01 09:39:00,62.8,265.748,4344,-4.300000000000001,5.6,6.0,866.5061,1853
2025-02-01 09:42:00,62.7,258.2465,4344,-4.300000000000001,5.699999999999999,6.0,864.4509,1710
2025-02-01 09:45:00,61.9,251.4829,4344,-4.300000000000001,5.8999999999999995,5.899999999999999,837.4721,1694
2025-02-01 09:48:00,61.5,250.4991,4344,-4.300000000000001,5.8999999999999995,5.899999999999999,842.6238,1694
2025-02-01 09:51:00,61.5,253.8194,4344,-4.199999999999999,5.8999999999999995,5.899999999999999,842.0579,1694
2025-02-01 09:54:00,61.3,247.9167,4344,-4.199999999999999,5.8999999999999995,5.899999999999999,835.2594,1694
2025-02-01 09:57:00,61.3,249.0234,4344,-4.300000000000001,5.799999999999999,5.899999999999999,840.1971,1694
2025-02-01 10:00:00,61.5,252.3438,4344,-4.199999999999999,5.799999999999999,5.799999999999997,837.8258,1694
2025-02-01 10:03:00,61.5,256.033,4344,-4.199999999999999,5.799999999999999,5.899999999999999,839.6644,1694
2025-02-01 10:06:00,63.9,275.463,4344,-4.399999999999999,5.6,6.100000000000001,879.2315,1868
2025-02-01 10:09:00,66.5,283.7022,4344,-4.5,5.5,6.300000000000001,931.7075,1785
2025-02-01 10:12:00,67.3,277.5535,4344,-4.599999999999998,5.699999999999999,6.299999999999997,957.9351,1877
2025-02-01 10:15:00,66.8,273.6183,4344,-4.599999999999998,5.699999999999999,6.299999999999997,949.44,1877
2025-02-01 10:18:00,64.1,258.3695,4344,-4.399999999999999,5.8,6.199999999999999,876.2498,1710
2025-02-01 10:21:00,62.1,259.1074,4344,-4.199999999999999,5.7,5.900000000000002,856.4949,1695
2025-02-01 10:24:00,62.1,258.8614,4344,-4.199999999999999,5.7,5.900000000000002,851.3211,1695
2025-02-01 10:27:00,62.0,257.0168,4344,-4.199999999999999,5.7,5.900000000000002,846.0395,1695
2025-02-01 10:30:00,60.5,253.2046,4344,-4.099999999999998,5.7,5.799999999999997,820.0787,1695
2025-02-01 10:33:00,60.1,253.9424,4344,-4.099999999999998,5.6000000000000005,5.699999999999999,813.3392,1688
2025-02-01 10:36:00,60.3,260.829,4345,-4.099999999999998,5.5,5.699999999999999,814.6926,1704
2025-02-01 10:39:00,60.3,266.2399,4345,-4.100000000000001,5.5,5.800000000000001,816.6206,1704
2025-02-01 10:42:00,60.7,268.9453,4345,-4.199999999999999,5.4,5.800000000000001,813.8322,1706
2025-02-01 10:45:00,62.1,275.34,4345,-4.199999999999999,5.4,5.899999999999999,843.1585,1806
2025-02-01 10:48:00,63.3,277.1846,4345,-4.300000000000001,5.4,6.100000000000001,869.4742,1805
2025-02-01 10:51:00,64.5,276.3238,4345,-4.300000000000001,5.4,6.100000000000001,884.8115,1805
2025-02-01 10:54:00,64.7,282.8414,4345,-4.5,5.4,6.199999999999999,908.6545,1785
2025-02-01 10:57:00,65.1,282.9644,4345,-4.5,5.5,6.199999999999999,910.2396,1785
2025-02-01 11:00:00,65.5,283.7022,4345,-4.5,5.6,6.199999999999999,931.8524,1785
2025-02-01 11:03:00,66.7,286.6537,4345,-4.5,5.4,6.300000000000001,935.0552,1785
2025-02-01 11:06:00,66.9,287.0226,4345,-4.5,5.5,6.399999999999999,959.2244,1785
2025-02-01 11:09:00,68.9,295.3848,4345,-4.300000000000001,5.5,6.199999999999999,1015.217,1818
2025-02-01 11:12:00,71.2,290.4659,4345,-4.5,5.699999999999999,6.399999999999999,1042.712,1832
2025-02-01 11:15:00,70.6,285.1779,4345,-4.400000000000002,5.799999999999999,6.300000000000001,1034.27,1832
2025-02-01 11:18:00,69.9,283.4563,4345,-4.400000000000002,5.8999999999999995,6.300000000000001,1019.358,1832
2025-02-01 11:21:00,69.5,278.0454,4345,-4.400000000000002,5.799999999999999,6.199999999999999,1013.694,1803
2025-02-01 11:24:00,68.9,276.0778,4345,-4.400000000000002,5.8999999999999995,6.100000000000001,983.4573,1717
2025-02-01 11:27:00,67.3,276.2008,4345,-4.400000000000002,5.8,6.100000000000001,976.6754,1717
2025-02-01 11:30:00,67.5,280.8738,4345,-4.300000000000001,5.6,6.0,972.4972,1803
2025-02-01 11:33:00,67.9,285.4239,4345,-4.300000000000001,5.699999999999999,6.100000000000001,988.4711,1801
2025-02-01 11:36:00,68.5,282.8414,4346,-4.300000000000001,5.699999999999999,6.100000000000001,998.5975,1803
2025-02-01 11:39:00,67.7,279.7671,4346,-4.300000000000001,5.8,6.100000000000001,965.4325,1803
2025-02-01 11:42:00,67.1,279.0292,4346,-4.300000000000001,5.8,6.0,959.8124,1803
2025-02-01 11:45:00,67.7,282.3495,4346,-4.199999999999999,5.5,6.100000000000001,972.3195,1802
2025-02-01 11:48:00,68.1,280.6279,4346,-4.400000000000002,5.699999999999999,6.100000000000001,980.6357,1803
2025-02-01 11:51:00,68.5,282.2266,4346,-4.300000000000001,5.699999999999999,6.100000000000001,989.4339,1803
2025-02-01 11:54:00,67.9,279.0292,4346,-4.199999999999999,5.8,6.0,975.4345,1802
2025-02-01 11:57:00,68.1,280.5049,4346,-4.300000000000001,5.6,6.100000000000001,972.931,1803
2025-02-01 12:00:00,68.3,281.1198,4346,-4.300000000000001,5.6,6.100000000000001,985.3642,1803
2025-02-01 12:03:00,68.5,282.7184,4346,-4.399999999999999,5.799999999999999,6.199999999999999,990.5401,1832
2025-02-01 12:06:00,69.1,285.9158,4346,-4.5,5.699999999999999,6.199999999999999,993.3514,1832
2025-02-01 12:09:00,69.4,284.1942,4346,-4.399999999999999,5.699999999999999,6.299999999999997,1005.676,1832
2025-02-01 12:12:00,70.3,287.7604,4346,-4.5,5.799999999999999,6.299999999999997,1029.72,1832
2025-02-01 12:15:00,71.6,297.5984,4346,-4.5,5.6,6.400000000000002,1068.936,1819
2025-02-01 12:18:00,72.8,292.5564,4346,-4.699999999999999,5.799999999999999,6.599999999999998,1076.704,1839
2025-02-01 12:21:00,72.6,274.3562,4346,-4.599999999999998,5.9,6.5,1065.789,1828
2025-02-01 12:24:00,68.7,267.4696,4346,-4.399999999999999,6.1000000000000005,6.199999999999999,997.4004,1715
2025-02-01 12:27:00,67.1,261.1979,4346,-4.399999999999999,5.9,6.099999999999998,958.9658,1710
2025-02-01 12:30:00,65.7,252.9586,4346,-4.199999999999999,6.1000000000000005,5.899999999999999,919.6094,1649
2025-02-01 12:33:00,63.9,248.2856,4346,-4.199999999999999,6.1000000000000005,5.899999999999999,886.0102,1648
2025-02-01 12:36:00,62.9,243.3666,4347,-4.100000000000001,6.2,5.800000000000001,867.0519,1648
2025-02-01 12:39:00,62.9,247.0558,4347,-4.100000000000001,6.2,5.800000000000001,863.0455,1648
2025-02-01 12:42:00,63.1,253.9424,4347,-4.100000000000001,6.1,5.800000000000001,866.3317,1649
2025-02-01 12:45:00,63.5,251.36,4347,-4.100000000000001,6.0,5.800000000000001,882.518,616
2025-02-01 12:48:00,62.7,241.522,4347,-4.100000000000001,6.2,5.800000000000001,859.305,397
2025-02-01 12:51:00,62.7,249.5153,4347,-4.0,6.199999999999999,5.699999999999999,873.8047,1668
2025-02-01 12:54:00,63.3,247.6707,4347,-4.100000000000001,6.1,5.800000000000001,872.5792,1648
2025-02-01 12:57:00,63.3,247.9167,4347,-4.100000000000001,6.199999999999999,5.800000000000001,876.4929,1648
2025-02-01 13:00:00,63.3,255.1722,4347,-4.200000000000003,6.1,5.900000000000002,879.3339,1649
2025-02-01 13:03:00,64.2,254.8032,4347,-4.100000000000001,6.1,5.800000000000001,908.4053,1649
2025-02-01 13:06:00,65.1,258.1235,4347,-4.199999999999999,6.0,5.899999999999999,915.7155,1649
2025-02-01 13:09:00,66.0,258.8614,4347,-4.300000000000001,6.199999999999999,6.100000000000001,945.923,1649
2025-02-01 13:12:00,67.5,255.2951,4347,-4.400000000000002,6.299999999999999,6.200000000000003,964.946,1291
2025-02-01 13:15:00,67.9,259.1074,4347,-4.5,6.4,6.200000000000003,979.7952,1292
2025-02-01 13:18:00,67.9,257.2627,4347,-4.399999999999999,6.300000000000001,6.199999999999999,974.1027,1293
2025-02-01 13:21:00,69.4,261.5668,4347,-4.5,6.300000000000001,6.199999999999999,1004.338,1292
2025-02-01 13:24:00,69.8,259.4763,4347,-4.5,6.300000000000001,6.300000000000001,1021.277,1292
2025-02-01 13:27:00,69.6,260.583,4347,-4.600000000000001,6.500000000000001,6.300000000000001,1018.481,1292
2025-02-01 13:30:00,69.8,257.5087,4347,-4.299999999999997,6.4,6.199999999999999,1022.674,1656
2025-02-01 13:33:00,69.9,255.2951,4347,-4.300000000000001,6.500000000000001,6.199999999999999,1021.264,1656
2025-02-01 13:36:00,69.3,257.8776,4348,-4.399999999999999,6.200000000000001,6.199999999999999,1014.704,1293
2025-02-01 13:39:00,69.3,260.2141,4348,-4.400000000000002,6.300000000000001,6.200000000000003,1027.744,1292
2025-02-01 13:42:00,70.0,261.3209,4348,-4.5,6.4,6.300000000000001,1023.074,1292
2025-02-01 13:45:00,69.9,257.6317,4348,-4.400000000000002,6.4,6.200000000000003,1015.008,1292
2025-02-01 13:48:00,69.5,257.5087,4348,-4.400000000000002,6.300000000000001,6.200000000000003,1018.072,1292
2025-02-01 13:51:00,68.7,250.3762,4348,-4.300000000000001,6.4,6.100000000000001,985.5237,1657
2025-02-01 13:54:00,68.0,255.91,4348,-4.300000000000001,6.4,6.100000000000001,983.8467,1656
2025-02-01 13:57:00,67.5,252.9586,4348,-4.300000000000001,6.4,6.100000000000001,977.1647,1291
2025-02-01 14:00:00,66.7,247.4248,4348,-4.200000000000003,6.299999999999999,6.0,956.1909,1648
2025-02-01 14:03:00,65.1,238.5706,4348,-4.100000000000001,6.499999999999999,5.800000000000001,910.2434,1654
2025-02-01 14:06:00,63.9,238.2017,4348,-4.099999999999998,6.3999999999999995,5.800000000000001,877.3405,397
2025-02-01 14:09:00,63.5,241.0301,4348,-4.099999999999998,6.3999999999999995,5.800000000000001,872.8681,397
2025-02-01 14:12:00,63.1,237.3409,4348,-4.099999999999998,6.299999999999999,5.699999999999999,859.2272,397
2025-02-01 14:15:00,62.3,232.6678,4348,-3.8999999999999986,6.3999999999999995,5.599999999999998,855.7271,401
2025-02-01 14:18:00,60.9,227.011,4348,-3.900000000000002,6.700000000000001,5.5,832.5156,401
2025-02-01 14:21:00,60.7,229.3475,4348,-4.0,6.4,5.5,821.0904,401
2025-02-01 14:24:00,60.7,231.807,4348,-3.900000000000002,6.4,5.5,813.8758,401
2025-02-01 14:27:00,60.9,238.2017,4348,-3.8000000000000007,6.4,5.5,827.8331,529
2025-02-01 14:30:00,61.7,240.9071,4348,-4.0,6.300000000000001,5.699999999999999,847.0956,397
2025-02-01 14:33:00,61.5,233.0368,4348,-3.8999999999999986,6.500000000000001,5.599999999999998,838.6826,401
2025-02-01 14:36:00,61.3,232.4219,4349,-3.900000000000002,6.500000000000001,5.5,832.3831,401
2025-02-01 14:39:00,60.5,233.5287,4349,-3.8999999999999986,6.6000000000000005,5.599999999999998,821.7042,401
2025-02-01 14:42:00,61.5,231.0692,4349,-3.900000000000002,6.5,5.5,841.4825,401
2025-02-01 14:45:00,63.3,240.0463,4349,-4.0,6.5,5.699999999999999,882.2935,1654
2025-02-01 14:48:00,63.5,235.4962,4349,-4.100000000000001,6.7,5.699999999999999,874.8912,399
2025-02-01 14:51:00,63.1,238.0787,4349,-4.0,6.5,5.699999999999999,876.3726,397
2025-02-01 14:54:00,64.5,244.2274,4349,-4.199999999999999,6.300000000000001,5.900000000000002,911.0506,1648
2025-02-01 14:57:00,65.7,238.5706,4349,-4.199999999999999,6.5,6.0,925.3665,376
2025-02-01 15:00:00,65.1,239.0625,4349,-4.199999999999999,6.6000000000000005,5.900000000000002,915.8634,313
2025-02-01 15:03:00,64.3,241.0301,4349,-4.0,6.5,5.800000000000001,891.1467,1654
2025-02-01 15:06:00,63.3,232.6678,4349,-4.099999999999998,6.6000000000000005,5.699999999999999,880.5187,399
2025-02-01 15:09:00,63.7,235.7422,4349,-4.099999999999998,6.6000000000000005,5.699999999999999,879.2405,399
2025-02-01 15:12:00,63.7,238.8166,4349,-4.0,6.5,5.699999999999999,885.567,1654
2025-02-01 15:15:00,63.3,233.0368,4349,-4.0,6.6000000000000005,5.699999999999999,877.1852,401
2025-02-01 15:18:00,62.8,233.8976,4349,-4.099999999999998,6.5,5.599999999999998,865.2433,397
2025-02-01 15:21:00,61.7,226.5191,4349,-3.8999999999999986,6.6000000000000005,5.5,824.5717,401
2025-02-01 15:24:00,61.1,236.849,4349,-3.8999999999999986,6.500000000000001,5.5,829.2739,401
2025-02-01 15:27:00,61.1,231.807,4349,-3.8999999999999986,6.4,5.5,835.0184,401
2025-02-01 15:30:00,60.9,229.3475,4349,-4.0,6.4,5.5,829.2452,401
2025-02-01 15:33:00,61.9,239.8003,4349,-3.8999999999999986,6.1,5.599999999999998,850.445,621
2025-02-01 15:36:00,61.7,230.2083,4350,-3.8999999999999986,6.299999999999999,5.599999999999998,848.0472,401
2025-02-01 15:39:00,61.1,226.3961,4350,-3.8999999999999986,6.3999999999999995,5.5,832.0089,401
2025-02-01 15:42:00,59.9,220.9852,4350,-3.8000000000000007,6.3999999999999995,5.399999999999999,799.8611,525
2025-02-01 15:45:00,59.5,230.5773,4350,-3.8000000000000007,6.299999999999999,5.399999999999999,796.1454,522
2025-02-01 15:48:00,60.5,235.6192,4350,-3.8999999999999986,6.199999999999999,5.5,817.6631,397
2025-02-01 15:51:00,60.3,223.4447,4350,-3.8999999999999986,6.4,5.5,797.5954,525
2025-02-01 15:54:00,59.7,238.4476,4350,-3.8000000000000007,6.300000000000001,5.399999999999999,813.132,1652
2025-02-01 15:57:00,62.7,241.276,4350,-4.300000000000001,6.200000000000001,6.0,868.2691,1648
2025-02-01 16:00:00,62.7,238.6936,4350,-4.300000000000001,6.4,6.0,866.7568,376
2025-02-01 16:03:00,63.7,244.1044,4350,-4.300000000000001,6.200000000000001,6.100000000000001,879.7105,1648
2025-02-01 16:06:00,63.9,236.9719,4350,-4.300000000000001,6.4,6.099999999999998,896.6136,376
2025-02-01 16:09:00,64.1,238.6936,4350,-4.399999999999999,6.4,6.099999999999998,891.3712,376
2025-02-01 16:12:00,63.5,234.8814,4350,-4.399999999999999,6.6000000000000005,6.0,875.7817,377
2025-02-01 16:15:00,64.1,241.645,4350,-4.399999999999999,6.4,6.099999999999998,896.1379,376
2025-02-01 16:18:00,63.5,231.1921,4350,-4.300000000000001,6.6000000000000005,6.0,881.5323,395
2025-02-01 16:21:00,63.1,235.4962,4350,-4.300000000000001,6.5,6.0,867.9999,378
2025-02-01 16:24:00,63.3,238.4476,4350,-4.300000000000001,6.5,6.0,870.0999,376
2025-02-01 16:27:00,62.1,234.2665,4350,-4.300000000000001,6.5,6.0,859.3269,373
2025-02-01 16:30:00,62.5,235.0043,4350,-4.300000000000001,6.5,6.0,862.2448,378
2025-02-01 16:33:00,62.3,227.6259,4350,-4.300000000000001,6.5,5.900000000000002,859.7988,395
2025-02-01 16:36:00,62.3,233.0368,4351,-4.300000000000001,6.6000000000000005,6.0,856.3685,378
2025-02-01 16:39:00,62.5,234.2665,4351,-4.199999999999999,6.5,5.900000000000002,855.5681,378
2025-02-01 16:42:00,62.5,234.7584,4351,-4.199999999999999,6.5,6.0,859.4521,378
2025-02-01 16:45:00,62.7,236.2341,4351,-4.299999999999997,6.5,6.099999999999998,863.7418,378
2025-02-01 16:48:00,62.9,236.849,4351,-4.299999999999997,6.4,6.099999999999998,866.241,373
2025-02-01 16:51:00,63.5,239.3084,4351,-4.299999999999997,6.4,6.099999999999998,878.4368,376
2025-02-01 16:54:00,62.3,228.3637,4351,-4.299999999999997,6.7,6.0,857.3526,395
2025-02-01 16:57:00,62.5,237.5868,4351,-4.299999999999997,6.6000000000000005,5.899999999999999,852.9965,378
2025-02-01 17:00:00,62.3,236.849,4351,-4.299999999999997,6.300000000000001,6.0,854.7959,373
2025-02-01 17:03:00,62.5,247.4248,4351,-4.299999999999997,6.4,6.0,858.8723,1648
2025-02-01 17:06:00,63.5,241.0301,4351,-4.399999999999999,6.4,6.099999999999998,883.7786,379
2025-02-01 17:09:00,62.9,236.2341,4351,-4.299999999999997,6.500000000000001,6.0,877.0054,378
2025-02-01 17:12:00,62.9,238.2017,4351,-4.299999999999997,6.4,6.0,867.6137,376
2025-02-01 17:15:00,62.7,236.603,4351,-4.299999999999997,6.500000000000001,6.0,862.5381,378
2025-02-01 17:18:00,62.7,228.9786,4351,-4.299999999999997,6.500000000000001,6.0,861.1776,395
2025-02-01 17:21:00,62.7,245.9491,4351,-4.299999999999997,6.200000000000001,6.099999999999998,895.695,1648
2025-02-01 17:24:00,64.5,257.7546,4351,-4.399999999999999,6.5,6.199999999999999,906.9306,1290
2025-02-01 17:27:00,67.7,253.2046,4351,-4.5,6.4,6.399999999999999,969.7925,1291
2025-02-01 17:30:00,67.7,235.0043,4351,-4.599999999999998,6.800000000000001,6.399999999999999,980.7664,1408
2025-02-01 17:33:00,65.9,258.1235,4351,-4.400000000000002,6.6,6.199999999999999,927.2534,1291
2025-02-01 17:36:00,71.3,261.9358,4352,-4.800000000000001,6.4,6.600000000000001,1051.529,1334
2025-02-01 17:39:00,73.0,274.3562,4352,-5.0,6.4,6.800000000000001,1125.731,1337
2025-02-01 17:42:00,74.6,255.91,4352,-5.100000000000001,6.7,7.0,1097.621,1329
2025-02-01 17:45:00,70.0,247.6707,4352,-4.599999999999998,6.7,6.399999999999999,1012.312,1409
2025-02-01 17:48:00,70.9,254.5573,4352,-4.600000000000001,6.5,6.5,1036.774,1300
2025-02-01 17:51:00,70.6,257.8776,4352,-4.699999999999999,6.7,6.600000000000001,1027.345,1298
2025-02-01 17:54:00,72.6,258.1235,4352,-4.800000000000001,6.3,6.800000000000001,1065.792,1328
2025-02-01 17:57:00,72.4,258.9844,4352,-4.899999999999999,6.6,6.799999999999997,1072.858,1328
2025-02-01 18:00:00,72.8,252.0978,4352,-4.800000000000001,6.6,6.700000000000003,1067.782,1298
2025-02-01 18:03:00,71.8,258.1235,4352,-4.900000000000002,6.7,6.800000000000001,1059.212,1329
2025-02-01 18:06:00,72.6,262.5506,4352,-4.900000000000002,6.5,6.800000000000001,1071.826,1328
2025-02-01 18:09:00,72.8,264.5182,4352,-4.899999999999999,6.6000000000000005,6.800000000000001,1080.823,1338
2025-02-01 18:12:00,72.4,253.8194,4352,-4.899999999999999,6.7,6.800000000000001,1085.087,1298
2025-02-01 18:15:00,71.5,258.4925,4352,-4.800000000000001,6.5,6.699999999999999,1045.171,1328
2025-02-01 18:18:00,72.0,269.5602,4352,-4.800000000000001,6.300000000000001,6.800000000000001,1074.97,1334
2025-02-01 18:21:00,73.6,261.5668,4352,-4.899999999999999,6.5,6.799999999999997,1086.311,1328
2025-02-01 18:24:00,69.6,245.8261,4352,-4.699999999999999,6.800000000000001,6.5,994.5791,1409
2025-02-01 18:27:00,66.5,235.1273,4352,-4.600000000000001,6.7,6.300000000000001,938.3547,1408
2025-02-01 18:30:00,66.3,243.9815,4352,-4.399999999999999,6.4,6.199999999999999,933.0656,376
2025-02-01 18:33:00,64.5,234.5125,4352,-4.399999999999999,6.7,6.100000000000001,901.8314,377
2025-02-01 18:36:00,64.3,236.2341,4353,-4.300000000000001,6.5,6.100000000000001,893.4281,376
2025-02-01 18:39:00,62.9,227.9948,4353,-4.400000000000002,6.7,6.0,866.7429,394
2025-02-01 18:42:00,62.7,225.9042,4353,-4.300000000000001,6.6000000000000005,5.900000000000002,860.074,395
2025-02-01 18:45:00,65.3,242.3828,4353,-4.400000000000002,6.300000000000001,6.100000000000001,913.9084,375
2025-02-01 18:48:00,63.7,230.4543,4353,-4.399999999999999,6.7,6.099999999999998,885.5635,394
2025-02-01 18:51:00,65.1,246.8099,4353,-4.399999999999999,6.300000000000001,6.0,910.4545,1291
2025-02-01 18:54:00,65.2,256.6479,4353,-4.399999999999999,6.300000000000001,6.199999999999999,938.2418,1290
2025-02-01 18:57:00,69.5,257.7546,4353,-4.699999999999999,6.5,6.5,1009.939,1300
2025-02-01 19:00:00,70.4,260.583,4353,-4.699999999999999,6.4,6.599999999999998,1034.076,1334
2025-02-01 19:03:00,72.4,272.3886,4353,-4.800000000000001,6.4,6.699999999999999,1086.552,1336
2025-02-01 19:06:00,75.0,273.4954,4353,-5.0,6.5,7.0,1131.482,1337
2025-02-01 19:09:00,75.8,265.8709,4353,-5.099999999999998,6.6000000000000005,7.099999999999998,1140.519,1267
2025-02-01 19:12:00,73.2,263.0425,4353,-4.800000000000001,6.7,6.800000000000001,1079.957,1328
2025-02-01 19:15:00,71.8,258.8614,4353,-4.900000000000002,6.4,6.800000000000001,1057.684,1328
2025-02-01 19:18:00,70.9,252.3438,4353,-4.800000000000001,6.500000000000001,6.600000000000001,1031.647,1300
2025-02-01 19:21:00,68.9,249.8843,4353,-4.600000000000001,6.500000000000001,6.399999999999999,991.1154,1300
2025-02-01 19:24:00,65.9,237.9557,4353,-4.399999999999999,6.700000000000001,6.199999999999999,943.9786,377
2025-02-01 19:27:00,65.3,237.8328,4353,-4.399999999999999,6.4,6.100000000000001,916.2473,376
2025-02-01 19:30:00,64.9,238.2017,4353,-4.300000000000001,6.4,6.100000000000001,909.5307,376
2025-02-01 19:33:00,65.1,236.726,4353,-4.400000000000002,6.4,6.100000000000001,906.1548,377
2025-02-01 19:36:00,65.5,241.8909,4354,-4.400000000000002,6.5,6.100000000000001,905.4553,379
2025-02-01 19:39:00,66.9,258.8614,4354,-4.599999999999998,6.200000000000001,6.399999999999999,971.6116,1294
2025-02-01 19:42:00,71.6,264.8871,4354,-4.800000000000001,6.2,6.699999999999999,1052.409,1334
2025-02-01 19:45:00,72.0,261.1979,4354,-4.899999999999999,6.5,6.699999999999999,1065.941,1328
2025-02-01 19:48:00,71.6,259.4763,4354,-4.800000000000001,6.5,6.699999999999999,1059.283,1328
2025-02-01 19:51:00,70.9,245.5801,4354,-4.800000000000001,6.6000000000000005,6.599999999999998,1030.068,1298
2025-02-01 19:54:00,67.7,242.8747,4354,-4.5,6.6000000000000005,6.300000000000001,958.7664,1409
2025-02-01 19:57:00,66.9,239.3084,4354,-4.400000000000002,6.6000000000000005,6.200000000000003,948.2314,377
2025-02-01 20:00:00,65.9,237.8328,4354,-4.399999999999999,6.6000000000000005,6.199999999999999,922.9468,377
2025-02-01 20:03:00,64.5,235.0043,4354,-4.399999999999999,6.7,6.099999999999998,898.2519,377
2025-02-01 20:06:00,64.7,237.4638,4354,-4.300000000000001,6.5,6.099999999999998,902.7041,376
2025-02-01 20:09:00,63.3,227.6259,4354,-4.300000000000001,6.7,6.0,863.6841,395
2025-02-01 20:12:00,63.7,251.9748,4354,-4.300000000000001,6.300000000000001,6.100000000000001,897.6166,1648
2025-02-01 20:15:00,66.7,254.1884,4354,-4.5,6.200000000000001,6.300000000000001,952.7285,1293
2025-02-01 20:18:00,67.7,249.1464,4354,-4.600000000000001,6.300000000000001,6.400000000000002,963.6371,1288
2025-02-01 20:21:00,67.5,247.9167,4354,-4.5,6.300000000000001,6.399999999999999,960.5388,1288
2025-02-01 20:24:00,65.9,239.8003,4354,-4.5,6.6000000000000005,6.199999999999999,927.5023,377
2025-02-01 20:27:00,65.7,247.3018,4354,-4.5,6.300000000000001,6.299999999999997,922.4563,1288
2025-02-01 20:30:00,65.5,245.3342,4354,-4.399999999999999,6.300000000000001,6.199999999999999,915.311,1288
2025-02-01 20:33:00,65.3,245.2112,4354,-4.399999999999999,6.300000000000001,6.199999999999999,913.1592,376
2025-02-01 20:36:00,64.9,242.2598,4355,-4.399999999999999,6.4,6.199999999999999,911.9072,376
2025-02-01 20:39:00,65.1,248.0396,4355,-4.399999999999999,6.300000000000001,6.199999999999999,908.1115,1291
2025-02-01 20:42:00,65.5,242.9977,4355,-4.399999999999999,6.500000000000001,6.199999999999999,913.3741,379
2025-02-01 20:45:00,64.9,240.5382,4355,-4.399999999999999,6.500000000000001,6.099999999999998,907.9705,379
2025-02-01 20:48:00,65.1,240.6612,4355,-4.399999999999999,6.4,6.199999999999999,907.0406,376
2025-02-01 20:51:00,64.7,235.1273,4355,-4.399999999999999,6.7,6.099999999999998,899.5023,377
2025-02-01 20:54:00,64.5,244.7193,4355,-4.399999999999999,6.6000000000000005,6.099999999999998,895.204,379
2025-02-01 20:57:00,64.7,237.3409,4355,-4.399999999999999,6.6000000000000005,6.099999999999998,909.3616,377
2025-02-01 21:00:00,64.9,243.4896,4355,-4.399999999999999,6.4,6.099999999999998,917.8061,376
2025-02-01 21:03:00,65.3,239.1855,4355,-4.399999999999999,6.5,6.099999999999998,913.7534,377
2025-02-01 21:06:00,65.9,243.7355,4355,-4.299999999999997,6.4,6.199999999999999,929.229,376
2025-02-01 21:09:00,65.7,243.4896,4355,-4.5,6.5,6.199999999999999,927.6286,379
2025-02-01 21:12:00,65.7,245.8261,4355,-4.399999999999999,6.4,6.199999999999999,932.6015,1291
2025-02-01 21:15:00,66.7,248.5315,4355,-4.5,6.4,6.199999999999999,945.7347,1291
2025-02-01 21:18:00,66.4,245.8261,4355,-4.399999999999999,6.5,6.199999999999999,939.1006,1291
2025-02-01 21:21:00,66.7,247.1788,4355,-4.600000000000001,6.5,6.300000000000001,944.5305,1291
2025-02-01 21:24:00,67.1,255.0492,4355,-4.5,6.2,6.399999999999999,971.693,1293
2025-02-01 21:27:00,68.7,257.8776,4355,-4.699999999999999,6.300000000000001,6.5,989.9948,1294
2025-02-01 21:30:00,70.4,263.0425,4355,-4.800000000000001,6.4,6.600000000000001,1030.24,1334
2025-02-01 21:33:00,70.6,258.2465,4355,-4.800000000000001,6.4,6.699999999999999,1030.685,1328
2025-02-01 21:36:00,69.3,253.4505,4356,-4.699999999999999,6.4,6.600000000000001,1012.513,1300
2025-02-01 21:39:00,69.1,248.5315,4356,-4.699999999999999,6.300000000000001,6.5,993.357,1300
2025-02-01 21:42:00,68.1,244.7193,4356,-4.599999999999998,6.6000000000000005,6.399999999999999,975.0698,1409
2025-02-01 21:45:00,66.7,239.4314,4356,-4.5,6.7,6.299999999999997,938.8729,377
2025-02-01 21:48:00,64.5,229.5935,4356,-4.399999999999999,6.7,6.099999999999998,902.43,394
2025-02-01 21:51:00,63.3,239.1855,4356,-4.299999999999997,6.4,6.0,874.2271,376
2025-02-01 21:54:00,64.5,245.4572,4356,-4.399999999999999,6.5,6.099999999999998,896.8105,379
2025-02-01 21:57:00,65.3,243.6125,4356,-4.5,6.300000000000001,6.100000000000001,916.0142,1288
2025-02-01 22:00:00,65.7,229.4705,4356,-4.5,6.4,6.199999999999999,899.851,382
2025-02-01 22:03:00,57.5,244.1044,4356,-4.100000000000001,6.000000000000001,5.300000000000001,644.3743,1691
2025-02-02 08:33:00,51.5,190.2416,4356,-3.0,5.1000000000000005,4.699999999999999,821.3671,956
2025-02-02 08:36:00,52.3,254.4343,4356,-3.5,4.5,4.600000000000001,788.9191,703
2025-02-02 08:39:00,54.2,250.991,4356,-4.0,5.0,5.399999999999999,798.6225,1738
2025-02-02 08:42:00,57.5,258.9844,4356,-4.599999999999998,5.300000000000001,6.199999999999999,825.1713,1844
2025-02-02 08:45:00,59.3,256.5249,4356,-4.5,5.3999999999999995,6.199999999999999,833.0875,1700
2025-02-02 08:48:00,57.1,252.7127,4356,-4.300000000000001,5.3,5.900000000000002,770.2501,1852
2025-02-02 08:51:00,59.3,274.9711,4356,-4.5,5.3,6.099999999999998,814.7282,1867
2025-02-02 08:54:00,60.7,268.5764,4356,-4.600000000000001,5.3,5.900000000000002,830.5377,1844
2025-02-02 08:57:00,60.5,278.5373,4356,-4.100000000000001,5.3999999999999995,5.800000000000001,819.4578,1777
2025-02-02 09:00:00,59.3,266.7318,4356,-4.100000000000001,5.5,5.800000000000001,782.0073,1704
2025-02-02 09:03:00,62.5,278.7833,4357,-4.399999999999999,5.5,6.099999999999998,849.5714,1868
2025-02-02 09:06:00,63.1,278.5373,4357,-4.5,5.699999999999999,6.199999999999999,864.0366,1877
2025-02-02 09:09:00,62.4,265.8709,4357,-4.399999999999999,5.6,6.099999999999998,852.9194,1711
2025-02-02 09:12:00,60.3,236.603,4357,-4.300000000000001,5.699999999999999,5.800000000000001,793.2574,1623
2025-02-02 09:15:00,59.5,245.5801,4357,-4.099999999999998,5.699999999999999,5.899999999999999,806.7882,1689
2025-02-02 09:18:00,61.7,289.728,4357,-4.299999999999997,5.699999999999999,6.099999999999998,831.0087,1801
2025-02-02 09:21:00,64.4,276.5697,4357,-4.5,5.8,6.299999999999997,894.4191,1877
2025-02-02 09:24:00,64.2,279.7671,4357,-4.5,5.6,6.300000000000001,895.1659,1868
2025-02-02 09:27:00,65.1,271.2818,4357,-4.600000000000001,5.8999999999999995,6.399999999999999,915.1585,1876
2025-02-02 09:30:00,63.8,282.9644,4357,-4.399999999999999,5.8999999999999995,6.199999999999999,895.5262,1801
2025-02-02 09:33:00,66.8,294.524,4357,-4.599999999999998,5.5,6.5,958.2849,1821
2025-02-02 09:36:00,71.4,324.8987,4357,-4.899999999999999,5.499999999999999,7.0,1087.428,1598
2025-02-02 09:39:00,74.2,271.7737,4357,-5.099999999999998,6.1,6.899999999999999,1067.939,1523
2025-02-02 09:42:00,70.2,317.8892,4357,-4.800000000000001,5.499999999999999,6.800000000000001,1053.561,1435
