Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2025-03-07 13:18:00,50.7,238.5706,4719,-3.6999999999999993,4.9,5.199999999999999,611.8608,559
2025-03-07 13:21:00,48.5,226.1502,4719,-3.6000000000000014,5.0,5.0,602.5615,586
2025-03-07 13:24:00,48.7,231.93,4719,-3.599999999999998,4.9,4.899999999999999,604.9434,584
2025-03-07 13:27:00,47.9,236.9719,4719,-3.5,5.1000000000000005,4.800000000000001,620.9296,583
2025-03-07 13:30:00,48.0,236.2341,4719,-3.5,5.1000000000000005,4.800000000000001,612.4317,583
2025-03-07 13:33:00,48.4,222.4609,4719,-3.3999999999999986,5.1000000000000005,4.800000000000001,600.0012,971
2025-03-07 13:36:00,47.9,221.2312,4719,-3.5,5.2,4.800000000000001,601.9422,571
2025-03-07 13:39:00,47.1,230.0854,4719,-3.5,5.4,4.800000000000001,589.5353,585
2025-03-07 13:42:00,47.7,229.3475,4720,-3.5,5.2,4.800000000000001,606.9601,585
2025-03-07 13:45:00,47.7,217.6649,4720,-3.5,5.2,4.900000000000002,593.9953,571
2025-03-07 13:48:00,47.3,217.9109,4720,-3.5,5.2,4.800000000000001,592.7358,571
2025-03-07 13:51:00,50.1,240.4152,4720,-3.5,5.000000000000001,5.100000000000001,600.7504,709
2025-03-07 13:54:00,50.1,249.2694,4720,-3.6999999999999993,4.9,4.900000000000002,627.5659,560
2025-03-07 13:57:00,49.4,239.0625,4720,-3.8000000000000007,4.800000000000001,5.100000000000001,605.2183,559
2025-03-07 14:00:00,48.7,230.8232,4720,-3.6000000000000014,4.800000000000001,5.0,601.2604,586
2025-03-07 14:03:00,48.1,240.2922,4720,-3.6000000000000014,5.0,5.0,595.1178,709
2025-03-07 14:06:00,49.3,240.0463,4720,-3.6000000000000014,5.0,5.199999999999999,627.4495,709
2025-03-07 14:09:00,50.5,228.3637,4720,-3.6999999999999993,4.9,5.199999999999999,603.5471,576
2025-03-07 14:12:00,48.5,221.3542,4720,-3.6999999999999993,4.9,5.0,601.8877,577
2025-03-07 14:15:00,48.7,227.9948,4720,-3.6999999999999993,4.9,5.100000000000001,607.4807,576
2025-03-07 14:18:00,50.3,236.603,4720,-3.6999999999999993,4.9,5.199999999999999,611.5258,559
2025-03-07 14:21:00,50.3,220.0014,4720,-3.8000000000000007,4.9,5.300000000000001,627.6996,577
2025-03-07 14:24:00,49.9,211.1473,4720,-3.6999999999999993,5.0,4.900000000000002,591.3634,967
2025-03-07 14:27:00,49.7,228.9786,4720,-3.8000000000000007,5.0,5.100000000000001,599.5692,576
2025-03-07 14:30:00,49.9,235.0043,4720,-3.6000000000000014,5.0,5.100000000000001,624.1881,584
2025-03-07 14:33:00,50.3,231.3151,4720,-3.8000000000000007,4.9,5.300000000000001,625.1588,576
2025-03-07 14:36:00,49.9,221.3542,4720,-3.8000000000000007,4.9,5.199999999999999,604.4725,577
2025-03-07 14:39:00,48.5,227.7488,4720,-3.8000000000000007,4.9,5.100000000000001,602.8657,576
2025-03-07 14:42:00,48.3,229.8394,4721,-3.6999999999999993,5.0,4.899999999999999,601.547,576
2025-03-07 14:45:00,48.3,223.6907,4721,-3.599999999999998,5.1,4.899999999999999,594.3292,577
2025-03-07 14:48:00,48.1,210.5324,4721,-3.599999999999998,5.0,4.899999999999999,588.7955,481
2025-03-07 14:51:00,47.0,212.377,4721,-3.3999999999999986,5.2,4.699999999999999,589.3304,478
2025-03-07 14:54:00,47.6,226.5191,4721,-3.5,5.2,4.900000000000002,593.5851,585
2025-03-07 14:57:00,49.7,228.2407,4721,-3.3999999999999986,5.2,5.0,599.0306,574
2025-03-07 15:00:00,48.1,226.5191,4721,-3.5,5.0,4.800000000000001,604.723,586
2025-03-07 15:03:00,47.6,225.2894,4721,-3.5,5.2,4.800000000000001,586.4769,585
2025-03-07 15:06:00,49.5,242.8747,4721,-3.6000000000000014,5.0,5.0,622.7085,709
2025-03-07 15:09:00,48.1,242.3828,4721,-3.6000000000000014,5.0,5.0,624.2584,709
2025-03-07 15:12:00,48.0,233.8976,4721,-3.599999999999998,4.9,5.099999999999998,618.6356,584
2025-03-07 15:15:00,48.1,230.0854,4721,-3.599999999999998,4.9,5.0,599.0479,586
2025-03-07 15:18:00,47.6,240.5382,4721,-3.599999999999998,5.0,4.899999999999999,592.5645,709
2025-03-07 15:21:00,48.1,245.9491,4721,-3.599999999999998,5.0,4.899999999999999,623.6406,709
2025-03-07 15:24:00,49.9,235.0043,4721,-3.5,5.0,4.900000000000002,621.9028,584
2025-03-07 15:27:00,48.1,223.8137,4721,-3.5,5.0,4.900000000000002,597.5936,586
2025-03-07 15:30:00,47.6,217.7879,4721,-3.5,5.1,4.800000000000001,592.7476,974
2025-03-07 15:33:00,48.1,222.8299,4721,-3.5,5.1,4.899999999999999,597.215,586
2025-03-07 15:36:00,49.9,222.8299,4721,-3.599999999999998,5.1,5.099999999999998,622.3658,577
2025-03-07 15:39:00,48.4,220.2474,4721,-3.599999999999998,5.1,4.899999999999999,624.9537,577
2025-03-07 15:42:00,50.1,230.7002,4722,-3.8000000000000007,4.9,5.199999999999999,623.9301,576
2025-03-07 15:45:00,50.1,239.6774,4722,-3.8000000000000007,4.9,5.199999999999999,603.0852,559
2025-03-07 15:48:00,50.0,232.6678,4722,-3.6999999999999993,4.9,5.199999999999999,607.9189,576
2025-03-07 15:51:00,50.1,222.4609,4722,-3.8000000000000007,4.800000000000001,5.099999999999998,603.4814,576
2025-03-07 15:54:00,48.9,220.8623,4722,-3.6999999999999993,4.800000000000001,5.0,592.3248,577
2025-03-07 15:57:00,48.2,228.6097,4722,-3.599999999999998,4.9,5.0,594.6745,586
2025-03-07 16:00:00,48.7,228.1178,4722,-3.599999999999998,4.9,5.0,605.0377,586
2025-03-07 16:03:00,48.5,216.0663,4722,-3.6000000000000014,4.9,4.900000000000002,594.3645,974
2025-03-07 16:06:00,47.9,214.2216,4722,-3.599999999999998,5.0,4.899999999999999,594.6495,974
2025-03-07 16:09:00,48.0,216.3122,4722,-3.599999999999998,5.1,4.899999999999999,595.9554,577
2025-03-07 16:12:00,48.5,216.9271,4722,-3.599999999999998,5.1,4.899999999999999,604.4252,577
2025-03-07 16:15:00,48.1,212.7459,4722,-3.6999999999999993,5.0,4.899999999999999,592.9125,577
2025-03-07 16:18:00,47.9,215.4514,4722,-3.5,5.0,5.099999999999998,596.268,974
2025-03-07 16:21:00,49.5,231.1921,4722,-3.8000000000000007,4.8,5.099999999999998,607.6964,576
2025-03-07 16:24:00,50.6,236.726,4722,-3.700000000000003,4.9,5.200000000000003,615.0663,559
2025-03-07 16:27:00,49.3,238.8166,4722,-3.700000000000003,4.9,5.100000000000001,604.2557,559
2025-03-07 16:30:00,49.5,228.3637,4722,-3.8000000000000007,4.9,5.100000000000001,613.7112,576
2025-03-07 16:33:00,49.7,235.7422,4722,-3.6999999999999993,4.9,5.0,618.3895,576
2025-03-07 16:36:00,49.5,239.4314,4722,-3.6999999999999993,5.0,5.0,652.4747,559
2025-03-07 16:39:00,49.9,235.6192,4722,-3.599999999999998,5.1,5.0,621.8277,584
2025-03-07 16:42:00,50.1,228.2407,4723,-3.8000000000000007,5.1,5.199999999999999,626.9484,579
2025-03-07 16:45:00,49.5,234.5125,4723,-3.599999999999998,5.1,5.0,658.48,584
2025-03-07 16:48:00,49.9,239.0625,4723,-3.6999999999999993,5.2,5.100000000000001,628.0259,582
2025-03-07 16:51:00,50.9,236.3571,4723,-3.6999999999999993,5.2,5.199999999999999,631.0089,582
2025-03-07 16:54:00,49.9,233.2827,4723,-3.6999999999999993,5.1,4.899999999999999,651.6795,584
2025-03-07 16:57:00,50.5,228.2407,4723,-3.6999999999999993,5.2,5.100000000000001,640.6725,580
2025-03-07 17:00:00,49.5,232.6678,4723,-3.700000000000003,5.1000000000000005,5.100000000000001,632.5095,584
2025-03-07 17:03:00,51.5,238.4476,4723,-3.700000000000003,5.1000000000000005,5.200000000000003,656.2784,582
2025-03-07 17:06:00,50.1,223.4447,4723,-3.6999999999999993,5.0,5.199999999999999,632.2015,577
2025-03-07 17:09:00,50.7,209.7946,4723,-3.8000000000000007,5.0,5.199999999999999,622.3318,967
2025-03-07 17:12:00,49.5,201.8012,4723,-3.6999999999999993,5.1,4.899999999999999,602.0649,481
2025-03-07 17:15:00,50.5,203.7688,4723,-3.700000000000003,5.3,4.900000000000002,605.5983,480
2025-03-07 17:18:00,48.0,206.5972,4723,-3.6000000000000014,5.3999999999999995,4.900000000000002,624.3559,475
2025-03-07 17:21:00,48.5,190.2416,4723,-3.599999999999998,5.3999999999999995,5.0,608.1519,961
2025-03-07 17:24:00,45.8,188.274,4723,-3.400000000000002,5.5,4.600000000000001,584.0994,961
2025-03-24 17:36:00,61.3,250.991,4740,-4.399999999999999,6.1,6.199999999999999,830.7949,1692
2025-03-24 17:39:00,61.5,247.9167,4740,-4.5,6.1,6.300000000000001,831.9551,372
2025-04-22 15:18:00,71.5,201.8012,5141,-4.199999999999999,7.3,5.900000000000002,1088.856,455
2025-04-22 15:21:00,72.1,212.2541,5141,-4.299999999999997,7.2,6.0,1099.716,440
2025-04-22 15:24:00,72.3,216.4352,5141,-4.199999999999999,6.9,5.900000000000002,1103.009,461
2025-04-22 15:27:00,72.9,218.2798,5141,-4.300000000000001,6.9,5.900000000000002,1106.873,461
2025-04-22 15:30:00,74.4,225.1664,5141,-4.400000000000002,6.9,6.099999999999998,1134.436,1401
2025-04-22 15:33:00,75.0,225.1664,5141,-4.4999999999999964,6.800000000000001,6.199999999999999,1140.583,1404
2025-04-22 15:36:00,75.2,225.5353,5141,-4.399999999999999,6.800000000000001,6.100000000000001,1147.403,1401
2025-04-22 15:39:00,74.9,223.8137,5141,-4.399999999999999,6.800000000000001,6.100000000000001,1128.859,1401
2025-04-22 15:42:00,74.9,220.9852,5142,-4.299999999999997,6.800000000000001,6.0,1135.41,461
2025-04-22 15:45:00,74.5,219.1406,5142,-4.399999999999999,6.9,6.100000000000001,1136.753,458
2025-04-22 15:48:00,74.5,216.5582,5142,-4.399999999999999,7.0,6.100000000000001,1130.644,465
2025-04-22 15:51:00,74.9,217.6649,5142,-4.399999999999999,7.0,6.100000000000001,1136.134,465
2025-04-22 15:54:00,74.5,214.7135,5142,-4.399999999999999,7.0,6.100000000000001,1128.756,465
2025-04-22 15:57:00,74.6,214.0987,5142,-4.299999999999997,7.1,6.100000000000001,1130.317,466
2025-04-22 16:00:00,74.6,211.5162,5142,-4.400000000000002,7.2,6.099999999999998,1132.73,465
2025-04-22 16:03:00,73.9,206.1053,5142,-4.399999999999999,7.2,6.0,1120.691,440
2025-04-22 16:06:00,73.1,204.7526,5142,-4.300000000000004,7.2,5.899999999999999,1104.487,455
2025-04-22 16:09:00,72.1,201.8012,5142,-4.300000000000004,7.2,5.899999999999999,1090.791,455
2025-04-22 16:12:00,71.7,208.4418,5142,-4.100000000000001,7.000000000000001,5.800000000000004,1089.366,457
2025-04-22 16:15:00,71.9,209.7946,5142,-4.199999999999999,7.000000000000001,5.900000000000002,1088.43,440
2025-04-22 16:18:00,72.3,215.8203,5142,-4.300000000000001,6.9,5.900000000000002,1095.152,439
2025-04-22 16:21:00,72.9,221.8461,5142,-4.300000000000001,6.700000000000001,5.9999999999999964,1103.124,1400
2025-04-22 16:24:00,72.7,219.7555,5142,-4.300000000000001,6.800000000000001,6.0000000000000036,1099.891,461
2025-04-22 16:27:00,72.9,221.969,5142,-4.300000000000001,6.800000000000001,5.900000000000002,1112.017,461
2025-04-22 16:30:00,72.9,222.4609,5142,-4.300000000000001,6.700000000000001,6.0000000000000036,1106.99,1400
2025-04-22 16:33:00,73.2,226.888,5142,-4.300000000000001,6.700000000000001,5.9999999999999964,1112.207,1401
2025-04-22 16:36:00,75.0,230.2083,5142,-4.400000000000002,6.700000000000001,6.099999999999998,1139.139,1401
2025-04-22 16:39:00,74.6,227.011,5142,-4.400000000000002,6.800000000000001,6.199999999999999,1138.978,1401
2025-04-22 16:42:00,74.6,225.0434,5143,-4.300000000000004,6.800000000000001,6.100000000000001,1132.148,1401
2025-04-22 16:45:00,74.6,223.3218,5143,-4.400000000000002,6.799999999999999,6.099999999999998,1132.641,1401
2025-04-22 16:48:00,74.5,223.0758,5143,-4.300000000000004,6.800000000000001,6.100000000000001,1132.609,1401
2025-04-22 16:51:00,74.6,224.5515,5143,-4.300000000000004,6.9,6.100000000000001,1133.355,1401
2025-04-22 16:54:00,75.2,226.888,5143,-4.4999999999999964,6.800000000000001,6.199999999999999,1141.241,1404
2025-04-22 16:57:00,75.0,227.9948,5143,-4.399999999999999,6.700000000000001,6.200000000000003,1140.288,1401
2025-04-22 17:00:00,74.9,226.5191,5143,-4.4999999999999964,6.800000000000001,6.199999999999999,1137.836,1404
2025-04-22 17:03:00,74.6,223.4447,5143,-4.4999999999999964,6.800000000000001,6.199999999999999,1135.089,1404
2025-04-22 17:06:00,74.6,221.8461,5143,-4.4999999999999964,6.9,6.099999999999998,1136.551,1404
2025-04-22 17:09:00,74.6,219.5096,5143,-4.399999999999999,6.9,6.100000000000001,1138.004,458
2025-04-22 17:12:00,74.6,217.7879,5143,-4.299999999999997,7.0,6.100000000000001,1130.358,461
2025-04-22 17:15:00,74.6,215.2054,5143,-4.399999999999999,7.0,6.100000000000001,1134.69,465
2025-04-22 17:18:00,73.9,207.458,5143,-4.200000000000003,7.2,6.0,1120.082,440
2025-04-22 17:21:00,73.5,215.3284,5143,-4.200000000000003,7.2,6.0,1118.502,466
2025-04-22 17:24:00,74.1,217.7879,5143,-4.200000000000003,7.0,6.100000000000001,1123.423,461
2025-04-22 17:27:00,74.0,222.215,5143,-4.400000000000002,6.9,6.199999999999999,1125.399,1401
2025-04-22 17:30:00,75.0,227.3799,5143,-4.5,6.700000000000001,6.200000000000003,1137.722,1404
2025-04-22 17:33:00,75.2,229.5935,5143,-4.5,6.6,6.200000000000003,1142.484,1404
2025-04-22 17:36:00,75.5,229.4705,5143,-4.5,6.700000000000001,6.199999999999996,1148.984,1404
2025-04-22 17:39:00,75.8,232.2989,5143,-4.5,6.700000000000001,6.199999999999996,1154.632,1402
2025-04-22 17:42:00,77.4,236.726,5144,-4.700000000000003,6.6,6.5,1175.834,1398
2025-04-22 17:45:00,77.4,236.3571,5144,-4.5000000000000036,6.6,6.300000000000001,1175.008,1402
2025-04-22 17:48:00,77.2,227.134,5144,-4.600000000000001,6.699999999999999,6.399999999999999,1170.118,1404
2025-04-22 17:51:00,76.4,221.3542,5144,-4.600000000000001,6.8999999999999995,6.299999999999997,1161.224,1404
2025-04-22 17:54:00,75.9,217.9109,5144,-4.600000000000001,6.999999999999999,6.299999999999997,1150.062,465
2025-04-22 17:57:00,75.5,216.9271,5144,-4.5,6.999999999999999,6.199999999999996,1145.077,465
2025-04-22 18:00:00,75.5,217.7879,5144,-4.5,6.999999999999999,6.200000000000003,1145.067,465
2025-04-22 18:03:00,76.0,224.3056,5144,-4.600000000000001,6.9,6.299999999999997,1162.602,1404
2025-04-22 18:06:00,76.4,223.3218,5144,-4.600000000000001,6.9,6.399999999999999,1147.911,1404
2025-04-22 18:09:00,76.4,219.1406,5144,-4.5,7.0,6.399999999999999,1155.059,465
2025-04-22 18:12:00,75.2,210.7784,5144,-4.5,7.2,6.200000000000003,1141.474,465
2025-04-22 18:15:00,72.9,200.0796,5144,-4.399999999999999,7.200000000000001,6.0,1090.705,455
2025-04-22 18:18:00,69.5,194.5457,5144,-4.100000000000001,7.200000000000001,5.600000000000001,1048.829,455
2025-04-22 18:21:00,67.9,190.2416,5144,-3.9999999999999964,7.1000000000000005,5.599999999999998,1027.83,355
2025-04-22 18:24:00,67.1,188.6429,5144,-4.0000000000000036,7.1000000000000005,5.5000000000000036,1013.299,355
2025-04-22 18:27:00,65.9,185.9375,5144,-4.0,7.1000000000000005,5.5,999.2294,355
2025-04-22 18:30:00,64.9,184.3388,5144,-3.799999999999997,6.999999999999999,5.299999999999997,973.5882,354
2025-04-22 18:33:00,64.1,183.9699,5144,-3.8000000000000043,6.8999999999999995,5.300000000000004,965.2561,354
2025-04-22 18:36:00,63.9,185.3226,5144,-3.8000000000000043,6.8,5.300000000000004,967.3985,354
2025-04-22 18:39:00,63.9,184.4618,5144,-3.8000000000000043,6.999999999999999,5.200000000000003,964.8546,354
2025-04-22 18:42:00,64.1,190.4875,5145,-3.8000000000000007,6.799999999999999,5.300000000000001,967.3616,354
2025-04-22 18:45:00,64.3,194.2998,5145,-3.8000000000000043,6.799999999999999,5.300000000000004,969.2578,349
2025-04-22 18:48:00,63.5,189.9957,5145,-3.8000000000000043,6.699999999999999,5.200000000000003,953.2081,354
2025-04-22 18:51:00,64.1,200.5715,5145,-3.8000000000000043,6.5,5.300000000000004,975.2753,349
2025-04-22 18:54:00,65.3,205.6134,5145,-3.8999999999999986,6.5,5.399999999999999,991.8514,443
2025-04-22 18:57:00,66.7,209.1797,5145,-3.8999999999999986,6.5,5.600000000000001,1006.281,443
2025-04-22 19:00:00,68.5,215.0825,5145,-4.200000000000003,6.5,5.800000000000004,1034.102,439
2025-04-22 19:03:00,67.9,208.5648,5145,-4.0,6.5,5.600000000000001,1023.11,443
2025-04-22 19:06:00,67.5,201.9242,5145,-3.9999999999999964,6.7,5.599999999999998,1014.895,442
2025-04-22 19:09:00,66.3,197.0052,5145,-3.9999999999999964,6.8,5.599999999999998,998.6969,442
2025-04-22 19:12:00,64.5,187.0443,5145,-3.900000000000002,7.0,5.400000000000002,966.6075,354
2025-04-22 19:15:00,63.3,187.0443,5145,-3.8000000000000007,6.8999999999999995,5.199999999999999,956.0836,354
2025-04-22 19:18:00,62.1,176.3455,5145,-3.6999999999999957,7.0,5.100000000000001,917.817,354
2025-04-22 19:21:00,60.6,177.8212,5145,-3.6000000000000014,6.8,5.0,896.0992,908
2025-04-22 19:24:00,60.8,205.9823,5145,-3.6000000000000014,6.8,5.100000000000001,924.0789,919
2025-04-22 19:27:00,70.1,234.5125,5145,-3.6999999999999993,6.1000000000000005,5.300000000000001,1025.726,625
2025-04-22 19:30:00,69.7,249.5153,5145,-4.5,6.1000000000000005,6.200000000000003,1024.685,1288
2025-04-22 19:33:00,72.6,239.6774,5145,-4.600000000000001,6.3,6.399999999999999,1081.047,1286
2025-04-22 19:36:00,74.0,237.2179,5145,-4.600000000000001,6.499999999999999,6.399999999999999,1098.532,1402
2025-04-22 19:39:00,74.0,234.5125,5145,-4.600000000000001,6.5,6.399999999999999,1100.174,1402
2025-04-22 19:42:00,74.0,235.0043,5146,-4.700000000000003,6.5,6.5,1101.062,1402
2025-04-22 19:45:00,73.7,230.4543,5146,-4.600000000000001,6.5,6.399999999999999,1095.537,1404
2025-04-22 19:48:00,72.4,221.3542,5146,-4.600000000000001,6.6,6.299999999999997,1074.3,1404
2025-04-22 19:51:00,72.9,227.011,5146,-4.5000000000000036,6.6,6.199999999999999,1088.703,1404
2025-04-22 19:54:00,73.2,230.2083,5146,-4.600000000000001,6.5,6.299999999999997,1086.949,1404
2025-04-22 19:57:00,72.5,224.6745,5146,-4.600000000000001,6.5,6.299999999999997,1079.53,1404
2025-04-22 20:00:00,73.0,231.1921,5146,-4.600000000000001,6.4,6.399999999999999,1089.87,1404
2025-04-22 20:03:00,72.6,226.765,5146,-4.5,6.5,6.299999999999997,1078.552,1404
2025-04-22 20:06:00,72.6,231.1921,5146,-4.600000000000001,6.6000000000000005,6.299999999999997,1082.847,1404
2025-04-22 20:09:00,73.5,247.9167,5146,-4.600000000000001,6.4,6.299999999999997,1104.923,1285
2025-04-22 20:12:00,77.4,255.1722,5146,-4.899999999999999,6.300000000000001,6.799999999999997,1162.247,1330
2025-04-22 20:15:00,77.2,254.4343,5146,-4.799999999999997,6.300000000000001,6.699999999999996,1161.736,1345
2025-04-22 20:18:00,77.0,253.2046,5146,-4.899999999999999,6.300000000000001,6.799999999999997,1160.561,1330
2025-04-22 20:21:00,76.8,251.4829,5146,-4.800000000000001,6.300000000000001,6.699999999999999,1154.383,1345
2025-04-22 20:24:00,77.0,251.6059,5146,-4.900000000000002,6.300000000000001,6.699999999999999,1157.642,1330
2025-04-22 20:27:00,81.1,263.0425,5146,-5.099999999999998,6.300000000000001,7.099999999999998,1236.021,1326
2025-04-22 20:30:00,81.0,262.4277,5146,-5.199999999999999,6.4,7.099999999999998,1232.108,1268
2025-04-22 20:33:00,80.8,255.0492,5146,-5.099999999999998,6.4,6.9999999999999964,1225.433,1326
2025-04-22 20:36:00,80.0,249.8843,5146,-5.099999999999998,6.5,6.9999999999999964,1225.208,1357
2025-04-22 20:39:00,79.4,244.3504,5146,-4.9999999999999964,6.7,6.900000000000002,1201.535,1372
2025-04-22 20:42:00,77.8,233.8976,5147,-4.900000000000002,6.800000000000001,6.699999999999999,1182.548,1385
2025-04-22 20:45:00,76.2,233.1597,5147,-4.800000000000001,6.7,6.599999999999998,1154.397,1398
2025-04-22 20:48:00,76.2,238.2017,5147,-4.900000000000002,6.6,6.599999999999998,1160.922,1398
2025-04-22 20:51:00,76.6,239.6774,5147,-4.800000000000001,6.6,6.699999999999999,1163.083,1398
2025-04-22 20:54:00,76.8,235.4962,5147,-4.899999999999999,6.6,6.699999999999996,1161.361,1398
2025-04-22 20:57:00,76.0,231.4381,5147,-4.699999999999999,6.7,6.599999999999998,1150.73,1402
2025-04-22 21:00:00,75.4,227.011,5147,-4.800000000000001,6.8,6.5000000000000036,1143.995,1385
2025-04-22 21:03:00,72.3,209.1797,5147,-4.5000000000000036,7.0,6.099999999999998,1092.338,465
2025-04-22 21:06:00,72.3,227.134,5147,-4.599999999999998,6.4,6.300000000000001,1090.078,1404
2025-04-22 21:09:00,72.0,231.807,5147,-4.600000000000001,6.4,6.299999999999997,1093.927,1404
2025-04-22 21:12:00,72.6,235.4962,5147,-4.5,6.4,6.299999999999997,1099.166,1276
2025-04-22 21:15:00,74.2,239.8003,5147,-4.699999999999996,6.5,6.5,1131.754,1286
2025-04-22 21:18:00,76.4,239.4314,5147,-4.799999999999997,6.5,6.799999999999997,1155.418,1398
2025-04-22 21:21:00,76.8,248.4086,5147,-4.799999999999997,6.5,6.699999999999996,1161.076,1330
2025-04-22 21:24:00,77.6,248.4086,5147,-4.900000000000002,6.5,6.699999999999999,1170.256,1330
2025-04-22 21:27:00,77.6,241.7679,5147,-4.900000000000002,6.5,6.699999999999999,1163.948,1398
2025-04-22 21:30:00,77.0,230.5773,5147,-4.699999999999999,6.5,6.599999999999998,1161.343,1402
2025-04-22 21:33:00,74.2,223.8137,5147,-4.600000000000001,7.0,6.5,1124.104,1404
2025-04-22 21:36:00,70.3,201.0634,5147,-4.5,7.000000000000001,6.299999999999997,1061.689,357
2025-04-22 21:39:00,67.9,196.2674,5147,-4.299999999999997,6.9,5.899999999999999,1020.948,357
2025-04-22 21:42:00,65.1,208.0729,5148,-4.100000000000001,6.800000000000001,5.600000000000001,983.9561,441
2025-04-22 21:45:00,64.5,196.1444,5148,-3.9999999999999964,6.299999999999999,5.4999999999999964,948.7115,343
2025-04-23 09:30:00,48.4,175.7306,5148,-2.299999999999997,3.799999999999999,3.099999999999998,757.4933,996
2025-04-23 09:33:00,65.5,260.2141,5148,-3.700000000000003,5.1,5.200000000000003,1045.172,1741
2025-04-23 09:36:00,77.0,271.0359,5148,-4.700000000000003,6.1,6.100000000000001,1227.733,1331
2025-04-23 09:39:00,81.9,269.5602,5148,-5.0,6.4,6.799999999999997,1316.05,1269
2025-04-23 09:42:00,82.1,271.2818,5148,-5.0000000000000036,6.5,6.900000000000002,1315.207,1269
2025-04-23 09:45:00,80.1,277.3076,5148,-4.900000000000002,6.3,6.699999999999999,1279.501,1508
2025-04-23 09:48:00,84.0,264.0263,5148,-5.100000000000001,6.6000000000000005,7.0,1324.153,1265
2025-04-23 09:51:00,80.9,259.9682,5148,-4.799999999999997,6.6000000000000005,6.700000000000003,1243.162,1350
2025-04-23 09:54:00,82.1,255.1722,5148,-4.899999999999999,6.800000000000001,6.799999999999997,1245.736,1350
2025-04-23 09:57:00,81.1,250.2532,5148,-4.799999999999997,6.800000000000001,6.700000000000003,1241.072,1370
2025-04-23 10:00:00,81.1,247.7937,5148,-4.800000000000001,6.9,6.800000000000001,1242.257,1370
2025-04-23 10:03:00,80.7,240.0463,5148,-4.800000000000001,7.1000000000000005,6.800000000000001,1232.939,1369
2025-04-23 10:06:00,80.5,236.603,5148,-4.699999999999999,7.1000000000000005,6.699999999999999,1218.463,1406
2025-04-23 10:09:00,80.1,232.2989,5148,-4.800000000000001,7.2,6.599999999999998,1217.599,1385
2025-04-23 10:12:00,80.0,236.1111,5148,-4.699999999999999,7.1000000000000005,6.599999999999998,1216.791,1406
2025-04-23 10:15:00,80.4,241.522,5148,-4.699999999999999,7.0,6.699999999999999,1221.695,1388
2025-04-23 10:18:00,80.5,242.3828,5148,-4.799999999999997,7.0,6.699999999999996,1227.688,1370
2025-04-23 10:21:00,80.1,240.6612,5149,-4.800000000000001,7.1000000000000005,6.699999999999999,1223.037,1369
2025-04-23 10:24:00,80.7,245.4572,5149,-4.699999999999996,7.0,6.699999999999996,1228.96,1370
2025-04-23 10:27:00,81.0,245.4572,5149,-4.799999999999997,7.0,6.799999999999997,1231.286,1370
2025-04-23 10:30:00,80.8,243.7355,5149,-4.899999999999999,7.1,6.799999999999997,1230.369,1369
2025-04-23 10:33:00,80.9,241.522,5149,-4.799999999999997,7.1,6.799999999999997,1231.269,1369
2025-04-23 10:36:00,80.1,236.726,5149,-4.799999999999997,7.1000000000000005,6.700000000000003,1217.024,1406
2025-04-23 10:39:00,78.4,236.3571,5149,-4.700000000000003,7.000000000000001,6.600000000000001,1182.197,1406
2025-04-23 10:42:00,78.2,237.9557,5149,-4.600000000000001,7.000000000000001,6.600000000000001,1183.212,1405
2025-04-23 10:45:00,78.6,239.0625,5149,-4.700000000000003,7.000000000000001,6.600000000000001,1185.538,1406
2025-04-23 10:48:00,79.2,245.3342,5149,-4.800000000000004,6.800000000000001,6.700000000000003,1195.286,1370
2025-04-23 10:51:00,79.2,248.0396,5149,-4.700000000000003,6.9,6.600000000000001,1207.175,1370
2025-04-23 10:54:00,80.1,250.4991,5149,-4.799999999999997,6.9,6.700000000000003,1213.183,1370
2025-04-23 10:57:00,79.6,244.5963,5149,-4.799999999999997,6.9,6.700000000000003,1206.385,1370
2025-04-23 11:00:00,79.6,245.3342,5149,-4.699999999999996,6.9,6.699999999999996,1205.91,1347
2025-04-23 11:03:00,79.8,247.9167,5149,-4.699999999999996,6.9,6.699999999999996,1208.242,1370
2025-04-23 11:06:00,79.4,241.522,5149,-4.600000000000001,6.9,6.600000000000001,1197.447,1405
2025-04-23 11:09:00,78.8,237.8328,5149,-4.699999999999996,6.8999999999999995,6.600000000000001,1190.609,1405
2025-04-23 11:12:00,77.6,233.2827,5149,-4.700000000000003,6.999999999999999,6.5,1156.662,1406
2025-04-23 11:15:00,76.2,234.1435,5149,-4.600000000000001,6.8999999999999995,6.399999999999999,1143.842,1405
2025-04-23 11:18:00,76.4,235.3732,5149,-4.5,6.9,6.399999999999999,1152.3,1407
2025-04-23 11:21:00,78.4,235.4962,5150,-4.700000000000003,7.199999999999999,6.600000000000001,1176.337,1406
2025-04-23 11:24:00,82.3,244.1044,5150,-5.0,7.200000000000001,6.899999999999999,1250.318,1369
2025-04-23 11:27:00,86.5,254.4343,5150,-5.100000000000001,7.300000000000001,7.200000000000003,1344.545,1246
2025-04-23 11:30:00,87.6,252.3438,5150,-5.199999999999996,7.4,7.299999999999997,1369.541,1246
2025-04-23 11:33:00,87.5,249.7613,5150,-5.299999999999997,7.5,7.299999999999997,1360.116,1246
2025-04-23 11:36:00,86.9,248.2856,5150,-5.199999999999996,7.3999999999999995,7.299999999999997,1354.761,1246
2025-04-23 11:39:00,84.7,247.1788,5150,-5.099999999999998,7.2,7.099999999999998,1300.546,1379
2025-04-23 11:42:00,82.3,241.8909,5150,-4.900000000000002,7.2,6.900000000000002,1264.339,1369
2025-04-23 11:45:00,81.5,241.0301,5150,-4.899999999999999,7.1000000000000005,6.799999999999997,1245.676,1369
2025-04-23 11:48:00,80.4,238.0787,5150,-4.799999999999997,7.1000000000000005,6.699999999999996,1224.134,1406
2025-04-23 11:51:00,80.0,236.3571,5150,-4.799999999999997,7.1000000000000005,6.699999999999996,1211.646,1406
2025-04-23 11:54:00,79.2,232.5449,5150,-4.699999999999996,7.3,6.600000000000001,1201.65,1380
2025-04-23 11:57:00,79.4,239.4314,5150,-4.700000000000003,7.1,6.600000000000001,1200.356,1406
2025-04-23 12:00:00,79.8,246.5639,5150,-4.699999999999996,6.9,6.699999999999996,1207.485,1370
2025-04-23 12:03:00,80.0,247.6707,5150,-4.799999999999997,6.9,6.700000000000003,1209.224,1370
2025-04-23 12:06:00,79.8,248.5315,5150,-4.699999999999996,6.9,6.699999999999996,1201.68,1370
2025-04-23 12:09:00,79.4,245.8261,5150,-4.799999999999997,6.800000000000001,6.699999999999996,1198.959,1370
2025-04-23 12:12:00,79.0,243.3666,5150,-4.699999999999999,6.799999999999999,6.599999999999998,1191.942,1347
2025-04-23 12:15:00,77.2,238.4476,5150,-4.599999999999998,6.8,6.400000000000002,1162.257,1405
2025-04-23 12:18:00,77.0,238.2017,5150,-4.600000000000001,6.8999999999999995,6.399999999999999,1158.687,1405
2025-04-23 12:21:00,77.2,237.9557,5151,-4.5,6.8,6.399999999999999,1160.035,325
2025-04-23 12:24:00,77.6,243.9815,5151,-4.600000000000001,6.699999999999999,6.5,1167.731,1347
2025-04-23 12:27:00,78.0,244.9653,5151,-4.700000000000003,6.699999999999999,6.5,1170.762,1347
2025-04-23 12:30:00,78.0,248.6545,5151,-4.600000000000001,6.799999999999999,6.5,1176.052,1347
2025-04-23 12:33:00,78.8,252.3438,5151,-4.700000000000003,6.6,6.600000000000001,1187.153,1349
2025-04-23 12:36:00,79.8,251.6059,5151,-4.799999999999997,6.800000000000001,6.700000000000003,1202.718,1370
2025-04-23 12:39:00,79.4,248.2856,5151,-4.699999999999996,6.800000000000001,6.600000000000001,1196.782,1347
2025-04-23 12:42:00,79.0,246.8099,5151,-4.699999999999996,6.800000000000001,6.600000000000001,1191.521,1347
2025-04-23 12:45:00,78.8,243.7355,5151,-4.699999999999999,6.9,6.5000000000000036,1188.95,1405
2025-04-23 12:48:00,78.4,235.3732,5151,-4.699999999999999,6.799999999999999,6.5000000000000036,1179.849,1398
2025-04-23 12:51:00,76.4,228.9786,5151,-4.5000000000000036,6.999999999999999,6.300000000000001,1137.704,1384
2025-04-23 12:54:00,76.0,233.2827,5151,-4.400000000000002,6.999999999999999,6.300000000000001,1135.814,324
2025-04-23 12:57:00,76.8,239.3084,5151,-4.5000000000000036,6.800000000000001,6.400000000000002,1150.178,1405
2025-04-23 13:00:00,77.2,243.3666,5151,-4.600000000000001,6.9,6.5,1156.746,1405
2025-04-23 13:03:00,80.1,249.0234,5151,-4.800000000000001,6.9,6.699999999999999,1216.446,1370
2025-04-23 13:06:00,80.4,250.2532,5151,-4.800000000000001,6.800000000000001,6.699999999999999,1218.943,1370
2025-04-23 13:09:00,80.4,252.7127,5151,-4.800000000000001,6.800000000000001,6.699999999999999,1215.76,1370
2025-04-23 13:12:00,80.5,249.0234,5151,-4.800000000000001,6.800000000000001,6.699999999999999,1219.844,1370
2025-04-23 13:15:00,79.8,243.3666,5151,-4.800000000000001,6.8999999999999995,6.699999999999999,1210.791,1370
2025-04-23 13:18:00,79.4,241.645,5151,-4.599999999999998,6.8999999999999995,6.599999999999998,1206.029,1405
2025-04-23 13:21:00,79.4,240.5382,5152,-4.599999999999998,6.999999999999999,6.4999999999999964,1197.272,1405
2025-04-23 13:24:00,79.6,248.2856,5152,-4.699999999999999,6.799999999999999,6.599999999999998,1202.236,1347
2025-04-23 13:27:00,79.6,249.8843,5152,-4.699999999999999,6.699999999999999,6.599999999999998,1206.933,1347
2025-04-23 13:30:00,79.8,251.36,5152,-4.699999999999999,6.699999999999999,6.699999999999999,1209.899,1349
2025-04-23 13:33:00,80.0,250.3762,5152,-4.699999999999999,6.699999999999999,6.699999999999999,1213.53,1349
2025-04-23 13:36:00,80.1,251.4829,5152,-4.699999999999999,6.800000000000001,6.699999999999999,1217.811,1349
2025-04-23 13:39:00,80.8,258.3695,5152,-4.800000000000001,6.700000000000001,6.800000000000001,1237.866,1350
2025-04-23 13:42:00,82.9,261.5668,5152,-4.900000000000002,6.700000000000001,6.900000000000002,1273.084,1350
2025-04-23 13:45:00,83.3,263.4115,5152,-5.0000000000000036,6.700000000000001,7.0000000000000036,1280.272,1265
2025-04-23 13:48:00,83.3,261.4438,5152,-4.900000000000002,6.699999999999999,6.900000000000002,1278.544,1350
2025-04-23 13:51:00,82.7,252.5897,5152,-4.899999999999999,6.8999999999999995,6.899999999999999,1270.757,1370
2025-04-23 13:54:00,82.9,260.706,5152,-4.899999999999999,6.799999999999999,6.799999999999997,1280.162,1350
2025-04-23 13:57:00,83.1,252.8356,5152,-4.800000000000001,6.8999999999999995,6.800000000000001,1272.094,1370
2025-04-23 14:00:00,81.9,240.2922,5152,-4.800000000000001,7.000000000000001,6.800000000000001,1257.155,1388
2025-04-23 14:03:00,78.2,236.3571,5152,-4.600000000000001,6.8999999999999995,6.5,1179.122,1405
2025-04-23 14:06:00,78.0,237.3409,5152,-4.600000000000001,6.8999999999999995,6.5,1176.932,1405
2025-04-23 14:09:00,78.0,238.8166,5152,-4.600000000000001,6.8999999999999995,6.399999999999999,1178.841,1405
2025-04-23 14:12:00,78.2,239.6774,5152,-4.5000000000000036,6.8999999999999995,6.400000000000002,1179.579,1405
2025-04-23 14:15:00,78.4,240.5382,5152,-4.599999999999998,6.9,6.5000000000000036,1180.553,1405
2025-04-23 14:18:00,78.0,236.3571,5152,-4.699999999999999,6.8999999999999995,6.400000000000002,1173.367,1406
2025-04-23 14:21:00,77.6,235.4962,5153,-4.599999999999998,6.8999999999999995,6.300000000000001,1169.547,1405
2025-04-23 14:24:00,77.4,235.1273,5153,-4.4999999999999964,6.999999999999999,6.300000000000001,1168.352,1405
2025-04-23 14:27:00,78.0,241.7679,5153,-4.599999999999998,6.8999999999999995,6.400000000000002,1174.488,1405
2025-04-23 14:30:00,78.2,242.2598,5153,-4.4999999999999964,6.799999999999999,6.400000000000002,1175.79,1405
2025-04-23 14:33:00,78.2,243.6125,5153,-4.599999999999998,6.699999999999999,6.400000000000002,1179.072,1347
2025-04-23 14:36:00,78.4,243.7355,5153,-4.699999999999999,6.800000000000001,6.4999999999999964,1180.741,1347
2025-04-23 14:39:00,78.4,243.4896,5153,-4.600000000000001,6.800000000000001,6.399999999999999,1179.792,1347
2025-04-23 14:42:00,78.2,243.1207,5153,-4.5,6.800000000000001,6.399999999999999,1180.58,1347
2025-04-23 14:45:00,78.2,243.1207,5153,-4.600000000000001,6.699999999999999,6.399999999999999,1177.624,1347
2025-04-23 14:48:00,78.0,240.9071,5153,-4.5,6.799999999999999,6.399999999999999,1173.646,1405
2025-04-23 14:51:00,77.6,239.4314,5153,-4.599999999999998,6.8999999999999995,6.400000000000002,1169.442,1405
2025-04-23 14:54:00,77.6,238.6936,5153,-4.400000000000002,6.8,6.400000000000002,1166.648,325
2025-04-23 14:57:00,77.8,237.8328,5153,-4.5000000000000036,6.8,6.400000000000002,1169.865,325
2025-04-23 15:00:00,77.4,241.645,5153,-4.600000000000001,6.8,6.399999999999999,1167.057,1405
2025-04-23 15:03:00,77.6,241.645,5153,-4.600000000000001,6.8999999999999995,6.399999999999999,1165.184,1405
2025-04-23 15:06:00,77.4,241.0301,5153,-4.400000000000002,6.8,6.300000000000001,1165.83,326
2025-04-23 15:09:00,77.6,241.522,5153,-4.5,6.8999999999999995,6.399999999999999,1166.133,1405
2025-04-23 15:12:00,77.8,241.276,5153,-4.5,6.799999999999999,6.399999999999999,1170.331,1405
2025-04-23 15:15:00,78.0,244.3504,5153,-4.5,6.800000000000001,6.5,1166.599,1347
2025-04-23 15:18:00,78.0,240.6612,5153,-4.600000000000001,6.9,6.399999999999999,1171.837,1405
2025-04-23 15:21:00,77.8,238.6936,5154,-4.5,6.9,6.399999999999999,1165.895,1405
2025-04-23 15:24:00,77.2,234.1435,5154,-4.5,6.8999999999999995,6.299999999999997,1163.66,325
2025-04-23 15:27:00,76.2,231.807,5154,-4.399999999999999,6.999999999999999,6.299999999999997,1135.194,324
2025-04-23 15:30:00,76.0,232.0529,5154,-4.399999999999999,6.8999999999999995,6.199999999999996,1136.935,1401
2025-04-23 15:33:00,76.8,244.8423,5154,-4.5000000000000036,6.699999999999999,6.300000000000001,1147.219,1347
2025-04-23 15:36:00,78.2,253.3275,5154,-4.5000000000000036,6.5,6.300000000000001,1179.765,1342
2025-04-23 15:39:00,79.2,260.0912,5154,-4.599999999999998,6.5,6.5000000000000036,1198.186,1312
2025-04-23 15:42:00,80.4,258.2465,5154,-4.699999999999999,6.6,6.599999999999998,1215.246,1349
2025-04-23 15:45:00,79.6,248.6545,5154,-4.699999999999999,6.699999999999999,6.599999999999998,1205.477,1347
2025-04-23 15:48:00,78.6,241.7679,5154,-4.599999999999998,6.8999999999999995,6.400000000000002,1183.493,1405
2025-04-23 15:51:00,77.8,243.3666,5154,-4.4999999999999964,6.8,6.300000000000001,1173.144,1347
2025-04-23 15:54:00,77.8,240.0463,5154,-4.5000000000000036,6.8,6.400000000000002,1173.969,1405
2025-04-23 15:57:00,77.4,238.6936,5154,-4.5,6.8,6.399999999999999,1161.674,325
2025-04-23 16:00:00,77.2,236.2341,5154,-4.5,6.8999999999999995,6.299999999999997,1160.24,1405
2025-04-23 16:03:00,77.0,232.9138,5154,-4.399999999999999,6.8999999999999995,6.299999999999997,1155.689,1401
2025-04-23 16:06:00,74.9,223.1988,5154,-4.399999999999999,6.999999999999999,6.100000000000001,1090.882,458
2025-04-23 16:09:00,73.1,221.8461,5154,-4.199999999999996,6.8999999999999995,5.899999999999999,1079.68,461
2025-04-23 16:12:00,72.3,226.2731,5154,-4.100000000000001,6.8,5.899999999999999,1071.584,449
2025-04-23 16:15:00,72.9,237.2179,5154,-4.200000000000003,6.6000000000000005,6.0,1080.983,314
2025-04-23 16:18:00,72.9,238.2017,5154,-4.199999999999999,6.500000000000001,5.9999999999999964,1081.245,314
2025-04-23 16:21:00,72.9,235.4962,5155,-4.199999999999999,6.6000000000000005,5.900000000000002,1075.94,330
2025-04-23 16:24:00,73.5,238.8166,5155,-4.300000000000001,6.5,6.099999999999998,1083.314,1276
2025-04-23 16:27:00,72.8,233.7746,5155,-4.199999999999999,6.6,6.0000000000000036,1072.822,330
2025-04-23 16:30:00,72.3,226.888,5155,-4.199999999999999,6.7,6.0000000000000036,1066.586,330
2025-04-23 16:33:00,72.1,228.6097,5155,-4.199999999999999,6.7,5.900000000000002,1059.264,330
2025-04-23 16:36:00,72.3,235.3732,5155,-4.199999999999999,6.6,5.900000000000002,1077.082,314
2025-04-23 16:39:00,72.6,234.3895,5155,-4.199999999999999,6.6,5.900000000000002,1071.653,330
2025-04-23 16:42:00,72.0,229.2245,5155,-4.099999999999998,6.7,5.900000000000002,1062.781,449
2025-04-23 16:45:00,72.4,232.2989,5155,-4.300000000000001,6.6,6.0000000000000036,1058.506,330
2025-04-23 16:48:00,72.3,231.4381,5155,-4.199999999999999,6.7,6.0000000000000036,1065.231,330
2025-04-23 16:51:00,71.9,225.0434,5155,-4.199999999999999,6.7,5.900000000000002,1062.886,437
2025-04-23 16:54:00,71.5,223.1988,5155,-4.199999999999999,6.8,5.900000000000002,1050.765,461
2025-04-23 16:57:00,70.9,222.8299,5155,-4.099999999999998,6.8,5.800000000000001,1044.313,461
2025-04-23 17:00:00,71.1,223.3218,5155,-4.199999999999999,6.7,5.800000000000001,1047.192,437
2025-04-23 17:03:00,70.7,222.092,5155,-4.100000000000001,6.8,5.800000000000001,1041.287,461
2025-04-23 17:06:00,70.7,222.5839,5155,-4.099999999999998,6.7,5.799999999999997,1038.179,437
2025-04-23 17:09:00,71.1,238.4476,5155,-4.300000000000001,6.5,6.0,1039.593,374
2025-04-23 17:12:00,71.3,237.3409,5155,-4.299999999999997,6.5,6.0,1052.4,374
2025-04-23 17:15:00,72.1,236.849,5155,-4.399999999999999,6.5,6.100000000000001,1056.937,374
2025-04-23 17:18:00,72.9,241.276,5155,-4.300000000000001,6.5,6.099999999999998,1077.371,314
2025-04-23 17:21:00,77.6,250.4991,5156,-4.599999999999998,6.6,6.4999999999999964,1157.249,1347
2025-04-23 17:24:00,78.4,252.2208,5156,-4.700000000000003,6.699999999999999,6.5,1176.862,1349
2025-04-23 17:27:00,78.2,249.6383,5156,-4.700000000000003,6.6,6.600000000000001,1163.478,1347
2025-04-23 17:30:00,77.8,247.9167,5156,-4.700000000000003,6.6,6.5,1167.891,1347
2025-04-23 17:33:00,77.8,245.2112,5156,-4.600000000000001,6.699999999999999,6.5,1165.553,1347
2025-04-23 17:36:00,77.2,241.8909,5156,-4.600000000000001,6.8,6.5,1158.037,1405
2025-04-23 17:39:00,75.8,235.6192,5156,-4.5,6.8999999999999995,6.300000000000004,1123.494,1407
2025-04-23 17:42:00,75.8,239.6774,5156,-4.399999999999999,6.8,6.299999999999997,1131.96,324
2025-04-23 17:45:00,75.8,239.3084,5156,-4.5,6.699999999999999,6.300000000000004,1126.927,1402
2025-04-23 17:48:00,74.4,228.1178,5156,-4.399999999999999,6.8999999999999995,6.200000000000003,1104.396,1401
2025-04-23 17:51:00,73.5,222.215,5156,-4.300000000000004,6.8999999999999995,6.100000000000001,1077.612,461
2025-04-23 17:54:00,73.2,226.765,5156,-4.400000000000002,6.999999999999999,6.099999999999998,1087.691,390
2025-04-23 17:57:00,73.9,233.8976,5156,-4.400000000000002,6.799999999999999,6.199999999999999,1094.289,324
2025-04-23 18:00:00,74.2,237.2179,5156,-4.5000000000000036,6.799999999999999,6.300000000000001,1098.662,1407
2025-04-23 18:03:00,73.9,231.4381,5156,-4.400000000000002,6.799999999999999,6.099999999999998,1094.669,1401
2025-04-23 18:06:00,73.2,223.9366,5156,-4.400000000000002,6.8999999999999995,6.099999999999998,1078.74,390
2025-04-23 18:09:00,72.3,221.8461,5156,-4.199999999999999,6.8999999999999995,5.9999999999999964,1068.399,461
2025-04-23 18:12:00,71.3,215.3284,5156,-4.199999999999999,6.8999999999999995,5.900000000000002,1044.181,457
2025-04-23 18:15:00,69.7,214.0987,5156,-4.100000000000001,6.8999999999999995,5.800000000000001,1024.782,457
2025-04-23 18:18:00,69.5,223.0758,5156,-4.099999999999998,6.6,5.899999999999999,1028.35,437
2025-04-23 18:21:00,68.9,223.8137,5157,-4.099999999999998,6.6,5.699999999999996,1014.528,450
2025-04-23 18:24:00,68.9,222.215,5157,-4.199999999999999,6.6,5.799999999999997,1008.56,393
2025-04-23 18:27:00,68.7,219.1406,5157,-4.100000000000001,6.699999999999999,5.700000000000003,1008.213,438
2025-04-23 18:30:00,68.3,219.3866,5157,-4.100000000000001,6.6,5.700000000000003,1001.992,437
2025-04-23 18:33:00,68.3,220.2474,5157,-4.100000000000001,6.6000000000000005,5.700000000000003,1004.738,450
2025-04-23 18:36:00,68.5,220.2474,5157,-4.0,6.5,5.700000000000003,1002.859,450
2025-04-23 18:39:00,68.7,225.7813,5157,-4.100000000000001,6.7,5.800000000000004,1009.167,450
2025-04-23 18:42:00,68.3,223.8137,5157,-4.100000000000001,6.5,5.700000000000003,1002.743,450
2025-04-23 18:45:00,67.3,210.5324,5157,-4.0,6.7,5.600000000000001,983.7865,438
2025-04-23 18:48:00,64.5,199.3417,5157,-3.8000000000000007,6.800000000000001,5.299999999999997,937.1962,349
2025-04-23 18:51:00,64.5,209.7946,5157,-3.8000000000000007,6.5,5.299999999999997,945.3162,443
2025-04-23 18:54:00,65.1,213.4838,5157,-3.8000000000000007,6.4,5.399999999999999,953.8242,443
2025-04-23 18:57:00,64.9,213.9757,5157,-3.8999999999999986,6.4,5.4999999999999964,950.4822,443
2025-04-23 19:00:00,64.9,212.2541,5157,-3.8999999999999986,6.4,5.4999999999999964,947.2426,443
2025-04-23 19:03:00,64.5,209.5486,5157,-3.8000000000000007,6.5,5.400000000000002,943.9642,443
2025-04-23 19:06:00,64.3,204.2607,5157,-3.8999999999999986,6.6000000000000005,5.400000000000002,931.1429,349
2025-04-23 19:09:00,64.7,212.2541,5157,-3.8000000000000007,6.5,5.399999999999999,942.434,443
2025-04-23 19:12:00,64.7,212.9919,5157,-3.8999999999999986,6.4,5.4999999999999964,945.395,443
2025-04-23 19:15:00,64.7,213.3608,5157,-3.8000000000000007,6.4,5.300000000000004,950.7825,443
2025-04-23 19:18:00,64.7,212.0081,5157,-3.8000000000000007,6.4,5.399999999999999,944.0168,443
2025-04-23 19:21:00,64.5,207.2121,5158,-3.8000000000000007,6.6,5.300000000000004,942.2202,349
2025-04-23 19:24:00,64.5,205.2445,5158,-3.8000000000000007,6.6,5.400000000000002,940.2749,349
2025-04-23 19:27:00,64.1,201.8012,5158,-3.8000000000000007,6.6000000000000005,5.300000000000001,936.6877,349
2025-04-23 19:30:00,62.9,197.3741,5158,-3.6999999999999993,6.7,5.199999999999999,919.1042,349
2025-04-23 19:33:00,60.9,190.1186,5158,-3.5,6.6000000000000005,4.9999999999999964,882.0244,908
2025-04-23 19:36:00,60.2,190.1186,5158,-3.5,6.6000000000000005,4.9999999999999964,871.5624,908
2025-04-23 19:39:00,59.2,189.0119,5158,-3.5,6.6000000000000005,4.800000000000001,851.3239,908
2025-04-23 19:42:00,59.2,293.1713,5158,-3.400000000000002,6.500000000000001,4.800000000000001,877.3876,1646
2025-04-23 19:45:00,67.7,259.3533,5158,-4.299999999999997,5.5,5.899999999999999,981.5948,1701
2025-04-23 19:48:00,68.9,257.0168,5158,-4.099999999999998,5.8,5.9999999999999964,1015.336,1669
2025-04-23 19:51:00,71.3,252.2208,5158,-4.299999999999997,6.000000000000001,6.100000000000001,1039.382,1283
2025-04-23 19:54:00,72.5,245.9491,5158,-4.400000000000002,6.300000000000001,6.099999999999998,1061.979,1280
2025-04-23 19:57:00,72.4,247.1788,5158,-4.300000000000004,6.199999999999999,6.100000000000001,1064.012,1280
2025-04-23 20:00:00,74.8,257.8776,5158,-4.399999999999999,6.1,6.100000000000001,1129.385,1713
2025-04-23 20:03:00,75.2,260.583,5158,-4.5,6.199999999999999,6.399999999999999,1123.27,1342
2025-04-23 20:06:00,76.4,269.9291,5158,-4.600000000000001,6.1,6.5,1188.912,1313
2025-04-23 20:09:00,80.7,276.9387,5158,-4.800000000000001,6.1,6.800000000000001,1229.368,1331
2025-04-23 20:12:00,81.9,277.3076,5158,-4.900000000000002,6.300000000000001,6.900000000000002,1247.021,1508
2025-04-23 20:15:00,82.3,276.0778,5158,-5.0,6.300000000000001,7.0,1261.304,1308
2025-04-23 20:18:00,81.8,265.502,5158,-4.899999999999999,6.5,6.899999999999999,1249.938,1335
2025-04-23 20:21:00,81.1,255.2951,5159,-4.899999999999999,6.6000000000000005,6.899999999999999,1236.652,1350
2025-04-23 20:24:00,78.4,243.7355,5159,-4.699999999999996,6.7,6.600000000000001,1186.307,1347
2025-04-23 20:27:00,76.2,239.4314,5159,-4.5,6.6000000000000005,6.399999999999999,1152.107,1275
2025-04-23 20:30:00,76.2,239.9233,5159,-4.600000000000001,6.6000000000000005,6.399999999999999,1142.32,1402
2025-04-23 20:33:00,76.8,260.0912,5159,-4.700000000000003,6.299999999999999,6.5,1155.332,1313
2025-04-23 20:36:00,77.2,266.9777,5159,-4.800000000000004,6.1,6.5,1164.968,1331
2025-04-23 20:39:00,79.2,270.0521,5159,-4.700000000000003,6.1,6.700000000000003,1206.976,1331
2025-04-23 20:42:00,80.0,263.0425,5159,-4.799999999999997,6.199999999999999,6.700000000000003,1211.974,1312
2025-04-23 20:45:00,79.4,255.787,5159,-4.699999999999996,6.3999999999999995,6.600000000000001,1203.573,1312
2025-04-23 20:48:00,77.0,246.195,5159,-4.600000000000001,6.499999999999999,6.399999999999999,1167.017,1285
2025-04-23 20:51:00,76.4,243.7355,5159,-4.5,6.6,6.399999999999999,1149.524,1285
2025-04-23 20:54:00,76.0,245.5801,5159,-4.600000000000001,6.499999999999999,6.399999999999999,1145.993,1285
2025-04-23 20:57:00,74.4,230.4543,5159,-4.399999999999999,6.5,6.100000000000001,1107.29,1276
2025-04-23 21:00:00,72.3,228.2407,5159,-4.399999999999999,6.499999999999999,6.0,1077.727,1400
2025-04-23 21:03:00,69.7,226.1502,5159,-4.199999999999999,6.499999999999999,5.900000000000002,1049.151,437
2025-04-23 21:06:00,68.1,214.2216,5159,-3.9999999999999964,6.499999999999999,5.699999999999999,1017.273,438
2025-04-23 21:09:00,67.5,212.623,5159,-4.0000000000000036,6.6000000000000005,5.599999999999998,1011.757,438
2025-04-23 21:12:00,66.9,209.7946,5159,-4.0,6.6000000000000005,5.600000000000001,998.3843,443
2025-04-23 21:15:00,65.5,204.9986,5159,-3.8999999999999986,6.6000000000000005,5.5,977.3953,349
2025-04-23 21:18:00,65.3,212.377,5159,-3.8999999999999986,6.4,5.5,971.9807,443
2025-04-23 21:21:00,65.1,212.623,5160,-3.8999999999999986,6.299999999999999,5.5,968.9703,443
2025-04-23 21:24:00,65.5,233.5287,5160,-4.0,6.299999999999999,5.600000000000001,982.6879,408
2025-04-23 21:27:00,69.1,240.9071,5160,-4.200000000000003,6.1,5.800000000000004,1032.232,403
2025-04-23 21:30:00,70.3,244.2274,5160,-4.200000000000003,6.1,5.899999999999999,1044.119,1280
2025-04-23 21:33:00,71.1,242.1369,5160,-4.300000000000004,6.1,6.100000000000001,1050.095,1280
2025-04-23 21:36:00,70.3,231.684,5160,-4.299999999999997,6.4,5.899999999999999,1041.83,1276
2025-04-23 21:39:00,69.9,225.5353,5160,-4.200000000000003,6.500000000000001,5.899999999999999,1032.071,437
2025-04-23 21:42:00,69.5,208.5648,5160,-4.200000000000003,6.6000000000000005,5.799999999999997,1017.086,439
2025-04-23 21:45:00,66.0,197.2512,5160,-3.8999999999999986,6.700000000000001,5.399999999999999,965.4791,349
2025-04-23 21:48:00,63.1,197.4971,5160,-3.8000000000000007,6.6,5.200000000000003,925.3032,349
2025-04-23 21:51:00,61.5,195.6525,5160,-3.599999999999998,6.3999999999999995,4.9999999999999964,899.2803,908
2025-04-23 21:54:00,60.2,192.9471,5160,-3.6000000000000014,6.3999999999999995,5.0000000000000036,884.2711,908
2025-04-23 21:57:00,59.9,193.6849,5160,-3.6000000000000014,6.3,4.900000000000002,879.5591,908
2025-04-23 22:00:00,59.7,191.7173,5160,-3.5,6.3,4.800000000000001,876.2236,908
2025-04-23 22:03:00,56.8,175.7306,5160,-3.299999999999997,6.3,4.799999999999997,730.3291,898
2025-04-24 09:06:00,51.5,211.5162,5160,-2.200000000000003,3.500000000000001,2.5,744.668,63
2025-04-24 09:09:00,58.9,227.7488,5160,-3.1999999999999993,5.1000000000000005,4.599999999999998,1028.85,655
2025-04-24 09:12:00,68.3,224.3056,5160,-4.100000000000001,6.199999999999999,5.5,1087.093,408
2025-04-24 09:15:00,67.3,220.8623,5160,-4.100000000000001,6.300000000000001,5.399999999999999,1037.783,408
2025-04-24 09:18:00,66.9,233.0368,5160,-4.0,5.999999999999999,5.600000000000001,1025.459,626
2025-04-24 09:21:00,68.1,233.6516,5161,-4.099999999999998,6.1,5.699999999999999,1019.859,406
2025-04-24 09:24:00,71.3,263.2885,5161,-4.300000000000001,5.699999999999999,6.0000000000000036,1069.025,1712
2025-04-24 09:27:00,73.8,260.0912,5161,-4.400000000000002,5.8999999999999995,6.199999999999999,1105.215,1713
2025-04-24 09:30:00,75.2,255.2951,5161,-4.5000000000000036,6.200000000000001,6.300000000000001,1124.167,1342
2025-04-24 09:33:00,76.2,252.2208,5161,-4.5000000000000036,6.300000000000001,6.199999999999999,1136.456,1342
2025-04-24 09:36:00,76.4,252.9586,5161,-4.599999999999998,6.300000000000001,6.400000000000002,1136.444,1342
2025-04-24 09:39:00,76.6,254.6803,5161,-4.5000000000000036,6.300000000000001,6.400000000000002,1145.695,1342
2025-04-24 09:42:00,77.4,261.4438,5161,-4.599999999999998,6.300000000000001,6.400000000000002,1165.475,1313
2025-04-24 09:45:00,77.6,262.6736,5161,-4.599999999999998,6.200000000000001,6.5000000000000036,1166.38,1313
2025-04-24 09:48:00,78.0,264.3953,5161,-4.599999999999998,6.200000000000001,6.400000000000002,1175.737,1313
2025-04-24 09:51:00,78.8,263.2885,5161,-4.600000000000001,6.300000000000001,6.5,1191.686,1313
2025-04-24 09:54:00,78.8,257.6317,5161,-4.600000000000001,6.4,6.5,1190.935,1342
2025-04-24 09:57:00,79.0,256.5249,5161,-4.700000000000003,6.4,6.5,1192.441,1312
2025-04-24 10:00:00,79.0,257.7546,5161,-4.699999999999999,6.4,6.599999999999998,1193.211,1312
2025-04-24 10:03:00,80.0,264.0263,5161,-4.800000000000001,6.300000000000001,6.599999999999998,1215.953,1312
2025-04-24 10:06:00,82.5,272.2656,5161,-4.900000000000002,6.4,6.800000000000001,1268.498,1335
2025-04-24 10:09:00,83.3,271.4048,5161,-4.9999999999999964,6.5,6.9999999999999964,1282.31,1269
2025-04-24 10:12:00,83.1,269.4372,5161,-5.0,6.5,6.899999999999999,1275.574,1269
2025-04-24 10:15:00,82.9,268.9453,5161,-4.899999999999999,6.5,6.899999999999999,1276.148,1335
2025-04-24 10:18:00,82.7,264.2723,5161,-4.899999999999999,6.6,6.899999999999999,1271.401,1350
2025-04-24 10:21:00,82.5,262.1817,5162,-4.899999999999999,6.6,6.899999999999999,1269.148,1350
2025-04-24 10:24:00,82.3,261.8128,5162,-4.799999999999997,6.6000000000000005,6.799999999999997,1263.432,1350
2025-04-24 10:27:00,81.0,259.9682,5162,-4.800000000000004,6.500000000000001,6.700000000000003,1238.871,1312
