Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2025-04-24 10:30:00,80.4,257.6317,5162,-4.800000000000004,6.500000000000001,6.700000000000003,1225.416,1312
2025-04-24 10:33:00,80.6,255.4181,5162,-4.799999999999997,6.6000000000000005,6.600000000000001,1226.484,1350
2025-04-24 10:36:00,80.2,251.4829,5162,-4.700000000000003,6.7,6.600000000000001,1222.972,1349
2025-04-24 10:39:00,79.6,252.2208,5162,-4.700000000000003,6.7,6.600000000000001,1201.078,1349
2025-04-24 10:42:00,79.8,255.6641,5162,-4.800000000000001,6.6000000000000005,6.599999999999998,1212.884,1350
2025-04-24 10:45:00,79.2,256.033,5162,-4.699999999999999,6.500000000000001,6.599999999999998,1201.948,1349
2025-04-24 10:48:00,79.8,264.8871,5162,-4.699999999999999,6.299999999999999,6.599999999999998,1213.314,1312
2025-04-24 10:51:00,79.9,267.5926,5162,-4.700000000000003,6.299999999999999,6.600000000000001,1213.554,1313
2025-04-24 10:54:00,79.8,264.0263,5162,-4.700000000000003,6.299999999999999,6.600000000000001,1210.17,1312
2025-04-24 10:57:00,79.6,262.4277,5162,-4.700000000000003,6.299999999999999,6.600000000000001,1204.843,1312
2025-04-24 11:00:00,79.4,259.9682,5162,-4.700000000000003,6.3999999999999995,6.5,1203.728,1312
2025-04-24 11:03:00,79.2,261.5668,5162,-4.699999999999999,6.3,6.599999999999998,1203.761,1312
2025-04-24 11:06:00,79.2,260.952,5162,-4.700000000000003,6.3,6.5,1202.217,1312
2025-04-24 11:09:00,79.2,262.1817,5162,-4.600000000000001,6.3,6.600000000000001,1204.435,1313
2025-04-24 11:12:00,79.2,260.0912,5162,-4.700000000000003,6.3,6.5,1203.158,1312
2025-04-24 11:15:00,79.2,258.3695,5162,-4.700000000000003,6.3999999999999995,6.600000000000001,1205.688,1312
2025-04-24 11:18:00,79.2,258.9844,5162,-4.700000000000003,6.500000000000001,6.5,1206.261,1312
2025-04-24 11:21:00,79.0,255.1722,5163,-4.600000000000001,6.500000000000001,6.5,1195.36,1344
2025-04-24 11:24:00,78.8,253.8194,5163,-4.600000000000001,6.500000000000001,6.5,1193.916,1344
2025-04-24 11:27:00,78.4,250.7451,5163,-4.700000000000003,6.499999999999999,6.5,1188.557,1349
2025-04-24 11:30:00,77.6,249.1464,5163,-4.600000000000001,6.499999999999999,6.399999999999999,1175.985,1285
2025-04-24 11:33:00,78.0,247.0558,5163,-4.700000000000003,6.6,6.5,1177.164,1347
2025-04-24 11:36:00,78.0,244.9653,5163,-4.600000000000001,6.699999999999999,6.5,1177.807,1347
2025-04-24 11:39:00,77.8,245.4572,5163,-4.600000000000001,6.7,6.399999999999999,1176.482,1347
2025-04-24 11:42:00,77.8,247.0558,5163,-4.600000000000001,6.6000000000000005,6.399999999999999,1174.263,1347
2025-04-24 11:45:00,78.0,248.4086,5163,-4.600000000000001,6.6000000000000005,6.5,1181.237,1347
2025-04-24 11:48:00,78.0,247.6707,5163,-4.600000000000001,6.5,6.5,1174.418,1285
2025-04-24 11:51:00,77.8,246.8099,5163,-4.600000000000001,6.500000000000001,6.5,1173.494,1285
2025-04-24 11:54:00,77.6,249.0234,5163,-4.600000000000001,6.500000000000001,6.5,1173.426,1285
2025-04-24 11:57:00,77.4,249.5153,5163,-4.5,6.3999999999999995,6.299999999999997,1169.711,1285
2025-04-24 12:00:00,77.0,249.7613,5163,-4.5,6.3999999999999995,6.299999999999997,1161.137,1285
2025-04-24 12:03:00,76.8,250.8681,5163,-4.5,6.3999999999999995,6.299999999999997,1152.472,1285
2025-04-24 12:06:00,77.2,259.9682,5163,-4.600000000000001,6.299999999999999,6.399999999999999,1164.682,1342
2025-04-24 12:09:00,77.2,257.5087,5163,-4.5,6.299999999999999,6.299999999999997,1162.287,1342
2025-04-24 12:12:00,77.2,255.91,5163,-4.600000000000001,6.199999999999999,6.399999999999999,1161.91,1345
2025-04-24 12:15:00,77.0,252.9586,5163,-4.5,6.299999999999999,6.299999999999997,1158.14,1342
2025-04-24 12:18:00,77.2,251.114,5163,-4.5,6.3999999999999995,6.399999999999999,1161.788,1277
2025-04-24 12:21:00,76.8,248.9005,5164,-4.5,6.500000000000001,6.299999999999997,1158.336,1285
2025-04-24 12:24:00,77.0,249.8843,5164,-4.600000000000001,6.4,6.399999999999999,1159.14,1285
2025-04-24 12:27:00,77.0,248.4086,5164,-4.5,6.4,6.399999999999999,1158.419,1285
2025-04-24 12:30:00,76.8,246.8099,5164,-4.600000000000001,6.3999999999999995,6.399999999999999,1154.142,1285
2025-04-24 12:33:00,76.8,252.8356,5164,-4.399999999999999,6.3999999999999995,6.299999999999997,1158.462,1278
2025-04-24 12:36:00,77.0,254.8032,5164,-4.600000000000001,6.299999999999999,6.399999999999999,1160.728,1342
2025-04-24 12:39:00,77.6,264.2723,5164,-4.600000000000001,6.199999999999999,6.399999999999999,1170.137,1313
2025-04-24 12:42:00,78.4,266.4858,5164,-4.700000000000003,6.1,6.5,1183.172,1313
2025-04-24 12:45:00,78.2,264.3953,5164,-4.600000000000001,6.199999999999999,6.399999999999999,1180.97,1313
2025-04-24 12:48:00,78.2,263.2885,5164,-4.700000000000003,6.199999999999999,6.5,1177.565,1313
2025-04-24 12:51:00,78.2,262.0587,5164,-4.5,6.199999999999999,6.5,1176.8,1341
2025-04-24 12:54:00,78.0,260.0912,5164,-4.599999999999998,6.199999999999999,6.400000000000002,1179.207,1341
2025-04-24 12:57:00,78.0,257.6317,5164,-4.600000000000001,6.300000000000001,6.5,1176.638,1342
2025-04-24 13:00:00,77.8,254.0654,5164,-4.600000000000001,6.4,6.399999999999999,1174.08,1342
2025-04-24 13:03:00,78.0,253.9424,5164,-4.5,6.5,6.399999999999999,1185.1,1342
2025-04-24 13:06:00,78.3,256.2789,5164,-4.599999999999998,6.4,6.400000000000002,1179.671,1342
2025-04-24 13:09:00,78.8,256.033,5164,-4.599999999999998,6.5,6.4999999999999964,1196.359,1344
2025-04-24 13:12:00,79.2,258.2465,5164,-4.699999999999999,6.5,6.599999999999998,1200.189,1312
2025-04-24 13:15:00,79.4,254.6803,5164,-4.800000000000001,6.5,6.599999999999998,1202.641,1349
2025-04-24 13:18:00,80.1,260.952,5164,-4.699999999999999,6.4,6.599999999999998,1217.841,1312
2025-04-24 13:21:00,80.5,264.5182,5165,-4.699999999999999,6.4,6.699999999999999,1236.317,1312
2025-04-24 13:24:00,82.1,268.2075,5165,-4.900000000000002,6.4,6.800000000000001,1272.769,1335
2025-04-24 13:27:00,82.6,266.2399,5165,-4.800000000000004,6.5,6.800000000000004,1268.662,1335
2025-04-24 13:30:00,82.3,264.8871,5165,-4.899999999999999,6.4,6.800000000000004,1264.193,1335
2025-04-24 13:33:00,82.3,263.1655,5165,-4.799999999999997,6.5,6.799999999999997,1264.516,1312
2025-04-24 13:36:00,82.5,264.6412,5165,-4.899999999999999,6.5,6.800000000000004,1267.749,1350
2025-04-24 13:39:00,82.5,265.0101,5165,-4.799999999999997,6.5,6.799999999999997,1265.517,1312
2025-04-24 13:42:00,82.9,264.8871,5165,-4.899999999999999,6.6,6.800000000000004,1273.73,1350
2025-04-24 13:45:00,82.9,263.0425,5165,-4.9999999999999964,6.6,6.800000000000001,1272.123,1265
2025-04-24 13:48:00,82.5,260.583,5165,-4.900000000000002,6.6,6.800000000000001,1269.415,1350
2025-04-24 13:51:00,82.7,264.8871,5165,-4.800000000000001,6.6,6.800000000000001,1269.293,1350
2025-04-24 13:54:00,82.9,268.0845,5165,-4.800000000000001,6.5,6.800000000000001,1274.36,1335
2025-04-24 13:57:00,82.9,269.3142,5165,-4.800000000000001,6.4,6.800000000000001,1272.054,1335
2025-04-24 14:00:00,82.7,268.9453,5165,-4.799999999999997,6.5,6.799999999999997,1273.855,1335
2025-04-24 14:03:00,82.9,268.0845,5165,-4.799999999999997,6.5,6.799999999999997,1273.093,1335
2025-04-24 14:06:00,82.7,265.625,5165,-4.799999999999997,6.5,6.799999999999997,1272.82,1335
2025-04-24 14:09:00,82.7,265.0101,5165,-4.899999999999999,6.6000000000000005,6.799999999999997,1271.75,1350
2025-04-24 14:12:00,82.6,263.6574,5165,-4.800000000000001,6.6000000000000005,6.800000000000001,1270.454,1350
2025-04-24 14:15:00,82.5,263.2885,5165,-4.899999999999999,6.6,6.899999999999999,1269.661,1350
2025-04-24 14:18:00,82.7,264.6412,5165,-4.799999999999997,6.5,6.799999999999997,1272.285,1312
2025-04-24 14:21:00,82.7,265.2561,5166,-4.899999999999999,6.5,6.799999999999997,1273.364,1335
2025-04-24 14:24:00,82.7,264.5182,5166,-4.799999999999997,6.6000000000000005,6.799999999999997,1269.825,1350
2025-04-24 14:27:00,82.5,263.1655,5166,-4.799999999999997,6.6000000000000005,6.799999999999997,1266.116,1350
2025-04-24 14:30:00,82.5,265.1331,5166,-4.899999999999999,6.500000000000001,6.799999999999997,1268.957,1335
2025-04-24 14:33:00,82.7,267.7156,5166,-4.899999999999999,6.500000000000001,6.899999999999999,1266.559,1335
2025-04-24 14:36:00,82.9,266.7318,5166,-4.900000000000002,6.500000000000001,6.900000000000002,1274.196,1335
2025-04-24 14:39:00,82.7,265.502,5166,-4.800000000000004,6.500000000000001,6.800000000000004,1268.89,1312
2025-04-24 14:42:00,82.5,264.6412,5166,-4.899999999999999,6.6000000000000005,6.799999999999997,1269.112,1350
2025-04-24 14:45:00,82.5,264.2723,5166,-4.899999999999999,6.500000000000001,6.799999999999997,1268.191,1350
2025-04-24 14:48:00,82.7,262.7966,5166,-4.800000000000004,6.6000000000000005,6.800000000000004,1273.754,1350
2025-04-24 14:51:00,82.9,262.1817,5166,-4.800000000000001,6.6000000000000005,6.800000000000001,1273.103,1350
2025-04-24 14:54:00,82.5,261.4438,5166,-4.900000000000002,6.6000000000000005,6.900000000000002,1267.599,1350
2025-04-24 14:57:00,81.8,260.952,5166,-4.800000000000004,6.6000000000000005,6.700000000000003,1251.683,1350
2025-04-24 15:00:00,81.8,264.5182,5166,-4.800000000000001,6.500000000000001,6.800000000000001,1248.996,1312
2025-04-24 15:03:00,82.1,269.8062,5166,-4.899999999999999,6.5,6.899999999999999,1256.668,1335
2025-04-24 15:06:00,82.5,275.34,5166,-4.899999999999999,6.4,6.899999999999999,1259.981,1335
2025-04-24 15:09:00,82.5,276.3238,5166,-4.899999999999999,6.300000000000001,6.899999999999999,1263.954,1335
2025-04-24 15:12:00,82.4,273.8643,5166,-4.900000000000002,6.4,6.900000000000002,1259.131,1335
2025-04-24 15:15:00,81.9,268.2075,5166,-4.899999999999999,6.299999999999999,6.899999999999999,1252.604,1335
2025-04-24 15:18:00,80.8,266.1169,5166,-4.800000000000001,6.3999999999999995,6.699999999999999,1233.285,1312
2025-04-24 15:21:00,80.6,259.3533,5167,-4.699999999999999,6.3999999999999995,6.599999999999998,1221.8,1312
2025-04-24 15:24:00,80.4,261.3209,5167,-4.800000000000001,6.500000000000001,6.699999999999999,1223.447,1312
2025-04-24 15:27:00,80.4,258.3695,5167,-4.800000000000001,6.6000000000000005,6.699999999999999,1223.087,1350
2025-04-24 15:30:00,80.4,259.1074,5167,-4.800000000000001,6.6000000000000005,6.699999999999999,1224.296,1350
2025-04-24 15:33:00,80.4,254.4343,5167,-4.699999999999999,6.6000000000000005,6.599999999999998,1221.591,1349
2025-04-24 15:36:00,79.6,258.4925,5167,-4.800000000000001,6.500000000000001,6.599999999999998,1213.485,1312
2025-04-24 15:39:00,79.8,256.2789,5167,-4.800000000000001,6.4,6.699999999999999,1208.259,1312
2025-04-24 15:42:00,79.6,259.7222,5167,-4.600000000000001,6.500000000000001,6.5,1211.609,1344
2025-04-24 15:45:00,79.6,255.787,5167,-4.699999999999999,6.500000000000001,6.599999999999998,1205.261,1312
2025-04-24 15:48:00,79.4,263.7804,5167,-4.599999999999998,6.3999999999999995,6.4999999999999964,1201.957,1313
2025-04-24 15:51:00,79.6,264.0263,5167,-4.699999999999999,6.299999999999999,6.599999999999998,1204.205,1312
2025-04-24 15:54:00,79.4,263.2885,5167,-4.699999999999999,6.299999999999999,6.599999999999998,1203.597,1312
2025-04-24 15:57:00,79.6,267.1007,5167,-4.699999999999999,6.299999999999999,6.599999999999998,1209.601,1313
2025-04-24 16:00:00,79.8,263.9034,5167,-4.699999999999999,6.300000000000001,6.599999999999998,1206.908,1312
2025-04-24 16:03:00,79.8,266.2399,5167,-4.800000000000001,6.4,6.699999999999999,1215.194,1312
2025-04-24 16:06:00,80.2,262.0587,5167,-4.800000000000001,6.4,6.599999999999998,1210.349,1312
2025-04-24 16:09:00,79.8,263.9034,5167,-4.799999999999997,6.5,6.699999999999996,1210.643,1312
2025-04-24 16:12:00,80.0,264.6412,5167,-4.699999999999999,6.5,6.599999999999998,1212.678,1312
2025-04-24 16:15:00,80.0,263.2885,5167,-4.699999999999996,6.4,6.600000000000001,1208.7,1312
2025-04-24 16:18:00,80.0,263.4115,5167,-4.799999999999997,6.4,6.699999999999996,1208.977,1312
2025-04-24 16:21:00,79.8,262.7966,5168,-4.699999999999996,6.4,6.600000000000001,1208.25,1312
2025-04-24 16:24:00,80.0,264.2723,5168,-4.799999999999997,6.4,6.699999999999996,1212.589,1312
2025-04-24 16:27:00,80.4,267.3466,5168,-4.699999999999999,6.4,6.599999999999998,1217.84,1314
2025-04-24 16:30:00,80.4,268.9453,5168,-4.799999999999997,6.4,6.699999999999996,1217.983,1335
2025-04-24 16:33:00,80.4,268.5764,5168,-4.800000000000001,6.4,6.699999999999999,1217.805,1335
2025-04-24 16:36:00,80.2,267.4696,5168,-4.800000000000001,6.4,6.699999999999999,1215.832,1312
2025-04-24 16:39:00,80.4,267.3466,5168,-4.800000000000001,6.4,6.699999999999999,1217.992,1312
2025-04-24 16:42:00,80.6,266.4858,5168,-4.699999999999999,6.4,6.699999999999999,1224.79,1312
2025-04-24 16:45:00,80.6,265.502,5168,-4.699999999999999,6.4,6.699999999999999,1223.908,1312
2025-04-24 16:48:00,80.8,263.6574,5168,-4.800000000000001,6.4,6.699999999999999,1225.186,1312
2025-04-24 16:51:00,80.6,261.9358,5168,-4.800000000000001,6.6,6.699999999999999,1225.035,1350
2025-04-24 16:54:00,80.6,259.3533,5168,-4.699999999999996,6.6,6.699999999999996,1219.84,1351
2025-04-24 16:57:00,80.4,257.2627,5168,-4.699999999999996,6.6000000000000005,6.600000000000001,1218.479,1349
2025-04-24 17:00:00,80.2,256.6479,5168,-4.700000000000003,6.6000000000000005,6.700000000000003,1216.351,1349
2025-04-24 17:03:00,80.2,256.4019,5168,-4.799999999999997,6.6000000000000005,6.700000000000003,1218.023,1350
2025-04-24 17:06:00,80.2,257.0168,5168,-4.800000000000004,6.6000000000000005,6.800000000000004,1219.237,1350
2025-04-24 17:09:00,80.0,256.4019,5168,-4.700000000000003,6.6000000000000005,6.600000000000001,1215.943,1349
2025-04-24 17:12:00,80.2,256.2789,5168,-4.800000000000004,6.6000000000000005,6.700000000000003,1214.803,1350
2025-04-24 17:15:00,79.6,254.6803,5168,-4.600000000000001,6.6000000000000005,6.600000000000001,1204.291,1344
2025-04-24 17:18:00,79.6,254.1884,5168,-4.699999999999996,6.6000000000000005,6.600000000000001,1204.647,1349
2025-04-24 17:21:00,79.2,253.4505,5169,-4.699999999999999,6.6000000000000005,6.5000000000000036,1198.242,1349
2025-04-24 17:24:00,79.6,258.8614,5169,-4.699999999999996,6.5,6.600000000000001,1204.587,1312
2025-04-24 17:27:00,79.6,259.1074,5169,-4.699999999999996,6.5,6.699999999999996,1203.869,1312
2025-04-24 17:30:00,79.4,258.9844,5169,-4.699999999999996,6.5,6.600000000000001,1201.77,1312
2025-04-24 17:33:00,79.2,257.5087,5169,-4.699999999999996,6.500000000000001,6.600000000000001,1198.114,1312
2025-04-24 17:36:00,78.8,256.033,5169,-4.599999999999998,6.3999999999999995,6.5000000000000036,1180.328,1342
2025-04-24 17:39:00,78.2,254.4343,5169,-4.599999999999998,6.500000000000001,6.5000000000000036,1179.842,1342
2025-04-24 17:42:00,78.0,253.9424,5169,-4.599999999999998,6.499999999999999,6.400000000000002,1175.76,1342
2025-04-24 17:45:00,77.2,252.0978,5169,-4.5,6.499999999999999,6.399999999999999,1159.562,1348
2025-04-24 17:48:00,74.6,242.9977,5169,-4.399999999999999,6.499999999999999,6.199999999999996,1105.268,1275
2025-04-24 17:51:00,74.6,242.1369,5169,-4.299999999999997,6.500000000000001,6.100000000000001,1106.508,314
2025-04-24 17:54:00,74.5,239.6774,5169,-4.299999999999997,6.6000000000000005,6.100000000000001,1105.744,314
2025-04-24 17:57:00,74.2,241.645,5169,-4.299999999999997,6.6000000000000005,6.0,1104.223,314
2025-04-24 18:00:00,74.6,242.8747,5169,-4.299999999999997,6.500000000000001,6.100000000000001,1107.942,314
2025-04-24 18:03:00,74.0,238.0787,5169,-4.299999999999997,6.500000000000001,6.100000000000001,1096.363,1276
2025-04-24 18:06:00,74.2,236.9719,5169,-4.299999999999997,6.6000000000000005,6.100000000000001,1095.696,1276
2025-04-24 18:09:00,73.8,235.1273,5169,-4.300000000000004,6.6000000000000005,6.100000000000001,1092.386,1276
2025-04-24 18:12:00,72.6,229.9624,5169,-4.300000000000004,6.700000000000001,6.0,1076.657,1401
2025-04-24 18:15:00,71.1,224.3056,5169,-4.300000000000004,6.6000000000000005,5.899999999999999,1049.63,393
2025-04-24 18:18:00,70.1,222.5839,5169,-4.100000000000001,6.6000000000000005,5.800000000000004,1030.322,437
2025-04-24 18:21:00,67.9,212.7459,5170,-3.8999999999999986,6.499999999999999,5.5,986.5221,443
2025-04-24 18:24:00,66.9,213.9757,5170,-3.900000000000002,6.499999999999999,5.5,983.5406,443
2025-04-24 18:27:00,66.5,214.4676,5170,-3.900000000000002,6.499999999999999,5.399999999999999,979.4008,443
2025-04-24 18:30:00,66.1,214.2216,5170,-3.8999999999999986,6.499999999999999,5.400000000000002,976.1832,443
2025-04-24 18:33:00,66.5,220.2474,5170,-3.900000000000002,6.3999999999999995,5.5000000000000036,981.4598,532
2025-04-24 18:36:00,66.5,221.4771,5170,-3.8000000000000007,6.3999999999999995,5.5000000000000036,984.1509,532
2025-04-24 18:39:00,66.1,214.5906,5170,-3.900000000000002,6.3999999999999995,5.5000000000000036,974.7706,443
2025-04-24 18:42:00,66.1,221.6001,5170,-3.8000000000000007,6.3999999999999995,5.400000000000002,980.8215,532
2025-04-24 18:45:00,66.5,221.969,5170,-3.900000000000002,6.199999999999999,5.5000000000000036,976.1608,532
2025-04-24 18:48:00,66.1,214.2216,5170,-3.900000000000002,6.3,5.5000000000000036,967.7244,443
2025-04-24 18:51:00,64.9,211.7622,5170,-3.8000000000000007,6.3999999999999995,5.300000000000001,956.307,443
2025-04-24 18:54:00,63.9,208.6878,5170,-3.6999999999999993,6.3999999999999995,5.199999999999999,939.4745,347
2025-04-24 18:57:00,63.1,204.8756,5170,-3.6000000000000014,6.3999999999999995,5.099999999999998,923.4318,347
2025-04-24 19:00:00,62.5,204.9986,5170,-3.6999999999999993,6.3,5.100000000000001,921.9047,347
2025-04-24 19:03:00,62.7,206.1053,5170,-3.6000000000000014,6.3,5.099999999999998,922.5811,924
2025-04-24 19:06:00,61.5,194.7917,5170,-3.599999999999998,6.3999999999999995,5.100000000000001,900.2916,908
2025-04-24 19:09:00,60.2,183.478,5170,-3.5,6.499999999999999,4.899999999999999,870.2079,908
2025-04-24 19:12:00,57.6,196.0214,5170,-3.299999999999997,6.499999999999999,4.600000000000001,844.3207,895
2025-04-24 19:15:00,58.2,195.5295,5170,-3.3000000000000007,6.1,4.700000000000003,840.4136,894
2025-04-24 19:18:00,59.0,208.9337,5170,-3.3999999999999986,6.199999999999999,4.799999999999997,862.6197,924
2025-04-24 19:21:00,61.5,210.5324,5171,-3.6000000000000014,6.1,5.100000000000001,892.6948,924
2025-04-24 19:24:00,61.5,210.5324,5171,-3.6000000000000014,6.1,5.100000000000001,901.2661,924
2025-04-24 19:27:00,61.8,212.1311,5171,-3.6000000000000014,6.1,5.0,890.0991,924
2025-04-24 19:30:00,61.5,210.1635,5171,-3.6000000000000014,6.199999999999999,5.0,897.6521,924
2025-04-24 19:33:00,61.5,212.2541,5171,-3.6000000000000014,6.1,5.0,893.8882,924
2025-04-24 19:36:00,61.7,212.9919,5171,-3.6000000000000014,6.0,5.0,896.3342,534
2025-04-24 19:39:00,61.5,213.4838,5171,-3.6000000000000014,6.0,5.0,887.2668,534
2025-04-24 19:42:00,61.5,212.8689,5171,-3.6000000000000014,6.0,5.0,889.8911,534
2025-04-24 19:45:00,61.1,209.5486,5171,-3.5,6.1,5.0,884.123,924
2025-04-24 19:48:00,60.8,205.8594,5171,-3.5,6.1000000000000005,4.899999999999999,875.1805,924
2025-04-24 19:51:00,60.8,204.3837,5171,-3.5,6.1000000000000005,4.899999999999999,882.6013,924
2025-04-24 19:54:00,60.5,202.4161,5171,-3.5,6.2,4.899999999999999,877.5123,924
2025-04-24 19:57:00,60.4,206.8432,5171,-3.5,6.3,4.899999999999999,874.4784,924
2025-04-24 20:00:00,60.5,199.8336,5171,-3.5,6.2,4.899999999999999,878.1346,924
2025-04-24 20:03:00,60.4,201.1863,5171,-3.5,6.2,4.899999999999999,875.9272,924
2025-04-24 20:06:00,60.5,207.458,5171,-3.599999999999998,6.2,4.9999999999999964,878.3635,924
2025-04-24 20:09:00,67.3,277.4306,5171,-4.099999999999998,5.1,5.699999999999999,979.2123,1806
2025-04-24 20:12:00,69.9,279.3981,5171,-4.100000000000001,5.4,5.899999999999999,1020.211,1800
2025-04-24 20:15:00,71.3,261.8128,5171,-4.199999999999999,5.8,6.0,1043.177,1712
2025-04-24 20:18:00,70.9,248.9005,5171,-4.199999999999999,6.0,5.900000000000002,1037.123,1279
2025-04-24 20:21:00,70.5,247.6707,5172,-4.099999999999998,6.1,5.800000000000001,1027.9,1667
2025-04-24 20:24:00,70.5,249.7613,5172,-4.199999999999999,5.9,5.800000000000001,1027.737,1279
2025-04-24 20:27:00,70.6,255.0492,5172,-4.199999999999999,5.9,5.900000000000002,1031.603,1713
2025-04-24 20:30:00,70.5,249.8843,5172,-4.100000000000001,5.9,5.800000000000004,1026.363,1667
2025-04-24 20:33:00,71.5,258.9844,5172,-4.200000000000003,5.800000000000001,5.899999999999999,1040.239,1712
2025-04-24 20:36:00,72.8,262.1817,5172,-4.200000000000003,5.800000000000001,6.0,1070.234,1712
2025-04-24 20:39:00,73.5,261.9358,5172,-4.299999999999997,5.9,6.0,1079.196,1713
2025-04-24 20:42:00,73.2,261.5668,5172,-4.299999999999997,5.9,6.0,1080.511,1713
2025-04-24 20:45:00,74.6,272.2656,5172,-4.399999999999999,5.800000000000001,6.199999999999996,1123.704,1826
2025-04-24 20:48:00,77.2,288.9902,5172,-4.5,5.800000000000001,6.399999999999999,1170.497,1527
2025-04-24 20:51:00,80.5,290.4659,5172,-4.699999999999999,5.9,6.599999999999998,1237.193,1470
2025-04-24 20:54:00,81.4,288.8672,5172,-4.800000000000001,5.9,6.800000000000001,1242.655,1471
2025-04-24 20:57:00,81.5,278.5373,5172,-4.800000000000001,6.1,6.699999999999999,1237.715,1508
2025-04-24 21:00:00,80.8,269.8062,5172,-4.699999999999999,6.199999999999999,6.699999999999999,1229.153,1313
2025-04-24 21:03:00,77.8,254.4343,5172,-4.600000000000001,6.3999999999999995,6.399999999999999,1181.269,1342
2025-04-24 21:06:00,75.6,247.1788,5172,-4.399999999999999,6.3,6.300000000000004,1128.585,1278
2025-04-24 21:09:00,74.8,241.522,5172,-4.300000000000004,6.4,6.0,1112.548,329
2025-04-24 21:12:00,73.0,243.4896,5172,-4.199999999999999,6.300000000000001,5.900000000000002,1085.616,403
2025-04-24 21:15:00,71.7,246.441,5172,-4.199999999999999,6.2,5.900000000000002,1070.053,1280
2025-04-24 21:18:00,71.9,248.9005,5172,-4.199999999999999,6.1000000000000005,5.800000000000001,1069.751,1279
2025-04-24 21:21:00,70.7,249.7613,5173,-4.100000000000001,5.999999999999999,5.799999999999997,1050.61,1667
2025-04-24 21:24:00,70.9,254.0654,5173,-4.100000000000001,5.799999999999999,5.799999999999997,1055.621,1667
2025-04-24 21:27:00,70.9,252.3438,5173,-4.200000000000003,5.9,5.899999999999999,1053.001,1279
2025-04-24 21:30:00,69.9,247.7937,5173,-4.199999999999999,5.799999999999999,5.800000000000001,1026.17,1279
2025-04-24 21:33:00,69.1,229.4705,5173,-4.099999999999998,6.1000000000000005,5.600000000000001,1002.74,407
2025-04-24 21:36:00,65.7,222.092,5173,-3.8000000000000007,6.200000000000001,5.399999999999999,950.7221,532
2025-04-24 21:39:00,63.9,218.1568,5173,-3.8000000000000007,6.1000000000000005,5.300000000000001,932.3398,534
2025-04-24 21:42:00,62.6,213.9757,5173,-3.6999999999999993,6.1000000000000005,5.100000000000001,901.7494,534
2025-04-24 21:45:00,62.1,213.2378,5173,-3.6999999999999993,6.1000000000000005,5.100000000000001,901.3159,534
2025-04-24 21:48:00,61.7,218.8947,5173,-3.700000000000003,6.0,5.200000000000003,893.4423,534
2025-04-24 21:51:00,62.1,224.0596,5173,-3.6000000000000014,5.9,5.100000000000001,896.4825,565
2025-04-24 21:54:00,61.8,213.9757,5173,-3.599999999999998,6.0,5.100000000000001,894.6432,534
2025-04-24 21:57:00,60.9,202.1701,5173,-3.5,6.2,5.0000000000000036,869.9545,924
2025-04-24 22:00:00,58.5,187.7821,5173,-3.3999999999999986,6.300000000000001,4.699999999999999,832.9597,897
2025-04-25 12:21:00,46.6,173.2711,5173,-1.8999999999999986,2.8999999999999995,2.6999999999999993,743.8522,124
2025-04-25 12:24:00,60.7,225.5353,5173,-3.5,5.4,4.800000000000001,964.5055,564
2025-04-25 12:27:00,68.7,243.4896,5173,-4.199999999999999,5.800000000000001,5.399999999999999,1084.687,1281
2025-04-25 12:30:00,68.9,242.3828,5173,-4.299999999999997,6.0,5.799999999999997,1079.248,1280
2025-04-25 12:33:00,67.3,240.5382,5173,-4.199999999999999,6.0,5.800000000000001,1024.947,406
2025-04-25 12:36:00,66.9,244.7193,5173,-4.100000000000001,5.999999999999999,5.700000000000003,1013.177,1667
2025-04-25 12:39:00,69.6,245.9491,5174,-4.300000000000001,6.1,6.100000000000001,1046.729,1280
2025-04-25 12:42:00,69.3,245.9491,5174,-4.300000000000001,5.999999999999999,5.899999999999999,1021.008,1280
2025-04-25 12:45:00,69.9,243.6125,5174,-4.299999999999997,6.0,5.899999999999999,1024.149,1280
2025-04-25 12:48:00,69.5,241.0301,5174,-4.199999999999999,6.1,5.899999999999999,1019.523,403
2025-04-25 12:51:00,69.3,240.0463,5174,-4.199999999999999,6.0,5.899999999999999,1019.466,403
2025-04-25 12:54:00,69.5,240.6612,5174,-4.299999999999997,6.1,5.899999999999999,1018.112,1280
2025-04-25 12:57:00,69.5,240.5382,5174,-4.300000000000001,6.0,6.0,1016.781,1280
2025-04-25 13:00:00,69.5,241.522,5174,-4.299999999999997,6.0,5.899999999999999,1019.299,1280
2025-04-25 13:03:00,69.7,240.0463,5174,-4.299999999999997,6.1,5.899999999999999,1017.733,1280
2025-04-25 13:06:00,69.7,242.7518,5174,-4.299999999999997,6.1,6.0,1019.89,1280
2025-04-25 13:09:00,69.9,240.9071,5174,-4.299999999999997,6.1,6.0,1024.931,1280
2025-04-25 13:12:00,70.3,243.3666,5174,-4.199999999999999,6.1,6.0000000000000036,1032.736,1280
2025-04-25 13:15:00,71.0,245.2112,5174,-4.300000000000001,6.1,6.0000000000000036,1046.087,1280
2025-04-25 13:18:00,71.6,248.9005,5174,-4.5000000000000036,6.1,6.099999999999998,1051.562,1287
2025-04-25 13:21:00,72.0,250.8681,5174,-4.400000000000002,6.1,6.099999999999998,1060.11,1283
2025-04-25 13:24:00,72.0,249.0234,5174,-4.400000000000002,6.1,6.099999999999998,1059.594,1280
2025-04-25 13:27:00,71.9,246.8099,5174,-4.300000000000004,6.1,6.100000000000001,1053.899,1280
2025-04-25 13:30:00,71.5,244.3504,5174,-4.299999999999997,6.199999999999999,6.0,1046.839,1280
2025-04-25 13:33:00,71.5,241.8909,5174,-4.200000000000003,6.199999999999999,6.0,1049.485,403
2025-04-25 13:36:00,71.5,241.1531,5174,-4.299999999999997,6.199999999999999,6.0,1051.388,1280
2025-04-25 13:39:00,71.9,243.6125,5175,-4.399999999999999,6.199999999999999,6.100000000000001,1056.437,1280
2025-04-25 13:42:00,72.0,242.3828,5175,-4.399999999999999,6.300000000000001,6.100000000000001,1059.827,374
2025-04-25 13:45:00,72.1,240.6612,5175,-4.300000000000004,6.300000000000001,6.100000000000001,1055.943,1280
2025-04-25 13:48:00,71.9,242.9977,5175,-4.300000000000004,6.300000000000001,6.100000000000001,1057.016,1280
2025-04-25 13:51:00,71.9,241.8909,5175,-4.399999999999999,6.300000000000001,6.100000000000001,1054.663,374
2025-04-25 13:54:00,71.6,238.4476,5175,-4.300000000000004,6.300000000000001,6.100000000000001,1052.372,374
2025-04-25 13:57:00,71.5,236.9719,5175,-4.300000000000004,6.299999999999999,6.0,1048.768,1276
2025-04-25 14:00:00,71.1,236.1111,5175,-4.300000000000004,6.299999999999999,6.0,1046.629,1276
2025-04-25 14:03:00,71.3,237.3409,5175,-4.300000000000004,6.299999999999999,6.0,1042.961,374
2025-04-25 14:06:00,71.0,238.2017,5175,-4.399999999999999,6.299999999999999,6.0,1046.113,374
2025-04-25 14:09:00,71.1,234.3895,5175,-4.200000000000003,6.3999999999999995,6.0,1039.662,403
2025-04-25 14:24:00,71.9,242.1369,5175,-4.399999999999999,6.199999999999999,6.100000000000001,1053.066,1280
2025-04-25 14:27:00,71.3,239.1855,5175,-4.299999999999997,6.199999999999999,6.0,1048.569,403
2025-04-25 14:33:00,71.0,236.2341,5175,-4.200000000000003,6.299999999999999,6.0,1042.365,403
2025-04-25 14:36:00,70.9,235.9881,5175,-4.299999999999997,6.199999999999999,6.0,1042.056,403
2025-04-25 14:39:00,70.9,238.4476,5176,-4.299999999999997,6.199999999999999,6.0,1045.216,403
2025-04-25 14:42:00,71.0,240.0463,5176,-4.299999999999997,6.199999999999999,6.0,1044.732,1280
2025-04-25 14:45:00,71.9,244.9653,5176,-4.299999999999997,6.199999999999999,6.100000000000001,1056.755,1280
2025-04-25 14:48:00,71.9,246.0721,5176,-4.399999999999999,6.199999999999999,6.100000000000001,1054.476,1280
2025-04-25 14:51:00,72.0,246.5639,5176,-4.399999999999999,6.1,6.100000000000001,1069.043,1280
2025-04-25 14:54:00,73.2,245.9491,5176,-4.5,6.300000000000001,6.200000000000003,1076.819,1285
2025-04-25 14:57:00,73.2,244.7193,5176,-4.399999999999999,6.300000000000001,6.200000000000003,1083.398,1280
2025-04-25 15:00:00,73.1,242.7518,5176,-4.399999999999999,6.300000000000001,6.199999999999996,1081.425,374
2025-04-25 15:03:00,73.0,242.1369,5176,-4.5,6.300000000000001,6.200000000000003,1079.207,1285
2025-04-25 15:06:00,72.6,238.8166,5176,-4.399999999999999,6.299999999999999,6.100000000000001,1073.647,1276
2025-04-25 15:09:00,72.4,239.1855,5176,-4.299999999999997,6.299999999999999,6.100000000000001,1072.51,1276
2025-04-25 15:12:00,72.5,238.2017,5176,-4.299999999999997,6.3999999999999995,6.0,1070.971,1276
2025-04-25 15:15:00,72.1,240.5382,5176,-4.399999999999999,6.299999999999999,6.100000000000001,1070.003,374
2025-04-25 15:18:00,73.0,247.0558,5176,-4.400000000000002,6.199999999999999,6.099999999999998,1075.281,1280
2025-04-25 15:21:00,73.9,246.5639,5176,-4.5000000000000036,6.300000000000001,6.199999999999999,1095.298,1285
2025-04-25 15:24:00,74.2,246.6869,5176,-4.4999999999999964,6.200000000000001,6.199999999999999,1102.482,1287
2025-04-25 15:27:00,74.6,247.6707,5176,-4.399999999999999,6.300000000000001,6.200000000000003,1109.366,1278
2025-04-25 15:30:00,74.4,245.5801,5176,-4.4999999999999964,6.199999999999999,6.300000000000001,1105.844,1285
2025-04-25 15:33:00,74.4,244.9653,5176,-4.400000000000002,6.299999999999999,6.300000000000001,1104.165,1278
2025-04-25 15:36:00,74.0,243.3666,5176,-4.400000000000002,6.299999999999999,6.199999999999999,1096.824,1276
2025-04-25 15:39:00,74.2,240.4152,5177,-4.4999999999999964,6.299999999999999,6.199999999999999,1095.625,1285
2025-04-25 15:42:00,73.6,237.5868,5177,-4.400000000000002,6.3999999999999995,6.199999999999999,1094.903,1276
2025-04-25 15:45:00,73.2,233.1597,5177,-4.5000000000000036,6.500000000000001,6.199999999999999,1092.524,1276
2025-04-25 15:48:00,74.0,236.603,5177,-4.400000000000002,6.500000000000001,6.199999999999999,1097.006,1276
2025-04-25 15:51:00,74.0,241.645,5177,-4.5,6.4,6.299999999999997,1102.128,1285
2025-04-25 15:54:00,74.4,241.8909,5177,-4.399999999999999,6.4,6.299999999999997,1104.936,1275
2025-04-25 15:57:00,74.0,240.5382,5177,-4.600000000000001,6.4,6.299999999999997,1100.549,1285
2025-04-25 16:00:00,74.4,240.6612,5177,-4.5,6.4,6.299999999999997,1103.304,1285
2025-04-25 16:03:00,73.9,238.2017,5177,-4.399999999999999,6.500000000000001,6.199999999999996,1098.209,1276
2025-04-25 16:06:00,73.9,237.4638,5177,-4.5,6.500000000000001,6.299999999999997,1099.134,1276
2025-04-25 16:09:00,73.2,232.2989,5177,-4.399999999999999,6.6000000000000005,6.199999999999996,1087.651,1276
2025-04-25 16:12:00,72.6,233.0368,5177,-4.399999999999999,6.499999999999999,6.100000000000001,1079.564,1276
2025-04-25 16:15:00,72.0,228.8556,5177,-4.300000000000001,6.3999999999999995,6.099999999999998,1064.155,1276
2025-04-25 16:18:00,71.5,233.0368,5177,-4.299999999999997,6.499999999999999,6.0,1067.331,1276
2025-04-25 16:21:00,71.9,233.0368,5177,-4.399999999999999,6.3999999999999995,6.100000000000001,1064.005,1276
2025-04-25 16:24:00,72.5,240.6612,5177,-4.399999999999999,6.4,6.100000000000001,1077.355,374
2025-04-25 16:27:00,72.6,237.5868,5177,-4.399999999999999,6.4,6.100000000000001,1080.159,1276
2025-04-25 16:30:00,72.9,241.645,5177,-4.399999999999999,6.4,6.200000000000003,1083.668,374
2025-04-25 16:33:00,72.4,237.8328,5177,-4.399999999999999,6.4,6.100000000000001,1072.443,374
2025-04-25 16:36:00,72.6,238.5706,5177,-4.399999999999999,6.4,6.200000000000003,1082.018,374
2025-04-25 16:39:00,72.4,232.4219,5178,-4.399999999999999,6.4,6.100000000000001,1075.509,1276
2025-04-25 16:42:00,71.9,231.1921,5178,-4.300000000000004,6.6000000000000005,6.0,1064.7,330
2025-04-25 16:45:00,71.0,223.6907,5178,-4.400000000000002,6.6000000000000005,6.0000000000000036,1046.125,1400
2025-04-25 16:48:00,68.7,224.3056,5178,-4.199999999999999,6.6000000000000005,5.800000000000001,1010.214,393
2025-04-25 16:51:00,68.5,220.6163,5178,-4.099999999999998,6.500000000000001,5.799999999999997,1015.643,437
2025-04-25 16:54:00,68.3,225.0434,5178,-4.199999999999999,6.500000000000001,5.899999999999999,1010.493,393
2025-04-25 16:57:00,68.5,229.8394,5178,-4.199999999999999,6.4,5.899999999999999,1008.31,406
2025-04-25 17:00:00,68.1,232.6678,5178,-4.199999999999999,6.300000000000001,5.799999999999997,1015.166,406
2025-04-25 17:03:00,70.1,235.7422,5178,-4.300000000000001,6.2,6.0,1034.115,406
2025-04-25 17:06:00,70.5,239.4314,5178,-4.399999999999999,6.4,6.100000000000001,1042.259,374
2025-04-25 17:09:00,70.7,233.8976,5178,-4.399999999999999,6.4,6.0,1037.634,374
2025-04-25 17:12:00,70.9,235.3732,5178,-4.299999999999997,6.4,6.100000000000001,1039.974,374
2025-04-25 17:15:00,70.3,231.807,5178,-4.300000000000001,6.4,5.900000000000002,1033.921,1276
2025-04-25 17:18:00,70.1,229.9624,5178,-4.299999999999997,6.4,6.0,1034.103,1276
2025-04-25 17:21:00,70.1,228.7326,5178,-4.299999999999997,6.299999999999999,6.0,1027.226,405
2025-04-25 17:24:00,69.7,224.6745,5178,-4.299999999999997,6.3999999999999995,5.899999999999999,1025.883,437
2025-04-25 17:27:00,69.1,223.6907,5178,-4.199999999999999,6.499999999999999,5.899999999999999,1018.367,437
2025-04-25 17:30:00,68.9,225.0434,5178,-4.199999999999999,6.499999999999999,5.899999999999999,1014.447,437
2025-04-25 17:33:00,69.1,230.2083,5178,-4.299999999999997,6.3999999999999995,5.899999999999999,1019.679,406
2025-04-25 17:36:00,69.1,231.1921,5178,-4.299999999999997,6.299999999999999,5.899999999999999,1017.635,406
2025-04-25 17:39:00,69.5,232.2989,5179,-4.299999999999997,6.299999999999999,5.899999999999999,1022.187,406
2025-04-25 17:42:00,69.3,230.4543,5179,-4.199999999999999,6.299999999999999,5.899999999999999,1017.232,406
2025-04-25 17:45:00,68.9,226.5191,5179,-4.199999999999999,6.3999999999999995,5.899999999999999,1011.659,437
2025-04-25 17:48:00,67.7,216.5582,5179,-4.099999999999998,6.3999999999999995,5.699999999999996,983.2501,437
2025-04-25 17:51:00,65.1,211.7622,5179,-4.0,6.3999999999999995,5.5,949.342,443
2025-04-25 17:54:00,64.5,210.7784,5179,-3.8999999999999986,6.3999999999999995,5.399999999999999,941.0781,443
2025-04-25 17:57:00,63.7,209.9175,5179,-3.8000000000000007,6.3,5.399999999999999,938.3195,443
2025-04-25 18:00:00,63.5,209.5486,5179,-3.8000000000000007,6.3,5.299999999999997,933.3054,443
2025-04-25 18:03:00,62.8,204.7526,5179,-3.6999999999999993,6.3999999999999995,5.299999999999997,920.5079,347
2025-04-25 18:06:00,63.3,214.2216,5179,-3.900000000000002,6.199999999999999,5.399999999999999,925.8621,443
2025-04-25 18:09:00,63.5,214.5906,5179,-3.8000000000000007,6.199999999999999,5.299999999999997,929.8675,534
2025-04-25 18:12:00,63.3,212.1311,5179,-3.900000000000002,6.299999999999999,5.399999999999999,926.791,443
2025-04-25 18:15:00,63.1,210.5324,5179,-3.8000000000000007,6.299999999999999,5.299999999999997,922.4279,443
2025-04-25 18:18:00,62.9,207.704,5179,-3.8000000000000007,6.299999999999999,5.399999999999999,922.6387,443
2025-04-25 18:21:00,62.9,205.4904,5179,-3.799999999999997,6.299999999999999,5.199999999999996,917.9606,347
2025-04-25 18:24:00,62.7,204.7526,5179,-3.799999999999997,6.3999999999999995,5.299999999999997,912.983,347
2025-04-25 18:27:00,62.5,204.2607,5179,-3.6999999999999993,6.3,5.199999999999996,913.4956,347
2025-04-25 18:30:00,62.5,203.031,5179,-3.6999999999999993,6.3999999999999995,5.199999999999996,915.0828,347
2025-04-25 18:33:00,61.9,201.6782,5179,-3.6999999999999993,6.3999999999999995,5.199999999999996,908.0759,347
2025-04-25 18:36:00,61.3,198.8498,5179,-3.6999999999999993,6.3999999999999995,5.100000000000001,894.2021,908
2025-04-25 18:39:00,60.9,198.8498,5180,-3.700000000000003,6.3999999999999995,5.100000000000001,885.8062,908
2025-04-25 18:42:00,60.8,199.8336,5180,-3.6000000000000014,6.3999999999999995,5.100000000000001,889.9141,908
2025-04-25 18:45:00,61.3,208.6878,5180,-3.6000000000000014,6.199999999999999,5.200000000000003,897.0126,924
2025-04-25 18:48:00,61.1,204.2607,5180,-3.6000000000000014,6.199999999999999,5.100000000000001,892.9222,924
2025-04-25 18:51:00,61.1,204.0148,5180,-3.700000000000003,6.299999999999999,5.100000000000001,895.8205,347
2025-04-25 18:54:00,61.1,201.6782,5180,-3.6999999999999993,6.299999999999999,5.199999999999999,889.8749,924
2025-04-25 18:57:00,61.1,197.3741,5180,-3.6999999999999993,6.3999999999999995,5.099999999999998,890.02,908
2025-04-25 19:00:00,60.8,192.4552,5180,-3.6999999999999993,6.499999999999999,4.9999999999999964,884.8875,908
2025-04-25 19:03:00,59.8,190.4875,5180,-3.6999999999999993,6.499999999999999,5.0000000000000036,864.1757,908
2025-04-25 19:06:00,59.4,206.7202,5180,-3.6000000000000014,6.0,5.0000000000000036,860.697,924
2025-04-25 19:09:00,60.8,213.2378,5180,-3.6000000000000014,6.0,5.099999999999998,885.6288,534
2025-04-25 19:12:00,60.9,210.5324,5180,-3.6999999999999993,6.1,5.199999999999996,879.7676,534
2025-04-25 19:15:00,60.8,208.0729,5180,-3.6999999999999993,6.1,5.099999999999998,877.8655,534
2025-04-25 19:18:00,60.8,207.704,5180,-3.6000000000000014,6.1,5.099999999999998,878.0883,924
2025-04-25 19:21:00,60.5,207.704,5180,-3.6000000000000014,6.1,5.099999999999998,879.7352,924
2025-04-25 19:24:00,61.3,219.3866,5180,-3.6999999999999993,6.0,5.199999999999999,898.4986,534
2025-04-25 19:27:00,62.9,221.969,5180,-3.8999999999999986,6.0,5.399999999999999,909.7572,409
2025-04-25 19:30:00,63.1,221.3542,5180,-3.8000000000000007,6.0,5.400000000000002,914.4474,409
2025-04-25 19:33:00,62.7,215.9433,5180,-3.8000000000000007,6.1,5.300000000000001,905.7855,534
2025-04-25 19:36:00,62.5,211.1473,5180,-3.8000000000000007,6.199999999999999,5.300000000000001,905.3808,534
2025-04-25 19:39:00,61.9,205.8594,5181,-3.8000000000000007,6.3,5.199999999999999,899.174,347
2025-04-25 19:42:00,61.3,198.8498,5181,-3.6999999999999993,6.3999999999999995,5.199999999999999,879.7336,908
2025-04-25 19:45:00,59.8,193.9308,5181,-3.6000000000000014,6.3,5.0000000000000036,857.3651,908
2025-04-25 19:48:00,58.2,190.4875,5181,-3.599999999999998,6.3,4.899999999999999,840.5084,908
2025-04-25 19:51:00,57.4,186.4294,5181,-3.3999999999999986,6.3,4.699999999999999,834.0988,897
2025-04-25 19:54:00,56.2,183.8469,5181,-3.3000000000000007,6.3,4.600000000000001,809.8643,897
2025-04-25 19:57:00,55.6,185.8145,5181,-3.3000000000000007,6.3,4.600000000000001,794.4897,897
2025-04-25 20:00:00,58.3,209.9175,5181,-3.599999999999998,5.800000000000001,5.0,834.3777,508
2025-04-25 20:03:00,60.3,260.706,5181,-3.8000000000000007,4.699999999999999,5.199999999999999,872.9998,790
2025-04-25 20:06:00,64.9,277.7995,5181,-4.0,5.199999999999999,5.699999999999999,953.072,1791
2025-04-25 20:09:00,69.5,283.0874,5181,-4.300000000000001,5.300000000000001,6.0,1012.482,1805
2025-04-25 20:12:00,71.6,283.3333,5181,-4.5,5.5,6.199999999999996,1033.441,1832
2025-04-25 20:15:00,77.8,281.1198,5181,-4.800000000000001,6.0,6.599999999999998,1161.05,1519
2025-04-25 20:18:00,77.0,270.544,5181,-4.800000000000001,6.1,6.599999999999998,1152.052,1331
2025-04-25 20:21:00,75.2,253.4505,5181,-4.700000000000003,6.2,6.5,1116.25,1345
2025-04-25 20:24:00,73.2,249.0234,5181,-4.5,6.2,6.299999999999997,1079.623,1287
2025-04-25 20:27:00,73.0,244.9653,5181,-4.399999999999999,6.2,6.200000000000003,1069.567,1280
2025-04-25 20:30:00,72.3,240.5382,5181,-4.399999999999999,6.3,6.100000000000001,1065.658,374
2025-04-25 20:33:00,71.3,237.9557,5181,-4.300000000000001,6.3,6.0,1048.771,374
2025-04-25 20:36:00,70.5,240.6612,5181,-4.300000000000001,6.3,6.0,1039.235,1280
2025-04-25 20:39:00,71.5,255.1722,5182,-4.399999999999999,6.0,6.100000000000001,1053.676,1283
2025-04-25 20:42:00,71.9,260.829,5182,-4.400000000000002,5.9,6.099999999999998,1054.965,1713
2025-04-25 20:45:00,72.2,262.5506,5182,-4.400000000000002,5.800000000000001,6.099999999999998,1061.725,1713
2025-04-25 20:48:00,73.0,263.6574,5182,-4.5000000000000036,5.800000000000001,6.300000000000001,1077.902,1870
2025-04-25 20:51:00,73.0,261.4438,5182,-4.5000000000000036,5.9,6.300000000000001,1073.826,1341
2025-04-25 20:54:00,72.4,253.3275,5182,-4.400000000000002,5.9,6.099999999999998,1064.054,1283
2025-04-25 20:57:00,72.3,248.4086,5182,-4.400000000000002,6.1000000000000005,6.099999999999998,1059.655,1280
2025-04-25 21:00:00,71.6,244.3504,5182,-4.400000000000002,6.1000000000000005,6.099999999999998,1055.785,1280
2025-04-25 21:03:00,71.3,243.4896,5182,-4.399999999999999,6.2,6.100000000000001,1048.837,1280
2025-04-25 21:06:00,71.3,244.7193,5182,-4.299999999999997,6.1000000000000005,6.0,1050.213,1280
2025-04-25 21:09:00,70.1,240.0463,5182,-4.300000000000001,6.1000000000000005,6.0,1030.563,1280
2025-04-25 21:12:00,69.3,235.9881,5182,-4.199999999999999,6.2,5.899999999999999,1014.231,406
2025-04-25 21:15:00,68.5,234.8814,5182,-4.199999999999999,6.2,6.0,1002.718,406
2025-04-25 21:18:00,69.5,246.6869,5182,-4.399999999999999,5.9,6.200000000000003,1017.986,1283
2025-04-25 21:21:00,69.3,250.991,5182,-4.5,5.800000000000001,6.200000000000003,1021.567,1283
2025-04-25 21:24:00,68.9,241.522,5182,-4.5,5.799999999999999,6.200000000000003,1011.53,1282
2025-04-25 21:27:00,66.9,231.3151,5182,-4.300000000000001,5.999999999999999,5.899999999999999,982.1876,406
2025-04-25 21:30:00,65.5,232.4219,5182,-4.100000000000001,5.8999999999999995,5.800000000000004,962.8754,410
2025-04-25 21:33:00,65.9,245.4572,5182,-4.100000000000001,5.8,5.800000000000004,970.4037,1689
2025-04-25 21:36:00,66.7,250.3762,5182,-4.300000000000001,5.6,5.900000000000002,979.762,1708
2025-04-25 21:39:00,66.9,250.991,5183,-4.300000000000001,5.699999999999999,6.0000000000000036,982.2953,1281
2025-04-25 21:42:00,67.7,258.4925,5183,-4.400000000000002,5.6,6.099999999999998,999.8196,1710
2025-04-25 21:45:00,68.9,263.2885,5183,-4.400000000000002,5.6,6.199999999999999,1013.809,1710
2025-04-25 21:48:00,69.5,264.2723,5183,-4.599999999999998,5.6,6.299999999999997,1018.753,1869
2025-04-25 21:51:00,69.7,263.2885,5183,-4.5,5.6,6.300000000000001,1019.406,1870
2025-04-25 21:54:00,71.0,271.1588,5183,-4.600000000000001,5.6,6.400000000000002,1042.085,1869
2025-04-25 21:57:00,72.1,271.6508,5183,-4.600000000000001,5.6,6.5000000000000036,1060.507,1869
2025-04-25 22:00:00,71.6,266.8547,5183,-4.699999999999999,5.6,6.5,1049.763,1869
2025-04-25 22:03:00,70.9,238.8166,5183,-4.5,5.9,6.300000000000001,1022.415,1282
2025-04-25 22:06:00,68.5,220.2474,5183,-4.400000000000002,6.300000000000001,6.0000000000000036,999.5897,392
2025-04-25 22:09:00,64.1,201.0634,5183,-4.299999999999997,6.4,5.699999999999996,864.7014,333
2025-04-26 08:57:00,42.7,199.8336,5183,-1.5,2.0999999999999996,2.900000000000002,669.8229,117
2025-04-26 09:00:00,57.7,280.013,5183,-3.8000000000000007,4.5,5.0,929.9451,795
2025-04-26 09:03:00,62.1,280.6279,5183,-4.100000000000001,4.6,5.600000000000001,986.5946,1793
2025-04-26 09:06:00,62.5,287.8834,5183,-4.199999999999999,4.5,5.699999999999999,951.3419,1817
2025-04-26 09:09:00,61.7,290.4659,5183,-4.199999999999999,4.5,5.699999999999999,911.9444,1817
2025-04-26 09:12:00,61.7,288.0063,5183,-4.199999999999999,4.6,5.799999999999997,894.7349,1817
2025-04-26 09:15:00,61.9,281.8576,5183,-4.100000000000001,4.6000000000000005,5.699999999999999,898.2987,1793
2025-04-26 09:18:00,62.7,280.8738,5183,-4.099999999999998,4.700000000000001,5.800000000000001,902.1299,1793
2025-04-26 09:21:00,62.7,275.0941,5183,-4.199999999999999,4.800000000000001,5.800000000000001,892.0729,1762
2025-04-26 09:24:00,62.3,270.0521,5184,-4.200000000000003,4.9,5.700000000000003,891.9348,1764
2025-04-26 09:27:00,62.5,272.8805,5184,-4.100000000000001,4.800000000000001,5.700000000000003,896.6996,1762
2025-04-26 09:30:00,62.5,272.5116,5184,-4.300000000000001,4.800000000000001,5.800000000000001,896.8411,1814
2025-04-26 09:33:00,62.3,276.3238,5184,-4.200000000000003,4.800000000000001,5.800000000000004,901.0593,1816
2025-04-26 09:36:00,62.9,277.4306,5184,-4.300000000000001,4.800000000000001,5.800000000000004,903.3777,1814
2025-04-26 09:39:00,63.7,287.7604,5184,-4.300000000000001,4.800000000000001,5.899999999999999,919.8578,1817
2025-04-26 09:42:00,66.9,309.8958,5184,-4.5,4.6000000000000005,6.200000000000003,965.5974,1113
2025-04-26 09:45:00,67.9,310.0188,5184,-4.700000000000003,4.7,6.399999999999999,985.9349,1427
2025-04-26 09:48:00,69.1,308.2972,5184,-4.699999999999999,4.800000000000001,6.399999999999999,1001.438,1427
2025-04-26 09:51:00,70.5,301.7795,5184,-4.699999999999999,5.0,6.400000000000002,1021.72,1446
2025-04-26 09:54:00,70.6,299.566,5184,-4.800000000000001,5.0,6.5000000000000036,1027.045,1446
2025-04-26 09:57:00,71.0,298.7051,5184,-4.800000000000001,5.1,6.599999999999998,1038.735,1446
2025-04-26 10:00:00,71.9,293.7862,5184,-4.700000000000003,5.199999999999999,6.5,1044.161,1824
2025-04-26 10:03:00,72.8,293.2943,5184,-5.0,5.300000000000001,6.799999999999997,1069.705,1455
2025-04-26 10:06:00,73.2,292.9254,5184,-5.0,5.300000000000001,6.800000000000004,1074.663,1455
2025-04-26 10:09:00,73.4,293.5402,5184,-5.0,5.300000000000001,7.0000000000000036,1077.428,1455
2025-04-26 10:12:00,73.6,293.7862,5184,-5.0,5.4,6.900000000000002,1078.655,1454
2025-04-26 10:15:00,73.4,292.6794,5184,-5.100000000000001,5.5,6.900000000000002,1077.319,1453
2025-04-26 10:18:00,73.2,287.3915,5184,-5.0,5.5,6.900000000000002,1079.543,1454
2025-04-26 10:21:00,73.2,287.0226,5184,-5.0,5.5,6.900000000000002,1074.307,1454
2025-04-26 10:24:00,73.0,279.6441,5185,-5.0,5.6000000000000005,6.800000000000001,1072.219,1456
2025-04-26 10:27:00,72.8,272.0197,5185,-5.0,5.7,6.799999999999997,1069.549,1856
2025-04-26 10:30:00,73.4,274.4792,5185,-5.0,5.699999999999999,6.899999999999999,1076.666,1871
2025-04-26 10:33:00,73.4,275.7089,5185,-5.100000000000001,5.8,7.0,1079.5,1525
2025-04-26 10:36:00,73.0,271.0359,5185,-5.0,5.8,6.799999999999997,1074.504,1523
2025-04-26 10:39:00,73.0,266.9777,5185,-5.0,5.8999999999999995,6.799999999999997,1062.377,1523
2025-04-26 10:42:00,69.6,257.6317,5185,-4.800000000000001,5.8,6.5,1005.133,1875
2025-04-26 10:45:00,68.3,254.8032,5185,-4.699999999999999,5.8,6.399999999999999,983.0181,1875
2025-04-26 10:48:00,67.5,255.4181,5185,-4.600000000000001,5.6000000000000005,6.299999999999997,967.7804,1873
2025-04-26 10:51:00,66.1,253.2046,5185,-4.5,5.6,6.200000000000003,947.8666,1708
2025-04-26 10:54:00,67.3,287.7604,5185,-4.599999999999998,5.200000000000001,6.300000000000001,966.0302,1785
2025-04-26 10:57:00,68.7,296.4916,5185,-4.699999999999999,5.1000000000000005,6.4999999999999964,990.696,1824
2025-04-26 11:00:00,70.3,303.2552,5185,-4.900000000000002,5.2,6.800000000000001,1018.323,1455
2025-04-26 11:03:00,75.8,304.485,5185,-5.199999999999999,5.4,7.199999999999999,1123.299,1453
2025-04-26 11:06:00,77.0,302.5174,5185,-5.300000000000001,5.6,7.300000000000004,1144.582,1490
2025-04-26 11:09:00,77.2,299.566,5185,-5.399999999999999,5.5,7.299999999999997,1148.896,1490
2025-04-26 11:12:00,77.0,294.524,5185,-5.199999999999999,5.6,7.199999999999999,1144.963,1453
2025-04-26 11:15:00,76.4,285.9158,5185,-5.300000000000001,5.699999999999999,7.199999999999999,1135.358,1480
2025-04-26 11:18:00,76.0,278.6603,5185,-5.300000000000001,5.8999999999999995,7.099999999999998,1129.588,1524
2025-04-26 11:21:00,73.6,272.6346,5185,-5.100000000000001,5.8,6.900000000000002,1086.054,1525
2025-04-26 11:24:00,71.0,266.2399,5186,-4.900000000000002,5.7,6.800000000000001,1033.994,1871
2025-04-26 11:27:00,69.7,262.4277,5186,-4.699999999999999,5.7,6.5000000000000036,1002.431,1873
2025-04-26 11:30:00,69.1,262.0587,5186,-4.600000000000001,5.6000000000000005,6.400000000000002,996.2177,1873
2025-04-26 11:33:00,68.1,274.3562,5186,-4.699999999999999,5.6000000000000005,6.399999999999999,988.0795,1872
2025-04-26 11:36:00,69.3,282.3495,5186,-4.699999999999999,5.4,6.5,1002.325,1872
2025-04-26 11:39:00,69.5,287.7604,5186,-4.699999999999999,5.300000000000001,6.5,1004.706,1824
2025-04-26 11:42:00,69.5,291.4496,5186,-4.699999999999999,5.200000000000001,6.5,996.7289,1824
2025-04-26 11:45:00,69.7,291.9416,5186,-4.800000000000001,5.200000000000001,6.5,1006.53,1824
2025-04-26 11:48:00,70.1,289.605,5186,-4.800000000000001,5.200000000000001,6.5,1010.647,1824
2025-04-26 11:51:00,69.9,284.932,5186,-4.800000000000001,5.300000000000001,6.5,1005.597,1824
2025-04-26 11:54:00,69.5,280.8738,5186,-4.800000000000001,5.299999999999999,6.5,1000.123,1872
2025-04-26 11:57:00,69.5,280.9968,5186,-4.699999999999999,5.299999999999999,6.5,1000.0,1872
2025-04-26 12:00:00,69.3,279.7671,5186,-4.699999999999999,5.3999999999999995,6.399999999999999,999.4559,1872
2025-04-26 12:03:00,69.5,279.7671,5186,-4.700000000000003,5.3999999999999995,6.399999999999999,999.3637,1872
2025-04-26 12:06:00,70.5,298.3362,5186,-4.800000000000001,5.1,6.699999999999999,1015.149,1446
2025-04-26 12:09:00,70.6,300.3038,5186,-4.800000000000001,5.1,6.600000000000001,1031.18,1446
2025-04-26 12:12:00,71.3,300.1808,5186,-4.900000000000002,5.1,6.700000000000003,1028.961,1455
