Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2025-04-26 12:15:00,70.9,292.5564,5186,-4.800000000000001,5.199999999999999,6.600000000000001,1022.478,1824
2025-04-26 12:18:00,70.1,280.6279,5186,-4.800000000000001,5.3,6.5,1012.451,1872
2025-04-26 12:21:00,68.1,264.5182,5186,-4.600000000000001,5.5,6.299999999999997,980.3159,1869
2025-04-26 12:24:00,66.9,261.5668,5187,-4.600000000000001,5.5,6.200000000000003,960.4224,1873
2025-04-26 12:27:00,64.9,259.7222,5187,-4.400000000000002,5.4,6.100000000000001,932.3496,1853
2025-04-26 12:30:00,63.7,270.421,5187,-4.300000000000001,5.3,5.899999999999999,919.8835,1764
2025-04-26 12:33:00,63.9,274.1103,5187,-4.300000000000001,5.1000000000000005,6.0,911.0529,1764
2025-04-26 12:36:00,63.9,275.7089,5187,-4.300000000000001,5.0,5.899999999999999,913.4318,1764
2025-04-26 12:39:00,64.3,291.5726,5187,-4.399999999999999,4.9,6.099999999999998,921.8849,1815
2025-04-26 12:42:00,65.5,284.932,5187,-4.5,4.9,6.099999999999998,935.9221,1815
2025-04-26 12:45:00,65.3,278.7833,5187,-4.399999999999999,5.1,6.0,933.7228,1782
2025-04-26 12:48:00,65.1,276.0778,5187,-4.399999999999999,5.199999999999999,6.100000000000001,931.0927,1804
2025-04-26 12:51:00,66.0,276.9387,5187,-4.5,5.1,6.100000000000001,948.1827,1782
2025-04-26 12:54:00,66.1,272.6346,5187,-4.5,5.199999999999999,6.100000000000001,942.7621,1804
2025-04-26 12:57:00,65.5,266.3629,5187,-4.400000000000002,5.199999999999999,6.0000000000000036,933.4991,1804
2025-04-26 13:00:00,65.3,265.2561,5187,-4.399999999999999,5.199999999999999,6.100000000000001,932.3589,1853
2025-04-26 13:03:00,65.3,266.4858,5187,-4.400000000000002,5.199999999999999,6.0000000000000036,933.0599,1804
2025-04-26 13:06:00,65.5,267.7156,5187,-4.400000000000002,5.199999999999999,6.0000000000000036,935.4459,1804
2025-04-26 13:09:00,64.7,257.7546,5187,-4.199999999999999,5.3999999999999995,5.900000000000002,923.9379,1701
2025-04-26 13:12:00,65.5,275.463,5187,-4.300000000000001,5.1,5.900000000000002,934.551,1805
2025-04-26 13:15:00,65.7,289.728,5187,-4.399999999999999,5.1,6.100000000000001,946.5589,1784
2025-04-26 13:18:00,67.3,294.647,5187,-4.5,5.0,6.299999999999997,972.4373,1823
2025-04-26 13:21:00,68.9,293.1713,5187,-4.699999999999999,5.1,6.400000000000002,1000.064,1824
2025-04-26 13:24:00,70.5,288.2523,5188,-4.800000000000001,5.200000000000001,6.4999999999999964,1016.313,1824
2025-04-26 13:27:00,70.3,281.1198,5188,-4.800000000000001,5.300000000000001,6.4999999999999964,1013.123,1872
2025-04-26 13:30:00,69.7,275.5859,5188,-4.700000000000003,5.4,6.399999999999999,1006.316,1872
2025-04-26 13:33:00,69.1,266.7318,5188,-4.600000000000001,5.500000000000001,6.300000000000004,995.2247,1869
2025-04-26 13:36:00,68.5,263.6574,5188,-4.5,5.3999999999999995,6.299999999999997,989.4086,1869
2025-04-26 13:39:00,68.7,267.4696,5188,-4.600000000000001,5.3999999999999995,6.399999999999999,995.1578,1869
2025-04-26 13:42:00,69.1,283.9482,5188,-4.700000000000003,5.3999999999999995,6.399999999999999,1004.031,1872
2025-04-26 13:45:00,71.4,290.3429,5188,-4.800000000000001,5.200000000000001,6.600000000000001,1036.999,1824
2025-04-26 13:48:00,72.0,292.6794,5188,-4.800000000000001,5.300000000000001,6.700000000000003,1052.923,1454
2025-04-26 13:51:00,72.0,288.0063,5188,-4.799999999999997,5.300000000000001,6.600000000000001,1051.533,1454
2025-04-26 13:54:00,71.8,284.686,5188,-4.899999999999999,5.300000000000001,6.600000000000001,1047.154,1454
2025-04-26 13:57:00,71.6,277.4306,5188,-4.899999999999999,5.5,6.600000000000001,1043.627,1871
2025-04-26 14:00:00,71.3,271.0359,5188,-4.699999999999999,5.6000000000000005,6.5000000000000036,1038.776,1871
2025-04-26 14:03:00,71.1,266.4858,5188,-4.699999999999999,5.6000000000000005,6.5000000000000036,1034.656,1869
2025-04-26 14:06:00,70.6,256.6479,5188,-4.600000000000001,5.8,6.5000000000000036,1026.35,1875
2025-04-26 14:09:00,69.9,250.1302,5188,-4.600000000000001,5.8999999999999995,6.400000000000002,1016.12,1284
2025-04-26 14:12:00,69.3,248.2856,5188,-4.600000000000001,5.8999999999999995,6.300000000000001,1006.182,1284
2025-04-26 14:15:00,68.3,260.0912,5188,-4.600000000000001,5.8999999999999995,6.199999999999999,1001.948,1875
2025-04-26 14:18:00,69.5,270.175,5188,-4.600000000000001,5.5,6.400000000000002,1013.644,1869
2025-04-26 14:21:00,69.5,271.6508,5188,-4.699999999999999,5.4,6.399999999999999,1009.92,1869
2025-04-26 14:24:00,70.0,281.6117,5189,-4.699999999999999,5.300000000000001,6.5,1019.822,1872
2025-04-26 14:27:00,69.6,278.0454,5189,-4.699999999999999,5.4,6.5,1013.125,1872
2025-04-26 14:30:00,69.5,271.0359,5189,-4.599999999999998,5.4,6.399999999999999,1011.229,1869
2025-04-26 14:33:00,69.4,268.8223,5189,-4.699999999999999,5.6,6.399999999999999,1007.934,1869
2025-04-26 14:36:00,69.3,261.9358,5189,-4.600000000000001,5.6,6.399999999999999,1004.319,1873
2025-04-26 14:39:00,69.1,260.2141,5189,-4.600000000000001,5.6,6.299999999999997,1003.57,1873
2025-04-26 14:42:00,69.3,261.1979,5189,-4.600000000000001,5.6,6.299999999999997,1006.29,1873
2025-04-26 14:45:00,68.9,257.0168,5189,-4.700000000000003,5.7,6.399999999999999,1002.905,1873
2025-04-26 14:48:00,68.9,257.8776,5189,-4.5,5.7,6.299999999999997,1002.423,1873
2025-04-26 14:51:00,68.9,258.1235,5189,-4.700000000000003,5.6000000000000005,6.399999999999999,999.5808,1873
2025-04-26 14:54:00,68.8,269.5602,5189,-4.600000000000001,5.7,6.300000000000004,1001.755,1869
2025-04-26 14:57:00,69.6,278.4144,5189,-4.800000000000001,5.4,6.4999999999999964,1014.49,1872
2025-04-26 15:00:00,69.9,280.6279,5189,-4.700000000000003,5.4,6.399999999999999,1009.165,1872
2025-04-26 15:03:00,69.3,279.3981,5189,-4.700000000000003,5.300000000000001,6.5,1006.738,1872
2025-04-26 15:06:00,69.3,273.0035,5189,-4.600000000000001,5.4,6.399999999999999,1004.66,1869
2025-04-26 15:09:00,68.9,261.8128,5189,-4.600000000000001,5.6,6.300000000000004,996.9736,1873
2025-04-26 15:12:00,68.5,254.6803,5189,-4.700000000000003,5.699999999999999,6.300000000000004,994.0582,1875
2025-04-26 15:15:00,68.3,249.7613,5189,-4.599999999999998,5.8,6.300000000000001,989.475,1284
2025-04-26 15:18:00,68.3,248.4086,5189,-4.599999999999998,5.8999999999999995,6.300000000000001,990.1366,1284
2025-04-26 15:21:00,67.9,243.6125,5189,-4.599999999999998,5.8999999999999995,6.199999999999999,979.887,1284
2025-04-26 15:24:00,66.5,239.6774,5190,-4.399999999999999,5.8999999999999995,6.099999999999998,954.5804,1620
2025-04-26 15:27:00,65.1,242.1369,5190,-4.399999999999999,5.7,5.9999999999999964,941.3923,1621
2025-04-26 15:30:00,65.5,246.195,5190,-4.400000000000002,5.7,6.0000000000000036,947.4771,1708
2025-04-26 15:33:00,65.2,244.7193,5190,-4.5,5.7,6.100000000000001,944.0494,1708
2025-04-26 15:36:00,64.5,238.5706,5190,-4.299999999999997,5.8,5.899999999999999,928.3843,1620
2025-04-26 15:39:00,63.5,237.5868,5190,-4.299999999999997,5.8,5.899999999999999,920.5322,1620
2025-04-26 15:42:00,63.3,235.6192,5190,-4.299999999999997,5.8,5.799999999999997,914.739,1620
2025-04-26 15:45:00,63.1,250.7451,5190,-4.199999999999999,5.5,5.899999999999999,904.8115,1688
2025-04-26 15:48:00,61.9,224.9204,5190,-4.100000000000001,5.8,5.699999999999999,880.7017,601
2025-04-26 15:51:00,60.5,221.969,5190,-4.0,5.8,5.5,867.7366,486
2025-04-26 15:54:00,59.9,217.6649,5190,-4.0,5.8,5.5,856.4146,486
2025-04-26 15:57:00,59.5,218.5257,5190,-4.0,5.7,5.5,849.0179,486
2025-04-26 16:00:00,59.5,217.173,5190,-4.0,5.8,5.5,855.7449,486
2025-04-26 16:03:00,59.3,218.4028,5190,-3.8999999999999986,5.7,5.399999999999999,856.0004,486
2025-04-26 16:06:00,58.9,219.0176,5190,-3.900000000000002,5.7,5.5,840.1853,486
2025-04-26 16:09:00,58.7,220.1244,5190,-4.0,5.7,5.5,839.8309,486
2025-04-26 16:12:00,58.9,233.8976,5190,-4.0,5.6000000000000005,5.5,841.5688,618
2025-04-26 16:15:00,61.3,266.7318,5190,-4.199999999999999,5.1000000000000005,5.799999999999997,883.0936,1764
2025-04-26 16:18:00,64.4,289.4821,5190,-4.400000000000002,5.1000000000000005,6.199999999999999,940.1879,1784
2025-04-26 16:21:00,67.7,299.443,5190,-4.700000000000003,5.0,6.399999999999999,971.5656,1427
2025-04-26 16:24:00,69.9,301.4106,5191,-4.799999999999997,5.0,6.5,1010.657,1446
2025-04-26 16:27:00,74.4,296.9835,5191,-5.0,5.4,6.900000000000002,1092.922,1455
2025-04-26 16:30:00,74.2,292.1875,5191,-5.0,5.5,6.900000000000002,1086.433,1454
2025-04-26 16:33:00,72.8,273.0035,5191,-4.899999999999999,5.6000000000000005,6.700000000000003,1069.492,1871
2025-04-26 16:36:00,70.5,257.7546,5191,-4.699999999999999,5.7,6.399999999999999,1025.305,1875
2025-04-26 16:39:00,68.7,249.0234,5191,-4.5,5.800000000000001,6.300000000000001,997.7629,1283
2025-04-26 16:42:00,66.5,239.8003,5191,-4.399999999999999,6.0,6.0,966.2648,375
2025-04-26 16:45:00,63.7,229.3475,5191,-4.199999999999999,5.800000000000001,5.799999999999997,911.6114,1622
2025-04-26 16:48:00,61.7,233.1597,5191,-4.100000000000001,5.7,5.600000000000001,887.3523,619
2025-04-26 16:51:00,61.7,234.7584,5191,-4.099999999999998,5.500000000000001,5.599999999999998,889.6113,1623
2025-04-26 16:54:00,61.5,239.1855,5191,-4.100000000000001,5.500000000000001,5.699999999999999,894.8445,1729
2025-04-26 16:57:00,61.5,243.3666,5191,-4.099999999999998,5.4,5.599999999999998,887.8611,1690
2025-04-26 17:00:00,62.9,269.3142,5191,-4.199999999999999,5.0,5.699999999999999,906.5471,1764
2025-04-26 17:03:00,64.9,272.5116,5191,-4.399999999999999,5.1000000000000005,6.100000000000001,938.7841,1804
2025-04-26 17:06:00,67.1,274.8481,5191,-4.599999999999998,5.3,6.299999999999997,964.9489,1872
2025-04-26 17:09:00,68.3,273.8643,5191,-4.599999999999998,5.4,6.300000000000001,985.6179,1869
2025-04-26 17:12:00,68.3,270.0521,5191,-4.599999999999998,5.300000000000001,6.300000000000001,984.0536,1869
2025-04-26 17:15:00,67.7,264.5182,5191,-4.600000000000001,5.4,6.200000000000003,972.4484,1869
2025-04-26 17:18:00,67.3,260.952,5191,-4.5,5.5,6.100000000000001,967.1591,1873
2025-04-26 17:21:00,66.9,257.0168,5191,-4.399999999999999,5.500000000000001,6.100000000000001,960.5283,1708
2025-04-26 17:24:00,66.9,253.5735,5192,-4.400000000000002,5.6000000000000005,6.100000000000001,958.827,1708
2025-04-26 17:27:00,66.5,248.0396,5192,-4.5,5.6000000000000005,6.099999999999998,954.6407,1708
2025-04-26 17:30:00,65.1,236.726,5192,-4.300000000000001,5.700000000000001,5.899999999999999,927.6215,1620
2025-04-26 17:33:00,62.9,227.6259,5192,-4.300000000000001,5.800000000000001,5.800000000000001,899.187,1622
2025-04-26 17:36:00,61.7,242.1369,5192,-4.100000000000001,5.6000000000000005,5.699999999999999,867.3857,1690
2025-04-26 17:39:00,60.7,245.9491,5192,-4.100000000000001,5.5,5.699999999999999,857.606,1690
2025-04-26 17:42:00,60.3,248.5315,5192,-4.100000000000001,5.4,5.600000000000001,842.2993,1724
2025-04-26 17:45:00,59.5,240.4152,5192,-3.900000000000002,5.4,5.5,824.672,591
2025-04-26 17:48:00,59.3,237.4638,5192,-4.0,5.5,5.599999999999998,827.0157,1729
2025-04-26 17:51:00,58.8,233.0368,5192,-3.900000000000002,5.6,5.5,819.2976,618
2025-04-26 17:54:00,58.8,230.7002,5192,-3.8999999999999986,5.6,5.5,811.7264,618
2025-04-26 17:57:00,58.5,231.1921,5192,-4.0,5.7,5.5,810.6001,618
2025-04-26 18:00:00,58.5,233.7746,5192,-4.0,5.6,5.600000000000001,814.8907,618
2025-04-26 18:03:00,58.5,232.4219,5192,-4.099999999999998,5.5,5.599999999999998,808.3819,1729
2025-04-26 18:06:00,58.2,231.3151,5192,-4.0,5.5,5.5,807.5036,618
2025-04-26 18:09:00,58.5,241.8909,5192,-4.100000000000001,5.300000000000001,5.5,811.9547,1729
2025-04-26 18:12:00,58.3,238.4476,5192,-4.0,5.300000000000001,5.5,806.2006,1729
2025-04-26 18:15:00,60.3,255.0492,5192,-4.199999999999999,5.2,5.699999999999999,837.602,1703
2025-04-26 18:18:00,61.7,257.1397,5192,-4.199999999999999,5.300000000000001,5.799999999999997,857.2756,1703
2025-04-26 18:21:00,61.7,253.3275,5192,-4.199999999999999,5.200000000000001,5.800000000000001,847.9808,1703
2025-04-26 18:24:00,61.1,245.2112,5193,-4.199999999999999,5.300000000000001,5.699999999999999,848.6215,1726
2025-04-26 18:27:00,60.2,237.2179,5193,-4.0,5.4,5.600000000000001,838.7022,1729
2025-04-26 18:30:00,59.7,234.8814,5193,-4.099999999999998,5.500000000000001,5.5,832.0634,1729
2025-04-26 18:33:00,59.7,234.8814,5193,-4.0,5.4,5.599999999999998,831.1032,1729
2025-04-26 18:36:00,59.5,234.2665,5193,-4.0,5.4,5.5,828.8825,1729
2025-04-26 18:39:00,59.3,234.1435,5193,-4.0,5.4,5.5,823.8102,1729
2025-04-26 18:42:00,59.9,236.1111,5193,-4.0,5.4,5.5,828.9017,1729
2025-04-26 18:45:00,60.1,235.1273,5193,-4.0,5.4,5.5,834.7695,1729
2025-04-26 18:48:00,60.1,237.3409,5193,-4.0,5.5,5.5,834.093,1729
2025-04-26 18:51:00,61.9,252.7127,5193,-4.100000000000001,5.2,5.699999999999999,862.9352,1703
2025-04-26 18:54:00,62.9,253.9424,5193,-4.300000000000001,5.3,5.900000000000002,879.6951,1701
2025-04-26 18:57:00,62.5,239.6774,5193,-4.199999999999999,5.6,5.800000000000001,868.838,1623
2025-04-26 19:00:00,62.1,233.2827,5193,-4.100000000000001,5.6,5.700000000000003,864.7067,1623
2025-04-26 19:03:00,61.9,224.4285,5193,-4.200000000000003,5.699999999999999,5.600000000000001,856.8524,601
2025-04-26 19:06:00,61.9,229.8394,5193,-4.100000000000001,5.699999999999999,5.600000000000001,864.8525,601
2025-04-26 19:09:00,61.7,225.7813,5193,-4.100000000000001,5.699999999999999,5.600000000000001,860.2761,601
2025-04-26 19:12:00,59.1,213.6068,5193,-4.0,5.9,5.400000000000002,862.6578,486
2025-04-26 19:15:00,58.5,210.7784,5193,-3.900000000000002,5.8999999999999995,5.300000000000001,820.4343,483
2025-04-26 19:18:00,58.5,221.6001,5193,-3.8000000000000007,5.8,5.300000000000001,765.287,484
2025-04-26 19:21:00,61.3,221.969,5193,-4.0,5.7,5.5,839.4963,486
2025-04-26 19:24:00,61.9,238.0787,5194,-4.099999999999998,5.6000000000000005,5.599999999999998,861.3517,1623
2025-04-26 19:27:00,61.9,242.8747,5194,-4.199999999999999,5.4,5.800000000000001,855.1795,1690
2025-04-26 19:30:00,61.5,235.7422,5194,-4.0,5.4,5.599999999999998,850.6395,1729
2025-04-26 19:33:00,58.2,227.7488,5194,-3.8999999999999986,5.3999999999999995,5.5,858.3909,590
2025-04-26 19:36:00,58.3,231.93,5194,-3.8999999999999986,5.3999999999999995,5.5,820.1614,592
2025-04-26 19:39:00,61.3,228.1178,5194,-3.8999999999999986,5.3999999999999995,5.300000000000001,851.7833,618
2025-04-26 19:42:00,58.2,215.8203,5194,-3.8999999999999986,5.499999999999999,5.300000000000001,803.2066,590
2025-04-26 19:45:00,57.9,221.8461,5194,-3.8000000000000007,5.6,5.300000000000001,835.5079,590
2025-04-26 19:48:00,63.5,218.7717,5194,-4.100000000000001,6.5,5.700000000000003,911.5511,398
2025-04-26 19:51:00,59.5,234.7584,5194,-3.8999999999999986,5.5,5.5,834.0825,591
2025-04-26 19:54:00,52.9,235.3732,5194,-3.6000000000000014,5.199999999999999,5.199999999999999,696.4423,582
2025-04-27 09:15:00,39.3,184.0929,5194,-0.6000000000000014,0.7999999999999989,1.6000000000000014,665.1157,114
2025-04-27 09:18:00,53.8,198.235,5194,-3.400000000000002,4.6000000000000005,4.5,842.6486,968
2025-04-27 09:21:00,53.6,217.296,5194,-3.3000000000000007,4.800000000000001,4.399999999999999,827.8857,972
2025-04-27 09:24:00,50.5,212.7459,5194,-3.0,4.4,4.299999999999997,758.0968,1028
2025-04-27 09:27:00,50.9,223.8137,5194,-3.3000000000000007,4.5,4.5,733.4355,695
2025-04-27 09:30:00,51.5,227.7488,5194,-3.400000000000002,4.5,4.600000000000001,708.5897,694
2025-04-27 09:33:00,51.5,232.4219,5194,-3.3999999999999986,4.5,4.699999999999999,709.4625,694
2025-04-27 09:36:00,52.6,235.6192,5194,-3.5,4.6,4.800000000000001,730.1801,547
2025-04-27 09:39:00,53.4,241.1531,5194,-3.6000000000000014,4.6,4.900000000000002,751.3436,545
2025-04-27 09:42:00,54.8,251.36,5195,-3.6000000000000014,4.700000000000001,5.100000000000001,770.4097,549
2025-04-27 09:45:00,55.4,247.6707,5195,-3.700000000000003,4.6,5.100000000000001,765.9381,561
2025-04-27 09:48:00,55.0,242.7518,5195,-3.6000000000000014,4.799999999999999,5.0,761.5836,543
2025-04-27 09:51:00,54.6,236.849,5195,-3.6000000000000014,4.799999999999999,5.0,756.3269,547
2025-04-27 09:54:00,54.4,232.4219,5195,-3.6000000000000014,4.8999999999999995,5.0,757.5299,547
2025-04-27 09:57:00,54.6,234.1435,5195,-3.6000000000000014,4.9,5.100000000000001,748.7595,547
2025-04-27 10:00:00,54.4,231.684,5195,-3.5,4.9,4.899999999999999,758.0048,547
2025-04-27 10:03:00,54.4,231.93,5195,-3.599999999999998,4.8999999999999995,4.899999999999999,758.0759,547
2025-04-27 10:06:00,54.6,233.7746,5195,-3.599999999999998,4.9,5.0,758.2263,547
2025-04-27 10:09:00,54.8,234.3895,5195,-3.599999999999998,4.9,5.0,761.2701,547
2025-04-27 10:12:00,54.8,236.3571,5195,-3.599999999999998,4.800000000000001,5.0,766.2144,547
2025-04-27 10:15:00,55.2,248.4086,5195,-3.6000000000000014,4.9,5.0,774.8945,549
2025-04-27 10:18:00,56.8,260.0912,5195,-3.8000000000000007,4.800000000000001,5.199999999999999,794.0568,790
2025-04-27 10:21:00,59.9,278.5373,5195,-4.100000000000001,4.7,5.600000000000001,849.3002,1793
2025-04-27 10:24:00,62.9,273.2494,5195,-4.300000000000001,5.000000000000001,5.899999999999999,886.8082,1764
2025-04-27 10:27:00,64.1,267.3466,5195,-4.400000000000002,5.2,6.0,905.0999,1853
2025-04-27 10:30:00,64.7,263.2885,5195,-4.300000000000001,5.2,5.9999999999999964,904.6215,1701
2025-04-27 10:33:00,65.9,260.952,5195,-4.299999999999997,5.300000000000001,6.0,945.9087,1701
2025-04-27 10:36:00,66.5,261.9358,5195,-4.399999999999999,5.300000000000001,5.900000000000002,951.5088,1853
2025-04-27 10:39:00,66.5,263.2885,5195,-4.5,5.300000000000001,6.099999999999998,947.9189,1853
2025-04-27 10:42:00,66.3,263.2885,5196,-4.399999999999999,5.200000000000001,6.0,943.9621,1853
2025-04-27 10:45:00,65.7,265.625,5196,-4.399999999999999,5.199999999999999,6.0,942.105,1804
2025-04-27 10:48:00,65.3,263.1655,5196,-4.199999999999999,5.0,5.799999999999997,935.6225,1703
2025-04-27 10:51:00,65.1,258.3695,5196,-4.199999999999999,5.1,5.799999999999997,929.4296,1703
2025-04-27 10:54:00,65.1,257.6317,5196,-4.199999999999999,5.1,5.799999999999997,939.235,1703
2025-04-27 10:57:00,64.1,258.9844,5196,-4.199999999999999,5.1,5.799999999999997,924.5915,1703
2025-04-27 11:00:00,65.3,260.952,5196,-4.299999999999997,5.199999999999999,5.799999999999997,933.6317,1701
2025-04-27 11:03:00,65.3,259.4763,5196,-4.199999999999999,5.199999999999999,5.799999999999997,932.6088,1701
2025-04-27 11:06:00,65.3,258.1235,5196,-4.299999999999997,5.199999999999999,5.899999999999999,942.2014,1701
2025-04-27 11:09:00,65.3,252.3438,5196,-4.199999999999999,5.300000000000001,5.800000000000001,935.7426,1701
2025-04-27 11:12:00,64.9,249.6383,5196,-4.199999999999999,5.300000000000001,5.800000000000001,821.0356,1726
2025-04-27 11:15:00,65.3,254.5573,5196,-4.300000000000001,5.300000000000001,5.900000000000002,930.7833,1701
2025-04-27 11:18:00,65.7,250.7451,5196,-4.300000000000001,5.4,5.900000000000002,935.8142,1701
2025-04-27 11:21:00,65.3,245.4572,5196,-4.199999999999999,5.4,5.800000000000001,936.5849,1690
2025-04-27 11:24:00,65.3,243.1207,5196,-4.199999999999999,5.5,5.800000000000001,943.0104,1690
2025-04-27 11:27:00,63.7,239.8003,5196,-4.099999999999998,5.4,5.599999999999998,921.4944,1690
2025-04-27 11:30:00,71.1,237.5868,5196,-4.699999999999999,6.2,6.400000000000002,1054.23,1286
2025-04-27 11:33:00,68.9,237.9557,5196,-4.399999999999999,6.1000000000000005,6.199999999999999,1027.519,1282
2025-04-27 11:36:00,66.5,235.7422,5196,-4.399999999999999,5.800000000000001,5.9999999999999964,969.7526,1620
2025-04-27 11:39:00,64.7,232.6678,5196,-4.200000000000003,5.8,5.800000000000004,954.7002,1622
2025-04-27 11:42:00,65.5,243.7355,5197,-4.300000000000001,5.5,5.899999999999999,960.1124,1621
2025-04-27 11:45:00,65.7,249.7613,5197,-4.399999999999999,5.5,5.9999999999999964,971.066,1708
2025-04-27 11:48:00,66.7,252.5897,5197,-4.400000000000002,5.5,6.0,985.0535,1708
2025-04-27 11:51:00,68.7,259.3533,5197,-4.5,5.6,6.200000000000003,1013.09,1709
2025-04-27 11:54:00,69.6,260.706,5197,-4.600000000000001,5.6,6.299999999999997,1034.956,1873
2025-04-27 11:57:00,70.8,268.3304,5197,-4.699999999999996,5.6,6.5,1048.771,1869
2025-04-27 12:00:00,71.8,269.4372,5197,-4.799999999999997,5.6,6.600000000000001,1067.204,1871
2025-04-27 12:03:00,71.4,263.7804,5197,-4.699999999999999,5.6,6.5000000000000036,1059.34,1869
2025-04-27 12:06:00,70.6,251.114,5197,-4.699999999999999,5.7,6.300000000000001,1040.667,1874
2025-04-27 12:09:00,69.8,236.9719,5197,-4.599999999999998,6.0,6.300000000000001,1027.597,1284
2025-04-27 12:12:00,66.5,229.5935,5197,-4.5,5.9,6.099999999999998,972.3421,1619
2025-04-27 12:15:00,64.3,225.6583,5197,-4.299999999999997,5.9,5.699999999999996,938.6683,1622
2025-04-27 12:18:00,61.9,222.5839,5197,-4.200000000000003,5.8,5.600000000000001,908.5228,601
2025-04-27 12:21:00,61.3,225.2894,5197,-4.0,5.7,5.600000000000001,900.1654,618
2025-04-27 12:24:00,61.7,244.7193,5197,-4.100000000000001,5.4,5.600000000000001,904.4337,1690
2025-04-27 12:27:00,62.7,249.1464,5197,-4.200000000000003,5.300000000000001,5.800000000000004,926.3299,1726
2025-04-27 12:30:00,63.7,246.8099,5197,-4.300000000000001,5.5,5.899999999999999,931.5093,1690
2025-04-27 12:33:00,63.1,241.522,5197,-4.300000000000001,5.5,5.800000000000004,921.6233,1690
2025-04-27 12:36:00,62.9,235.1273,5197,-4.300000000000001,5.6000000000000005,5.800000000000004,912.0251,1623
2025-04-27 12:39:00,62.3,229.9624,5197,-4.100000000000001,5.500000000000001,5.600000000000001,914.9501,1623
2025-04-27 12:42:00,60.9,224.4285,5198,-4.100000000000001,5.6000000000000005,5.600000000000001,887.4331,601
2025-04-27 12:45:00,59.7,220.1244,5198,-3.900000000000002,5.6000000000000005,5.5,873.1571,590
2025-04-27 12:48:00,59.0,219.5096,5198,-3.900000000000002,5.500000000000001,5.399999999999999,856.7296,590
2025-04-27 12:51:00,58.9,219.5096,5198,-4.0,5.499999999999999,5.300000000000001,847.6065,587
2025-04-27 12:54:00,58.2,217.9109,5198,-3.8000000000000007,5.500000000000001,5.199999999999999,843.1414,590
2025-04-27 12:57:00,58.2,219.0176,5198,-3.8000000000000007,5.500000000000001,5.199999999999999,843.9935,590
2025-04-27 13:00:00,58.8,229.4705,5198,-3.8000000000000007,5.4,5.300000000000001,849.5594,593
2025-04-27 13:03:00,59.7,241.8909,5198,-4.0,5.1,5.400000000000002,862.7945,1730
2025-04-27 13:06:00,60.5,244.7193,5198,-4.0,5.1,5.5000000000000036,869.4138,1744
2025-04-27 13:09:00,60.3,244.3504,5198,-4.0,5.1,5.5000000000000036,867.3257,1730
2025-04-27 13:12:00,59.9,239.8003,5198,-4.0,5.1,5.5000000000000036,856.1644,1730
2025-04-27 13:15:00,59.5,234.1435,5198,-3.8999999999999986,5.199999999999999,5.400000000000002,859.4517,592
2025-04-27 13:18:00,59.5,228.8556,5198,-3.8999999999999986,5.3,5.300000000000001,854.3825,587
2025-04-27 13:21:00,59.3,227.6259,5198,-4.0,5.3,5.400000000000002,850.3127,587
2025-04-27 13:24:00,59.5,228.7326,5198,-3.900000000000002,5.3,5.400000000000002,852.6641,587
2025-04-27 13:27:00,59.1,223.4447,5198,-3.900000000000002,5.3999999999999995,5.300000000000001,843.3964,587
2025-04-27 13:30:00,57.9,223.0758,5198,-3.900000000000002,5.3999999999999995,5.300000000000001,838.9849,590
2025-04-27 13:33:00,58.3,225.6583,5198,-3.8000000000000007,5.3,5.300000000000001,836.1025,593
2025-04-27 13:36:00,59.2,245.5801,5198,-3.900000000000002,5.0,5.400000000000002,848.3508,1734
2025-04-27 13:39:00,59.3,250.2532,5198,-3.900000000000002,5.0,5.400000000000002,851.8797,1734
2025-04-27 13:42:00,59.5,247.4248,5199,-3.900000000000002,5.0,5.400000000000002,845.575,1734
2025-04-27 13:45:00,59.2,246.0721,5199,-4.0,5.0,5.400000000000002,850.6793,1730
2025-04-27 13:48:00,58.9,243.4896,5199,-3.900000000000002,5.0,5.400000000000002,849.2676,1734
2025-04-27 13:51:00,58.9,239.1855,5199,-4.0,5.1,5.400000000000002,843.1489,1730
2025-04-27 13:54:00,58.1,224.5515,5199,-3.900000000000002,5.2,5.300000000000001,833.0522,588
2025-04-27 13:57:00,57.5,219.1406,5199,-3.8000000000000007,5.3,5.100000000000001,825.0085,572
2025-04-27 14:00:00,57.2,214.0987,5199,-3.6999999999999993,5.3999999999999995,5.100000000000001,813.3771,572
2025-04-27 14:03:00,56.0,212.0081,5199,-3.6999999999999993,5.3999999999999995,5.0,799.5061,572
2025-04-27 14:06:00,56.8,221.6001,5199,-3.6999999999999993,5.199999999999999,5.099999999999998,815.5609,572
2025-04-27 14:09:00,56.7,223.8137,5199,-3.6999999999999993,5.3,5.199999999999999,814.4914,572
2025-04-27 14:12:00,57.4,244.9653,5199,-3.8000000000000007,5.1,5.199999999999999,829.9152,1734
2025-04-27 14:15:00,59.9,252.3438,5199,-3.8999999999999986,5.0,5.399999999999999,855.9761,1744
2025-04-27 14:18:00,61.7,259.4763,5199,-4.100000000000001,5.0,5.600000000000001,891.3453,1703
2025-04-27 14:21:00,62.3,259.1074,5199,-4.099999999999998,5.1,5.699999999999996,895.8223,1703
2025-04-27 14:24:00,62.5,255.0492,5199,-4.199999999999999,5.1,5.799999999999997,895.0435,1703
2025-04-27 14:27:00,62.1,246.195,5199,-4.100000000000001,5.299999999999999,5.699999999999999,892.3209,1726
2025-04-27 14:30:00,61.9,240.4152,5199,-4.199999999999999,5.4,5.699999999999999,889.2604,1690
2025-04-27 14:33:00,61.7,237.9557,5199,-4.0,5.4,5.599999999999998,889.0229,1729
2025-04-27 14:36:00,61.7,236.1111,5199,-4.100000000000001,5.4,5.599999999999998,886.912,1729
2025-04-27 14:39:00,61.7,235.4962,5199,-4.0,5.5,5.599999999999998,886.4178,1729
2025-04-27 14:42:00,61.7,235.9881,5200,-4.199999999999999,5.5,5.699999999999999,891.7151,1623
2025-04-27 14:45:00,61.7,234.5125,5200,-4.100000000000001,5.4,5.599999999999998,879.809,1729
2025-04-27 14:48:00,62.1,253.8194,5200,-4.099999999999998,5.4,5.699999999999999,912.2988,1688
2025-04-27 14:51:00,63.3,257.8776,5200,-4.300000000000001,5.200000000000001,5.800000000000001,919.8566,1701
2025-04-27 14:54:00,64.1,258.7384,5200,-4.400000000000002,5.1,5.900000000000002,922.5192,1701
2025-04-27 14:57:00,63.7,253.9424,5200,-4.199999999999999,5.199999999999999,5.800000000000001,914.0182,1703
2025-04-27 15:00:00,63.1,247.7937,5200,-4.300000000000001,5.299999999999999,5.800000000000001,916.6027,1726
2025-04-27 15:03:00,63.3,245.2112,5200,-4.099999999999998,5.4,5.800000000000001,906.223,1690
2025-04-27 15:06:00,63.3,241.7679,5200,-4.199999999999999,5.5,5.800000000000001,914.4253,1690
2025-04-27 15:09:00,63.3,238.6936,5200,-4.199999999999999,5.5,5.800000000000001,915.2833,1690
2025-04-27 15:12:00,62.9,231.1921,5200,-4.199999999999999,5.7,5.699999999999999,904.6746,1623
2025-04-27 15:15:00,62.7,226.1502,5200,-4.199999999999999,5.7,5.699999999999999,903.3958,1622
2025-04-27 15:18:00,62.5,224.0596,5200,-4.199999999999999,5.8,5.699999999999999,902.3543,1622
2025-04-27 15:21:00,62.7,224.0596,5200,-4.199999999999999,5.7,5.699999999999999,896.8176,1622
2025-04-27 15:24:00,63.7,246.195,5200,-4.199999999999999,5.4,5.900000000000002,921.5572,1690
2025-04-27 15:27:00,64.9,254.1884,5200,-4.400000000000002,5.4,6.0000000000000036,937.318,1708
2025-04-27 15:30:00,65.7,258.1235,5200,-4.399999999999999,5.4,5.9999999999999964,947.9068,1701
2025-04-27 15:33:00,66.3,258.8614,5200,-4.5,5.4,6.099999999999998,953.986,1709
2025-04-27 15:36:00,66.1,254.1884,5200,-4.400000000000002,5.5,6.100000000000001,955.4188,1708
2025-04-27 15:39:00,65.7,247.3018,5200,-4.400000000000002,5.5,6.0,947.5444,1708
2025-04-27 15:42:00,65.5,242.8747,5201,-4.300000000000001,5.6,5.899999999999999,943.744,1621
2025-04-27 15:45:00,65.3,238.5706,5201,-4.399999999999999,5.6,5.899999999999999,941.8348,1621
2025-04-27 15:48:00,65.0,236.1111,5201,-4.300000000000001,5.8,5.899999999999999,940.1016,1620
2025-04-27 15:51:00,65.1,235.7422,5201,-4.300000000000001,5.8,5.899999999999999,940.2151,1620
2025-04-27 15:54:00,64.9,234.5125,5201,-4.400000000000002,5.8,5.899999999999999,936.8611,1620
2025-04-27 15:57:00,64.9,250.3762,5201,-4.300000000000001,5.8,6.0,946.6563,1281
2025-04-27 16:00:00,66.5,256.4019,5201,-4.399999999999999,5.5,6.100000000000001,958.172,1708
2025-04-27 16:03:00,66.9,259.3533,5201,-4.5,5.4,6.100000000000001,967.3739,1709
2025-04-27 16:06:00,67.1,259.3533,5201,-4.5,5.4,6.200000000000003,967.0129,1709
2025-04-27 16:09:00,66.7,256.8938,5201,-4.5,5.5,6.200000000000003,965.5084,1708
2025-04-27 16:12:00,66.5,253.5735,5201,-4.399999999999999,5.5,6.100000000000001,959.5835,1708
2025-04-27 16:15:00,66.5,250.991,5201,-4.399999999999999,5.5,6.0,958.5804,1708
2025-04-27 16:18:00,65.9,243.9815,5201,-4.299999999999997,5.6,6.0,954.134,1621
2025-04-27 16:21:00,65.9,241.522,5201,-4.399999999999999,5.699999999999999,6.0,953.9079,1621
2025-04-27 16:24:00,65.7,237.3409,5201,-4.399999999999999,5.8,6.0,951.7537,1620
2025-04-27 16:27:00,65.5,233.1597,5201,-4.399999999999999,5.8,6.0,956.4191,1620
2025-04-27 16:30:00,65.7,233.1597,5201,-4.399999999999999,5.8,6.0,946.6713,1620
2025-04-27 16:33:00,65.3,233.7746,5201,-4.300000000000001,5.8999999999999995,5.899999999999999,943.7666,1620
2025-04-27 16:36:00,66.5,251.4829,5201,-4.399999999999999,5.6,5.899999999999999,960.1921,1708
2025-04-27 16:39:00,66.7,254.5573,5201,-4.5,5.5,6.100000000000001,964.3798,1708
2025-04-27 16:42:00,67.1,255.1722,5202,-4.399999999999999,5.5,6.100000000000001,966.3903,1708
2025-04-27 16:45:00,66.5,252.3438,5202,-4.5,5.5,6.100000000000001,960.4796,1708
2025-04-27 16:48:00,66.1,246.8099,5202,-4.399999999999999,5.6,6.0,957.6617,1708
2025-04-27 16:51:00,65.9,239.0625,5202,-4.399999999999999,5.699999999999999,6.0,956.7543,1621
2025-04-27 16:54:00,65.7,234.3895,5202,-4.399999999999999,5.8,5.899999999999999,949.1399,1620
2025-04-27 16:57:00,65.3,232.0529,5202,-4.299999999999997,5.8,5.899999999999999,943.4639,1622
2025-04-27 17:00:00,64.9,229.2245,5202,-4.300000000000001,5.8999999999999995,5.899999999999999,938.9896,1622
2025-04-27 17:03:00,64.9,226.888,5202,-4.399999999999999,5.8999999999999995,6.0,932.737,1622
2025-04-27 17:06:00,63.3,229.5935,5202,-4.5,5.8,6.099999999999998,915.8011,1619
2025-04-27 17:09:00,63.7,233.5287,5202,-4.5,5.8,6.099999999999998,919.8055,1619
2025-04-27 17:12:00,63.7,246.5639,5202,-4.5,5.7,6.099999999999998,920.318,1708
2025-04-27 17:15:00,64.9,254.0654,5202,-4.600000000000001,5.4,6.199999999999999,934.4493,1700
2025-04-27 17:18:00,65.1,255.787,5202,-4.600000000000001,5.5,6.300000000000001,936.892,1873
2025-04-27 17:21:00,65.3,256.2789,5202,-4.600000000000001,5.4,6.300000000000001,941.7855,1700
2025-04-27 17:24:00,64.9,253.4505,5202,-4.699999999999999,5.5,6.300000000000001,938.3905,1873
2025-04-27 17:27:00,64.7,248.0396,5202,-4.5,5.5,6.199999999999999,933.2866,1708
2025-04-27 17:30:00,64.5,244.1044,5202,-4.599999999999998,5.6,6.199999999999999,932.2934,1618
2025-04-27 17:33:00,64.3,238.5706,5202,-4.5,5.699999999999999,6.199999999999999,933.8998,1618
2025-04-27 17:36:00,64.5,235.0043,5202,-4.5,5.799999999999999,6.199999999999999,928.0367,1619
2025-04-27 17:39:00,64.2,232.0529,5202,-4.5,5.8,6.099999999999998,923.9329,1619
2025-04-27 17:42:00,64.1,233.5287,5203,-4.5,5.8,6.199999999999999,922.6592,1619
2025-04-27 17:45:00,63.9,233.8976,5203,-4.5,5.8,6.099999999999998,922.6654,1619
2025-04-27 17:48:00,64.3,234.8814,5203,-4.599999999999998,5.8,6.199999999999996,925.5899,1619
2025-04-27 17:51:00,65.1,255.2951,5203,-4.5,5.5,6.0000000000000036,943.6973,1708
2025-04-27 17:54:00,64.7,258.1235,5203,-4.399999999999999,5.5,6.0,925.554,1853
2025-04-27 17:57:00,64.7,257.7546,5203,-4.399999999999999,5.300000000000001,6.100000000000001,928.8137,1701
2025-04-27 18:00:00,64.7,254.6803,5203,-4.399999999999999,5.4,6.100000000000001,928.7906,1708
2025-04-27 18:03:00,64.3,249.2694,5203,-4.399999999999999,5.5,6.100000000000001,928.3244,1708
2025-04-27 18:06:00,63.7,233.0368,5203,-4.299999999999997,5.7,6.0,910.559,1622
2025-04-27 18:09:00,63.3,228.9786,5203,-4.199999999999999,5.8999999999999995,5.899999999999999,907.9974,1622
2025-04-27 18:12:00,62.5,223.9366,5203,-4.199999999999999,5.999999999999999,5.800000000000001,886.3387,1622
2025-04-27 18:15:00,61.7,223.9366,5203,-4.200000000000003,5.999999999999999,5.800000000000001,884.0654,1622
2025-04-27 18:18:00,62.3,236.1111,5203,-4.300000000000001,5.699999999999999,5.800000000000001,893.9534,1623
2025-04-27 18:21:00,62.3,234.3895,5203,-4.200000000000003,5.699999999999999,5.900000000000002,892.9824,1623
2025-04-27 18:24:00,63.5,253.2046,5203,-4.199999999999999,5.3999999999999995,5.899999999999999,910.5263,1688
2025-04-27 18:27:00,64.9,258.7384,5203,-4.5,5.4,6.100000000000001,933.244,1700
2025-04-27 18:30:00,65.1,258.9844,5203,-4.399999999999999,5.4,6.200000000000003,928.7131,1853
2025-04-27 18:33:00,64.9,256.4019,5203,-4.399999999999999,5.5,6.100000000000001,930.8333,1708
2025-04-27 18:36:00,64.5,251.4829,5203,-4.400000000000002,5.5,6.0000000000000036,926.5204,1708
2025-04-27 18:39:00,64.3,244.3504,5203,-4.399999999999999,5.6,6.0,920.3326,1621
2025-04-27 18:42:00,63.9,238.8166,5204,-4.399999999999999,5.7,5.899999999999999,916.5811,1620
2025-04-27 18:45:00,63.9,233.0368,5204,-4.299999999999997,5.8,5.899999999999999,915.4324,1622
2025-04-27 18:48:00,61.9,220.7393,5204,-4.199999999999999,5.8999999999999995,5.799999999999997,881.5786,404
2025-04-27 18:51:00,61.3,219.3866,5204,-4.199999999999999,5.8,5.699999999999999,878.6849,601
2025-04-27 18:54:00,60.9,221.969,5204,-4.099999999999998,5.8999999999999995,5.599999999999998,871.6063,601
2025-04-27 18:57:00,60.9,236.9719,5204,-4.100000000000001,5.8,5.699999999999999,881.8663,619
2025-04-27 19:00:00,62.1,241.7679,5204,-4.300000000000001,5.5,5.800000000000001,891.0576,1690
2025-04-27 19:03:00,63.1,259.9682,5204,-4.300000000000001,5.4,6.0,909.9077,1853
2025-04-27 19:06:00,64.5,261.5668,5204,-4.399999999999999,5.300000000000001,6.099999999999998,921.5123,1853
2025-04-27 19:09:00,64.1,258.8614,5204,-4.5,5.300000000000001,6.099999999999998,920.4208,1700
2025-04-27 19:12:00,64.1,255.0492,5204,-4.300000000000001,5.4,6.0,917.4175,1701
2025-04-27 19:15:00,64.1,252.9586,5204,-4.5,5.4,6.0,912.7556,1700
2025-04-27 19:18:00,64.1,246.6869,5204,-4.400000000000002,5.6,6.0,910.4133,1708
2025-04-27 19:21:00,64.1,247.7937,5204,-4.400000000000002,5.6,6.100000000000001,919.7425,1708
2025-04-27 19:24:00,63.9,245.8261,5204,-4.399999999999999,5.6,6.0,914.9813,1708
2025-04-27 19:27:00,63.7,245.9491,5204,-4.299999999999997,5.6,6.0,909.4265,1690
2025-04-27 19:30:00,63.6,245.8261,5204,-4.399999999999999,5.6,6.0,914.1676,1708
2025-04-27 19:33:00,63.5,242.3828,5204,-4.300000000000001,5.699999999999999,5.899999999999999,911.4429,1620
2025-04-27 19:36:00,63.5,241.1531,5204,-4.199999999999999,5.699999999999999,5.899999999999999,910.8165,1689
2025-04-27 19:39:00,63.1,239.8003,5204,-4.300000000000001,5.7,5.899999999999999,904.0068,1620
2025-04-27 19:42:00,63.1,233.6516,5205,-4.300000000000001,5.7,5.900000000000002,901.2753,1623
2025-04-27 19:45:00,63.3,248.0396,5205,-4.300000000000001,5.6,6.0,902.4905,1690
2025-04-27 19:48:00,63.9,251.9748,5205,-4.399999999999999,5.4,6.0,915.2696,1708
2025-04-27 19:51:00,63.7,250.8681,5205,-4.300000000000001,5.4,6.0,910.9457,1726
2025-04-27 19:54:00,63.5,241.1531,5205,-4.400000000000002,5.6,6.0,904.3297,1621
2025-04-27 19:57:00,63.1,235.9881,5205,-4.300000000000001,5.699999999999999,5.899999999999999,901.3722,1620
2025-04-27 20:00:00,62.7,227.7488,5205,-4.300000000000001,5.8999999999999995,5.800000000000001,896.4687,1622
2025-04-27 20:03:00,62.7,228.3637,5205,-4.300000000000001,5.8999999999999995,5.899999999999999,892.7229,1622
2025-04-27 20:06:00,62.5,223.0758,5205,-4.300000000000001,5.8999999999999995,5.899999999999999,892.3595,1622
2025-04-27 20:09:00,62.9,228.3637,5205,-4.300000000000001,5.8999999999999995,5.900000000000002,900.9165,1622
2025-04-27 20:12:00,62.7,230.0854,5205,-4.400000000000002,5.8999999999999995,5.900000000000002,901.5928,1622
2025-04-27 20:15:00,62.7,229.3475,5205,-4.199999999999999,5.8,5.800000000000001,894.2294,1622
2025-04-27 20:18:00,62.5,229.4705,5205,-4.300000000000001,5.8,5.900000000000002,893.0181,1622
2025-04-27 20:21:00,63.1,246.5639,5205,-4.300000000000001,5.5,6.0,904.9614,1690
2025-04-27 20:24:00,63.3,250.8681,5205,-4.399999999999999,5.4,6.0,908.2579,1708
2025-04-27 20:27:00,63.3,247.9167,5205,-4.399999999999999,5.5,6.0,904.7433,1708
2025-04-27 20:30:00,62.9,239.8003,5205,-4.300000000000001,5.5,5.900000000000002,895.6826,1690
2025-04-27 20:33:00,62.1,234.3895,5205,-4.200000000000003,5.7,5.800000000000001,887.9142,1623
2025-04-27 20:36:00,61.1,228.7326,5205,-4.099999999999998,5.7,5.699999999999999,865.218,601
2025-04-27 20:39:00,60.3,227.6259,5205,-4.099999999999998,5.7,5.599999999999998,860.7971,601
2025-04-27 20:42:00,59.5,226.3961,5206,-4.0,5.6000000000000005,5.5,852.7214,618
2025-04-27 20:45:00,59.3,223.1988,5206,-4.0,5.7,5.5,843.5425,486
2025-04-27 20:48:00,58.2,217.9109,5206,-3.900000000000002,5.7,5.400000000000002,829.1398,486
2025-04-27 20:51:00,58.1,225.5353,5206,-3.8000000000000007,5.6000000000000005,5.300000000000001,830.8282,590
2025-04-27 20:54:00,57.4,203.1539,5206,-3.900000000000002,5.6000000000000005,5.199999999999999,787.2427,483
2025-04-27 20:57:00,55.0,226.2731,5206,-3.599999999999998,5.300000000000001,5.0,778.9034,594
2025-04-28 09:48:00,34.2,174.7468,5206,-0.3000000000000007,0.6000000000000014,0.8999999999999986,637.6661,112
2025-04-28 09:51:00,55.4,224.9204,5206,-3.1999999999999993,4.499999999999999,4.399999999999999,897.4453,693
2025-04-28 09:54:00,62.7,223.1988,5206,-3.799999999999997,5.9,5.099999999999998,997.9364,589
2025-04-28 09:57:00,61.9,220.8623,5206,-3.6999999999999993,5.9,5.0,966.011,589
2025-04-28 10:00:00,60.5,218.2798,5206,-3.6000000000000014,5.800000000000001,5.100000000000001,906.6885,508
2025-04-28 10:03:00,58.9,216.3122,5206,-3.5,5.800000000000001,5.0,858.7636,508
2025-04-28 10:06:00,59.3,216.4352,5206,-3.5,5.800000000000001,4.900000000000002,846.8412,508
2025-04-28 10:09:00,60.5,218.8947,5206,-3.599999999999998,5.9,5.099999999999998,865.0167,508
2025-04-28 10:12:00,60.9,215.8203,5206,-3.6999999999999993,6.1,5.100000000000001,867.0514,534
2025-04-28 10:15:00,61.3,214.2216,5206,-3.6999999999999993,6.200000000000001,5.199999999999999,879.1904,534
2025-04-28 10:18:00,61.9,212.623,5206,-3.8000000000000007,6.199999999999999,5.300000000000001,888.0622,534
2025-04-28 10:21:00,61.5,215.4514,5206,-3.700000000000003,6.199999999999999,5.200000000000003,880.2343,534
2025-04-28 10:24:00,61.3,217.05,5206,-3.6999999999999993,6.1,5.100000000000001,874.3765,534
2025-04-28 10:27:00,60.7,215.9433,5206,-3.6000000000000014,5.8999999999999995,5.100000000000001,865.3749,508
2025-04-28 10:30:00,60.5,215.3284,5207,-3.6000000000000014,5.999999999999999,5.100000000000001,864.0406,534
2025-04-28 10:33:00,60.5,217.5419,5207,-3.6000000000000014,5.999999999999999,5.100000000000001,863.5712,534
2025-04-28 10:36:00,60.3,218.1568,5207,-3.5,5.8999999999999995,5.099999999999998,862.2231,508
2025-04-28 10:39:00,60.7,221.4771,5207,-3.5,5.8999999999999995,5.0,861.664,565
2025-04-28 10:42:00,60.6,222.5839,5207,-3.599999999999998,5.799999999999999,5.099999999999998,862.8105,508
2025-04-28 10:45:00,60.7,217.5419,5207,-3.6000000000000014,5.799999999999999,5.0,865.4764,508
2025-04-28 10:48:00,60.5,220.6163,5207,-3.6000000000000014,5.8999999999999995,5.0,861.4222,508
2025-04-28 10:51:00,60.7,227.3799,5207,-3.6000000000000014,5.699999999999999,5.100000000000001,866.8867,566
2025-04-28 10:54:00,60.7,226.2731,5207,-3.6000000000000014,5.699999999999999,5.100000000000001,866.8218,566
2025-04-28 10:57:00,60.9,226.5191,5207,-3.6000000000000014,5.699999999999999,5.100000000000001,868.8572,566
2025-04-28 11:00:00,60.7,225.6583,5207,-3.6000000000000014,5.699999999999999,5.100000000000001,868.481,566
2025-04-28 11:03:00,60.5,220.2474,5207,-3.5,5.799999999999999,5.0,869.0073,508
2025-04-28 11:06:00,60.1,215.4514,5207,-3.599999999999998,5.8999999999999995,5.0,859.3943,508
2025-04-28 11:09:00,60.1,213.6068,5207,-3.599999999999998,5.8999999999999995,5.0,859.1214,508
2025-04-28 11:12:00,59.7,208.9337,5207,-3.599999999999998,6.1000000000000005,5.0,857.0114,924
2025-04-28 11:15:00,58.9,208.3189,5207,-3.5,6.1000000000000005,4.899999999999999,845.7858,924
2025-04-28 11:18:00,59.5,210.2865,5207,-3.599999999999998,6.0,5.0,847.2286,924
2025-04-28 11:21:00,59.7,211.1473,5207,-3.6000000000000014,5.9,4.900000000000002,854.1359,924
2025-04-28 11:24:00,60.2,213.3608,5207,-3.5,6.0,5.0,855.7358,924
2025-04-28 11:27:00,61.2,222.4609,5207,-3.700000000000003,5.8999999999999995,5.200000000000003,882.3088,589
2025-04-28 11:30:00,62.7,227.3799,5208,-3.6999999999999993,5.9,5.299999999999997,903.855,589
2025-04-28 11:33:00,64.1,230.2083,5208,-3.799999999999997,5.9,5.399999999999999,917.6258,589
2025-04-28 11:36:00,63.7,224.4285,5208,-3.8000000000000007,6.0,5.300000000000001,915.4856,409
2025-04-28 11:39:00,63.3,220.0014,5208,-3.6999999999999993,6.1,5.300000000000001,905.9505,533
2025-04-28 11:42:00,62.7,218.1568,5208,-3.6999999999999993,6.1,5.199999999999999,900.4077,534
2025-04-28 11:45:00,63.1,220.0014,5208,-3.599999999999998,6.0,5.099999999999998,899.2812,533
2025-04-28 11:48:00,62.9,221.8461,5208,-3.6999999999999993,6.0,5.199999999999999,900.0959,533
2025-04-28 11:51:00,62.9,223.3218,5208,-3.700000000000003,6.0,5.200000000000003,901.9418,565
2025-04-28 11:54:00,63.3,222.7069,5208,-3.700000000000003,6.0,5.200000000000003,907.022,533
2025-04-28 11:57:00,63.4,222.215,5208,-3.8000000000000007,5.9,5.300000000000004,906.7349,589
2025-04-28 12:00:00,63.9,225.6583,5208,-3.6999999999999993,6.0,5.299999999999997,920.1226,565
2025-04-28 12:03:00,65.5,232.5449,5208,-3.8999999999999986,5.8999999999999995,5.399999999999999,938.893,626
2025-04-28 12:06:00,66.1,230.2083,5208,-3.8999999999999986,6.0,5.399999999999999,946.5736,409
2025-04-28 12:09:00,66.3,229.9624,5208,-4.0,6.0,5.5,949.9649,409
2025-04-28 12:12:00,65.5,223.6907,5208,-3.900000000000002,6.1,5.400000000000002,939.88,409
2025-04-28 12:15:00,64.9,219.1406,5208,-3.8000000000000007,6.199999999999999,5.400000000000002,927.9742,532
2025-04-28 12:18:00,64.5,215.2054,5208,-3.6999999999999993,6.1,5.300000000000001,930.7864,534
2025-04-28 12:21:00,72.0,221.3542,5208,-4.199999999999999,6.9,5.900000000000002,1071.536,461
2025-04-28 12:24:00,70.1,223.3218,5208,-4.199999999999999,6.5,5.800000000000001,1036.818,437
2025-04-28 12:27:00,68.3,230.5773,5208,-4.0,6.3,5.600000000000001,1016.458,407
2025-04-28 12:30:00,67.9,233.5287,5209,-3.900000000000002,6.1,5.600000000000001,1009.106,626
2025-04-28 12:33:00,68.1,235.7422,5209,-4.0,6.1,5.600000000000001,1007.901,626
2025-04-28 12:36:00,68.1,237.8328,5209,-4.0,6.1,5.700000000000003,1007.308,626
2025-04-28 12:39:00,68.1,236.726,5209,-4.100000000000001,6.1,5.700000000000003,1006.208,406
2025-04-28 12:42:00,68.1,235.3732,5209,-4.0,6.1,5.600000000000001,1002.555,626
2025-04-28 12:45:00,67.9,233.2827,5209,-4.0,6.1,5.600000000000001,1002.943,407
2025-04-28 12:48:00,67.5,227.7488,5209,-3.900000000000002,6.199999999999999,5.600000000000001,995.5496,528
2025-04-28 12:51:00,67.5,228.7326,5209,-4.0,6.1,5.600000000000001,993.7625,407
2025-04-28 12:54:00,67.7,231.684,5209,-3.900000000000002,6.199999999999999,5.600000000000001,1000.144,528
2025-04-28 12:57:00,68.3,238.5706,5209,-4.0,6.0,5.600000000000001,1006.145,626
2025-04-28 13:00:00,69.7,240.0463,5209,-4.100000000000001,6.1,5.700000000000003,1035.723,403
2025-04-28 13:03:00,69.7,234.1435,5209,-4.100000000000001,6.199999999999999,5.799999999999997,1028.11,407
2025-04-28 13:06:00,69.3,235.3732,5209,-4.100000000000001,6.199999999999999,5.799999999999997,1026.89,406
2025-04-28 13:09:00,70.0,241.645,5209,-4.200000000000003,6.1,5.799999999999997,1038.377,403
2025-04-28 13:12:00,70.9,242.5058,5209,-4.300000000000004,6.200000000000001,5.899999999999999,1048.463,1280
2025-04-28 13:15:00,70.5,241.0301,5209,-4.200000000000003,6.1,5.799999999999997,1042.949,403
2025-04-28 13:18:00,70.3,237.3409,5209,-4.100000000000001,6.199999999999999,5.799999999999997,1032.48,403
2025-04-28 13:21:00,69.9,237.9557,5209,-4.200000000000003,6.199999999999999,5.799999999999997,1035.189,403
2025-04-28 13:24:00,70.3,239.6774,5209,-4.200000000000003,6.1,5.899999999999999,1040.086,403
2025-04-28 13:27:00,70.3,240.2922,5209,-4.100000000000001,6.199999999999999,5.799999999999997,1040.191,403
2025-04-28 13:30:00,70.5,238.2017,5210,-4.200000000000003,6.300000000000001,5.899999999999999,1036.549,403
2025-04-28 13:33:00,69.9,234.2665,5210,-4.200000000000003,6.300000000000001,5.799999999999997,1036.0,406
2025-04-28 13:36:00,70.3,232.0529,5210,-4.100000000000001,6.300000000000001,5.799999999999997,1031.235,407
2025-04-28 13:39:00,70.9,239.6774,5210,-4.200000000000003,6.200000000000001,5.899999999999999,1052.557,403
2025-04-28 13:42:00,71.6,241.276,5210,-4.299999999999997,6.300000000000001,6.0,1057.476,1280
2025-04-28 13:45:00,72.6,243.3666,5210,-4.299999999999997,6.300000000000001,6.100000000000001,1072.922,1280
2025-04-28 13:48:00,72.6,241.645,5210,-4.299999999999997,6.300000000000001,6.0,1073.095,1280
2025-04-28 13:51:00,72.3,239.0625,5210,-4.299999999999997,6.300000000000001,6.0,1067.737,1276
2025-04-28 13:54:00,72.1,242.2598,5210,-4.200000000000003,6.300000000000001,5.899999999999999,1069.524,403
2025-04-28 13:57:00,71.6,243.1207,5210,-4.200000000000003,6.200000000000001,5.899999999999999,1057.758,403
2025-04-28 14:00:00,71.4,240.9071,5210,-4.199999999999999,6.300000000000001,5.900000000000002,1051.693,403
2025-04-28 14:03:00,71.1,237.5868,5210,-4.099999999999998,6.4,5.800000000000001,1045.739,403
2025-04-28 14:06:00,71.1,236.849,5210,-4.199999999999999,6.299999999999999,5.900000000000002,1047.841,403
2025-04-28 14:09:00,70.5,236.849,5210,-4.199999999999999,6.299999999999999,5.899999999999999,1046.063,403
2025-04-28 14:12:00,70.9,240.5382,5210,-4.199999999999999,6.300000000000001,5.899999999999999,1031.33,403
2025-04-28 14:15:00,70.9,243.1207,5210,-4.099999999999998,6.200000000000001,5.899999999999999,1029.744,403
2025-04-28 14:18:00,71.3,248.4086,5210,-4.199999999999999,6.1,5.899999999999999,1041.031,1279
2025-04-28 14:21:00,71.4,249.1464,5210,-4.400000000000002,6.200000000000001,6.100000000000001,1055.16,1280
2025-04-28 14:24:00,72.0,241.276,5210,-4.300000000000001,6.299999999999999,6.0,1053.253,1280
2025-04-28 14:27:00,72.1,246.0721,5210,-4.300000000000001,6.299999999999999,6.0,1043.918,1280
2025-04-28 14:30:00,72.4,245.9491,5211,-4.399999999999999,6.299999999999999,6.100000000000001,1060.091,1280
2025-04-28 14:33:00,70.3,231.0692,5211,-4.100000000000001,6.499999999999999,5.900000000000002,1015.358,399
2025-04-28 14:36:00,69.6,229.4705,5211,-4.099999999999998,6.499999999999999,5.800000000000001,1016.578,399
2025-04-28 14:39:00,69.9,230.7002,5211,-4.099999999999998,6.499999999999999,5.800000000000001,1014.013,399
2025-04-28 14:42:00,69.5,231.1921,5211,-4.099999999999998,6.499999999999999,5.800000000000001,1010.112,399
2025-04-28 14:45:00,69.5,231.684,5211,-4.199999999999999,6.3999999999999995,5.800000000000001,1013.85,406
2025-04-28 14:48:00,69.5,227.3799,5211,-4.099999999999998,6.3999999999999995,5.800000000000001,1008.635,407
2025-04-28 14:51:00,69.3,225.1664,5211,-4.099999999999998,6.6000000000000005,5.699999999999999,1004.632,450
2025-04-28 14:54:00,69.5,228.1178,5211,-4.099999999999998,6.500000000000001,5.699999999999999,1010.686,399
2025-04-28 14:57:00,69.5,229.3475,5211,-4.0,6.500000000000001,5.700000000000003,1009.573,399
2025-04-28 15:00:00,69.3,228.1178,5211,-4.0,6.3999999999999995,5.700000000000003,1006.935,407
2025-04-28 15:03:00,69.3,228.6097,5211,-4.0,6.3999999999999995,5.700000000000003,1006.039,407
2025-04-28 15:06:00,68.7,223.3218,5211,-4.100000000000001,6.499999999999999,5.700000000000003,996.7845,437
2025-04-28 15:09:00,67.7,217.5419,5211,-3.900000000000002,6.499999999999999,5.5,977.5769,443
2025-04-28 15:12:00,66.1,213.6068,5211,-3.8000000000000007,6.499999999999999,5.399999999999999,956.0223,443
2025-04-28 15:15:00,64.5,211.3932,5211,-3.8000000000000007,6.3999999999999995,5.300000000000001,936.1974,443
2025-04-28 15:18:00,65.3,218.8947,5211,-3.8000000000000007,6.4,5.400000000000002,941.4958,532
2025-04-28 15:21:00,65.3,219.3866,5211,-3.8000000000000007,6.299999999999999,5.400000000000002,947.8429,532
2025-04-28 15:24:00,65.1,219.5096,5211,-3.8000000000000007,6.299999999999999,5.300000000000001,946.2014,532
2025-04-28 15:27:00,65.1,218.1568,5211,-3.799999999999997,6.3999999999999995,5.399999999999999,940.3377,532
2025-04-28 15:30:00,64.9,218.5257,5212,-3.799999999999997,6.3,5.399999999999999,941.4028,532
2025-04-28 15:33:00,65.3,223.9366,5212,-3.799999999999997,6.199999999999999,5.399999999999999,947.353,532
2025-04-28 15:36:00,65.3,224.0596,5212,-3.8999999999999986,6.199999999999999,5.399999999999999,952.0506,409
2025-04-28 15:39:00,65.1,223.9366,5212,-3.8000000000000007,6.199999999999999,5.300000000000001,944.6807,532
2025-04-28 15:42:00,65.1,222.8299,5212,-3.6999999999999993,6.2,5.300000000000001,935.2538,532
