Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2025-05-11 12:09:00,53.6,232.0529,5280,-3.8000000000000007,5.5,5.300000000000001,689.2957,600
2025-05-11 12:12:00,53.4,231.3151,5280,-3.8000000000000007,5.6,5.300000000000001,689.1075,600
2025-05-11 12:15:00,53.4,230.4543,5281,-3.6999999999999993,5.6,5.300000000000001,683.4199,600
2025-05-11 12:18:00,53.9,240.0463,5281,-3.8000000000000007,5.5,5.399999999999999,694.3563,600
2025-05-11 12:21:00,54.4,239.6774,5281,-3.8999999999999986,5.4,5.399999999999999,698.7111,1731
2025-05-11 12:24:00,54.6,242.3828,5281,-3.8999999999999986,5.4,5.5,703.5472,1731
2025-05-11 12:27:00,55.0,244.7193,5281,-4.0,5.4,5.5,709.9884,1732
2025-05-11 12:30:00,55.2,246.0721,5281,-3.8000000000000007,5.4,5.400000000000002,712.2692,1731
2025-05-11 12:33:00,55.6,242.5058,5281,-3.900000000000002,5.5,5.5,719.0214,1731
2025-05-11 12:36:00,57.5,251.36,5281,-4.100000000000001,5.4,5.700000000000003,752.0142,1724
2025-05-11 12:39:00,57.4,245.3342,5281,-4.100000000000001,5.5,5.700000000000003,746.2382,1724
2025-05-11 12:42:00,56.8,247.0558,5281,-4.100000000000001,5.6,5.700000000000003,745.0114,1722
2025-05-11 12:45:00,56.8,239.6774,5281,-4.0,5.6,5.600000000000001,737.0333,617
2025-05-11 12:48:00,56.0,230.7002,5281,-4.0,5.7,5.5,728.3538,618
2025-05-11 12:51:00,55.4,230.4543,5281,-4.0,5.7,5.5,723.2458,618
2025-05-11 12:54:00,54.6,225.9042,5281,-3.799999999999997,5.7,5.299999999999997,711.0246,590
2025-05-11 12:57:00,53.9,218.4028,5281,-3.6999999999999993,5.8,5.299999999999997,699.097,484
2025-05-11 13:00:00,53.6,220.2474,5281,-3.6999999999999993,5.8,5.199999999999999,696.2157,484
2025-05-11 13:03:00,54.0,223.8137,5281,-3.6999999999999993,5.7,5.300000000000001,697.8916,595
2025-05-11 13:06:00,53.6,224.0596,5281,-3.6999999999999993,5.6000000000000005,5.199999999999999,693.5843,595
2025-05-11 13:09:00,53.3,234.2665,5281,-3.6999999999999993,5.6000000000000005,5.100000000000001,688.9423,600
2025-05-11 13:12:00,53.6,239.1855,5281,-3.8000000000000007,5.4,5.199999999999999,694.7487,600
2025-05-11 13:15:00,53.9,241.522,5282,-3.8000000000000007,5.200000000000001,5.300000000000001,696.809,1731
2025-05-11 13:18:00,53.4,237.2179,5282,-3.6999999999999993,5.300000000000001,5.199999999999999,692.7756,582
2025-05-11 13:21:00,53.0,231.1921,5282,-3.8000000000000007,5.4,5.199999999999999,688.1084,593
2025-05-11 13:24:00,52.9,227.134,5282,-3.599999999999998,5.500000000000001,5.099999999999998,684.6803,594
2025-05-11 13:27:00,53.3,230.0854,5282,-3.6999999999999993,5.4,5.199999999999999,690.0971,593
2025-05-11 13:30:00,52.9,225.5353,5282,-3.6999999999999993,5.4,5.199999999999999,686.9349,593
2025-05-11 13:33:00,53.3,226.1502,5282,-3.599999999999998,5.5,5.199999999999999,689.0598,594
2025-05-11 13:36:00,53.3,226.3961,5282,-3.8000000000000007,5.6,5.199999999999999,687.4876,597
2025-05-11 13:39:00,53.1,226.888,5282,-3.700000000000003,5.5,5.200000000000003,687.03,594
2025-05-11 13:42:00,54.0,241.645,5282,-3.700000000000003,5.4,5.200000000000003,700.7408,600
2025-05-11 13:45:00,54.0,236.1111,5282,-3.6000000000000014,5.300000000000001,5.199999999999999,705.817,582
2025-05-11 13:48:00,54.4,246.6869,5282,-3.8000000000000007,5.4,5.300000000000001,708.3698,1731
2025-05-11 13:51:00,55.6,250.8681,5282,-3.8999999999999986,5.300000000000001,5.5,723.4196,1731
2025-05-11 13:54:00,55.0,240.4152,5282,-3.799999999999997,5.5,5.299999999999997,711.4536,600
2025-05-11 13:57:00,55.0,240.2922,5282,-3.8000000000000007,5.4,5.399999999999999,715.7124,600
2025-05-11 14:00:00,54.6,243.4896,5282,-3.8000000000000007,5.4,5.300000000000001,707.5114,1731
2025-05-11 14:03:00,55.2,256.4019,5282,-3.700000000000003,5.200000000000001,5.400000000000002,711.0834,800
2025-05-11 14:06:00,55.2,251.36,5282,-3.8999999999999986,5.300000000000001,5.399999999999999,713.8109,1731
2025-05-11 14:09:00,55.2,243.3666,5282,-3.8000000000000007,5.300000000000001,5.400000000000002,708.3623,1731
2025-05-11 14:12:00,54.6,236.3571,5282,-3.8000000000000007,5.6000000000000005,5.300000000000001,704.0745,600
2025-05-11 14:15:00,54.8,231.807,5283,-3.799999999999997,5.7,5.399999999999999,706.8497,599
2025-05-11 14:18:00,54.6,227.6259,5283,-3.799999999999997,5.8,5.399999999999999,698.1082,484
2025-05-11 14:21:00,54.6,227.7488,5283,-3.799999999999997,5.8,5.399999999999999,704.0106,484
2025-05-11 14:24:00,54.6,233.1597,5283,-3.8999999999999986,5.6,5.399999999999999,704.4464,609
2025-05-11 14:27:00,55.2,255.6641,5283,-3.799999999999997,5.6,5.399999999999999,706.0731,613
2025-05-11 14:30:00,56.6,256.033,5283,-4.0,5.4,5.600000000000001,731.226,613
2025-05-11 14:33:00,56.2,247.1788,5283,-3.8999999999999986,5.5,5.5,725.4941,1731
2025-05-11 14:36:00,56.2,243.1207,5283,-3.8999999999999986,5.6,5.5,724.5858,612
2025-05-11 14:39:00,56.0,239.9233,5283,-3.8999999999999986,5.7,5.5,723.9184,617
2025-05-11 14:42:00,56.4,241.8909,5283,-4.0,5.699999999999999,5.600000000000001,727.7113,617
2025-05-11 14:45:00,56.0,233.2827,5283,-3.8999999999999986,5.8,5.599999999999998,722.6124,604
2025-05-11 14:48:00,56.2,236.726,5283,-3.8999999999999986,5.8999999999999995,5.599999999999998,727.378,617
2025-05-11 14:51:00,56.0,233.1597,5283,-4.0,5.8999999999999995,5.600000000000001,724.3896,604
2025-05-11 14:54:00,54.8,228.3637,5283,-3.8000000000000007,5.8999999999999995,5.5,701.6531,604
2025-05-11 14:57:00,53.9,215.0825,5283,-3.8000000000000007,5.8999999999999995,5.300000000000001,687.7205,484
2025-05-11 15:00:00,53.3,218.2798,5283,-3.6999999999999993,6.0,5.199999999999999,676.0435,521
2025-05-11 15:03:00,53.3,231.1921,5283,-3.8000000000000007,5.8,5.400000000000002,683.0255,599
2025-05-11 15:06:00,54.0,241.8909,5283,-3.900000000000002,5.699999999999999,5.5,690.8251,612
2025-05-11 15:09:00,55.6,261.9358,5283,-4.100000000000001,5.300000000000001,5.700000000000003,716.3441,1850
2025-05-11 15:12:00,61.5,264.3953,5283,-4.5,5.700000000000001,6.300000000000001,822.5865,1854
2025-05-11 15:15:00,60.9,255.1722,5284,-4.399999999999999,5.799999999999999,6.199999999999999,813.4377,1698
2025-05-11 15:18:00,60.3,247.3018,5284,-4.400000000000002,5.8999999999999995,6.100000000000001,806.2537,1698
2025-05-11 15:21:00,58.9,250.7451,5284,-4.300000000000001,5.8999999999999995,5.900000000000002,769.3195,1693
2025-05-11 15:24:00,58.8,250.7451,5284,-4.300000000000001,5.699999999999999,5.899999999999999,775.4382,1693
2025-05-11 15:27:00,58.5,249.1464,5284,-4.300000000000001,5.699999999999999,5.900000000000002,773.5384,1698
2025-05-11 15:30:00,58.8,247.1788,5284,-4.100000000000001,5.799999999999999,5.800000000000001,774.7047,1691
2025-05-11 15:33:00,58.4,247.1788,5284,-4.200000000000003,5.699999999999999,5.900000000000002,770.6703,1722
2025-05-11 15:36:00,58.5,241.276,5284,-4.100000000000001,5.699999999999999,5.800000000000001,760.071,1722
2025-05-11 15:39:00,57.9,239.3084,5284,-4.199999999999999,5.8,5.800000000000001,761.1676,619
2025-05-11 15:42:00,57.9,236.2341,5284,-4.100000000000001,5.8999999999999995,5.699999999999999,754.017,619
2025-05-11 15:45:00,56.9,234.8814,5284,-4.100000000000001,5.7,5.699999999999999,747.5836,617
2025-05-11 15:48:00,56.6,241.8909,5284,-4.0,5.8,5.600000000000001,749.986,617
2025-05-11 15:51:00,57.0,246.6869,5284,-4.200000000000003,5.6,5.700000000000003,744.8755,1722
2025-05-11 15:54:00,57.2,247.7937,5284,-4.100000000000001,5.6,5.800000000000001,747.9176,1724
2025-05-11 15:57:00,57.2,246.0721,5284,-4.100000000000001,5.6,5.700000000000003,746.58,1722
2025-05-11 16:00:00,56.8,242.3828,5284,-4.0,5.699999999999999,5.600000000000001,739.8146,617
2025-05-11 16:03:00,56.2,235.9881,5284,-4.0,5.7,5.600000000000001,733.4992,617
2025-05-11 16:06:00,56.0,229.3475,5284,-4.0,5.8,5.5,725.7073,604
2025-05-11 16:09:00,55.2,229.5935,5284,-4.0,5.8,5.5,713.7949,604
2025-05-11 16:12:00,55.4,227.011,5284,-4.0,5.8,5.599999999999998,720.2144,604
2025-05-11 16:15:00,55.8,235.7422,5285,-3.900000000000002,5.8,5.5,727.2988,617
2025-05-11 16:18:00,56.2,241.1531,5285,-4.0,5.6,5.600000000000001,727.6478,617
2025-05-11 16:21:00,56.1,240.4152,5285,-4.0,5.6,5.5,731.6545,617
2025-05-11 16:24:00,56.2,242.5058,5285,-4.0,5.6,5.699999999999999,732.246,617
2025-05-11 16:27:00,56.2,239.6774,5285,-4.0,5.6,5.599999999999998,732.1795,617
2025-05-11 16:30:00,57.0,252.3438,5285,-4.099999999999998,5.499999999999999,5.699999999999999,740.1354,1724
2025-05-11 16:33:00,56.4,242.9977,5285,-4.099999999999998,5.6,5.699999999999999,726.4177,1722
2025-05-11 16:36:00,55.8,236.849,5285,-4.0,5.699999999999999,5.599999999999998,724.4736,617
2025-05-11 16:39:00,55.6,233.1597,5285,-4.0,5.699999999999999,5.599999999999998,719.734,617
2025-05-11 16:42:00,55.6,242.9977,5285,-3.8999999999999986,5.699999999999999,5.599999999999998,732.5823,612
2025-05-11 16:45:00,56.0,242.1369,5285,-4.0,5.6,5.599999999999998,722.5687,617
2025-05-11 16:48:00,56.0,240.0463,5285,-4.0,5.6,5.599999999999998,723.6634,617
2025-05-11 16:51:00,55.4,232.4219,5285,-3.8999999999999986,5.699999999999999,5.5,716.6874,599
2025-05-11 16:54:00,55.4,229.9624,5285,-3.8999999999999986,5.699999999999999,5.5,717.6274,604
2025-05-11 16:57:00,55.0,228.2407,5285,-3.8999999999999986,5.8,5.399999999999999,711.2433,604
2025-05-11 17:00:00,55.2,227.011,5285,-3.8999999999999986,5.8,5.399999999999999,712.6783,604
2025-05-11 17:03:00,55.6,235.0043,5285,-4.0,5.699999999999999,5.5,718.4359,617
2025-05-11 17:06:00,55.4,233.7746,5285,-4.0,5.699999999999999,5.600000000000001,716.2556,617
2025-05-11 17:09:00,55.8,244.2274,5285,-4.0,5.699999999999999,5.600000000000001,717.5636,612
2025-05-11 17:12:00,56.2,245.3342,5285,-4.0,5.6,5.599999999999998,730.0655,612
2025-05-11 17:15:00,56.6,249.1464,5286,-4.100000000000001,5.5,5.699999999999999,732.8075,1724
2025-05-11 17:18:00,56.4,245.4572,5286,-4.100000000000001,5.6,5.699999999999999,730.8449,1722
2025-05-11 17:21:00,56.2,244.1044,5286,-4.100000000000001,5.6,5.699999999999999,728.9448,1722
2025-05-11 17:24:00,56.4,239.4314,5286,-4.0,5.6,5.699999999999999,734.0205,617
2025-05-11 17:27:00,56.2,238.0787,5286,-4.0,5.699999999999999,5.699999999999999,727.1689,617
2025-05-11 17:30:00,56.4,237.2179,5286,-4.100000000000001,5.699999999999999,5.699999999999999,728.5435,617
2025-05-11 17:33:00,56.4,240.5382,5286,-4.0,5.799999999999999,5.600000000000001,730.4292,617
2025-05-11 17:36:00,56.0,234.2665,5286,-4.0,5.799999999999999,5.600000000000001,725.1174,617
2025-05-11 17:39:00,55.6,230.0854,5286,-4.0,5.8,5.600000000000001,724.147,604
2025-05-11 17:42:00,55.2,224.6745,5286,-3.900000000000002,5.8,5.5,712.7299,604
2025-05-11 17:45:00,54.4,223.6907,5286,-3.8000000000000007,5.8,5.400000000000002,702.382,484
2025-05-11 17:48:00,54.3,226.888,5286,-3.8000000000000007,5.7,5.300000000000001,701.3829,597
2025-05-11 17:51:00,54.8,242.5058,5286,-3.8000000000000007,5.6,5.300000000000001,709.1619,600
2025-05-11 17:54:00,55.2,245.9491,5286,-4.0,5.4,5.5,718.993,1724
2025-05-11 17:57:00,55.4,245.2112,5286,-4.0,5.4,5.5,725.2919,1724
2025-05-11 18:00:00,56.0,252.3438,5286,-4.0,5.4,5.600000000000001,729.2191,1724
2025-05-11 18:03:00,56.4,240.6612,5286,-4.0,5.5,5.600000000000001,731.5805,1729
2025-05-11 18:06:00,56.2,240.9071,5286,-4.0,5.6,5.600000000000001,731.7397,617
2025-05-11 18:09:00,55.8,234.7584,5286,-3.8999999999999986,5.7,5.5,725.1553,617
2025-05-11 18:12:00,55.6,229.2245,5286,-4.0,5.7,5.5,721.1401,604
2025-05-11 18:15:00,55.4,226.2731,5287,-4.0,5.8,5.5,720.3074,604
2025-05-11 18:18:00,55.2,224.9204,5287,-3.8000000000000007,5.8,5.400000000000002,715.4589,484
2025-05-11 18:21:00,54.8,223.8137,5287,-3.8000000000000007,5.8,5.400000000000002,712.1052,484
2025-05-11 18:24:00,54.3,220.6163,5287,-3.8000000000000007,5.8,5.300000000000001,701.6993,484
2025-05-11 18:27:00,54.4,224.5515,5287,-3.6999999999999993,5.7,5.300000000000001,704.8833,595
2025-05-11 18:30:00,55.4,239.6774,5287,-3.8999999999999986,5.5,5.399999999999999,718.5494,591
2025-05-11 18:33:00,55.8,249.5153,5287,-3.8999999999999986,5.4,5.5,727.1627,1731
2025-05-11 18:36:00,56.0,240.9071,5287,-4.0,5.4,5.600000000000001,729.55,1729
2025-05-11 18:39:00,56.0,237.9557,5287,-4.0,5.6,5.600000000000001,727.4415,617
2025-05-11 18:42:00,55.8,233.0368,5287,-4.0,5.699999999999999,5.5,723.4008,617
2025-05-11 18:45:00,55.6,232.2989,5287,-4.0,5.699999999999999,5.5,721.9295,617
2025-05-11 18:48:00,55.4,224.9204,5287,-4.0,5.699999999999999,5.5,717.6356,604
2025-05-11 18:51:00,54.8,217.296,5287,-3.900000000000002,5.8999999999999995,5.400000000000002,709.5095,484
2025-05-11 18:54:00,54.6,216.5582,5287,-3.8000000000000007,5.8999999999999995,5.400000000000002,708.6027,484
2025-05-11 18:57:00,53.9,213.9757,5287,-3.8000000000000007,5.8999999999999995,5.300000000000001,698.2411,483
2025-05-11 19:00:00,53.9,216.4352,5287,-3.8000000000000007,5.8,5.300000000000001,698.7209,484
2025-05-11 19:03:00,53.9,214.7135,5287,-3.8000000000000007,5.8999999999999995,5.300000000000001,696.2277,484
2025-05-11 19:06:00,53.8,228.6097,5287,-3.6999999999999993,5.8999999999999995,5.199999999999999,698.3129,567
2025-05-11 19:09:00,54.8,234.2665,5287,-3.8999999999999986,5.6,5.5,711.0048,617
2025-05-11 19:12:00,55.0,235.4962,5287,-4.0,5.5,5.5,713.3095,609
2025-05-11 19:15:00,54.6,231.4381,5288,-3.8999999999999986,5.6,5.399999999999999,707.0643,609
2025-05-11 19:18:00,54.4,227.134,5288,-3.799999999999997,5.6,5.399999999999999,706.2205,590
2025-05-11 19:21:00,54.0,223.3218,5288,-3.8999999999999986,5.7,5.299999999999997,700.0068,590
2025-05-11 19:24:00,53.8,219.6325,5288,-3.799999999999997,5.8,5.299999999999997,693.4547,484
2025-05-11 19:27:00,53.1,213.2378,5288,-3.6999999999999993,5.8,5.099999999999998,687.0016,477
2025-05-11 19:30:00,52.7,217.6649,5288,-3.6999999999999993,5.7,5.099999999999998,680.3668,484
2025-05-11 19:33:00,52.5,214.0987,5288,-3.6999999999999993,5.8,5.099999999999998,676.4242,477
2025-05-11 19:36:00,51.7,209.9175,5288,-3.599999999999998,5.7,5.0,665.9876,477
2025-05-11 19:39:00,51.7,209.7946,5288,-3.599999999999998,5.7,5.099999999999998,663.9328,477
2025-05-11 19:42:00,51.7,211.6392,5288,-3.599999999999998,5.7,5.099999999999998,669.2784,477
2025-05-11 19:45:00,52.3,228.1178,5288,-3.599999999999998,5.7,5.199999999999999,678.1377,569
2025-05-11 19:48:00,52.9,229.3475,5288,-3.799999999999997,5.5,5.199999999999999,679.1456,593
2025-05-11 19:51:00,53.6,227.7488,5288,-3.799999999999997,5.5,5.299999999999997,693.4278,593
2025-05-11 19:54:00,53.5,226.1502,5288,-3.6999999999999993,5.6,5.299999999999997,691.6984,595
2025-05-11 19:57:00,53.1,221.8461,5288,-3.799999999999997,5.699999999999999,5.299999999999997,692.3032,484
2025-05-11 20:00:00,52.9,212.623,5288,-3.6999999999999993,5.8,5.100000000000001,681.1854,477
2025-05-11 20:03:00,52.7,212.377,5288,-3.6000000000000014,5.8,5.100000000000001,682.5714,477
2025-05-11 20:06:00,52.5,210.4094,5288,-3.6000000000000014,5.8,5.100000000000001,675.9645,477
2025-05-11 20:09:00,52.1,208.5648,5288,-3.6000000000000014,5.8999999999999995,5.100000000000001,674.087,477
2025-05-11 20:12:00,51.9,207.0891,5288,-3.6000000000000014,5.8999999999999995,5.0,666.902,477
2025-05-11 20:15:00,51.3,204.1377,5289,-3.5,5.8,4.900000000000002,658.5818,477
2025-05-11 20:18:00,50.9,207.827,5289,-3.6000000000000014,5.8999999999999995,4.900000000000002,658.2424,477
2025-05-11 20:21:00,50.9,212.623,5289,-3.5,5.7,4.900000000000002,657.4604,476
2025-05-11 20:24:00,51.3,210.7784,5289,-3.5,5.6,5.0,659.3317,476
2025-05-11 20:27:00,51.1,209.3027,5289,-3.599999999999998,5.7,5.0,658.4612,477
2025-05-11 20:30:00,51.1,208.9337,5289,-3.599999999999998,5.699999999999999,5.0,655.8191,477
2025-05-11 20:33:00,50.9,206.1053,5289,-3.599999999999998,5.8,5.0,656.7297,477
2025-05-11 20:36:00,51.9,221.969,5289,-3.6999999999999993,5.5,5.099999999999998,667.9875,573
2025-05-11 20:39:00,51.7,217.296,5289,-3.6999999999999993,5.6,5.099999999999998,666.6479,488
2025-05-11 20:42:00,51.5,217.7879,5289,-3.6999999999999993,5.5,5.099999999999998,664.6309,573
2025-05-11 20:45:00,51.3,215.9433,5289,-3.599999999999998,5.6,5.099999999999998,661.9288,476
2025-05-11 20:48:00,51.5,212.377,5289,-3.6999999999999993,5.5,5.099999999999998,660.6924,480
2025-05-11 20:51:00,50.9,206.7202,5289,-3.400000000000002,5.8,4.900000000000002,654.2345,855
2025-05-11 20:54:00,50.7,204.0148,5289,-3.5,5.8,4.900000000000002,654.4559,477
2025-05-11 20:57:00,50.7,204.6296,5289,-3.599999999999998,5.8,5.0,654.1265,477
2025-05-11 21:00:00,50.7,203.6458,5289,-3.5,5.7,4.900000000000002,649.725,477
2025-05-11 21:03:00,50.5,200.4485,5289,-3.5,5.8,4.899999999999999,647.2832,474
2025-05-11 21:06:00,44.6,234.5125,5289,-3.299999999999997,5.1,4.5,577.8356,981
2025-05-13 09:36:00,53.8,243.4896,5289,-3.0,3.8999999999999995,4.199999999999999,871.9456,688
2025-05-13 09:39:00,64.5,244.5963,5289,-4.100000000000001,5.699999999999999,5.699999999999999,1025.847,1689
2025-05-13 09:42:00,69.9,283.7022,5290,-4.5,5.3999999999999995,6.199999999999999,1091.416,1832
2025-05-13 09:45:00,72.6,284.5631,5290,-4.800000000000001,5.700000000000001,6.600000000000001,1156.425,1837
2025-05-13 09:48:00,70.9,276.6927,5290,-4.699999999999999,5.800000000000001,6.5000000000000036,1083.448,1833
2025-05-13 09:51:00,69.3,279.89,5290,-4.5,5.6000000000000005,6.300000000000001,1052.776,1832
2025-05-13 09:54:00,73.2,285.5469,5290,-4.800000000000001,5.8,6.800000000000001,1101.048,1837
2025-05-13 09:57:00,75.8,283.5793,5290,-4.900000000000002,5.999999999999999,6.899999999999999,1134.25,1519
2025-05-13 10:00:00,73.5,275.7089,5290,-4.800000000000001,5.999999999999999,6.600000000000001,1073.93,1519
2025-05-13 10:03:00,76.0,265.0101,5290,-4.800000000000001,6.300000000000001,6.799999999999997,1122.79,1313
2025-05-13 10:06:00,75.0,253.2046,5290,-4.800000000000001,6.3999999999999995,6.700000000000003,1108.454,1330
2025-05-13 10:51:00,52.7,259.4763,5290,-2.6999999999999993,3.200000000000001,4.099999999999998,833.8928,46
2025-05-13 10:54:00,66.9,246.0721,5290,-4.200000000000003,5.5,5.800000000000004,1092.333,1690
2025-05-13 10:57:00,67.9,230.5773,5290,-4.400000000000002,6.0,6.0000000000000036,1083.432,405
2025-05-13 11:00:00,66.9,226.3961,5290,-4.399999999999999,6.1000000000000005,5.799999999999997,1037.231,405
2025-05-13 11:03:00,62.3,227.7488,5290,-4.0,5.800000000000001,5.399999999999999,924.2919,618
2025-05-13 11:06:00,60.9,226.2731,5291,-3.8999999999999986,5.700000000000001,5.400000000000002,881.62,618
2025-05-13 11:09:00,61.3,233.7746,5291,-4.0,5.7,5.5,888.2536,618
2025-05-14 09:27:00,47.4,168.3521,5291,-2.1000000000000014,3.3,2.0,730.3355,122
2025-05-14 09:30:00,58.8,222.092,5291,-3.5,5.0,4.800000000000001,974.0876,548
2025-05-14 09:33:00,70.5,240.0463,5291,-4.199999999999999,5.8,5.800000000000001,1147.816,1279
2025-05-14 09:36:00,72.8,241.522,5291,-4.700000000000003,6.1,6.200000000000003,1163.058,1286
2025-05-14 09:39:00,69.3,240.0463,5291,-4.299999999999997,6.0,5.899999999999999,1083.246,1280
2025-05-14 09:42:00,69.9,245.5801,5291,-4.400000000000002,5.8,6.099999999999998,1049.957,1282
2025-05-14 09:45:00,69.7,245.2112,5291,-4.399999999999999,5.8999999999999995,6.100000000000001,1043.198,1282
2025-05-14 09:48:00,72.3,240.2922,5291,-4.5,6.2,6.200000000000003,1080.418,1282
2025-05-14 09:51:00,73.6,237.3409,5291,-4.600000000000001,6.3999999999999995,6.399999999999999,1119.777,1285
2025-05-14 09:54:00,75.8,239.3084,5291,-4.600000000000001,6.6,6.5,1140.198,1402
2025-05-14 09:57:00,75.4,236.9719,5291,-4.600000000000001,6.5,6.399999999999999,1132.296,1402
2025-05-14 10:00:00,74.8,230.5773,5291,-4.700000000000003,6.699999999999999,6.399999999999999,1123.827,1402
2025-05-14 10:03:00,74.6,230.7002,5291,-4.5,6.6,6.399999999999999,1117.979,1402
2025-05-14 10:06:00,74.2,227.7488,5291,-4.5,6.7,6.299999999999997,1115.09,1404
2025-05-14 10:09:00,74.4,226.5191,5291,-4.600000000000001,6.7,6.299999999999997,1115.47,1404
2025-05-14 10:12:00,74.8,228.1178,5291,-4.700000000000003,6.8,6.399999999999999,1125.165,1404
2025-05-14 10:15:00,75.6,239.8003,5291,-4.600000000000001,6.6,6.5,1140.345,1402
2025-05-14 10:18:00,76.4,240.0463,5291,-4.800000000000004,6.699999999999999,6.700000000000003,1153.979,1398
2025-05-14 10:21:00,77.0,241.0301,5292,-4.800000000000004,6.6,6.700000000000003,1159.91,1398
2025-05-14 10:24:00,77.0,240.9071,5292,-4.700000000000003,6.6,6.700000000000003,1158.539,1398
2025-05-14 10:27:00,76.6,239.1855,5292,-4.700000000000003,6.6,6.600000000000001,1154.275,1398
2025-05-14 10:30:00,76.8,239.9233,5292,-4.700000000000003,6.6,6.600000000000001,1152.163,1398
2025-05-14 10:33:00,76.8,242.5058,5292,-4.800000000000004,6.6,6.600000000000001,1156.0,1398
2025-05-14 10:36:00,76.4,236.2341,5292,-4.700000000000003,6.7,6.600000000000001,1149.728,1402
2025-05-14 10:39:00,76.8,244.3504,5292,-4.799999999999997,6.5,6.5,1159.534,1398
2025-05-14 10:42:00,77.0,242.7518,5292,-4.799999999999997,6.5,6.600000000000001,1155.052,1398
2025-05-14 10:45:00,76.4,236.849,5292,-4.600000000000001,6.6,6.600000000000001,1149.185,1402
2025-05-14 10:48:00,76.2,234.8814,5292,-4.700000000000003,6.7,6.600000000000001,1145.223,1402
2025-05-14 10:51:00,76.2,236.726,5292,-4.700000000000003,6.7,6.5,1150.507,1398
2025-05-14 10:54:00,76.6,242.2598,5292,-4.700000000000003,6.6,6.600000000000001,1155.55,1398
2025-05-14 10:57:00,76.8,243.9815,5292,-4.800000000000004,6.5,6.600000000000001,1157.322,1398
2025-05-14 11:00:00,76.6,242.1369,5292,-4.800000000000004,6.6,6.600000000000001,1155.598,1398
2025-05-14 11:03:00,76.6,242.5058,5292,-4.800000000000004,6.6,6.700000000000003,1158.138,1398
2025-05-14 11:06:00,76.6,214.7135,5292,-4.800000000000004,6.699999999999999,6.600000000000001,1156.02,1396
2025-05-14 11:09:00,74.0,216.5582,5292,-4.5,7.1,6.299999999999997,1110.651,465
2025-05-14 11:12:00,73.1,214.4676,5292,-4.599999999999998,7.0,6.300000000000001,1089.787,465
2025-05-14 12:09:00,44.8,192.3322,5292,-1.6999999999999993,2.6999999999999993,2.900000000000002,734.0518,123
2025-05-14 12:12:00,61.3,261.4438,5292,-3.5,5.8,5.400000000000002,1030.805,816
2025-05-14 12:15:00,75.2,267.5926,5293,-4.5,6.0,6.399999999999999,1196.201,1828
2025-05-14 12:18:00,77.6,274.7251,5293,-4.900000000000002,6.199999999999999,6.699999999999999,1247.228,1336
2025-05-14 12:21:00,77.2,280.8738,5293,-4.799999999999997,6.0,6.600000000000001,1224.536,1519
2025-05-14 12:24:00,77.4,294.524,5293,-4.699999999999999,5.8999999999999995,6.5000000000000036,1194.306,1470
2025-05-14 12:27:00,81.1,288.4983,5293,-4.9999999999999964,6.0,7.099999999999998,1280.6,1513
2025-05-14 12:30:00,84.3,280.6279,5293,-5.100000000000001,6.3,7.200000000000003,1315.679,1308
2025-05-14 12:33:00,83.1,269.1913,5293,-5.100000000000001,6.700000000000001,7.100000000000001,1259.047,1269
2025-05-14 12:36:00,83.7,262.0587,5293,-5.0000000000000036,6.800000000000001,7.0000000000000036,1292.173,1266
2025-05-14 12:39:00,82.8,255.787,5293,-5.0000000000000036,6.8,7.0000000000000036,1275.886,1266
2025-05-14 12:42:00,81.3,254.0654,5293,-4.900000000000002,6.7,6.900000000000002,1251.935,1350
2025-05-14 12:45:00,81.9,253.9424,5293,-4.900000000000002,6.699999999999999,6.800000000000001,1258.142,1350
2025-05-14 12:48:00,81.6,250.2532,5293,-5.0000000000000036,6.8,6.900000000000002,1249.531,1372
2025-05-14 12:51:00,81.4,247.9167,5293,-5.0,6.8,6.899999999999999,1249.905,1372
2025-05-14 12:54:00,81.3,246.195,5293,-4.899999999999999,6.8999999999999995,6.899999999999999,1251.588,1370
2025-05-14 12:57:00,82.5,261.5668,5293,-5.0000000000000036,6.800000000000001,6.900000000000002,1265.741,1266
2025-05-14 13:00:00,85.1,272.5116,5293,-5.199999999999999,6.800000000000001,7.199999999999999,1325.744,1271
2025-05-14 13:03:00,87.3,274.1103,5293,-5.300000000000001,6.800000000000001,7.400000000000002,1367.936,1271
2025-05-14 13:06:00,88.4,279.0292,5293,-5.300000000000001,6.800000000000001,7.400000000000002,1393.35,1271
2025-05-14 13:09:00,89.2,280.3819,5293,-5.300000000000001,6.800000000000001,7.5000000000000036,1428.297,1271
2025-05-14 13:12:00,89.4,275.463,5293,-5.300000000000001,6.799999999999999,7.4999999999999964,1416.77,1271
2025-05-14 13:15:00,89.3,268.3304,5294,-5.300000000000001,6.8999999999999995,7.4999999999999964,1406.661,1255
2025-05-14 13:18:00,87.5,263.4115,5294,-5.200000000000003,6.999999999999999,7.300000000000004,1365.354,1270
2025-05-14 13:21:00,85.7,262.1817,5294,-5.100000000000001,6.8,7.200000000000003,1331.615,1270
2025-05-14 13:24:00,84.5,258.7384,5294,-5.099999999999998,6.8,7.099999999999998,1313.502,1266
2025-05-14 13:27:00,83.9,252.3438,5294,-5.099999999999998,6.8,7.099999999999998,1294.597,1266
2025-05-14 13:30:00,83.7,256.6479,5294,-5.099999999999998,6.699999999999999,7.099999999999998,1289.49,1266
2025-05-14 13:33:00,83.6,257.1397,5294,-5.099999999999998,6.799999999999999,7.099999999999998,1289.554,1266
2025-05-14 13:36:00,83.7,257.1397,5294,-5.099999999999998,6.799999999999999,7.0000000000000036,1289.757,1266
2025-05-14 13:39:00,83.7,255.6641,5294,-4.9999999999999964,6.9,6.9999999999999964,1292.075,1266
2025-05-14 13:42:00,84.3,266.7318,5294,-4.9999999999999964,6.800000000000001,7.099999999999998,1299.606,1269
2025-05-14 13:45:00,85.5,266.7318,5294,-5.099999999999998,6.9,7.199999999999999,1334.108,1270
2025-05-14 13:48:00,85.9,264.0263,5294,-5.099999999999998,6.800000000000001,7.199999999999999,1333.6,1270
2025-05-14 13:51:00,85.5,259.3533,5294,-5.099999999999998,6.800000000000001,7.099999999999998,1327.828,1266
2025-05-14 13:54:00,84.9,255.4181,5294,-4.9999999999999964,7.000000000000001,7.099999999999998,1323.688,1266
2025-05-14 13:57:00,85.3,259.1074,5294,-5.099999999999998,6.9,7.199999999999999,1322.003,1266
2025-05-14 14:00:00,85.3,258.9844,5294,-5.199999999999999,6.799999999999999,7.199999999999999,1323.691,1270
2025-05-14 14:03:00,85.5,256.5249,5294,-5.199999999999999,6.9,7.199999999999999,1321.354,1252
2025-05-14 14:06:00,84.9,254.1884,5294,-5.099999999999998,7.000000000000001,7.199999999999999,1318.533,1266
2025-05-14 14:09:00,84.9,253.2046,5294,-5.099999999999998,7.000000000000001,7.199999999999999,1317.655,1266
2025-05-14 14:12:00,82.1,245.5801,5294,-4.900000000000002,7.1000000000000005,6.900000000000002,1266.476,1369
2025-05-14 14:15:00,82.1,250.8681,5295,-4.900000000000002,7.1000000000000005,6.900000000000002,1273.014,1370
2025-05-14 14:18:00,82.7,259.9682,5295,-4.900000000000002,6.9,7.0000000000000036,1272.481,1350
2025-05-14 14:21:00,83.7,261.4438,5295,-5.099999999999998,6.800000000000001,7.099999999999998,1289.938,1266
2025-05-14 14:24:00,83.9,262.5506,5295,-5.099999999999998,6.800000000000001,7.099999999999998,1287.276,1266
2025-05-14 14:27:00,84.1,255.6641,5295,-4.9999999999999964,6.9,7.099999999999998,1292.835,1266
2025-05-14 14:30:00,83.9,253.2046,5295,-5.099999999999998,6.9,7.099999999999998,1294.408,1266
2025-05-14 14:33:00,83.9,252.7127,5295,-5.0000000000000036,6.9,7.099999999999998,1291.859,1266
2025-05-14 14:36:00,83.5,255.1722,5295,-4.9999999999999964,6.9,6.9999999999999964,1286.801,1266
2025-05-14 14:39:00,83.5,256.2789,5295,-5.099999999999998,6.9,7.099999999999998,1294.272,1266
2025-05-14 14:42:00,83.9,260.3371,5295,-4.9999999999999964,6.800000000000001,7.099999999999998,1301.009,1266
2025-05-14 14:45:00,84.9,262.5506,5295,-5.199999999999999,6.9,7.199999999999999,1313.105,1270
2025-05-14 14:48:00,85.3,271.6508,5295,-5.199999999999999,6.699999999999999,7.199999999999999,1324.943,1271
2025-05-14 14:51:00,87.3,275.7089,5295,-5.199999999999999,6.699999999999999,7.400000000000002,1366.209,1271
2025-05-14 14:54:00,87.3,274.2332,5295,-5.300000000000001,6.799999999999999,7.400000000000002,1363.427,1271
2025-05-14 14:57:00,86.7,270.7899,5295,-5.199999999999999,6.8999999999999995,7.300000000000001,1359.491,1271
2025-05-14 15:00:00,86.5,267.7156,5295,-5.099999999999998,6.8999999999999995,7.300000000000001,1359.467,1270
2025-05-14 15:03:00,86.1,263.1655,5295,-5.199999999999999,6.8999999999999995,7.300000000000001,1343.377,1270
2025-05-14 15:06:00,85.9,260.952,5295,-5.199999999999999,6.8999999999999995,7.300000000000001,1334.743,1270
2025-05-14 15:09:00,85.5,254.4343,5295,-5.199999999999999,7.000000000000001,7.300000000000001,1331.801,1252
2025-05-14 15:12:00,84.9,253.8194,5295,-5.199999999999999,7.1000000000000005,7.199999999999999,1316.011,1252
2025-05-14 15:15:00,84.9,253.2046,5296,-5.199999999999999,7.0,7.199999999999999,1317.795,1252
2025-05-14 15:18:00,83.4,249.0234,5296,-4.9999999999999964,7.1000000000000005,6.9999999999999964,1288.924,1369
2025-05-14 15:21:00,83.5,250.1302,5296,-4.9999999999999964,7.1000000000000005,6.9999999999999964,1294.721,1266
2025-05-14 15:24:00,83.7,252.9586,5296,-5.099999999999998,7.1000000000000005,7.0000000000000036,1299.21,1266
2025-05-14 15:27:00,84.5,271.7737,5296,-5.099999999999998,6.9,7.099999999999998,1342.936,1271
2025-05-14 15:30:00,87.7,277.3076,5296,-5.300000000000001,6.9,7.5000000000000036,1390.561,1271
2025-05-14 15:33:00,89.8,275.7089,5296,-5.5000000000000036,6.9,7.699999999999999,1427.949,1255
2025-05-14 15:36:00,90.2,275.0941,5296,-5.400000000000002,6.9,7.699999999999999,1427.452,1255
2025-05-14 15:39:00,89.9,267.7156,5296,-5.399999999999999,6.9,7.600000000000001,1414.729,1255
2025-05-14 15:42:00,89.3,264.6412,5296,-5.299999999999997,7.000000000000001,7.5,1413.023,1255
2025-05-14 15:45:00,88.5,267.1007,5296,-5.299999999999997,7.000000000000001,7.5,1394.207,1255
2025-05-14 15:48:00,89.0,272.8805,5296,-5.300000000000004,6.9,7.5,1403.531,1271
2025-05-14 15:51:00,89.0,280.8738,5296,-5.300000000000004,6.9,7.5,1409.938,1271
2025-05-14 15:54:00,90.2,279.6441,5296,-5.5,6.800000000000001,7.700000000000003,1435.45,1254
2025-05-14 15:57:00,91.0,278.7833,5296,-5.5,6.9,7.700000000000003,1447.933,1254
2025-05-14 16:00:00,91.2,276.3238,5296,-5.5,6.9,7.700000000000003,1441.581,1254
2025-05-14 16:03:00,92.6,286.0388,5296,-5.600000000000001,6.800000000000001,7.899999999999999,1478.215,1254
2025-05-14 16:06:00,93.2,284.1942,5296,-5.599999999999998,6.9,8.000000000000004,1489.969,1254
2025-05-14 16:09:00,93.0,284.809,5296,-5.599999999999998,7.1,7.900000000000002,1492.492,1254
2025-05-14 16:12:00,93.2,284.5631,5296,-5.700000000000003,7.0,8.0,1499.173,1254
2025-05-14 16:15:00,93.0,280.5049,5297,-5.599999999999998,7.0,7.900000000000002,1478.603,1254
2025-05-14 16:18:00,92.8,279.3981,5297,-5.599999999999998,7.1000000000000005,7.900000000000002,1486.631,1256
2025-05-14 16:21:00,92.8,274.4792,5297,-5.699999999999999,7.1,7.900000000000002,1488.249,1256
2025-05-14 16:24:00,91.6,267.7156,5297,-5.600000000000001,7.2,7.799999999999997,1441.911,1256
2025-05-14 16:27:00,89.6,263.7804,5297,-5.400000000000002,7.2,7.599999999999998,1421.165,1255
2025-05-14 16:30:00,88.7,258.1235,5297,-5.399999999999999,7.3,7.5,1378.213,1253
2025-05-14 16:33:00,86.7,257.2627,5297,-5.299999999999997,7.2,7.5,1362.699,1253
2025-05-14 16:36:00,85.7,255.0492,5297,-5.200000000000003,7.1000000000000005,7.299999999999997,1335.105,1252
2025-05-14 16:39:00,86.5,263.7804,5297,-5.299999999999997,7.0,7.299999999999997,1345.386,1270
2025-05-14 16:42:00,86.5,264.8871,5297,-5.300000000000004,7.0,7.399999999999999,1344.163,1270
2025-05-14 16:45:00,85.9,258.9844,5297,-5.200000000000003,7.1000000000000005,7.300000000000004,1335.426,1270
2025-05-14 16:48:00,81.8,254.0654,5297,-5.0,6.8999999999999995,7.0,1255.939,1266
2025-05-14 16:51:00,81.0,254.5573,5297,-4.899999999999999,6.8,6.899999999999999,1226.64,1350
2025-05-14 16:54:00,80.4,254.8032,5297,-4.900000000000002,6.7,6.900000000000002,1216.999,1350
2025-05-14 16:57:00,80.2,259.5992,5297,-4.800000000000001,6.7,6.900000000000002,1222.388,1350
2025-05-14 17:00:00,80.4,257.1397,5297,-4.900000000000002,6.6,6.900000000000002,1221.153,1350
2025-05-14 17:03:00,80.4,253.9424,5297,-4.800000000000001,6.8,6.800000000000001,1219.534,1370
2025-05-14 17:06:00,79.8,246.6869,5297,-4.800000000000001,6.8999999999999995,6.800000000000001,1194.8,1370
2025-05-14 17:09:00,77.8,240.0463,5297,-4.799999999999997,6.8999999999999995,6.600000000000001,1165.296,1406
2025-05-14 17:12:00,76.1,238.5706,5297,-4.599999999999998,6.8999999999999995,6.5000000000000036,1140.97,1405
2025-05-14 17:15:00,76.8,248.5315,5298,-4.599999999999998,6.6,6.4999999999999964,1151.14,1347
2025-05-14 17:18:00,77.0,250.7451,5298,-4.599999999999998,6.5,6.599999999999998,1152.558,1285
2025-05-14 17:21:00,76.8,251.6059,5298,-4.699999999999999,6.5,6.599999999999998,1154.416,1349
2025-05-14 17:24:00,77.6,258.3695,5298,-4.700000000000003,6.4,6.600000000000001,1172.242,1312
2025-05-14 17:27:00,78.1,256.6479,5298,-4.700000000000003,6.5,6.600000000000001,1174.24,1349
2025-05-14 17:30:00,78.6,258.1235,5298,-4.700000000000003,6.4,6.700000000000003,1186.011,1312
2025-05-14 17:33:00,78.4,254.0654,5298,-4.699999999999999,6.5,6.699999999999999,1177.113,1349
2025-05-14 17:36:00,78.0,250.1302,5298,-4.699999999999999,6.6,6.599999999999998,1174.619,1349
2025-05-14 17:39:00,77.6,247.9167,5298,-4.699999999999999,6.6000000000000005,6.699999999999999,1170.568,1347
2025-05-14 17:42:00,77.4,246.195,5298,-4.699999999999999,6.7,6.599999999999998,1165.708,1347
2025-05-14 17:45:00,77.2,246.0721,5298,-4.699999999999999,6.6000000000000005,6.4999999999999964,1157.79,1347
2025-05-14 17:48:00,76.6,243.9815,5298,-4.599999999999998,6.6000000000000005,6.4999999999999964,1144.716,1347
2025-05-14 17:51:00,75.5,239.4314,5298,-4.599999999999998,6.7,6.400000000000002,1130.468,1402
2025-05-14 17:54:00,75.6,238.8166,5298,-4.699999999999999,6.7,6.400000000000002,1128.673,1398
2025-05-14 17:57:00,75.9,237.8328,5298,-4.5,6.7,6.399999999999999,1129.431,1402
2025-05-14 18:00:00,76.0,238.5706,5298,-4.599999999999998,6.8,6.5000000000000036,1134.536,1405
2025-05-14 18:03:00,75.8,232.9138,5298,-4.599999999999998,6.8999999999999995,6.400000000000002,1134.093,1407
2025-05-14 18:06:00,74.2,224.9204,5298,-4.400000000000002,6.999999999999999,6.199999999999999,1087.976,390
2025-05-14 18:09:00,70.3,214.4676,5298,-4.399999999999999,6.999999999999999,6.0,1039.975,388
2025-05-16 08:30:00,54.4,236.9719,5299,-2.6999999999999993,4.7,4.0,909.3971,669
2025-05-16 08:33:00,67.1,240.5382,5299,-4.200000000000003,5.3999999999999995,5.799999999999997,1070.031,1621
2025-05-16 08:36:00,67.3,241.0301,5299,-4.300000000000001,5.6,5.800000000000001,1071.714,1621
2025-05-16 08:39:00,71.4,266.2399,5299,-4.599999999999998,5.3999999999999995,6.300000000000001,1124.846,1869
2025-05-16 08:42:00,71.0,263.9034,5299,-4.600000000000001,5.499999999999999,6.300000000000004,1089.411,1870
2025-05-16 08:45:00,72.4,258.7384,5299,-4.5,5.800000000000001,6.299999999999997,1096.091,1870
2025-05-16 08:48:00,71.3,251.36,5299,-4.299999999999997,5.800000000000001,6.0,1068.635,1279
2025-05-16 08:51:00,71.3,241.1531,5299,-4.300000000000001,6.0,5.900000000000002,1063.648,1279
2025-05-16 08:54:00,70.6,240.4152,5299,-4.300000000000001,6.0,5.900000000000002,1062.552,1282
2025-05-16 08:57:00,70.6,233.8976,5299,-4.199999999999999,6.0,5.900000000000002,1055.044,403
2025-05-16 09:00:00,70.1,226.3961,5299,-4.099999999999998,6.3,5.800000000000001,1049.744,407
2025-05-16 09:03:00,70.1,223.8137,5299,-4.199999999999999,6.3999999999999995,5.800000000000001,1050.342,437
2025-05-16 09:06:00,69.9,225.0434,5299,-4.300000000000001,6.299999999999999,5.9999999999999964,1050.355,405
2025-05-16 09:09:00,70.5,229.4705,5299,-4.4999999999999964,6.300000000000001,6.099999999999998,1055.176,1276
2025-05-16 09:12:00,72.5,239.4314,5299,-4.599999999999998,6.200000000000001,6.300000000000001,1088.633,1286
2025-05-16 09:15:00,73.2,240.2922,5299,-4.5,6.200000000000001,6.300000000000004,1100.819,1276
2025-05-16 09:18:00,75.2,246.8099,5299,-4.600000000000001,6.200000000000001,6.5,1132.018,1287
2025-05-16 09:21:00,75.0,240.4152,5299,-4.800000000000004,6.200000000000001,6.5,1126.67,1286
2025-05-16 09:24:00,74.6,237.3409,5299,-4.700000000000003,6.4,6.5,1116.284,1286
2025-05-16 09:27:00,74.2,236.726,5299,-4.600000000000001,6.299999999999999,6.399999999999999,1111.702,1286
2025-05-16 09:30:00,73.7,235.9881,5300,-4.600000000000001,6.199999999999999,6.399999999999999,1104.405,1286
2025-05-16 09:33:00,74.4,247.1788,5300,-4.700000000000003,6.1,6.399999999999999,1114.505,1287
2025-05-16 09:36:00,75.2,258.8614,5300,-4.700000000000003,5.9,6.5,1133.021,1333
2025-05-16 09:39:00,76.6,260.706,5300,-4.899999999999999,5.9,6.700000000000003,1164.039,1323
2025-05-16 09:42:00,76.4,254.1884,5300,-4.700000000000003,6.1,6.600000000000001,1159.871,1345
2025-05-16 09:45:00,76.4,250.3762,5300,-4.899999999999999,6.199999999999999,6.600000000000001,1153.023,1330
2025-05-16 09:48:00,77.4,247.7937,5300,-4.899999999999999,6.300000000000001,6.699999999999996,1183.46,1330
2025-05-16 09:51:00,79.6,245.9491,5300,-5.100000000000001,6.6,7.0,1213.051,1372
2025-05-16 09:54:00,80.1,243.1207,5300,-5.100000000000001,6.699999999999999,7.0,1228.224,1372
2025-05-16 09:57:00,80.0,239.9233,5300,-5.100000000000001,6.800000000000001,7.0,1223.111,1372
2025-05-16 10:00:00,80.0,235.7422,5300,-4.799999999999997,6.8999999999999995,6.600000000000001,1222.046,1385
2025-05-16 10:03:00,78.6,232.0529,5300,-4.700000000000003,6.999999999999999,6.5,1196.124,1385
2025-05-16 10:06:00,78.8,235.7422,5300,-4.700000000000003,6.8999999999999995,6.5,1195.784,1406
2025-05-16 10:09:00,79.2,238.2017,5300,-4.600000000000001,6.8999999999999995,6.5,1204.893,1405
2025-05-16 10:12:00,79.4,241.7679,5300,-4.699999999999999,6.8999999999999995,6.599999999999998,1209.334,1405
2025-05-16 10:15:00,79.8,243.3666,5300,-4.699999999999999,6.799999999999999,6.599999999999998,1209.724,1347
2025-05-16 10:18:00,79.6,243.4896,5300,-4.699999999999999,6.699999999999999,6.599999999999998,1211.58,1347
2025-05-16 10:21:00,79.5,244.2274,5300,-4.699999999999999,6.699999999999999,6.599999999999998,1210.962,1347
2025-05-16 10:24:00,79.4,243.7355,5300,-4.599999999999998,6.7,6.599999999999998,1207.953,1347
2025-05-16 10:27:00,79.6,247.6707,5300,-4.699999999999999,6.7,6.599999999999998,1210.638,1347
2025-05-16 10:30:00,79.6,247.1788,5301,-4.699999999999999,6.7,6.599999999999998,1206.04,1347
2025-05-16 10:33:00,79.2,246.195,5301,-4.699999999999999,6.6000000000000005,6.4999999999999964,1209.049,1347
2025-05-16 10:36:00,79.4,246.5639,5301,-4.699999999999999,6.7,6.599999999999998,1197.617,1347
2025-05-16 10:39:00,79.4,245.8261,5301,-4.799999999999997,6.7,6.600000000000001,1206.001,1398
2025-05-16 10:42:00,79.4,245.3342,5301,-4.699999999999999,6.7,6.599999999999998,1210.604,1347
2025-05-16 10:45:00,79.8,252.5897,5301,-4.699999999999999,6.6,6.599999999999998,1218.058,1349
2025-05-16 10:48:00,80.4,258.3695,5301,-4.699999999999999,6.5,6.599999999999998,1216.349,1312
2025-05-16 10:51:00,80.6,259.9682,5301,-4.700000000000003,6.4,6.700000000000003,1237.481,1312
2025-05-16 10:54:00,81.9,260.706,5301,-4.899999999999999,6.6,6.700000000000003,1255.822,1350
2025-05-16 10:57:00,82.3,268.2075,5301,-4.800000000000001,6.6,7.0000000000000036,1255.628,1350
2025-05-16 11:00:00,81.8,238.5706,5301,-5.199999999999996,6.999999999999999,7.199999999999996,1243.751,1379
2025-05-16 11:03:00,77.8,234.7584,5301,-4.900000000000002,6.999999999999999,6.900000000000002,1181.261,1406
2025-05-16 11:06:00,78.0,237.5868,5301,-5.0,7.000000000000001,7.0,1176.565,1369
2025-05-16 11:09:00,78.4,251.4829,5301,-5.100000000000001,6.9,7.0,1187.965,1372
2025-05-16 11:12:00,80.1,273.8643,5301,-4.9999999999999964,6.800000000000001,6.900000000000002,1220.006,1269
2025-05-16 11:15:00,88.8,278.7833,5301,-5.4999999999999964,6.9,7.800000000000001,1410.027,1254
2025-05-16 11:18:00,93.0,288.2523,5301,-5.800000000000004,7.0,8.100000000000001,1475.311,1254
2025-05-16 11:21:00,94.3,289.728,5301,-5.799999999999997,7.1,8.199999999999996,1533.439,1254
2025-05-16 11:24:00,92.0,290.2199,5301,-4.300000000000001,6.9,6.599999999999998,1493.072,1559
2025-05-16 11:27:00,89.4,263.1655,5301,-5.200000000000003,7.300000000000001,7.399999999999999,1404.109,1270
2025-05-16 11:30:00,85.7,260.3371,5302,-4.799999999999997,7.1000000000000005,6.799999999999997,1325.027,1362
2025-05-16 11:33:00,82.7,249.5153,5302,-4.300000000000001,7.2,6.300000000000001,1262.388,297
2025-05-16 11:36:00,82.1,245.5801,5302,-4.5,7.1000000000000005,6.399999999999999,1256.101,1368
2025-05-16 11:39:00,82.1,247.6707,5302,-4.400000000000002,7.0,6.400000000000002,1258.45,322
2025-05-16 11:42:00,81.7,243.4896,5302,-4.800000000000001,7.1,6.800000000000001,1249.789,1369
2025-05-16 11:45:00,82.7,250.1302,5302,-4.800000000000001,7.0,6.800000000000001,1279.764,1370
2025-05-16 11:48:00,88.3,267.9615,5302,-5.100000000000001,7.0,7.300000000000004,1387.01,1270
2025-05-16 11:51:00,93.5,278.1684,5302,-5.5,7.0,7.800000000000004,1498.82,1254
2025-05-16 11:54:00,93.7,277.5535,5302,-5.600000000000001,7.0,7.700000000000003,1506.57,1256
2025-05-16 11:57:00,93.2,274.8481,5302,-5.600000000000001,7.1,7.799999999999997,1502.412,1256
2025-05-16 12:00:00,93.2,274.4792,5302,-5.5,7.1000000000000005,7.799999999999997,1495.037,1256
2025-05-16 12:03:00,93.2,274.1103,5302,-5.400000000000002,7.0,7.699999999999999,1493.76,1255
2025-05-16 12:06:00,93.0,274.3562,5302,-5.400000000000002,7.0,7.599999999999998,1494.494,1255
2025-05-16 12:09:00,92.9,273.2494,5302,-5.5000000000000036,7.1000000000000005,7.699999999999999,1496.164,1256
2025-05-16 12:12:00,92.9,273.4954,5302,-5.5000000000000036,7.1000000000000005,7.699999999999999,1492.529,1256
2025-05-16 12:15:00,93.5,282.2266,5302,-5.4999999999999964,6.9,7.699999999999999,1508.689,1254
2025-05-16 12:18:00,92.9,269.1913,5302,-5.400000000000002,7.1000000000000005,7.699999999999999,1485.242,1255
2025-05-16 12:21:00,91.0,261.9358,5302,-5.300000000000001,7.1000000000000005,7.5000000000000036,1450.582,1255
2025-05-16 12:24:00,89.6,255.6641,5302,-5.300000000000001,7.2,7.300000000000001,1385.066,1253
2025-05-16 12:27:00,87.3,250.8681,5302,-5.199999999999996,7.2,7.199999999999996,1346.913,1246
2025-05-16 12:30:00,86.1,249.1464,5303,-5.100000000000001,7.1000000000000005,7.100000000000001,1332.299,1377
2025-05-16 12:33:00,82.7,239.3084,5303,-4.899999999999999,7.1000000000000005,6.899999999999999,1260.083,1369
2025-05-16 12:36:00,81.0,236.849,5303,-4.799999999999997,7.1000000000000005,6.700000000000003,1244.578,1406
2025-05-16 12:39:00,84.7,259.1074,5303,-4.899999999999999,6.800000000000001,7.0,1301.504,1350
2025-05-16 12:42:00,84.7,257.6317,5303,-4.9999999999999964,6.9,6.9999999999999964,1313.839,1266
2025-05-16 12:45:00,84.7,256.2789,5303,-5.0000000000000036,6.9,7.0000000000000036,1315.212,1266
2025-05-16 12:48:00,84.7,255.787,5303,-5.0,7.0,7.0,1315.31,1266
2025-05-16 12:51:00,84.9,258.7384,5303,-4.799999999999997,6.9,6.799999999999997,1314.68,1362
2025-05-16 12:54:00,85.1,259.1074,5303,-4.899999999999999,6.9,7.0,1316.052,1266
2025-05-16 12:57:00,84.9,258.3695,5303,-4.899999999999999,6.800000000000001,6.899999999999999,1313.906,1350
2025-05-16 13:00:00,84.3,252.0978,5303,-4.799999999999997,6.9,6.799999999999997,1304.414,1370
2025-05-16 13:03:00,84.1,250.3762,5303,-4.800000000000004,7.000000000000001,6.899999999999999,1301.189,1370
2025-05-16 13:06:00,82.5,245.9491,5303,-4.700000000000003,6.999999999999999,6.700000000000003,1285.928,1370
2025-05-16 13:09:00,81.9,243.3666,5303,-4.600000000000001,6.8999999999999995,6.600000000000001,1256.121,1388
2025-05-16 13:12:00,81.9,244.7193,5303,-4.800000000000004,6.8999999999999995,6.700000000000003,1259.018,1370
2025-05-16 13:15:00,81.0,239.3084,5303,-4.600000000000001,6.999999999999999,6.600000000000001,1233.266,1405
2025-05-16 13:18:00,80.0,237.4638,5303,-4.5,6.8999999999999995,6.5,1217.291,325
2025-05-16 13:21:00,80.0,238.5706,5303,-4.600000000000001,6.8999999999999995,6.5,1214.052,1405
2025-05-16 13:24:00,80.6,247.7937,5303,-4.700000000000003,6.9,6.5,1231.163,1370
2025-05-16 13:27:00,81.0,251.7289,5303,-4.699999999999999,6.800000000000001,6.599999999999998,1228.333,1349
2025-05-16 13:30:00,81.4,252.5897,5304,-4.800000000000001,6.800000000000001,6.699999999999999,1242.913,1370
2025-05-16 13:33:00,81.9,252.7127,5304,-4.800000000000001,6.800000000000001,6.800000000000001,1251.331,1370
2025-05-16 13:36:00,82.9,256.6479,5304,-4.800000000000001,6.800000000000001,6.800000000000001,1277.268,1350
2025-05-16 13:39:00,83.5,259.3533,5304,-4.900000000000002,6.800000000000001,6.900000000000002,1302.083,1350
2025-05-16 13:42:00,84.9,261.5668,5304,-4.9999999999999964,6.9,6.9999999999999964,1310.793,1266
2025-05-16 13:45:00,84.9,260.829,5304,-4.900000000000002,6.9,6.9999999999999964,1315.943,1266
2025-05-16 13:48:00,84.5,256.5249,5304,-4.899999999999999,6.9,6.899999999999999,1308.888,1266
2025-05-16 13:51:00,84.5,254.5573,5304,-4.899999999999999,7.0,6.899999999999999,1311.138,1266
2025-05-16 13:54:00,84.3,250.4991,5304,-4.900000000000002,7.0,6.9999999999999964,1303.693,1370
2025-05-16 13:57:00,84.5,248.5315,5304,-4.9999999999999964,7.1,6.900000000000002,1299.734,1376
2025-05-16 14:00:00,84.7,255.4181,5304,-4.899999999999999,7.0,6.899999999999999,1315.583,1266
2025-05-16 14:03:00,84.9,256.033,5304,-4.9999999999999964,6.9,6.9999999999999964,1309.032,1266
2025-05-16 14:06:00,84.9,257.7546,5304,-4.899999999999999,6.9,6.899999999999999,1317.916,1266
2025-05-16 14:09:00,84.7,255.2951,5304,-4.9999999999999964,6.9,6.900000000000002,1310.488,1266
2025-05-16 14:12:00,84.5,252.5897,5304,-4.900000000000002,6.9,6.900000000000002,1301.958,1370
2025-05-16 14:15:00,83.9,249.2694,5304,-4.899999999999999,7.000000000000001,6.899999999999999,1295.578,1370
2025-05-16 14:18:00,84.3,250.3762,5304,-4.900000000000002,7.1000000000000005,6.900000000000002,1300.937,1370
2025-05-16 14:21:00,84.3,251.9748,5304,-4.900000000000002,7.1000000000000005,6.900000000000002,1302.654,1370
2025-05-16 14:24:00,84.3,255.2951,5304,-4.899999999999999,7.0,6.899999999999999,1317.743,1266
2025-05-16 14:27:00,84.5,258.1235,5304,-5.0,6.800000000000001,6.899999999999999,1316.266,1266
2025-05-16 14:30:00,84.9,261.8128,5305,-4.899999999999999,6.800000000000001,6.899999999999999,1316.215,1350
2025-05-16 14:33:00,86.3,265.748,5305,-5.0,6.800000000000001,7.0,1345.787,1273
2025-05-16 14:36:00,85.9,261.4438,5305,-4.9999999999999964,7.0,6.9999999999999964,1335.462,1266
2025-05-16 14:39:00,86.3,263.4115,5305,-5.099999999999998,6.800000000000001,6.9999999999999964,1344.025,1270
2025-05-16 14:42:00,85.9,259.1074,5305,-4.900000000000002,7.000000000000001,7.0000000000000036,1336.843,1266
2025-05-16 14:45:00,84.7,251.9748,5305,-4.9999999999999964,7.1000000000000005,6.900000000000002,1316.341,1266
2025-05-16 14:48:00,83.9,248.2856,5305,-4.800000000000001,7.1000000000000005,6.800000000000001,1297.602,1370
2025-05-16 14:51:00,83.1,245.3342,5305,-4.699999999999999,7.1000000000000005,6.699999999999999,1278.891,1374
2025-05-16 14:54:00,82.1,241.7679,5305,-4.699999999999999,7.2,6.599999999999998,1262.644,1387
2025-05-16 14:57:00,81.9,236.849,5305,-4.699999999999999,7.2,6.699999999999999,1239.736,1387
2025-05-16 15:00:00,81.0,235.9881,5305,-4.599999999999998,7.1000000000000005,6.599999999999998,1240.048,1389
2025-05-16 15:03:00,81.1,236.1111,5305,-4.699999999999999,7.2,6.599999999999998,1242.504,1387
2025-05-16 15:06:00,81.1,236.726,5305,-4.599999999999998,7.2,6.599999999999998,1245.034,1389
2025-05-16 15:09:00,81.8,243.6125,5305,-4.699999999999999,7.1,6.699999999999999,1249.502,1388
2025-05-16 15:12:00,81.9,247.6707,5305,-4.800000000000001,6.9,6.699999999999999,1254.019,1370
2025-05-16 15:15:00,81.9,247.6707,5305,-4.800000000000001,6.9,6.699999999999999,1254.006,1370
2025-05-16 15:18:00,81.8,244.5963,5305,-4.700000000000003,7.0,6.600000000000001,1250.245,1388
2025-05-16 15:21:00,81.1,239.3084,5305,-4.700000000000003,7.000000000000001,6.5,1240.673,1388
2025-05-16 15:24:00,80.4,236.849,5305,-4.600000000000001,7.1000000000000005,6.5,1225.365,1389
2025-05-16 15:27:00,80.4,237.2179,5305,-4.4999999999999964,7.000000000000001,6.4999999999999964,1226.534,325
2025-05-16 15:30:00,80.2,238.5706,5306,-4.599999999999998,7.000000000000001,6.4999999999999964,1221.271,1405
2025-05-16 15:33:00,80.6,240.4152,5306,-4.599999999999998,7.000000000000001,6.4999999999999964,1227.683,1405
2025-05-16 15:36:00,80.8,238.6936,5306,-4.599999999999998,7.1000000000000005,6.4999999999999964,1230.478,1389
2025-05-16 15:39:00,80.8,237.3409,5306,-4.599999999999998,7.2,6.4999999999999964,1228.186,1389
2025-05-16 15:42:00,80.1,232.2989,5306,-4.699999999999999,7.1000000000000005,6.5000000000000036,1224.245,1383
2025-05-16 15:45:00,78.6,226.888,5306,-4.5000000000000036,7.2,6.400000000000002,1189.22,1384
2025-05-16 15:48:00,76.8,228.3637,5306,-4.300000000000001,7.1000000000000005,6.199999999999999,1159.073,458
2025-05-16 15:51:00,77.4,233.0368,5306,-4.400000000000002,7.0,6.300000000000001,1165.146,324
