Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2025-05-16 15:54:00,77.6,235.3732,5306,-4.5000000000000036,6.9,6.300000000000001,1167.767,325
2025-05-16 15:57:00,77.4,232.9138,5306,-4.5000000000000036,6.9,6.300000000000001,1165.917,325
2025-05-16 16:00:00,77.0,228.2407,5306,-4.400000000000002,7.1000000000000005,6.199999999999999,1158.357,458
2025-05-16 16:03:00,77.4,232.6678,5306,-4.399999999999999,7.0,6.399999999999999,1165.724,324
2025-05-16 16:06:00,77.4,233.0368,5306,-4.5,6.9,6.299999999999997,1161.677,325
2025-05-16 16:09:00,77.8,236.3571,5306,-4.5,7.0,6.299999999999997,1169.762,1405
2025-05-16 16:12:00,77.8,236.849,5306,-4.399999999999999,6.800000000000001,6.299999999999997,1170.672,325
2025-05-16 16:15:00,77.8,238.5706,5306,-4.399999999999999,6.800000000000001,6.299999999999997,1170.586,325
2025-05-16 16:18:00,77.8,236.603,5306,-4.399999999999999,6.800000000000001,6.299999999999997,1171.551,325
2025-05-16 16:21:00,77.8,235.6192,5306,-4.5,6.9,6.299999999999997,1166.848,325
2025-05-16 16:24:00,76.8,228.1178,5306,-4.399999999999999,7.000000000000001,6.299999999999997,1157.828,458
2025-05-16 16:27:00,76.0,226.888,5306,-4.299999999999997,7.000000000000001,6.100000000000001,1134.865,458
2025-05-16 16:30:00,76.0,226.1502,5307,-4.299999999999997,7.000000000000001,6.100000000000001,1135.264,458
2025-05-16 16:33:00,76.0,231.3151,5307,-4.299999999999997,7.000000000000001,6.100000000000001,1137.941,324
2025-05-16 16:36:00,75.8,228.8556,5307,-4.399999999999999,6.9,6.200000000000003,1131.578,1401
2025-05-16 16:39:00,75.8,231.3151,5307,-4.399999999999999,6.9,6.200000000000003,1135.234,1401
2025-05-16 16:42:00,76.2,233.7746,5307,-4.399999999999999,6.9,6.200000000000003,1136.843,324
2025-05-16 16:45:00,76.4,236.603,5307,-4.399999999999999,6.9,6.300000000000004,1145.239,324
2025-05-16 16:48:00,76.2,229.5935,5307,-4.399999999999999,6.9,6.200000000000003,1136.555,1401
2025-05-16 16:51:00,75.8,230.2083,5307,-4.399999999999999,6.9,6.200000000000003,1135.379,1401
2025-05-16 16:54:00,75.8,224.3056,5307,-4.299999999999997,7.0,6.100000000000001,1128.528,458
2025-05-16 16:57:00,75.2,225.1664,5307,-4.299999999999997,7.0,6.100000000000001,1127.016,458
2025-05-16 17:00:00,75.2,218.7717,5307,-4.299999999999997,7.1000000000000005,6.100000000000001,1112.738,466
2025-05-16 17:03:00,74.8,238.0787,5307,-4.299999999999997,7.2,6.100000000000001,1115.584,324
2025-05-16 17:06:00,78.8,243.3666,5307,-4.600000000000001,6.700000000000001,6.5,1184.613,1347
2025-05-16 17:09:00,77.8,238.2017,5307,-4.5,6.8999999999999995,6.399999999999999,1172.722,1405
2025-05-16 17:12:00,76.2,233.1597,5307,-4.399999999999999,6.8999999999999995,6.200000000000003,1136.598,324
2025-05-16 17:15:00,75.4,231.3151,5307,-4.399999999999999,6.799999999999999,6.200000000000003,1122.6,1401
2025-05-16 17:18:00,75.8,239.0625,5307,-4.399999999999999,6.699999999999999,6.200000000000003,1137.673,1275
2025-05-16 17:21:00,75.8,233.7746,5307,-4.399999999999999,6.699999999999999,6.200000000000003,1128.551,1401
2025-05-16 17:24:00,75.4,236.3571,5307,-4.399999999999999,6.7,6.200000000000003,1125.373,324
2025-05-16 17:27:00,76.0,238.6936,5307,-4.399999999999999,6.8,6.200000000000003,1122.932,324
2025-05-16 17:30:00,74.6,230.0854,5308,-4.399999999999999,6.8,6.100000000000001,1112.603,1401
2025-05-16 17:33:00,74.4,231.3151,5308,-4.300000000000004,6.8,6.100000000000001,1112.213,1401
2025-05-16 17:36:00,74.4,228.3637,5308,-4.300000000000001,6.7,6.099999999999998,1108.209,1401
2025-05-16 17:39:00,74.4,229.9624,5308,-4.300000000000001,6.8,6.099999999999998,1111.88,1401
2025-05-16 17:42:00,74.2,224.5515,5308,-4.300000000000001,6.8999999999999995,6.099999999999998,1096.832,1401
2025-05-16 17:45:00,73.6,224.6745,5308,-4.300000000000001,6.8,5.9999999999999964,1085.895,1401
2025-05-16 17:48:00,72.4,221.6001,5308,-4.099999999999998,7.0,5.900000000000002,1079.47,462
2025-05-16 17:51:00,72.4,218.7717,5308,-4.199999999999999,6.8,6.0000000000000036,1069.728,461
2025-05-16 17:54:00,71.9,222.092,5308,-4.099999999999998,6.8999999999999995,5.800000000000001,1066.437,461
2025-05-16 17:57:00,71.6,218.2798,5308,-4.199999999999996,6.7,5.899999999999999,1062.79,437
2025-05-16 18:00:00,70.3,212.623,5308,-4.100000000000001,7.0,5.699999999999996,1044.242,457
2025-05-16 18:03:00,68.9,207.458,5308,-4.0,6.8,5.600000000000001,1017.49,442
2025-05-16 18:06:00,63.7,195.7755,5308,-3.8000000000000007,6.8999999999999995,5.700000000000003,971.9592,354
2025-06-03 10:45:00,49.4,250.1302,5308,-1.8999999999999986,2.5999999999999996,2.700000000000003,767.5624,98
2025-06-03 10:48:00,64.3,250.991,5308,-2.9999999999999964,5.0,4.300000000000001,1066.678,827
2025-06-03 10:51:00,75.8,247.7937,5308,-3.700000000000003,6.2,5.399999999999999,1226.558,280
2025-06-03 10:54:00,77.2,244.7193,5308,-3.799999999999997,6.5,5.399999999999999,1241.444,278
2025-06-03 10:57:00,74.2,237.3409,5308,-3.6000000000000014,6.5,5.199999999999996,1171.108,212
2025-06-03 11:00:00,73.8,233.1597,5308,-3.599999999999998,6.3999999999999995,5.199999999999999,1131.955,420
2025-06-03 11:03:00,75.0,238.0787,5309,-3.599999999999998,6.499999999999999,5.300000000000001,1150.024,212
2025-06-03 11:06:00,75.8,240.2922,5309,-3.599999999999998,6.499999999999999,5.400000000000002,1154.103,212
2025-06-03 11:09:00,76.0,238.2017,5309,-3.6999999999999993,6.6,5.400000000000002,1157.553,423
2025-06-03 11:12:00,75.8,233.6516,5309,-3.599999999999998,6.6,5.300000000000001,1155.165,245
2025-06-03 11:15:00,75.8,230.8232,5309,-3.599999999999998,6.699999999999999,5.300000000000001,1155.247,245
2025-06-03 11:18:00,75.6,220.3704,5309,-3.599999999999998,6.699999999999999,5.300000000000001,1150.047,421
2025-06-03 11:21:00,75.6,225.7813,5309,-3.599999999999998,6.799999999999999,5.300000000000001,1148.93,246
2025-06-03 11:24:00,75.4,225.7813,5309,-3.599999999999998,6.8999999999999995,5.300000000000001,1148.683,246
2025-06-03 11:27:00,76.0,242.7518,5309,-3.599999999999998,6.799999999999999,5.300000000000001,1165.655,430
2025-06-03 11:30:00,77.8,243.9815,5309,-3.6999999999999993,6.499999999999999,5.599999999999998,1180.635,279
2025-06-03 11:33:00,79.6,242.7518,5309,-3.8999999999999986,6.6,5.700000000000003,1218.106,278
2025-06-03 11:36:00,80.8,249.1464,5309,-3.8999999999999986,6.6,5.699999999999996,1242.623,278
2025-06-03 11:39:00,82.3,255.1722,5309,-4.0000000000000036,6.6,5.800000000000001,1287.044,290
2025-06-03 11:42:00,83.3,260.952,5309,-4.0000000000000036,6.5,6.0000000000000036,1311.675,290
2025-06-03 11:45:00,84.9,265.1331,5309,-4.200000000000003,6.5,6.100000000000001,1326.755,1318
2025-06-03 11:48:00,84.5,251.7289,5309,-4.100000000000001,6.8,6.100000000000001,1312.324,301
2025-06-03 11:51:00,81.1,241.0301,5309,-3.9999999999999964,6.8999999999999995,5.699999999999999,1249.263,327
2025-06-03 11:54:00,79.4,230.4543,5309,-3.8000000000000007,6.8999999999999995,5.699999999999999,1209.411,435
2025-06-03 11:57:00,77.2,221.969,5309,-3.6999999999999993,7.0,5.4999999999999964,1187.855,428
2025-06-03 12:00:00,75.6,221.8461,5309,-3.599999999999998,6.9,5.300000000000001,1157.896,428
2025-06-03 12:03:00,74.0,223.9366,5310,-3.4999999999999964,6.9,5.199999999999999,1126.804,246
2025-06-03 12:06:00,73.5,222.4609,5310,-3.599999999999998,6.6000000000000005,5.199999999999999,1112.067,421
2025-06-03 12:09:00,73.7,221.6001,5310,-3.599999999999998,6.7,5.199999999999999,1116.927,256
2025-06-03 12:12:00,73.7,222.7069,5310,-3.599999999999998,6.7,5.199999999999999,1116.699,256
2025-06-03 12:15:00,73.9,226.5191,5310,-3.599999999999998,6.7,5.300000000000001,1127.597,246
2025-06-03 12:18:00,74.0,230.2083,5310,-3.599999999999998,6.6,5.199999999999999,1128.418,210
2025-06-03 12:21:00,73.9,229.4705,5310,-3.599999999999998,6.6,5.199999999999999,1126.669,210
2025-06-03 12:24:00,74.2,231.93,5310,-3.599999999999998,6.6,5.300000000000001,1136.565,245
2025-06-03 12:27:00,74.2,229.3475,5310,-3.599999999999998,6.5,5.300000000000001,1137.955,420
2025-06-03 12:30:00,74.4,232.6678,5310,-3.599999999999998,6.6,5.300000000000001,1129.756,245
2025-06-03 12:33:00,74.5,230.0854,5310,-3.6000000000000014,6.6,5.300000000000004,1142.993,245
2025-06-03 12:36:00,75.2,228.7326,5310,-3.6000000000000014,6.700000000000001,5.300000000000004,1149.983,246
2025-06-03 12:39:00,76.6,232.6678,5310,-3.6000000000000014,6.700000000000001,5.399999999999999,1164.742,245
2025-06-03 12:42:00,76.8,234.5125,5310,-3.700000000000003,6.6,5.399999999999999,1167.553,423
2025-06-03 12:45:00,76.2,233.1597,5310,-3.599999999999998,6.699999999999999,5.300000000000001,1163.613,245
2025-06-03 12:48:00,76.8,235.3732,5310,-3.6999999999999957,6.699999999999999,5.5,1169.295,423
2025-06-03 12:51:00,76.6,230.5773,5310,-3.6999999999999993,6.6,5.400000000000002,1168.46,423
2025-06-03 12:54:00,76.0,227.9948,5310,-3.599999999999998,6.699999999999999,5.400000000000002,1161.833,246
2025-06-03 12:57:00,76.8,232.0529,5310,-3.6999999999999993,6.699999999999999,5.400000000000002,1171.295,423
2025-06-03 13:00:00,76.6,232.6678,5310,-3.6999999999999993,6.6,5.400000000000002,1169.592,423
2025-06-03 13:03:00,76.6,235.4962,5311,-3.6000000000000014,6.5,5.300000000000004,1166.413,245
2025-06-03 13:06:00,76.0,235.6192,5311,-3.6000000000000014,6.5,5.300000000000004,1153.792,245
2025-06-03 13:09:00,75.8,235.4962,5311,-3.6000000000000014,6.5,5.399999999999999,1164.33,245
2025-06-03 13:12:00,76.4,233.7746,5311,-3.6000000000000014,6.6,5.300000000000004,1174.373,245
2025-06-03 13:15:00,76.8,233.5287,5311,-3.599999999999998,6.5,5.400000000000002,1169.591,245
2025-06-03 13:18:00,76.2,230.0854,5311,-3.6999999999999993,6.6,5.400000000000002,1163.938,423
2025-06-03 13:21:00,76.8,237.4638,5311,-3.599999999999998,6.6,5.400000000000002,1170.787,245
2025-06-03 13:24:00,78.0,245.5801,5311,-3.8000000000000007,6.4,5.5000000000000036,1207.897,280
2025-06-03 13:27:00,79.1,247.3018,5311,-3.8000000000000007,6.5,5.599999999999998,1211.893,278
2025-06-03 13:30:00,81.5,247.4248,5311,-3.900000000000002,6.699999999999999,5.699999999999999,1252.051,278
2025-06-03 13:33:00,81.7,247.1788,5311,-3.8000000000000043,6.699999999999999,5.700000000000003,1264.451,278
2025-06-03 13:36:00,82.5,246.0721,5311,-3.799999999999997,6.699999999999999,5.699999999999996,1278.223,278
2025-06-03 13:39:00,82.1,242.5058,5311,-3.8999999999999986,6.799999999999999,5.700000000000003,1276.266,281
2025-06-03 13:42:00,80.5,224.5515,5311,-3.6999999999999957,7.2,5.5,1242.961,429
2025-06-03 13:45:00,80.5,225.1664,5311,-3.8000000000000043,7.3,5.700000000000003,1244.5,436
2025-06-03 13:48:00,80.2,221.4771,5311,-3.700000000000003,7.2,5.5,1239.063,428
2025-06-03 13:51:00,80.6,223.8137,5311,-3.8000000000000043,7.1000000000000005,5.700000000000003,1242.974,435
2025-06-03 13:54:00,79.8,223.0758,5311,-3.8000000000000043,7.2,5.600000000000001,1231.774,436
2025-06-03 13:57:00,79.6,225.2894,5311,-3.8000000000000043,7.2,5.5,1226.936,436
2025-06-03 14:00:00,79.6,228.2407,5311,-3.8000000000000007,7.000000000000001,5.4999999999999964,1233.224,435
2025-06-03 14:03:00,79.6,227.134,5312,-3.8000000000000007,7.1000000000000005,5.599999999999998,1228.926,435
2025-06-03 14:06:00,78.6,221.2312,5312,-3.6999999999999993,7.1000000000000005,5.5000000000000036,1204.254,428
2025-06-03 14:09:00,77.8,218.1568,5312,-3.6999999999999993,7.1000000000000005,5.400000000000002,1194.212,428
2025-06-03 14:12:00,76.4,215.2054,5312,-3.599999999999998,7.2,5.400000000000002,1171.317,428
2025-06-03 14:15:00,75.6,221.969,5312,-3.4999999999999964,7.0,5.300000000000001,1174.662,428
2025-06-03 14:18:00,76.2,222.4609,5312,-3.599999999999998,6.9,5.300000000000001,1178.661,428
2025-06-03 14:21:00,76.0,222.8299,5312,-3.599999999999998,6.9,5.300000000000001,1171.85,428
2025-06-03 14:24:00,76.0,221.6001,5312,-3.599999999999998,6.9,5.300000000000001,1170.829,428
2025-06-03 14:27:00,76.2,223.6907,5312,-3.6000000000000014,6.9,5.300000000000004,1173.587,428
2025-06-03 14:30:00,76.0,223.6907,5312,-3.6999999999999993,6.9,5.400000000000002,1172.385,428
2025-06-03 14:33:00,75.5,219.7555,5312,-3.5,7.0,5.200000000000003,1163.074,255
2025-06-03 14:36:00,75.5,215.3284,5312,-3.5,6.9,5.200000000000003,1162.136,255
2025-06-03 14:39:00,75.8,221.8461,5312,-3.4999999999999964,6.9,5.300000000000001,1168.198,246
2025-06-03 14:42:00,76.2,228.9786,5312,-3.4999999999999964,6.800000000000001,5.300000000000001,1176.984,246
2025-06-03 14:45:00,76.8,230.0854,5312,-3.6999999999999993,6.800000000000001,5.400000000000002,1184.499,431
2025-06-03 14:48:00,76.8,226.888,5312,-3.6999999999999993,6.9,5.400000000000002,1193.329,431
2025-06-03 14:51:00,76.6,224.3056,5312,-3.6999999999999993,6.9,5.400000000000002,1184.153,428
2025-06-03 14:54:00,76.6,223.4447,5312,-3.6999999999999993,7.0,5.400000000000002,1184.745,428
2025-06-03 14:57:00,76.2,218.5257,5312,-3.599999999999998,7.000000000000001,5.300000000000001,1171.909,428
2025-06-03 15:00:00,75.5,211.7622,5312,-3.6000000000000014,7.000000000000001,5.199999999999996,1160.525,415
2025-06-03 15:03:00,74.5,211.1473,5313,-3.6000000000000014,7.1000000000000005,5.200000000000003,1140.663,415
2025-06-03 15:06:00,73.9,214.2216,5313,-3.5,7.1000000000000005,5.200000000000003,1137.48,255
2025-06-03 15:09:00,74.2,218.2798,5313,-3.5,7.000000000000001,5.200000000000003,1139.179,255
2025-06-03 15:12:00,74.0,217.173,5313,-3.6000000000000014,6.9,5.200000000000003,1144.296,256
2025-06-03 15:15:00,74.2,218.8947,5313,-3.6000000000000014,6.9,5.200000000000003,1139.661,428
2025-06-03 15:18:00,74.6,220.1244,5313,-3.6000000000000014,6.9,5.299999999999997,1142.981,428
2025-06-03 15:21:00,74.2,218.1568,5313,-3.5,6.9,5.199999999999996,1140.196,255
2025-06-03 15:24:00,74.2,215.2054,5313,-3.6000000000000014,6.800000000000001,5.199999999999996,1139.298,256
2025-06-03 15:27:00,73.7,214.4676,5313,-3.400000000000002,6.9,5.099999999999998,1135.06,255
2025-06-03 15:30:00,74.0,219.5096,5313,-3.5000000000000036,6.799999999999999,5.199999999999999,1138.457,255
2025-06-03 15:33:00,74.1,220.2474,5313,-3.5000000000000036,6.799999999999999,5.099999999999998,1139.431,255
2025-06-03 15:36:00,74.0,222.215,5313,-3.3999999999999986,6.800000000000001,5.200000000000003,1145.471,254
2025-06-03 15:39:00,74.2,222.4609,5313,-3.4999999999999964,6.699999999999999,5.199999999999999,1143.266,246
2025-06-03 15:42:00,74.1,220.7393,5313,-3.5,6.699999999999999,5.100000000000001,1138.464,256
2025-06-03 15:45:00,74.2,218.4028,5313,-3.4999999999999964,6.699999999999999,5.199999999999999,1136.672,256
2025-06-03 15:48:00,73.9,217.296,5313,-3.4999999999999964,6.9,5.199999999999999,1139.296,255
2025-06-03 15:51:00,74.1,217.5419,5313,-3.5000000000000036,6.799999999999999,5.199999999999999,1137.96,255
2025-06-03 15:54:00,73.7,217.05,5313,-3.5000000000000036,6.8,5.099999999999998,1134.879,255
2025-06-03 15:57:00,73.5,216.3122,5313,-3.5000000000000036,6.8,5.099999999999998,1131.064,255
2025-06-03 16:00:00,73.2,215.9433,5313,-3.5000000000000036,6.8,5.099999999999998,1122.793,255
2025-06-03 16:03:00,73.7,215.0825,5314,-3.5000000000000036,6.8999999999999995,5.099999999999998,1130.383,255
2025-06-03 16:06:00,73.3,212.623,5314,-3.400000000000002,6.8999999999999995,5.099999999999998,1127.701,255
2025-06-03 16:09:00,73.5,213.2378,5314,-3.5,6.8999999999999995,5.199999999999996,1126.759,255
2025-06-03 16:12:00,73.7,215.0825,5314,-3.5,7.000000000000001,5.100000000000001,1133.225,255
2025-06-03 16:15:00,73.9,217.05,5314,-3.5,6.9,5.100000000000001,1139.454,255
2025-06-03 16:18:00,73.7,212.8689,5314,-3.5,7.000000000000001,5.200000000000003,1134.311,255
2025-06-03 16:21:00,73.5,211.3932,5314,-3.5,6.8999999999999995,5.200000000000003,1128.359,255
2025-06-03 16:24:00,73.1,209.7946,5314,-3.5,7.000000000000001,5.100000000000001,1115.681,882
2025-06-03 16:27:00,72.1,209.0567,5314,-3.3999999999999986,6.999999999999999,5.0,1106.496,882
2025-06-03 16:30:00,72.3,211.0243,5314,-3.3999999999999986,7.000000000000001,5.100000000000001,1107.016,882
2025-06-03 16:33:00,72.3,212.2541,5314,-3.5,6.8999999999999995,5.100000000000001,1106.75,255
2025-06-03 16:36:00,72.7,213.9757,5314,-3.3999999999999986,6.9,5.100000000000001,1116.273,255
2025-06-03 16:39:00,72.5,228.2407,5314,-3.5,6.799999999999999,5.200000000000003,1128.359,246
2025-06-03 16:42:00,76.0,235.4962,5314,-3.700000000000003,6.499999999999999,5.299999999999997,1174.816,423
2025-06-03 16:45:00,76.0,228.9786,5314,-3.5,6.700000000000001,5.300000000000004,1153.776,246
2025-06-03 16:48:00,75.9,226.5191,5314,-3.6000000000000014,6.800000000000001,5.300000000000004,1156.172,246
2025-06-03 16:51:00,75.0,220.9852,5314,-3.6000000000000014,6.9,5.200000000000003,1147.879,428
2025-06-03 16:54:00,75.1,220.6163,5314,-3.5,7.000000000000001,5.200000000000003,1148.52,255
2025-06-03 16:57:00,75.1,220.3704,5314,-3.599999999999998,6.9,5.300000000000001,1145.624,428
2025-06-03 17:00:00,74.6,218.4028,5314,-3.599999999999998,6.8999999999999995,5.199999999999999,1143.493,428
2025-06-03 17:03:00,74.6,220.6163,5315,-3.599999999999998,6.8999999999999995,5.300000000000001,1146.016,428
2025-06-03 17:06:00,74.8,219.7555,5315,-3.599999999999998,6.999999999999999,5.300000000000001,1143.345,428
2025-06-03 17:09:00,74.6,220.2474,5315,-3.4999999999999964,6.8999999999999995,5.199999999999999,1138.823,255
2025-06-03 17:12:00,74.2,219.5096,5315,-3.5,6.8999999999999995,5.200000000000003,1141.189,255
2025-06-03 17:15:00,75.2,227.3799,5315,-3.5,6.799999999999999,5.200000000000003,1147.548,246
2025-06-03 17:18:00,75.2,226.2731,5315,-3.5,6.699999999999999,5.200000000000003,1151.601,246
2025-06-03 17:21:00,75.2,225.7813,5315,-3.5,6.699999999999999,5.300000000000004,1146.834,246
2025-06-03 17:24:00,75.5,224.4285,5315,-3.6000000000000014,6.699999999999999,5.300000000000004,1149.529,246
2025-06-03 17:27:00,75.5,227.6259,5315,-3.6000000000000014,6.800000000000001,5.300000000000004,1152.487,246
2025-06-03 17:30:00,75.4,228.6097,5315,-3.5,6.699999999999999,5.200000000000003,1148.495,246
2025-06-03 17:33:00,75.2,226.765,5315,-3.6000000000000014,6.699999999999999,5.299999999999997,1149.172,246
2025-06-03 17:36:00,75.1,224.4285,5315,-3.5,6.9,5.200000000000003,1144.806,246
2025-06-03 17:39:00,75.0,222.215,5315,-3.5,6.799999999999999,5.200000000000003,1148.69,246
2025-06-03 17:42:00,74.9,221.2312,5315,-3.599999999999998,6.9,5.300000000000001,1141.33,428
2025-06-03 17:45:00,75.8,232.2989,5315,-3.599999999999998,6.800000000000001,5.400000000000002,1162.268,246
2025-06-03 17:48:00,76.2,225.2894,5315,-3.6999999999999993,6.800000000000001,5.400000000000002,1160.07,431
2025-06-03 17:51:00,76.0,227.3799,5315,-3.700000000000003,7.0,5.399999999999999,1164.351,431
2025-06-03 17:54:00,76.8,234.2665,5315,-3.700000000000003,6.9,5.5,1180.545,431
2025-06-03 17:57:00,77.4,232.0529,5315,-3.8000000000000043,6.9,5.5,1183.886,431
2025-06-03 18:00:00,77.2,228.1178,5315,-3.8000000000000043,6.9,5.5,1180.606,431
2025-06-03 18:03:00,76.8,223.4447,5316,-3.700000000000003,7.0,5.5,1172.859,428
2025-06-03 18:06:00,75.5,210.2865,5316,-3.6000000000000014,7.2,5.299999999999997,1155.891,415
2025-06-03 18:09:00,74.5,197.2512,5316,-3.6000000000000014,7.300000000000001,5.200000000000003,1116.494,353
2025-06-03 18:12:00,73.3,232.6678,5316,-3.4999999999999964,6.9,5.199999999999999,1139.155,246
2025-06-03 18:15:00,76.2,236.2341,5316,-3.799999999999997,6.800000000000001,5.5,1170.048,424
2025-06-03 18:18:00,75.6,239.4314,5316,-3.3999999999999986,6.700000000000001,5.200000000000003,1139.816,248
2025-06-03 18:21:00,77.0,241.276,5316,-3.8000000000000007,6.700000000000001,5.4999999999999964,1161.167,281
2025-06-03 18:24:00,79.0,243.4896,5316,-3.799999999999997,6.6,5.600000000000001,1200.362,278
2025-06-03 18:27:00,79.8,245.4572,5316,-3.900000000000002,6.6,5.599999999999998,1214.903,278
2025-06-03 18:30:00,80.1,249.1464,5316,-4.0,6.6,5.800000000000004,1236.954,278
2025-06-03 18:33:00,81.1,249.6383,5316,-3.8999999999999986,6.6,5.699999999999996,1245.193,278
2025-06-03 18:36:00,83.3,256.4019,5316,-4.100000000000001,6.6,6.0,1291.873,298
2025-06-03 18:39:00,83.5,258.2465,5316,-4.0000000000000036,6.699999999999999,5.900000000000002,1300.71,305
2025-06-03 18:42:00,83.5,257.5087,5316,-4.099999999999998,6.5,6.0000000000000036,1291.032,1587
2025-06-03 18:45:00,83.3,256.2789,5316,-3.9999999999999964,6.6,5.900000000000002,1296.22,290
2025-06-03 18:48:00,82.7,249.6383,5316,-3.9999999999999964,6.699999999999999,5.800000000000001,1280.164,301
2025-06-03 18:51:00,82.9,251.7289,5316,-3.9999999999999964,6.699999999999999,5.900000000000002,1283.254,301
2025-06-03 18:54:00,82.9,249.6383,5316,-3.9999999999999964,6.699999999999999,5.900000000000002,1289.528,301
2025-06-03 18:57:00,82.5,240.2922,5316,-3.900000000000002,6.799999999999999,5.800000000000001,1281.425,281
2025-06-03 19:00:00,81.6,232.0529,5316,-3.900000000000002,6.999999999999999,5.699999999999999,1249.353,435
2025-06-03 19:03:00,80.0,223.8137,5317,-3.900000000000002,7.200000000000001,5.699999999999999,1229.691,436
2025-06-03 19:06:00,78.6,220.8623,5317,-3.8000000000000007,7.200000000000001,5.5000000000000036,1209.579,433
2025-06-03 19:09:00,76.2,210.7784,5317,-3.6999999999999957,7.1,5.399999999999999,1161.62,415
2025-06-03 19:12:00,72.5,203.7688,5317,-3.6000000000000014,7.1,5.100000000000001,1107.814,415
2025-06-03 19:15:00,65.1,204.6296,5317,-3.3000000000000043,6.699999999999999,4.600000000000001,943.8155,880
2025-06-04 08:18:00,50.7,217.5419,5317,-1.9000000000000021,3.3,2.8000000000000007,860.658,69
2025-06-04 08:21:00,62.1,228.8556,5317,-2.6999999999999993,5.5,4.200000000000003,1006.968,633
2025-06-04 08:24:00,70.0,261.8128,5317,-3.099999999999998,5.499999999999999,4.599999999999998,1128.842,171
2025-06-04 08:27:00,68.9,263.6574,5317,-3.1000000000000014,5.4,4.600000000000001,1081.019,171
2025-06-04 08:30:00,67.1,251.114,5317,-3.099999999999998,5.300000000000001,4.800000000000001,1004.896,829
2025-06-04 08:33:00,64.3,243.1207,5317,-2.8000000000000007,5.4,4.300000000000001,941.9596,628
2025-06-04 08:36:00,62.7,238.5706,5317,-2.8000000000000007,5.4,4.200000000000003,921.8073,628
2025-06-04 08:39:00,62.3,224.5515,5317,-2.8000000000000007,5.5,4.199999999999999,918.7083,633
2025-06-04 08:42:00,62.1,215.9433,5317,-2.6999999999999993,5.799999999999999,4.099999999999998,908.709,864
2025-06-04 08:45:00,62.3,217.173,5317,-2.6999999999999993,6.1,4.199999999999999,924.2584,868
2025-06-04 08:48:00,64.9,242.2598,5317,-2.8000000000000007,5.699999999999999,4.400000000000002,950.4264,628
2025-06-04 08:51:00,67.3,233.5287,5317,-3.0,5.999999999999999,4.599999999999998,996.2005,503
2025-06-04 08:54:00,67.5,226.765,5317,-3.0,6.200000000000001,4.599999999999998,994.97,236
2025-06-04 08:57:00,67.3,216.3122,5317,-3.0,6.5,4.599999999999998,986.4747,237
2025-06-04 09:00:00,68.1,235.7422,5317,-3.0,6.300000000000001,4.599999999999998,1003.437,244
2025-06-04 09:03:00,71.3,259.4763,5318,-3.299999999999997,5.8999999999999995,5.0,1051.686,176
2025-06-04 09:06:00,73.0,267.1007,5318,-3.3000000000000007,5.8999999999999995,5.099999999999998,1081.531,176
2025-06-04 09:09:00,75.4,270.175,5318,-3.3999999999999986,5.8999999999999995,5.200000000000003,1136.558,175
2025-06-04 09:12:00,77.2,273.7413,5318,-3.5,6.0,5.299999999999997,1156.445,131
2025-06-04 09:15:00,76.8,273.7413,5318,-3.400000000000002,5.9,5.199999999999999,1151.7,131
2025-06-04 09:18:00,75.6,243.6125,5318,-3.3000000000000007,6.1000000000000005,5.099999999999998,1131.355,222
2025-06-04 09:21:00,72.6,241.8909,5318,-3.1999999999999993,6.300000000000001,4.800000000000001,1079.708,222
2025-06-04 09:24:00,71.7,239.3084,5318,-3.1999999999999957,6.2,4.799999999999997,1063.125,214
2025-06-04 09:27:00,70.9,236.9719,5318,-3.1000000000000014,6.3,4.799999999999997,1050.486,244
2025-06-04 09:30:00,70.1,229.4705,5318,-3.1000000000000014,6.3,4.699999999999996,1039.794,244
2025-06-04 09:33:00,69.9,237.2179,5318,-3.1000000000000014,6.1000000000000005,4.700000000000003,1038.03,223
2025-06-04 09:36:00,69.9,234.7584,5318,-3.1000000000000014,6.1000000000000005,4.700000000000003,1038.888,244
2025-06-04 09:39:00,70.1,229.3475,5318,-3.200000000000003,6.3,4.800000000000004,1030.186,243
2025-06-04 09:42:00,68.7,222.215,5318,-3.1000000000000014,6.500000000000001,4.700000000000003,1020.621,236
2025-06-04 09:45:00,68.7,217.296,5318,-3.1000000000000014,6.7,4.700000000000003,1021.977,886
2025-06-04 09:48:00,68.7,213.8527,5318,-3.0,6.8,4.600000000000001,1020.208,886
2025-06-04 09:51:00,69.5,216.4352,5318,-3.1000000000000014,6.800000000000001,4.700000000000003,1030.861,886
2025-06-04 09:54:00,71.7,233.5287,5318,-3.200000000000003,6.6000000000000005,4.899999999999999,1059.829,247
2025-06-04 09:57:00,73.4,232.0529,5318,-3.3000000000000043,6.800000000000001,5.100000000000001,1090.693,247
2025-06-04 10:00:00,72.6,223.1988,5318,-3.299999999999997,6.700000000000001,5.0,1059.803,254
2025-06-04 10:03:00,71.6,226.5191,5319,-3.1999999999999957,6.699999999999999,4.799999999999997,1054.672,247
2025-06-04 10:06:00,71.5,230.0854,5319,-3.200000000000003,6.6,4.899999999999999,1052.323,247
2025-06-04 10:09:00,71.9,235.1273,5319,-3.200000000000003,6.5,4.899999999999999,1057.495,244
2025-06-04 10:12:00,72.1,233.6516,5319,-3.299999999999997,6.4,4.899999999999999,1055.501,243
2025-06-04 10:15:00,71.3,231.93,5319,-3.1999999999999957,6.500000000000001,4.799999999999997,1049.261,243
2025-06-04 10:18:00,71.1,230.4543,5319,-3.200000000000003,6.3999999999999995,4.799999999999997,1046.404,243
2025-06-04 10:21:00,70.7,227.3799,5319,-3.200000000000003,6.499999999999999,4.799999999999997,1039.654,243
2025-06-04 10:24:00,70.5,224.6745,5319,-3.200000000000003,6.499999999999999,4.700000000000003,1028.583,238
2025-06-04 10:27:00,69.5,225.5353,5319,-3.1000000000000014,6.499999999999999,4.700000000000003,1016.37,236
2025-06-04 10:30:00,68.5,218.4028,5319,-3.200000000000003,6.3999999999999995,4.800000000000004,1002.683,238
2025-06-04 10:33:00,66.7,220.7393,5319,-3.099999999999998,6.3,4.699999999999999,968.7391,504
2025-06-04 10:36:00,66.7,231.1921,5319,-3.1999999999999993,6.1,4.800000000000001,982.1439,501
2025-06-04 10:39:00,68.5,235.6192,5319,-3.1999999999999993,6.200000000000001,4.900000000000002,1003.499,214
2025-06-04 10:42:00,69.7,232.9138,5319,-3.3000000000000007,6.300000000000001,5.0000000000000036,1027.215,214
2025-06-04 10:45:00,70.3,239.6774,5319,-3.400000000000002,6.200000000000001,5.0000000000000036,1033.557,218
2025-06-04 10:48:00,70.1,235.6192,5319,-3.3000000000000007,6.1,5.0000000000000036,1022.323,214
2025-06-04 10:51:00,69.1,231.0692,5319,-3.1999999999999993,6.2,4.900000000000002,1009.864,214
2025-06-04 10:54:00,68.5,232.4219,5319,-3.1999999999999993,6.3,4.800000000000001,1012.969,244
2025-06-04 10:57:00,69.3,235.7422,5319,-3.3000000000000007,6.199999999999999,4.900000000000002,1021.245,214
2025-06-04 11:00:00,69.1,235.1273,5319,-3.1999999999999993,6.199999999999999,4.900000000000002,1020.056,214
2025-06-04 11:03:00,68.9,226.765,5320,-3.3000000000000007,6.3,4.900000000000002,1012.844,497
2025-06-04 11:06:00,69.1,226.3961,5320,-3.3000000000000007,6.500000000000001,5.0000000000000036,1014.289,497
2025-06-04 11:09:00,70.9,235.9881,5320,-3.3000000000000007,6.300000000000001,4.9999999999999964,1041.096,214
2025-06-04 11:12:00,72.1,241.7679,5320,-3.5000000000000036,6.4,5.199999999999999,1065.754,217
2025-06-04 11:15:00,73.2,246.195,5320,-3.5000000000000036,6.4,5.300000000000001,1091.099,217
2025-06-04 11:18:00,75.5,244.1044,5320,-3.599999999999998,6.5,5.400000000000002,1120.23,212
2025-06-04 11:21:00,73.2,225.2894,5320,-3.4999999999999964,6.8999999999999995,5.199999999999999,1084.751,246
2025-06-04 11:24:00,72.1,219.3866,5320,-3.3999999999999986,7.0,5.100000000000001,1076.722,255
2025-06-04 11:27:00,73.9,240.0463,5320,-3.4999999999999964,6.699999999999999,5.300000000000001,1097.564,245
2025-06-04 11:30:00,73.8,240.4152,5320,-3.6999999999999993,6.499999999999999,5.400000000000002,1092.718,1661
2025-06-04 11:33:00,76.2,247.9167,5320,-3.6999999999999993,6.699999999999999,5.599999999999998,1138.489,284
2025-06-04 11:36:00,78.0,252.0978,5320,-3.8000000000000007,6.699999999999999,5.699999999999999,1189.726,285
2025-06-04 11:39:00,79.8,249.6383,5320,-3.8999999999999986,6.699999999999999,5.800000000000004,1205.432,278
2025-06-04 11:42:00,79.6,252.8356,5320,-3.8999999999999986,6.699999999999999,5.800000000000004,1201.167,278
2025-06-04 11:45:00,80.7,257.1397,5320,-3.8999999999999986,6.699999999999999,5.899999999999999,1232.637,290
2025-06-04 11:48:00,81.0,262.0587,5320,-4.0,6.6,5.899999999999999,1233.424,290
2025-06-04 11:51:00,81.0,262.5506,5320,-4.0,6.6,5.899999999999999,1241.071,290
2025-06-04 11:54:00,80.7,260.2141,5320,-3.8999999999999986,6.5,5.899999999999999,1235.234,290
2025-06-04 11:57:00,80.6,254.8032,5320,-3.8999999999999986,6.5,5.799999999999997,1225.89,291
2025-06-04 12:00:00,80.2,252.5897,5320,-3.8999999999999986,6.7,5.799999999999997,1219.498,278
2025-06-04 12:03:00,81.0,263.4115,5321,-3.8999999999999986,6.6,5.899999999999999,1235.721,290
2025-06-04 12:06:00,83.4,265.1331,5321,-4.0,6.6,6.0,1280.854,1589
2025-06-04 12:09:00,82.9,257.8776,5321,-4.100000000000001,6.799999999999999,6.100000000000001,1276.902,298
2025-06-04 12:12:00,82.1,248.5315,5321,-4.0,7.000000000000001,5.899999999999999,1267.366,311
2025-06-04 12:15:00,82.1,253.4505,5321,-4.0000000000000036,7.000000000000001,5.900000000000002,1263.913,307
2025-06-04 12:18:00,82.7,263.6574,5321,-4.0000000000000036,6.9,6.0000000000000036,1273.441,305
2025-06-04 12:21:00,84.5,269.5602,5321,-4.0000000000000036,6.700000000000001,6.099999999999998,1309.841,1590
2025-06-04 12:24:00,85.7,270.175,5321,-4.199999999999999,6.800000000000001,6.199999999999999,1341.892,1590
2025-06-04 12:27:00,85.1,262.4277,5321,-4.0,6.799999999999999,6.0,1322.282,305
2025-06-04 12:30:00,78.6,244.1044,5321,-3.6999999999999993,6.8,5.599999999999998,1184.248,227
2025-06-04 12:33:00,77.6,244.7193,5321,-3.700000000000003,6.7,5.600000000000001,1161.875,279
2025-06-04 12:36:00,75.8,228.9786,5321,-3.700000000000003,6.8999999999999995,5.399999999999999,1132.286,431
2025-06-04 12:39:00,73.7,226.1502,5321,-3.6000000000000014,6.8,5.300000000000004,1095.156,246
2025-06-04 12:42:00,73.1,229.2245,5321,-3.4999999999999964,6.8999999999999995,5.199999999999999,1094.306,246
2025-06-04 12:45:00,73.1,233.8976,5321,-3.5000000000000036,6.8,5.300000000000001,1092.78,246
2025-06-04 12:48:00,73.6,243.9815,5321,-3.5000000000000036,6.6000000000000005,5.300000000000001,1099.635,212
2025-06-04 12:51:00,73.9,241.645,5321,-3.599999999999998,6.4,5.400000000000002,1091.002,212
2025-06-04 12:54:00,73.6,234.5125,5321,-3.599999999999998,6.6000000000000005,5.300000000000001,1096.239,245
2025-06-04 12:57:00,72.5,229.8394,5321,-3.5000000000000036,6.7,5.199999999999999,1069.132,246
2025-06-04 13:00:00,72.1,226.765,5321,-3.5000000000000036,6.7,5.199999999999999,1067.381,246
2025-06-04 13:03:00,70.9,222.4609,5322,-3.400000000000002,6.8,5.099999999999998,1051.174,254
2025-06-04 13:06:00,71.1,224.0596,5322,-3.5,6.7,5.100000000000001,1046.412,256
2025-06-04 13:09:00,71.7,231.807,5322,-3.5,6.699999999999999,5.199999999999996,1062.58,210
2025-06-04 13:12:00,71.9,234.7584,5322,-3.3999999999999986,6.6,5.100000000000001,1066.579,210
2025-06-04 13:15:00,71.7,229.5935,5322,-3.5,6.5,5.100000000000001,1065.724,210
2025-06-04 13:18:00,71.9,231.3151,5322,-3.5,6.699999999999999,5.199999999999996,1063.848,210
2025-06-04 13:21:00,72.5,237.3409,5322,-3.6000000000000014,6.499999999999999,5.299999999999997,1076.788,200
2025-06-04 13:24:00,72.3,236.3571,5322,-3.5000000000000036,6.6,5.199999999999999,1065.339,210
2025-06-04 13:27:00,73.1,239.1855,5322,-3.5000000000000036,6.700000000000001,5.199999999999999,1084.455,202
2025-06-04 13:30:00,73.7,232.6678,5322,-3.599999999999998,6.6,5.300000000000001,1095.617,210
2025-06-04 13:33:00,74.5,239.0625,5322,-3.599999999999998,6.6,5.400000000000002,1120.118,212
2025-06-04 13:36:00,75.5,240.6612,5322,-3.599999999999998,6.6,5.400000000000002,1121.274,279
2025-06-04 13:39:00,75.4,235.3732,5322,-3.599999999999998,6.799999999999999,5.400000000000002,1121.156,430
2025-06-04 13:42:00,75.2,233.1597,5322,-3.6999999999999993,6.8999999999999995,5.400000000000002,1121.401,431
2025-06-04 13:45:00,74.4,233.7746,5322,-3.599999999999998,6.699999999999999,5.300000000000001,1108.472,245
2025-06-04 13:48:00,73.7,225.0434,5322,-3.599999999999998,6.8,5.199999999999999,1084.639,246
2025-06-04 13:51:00,72.9,224.3056,5322,-3.5,6.8999999999999995,5.199999999999996,1080.615,246
2025-06-04 13:54:00,73.0,225.2894,5322,-3.6000000000000014,6.8999999999999995,5.299999999999997,1081.624,246
2025-06-04 13:57:00,74.0,239.9233,5322,-3.6000000000000014,6.6,5.399999999999999,1087.527,212
2025-06-04 14:00:00,75.2,241.1531,5322,-3.599999999999998,6.700000000000001,5.400000000000002,1112.693,279
2025-06-04 14:03:00,75.0,234.3895,5323,-3.6999999999999957,6.799999999999999,5.399999999999999,1114.49,424
2025-06-04 14:06:00,74.8,229.3475,5323,-3.6000000000000014,6.9,5.399999999999999,1111.988,246
2025-06-04 14:09:00,74.0,231.807,5323,-3.6000000000000014,6.8999999999999995,5.399999999999999,1105.858,246
2025-06-04 14:12:00,74.6,225.5353,5323,-3.5000000000000036,6.8999999999999995,5.300000000000001,1099.414,246
2025-06-04 14:15:00,72.9,220.7393,5323,-3.6000000000000014,6.8,5.199999999999996,1076.009,256
2025-06-04 14:18:00,72.9,225.2894,5323,-3.5,6.999999999999999,5.199999999999996,1075.616,246
2025-06-04 14:21:00,73.1,230.5773,5323,-3.5,6.8,5.199999999999996,1077.094,246
2025-06-04 14:24:00,74.0,239.3084,5323,-3.6000000000000014,6.6,5.299999999999997,1093.239,212
2025-06-04 14:27:00,73.2,241.645,5323,-3.6000000000000014,6.5,5.299999999999997,1079.52,212
2025-06-04 14:30:00,73.9,250.991,5323,-3.6000000000000014,6.699999999999999,5.299999999999997,1093.242,275
2025-06-04 14:33:00,74.6,234.7584,5323,-3.6000000000000014,6.699999999999999,5.399999999999999,1105.661,245
2025-06-04 14:36:00,74.5,236.603,5323,-3.6000000000000014,6.8999999999999995,5.399999999999999,1105.44,430
2025-06-04 14:39:00,74.0,229.8394,5323,-3.6000000000000014,6.8,5.299999999999997,1095.049,246
2025-06-04 14:42:00,74.0,228.9786,5323,-3.6000000000000014,6.799999999999999,5.299999999999997,1102.875,246
2025-06-04 14:45:00,74.0,231.3151,5323,-3.6000000000000014,6.8999999999999995,5.299999999999997,1096.976,246
2025-06-04 14:48:00,74.6,235.4962,5323,-3.6000000000000014,6.799999999999999,5.399999999999999,1104.381,430
2025-06-04 14:51:00,74.6,232.5449,5323,-3.6000000000000014,6.9,5.299999999999997,1104.645,430
2025-06-04 14:54:00,74.0,226.1502,5323,-3.5,7.000000000000001,5.299999999999997,1097.538,246
2025-06-04 14:57:00,74.0,231.4381,5323,-3.6000000000000014,7.000000000000001,5.299999999999997,1096.277,251
2025-06-04 15:00:00,74.6,227.6259,5323,-3.6000000000000014,6.9,5.5,1098.795,246
2025-06-04 15:03:00,73.2,221.6001,5324,-3.6000000000000014,7.1000000000000005,5.299999999999997,1096.561,428
2025-06-04 15:06:00,72.6,221.8461,5324,-3.5,7.1000000000000005,5.300000000000004,1070.165,428
2025-06-04 15:09:00,73.5,232.0529,5324,-3.6000000000000014,6.9,5.300000000000004,1080.5,246
2025-06-04 15:12:00,73.6,238.0787,5324,-3.5,6.9,5.300000000000004,1095.3,430
2025-06-04 15:15:00,75.5,242.8747,5324,-3.6000000000000014,6.700000000000001,5.399999999999999,1121.048,279
2025-06-04 15:18:00,75.5,240.6612,5324,-3.700000000000003,6.6,5.5,1125.584,279
2025-06-04 15:21:00,75.2,237.4638,5324,-3.700000000000003,6.799999999999999,5.5,1118.327,424
2025-06-04 15:24:00,74.6,236.1111,5324,-3.700000000000003,6.799999999999999,5.5,1103.525,424
2025-06-04 15:27:00,74.9,235.6192,5324,-3.700000000000003,6.8,5.399999999999999,1110.973,424
2025-06-04 15:30:00,74.0,230.0854,5324,-3.6000000000000014,6.799999999999999,5.399999999999999,1093.647,246
2025-06-04 15:33:00,73.6,227.5029,5324,-3.6000000000000014,6.8999999999999995,5.300000000000004,1089.296,246
2025-06-04 15:36:00,73.2,227.5029,5324,-3.5,6.999999999999999,5.300000000000001,1077.27,246
2025-06-04 15:39:00,73.2,237.4638,5324,-3.599999999999998,6.8999999999999995,5.400000000000002,1088.739,430
2025-06-04 15:42:00,74.6,249.1464,5324,-3.6999999999999993,6.6,5.4999999999999964,1129.604,284
2025-06-04 15:45:00,78.0,249.1464,5324,-3.8000000000000007,6.799999999999999,5.699999999999999,1166.438,285
2025-06-04 15:48:00,76.6,237.2179,5324,-3.8000000000000007,6.8999999999999995,5.599999999999998,1137.943,424
2025-06-04 15:51:00,73.9,230.8232,5324,-3.6999999999999993,6.8999999999999995,5.400000000000002,1094.049,425
2025-06-04 15:54:00,72.5,224.3056,5324,-3.5,6.8999999999999995,5.300000000000001,1067.516,246
2025-06-04 15:57:00,71.9,218.4028,5324,-3.5,6.999999999999999,5.300000000000001,1057.658,255
2025-06-04 16:00:00,71.5,220.0014,5324,-3.5,7.1,5.200000000000003,1044.802,255
2025-06-04 16:03:00,70.1,222.215,5325,-3.3999999999999986,7.0,5.100000000000001,1035.705,255
2025-06-04 16:06:00,70.1,233.5287,5325,-3.400000000000002,6.8,5.100000000000001,1034.135,202
2025-06-04 16:09:00,70.5,236.3571,5325,-3.5,6.499999999999999,5.199999999999999,1036.157,210
2025-06-04 16:12:00,69.9,224.6745,5325,-3.400000000000002,6.699999999999999,5.100000000000001,1014.67,254
2025-06-04 16:15:00,70.1,230.7002,5325,-3.400000000000002,6.699999999999999,5.100000000000001,1019.644,254
2025-06-04 16:18:00,70.1,233.8976,5325,-3.5,6.6,5.200000000000003,1025.659,210
2025-06-04 16:21:00,70.5,233.8976,5325,-3.5,6.4,5.200000000000003,1023.391,210
2025-06-04 16:24:00,69.9,225.0434,5325,-3.400000000000002,6.5,5.100000000000001,1009.568,497
2025-06-04 16:27:00,69.5,231.4381,5325,-3.3999999999999986,6.6000000000000005,5.099999999999998,1014.023,202
2025-06-04 16:30:00,69.7,221.2312,5325,-3.3999999999999986,6.7,5.099999999999998,1009.049,254
2025-06-04 16:33:00,69.3,219.0176,5325,-3.400000000000002,6.8999999999999995,5.099999999999998,1010.97,256
2025-06-04 16:36:00,70.7,232.2989,5325,-3.5,6.6,5.099999999999998,1019.831,210
2025-06-04 16:39:00,69.7,228.9786,5325,-3.5,6.699999999999999,5.399999999999999,1012.834,250
2025-06-04 16:42:00,69.3,228.3637,5325,-3.5,6.6,5.199999999999999,1000.171,419
2025-06-04 16:45:00,69.5,233.7746,5325,-3.5,6.6,5.199999999999999,1008.411,202
2025-06-04 16:48:00,69.7,244.3504,5325,-3.3999999999999986,6.4,5.099999999999998,1016.584,217
2025-06-04 16:51:00,70.4,241.1531,5325,-3.5,6.300000000000001,5.199999999999999,1016.224,217
2025-06-04 16:54:00,71.7,242.5058,5325,-3.5,6.4,5.200000000000003,1043.424,217
2025-06-04 16:57:00,72.9,248.2856,5325,-3.6999999999999993,6.5,5.400000000000002,1064.128,275
2025-06-04 17:00:00,73.0,239.3084,5325,-3.6999999999999993,6.5,5.400000000000002,1063.164,200
2025-06-04 17:03:00,72.5,236.849,5326,-3.6000000000000014,6.5,5.300000000000004,1060.754,200
2025-06-04 17:06:00,72.1,226.5191,5326,-3.5,6.8,5.300000000000004,1050.714,246
2025-06-04 17:09:00,70.9,225.2894,5326,-3.5,6.8,5.200000000000003,1034.365,256
2025-06-04 17:12:00,70.9,218.8947,5326,-3.5,6.8,5.100000000000001,1036.933,256
2025-06-04 17:15:00,70.7,224.6745,5326,-3.5,6.8,5.200000000000003,1032.161,256
2025-06-04 17:18:00,71.3,228.8556,5326,-3.599999999999998,6.6,5.300000000000001,1043.022,419
2025-06-04 17:21:00,71.5,235.0043,5326,-3.5,6.800000000000001,5.300000000000004,1039.434,202
2025-06-04 17:24:00,71.9,233.6516,5326,-3.5,6.700000000000001,5.299999999999997,1059.301,210
2025-06-04 17:27:00,72.9,239.4314,5326,-3.6999999999999993,6.800000000000001,5.399999999999999,1076.721,200
2025-06-04 17:30:00,73.9,240.0463,5326,-3.6999999999999993,6.699999999999999,5.400000000000002,1087.778,284
2025-06-04 17:33:00,73.9,227.134,5326,-3.6999999999999993,6.799999999999999,5.400000000000002,1081.997,425
2025-06-04 17:36:00,72.3,222.092,5326,-3.5,6.8,5.300000000000001,1057.665,256
2025-06-04 17:39:00,71.5,221.969,5326,-3.5,6.8,5.199999999999999,1050.199,256
2025-06-04 17:42:00,70.9,226.765,5326,-3.599999999999998,6.8,5.199999999999999,1041.665,256
2025-06-04 17:45:00,71.1,225.6583,5326,-3.5,6.7,5.199999999999999,1041.851,254
2025-06-04 17:48:00,70.9,219.7555,5326,-3.3999999999999986,6.8999999999999995,5.099999999999998,1037.808,255
2025-06-04 17:51:00,71.1,226.2731,5326,-3.5,6.8,5.199999999999999,1045.808,246
2025-06-04 17:54:00,71.3,228.1178,5326,-3.5,6.699999999999999,5.199999999999999,1047.015,246
2025-06-04 17:57:00,71.5,225.2894,5326,-3.3999999999999986,6.799999999999999,5.199999999999999,1046.882,254
2025-06-04 18:00:00,71.3,223.8137,5326,-3.5,6.799999999999999,5.199999999999999,1047.066,256
2025-06-04 18:03:00,70.9,218.5257,5327,-3.5,6.8999999999999995,5.199999999999999,1038.73,256
2025-06-04 18:06:00,69.9,211.5162,5327,-3.400000000000002,6.999999999999999,5.199999999999999,1027.776,881
2025-06-04 18:09:00,48.6,215.3284,5327,-2.6999999999999993,5.699999999999999,3.5,7.298547,645
2025-06-05 08:42:00,31.7,247.4248,5327,-0.10000000000000142,-0.20000000000000107,1.1000000000000014,628.869,101
2025-06-05 08:45:00,55.6,245.2112,5327,-2.6999999999999993,4.0,3.799999999999997,892.0933,56
2025-06-05 08:48:00,65.3,243.3666,5327,-3.3000000000000007,5.5,4.699999999999999,1045.274,205
2025-06-05 08:51:00,66.7,242.2598,5327,-3.3000000000000007,5.800000000000001,4.800000000000001,1064.242,204
2025-06-05 08:54:00,65.5,249.1464,5327,-3.400000000000002,5.700000000000001,4.900000000000002,1008.342,207
2025-06-05 08:57:00,66.3,243.7355,5327,-3.3999999999999986,5.700000000000001,4.900000000000002,984.0157,207
2025-06-05 09:00:00,65.1,235.3732,5327,-3.3000000000000007,5.8999999999999995,4.899999999999999,971.7681,204
2025-06-05 09:03:00,67.7,244.8423,5327,-3.3999999999999986,6.0,5.100000000000001,994.2757,218
2025-06-05 09:06:00,68.3,240.0463,5327,-3.3999999999999986,6.1000000000000005,5.100000000000001,999.7318,218
2025-06-05 09:09:00,69.7,260.2141,5327,-3.599999999999998,6.3,5.299999999999997,1012.16,277
2025-06-05 09:12:00,75.0,258.7384,5327,-3.6999999999999993,6.2,5.599999999999998,1108.862,277
2025-06-05 09:15:00,77.2,253.4505,5327,-3.8000000000000007,6.5,5.699999999999999,1154.682,285
2025-06-05 09:18:00,75.0,244.2274,5327,-3.6999999999999993,6.500000000000001,5.5000000000000036,1112.509,280
2025-06-05 09:21:00,73.6,243.1207,5327,-3.6999999999999993,6.500000000000001,5.5,1076.019,1661
2025-06-05 09:24:00,72.6,233.6516,5327,-3.6000000000000014,6.500000000000001,5.300000000000004,1045.251,210
2025-06-05 09:27:00,70.1,218.8947,5327,-3.5,6.8,5.199999999999999,1011.853,256
2025-06-05 09:30:00,69.5,216.0663,5327,-3.5,6.8,5.199999999999996,1010.601,256
2025-06-05 09:33:00,69.1,220.6163,5328,-3.3999999999999986,6.8,5.0,1000.046,256
2025-06-05 09:36:00,68.5,218.8947,5328,-3.3999999999999986,6.7,5.0,991.2235,881
2025-06-05 09:39:00,67.3,220.7393,5328,-3.400000000000002,6.6000000000000005,5.0,976.5954,497
2025-06-05 09:42:00,67.5,229.2245,5328,-3.400000000000002,6.3999999999999995,5.100000000000001,976.1102,215
2025-06-05 09:45:00,67.5,230.0854,5328,-3.3999999999999986,6.3,5.099999999999998,978.8575,215
2025-06-05 09:48:00,67.7,237.8328,5328,-3.400000000000002,6.199999999999999,5.0,984.9747,218
2025-06-05 09:51:00,68.1,251.6059,5328,-3.400000000000002,6.1,5.100000000000001,988.3954,221
2025-06-05 09:54:00,70.5,246.5639,5328,-3.6000000000000014,6.1000000000000005,5.299999999999997,1017.635,1679
2025-06-05 09:57:00,72.5,250.4991,5328,-3.599999999999998,6.3999999999999995,5.399999999999999,1062.747,275
2025-06-05 10:00:00,75.0,244.7193,5328,-3.8000000000000007,6.6,5.599999999999998,1113.418,284
2025-06-05 10:03:00,74.8,241.8909,5328,-3.700000000000003,6.699999999999999,5.5,1109.194,284
2025-06-05 10:06:00,75.2,250.4991,5328,-3.700000000000003,6.5,5.600000000000001,1114.899,280
2025-06-05 10:09:00,74.9,245.2112,5328,-3.8000000000000007,6.5,5.600000000000001,1105.197,1661
2025-06-05 10:12:00,73.2,236.726,5328,-3.700000000000003,6.7,5.399999999999999,1069.879,200
2025-06-05 10:15:00,72.9,235.1273,5328,-3.599999999999998,6.6000000000000005,5.299999999999997,1065.26,200
2025-06-05 10:18:00,71.6,230.7002,5328,-3.6999999999999993,6.7,5.299999999999997,1042.944,425
2025-06-05 10:21:00,72.5,242.7518,5328,-3.6000000000000014,6.5,5.399999999999999,1057.307,217
2025-06-05 10:24:00,72.6,234.5125,5328,-3.599999999999998,6.5,5.299999999999997,1063.158,210
2025-06-05 10:27:00,72.5,233.7746,5328,-3.6000000000000014,6.6,5.399999999999999,1063.644,210
2025-06-05 10:30:00,74.2,247.9167,5328,-3.6999999999999993,6.4,5.5,1090.557,280
2025-06-05 10:33:00,73.8,241.276,5329,-3.6999999999999993,6.6,5.5,1090.008,284
2025-06-05 10:36:00,72.4,228.7326,5329,-3.599999999999998,6.6000000000000005,5.299999999999997,1049.806,419
2025-06-05 10:39:00,71.5,235.1273,5329,-3.5,6.6000000000000005,5.199999999999999,1052.518,210
2025-06-05 10:42:00,71.5,230.8232,5329,-3.599999999999998,6.500000000000001,5.299999999999997,1046.179,420
2025-06-05 10:45:00,70.7,230.8232,5329,-3.5,6.499999999999999,5.199999999999996,1032.664,210
2025-06-05 10:48:00,70.9,238.8166,5329,-3.5,6.3999999999999995,5.199999999999996,1034.703,217
2025-06-05 10:51:00,71.5,239.8003,5329,-3.5,6.4,5.199999999999996,1047.396,217
2025-06-05 10:54:00,72.5,254.8032,5329,-3.599999999999998,6.200000000000001,5.199999999999996,1059.13,1681
2025-06-05 10:57:00,72.6,255.4181,5329,-3.6999999999999993,6.1000000000000005,5.399999999999999,1068.37,1680
2025-06-05 11:00:00,74.4,250.7451,5329,-3.6999999999999993,6.300000000000001,5.5000000000000036,1100.417,280
2025-06-05 11:03:00,74.6,256.4019,5329,-3.6999999999999993,6.300000000000001,5.5000000000000036,1102.667,277
2025-06-05 11:06:00,74.5,251.7289,5329,-3.6999999999999993,6.300000000000001,5.5000000000000036,1099.133,280
2025-06-05 11:09:00,74.2,241.522,5329,-3.6000000000000014,6.4,5.400000000000002,1091.89,212
2025-06-05 11:12:00,73.9,241.522,5329,-3.6000000000000014,6.6000000000000005,5.400000000000002,1094.104,212
2025-06-05 11:15:00,73.9,236.849,5329,-3.6000000000000014,6.6000000000000005,5.400000000000002,1089.46,245
2025-06-05 11:18:00,72.3,234.5125,5329,-3.6000000000000014,6.6,5.300000000000001,1060.302,200
2025-06-05 11:21:00,72.6,239.9233,5329,-3.6000000000000014,6.5,5.300000000000001,1067.632,212
2025-06-05 11:24:00,72.9,238.2017,5329,-3.6000000000000014,6.5,5.400000000000002,1068.521,212
2025-06-05 11:27:00,72.5,227.9948,5329,-3.6000000000000014,6.6,5.300000000000001,1055.248,419
2025-06-05 11:30:00,72.7,240.5382,5329,-3.6999999999999993,6.5,5.399999999999999,1066.514,200
2025-06-05 11:33:00,72.9,249.0234,5330,-3.599999999999998,6.5,5.399999999999999,1081.641,275
2025-06-05 11:36:00,75.8,245.8261,5330,-3.6999999999999993,6.5,5.4999999999999964,1124.91,280
2025-06-05 11:39:00,76.2,244.1044,5330,-3.700000000000003,6.699999999999999,5.600000000000001,1136.008,284
2025-06-05 11:42:00,76.2,244.2274,5330,-3.8000000000000007,6.799999999999999,5.599999999999998,1136.793,284
2025-06-05 11:45:00,76.3,248.4086,5330,-3.900000000000002,6.6,5.699999999999999,1138.909,278
2025-06-05 11:48:00,77.2,249.6383,5330,-3.6999999999999957,6.6,5.600000000000001,1158.844,285
2025-06-05 11:51:00,76.6,244.2274,5330,-3.799999999999997,6.699999999999999,5.600000000000001,1146.638,284
2025-06-05 11:54:00,76.4,238.8166,5330,-3.799999999999997,6.699999999999999,5.600000000000001,1141.719,424
2025-06-05 11:57:00,76.4,243.7355,5330,-3.799999999999997,6.7,5.600000000000001,1145.035,284
2025-06-05 12:00:00,76.8,248.4086,5330,-3.6999999999999993,6.699999999999999,5.599999999999998,1153.059,285
2025-06-05 12:03:00,77.2,242.5058,5330,-3.799999999999997,6.699999999999999,5.600000000000001,1147.293,281
2025-06-05 12:06:00,77.0,245.8261,5330,-3.799999999999997,6.699999999999999,5.699999999999996,1155.121,285
2025-06-05 12:09:00,83.5,266.3629,5330,-4.099999999999998,6.700000000000001,5.900000000000002,1292.901,1590
2025-06-05 12:12:00,81.1,247.4248,5330,-4.100000000000001,7.1000000000000005,6.0,1241.663,311
2025-06-05 12:15:00,78.6,235.7422,5330,-3.900000000000002,7.1000000000000005,5.699999999999999,1166.451,316
2025-06-05 12:18:00,76.0,226.5191,5330,-3.8000000000000007,6.8999999999999995,5.4999999999999964,1129.565,432
2025-06-05 12:21:00,73.2,220.1244,5330,-3.599999999999998,6.999999999999999,5.400000000000002,1090.93,428
2025-06-05 12:24:00,74.0,245.3342,5330,-3.4999999999999964,6.999999999999999,5.400000000000002,1111.04,203
2025-06-05 12:27:00,77.2,244.3504,5330,-3.8000000000000007,6.499999999999999,5.400000000000002,1139.167,278
2025-06-05 12:30:00,77.8,243.3666,5330,-3.8000000000000007,6.800000000000001,5.699999999999999,1163.549,282
2025-06-05 12:33:00,80.2,256.033,5331,-3.8999999999999986,6.6,5.800000000000004,1226.255,291
