Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2025-06-05 12:36:00,80.0,253.5735,5331,-3.8999999999999986,6.800000000000001,5.800000000000004,1225.58,307
2025-06-05 12:39:00,79.9,246.441,5331,-3.8999999999999986,6.9,5.799999999999997,1219.926,282
2025-06-05 12:42:00,80.6,249.1464,5331,-4.0,6.800000000000001,5.899999999999999,1224.276,307
2025-06-05 12:45:00,80.0,248.0396,5331,-4.0,6.699999999999999,5.799999999999997,1220.219,278
2025-06-05 12:48:00,80.2,251.4829,5331,-3.8999999999999986,6.699999999999999,5.699999999999996,1220.522,278
2025-06-05 12:51:00,80.2,255.4181,5331,-4.0,6.799999999999999,5.899999999999999,1223.28,307
2025-06-05 12:54:00,80.4,246.5639,5331,-4.0,6.699999999999999,5.899999999999999,1211.989,278
2025-06-05 12:57:00,79.8,256.4019,5331,-3.8999999999999986,6.6,5.799999999999997,1207.268,291
2025-06-05 13:00:00,80.0,257.8776,5331,-4.0,6.6,5.899999999999999,1218.181,291
2025-06-05 13:03:00,79.4,246.8099,5331,-3.8999999999999986,6.699999999999999,5.700000000000003,1211.96,278
2025-06-05 13:06:00,78.0,242.3828,5331,-3.799999999999997,6.8999999999999995,5.700000000000003,1182.94,282
2025-06-05 13:09:00,77.8,248.4086,5331,-3.8000000000000043,6.8,5.700000000000003,1182.602,285
2025-06-05 13:12:00,78.0,244.3504,5331,-3.900000000000002,6.799999999999999,5.699999999999999,1175.437,282
2025-06-05 13:15:00,78.0,249.0234,5331,-3.8000000000000007,6.699999999999999,5.699999999999999,1174.523,285
2025-06-05 13:18:00,79.0,254.1884,5331,-3.900000000000002,6.699999999999999,5.800000000000001,1195.734,291
2025-06-05 13:21:00,79.6,254.8032,5331,-3.9999999999999964,6.699999999999999,5.900000000000002,1206.532,307
2025-06-05 13:24:00,81.8,266.2399,5331,-3.9999999999999964,6.6,5.9999999999999964,1248.037,1589
2025-06-05 13:27:00,82.9,264.6412,5331,-4.099999999999998,6.699999999999999,6.099999999999998,1275.113,1590
2025-06-05 13:30:00,82.9,260.2141,5331,-4.099999999999998,6.799999999999999,6.099999999999998,1272.915,298
2025-06-05 13:33:00,82.4,254.0654,5332,-4.0,6.8999999999999995,6.0,1263.067,307
2025-06-05 13:36:00,81.9,251.4829,5332,-4.0,6.999999999999999,6.0,1253.964,307
2025-06-05 13:39:00,82.1,253.3275,5332,-4.0,6.9,5.899999999999999,1257.169,307
2025-06-05 13:42:00,82.3,252.0978,5332,-4.0,6.800000000000001,6.0,1257.551,307
2025-06-05 13:45:00,82.1,252.8356,5332,-4.0,6.800000000000001,6.0,1257.887,307
2025-06-05 13:48:00,82.1,255.91,5332,-4.100000000000001,7.0,6.0,1266.564,307
2025-06-05 13:51:00,82.9,256.8938,5332,-4.099999999999998,6.9,6.099999999999998,1263.673,298
2025-06-05 13:54:00,82.5,255.0492,5332,-4.0,6.800000000000001,6.0,1262.898,307
2025-06-05 13:57:00,79.8,243.7355,5332,-3.900000000000002,7.1000000000000005,5.800000000000001,1215.661,282
2025-06-05 14:00:00,79.0,241.1531,5332,-3.900000000000002,6.9,5.800000000000001,1191.951,282
2025-06-05 14:03:00,79.2,243.1207,5332,-4.0000000000000036,6.9,5.800000000000001,1195.07,282
2025-06-05 14:06:00,79.2,251.6059,5332,-4.0000000000000036,6.9,5.900000000000002,1201.317,307
2025-06-05 14:09:00,79.2,245.9491,5332,-3.8999999999999986,6.8999999999999995,5.899999999999999,1201.691,282
2025-06-05 14:12:00,79.2,247.7937,5332,-3.900000000000002,6.9,5.800000000000001,1199.222,282
2025-06-05 14:15:00,80.8,257.6317,5332,-4.0000000000000036,6.6,5.900000000000002,1229.218,291
2025-06-05 14:18:00,80.6,253.9424,5332,-4.0,6.799999999999999,5.899999999999999,1227.886,307
2025-06-05 14:21:00,78.6,244.5963,5332,-4.0,6.8999999999999995,5.799999999999997,1190.436,282
2025-06-05 14:24:00,79.0,251.9748,5332,-3.8999999999999986,6.699999999999999,5.799999999999997,1191.88,285
2025-06-05 14:27:00,79.6,249.8843,5332,-4.0,6.799999999999999,5.899999999999999,1204.331,307
2025-06-05 14:30:00,79.8,250.3762,5332,-4.0,6.699999999999999,5.899999999999999,1198.693,307
2025-06-05 14:33:00,79.4,254.0654,5333,-4.0,6.799999999999999,5.899999999999999,1210.846,307
2025-06-05 14:36:00,79.6,252.8356,5333,-3.8999999999999986,6.799999999999999,5.899999999999999,1207.372,307
2025-06-05 14:39:00,78.6,241.8909,5333,-3.8999999999999986,6.8,5.799999999999997,1187.058,281
2025-06-05 14:42:00,78.6,252.9586,5333,-3.8999999999999986,6.799999999999999,5.799999999999997,1182.052,307
2025-06-05 14:45:00,79.0,254.5573,5333,-4.0,6.699999999999999,5.899999999999999,1192.206,307
2025-06-05 14:48:00,79.0,249.2694,5333,-3.8999999999999986,6.799999999999999,5.799999999999997,1193.541,285
2025-06-05 14:51:00,79.4,251.9748,5333,-3.8999999999999986,6.699999999999999,5.899999999999999,1197.798,278
2025-06-05 14:54:00,79.4,249.0234,5333,-4.0,6.699999999999999,5.899999999999999,1192.163,278
2025-06-05 14:57:00,79.0,252.9586,5333,-4.0,6.799999999999999,5.799999999999997,1196.812,307
2025-06-05 15:00:00,79.4,248.9005,5333,-4.0,6.799999999999999,5.899999999999999,1199.277,307
2025-06-05 15:03:00,78.4,239.9233,5333,-3.8999999999999986,6.8999999999999995,5.800000000000004,1182.618,282
2025-06-05 15:06:00,77.0,236.3571,5333,-3.8000000000000043,7.1000000000000005,5.600000000000001,1152.612,431
2025-06-05 15:09:00,78.0,247.9167,5333,-3.8999999999999986,6.800000000000001,5.800000000000004,1169.12,285
2025-06-05 15:12:00,78.0,245.5801,5333,-3.900000000000002,6.800000000000001,5.800000000000001,1160.522,282
2025-06-05 15:15:00,77.6,244.9653,5333,-3.900000000000002,7.000000000000001,5.699999999999999,1163.34,282
2025-06-05 15:18:00,77.6,237.2179,5333,-3.900000000000002,6.9,5.800000000000001,1156.377,281
2025-06-05 15:21:00,76.8,236.849,5333,-3.900000000000002,6.8999999999999995,5.699999999999999,1147.152,424
2025-06-05 15:24:00,76.2,243.7355,5333,-3.8000000000000007,6.8999999999999995,5.699999999999999,1138.908,282
2025-06-05 15:27:00,76.2,239.6774,5333,-3.8000000000000007,6.8,5.599999999999998,1134.528,424
2025-06-05 15:30:00,76.4,247.7937,5333,-3.8999999999999986,6.699999999999999,5.699999999999996,1137.078,285
2025-06-05 15:33:00,77.0,250.3762,5334,-3.799999999999997,6.799999999999999,5.699999999999996,1148.375,285
2025-06-05 15:36:00,78.8,261.8128,5334,-3.8999999999999986,6.6,5.799999999999997,1175.711,289
2025-06-05 15:39:00,79.0,258.9844,5334,-4.0000000000000036,6.6,5.900000000000002,1185.179,291
2025-06-05 15:42:00,78.4,240.9071,5334,-3.900000000000002,6.699999999999999,5.800000000000001,1165.361,281
2025-06-05 15:45:00,75.8,244.9653,5334,-3.6999999999999993,6.8,5.599999999999998,1137.78,284
2025-06-05 15:48:00,76.4,242.8747,5334,-3.8000000000000007,6.699999999999999,5.699999999999999,1133.232,284
2025-06-05 15:51:00,75.9,235.4962,5334,-3.8000000000000007,6.8,5.599999999999998,1126.032,424
2025-06-05 15:54:00,74.6,238.8166,5334,-3.6999999999999993,6.8,5.5000000000000036,1114.502,424
2025-06-05 15:57:00,75.2,241.7679,5334,-3.6999999999999993,6.8,5.600000000000001,1120.679,284
2025-06-05 16:00:00,74.6,232.4219,5334,-3.799999999999997,6.799999999999999,5.5,1106.66,424
2025-06-05 16:03:00,75.6,242.3828,5334,-3.799999999999997,6.699999999999999,5.600000000000001,1126.013,284
2025-06-05 16:06:00,77.8,252.5897,5334,-3.900000000000002,6.6,5.699999999999999,1157.521,285
2025-06-05 16:09:00,77.4,250.2532,5334,-3.8999999999999986,6.799999999999999,5.799999999999997,1162.965,285
2025-06-05 16:12:00,76.6,243.4896,5334,-3.8000000000000007,6.8999999999999995,5.599999999999998,1143.0,282
2025-06-05 16:15:00,76.4,234.8814,5334,-3.8000000000000007,6.8999999999999995,5.599999999999998,1131.493,424
2025-06-05 16:18:00,74.9,234.3895,5334,-3.6999999999999993,6.8,5.4999999999999964,1109.745,424
2025-06-05 16:21:00,73.3,254.0654,5334,-3.6999999999999993,6.8,5.599999999999998,1126.308,275
2025-06-05 16:24:00,77.0,253.4505,5334,-3.8000000000000007,6.5,5.699999999999999,1136.095,285
2025-06-05 16:27:00,74.6,233.5287,5334,-3.799999999999997,6.8999999999999995,5.799999999999997,1127.193,424
2025-06-05 16:30:00,75.1,233.6516,5334,-3.6999999999999993,6.799999999999999,5.5000000000000036,1103.671,424
2025-06-05 16:33:00,74.5,241.522,5335,-3.6999999999999993,6.8,5.399999999999999,1082.51,284
2025-06-05 16:36:00,74.6,248.4086,5335,-3.6999999999999993,6.699999999999999,5.5,1125.719,284
2025-06-05 16:39:00,76.2,252.5897,5335,-3.8000000000000007,6.699999999999999,5.700000000000003,1132.609,285
2025-06-05 16:42:00,77.0,250.7451,5335,-3.8999999999999986,6.699999999999999,5.699999999999996,1148.664,285
2025-06-05 16:45:00,76.4,243.1207,5335,-3.8000000000000007,6.799999999999999,5.599999999999998,1138.118,282
2025-06-05 16:48:00,76.8,243.9815,5335,-3.900000000000002,6.699999999999999,5.599999999999998,1145.052,281
2025-06-05 16:51:00,76.6,241.645,5335,-3.8999999999999986,6.799999999999999,5.699999999999996,1134.891,281
2025-06-05 16:54:00,76.2,235.7422,5335,-3.900000000000002,6.799999999999999,5.599999999999998,1130.106,424
2025-06-05 16:57:00,75.6,242.2598,5335,-3.6999999999999993,6.8999999999999995,5.4999999999999964,1128.257,284
2025-06-05 17:00:00,75.9,241.276,5335,-3.8000000000000007,6.8,5.599999999999998,1133.331,424
2025-06-05 17:03:00,74.5,235.3732,5335,-3.8000000000000007,6.8,5.5000000000000036,1104.133,424
2025-06-05 17:06:00,74.6,234.7584,5335,-3.6999999999999993,6.8,5.5,1104.111,424
2025-06-05 17:09:00,73.0,235.7422,5335,-3.6999999999999993,6.7,5.600000000000001,1074.963,200
2025-06-05 17:12:00,73.5,239.0625,5335,-3.6999999999999993,6.7,5.5,1079.186,200
2025-06-05 17:15:00,73.9,241.8909,5335,-3.6999999999999993,6.699999999999999,5.5,1091.989,284
2025-06-05 17:18:00,73.9,238.0787,5335,-3.6999999999999993,6.699999999999999,5.5,1086.404,200
2025-06-05 17:21:00,73.9,239.1855,5335,-3.6999999999999993,6.699999999999999,5.5,1089.139,284
2025-06-05 17:24:00,73.6,235.7422,5335,-3.6999999999999993,6.699999999999999,5.5,1084.9,423
2025-06-05 17:27:00,73.5,232.2989,5335,-3.6999999999999993,6.8999999999999995,5.5,1082.74,425
2025-06-05 17:30:00,73.5,231.807,5335,-3.6000000000000014,7.000000000000001,5.5,1082.086,251
2025-06-05 17:33:00,73.2,227.011,5336,-3.6000000000000014,7.000000000000001,5.399999999999999,1072.549,428
2025-06-05 17:36:00,73.1,229.5935,5336,-3.6000000000000014,6.8999999999999995,5.399999999999999,1077.359,246
2025-06-05 17:39:00,71.7,222.5839,5336,-3.6000000000000014,6.8999999999999995,5.300000000000004,1047.353,256
2025-06-05 17:42:00,72.1,236.1111,5336,-3.6999999999999993,6.699999999999999,5.400000000000002,1042.726,200
2025-06-05 17:45:00,71.3,234.8814,5336,-3.6000000000000014,6.6,5.300000000000004,1037.637,200
2025-06-05 17:48:00,71.5,233.0368,5336,-3.6000000000000014,6.6,5.300000000000004,1039.033,200
2025-06-05 17:51:00,70.9,226.1502,5336,-3.6000000000000014,6.699999999999999,5.300000000000004,1032.259,419
2025-06-05 17:54:00,70.3,217.296,5336,-3.5,6.8,5.200000000000003,1020.159,256
2025-06-05 17:57:00,70.7,220.6163,5336,-3.5,6.8999999999999995,5.100000000000001,1027.683,256
2025-06-05 18:00:00,70.5,210.1635,5336,-3.5,6.999999999999999,5.099999999999998,1018.857,882
2025-06-05 18:03:00,66.5,213.4838,5336,-3.3000000000000007,6.999999999999999,4.900000000000002,917.9771,885
2025-06-06 08:18:00,46.9,243.7355,5336,-1.6999999999999993,2.299999999999999,2.599999999999998,802.748,91
2025-06-06 08:21:00,61.7,247.4248,5336,-2.8000000000000007,4.8999999999999995,4.300000000000001,1022.134,674
2025-06-06 08:24:00,66.7,238.6936,5336,-3.1999999999999993,5.799999999999999,4.599999999999998,1059.999,205
2025-06-06 08:27:00,65.9,238.5706,5336,-3.1999999999999993,5.9,4.599999999999998,1016.276,204
2025-06-06 08:30:00,63.9,236.3571,5336,-3.1000000000000014,5.700000000000001,4.5000000000000036,959.8721,632
2025-06-06 08:33:00,63.9,239.9233,5336,-3.0,5.700000000000001,4.5000000000000036,939.1993,632
2025-06-06 08:36:00,63.3,224.9204,5336,-3.0,5.799999999999999,4.5000000000000036,923.7871,503
2025-06-06 08:39:00,62.5,217.9109,5336,-2.900000000000002,5.999999999999999,4.400000000000002,912.7579,865
2025-06-06 08:42:00,61.9,212.2541,5336,-3.0,6.1000000000000005,4.5,900.551,866
2025-06-06 08:45:00,63.1,238.6936,5337,-3.099999999999998,5.7,4.699999999999996,929.611,632
2025-06-06 08:48:00,66.9,241.0301,5337,-3.3000000000000007,5.999999999999999,4.900000000000002,983.7886,204
2025-06-06 08:51:00,69.5,246.195,5337,-3.3999999999999986,6.1000000000000005,5.099999999999998,1023.934,219
2025-06-06 08:54:00,69.9,239.9233,5337,-3.3999999999999986,6.200000000000001,5.099999999999998,1026.363,218
2025-06-06 08:57:00,69.5,231.3151,5337,-3.400000000000002,6.300000000000001,5.0,1018.674,215
2025-06-06 09:00:00,68.7,221.3542,5337,-3.3000000000000007,6.4,4.899999999999999,1005.119,497
2025-06-06 09:03:00,69.1,237.2179,5337,-3.400000000000002,6.299999999999999,5.0,1018.202,215
2025-06-06 09:06:00,71.1,250.1302,5337,-3.5,6.200000000000001,5.199999999999999,1044.573,1677
2025-06-06 09:09:00,72.4,253.3275,5337,-3.5,6.1000000000000005,5.299999999999997,1069.038,1678
2025-06-06 09:12:00,77.4,263.0425,5337,-3.6999999999999957,6.200000000000001,5.600000000000001,1155.97,288
2025-06-06 09:15:00,77.6,270.421,5337,-3.8000000000000007,6.199999999999999,5.599999999999998,1163.058,1571
2025-06-06 09:18:00,80.1,280.9968,5337,-3.900000000000002,6.0,5.699999999999999,1216.41,151
2025-06-06 09:21:00,80.8,276.3238,5337,-3.900000000000002,6.199999999999999,5.800000000000001,1227.269,1570
2025-06-06 09:24:00,81.4,279.89,5337,-4.0,6.300000000000001,5.899999999999999,1246.46,1578
2025-06-06 09:27:00,81.5,278.6603,5337,-4.0,6.300000000000001,5.899999999999999,1256.077,1578
2025-06-06 09:30:00,81.8,274.9711,5337,-4.0,6.299999999999999,5.899999999999999,1241.859,1578
2025-06-06 09:33:00,81.8,270.175,5337,-3.8999999999999986,6.3,5.899999999999999,1252.856,1579
2025-06-06 09:36:00,81.9,277.4306,5337,-4.0,6.299999999999999,5.899999999999999,1264.091,1578
2025-06-06 09:39:00,81.7,275.463,5337,-4.0,6.299999999999999,5.899999999999999,1247.904,1578
2025-06-06 09:42:00,81.5,265.0101,5337,-3.8999999999999986,6.500000000000001,5.899999999999999,1247.557,1579
2025-06-06 09:45:00,81.9,258.2465,5338,-4.0,6.699999999999999,5.899999999999999,1252.363,290
2025-06-06 09:48:00,81.9,254.6803,5338,-4.0,6.8999999999999995,5.899999999999999,1256.861,307
2025-06-06 09:51:00,81.9,246.0721,5338,-3.8999999999999986,6.9,5.899999999999999,1254.569,282
2025-06-06 09:54:00,81.8,248.9005,5338,-3.8999999999999986,7.0,5.899999999999999,1254.992,308
2025-06-06 09:57:00,82.1,257.7546,5338,-3.8999999999999986,6.800000000000001,5.899999999999999,1262.715,308
2025-06-06 10:00:00,85.1,266.3629,5338,-4.100000000000001,6.700000000000001,6.100000000000001,1315.874,1590
2025-06-06 10:03:00,84.1,253.3275,5338,-4.0000000000000036,7.000000000000001,6.0000000000000036,1303.047,304
2025-06-06 10:06:00,83.1,259.7222,5338,-4.0,6.8999999999999995,6.0,1275.824,305
2025-06-06 10:09:00,82.5,251.36,5338,-3.8999999999999986,6.8,5.899999999999999,1264.477,308
2025-06-06 10:12:00,80.6,248.0396,5338,-3.8999999999999986,6.8999999999999995,5.699999999999996,1228.055,282
2025-06-06 10:15:00,80.5,253.9424,5338,-3.8999999999999986,6.8999999999999995,5.799999999999997,1232.751,307
2025-06-06 10:18:00,81.4,257.6317,5338,-3.8999999999999986,6.699999999999999,5.899999999999999,1241.128,290
2025-06-06 10:21:00,81.6,259.9682,5338,-3.8999999999999986,6.699999999999999,6.0,1245.271,290
2025-06-06 10:24:00,81.0,254.0654,5338,-3.8999999999999986,6.699999999999999,5.799999999999997,1234.114,290
2025-06-06 10:27:00,80.6,251.9748,5338,-3.8999999999999986,6.8,5.799999999999997,1228.519,307
2025-06-06 10:30:00,80.4,253.4505,5338,-3.8999999999999986,6.7,5.799999999999997,1229.457,307
2025-06-06 10:33:00,80.0,257.1397,5338,-3.8999999999999986,6.5,5.700000000000003,1208.931,291
2025-06-06 10:36:00,79.4,259.5992,5338,-3.799999999999997,6.6000000000000005,5.700000000000003,1201.412,295
2025-06-06 10:39:00,80.2,265.625,5338,-3.8999999999999986,6.4,5.800000000000004,1217.825,1579
2025-06-06 10:42:00,80.2,261.4438,5338,-3.8999999999999986,6.5,5.800000000000004,1220.986,290
2025-06-06 10:45:00,79.8,255.2951,5339,-3.799999999999997,6.6,5.799999999999997,1206.536,295
2025-06-06 10:48:00,80.0,258.2465,5339,-3.8999999999999986,6.699999999999999,5.800000000000004,1212.057,290
2025-06-06 10:51:00,80.6,259.7222,5339,-3.8999999999999986,6.6,5.799999999999997,1227.265,290
2025-06-06 10:54:00,80.8,256.8938,5339,-3.8999999999999986,6.6,5.799999999999997,1229.325,290
2025-06-06 10:57:00,81.0,261.3209,5339,-4.0,6.6,5.800000000000004,1232.002,290
2025-06-06 11:00:00,82.3,268.0845,5339,-4.0,6.5,5.899999999999999,1258.818,1589
2025-06-06 11:03:00,83.1,264.3953,5339,-3.8999999999999986,6.799999999999999,5.899999999999999,1276.091,305
2025-06-06 11:06:00,82.9,259.4763,5339,-3.9999999999999964,6.8999999999999995,5.900000000000002,1275.603,305
2025-06-06 11:09:00,83.5,265.8709,5339,-4.0000000000000036,6.9,6.0000000000000036,1282.381,306
2025-06-06 11:12:00,84.1,274.1103,5339,-4.099999999999998,6.699999999999999,6.099999999999998,1297.411,1590
2025-06-06 11:15:00,84.3,268.5764,5339,-4.099999999999998,6.699999999999999,6.099999999999998,1296.629,1590
2025-06-06 11:18:00,84.1,267.9615,5339,-3.9999999999999964,6.799999999999999,5.9999999999999964,1295.759,306
2025-06-06 11:21:00,84.7,271.0359,5339,-4.099999999999998,6.6,6.099999999999998,1301.166,1590
2025-06-06 11:24:00,84.9,268.8223,5339,-4.099999999999998,6.799999999999999,6.099999999999998,1308.572,1590
2025-06-06 11:27:00,83.9,258.1235,5339,-3.9999999999999964,6.8999999999999995,5.9999999999999964,1295.244,305
2025-06-06 11:30:00,83.7,236.2341,5339,-3.9999999999999964,6.9,5.9999999999999964,1249.62,327
2025-06-06 11:33:00,77.2,236.9719,5339,-3.6999999999999993,6.999999999999999,5.4999999999999964,1163.676,431
2025-06-06 11:36:00,77.2,247.1788,5339,-3.6999999999999993,6.9,5.5000000000000036,1136.858,283
2025-06-06 12:57:00,42.2,182.2483,5339,-1.0,1.799999999999999,1.6999999999999993,611.6047,121
2025-06-06 13:00:00,58.8,199.7106,5339,-2.6000000000000014,5.5,3.599999999999998,927.5198,864
2025-06-06 13:03:00,68.1,221.969,5340,-3.1999999999999993,6.299999999999999,4.699999999999999,1110.034,504
2025-06-06 13:06:00,70.7,221.3542,5340,-3.3000000000000007,6.699999999999999,4.900000000000002,1129.097,254
2025-06-06 13:09:00,68.7,226.2731,5340,-3.3000000000000007,6.6,4.900000000000002,1078.766,238
2025-06-06 13:12:00,72.3,236.3571,5340,-3.5000000000000036,6.499999999999999,5.300000000000001,1106.98,210
2025-06-06 13:15:00,71.5,234.3895,5340,-3.4999999999999964,6.499999999999999,5.199999999999999,1069.882,210
2025-06-06 13:18:00,69.1,224.0596,5340,-3.3000000000000007,6.4,4.9999999999999964,1024.089,497
2025-06-06 13:21:00,67.9,217.05,5340,-3.3000000000000007,6.5,4.800000000000001,1005.718,497
2025-06-06 13:24:00,68.1,219.7555,5340,-3.1999999999999993,6.5,4.800000000000001,1004.299,238
2025-06-06 13:27:00,68.5,223.9366,5340,-3.3000000000000007,6.4,4.900000000000002,1009.97,497
2025-06-06 13:30:00,69.1,223.4447,5340,-3.3000000000000007,6.4,4.9999999999999964,1017.63,497
2025-06-06 13:33:00,70.1,232.5449,5340,-3.3000000000000007,6.5,4.9999999999999964,1049.638,243
2025-06-06 13:36:00,71.6,235.1273,5340,-3.400000000000002,6.5,5.199999999999999,1064.94,210
2025-06-06 13:39:00,71.6,232.4219,5340,-3.5000000000000036,6.5,5.199999999999999,1052.582,210
2025-06-06 13:42:00,71.1,223.3218,5340,-3.400000000000002,6.6,5.099999999999998,1040.545,254
2025-06-06 13:45:00,71.1,224.9204,5340,-3.400000000000002,6.799999999999999,5.099999999999998,1050.407,254
2025-06-06 13:48:00,71.3,225.0434,5340,-3.4999999999999964,6.6,5.099999999999998,1045.727,419
2025-06-06 13:51:00,71.1,218.4028,5340,-3.4999999999999964,6.799999999999999,5.099999999999998,1038.801,256
2025-06-06 13:54:00,70.7,224.9204,5340,-3.3000000000000043,6.799999999999999,5.0,1039.877,254
2025-06-06 13:57:00,71.7,226.765,5340,-3.3999999999999986,6.699999999999999,5.100000000000001,1057.307,254
2025-06-06 14:00:00,72.0,229.4705,5340,-3.4999999999999964,6.6,5.199999999999999,1064.609,210
2025-06-06 14:03:00,71.9,228.2407,5341,-3.400000000000002,6.699999999999999,5.099999999999998,1059.082,254
2025-06-06 14:06:00,71.5,223.1988,5341,-3.400000000000002,6.699999999999999,5.099999999999998,1052.675,254
2025-06-06 14:09:00,71.1,220.9852,5341,-3.3000000000000043,6.8,5.0,1046.518,254
2025-06-06 14:12:00,71.1,218.7717,5341,-3.400000000000002,6.8999999999999995,5.099999999999998,1044.194,255
2025-06-06 14:15:00,70.9,211.1473,5341,-3.400000000000002,6.8999999999999995,4.9999999999999964,1037.724,881
2025-06-06 14:18:00,62.9,206.1053,5341,-3.099999999999998,6.199999999999999,4.4999999999999964,732.4792,870
2025-06-06 16:30:00,46.2,241.7679,5341,-1.4000000000000021,2.299999999999999,2.400000000000002,730.6506,91
2025-06-06 16:33:00,63.5,249.8843,5341,-2.8000000000000043,5.1,4.200000000000003,1025.213,827
2025-06-06 16:36:00,75.8,251.7289,5341,-3.5,6.3,4.899999999999999,1219.25,1677
2025-06-06 16:39:00,81.1,252.7127,5341,-3.6999999999999993,6.800000000000001,5.300000000000001,1312.768,294
2025-06-06 16:42:00,82.7,264.2723,5341,-3.799999999999997,6.9,5.699999999999996,1334.686,269
2025-06-06 16:45:00,85.5,273.8643,5341,-4.0,6.8,6.0,1384.431,1553
2025-06-06 16:48:00,85.7,257.0168,5341,-4.0000000000000036,7.0,6.0000000000000036,1360.183,304
2025-06-06 16:51:00,83.5,252.3438,5341,-3.8999999999999986,6.8999999999999995,5.800000000000004,1303.43,308
2025-06-06 16:54:00,82.1,252.2208,5341,-3.6999999999999993,6.8999999999999995,5.599999999999998,1273.627,283
2025-06-06 16:57:00,85.3,252.7127,5341,-3.900000000000002,7.1,5.9999999999999964,1331.237,304
2025-06-06 17:00:00,86.1,247.6707,5341,-3.9999999999999964,7.199999999999999,5.9999999999999964,1344.788,312
2025-06-06 17:03:00,85.1,234.7584,5341,-3.8999999999999986,7.3999999999999995,5.899999999999999,1332.404,436
2025-06-06 17:06:00,82.1,227.5029,5341,-3.6999999999999993,7.499999999999999,5.599999999999998,1268.925,429
2025-06-06 17:09:00,81.1,224.3056,5341,-3.6999999999999957,7.499999999999999,5.600000000000001,1242.069,429
2025-06-06 17:12:00,79.6,221.2312,5342,-3.6000000000000014,7.499999999999999,5.399999999999999,1216.691,428
2025-06-06 17:15:00,77.6,219.7555,5342,-3.5,7.3999999999999995,5.299999999999997,1181.463,253
2025-06-06 17:18:00,77.6,219.1406,5342,-3.6000000000000014,7.2,5.300000000000004,1164.983,428
2025-06-06 17:21:00,76.2,218.7717,5342,-3.5,7.2,5.200000000000003,1152.279,428
2025-06-06 17:24:00,76.8,227.5029,5342,-3.4999999999999964,7.1,5.300000000000001,1160.091,253
2025-06-06 17:27:00,77.6,235.4962,5342,-3.599999999999998,6.9,5.400000000000002,1170.405,430
2025-06-06 17:30:00,78.8,239.6774,5342,-3.599999999999998,6.800000000000001,5.400000000000002,1196.869,227
2025-06-06 17:33:00,79.2,237.9557,5342,-3.599999999999998,6.9,5.4999999999999964,1204.385,430
2025-06-06 17:36:00,79.0,234.2665,5342,-3.6000000000000014,7.0,5.399999999999999,1196.389,431
2025-06-06 17:39:00,78.6,232.2989,5342,-3.6999999999999993,7.1000000000000005,5.400000000000002,1194.09,431
2025-06-06 17:42:00,78.6,234.2665,5342,-3.599999999999998,6.9,5.400000000000002,1195.083,430
2025-06-06 17:45:00,78.4,232.4219,5342,-3.599999999999998,7.000000000000001,5.400000000000002,1191.749,431
2025-06-06 17:48:00,75.8,220.8623,5342,-3.4999999999999964,6.999999999999999,5.199999999999999,1141.549,428
2025-06-06 17:51:00,73.9,210.7784,5342,-3.3000000000000007,7.199999999999999,4.9999999999999964,1112.012,882
2025-06-06 17:54:00,71.6,205.2445,5342,-3.299999999999997,7.199999999999999,5.0,1082.343,883
2025-06-06 17:57:00,69.7,200.5715,5342,-3.1000000000000014,7.200000000000001,4.799999999999997,1034.491,418
2025-06-06 18:00:00,68.9,204.8756,5342,-3.200000000000003,7.000000000000001,4.799999999999997,1035.727,886
2025-06-06 18:03:00,69.1,201.9242,5342,-3.1000000000000014,7.0,4.700000000000003,1037.608,892
2025-06-06 18:06:00,68.1,223.8137,5342,-3.1000000000000014,7.2,4.700000000000003,1031.094,887
2025-06-06 18:09:00,70.3,220.6163,5342,-3.200000000000003,6.6000000000000005,4.800000000000004,1052.22,238
2025-06-06 18:12:00,71.1,224.3056,5343,-3.200000000000003,6.700000000000001,4.899999999999999,1060.87,238
2025-06-06 18:15:00,71.5,223.0758,5343,-3.400000000000002,6.800000000000001,5.099999999999998,1066.104,254
2025-06-06 18:18:00,71.5,221.4771,5343,-3.400000000000002,6.800000000000001,5.099999999999998,1066.211,254
2025-06-06 18:21:00,71.5,222.092,5343,-3.400000000000002,6.800000000000001,5.099999999999998,1063.218,254
2025-06-06 18:24:00,71.5,221.2312,5343,-3.4999999999999964,6.800000000000001,5.099999999999998,1067.696,256
2025-06-06 18:27:00,71.3,223.3218,5343,-3.400000000000002,6.699999999999999,5.099999999999998,1066.957,254
2025-06-06 18:30:00,71.3,223.4447,5343,-3.400000000000002,6.699999999999999,5.099999999999998,1061.283,254
2025-06-06 18:33:00,71.3,226.5191,5343,-3.3999999999999986,6.6,5.100000000000001,1067.144,254
2025-06-06 18:36:00,73.1,233.5287,5343,-3.4999999999999964,6.5,5.300000000000001,1090.788,210
2025-06-06 18:39:00,73.2,234.2665,5343,-3.4999999999999964,6.5,5.199999999999999,1086.016,210
2025-06-06 18:42:00,72.9,231.3151,5343,-3.4999999999999964,6.6,5.199999999999999,1094.83,210
2025-06-06 18:45:00,73.1,233.0368,5343,-3.4999999999999964,6.6,5.199999999999999,1090.632,210
2025-06-06 18:48:00,72.7,223.8137,5343,-3.4999999999999964,6.6,5.199999999999999,1080.233,419
2025-06-06 18:51:00,72.5,219.6325,5343,-3.4999999999999964,6.8,5.099999999999998,1073.708,256
2025-06-06 18:54:00,72.3,220.1244,5343,-3.400000000000002,6.8,5.099999999999998,1080.052,255
2025-06-06 18:57:00,72.3,218.1568,5343,-3.5000000000000036,6.8999999999999995,5.199999999999999,1079.6,256
2025-06-06 19:00:00,72.3,215.0825,5343,-3.400000000000002,6.8999999999999995,5.099999999999998,1078.048,255
2025-06-06 19:03:00,72.1,214.2216,5343,-3.5000000000000036,6.999999999999999,5.199999999999999,1075.433,255
2025-06-06 19:06:00,71.5,206.4742,5343,-3.400000000000002,6.999999999999999,5.099999999999998,1064.446,882
2025-06-08 14:57:00,54.0,174.1319,5344,-2.099999999999998,4.300000000000001,2.5000000000000036,830.713,997
2025-06-08 15:00:00,62.5,211.3932,5344,-2.8999999999999986,5.300000000000001,4.299999999999997,1048.785,642
2025-06-08 15:03:00,68.1,208.4418,5344,-3.1999999999999993,6.300000000000001,4.599999999999998,1084.219,880
2025-06-08 15:06:00,66.1,207.3351,5344,-2.9999999999999964,6.500000000000001,4.300000000000001,1018.955,893
2025-06-08 15:09:00,67.7,220.3704,5344,-3.099999999999998,6.2,4.599999999999998,1028.304,504
2025-06-08 15:12:00,69.5,222.092,5344,-3.3000000000000007,6.300000000000001,4.900000000000002,1067.757,497
2025-06-08 15:15:00,70.3,222.215,5344,-3.3000000000000007,6.300000000000001,4.900000000000002,1069.04,497
2025-06-08 15:18:00,69.5,212.1311,5344,-3.1999999999999993,6.5,4.800000000000001,1053.166,237
2025-06-08 15:21:00,69.7,216.3122,5344,-3.3000000000000007,6.6000000000000005,4.800000000000001,1060.283,238
2025-06-08 15:24:00,69.3,209.0567,5344,-3.1999999999999993,6.6000000000000005,4.800000000000001,1064.561,886
2025-06-08 15:27:00,69.7,204.9986,5344,-3.3000000000000007,6.6,4.800000000000001,1054.346,881
2025-06-08 15:30:00,69.1,201.3093,5344,-3.3000000000000007,6.7,4.800000000000001,1038.715,892
2025-06-08 15:33:00,69.1,209.6716,5344,-3.1999999999999993,6.7,4.800000000000001,1053.709,886
2025-06-08 15:36:00,68.9,208.5648,5344,-3.1999999999999993,6.7,4.800000000000001,1050.989,886
2025-06-08 15:39:00,68.1,201.3093,5344,-3.1999999999999993,6.7,4.699999999999999,1030.15,892
2025-06-08 15:42:00,65.7,196.7593,5344,-3.1000000000000014,6.6000000000000005,4.5,998.0394,892
2025-06-08 15:45:00,64.9,202.785,5344,-3.0,6.500000000000001,4.5,981.4017,893
2025-06-08 15:48:00,58.0,211.3932,5344,-2.8999999999999986,6.300000000000001,3.0,6.949257,867
2025-06-09 08:21:00,43.3,190.6105,5344,-1.3000000000000007,1.9000000000000004,2.299999999999997,667.7014,115
2025-06-09 08:24:00,62.9,261.4438,5344,-2.8000000000000043,4.8,3.5,1000.234,833
2025-06-09 08:27:00,70.6,297.1065,5345,-3.299999999999997,4.799999999999999,5.0,1189.145,1142
2025-06-09 08:30:00,79.5,296.4916,5345,-3.799999999999997,5.499999999999999,5.600000000000001,1288.858,1536
2025-06-09 08:33:00,81.3,298.7051,5345,-3.8999999999999986,5.6,5.600000000000001,1300.021,1536
2025-06-09 08:36:00,79.0,292.5564,5345,-3.8999999999999986,5.6,5.600000000000001,1221.413,1536
2025-06-09 08:39:00,81.3,303.1322,5345,-3.8999999999999986,5.6000000000000005,5.799999999999997,1275.969,1536
2025-06-09 08:42:00,84.3,298.2133,5345,-4.100000000000001,5.8999999999999995,6.0,1314.159,1534
2025-06-09 08:45:00,88.6,298.4592,5345,-3.9999999999999964,6.1,6.099999999999998,1411.84,137
2025-06-09 08:48:00,89.2,293.4172,5345,-4.0,6.199999999999999,6.100000000000001,1423.303,137
2025-06-09 08:51:00,89.0,289.851,5345,-4.0,6.2,6.100000000000001,1415.473,1539
2025-06-09 08:54:00,87.8,276.5697,5345,-4.0,6.2,5.899999999999999,1377.292,1554
2025-06-09 08:57:00,82.1,275.0941,5345,-3.6000000000000014,6.1000000000000005,5.5,1257.959,130
2025-06-09 09:00:00,82.1,276.8157,5345,-3.700000000000003,6.1000000000000005,5.600000000000001,1274.736,149
2025-06-09 09:03:00,82.1,266.3629,5345,-3.6999999999999957,6.3,5.5,1270.092,135
2025-06-09 09:06:00,81.1,260.952,5345,-3.6999999999999957,6.3999999999999995,5.5,1245.843,295
2025-06-09 09:09:00,79.4,256.4019,5345,-3.599999999999998,6.3,5.300000000000001,1215.946,273
2025-06-09 09:12:00,77.4,256.033,5345,-3.400000000000002,6.2,5.199999999999999,1180.104,272
2025-06-09 09:15:00,76.4,255.6641,5345,-3.3999999999999986,6.2,5.199999999999996,1162.187,1678
2025-06-09 09:18:00,76.2,253.8194,5345,-3.5,6.2,5.200000000000003,1150.095,1678
2025-06-09 09:21:00,77.0,261.8128,5345,-3.5,6.1,5.200000000000003,1164.747,133
2025-06-09 09:24:00,76.6,256.8938,5345,-3.3999999999999986,6.1,5.199999999999996,1163.173,1678
2025-06-09 09:27:00,77.2,262.4277,5346,-3.5,6.1,5.299999999999997,1162.25,133
2025-06-09 09:30:00,79.0,268.3304,5346,-3.5000000000000036,6.1,5.300000000000001,1205.967,133
2025-06-09 09:33:00,80.4,269.3142,5346,-3.599999999999998,6.1,5.400000000000002,1224.675,135
2025-06-09 09:36:00,82.1,270.7899,5346,-3.6999999999999993,6.200000000000001,5.4999999999999964,1293.667,135
2025-06-09 09:39:00,85.5,263.6574,5346,-3.8000000000000043,6.699999999999999,5.700000000000003,1341.097,268
2025-06-09 09:42:00,85.9,254.6803,5346,-3.799999999999997,6.9,5.799999999999997,1348.473,308
2025-06-09 09:45:00,85.7,241.7679,5346,-3.799999999999997,7.299999999999999,5.700000000000003,1340.487,310
2025-06-09 09:48:00,85.3,228.8556,5346,-3.799999999999997,7.299999999999999,5.700000000000003,1340.0,436
2025-06-09 09:51:00,84.1,243.4896,5346,-3.8000000000000007,7.1,5.699999999999999,1310.95,310
2025-06-09 09:54:00,83.9,244.3504,5346,-3.8000000000000007,7.1000000000000005,5.800000000000001,1305.494,310
2025-06-09 09:57:00,81.4,239.9233,5346,-3.799999999999997,7.1000000000000005,5.600000000000001,1235.464,310
2025-06-09 10:00:00,81.2,245.5801,5346,-3.8000000000000007,6.9,5.4999999999999964,1244.354,282
2025-06-09 10:03:00,81.2,254.1884,5346,-3.6999999999999993,6.699999999999999,5.599999999999998,1248.379,294
2025-06-09 10:06:00,81.2,254.1884,5346,-3.6999999999999993,6.6,5.599999999999998,1243.416,294
2025-06-09 10:09:00,81.1,252.7127,5346,-3.6999999999999993,6.6,5.599999999999998,1237.89,294
2025-06-09 10:12:00,80.6,249.6383,5346,-3.6999999999999993,6.7,5.599999999999998,1237.461,294
2025-06-09 10:15:00,80.0,249.7613,5346,-3.599999999999998,6.6000000000000005,5.4999999999999964,1226.518,271
2025-06-09 10:18:00,79.2,250.7451,5346,-3.599999999999998,6.6000000000000005,5.400000000000002,1219.553,271
2025-06-09 10:21:00,78.8,250.8681,5346,-3.599999999999998,6.6000000000000005,5.400000000000002,1189.436,271
2025-06-09 10:24:00,78.0,251.7289,5346,-3.5000000000000036,6.3999999999999995,5.300000000000001,1184.368,270
2025-06-09 10:27:00,77.6,258.8614,5347,-3.5000000000000036,6.3,5.400000000000002,1171.32,273
2025-06-09 10:30:00,77.6,260.3371,5347,-3.5000000000000036,6.199999999999999,5.300000000000001,1173.966,133
2025-06-09 10:33:00,78.2,258.8614,5347,-3.5,6.299999999999999,5.399999999999999,1183.001,273
2025-06-09 10:36:00,78.4,258.1235,5347,-3.6000000000000014,6.300000000000001,5.5,1179.453,273
2025-06-09 10:39:00,80.2,266.8547,5347,-3.6999999999999957,6.300000000000001,5.5,1225.303,135
2025-06-09 10:42:00,82.5,276.8157,5347,-3.799999999999997,6.300000000000001,5.699999999999996,1286.736,149
2025-06-09 10:45:00,86.3,283.7022,5347,-3.8999999999999986,6.4,6.0,1350.274,136
2025-06-09 10:48:00,86.7,270.667,5347,-4.0,6.5,6.0,1346.739,1556
2025-06-09 10:51:00,84.1,266.3629,5347,-3.8000000000000043,6.7,5.700000000000003,1304.629,268
2025-06-09 10:54:00,83.5,256.2789,5347,-3.8000000000000007,6.8,5.699999999999999,1292.903,308
2025-06-09 10:57:00,75.9,227.5029,5347,-3.5000000000000036,6.8,5.199999999999999,1140.803,246
2025-06-09 11:00:00,74.2,216.9271,5347,-3.3999999999999986,7.1,5.100000000000001,1116.986,255
2025-06-09 11:03:00,63.3,216.5582,5347,-3.1000000000000014,6.3,3.8999999999999986,557.3655,237
2025-06-09 14:21:00,45.8,175.7306,5347,-1.3000000000000007,2.5,2.200000000000003,802.1257,125
2025-06-09 14:24:00,63.5,243.3666,5347,-2.6000000000000014,5.5,4.0,1049.896,628
2025-06-09 14:27:00,74.4,242.9977,5347,-3.3000000000000043,6.3,4.899999999999999,1196.417,242
2025-06-09 14:30:00,77.4,244.2274,5347,-3.3999999999999986,6.6,5.200000000000003,1242.261,248
2025-06-09 14:33:00,76.8,247.6707,5347,-3.5000000000000036,6.499999999999999,5.099999999999998,1228.286,270
2025-06-09 14:36:00,79.0,257.2627,5347,-3.5,6.499999999999999,5.200000000000003,1232.027,273
2025-06-09 14:39:00,81.0,258.8614,5347,-3.6000000000000014,6.499999999999999,5.5,1253.11,293
2025-06-09 14:42:00,81.6,257.6317,5348,-3.700000000000003,6.499999999999999,5.5,1269.942,295
2025-06-09 14:45:00,79.8,252.0978,5348,-3.6000000000000014,6.499999999999999,5.399999999999999,1221.293,273
2025-06-09 14:48:00,81.4,248.2856,5348,-3.599999999999998,6.6,5.4999999999999964,1248.563,271
2025-06-09 14:51:00,80.9,245.2112,5348,-3.599999999999998,6.800000000000001,5.400000000000002,1245.647,227
2025-06-09 14:54:00,81.4,251.9748,5348,-3.6999999999999993,6.699999999999999,5.5000000000000036,1253.344,294
2025-06-09 14:57:00,81.4,249.8843,5348,-3.599999999999998,6.699999999999999,5.4999999999999964,1253.334,271
2025-06-09 15:00:00,81.1,247.0558,5348,-3.599999999999998,6.699999999999999,5.400000000000002,1249.744,227
2025-06-09 15:03:00,81.0,242.5058,5348,-3.599999999999998,6.8999999999999995,5.400000000000002,1246.556,227
2025-06-09 15:06:00,80.8,243.7355,5348,-3.6000000000000014,6.8,5.399999999999999,1248.995,227
2025-06-09 15:09:00,81.1,244.1044,5348,-3.6000000000000014,6.799999999999999,5.399999999999999,1250.244,227
2025-06-09 15:12:00,81.0,241.0301,5348,-3.5,6.8999999999999995,5.399999999999999,1246.816,227
2025-06-09 15:15:00,79.6,242.2598,5348,-3.4999999999999964,6.8,5.300000000000001,1224.897,227
2025-06-09 15:18:00,80.2,243.7355,5348,-3.599999999999998,6.799999999999999,5.400000000000002,1230.177,227
2025-06-09 15:21:00,80.2,241.645,5348,-3.4999999999999964,6.8,5.300000000000001,1226.766,227
2025-06-09 15:24:00,80.2,239.3084,5348,-3.6000000000000014,6.8999999999999995,5.399999999999999,1224.415,227
2025-06-09 15:27:00,79.2,239.0625,5348,-3.400000000000002,6.8,5.300000000000001,1212.27,248
2025-06-09 15:30:00,79.0,238.8166,5348,-3.5,6.8,5.299999999999997,1200.269,227
2025-06-09 15:33:00,78.2,235.7422,5348,-3.5,6.8,5.199999999999996,1192.233,245
2025-06-09 15:36:00,76.5,228.2407,5348,-3.299999999999997,6.8999999999999995,5.100000000000001,1146.788,252
2025-06-09 15:39:00,75.5,222.8299,5348,-3.299999999999997,6.9,5.0,1141.16,254
2025-06-09 15:42:00,74.1,220.8623,5349,-3.3999999999999986,6.9,5.0,1114.725,255
2025-06-09 15:45:00,73.5,225.7813,5349,-3.3000000000000007,6.8,4.900000000000002,1105.779,254
2025-06-09 15:48:00,73.2,226.765,5349,-3.1999999999999993,6.7,4.900000000000002,1105.457,247
2025-06-09 15:51:00,72.9,221.969,5349,-3.1999999999999993,6.8,4.900000000000002,1093.467,254
2025-06-09 15:54:00,72.3,219.7555,5349,-3.1999999999999993,6.8,4.800000000000001,1082.844,238
2025-06-09 15:57:00,71.5,220.8623,5349,-3.1999999999999993,6.7,4.900000000000002,1087.208,238
2025-06-09 16:00:00,71.3,221.2312,5349,-3.099999999999998,6.7,4.800000000000001,1078.285,235
2025-06-09 16:03:00,70.5,224.9204,5349,-3.1000000000000014,6.6000000000000005,4.899999999999999,1062.274,236
2025-06-09 16:06:00,70.5,224.3056,5349,-3.1000000000000014,6.6000000000000005,4.799999999999997,1060.444,236
2025-06-09 16:09:00,70.3,224.0596,5349,-3.1000000000000014,6.6000000000000005,4.700000000000003,1060.741,236
2025-06-09 16:12:00,70.3,222.7069,5349,-3.1000000000000014,6.6000000000000005,4.800000000000004,1055.079,236
2025-06-09 16:15:00,70.5,225.7813,5349,-3.1000000000000014,6.5,4.799999999999997,1055.294,236
2025-06-09 16:18:00,70.5,225.2894,5349,-3.1000000000000014,6.6,4.799999999999997,1057.842,236
2025-06-09 16:21:00,69.9,219.6325,5349,-3.200000000000003,6.6,4.799999999999997,1045.465,238
2025-06-09 16:24:00,69.7,219.1406,5349,-3.200000000000003,6.7,4.800000000000004,1038.556,238
2025-06-09 16:27:00,69.7,214.8365,5349,-3.1000000000000014,6.7,4.700000000000003,1042.003,886
2025-06-09 16:30:00,69.5,217.296,5349,-3.200000000000003,6.7,4.700000000000003,1043.706,238
2025-06-09 16:33:00,69.7,216.9271,5349,-3.1000000000000014,6.7,4.700000000000003,1039.623,886
2025-06-09 16:36:00,43.7,216.9271,5349,-2.1000000000000014,4.8,2.6000000000000014,516.3322,998
2025-06-10 09:30:00,52.9,172.9022,5349,-2.1999999999999993,4.300000000000001,3.5000000000000036,855.4677,996
2025-06-10 09:33:00,63.9,232.6678,5350,-2.9999999999999964,5.5,4.599999999999998,1058.889,632
2025-06-10 09:36:00,71.4,258.3695,5350,-3.6000000000000014,6.200000000000001,5.299999999999997,1225.653,277
2025-06-10 09:39:00,80.4,254.0654,5350,-4.0,6.6,5.899999999999999,1299.409,291
2025-06-10 09:42:00,79.3,247.3018,5350,-4.100000000000001,6.800000000000001,5.799999999999997,1239.051,302
2025-06-10 09:45:00,77.4,240.2922,5350,-3.900000000000002,6.800000000000001,5.699999999999999,1209.404,281
2025-06-10 09:48:00,76.0,238.2017,5350,-3.6999999999999957,6.7,5.600000000000001,1157.267,423
2025-06-10 09:51:00,74.4,233.8976,5350,-3.700000000000003,6.6,5.399999999999999,1118.619,423
2025-06-10 09:54:00,73.6,229.5935,5350,-3.6000000000000014,6.699999999999999,5.399999999999999,1100.777,246
2025-06-10 09:57:00,73.4,230.4543,5350,-3.6000000000000014,6.6,5.399999999999999,1099.552,210
2025-06-10 10:00:00,73.6,240.4152,5350,-3.6999999999999993,6.6,5.400000000000002,1107.343,200
2025-06-10 10:03:00,74.2,242.3828,5350,-3.6000000000000014,6.4,5.399999999999999,1112.715,212
2025-06-10 10:06:00,74.0,241.522,5350,-3.6999999999999993,6.4,5.5000000000000036,1104.803,1661
2025-06-10 10:09:00,73.6,239.3084,5350,-3.6999999999999993,6.300000000000001,5.400000000000002,1099.133,1661
2025-06-10 10:12:00,73.6,237.9557,5350,-3.6999999999999993,6.4,5.400000000000002,1099.343,1661
2025-06-10 10:15:00,73.5,239.9233,5350,-3.6999999999999993,6.300000000000001,5.400000000000002,1099.948,1661
2025-06-10 10:18:00,73.9,244.1044,5350,-3.8000000000000007,6.300000000000001,5.5000000000000036,1106.795,1661
2025-06-10 10:21:00,74.0,242.2598,5350,-3.6999999999999993,6.300000000000001,5.400000000000002,1106.642,1661
2025-06-10 10:24:00,51.7,225.5353,5350,-2.8000000000000007,5.500000000000001,4.800000000000001,695.257,641
2025-06-10 15:30:00,54.3,162.8183,5350,-2.1000000000000014,4.7,3.3999999999999986,864.1151,990
2025-06-10 15:33:00,69.9,228.3637,5350,-3.3000000000000007,6.0,4.400000000000002,1127.538,501
2025-06-10 15:36:00,76.6,264.8871,5351,-3.6999999999999957,6.0,5.299999999999997,1260.392,134
2025-06-10 15:39:00,79.2,250.4991,5351,-3.8000000000000007,6.5,5.5000000000000036,1275.635,278
2025-06-10 15:42:00,78.2,247.9167,5351,-3.700000000000003,6.499999999999999,5.5,1231.561,280
2025-06-10 15:45:00,79.6,253.2046,5351,-3.6000000000000014,6.499999999999999,5.399999999999999,1226.804,273
2025-06-10 15:48:00,82.0,257.2627,5351,-3.6999999999999993,6.6000000000000005,5.599999999999998,1290.753,294
2025-06-10 15:51:00,84.1,257.8776,5351,-3.6999999999999993,6.700000000000001,5.699999999999999,1307.12,294
2025-06-10 15:54:00,82.5,254.0654,5351,-3.6999999999999993,6.6000000000000005,5.599999999999998,1262.323,294
2025-06-10 15:57:00,83.5,248.2856,5351,-3.6999999999999993,6.800000000000001,5.599999999999998,1301.409,227
2025-06-10 16:00:00,83.5,249.8843,5351,-3.6999999999999993,6.800000000000001,5.599999999999998,1302.499,294
2025-06-10 16:03:00,83.5,252.0978,5351,-3.6999999999999993,6.699999999999999,5.599999999999998,1297.761,294
2025-06-10 16:06:00,83.4,250.4991,5351,-3.8000000000000007,6.699999999999999,5.599999999999998,1296.344,308
2025-06-10 16:09:00,83.5,250.1302,5351,-3.6999999999999993,6.800000000000001,5.699999999999999,1308.24,294
2025-06-10 16:12:00,83.7,253.8194,5351,-3.8000000000000007,6.699999999999999,5.699999999999999,1299.062,294
2025-06-10 16:15:00,83.5,253.9424,5351,-3.8000000000000007,6.699999999999999,5.699999999999999,1307.355,294
2025-06-10 16:18:00,83.7,253.5735,5351,-3.8000000000000007,6.699999999999999,5.699999999999999,1306.163,294
2025-06-10 16:21:00,83.9,256.5249,5351,-3.6999999999999993,6.699999999999999,5.699999999999999,1307.225,294
2025-06-10 16:24:00,83.9,257.7546,5351,-3.900000000000002,6.699999999999999,5.699999999999999,1317.501,290
2025-06-10 16:27:00,87.5,266.3629,5351,-3.900000000000002,6.700000000000001,5.900000000000002,1381.949,305
2025-06-10 16:30:00,89.3,267.7156,5351,-4.0,6.800000000000001,6.0,1418.951,1553
2025-06-10 16:33:00,89.2,263.6574,5351,-4.099999999999998,6.800000000000001,6.099999999999998,1421.227,1553
2025-06-10 16:36:00,87.9,254.1884,5352,-4.0,7.1000000000000005,5.899999999999999,1397.169,304
2025-06-10 16:39:00,86.7,250.1302,5352,-3.8999999999999986,7.000000000000001,5.899999999999999,1368.028,304
2025-06-10 16:42:00,87.1,249.1464,5352,-3.8999999999999986,7.2,5.899999999999999,1374.224,304
2025-06-10 16:45:00,86.9,247.1788,5352,-3.8999999999999986,7.1000000000000005,5.800000000000004,1366.526,312
2025-06-10 16:48:00,84.7,242.7518,5352,-3.8000000000000043,7.1000000000000005,5.700000000000003,1318.756,310
2025-06-10 16:51:00,82.3,239.1855,5352,-3.6999999999999993,6.999999999999999,5.4999999999999964,1278.859,310
2025-06-10 16:54:00,81.8,237.4638,5352,-3.6999999999999993,6.999999999999999,5.5000000000000036,1260.01,310
2025-06-10 16:57:00,81.6,235.4962,5352,-3.6999999999999957,7.000000000000001,5.5,1260.972,431
2025-06-10 17:00:00,81.6,235.0043,5352,-3.6999999999999957,7.1000000000000005,5.5,1261.901,429
2025-06-10 17:03:00,82.1,241.522,5352,-3.6999999999999957,7.0,5.600000000000001,1272.191,310
2025-06-10 17:06:00,82.1,240.5382,5352,-3.700000000000003,7.0,5.600000000000001,1270.114,310
2025-06-10 17:09:00,82.0,241.8909,5352,-3.6999999999999957,7.0,5.5,1267.225,227
2025-06-10 17:12:00,81.9,241.645,5352,-3.6999999999999957,6.9,5.600000000000001,1270.019,227
2025-06-10 17:15:00,82.1,241.7679,5352,-3.6999999999999957,7.0,5.5,1267.936,310
2025-06-10 17:18:00,82.2,242.3828,5352,-3.799999999999997,6.9,5.600000000000001,1268.938,310
2025-06-10 17:21:00,82.1,242.5058,5352,-3.6999999999999993,7.0,5.599999999999998,1271.269,227
2025-06-10 17:24:00,82.5,242.3828,5352,-3.799999999999997,7.0,5.600000000000001,1279.593,310
2025-06-10 17:27:00,82.4,239.8003,5352,-3.6999999999999993,7.0,5.599999999999998,1274.626,310
2025-06-10 17:30:00,82.4,237.5868,5352,-3.6999999999999993,7.1,5.599999999999998,1272.639,310
2025-06-10 17:33:00,82.1,235.3732,5352,-3.8000000000000007,7.1000000000000005,5.599999999999998,1271.805,310
2025-06-10 17:36:00,81.8,232.9138,5353,-3.6999999999999993,7.1000000000000005,5.599999999999998,1267.204,429
2025-06-10 17:39:00,79.8,226.1502,5353,-3.6000000000000014,7.2,5.399999999999999,1225.74,429
2025-06-10 17:42:00,81.0,241.7679,5353,-3.700000000000003,6.9,5.5,1245.351,227
2025-06-10 17:45:00,81.2,240.2922,5353,-3.700000000000003,6.9,5.600000000000001,1240.852,227
2025-06-10 17:48:00,81.0,241.645,5353,-3.599999999999998,6.700000000000001,5.5000000000000036,1247.203,227
2025-06-10 17:51:00,80.8,239.3084,5353,-3.799999999999997,6.800000000000001,5.699999999999996,1245.205,281
2025-06-10 17:54:00,80.8,235.1273,5353,-3.900000000000002,6.800000000000001,5.599999999999998,1233.965,281
2025-06-10 17:57:00,80.6,247.6707,5353,-3.6999999999999993,6.9,5.599999999999998,1244.045,283
2025-06-10 18:00:00,83.1,252.3438,5353,-4.0,6.700000000000001,5.899999999999999,1290.202,301
2025-06-10 18:03:00,82.9,249.2694,5353,-4.0,6.800000000000001,5.899999999999999,1286.848,301
2025-06-10 18:06:00,82.5,242.5058,5353,-4.0,6.799999999999999,5.799999999999997,1276.683,327
2025-06-10 18:09:00,82.1,239.1855,5353,-3.900000000000002,6.8999999999999995,5.699999999999999,1273.203,281
2025-06-10 18:12:00,81.6,272.0197,5353,-3.8999999999999986,6.8999999999999995,5.799999999999997,1293.212,269
2025-06-10 18:15:00,81.8,241.8909,5353,-4.0,6.8999999999999995,5.799999999999997,1268.568,327
2025-06-10 18:18:00,82.1,244.7193,5353,-3.8999999999999986,6.8999999999999995,5.800000000000004,1272.988,282
2025-06-10 18:21:00,82.7,250.8681,5353,-3.8999999999999986,6.799999999999999,5.799999999999997,1276.559,308
2025-06-10 18:24:00,82.5,249.1464,5353,-3.8999999999999986,6.699999999999999,5.799999999999997,1277.113,278
2025-06-10 18:27:00,82.4,246.8099,5353,-3.900000000000002,6.800000000000001,5.800000000000001,1279.176,301
2025-06-10 18:30:00,82.5,242.3828,5353,-3.900000000000002,6.9,5.699999999999999,1274.017,310
2025-06-10 18:33:00,82.1,239.9233,5353,-3.900000000000002,7.0,5.800000000000001,1271.041,310
2025-06-10 18:36:00,81.9,236.849,5354,-3.8000000000000007,7.0,5.699999999999999,1267.712,310
2025-06-10 18:39:00,81.8,233.7746,5354,-3.8000000000000007,7.1000000000000005,5.599999999999998,1264.765,436
2025-06-10 18:42:00,81.6,231.4381,5354,-3.900000000000002,7.1000000000000005,5.699999999999999,1259.502,436
2025-06-10 18:45:00,81.7,234.5125,5354,-3.900000000000002,7.1000000000000005,5.699999999999999,1266.168,436
2025-06-10 18:48:00,80.0,224.4285,5354,-3.8000000000000007,7.2,5.5000000000000036,1219.181,436
2025-06-10 18:51:00,79.4,221.969,5354,-3.6999999999999957,7.2,5.5,1218.441,428
2025-06-10 18:54:00,78.6,222.092,5354,-3.6999999999999957,7.2,5.5,1207.467,428
2025-06-10 18:57:00,77.6,219.0176,5354,-3.700000000000003,7.2,5.5,1187.531,428
2025-06-10 19:00:00,78.0,220.1244,5354,-3.700000000000003,7.1000000000000005,5.5,1194.254,428
2025-06-10 19:03:00,76.8,217.5419,5354,-3.6000000000000014,7.2,5.399999999999999,1177.11,428
2025-06-10 19:06:00,75.1,216.9271,5354,-3.6000000000000014,7.2,5.300000000000004,1099.453,428
2025-06-11 08:18:00,46.6,199.4647,5354,-1.6000000000000014,2.5,2.5,777.442,123
2025-06-11 08:21:00,62.7,299.9349,5354,-2.8999999999999986,3.999999999999999,4.399999999999999,1023.597,1084
2025-06-11 08:24:00,73.8,284.5631,5354,-3.6999999999999993,5.1000000000000005,5.300000000000001,1163.749,1154
2025-06-11 08:27:00,74.2,281.4887,5354,-3.700000000000003,5.300000000000001,5.299999999999997,1185.322,165
2025-06-11 08:30:00,74.6,285.1779,5354,-3.799999999999997,5.1000000000000005,5.200000000000003,1184.351,1154
2025-06-11 08:33:00,71.3,260.2141,5354,-3.5,5.4,5.100000000000001,1085.398,810
2025-06-11 08:36:00,71.5,279.7671,5354,-3.599999999999998,5.2,5.199999999999999,1128.56,165
2025-06-11 08:39:00,79.9,329.5718,5354,-3.9999999999999964,4.9,5.900000000000002,1259.108,1209
2025-06-11 08:42:00,84.7,318.3811,5354,-4.099999999999998,5.4,6.0000000000000036,1318.478,1547
2025-06-11 08:45:00,90.0,315.6756,5355,-4.299999999999997,5.800000000000001,6.199999999999996,1437.889,1548
2025-06-11 08:48:00,93.5,317.5203,5355,-4.399999999999999,5.9,6.5,1509.835,1548
2025-06-11 08:51:00,93.7,308.7891,5355,-4.399999999999999,6.1,6.600000000000001,1510.176,1549
2025-06-11 08:54:00,90.0,260.2141,5355,-4.200000000000003,6.8999999999999995,6.5,1424.316,303
2025-06-11 08:57:00,80.9,247.9167,5355,-3.6999999999999957,6.5,5.600000000000001,1241.722,279
2025-06-11 09:00:00,79.8,243.1207,5355,-3.700000000000003,6.5,5.5,1228.213,279
2025-06-11 09:03:00,78.4,246.441,5355,-3.700000000000003,6.3999999999999995,5.5,1214.645,280
2025-06-11 09:06:00,79.0,250.8681,5355,-3.700000000000003,6.3999999999999995,5.5,1220.352,280
2025-06-11 09:09:00,80.1,265.2561,5355,-3.700000000000003,6.199999999999999,5.600000000000001,1241.389,288
2025-06-11 09:12:00,79.6,267.3466,5355,-3.700000000000003,6.0,5.600000000000001,1228.904,288
