Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2025-06-11 09:15:00,79.4,267.5926,5355,-3.700000000000003,5.9,5.5,1221.012,134
2025-06-11 09:18:00,79.0,266.4858,5355,-3.6000000000000014,6.0,5.399999999999999,1220.436,134
2025-06-11 09:21:00,79.0,270.0521,5355,-3.6000000000000014,5.9,5.399999999999999,1216.692,134
2025-06-11 09:24:00,79.0,265.625,5355,-3.700000000000003,6.0,5.399999999999999,1217.788,288
2025-06-11 09:27:00,77.4,244.7193,5355,-3.599999999999998,6.3,5.400000000000002,1187.218,280
2025-06-11 09:54:00,80.2,226.765,5356,-3.8000000000000043,7.2,5.600000000000001,1219.303,436
2025-06-11 09:57:00,78.2,228.9786,5356,-3.6999999999999993,6.8999999999999995,5.4999999999999964,1192.602,431
2025-06-11 10:00:00,78.6,235.6192,5356,-3.6999999999999993,6.699999999999999,5.4999999999999964,1201.556,423
2025-06-11 10:03:00,78.6,236.2341,5356,-3.6999999999999993,6.8,5.4999999999999964,1198.548,431
2025-06-11 10:06:00,78.6,235.7422,5356,-3.6999999999999993,6.699999999999999,5.4999999999999964,1199.764,279
2025-06-11 10:09:00,79.0,235.1273,5356,-3.6999999999999993,6.8999999999999995,5.599999999999998,1200.194,431
2025-06-11 10:12:00,78.2,215.3284,5356,-3.6999999999999993,6.8999999999999995,5.400000000000002,1182.298,433
2025-06-11 10:15:00,68.1,223.9366,5356,-3.3000000000000007,6.4,4.800000000000001,901.9208,497
2025-06-11 14:54:00,40.7,182.8631,5356,-0.6999999999999993,0.9000000000000004,1.6999999999999957,693.6077,114
2025-06-11 14:57:00,57.5,180.2807,5356,-2.3999999999999986,5.200000000000001,3.6000000000000014,926.2608,990
2025-06-11 15:00:00,72.1,212.8689,5356,-3.3999999999999986,6.7,4.899999999999999,1138.116,881
2025-06-11 15:03:00,74.0,214.8365,5356,-3.5,7.1,5.100000000000001,1187.151,255
2025-06-11 15:06:00,71.9,213.3608,5356,-3.3999999999999986,6.800000000000001,4.899999999999999,1139.441,881
2025-06-11 15:09:00,70.5,210.7784,5356,-3.299999999999997,6.800000000000001,5.0,1088.247,881
2025-06-11 15:12:00,70.3,210.7784,5356,-3.299999999999997,6.700000000000001,4.899999999999999,1083.597,881
2025-06-11 15:15:00,70.7,205.9823,5356,-3.299999999999997,6.9,4.899999999999999,1089.619,882
2025-06-11 15:18:00,70.6,205.9823,5356,-3.299999999999997,6.9,4.899999999999999,1089.851,882
2025-06-11 15:21:00,70.5,206.5972,5357,-3.299999999999997,6.800000000000001,4.899999999999999,1082.79,881
2025-06-11 15:24:00,70.9,210.2865,5357,-3.299999999999997,6.800000000000001,4.899999999999999,1090.721,881
2025-06-11 15:27:00,71.1,212.623,5357,-3.299999999999997,6.800000000000001,4.899999999999999,1089.608,881
2025-06-11 15:30:00,70.9,211.0243,5357,-3.299999999999997,6.800000000000001,4.899999999999999,1083.76,881
2025-06-11 15:33:00,71.1,211.5162,5357,-3.3999999999999986,6.800000000000001,5.0,1088.544,881
2025-06-11 15:36:00,71.3,214.0987,5357,-3.299999999999997,6.800000000000001,5.0,1093.51,881
2025-06-11 15:39:00,72.5,222.092,5357,-3.3999999999999986,6.700000000000001,5.0,1122.767,254
2025-06-11 15:42:00,73.6,224.3056,5357,-3.3999999999999986,6.700000000000001,5.100000000000001,1127.927,254
2025-06-11 15:45:00,73.6,223.3218,5357,-3.3999999999999986,6.699999999999999,5.100000000000001,1128.699,254
2025-06-11 15:48:00,73.2,220.6163,5357,-3.3999999999999986,6.799999999999999,5.100000000000001,1126.438,255
2025-06-11 15:51:00,72.5,212.1311,5357,-3.5,6.8,5.0,1111.536,255
2025-06-11 15:54:00,70.7,207.458,5357,-3.299999999999997,6.8999999999999995,4.899999999999999,1082.247,881
2025-06-11 15:57:00,69.9,203.1539,5357,-3.3000000000000043,6.8999999999999995,4.800000000000004,1064.166,882
2025-06-11 16:00:00,68.1,196.7593,5357,-3.1999999999999993,6.8999999999999995,4.699999999999999,1041.329,892
2025-06-11 16:03:00,59.7,193.8079,5357,-2.900000000000002,6.6,3.1999999999999993,928.4176,948
2025-06-16 14:09:00,45.4,196.2674,5357,-1.3000000000000007,2.200000000000001,1.0,649.9601,115
2025-06-16 14:12:00,57.2,227.5029,5357,-2.400000000000002,4.499999999999999,3.4999999999999964,977.179,659
2025-06-16 14:15:00,69.5,228.9786,5357,-3.1000000000000014,6.1000000000000005,4.700000000000003,1152.337,503
2025-06-16 14:18:00,73.2,231.1921,5357,-3.5000000000000036,6.499999999999999,5.099999999999998,1133.976,210
2025-06-16 14:21:00,75.2,235.1273,5357,-3.599999999999998,6.499999999999999,5.199999999999999,1169.79,245
2025-06-16 14:24:00,75.8,236.2341,5358,-3.6000000000000014,6.6,5.300000000000004,1171.541,245
2025-06-16 14:27:00,77.2,244.7193,5358,-3.700000000000003,6.499999999999999,5.5,1189.584,279
2025-06-16 14:30:00,80.1,252.8356,5358,-3.799999999999997,6.500000000000001,5.600000000000001,1233.375,295
2025-06-16 14:33:00,82.5,250.7451,5358,-3.8999999999999986,6.6000000000000005,5.799999999999997,1310.537,278
2025-06-16 14:36:00,83.9,247.0558,5358,-4.0,6.9,5.899999999999999,1310.4,301
2025-06-16 14:39:00,83.5,243.3666,5358,-4.0,6.9,5.799999999999997,1302.345,301
2025-06-16 14:42:00,83.1,238.8166,5358,-3.900000000000002,6.9,5.800000000000001,1293.181,310
2025-06-16 14:45:00,82.5,235.9881,5358,-3.8000000000000007,7.000000000000001,5.699999999999999,1284.805,310
2025-06-16 14:48:00,82.1,230.5773,5358,-3.900000000000002,7.2,5.800000000000001,1273.298,436
2025-06-16 14:51:00,82.1,228.3637,5358,-3.8000000000000007,7.2,5.699999999999999,1279.965,436
2025-06-16 14:54:00,82.3,229.5935,5358,-3.900000000000002,7.2,5.800000000000001,1275.064,436
2025-06-16 14:57:00,82.3,233.1597,5358,-3.900000000000002,7.1,5.800000000000001,1269.696,436
2025-06-16 15:00:00,82.3,236.1111,5358,-3.8999999999999986,7.2,5.699999999999996,1284.464,319
2025-06-16 15:03:00,82.5,238.8166,5358,-3.8999999999999986,7.0,5.800000000000004,1276.839,310
2025-06-16 15:06:00,82.5,237.2179,5358,-4.0,7.0,5.799999999999997,1286.589,327
2025-06-16 15:09:00,82.9,247.3018,5358,-3.9999999999999964,6.9,5.900000000000002,1282.678,301
2025-06-16 15:12:00,85.3,252.9586,5358,-4.099999999999998,6.700000000000001,6.0000000000000036,1335.093,301
2025-06-16 15:15:00,84.5,243.1207,5358,-3.8000000000000007,7.000000000000001,5.699999999999999,1321.259,310
2025-06-16 15:18:00,81.9,235.6192,5358,-3.700000000000003,7.1000000000000005,5.5,1274.103,429
2025-06-16 15:21:00,80.9,232.2989,5358,-3.6000000000000014,7.1000000000000005,5.399999999999999,1254.871,429
2025-06-16 15:24:00,81.1,230.0854,5359,-3.6999999999999993,7.1000000000000005,5.599999999999998,1255.259,431
2025-06-16 15:27:00,81.0,227.134,5359,-3.6999999999999993,7.1000000000000005,5.4999999999999964,1249.389,431
2025-06-16 15:30:00,80.4,223.3218,5359,-3.700000000000003,7.1000000000000005,5.399999999999999,1230.99,428
2025-06-16 15:33:00,79.2,220.9852,5359,-3.5,7.3,5.299999999999997,1219.686,253
2025-06-16 15:36:00,79.6,229.5935,5359,-3.6000000000000014,7.1000000000000005,5.399999999999999,1235.433,429
2025-06-16 15:39:00,80.1,228.8556,5359,-3.700000000000003,7.1,5.5,1224.518,431
2025-06-16 15:42:00,79.8,228.9786,5359,-3.700000000000003,7.0,5.399999999999999,1227.828,431
2025-06-16 15:45:00,79.4,234.3895,5359,-3.6000000000000014,7.0,5.399999999999999,1231.428,431
2025-06-16 15:48:00,80.4,217.173,5359,-3.6000000000000014,7.2,5.399999999999999,1243.21,428
2025-06-16 15:51:00,81.5,240.2922,5359,-3.6999999999999993,7.0,5.599999999999998,1263.214,227
2025-06-16 16:12:00,84.9,247.9167,5359,-4.0,7.0,5.899999999999999,1322.767,301
2025-06-16 16:15:00,84.1,241.522,5359,-3.900000000000002,7.1,5.800000000000001,1306.622,310
2025-06-16 16:18:00,84.2,241.7679,5359,-3.8000000000000007,7.199999999999999,5.800000000000001,1315.529,310
2025-06-16 16:21:00,84.3,241.8909,5359,-3.900000000000002,7.199999999999999,5.800000000000001,1308.555,310
2025-06-16 16:24:00,84.1,240.4152,5360,-3.8999999999999986,7.2,5.899999999999999,1310.988,310
2025-06-16 16:27:00,84.1,241.1531,5360,-3.799999999999997,7.2,5.799999999999997,1305.825,310
2025-06-16 16:30:00,83.1,239.3084,5360,-3.8999999999999986,7.2,5.799999999999997,1301.975,310
2025-06-16 16:33:00,83.5,242.3828,5360,-3.799999999999997,7.1,5.799999999999997,1289.583,310
2025-06-16 16:36:00,83.9,254.5573,5360,-3.8999999999999986,7.0,5.799999999999997,1304.139,308
2025-06-16 16:39:00,86.1,260.583,5360,-4.0,6.800000000000001,6.0,1349.555,305
2025-06-16 16:42:00,85.9,251.6059,5360,-4.0,7.0,5.899999999999999,1343.089,304
2025-06-16 16:45:00,85.0,245.5801,5360,-3.6000000000000014,7.1000000000000005,5.399999999999999,1294.479,309
2025-06-16 16:48:00,79.8,258.1235,5360,-3.700000000000003,7.1000000000000005,5.5,1249.586,283
2025-06-16 16:51:00,85.0,252.2208,5360,-4.0000000000000036,6.9,5.900000000000002,1327.188,301
2025-06-16 16:54:00,84.8,245.2112,5360,-3.900000000000002,7.2,5.800000000000001,1326.162,312
2025-06-16 16:57:00,84.9,247.3018,5360,-3.8999999999999986,7.1,5.899999999999999,1318.485,310
2025-06-16 17:00:00,85.6,248.5315,5360,-3.8999999999999986,7.0,5.799999999999997,1335.234,308
2025-06-16 17:03:00,86.0,251.36,5360,-3.8999999999999986,7.0,5.899999999999999,1356.489,304
2025-06-16 17:06:00,87.4,250.991,5360,-4.0,7.1,6.0,1377.529,304
2025-06-16 17:09:00,87.2,248.6545,5360,-4.0,7.199999999999999,6.100000000000001,1372.62,312
2025-06-16 17:12:00,87.6,250.2532,5360,-4.0000000000000036,7.199999999999999,6.0000000000000036,1388.264,304
2025-06-16 17:15:00,87.8,244.3504,5360,-4.0000000000000036,7.299999999999999,6.0000000000000036,1378.068,312
2025-06-16 17:18:00,87.3,242.7518,5360,-4.0000000000000036,7.3999999999999995,6.0000000000000036,1380.138,312
2025-06-16 17:21:00,86.1,239.4314,5360,-4.0,7.3999999999999995,5.899999999999999,1353.708,312
2025-06-16 17:24:00,86.1,240.0463,5361,-3.8999999999999986,7.3,5.899999999999999,1351.577,312
2025-06-16 17:27:00,86.0,239.1855,5361,-3.8999999999999986,7.3999999999999995,5.899999999999999,1349.73,312
2025-06-16 17:30:00,86.1,238.4476,5361,-3.8999999999999986,7.3999999999999995,5.899999999999999,1345.405,312
2025-06-16 17:33:00,85.9,240.0463,5361,-3.8999999999999986,7.299999999999999,5.899999999999999,1349.199,312
2025-06-16 17:36:00,86.3,242.8747,5361,-3.8999999999999986,7.299999999999999,5.899999999999999,1350.584,312
2025-06-16 17:39:00,86.3,242.1369,5361,-4.0,7.299999999999999,5.899999999999999,1349.998,312
2025-06-16 17:42:00,86.0,244.2274,5361,-4.0,7.299999999999999,5.899999999999999,1349.974,312
2025-06-16 17:45:00,86.7,248.6545,5361,-3.8999999999999986,7.199999999999999,6.0,1362.343,312
2025-06-16 17:48:00,87.6,251.7289,5361,-4.100000000000001,7.199999999999999,6.100000000000001,1382.37,304
2025-06-16 17:51:00,87.9,246.0721,5361,-4.0,7.3999999999999995,6.100000000000001,1385.65,312
2025-06-16 17:54:00,86.3,237.3409,5361,-4.0,7.3999999999999995,6.0,1346.481,312
2025-06-16 17:57:00,84.5,231.1921,5361,-3.8999999999999986,7.3,5.799999999999997,1310.847,436
2025-06-16 18:00:00,83.7,235.1273,5361,-3.8999999999999986,7.299999999999999,5.799999999999997,1298.619,436
2025-06-16 18:03:00,84.5,239.9233,5361,-3.799999999999997,7.199999999999999,5.799999999999997,1315.838,310
2025-06-16 18:06:00,84.0,232.6678,5361,-3.799999999999997,7.3999999999999995,5.799999999999997,1306.621,436
2025-06-16 18:09:00,82.1,227.5029,5361,-3.8000000000000043,7.3999999999999995,5.700000000000003,1268.527,436
2025-06-16 18:12:00,81.1,223.6907,5361,-3.8000000000000007,7.499999999999999,5.599999999999998,1251.495,436
2025-06-16 18:15:00,84.5,246.8099,5361,-3.900000000000002,7.1,5.699999999999999,1312.691,310
2025-06-16 18:18:00,85.9,247.1788,5361,-3.9999999999999964,7.199999999999999,5.9999999999999964,1346.745,312
2025-06-16 18:21:00,86.0,248.4086,5361,-4.0,7.199999999999999,5.899999999999999,1347.771,312
2025-06-16 18:24:00,86.0,245.5801,5362,-3.9999999999999964,7.299999999999999,5.9999999999999964,1343.851,312
2025-06-16 18:27:00,85.0,237.3409,5362,-3.8999999999999986,7.3999999999999995,5.899999999999999,1316.452,312
2025-06-16 18:30:00,83.8,233.8976,5362,-3.8999999999999986,7.3,5.800000000000004,1304.689,436
2025-06-16 18:33:00,83.3,236.849,5362,-3.900000000000002,7.3,5.800000000000001,1290.072,319
2025-06-16 18:36:00,83.3,237.3409,5362,-3.900000000000002,7.2,5.800000000000001,1287.567,310
2025-06-16 18:39:00,83.1,238.2017,5362,-3.8000000000000043,7.3,5.700000000000003,1285.802,310
2025-06-16 18:42:00,83.1,239.9233,5362,-3.8000000000000007,7.2,5.800000000000001,1285.754,310
2025-06-16 18:45:00,82.5,235.1273,5362,-3.8000000000000043,7.2,5.600000000000001,1276.867,436
2025-06-16 18:48:00,81.5,230.5773,5362,-3.700000000000003,7.2,5.600000000000001,1250.383,429
2025-06-16 18:51:00,80.0,225.9042,5362,-3.6999999999999993,7.2,5.4999999999999964,1215.647,429
2025-06-16 18:54:00,85.9,258.8614,5362,-4.0000000000000036,6.9,6.0000000000000036,1340.306,305
2025-06-16 18:57:00,87.0,262.6736,5362,-4.0000000000000036,6.800000000000001,6.099999999999998,1365.772,305
2025-06-16 19:00:00,87.3,255.787,5362,-4.0,7.0,6.0,1363.393,304
2025-06-16 19:03:00,86.3,250.1302,5362,-3.6999999999999957,7.0,5.699999999999996,1352.003,308
2025-06-16 19:06:00,86.3,250.3762,5362,-3.799999999999997,7.1,5.799999999999997,1352.136,308
2025-06-16 19:09:00,85.7,244.7193,5362,-3.799999999999997,7.2,5.799999999999997,1347.653,310
2025-06-16 19:12:00,83.5,236.603,5362,-3.599999999999998,7.2,5.5000000000000036,1294.298,429
2025-06-16 19:15:00,82.7,235.4962,5362,-3.6999999999999957,7.3,5.5,1274.632,429
2025-06-16 19:18:00,80.0,224.6745,5362,-3.5,7.2,5.299999999999997,1229.01,253
2025-06-16 19:21:00,79.5,227.011,5362,-3.5,7.3,5.299999999999997,1214.924,429
2025-06-16 19:24:00,79.5,226.888,5363,-3.5,7.3,5.299999999999997,1214.272,429
2025-06-16 19:27:00,78.8,221.2312,5363,-3.3999999999999986,7.3,5.200000000000003,1202.201,253
2025-06-16 19:30:00,78.2,224.0596,5363,-3.5,7.3,5.200000000000003,1199.373,253
2025-06-16 19:33:00,76.6,212.7459,5363,-3.3999999999999986,7.300000000000001,5.100000000000001,1165.088,253
2025-06-16 19:36:00,77.2,233.2827,5363,-3.3999999999999986,7.0,5.100000000000001,1180.243,249
2025-06-16 19:39:00,77.8,234.5125,5363,-3.5,6.800000000000001,5.200000000000003,1185.92,245
2025-06-16 19:42:00,78.0,238.8166,5363,-3.5,6.800000000000001,5.299999999999997,1191.961,245
2025-06-16 19:45:00,78.8,239.4314,5363,-3.5,6.700000000000001,5.199999999999996,1203.861,245
2025-06-16 19:48:00,78.0,231.0692,5363,-3.3999999999999986,6.9,5.199999999999996,1189.224,249
2025-06-16 19:51:00,77.6,230.2083,5363,-3.3999999999999986,7.000000000000001,5.199999999999996,1185.303,249
2025-06-16 19:54:00,77.8,230.7002,5363,-3.3999999999999986,6.799999999999999,5.199999999999996,1182.997,249
2025-06-16 19:57:00,77.8,229.8394,5363,-3.3999999999999986,7.000000000000001,5.199999999999996,1186.332,249
2025-06-16 20:00:00,77.4,227.011,5363,-3.3999999999999986,6.8999999999999995,5.100000000000001,1181.786,246
2025-06-16 20:03:00,77.2,225.0434,5363,-3.3999999999999986,6.999999999999999,5.100000000000001,1174.831,253
2025-06-16 20:06:00,77.0,221.2312,5363,-3.3999999999999986,6.999999999999999,5.100000000000001,1150.101,253
2025-06-16 20:09:00,76.0,223.0758,5363,-3.299999999999997,6.8999999999999995,5.100000000000001,1168.854,252
2025-06-16 20:12:00,77.0,234.2665,5363,-3.3999999999999986,6.699999999999999,5.100000000000001,1172.949,249
2025-06-16 20:15:00,77.2,236.603,5363,-3.3999999999999986,6.699999999999999,5.200000000000003,1180.53,249
2025-06-16 20:18:00,77.4,238.0787,5363,-3.5,6.700000000000001,5.200000000000003,1181.18,245
2025-06-16 20:21:00,77.4,237.5868,5363,-3.5,6.700000000000001,5.200000000000003,1185.941,245
2025-06-16 20:24:00,77.4,229.4705,5364,-3.3999999999999986,6.800000000000001,5.100000000000001,1178.275,246
2025-06-16 20:27:00,77.2,228.6097,5364,-3.3999999999999986,6.9,5.100000000000001,1176.247,246
2025-06-16 20:30:00,76.8,221.4771,5364,-3.3999999999999986,7.0,5.100000000000001,1164.133,253
2025-06-16 20:33:00,75.4,213.4838,5364,-3.299999999999997,7.1000000000000005,5.0,1153.412,255
2025-06-16 20:36:00,74.0,210.2865,5364,-3.299999999999997,7.1000000000000005,4.899999999999999,1127.01,882
2025-06-16 20:39:00,72.8,212.377,5364,-3.200000000000003,7.000000000000001,4.899999999999999,1110.563,886
2025-06-16 20:42:00,72.8,213.4838,5364,-3.200000000000003,6.8999999999999995,4.799999999999997,1109.707,886
2025-06-16 20:45:00,72.8,213.6068,5364,-3.200000000000003,7.000000000000001,4.899999999999999,1110.085,886
2025-06-16 20:48:00,73.8,227.5029,5364,-3.200000000000003,6.9,4.899999999999999,1124.067,247
2025-06-16 20:51:00,74.2,226.1502,5364,-3.299999999999997,6.800000000000001,4.899999999999999,1129.301,254
2025-06-16 20:54:00,75.0,229.3475,5364,-3.299999999999997,6.700000000000001,5.0,1141.546,247
2025-06-16 20:57:00,74.4,222.8299,5364,-3.299999999999997,6.799999999999999,5.0,1129.821,254
2025-06-16 21:00:00,74.0,220.9852,5364,-3.1999999999999957,6.799999999999999,4.899999999999999,1128.482,254
2025-06-16 21:03:00,72.6,206.4742,5364,-3.200000000000003,6.999999999999999,4.799999999999997,1100.76,886
2025-06-16 21:06:00,75.4,245.5801,5364,-3.3999999999999986,6.299999999999999,5.100000000000001,1161.322,1677
2025-06-16 21:09:00,77.6,244.5963,5364,-3.400000000000002,6.6,5.099999999999998,1177.895,248
2025-06-16 21:12:00,75.6,239.6774,5364,-3.299999999999997,6.5,5.0,1140.265,242
2025-06-16 21:15:00,75.4,239.6774,5364,-3.3000000000000007,6.6,5.099999999999998,1134.632,242
2025-06-16 21:18:00,75.0,236.726,5364,-3.1999999999999993,6.6,4.900000000000002,1121.506,240
2025-06-16 21:21:00,74.6,234.3895,5364,-3.299999999999997,6.6,5.0,1119.915,247
2025-06-16 21:24:00,74.4,235.3732,5365,-3.1999999999999957,6.6,4.899999999999999,1120.39,247
2025-06-16 21:27:00,74.2,234.7584,5365,-3.200000000000003,6.6,5.0,1112.861,247
2025-06-16 21:30:00,73.6,235.1273,5365,-3.200000000000003,6.6,5.0,1101.847,247
2025-06-16 21:33:00,73.3,231.93,5365,-3.200000000000003,6.6000000000000005,4.899999999999999,1097.959,247
2025-06-16 21:36:00,73.2,231.0692,5365,-3.200000000000003,6.7,4.899999999999999,1094.552,247
2025-06-16 21:39:00,73.2,227.5029,5365,-3.3000000000000007,6.8,4.9999999999999964,1093.954,254
2025-06-16 21:42:00,73.1,228.1178,5365,-3.1999999999999993,6.8,4.900000000000002,1094.881,247
2025-06-16 21:45:00,73.8,239.0625,5365,-3.1999999999999993,6.5,4.9999999999999964,1097.318,242
2025-06-16 21:48:00,73.8,240.9071,5365,-3.1999999999999993,6.5,4.9999999999999964,1087.462,242
2025-06-16 21:51:00,73.2,233.7746,5365,-3.1000000000000014,6.5,4.899999999999999,1089.818,244
2025-06-16 21:54:00,73.0,238.2017,5365,-3.1000000000000014,6.6,4.899999999999999,1088.229,240
2025-06-16 21:57:00,72.8,232.9138,5365,-3.200000000000003,6.5,4.899999999999999,1083.184,243
2025-06-16 22:00:00,72.0,224.5515,5365,-3.200000000000003,6.7,4.800000000000004,1074.155,238
2025-06-16 22:03:00,65.5,215.6973,5365,-2.8999999999999986,6.6000000000000005,4.700000000000003,903.3344,845
2025-06-17 07:36:00,47.3,182.7402,5365,-1.6999999999999993,3.1000000000000005,2.400000000000002,797.7099,124
2025-06-17 07:39:00,59.7,253.5735,5365,-2.8000000000000007,4.6,3.9999999999999964,934.4936,674
2025-06-17 07:42:00,61.1,257.6317,5365,-3.0,4.6,4.200000000000003,914.6311,674
2025-06-17 07:45:00,61.7,267.9615,5365,-2.9999999999999964,4.5,4.300000000000001,917.3501,762
2025-06-17 07:48:00,62.7,283.9482,5365,-3.0,4.4,4.399999999999999,935.7836,764
2025-06-17 07:51:00,64.7,290.9578,5365,-3.1000000000000014,4.4,4.600000000000001,964.8011,764
2025-06-17 07:54:00,65.3,292.3105,5366,-3.0,4.4,4.600000000000001,975.1435,764
2025-06-17 07:57:00,65.3,274.4792,5366,-3.1000000000000014,4.8,4.700000000000003,970.1004,766
2025-06-17 08:00:00,62.1,250.8681,5366,-3.0,4.3999999999999995,4.5,920.3422,674
2025-06-17 08:03:00,58.9,251.6059,5366,-2.8000000000000007,4.6,4.100000000000001,862.8567,674
2025-06-17 08:06:00,58.7,257.0168,5366,-2.6999999999999993,4.5,4.100000000000001,868.4963,671
2025-06-17 08:09:00,58.3,265.0101,5366,-2.8000000000000007,4.4,4.100000000000001,860.0275,672
2025-06-17 08:12:00,60.6,269.8062,5366,-2.8000000000000007,4.5,4.200000000000003,908.3175,762
2025-06-17 08:15:00,64.5,277.3076,5366,-3.1000000000000014,4.7,4.600000000000001,957.9089,766
2025-06-17 08:18:00,67.5,253.8194,5366,-3.3999999999999986,4.7,4.899999999999999,992.4453,826
2025-06-17 08:21:00,68.1,282.7184,5366,-3.3000000000000007,5.200000000000001,4.900000000000002,1030.23,1136
2025-06-17 08:24:00,70.4,286.4077,5366,-3.3999999999999986,5.1,5.0,1050.388,1136
2025-06-17 08:27:00,70.4,282.2266,5366,-3.3000000000000043,5.5,5.0,1052.247,1136
2025-06-17 08:30:00,74.4,267.7156,5366,-3.6000000000000014,5.8999999999999995,5.399999999999999,1105.974,134
2025-06-17 08:33:00,76.5,270.7899,5366,-3.799999999999997,5.8999999999999995,5.600000000000001,1140.167,1571
2025-06-17 08:36:00,84.4,296.8605,5366,-3.8999999999999986,6.200000000000001,5.899999999999999,1315.64,137
2025-06-17 08:39:00,84.4,257.0168,5366,-4.0,6.6,5.899999999999999,1242.74,290
2025-06-17 08:42:00,78.9,260.3371,5366,-3.6000000000000014,6.6000000000000005,5.5,1190.372,273
2025-06-17 08:45:00,78.8,254.0654,5366,-3.6999999999999993,6.5,5.599999999999998,1194.657,295
2025-06-17 08:48:00,78.4,248.0396,5366,-3.6999999999999993,6.8,5.400000000000002,1163.592,283
2025-06-17 08:51:00,76.4,241.8909,5366,-3.599999999999998,6.6000000000000005,5.400000000000002,1143.817,279
2025-06-17 08:54:00,73.8,234.3895,5367,-3.400000000000002,6.7,5.199999999999999,1098.427,213
2025-06-17 08:57:00,72.6,229.5935,5367,-3.3000000000000007,6.6000000000000005,5.0000000000000036,1074.108,247
2025-06-17 09:00:00,71.4,227.9948,5367,-3.3000000000000007,6.700000000000001,4.900000000000002,1053.274,254
2025-06-17 09:03:00,70.6,231.684,5367,-3.1999999999999993,6.3999999999999995,4.900000000000002,1043.87,243
2025-06-17 09:06:00,70.6,230.2083,5367,-3.1999999999999993,6.3999999999999995,4.900000000000002,1043.536,243
2025-06-17 09:09:00,71.0,227.6259,5367,-3.1999999999999993,6.7,4.900000000000002,1048.324,247
2025-06-17 09:12:00,71.6,235.7422,5367,-3.3000000000000007,6.6,5.0000000000000036,1061.917,247
2025-06-17 09:15:00,72.4,248.2856,5367,-3.3000000000000007,6.3,5.099999999999998,1081.384,222
2025-06-17 09:18:00,74.0,257.1397,5367,-3.400000000000002,6.1000000000000005,5.199999999999999,1090.7,1678
2025-06-17 09:21:00,72.8,287.2685,5367,-3.3999999999999986,6.1,5.0,1073.786,128
2025-06-17 09:24:00,79.5,291.5726,5367,-3.700000000000003,5.800000000000001,5.600000000000001,1207.318,147
2025-06-17 09:27:00,81.3,276.6927,5367,-3.700000000000003,6.1,5.700000000000003,1244.628,150
2025-06-17 09:30:00,78.5,258.1235,5367,-3.700000000000003,6.3999999999999995,5.5,1186.473,295
2025-06-17 09:33:00,78.2,259.5992,5367,-3.6000000000000014,6.500000000000001,5.399999999999999,1179.722,273
2025-06-17 09:36:00,78.6,259.4763,5367,-3.6000000000000014,6.4,5.5,1178.524,273
2025-06-17 09:39:00,78.2,252.7127,5367,-3.6000000000000014,6.500000000000001,5.5,1173.297,273
2025-06-17 09:42:00,76.8,242.8747,5367,-3.5,6.7,5.300000000000004,1149.927,270
2025-06-17 09:45:00,75.2,235.6192,5367,-3.4999999999999964,6.6000000000000005,5.300000000000001,1121.738,245
2025-06-17 09:48:00,75.6,262.5506,5367,-3.5000000000000036,6.8,5.300000000000001,1123.264,276
2025-06-17 09:51:00,79.9,261.1979,5367,-3.799999999999997,6.699999999999999,5.699999999999996,1213.218,289
2025-06-17 09:54:00,77.8,241.276,5368,-3.6000000000000014,7.1000000000000005,5.5,1167.183,430
2025-06-17 09:57:00,78.6,288.0063,5368,-3.6999999999999993,6.800000000000001,5.800000000000001,1200.577,145
2025-06-17 10:00:00,90.0,295.1389,5368,-4.300000000000001,6.6,6.4999999999999964,1419.841,1606
2025-06-17 10:03:00,90.4,293.5402,5368,-4.200000000000003,6.799999999999999,6.5,1422.387,1560
2025-06-17 10:06:00,90.0,293.4172,5368,-4.299999999999997,6.7,6.399999999999999,1406.763,1559
2025-06-17 10:09:00,88.8,291.0807,5368,-4.200000000000003,6.6000000000000005,6.299999999999997,1395.391,1560
2025-06-17 10:12:00,88.4,292.5564,5368,-4.299999999999997,6.5,6.399999999999999,1379.947,1538
2025-06-17 10:15:00,87.6,297.2295,5368,-4.200000000000003,6.4,6.200000000000003,1368.437,1538
2025-06-17 10:18:00,87.8,295.9997,5368,-3.8999999999999986,6.500000000000001,6.0,1368.161,136
2025-06-17 10:21:00,86.8,292.1875,5368,-3.900000000000002,6.499999999999999,6.0000000000000036,1355.401,136
2025-06-17 10:24:00,85.2,284.5631,5368,-3.8000000000000007,6.499999999999999,5.900000000000002,1302.268,136
2025-06-17 10:27:00,84.7,283.0874,5368,-3.8000000000000007,6.5,5.800000000000001,1310.756,1556
2025-06-17 10:30:00,85.0,287.7604,5368,-3.8000000000000007,6.5,5.900000000000002,1319.812,136
2025-06-17 10:33:00,85.0,286.1617,5368,-3.8000000000000007,6.5,5.900000000000002,1313.842,136
2025-06-17 10:36:00,86.8,292.5564,5368,-3.900000000000002,6.4,5.900000000000002,1349.104,136
2025-06-17 10:39:00,87.4,291.5726,5368,-3.900000000000002,6.5,6.099999999999998,1361.928,136
2025-06-17 10:42:00,87.4,283.0874,5368,-3.8999999999999986,6.6,6.0,1349.459,136
2025-06-17 10:45:00,86.8,288.0063,5368,-4.0,6.7,6.0,1361.614,136
2025-06-17 10:48:00,86.8,287.7604,5368,-3.799999999999997,6.5,5.899999999999999,1357.599,136
2025-06-17 10:51:00,86.4,292.0645,5368,-3.799999999999997,6.4,5.899999999999999,1346.257,136
2025-06-17 10:54:00,86.6,295.1389,5369,-3.799999999999997,6.500000000000001,5.899999999999999,1345.031,136
2025-06-17 10:57:00,86.8,300.0579,5369,-3.799999999999997,6.299999999999999,5.899999999999999,1350.77,1544
2025-06-17 11:00:00,87.2,302.3944,5369,-3.8999999999999986,6.300000000000001,6.0,1357.957,1544
2025-06-17 11:03:00,87.2,290.0969,5369,-3.799999999999997,6.4,5.899999999999999,1361.867,136
2025-06-17 11:06:00,87.3,283.0874,5369,-3.8000000000000007,6.7,5.900000000000002,1362.143,1557
2025-06-17 11:09:00,88.4,290.8348,5369,-3.900000000000002,6.6,6.099999999999998,1402.663,136
2025-06-17 11:12:00,89.8,282.9644,5369,-3.900000000000002,6.699999999999999,6.099999999999998,1414.437,1557
2025-06-17 11:15:00,87.0,263.1655,5369,-3.900000000000002,6.999999999999999,5.900000000000002,1359.299,306
2025-06-17 11:18:00,83.7,259.5992,5369,-3.6999999999999993,6.8999999999999995,5.699999999999999,1290.723,294
2025-06-17 11:21:00,84.3,265.0101,5369,-3.700000000000003,6.799999999999999,5.700000000000003,1299.167,269
2025-06-17 11:24:00,84.3,262.7966,5369,-3.799999999999997,6.9,5.799999999999997,1297.209,269
2025-06-17 11:27:00,84.4,261.8128,5369,-3.8000000000000043,7.0,5.800000000000004,1302.227,308
2025-06-17 11:30:00,83.5,253.8194,5369,-3.700000000000003,7.2,5.700000000000003,1287.352,308
2025-06-17 11:33:00,84.0,255.2951,5369,-3.8000000000000007,7.199999999999999,5.900000000000002,1295.505,308
2025-06-17 11:36:00,84.0,256.6479,5369,-3.8000000000000007,7.199999999999999,5.800000000000001,1294.062,308
2025-06-17 11:39:00,84.0,259.5992,5369,-3.799999999999997,7.2,5.799999999999997,1297.192,308
2025-06-17 11:42:00,84.0,251.4829,5369,-3.8000000000000043,7.2,5.899999999999999,1294.38,308
2025-06-17 11:45:00,82.1,250.991,5369,-3.700000000000003,7.3,5.700000000000003,1253.344,309
2025-06-17 11:48:00,82.5,256.6479,5369,-3.6999999999999993,7.1,5.800000000000001,1266.37,283
2025-06-17 11:51:00,82.2,252.5897,5369,-3.700000000000003,7.2,5.700000000000003,1257.105,283
2025-06-17 11:54:00,80.5,247.9167,5370,-3.6000000000000014,7.2,5.5,1221.802,309
2025-06-17 11:57:00,80.3,250.1302,5370,-3.599999999999998,7.1000000000000005,5.599999999999998,1221.897,283
2025-06-17 12:00:00,80.3,243.3666,5370,-3.6000000000000014,7.1000000000000005,5.599999999999998,1221.019,227
2025-06-17 12:03:00,79.4,244.8423,5370,-3.5,7.1,5.4999999999999964,1196.547,227
2025-06-17 12:06:00,79.9,252.8356,5370,-3.6999999999999993,7.0,5.599999999999998,1206.155,283
2025-06-17 12:09:00,80.2,254.4343,5370,-3.599999999999998,6.9,5.4999999999999964,1253.079,283
2025-06-17 12:12:00,82.5,257.5087,5370,-3.6999999999999993,6.9,5.699999999999999,1254.818,294
2025-06-17 12:15:00,81.9,254.6803,5370,-3.700000000000003,7.1,5.700000000000003,1252.017,283
2025-06-17 12:18:00,82.1,257.2627,5370,-3.700000000000003,6.9,5.700000000000003,1252.002,294
2025-06-17 12:21:00,81.5,251.36,5370,-3.700000000000003,7.1000000000000005,5.600000000000001,1249.29,283
2025-06-17 12:24:00,78.6,244.7193,5370,-3.5000000000000036,7.1000000000000005,5.300000000000001,1189.77,227
2025-06-17 12:27:00,78.6,246.5639,5370,-3.5000000000000036,7.000000000000001,5.400000000000002,1185.987,227
2025-06-17 12:30:00,79.0,251.114,5370,-3.5000000000000036,6.9,5.400000000000002,1184.496,271
2025-06-17 12:33:00,78.8,248.4086,5370,-3.599999999999998,6.9,5.400000000000002,1186.216,227
2025-06-17 12:36:00,79.4,254.5573,5370,-3.599999999999998,6.9,5.400000000000002,1197.531,283
2025-06-17 12:39:00,81.3,259.3533,5370,-3.599999999999998,6.800000000000001,5.599999999999998,1243.896,294
2025-06-17 12:42:00,81.9,258.1235,5370,-3.6000000000000014,6.9,5.600000000000001,1247.714,294
2025-06-17 12:45:00,81.3,254.1884,5370,-3.6000000000000014,7.0,5.5,1247.436,283
2025-06-17 12:48:00,81.4,252.3438,5370,-3.5,7.0,5.600000000000001,1243.728,271
2025-06-17 12:51:00,81.5,249.5153,5370,-3.6000000000000014,6.9,5.5,1240.354,227
2025-06-17 12:54:00,81.1,247.0558,5371,-3.5000000000000036,7.0,5.5000000000000036,1236.165,227
2025-06-17 12:57:00,81.1,252.3438,5371,-3.5000000000000036,7.0,5.5000000000000036,1238.721,271
2025-06-17 13:00:00,81.3,249.1464,5371,-3.4999999999999964,7.0,5.400000000000002,1239.068,228
2025-06-17 13:03:00,81.1,249.6383,5371,-3.599999999999998,7.0,5.4999999999999964,1240.173,283
2025-06-17 13:06:00,81.9,254.1884,5371,-3.599999999999998,7.0,5.4999999999999964,1248.736,283
2025-06-17 13:09:00,83.5,260.0912,5371,-3.6000000000000014,6.9,5.600000000000001,1295.537,266
2025-06-17 13:12:00,83.7,265.625,5371,-3.6999999999999993,7.0,5.699999999999999,1293.13,269
2025-06-17 13:15:00,85.8,269.8062,5371,-3.8000000000000043,6.9,5.800000000000004,1340.955,269
2025-06-17 13:18:00,86.3,270.544,5371,-3.700000000000003,7.1,5.800000000000004,1347.365,260
2025-06-17 13:21:00,86.7,270.0521,5371,-3.8000000000000043,7.0,5.899999999999999,1355.243,260
2025-06-17 13:24:00,86.9,271.7737,5371,-3.8000000000000043,7.0,5.899999999999999,1357.146,260
2025-06-17 13:27:00,88.4,271.2818,5371,-3.8999999999999986,7.0,6.0,1387.861,306
2025-06-17 13:30:00,88.6,267.5926,5371,-3.799999999999997,7.0,6.0,1390.404,260
2025-06-17 13:33:00,88.4,262.4277,5371,-3.8999999999999986,7.3,6.0,1391.456,303
2025-06-17 13:36:00,88.0,259.3533,5371,-3.8999999999999986,7.3,6.0,1383.282,304
2025-06-17 13:39:00,88.0,266.3629,5371,-3.8999999999999986,7.199999999999999,6.0,1380.614,306
2025-06-17 13:42:00,89.2,269.9291,5371,-3.8999999999999986,7.299999999999999,6.100000000000001,1403.668,303
2025-06-17 13:45:00,90.8,269.1913,5371,-4.0,7.1,6.200000000000003,1460.573,303
2025-06-17 13:48:00,92.2,275.7089,5371,-4.0,7.300000000000001,6.300000000000004,1472.437,303
2025-06-17 13:51:00,91.9,270.7899,5371,-4.0,7.299999999999999,6.200000000000003,1486.021,303
2025-06-17 13:54:00,91.2,266.4858,5372,-4.0,7.299999999999999,6.200000000000003,1462.238,303
2025-06-17 13:57:00,91.8,269.3142,5372,-4.0,7.3999999999999995,6.299999999999997,1453.594,303
2025-06-17 14:00:00,91.4,271.2818,5372,-4.0,7.299999999999999,6.200000000000003,1455.64,303
2025-06-17 14:03:00,91.9,268.8223,5372,-4.100000000000001,7.3999999999999995,6.200000000000003,1470.173,303
2025-06-17 14:06:00,91.0,268.2075,5372,-4.100000000000001,7.3999999999999995,6.200000000000003,1445.021,303
2025-06-17 14:09:00,90.9,245.2112,5372,-4.0,7.199999999999999,6.100000000000001,1397.618,312
2025-06-17 14:12:00,84.7,246.0721,5372,-3.700000000000003,7.499999999999999,5.700000000000003,1303.076,309
2025-06-17 14:15:00,84.4,241.522,5372,-3.700000000000003,7.3999999999999995,5.700000000000003,1300.676,309
2025-06-17 14:18:00,83.1,241.7679,5372,-3.6000000000000014,7.3999999999999995,5.600000000000001,1279.047,309
2025-06-17 14:21:00,82.6,239.3084,5372,-3.6000000000000014,7.3999999999999995,5.600000000000001,1267.492,309
2025-06-17 14:24:00,82.3,244.8423,5372,-3.599999999999998,7.299999999999999,5.599999999999998,1262.898,309
2025-06-17 14:27:00,82.5,247.6707,5372,-3.6999999999999993,7.1,5.699999999999999,1266.03,283
2025-06-17 14:30:00,82.5,248.6545,5372,-3.599999999999998,7.199999999999999,5.599999999999998,1259.647,309
2025-06-17 14:33:00,82.9,247.1788,5372,-3.6999999999999993,7.1,5.599999999999998,1268.027,310
2025-06-17 14:36:00,82.5,241.8909,5372,-3.599999999999998,7.299999999999999,5.599999999999998,1264.105,309
2025-06-17 14:39:00,82.5,243.4896,5372,-3.6999999999999993,7.299999999999999,5.599999999999998,1266.896,309
2025-06-17 14:42:00,82.7,243.1207,5372,-3.599999999999998,7.299999999999999,5.699999999999999,1267.415,309
2025-06-17 14:45:00,82.5,241.1531,5372,-3.599999999999998,7.299999999999999,5.599999999999998,1265.582,309
2025-06-17 14:48:00,81.9,242.5058,5372,-3.599999999999998,7.3999999999999995,5.599999999999998,1256.988,309
2025-06-17 14:51:00,81.7,236.3571,5372,-3.599999999999998,7.299999999999999,5.599999999999998,1252.202,429
2025-06-17 14:54:00,80.8,234.8814,5373,-3.5000000000000036,7.3999999999999995,5.400000000000002,1231.563,429
2025-06-17 14:57:00,80.9,239.3084,5373,-3.6000000000000014,7.3999999999999995,5.5,1237.796,309
2025-06-17 15:00:00,81.1,237.3409,5373,-3.6000000000000014,7.299999999999999,5.5,1234.953,429
2025-06-17 15:03:00,80.7,235.9881,5373,-3.5,7.3999999999999995,5.5,1230.871,429
2025-06-17 15:06:00,81.1,242.7518,5373,-3.6000000000000014,7.299999999999999,5.600000000000001,1236.926,309
2025-06-17 15:09:00,80.8,235.6192,5373,-3.6000000000000014,7.299999999999999,5.5,1228.553,429
2025-06-17 15:12:00,80.5,233.0368,5373,-3.5,7.3999999999999995,5.399999999999999,1223.65,429
2025-06-17 15:15:00,80.1,231.93,5373,-3.5,7.3999999999999995,5.399999999999999,1198.438,429
2025-06-17 15:18:00,79.4,230.7002,5373,-3.5,7.3999999999999995,5.399999999999999,1198.189,429
2025-06-17 15:21:00,78.3,224.5515,5373,-3.5,7.3,5.399999999999999,1181.332,253
2025-06-17 15:24:00,77.4,230.5773,5373,-3.3999999999999986,7.3,5.300000000000004,1157.779,253
2025-06-17 15:27:00,77.4,226.888,5373,-3.5,7.199999999999999,5.200000000000003,1160.148,253
2025-06-17 15:30:00,78.2,241.645,5373,-3.4999999999999964,7.1,5.400000000000002,1174.919,430
2025-06-17 15:33:00,78.0,236.2341,5373,-3.3999999999999986,7.1,5.300000000000004,1171.857,249
2025-06-17 15:36:00,78.4,239.8003,5373,-3.3999999999999986,7.1,5.300000000000004,1172.88,249
2025-06-17 15:39:00,78.4,237.9557,5373,-3.3999999999999986,7.1,5.299999999999997,1170.103,249
2025-06-17 15:42:00,77.8,236.1111,5373,-3.3999999999999986,7.1,5.299999999999997,1170.245,249
2025-06-17 15:45:00,77.8,237.5868,5373,-3.3999999999999986,7.1,5.299999999999997,1168.144,249
2025-06-17 15:48:00,77.8,233.7746,5373,-3.5,7.0,5.299999999999997,1166.658,430
2025-06-17 15:51:00,77.4,227.5029,5373,-3.3999999999999986,7.199999999999999,5.199999999999996,1162.55,253
2025-06-17 15:54:00,77.3,231.0692,5374,-3.3999999999999986,7.3,5.199999999999996,1163.537,253
2025-06-17 15:57:00,77.4,227.011,5374,-3.3999999999999986,7.3,5.199999999999996,1158.213,253
2025-06-17 16:00:00,76.8,224.0596,5374,-3.299999999999997,7.3,5.199999999999996,1145.609,253
2025-06-17 16:03:00,78.0,239.8003,5374,-3.3999999999999986,7.0,5.299999999999997,1173.334,249
2025-06-17 16:06:00,77.6,232.2989,5374,-3.400000000000002,7.1,5.199999999999999,1163.61,249
2025-06-17 16:09:00,77.2,234.8814,5374,-3.400000000000002,7.199999999999999,5.199999999999999,1163.671,252
2025-06-17 16:12:00,77.0,230.2083,5374,-3.3999999999999986,7.1,5.200000000000003,1160.406,253
2025-06-17 16:15:00,77.2,228.2407,5374,-3.3000000000000043,7.1,5.200000000000003,1156.136,252
2025-06-17 16:18:00,76.6,226.1502,5374,-3.3000000000000043,7.2,5.100000000000001,1149.464,252
2025-06-17 16:21:00,76.4,226.765,5374,-3.3000000000000043,7.2,5.100000000000001,1150.504,252
2025-06-17 16:24:00,76.4,230.7002,5374,-3.400000000000002,7.0,5.199999999999999,1144.128,249
2025-06-17 16:27:00,75.8,226.1502,5374,-3.400000000000002,7.2,5.099999999999998,1134.445,253
2025-06-17 16:30:00,76.4,225.1664,5374,-3.400000000000002,7.1,5.199999999999999,1137.7,253
2025-06-17 16:33:00,76.2,223.0758,5374,-3.3000000000000043,7.199999999999999,5.100000000000001,1136.663,253
2025-06-17 16:36:00,76.8,233.5287,5374,-3.3000000000000043,7.1,5.100000000000001,1145.159,252
2025-06-17 16:39:00,78.6,236.726,5374,-3.4999999999999964,7.0,5.199999999999999,1174.337,430
2025-06-17 16:42:00,77.6,227.3799,5374,-3.400000000000002,7.2,5.300000000000001,1163.41,253
2025-06-17 16:45:00,76.8,227.134,5374,-3.3000000000000043,7.3,5.100000000000001,1147.51,252
2025-06-17 16:48:00,76.8,224.6745,5374,-3.3000000000000043,7.1,5.100000000000001,1146.736,252
2025-06-17 16:51:00,76.8,230.5773,5374,-3.3000000000000043,7.1,5.200000000000003,1150.662,252
2025-06-17 16:54:00,76.6,228.3637,5375,-3.3000000000000043,7.1,5.100000000000001,1147.726,252
2025-06-17 16:57:00,76.2,219.7555,5375,-3.3000000000000043,7.2,5.100000000000001,1141.343,253
2025-06-17 17:00:00,75.8,219.6325,5375,-3.3000000000000043,7.3999999999999995,5.100000000000001,1135.351,253
2025-06-17 17:03:00,75.8,222.7069,5375,-3.3000000000000043,7.3,5.100000000000001,1126.417,253
2025-06-17 17:06:00,76.0,215.8203,5375,-3.400000000000002,7.3,5.099999999999998,1125.576,253
2025-06-17 17:09:00,76.0,228.6097,5375,-3.3000000000000007,7.1,5.099999999999998,1133.753,252
2025-06-17 17:12:00,76.0,227.5029,5375,-3.3000000000000007,7.1,5.099999999999998,1133.71,252
2025-06-17 17:15:00,75.8,226.5191,5375,-3.3000000000000043,7.1,5.0,1132.292,252
2025-06-17 17:18:00,75.6,224.0596,5375,-3.3000000000000043,7.1,5.100000000000001,1128.623,253
2025-06-17 17:21:00,75.8,221.2312,5375,-3.3000000000000043,7.1,5.100000000000001,1124.382,253
2025-06-17 17:24:00,77.0,240.2922,5375,-3.3000000000000043,7.0,5.200000000000003,1172.953,249
2025-06-17 17:27:00,79.5,241.645,5375,-3.5,7.1,5.399999999999999,1204.976,227
2025-06-17 17:30:00,80.1,242.1369,5375,-3.3999999999999986,7.0,5.399999999999999,1216.193,228
2025-06-17 17:33:00,80.1,241.0301,5375,-3.6000000000000014,7.1,5.399999999999999,1211.584,227
2025-06-17 17:36:00,80.1,243.9815,5375,-3.5,7.1,5.399999999999999,1221.805,227
2025-06-17 17:39:00,80.3,244.1044,5375,-3.5,7.1,5.399999999999999,1223.577,227
2025-06-17 17:42:00,81.1,248.6545,5375,-3.5,7.1,5.5,1248.302,228
2025-06-17 17:45:00,82.1,250.3762,5375,-3.6000000000000014,7.0,5.5,1260.843,283
2025-06-17 17:48:00,81.7,244.5963,5375,-3.6000000000000014,7.199999999999999,5.5,1246.612,309
2025-06-17 17:51:00,81.1,229.4705,5375,-3.6000000000000014,7.3,5.399999999999999,1210.819,429
2025-06-17 17:54:00,78.2,226.1502,5376,-3.3999999999999986,7.3,5.299999999999997,1179.772,253
2025-06-17 17:57:00,77.5,224.3056,5376,-3.3999999999999986,7.3,5.200000000000003,1169.211,253
2025-06-17 18:00:00,77.4,233.1597,5376,-3.299999999999997,7.3,5.100000000000001,1161.58,252
2025-06-17 18:03:00,77.6,228.9786,5376,-3.3999999999999986,7.199999999999999,5.200000000000003,1172.924,253
2025-06-17 18:06:00,77.2,221.969,5376,-3.3999999999999986,7.3,5.200000000000003,1161.598,253
2025-06-17 18:09:00,76.2,217.7879,5376,-3.299999999999997,7.3999999999999995,5.100000000000001,1139.544,253
2025-06-17 18:12:00,75.0,219.6325,5376,-3.299999999999997,7.3,5.0,1122.55,253
2025-06-17 18:15:00,75.0,217.6649,5376,-3.200000000000003,7.2,5.0,1122.276,253
2025-06-17 18:18:00,74.8,222.092,5376,-3.3000000000000043,7.1000000000000005,5.0,1118.187,253
2025-06-17 18:21:00,74.8,223.8137,5376,-3.200000000000003,7.000000000000001,5.0,1116.008,252
2025-06-17 18:24:00,75.9,238.6936,5376,-3.299999999999997,6.6000000000000005,5.0,1118.228,242
2025-06-17 18:27:00,75.0,242.8747,5376,-3.200000000000003,6.699999999999999,5.0,1120.887,240
2025-06-17 18:30:00,76.8,244.7193,5376,-3.299999999999997,6.6,5.100000000000001,1146.025,242
2025-06-17 18:33:00,77.2,244.5963,5376,-3.400000000000002,6.799999999999999,5.199999999999999,1157.981,248
2025-06-17 18:36:00,77.2,240.5382,5376,-3.5,6.799999999999999,5.199999999999996,1156.827,430
2025-06-17 18:39:00,77.4,241.645,5376,-3.3999999999999986,6.799999999999999,5.200000000000003,1159.664,248
2025-06-17 18:42:00,77.4,239.4314,5376,-3.400000000000002,7.000000000000001,5.300000000000001,1152.971,249
2025-06-17 18:45:00,77.2,238.0787,5376,-3.3999999999999986,7.1000000000000005,5.299999999999997,1156.656,249
2025-06-17 18:48:00,75.0,225.6583,5376,-3.299999999999997,7.3,5.100000000000001,1110.662,253
2025-06-17 18:51:00,75.6,232.4219,5376,-3.299999999999997,7.1,5.100000000000001,1138.182,252
2025-06-17 18:54:00,75.6,234.1435,5377,-3.299999999999997,7.1,5.100000000000001,1125.485,252
2025-06-17 18:57:00,75.6,230.4543,5377,-3.3999999999999986,7.0,5.200000000000003,1117.324,246
2025-06-17 19:00:00,73.2,230.2083,5377,-3.1999999999999993,7.2,5.0,1088.409,252
2025-06-17 19:03:00,74.0,226.2731,5377,-3.1999999999999993,6.9,5.0,1083.366,247
2025-06-17 19:06:00,71.9,225.1664,5377,-3.1999999999999993,6.9,5.0,1042.382,247
2025-06-18 07:27:00,44.0,293.7862,5377,-1.1999999999999993,1.7999999999999998,1.8999999999999986,706.5444,87
2025-06-18 07:30:00,58.0,271.7737,5377,-2.799999999999997,4.0,3.799999999999997,924.2925,773
2025-06-18 07:33:00,63.1,290.4659,5377,-3.1000000000000014,4.2,4.399999999999999,969.1959,1084
2025-06-18 07:36:00,65.4,298.9511,5377,-3.299999999999997,4.4,4.700000000000003,987.9193,1139
2025-06-18 07:39:00,69.3,332.7691,5377,-3.5,4.2,4.899999999999999,1046.412,1132
2025-06-18 07:42:00,70.8,334.1218,5377,-3.5000000000000036,4.3,5.099999999999998,1077.631,1132
2025-06-18 07:45:00,72.6,331.0475,5377,-3.599999999999998,4.300000000000001,5.199999999999999,1095.482,1132
2025-06-18 07:48:00,73.4,331.2934,5377,-3.6000000000000014,4.4,5.200000000000003,1118.724,1132
2025-06-18 07:51:00,72.0,301.7795,5377,-3.0,4.9,4.700000000000003,1085.263,1147
2025-06-18 07:54:00,72.0,279.3981,5377,-3.099999999999998,4.499999999999999,4.800000000000001,1068.066,765
2025-06-18 07:57:00,66.7,251.6059,5377,-2.900000000000002,5.1,4.400000000000002,997.6134,827
2025-06-18 08:00:00,65.1,263.9034,5377,-2.900000000000002,4.8999999999999995,4.300000000000001,962.2893,833
2025-06-18 08:03:00,66.1,281.2428,5377,-2.8999999999999986,4.800000000000001,4.5,989.5834,763
2025-06-18 08:06:00,69.1,298.9511,5377,-3.1000000000000014,4.7,4.699999999999996,1032.699,1147
2025-06-18 08:09:00,73.6,322.1933,5378,-3.1999999999999993,4.799999999999999,5.0000000000000036,1108.497,1133
2025-06-18 08:12:00,77.0,281.6117,5378,-3.4999999999999964,4.799999999999999,5.199999999999999,1158.57,1154
2025-06-18 08:15:00,75.8,295.1389,5378,-3.3999999999999986,5.300000000000001,4.899999999999999,1146.735,1143
2025-06-18 08:18:00,75.4,294.0321,5378,-3.6000000000000014,5.299999999999999,5.100000000000001,1141.813,1152
2025-06-18 08:21:00,74.4,244.5963,5378,-3.299999999999997,5.999999999999999,5.0,1114.808,219
2025-06-18 08:24:00,72.4,234.5125,5378,-3.299999999999997,6.200000000000001,4.899999999999999,1099.097,214
2025-06-18 08:27:00,71.4,236.3571,5378,-3.3000000000000007,6.200000000000001,4.900000000000002,1089.517,214
2025-06-18 08:30:00,70.4,239.4314,5378,-3.3000000000000007,6.0,4.900000000000002,1060.455,214
2025-06-18 08:33:00,70.6,241.7679,5378,-3.3000000000000007,6.0,4.900000000000002,1060.069,219
2025-06-18 08:36:00,71.3,248.5315,5378,-3.299999999999997,6.0,5.0,1074.684,220
2025-06-18 08:39:00,72.5,251.4829,5378,-3.299999999999997,6.0,5.100000000000001,1093.793,220
2025-06-18 08:42:00,73.6,248.4086,5378,-3.5,6.1,5.100000000000001,1108.993,1681
2025-06-18 08:45:00,74.6,244.2274,5378,-3.400000000000002,6.200000000000001,5.199999999999999,1121.354,1677
2025-06-18 08:48:00,74.8,243.6125,5378,-3.5000000000000036,6.4,5.199999999999999,1124.758,212
2025-06-18 08:51:00,74.5,241.645,5378,-3.5000000000000036,6.300000000000001,5.199999999999999,1119.852,212
2025-06-18 08:54:00,73.8,241.1531,5378,-3.400000000000002,6.3,4.9999999999999964,1110.728,213
2025-06-18 08:57:00,73.0,237.4638,5378,-3.3000000000000007,6.300000000000001,4.9999999999999964,1089.607,214
2025-06-18 09:00:00,71.3,235.1273,5378,-3.3000000000000007,6.2,4.900000000000002,1054.182,214
2025-06-18 09:03:00,70.3,235.3732,5378,-3.1999999999999993,6.1000000000000005,4.800000000000001,1056.183,214
2025-06-18 09:06:00,71.0,239.1855,5378,-3.1999999999999993,6.1,4.900000000000002,1067.505,214
2025-06-18 09:09:00,71.8,245.5801,5379,-3.3999999999999986,6.0,5.0,1076.11,219
2025-06-18 09:12:00,72.6,254.4343,5379,-3.3000000000000007,5.9,5.0000000000000036,1089.89,220
2025-06-18 09:15:00,72.4,263.2885,5379,-3.3000000000000007,5.9,5.0000000000000036,1091.086,176
2025-06-18 09:18:00,73.0,263.6574,5379,-3.3000000000000007,5.700000000000001,4.9999999999999964,1098.396,176
2025-06-18 09:21:00,72.8,265.625,5379,-3.3000000000000007,5.6,4.9999999999999964,1098.968,176
2025-06-18 09:24:00,73.0,265.2561,5379,-3.400000000000002,5.699999999999999,5.099999999999998,1095.274,175
2025-06-18 09:27:00,73.4,256.4019,5379,-3.3000000000000007,5.9,4.9999999999999964,1110.08,220
2025-06-18 09:30:00,73.0,246.441,5379,-3.3999999999999986,6.199999999999999,5.100000000000001,1104.888,1677
2025-06-18 09:33:00,73.6,243.6125,5379,-3.299999999999997,6.199999999999999,5.100000000000001,1109.696,222
2025-06-18 09:36:00,73.8,240.0463,5379,-3.5,6.5,5.200000000000003,1115.443,212
2025-06-18 09:39:00,74.0,236.3571,5379,-3.3999999999999986,6.5,5.200000000000003,1106.598,213
2025-06-18 09:42:00,74.6,233.1597,5379,-3.3999999999999986,6.6,5.100000000000001,1119.137,213
2025-06-18 09:45:00,75.4,225.9042,5379,-3.3999999999999986,6.9,5.200000000000003,1132.83,246
2025-06-18 09:48:00,75.6,231.0692,5379,-3.5,7.0,5.200000000000003,1130.095,246
2025-06-18 09:51:00,75.4,237.8328,5379,-3.5,6.800000000000001,5.300000000000004,1127.919,430
2025-06-18 09:54:00,77.3,238.8166,5379,-3.5,6.9,5.299999999999997,1165.639,430
2025-06-18 09:57:00,77.6,234.2665,5379,-3.700000000000003,7.0,5.5,1171.323,431
2025-06-18 10:00:00,77.6,237.3409,5379,-3.6000000000000014,6.800000000000001,5.299999999999997,1170.271,430
2025-06-18 10:03:00,77.6,242.7518,5379,-3.5,6.799999999999999,5.399999999999999,1170.225,227
2025-06-18 10:06:00,77.6,238.5706,5379,-3.5,6.699999999999999,5.399999999999999,1163.798,245
2025-06-18 10:09:00,76.8,238.6936,5380,-3.6000000000000014,6.8,5.299999999999997,1160.52,430
2025-06-18 10:12:00,76.4,233.2827,5380,-3.5,6.699999999999999,5.200000000000003,1141.848,245
2025-06-18 10:15:00,76.0,237.8328,5380,-3.5,6.8,5.200000000000003,1142.224,245
2025-06-18 10:18:00,77.4,248.4086,5380,-3.5,6.6,5.299999999999997,1168.736,270
2025-06-18 10:21:00,79.0,250.4991,5380,-3.6000000000000014,6.6,5.399999999999999,1189.83,271
2025-06-18 10:24:00,81.7,256.5249,5380,-3.799999999999997,6.699999999999999,5.700000000000003,1256.449,294
2025-06-18 10:27:00,81.9,252.8356,5380,-3.799999999999997,6.9,5.700000000000003,1248.791,308
2025-06-18 10:30:00,81.3,252.7127,5380,-3.799999999999997,6.800000000000001,5.699999999999996,1244.828,308
2025-06-18 10:33:00,81.3,244.5963,5380,-3.799999999999997,6.800000000000001,5.699999999999996,1247.527,282
2025-06-18 10:36:00,81.3,249.5153,5380,-3.6999999999999993,6.800000000000001,5.599999999999998,1240.681,283
2025-06-18 10:39:00,80.9,253.8194,5380,-3.6999999999999993,6.800000000000001,5.599999999999998,1237.172,294
2025-06-18 10:42:00,81.1,251.114,5380,-3.6999999999999993,6.699999999999999,5.599999999999998,1243.704,294
2025-06-18 10:45:00,81.1,252.9586,5380,-3.8000000000000007,6.699999999999999,5.599999999999998,1240.787,294
2025-06-18 10:48:00,81.5,254.0654,5380,-3.6999999999999993,6.699999999999999,5.599999999999998,1254.609,294
2025-06-18 10:51:00,81.5,256.5249,5380,-3.6999999999999993,6.699999999999999,5.599999999999998,1250.623,294
2025-06-18 10:54:00,81.9,255.0492,5380,-3.6999999999999993,6.699999999999999,5.699999999999999,1257.235,294
2025-06-18 10:57:00,81.9,253.3275,5380,-3.8000000000000007,6.6,5.699999999999999,1249.935,295
2025-06-18 11:00:00,82.1,255.6641,5380,-3.700000000000003,6.799999999999999,5.600000000000001,1268.442,294
2025-06-18 11:03:00,82.5,252.9586,5380,-3.8000000000000043,6.800000000000001,5.700000000000003,1281.879,308
2025-06-18 11:06:00,82.5,250.4991,5380,-3.700000000000003,6.800000000000001,5.700000000000003,1261.071,294
2025-06-18 11:09:00,83.7,257.1397,5381,-3.900000000000002,6.800000000000001,5.800000000000001,1294.449,308
2025-06-18 11:12:00,85.3,258.2465,5381,-3.8999999999999986,6.9,5.899999999999999,1349.523,308
2025-06-18 11:15:00,88.4,267.4696,5381,-4.0,6.9,6.200000000000003,1398.793,306
2025-06-18 11:18:00,89.0,266.1169,5381,-4.100000000000001,7.1,6.299999999999997,1407.173,303
