Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2025-06-18 11:21:00,88.6,262.6736,5381,-4.100000000000001,7.1,6.100000000000001,1401.295,303
2025-06-18 11:24:00,88.4,261.4438,5381,-4.100000000000001,7.1000000000000005,6.200000000000003,1398.985,303
2025-06-18 11:27:00,88.2,262.4277,5381,-4.0,7.1000000000000005,6.100000000000001,1396.242,303
2025-06-18 11:30:00,88.6,262.6736,5381,-4.100000000000001,7.0,6.100000000000001,1399.529,303
2025-06-18 11:33:00,88.4,260.829,5381,-4.100000000000001,7.0,6.100000000000001,1389.393,303
2025-06-18 11:36:00,87.4,253.9424,5381,-4.0,7.1000000000000005,6.0,1359.935,304
2025-06-18 11:39:00,87.3,259.9682,5381,-4.0,7.0,6.100000000000001,1363.213,304
2025-06-18 11:42:00,87.4,260.829,5381,-4.0,7.0,6.100000000000001,1368.667,304
2025-06-18 11:45:00,87.4,260.583,5381,-4.0,7.0,6.100000000000001,1364.069,304
2025-06-18 11:48:00,87.4,261.9358,5381,-4.0,7.1,6.100000000000001,1371.921,303
2025-06-18 11:51:00,88.3,264.2723,5381,-4.200000000000003,7.0,6.200000000000003,1386.964,303
2025-06-18 11:54:00,88.4,262.5506,5381,-4.0,7.1,6.100000000000001,1389.439,303
2025-06-18 11:57:00,87.4,255.0492,5381,-4.0,7.1000000000000005,6.0,1378.682,304
2025-06-18 12:00:00,85.9,249.6383,5381,-3.8999999999999986,7.3,6.0,1343.993,312
2025-06-18 12:03:00,85.3,247.7937,5381,-3.8999999999999986,7.2,5.899999999999999,1329.994,312
2025-06-18 12:06:00,84.0,247.0558,5381,-3.8000000000000007,7.3,5.800000000000001,1305.547,310
2025-06-18 12:09:00,83.9,249.6383,5382,-3.8000000000000007,7.2,5.800000000000001,1301.152,310
2025-06-18 12:12:00,84.4,252.7127,5382,-3.900000000000002,7.0,5.900000000000002,1306.059,308
2025-06-18 12:15:00,84.7,255.4181,5382,-3.900000000000002,7.1,5.900000000000002,1313.281,304
2025-06-18 12:18:00,84.5,249.6383,5382,-3.900000000000002,7.1,5.800000000000001,1311.812,304
2025-06-18 12:21:00,84.4,258.3695,5382,-3.8000000000000007,7.1,5.800000000000001,1314.558,308
2025-06-18 12:24:00,85.3,264.3953,5382,-3.8000000000000007,6.9,5.900000000000002,1319.517,269
2025-06-18 12:27:00,84.8,252.9586,5382,-3.900000000000002,6.9,5.800000000000001,1309.911,308
2025-06-18 12:30:00,83.3,242.7518,5382,-3.8000000000000007,7.2,5.699999999999999,1280.962,310
2025-06-18 12:33:00,83.2,248.5315,5382,-3.6999999999999993,7.1000000000000005,5.699999999999999,1282.072,283
2025-06-18 12:36:00,83.3,246.195,5382,-3.900000000000002,7.0,5.800000000000001,1280.683,310
2025-06-18 12:39:00,83.3,246.441,5382,-3.8000000000000007,7.1,5.699999999999999,1282.37,310
2025-06-18 12:42:00,84.3,256.6479,5382,-3.900000000000002,6.9,5.900000000000002,1329.297,308
2025-06-18 12:45:00,85.0,256.5249,5382,-3.900000000000002,7.0,5.900000000000002,1326.937,308
2025-06-18 12:48:00,85.0,253.2046,5382,-3.900000000000002,7.0,5.900000000000002,1314.041,308
2025-06-18 12:51:00,84.3,251.6059,5382,-3.8000000000000007,7.1000000000000005,5.800000000000001,1305.512,308
2025-06-18 12:54:00,82.9,245.5801,5382,-3.8000000000000007,7.1000000000000005,5.699999999999999,1281.412,310
2025-06-18 12:57:00,82.5,247.6707,5382,-3.8000000000000007,7.0,5.699999999999999,1273.077,310
2025-06-18 13:00:00,81.7,242.9977,5382,-3.799999999999997,7.1000000000000005,5.700000000000003,1258.115,310
2025-06-18 13:03:00,81.3,242.5058,5382,-3.700000000000003,7.1000000000000005,5.700000000000003,1246.858,310
2025-06-18 13:06:00,81.3,240.2922,5382,-3.700000000000003,7.1000000000000005,5.600000000000001,1244.921,310
2025-06-18 13:09:00,81.1,239.6774,5383,-3.6000000000000014,7.1000000000000005,5.5,1237.473,227
2025-06-18 13:12:00,81.1,245.8261,5383,-3.6000000000000014,7.1000000000000005,5.5,1240.525,227
2025-06-18 13:15:00,81.7,248.6545,5383,-3.700000000000003,6.9,5.700000000000003,1246.838,283
2025-06-18 13:18:00,81.9,254.8032,5383,-3.799999999999997,6.800000000000001,5.699999999999996,1245.033,308
2025-06-18 13:21:00,81.5,249.2694,5383,-3.6999999999999957,6.9,5.600000000000001,1246.007,283
2025-06-18 13:24:00,81.5,248.6545,5383,-3.6999999999999957,6.799999999999999,5.600000000000001,1242.623,227
2025-06-18 13:27:00,80.9,244.8423,5383,-3.599999999999998,7.000000000000001,5.4999999999999964,1238.28,227
2025-06-18 13:30:00,81.1,245.2112,5383,-3.6999999999999993,7.0,5.599999999999998,1240.994,227
2025-06-18 13:33:00,81.3,249.6383,5383,-3.6999999999999993,7.0,5.4999999999999964,1251.225,283
2025-06-18 13:36:00,83.1,251.36,5383,-3.799999999999997,7.0,5.700000000000003,1292.882,308
2025-06-18 13:39:00,84.3,248.9005,5383,-3.799999999999997,7.1,5.799999999999997,1302.973,310
2025-06-18 13:42:00,85.4,254.6803,5383,-3.900000000000002,7.1,5.900000000000002,1329.754,304
2025-06-18 13:45:00,85.9,252.3438,5383,-3.900000000000002,7.0,5.900000000000002,1342.727,304
2025-06-18 13:48:00,86.0,251.114,5383,-3.900000000000002,7.199999999999999,5.900000000000002,1342.319,304
2025-06-18 13:51:00,87.4,260.2141,5383,-3.900000000000002,7.1,5.9999999999999964,1369.465,304
2025-06-18 13:54:00,87.4,260.2141,5383,-3.900000000000002,7.0,5.9999999999999964,1373.788,304
2025-06-18 13:57:00,87.0,253.5735,5383,-3.900000000000002,7.1,5.900000000000002,1365.26,304
2025-06-18 14:00:00,87.0,250.1302,5383,-4.0000000000000036,7.199999999999999,6.0000000000000036,1359.911,312
2025-06-18 14:03:00,85.9,244.3504,5383,-4.0,7.3,5.899999999999999,1314.557,312
2025-06-18 14:06:00,84.3,247.3018,5383,-3.8999999999999986,7.3999999999999995,5.799999999999997,1314.229,312
2025-06-18 14:09:00,86.5,253.4505,5384,-4.0,7.199999999999999,6.0,1348.584,304
2025-06-18 14:12:00,86.9,250.991,5384,-3.8999999999999986,7.199999999999999,6.0,1359.187,304
2025-06-18 14:15:00,86.3,247.9167,5384,-3.8999999999999986,7.3,5.899999999999999,1349.701,312
2025-06-18 14:18:00,85.5,250.2532,5384,-3.8000000000000007,7.1,5.800000000000001,1331.258,308
2025-06-18 14:21:00,85.7,245.4572,5384,-3.8999999999999986,7.199999999999999,5.899999999999999,1331.457,312
2025-06-18 14:24:00,85.4,251.36,5384,-3.8999999999999986,7.199999999999999,5.899999999999999,1324.377,304
2025-06-18 14:27:00,86.9,259.1074,5384,-4.0,7.0,6.0,1354.506,304
2025-06-18 14:30:00,87.3,254.1884,5384,-4.0,7.199999999999999,6.100000000000001,1366.941,304
2025-06-18 14:33:00,87.4,255.6641,5384,-4.0,7.199999999999999,6.0,1370.371,304
2025-06-18 14:36:00,86.8,250.2532,5384,-3.8999999999999986,7.3,6.0,1355.95,304
2025-06-18 14:39:00,86.4,249.5153,5384,-3.8999999999999986,7.299999999999999,5.899999999999999,1353.18,312
2025-06-18 14:42:00,86.9,255.6641,5384,-3.8999999999999986,7.299999999999999,5.899999999999999,1362.614,304
2025-06-18 14:45:00,87.9,258.9844,5384,-4.0,7.199999999999999,6.100000000000001,1383.57,304
2025-06-18 14:48:00,88.0,253.3275,5384,-4.100000000000001,7.299999999999999,6.100000000000001,1370.363,304
2025-06-18 14:51:00,86.8,247.3018,5384,-4.0,7.3,6.0,1345.561,312
2025-06-18 14:54:00,84.7,242.7518,5384,-3.8999999999999986,7.3,5.799999999999997,1312.829,312
2025-06-18 14:57:00,83.9,242.3828,5384,-3.799999999999997,7.199999999999999,5.799999999999997,1304.777,310
2025-06-18 15:00:00,84.7,252.5897,5384,-3.799999999999997,7.1,5.799999999999997,1313.468,308
2025-06-18 15:03:00,85.7,252.2208,5384,-3.8999999999999986,7.1,5.899999999999999,1337.822,304
2025-06-18 15:06:00,85.0,246.8099,5384,-3.8999999999999986,7.199999999999999,5.899999999999999,1320.843,312
2025-06-18 15:15:00,84.7,250.2532,5385,-3.900000000000002,7.199999999999999,5.900000000000002,1313.301,304
2025-06-18 15:18:00,86.9,257.6317,5385,-4.0000000000000036,7.1,6.0000000000000036,1353.82,304
2025-06-18 15:21:00,86.2,254.1884,5385,-4.0000000000000036,7.199999999999999,6.0000000000000036,1346.903,304
2025-06-18 15:24:00,85.9,251.114,5385,-3.900000000000002,7.3,5.900000000000002,1339.721,304
2025-06-18 15:27:00,85.3,250.4991,5385,-3.900000000000002,7.2,5.800000000000001,1327.546,304
2025-06-18 15:30:00,85.0,251.9748,5385,-3.8000000000000043,7.199999999999999,5.899999999999999,1320.759,308
2025-06-18 15:33:00,86.3,260.3371,5385,-4.0,7.0,5.899999999999999,1360.225,304
2025-06-18 15:36:00,88.4,261.8128,5385,-4.0,7.1,6.100000000000001,1384.863,303
2025-06-18 15:39:00,88.4,257.8776,5385,-4.0,7.1,6.100000000000001,1386.248,304
2025-06-18 15:42:00,88.6,260.3371,5385,-4.100000000000001,7.199999999999999,6.100000000000001,1394.707,303
2025-06-18 15:45:00,88.6,256.033,5385,-4.100000000000001,7.299999999999999,6.200000000000003,1394.502,303
2025-06-18 15:48:00,88.4,255.91,5385,-4.0,7.299999999999999,6.100000000000001,1395.467,304
2025-06-18 15:51:00,88.8,259.4763,5385,-4.0000000000000036,7.199999999999999,6.099999999999998,1398.57,303
2025-06-18 15:54:00,88.4,257.6317,5385,-4.0000000000000036,7.199999999999999,6.099999999999998,1394.815,304
2025-06-18 15:57:00,87.0,252.8356,5385,-3.900000000000002,7.2,5.900000000000002,1366.578,304
2025-06-18 16:00:00,86.1,255.91,5385,-3.900000000000002,7.0,5.900000000000002,1343.806,304
2025-06-18 16:03:00,86.0,251.6059,5385,-3.8000000000000007,7.2,5.900000000000002,1346.608,304
2025-06-18 16:06:00,86.4,254.1884,5385,-3.8999999999999986,7.1,5.899999999999999,1351.329,304
2025-06-18 16:09:00,87.3,261.1979,5385,-4.0,7.1,6.0,1366.351,304
2025-06-18 16:12:00,87.3,260.0912,5386,-4.099999999999998,7.0,6.099999999999998,1361.875,303
2025-06-18 16:15:00,86.7,254.8032,5386,-3.9999999999999964,7.199999999999999,5.9999999999999964,1354.456,304
2025-06-18 16:18:00,86.0,250.7451,5386,-3.9999999999999964,7.3,5.9999999999999964,1335.336,312
2025-06-18 16:21:00,85.7,244.5963,5386,-3.900000000000002,7.3,5.800000000000001,1334.538,312
2025-06-18 16:24:00,85.3,250.4991,5386,-3.900000000000002,7.199999999999999,5.900000000000002,1325.02,304
2025-06-18 16:27:00,85.0,251.4829,5386,-3.900000000000002,7.1,5.900000000000002,1323.628,304
2025-06-18 16:30:00,84.8,245.5801,5386,-3.900000000000002,7.199999999999999,5.900000000000002,1316.545,312
2025-06-18 16:33:00,84.0,245.2112,5386,-3.8000000000000007,7.3,5.800000000000001,1301.667,310
2025-06-18 16:36:00,83.5,242.2598,5386,-3.8000000000000007,7.2,5.699999999999999,1291.621,310
2025-06-18 16:39:00,82.5,244.1044,5386,-3.799999999999997,7.1,5.699999999999996,1269.192,310
2025-06-18 16:42:00,83.1,249.8843,5386,-3.799999999999997,7.1,5.799999999999997,1277.534,308
2025-06-18 16:45:00,82.9,247.9167,5386,-3.799999999999997,7.1,5.799999999999997,1269.713,310
2025-06-18 16:48:00,81.5,241.522,5386,-3.700000000000003,7.1000000000000005,5.600000000000001,1242.121,310
2025-06-18 16:51:00,79.9,240.0463,5386,-3.700000000000003,7.1000000000000005,5.700000000000003,1213.989,282
2025-06-18 16:54:00,79.8,243.6125,5386,-3.700000000000003,7.1000000000000005,5.5,1222.457,282
2025-06-18 16:57:00,82.5,252.9586,5386,-3.8000000000000043,6.9,5.700000000000003,1270.841,308
2025-06-18 17:00:00,84.3,258.4925,5386,-3.8999999999999986,6.9,5.899999999999999,1302.425,308
2025-06-18 17:03:00,84.3,257.1397,5386,-3.8999999999999986,7.1,6.0,1305.801,304
2025-06-18 17:06:00,84.7,265.625,5386,-3.8999999999999986,6.9,5.899999999999999,1306.766,306
2025-06-18 17:09:00,86.4,268.8223,5386,-3.8999999999999986,6.9,5.899999999999999,1349.911,306
2025-06-18 17:12:00,86.2,267.9615,5387,-4.0,6.9,6.0,1347.391,306
2025-06-18 17:15:00,86.4,266.7318,5387,-4.0,6.800000000000001,6.0,1344.111,305
2025-06-18 17:18:00,86.3,266.9777,5387,-4.0,6.9,6.0,1349.694,306
2025-06-18 17:21:00,86.3,264.3953,5387,-4.0,6.9,6.0,1347.767,305
2025-06-18 17:24:00,86.4,260.829,5387,-4.0,7.0,6.0,1339.295,305
2025-06-18 17:27:00,86.0,261.3209,5387,-3.8999999999999986,7.1,6.0,1344.884,304
2025-06-18 17:30:00,86.4,261.5668,5387,-4.0,7.0,6.0,1344.836,305
2025-06-18 17:33:00,86.4,260.829,5387,-4.0,7.0,6.100000000000001,1351.161,305
2025-06-18 17:36:00,86.7,263.1655,5387,-3.900000000000002,7.0,5.900000000000002,1350.657,306
2025-06-18 17:39:00,86.4,260.829,5387,-4.0000000000000036,7.0,6.0000000000000036,1352.923,305
2025-06-18 17:42:00,86.3,260.829,5387,-3.900000000000002,7.1000000000000005,6.0000000000000036,1334.05,304
2025-06-18 17:45:00,84.9,261.9358,5387,-3.8999999999999986,6.8999999999999995,5.899999999999999,1315.164,305
2025-06-18 17:48:00,83.3,259.3533,5387,-3.799999999999997,6.8,5.699999999999996,1284.41,308
2025-06-18 17:51:00,82.9,259.7222,5387,-3.799999999999997,6.8,5.700000000000003,1271.644,308
2025-06-18 17:54:00,82.5,259.4763,5387,-3.799999999999997,6.7,5.700000000000003,1261.387,294
2025-06-18 17:57:00,81.7,257.1397,5387,-3.6999999999999957,6.699999999999999,5.600000000000001,1245.532,294
2025-06-18 18:00:00,81.7,257.5087,5387,-3.700000000000003,6.8,5.600000000000001,1248.794,294
2025-06-18 18:03:00,81.5,256.2789,5387,-3.700000000000003,6.6,5.600000000000001,1247.579,294
2025-06-18 18:06:00,81.1,250.8681,5387,-3.700000000000003,6.8,5.600000000000001,1226.002,283
2025-06-18 18:09:00,83.9,279.0292,5388,-3.799999999999997,6.3999999999999995,5.799999999999997,1321.979,1556
2025-06-18 18:12:00,85.9,274.1103,5388,-3.9999999999999964,6.6,5.900000000000002,1331.098,1556
2025-06-18 18:15:00,80.4,256.6479,5388,-3.700000000000003,6.6000000000000005,5.600000000000001,1213.312,294
2025-06-18 18:18:00,79.3,259.1074,5388,-3.700000000000003,6.500000000000001,5.600000000000001,1200.875,295
2025-06-18 18:21:00,79.4,261.8128,5388,-3.6999999999999993,6.500000000000001,5.599999999999998,1197.747,289
2025-06-18 18:24:00,79.5,263.1655,5388,-3.6999999999999993,6.500000000000001,5.599999999999998,1200.436,289
2025-06-18 18:27:00,78.9,261.8128,5388,-3.6999999999999993,6.500000000000001,5.599999999999998,1193.744,289
2025-06-18 18:30:00,76.8,252.5897,5388,-3.5000000000000036,6.500000000000001,5.400000000000002,1154.266,270
2025-06-18 18:33:00,73.6,238.6936,5388,-3.400000000000002,6.499999999999999,5.099999999999998,1084.178,213
2025-06-18 18:36:00,74.0,241.522,5388,-3.3999999999999986,6.6000000000000005,5.199999999999996,1095.407,213
2025-06-18 18:39:00,73.4,235.1273,5388,-3.3999999999999986,6.7,5.100000000000001,1084.006,213
2025-06-18 18:42:00,74.2,245.2112,5388,-3.5,6.5,5.199999999999996,1085.404,270
2025-06-18 18:45:00,73.4,233.7746,5388,-3.3999999999999986,6.500000000000001,5.100000000000001,1086.797,213
2025-06-18 18:48:00,70.6,225.6583,5388,-3.299999999999997,6.5,4.899999999999999,1036.58,243
2025-06-18 18:51:00,72.3,250.991,5388,-3.3000000000000007,6.200000000000001,5.0000000000000036,1069.296,222
2025-06-18 18:54:00,71.6,247.0558,5388,-3.299999999999997,6.199999999999999,5.0,1058.078,222
2025-06-18 18:57:00,71.5,245.8261,5388,-3.3000000000000007,6.199999999999999,5.0000000000000036,1056.148,222
2025-06-18 19:00:00,74.0,269.5602,5388,-3.5000000000000036,5.8999999999999995,5.199999999999999,1092.587,175
2025-06-18 19:03:00,73.6,253.9424,5388,-3.400000000000002,6.1,5.099999999999998,1080.785,1678
2025-06-18 19:06:00,73.4,249.0234,5388,-3.400000000000002,6.300000000000001,5.099999999999998,1082.363,1677
2025-06-18 19:09:00,73.0,234.2665,5389,-3.3000000000000007,6.5,4.9999999999999964,1074.758,243
2025-06-18 19:12:00,71.9,228.1178,5389,-3.3000000000000007,6.7,4.9999999999999964,1057.795,254
2025-06-18 19:15:00,72.4,234.3895,5389,-3.3000000000000007,6.6000000000000005,4.9999999999999964,1079.077,247
2025-06-18 19:18:00,72.0,226.2731,5389,-3.400000000000002,6.7,5.099999999999998,1061.365,254
2025-06-18 19:21:00,71.0,222.8299,5389,-3.400000000000002,6.7,4.9999999999999964,1043.126,254
2025-06-18 19:24:00,70.6,225.1664,5389,-3.3000000000000043,6.5,4.899999999999999,1040.833,238
2025-06-18 19:27:00,71.0,231.807,5389,-3.299999999999997,6.4,5.0,1044.131,243
2025-06-18 19:30:00,72.4,241.7679,5389,-3.400000000000002,6.2,5.099999999999998,1114.869,219
2025-06-18 19:33:00,76.0,238.5706,5389,-3.599999999999998,6.6,5.300000000000001,1137.354,245
2025-06-18 19:36:00,75.8,239.6774,5389,-3.6000000000000014,6.6,5.300000000000004,1135.447,279
2025-06-18 19:39:00,75.2,237.2179,5389,-3.5,6.5,5.299999999999997,1131.034,212
2025-06-18 19:42:00,75.0,235.9881,5389,-3.5,6.4,5.199999999999996,1128.109,212
2025-06-18 19:45:00,74.4,232.9138,5389,-3.3999999999999986,6.4,5.199999999999996,1111.377,213
2025-06-18 19:48:00,73.6,228.2407,5389,-3.3999999999999986,6.500000000000001,5.100000000000001,1103.637,210
2025-06-18 19:51:00,73.4,226.3961,5389,-3.299999999999997,6.6000000000000005,5.0,1098.374,254
2025-06-18 19:54:00,73.0,222.7069,5389,-3.299999999999997,6.499999999999999,5.0,1083.542,238
2025-06-18 19:57:00,71.4,220.2474,5389,-3.299999999999997,6.499999999999999,4.899999999999999,1064.094,238
2025-06-18 20:00:00,70.8,226.765,5389,-3.1999999999999993,6.3999999999999995,4.800000000000001,1068.012,243
2025-06-18 20:03:00,72.0,231.807,5389,-3.299999999999997,6.299999999999999,5.0,1076.327,243
2025-06-18 20:06:00,71.6,228.3637,5389,-3.299999999999997,6.299999999999999,5.0,1073.521,243
2025-06-18 20:09:00,71.6,226.765,5390,-3.1999999999999957,6.3999999999999995,4.899999999999999,1068.058,243
2025-06-18 20:12:00,70.0,218.4028,5390,-3.299999999999997,6.499999999999999,4.799999999999997,1046.775,238
2025-06-18 20:15:00,68.9,219.0176,5390,-3.200000000000003,6.499999999999999,4.700000000000003,1026.133,238
2025-06-18 20:18:00,69.7,228.2407,5390,-3.3000000000000043,6.199999999999999,4.899999999999999,1034.413,215
2025-06-18 20:21:00,69.6,227.5029,5390,-3.200000000000003,6.199999999999999,4.800000000000004,1037.833,504
2025-06-18 20:24:00,69.9,228.3637,5390,-3.3000000000000043,6.1,4.899999999999999,1039.516,215
2025-06-18 20:27:00,69.5,225.9042,5390,-3.3000000000000043,6.199999999999999,4.800000000000004,1040.359,500
2025-06-18 20:30:00,69.6,228.7326,5390,-3.200000000000003,6.199999999999999,4.799999999999997,1038.461,504
2025-06-18 20:33:00,69.6,225.2894,5390,-3.200000000000003,6.199999999999999,4.800000000000004,1034.756,504
2025-06-18 20:36:00,69.4,221.2312,5390,-3.200000000000003,6.300000000000001,4.800000000000004,1023.383,504
2025-06-18 20:39:00,69.5,230.7002,5390,-3.200000000000003,6.300000000000001,4.800000000000004,1046.904,244
2025-06-18 20:42:00,70.9,232.6678,5390,-3.3000000000000043,6.200000000000001,4.899999999999999,1055.34,214
2025-06-18 20:45:00,72.3,240.5382,5390,-3.3000000000000043,6.200000000000001,5.0,1077.945,214
2025-06-18 20:48:00,71.6,234.7584,5390,-3.3000000000000043,6.199999999999999,4.899999999999999,1061.925,214
2025-06-18 20:51:00,71.3,228.6097,5390,-3.3000000000000043,6.299999999999999,4.899999999999999,1069.092,243
2025-06-18 20:54:00,71.3,224.0596,5390,-3.3000000000000043,6.299999999999999,4.899999999999999,1062.919,243
2025-06-18 20:57:00,71.0,222.7069,5390,-3.3999999999999986,6.3999999999999995,5.0,1060.77,497
2025-06-18 21:00:00,70.9,226.2731,5390,-3.3000000000000043,6.3999999999999995,4.899999999999999,1059.005,243
2025-06-18 21:03:00,69.6,214.5906,5390,-3.200000000000003,6.6,4.800000000000004,1037.827,238
2025-06-18 21:06:00,69.3,265.2561,5390,-3.200000000000003,6.3999999999999995,4.899999999999999,1074.327,173
2025-06-18 21:09:00,74.0,254.5573,5391,-3.4999999999999964,5.8,5.199999999999999,1107.982,1675
2025-06-18 21:12:00,74.6,254.5573,5391,-3.5,6.1,5.200000000000003,1126.321,1678
2025-06-18 21:15:00,75.8,253.2046,5391,-3.5,6.200000000000001,5.200000000000003,1134.454,1677
2025-06-18 21:18:00,80.5,261.9358,5391,-3.700000000000003,6.200000000000001,5.600000000000001,1222.848,288
2025-06-18 21:21:00,79.9,260.829,5391,-3.799999999999997,6.4,5.600000000000001,1223.272,295
2025-06-18 21:24:00,79.9,257.1397,5391,-3.799999999999997,6.4,5.600000000000001,1214.775,295
2025-06-18 21:27:00,79.5,257.5087,5391,-3.6999999999999957,6.3999999999999995,5.5,1212.691,295
2025-06-18 21:30:00,79.5,256.033,5391,-3.6999999999999957,6.3999999999999995,5.5,1214.325,295
2025-06-18 21:33:00,79.5,252.3438,5391,-3.6999999999999957,6.3999999999999995,5.5,1210.14,295
2025-06-18 21:36:00,78.6,249.6383,5391,-3.6999999999999957,6.3999999999999995,5.399999999999999,1196.159,280
2025-06-18 21:39:00,78.4,248.4086,5391,-3.6000000000000014,6.3999999999999995,5.399999999999999,1195.472,270
2025-06-18 21:42:00,78.4,252.9586,5391,-3.6000000000000014,6.499999999999999,5.399999999999999,1195.972,273
2025-06-18 21:45:00,78.4,248.2856,5391,-3.6000000000000014,6.499999999999999,5.399999999999999,1188.337,270
2025-06-18 21:48:00,77.0,243.4896,5391,-3.6000000000000014,6.499999999999999,5.299999999999997,1169.002,279
2025-06-18 21:51:00,75.9,242.9977,5391,-3.6000000000000014,6.3999999999999995,5.299999999999997,1155.521,212
2025-06-18 21:54:00,75.2,244.7193,5391,-3.6000000000000014,6.3999999999999995,5.299999999999997,1149.768,212
2025-06-18 21:57:00,75.8,248.9005,5391,-3.6000000000000014,6.199999999999999,5.299999999999997,1157.256,1681
2025-06-18 22:00:00,76.0,250.8681,5391,-3.6000000000000014,6.3,5.299999999999997,1154.33,1681
2025-06-18 22:03:00,68.3,232.9138,5391,-3.299999999999997,6.0,4.399999999999999,965.3629,204
2025-06-19 07:24:00,47.1,229.4705,5391,-1.5999999999999979,2.0999999999999996,2.599999999999998,741.3462,92
2025-06-19 07:27:00,55.9,234.3895,5392,-2.6000000000000014,4.3999999999999995,3.700000000000003,867.2966,660
2025-06-19 07:30:00,54.2,234.7584,5392,-2.4999999999999964,4.0,3.3000000000000007,819.5953,56
2025-06-19 07:33:00,57.3,245.3342,5392,-2.6999999999999993,4.200000000000001,3.8000000000000007,842.8431,670
2025-06-19 07:36:00,60.5,255.787,5392,-2.8999999999999986,4.6,4.200000000000003,909.9548,674
2025-06-19 07:39:00,64.3,283.7022,5392,-3.1999999999999993,4.499999999999999,4.599999999999998,970.5756,765
2025-06-19 07:42:00,67.0,293.7862,5392,-3.299999999999997,4.6,4.799999999999997,1019.92,1139
2025-06-19 07:45:00,68.9,290.9578,5392,-3.5,4.700000000000001,5.100000000000001,1040.224,1141
2025-06-19 07:48:00,71.2,303.0093,5392,-3.4999999999999964,4.6000000000000005,5.099999999999998,1077.71,1123
2025-06-19 07:51:00,72.0,303.1322,5392,-3.6000000000000014,4.700000000000001,5.200000000000003,1092.319,1123
2025-06-19 07:54:00,72.0,301.9025,5392,-3.5,4.699999999999999,5.199999999999996,1078.162,1123
2025-06-19 07:57:00,68.7,252.3438,5392,-3.299999999999997,5.1,4.799999999999997,1043.61,813
2025-06-19 08:00:00,71.3,279.6441,5392,-3.5,5.000000000000001,5.0,1073.163,162
2025-06-19 08:03:00,69.3,294.524,5392,-3.3000000000000007,4.6000000000000005,4.800000000000001,1039.369,1142
2025-06-19 08:06:00,62.1,226.5191,5392,-2.8999999999999986,5.3,4.299999999999997,941.9557,637
2025-06-19 08:09:00,61.5,232.5449,5392,-2.8999999999999986,5.300000000000001,4.299999999999997,932.5118,637
2025-06-19 08:12:00,62.9,247.0558,5392,-3.0000000000000036,5.2,4.5000000000000036,950.0946,827
2025-06-19 08:15:00,64.7,256.2789,5392,-3.1999999999999993,5.0,4.599999999999998,976.2769,831
2025-06-19 08:18:00,67.0,260.3371,5392,-3.3000000000000007,5.2,4.800000000000001,1022.203,831
2025-06-19 08:21:00,70.6,271.2818,5392,-3.4999999999999964,5.3999999999999995,5.099999999999998,1079.58,160
2025-06-19 08:24:00,74.0,264.2723,5392,-3.6000000000000014,5.8,5.5,1124.891,134
2025-06-19 08:27:00,75.4,259.9682,5393,-3.799999999999997,5.9,5.5,1146.639,1680
2025-06-19 08:30:00,75.6,258.8614,5393,-3.6999999999999957,5.9,5.5,1146.537,1680
2025-06-19 08:33:00,75.8,259.1074,5393,-3.8000000000000043,5.9,5.5,1147.173,1680
2025-06-19 08:36:00,76.6,263.7804,5393,-3.6999999999999993,6.0,5.4999999999999964,1161.862,134
2025-06-19 08:39:00,75.2,246.5639,5393,-3.6999999999999957,6.300000000000001,5.299999999999997,1123.544,280
2025-06-19 08:42:00,74.4,251.9748,5393,-3.5,5.9,5.299999999999997,1113.442,1678
2025-06-19 08:45:00,74.0,263.7804,5393,-3.6000000000000014,5.8,5.299999999999997,1103.531,134
2025-06-19 08:48:00,75.1,262.6736,5393,-3.5000000000000036,6.1,5.400000000000002,1124.516,1678
2025-06-19 08:51:00,77.8,262.5506,5393,-3.6999999999999957,6.1,5.600000000000001,1170.383,288
2025-06-19 08:54:00,77.6,259.1074,5393,-3.6999999999999957,6.199999999999999,5.600000000000001,1169.438,288
2025-06-19 08:57:00,77.8,259.4763,5393,-3.799999999999997,6.4,5.600000000000001,1171.561,289
2025-06-19 09:00:00,77.8,262.1817,5393,-3.6999999999999993,6.1,5.599999999999998,1171.139,288
2025-06-19 09:03:00,77.5,256.5249,5393,-3.8000000000000007,6.299999999999999,5.599999999999998,1163.697,286
2025-06-19 09:06:00,76.4,250.2532,5393,-3.6999999999999993,6.3,5.400000000000002,1142.353,280
2025-06-19 09:09:00,75.0,246.8099,5393,-3.599999999999998,6.2,5.400000000000002,1128.848,1681
2025-06-19 09:12:00,75.2,247.9167,5393,-3.6999999999999993,6.3,5.400000000000002,1123.518,280
2025-06-19 09:15:00,75.6,254.0654,5393,-3.599999999999998,6.3,5.400000000000002,1131.709,273
2025-06-19 09:18:00,78.0,271.8967,5393,-3.8000000000000007,6.0,5.5000000000000036,1167.674,1571
2025-06-19 09:21:00,79.4,281.2428,5393,-3.8000000000000007,5.9,5.699999999999999,1218.135,150
2025-06-19 09:24:00,80.5,255.4181,5393,-4.0,6.0,5.700000000000003,1180.357,1672
2025-06-19 09:27:00,77.2,263.9034,5394,-3.700000000000003,6.1,5.5,1164.16,288
2025-06-19 09:30:00,77.8,267.3466,5394,-3.8000000000000043,6.0,5.600000000000001,1173.9,1571
2025-06-19 09:33:00,77.5,267.4696,5394,-3.6999999999999993,6.0,5.5000000000000036,1167.064,134
2025-06-19 09:36:00,78.9,272.6346,5394,-3.8000000000000007,6.1,5.599999999999998,1222.921,1571
2025-06-19 09:39:00,80.3,260.0912,5394,-3.599999999999998,6.299999999999999,5.4999999999999964,1220.397,273
2025-06-19 09:42:00,78.6,249.7613,5394,-3.599999999999998,6.500000000000001,5.400000000000002,1199.511,270
2025-06-19 09:45:00,76.4,234.8814,5394,-3.3999999999999986,6.7,5.100000000000001,1155.569,249
2025-06-19 09:48:00,76.0,232.4219,5394,-3.400000000000002,6.800000000000001,5.199999999999999,1141.383,249
2025-06-19 09:51:00,75.8,235.6192,5394,-3.4999999999999964,6.7,5.199999999999999,1145.242,245
2025-06-19 09:54:00,76.6,237.8328,5394,-3.5000000000000036,6.799999999999999,5.300000000000001,1154.351,245
2025-06-19 09:57:00,76.4,235.7422,5394,-3.4999999999999964,6.799999999999999,5.199999999999999,1151.948,245
2025-06-19 10:00:00,76.2,238.0787,5394,-3.3999999999999986,6.6,5.200000000000003,1152.564,213
2025-06-19 10:03:00,76.2,242.7518,5394,-3.3999999999999986,6.6,5.200000000000003,1149.369,248
2025-06-19 10:06:00,76.2,240.6612,5394,-3.3999999999999986,6.6,5.200000000000003,1145.76,213
2025-06-19 10:09:00,76.0,242.3828,5394,-3.4999999999999964,6.5,5.199999999999999,1146.572,212
2025-06-19 10:12:00,76.0,244.7193,5394,-3.400000000000002,6.5,5.199999999999999,1149.342,270
2025-06-19 10:15:00,76.4,246.5639,5394,-3.4999999999999964,6.5,5.199999999999999,1154.014,270
2025-06-19 10:18:00,76.8,247.9167,5394,-3.5,6.4,5.200000000000003,1160.282,270
2025-06-19 10:21:00,76.8,251.114,5394,-3.6000000000000014,6.4,5.200000000000003,1163.21,280
2025-06-19 10:24:00,78.4,259.7222,5394,-3.5,6.3999999999999995,5.300000000000004,1182.898,273
2025-06-19 10:27:00,81.5,250.3762,5395,-3.8000000000000043,6.799999999999999,5.600000000000001,1248.787,308
2025-06-19 10:30:00,81.3,246.5639,5395,-3.700000000000003,6.799999999999999,5.600000000000001,1249.31,227
2025-06-19 10:33:00,79.8,240.4152,5395,-3.6000000000000014,6.8999999999999995,5.5,1220.378,227
2025-06-19 10:36:00,79.8,244.3504,5395,-3.6000000000000014,6.799999999999999,5.399999999999999,1213.425,227
2025-06-19 10:39:00,79.8,240.6612,5395,-3.599999999999998,6.8999999999999995,5.400000000000002,1223.657,227
2025-06-19 10:42:00,79.7,244.3504,5395,-3.6999999999999993,7.000000000000001,5.5000000000000036,1215.63,282
2025-06-19 10:45:00,80.1,246.5639,5395,-3.6999999999999993,6.800000000000001,5.599999999999998,1232.244,227
2025-06-19 10:48:00,79.4,242.1369,5395,-3.599999999999998,6.8,5.5000000000000036,1206.076,227
2025-06-19 10:51:00,76.8,240.6612,5395,-3.5000000000000036,6.6000000000000005,5.300000000000001,1159.493,270
2025-06-19 10:54:00,76.6,238.6936,5395,-3.4999999999999964,6.6000000000000005,5.199999999999999,1154.088,245
2025-06-19 10:57:00,76.4,235.7422,5395,-3.400000000000002,6.7,5.300000000000001,1152.655,249
2025-06-19 11:00:00,77.4,247.6707,5395,-3.5000000000000036,6.7,5.300000000000001,1167.299,271
2025-06-19 11:03:00,77.5,244.7193,5395,-3.4999999999999964,6.5,5.300000000000001,1165.969,270
2025-06-19 11:06:00,77.4,245.4572,5395,-3.5,6.5,5.300000000000004,1165.06,270
2025-06-19 11:09:00,77.5,244.9653,5395,-3.5,6.6,5.300000000000004,1169.23,270
2025-06-19 11:12:00,77.6,243.7355,5395,-3.5,6.699999999999999,5.300000000000004,1167.898,270
2025-06-19 11:15:00,78.2,245.2112,5395,-3.5,6.499999999999999,5.399999999999999,1191.266,270
2025-06-19 11:18:00,79.9,246.441,5395,-3.6000000000000014,6.799999999999999,5.5,1216.59,227
2025-06-19 11:21:00,78.6,235.1273,5395,-3.5,6.8999999999999995,5.399999999999999,1195.676,430
2025-06-19 11:24:00,77.8,228.2407,5395,-3.5,6.8999999999999995,5.299999999999997,1173.332,246
2025-06-19 11:27:00,77.0,227.5029,5396,-3.3999999999999986,6.999999999999999,5.199999999999996,1158.098,253
2025-06-19 11:30:00,77.2,230.8232,5396,-3.5,6.8999999999999995,5.299999999999997,1170.575,246
2025-06-19 11:33:00,76.8,228.2407,5396,-3.400000000000002,6.8999999999999995,5.199999999999999,1161.757,246
2025-06-19 11:36:00,76.6,228.3637,5396,-3.5,6.8999999999999995,5.200000000000003,1157.507,246
2025-06-19 11:39:00,75.8,223.9366,5396,-3.400000000000002,6.999999999999999,5.099999999999998,1148.218,253
2025-06-19 11:42:00,74.6,224.9204,5396,-3.3000000000000007,6.8,5.0000000000000036,1129.627,254
2025-06-19 11:45:00,74.0,222.4609,5396,-3.3999999999999986,6.8,5.100000000000001,1120.713,254
2025-06-19 11:48:00,73.0,223.1988,5396,-3.299999999999997,6.8,4.899999999999999,1101.65,254
2025-06-19 11:51:00,73.2,230.7002,5396,-3.299999999999997,6.7,4.899999999999999,1109.973,247
2025-06-19 11:54:00,73.4,230.0854,5396,-3.200000000000003,6.6,5.0,1105.94,247
2025-06-19 11:57:00,73.4,232.5449,5396,-3.299999999999997,6.5,4.899999999999999,1108.85,243
2025-06-19 12:00:00,73.2,233.5287,5396,-3.3000000000000043,6.5,5.0,1106.884,243
2025-06-19 12:03:00,73.0,230.2083,5396,-3.3000000000000043,6.6,5.0,1103.651,247
2025-06-19 12:06:00,73.0,228.8556,5396,-3.299999999999997,6.6,5.0,1105.306,247
2025-06-19 12:09:00,72.8,228.8556,5396,-3.400000000000002,6.6,4.9999999999999964,1100.802,254
2025-06-19 12:12:00,73.2,229.5935,5396,-3.3000000000000007,6.7,5.099999999999998,1095.153,247
2025-06-19 12:15:00,73.0,227.011,5396,-3.1999999999999993,6.6000000000000005,4.900000000000002,1097.821,247
2025-06-19 12:18:00,72.8,226.1502,5396,-3.3000000000000007,6.6000000000000005,4.9999999999999964,1098.667,254
2025-06-19 12:21:00,73.6,236.849,5396,-3.3000000000000007,6.5,5.099999999999998,1114.661,213
2025-06-19 12:24:00,73.2,227.134,5396,-3.3000000000000007,6.6,4.9999999999999964,1102.52,254
2025-06-19 12:27:00,72.6,225.1664,5397,-3.3000000000000043,6.8,4.899999999999999,1099.999,254
2025-06-19 12:30:00,72.6,222.215,5397,-3.3000000000000043,6.7,4.899999999999999,1095.02,254
2025-06-19 12:33:00,72.3,220.8623,5397,-3.3000000000000043,6.7,4.899999999999999,1090.333,254
2025-06-19 12:36:00,72.8,226.888,5397,-3.200000000000003,6.7,4.899999999999999,1100.512,247
2025-06-19 12:39:00,72.6,224.4285,5397,-3.3000000000000043,6.6000000000000005,4.899999999999999,1092.007,254
2025-06-19 12:42:00,72.4,222.7069,5397,-3.3000000000000043,6.6000000000000005,4.899999999999999,1090.492,254
2025-06-19 12:45:00,72.0,252.3438,5397,-3.099999999999998,6.7,4.800000000000001,1120.616,181
2025-06-19 12:48:00,75.8,252.2208,5397,-3.5,6.3,5.199999999999996,1155.186,1677
2025-06-19 12:51:00,77.6,248.6545,5397,-3.6000000000000014,6.4,5.299999999999997,1174.6,280
2025-06-19 12:54:00,78.4,257.6317,5397,-3.6000000000000014,6.3,5.399999999999999,1189.034,273
2025-06-19 12:57:00,79.8,252.8356,5397,-3.6000000000000014,6.5,5.399999999999999,1211.464,273
2025-06-19 13:00:00,80.1,255.1722,5397,-3.6999999999999957,6.6,5.5,1222.592,294
2025-06-19 13:03:00,77.8,231.0692,5397,-3.5,6.8999999999999995,5.200000000000003,1184.581,246
2025-06-19 13:06:00,77.0,231.3151,5397,-3.3999999999999986,6.8,5.200000000000003,1160.783,249
2025-06-19 13:09:00,77.4,233.8976,5397,-3.5,6.8,5.300000000000004,1166.946,245
2025-06-19 13:12:00,77.4,236.603,5397,-3.4999999999999964,6.8,5.400000000000002,1167.308,245
2025-06-19 13:15:00,77.0,233.2827,5397,-3.5,6.8,5.299999999999997,1163.777,245
2025-06-19 13:18:00,76.8,231.684,5397,-3.5000000000000036,6.8,5.199999999999999,1163.959,246
2025-06-19 13:21:00,76.2,229.3475,5397,-3.400000000000002,6.8,5.099999999999998,1153.121,246
2025-06-19 13:24:00,76.4,233.1597,5397,-3.400000000000002,6.8,5.199999999999999,1158.656,249
2025-06-19 13:27:00,77.0,236.849,5398,-3.3999999999999986,6.699999999999999,5.200000000000003,1162.482,249
2025-06-19 13:30:00,77.6,242.1369,5398,-3.5,6.6,5.200000000000003,1174.16,270
2025-06-19 13:33:00,77.0,235.4962,5398,-3.3999999999999986,6.699999999999999,5.100000000000001,1150.91,249
2025-06-19 13:36:00,77.0,235.3732,5398,-3.3999999999999986,6.699999999999999,5.200000000000003,1164.89,249
2025-06-19 13:39:00,77.2,232.9138,5398,-3.5,6.699999999999999,5.200000000000003,1164.29,245
2025-06-19 13:42:00,76.8,236.603,5398,-3.5,6.699999999999999,5.200000000000003,1160.215,245
2025-06-19 13:45:00,77.4,236.3571,5398,-3.5000000000000036,6.699999999999999,5.300000000000001,1168.172,245
2025-06-19 13:48:00,77.2,233.8976,5398,-3.400000000000002,6.699999999999999,5.199999999999999,1166.961,249
2025-06-19 13:51:00,77.2,229.2245,5398,-3.3999999999999986,6.8999999999999995,5.199999999999996,1160.187,246
2025-06-19 13:54:00,76.8,228.8556,5398,-3.400000000000002,6.8999999999999995,5.199999999999999,1153.961,246
2025-06-19 13:57:00,77.2,231.0692,5398,-3.5,6.8999999999999995,5.199999999999996,1160.324,246
2025-06-19 14:00:00,77.8,235.6192,5398,-3.5,6.799999999999999,5.200000000000003,1172.707,245
2025-06-19 14:03:00,77.6,238.2017,5398,-3.5,6.799999999999999,5.299999999999997,1168.6,245
2025-06-19 14:06:00,77.5,235.1273,5398,-3.5,6.8999999999999995,5.200000000000003,1172.103,430
2025-06-19 14:09:00,77.5,235.0043,5398,-3.5,6.799999999999999,5.200000000000003,1169.662,245
2025-06-19 14:12:00,77.5,234.8814,5398,-3.3999999999999986,6.8999999999999995,5.200000000000003,1172.434,249
2025-06-19 14:15:00,77.4,236.1111,5398,-3.3999999999999986,6.8999999999999995,5.200000000000003,1164.046,249
2025-06-19 14:18:00,77.6,239.8003,5398,-3.5,6.799999999999999,5.299999999999997,1174.326,430
2025-06-19 14:21:00,77.8,239.6774,5398,-3.5,6.799999999999999,5.200000000000003,1177.317,245
2025-06-19 14:24:00,77.8,237.5868,5398,-3.5,6.799999999999999,5.100000000000001,1175.547,245
2025-06-19 14:27:00,77.8,238.5706,5399,-3.400000000000002,6.699999999999999,5.199999999999999,1175.44,248
2025-06-19 14:30:00,77.8,240.0463,5399,-3.5,6.699999999999999,5.299999999999997,1175.997,245
2025-06-19 14:33:00,77.6,243.7355,5399,-3.5000000000000036,6.6,5.199999999999999,1178.274,270
2025-06-19 14:36:00,78.6,248.2856,5399,-3.5,6.6,5.299999999999997,1182.025,270
2025-06-19 14:39:00,78.6,241.8909,5399,-3.5,6.699999999999999,5.299999999999997,1192.798,248
2025-06-19 14:42:00,78.6,238.4476,5399,-3.5,6.799999999999999,5.300000000000004,1189.626,245
2025-06-19 14:45:00,78.4,235.9881,5399,-3.6000000000000014,6.8999999999999995,5.300000000000004,1187.538,430
2025-06-19 14:48:00,78.4,235.9881,5399,-3.599999999999998,7.000000000000001,5.400000000000002,1180.771,430
2025-06-19 14:51:00,77.8,234.8814,5399,-3.5,6.8999999999999995,5.300000000000004,1177.609,430
2025-06-19 14:54:00,77.4,236.603,5399,-3.4999999999999964,6.799999999999999,5.300000000000001,1159.217,245
2025-06-19 14:57:00,77.2,242.3828,5399,-3.5,6.799999999999999,5.299999999999997,1158.256,248
2025-06-19 15:00:00,77.2,238.6936,5399,-3.5,6.699999999999999,5.299999999999997,1159.012,245
2025-06-19 15:03:00,76.6,233.5287,5399,-3.5,6.8999999999999995,5.299999999999997,1148.464,430
2025-06-19 15:06:00,76.4,235.3732,5399,-3.5,6.8999999999999995,5.300000000000004,1144.301,430
2025-06-19 15:09:00,76.4,233.2827,5399,-3.3999999999999986,6.799999999999999,5.200000000000003,1142.238,249
2025-06-19 15:12:00,76.2,234.3895,5399,-3.5,6.8999999999999995,5.200000000000003,1143.525,430
2025-06-19 15:15:00,76.4,231.4381,5399,-3.5,6.9,5.299999999999997,1142.751,246
2025-06-19 15:18:00,75.8,225.9042,5399,-3.3999999999999986,7.1000000000000005,5.200000000000003,1137.891,253
2025-06-19 15:21:00,76.2,226.5191,5399,-3.3999999999999986,7.000000000000001,5.200000000000003,1132.377,253
2025-06-19 15:24:00,76.2,230.5773,5399,-3.5,7.000000000000001,5.200000000000003,1144.926,246
2025-06-19 15:27:00,76.6,235.6192,5400,-3.3999999999999986,6.9,5.200000000000003,1149.563,249
2025-06-19 15:30:00,76.8,235.3732,5400,-3.5,6.9,5.300000000000004,1150.95,430
2025-06-19 15:33:00,76.6,234.8814,5400,-3.5,6.9,5.200000000000003,1148.31,430
2025-06-19 15:36:00,76.8,237.5868,5400,-3.5,6.799999999999999,5.300000000000004,1148.527,245
2025-06-19 15:39:00,76.4,234.3895,5400,-3.5,6.799999999999999,5.199999999999996,1143.192,245
2025-06-19 15:42:00,76.4,236.9719,5400,-3.5,6.799999999999999,5.199999999999996,1145.178,245
2025-06-19 15:45:00,76.8,241.276,5400,-3.3999999999999986,6.699999999999999,5.200000000000003,1152.673,248
2025-06-19 15:48:00,76.6,243.1207,5400,-3.5,6.699999999999999,5.300000000000004,1150.827,270
2025-06-19 15:51:00,76.2,241.1531,5400,-3.5,6.6,5.200000000000003,1136.186,270
2025-06-19 15:54:00,76.2,238.8166,5400,-3.5,6.699999999999999,5.200000000000003,1142.831,245
2025-06-19 15:57:00,76.0,236.1111,5400,-3.3999999999999986,6.699999999999999,5.200000000000003,1139.676,249
2025-06-19 16:00:00,75.6,234.1435,5400,-3.3999999999999986,6.7,5.200000000000003,1134.062,249
2025-06-19 16:03:00,75.6,234.1435,5400,-3.400000000000002,6.8,5.099999999999998,1120.448,249
2025-06-19 16:06:00,75.6,235.0043,5400,-3.400000000000002,6.8,5.199999999999999,1130.836,249
2025-06-19 16:09:00,75.6,234.1435,5400,-3.400000000000002,6.699999999999999,5.199999999999999,1135.514,249
2025-06-19 16:12:00,75.4,229.5935,5400,-3.3999999999999986,6.8,5.100000000000001,1126.642,246
2025-06-19 16:15:00,75.0,227.011,5400,-3.3999999999999986,6.8999999999999995,5.100000000000001,1125.539,246
2025-06-19 16:18:00,74.6,224.9204,5400,-3.3999999999999986,6.8999999999999995,5.100000000000001,1113.727,246
2025-06-19 16:21:00,74.0,223.4447,5400,-3.299999999999997,6.8999999999999995,5.0,1114.942,254
2025-06-19 16:24:00,74.0,224.6745,5400,-3.299999999999997,6.8,5.100000000000001,1106.978,254
2025-06-19 16:27:00,73.4,221.2312,5401,-3.299999999999997,6.8999999999999995,5.0,1087.377,255
2025-06-19 16:30:00,73.2,227.7488,5401,-3.3999999999999986,6.8,5.0,1100.879,254
2025-06-19 16:33:00,73.0,222.4609,5401,-3.3000000000000007,6.8999999999999995,4.9999999999999964,1084.66,254
2025-06-19 16:36:00,71.8,218.1568,5401,-3.3000000000000007,6.8999999999999995,4.900000000000002,1066.376,255
2025-06-19 16:39:00,69.2,212.2541,5401,-3.099999999999998,6.8999999999999995,4.699999999999999,1039.149,886
2025-06-19 16:42:00,69.5,214.8365,5401,-3.1999999999999957,6.8,4.799999999999997,1035.226,886
2025-06-19 16:45:00,69.1,216.0663,5401,-3.1999999999999957,6.7,4.799999999999997,1035.899,238
2025-06-19 16:48:00,69.6,220.2474,5401,-3.200000000000003,6.699999999999999,4.899999999999999,1041.346,238
2025-06-19 16:51:00,70.9,236.726,5401,-3.1999999999999957,6.5,4.899999999999999,1052.481,244
2025-06-19 16:54:00,70.5,231.0692,5401,-3.299999999999997,6.5,4.899999999999999,1050.66,243
2025-06-19 16:57:00,70.4,228.6097,5401,-3.1999999999999957,6.5,4.899999999999999,1045.207,243
2025-06-19 17:00:00,72.3,239.3084,5401,-3.3000000000000007,6.4,5.0000000000000036,1074.224,213
2025-06-19 17:03:00,73.4,243.4896,5401,-3.3000000000000007,6.4,5.099999999999998,1092.995,242
2025-06-19 17:06:00,73.6,240.4152,5401,-3.400000000000002,6.5,5.099999999999998,1099.664,213
2025-06-19 17:09:00,72.8,230.5773,5401,-3.3000000000000007,6.7,5.0000000000000036,1078.94,247
2025-06-19 17:12:00,72.8,234.3895,5401,-3.3000000000000007,6.6,4.9999999999999964,1083.909,247
2025-06-19 17:15:00,73.0,239.0625,5401,-3.3000000000000007,6.5,4.9999999999999964,1089.386,213
2025-06-19 17:18:00,73.6,240.2922,5401,-3.400000000000002,6.5,5.099999999999998,1095.684,213
2025-06-19 17:21:00,73.2,235.4962,5401,-3.3999999999999986,6.6,5.100000000000001,1093.826,213
2025-06-19 17:24:00,73.4,237.5868,5401,-3.3000000000000007,6.6,5.099999999999998,1093.524,213
2025-06-19 17:27:00,73.4,237.5868,5402,-3.3000000000000043,6.5,5.100000000000001,1092.254,213
2025-06-19 17:30:00,73.2,233.7746,5402,-3.299999999999997,6.6,5.0,1089.166,247
2025-06-19 17:33:00,73.2,233.8976,5402,-3.3999999999999986,6.6,5.0,1090.529,213
2025-06-19 17:36:00,73.4,231.0692,5402,-3.3999999999999986,6.699999999999999,5.199999999999996,1089.724,254
2025-06-19 17:39:00,73.0,224.5515,5402,-3.299999999999997,6.8,5.100000000000001,1081.381,254
2025-06-19 17:42:00,72.8,226.765,5402,-3.3999999999999986,6.8,5.0,1088.502,254
2025-06-19 17:45:00,74.8,253.3275,5402,-3.400000000000002,6.3,5.300000000000001,1115.957,1677
2025-06-19 17:48:00,76.0,261.4438,5402,-3.3999999999999986,6.3999999999999995,5.200000000000003,1147.46,272
2025-06-19 17:51:00,77.8,236.603,5402,-3.6000000000000014,6.8,5.299999999999997,1164.191,430
2025-06-19 17:54:00,74.0,233.0368,5402,-3.3999999999999986,6.8999999999999995,5.200000000000003,1093.484,246
2025-06-19 17:57:00,81.9,298.0903,5402,-3.6999999999999993,5.8,5.199999999999999,1213.025,147
2025-06-19 18:00:00,85.7,281.8576,5402,-4.0,6.7,6.0,1327.333,1556
2025-06-19 18:03:00,86.7,290.7118,5402,-4.0,6.4,6.100000000000001,1380.923,136
2025-06-19 18:06:00,82.7,261.5668,5402,-3.799999999999997,6.8,5.699999999999996,1249.11,269
2025-06-19 18:09:00,79.4,253.5735,5402,-3.599999999999998,6.7,5.400000000000002,1204.139,271
2025-06-19 18:12:00,76.6,244.7193,5402,-3.400000000000002,6.7,5.199999999999999,1150.449,248
2025-06-19 18:15:00,77.2,250.7451,5402,-3.5000000000000036,6.6000000000000005,5.300000000000001,1158.204,270
2025-06-19 18:18:00,77.4,253.2046,5402,-3.6000000000000014,6.4,5.399999999999999,1164.163,273
2025-06-19 18:21:00,77.2,250.8681,5402,-3.5000000000000036,6.6000000000000005,5.300000000000001,1160.1,271
2025-06-19 18:24:00,77.0,251.4829,5402,-3.5000000000000036,6.6000000000000005,5.300000000000001,1159.537,271
2025-06-19 18:27:00,77.0,250.4991,5403,-3.4999999999999964,6.5,5.300000000000001,1158.017,270
2025-06-19 18:30:00,77.0,242.5058,5403,-3.5000000000000036,6.6000000000000005,5.300000000000001,1148.864,270
2025-06-19 18:33:00,75.6,242.2598,5403,-3.400000000000002,6.6000000000000005,5.199999999999999,1133.281,213
2025-06-19 18:36:00,76.0,243.7355,5403,-3.400000000000002,6.6000000000000005,5.199999999999999,1137.498,270
2025-06-19 18:39:00,76.0,242.1369,5403,-3.400000000000002,6.6000000000000005,5.199999999999999,1135.181,248
2025-06-19 18:42:00,76.2,247.1788,5403,-3.4999999999999964,6.5,5.300000000000001,1140.994,270
2025-06-19 18:45:00,76.4,251.6059,5403,-3.4999999999999964,6.4,5.300000000000001,1143.097,1677
2025-06-19 18:48:00,75.6,241.0301,5403,-3.400000000000002,6.6000000000000005,5.300000000000001,1133.191,213
2025-06-19 18:51:00,75.6,237.8328,5403,-3.400000000000002,6.6000000000000005,5.199999999999999,1127.036,213
2025-06-19 18:54:00,75.2,236.603,5403,-3.400000000000002,6.6000000000000005,5.099999999999998,1120.537,213
2025-06-19 18:57:00,74.8,232.2989,5403,-3.400000000000002,6.7,5.099999999999998,1115.554,246
2025-06-19 19:00:00,75.4,259.5992,5403,-3.400000000000002,6.7,5.099999999999998,1135.455,276
2025-06-19 19:03:00,76.8,262.1817,5403,-3.599999999999998,6.2,5.400000000000002,1147.572,133
2025-06-19 19:06:00,79.2,267.3466,5403,-3.6999999999999957,6.300000000000001,5.600000000000001,1204.396,135
2025-06-19 19:09:00,81.5,271.8967,5403,-3.900000000000002,6.4,5.800000000000001,1241.303,1579
2025-06-19 19:12:00,81.3,272.0197,5403,-3.8000000000000007,6.300000000000001,5.800000000000001,1242.182,1579
2025-06-19 19:15:00,81.3,269.1913,5403,-3.8000000000000043,6.4,5.800000000000004,1237.984,1579
2025-06-19 19:18:00,81.1,267.9615,5403,-3.700000000000003,6.5,5.700000000000003,1236.217,135
2025-06-19 19:21:00,80.7,263.6574,5403,-3.799999999999997,6.4,5.700000000000003,1231.559,289
2025-06-19 19:24:00,80.1,260.829,5403,-3.6999999999999993,6.500000000000001,5.5000000000000036,1221.646,295
2025-06-19 19:27:00,80.1,259.7222,5404,-3.6999999999999957,6.3999999999999995,5.600000000000001,1220.926,295
2025-06-19 19:30:00,79.1,259.4763,5404,-3.700000000000003,6.3999999999999995,5.5,1197.51,295
2025-06-19 19:33:00,79.4,260.3371,5404,-3.6000000000000014,6.3999999999999995,5.5,1206.293,273
2025-06-19 19:36:00,77.4,243.3666,5404,-3.599999999999998,6.499999999999999,5.400000000000002,1150.243,279
2025-06-19 19:39:00,74.8,235.7422,5404,-3.4999999999999964,6.6,5.199999999999999,1119.694,245
2025-06-19 19:42:00,74.2,239.9233,5404,-3.400000000000002,6.499999999999999,5.099999999999998,1112.15,213
2025-06-19 19:45:00,74.4,242.5058,5404,-3.5000000000000036,6.3999999999999995,5.199999999999999,1116.175,212
2025-06-19 19:48:00,74.8,250.8681,5404,-3.4999999999999964,6.299999999999999,5.199999999999999,1125.394,1677
2025-06-19 19:51:00,75.0,250.8681,5404,-3.4999999999999964,6.299999999999999,5.300000000000001,1125.694,1677
2025-06-19 19:54:00,75.0,250.1302,5404,-3.4999999999999964,6.300000000000001,5.300000000000001,1126.626,1677
2025-06-19 19:57:00,75.2,250.4991,5404,-3.3999999999999986,6.300000000000001,5.200000000000003,1126.61,1677
2025-06-19 20:00:00,75.2,246.6869,5404,-3.5,6.300000000000001,5.200000000000003,1124.963,1677
2025-06-19 20:03:00,75.0,248.2856,5404,-3.5,6.300000000000001,5.200000000000003,1122.308,1677
2025-06-19 20:06:00,74.6,242.3828,5404,-3.5,6.300000000000001,5.200000000000003,1116.851,212
2025-06-19 20:09:00,74.2,241.8909,5404,-3.3999999999999986,6.3999999999999995,5.200000000000003,1113.388,213
2025-06-19 20:12:00,74.4,242.9977,5404,-3.5,6.3999999999999995,5.200000000000003,1115.62,212
2025-06-19 20:15:00,74.2,237.4638,5404,-3.3999999999999986,6.500000000000001,5.100000000000001,1113.667,213
2025-06-19 20:18:00,74.0,236.3571,5404,-3.3999999999999986,6.6000000000000005,5.100000000000001,1111.24,213
2025-06-19 20:21:00,73.4,233.5287,5404,-3.400000000000002,6.6000000000000005,5.199999999999999,1102.984,210
2025-06-19 20:24:00,73.6,239.3084,5404,-3.400000000000002,6.3999999999999995,5.199999999999999,1102.542,213
2025-06-19 20:27:00,75.2,266.9777,5405,-3.4999999999999964,6.0,5.300000000000001,1125.331,175
2025-06-19 20:30:00,76.8,277.1846,5405,-3.599999999999998,5.8,5.300000000000001,1160.781,131
2025-06-19 20:33:00,77.0,272.0197,5405,-3.6000000000000014,5.9,5.399999999999999,1150.697,131
2025-06-19 20:36:00,76.8,268.6994,5405,-3.5,6.0,5.299999999999997,1148.261,131
2025-06-19 20:39:00,76.4,258.4925,5405,-3.5,6.199999999999999,5.299999999999997,1137.318,1678
2025-06-19 20:42:00,76.0,256.6479,5405,-3.5,6.2,5.299999999999997,1134.736,1678
2025-06-19 20:45:00,75.4,257.5087,5405,-3.3999999999999986,6.2,5.200000000000003,1122.53,1678
2025-06-19 20:48:00,75.6,260.2141,5405,-3.5,6.1,5.200000000000003,1126.236,1678
2025-06-19 20:51:00,74.8,258.1235,5405,-3.3999999999999986,6.000000000000001,5.100000000000001,1113.994,1678
2025-06-19 20:54:00,74.6,256.8938,5405,-3.5,6.1000000000000005,5.200000000000003,1110.14,1678
2025-06-19 20:57:00,74.8,257.5087,5405,-3.3999999999999986,6.1000000000000005,5.200000000000003,1108.896,1678
2025-06-19 21:00:00,74.2,251.4829,5405,-3.4999999999999964,6.2,5.199999999999999,1104.677,1677
2025-06-19 21:03:00,72.6,243.1207,5405,-3.3000000000000043,6.300000000000001,5.0,1075.115,222
2025-06-19 21:06:00,71.0,242.1369,5405,-3.3000000000000007,6.2,4.900000000000002,1050.601,214
2025-06-19 21:09:00,69.3,237.9557,5405,-3.1999999999999993,6.2,4.800000000000001,1025.17,214
2025-06-19 21:12:00,68.7,237.2179,5405,-3.1999999999999993,6.1000000000000005,4.800000000000001,1021.044,214
2025-06-19 21:15:00,68.9,235.0043,5405,-3.1999999999999993,6.1000000000000005,4.800000000000001,1023.638,214
2025-06-19 21:18:00,68.9,235.1273,5405,-3.1999999999999993,6.2,4.799999999999997,1025.084,214
2025-06-19 21:21:00,69.5,236.9719,5405,-3.1999999999999993,6.2,4.899999999999999,1025.665,214
2025-06-19 21:24:00,67.9,225.2894,5405,-3.099999999999998,6.3,4.699999999999996,1007.901,236
2025-06-19 21:27:00,69.3,262.0587,5406,-3.299999999999997,5.7,4.899999999999999,1018.757,176
2025-06-19 21:30:00,71.6,265.0101,5406,-3.299999999999997,5.8,5.100000000000001,1059.034,176
2025-06-19 21:33:00,71.6,263.4115,5406,-3.299999999999997,5.800000000000001,4.899999999999999,1054.221,176
2025-06-19 21:36:00,72.4,262.1817,5406,-3.400000000000002,5.800000000000001,5.199999999999999,1066.736,176
