Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2025-06-22 11:48:00,80.8,244.9653,5431,-4.0,6.6,5.799999999999997,1230.16,278
2025-06-22 11:51:00,78.2,245.9491,5431,-3.8999999999999986,6.7,5.700000000000003,1187.758,278
2025-06-22 11:54:00,79.5,258.3695,5431,-3.8999999999999986,6.300000000000001,5.700000000000003,1209.548,287
2025-06-22 11:57:00,79.5,258.9844,5431,-3.8999999999999986,6.300000000000001,5.700000000000003,1209.645,287
2025-06-22 12:00:00,79.0,252.9586,5431,-3.799999999999997,6.300000000000001,5.600000000000001,1202.222,286
2025-06-22 12:03:00,78.8,248.5315,5431,-3.799999999999997,6.5,5.600000000000001,1196.159,278
2025-06-22 12:06:00,79.5,257.1397,5431,-3.799999999999997,6.4,5.699999999999996,1211.972,295
2025-06-22 12:09:00,78.9,240.9071,5431,-3.8999999999999986,6.4,5.700000000000003,1197.604,278
2025-06-22 12:12:00,78.8,241.645,5431,-3.8999999999999986,6.5,5.700000000000003,1192.119,278
2025-06-22 12:15:00,78.2,246.5639,5431,-3.799999999999997,6.7,5.600000000000001,1196.26,285
2025-06-22 12:18:00,79.1,259.9682,5431,-3.8999999999999986,6.5,5.800000000000004,1212.029,291
2025-06-22 12:21:00,81.7,262.7966,5431,-4.100000000000001,6.300000000000001,5.899999999999999,1259.882,1587
2025-06-22 12:24:00,81.3,256.8938,5431,-4.100000000000001,6.4,5.899999999999999,1244.265,1587
2025-06-22 12:27:00,80.8,250.991,5431,-4.0,6.6000000000000005,5.799999999999997,1241.9,291
2025-06-22 12:30:00,81.1,255.4181,5431,-4.100000000000001,6.5,5.899999999999999,1243.36,302
2025-06-22 12:33:00,81.1,259.1074,5431,-4.0,6.6,5.899999999999999,1247.132,290
2025-06-22 12:36:00,82.5,263.6574,5431,-4.100000000000001,6.6,6.100000000000001,1290.752,1587
2025-06-22 12:39:00,83.3,253.5735,5431,-4.100000000000001,6.6,6.0,1286.959,302
2025-06-22 12:42:00,83.6,263.6574,5432,-4.0000000000000036,6.6,5.900000000000002,1291.285,305
2025-06-22 12:45:00,87.8,277.7995,5432,-4.300000000000001,6.4,6.400000000000002,1376.471,1537
2025-06-22 12:48:00,87.4,270.667,5432,-4.199999999999999,6.5,6.300000000000001,1371.643,1555
2025-06-22 12:51:00,86.4,257.8776,5432,-4.199999999999999,6.7,6.199999999999999,1337.611,298
2025-06-22 12:54:00,85.1,255.91,5432,-4.100000000000001,6.7,6.0,1321.687,298
2025-06-22 12:57:00,84.8,252.8356,5432,-4.100000000000001,6.8,6.100000000000001,1325.702,301
2025-06-22 13:00:00,84.4,251.9748,5432,-4.200000000000003,6.8,6.100000000000001,1318.439,296
2025-06-22 13:03:00,83.1,256.033,5432,-4.100000000000001,6.8,6.0,1287.393,298
2025-06-22 13:06:00,83.4,250.8681,5432,-4.100000000000001,6.6,6.0,1290.182,302
2025-06-22 13:09:00,84.0,264.8871,5432,-4.100000000000001,6.5,6.0,1302.615,1590
2025-06-22 13:12:00,83.4,260.0912,5432,-4.100000000000001,6.5,6.0,1302.94,1587
2025-06-22 13:15:00,84.4,263.7804,5432,-4.100000000000001,6.4,6.0,1312.009,1587
2025-06-22 13:18:00,83.5,249.8843,5432,-4.0,6.8,6.0,1298.141,301
2025-06-22 13:21:00,83.5,245.4572,5432,-4.0,6.8,5.899999999999999,1287.245,301
2025-06-22 13:24:00,82.9,250.7451,5432,-4.099999999999998,6.8,5.9999999999999964,1287.611,301
2025-06-22 13:27:00,82.3,246.441,5432,-4.099999999999998,6.8,5.900000000000002,1269.697,301
2025-06-22 13:30:00,81.9,251.9748,5432,-3.900000000000002,6.8,5.900000000000002,1263.145,307
2025-06-22 13:33:00,82.5,243.7355,5432,-4.099999999999998,6.699999999999999,5.900000000000002,1261.754,327
2025-06-22 13:36:00,82.9,259.5992,5432,-4.100000000000001,6.6,6.0,1282.116,1587
2025-06-22 13:39:00,85.0,264.3953,5432,-4.199999999999996,6.699999999999999,6.199999999999996,1319.533,1590
2025-06-22 13:42:00,84.0,250.991,5433,-4.100000000000001,6.799999999999999,6.100000000000001,1305.168,301
2025-06-22 13:45:00,84.0,252.3438,5433,-4.099999999999998,6.9,6.099999999999998,1309.07,301
2025-06-22 13:48:00,84.5,255.787,5433,-4.199999999999999,6.9,6.099999999999998,1315.714,298
2025-06-22 13:51:00,84.2,244.1044,5433,-4.099999999999998,6.9,6.099999999999998,1309.142,301
2025-06-22 13:54:00,83.5,250.8681,5433,-4.099999999999998,6.9,6.099999999999998,1295.195,301
2025-06-22 13:57:00,83.5,255.2951,5433,-4.199999999999999,6.799999999999999,6.0000000000000036,1298.505,298
2025-06-22 14:00:00,84.2,271.4048,5433,-4.099999999999998,6.699999999999999,6.099999999999998,1335.563,1590
2025-06-22 14:03:00,86.8,271.4048,5433,-4.300000000000001,6.6,6.300000000000001,1361.781,1555
2025-06-22 14:06:00,86.7,263.0425,5433,-4.0000000000000036,6.699999999999999,6.0000000000000036,1362.042,305
2025-06-22 14:09:00,85.0,258.4925,5433,-3.900000000000002,6.8999999999999995,5.900000000000002,1326.804,308
2025-06-22 14:12:00,84.0,254.8032,5433,-3.900000000000002,6.699999999999999,5.800000000000001,1303.217,290
2025-06-22 14:15:00,84.0,260.2141,5433,-3.900000000000002,6.8999999999999995,5.800000000000001,1306.375,305
2025-06-22 14:18:00,84.7,258.7384,5433,-3.900000000000002,6.699999999999999,5.900000000000002,1314.767,305
2025-06-22 14:21:00,83.9,249.6383,5433,-3.900000000000002,6.8999999999999995,5.800000000000001,1302.807,308
2025-06-22 14:24:00,83.4,254.0654,5433,-3.900000000000002,6.8999999999999995,5.800000000000001,1296.892,308
2025-06-22 14:27:00,84.4,267.7156,5433,-4.0,6.5,5.899999999999999,1309.6,1590
2025-06-22 14:30:00,85.2,265.0101,5433,-4.0,6.699999999999999,5.899999999999999,1327.339,305
2025-06-22 14:33:00,85.3,257.5087,5433,-4.0,6.799999999999999,5.899999999999999,1320.394,305
2025-06-22 14:36:00,84.4,255.0492,5433,-4.0,6.8999999999999995,5.899999999999999,1313.277,304
2025-06-22 14:39:00,84.7,254.5573,5433,-4.0,6.8999999999999995,5.899999999999999,1318.699,301
2025-06-22 14:42:00,84.9,259.9682,5434,-4.0,6.799999999999999,5.899999999999999,1321.793,305
2025-06-22 14:45:00,84.9,262.6736,5434,-4.0,6.9,5.899999999999999,1325.728,305
2025-06-22 14:48:00,85.3,261.5668,5434,-4.0,6.799999999999999,6.0,1330.043,305
2025-06-22 14:51:00,86.4,276.3238,5434,-3.900000000000002,6.6,6.099999999999998,1350.87,1556
2025-06-22 14:54:00,89.2,277.9225,5434,-4.199999999999999,6.699999999999999,6.300000000000001,1409.493,1555
2025-06-22 14:57:00,88.4,268.8223,5434,-4.099999999999998,6.8999999999999995,6.099999999999998,1400.005,1553
2025-06-22 15:00:00,84.0,253.3275,5434,-3.900000000000002,6.8999999999999995,5.900000000000002,1306.523,308
2025-06-22 15:03:00,83.5,241.0301,5434,-3.900000000000002,6.999999999999999,5.800000000000001,1302.394,310
2025-06-22 15:06:00,80.5,242.3828,5434,-3.8000000000000007,6.999999999999999,5.599999999999998,1240.095,282
2025-06-22 15:09:00,79.3,238.4476,5434,-3.599999999999998,6.8999999999999995,5.400000000000002,1200.458,227
2025-06-22 15:12:00,78.6,231.93,5434,-3.6000000000000014,6.8,5.399999999999999,1186.172,245
2025-06-22 15:15:00,78.0,239.3084,5434,-3.6000000000000014,6.8999999999999995,5.399999999999999,1198.108,430
2025-06-22 15:18:00,79.0,244.7193,5434,-3.700000000000003,6.699999999999999,5.5,1205.162,279
2025-06-22 15:21:00,79.0,245.8261,5434,-3.799999999999997,6.699999999999999,5.5,1199.644,278
2025-06-22 15:24:00,78.4,235.6192,5434,-3.6999999999999957,6.799999999999999,5.399999999999999,1187.555,431
2025-06-22 15:27:00,78.2,237.2179,5434,-3.6000000000000014,6.8999999999999995,5.399999999999999,1184.149,430
2025-06-22 15:30:00,79.0,240.0463,5434,-3.6000000000000014,6.800000000000001,5.399999999999999,1193.713,227
2025-06-22 15:33:00,78.8,238.4476,5434,-3.6000000000000014,6.800000000000001,5.5,1192.809,227
2025-06-22 15:36:00,78.6,238.4476,5434,-3.700000000000003,6.9,5.399999999999999,1190.494,431
2025-06-22 15:39:00,78.6,235.0043,5434,-3.700000000000003,6.799999999999999,5.399999999999999,1187.677,431
2025-06-22 15:42:00,78.8,245.2112,5435,-3.700000000000003,6.699999999999999,5.5,1196.164,279
2025-06-22 15:45:00,79.0,249.5153,5435,-3.6000000000000014,6.6,5.5,1201.313,270
2025-06-22 15:48:00,79.1,243.4896,5435,-3.700000000000003,6.699999999999999,5.5,1195.248,279
2025-06-22 15:51:00,78.8,238.6936,5435,-3.700000000000003,6.799999999999999,5.399999999999999,1192.849,279
2025-06-22 15:54:00,79.0,246.441,5435,-3.700000000000003,6.799999999999999,5.5,1199.309,227
2025-06-22 15:57:00,79.1,237.8328,5435,-3.700000000000003,6.699999999999999,5.5,1193.827,279
2025-06-22 16:00:00,78.4,238.6936,5435,-3.700000000000003,6.799999999999999,5.5,1189.715,279
2025-06-22 16:03:00,78.2,236.9719,5435,-3.6999999999999957,6.8,5.399999999999999,1184.368,431
2025-06-22 16:06:00,78.8,243.3666,5435,-3.6000000000000014,6.799999999999999,5.5,1198.286,227
2025-06-22 16:09:00,79.8,246.195,5435,-3.799999999999997,6.699999999999999,5.5,1215.396,278
2025-06-22 16:12:00,79.5,241.0301,5435,-3.599999999999998,6.800000000000001,5.5000000000000036,1206.837,227
2025-06-22 16:15:00,78.7,233.2827,5435,-3.6999999999999993,6.9,5.5000000000000036,1195.33,431
2025-06-22 16:18:00,78.8,231.1921,5435,-3.599999999999998,7.000000000000001,5.4999999999999964,1188.734,431
2025-06-22 16:21:00,79.0,230.8232,5435,-3.700000000000003,6.800000000000001,5.399999999999999,1200.675,431
2025-06-22 16:24:00,78.8,237.9557,5435,-3.6000000000000014,6.9,5.399999999999999,1203.318,430
2025-06-22 16:27:00,78.9,229.9624,5435,-3.6000000000000014,6.9,5.399999999999999,1192.531,431
2025-06-22 16:30:00,78.5,238.0787,5435,-3.6000000000000014,6.799999999999999,5.399999999999999,1195.708,430
2025-06-22 16:33:00,82.1,253.5735,5435,-3.8000000000000043,6.700000000000001,5.700000000000003,1266.541,294
2025-06-22 16:36:00,82.7,255.787,5435,-3.8000000000000043,6.800000000000001,5.700000000000003,1280.338,308
2025-06-22 16:39:00,83.8,258.3695,5435,-3.8999999999999986,6.800000000000001,5.799999999999997,1303.634,305
2025-06-22 16:42:00,84.8,258.7384,5436,-3.8999999999999986,6.800000000000001,5.799999999999997,1320.75,305
2025-06-22 16:45:00,84.4,253.2046,5436,-3.8999999999999986,6.9,5.899999999999999,1313.699,308
2025-06-22 16:48:00,84.7,253.4505,5436,-3.8999999999999986,6.799999999999999,5.899999999999999,1313.443,308
2025-06-22 16:51:00,84.3,252.9586,5436,-3.8999999999999986,6.8999999999999995,5.799999999999997,1316.001,308
2025-06-22 16:54:00,84.3,257.5087,5436,-3.8999999999999986,6.8,5.799999999999997,1314.376,305
2025-06-22 16:57:00,84.3,255.4181,5436,-3.8999999999999986,6.8,5.799999999999997,1311.222,308
2025-06-22 17:00:00,84.4,258.1235,5436,-3.8999999999999986,6.699999999999999,5.799999999999997,1313.925,290
2025-06-22 17:03:00,84.4,260.2141,5436,-4.0,6.699999999999999,5.899999999999999,1317.369,305
2025-06-22 17:06:00,84.6,258.3695,5436,-3.8999999999999986,6.699999999999999,5.799999999999997,1317.146,305
2025-06-22 17:09:00,84.7,255.91,5436,-3.8999999999999986,6.799999999999999,5.800000000000004,1316.807,308
2025-06-22 17:12:00,84.7,256.5249,5436,-3.8999999999999986,6.799999999999999,5.899999999999999,1315.334,308
2025-06-22 17:15:00,82.1,237.3409,5436,-3.8000000000000043,6.999999999999999,5.5,1234.548,310
2025-06-22 17:18:00,79.6,238.2017,5436,-3.6000000000000014,6.8999999999999995,5.399999999999999,1215.966,227
2025-06-22 17:21:00,79.3,230.8232,5436,-3.6999999999999993,6.8999999999999995,5.4999999999999964,1218.51,431
2025-06-22 17:24:00,78.9,229.4705,5436,-3.599999999999998,6.999999999999999,5.400000000000002,1201.272,431
2025-06-22 17:27:00,78.5,234.7584,5436,-3.599999999999998,6.999999999999999,5.400000000000002,1199.195,430
2025-06-22 17:30:00,77.2,234.1435,5436,-3.6000000000000014,6.7,5.399999999999999,1160.62,245
2025-06-22 17:33:00,75.4,234.3895,5436,-3.5,6.6000000000000005,5.199999999999996,1155.383,245
2025-06-22 17:36:00,74.2,239.1855,5436,-3.3999999999999986,6.6000000000000005,5.100000000000001,1127.682,213
2025-06-22 17:39:00,77.6,273.1265,5436,-3.6000000000000014,6.000000000000001,5.399999999999999,1184.54,131
2025-06-22 17:42:00,78.9,270.0521,5437,-3.8000000000000007,6.1,5.599999999999998,1206.105,1571
2025-06-22 17:45:00,78.0,268.8223,5437,-3.599999999999998,5.999999999999999,5.400000000000002,1178.707,134
2025-06-22 17:48:00,80.3,280.9968,5437,-3.6999999999999993,6.0,5.699999999999999,1221.951,150
2025-06-22 17:51:00,82.5,284.932,5437,-3.900000000000002,6.1,5.800000000000001,1267.405,151
2025-06-22 17:54:00,82.3,284.809,5437,-3.900000000000002,6.0,5.699999999999999,1266.49,151
2025-06-22 17:57:00,82.1,286.6537,5437,-3.900000000000002,6.0,5.699999999999999,1262.521,151
2025-06-22 18:00:00,82.1,287.2685,5437,-3.900000000000002,6.0,5.800000000000001,1262.213,151
2025-06-22 18:03:00,82.1,281.8576,5437,-3.8000000000000007,6.0,5.800000000000001,1261.051,151
2025-06-22 18:06:00,81.5,279.7671,5437,-3.8000000000000007,6.000000000000001,5.699999999999999,1257.617,150
2025-06-22 18:09:00,81.9,282.3495,5437,-3.8000000000000007,6.1000000000000005,5.699999999999999,1258.641,151
2025-06-22 18:12:00,82.1,279.7671,5437,-3.8000000000000007,6.1,5.800000000000001,1261.62,150
2025-06-22 18:15:00,82.3,277.3076,5437,-3.900000000000002,6.299999999999999,5.800000000000001,1267.211,1556
2025-06-22 18:18:00,82.3,269.9291,5437,-3.900000000000002,6.4,5.800000000000001,1273.443,1579
2025-06-22 18:21:00,82.3,267.9615,5437,-3.900000000000002,6.4,5.800000000000001,1265.049,1579
2025-06-22 18:24:00,83.9,268.6994,5437,-3.900000000000002,6.5,5.900000000000002,1296.873,268
2025-06-22 18:27:00,84.0,249.5153,5437,-3.8999999999999986,6.8999999999999995,5.800000000000004,1289.707,308
2025-06-22 18:30:00,81.3,242.9977,5437,-3.700000000000003,6.999999999999999,5.600000000000001,1246.251,227
2025-06-22 18:33:00,81.3,242.9977,5437,-3.700000000000003,6.8999999999999995,5.600000000000001,1246.564,227
2025-06-22 18:36:00,81.1,242.7518,5437,-3.799999999999997,6.8999999999999995,5.600000000000001,1245.854,282
2025-06-22 18:39:00,80.9,242.2598,5437,-3.799999999999997,6.999999999999999,5.600000000000001,1236.854,282
2025-06-22 18:42:00,80.9,242.7518,5438,-3.6999999999999957,6.8999999999999995,5.600000000000001,1238.121,227
2025-06-22 18:45:00,79.9,239.0625,5438,-3.6999999999999957,6.8999999999999995,5.5,1216.46,227
2025-06-22 18:48:00,78.9,241.8909,5438,-3.599999999999998,6.7,5.400000000000002,1209.58,279
2025-06-22 18:51:00,78.6,241.645,5438,-3.6999999999999957,6.6000000000000005,5.5,1196.507,279
2025-06-22 18:54:00,78.3,242.8747,5438,-3.6999999999999957,6.7,5.399999999999999,1193.853,279
2025-06-22 18:57:00,78.9,242.3828,5438,-3.6000000000000014,6.7,5.399999999999999,1197.376,279
2025-06-22 19:00:00,79.0,244.8423,5438,-3.6000000000000014,6.7,5.5,1205.137,227
2025-06-22 19:03:00,78.8,240.4152,5438,-3.6999999999999957,6.7,5.399999999999999,1200.592,279
2025-06-22 19:06:00,78.4,237.9557,5438,-3.6000000000000014,6.8,5.399999999999999,1184.687,430
2025-06-22 19:09:00,78.2,237.4638,5438,-3.6000000000000014,6.8,5.399999999999999,1181.537,430
2025-06-22 19:12:00,77.8,235.9881,5438,-3.700000000000003,6.8,5.399999999999999,1182.651,431
2025-06-22 19:15:00,77.4,235.7422,5438,-3.6000000000000014,6.8,5.399999999999999,1179.005,430
2025-06-22 19:18:00,77.6,239.6774,5438,-3.6000000000000014,6.7,5.299999999999997,1180.658,279
2025-06-22 19:21:00,77.8,241.645,5438,-3.6000000000000014,6.7,5.399999999999999,1179.664,279
2025-06-22 19:24:00,77.6,239.4314,5438,-3.6000000000000014,6.6000000000000005,5.399999999999999,1179.99,279
2025-06-22 19:27:00,76.8,235.0043,5438,-3.6000000000000014,6.7,5.299999999999997,1164.17,245
2025-06-22 19:30:00,77.0,239.8003,5438,-3.6000000000000014,6.6000000000000005,5.399999999999999,1167.146,279
2025-06-22 19:33:00,77.2,240.5382,5438,-3.6000000000000014,6.6,5.299999999999997,1172.387,279
2025-06-22 19:36:00,77.0,238.0787,5438,-3.6000000000000014,6.6000000000000005,5.299999999999997,1169.01,245
2025-06-22 19:39:00,76.8,237.5868,5438,-3.5,6.7,5.299999999999997,1165.434,245
2025-06-22 19:42:00,76.2,237.5868,5439,-3.5,6.7,5.299999999999997,1156.733,245
2025-06-22 19:45:00,75.8,234.2665,5439,-3.5,6.6000000000000005,5.200000000000003,1143.712,245
2025-06-22 19:48:00,75.2,236.9719,5439,-3.3999999999999986,6.500000000000001,5.200000000000003,1134.547,213
2025-06-22 19:51:00,75.4,239.3084,5439,-3.5,6.500000000000001,5.300000000000004,1148.265,212
2025-06-22 19:54:00,75.4,238.2017,5439,-3.5,6.500000000000001,5.300000000000004,1142.306,212
2025-06-22 19:57:00,74.2,235.4962,5439,-3.5,6.499999999999999,5.200000000000003,1121.953,210
2025-06-22 20:00:00,73.8,238.0787,5439,-3.3999999999999986,6.3999999999999995,5.100000000000001,1116.551,213
2025-06-22 20:03:00,73.2,230.7002,5439,-3.3000000000000043,6.499999999999999,5.0,1109.327,243
2025-06-22 20:06:00,71.8,228.2407,5439,-3.3000000000000007,6.500000000000001,4.9999999999999964,1083.098,243
2025-06-22 20:09:00,72.0,228.6097,5439,-3.3000000000000007,6.500000000000001,4.9999999999999964,1092.458,243
2025-06-22 20:12:00,72.8,246.441,5439,-3.400000000000002,6.300000000000001,4.9999999999999964,1116.922,1677
2025-06-22 20:15:00,74.8,252.7127,5439,-3.5000000000000036,6.200000000000001,5.199999999999999,1131.346,1677
2025-06-22 20:18:00,74.4,249.5153,5439,-3.5,6.1,5.100000000000001,1118.673,1681
2025-06-22 20:21:00,73.4,247.0558,5439,-3.5,6.199999999999999,5.200000000000003,1103.106,1677
2025-06-22 20:24:00,73.6,250.7451,5439,-3.3999999999999986,6.200000000000001,5.100000000000001,1102.679,1677
2025-06-22 20:27:00,73.6,245.3342,5439,-3.400000000000002,6.300000000000001,5.099999999999998,1099.201,1677
2025-06-22 20:30:00,73.8,245.4572,5439,-3.400000000000002,6.300000000000001,5.099999999999998,1099.183,1677
2025-06-22 20:33:00,73.6,243.3666,5439,-3.5000000000000036,6.4,5.199999999999999,1096.284,212
2025-06-22 20:36:00,73.4,244.9653,5439,-3.3000000000000007,6.299999999999999,5.099999999999998,1099.174,222
2025-06-22 20:39:00,73.2,242.5058,5439,-3.3000000000000007,6.299999999999999,5.099999999999998,1093.578,222
2025-06-22 20:42:00,73.6,246.8099,5440,-3.400000000000002,6.300000000000001,5.099999999999998,1105.692,1677
2025-06-22 20:45:00,73.4,244.7193,5440,-3.400000000000002,6.300000000000001,5.099999999999998,1093.18,1677
2025-06-22 20:48:00,73.6,246.441,5440,-3.3000000000000043,6.300000000000001,5.100000000000001,1092.104,222
2025-06-22 20:51:00,73.8,250.8681,5440,-3.3999999999999986,6.1,5.100000000000001,1103.183,1677
2025-06-22 20:54:00,73.2,240.6612,5440,-3.3999999999999986,6.299999999999999,5.100000000000001,1090.237,213
2025-06-22 20:57:00,73.4,241.8909,5440,-3.299999999999997,6.299999999999999,5.0,1095.513,213
2025-06-22 21:00:00,73.6,246.441,5440,-3.3999999999999986,6.199999999999999,5.100000000000001,1101.115,1677
2025-06-22 21:03:00,72.4,231.93,5440,-3.3000000000000043,6.3999999999999995,5.0,1085.128,243
2025-06-22 21:06:00,72.6,233.7746,5440,-3.299999999999997,6.3999999999999995,5.0,1084.099,243
2025-06-22 21:09:00,72.3,228.1178,5440,-3.3000000000000043,6.6000000000000005,5.0,1080.427,254
2025-06-22 21:12:00,71.4,232.5449,5440,-3.200000000000003,6.499999999999999,4.899999999999999,1062.396,243
2025-06-22 21:15:00,71.4,233.8976,5440,-3.3000000000000007,6.4,4.9999999999999964,1061.428,243
2025-06-22 21:18:00,71.6,239.4314,5440,-3.3000000000000007,6.4,4.9999999999999964,1077.127,213
2025-06-22 21:21:00,71.4,228.2407,5440,-3.3000000000000007,6.5,4.9999999999999964,1065.292,243
2025-06-22 21:24:00,71.4,233.1597,5440,-3.400000000000002,6.300000000000001,4.9999999999999964,1072.719,210
2025-06-22 21:27:00,71.3,226.888,5440,-3.3000000000000007,6.500000000000001,4.9999999999999964,1062.33,243
2025-06-22 21:30:00,71.3,227.5029,5440,-3.1999999999999993,6.3999999999999995,4.900000000000002,1060.541,243
2025-06-22 21:33:00,70.0,224.5515,5440,-3.1999999999999993,6.499999999999999,4.800000000000001,1036.902,238
2025-06-22 21:36:00,68.5,218.8947,5440,-3.099999999999998,6.6,4.699999999999999,1036.733,238
2025-06-22 21:39:00,69.3,230.4543,5440,-3.099999999999998,6.500000000000001,4.800000000000001,1029.072,244
2025-06-22 21:42:00,69.3,225.5353,5441,-3.099999999999998,6.4,4.699999999999999,1030.384,236
2025-06-22 21:45:00,68.9,221.8461,5441,-3.1999999999999993,6.4,4.699999999999999,1030.821,238
2025-06-22 21:48:00,69.1,216.6811,5441,-3.1999999999999993,6.3999999999999995,4.800000000000001,1011.04,238
2025-06-22 21:51:00,66.4,210.1635,5441,-2.9999999999999964,6.3999999999999995,4.4999999999999964,992.2529,237
2025-06-22 21:54:00,66.1,215.2054,5441,-2.900000000000002,6.3,4.4999999999999964,987.3371,870
2025-06-22 21:57:00,66.0,213.8527,5441,-3.0000000000000036,6.3999999999999995,4.599999999999998,992.4566,237
2025-06-22 22:00:00,65.9,216.0663,5441,-3.0000000000000036,6.3,4.5000000000000036,992.6314,237
2025-06-22 22:03:00,61.9,174.2549,5441,-2.8000000000000007,6.7,4.099999999999998,746.1103,875
2025-06-23 07:27:00,54.2,201.8012,5441,-2.1999999999999993,4.1,3.3000000000000007,832.0996,994
2025-06-23 07:30:00,53.4,206.7202,5441,-2.3999999999999986,4.799999999999999,3.400000000000002,806.5493,989
2025-06-23 07:33:00,55.0,225.6583,5441,-2.5,4.6,3.5,824.2955,659
2025-06-23 07:36:00,59.9,273.8643,5441,-2.8000000000000007,4.299999999999999,3.799999999999997,893.9719,771
2025-06-23 07:39:00,63.1,281.6117,5441,-3.1000000000000014,4.499999999999999,4.5,936.0568,766
2025-06-23 07:42:00,64.9,282.7184,5441,-3.1999999999999993,4.6,4.599999999999998,957.8771,765
2025-06-23 07:45:00,65.5,286.0388,5441,-3.1999999999999993,4.6,4.599999999999998,968.586,765
2025-06-23 07:48:00,66.3,245.8261,5441,-3.200000000000003,4.6,4.700000000000003,983.1465,826
2025-06-23 07:51:00,63.4,250.991,5441,-3.0,4.999999999999999,4.399999999999999,934.4495,827
2025-06-23 07:54:00,63.5,258.9844,5441,-3.0,4.8999999999999995,4.5,940.0228,833
2025-06-23 07:57:00,65.1,281.8576,5441,-3.1000000000000014,5.0,4.700000000000003,969.6042,1137
2025-06-23 08:00:00,67.1,279.89,5441,-3.200000000000003,4.799999999999999,4.800000000000004,991.0784,1138
2025-06-23 08:03:00,68.1,294.647,5442,-3.200000000000003,4.700000000000001,4.799999999999997,1000.304,1142
2025-06-23 08:06:00,67.3,255.1722,5442,-3.200000000000003,5.1000000000000005,4.700000000000003,985.3989,831
2025-06-23 08:09:00,67.3,261.4438,5442,-3.1000000000000014,5.3,4.700000000000003,994.06,831
2025-06-23 08:12:00,68.0,275.34,5442,-3.1999999999999993,5.199999999999999,4.699999999999999,1026.11,161
2025-06-23 08:15:00,70.0,268.2075,5442,-3.1999999999999957,5.6,4.899999999999999,1058.651,171
2025-06-23 08:18:00,73.2,263.9034,5442,-3.400000000000002,5.8999999999999995,5.0000000000000036,1092.945,176
2025-06-23 08:21:00,73.6,254.5573,5442,-3.3999999999999986,6.200000000000001,5.200000000000003,1108.746,1678
2025-06-23 08:24:00,77.3,255.4181,5442,-3.599999999999998,6.4,5.400000000000002,1175.338,273
2025-06-23 08:27:00,80.1,249.7613,5442,-3.6999999999999993,6.699999999999999,5.4999999999999964,1210.755,285
2025-06-23 08:30:00,79.8,244.7193,5442,-3.6000000000000014,6.799999999999999,5.399999999999999,1212.555,227
2025-06-23 08:33:00,81.5,223.3218,5442,-3.6000000000000014,7.1,5.600000000000001,1227.488,429
2025-06-23 08:36:00,77.4,225.1664,5442,-3.5000000000000036,7.2,5.199999999999999,1161.757,253
2025-06-23 08:39:00,76.8,224.9204,5442,-3.5000000000000036,7.2,5.199999999999999,1139.153,253
2025-06-23 08:42:00,76.4,226.3961,5442,-3.5000000000000036,7.2,5.199999999999999,1146.243,253
2025-06-23 08:45:00,77.4,238.4476,5442,-3.4999999999999964,6.800000000000001,5.300000000000001,1164.353,245
2025-06-23 08:48:00,77.0,240.4152,5442,-3.4999999999999964,6.6,5.300000000000001,1164.9,245
2025-06-23 08:51:00,77.0,244.8423,5442,-3.5,6.6,5.300000000000004,1160.124,270
2025-06-23 08:54:00,76.8,244.8423,5442,-3.3999999999999986,6.5,5.200000000000003,1154.973,270
2025-06-23 08:57:00,76.6,245.2112,5442,-3.3999999999999986,6.5,5.200000000000003,1156.266,270
2025-06-23 09:00:00,77.4,249.5153,5442,-3.3999999999999986,6.5,5.200000000000003,1163.19,270
2025-06-23 09:03:00,79.5,257.2627,5443,-3.6000000000000014,6.5,5.399999999999999,1208.225,273
2025-06-23 09:06:00,80.1,260.829,5443,-3.599999999999998,6.5,5.4999999999999964,1224.532,273
2025-06-23 09:09:00,81.7,268.2075,5443,-3.8000000000000007,6.4,5.699999999999999,1256.05,1579
2025-06-23 09:12:00,84.3,274.7251,5443,-3.900000000000002,6.4,5.800000000000001,1298.941,1556
2025-06-23 09:15:00,83.9,270.421,5443,-3.700000000000003,6.5,5.700000000000003,1292.224,267
2025-06-23 09:18:00,83.1,266.3629,5443,-3.8000000000000007,6.3999999999999995,5.699999999999999,1287.467,268
2025-06-23 09:21:00,82.9,263.1655,5443,-3.8000000000000043,6.499999999999999,5.700000000000003,1277.016,268
2025-06-23 09:24:00,82.1,261.5668,5443,-3.6999999999999993,6.499999999999999,5.599999999999998,1258.316,295
2025-06-23 09:27:00,81.1,255.1722,5443,-3.700000000000003,6.6000000000000005,5.5,1233.812,294
2025-06-23 09:30:00,78.5,248.0396,5443,-3.6000000000000014,6.500000000000001,5.300000000000004,1181.562,270
2025-06-23 09:33:00,78.4,235.9881,5443,-3.6000000000000014,6.6000000000000005,5.300000000000004,1187.986,245
2025-06-23 09:36:00,75.4,228.6097,5443,-3.3999999999999986,6.9,5.100000000000001,1139.806,246
2025-06-23 09:39:00,76.2,250.2532,5443,-3.3999999999999986,6.4,5.200000000000003,1150.62,1677
2025-06-23 09:42:00,75.2,249.5153,5443,-3.3000000000000007,6.4,4.800000000000001,1130.169,242
2025-06-23 09:45:00,76.0,259.9682,5443,-3.599999999999998,6.3,5.400000000000002,1139.526,273
2025-06-23 09:48:00,77.4,269.8062,5443,-3.6000000000000014,6.3,5.399999999999999,1173.787,133
2025-06-23 09:51:00,83.8,274.9711,5443,-3.8999999999999986,6.5,5.899999999999999,1297.147,1556
2025-06-23 09:54:00,85.0,275.34,5443,-4.0,6.6,6.0,1318.039,1556
2025-06-23 09:57:00,85.3,276.3238,5443,-3.8999999999999986,6.6,5.899999999999999,1325.549,1556
2025-06-23 10:00:00,86.6,276.9387,5443,-4.0,6.699999999999999,6.100000000000001,1353.966,1553
2025-06-23 10:03:00,87.3,274.1103,5444,-4.100000000000001,6.800000000000001,6.100000000000001,1359.563,1553
2025-06-23 10:06:00,87.3,274.2332,5444,-4.100000000000001,6.9,6.100000000000001,1362.253,1553
2025-06-23 10:09:00,86.7,270.421,5444,-4.0,6.799999999999999,6.100000000000001,1350.532,1553
2025-06-23 10:12:00,86.7,276.6927,5444,-4.099999999999998,6.800000000000001,6.099999999999998,1349.177,1553
2025-06-23 10:15:00,88.6,280.259,5444,-4.099999999999998,6.699999999999999,6.199999999999999,1394.059,1560
2025-06-23 10:18:00,88.4,275.0941,5444,-4.0,6.699999999999999,6.200000000000003,1382.338,1553
2025-06-23 10:21:00,88.0,271.8967,5444,-4.0,6.799999999999999,6.100000000000001,1386.663,1553
2025-06-23 10:24:00,87.6,269.9291,5444,-4.100000000000001,6.8999999999999995,6.100000000000001,1366.774,1553
2025-06-23 10:27:00,87.0,272.5116,5444,-4.0,6.799999999999999,6.0,1358.657,1553
2025-06-23 10:30:00,87.0,273.8643,5444,-4.0,6.800000000000001,6.100000000000001,1357.153,1553
2025-06-23 10:33:00,88.0,275.9549,5444,-4.100000000000001,6.799999999999999,6.100000000000001,1374.504,1553
2025-06-23 10:36:00,87.9,276.2008,5444,-4.0000000000000036,6.699999999999999,6.0000000000000036,1370.454,1553
2025-06-23 10:39:00,84.0,264.3953,5444,-3.8999999999999986,6.7,5.799999999999997,1301.731,305
2025-06-23 10:42:00,79.4,240.9071,5444,-3.6999999999999993,6.8,5.800000000000001,1210.9,227
2025-06-23 10:45:00,77.3,237.4638,5444,-3.5000000000000036,6.8,5.300000000000001,1168.231,245
2025-06-23 10:48:00,77.2,235.1273,5444,-3.5,6.8,5.200000000000003,1166.942,245
2025-06-23 10:51:00,76.6,226.1502,5444,-3.5,6.8999999999999995,5.300000000000004,1155.34,246
2025-06-23 10:54:00,76.6,224.0596,5444,-3.400000000000002,7.000000000000001,5.199999999999999,1155.395,253
2025-06-23 10:57:00,77.0,227.5029,5444,-3.400000000000002,7.0,5.199999999999999,1156.284,253
2025-06-23 11:00:00,76.8,226.5191,5444,-3.400000000000002,6.9,5.099999999999998,1155.288,246
2025-06-23 11:03:00,76.4,227.6259,5445,-3.4999999999999964,6.9,5.199999999999999,1152.867,246
2025-06-23 11:06:00,76.2,227.9948,5445,-3.400000000000002,6.799999999999999,5.099999999999998,1152.138,246
2025-06-23 11:09:00,76.2,225.1664,5445,-3.5000000000000036,6.8999999999999995,5.199999999999999,1135.21,246
2025-06-23 11:12:00,75.2,219.0176,5445,-3.3000000000000007,6.8999999999999995,5.099999999999998,1137.143,255
2025-06-23 11:15:00,74.6,220.0014,5445,-3.3999999999999986,6.8999999999999995,5.0,1122.55,255
2025-06-23 11:18:00,74.4,224.6745,5445,-3.3999999999999986,6.8999999999999995,5.0,1120.024,246
2025-06-23 11:21:00,74.4,227.134,5445,-3.299999999999997,6.799999999999999,5.0,1128.818,247
2025-06-23 11:24:00,74.9,233.0368,5445,-3.3999999999999986,6.699999999999999,5.100000000000001,1134.657,247
2025-06-23 11:27:00,75.0,235.0043,5445,-3.3999999999999986,6.6,5.100000000000001,1131.48,213
2025-06-23 11:30:00,74.8,236.726,5445,-3.3999999999999986,6.6,5.100000000000001,1123.231,213
2025-06-23 11:33:00,76.2,248.0396,5445,-3.5,6.3999999999999995,5.199999999999996,1148.005,270
2025-06-23 11:36:00,77.2,248.2856,5445,-3.5,6.5,5.199999999999996,1169.654,270
2025-06-23 11:39:00,78.0,247.3018,5445,-3.6000000000000014,6.5,5.399999999999999,1179.092,270
2025-06-23 11:42:00,78.0,244.2274,5445,-3.5,6.6,5.199999999999996,1176.751,270
2025-06-23 11:45:00,77.6,234.8814,5445,-3.5,6.6,5.299999999999997,1159.895,245
2025-06-23 11:48:00,75.2,217.173,5445,-3.3000000000000007,7.0,5.0000000000000036,1139.431,255
2025-06-23 11:51:00,74.6,219.5096,5445,-3.3999999999999986,6.8999999999999995,5.100000000000001,1124.889,255
2025-06-23 11:54:00,73.8,220.7393,5445,-3.299999999999997,6.8999999999999995,5.0,1111.401,255
2025-06-23 11:57:00,72.8,215.9433,5445,-3.3000000000000043,6.8,4.899999999999999,1094.087,881
2025-06-23 12:00:00,71.0,213.2378,5445,-3.1999999999999993,6.7,4.800000000000001,1065.263,886
2025-06-23 12:03:00,70.6,207.827,5446,-3.1999999999999993,6.8,4.800000000000001,1055.642,886
2025-06-23 12:06:00,69.3,203.1539,5446,-3.1999999999999993,6.8999999999999995,4.699999999999999,1034.675,886
2025-06-23 12:09:00,68.7,203.6458,5446,-3.1000000000000014,6.8999999999999995,4.699999999999996,1028.188,886
2025-06-23 12:12:00,68.1,204.1377,5446,-3.1000000000000014,6.999999999999999,4.600000000000001,1020.599,886
2025-06-23 12:15:00,68.1,209.0567,5446,-3.1000000000000014,6.8,4.700000000000003,1025.392,886
2025-06-23 12:18:00,68.1,209.1797,5446,-3.1000000000000014,6.8,4.600000000000001,1028.432,886
2025-06-23 12:21:00,68.3,212.2541,5446,-3.099999999999998,6.8,4.699999999999999,1023.975,886
2025-06-23 12:24:00,68.5,216.3122,5446,-3.1000000000000014,6.699999999999999,4.700000000000003,1027.03,886
2025-06-23 12:27:00,68.4,220.7393,5446,-3.1000000000000014,6.6,4.600000000000001,1039.599,236
2025-06-23 12:30:00,69.5,224.6745,5446,-3.1000000000000014,6.5,4.699999999999996,1048.777,236
2025-06-23 12:33:00,70.0,225.0434,5446,-3.099999999999998,6.5,4.800000000000001,1055.523,236
2025-06-23 12:36:00,70.4,223.0758,5446,-3.099999999999998,6.4,4.800000000000001,1053.977,236
2025-06-23 12:39:00,70.5,224.9204,5446,-3.1999999999999993,6.4,4.800000000000001,1054.716,238
2025-06-23 12:42:00,70.5,223.3218,5446,-3.1999999999999993,6.6,4.900000000000002,1060.77,238
2025-06-23 12:45:00,70.6,221.4771,5446,-3.1999999999999993,6.6,4.800000000000001,1067.024,238
2025-06-23 12:48:00,70.5,218.1568,5446,-3.1999999999999993,6.6,4.900000000000002,1054.888,238
2025-06-23 12:51:00,70.3,213.2378,5446,-3.1999999999999993,6.8,4.800000000000001,1050.282,886
2025-06-23 12:54:00,70.0,215.6973,5446,-3.1999999999999993,6.7,4.800000000000001,1054.319,238
2025-06-23 12:57:00,70.3,214.7135,5446,-3.1999999999999993,6.6,4.800000000000001,1050.812,238
2025-06-23 13:00:00,69.6,214.2216,5446,-3.1999999999999993,6.6000000000000005,4.800000000000001,1042.118,238
2025-06-23 13:03:00,69.5,212.2541,5447,-3.099999999999998,6.6000000000000005,4.699999999999999,1039.25,237
2025-06-23 13:06:00,69.9,217.173,5447,-3.099999999999998,6.6000000000000005,4.699999999999999,1044.144,238
2025-06-23 13:09:00,69.6,217.6649,5447,-3.1999999999999993,6.6000000000000005,4.699999999999999,1047.499,238
2025-06-23 13:12:00,69.5,216.6811,5447,-3.1999999999999993,6.6000000000000005,4.699999999999999,1043.219,238
2025-06-23 13:15:00,69.3,212.2541,5447,-3.099999999999998,6.6000000000000005,4.699999999999999,1037.709,237
2025-06-23 13:18:00,69.6,212.7459,5447,-3.1999999999999993,6.8,4.800000000000001,1048.273,886
2025-06-23 13:21:00,70.0,216.9271,5447,-3.099999999999998,6.799999999999999,4.699999999999999,1053.366,886
2025-06-23 13:24:00,70.6,220.6163,5447,-3.1999999999999993,6.800000000000001,4.800000000000001,1069.251,238
2025-06-23 13:27:00,71.4,221.4771,5447,-3.3000000000000007,6.800000000000001,4.900000000000002,1078.128,254
2025-06-23 13:30:00,72.2,226.2731,5447,-3.3000000000000007,6.700000000000001,4.900000000000002,1091.123,254
2025-06-23 13:33:00,73.0,224.4285,5447,-3.400000000000002,6.700000000000001,4.9999999999999964,1099.721,254
2025-06-23 13:36:00,73.2,225.2894,5447,-3.3000000000000007,6.700000000000001,4.9999999999999964,1103.202,254
2025-06-23 13:39:00,73.4,222.8299,5447,-3.3000000000000043,6.800000000000001,5.0,1101.817,254
2025-06-23 13:42:00,73.2,223.9366,5447,-3.3000000000000007,6.800000000000001,4.9999999999999964,1100.409,254
2025-06-23 13:45:00,73.8,224.6745,5447,-3.3000000000000007,6.800000000000001,4.9999999999999964,1108.391,254
2025-06-23 13:48:00,74.4,226.765,5447,-3.400000000000002,6.800000000000001,5.099999999999998,1114.816,246
2025-06-23 13:51:00,73.8,225.5353,5447,-3.400000000000002,6.699999999999999,5.099999999999998,1111.766,254
2025-06-23 13:54:00,74.0,226.888,5447,-3.400000000000002,6.799999999999999,5.099999999999998,1113.927,254
2025-06-23 13:57:00,74.2,231.3151,5447,-3.400000000000002,6.699999999999999,5.099999999999998,1114.48,246
2025-06-23 14:00:00,74.0,232.2989,5447,-3.3000000000000007,6.6,5.099999999999998,1113.804,247
2025-06-23 14:03:00,74.2,230.8232,5448,-3.3000000000000007,6.6,5.099999999999998,1116.89,247
2025-06-23 14:06:00,73.8,228.6097,5448,-3.3000000000000007,6.699999999999999,4.9999999999999964,1115.479,247
2025-06-23 14:09:00,74.2,229.8394,5448,-3.3000000000000007,6.6,4.9999999999999964,1111.386,247
2025-06-23 14:12:00,74.4,231.0692,5448,-3.400000000000002,6.699999999999999,5.099999999999998,1117.849,246
2025-06-23 14:15:00,74.6,231.4381,5448,-3.400000000000002,6.699999999999999,5.099999999999998,1122.243,246
2025-06-23 14:18:00,74.0,232.5449,5448,-3.3000000000000007,6.6,5.0000000000000036,1111.644,247
2025-06-23 14:21:00,74.4,235.3732,5448,-3.400000000000002,6.6,5.099999999999998,1122.332,213
2025-06-23 14:24:00,74.0,228.6097,5448,-3.400000000000002,6.799999999999999,5.0000000000000036,1113.839,246
2025-06-23 14:27:00,74.0,226.765,5448,-3.3000000000000007,6.799999999999999,5.0000000000000036,1108.59,254
2025-06-23 14:30:00,73.4,222.092,5448,-3.3000000000000007,6.8999999999999995,4.900000000000002,1102.926,254
2025-06-23 14:33:00,72.8,217.173,5448,-3.3000000000000007,6.999999999999999,4.900000000000002,1097.914,255
2025-06-23 14:36:00,73.0,217.296,5448,-3.1999999999999993,6.999999999999999,4.900000000000002,1095.53,886
2025-06-23 14:39:00,73.2,219.6325,5448,-3.1999999999999993,6.8999999999999995,4.900000000000002,1096.882,886
2025-06-23 14:42:00,73.8,228.6097,5448,-3.3999999999999986,6.699999999999999,5.100000000000001,1111.102,254
2025-06-23 14:45:00,74.6,239.0625,5448,-3.3999999999999986,6.6,5.199999999999996,1123.255,213
2025-06-23 14:48:00,74.8,238.0787,5448,-3.3999999999999986,6.6,5.199999999999996,1127.559,213
2025-06-23 14:51:00,74.8,236.849,5448,-3.3000000000000007,6.6,5.099999999999998,1121.389,213
2025-06-23 14:54:00,74.8,229.8394,5448,-3.400000000000002,6.6,5.099999999999998,1111.146,210
2025-06-23 14:57:00,74.2,225.1664,5448,-3.3000000000000007,6.699999999999999,5.099999999999998,1092.373,254
2025-06-23 15:00:00,74.0,224.0596,5448,-3.3000000000000007,6.8999999999999995,5.0000000000000036,1105.162,254
2025-06-23 15:03:00,74.0,225.6583,5449,-3.3000000000000043,6.799999999999999,4.899999999999999,1108.68,254
2025-06-23 15:06:00,73.8,225.0434,5449,-3.3000000000000043,6.799999999999999,5.0,1106.982,254
2025-06-23 15:09:00,73.6,228.6097,5449,-3.299999999999997,6.799999999999999,5.0,1112.543,247
2025-06-23 15:12:00,74.6,232.2989,5449,-3.3999999999999986,6.699999999999999,5.100000000000001,1120.932,246
2025-06-23 15:15:00,74.0,230.2083,5449,-3.3999999999999986,6.699999999999999,5.0,1114.348,254
2025-06-23 15:18:00,74.2,229.4705,5449,-3.3999999999999986,6.699999999999999,5.100000000000001,1111.696,254
2025-06-23 15:21:00,74.0,226.765,5449,-3.3000000000000043,6.799999999999999,5.0,1106.55,254
2025-06-23 15:24:00,74.0,228.1178,5449,-3.3000000000000043,6.699999999999999,5.0,1110.095,247
2025-06-23 15:27:00,73.8,228.9786,5449,-3.3000000000000043,6.699999999999999,5.0,1111.581,247
2025-06-23 15:30:00,74.2,232.2989,5449,-3.3000000000000043,6.699999999999999,5.0,1115.195,247
2025-06-23 15:33:00,74.6,236.1111,5449,-3.3999999999999986,6.6,5.100000000000001,1118.142,213
2025-06-23 15:36:00,75.0,238.6936,5449,-3.3999999999999986,6.6,5.100000000000001,1124.135,213
2025-06-23 15:39:00,75.2,239.0625,5449,-3.3999999999999986,6.5,5.100000000000001,1129.266,213
2025-06-23 15:42:00,75.0,237.2179,5449,-3.3000000000000043,6.6,5.0,1129.482,213
2025-06-23 15:45:00,75.2,231.93,5449,-3.400000000000002,6.6,5.099999999999998,1121.358,213
2025-06-23 15:48:00,74.8,229.4705,5449,-3.3000000000000043,6.699999999999999,5.0,1111.173,247
2025-06-23 15:51:00,74.6,227.134,5449,-3.400000000000002,6.699999999999999,5.099999999999998,1114.23,254
2025-06-23 15:54:00,74.6,226.2731,5449,-3.3999999999999986,6.799999999999999,5.0,1113.819,246
2025-06-23 15:57:00,74.6,224.5515,5449,-3.400000000000002,6.9,5.099999999999998,1115.712,246
2025-06-23 16:00:00,74.8,224.6745,5449,-3.3000000000000007,7.0,5.099999999999998,1121.194,252
2025-06-23 16:03:00,75.4,228.1178,5450,-3.400000000000002,6.9,5.199999999999999,1132.977,246
2025-06-23 16:06:00,75.2,229.3475,5450,-3.400000000000002,6.800000000000001,5.099999999999998,1132.127,246
2025-06-23 16:09:00,74.6,224.0596,5450,-3.400000000000002,6.9,5.099999999999998,1120.499,246
2025-06-23 16:12:00,74.2,217.296,5450,-3.400000000000002,7.000000000000001,4.9999999999999964,1103.911,255
2025-06-23 16:15:00,73.6,217.05,5450,-3.3000000000000007,7.1000000000000005,5.0000000000000036,1106.848,255
2025-06-23 16:18:00,73.4,219.0176,5450,-3.1999999999999993,7.1000000000000005,4.900000000000002,1098.548,886
2025-06-23 16:21:00,74.2,223.6907,5450,841.5,2582.9,1708.4,1109.479,1924
2025-06-23 16:27:00,74.8,226.888,5450,406.2,885.3999999999999,2124.7999999999997,1122.887,1924
2025-06-23 16:39:00,74.8,228.9786,5450,380.6,1681.6,888.7,1119.572,1924
2025-06-23 16:45:00,74.8,229.5935,5450,-1334.5,275.7,1577.1000000000001,1121.085,1
2025-06-23 16:48:00,74.8,230.5773,5450,-1334.6,275.7,1301.5,1130.741,1
2025-06-23 16:51:00,75.0,233.0368,5450,-3.3999999999999986,6.800000000000001,246.1,1123.28,249
2025-06-23 16:54:00,75.2,236.603,5450,-3.400000000000002,6.699999999999999,5.099999999999998,1121.179,213
2025-06-23 16:57:00,75.4,237.4638,5450,-3.3999999999999986,6.699999999999999,5.199999999999996,1130.397,249
2025-06-23 17:00:00,75.6,236.726,5450,-3.5,6.699999999999999,5.200000000000003,1132.075,245
2025-06-23 17:03:00,75.0,230.7002,5451,-3.3999999999999986,6.799999999999999,5.100000000000001,1117.308,246
2025-06-23 17:06:00,74.8,230.7002,5451,-3.3999999999999986,6.799999999999999,5.200000000000003,1120.612,246
2025-06-23 17:09:00,75.0,240.2922,5451,-3.3999999999999986,6.799999999999999,5.100000000000001,1129.43,249
2025-06-23 17:12:00,77.6,268.5764,5451,-3.4999999999999964,6.300000000000001,5.400000000000002,1162.423,133
2025-06-23 17:15:00,84.0,265.0101,5451,-3.8000000000000007,6.700000000000001,5.800000000000001,1302.691,268
2025-06-23 17:18:00,85.4,273.1265,5451,-3.900000000000002,6.700000000000001,5.900000000000002,1327.839,1556
2025-06-23 17:21:00,87.6,280.5049,5451,-4.0,6.800000000000001,6.100000000000001,1362.093,1560
2025-06-23 17:24:00,90.2,282.1036,5451,-4.100000000000001,6.800000000000001,6.300000000000004,1417.224,1560
2025-06-23 17:27:00,90.2,283.5793,5451,-4.100000000000001,6.9,6.299999999999997,1431.504,1560
2025-06-23 17:30:00,90.2,284.686,5451,-4.100000000000001,6.800000000000001,6.199999999999996,1433.832,1560
2025-06-23 17:33:00,91.2,283.9482,5451,-4.100000000000001,6.9,6.199999999999996,1448.693,1560
2025-06-23 17:36:00,90.4,284.0712,5451,-4.099999999999998,6.799999999999999,6.199999999999999,1446.756,1560
2025-06-23 17:39:00,90.6,284.686,5451,-4.100000000000001,6.799999999999999,6.299999999999997,1441.547,1560
2025-06-23 17:42:00,90.8,283.3333,5451,-4.200000000000003,6.8999999999999995,6.299999999999997,1431.563,1560
2025-06-23 17:45:00,90.2,282.2266,5451,-4.100000000000001,6.799999999999999,6.199999999999996,1434.755,1560
2025-06-23 17:48:00,89.6,274.1103,5451,-4.100000000000001,6.999999999999999,6.199999999999996,1408.27,1553
2025-06-23 17:51:00,86.8,271.0359,5451,-3.6999999999999993,6.8999999999999995,5.800000000000001,1365.143,260
2025-06-23 17:54:00,86.3,268.8223,5451,-3.6999999999999993,6.699999999999999,5.699999999999999,1352.95,1558
2025-06-23 17:57:00,85.3,266.2399,5451,-3.599999999999998,6.8,5.599999999999998,1320.42,267
2025-06-23 18:00:00,84.9,265.2561,5451,-3.599999999999998,6.8,5.599999999999998,1320.177,267
2025-06-23 18:03:00,85.3,274.3562,5452,-3.6999999999999993,6.6,5.699999999999999,1330.223,265
2025-06-23 18:06:00,85.0,270.0521,5452,-3.6000000000000014,6.6,5.600000000000001,1326.006,267
2025-06-23 18:09:00,85.0,266.7318,5452,-3.6000000000000014,6.699999999999999,5.600000000000001,1323.988,267
2025-06-23 18:12:00,85.0,268.8223,5452,-3.700000000000003,6.699999999999999,5.700000000000003,1321.501,267
2025-06-23 18:15:00,84.9,268.3304,5452,-3.700000000000003,6.699999999999999,5.600000000000001,1321.579,267
2025-06-23 18:18:00,85.0,272.8805,5452,-3.6000000000000014,6.699999999999999,5.600000000000001,1325.698,265
2025-06-23 18:21:00,85.2,269.5602,5452,-3.700000000000003,6.699999999999999,5.600000000000001,1322.769,267
2025-06-23 18:24:00,85.0,268.6994,5452,-3.700000000000003,6.699999999999999,5.600000000000001,1324.499,267
2025-06-23 18:27:00,84.7,259.3533,5452,-3.6000000000000014,6.7,5.600000000000001,1313.47,294
2025-06-23 18:30:00,83.5,259.7222,5452,-3.6000000000000014,6.7,5.5,1290.58,294
2025-06-23 18:33:00,83.1,258.4925,5452,-3.599999999999998,6.7,5.4999999999999964,1283.39,294
2025-06-23 18:36:00,81.9,256.4019,5452,-3.4999999999999964,6.7,5.400000000000002,1259.123,293
2025-06-23 18:39:00,81.1,254.0654,5452,-3.5000000000000036,6.7,5.400000000000002,1241.661,271
2025-06-23 18:42:00,80.9,259.5992,5452,-3.5000000000000036,6.6,5.400000000000002,1232.823,293
2025-06-23 18:45:00,80.9,257.6317,5452,-3.5,6.6,5.399999999999999,1236.13,293
2025-06-23 18:48:00,80.1,242.8747,5452,-3.5,6.8,5.299999999999997,1192.149,227
2025-06-23 18:51:00,77.2,240.0463,5452,-3.299999999999997,6.8,5.100000000000001,1165.29,249
2025-06-23 18:54:00,77.4,240.2922,5452,-3.3999999999999986,6.8,5.100000000000001,1153.615,248
2025-06-23 18:57:00,77.4,243.9815,5452,-3.3999999999999986,6.8,5.100000000000001,1165.666,248
2025-06-23 19:00:00,77.2,239.6774,5452,-3.3999999999999986,6.7,5.200000000000003,1162.322,248
2025-06-23 19:03:00,77.0,238.6936,5453,-3.299999999999997,6.8,5.100000000000001,1150.463,249
2025-06-23 19:06:00,75.2,233.1597,5453,-3.200000000000003,6.8999999999999995,4.899999999999999,1124.068,247
2025-06-23 19:09:00,75.0,228.6097,5453,-3.200000000000003,6.8999999999999995,4.899999999999999,1109.767,247
2025-06-23 19:12:00,74.8,225.9042,5453,-3.1999999999999993,6.8999999999999995,4.9999999999999964,1114.493,247
2025-06-23 19:15:00,77.2,281.8576,5453,-3.3000000000000007,6.199999999999999,4.900000000000002,1146.754,130
2025-06-23 19:18:00,77.0,260.706,5453,-3.3000000000000007,6.3,5.199999999999999,1154.436,272
2025-06-23 19:21:00,78.0,259.1074,5453,-3.400000000000002,6.5,5.199999999999999,1169.702,272
2025-06-23 19:24:00,78.0,256.5249,5453,-3.3000000000000007,6.4,5.199999999999999,1168.516,272
2025-06-23 19:27:00,78.0,258.2465,5453,-3.400000000000002,6.6,5.300000000000001,1173.046,272
2025-06-23 19:30:00,77.6,254.8032,5453,-3.400000000000002,6.5,5.199999999999999,1169.341,272
2025-06-23 19:33:00,77.2,244.8423,5453,-3.3000000000000007,6.6000000000000005,5.099999999999998,1153.155,242
2025-06-23 19:36:00,75.8,235.6192,5453,-3.299999999999997,6.7,5.100000000000001,1134.682,247
2025-06-23 19:39:00,73.6,225.7813,5453,-3.1000000000000014,6.9,4.899999999999999,1094.733,232
2025-06-23 19:42:00,73.2,237.4638,5453,-3.1999999999999957,6.7,4.799999999999997,1090.373,240
2025-06-23 19:45:00,73.8,241.276,5453,-3.1999999999999957,6.5,4.899999999999999,1098.723,242
2025-06-23 19:48:00,74.0,241.1531,5453,-3.1999999999999957,6.5,5.0,1096.312,242
2025-06-23 19:51:00,73.6,239.8003,5453,-3.1999999999999993,6.5,4.900000000000002,1092.176,242
2025-06-23 19:54:00,73.8,243.3666,5453,-3.1999999999999957,6.5,5.0,1098.143,242
2025-06-23 19:57:00,73.8,239.3084,5453,-3.1999999999999957,6.500000000000001,4.899999999999999,1089.492,242
2025-06-23 20:00:00,73.6,238.2017,5453,-3.1999999999999993,6.500000000000001,4.800000000000001,1095.309,240
2025-06-23 20:03:00,74.4,259.3533,5454,-3.400000000000002,6.200000000000001,5.199999999999999,1105.369,1678
2025-06-23 20:06:00,75.2,259.3533,5454,-3.5,6.200000000000001,5.200000000000003,1114.819,1678
2025-06-23 20:09:00,76.4,260.2141,5454,-3.3999999999999986,6.1,5.299999999999997,1137.614,132
2025-06-23 20:12:00,76.4,259.5992,5454,-3.5,6.200000000000001,5.299999999999997,1143.452,133
2025-06-23 20:15:00,76.6,259.9682,5454,-3.5,6.300000000000001,5.299999999999997,1143.788,133
2025-06-23 20:18:00,76.6,262.6736,5454,-3.5,6.300000000000001,5.299999999999997,1144.043,133
2025-06-23 20:21:00,76.8,257.7546,5454,-3.5,6.300000000000001,5.299999999999997,1147.432,273
2025-06-23 20:24:00,76.6,252.9586,5454,-3.5,6.4,5.299999999999997,1141.718,1677
2025-06-23 20:27:00,76.0,248.5315,5454,-3.5,6.500000000000001,5.299999999999997,1136.579,270
2025-06-23 20:30:00,76.2,248.2856,5454,-3.3999999999999986,6.500000000000001,5.299999999999997,1142.779,270
2025-06-23 20:33:00,75.2,240.5382,5454,-3.400000000000002,6.7,5.099999999999998,1125.896,248
2025-06-23 20:36:00,75.8,240.5382,5454,-3.400000000000002,6.7,5.199999999999999,1130.869,248
2025-06-23 20:39:00,76.0,242.2598,5454,-3.400000000000002,6.6,5.199999999999999,1129.448,248
2025-06-23 20:42:00,76.0,243.1207,5454,-3.5,6.6,5.299999999999997,1135.08,270
2025-06-23 20:45:00,76.0,244.9653,5454,-3.400000000000002,6.6,5.199999999999999,1140.444,270
2025-06-23 20:48:00,76.2,247.4248,5454,-3.5,6.6,5.299999999999997,1137.896,270
2025-06-23 20:51:00,75.8,242.9977,5454,-3.3999999999999986,6.6,5.199999999999996,1133.529,248
2025-06-23 20:54:00,76.6,257.7546,5454,-3.5000000000000036,6.5,5.199999999999999,1144.33,273
2025-06-23 20:57:00,76.6,250.8681,5454,-3.400000000000002,6.4,5.300000000000001,1151.924,1677
2025-06-23 21:00:00,76.5,249.0234,5454,-3.4999999999999964,6.5,5.300000000000001,1139.193,270
2025-06-23 21:03:00,75.2,235.4962,5455,-3.3999999999999986,6.7,5.100000000000001,1121.571,249
2025-06-23 21:06:00,73.4,224.5515,5455,-3.3000000000000007,6.800000000000001,4.9999999999999964,1096.166,254
2025-06-23 21:09:00,72.4,223.6907,5455,-3.3000000000000007,6.6000000000000005,5.0000000000000036,1077.68,254
2025-06-23 21:12:00,71.4,235.4962,5455,-3.3000000000000007,6.3999999999999995,4.900000000000002,1073.46,243
2025-06-23 21:15:00,70.3,229.2245,5455,-3.1999999999999957,6.299999999999999,4.799999999999997,1045.342,243
2025-06-23 21:18:00,70.3,226.5191,5455,-3.299999999999997,6.299999999999999,4.899999999999999,1041.787,243
2025-06-23 21:21:00,71.8,241.522,5455,-3.299999999999997,5.8,5.0,1066.064,219
2025-06-23 21:24:00,75.6,297.5984,5455,-3.6000000000000014,5.4,5.299999999999997,1129.097,1152
2025-06-23 21:27:00,77.0,279.3981,5455,-3.700000000000003,5.8,5.5,1145.458,166
2025-06-23 21:30:00,78.0,281.2428,5455,-3.6000000000000014,6.0,5.5,1169.803,148
2025-06-23 21:33:00,78.5,279.2752,5455,-3.6000000000000014,5.9,5.5,1180.108,131
2025-06-23 21:36:00,78.4,282.2266,5455,-3.6000000000000014,6.0,5.600000000000001,1181.775,148
2025-06-23 21:39:00,78.0,278.4144,5455,-3.599999999999998,5.9,5.5000000000000036,1177.397,131
2025-06-23 21:42:00,78.0,271.8967,5455,-3.599999999999998,6.1000000000000005,5.400000000000002,1174.757,131
2025-06-23 21:45:00,78.2,271.7737,5455,-3.599999999999998,6.0,5.5000000000000036,1170.891,131
2025-06-23 21:48:00,77.8,268.9453,5455,-3.599999999999998,6.1000000000000005,5.400000000000002,1172.2,134
2025-06-23 21:51:00,78.2,276.0778,5455,-3.6999999999999993,6.0,5.5000000000000036,1187.291,150
