Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2025-06-25 17:42:00,83.9,274.9711,5481,-3.4999999999999964,6.5,5.400000000000002,1293.785,263
2025-06-25 17:45:00,83.7,276.0778,5481,-3.599999999999998,6.5,5.5000000000000036,1298.023,265
2025-06-25 17:48:00,83.7,271.2818,5481,-3.599999999999998,6.6,5.5000000000000036,1292.021,267
2025-06-25 17:51:00,83.3,264.6412,5481,-3.5000000000000036,6.7,5.400000000000002,1288.137,267
2025-06-25 17:54:00,83.5,266.7318,5481,-3.4999999999999964,6.6,5.400000000000002,1289.768,267
2025-06-25 17:57:00,83.5,268.6994,5481,-3.5000000000000036,6.6,5.400000000000002,1294.208,267
2025-06-25 18:00:00,83.7,271.1588,5481,-3.5000000000000036,6.6,5.5000000000000036,1295.729,263
2025-06-25 18:03:00,83.9,269.4372,5481,-3.5000000000000036,6.6,5.400000000000002,1293.299,267
2025-06-25 18:06:00,83.5,264.8871,5481,-3.5000000000000036,6.8,5.400000000000002,1290.579,267
2025-06-25 18:09:00,82.5,256.4019,5481,-3.5000000000000036,6.8999999999999995,5.400000000000002,1267.489,229
2025-06-25 18:12:00,81.5,252.2208,5481,-3.400000000000002,6.8,5.300000000000001,1251.414,271
2025-06-25 18:15:00,81.7,253.9424,5481,-3.400000000000002,6.8,5.300000000000001,1251.641,229
2025-06-25 18:18:00,81.3,251.9748,5481,-3.400000000000002,6.8999999999999995,5.199999999999999,1241.47,229
2025-06-25 18:21:00,81.3,255.4181,5481,-3.400000000000002,6.699999999999999,5.300000000000001,1244.994,271
2025-06-25 18:24:00,81.1,253.8194,5482,-3.400000000000002,6.8,5.199999999999999,1240.837,271
2025-06-25 18:27:00,80.7,250.2532,5482,-3.400000000000002,6.8,5.300000000000001,1233.936,271
2025-06-25 18:30:00,80.4,249.2694,5482,-3.3000000000000007,6.8,5.199999999999999,1227.017,231
2025-06-25 18:33:00,80.4,247.7937,5482,-3.299999999999997,6.8,5.200000000000003,1227.348,231
2025-06-25 18:36:00,80.3,249.5153,5482,-3.299999999999997,6.699999999999999,5.100000000000001,1225.789,231
2025-06-25 18:39:00,80.0,248.4086,5482,-3.3000000000000007,6.699999999999999,5.099999999999998,1229.147,231
2025-06-25 18:42:00,80.4,248.0396,5482,-3.3000000000000007,6.699999999999999,5.099999999999998,1224.154,231
2025-06-25 18:45:00,80.1,246.5639,5482,-3.3000000000000007,6.8,5.099999999999998,1224.541,231
2025-06-25 18:48:00,79.1,237.9557,5482,-3.299999999999997,6.8,5.100000000000001,1198.992,249
2025-06-25 18:51:00,76.8,232.9138,5482,-3.1999999999999993,6.999999999999999,4.900000000000002,1165.558,252
2025-06-25 18:54:00,77.2,235.1273,5482,-3.1999999999999993,6.8999999999999995,4.900000000000002,1169.345,249
2025-06-25 18:57:00,77.2,233.0368,5482,-3.1999999999999957,6.8999999999999995,4.899999999999999,1167.8,252
2025-06-25 19:00:00,76.8,229.2245,5482,-3.1999999999999957,6.8999999999999995,4.899999999999999,1155.408,252
2025-06-25 19:03:00,76.4,227.9948,5482,-3.1000000000000014,6.8999999999999995,4.799999999999997,1144.716,232
2025-06-25 19:06:00,75.2,223.3218,5482,-3.1000000000000014,6.8999999999999995,4.800000000000004,1131.696,232
2025-06-25 19:09:00,74.2,225.5353,5482,-3.1000000000000014,6.8,4.700000000000003,1122.806,235
2025-06-25 19:12:00,73.6,223.1988,5482,-3.0,6.8999999999999995,4.700000000000003,1106.495,235
2025-06-25 19:15:00,72.3,219.3866,5482,-2.9999999999999964,6.8,4.699999999999999,1092.02,235
2025-06-25 19:18:00,71.5,218.8947,5482,-2.8999999999999986,6.8,4.5,1070.749,233
2025-06-25 19:21:00,71.4,222.215,5482,-2.8999999999999986,6.7,4.5,1071.807,235
2025-06-25 19:24:00,71.6,264.3953,5483,-2.900000000000002,6.6,4.599999999999998,1075.101,181
2025-06-25 19:27:00,75.8,270.667,5483,-3.1999999999999993,6.0,4.9999999999999964,1151.649,132
2025-06-25 19:30:00,77.6,262.1817,5483,-3.3000000000000043,6.2,5.100000000000001,1165.896,132
2025-06-25 19:33:00,78.8,257.1397,5483,-3.299999999999997,6.4,5.100000000000001,1191.269,272
2025-06-25 19:36:00,78.4,249.6383,5483,-3.1999999999999957,6.6,5.0,1186.373,230
2025-06-25 19:39:00,78.2,246.8099,5483,-3.1999999999999993,6.6,5.0000000000000036,1184.161,231
2025-06-25 19:42:00,78.0,243.9815,5483,-3.1999999999999993,6.6,5.0000000000000036,1179.004,242
2025-06-25 19:45:00,77.8,241.645,5483,-3.1999999999999993,6.6,5.0000000000000036,1177.759,242
2025-06-25 19:48:00,78.2,246.6869,5483,-3.3000000000000007,6.6,5.0000000000000036,1182.821,248
2025-06-25 19:51:00,78.4,249.7613,5483,-3.3000000000000007,6.5,5.0000000000000036,1187.434,272
2025-06-25 19:54:00,78.2,247.9167,5483,-3.3000000000000007,6.5,4.9999999999999964,1181.895,242
2025-06-25 19:57:00,78.2,242.9977,5483,-3.1999999999999993,6.5,4.900000000000002,1172.429,242
2025-06-25 20:00:00,77.8,246.0721,5483,-3.200000000000003,6.6,4.899999999999999,1176.074,231
2025-06-25 20:03:00,77.2,241.0301,5483,-3.1999999999999993,6.6000000000000005,4.900000000000002,1169.851,242
2025-06-25 20:06:00,77.8,246.0721,5483,-3.1999999999999993,6.5,4.9999999999999964,1178.802,242
2025-06-25 20:09:00,77.8,245.5801,5483,-3.1999999999999993,6.6000000000000005,4.900000000000002,1177.154,231
2025-06-25 20:12:00,77.8,245.4572,5483,-3.1999999999999993,6.5,4.900000000000002,1176.5,242
2025-06-25 20:15:00,77.8,246.195,5483,-3.1999999999999993,6.6000000000000005,4.9999999999999964,1175.648,231
2025-06-25 20:18:00,77.4,244.2274,5483,-3.099999999999998,6.6000000000000005,4.900000000000002,1159.63,240
2025-06-25 20:21:00,77.2,238.5706,5483,-3.1999999999999993,6.500000000000001,4.900000000000002,1165.829,242
2025-06-25 20:24:00,77.2,242.5058,5484,-3.1999999999999957,6.6000000000000005,4.899999999999999,1165.32,242
2025-06-25 20:27:00,77.4,247.7937,5484,-3.1999999999999957,6.500000000000001,5.0,1173.153,230
2025-06-25 20:30:00,77.4,245.4572,5484,-3.299999999999997,6.500000000000001,5.0,1169.101,242
2025-06-25 20:33:00,77.4,244.8423,5484,-3.1999999999999957,6.500000000000001,5.0,1169.696,242
2025-06-25 20:36:00,76.6,240.5382,5484,-3.200000000000003,6.7,4.899999999999999,1157.573,240
2025-06-25 20:39:00,76.4,240.2922,5484,-3.200000000000003,6.7,5.0,1165.354,240
2025-06-25 20:42:00,76.0,240.0463,5484,-3.1000000000000014,6.6000000000000005,4.899999999999999,1148.402,240
2025-06-25 20:45:00,75.8,241.276,5484,-3.200000000000003,6.6000000000000005,4.899999999999999,1146.892,242
2025-06-25 20:48:00,75.8,239.8003,5484,-3.200000000000003,6.6000000000000005,4.799999999999997,1142.427,240
2025-06-25 20:51:00,75.2,233.6516,5484,-3.1000000000000014,6.7,4.799999999999997,1130.147,240
2025-06-25 20:54:00,73.8,231.4381,5484,-3.1000000000000014,6.7,4.800000000000004,1110.283,247
2025-06-25 20:57:00,72.6,222.5839,5484,-3.0,6.7,4.700000000000003,1081.629,235
2025-06-25 21:00:00,71.2,259.1074,5484,-2.9999999999999964,6.800000000000001,4.599999999999998,1102.664,181
2025-06-25 21:03:00,72.8,241.1531,5484,-3.099999999999998,6.300000000000001,4.699999999999999,1082.736,244
2025-06-25 21:06:00,72.6,238.4476,5484,-3.1000000000000014,6.4,4.799999999999997,1088.336,244
2025-06-25 21:09:00,76.2,283.4563,5484,-3.1999999999999957,5.800000000000001,5.0,1137.263,127
2025-06-25 21:12:00,78.4,277.3076,5484,-3.4999999999999964,6.1000000000000005,5.300000000000001,1201.979,130
2025-06-25 21:15:00,85.2,286.7766,5484,-3.700000000000003,6.300000000000001,5.700000000000003,1317.968,149
2025-06-25 21:18:00,85.0,283.5793,5484,-3.700000000000003,6.4,5.800000000000004,1313.977,149
2025-06-25 21:21:00,85.0,286.0388,5484,-3.6999999999999957,6.300000000000001,5.600000000000001,1320.539,149
2025-06-25 21:24:00,84.5,275.9549,5485,-3.599999999999998,6.4,5.599999999999998,1308.43,265
2025-06-25 21:27:00,84.2,275.7089,5485,-3.599999999999998,6.500000000000001,5.599999999999998,1295.126,265
2025-06-25 21:30:00,84.0,278.4144,5485,-3.6999999999999993,6.4,5.599999999999998,1305.245,149
2025-06-25 21:33:00,83.9,274.3562,5485,-3.700000000000003,6.4,5.600000000000001,1301.455,149
2025-06-25 21:36:00,83.7,273.6183,5485,-3.6000000000000014,6.500000000000001,5.5,1299.023,265
2025-06-25 21:39:00,83.8,277.4306,5485,-3.6000000000000014,6.299999999999999,5.5,1298.73,149
2025-06-25 21:42:00,83.7,273.4954,5485,-3.700000000000003,6.3999999999999995,5.600000000000001,1294.318,135
2025-06-25 21:45:00,82.7,271.0359,5485,-3.6000000000000014,6.3,5.5,1280.074,135
2025-06-25 21:48:00,79.8,267.4696,5485,-3.3999999999999986,6.3,5.299999999999997,1219.258,132
2025-06-25 21:51:00,79.8,267.9615,5485,-3.5,6.2,5.300000000000004,1213.683,133
2025-06-25 21:54:00,79.8,266.7318,5485,-3.3999999999999986,6.3,5.200000000000003,1210.193,132
2025-06-25 21:57:00,79.9,276.8157,5485,-3.3999999999999986,6.3,5.300000000000004,1230.693,130
2025-06-25 22:00:00,80.5,270.0521,5485,-3.4999999999999964,6.199999999999999,5.300000000000001,1231.456,130
2025-06-25 22:03:00,77.6,246.195,5485,-3.400000000000002,6.3999999999999995,5.199999999999999,1132.835,270
2025-06-25 22:06:00,73.4,228.8556,5485,-3.099999999999998,6.699999999999999,4.800000000000001,1090.763,235
2025-06-25 22:09:00,71.6,225.0434,5485,-3.0000000000000036,6.5,4.599999999999998,1059.33,236
2025-06-25 22:12:00,66.5,197.866,5485,-2.799999999999997,6.7,4.299999999999997,980.1807,893
2025-06-25 22:15:00,58.8,191.3484,5485,-2.700000000000003,6.4,3.799999999999997,775.8109,949
2025-06-26 07:27:00,52.8,206.2283,5485,-2.099999999999998,3.6000000000000005,3.1999999999999993,792.8375,63
2025-06-26 07:30:00,55.9,221.969,5485,-2.6000000000000014,4.700000000000001,3.700000000000003,869.1234,660
2025-06-26 07:33:00,57.1,234.7584,5486,-2.6000000000000014,4.6,3.8000000000000007,854.0576,668
2025-06-26 07:36:00,62.7,270.421,5486,-2.9999999999999964,4.6,4.199999999999999,941.6099,762
2025-06-26 07:39:00,64.9,284.3171,5486,-3.1000000000000014,4.6,4.399999999999999,966.4211,765
2025-06-26 07:42:00,66.4,295.2619,5486,-3.1999999999999957,4.6,4.600000000000001,1004.616,1139
2025-06-26 07:45:00,67.4,266.3629,5486,-3.3000000000000007,4.699999999999999,4.599999999999998,1016.114,777
2025-06-26 07:48:00,67.2,274.4792,5486,-3.200000000000003,4.999999999999999,4.700000000000003,1011.996,1138
2025-06-26 07:51:00,67.7,279.0292,5486,-3.299999999999997,4.799999999999999,4.700000000000003,1017.435,1138
2025-06-26 07:54:00,69.4,308.5431,5486,-3.299999999999997,4.499999999999999,4.899999999999999,1043.72,1124
2025-06-26 07:57:00,71.2,311.8634,5486,-3.5,4.6,5.100000000000001,1074.687,1125
2025-06-26 08:00:00,72.4,309.158,5486,-3.3999999999999986,4.699999999999999,5.0,1087.143,1123
2025-06-26 08:03:00,74.0,321.2095,5486,-3.3999999999999986,4.800000000000001,5.100000000000001,1109.723,1125
2025-06-26 08:06:00,76.6,335.9664,5486,-3.5,4.7,5.200000000000003,1156.828,1207
2025-06-26 08:09:00,80.3,327.9731,5486,-3.6000000000000014,5.1000000000000005,5.600000000000001,1186.077,1211
2025-06-26 08:12:00,87.2,332.2772,5486,-3.8999999999999986,5.4,6.0,1362.972,1211
2025-06-26 08:15:00,89.0,325.5136,5486,-4.0,5.6,6.100000000000001,1397.55,1547
2025-06-26 08:18:00,88.0,308.2972,5486,-3.9999999999999964,6.0,6.099999999999998,1338.565,1544
2025-06-26 08:21:00,85.8,307.0674,5486,-3.8000000000000043,5.699999999999999,5.800000000000004,1331.993,147
2025-06-26 08:24:00,85.4,295.1389,5486,-3.8999999999999986,5.9,5.899999999999999,1341.177,137
2025-06-26 08:27:00,80.1,263.9034,5486,-3.6000000000000014,6.300000000000001,5.399999999999999,1189.542,133
2025-06-26 08:30:00,77.2,259.7222,5486,-3.5,6.2,5.299999999999997,1168.923,133
2025-06-26 08:33:00,77.2,257.8776,5487,-3.5000000000000036,6.2,5.199999999999999,1153.567,133
2025-06-26 08:36:00,77.8,265.0101,5487,-3.5000000000000036,6.199999999999999,5.300000000000001,1184.08,133
2025-06-26 08:39:00,77.9,269.3142,5487,-3.5000000000000036,6.0,5.300000000000001,1173.845,131
2025-06-26 08:42:00,80.3,269.3142,5487,-3.6999999999999993,6.1,5.5000000000000036,1227.125,135
2025-06-26 08:45:00,80.9,267.9615,5487,-3.599999999999998,6.199999999999999,5.4999999999999964,1236.145,135
2025-06-26 08:48:00,81.5,270.175,5487,-3.6999999999999993,6.300000000000001,5.4999999999999964,1261.693,135
2025-06-26 08:51:00,83.4,278.0454,5487,-3.700000000000003,6.300000000000001,5.600000000000001,1287.092,149
2025-06-26 08:54:00,83.9,276.9387,5487,-3.8000000000000043,6.199999999999999,5.700000000000003,1295.913,149
2025-06-26 08:57:00,83.3,270.667,5487,-3.6000000000000014,6.3,5.600000000000001,1292.452,135
2025-06-26 09:00:00,84.0,282.2266,5487,-3.8000000000000043,6.199999999999999,5.700000000000003,1317.231,149
2025-06-26 09:03:00,85.0,288.8672,5487,-3.8000000000000043,6.199999999999999,5.800000000000004,1324.154,137
2025-06-26 09:06:00,87.0,294.0321,5487,-3.8999999999999986,6.1,5.899999999999999,1361.682,137
2025-06-26 09:09:00,89.0,296.4916,5487,-4.0,6.199999999999999,6.100000000000001,1405.695,137
2025-06-26 09:12:00,89.6,293.4172,5487,-4.0,6.300000000000001,6.100000000000001,1416.488,136
2025-06-26 09:15:00,88.8,282.3495,5487,-4.100000000000001,6.500000000000001,6.0,1409.302,1560
2025-06-26 09:18:00,87.9,278.5373,5487,-3.799999999999997,6.6000000000000005,5.899999999999999,1385.891,1557
2025-06-26 09:21:00,83.3,262.5506,5487,-3.5000000000000036,6.6000000000000005,5.5000000000000036,1283.773,267
2025-06-26 09:24:00,82.9,258.3695,5487,-3.5000000000000036,6.500000000000001,5.400000000000002,1284.8,293
2025-06-26 09:27:00,82.9,257.7546,5487,-3.6000000000000014,6.6000000000000005,5.399999999999999,1277.744,293
2025-06-26 09:30:00,82.9,257.1397,5487,-3.400000000000002,6.6,5.300000000000001,1283.441,293
2025-06-26 09:33:00,81.7,240.2922,5488,-3.400000000000002,6.8,5.199999999999999,1245.121,248
2025-06-26 09:36:00,79.7,255.2951,5488,-3.3999999999999986,6.6,5.199999999999996,1224.754,272
2025-06-26 09:39:00,80.3,241.1531,5488,-3.3999999999999986,6.699999999999999,5.199999999999996,1223.687,248
2025-06-26 09:42:00,78.8,235.4962,5488,-3.3000000000000007,6.7,5.0000000000000036,1199.448,249
2025-06-26 09:45:00,79.0,243.6125,5488,-3.400000000000002,6.7,5.099999999999998,1210.544,248
2025-06-26 09:48:00,79.4,249.7613,5488,-3.3999999999999986,6.5,5.199999999999996,1211.491,270
2025-06-26 09:51:00,79.1,250.3762,5488,-3.3999999999999986,6.5,5.100000000000001,1200.157,270
2025-06-26 09:54:00,80.1,289.851,5488,-3.299999999999997,6.6,5.0,1194.649,146
2025-06-26 09:57:00,91.3,288.2523,5488,-3.8999999999999986,6.6000000000000005,6.0,1481.061,136
2025-06-26 10:00:00,94.3,291.0807,5488,-4.0,6.9,6.199999999999996,1532.228,1561
2025-06-26 10:03:00,94.3,290.0969,5488,-4.100000000000001,6.7,6.299999999999997,1524.752,1560
2025-06-26 10:06:00,95.1,292.5564,5488,-4.099999999999998,6.9,6.300000000000001,1524.757,1561
2025-06-26 10:09:00,93.9,286.6537,5488,-4.099999999999998,6.7,6.300000000000001,1521.302,1560
2025-06-26 10:12:00,88.0,245.8261,5488,-3.8000000000000007,7.5,5.699999999999999,1382.761,312
2025-06-26 10:15:00,85.8,242.8747,5488,-3.599999999999998,7.3999999999999995,5.599999999999998,1345.217,309
2025-06-26 10:18:00,85.4,246.195,5488,-3.5,7.199999999999999,5.399999999999999,1336.377,228
2025-06-26 10:21:00,84.5,239.3084,5488,-3.5000000000000036,7.3,5.5000000000000036,1312.313,309
2025-06-26 10:24:00,81.7,235.9881,5488,-3.3999999999999986,7.2,5.199999999999996,1256.165,226
2025-06-26 10:27:00,81.9,238.0787,5488,-3.3999999999999986,7.2,5.199999999999996,1272.876,226
2025-06-26 10:30:00,81.5,231.807,5488,-3.299999999999997,7.3999999999999995,5.100000000000001,1248.43,226
2025-06-26 10:33:00,80.1,229.5935,5489,-3.3000000000000043,7.2,5.100000000000001,1219.319,252
2025-06-26 10:36:00,79.1,226.2731,5489,-3.3000000000000007,7.2,4.9999999999999964,1207.187,252
2025-06-26 10:39:00,78.4,226.888,5489,-3.3000000000000007,7.2,5.0000000000000036,1192.42,252
2025-06-26 10:42:00,78.6,229.5935,5489,-3.1999999999999993,7.2,5.0000000000000036,1188.303,252
2025-06-26 10:45:00,78.2,232.0529,5489,-3.1999999999999993,7.1000000000000005,5.0000000000000036,1194.579,252
2025-06-26 10:48:00,78.8,230.4543,5489,-3.3000000000000007,7.0,5.0000000000000036,1191.687,252
2025-06-26 10:51:00,79.0,234.5125,5489,-3.1999999999999993,7.0,5.099999999999998,1201.863,252
2025-06-26 10:54:00,81.9,245.5801,5489,-3.400000000000002,7.1,5.199999999999999,1253.079,228
2025-06-26 10:57:00,82.9,248.5315,5489,-3.400000000000002,7.1,5.300000000000001,1282.246,228
2025-06-26 11:00:00,83.4,246.5639,5489,-3.4999999999999964,7.1,5.400000000000002,1277.414,228
2025-06-26 11:03:00,83.4,247.1788,5489,-3.3999999999999986,7.0,5.299999999999997,1292.966,228
2025-06-26 11:06:00,83.3,247.3018,5489,-3.4999999999999964,7.000000000000001,5.300000000000001,1284.959,228
2025-06-26 11:09:00,81.7,242.3828,5489,-3.3999999999999986,7.000000000000001,5.299999999999997,1254.144,228
2025-06-26 11:12:00,80.9,241.522,5489,-3.3999999999999986,7.000000000000001,5.200000000000003,1221.965,228
2025-06-26 11:15:00,79.9,238.8166,5489,-3.3999999999999986,7.1000000000000005,5.100000000000001,1217.481,249
2025-06-26 11:18:00,80.0,240.4152,5489,-3.3999999999999986,7.0,5.200000000000003,1218.362,249
2025-06-26 11:21:00,79.9,238.8166,5489,-3.299999999999997,7.0,5.100000000000001,1214.286,249
2025-06-26 11:24:00,79.4,236.849,5489,-3.3000000000000007,7.1000000000000005,5.0000000000000036,1214.603,249
2025-06-26 11:27:00,79.5,239.1855,5489,-3.3000000000000007,7.000000000000001,5.099999999999998,1209.762,249
2025-06-26 11:30:00,79.1,238.4476,5489,-3.3000000000000007,6.8999999999999995,5.099999999999998,1206.757,249
2025-06-26 11:33:00,79.1,236.1111,5490,-3.3000000000000007,7.000000000000001,5.099999999999998,1202.609,249
2025-06-26 11:36:00,79.5,243.9815,5490,-3.3000000000000007,6.9,5.099999999999998,1212.144,231
2025-06-26 11:39:00,79.5,244.9653,5490,-3.3000000000000007,6.800000000000001,5.099999999999998,1211.738,231
2025-06-26 11:42:00,79.8,240.2922,5490,-3.3000000000000043,6.800000000000001,5.0,1207.79,248
2025-06-26 11:45:00,79.1,237.8328,5490,-3.200000000000003,6.9,5.0,1203.757,241
2025-06-26 11:48:00,79.0,239.8003,5490,-3.3000000000000043,7.000000000000001,5.100000000000001,1204.318,249
2025-06-26 11:51:00,79.4,238.4476,5490,-3.3000000000000043,6.799999999999999,5.100000000000001,1205.303,249
2025-06-26 11:54:00,78.8,234.5125,5490,-3.3000000000000043,6.8999999999999995,5.0,1200.757,249
2025-06-26 11:57:00,78.8,233.5287,5490,-3.3000000000000043,7.000000000000001,5.0,1197.937,249
2025-06-26 12:00:00,78.6,234.3895,5490,-3.200000000000003,7.000000000000001,5.0,1196.755,252
2025-06-26 12:03:00,78.8,232.9138,5490,-3.200000000000003,7.000000000000001,5.0,1197.239,252
2025-06-26 12:06:00,78.4,226.765,5490,-3.200000000000003,7.1000000000000005,5.0,1184.611,252
2025-06-26 12:09:00,78.0,224.6745,5490,-3.200000000000003,7.1000000000000005,4.899999999999999,1184.251,252
2025-06-26 12:12:00,76.6,229.3475,5490,-3.1000000000000014,6.999999999999999,4.800000000000004,1168.145,232
2025-06-26 12:15:00,77.4,233.7746,5490,-3.099999999999998,6.8999999999999995,4.900000000000002,1172.588,241
2025-06-26 12:18:00,77.4,233.8976,5490,-3.200000000000003,6.9,4.899999999999999,1181.11,252
2025-06-26 12:21:00,77.0,227.5029,5490,-3.200000000000003,6.8999999999999995,4.899999999999999,1169.72,252
2025-06-26 12:24:00,77.0,232.2989,5490,-3.200000000000003,6.8999999999999995,4.899999999999999,1173.43,252
2025-06-26 12:27:00,77.2,232.9138,5490,-3.200000000000003,6.8999999999999995,4.899999999999999,1170.672,252
2025-06-26 12:30:00,77.0,233.2827,5490,-3.200000000000003,6.8999999999999995,4.899999999999999,1171.149,252
2025-06-26 12:33:00,77.0,233.1597,5491,-3.200000000000003,6.799999999999999,4.899999999999999,1168.55,247
2025-06-26 12:36:00,77.0,232.9138,5491,-3.200000000000003,6.8,4.899999999999999,1166.291,247
2025-06-26 12:39:00,77.0,235.1273,5491,-3.1000000000000014,6.8,4.899999999999999,1170.964,241
2025-06-26 12:42:00,77.2,233.5287,5491,-3.200000000000003,6.799999999999999,4.899999999999999,1175.751,247
2025-06-26 12:45:00,77.6,237.2179,5491,-3.200000000000003,6.799999999999999,4.899999999999999,1171.914,240
2025-06-26 12:48:00,77.4,237.4638,5491,-3.200000000000003,6.799999999999999,4.899999999999999,1182.203,240
2025-06-26 12:51:00,77.6,240.0463,5491,-3.200000000000003,6.799999999999999,4.899999999999999,1180.187,231
2025-06-26 12:54:00,77.8,241.522,5491,-3.200000000000003,6.699999999999999,5.0,1183.845,231
2025-06-26 12:57:00,77.2,231.807,5491,-3.1999999999999957,6.799999999999999,4.799999999999997,1164.767,247
2025-06-26 13:00:00,76.8,230.4543,5491,-3.1000000000000014,6.8999999999999995,4.899999999999999,1168.306,232
2025-06-26 13:03:00,77.0,232.9138,5491,-3.200000000000003,6.8999999999999995,4.899999999999999,1175.095,252
2025-06-26 13:06:00,77.2,231.93,5491,-3.1999999999999993,6.8999999999999995,4.900000000000002,1170.683,252
2025-06-26 13:09:00,77.0,233.2827,5491,-3.1999999999999993,6.8,4.800000000000001,1167.26,247
2025-06-26 13:12:00,77.4,239.8003,5491,-3.1999999999999993,6.699999999999999,5.0000000000000036,1181.01,240
2025-06-26 13:15:00,77.6,244.8423,5491,-3.1999999999999993,6.699999999999999,4.9999999999999964,1183.87,231
2025-06-26 13:18:00,77.2,246.8099,5491,-3.200000000000003,6.6,4.899999999999999,1173.28,242
2025-06-26 13:21:00,77.8,246.8099,5491,-3.200000000000003,6.6,4.899999999999999,1177.915,231
2025-06-26 13:24:00,78.2,245.3342,5491,-3.1000000000000014,6.6,4.899999999999999,1183.773,230
2025-06-26 13:27:00,80.3,250.7451,5491,-3.299999999999997,6.6,5.100000000000001,1234.847,230
2025-06-26 13:30:00,81.3,251.36,5491,-3.3999999999999986,6.800000000000001,5.200000000000003,1244.267,271
2025-06-26 13:33:00,81.1,248.4086,5492,-3.3999999999999986,6.800000000000001,5.200000000000003,1246.173,271
2025-06-26 13:36:00,81.9,250.4991,5492,-3.3999999999999986,6.9,5.299999999999997,1260.721,228
2025-06-26 13:39:00,82.7,249.6383,5492,-3.3999999999999986,6.9,5.199999999999996,1276.74,228
2025-06-26 13:42:00,83.3,278.1684,5492,-3.3999999999999986,7.0,5.5,1335.161,261
2025-06-26 13:45:00,84.9,246.441,5492,-3.5,7.2,5.399999999999999,1325.601,228
2025-06-26 13:48:00,83.5,245.8261,5492,-3.5,7.2,5.399999999999999,1296.862,228
2025-06-26 13:51:00,83.1,245.9491,5492,-3.3999999999999986,7.1000000000000005,5.299999999999997,1285.644,228
2025-06-26 13:54:00,83.1,245.2112,5492,-3.3999999999999986,7.0,5.200000000000003,1283.14,228
2025-06-26 13:57:00,82.7,243.4896,5492,-3.299999999999997,7.0,5.299999999999997,1275.849,228
2025-06-26 14:00:00,82.7,244.3504,5492,-3.3999999999999986,7.0,5.300000000000004,1277.552,228
2025-06-26 14:03:00,83.3,253.3275,5492,-3.400000000000002,6.9,5.300000000000001,1287.097,229
2025-06-26 14:06:00,83.5,251.114,5492,-3.3999999999999986,6.9,5.300000000000004,1289.039,228
2025-06-26 14:09:00,82.9,247.0558,5492,-3.3999999999999986,7.0,5.200000000000003,1282.945,228
2025-06-26 14:12:00,81.3,240.2922,5492,-3.3000000000000007,7.1000000000000005,5.099999999999998,1247.8,225
2025-06-26 14:15:00,80.9,238.6936,5492,-3.3999999999999986,7.1000000000000005,5.199999999999996,1222.376,249
2025-06-26 14:18:00,80.4,244.5963,5492,-3.3999999999999986,7.000000000000001,5.199999999999996,1229.437,228
2025-06-26 14:21:00,80.9,246.6869,5492,-3.299999999999997,7.0,5.199999999999996,1236.325,228
2025-06-26 14:24:00,80.9,245.2112,5492,-3.299999999999997,6.9,5.199999999999996,1234.195,231
2025-06-26 14:27:00,80.5,241.0301,5492,-3.3999999999999986,7.0,5.199999999999996,1229.971,249
2025-06-26 14:30:00,80.5,242.3828,5492,-3.3000000000000007,7.0,5.199999999999999,1231.386,225
2025-06-26 14:33:00,80.9,246.0721,5493,-3.299999999999997,6.9,5.199999999999996,1235.488,231
2025-06-26 14:36:00,82.1,257.1397,5493,-3.3999999999999986,6.9,5.300000000000004,1262.677,229
2025-06-26 14:39:00,83.7,261.8128,5493,-3.5,6.9,5.399999999999999,1300.242,266
2025-06-26 14:42:00,83.4,256.8938,5493,-3.5,6.800000000000001,5.399999999999999,1295.753,293
2025-06-26 14:45:00,83.1,250.2532,5493,-3.3999999999999986,7.000000000000001,5.299999999999997,1285.017,228
2025-06-26 14:48:00,81.5,246.6869,5493,-3.299999999999997,6.999999999999999,5.200000000000003,1245.783,228
2025-06-26 14:51:00,80.1,247.7937,5493,-3.3000000000000043,6.8999999999999995,5.100000000000001,1231.943,231
2025-06-26 14:54:00,80.8,246.8099,5493,-3.3000000000000043,6.8999999999999995,5.100000000000001,1228.827,231
2025-06-26 14:57:00,80.4,246.195,5493,-3.1999999999999993,6.8999999999999995,5.099999999999998,1225.414,231
2025-06-26 15:00:00,79.9,244.9653,5493,-3.3000000000000007,6.8999999999999995,5.099999999999998,1223.24,231
2025-06-26 15:03:00,78.9,244.7193,5493,-3.3000000000000007,6.999999999999999,5.099999999999998,1200.995,231
2025-06-26 15:06:00,79.1,243.9815,5493,-3.200000000000003,6.799999999999999,5.0,1200.474,231
2025-06-26 15:09:00,79.0,240.5382,5493,-3.200000000000003,6.8999999999999995,5.0,1194.84,231
2025-06-26 15:12:00,78.8,241.7679,5493,-3.200000000000003,6.8999999999999995,5.0,1199.719,231
2025-06-26 15:15:00,79.3,246.6869,5493,-3.3000000000000007,6.799999999999999,5.099999999999998,1202.612,231
2025-06-26 15:18:00,79.1,244.5963,5493,-3.1999999999999993,6.799999999999999,4.9999999999999964,1202.365,231
2025-06-26 15:21:00,79.0,242.1369,5493,-3.1999999999999993,7.000000000000001,4.9999999999999964,1197.772,225
2025-06-26 15:24:00,78.8,236.9719,5493,-3.1999999999999993,7.000000000000001,5.0000000000000036,1191.136,225
2025-06-26 15:27:00,78.2,233.2827,5493,-3.299999999999997,7.000000000000001,5.0,1160.882,249
2025-06-26 15:30:00,77.2,238.4476,5493,-3.1999999999999957,7.000000000000001,5.0,1169.165,241
2025-06-26 15:33:00,77.8,235.4962,5494,-3.1999999999999957,7.000000000000001,5.0,1166.386,252
2025-06-26 15:36:00,77.4,232.5449,5494,-3.1999999999999993,7.000000000000001,4.900000000000002,1164.273,252
2025-06-26 15:39:00,77.2,231.4381,5494,-3.099999999999998,7.1000000000000005,4.900000000000002,1165.602,232
2025-06-26 15:42:00,77.2,231.684,5494,-3.1999999999999993,7.1000000000000005,4.900000000000002,1164.225,252
2025-06-26 15:45:00,77.8,238.2017,5494,-3.1999999999999957,7.1000000000000005,5.0,1171.85,225
2025-06-26 15:48:00,77.6,237.2179,5494,-3.1999999999999993,7.0,5.0000000000000036,1174.299,241
2025-06-26 15:51:00,77.8,234.3895,5494,-3.1999999999999993,7.000000000000001,5.0000000000000036,1168.312,252
2025-06-26 15:54:00,77.4,236.726,5494,-3.1999999999999993,6.9,4.9999999999999964,1169.119,241
2025-06-26 15:57:00,78.0,238.5706,5494,-3.3000000000000007,6.9,5.0000000000000036,1171.631,249
2025-06-26 16:00:00,77.6,235.7422,5494,-3.1999999999999993,6.9,4.900000000000002,1170.75,241
2025-06-26 16:03:00,77.4,232.6678,5494,-3.1999999999999993,7.1000000000000005,4.900000000000002,1164.607,252
2025-06-26 16:06:00,77.6,234.3895,5494,-3.3000000000000007,7.0,5.0000000000000036,1167.859,249
2025-06-26 16:09:00,77.4,233.2827,5494,-3.1999999999999993,7.0,4.900000000000002,1168.197,252
2025-06-26 16:12:00,77.4,234.3895,5494,-3.1999999999999993,7.1000000000000005,4.900000000000002,1170.677,252
2025-06-26 16:15:00,77.8,234.3895,5494,-3.1999999999999993,7.0,4.9999999999999964,1167.918,252
2025-06-26 16:18:00,77.4,233.5287,5494,-3.200000000000003,6.9,4.899999999999999,1163.265,252
2025-06-26 16:21:00,77.2,232.4219,5494,-3.200000000000003,7.0,4.899999999999999,1161.751,252
2025-06-26 16:24:00,77.4,235.9881,5494,-3.200000000000003,7.0,5.0,1167.432,252
2025-06-26 16:27:00,77.8,237.2179,5494,-3.200000000000003,6.9,5.0,1170.411,241
2025-06-26 16:30:00,77.4,232.9138,5494,-3.1999999999999993,7.0,4.9999999999999964,1166.473,252
2025-06-26 16:33:00,77.4,226.2731,5495,-3.1999999999999993,7.0,4.900000000000002,1156.191,252
2025-06-26 16:36:00,76.4,227.9948,5495,-3.1999999999999993,7.1000000000000005,4.900000000000002,1148.76,252
2025-06-26 16:39:00,76.4,232.5449,5495,-3.099999999999998,7.000000000000001,4.900000000000002,1153.802,232
2025-06-26 16:42:00,76.8,233.7746,5495,-3.1999999999999993,6.9,4.900000000000002,1155.88,247
2025-06-26 16:45:00,76.4,226.3961,5495,-3.099999999999998,7.000000000000001,4.900000000000002,1134.391,232
2025-06-26 16:48:00,76.0,225.7813,5495,-3.099999999999998,7.1000000000000005,4.800000000000001,1140.938,232
2025-06-26 16:51:00,80.8,256.6479,5495,-3.3000000000000007,6.500000000000001,5.0000000000000036,1233.813,272
2025-06-26 16:54:00,81.5,249.7613,5495,-3.3999999999999986,6.9,5.299999999999997,1242.256,228
2025-06-26 16:57:00,81.3,248.5315,5495,-3.400000000000002,7.0,5.300000000000001,1241.282,228
2025-06-26 17:00:00,81.1,248.2856,5495,-3.400000000000002,7.0,5.199999999999999,1241.614,228
2025-06-26 17:03:00,79.9,241.645,5495,-3.299999999999997,7.1000000000000005,5.100000000000001,1220.24,225
2025-06-26 17:06:00,79.9,245.3342,5495,-3.3000000000000007,7.0,5.099999999999998,1219.774,228
2025-06-26 17:09:00,80.4,246.6869,5495,-3.299999999999997,7.1,5.199999999999996,1225.562,228
2025-06-26 17:12:00,80.0,239.0625,5495,-3.299999999999997,7.3,5.200000000000003,1208.421,226
2025-06-26 17:15:00,78.8,234.7584,5495,-3.3000000000000043,7.3,5.200000000000003,1180.296,226
2025-06-26 17:18:00,81.5,253.8194,5495,-3.3999999999999986,6.9,5.300000000000004,1236.001,229
2025-06-26 17:21:00,81.1,252.9586,5495,-3.3999999999999986,7.0,5.200000000000003,1236.865,229
2025-06-26 17:24:00,81.1,254.0654,5495,-3.3999999999999986,7.0,5.300000000000004,1236.894,229
2025-06-26 17:27:00,81.3,253.3275,5495,-3.3999999999999986,7.1,5.300000000000004,1238.615,228
2025-06-26 17:30:00,81.1,248.2856,5495,-3.3999999999999986,7.2,5.300000000000004,1234.312,228
2025-06-26 17:33:00,80.9,247.0558,5496,-3.3000000000000043,7.2,5.300000000000004,1234.701,228
2025-06-26 17:36:00,81.5,249.8843,5496,-3.3000000000000043,7.1,5.300000000000004,1234.586,228
2025-06-26 17:39:00,81.3,251.7289,5496,-3.400000000000002,7.0,5.300000000000001,1235.506,228
2025-06-26 17:42:00,81.1,248.4086,5496,-3.400000000000002,7.1000000000000005,5.300000000000001,1236.457,228
2025-06-26 17:45:00,80.5,248.2856,5496,-3.3000000000000043,7.1000000000000005,5.200000000000003,1226.856,228
2025-06-26 17:48:00,80.4,244.1044,5496,-3.3000000000000043,7.2,5.200000000000003,1199.621,225
2025-06-26 17:51:00,79.5,249.2694,5496,-3.3000000000000043,7.0,5.100000000000001,1207.348,228
2025-06-26 17:54:00,79.5,247.0558,5496,-3.200000000000003,7.0,5.100000000000001,1201.11,231
2025-06-26 17:57:00,79.2,245.4572,5496,-3.1999999999999993,7.0,5.099999999999998,1197.763,225
2025-06-26 18:00:00,78.2,237.4638,5496,-3.1999999999999993,7.2,5.0000000000000036,1174.464,225
2025-06-26 18:03:00,76.2,230.4543,5496,-3.099999999999998,7.1000000000000005,4.900000000000002,1137.297,232
2025-06-26 18:06:00,74.4,224.5515,5496,-3.0000000000000036,7.2,4.699999999999999,1105.295,232
2025-06-26 18:09:00,73.6,220.0014,5496,-3.0000000000000036,7.2,4.699999999999999,1091.781,234
2025-06-26 18:12:00,73.2,217.5419,5496,-3.0000000000000036,7.1000000000000005,4.699999999999999,1084.119,234
2025-06-26 18:15:00,72.8,217.5419,5496,-3.0000000000000036,7.1000000000000005,4.699999999999999,1081.095,234
2025-06-26 18:18:00,73.0,219.3866,5496,-3.0000000000000036,7.000000000000001,4.699999999999999,1082.25,234
2025-06-26 18:21:00,73.0,220.1244,5496,-2.900000000000002,7.000000000000001,4.599999999999998,1077.802,234
2025-06-26 18:24:00,72.8,220.6163,5496,-2.900000000000002,7.000000000000001,4.599999999999998,1075.771,234
2025-06-26 18:27:00,72.6,220.2474,5496,-3.0000000000000036,7.000000000000001,4.699999999999999,1075.69,234
2025-06-26 18:30:00,72.6,221.4771,5496,-2.900000000000002,7.1000000000000005,4.599999999999998,1074.598,234
2025-06-26 18:33:00,72.4,218.4028,5497,-3.0000000000000036,7.000000000000001,4.599999999999998,1072.8,234
2025-06-26 18:36:00,72.3,215.8203,5497,-2.900000000000002,7.2,4.599999999999998,1068.219,234
2025-06-26 18:39:00,74.0,244.7193,5497,-3.099999999999998,6.500000000000001,4.699999999999999,1098.027,240
2025-06-26 18:42:00,74.0,237.4638,5497,-3.1000000000000014,6.700000000000001,4.799999999999997,1091.47,240
2025-06-26 18:45:00,74.2,233.0368,5497,-3.1000000000000014,6.800000000000001,4.799999999999997,1094.163,240
2025-06-26 18:48:00,74.0,231.4381,5497,-3.0,6.9,4.699999999999996,1092.465,232
2025-06-26 18:51:00,73.8,231.1921,5497,-3.1000000000000014,6.9,4.799999999999997,1089.037,232
2025-06-26 18:54:00,73.6,226.2731,5497,-3.0,7.000000000000001,4.700000000000003,1082.011,232
2025-06-26 18:57:00,73.8,231.3151,5497,-3.1000000000000014,6.8999999999999995,4.800000000000004,1088.115,232
2025-06-26 19:00:00,73.8,231.93,5497,-3.1999999999999993,6.799999999999999,4.900000000000002,1088.004,247
2025-06-26 19:03:00,73.5,228.1178,5497,-3.1000000000000014,6.8999999999999995,4.799999999999997,1084.245,232
2025-06-26 19:06:00,73.4,228.6097,5497,-3.1000000000000014,6.799999999999999,4.799999999999997,1084.514,235
2025-06-26 19:09:00,73.2,223.6907,5497,-3.1000000000000014,6.8999999999999995,4.799999999999997,1086.104,235
2025-06-26 19:12:00,73.2,225.7813,5497,-3.200000000000003,6.8999999999999995,4.799999999999997,1083.125,247
2025-06-26 19:15:00,73.2,226.5191,5497,-3.1000000000000014,6.8999999999999995,4.799999999999997,1088.157,232
2025-06-26 19:18:00,73.4,229.2245,5497,-3.200000000000003,6.8999999999999995,4.899999999999999,1081.58,247
2025-06-26 19:21:00,73.6,229.3475,5497,-3.1000000000000014,6.799999999999999,4.899999999999999,1078.35,235
2025-06-26 19:24:00,78.2,252.3438,5497,-3.6000000000000014,6.5,5.399999999999999,1172.78,273
2025-06-26 19:27:00,78.8,254.4343,5497,-3.6000000000000014,6.6,5.5,1184.855,293
2025-06-26 19:30:00,78.6,254.4343,5497,-3.700000000000003,6.6,5.5,1187.578,295
2025-06-26 19:33:00,78.2,250.8681,5498,-3.6000000000000014,6.699999999999999,5.5,1177.924,271
2025-06-26 19:36:00,77.6,242.9977,5498,-3.5000000000000036,6.7,5.300000000000001,1166.088,270
2025-06-26 19:39:00,76.8,240.6612,5498,-3.5000000000000036,6.7,5.300000000000001,1154.375,245
2025-06-26 19:42:00,75.8,241.1531,5498,-3.400000000000002,6.7,5.199999999999999,1136.034,248
2025-06-26 19:45:00,76.2,241.522,5498,-3.5,6.7,5.299999999999997,1138.667,245
2025-06-26 19:48:00,75.4,239.1855,5498,-3.400000000000002,6.6,5.199999999999999,1126.421,213
2025-06-26 19:51:00,75.2,239.3084,5498,-3.400000000000002,6.6000000000000005,5.199999999999999,1122.833,213
2025-06-26 19:54:00,74.8,232.9138,5498,-3.400000000000002,6.7,5.099999999999998,1114.858,247
2025-06-26 19:57:00,74.2,233.0368,5498,-3.3000000000000007,6.7,5.099999999999998,1110.493,247
2025-06-26 20:00:00,74.4,232.5449,5498,-3.400000000000002,6.7,5.099999999999998,1108.102,247
2025-06-26 20:03:00,74.6,235.1273,5498,-3.4999999999999964,6.6,5.199999999999999,1111.75,245
2025-06-26 20:06:00,74.6,230.4543,5498,-3.4999999999999964,6.699999999999999,5.199999999999999,1107.584,246
2025-06-26 20:09:00,74.4,231.807,5498,-3.3000000000000043,6.8,5.100000000000001,1107.985,247
2025-06-26 20:12:00,74.8,237.4638,5498,-3.3999999999999986,6.699999999999999,5.100000000000001,1115.956,213
2025-06-26 20:15:00,74.8,230.8232,5498,-3.3999999999999986,6.699999999999999,5.100000000000001,1111.182,246
2025-06-26 20:18:00,74.8,234.5125,5498,-3.3999999999999986,6.699999999999999,5.100000000000001,1112.479,213
2025-06-26 20:21:00,75.4,242.5058,5498,-3.3999999999999986,6.6,5.200000000000003,1125.713,213
2025-06-26 20:24:00,75.4,245.9491,5498,-3.5,6.5,5.300000000000004,1127.364,270
2025-06-26 20:27:00,75.8,243.4896,5498,-3.3999999999999986,6.5,5.200000000000003,1134.91,270
2025-06-26 20:30:00,75.2,237.5868,5498,-3.3999999999999986,6.6,5.200000000000003,1128.779,213
2025-06-26 20:33:00,75.8,241.522,5499,-3.3999999999999986,6.6,5.200000000000003,1133.597,213
2025-06-26 20:36:00,75.6,243.3666,5499,-3.5,6.6,5.300000000000004,1129.7,270
2025-06-26 20:39:00,75.6,245.3342,5499,-3.5,6.5,5.200000000000003,1131.927,270
2025-06-26 20:42:00,75.2,239.9233,5499,-3.3999999999999986,6.5,5.200000000000003,1127.199,213
2025-06-26 20:45:00,75.4,239.9233,5499,-3.3999999999999986,6.6000000000000005,5.200000000000003,1124.968,213
2025-06-26 20:48:00,75.0,235.7422,5499,-3.3999999999999986,6.7,5.100000000000001,1117.727,213
2025-06-26 20:51:00,75.0,237.4638,5499,-3.3999999999999986,6.6000000000000005,5.200000000000003,1122.45,213
2025-06-26 20:54:00,75.4,240.5382,5499,-3.4999999999999964,6.6000000000000005,5.199999999999999,1126.144,212
2025-06-26 20:57:00,75.0,239.6774,5499,-3.3999999999999986,6.500000000000001,5.200000000000003,1124.367,213
2025-06-26 21:00:00,75.0,240.2922,5499,-3.3999999999999986,6.500000000000001,5.100000000000001,1121.347,213
2025-06-26 21:03:00,75.4,253.2046,5499,-3.3999999999999986,6.500000000000001,5.200000000000003,1134.195,272
2025-06-26 21:06:00,76.8,246.6869,5499,-3.5,5.7,5.300000000000004,1090.35,1676
2025-06-26 21:09:00,72.3,240.5382,5499,-3.3000000000000007,6.300000000000001,4.900000000000002,1080.865,214
2025-06-26 21:12:00,72.6,231.0692,5499,-3.3000000000000007,6.3999999999999995,5.0000000000000036,1063.639,243
2025-06-26 21:15:00,72.0,233.6516,5499,-3.3000000000000007,6.6000000000000005,4.900000000000002,1077.453,247
2025-06-26 21:18:00,71.0,233.7746,5499,-3.099999999999998,6.5,4.699999999999999,1063.505,244
2025-06-26 21:21:00,71.4,236.1111,5499,-3.099999999999998,6.4,4.699999999999999,1060.267,244
2025-06-26 21:24:00,71.0,231.93,5499,-3.0000000000000036,6.5,4.699999999999999,1058.509,244
2025-06-26 21:27:00,71.3,232.6678,5499,-3.099999999999998,6.5,4.699999999999999,1055.932,244
2025-06-26 21:30:00,71.5,237.2179,5499,-3.099999999999998,6.4,4.699999999999999,1060.09,244
2025-06-26 21:33:00,71.4,234.5125,5500,-3.099999999999998,6.5,4.800000000000001,1063.53,244
2025-06-26 21:36:00,71.0,229.3475,5500,-3.1000000000000014,6.5,4.799999999999997,1051.148,244
2025-06-26 21:39:00,71.4,233.0368,5500,-3.1000000000000014,6.5,4.699999999999996,1058.04,244
2025-06-26 21:42:00,70.9,229.2245,5500,-3.1000000000000014,6.500000000000001,4.699999999999996,1044.806,244
2025-06-26 21:45:00,71.0,231.3151,5500,-3.1000000000000014,6.500000000000001,4.799999999999997,1055.222,244
2025-06-26 21:48:00,70.4,225.5353,5500,-3.1000000000000014,6.6000000000000005,4.700000000000003,1045.546,236
2025-06-26 21:51:00,70.6,235.7422,5500,-3.1000000000000014,6.500000000000001,4.700000000000003,1045.707,244
2025-06-26 21:54:00,69.9,227.9948,5500,-3.1000000000000014,6.299999999999999,4.700000000000003,1027.513,236
2025-06-26 21:57:00,69.5,220.0014,5500,-3.0,6.3999999999999995,4.600000000000001,1011.932,236
2025-06-26 22:00:00,68.3,220.1244,5500,-3.0,6.3999999999999995,4.5,1009.57,236
2025-06-26 22:03:00,65.3,205.2445,5500,-2.8000000000000007,6.5,4.299999999999997,961.1146,893
2025-06-26 22:06:00,61.7,188.0281,5500,-2.6000000000000014,6.6,4.100000000000001,905.9283,876
2025-06-27 08:03:00,55.4,256.2789,5500,-2.3999999999999986,3.6000000000000005,3.5,917.2416,14
2025-06-27 08:06:00,63.5,265.748,5500,-3.0,4.9,4.400000000000002,996.2097,833
2025-06-27 08:09:00,65.4,282.8414,5500,-3.200000000000003,4.8,4.5,992.4381,765
2025-06-27 08:12:00,65.7,275.34,5500,-3.200000000000003,4.999999999999999,4.600000000000001,972.8797,1138
2025-06-27 08:15:00,68.7,274.2332,5500,-3.1999999999999993,5.3999999999999995,5.0,1018.359,161
2025-06-27 08:18:00,71.6,273.7413,5500,-3.400000000000002,5.6000000000000005,4.9999999999999964,1046.064,126
2025-06-27 08:21:00,73.4,273.1265,5501,-3.3999999999999986,5.7,5.100000000000001,1085.373,175
2025-06-27 08:24:00,76.6,270.544,5501,-3.400000000000002,5.8999999999999995,5.199999999999999,1147.401,131
2025-06-27 08:27:00,78.3,271.2818,5501,-3.5,6.199999999999999,5.299999999999997,1195.23,130
2025-06-27 08:30:00,78.5,270.421,5501,-3.299999999999997,6.299999999999999,5.199999999999996,1185.998,132
2025-06-27 08:33:00,76.5,257.8776,5501,-3.3999999999999986,6.3,5.200000000000003,1146.644,272
2025-06-27 08:36:00,75.8,261.4438,5501,-3.299999999999997,6.199999999999999,5.100000000000001,1127.228,132
2025-06-27 08:39:00,75.8,269.3142,5501,-3.299999999999997,5.800000000000001,5.100000000000001,1132.268,175
2025-06-27 08:42:00,75.9,268.6994,5501,-3.299999999999997,6.0,5.100000000000001,1132.016,132
2025-06-27 08:45:00,75.9,272.0197,5501,-3.3999999999999986,6.0,5.100000000000001,1132.072,131
2025-06-27 08:48:00,77.4,275.7089,5501,-3.400000000000002,6.0,5.199999999999999,1161.894,131
2025-06-27 08:51:00,76.8,272.6346,5501,-3.3000000000000007,5.9,5.099999999999998,1158.515,127
2025-06-27 08:54:00,76.6,271.7737,5501,-3.400000000000002,6.000000000000001,5.099999999999998,1147.213,131
2025-06-27 08:57:00,76.2,279.7671,5501,-3.3000000000000043,5.799999999999999,5.0,1142.623,127
2025-06-27 09:00:00,77.5,284.3171,5501,-3.3999999999999986,5.800000000000001,5.200000000000003,1159.271,131
2025-06-27 09:03:00,80.3,290.7118,5501,-3.6000000000000014,5.800000000000001,5.399999999999999,1223.189,148
2025-06-27 09:06:00,81.1,285.7928,5501,-3.6000000000000014,5.9,5.5,1237.262,148
2025-06-27 09:09:00,80.7,276.9387,5501,-3.5,6.1,5.399999999999999,1230.067,130
2025-06-27 09:12:00,80.9,275.463,5501,-3.6000000000000014,6.199999999999999,5.5,1236.61,130
2025-06-27 09:15:00,80.3,260.2141,5501,-3.5,6.500000000000001,5.399999999999999,1227.411,293
2025-06-27 09:18:00,80.1,265.625,5501,-3.5,6.4,5.299999999999997,1226.384,133
2025-06-27 09:21:00,80.3,271.0359,5502,-3.6000000000000014,6.299999999999999,5.399999999999999,1221.832,135
2025-06-27 09:24:00,80.3,271.7737,5502,-3.5,6.299999999999999,5.399999999999999,1226.842,130
2025-06-27 09:27:00,80.3,279.1522,5502,-3.5,6.299999999999999,5.299999999999997,1231.982,130
2025-06-27 09:30:00,81.9,279.2752,5502,-3.6000000000000014,6.1,5.5,1263.376,149
2025-06-27 09:33:00,83.1,279.3981,5502,-3.599999999999998,6.199999999999999,5.5000000000000036,1278.708,149
2025-06-27 09:36:00,83.1,282.1036,5502,-3.6999999999999993,6.300000000000001,5.599999999999998,1282.37,149
2025-06-27 09:39:00,83.5,280.9968,5502,-3.6999999999999957,6.199999999999999,5.600000000000001,1288.288,149
2025-06-27 09:42:00,83.7,278.7833,5502,-3.599999999999998,6.300000000000001,5.5000000000000036,1295.565,149
2025-06-27 09:45:00,83.9,277.9225,5502,-3.6999999999999957,6.300000000000001,5.600000000000001,1292.673,149
2025-06-27 09:48:00,84.3,281.6117,5502,-3.6999999999999993,6.4,5.699999999999999,1317.154,149
2025-06-27 09:51:00,86.2,283.9482,5502,-3.8000000000000007,6.5,5.900000000000002,1340.896,136
2025-06-27 09:54:00,87.8,289.2361,5502,-3.900000000000002,6.6,5.900000000000002,1388.637,136
2025-06-27 09:57:00,88.8,281.1198,5502,-3.900000000000002,6.6,5.9999999999999964,1396.196,1557
2025-06-27 10:00:00,89.2,281.7347,5502,-3.8999999999999986,6.699999999999999,6.0,1408.94,1557
2025-06-27 10:03:00,89.8,286.6537,5502,-4.0,6.6,6.0,1417.636,1560
2025-06-27 10:06:00,89.6,276.2008,5502,-4.0,6.8999999999999995,6.100000000000001,1424.088,1553
2025-06-27 10:09:00,89.0,273.1265,5502,-4.0,6.8999999999999995,6.0,1389.89,1553
2025-06-27 10:12:00,88.2,275.7089,5502,-3.8999999999999986,6.8,6.0,1386.756,1557
2025-06-27 10:15:00,87.8,273.8643,5502,-3.8999999999999986,6.7,5.799999999999997,1376.136,1558
2025-06-27 10:18:00,86.4,267.9615,5502,-3.8999999999999986,6.7,5.799999999999997,1343.784,268
2025-06-27 10:21:00,85.7,266.7318,5503,-3.799999999999997,6.7,5.799999999999997,1344.618,268
2025-06-27 10:24:00,85.7,268.9453,5503,-3.6999999999999957,6.7,5.699999999999996,1334.052,267
2025-06-27 10:27:00,77.4,235.4962,5503,-3.3999999999999986,7.0,5.100000000000001,1177.75,249
2025-06-27 10:30:00,77.4,233.0368,5503,-3.299999999999997,6.8,5.100000000000001,1166.373,249
2025-06-27 10:33:00,76.8,234.5125,5503,-3.3999999999999986,6.7,5.100000000000001,1158.942,249
2025-06-27 10:36:00,76.8,241.522,5503,-3.299999999999997,6.7,5.100000000000001,1160.792,248
2025-06-27 10:39:00,76.8,239.6774,5503,-3.3999999999999986,6.6,5.100000000000001,1153.277,248
2025-06-27 10:42:00,76.6,234.5125,5503,-3.299999999999997,6.799999999999999,5.0,1154.23,249
2025-06-27 10:45:00,80.7,272.2656,5503,-3.599999999999998,6.300000000000001,5.199999999999999,1225.156,135
2025-06-27 10:48:00,85.0,269.9291,5503,-3.6999999999999993,6.6,5.599999999999998,1338.288,267
2025-06-27 10:51:00,85.4,303.1322,5503,-3.8000000000000007,6.799999999999999,5.699999999999999,1379.195,136
2025-06-27 10:54:00,93.5,308.0512,5503,-4.199999999999999,6.499999999999999,6.300000000000001,1522.842,1546
2025-06-27 10:57:00,92.0,308.6661,5503,-3.5,6.3999999999999995,5.600000000000001,1487.097,140
2025-06-27 11:00:00,92.8,302.5174,5503,-3.400000000000002,6.499999999999999,5.599999999999998,1499.158,140
2025-06-27 11:03:00,92.9,302.3944,5503,-3.5,6.6,5.600000000000001,1501.606,140
2025-06-27 11:06:00,89.2,262.0587,5503,-3.400000000000002,7.3,5.300000000000001,1397.639,258
2025-06-27 11:09:00,84.9,266.2399,5503,-3.299999999999997,6.8,5.200000000000003,1329.884,261
2025-06-27 11:12:00,83.7,263.1655,5503,-3.200000000000003,6.8,5.100000000000001,1306.592,262
2025-06-27 11:15:00,83.6,263.0425,5503,-3.1000000000000014,6.8,5.100000000000001,1293.194,262
2025-06-27 11:18:00,82.7,260.706,5503,-3.1000000000000014,6.7,5.0,1266.723,262
2025-06-27 11:21:00,82.3,249.8843,5504,-3.1000000000000014,6.6,5.0,1261.641,230
2025-06-27 11:24:00,81.7,264.8871,5504,-3.099999999999998,6.5,4.900000000000002,1251.426,262
2025-06-27 11:27:00,82.5,266.4858,5504,-3.099999999999998,6.5,5.0000000000000036,1267.245,262
2025-06-27 11:30:00,82.7,266.2399,5504,-3.099999999999998,6.6,4.900000000000002,1260.09,262
2025-06-27 11:33:00,82.3,268.6994,5504,-3.099999999999998,6.6,4.9999999999999964,1273.589,262
2025-06-27 11:36:00,82.7,271.4048,5504,-3.099999999999998,6.5,4.900000000000002,1275.769,262
2025-06-27 11:39:00,90.0,292.1875,5504,-3.3999999999999986,6.4,5.5,1434.181,139
2025-06-27 11:42:00,89.4,292.5564,5504,-3.400000000000002,6.5,5.400000000000002,1415.728,139
2025-06-27 11:45:00,87.2,280.013,5504,-3.299999999999997,6.7,5.299999999999997,1354.536,261
2025-06-27 11:48:00,84.3,273.1265,5504,-3.200000000000003,6.7,5.200000000000003,1317.81,262
2025-06-27 11:51:00,83.3,271.2818,5504,-3.1000000000000014,6.7,5.0,1287.227,262
2025-06-27 11:54:00,82.9,267.1007,5504,-3.1000000000000014,6.7,5.100000000000001,1269.505,262
2025-06-27 11:57:00,82.5,268.3304,5504,-3.099999999999998,6.6,4.900000000000002,1278.351,262
2025-06-27 12:00:00,83.1,272.3886,5504,-3.200000000000003,6.6,5.0,1262.514,262
2025-06-27 12:03:00,84.3,273.8643,5504,-3.1000000000000014,6.6,5.100000000000001,1299.655,262
2025-06-27 12:06:00,85.0,270.7899,5504,-3.1999999999999993,6.6,5.099999999999998,1326.471,262
2025-06-27 12:09:00,84.9,275.463,5504,-3.1999999999999993,6.799999999999999,5.199999999999999,1331.864,261
2025-06-27 12:12:00,87.0,275.34,5504,-3.3000000000000043,6.799999999999999,5.200000000000003,1368.318,261
2025-06-27 12:15:00,87.6,278.0454,5504,-3.200000000000003,6.6,5.200000000000003,1367.224,261
2025-06-27 12:18:00,88.8,279.0292,5504,-3.3999999999999986,6.699999999999999,5.399999999999999,1405.766,139
2025-06-27 12:21:00,88.6,276.3238,5505,-3.3000000000000043,6.799999999999999,5.300000000000004,1396.332,261
2025-06-27 12:24:00,88.6,275.463,5505,-3.200000000000003,6.8999999999999995,5.300000000000004,1410.735,261
2025-06-27 12:27:00,88.0,272.6346,5505,-3.3000000000000007,6.799999999999999,5.300000000000001,1390.981,261
2025-06-27 12:30:00,87.0,269.4372,5505,-3.1999999999999993,6.8999999999999995,5.199999999999999,1375.686,261
2025-06-27 12:33:00,92.9,305.4688,5505,-3.599999999999998,6.500000000000001,5.699999999999999,1499.671,140
2025-06-27 12:36:00,92.2,306.9444,5505,-3.5000000000000036,6.500000000000001,5.599999999999998,1501.95,140
2025-06-27 12:39:00,92.9,306.9444,5505,-3.400000000000002,6.6000000000000005,5.599999999999998,1501.059,140
2025-06-27 12:42:00,92.7,305.0998,5505,-3.5,6.500000000000001,5.600000000000001,1489.564,140
2025-06-27 12:45:00,92.7,300.0579,5505,-3.5,6.6,5.600000000000001,1490.068,140
2025-06-27 12:48:00,91.9,291.3267,5505,-3.3999999999999986,6.6,5.600000000000001,1484.527,139
2025-06-27 12:51:00,91.8,290.2199,5505,-3.3999999999999986,6.8999999999999995,5.600000000000001,1494.268,139
2025-06-27 12:54:00,92.2,282.2266,5505,-3.4999999999999964,7.000000000000001,5.599999999999998,1475.545,138
2025-06-27 12:57:00,90.8,286.1617,5505,-3.4999999999999964,6.8999999999999995,5.4999999999999964,1471.551,138
2025-06-27 13:00:00,91.6,289.4821,5505,-3.5000000000000036,6.9,5.599999999999998,1472.248,138
2025-06-27 13:03:00,91.5,287.0226,5505,-3.400000000000002,6.799999999999999,5.599999999999998,1474.498,139
2025-06-27 13:06:00,91.6,287.3915,5505,-3.400000000000002,6.799999999999999,5.599999999999998,1457.985,139
2025-06-27 13:09:00,91.6,287.1455,5505,-3.400000000000002,6.8999999999999995,5.4999999999999964,1475.228,139
2025-06-27 13:12:00,91.7,292.6794,5505,-3.3999999999999986,6.799999999999999,5.600000000000001,1485.249,139
