Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2025-06-27 13:15:00,91.6,258.3695,5505,-3.4999999999999964,6.699999999999999,5.599999999999998,1465.65,266
2025-06-27 13:18:00,89.2,265.748,5505,-3.3999999999999986,7.300000000000001,5.399999999999999,1414.866,258
2025-06-27 13:21:00,87.0,262.5506,5506,-3.299999999999997,7.0,5.299999999999997,1365.374,258
2025-06-27 13:24:00,87.4,266.1169,5506,-3.299999999999997,7.1,5.299999999999997,1379.597,258
2025-06-27 13:27:00,87.3,260.829,5506,-3.299999999999997,7.199999999999999,5.299999999999997,1376.609,258
2025-06-27 13:30:00,86.0,262.0587,5506,-3.200000000000003,7.199999999999999,5.200000000000003,1364.381,258
2025-06-27 13:33:00,87.6,271.2818,5506,-3.299999999999997,7.0,5.299999999999997,1390.995,261
2025-06-27 13:36:00,89.4,264.8871,5506,-3.299999999999997,7.199999999999999,5.399999999999999,1422.753,258
2025-06-27 13:39:00,88.6,262.6736,5506,-3.3999999999999986,7.2,5.399999999999999,1408.101,258
2025-06-27 13:42:00,87.4,262.7966,5506,-3.299999999999997,7.1,5.399999999999999,1364.72,258
2025-06-27 13:45:00,86.4,258.3695,5506,-3.299999999999997,7.1,5.299999999999997,1361.96,258
2025-06-27 13:48:00,87.2,260.829,5506,-3.1999999999999957,7.2,5.199999999999996,1370.42,258
2025-06-27 13:51:00,87.4,266.4858,5506,-3.299999999999997,7.0,5.199999999999996,1369.954,258
2025-06-27 13:54:00,87.6,265.8709,5506,-3.299999999999997,7.1,5.299999999999997,1379.734,258
2025-06-27 13:57:00,86.9,260.0912,5506,-3.299999999999997,7.1000000000000005,5.299999999999997,1368.594,258
2025-06-27 14:00:00,85.9,258.7384,5506,-3.099999999999998,7.0,5.099999999999998,1353.934,258
2025-06-27 14:03:00,86.0,263.6574,5506,-3.3000000000000007,7.1000000000000005,5.199999999999999,1336.978,258
2025-06-27 14:06:00,86.3,267.4696,5506,-3.3000000000000007,7.0,5.199999999999999,1349.891,258
2025-06-27 14:09:00,86.9,265.1331,5506,-3.1999999999999993,6.700000000000001,5.199999999999999,1360.606,262
2025-06-27 14:12:00,87.3,272.5116,5506,-3.1999999999999993,6.9,5.199999999999999,1372.519,261
2025-06-27 14:15:00,87.8,276.0778,5506,-3.3000000000000007,6.800000000000001,5.300000000000001,1383.527,261
2025-06-27 14:18:00,88.0,270.0521,5506,-3.3000000000000007,6.800000000000001,5.300000000000001,1399.49,261
2025-06-27 14:21:00,87.9,266.4858,5507,-3.3000000000000007,6.800000000000001,5.300000000000001,1395.96,261
2025-06-27 14:24:00,88.8,270.0521,5507,-3.3000000000000007,7.0,5.300000000000001,1382.513,261
2025-06-27 14:27:00,88.4,271.7737,5507,-3.3000000000000043,7.1,5.300000000000004,1410.705,258
2025-06-27 14:30:00,89.8,271.8967,5507,-3.400000000000002,7.0,5.4999999999999964,1441.346,257
2025-06-27 14:33:00,90.4,273.6183,5507,-3.3999999999999986,7.0,5.399999999999999,1459.367,257
2025-06-27 14:36:00,90.8,273.7413,5507,-3.3999999999999986,7.1,5.5,1459.221,257
2025-06-27 14:39:00,91.8,271.8967,5507,-3.5,7.1,5.5,1485.45,257
2025-06-27 14:42:00,91.6,274.2332,5507,-3.5,7.1,5.5,1481.802,257
2025-06-27 14:45:00,92.6,275.5859,5507,-3.4999999999999964,7.199999999999999,5.599999999999998,1493.974,257
2025-06-27 14:48:00,91.6,279.7671,5507,-3.4999999999999964,7.1,5.4999999999999964,1496.921,257
2025-06-27 14:51:00,92.2,281.6117,5507,-3.4999999999999964,7.0,5.4999999999999964,1484.645,138
2025-06-27 14:54:00,92.6,271.6508,5507,-3.4999999999999964,7.3,5.4999999999999964,1479.916,257
2025-06-27 14:57:00,91.8,270.7899,5507,-3.400000000000002,7.199999999999999,5.5000000000000036,1484.497,257
2025-06-27 15:00:00,91.4,270.421,5507,-3.400000000000002,7.199999999999999,5.5000000000000036,1480.333,257
2025-06-27 15:03:00,91.8,272.2656,5507,-3.5000000000000036,7.3,5.599999999999998,1485.367,257
2025-06-27 15:06:00,91.5,273.1265,5507,-3.400000000000002,7.1,5.599999999999998,1485.506,257
2025-06-27 15:09:00,91.4,274.3562,5507,-3.400000000000002,7.199999999999999,5.400000000000002,1475.326,257
2025-06-27 15:12:00,91.8,269.8062,5507,-3.400000000000002,7.199999999999999,5.5000000000000036,1481.632,257
2025-06-27 15:15:00,91.6,269.1913,5507,-3.400000000000002,7.199999999999999,5.5000000000000036,1485.62,257
2025-06-27 15:18:00,91.2,265.748,5507,-3.400000000000002,7.299999999999999,5.5000000000000036,1476.44,257
2025-06-27 15:21:00,92.0,268.3304,5508,-3.400000000000002,7.199999999999999,5.4999999999999964,1477.314,257
2025-06-27 15:24:00,91.8,271.4048,5508,-3.400000000000002,7.300000000000001,5.4999999999999964,1479.085,257
2025-06-27 15:27:00,92.0,273.0035,5508,-3.3999999999999986,7.1,5.5,1489.365,257
2025-06-27 15:30:00,92.4,271.6508,5508,-3.3999999999999986,7.199999999999999,5.5,1479.964,257
2025-06-27 15:33:00,91.4,269.5602,5508,-3.4999999999999964,7.199999999999999,5.4999999999999964,1482.784,257
2025-06-27 15:36:00,91.9,269.1913,5508,-3.3999999999999986,7.299999999999999,5.600000000000001,1478.052,257
2025-06-27 15:39:00,91.7,273.1265,5508,-3.4999999999999964,7.199999999999999,5.599999999999998,1485.127,257
2025-06-27 15:42:00,92.2,273.2494,5508,-3.4999999999999964,7.299999999999999,5.4999999999999964,1483.525,257
2025-06-27 15:45:00,92.4,274.7251,5508,-3.5000000000000036,7.199999999999999,5.599999999999998,1490.19,257
2025-06-27 15:48:00,91.4,271.1588,5508,-3.400000000000002,7.199999999999999,5.5000000000000036,1479.795,257
2025-06-27 15:51:00,92.2,270.421,5508,-3.5000000000000036,7.3,5.599999999999998,1480.222,257
2025-06-27 15:54:00,91.4,269.4372,5508,-3.400000000000002,7.199999999999999,5.599999999999998,1485.151,257
2025-06-27 15:57:00,91.9,269.4372,5508,-3.400000000000002,7.299999999999999,5.599999999999998,1487.074,257
2025-06-27 16:00:00,91.0,263.7804,5508,-3.3999999999999986,7.3,5.5,1475.268,257
2025-06-27 16:03:00,90.0,269.8062,5508,-3.5,7.199999999999999,5.5,1442.417,257
2025-06-27 16:06:00,91.0,267.4696,5508,-3.5,7.299999999999999,5.5,1459.98,257
2025-06-27 16:09:00,90.8,266.7318,5508,-3.3999999999999986,7.199999999999999,5.5,1461.701,257
2025-06-27 16:12:00,90.6,264.8871,5508,-3.3999999999999986,7.299999999999999,5.5,1439.882,257
2025-06-27 16:15:00,90.0,263.6574,5508,-3.3999999999999986,7.299999999999999,5.5,1423.35,258
2025-06-27 16:18:00,89.2,257.7546,5508,-3.3999999999999986,7.3,5.399999999999999,1409.779,258
2025-06-27 16:21:00,86.3,254.6803,5509,-3.1999999999999957,7.3,5.199999999999996,1373.038,258
2025-06-27 16:24:00,87.5,252.7127,5509,-3.299999999999997,7.3,5.299999999999997,1377.521,258
2025-06-27 16:27:00,86.4,256.5249,5509,-3.299999999999997,7.199999999999999,5.299999999999997,1357.621,258
2025-06-27 16:30:00,86.1,254.6803,5509,-3.1999999999999993,7.199999999999999,5.199999999999999,1347.344,258
2025-06-27 16:33:00,86.8,258.8614,5509,-3.3000000000000007,7.1,5.199999999999999,1370.815,258
2025-06-27 16:36:00,87.3,258.1235,5509,-3.3000000000000007,7.199999999999999,5.199999999999999,1377.996,258
2025-06-27 16:39:00,87.0,257.8776,5509,-3.299999999999997,7.199999999999999,5.299999999999997,1379.682,258
2025-06-27 16:42:00,87.4,259.3533,5509,-3.1999999999999993,7.199999999999999,5.199999999999999,1383.469,258
2025-06-27 16:45:00,87.0,259.7222,5509,-3.299999999999997,7.2,5.299999999999997,1359.843,258
2025-06-27 16:48:00,85.3,257.5087,5509,-3.200000000000003,7.199999999999999,5.200000000000003,1355.776,258
2025-06-27 16:51:00,86.0,255.787,5509,-3.200000000000003,7.3,5.200000000000003,1351.281,258
2025-06-27 16:54:00,85.8,253.4505,5509,-3.200000000000003,7.2,5.100000000000001,1347.461,258
2025-06-27 16:57:00,85.0,253.5735,5509,-3.200000000000003,7.199999999999999,5.200000000000003,1338.668,258
2025-06-27 17:00:00,85.0,253.8194,5509,-3.200000000000003,7.199999999999999,5.200000000000003,1325.046,258
2025-06-27 17:03:00,85.0,253.4505,5509,-3.200000000000003,7.2,5.200000000000003,1316.688,258
2025-06-27 17:06:00,84.9,257.6317,5509,-3.3000000000000007,7.1,5.199999999999999,1314.924,258
2025-06-27 17:09:00,84.9,252.3438,5509,-3.1999999999999993,7.2,5.099999999999998,1314.793,228
2025-06-27 17:12:00,83.3,248.0396,5509,-3.099999999999998,7.2,4.9999999999999964,1282.869,225
2025-06-27 17:15:00,82.1,246.441,5509,-3.099999999999998,7.1,5.0000000000000036,1270.234,225
2025-06-27 17:18:00,82.1,244.1044,5509,-3.099999999999998,7.3,5.0000000000000036,1271.684,225
2025-06-27 17:21:00,81.5,239.6774,5510,-3.099999999999998,7.3,4.900000000000002,1248.724,225
2025-06-27 17:24:00,81.5,242.3828,5510,-3.099999999999998,7.3,4.900000000000002,1242.244,225
2025-06-27 17:27:00,81.3,242.2598,5510,-3.0000000000000036,7.199999999999999,4.900000000000002,1241.64,225
2025-06-27 17:30:00,81.3,241.645,5510,-3.1000000000000014,7.199999999999999,5.0,1242.912,225
2025-06-27 17:33:00,80.1,237.5868,5510,-3.0,7.3999999999999995,4.899999999999999,1220.324,225
2025-06-27 17:36:00,80.2,238.0787,5510,-3.1000000000000014,7.299999999999999,4.899999999999999,1222.636,225
2025-06-27 17:39:00,80.5,241.645,5510,-3.0,7.299999999999999,4.899999999999999,1226.616,225
2025-06-27 17:42:00,80.5,241.0301,5510,-3.1000000000000014,7.199999999999999,4.899999999999999,1219.037,225
2025-06-27 17:45:00,80.1,238.2017,5510,-3.1000000000000014,7.199999999999999,4.899999999999999,1223.095,225
2025-06-27 17:48:00,79.8,231.807,5510,-3.1000000000000014,7.3,4.899999999999999,1199.456,252
2025-06-27 17:51:00,78.0,229.3475,5510,-2.8999999999999986,7.2,4.699999999999996,1168.078,232
2025-06-27 17:54:00,76.2,226.3961,5510,-2.799999999999997,7.2,4.600000000000001,1147.725,232
2025-06-27 17:57:00,75.9,227.7488,5510,-2.8999999999999986,7.1000000000000005,4.600000000000001,1133.4,232
2025-06-27 18:00:00,76.2,230.5773,5510,-2.8999999999999986,7.1000000000000005,4.600000000000001,1140.729,232
2025-06-27 18:03:00,76.4,233.8976,5510,-2.799999999999997,7.0,4.600000000000001,1141.12,232
2025-06-27 18:06:00,75.8,231.1921,5510,-2.799999999999997,7.1000000000000005,4.600000000000001,1139.514,232
2025-06-27 18:09:00,75.8,226.5191,5510,-2.8999999999999986,7.1000000000000005,4.600000000000001,1138.737,232
2025-06-27 18:12:00,75.0,231.3151,5510,-2.8999999999999986,7.1000000000000005,4.600000000000001,1119.012,232
2025-06-27 18:15:00,75.6,234.7584,5510,-2.8999999999999986,6.9,4.600000000000001,1130.605,232
2025-06-27 18:18:00,75.6,235.6192,5510,-2.8000000000000007,6.9,4.5000000000000036,1128.547,232
2025-06-27 18:21:00,76.2,236.1111,5511,-2.8000000000000007,6.9,4.599999999999998,1136.973,241
2025-06-27 18:24:00,76.0,232.0529,5511,-2.900000000000002,6.9,4.599999999999998,1122.607,232
2025-06-27 18:27:00,75.8,231.684,5511,-2.900000000000002,6.9,4.599999999999998,1129.743,232
2025-06-27 18:30:00,75.6,232.6678,5511,-2.9999999999999964,6.9,4.699999999999999,1130.391,232
2025-06-27 18:33:00,76.4,233.5287,5511,-3.0,6.9,4.700000000000003,1147.689,232
2025-06-27 18:36:00,76.6,236.2341,5511,-3.0,6.9,4.700000000000003,1151.668,241
2025-06-27 18:39:00,77.0,226.765,5511,-2.8999999999999986,6.9,4.700000000000003,1156.029,232
2025-06-27 18:42:00,88.0,276.8157,5511,-3.3999999999999986,6.8,5.5,1400.358,261
2025-06-27 18:45:00,89.0,278.7833,5511,-3.5,6.800000000000001,5.600000000000001,1410.241,265
2025-06-27 18:48:00,88.4,263.9034,5511,-3.5,6.9,5.5,1409.502,266
2025-06-27 18:51:00,87.2,276.5697,5511,-3.3999999999999986,6.9,5.399999999999999,1378.948,261
2025-06-27 18:54:00,87.8,269.3142,5511,-3.3999999999999986,7.000000000000001,5.399999999999999,1368.271,261
2025-06-27 18:57:00,87.3,269.4372,5511,-3.400000000000002,7.000000000000001,5.5000000000000036,1363.249,261
2025-06-27 19:00:00,85.4,261.3209,5511,-3.3000000000000007,7.000000000000001,5.300000000000001,1334.464,258
2025-06-27 19:03:00,82.7,255.787,5511,-3.1999999999999993,6.8999999999999995,5.099999999999998,1286.708,229
2025-06-27 19:06:00,81.3,249.5153,5511,-3.1999999999999993,7.000000000000001,5.099999999999998,1258.6,231
2025-06-27 19:09:00,80.7,249.1464,5511,-3.099999999999998,7.000000000000001,5.0000000000000036,1230.731,225
2025-06-27 19:12:00,80.9,250.1302,5511,-3.1000000000000014,7.000000000000001,5.100000000000001,1233.134,225
2025-06-27 19:15:00,80.7,245.8261,5511,-3.099999999999998,7.000000000000001,4.900000000000002,1227.573,225
2025-06-27 19:18:00,79.4,249.5153,5511,-3.1000000000000014,7.000000000000001,4.899999999999999,1210.516,231
2025-06-27 19:21:00,79.5,247.9167,5512,-3.0,6.799999999999999,4.899999999999999,1206.421,231
2025-06-27 19:24:00,78.6,243.6125,5512,-3.1000000000000014,6.8999999999999995,4.899999999999999,1187.527,241
2025-06-27 19:27:00,83.5,283.0874,5512,-3.200000000000003,6.499999999999999,5.299999999999997,1317.465,146
2025-06-27 19:30:00,87.0,284.932,5512,-3.3999999999999986,6.6,5.399999999999999,1360.888,139
2025-06-27 19:33:00,86.3,277.9225,5512,-3.3999999999999986,6.7,5.399999999999999,1344.061,261
2025-06-27 19:36:00,86.6,280.5049,5512,-3.3999999999999986,6.699999999999999,5.399999999999999,1352.63,139
2025-06-27 19:39:00,86.3,271.7737,5512,-3.400000000000002,6.8,5.400000000000002,1347.221,261
2025-06-27 19:42:00,84.0,269.3142,5512,-3.3000000000000007,6.699999999999999,5.199999999999999,1310.083,261
2025-06-27 19:45:00,84.0,274.2332,5512,-3.3000000000000007,6.699999999999999,5.300000000000001,1301.997,261
2025-06-27 19:48:00,84.0,277.4306,5512,-3.400000000000002,6.6,5.300000000000001,1317.083,261
2025-06-27 19:51:00,85.7,280.5049,5512,-3.400000000000002,6.699999999999999,5.400000000000002,1329.13,261
2025-06-27 19:54:00,85.4,278.1684,5512,-3.3000000000000007,6.8,5.400000000000002,1332.027,261
2025-06-27 19:57:00,84.4,273.2494,5512,-3.400000000000002,6.8,5.300000000000001,1304.206,261
2025-06-27 20:00:00,84.3,269.3142,5512,-3.3000000000000007,6.8,5.300000000000001,1294.816,261
2025-06-27 20:03:00,83.5,265.625,5512,-3.3000000000000007,6.8,5.199999999999999,1282.52,261
2025-06-27 20:06:00,83.1,262.1817,5512,-3.3000000000000007,6.8,5.199999999999999,1267.791,229
2025-06-27 20:09:00,82.3,265.0101,5512,-3.1999999999999957,6.7,5.199999999999996,1256.08,262
2025-06-27 20:12:00,82.1,267.1007,5512,-3.1999999999999957,6.8,5.199999999999996,1262.83,262
2025-06-27 20:15:00,76.6,232.6678,5512,-3.1999999999999957,7.199999999999999,5.0,1154.366,252
2025-06-27 20:18:00,74.2,230.5773,5512,-3.099999999999998,6.8,4.800000000000001,1109.108,247
2025-06-27 20:21:00,74.2,230.5773,5513,-3.099999999999998,6.8,4.900000000000002,1101.594,247
2025-06-27 20:24:00,74.0,228.1178,5513,-3.099999999999998,6.8999999999999995,4.800000000000001,1093.724,232
2025-06-27 20:27:00,73.8,228.3637,5513,-3.099999999999998,6.8,4.800000000000001,1093.041,235
2025-06-27 20:30:00,73.6,227.011,5513,-2.9999999999999964,6.8,4.699999999999999,1089.097,235
2025-06-27 20:33:00,73.2,222.5839,5513,-2.9999999999999964,6.8999999999999995,4.699999999999999,1084.626,235
2025-06-27 20:36:00,73.0,225.6583,5513,-2.9999999999999964,6.8,4.699999999999999,1081.56,235
2025-06-27 20:39:00,72.8,225.9042,5513,-2.9999999999999964,6.7,4.699999999999999,1075.965,235
2025-06-27 20:42:00,72.8,228.1178,5513,-3.099999999999998,6.7,4.699999999999999,1079.461,235
2025-06-27 20:45:00,72.4,227.011,5513,-3.0,6.6000000000000005,4.600000000000001,1077.985,235
2025-06-27 20:48:00,71.4,224.0596,5513,-2.8999999999999986,6.7,4.600000000000001,1061.025,235
2025-06-27 20:51:00,71.0,223.6907,5513,-2.9999999999999964,6.7,4.599999999999998,1051.93,235
2025-06-27 20:54:00,71.2,228.7326,5513,-3.0,6.5,4.600000000000001,1060.355,236
2025-06-27 20:57:00,71.3,226.5191,5513,-3.0,6.6,4.600000000000001,1054.265,235
2025-06-27 21:00:00,71.0,225.7813,5513,-2.900000000000002,6.5,4.5000000000000036,1051.164,236
2025-06-27 21:03:00,69.5,194.5457,5513,-2.8000000000000007,6.7,4.400000000000002,1027.194,893
2025-06-28 07:21:00,49.3,228.7326,5513,-1.9000000000000021,3.3999999999999995,3.200000000000003,851.0931,70
2025-06-28 07:24:00,54.6,231.684,5513,-2.599999999999998,4.6,3.6999999999999993,831.3833,660
2025-06-28 07:27:00,54.2,228.6097,5513,-2.6999999999999993,4.6,3.6999999999999993,799.6025,660
2025-06-28 07:30:00,55.0,232.4219,5513,-2.599999999999998,4.700000000000001,3.8999999999999986,785.2117,668
2025-06-28 07:33:00,57.3,243.3666,5513,-2.799999999999997,4.700000000000001,4.199999999999996,822.9783,667
2025-06-28 07:36:00,57.9,242.2598,5514,-2.8000000000000007,4.800000000000001,4.199999999999999,837.6901,667
2025-06-28 07:39:00,58.3,242.3828,5514,-2.8999999999999986,4.800000000000001,4.199999999999999,844.4498,667
2025-06-28 07:42:00,58.3,239.6774,5514,-2.8000000000000007,4.9,4.100000000000001,840.2842,667
2025-06-28 07:45:00,58.5,242.7518,5514,-2.8000000000000007,4.800000000000001,4.200000000000003,850.1788,667
2025-06-28 07:48:00,58.9,244.3504,5514,-2.799999999999997,4.800000000000001,4.199999999999996,853.2661,667
2025-06-28 07:51:00,59.7,247.3018,5514,-2.8999999999999986,4.800000000000001,4.299999999999997,870.0904,674
2025-06-28 07:54:00,60.5,252.3438,5514,-2.900000000000002,4.800000000000001,4.300000000000001,886.3675,674
2025-06-28 07:57:00,61.9,257.6317,5514,-3.0,4.800000000000001,4.5000000000000036,900.8636,833
2025-06-28 08:00:00,62.3,259.9682,5514,-3.0,4.800000000000001,4.4999999999999964,912.5708,833
2025-06-28 08:03:00,64.3,244.9653,5514,-3.1999999999999993,4.800000000000001,4.699999999999999,934.7465,826
2025-06-28 08:06:00,63.5,265.748,5514,-3.1000000000000014,4.9,4.5,932.0157,833
2025-06-28 08:09:00,64.1,267.1007,5514,-3.1000000000000014,4.800000000000001,4.5,932.9704,833
2025-06-28 08:12:00,63.9,249.6383,5514,-3.0000000000000036,4.800000000000001,4.400000000000002,928.5134,674
2025-06-28 08:15:00,63.5,278.6603,5514,-3.0000000000000036,4.6,4.5000000000000036,924.6432,766
2025-06-28 08:18:00,61.5,248.9005,5514,-2.8999999999999986,4.7,4.399999999999999,896.4614,674
2025-06-28 08:21:00,61.3,248.0396,5514,-2.8000000000000007,4.8999999999999995,4.199999999999999,878.4272,674
2025-06-28 08:24:00,61.3,252.8356,5514,-2.8000000000000007,4.8,4.199999999999999,889.7905,674
2025-06-28 08:27:00,61.9,257.1397,5514,-2.900000000000002,4.799999999999999,4.199999999999999,895.7368,674
2025-06-28 08:30:00,61.9,256.5249,5514,-2.900000000000002,4.699999999999999,4.300000000000001,905.1498,674
2025-06-28 08:33:00,61.9,256.8938,5514,-2.900000000000002,4.699999999999999,4.199999999999999,902.0142,674
2025-06-28 08:36:00,62.5,270.175,5515,-2.8999999999999986,4.700000000000001,4.300000000000004,911.0595,762
2025-06-28 08:39:00,60.7,231.4381,5515,-2.8000000000000043,5.1000000000000005,4.100000000000001,871.5478,637
2025-06-28 08:42:00,64.1,249.8843,5515,-3.0,5.2,4.300000000000004,933.2319,827
2025-06-28 08:45:00,63.3,255.787,5515,-3.0,4.9,4.399999999999999,930.155,833
2025-06-28 08:48:00,64.8,256.4019,5515,-3.1000000000000014,5.0,4.600000000000001,952.1277,831
2025-06-28 08:51:00,65.9,257.2627,5515,-3.200000000000003,5.1,4.600000000000001,958.2017,831
2025-06-28 08:54:00,65.9,256.8938,5515,-3.1000000000000014,5.1,4.600000000000001,952.6844,831
2025-06-28 08:57:00,66.3,255.6641,5515,-3.1000000000000014,5.200000000000001,4.600000000000001,967.3635,831
2025-06-28 09:00:00,68.9,276.3238,5515,-3.299999999999997,5.1000000000000005,4.799999999999997,1001.458,162
2025-06-28 09:03:00,73.4,271.2818,5515,-3.5,5.5,5.0,1087.25,160
2025-06-28 09:06:00,73.6,264.6412,5515,-3.6000000000000014,5.699999999999999,5.199999999999996,1100.259,175
2025-06-28 09:09:00,74.0,263.7804,5515,-3.5000000000000036,5.800000000000001,5.199999999999999,1099.835,175
2025-06-28 09:12:00,75.4,271.2818,5515,-3.6999999999999993,5.700000000000001,5.400000000000002,1139.278,166
2025-06-28 09:15:00,75.4,270.0521,5515,-3.599999999999998,5.699999999999999,5.300000000000001,1135.146,166
2025-06-28 09:18:00,75.8,271.1588,5515,-3.700000000000003,5.800000000000001,5.399999999999999,1142.204,166
2025-06-28 09:21:00,75.8,267.7156,5515,-3.700000000000003,5.800000000000001,5.399999999999999,1140.178,134
2025-06-28 09:24:00,75.8,266.3629,5515,-3.6000000000000014,5.9,5.299999999999997,1141.192,134
2025-06-28 09:27:00,76.2,274.9711,5515,-3.3999999999999986,5.9,5.200000000000003,1148.128,131
2025-06-28 09:30:00,76.8,280.3819,5515,-3.5,5.800000000000001,5.300000000000004,1153.568,131
2025-06-28 09:33:00,77.5,285.7928,5515,-3.3999999999999986,5.700000000000001,5.200000000000003,1188.775,131
2025-06-28 09:36:00,78.9,288.2523,5516,-3.6000000000000014,5.700000000000001,5.399999999999999,1205.924,148
2025-06-28 09:39:00,79.5,289.2361,5516,-3.6000000000000014,5.800000000000001,5.399999999999999,1202.668,148
2025-06-28 09:42:00,78.9,286.5307,5516,-3.6000000000000014,5.699999999999999,5.399999999999999,1202.295,148
2025-06-28 09:45:00,79.1,288.9902,5516,-3.6000000000000014,5.699999999999999,5.399999999999999,1200.101,148
2025-06-28 09:48:00,79.5,295.2619,5516,-3.6000000000000014,5.6,5.399999999999999,1204.207,147
2025-06-28 09:51:00,79.1,292.5564,5516,-3.599999999999998,5.6,5.400000000000002,1201.397,147
2025-06-28 09:54:00,78.9,290.2199,5516,-3.4999999999999964,5.6,5.300000000000001,1196.962,147
2025-06-28 09:57:00,79.0,291.0807,5516,-3.4999999999999964,5.6,5.300000000000001,1199.804,147
2025-06-28 10:00:00,79.9,296.9835,5516,-3.599999999999998,5.6,5.400000000000002,1222.98,147
2025-06-28 10:03:00,80.8,297.2295,5516,-3.599999999999998,5.699999999999999,5.400000000000002,1233.478,147
2025-06-28 10:06:00,81.9,296.6146,5516,-3.6999999999999993,5.700000000000001,5.599999999999998,1255.619,147
2025-06-28 10:09:00,83.1,296.2457,5516,-3.6999999999999993,5.9,5.599999999999998,1283.481,147
2025-06-28 10:12:00,82.7,283.5793,5516,-3.700000000000003,6.0,5.600000000000001,1276.785,148
2025-06-28 10:15:00,83.5,289.728,5516,-3.6999999999999993,6.1,5.699999999999999,1309.925,148
2025-06-28 10:18:00,85.6,289.728,5516,-3.8999999999999986,6.199999999999999,5.799999999999997,1334.917,137
2025-06-28 10:21:00,85.0,272.8805,5516,-3.8000000000000007,6.4,5.699999999999999,1329.831,1556
2025-06-28 10:24:00,83.3,263.6574,5516,-3.8000000000000007,6.6000000000000005,5.699999999999999,1274.068,268
2025-06-28 10:27:00,80.8,259.4763,5516,-3.6999999999999993,6.499999999999999,5.5000000000000036,1233.428,295
2025-06-28 10:30:00,78.8,257.5087,5516,-3.5000000000000036,6.3,5.300000000000001,1187.506,273
2025-06-28 10:33:00,76.4,256.8938,5516,-3.5,6.2,5.199999999999996,1149.213,1678
2025-06-28 10:36:00,77.0,269.8062,5517,-3.5,6.1000000000000005,5.199999999999996,1163.48,131
2025-06-28 10:39:00,77.6,274.3562,5517,-3.5,5.9,5.299999999999997,1167.39,131
2025-06-28 10:42:00,77.5,272.2656,5517,-3.5,6.0,5.200000000000003,1170.084,131
2025-06-28 10:45:00,77.4,267.7156,5517,-3.3999999999999986,6.0,5.199999999999996,1167.232,132
2025-06-28 10:48:00,77.6,265.625,5517,-3.5,6.1,5.299999999999997,1163.596,133
2025-06-28 10:51:00,77.6,264.6412,5517,-3.5,6.1,5.299999999999997,1164.042,133
2025-06-28 10:54:00,77.6,265.8709,5517,-3.5,6.1,5.299999999999997,1166.104,133
2025-06-28 10:57:00,79.9,273.6183,5517,-3.599999999999998,6.1,5.5000000000000036,1215.156,130
2025-06-28 11:00:00,80.7,274.7251,5517,-3.6999999999999993,6.199999999999999,5.5000000000000036,1231.122,135
2025-06-28 11:03:00,80.8,275.0941,5517,-3.400000000000002,6.1,5.199999999999999,1222.509,130
2025-06-28 11:06:00,80.1,273.7413,5517,-3.4999999999999964,6.199999999999999,5.300000000000001,1228.43,130
2025-06-28 11:09:00,80.5,274.2332,5517,-3.5000000000000036,6.199999999999999,5.300000000000001,1226.268,130
2025-06-28 11:12:00,80.5,275.5859,5517,-3.400000000000002,6.1,5.300000000000001,1235.986,130
2025-06-28 11:15:00,81.1,277.9225,5517,-3.400000000000002,6.1,5.300000000000001,1244.036,130
2025-06-28 11:18:00,81.9,278.7833,5517,-3.5,6.200000000000001,5.300000000000004,1274.081,130
2025-06-28 11:21:00,82.7,276.9387,5517,-3.5,6.300000000000001,5.399999999999999,1269.416,130
2025-06-28 11:24:00,83.5,279.89,5517,-3.6000000000000014,6.300000000000001,5.5,1279.276,149
2025-06-28 11:27:00,83.5,283.5793,5517,-3.6000000000000014,6.199999999999999,5.5,1288.946,149
2025-06-28 11:30:00,83.5,286.7766,5517,-3.6000000000000014,6.199999999999999,5.5,1292.656,149
2025-06-28 11:33:00,83.7,288.2523,5517,-3.6000000000000014,6.1,5.5,1291.852,148
2025-06-28 11:36:00,83.6,283.7022,5518,-3.599999999999998,6.199999999999999,5.5000000000000036,1293.255,149
2025-06-28 11:39:00,81.9,274.7251,5518,-3.5000000000000036,6.499999999999999,5.400000000000002,1263.836,263
2025-06-28 11:42:00,81.7,264.5182,5518,-3.5,6.3999999999999995,5.399999999999999,1256.197,263
2025-06-28 11:45:00,80.1,263.4115,5518,-3.3999999999999986,6.3,5.200000000000003,1223.479,132
2025-06-28 11:48:00,80.1,263.2885,5518,-3.599999999999998,6.3,5.400000000000002,1225.196,133
2025-06-28 11:51:00,79.9,263.6574,5518,-3.599999999999998,6.3999999999999995,5.400000000000002,1223.665,273
2025-06-28 11:54:00,79.8,260.2141,5518,-3.5000000000000036,6.3999999999999995,5.400000000000002,1220.382,273
2025-06-28 11:57:00,78.4,256.2789,5518,-3.5,6.3999999999999995,5.299999999999997,1179.543,273
2025-06-28 12:00:00,78.0,258.7384,5518,-3.6000000000000014,6.3,5.300000000000004,1181.112,273
2025-06-28 12:03:00,78.5,261.4438,5518,-3.4999999999999964,6.3999999999999995,5.400000000000002,1194.389,273
2025-06-28 12:06:00,78.9,265.748,5518,-3.5000000000000036,6.299999999999999,5.400000000000002,1195.17,133
2025-06-28 12:09:00,78.6,261.3209,5518,-3.599999999999998,6.299999999999999,5.400000000000002,1190.651,273
2025-06-28 12:12:00,78.4,257.7546,5518,-3.4999999999999964,6.3999999999999995,5.400000000000002,1184.111,273
2025-06-28 12:15:00,78.0,257.6317,5518,-3.5,6.3999999999999995,5.200000000000003,1180.456,273
2025-06-28 12:18:00,78.2,260.2141,5518,-3.5,6.299999999999999,5.299999999999997,1184.925,133
2025-06-28 12:21:00,78.6,261.8128,5518,-3.6000000000000014,6.300000000000001,5.399999999999999,1187.133,133
2025-06-28 12:24:00,78.3,264.5182,5518,-3.5000000000000036,6.199999999999999,5.400000000000002,1184.714,133
2025-06-28 12:27:00,78.2,262.0587,5518,-3.599999999999998,6.199999999999999,5.300000000000001,1181.681,133
2025-06-28 12:30:00,78.2,261.8128,5518,-3.5000000000000036,6.199999999999999,5.300000000000001,1180.588,133
2025-06-28 12:33:00,78.0,263.6574,5518,-3.599999999999998,6.1,5.300000000000001,1178.485,133
2025-06-28 12:36:00,78.0,263.1655,5519,-3.4999999999999964,6.199999999999999,5.199999999999999,1178.474,133
2025-06-28 12:39:00,77.8,263.2885,5519,-3.3999999999999986,6.1,5.300000000000004,1182.228,132
2025-06-28 12:42:00,78.4,265.1331,5519,-3.599999999999998,6.1,5.400000000000002,1187.742,133
2025-06-28 12:45:00,78.0,262.5506,5519,-3.5,6.1,5.300000000000004,1179.311,133
2025-06-28 12:48:00,78.0,260.952,5519,-3.5,6.199999999999999,5.300000000000004,1178.772,133
2025-06-28 12:51:00,77.8,261.1979,5519,-3.5,6.1,5.300000000000004,1179.832,133
2025-06-28 12:54:00,78.2,263.2885,5519,-3.5,6.199999999999999,5.300000000000004,1182.306,133
2025-06-28 12:57:00,78.0,262.5506,5519,-3.5,6.199999999999999,5.300000000000004,1181.988,133
2025-06-28 13:00:00,78.2,264.6412,5519,-3.5,6.1,5.300000000000004,1185.922,133
2025-06-28 13:03:00,78.0,261.3209,5519,-3.5,6.1,5.300000000000004,1177.291,133
2025-06-28 13:06:00,78.2,265.502,5519,-3.5,6.1,5.300000000000004,1186.776,133
2025-06-28 13:09:00,78.0,265.502,5519,-3.5,6.1,5.300000000000004,1183.407,133
2025-06-28 13:12:00,78.4,265.0101,5519,-3.4999999999999964,6.199999999999999,5.400000000000002,1185.96,133
2025-06-28 13:15:00,78.6,267.4696,5519,-3.599999999999998,6.199999999999999,5.400000000000002,1197.796,133
2025-06-28 13:18:00,78.2,262.4277,5519,-3.4999999999999964,6.199999999999999,5.300000000000001,1185.521,133
2025-06-28 13:21:00,78.0,257.2627,5519,-3.5,6.299999999999999,5.300000000000004,1180.755,273
2025-06-28 13:24:00,77.9,260.0912,5519,-3.5,6.199999999999999,5.300000000000004,1179.232,133
2025-06-28 13:27:00,78.2,260.952,5519,-3.4999999999999964,6.299999999999999,5.300000000000001,1183.072,133
2025-06-28 13:30:00,78.4,259.1074,5519,-3.599999999999998,6.299999999999999,5.400000000000002,1185.023,273
2025-06-28 13:33:00,78.4,261.9358,5519,-3.5,6.299999999999999,5.300000000000004,1187.129,133
2025-06-28 13:36:00,78.2,259.3533,5520,-3.5,6.299999999999999,5.300000000000004,1178.84,273
2025-06-28 13:39:00,78.0,255.4181,5520,-3.3999999999999986,6.3,5.200000000000003,1178.445,272
2025-06-28 13:42:00,77.6,258.7384,5520,-3.3999999999999986,6.199999999999999,5.200000000000003,1176.819,133
2025-06-28 13:45:00,77.8,255.6641,5520,-3.5,6.199999999999999,5.200000000000003,1176.623,273
2025-06-28 13:48:00,77.8,256.2789,5520,-3.5,6.199999999999999,5.200000000000003,1177.512,273
2025-06-28 13:51:00,77.4,253.9424,5520,-3.5,6.3,5.200000000000003,1166.758,273
2025-06-28 13:54:00,77.2,252.3438,5520,-3.5,6.3,5.200000000000003,1171.181,1677
2025-06-28 13:57:00,76.6,248.2856,5520,-3.5,6.3999999999999995,5.200000000000003,1160.107,270
2025-06-28 14:00:00,77.0,255.0492,5520,-3.5,6.2,5.200000000000003,1162.079,1678
2025-06-28 14:03:00,76.8,249.5153,5520,-3.3999999999999986,6.3,5.200000000000003,1154.792,1677
2025-06-28 14:06:00,76.2,240.4152,5520,-3.5,6.3999999999999995,5.200000000000003,1152.877,212
2025-06-28 14:09:00,75.2,239.3084,5520,-3.3999999999999986,6.3999999999999995,5.100000000000001,1139.535,213
2025-06-28 14:12:00,73.2,235.0043,5520,-3.299999999999997,6.5,5.0,1107.166,213
2025-06-28 14:15:00,73.4,239.1855,5520,-3.299999999999997,6.3,5.0,1108.093,213
2025-06-28 14:18:00,73.2,238.4476,5520,-3.299999999999997,6.3,4.899999999999999,1100.937,213
2025-06-28 14:21:00,73.6,244.5963,5520,-3.299999999999997,6.3,5.0,1113.301,222
2025-06-28 14:24:00,74.2,246.8099,5520,-3.3999999999999986,6.199999999999999,5.0,1112.699,1677
2025-06-28 14:27:00,74.0,242.1369,5520,-3.299999999999997,6.299999999999999,5.0,1113.286,242
2025-06-28 14:30:00,73.6,241.522,5520,-3.3999999999999986,6.299999999999999,5.0,1107.235,213
2025-06-28 14:33:00,73.8,242.1369,5520,-3.299999999999997,6.299999999999999,5.0,1111.764,242
2025-06-28 14:36:00,73.8,242.9977,5521,-3.299999999999997,6.299999999999999,5.0,1108.7,222
2025-06-28 14:39:00,74.0,242.8747,5521,-3.3999999999999986,6.199999999999999,5.0,1122.042,219
2025-06-28 14:42:00,74.0,245.5801,5521,-3.3999999999999986,6.199999999999999,5.0,1116.534,1677
2025-06-28 14:45:00,73.4,239.1855,5521,-3.1999999999999993,6.299999999999999,4.900000000000002,1105.569,214
2025-06-28 14:48:00,73.8,241.276,5521,-3.299999999999997,6.299999999999999,5.0,1120.055,213
2025-06-28 14:51:00,74.0,243.6125,5521,-3.3999999999999986,6.199999999999999,5.0,1110.341,1677
2025-06-28 14:54:00,74.0,245.2112,5521,-3.299999999999997,6.299999999999999,4.899999999999999,1117.67,222
2025-06-28 14:57:00,73.8,242.2598,5521,-3.3000000000000007,6.199999999999999,4.900000000000002,1110.532,222
2025-06-28 15:00:00,73.8,238.2017,5521,-3.299999999999997,6.299999999999999,4.899999999999999,1111.009,213
2025-06-28 15:03:00,73.7,240.0463,5521,-3.299999999999997,6.299999999999999,5.0,1112.245,213
2025-06-28 15:06:00,73.4,238.6936,5521,-3.1999999999999957,6.299999999999999,4.899999999999999,1112.095,214
2025-06-28 15:09:00,73.8,243.3666,5521,-3.299999999999997,6.299999999999999,4.899999999999999,1112.001,222
2025-06-28 15:12:00,74.2,248.5315,5521,-3.299999999999997,6.199999999999999,5.0,1119.307,222
2025-06-28 15:15:00,74.6,251.9748,5521,-3.299999999999997,6.199999999999999,5.0,1120.613,222
2025-06-28 15:18:00,74.8,254.4343,5521,-3.3999999999999986,6.0,5.100000000000001,1121.611,1678
2025-06-28 15:21:00,74.6,253.8194,5521,-3.299999999999997,6.1,5.0,1119.561,222
2025-06-28 15:24:00,74.6,258.1235,5521,-3.3000000000000007,6.0,5.0000000000000036,1120.701,176
2025-06-28 15:27:00,74.0,253.5735,5521,-3.3000000000000007,6.0,5.0000000000000036,1121.274,220
2025-06-28 15:30:00,75.0,257.7546,5521,-3.3000000000000007,6.0,5.0000000000000036,1143.624,220
2025-06-28 15:33:00,76.6,266.4858,5521,-3.3999999999999986,6.0,5.199999999999996,1161.929,132
2025-06-28 15:36:00,77.0,260.0912,5522,-3.5000000000000036,6.1,5.199999999999999,1157.662,133
2025-06-28 15:39:00,77.0,256.8938,5522,-3.5000000000000036,6.1,5.199999999999999,1164.479,1678
2025-06-28 15:42:00,76.6,256.6479,5522,-3.400000000000002,6.1,5.199999999999999,1155.764,1678
2025-06-28 15:45:00,76.8,258.3695,5522,-3.6000000000000014,6.1,5.299999999999997,1162.691,133
2025-06-28 15:48:00,76.8,257.7546,5522,-3.3999999999999986,6.1,5.200000000000003,1158.965,1678
2025-06-28 15:51:00,76.6,255.1722,5522,-3.3999999999999986,6.1,5.200000000000003,1156.309,1678
2025-06-28 15:54:00,76.6,249.2694,5522,-3.4999999999999964,6.3,5.300000000000001,1152.775,1677
2025-06-28 15:57:00,76.2,247.1788,5522,-3.400000000000002,6.3999999999999995,5.099999999999998,1147.826,1677
2025-06-28 16:00:00,76.2,246.0721,5522,-3.400000000000002,6.3999999999999995,5.199999999999999,1149.606,1677
2025-06-28 16:03:00,76.4,245.3342,5522,-3.400000000000002,6.3999999999999995,5.199999999999999,1155.947,270
2025-06-28 16:06:00,76.6,244.3504,5522,-3.400000000000002,6.500000000000001,5.199999999999999,1154.459,270
2025-06-28 16:09:00,76.4,243.4896,5522,-3.4999999999999964,6.500000000000001,5.199999999999999,1152.02,270
2025-06-28 16:12:00,76.6,244.5963,5522,-3.4999999999999964,6.500000000000001,5.300000000000001,1155.671,270
2025-06-28 16:15:00,76.2,247.9167,5522,-3.3999999999999986,6.299999999999999,5.200000000000003,1152.529,1677
2025-06-28 16:18:00,76.4,248.0396,5522,-3.400000000000002,6.299999999999999,5.099999999999998,1150.617,1677
2025-06-28 16:21:00,76.4,246.441,5522,-3.5,6.300000000000001,5.199999999999996,1150.613,1677
2025-06-28 16:24:00,76.2,244.1044,5522,-3.3999999999999986,6.4,5.100000000000001,1149.596,270
2025-06-28 16:27:00,75.4,236.9719,5522,-3.3000000000000007,6.500000000000001,5.099999999999998,1137.147,213
2025-06-28 16:30:00,75.2,234.5125,5522,-3.3999999999999986,6.499999999999999,5.100000000000001,1128.028,213
2025-06-28 16:33:00,74.4,236.849,5522,-3.3999999999999986,6.499999999999999,5.0,1120.786,213
2025-06-28 16:36:00,74.2,239.1855,5523,-3.3999999999999986,6.3,5.0,1115.819,213
2025-06-28 16:39:00,74.2,239.9233,5523,-3.3999999999999986,6.3999999999999995,5.0,1119.281,213
2025-06-28 16:42:00,74.2,240.0463,5523,-3.3000000000000043,6.3999999999999995,5.0,1121.629,213
2025-06-28 16:45:00,74.4,241.276,5523,-3.3000000000000007,6.3999999999999995,4.9999999999999964,1120.118,242
2025-06-28 16:48:00,73.6,236.9719,5523,-3.3999999999999986,6.3999999999999995,5.0,1106.968,213
2025-06-28 16:51:00,73.8,240.9071,5523,-3.3000000000000007,6.3999999999999995,4.9999999999999964,1112.12,213
2025-06-28 16:54:00,73.4,237.3409,5523,-3.3000000000000043,6.3999999999999995,4.899999999999999,1106.783,213
2025-06-28 16:57:00,74.0,239.4314,5523,-3.400000000000002,6.3999999999999995,5.0000000000000036,1111.955,213
2025-06-28 17:00:00,73.8,239.3084,5523,-3.400000000000002,6.3999999999999995,5.099999999999998,1112.49,213
2025-06-28 17:03:00,73.6,233.1597,5523,-3.3000000000000007,6.3999999999999995,4.9999999999999964,1107.483,243
2025-06-28 17:06:00,72.6,229.8394,5523,-3.3000000000000007,6.499999999999999,4.900000000000002,1095.934,243
2025-06-28 17:09:00,71.9,231.3151,5523,-3.3000000000000007,6.499999999999999,4.900000000000002,1076.769,243
2025-06-28 17:12:00,71.0,227.6259,5523,-3.1999999999999993,6.3999999999999995,4.800000000000001,1065.959,243
2025-06-28 17:15:00,70.6,224.3056,5523,-3.1999999999999993,6.3999999999999995,4.800000000000001,1061.192,238
2025-06-28 17:18:00,70.4,222.4609,5523,-3.1000000000000014,6.499999999999999,4.700000000000003,1055.884,236
2025-06-28 17:21:00,70.0,222.092,5523,-3.1000000000000014,6.499999999999999,4.700000000000003,1050.109,236
2025-06-28 17:24:00,70.3,227.9948,5523,-3.1999999999999993,6.3,4.800000000000001,1056.324,243
2025-06-28 17:27:00,70.0,227.134,5523,-3.1999999999999993,6.2,4.800000000000001,1055.821,504
2025-06-28 17:30:00,68.3,223.4447,5523,-3.099999999999998,6.4,4.599999999999998,1025.024,236
2025-06-28 17:33:00,69.3,235.1273,5523,-2.9999999999999964,6.1,4.699999999999999,1039.318,223
2025-06-28 17:36:00,68.9,223.4447,5524,-3.200000000000003,6.2,4.700000000000003,1026.139,504
2025-06-28 17:39:00,68.3,223.6907,5524,-3.0,6.3999999999999995,4.600000000000001,1023.609,236
2025-06-28 17:42:00,69.1,239.6774,5524,-3.099999999999998,6.0,4.599999999999998,1025.701,223
2025-06-28 17:45:00,68.1,238.2017,5524,-2.9999999999999964,5.9,4.599999999999998,1010.286,223
2025-06-28 17:48:00,68.1,237.9557,5524,-3.099999999999998,5.9,4.599999999999998,1006.649,223
2025-06-28 17:51:00,67.9,237.4638,5524,-3.0,6.0,4.5,1008.039,223
2025-06-28 17:54:00,68.3,237.4638,5524,-3.1000000000000014,5.9,4.600000000000001,1012.244,223
2025-06-28 17:57:00,68.1,232.4219,5524,-3.1000000000000014,6.0,4.600000000000001,1014.619,503
2025-06-28 18:00:00,71.0,271.7737,5524,-3.200000000000003,5.7,4.899999999999999,1069.818,127
2025-06-28 18:03:00,73.0,271.0359,5524,-3.3000000000000043,5.7,5.100000000000001,1105.219,127
2025-06-28 18:06:00,74.0,267.5926,5524,-3.5000000000000036,5.800000000000001,5.199999999999999,1103.921,175
2025-06-28 18:09:00,75.2,273.7413,5524,-3.5,5.7,5.300000000000004,1122.021,175
2025-06-28 18:12:00,75.2,264.2723,5524,-3.4999999999999964,6.0,5.300000000000001,1122.024,134
2025-06-28 18:15:00,75.2,263.9034,5524,-3.599999999999998,6.0,5.300000000000001,1121.383,134
2025-06-28 18:18:00,75.6,268.9453,5524,-3.599999999999998,5.800000000000001,5.300000000000001,1129.169,134
2025-06-28 18:21:00,75.4,270.0521,5524,-3.599999999999998,5.9,5.300000000000001,1125.671,134
2025-06-28 18:24:00,76.0,272.8805,5524,-3.599999999999998,5.800000000000001,5.300000000000001,1137.807,166
2025-06-28 18:27:00,77.6,271.0359,5524,-3.6999999999999993,6.1,5.4999999999999964,1165.316,1571
2025-06-28 18:30:00,78.0,271.1588,5524,-3.6000000000000014,6.1,5.399999999999999,1175.089,135
2025-06-28 18:33:00,78.0,271.0359,5524,-3.6000000000000014,6.1,5.5,1173.767,135
2025-06-28 18:36:00,79.9,280.5049,5525,-3.8000000000000043,6.0,5.600000000000001,1202.876,150
2025-06-28 18:39:00,80.1,278.6603,5525,-3.8000000000000043,6.1,5.700000000000003,1217.524,150
2025-06-28 18:42:00,80.0,276.3238,5525,-3.8000000000000043,6.0,5.700000000000003,1223.338,150
2025-06-28 18:45:00,79.8,274.9711,5525,-3.700000000000003,6.0,5.600000000000001,1218.968,150
2025-06-28 18:48:00,80.1,279.2752,5525,-3.799999999999997,6.0,5.700000000000003,1221.526,150
2025-06-28 18:51:00,81.3,281.4887,5525,-3.799999999999997,6.1,5.799999999999997,1244.288,150
2025-06-28 18:54:00,81.3,276.9387,5525,-3.8999999999999986,6.1,5.799999999999997,1239.539,1570
2025-06-28 18:57:00,81.1,276.2008,5525,-3.799999999999997,6.199999999999999,5.699999999999996,1238.611,150
2025-06-28 19:00:00,80.9,276.5697,5525,-3.799999999999997,6.1,5.600000000000001,1234.042,150
2025-06-28 19:03:00,80.8,271.6508,5525,-3.799999999999997,6.199999999999999,5.799999999999997,1236.471,135
2025-06-28 19:06:00,80.9,269.9291,5525,-3.8999999999999986,6.299999999999999,5.700000000000003,1234.845,1579
2025-06-28 19:09:00,80.8,270.667,5525,-3.8000000000000043,6.3999999999999995,5.700000000000003,1236.913,1579
2025-06-28 19:12:00,81.3,279.7671,5525,-3.8000000000000043,6.199999999999999,5.700000000000003,1248.738,149
2025-06-28 19:15:00,81.5,279.89,5525,-3.900000000000002,6.1,5.800000000000001,1242.779,1570
2025-06-28 19:18:00,81.3,275.0941,5525,-3.900000000000002,6.199999999999999,5.800000000000001,1242.056,1570
2025-06-28 19:21:00,81.3,272.6346,5525,-3.900000000000002,6.299999999999999,5.800000000000001,1241.585,1579
2025-06-28 19:24:00,80.9,267.3466,5525,-3.900000000000002,6.3999999999999995,5.800000000000001,1237.572,1579
2025-06-28 19:27:00,81.1,275.7089,5525,-3.900000000000002,6.199999999999999,5.800000000000001,1242.385,1570
2025-06-28 19:30:00,81.3,277.3076,5525,-3.8000000000000007,6.199999999999999,5.800000000000001,1239.967,150
2025-06-28 19:33:00,81.1,275.463,5525,-3.8000000000000007,6.199999999999999,5.800000000000001,1236.96,150
2025-06-28 19:36:00,81.1,275.0941,5526,-3.900000000000002,6.199999999999999,5.800000000000001,1241.055,1570
2025-06-28 19:39:00,81.1,273.2494,5526,-3.8000000000000007,6.3,5.699999999999999,1239.688,135
2025-06-28 19:42:00,80.9,270.544,5526,-3.8000000000000007,6.3,5.699999999999999,1234.773,1579
2025-06-28 19:45:00,81.1,276.9387,5526,-3.8000000000000007,6.2,5.800000000000001,1240.808,150
2025-06-28 19:48:00,80.9,274.9711,5526,-3.8000000000000007,6.2,5.699999999999999,1235.28,150
2025-06-28 19:51:00,79.9,272.2656,5526,-3.8000000000000007,6.1000000000000005,5.699999999999999,1214.649,1571
2025-06-28 19:54:00,79.4,270.0521,5526,-3.6999999999999993,6.1000000000000005,5.599999999999998,1205.591,135
2025-06-28 19:57:00,79.1,264.8871,5526,-3.799999999999997,6.3,5.600000000000001,1193.899,288
2025-06-28 20:00:00,74.2,230.7002,5526,-3.6000000000000014,6.6,5.199999999999996,1106.857,210
2025-06-28 20:03:00,71.8,223.3218,5526,-3.3999999999999986,6.699999999999999,5.0,1066.743,254
2025-06-28 20:06:00,68.7,221.8461,5526,-3.1999999999999957,6.4,4.799999999999997,1022.225,238
2025-06-28 20:09:00,67.3,220.0014,5526,-3.200000000000003,6.3,4.700000000000003,1009.996,504
2025-06-28 20:12:00,65.3,216.0663,5526,-3.0,6.3,4.5,967.6365,865
2025-06-28 20:15:00,64.5,211.7622,5526,-3.0,6.3,4.399999999999999,959.9133,870
2025-06-28 20:18:00,64.9,213.3608,5526,-3.0,6.2,4.5,963.2877,870
2025-06-28 20:21:00,65.1,216.4352,5526,-3.0,6.2,4.5,964.2958,865
2025-06-28 20:24:00,64.9,216.6811,5526,-3.0,6.2,4.5,957.7529,865
2025-06-28 20:27:00,64.9,219.6325,5526,-3.0,6.1000000000000005,4.5,970.0012,865
2025-06-28 20:30:00,64.5,217.05,5526,-3.0,6.1000000000000005,4.5,955.0019,865
2025-06-28 20:33:00,64.1,213.9757,5526,-3.0,6.2,4.399999999999999,949.8741,865
2025-06-28 20:36:00,63.9,214.7135,5527,-2.8999999999999986,6.1000000000000005,4.399999999999999,946.6152,865
2025-06-28 20:39:00,64.1,216.9271,5527,-3.0,6.1000000000000005,4.5,954.2084,865
2025-06-28 20:42:00,64.3,219.6325,5527,-3.0,6.0,4.5,953.4178,865
2025-06-28 20:45:00,63.7,219.5096,5527,-3.0,6.000000000000001,4.399999999999999,949.9255,865
2025-06-28 20:48:00,63.3,214.4676,5527,-2.8999999999999986,5.8999999999999995,4.299999999999997,940.5124,866
2025-06-28 20:51:00,62.3,212.623,5527,-2.8000000000000007,5.8999999999999995,4.200000000000003,919.2235,866
2025-06-28 20:54:00,62.7,217.6649,5527,-2.900000000000002,5.9,4.399999999999999,922.7776,866
2025-06-28 20:57:00,62.3,215.4514,5527,-2.900000000000002,6.000000000000001,4.300000000000004,923.3805,866
2025-06-28 21:00:00,62.3,217.6649,5527,-2.900000000000002,5.799999999999999,4.300000000000004,924.6216,866
2025-06-28 21:03:00,61.5,207.0891,5527,-2.900000000000002,5.999999999999999,4.300000000000004,904.0571,866
2025-06-28 21:06:00,60.1,203.5229,5527,-2.8000000000000007,5.999999999999999,4.100000000000001,893.8932,868
2025-06-28 21:09:00,59.7,199.2188,5527,-2.8000000000000007,5.8999999999999995,4.100000000000001,878.8395,868
2025-06-28 21:12:00,59.5,199.4647,5527,-2.700000000000003,6.0,4.100000000000001,881.8694,868
2025-06-28 21:15:00,59.5,202.785,5527,-2.700000000000003,6.1,4.0,879.486,868
2025-06-28 21:18:00,59.7,200.6944,5527,-2.700000000000003,6.1,4.0,876.943,868
2025-06-29 08:15:00,48.7,255.787,5527,-1.6999999999999993,3.1000000000000005,2.900000000000002,868.157,100
2025-06-29 08:18:00,64.2,283.0874,5527,-3.0,4.4,4.399999999999999,1015.274,764
2025-06-29 08:21:00,62.1,270.7899,5527,-3.0,4.4,4.200000000000003,933.6894,762
2025-06-29 08:24:00,59.3,244.5963,5527,-2.799999999999997,4.5,3.8999999999999986,876.6342,669
2025-06-29 08:27:00,58.2,238.6936,5528,-2.700000000000003,4.699999999999999,4.0,863.9285,669
2025-06-29 08:30:00,58.1,230.4543,5528,-2.700000000000003,4.8,4.0,855.389,668
2025-06-29 08:33:00,58.1,234.5125,5528,-2.8000000000000007,4.8,4.099999999999998,864.7946,667
2025-06-29 08:36:00,57.7,235.6192,5528,-2.799999999999997,4.6,4.100000000000001,852.7881,667
2025-06-29 08:39:00,57.7,234.5125,5528,-2.799999999999997,4.8,4.0,850.747,667
2025-06-29 08:42:00,57.5,233.7746,5528,-2.799999999999997,4.8,4.0,851.263,667
2025-06-29 08:45:00,57.6,234.7584,5528,-2.799999999999997,4.8,4.0,853.3999,667
2025-06-29 08:48:00,57.5,232.5449,5528,-2.799999999999997,4.7,4.0,844.57,667
2025-06-29 08:51:00,57.5,233.6516,5528,-2.6999999999999993,4.7,4.0,847.5409,668
2025-06-29 08:54:00,57.7,235.0043,5528,-2.6999999999999993,4.7,4.0,852.8821,668
2025-06-29 08:57:00,57.8,235.9881,5528,-2.6999999999999993,4.8,4.0,852.4236,668
2025-06-29 09:00:00,57.9,239.0625,5528,-2.799999999999997,4.8,4.100000000000001,856.3796,667
2025-06-29 09:03:00,60.3,275.5859,5528,-2.8000000000000007,4.3999999999999995,4.199999999999999,882.3175,771
2025-06-29 09:06:00,62.5,274.3562,5528,-3.099999999999998,4.5,4.5000000000000036,928.6771,766
2025-06-29 09:09:00,63.3,277.7995,5528,-3.099999999999998,4.5,4.4999999999999964,934.0527,766
2025-06-29 09:12:00,63.9,279.6441,5528,-3.1000000000000014,4.5,4.5,947.4096,766
2025-06-29 09:15:00,63.7,279.89,5528,-3.1000000000000014,4.5,4.600000000000001,948.405,766
2025-06-29 09:18:00,66.1,297.7213,5528,-3.3000000000000043,4.499999999999999,4.800000000000004,999.1378,1139
2025-06-29 09:21:00,69.1,298.8281,5528,-3.3999999999999986,4.700000000000001,5.0,1030.981,1123
2025-06-29 09:24:00,70.2,292.3105,5528,-3.5,4.800000000000001,5.100000000000001,1048.124,1141
2025-06-29 09:27:00,72.0,295.1389,5529,-3.6000000000000014,5.0,5.299999999999997,1077.612,1152
2025-06-29 09:30:00,73.0,296.4916,5529,-3.599999999999998,5.0,5.300000000000001,1094.359,1152
2025-06-29 09:33:00,75.0,310.1418,5529,-3.6999999999999993,4.8999999999999995,5.4999999999999964,1129.089,1199
2025-06-29 09:36:00,79.5,317.2743,5529,-3.8000000000000043,5.1,5.600000000000001,1209.777,1149
2025-06-29 09:39:00,81.7,319.8568,5529,-3.8999999999999986,5.199999999999999,5.799999999999997,1244.155,1211
2025-06-29 09:42:00,76.2,281.8576,5529,-3.6999999999999993,5.0,5.699999999999999,1151.178,1154
2025-06-29 09:45:00,70.9,246.195,5529,-3.3999999999999986,5.699999999999999,5.0,1072.767,207
2025-06-29 09:48:00,68.7,247.0558,5529,-3.3000000000000007,5.699999999999999,4.800000000000001,1016.68,205
2025-06-29 09:51:00,67.4,248.9005,5529,-3.1999999999999957,5.499999999999999,4.699999999999996,1013.338,829
2025-06-29 09:54:00,66.7,246.441,5529,-3.1000000000000014,5.499999999999999,4.600000000000001,997.7934,829
2025-06-29 09:57:00,66.1,242.9977,5529,-3.1000000000000014,5.499999999999999,4.600000000000001,991.4776,829
2025-06-29 10:00:00,66.3,245.4572,5529,-3.099999999999998,5.4,4.599999999999998,998.6328,829
2025-06-29 10:03:00,66.0,247.3018,5529,-3.099999999999998,5.4,4.599999999999998,993.6801,829
2025-06-29 10:06:00,66.3,244.9653,5529,-3.1999999999999957,5.4,4.699999999999996,994.864,829
2025-06-29 10:09:00,65.9,245.8261,5529,-3.1999999999999957,5.4,4.699999999999996,994.0309,829
2025-06-29 10:12:00,67.1,264.3953,5529,-3.1999999999999957,5.199999999999999,4.799999999999997,1007.677,831
2025-06-29 10:15:00,67.3,260.2141,5529,-3.1999999999999957,5.1,4.799999999999997,1009.483,831
2025-06-29 10:18:00,66.5,249.1464,5529,-3.1999999999999957,5.299999999999999,4.699999999999996,997.8146,829
2025-06-29 10:21:00,66.5,249.7613,5529,-3.200000000000003,5.299999999999999,4.700000000000003,1000.416,829
2025-06-29 10:24:00,66.5,255.1722,5529,-3.200000000000003,5.299999999999999,4.700000000000003,1004.047,831
2025-06-29 10:27:00,66.9,256.4019,5530,-3.200000000000003,5.299999999999999,4.700000000000003,1004.448,831
2025-06-29 10:30:00,67.5,268.0845,5530,-3.3000000000000043,5.199999999999999,4.800000000000004,1008.908,161
2025-06-29 10:33:00,68.7,271.7737,5530,-3.3000000000000043,5.1,4.899999999999999,1036.066,161
2025-06-29 10:36:00,68.3,271.8967,5530,-3.3000000000000043,5.1,4.800000000000004,1029.642,161
2025-06-29 10:39:00,69.6,273.6183,5530,-3.299999999999997,5.200000000000001,4.899999999999999,1043.178,161
2025-06-29 10:42:00,70.0,273.4954,5530,-3.3999999999999986,5.200000000000001,5.100000000000001,1060.21,162
2025-06-29 10:45:00,70.4,267.5926,5530,-3.3999999999999986,5.4,5.0,1060.403,161
2025-06-29 10:48:00,70.6,266.2399,5530,-3.3999999999999986,5.5,5.0,1056.193,810
2025-06-29 10:51:00,72.6,276.6927,5530,-3.5,5.3999999999999995,5.199999999999996,1100.517,126
2025-06-29 10:54:00,75.0,280.9968,5530,-3.6000000000000014,5.499999999999999,5.299999999999997,1133.39,165
2025-06-29 10:57:00,76.6,279.1522,5530,-3.6999999999999957,5.700000000000001,5.5,1157.46,166
2025-06-29 11:00:00,76.6,273.1265,5530,-3.799999999999997,5.800000000000001,5.5,1148.905,1571
2025-06-29 11:03:00,76.5,272.2656,5530,-3.6999999999999993,5.9,5.400000000000002,1150.23,166
2025-06-29 11:06:00,77.2,274.1103,5530,-3.3999999999999986,5.800000000000001,5.200000000000003,1158.771,131
