Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2025-07-01 11:36:00,78.4,241.0301,5555,-3.3999999999999986,6.8999999999999995,5.200000000000003,1176.841,249
2025-07-01 11:39:00,78.0,237.8328,5555,-3.3999999999999986,6.8,5.100000000000001,1175.157,249
2025-07-01 11:42:00,76.6,244.5963,5555,-3.400000000000002,6.8,5.099999999999998,1157.387,248
2025-07-01 11:45:00,77.2,247.6707,5555,-3.400000000000002,6.5,5.199999999999999,1164.489,270
2025-07-01 11:48:00,77.4,240.9071,5555,-3.400000000000002,6.5,5.199999999999999,1166.138,213
2025-07-01 11:51:00,77.2,247.1788,5555,-3.400000000000002,6.5,5.199999999999999,1162.836,270
2025-07-01 11:54:00,77.4,252.0978,5555,-3.3000000000000007,6.6000000000000005,5.199999999999999,1167.244,272
2025-07-01 11:57:00,77.0,243.7355,5555,-3.400000000000002,6.6000000000000005,5.199999999999999,1161.13,248
2025-07-01 12:00:00,77.4,242.9977,5555,-3.400000000000002,6.5,5.199999999999999,1157.025,270
2025-07-01 12:03:00,75.8,243.4896,5556,-3.3000000000000007,6.7,5.0000000000000036,1142.7,248
2025-07-01 12:06:00,75.4,236.3571,5556,-3.3000000000000007,6.6000000000000005,5.0000000000000036,1126.758,213
2025-07-01 12:09:00,74.8,234.2665,5556,-3.3000000000000007,6.6000000000000005,5.0000000000000036,1124.652,247
2025-07-01 12:12:00,75.0,236.3571,5556,-3.3000000000000007,6.6000000000000005,5.099999999999998,1122.501,213
2025-07-01 12:15:00,75.0,234.3895,5556,-3.3000000000000007,6.6000000000000005,5.0000000000000036,1120.418,247
2025-07-01 12:18:00,74.4,235.7422,5556,-3.3000000000000007,6.6000000000000005,5.0000000000000036,1112.673,247
2025-07-01 12:21:00,74.4,238.4476,5556,-3.3000000000000007,6.500000000000001,4.9999999999999964,1119.893,213
2025-07-01 12:24:00,74.0,231.3151,5556,-3.3000000000000007,6.6000000000000005,5.0000000000000036,1104.741,247
2025-07-01 12:27:00,74.2,237.3409,5556,-3.200000000000003,6.500000000000001,4.800000000000004,1105.669,240
2025-07-01 12:30:00,74.2,238.5706,5556,-3.1999999999999993,6.500000000000001,4.9999999999999964,1110.036,242
2025-07-01 12:33:00,74.2,239.6774,5556,-3.3000000000000007,6.4,4.9999999999999964,1110.869,213
2025-07-01 12:36:00,74.6,247.9167,5556,-3.3000000000000007,6.299999999999999,4.9999999999999964,1119.417,222
2025-07-01 12:39:00,74.2,244.7193,5556,-3.200000000000003,6.299999999999999,4.899999999999999,1109.084,222
2025-07-01 12:42:00,74.8,239.9233,5556,-3.3000000000000007,6.299999999999999,4.9999999999999964,1109.998,213
2025-07-01 12:45:00,74.4,243.9815,5556,-3.3000000000000007,6.299999999999999,4.9999999999999964,1115.236,222
2025-07-01 12:48:00,74.4,241.7679,5556,-3.3000000000000007,6.199999999999999,4.9999999999999964,1113.08,222
2025-07-01 12:51:00,73.4,232.5449,5556,-3.3000000000000007,6.500000000000001,4.9999999999999964,1095.199,243
2025-07-01 12:54:00,73.6,237.8328,5556,-3.3000000000000007,6.500000000000001,4.9999999999999964,1102.183,213
2025-07-01 12:57:00,73.9,235.4962,5556,-3.3000000000000007,6.500000000000001,4.9999999999999964,1105.533,213
2025-07-01 13:00:00,73.2,236.9719,5556,-3.3000000000000007,6.6000000000000005,4.900000000000002,1096.861,213
2025-07-01 13:03:00,74.2,242.5058,5557,-3.3000000000000007,6.500000000000001,4.9999999999999964,1104.649,242
2025-07-01 13:06:00,74.0,236.2341,5557,-3.3000000000000007,6.4,4.9999999999999964,1106.822,213
2025-07-01 13:09:00,73.8,238.8166,5557,-3.3000000000000007,6.299999999999999,4.9999999999999964,1113.728,213
2025-07-01 13:12:00,75.0,250.2532,5557,-3.400000000000002,6.200000000000001,5.099999999999998,1126.601,1677
2025-07-01 13:15:00,75.0,254.5573,5557,-3.400000000000002,6.1,5.099999999999998,1125.793,1678
2025-07-01 13:18:00,76.4,267.4696,5557,-3.4999999999999964,5.999999999999999,5.300000000000001,1155.901,134
2025-07-01 13:21:00,78.8,259.4763,5557,-3.6000000000000014,6.300000000000001,5.399999999999999,1194.335,273
2025-07-01 13:24:00,78.2,252.9586,5557,-3.6999999999999993,6.4,5.4999999999999964,1186.471,295
2025-07-01 13:27:00,78.0,260.2141,5557,-3.900000000000002,6.3999999999999995,5.699999999999999,1189.34,287
2025-07-01 13:30:00,78.6,256.8938,5557,-3.8000000000000043,6.199999999999999,5.5,1190.142,286
2025-07-01 13:33:00,78.0,252.7127,5557,-3.6999999999999957,6.4,5.600000000000001,1181.984,280
2025-07-01 13:36:00,76.8,221.969,5557,-3.8999999999999986,6.200000000000001,5.700000000000003,1185.616,422
2025-07-02 07:27:00,40.7,180.0347,5557,-0.8000000000000007,1.1000000000000014,1.3000000000000007,626.1537,114
2025-07-02 07:30:00,56.9,236.3571,5557,-2.6000000000000014,3.9000000000000004,3.299999999999997,901.347,56
2025-07-02 07:33:00,60.1,256.6479,5557,-2.8000000000000043,4.6,4.0,956.6893,674
2025-07-02 07:36:00,62.9,266.1169,5557,-3.099999999999998,4.700000000000001,4.300000000000001,974.5273,833
2025-07-02 07:39:00,65.9,286.1617,5557,-3.3000000000000007,4.700000000000001,4.699999999999999,992.9079,765
2025-07-02 07:42:00,70.3,292.5564,5557,-3.099999999999998,4.6000000000000005,4.4999999999999964,1041.125,1142
2025-07-02 07:45:00,68.9,303.2552,5557,-3.0,4.6000000000000005,4.700000000000003,1036.894,1147
2025-07-02 07:48:00,69.3,286.6537,5557,-3.1000000000000014,4.8999999999999995,4.699999999999996,1038.892,1137
2025-07-02 07:51:00,68.3,301.1646,5558,-2.9999999999999964,4.7,4.4999999999999964,1023.586,1147
2025-07-02 07:54:00,68.9,294.401,5558,-2.9999999999999964,4.800000000000001,4.599999999999998,1029.52,1135
2025-07-02 07:57:00,69.2,298.8281,5558,-3.099999999999998,4.700000000000001,4.699999999999999,1037.784,1147
2025-07-02 08:00:00,70.8,283.3333,5558,-3.1000000000000014,4.700000000000001,4.700000000000003,1075.409,1137
2025-07-02 08:03:00,72.1,300.3038,5558,-3.1000000000000014,4.9,4.600000000000001,1068.476,1146
2025-07-02 08:06:00,73.4,266.8547,5558,-3.1000000000000014,4.8999999999999995,4.700000000000003,1082.0,832
2025-07-02 08:09:00,73.6,279.3981,5558,-3.200000000000003,5.5,4.799999999999997,1115.552,127
2025-07-02 08:12:00,76.0,286.5307,5558,-3.299999999999997,5.6000000000000005,5.0,1154.825,127
2025-07-02 08:15:00,78.4,285.7928,5558,-3.299999999999997,5.7,5.100000000000001,1216.774,127
2025-07-02 08:18:00,82.1,284.3171,5558,-3.5,6.0,5.399999999999999,1272.41,148
2025-07-02 08:21:00,82.7,282.8414,5558,-3.5,6.0,5.399999999999999,1288.353,148
2025-07-02 08:24:00,83.8,284.1942,5558,-3.5000000000000036,6.299999999999999,5.400000000000002,1296.769,264
2025-07-02 08:27:00,84.3,277.5535,5558,-3.5000000000000036,6.299999999999999,5.5000000000000036,1297.682,264
2025-07-02 08:30:00,83.4,282.3495,5558,-3.599999999999998,6.199999999999999,5.5000000000000036,1289.521,149
2025-07-02 08:33:00,83.9,276.5697,5558,-3.5000000000000036,6.3999999999999995,5.400000000000002,1300.922,264
2025-07-02 08:36:00,83.1,266.3629,5558,-3.4999999999999964,6.3999999999999995,5.300000000000001,1274.182,263
2025-07-02 08:39:00,81.5,262.4277,5558,-3.5000000000000036,6.4,5.300000000000001,1260.249,273
2025-07-02 08:42:00,81.5,260.829,5558,-3.400000000000002,6.4,5.199999999999999,1259.006,272
2025-07-02 08:45:00,80.7,261.1979,5558,-3.400000000000002,6.4,5.199999999999999,1244.147,272
2025-07-02 08:48:00,81.5,264.8871,5558,-3.400000000000002,6.300000000000001,5.199999999999999,1243.691,263
2025-07-02 08:51:00,80.9,264.8871,5559,-3.400000000000002,6.4,5.199999999999999,1236.658,263
2025-07-02 08:54:00,80.9,268.3304,5559,-3.400000000000002,6.4,5.199999999999999,1239.067,263
2025-07-02 08:57:00,81.1,266.8547,5559,-3.400000000000002,6.300000000000001,5.199999999999999,1242.329,263
2025-07-02 09:00:00,81.1,263.7804,5559,-3.200000000000003,6.4,5.0,1242.811,262
2025-07-02 09:03:00,82.7,273.6183,5559,-3.3000000000000043,6.300000000000001,5.200000000000003,1290.702,263
2025-07-02 09:06:00,84.6,274.2332,5559,-3.400000000000002,6.4,5.300000000000001,1317.35,263
2025-07-02 09:09:00,84.4,271.2818,5559,-3.400000000000002,6.5,5.300000000000001,1313.779,263
2025-07-02 09:12:00,84.0,269.3142,5559,-3.400000000000002,6.500000000000001,5.300000000000001,1303.048,263
2025-07-02 09:15:00,84.0,267.3466,5559,-3.400000000000002,6.6000000000000005,5.300000000000001,1304.122,263
2025-07-02 09:18:00,84.0,266.1169,5559,-3.400000000000002,6.6000000000000005,5.300000000000001,1303.719,263
2025-07-02 09:21:00,84.0,258.9844,5559,-3.3999999999999986,6.8,5.300000000000004,1304.0,229
2025-07-02 09:24:00,83.8,253.3275,5559,-3.3999999999999986,6.8999999999999995,5.300000000000004,1301.164,229
2025-07-02 09:27:00,83.3,253.5735,5559,-3.3999999999999986,6.8999999999999995,5.200000000000003,1288.017,229
2025-07-02 09:30:00,82.7,252.8356,5559,-3.400000000000002,6.8999999999999995,5.199999999999999,1277.26,229
2025-07-02 09:33:00,82.9,255.2951,5559,-3.400000000000002,6.799999999999999,5.199999999999999,1276.415,229
2025-07-02 09:36:00,82.7,256.2789,5559,-3.3000000000000043,6.799999999999999,5.200000000000003,1279.547,229
2025-07-02 09:39:00,82.9,258.2465,5559,-3.299999999999997,6.699999999999999,5.200000000000003,1283.197,229
2025-07-02 09:42:00,84.3,261.4438,5559,-3.3999999999999986,6.800000000000001,5.299999999999997,1305.53,229
2025-07-02 09:45:00,86.8,264.0263,5559,-3.5,7.0,5.5,1376.421,266
2025-07-02 09:48:00,81.7,236.726,5559,-3.099999999999998,7.3,5.099999999999998,1258.752,225
2025-07-02 09:51:00,81.7,235.3732,5560,-3.1999999999999993,7.2,5.099999999999998,1250.47,225
2025-07-02 09:54:00,80.7,234.1435,5560,-3.1999999999999957,7.2,5.0,1230.295,252
2025-07-02 09:57:00,79.4,233.0368,5560,-3.1000000000000014,7.1000000000000005,4.899999999999999,1215.937,241
2025-07-02 10:00:00,79.8,237.9557,5560,-3.1999999999999993,7.0,4.9999999999999964,1215.003,225
2025-07-02 10:03:00,79.8,237.4638,5560,-3.1000000000000014,7.1,4.899999999999999,1222.329,225
2025-07-02 10:06:00,79.5,228.2407,5560,-3.099999999999998,7.3,4.900000000000002,1204.231,252
2025-07-02 10:09:00,78.2,224.5515,5560,-3.099999999999998,7.3,4.900000000000002,1189.115,252
2025-07-02 10:12:00,78.0,222.8299,5560,-3.1000000000000014,7.3,4.899999999999999,1181.664,232
2025-07-02 10:15:00,76.6,220.2474,5560,-3.1000000000000014,7.2,4.799999999999997,1151.06,234
2025-07-02 10:18:00,75.4,214.8365,5560,-3.0,7.3,4.699999999999996,1133.831,234
2025-07-02 10:21:00,75.8,214.8365,5560,-2.900000000000002,7.2,4.599999999999998,1134.693,234
2025-07-02 10:24:00,75.2,215.3284,5560,-3.0,7.3,4.700000000000003,1126.175,234
2025-07-02 10:27:00,75.2,221.6001,5560,-2.8999999999999986,7.1000000000000005,4.600000000000001,1122.908,234
2025-07-02 10:30:00,75.6,225.1664,5560,-3.1000000000000014,7.000000000000001,4.799999999999997,1130.394,232
2025-07-02 10:33:00,75.6,229.4705,5560,-2.9999999999999964,6.800000000000001,4.699999999999999,1137.362,232
2025-07-02 10:36:00,76.0,233.2827,5560,-3.099999999999998,6.800000000000001,4.800000000000001,1138.324,240
2025-07-02 10:39:00,76.4,235.4962,5560,-3.0,6.800000000000001,4.800000000000004,1172.412,241
2025-07-02 10:42:00,77.8,230.0854,5560,-3.1999999999999993,7.1,4.900000000000002,1170.534,252
2025-07-02 10:45:00,77.2,223.4447,5560,-3.1000000000000014,7.1,4.800000000000004,1161.648,232
2025-07-02 10:48:00,76.8,224.3056,5560,-3.1000000000000014,7.1,4.799999999999997,1157.524,232
2025-07-02 10:51:00,76.8,223.1988,5561,-3.1000000000000014,7.2,4.800000000000004,1159.777,232
2025-07-02 10:54:00,76.8,226.2731,5561,-3.1000000000000014,7.0,4.800000000000004,1165.402,232
2025-07-02 10:57:00,76.4,224.0596,5561,-3.0,7.0,4.700000000000003,1153.042,232
2025-07-02 11:00:00,76.4,223.8137,5561,-3.0,7.1000000000000005,4.800000000000004,1149.875,232
2025-07-02 11:03:00,76.2,223.6907,5561,-3.0,7.000000000000001,4.700000000000003,1153.439,232
2025-07-02 11:06:00,76.4,220.8623,5561,-3.099999999999998,7.000000000000001,4.800000000000001,1145.872,232
2025-07-02 11:09:00,75.6,218.7717,5561,-2.9999999999999964,7.1000000000000005,4.699999999999999,1139.58,234
2025-07-02 11:12:00,74.8,220.7393,5561,-2.900000000000002,7.1000000000000005,4.599999999999998,1128.48,234
2025-07-02 11:15:00,75.0,227.3799,5561,-3.0000000000000036,6.8999999999999995,4.699999999999999,1134.113,232
2025-07-02 11:18:00,75.2,229.3475,5561,-2.9999999999999964,6.8999999999999995,4.699999999999999,1127.611,232
2025-07-02 11:21:00,74.4,223.8137,5561,-3.0,7.000000000000001,4.700000000000003,1109.496,232
2025-07-02 11:24:00,74.8,223.8137,5561,-3.0,7.000000000000001,4.700000000000003,1121.891,232
2025-07-02 11:27:00,74.6,219.7555,5561,-3.099999999999998,7.000000000000001,4.800000000000001,1116.317,234
2025-07-02 11:30:00,74.2,220.1244,5561,-3.0,7.1000000000000005,4.600000000000001,1112.507,234
2025-07-02 11:33:00,74.0,217.173,5561,-2.9999999999999964,7.1000000000000005,4.599999999999998,1109.972,234
2025-07-02 11:36:00,74.0,218.1568,5561,-3.0000000000000036,7.1000000000000005,4.699999999999999,1109.348,234
2025-07-02 11:39:00,73.6,218.2798,5561,-2.900000000000002,7.1000000000000005,4.599999999999998,1094.641,234
2025-07-02 11:42:00,73.6,215.3284,5561,-2.900000000000002,7.1000000000000005,4.599999999999998,1105.494,234
2025-07-02 11:45:00,73.4,212.0081,5561,-2.900000000000002,7.1000000000000005,4.599999999999998,1096.141,234
2025-07-02 11:48:00,72.6,215.3284,5561,-2.900000000000002,7.2,4.599999999999998,1084.66,234
2025-07-02 11:51:00,72.6,216.9271,5562,-3.0000000000000036,7.1000000000000005,4.599999999999998,1092.654,234
2025-07-02 11:54:00,71.9,212.1311,5562,-2.8000000000000007,7.1000000000000005,4.4999999999999964,1067.511,234
2025-07-02 11:57:00,72.0,224.3056,5562,-2.900000000000002,6.700000000000001,4.599999999999998,1076.642,235
2025-07-02 12:00:00,72.0,225.1664,5562,-2.900000000000002,6.800000000000001,4.5000000000000036,1074.039,235
2025-07-02 12:03:00,72.3,224.3056,5562,-2.900000000000002,6.699999999999999,4.4999999999999964,1075.239,235
2025-07-02 12:06:00,72.0,224.9204,5562,-2.900000000000002,6.699999999999999,4.599999999999998,1071.135,235
2025-07-02 12:09:00,72.4,228.8556,5562,-2.8999999999999986,6.6,4.5,1084.51,235
2025-07-02 12:12:00,72.8,228.8556,5562,-3.0,6.700000000000001,4.600000000000001,1092.492,235
2025-07-02 12:15:00,73.4,226.3961,5562,-3.0,6.700000000000001,4.600000000000001,1094.797,235
2025-07-02 12:18:00,73.6,228.2407,5562,-3.0,6.800000000000001,4.600000000000001,1102.297,235
2025-07-02 12:21:00,73.6,227.9948,5562,-2.8999999999999986,6.800000000000001,4.600000000000001,1101.925,235
2025-07-02 12:24:00,74.2,227.5029,5562,-3.0,6.800000000000001,4.699999999999996,1103.372,235
2025-07-02 12:27:00,74.2,231.1921,5562,-3.0,6.800000000000001,4.600000000000001,1108.91,235
2025-07-02 12:30:00,74.8,234.8814,5562,-3.0,6.700000000000001,4.699999999999996,1121.172,240
2025-07-02 12:33:00,75.2,235.9881,5562,-3.0000000000000036,6.6,4.599999999999998,1120.069,240
2025-07-02 12:36:00,75.6,235.1273,5562,-3.0000000000000036,6.6,4.699999999999999,1133.405,240
2025-07-02 12:39:00,76.0,239.4314,5562,-3.0000000000000036,6.700000000000001,4.699999999999999,1147.765,240
2025-07-02 12:42:00,77.6,237.8328,5562,-3.099999999999998,6.800000000000001,4.800000000000001,1165.248,241
2025-07-02 12:45:00,77.0,233.6516,5562,-3.099999999999998,6.699999999999999,4.800000000000001,1151.128,240
2025-07-02 12:48:00,76.6,232.9138,5562,-2.9999999999999964,6.8999999999999995,4.699999999999999,1159.605,232
2025-07-02 12:51:00,76.6,230.4543,5563,-3.0000000000000036,6.799999999999999,4.699999999999999,1154.311,232
2025-07-02 12:54:00,76.6,230.7002,5563,-3.1000000000000014,6.8999999999999995,4.799999999999997,1152.063,232
2025-07-02 12:57:00,76.6,232.2989,5563,-3.0000000000000036,7.000000000000001,4.800000000000001,1151.884,232
2025-07-02 13:00:00,77.4,240.0463,5563,-3.099999999999998,6.800000000000001,4.800000000000001,1168.942,241
2025-07-02 13:03:00,77.6,238.2017,5563,-3.1999999999999957,6.800000000000001,4.899999999999999,1166.417,240
2025-07-02 13:06:00,77.2,232.9138,5563,-3.0000000000000036,6.9,4.800000000000001,1165.676,232
2025-07-02 13:09:00,76.8,231.0692,5563,-3.0000000000000036,7.000000000000001,4.699999999999999,1158.188,232
2025-07-02 13:12:00,77.0,230.8232,5563,-3.099999999999998,6.9,4.800000000000001,1158.351,232
2025-07-02 13:15:00,77.0,228.6097,5563,-3.1000000000000014,7.000000000000001,4.799999999999997,1157.087,232
2025-07-02 13:18:00,77.2,229.3475,5563,-3.099999999999998,7.0,4.800000000000001,1160.78,232
2025-07-02 13:21:00,77.0,233.2827,5563,-3.1000000000000014,7.0,4.799999999999997,1164.123,241
2025-07-02 13:24:00,77.6,231.93,5563,-3.200000000000003,7.0,4.899999999999999,1166.899,252
2025-07-02 13:27:00,77.4,232.9138,5563,-3.1000000000000014,7.0,4.899999999999999,1165.791,232
2025-07-02 13:30:00,77.6,235.9881,5563,-3.1000000000000014,6.9,4.899999999999999,1168.872,241
2025-07-02 13:33:00,78.2,234.3895,5563,-3.1999999999999957,7.0,4.899999999999999,1179.151,252
2025-07-02 13:36:00,78.2,233.0368,5563,-3.200000000000003,7.1,5.0,1178.583,252
2025-07-02 13:39:00,77.8,231.1921,5563,-3.200000000000003,7.1,4.899999999999999,1178.584,252
2025-07-02 13:42:00,77.8,228.7326,5563,-3.1000000000000014,7.1,4.899999999999999,1170.142,232
2025-07-02 13:45:00,77.6,231.93,5563,-3.1000000000000014,7.0,4.899999999999999,1173.454,232
2025-07-02 13:48:00,77.6,233.1597,5563,-3.200000000000003,7.0,4.899999999999999,1169.968,252
2025-07-02 13:51:00,77.6,234.2665,5564,-3.200000000000003,7.0,4.899999999999999,1172.083,252
2025-07-02 13:54:00,78.4,240.5382,5564,-3.099999999999998,6.9,4.900000000000002,1184.355,241
2025-07-02 13:57:00,79.0,238.8166,5564,-3.099999999999998,6.9,4.900000000000002,1195.785,241
2025-07-02 14:00:00,78.8,236.849,5564,-3.099999999999998,7.0,4.900000000000002,1193.447,241
2025-07-02 14:03:00,78.8,236.9719,5564,-3.1999999999999957,7.0,5.0,1195.327,225
2025-07-02 14:06:00,78.8,241.0301,5564,-3.099999999999998,7.0,4.900000000000002,1197.364,241
2025-07-02 14:09:00,79.2,241.645,5564,-3.1999999999999993,6.9,4.900000000000002,1203.692,231
2025-07-02 14:12:00,78.4,235.3732,5564,-3.099999999999998,7.000000000000001,4.900000000000002,1189.311,241
2025-07-02 14:15:00,78.6,235.1273,5564,-3.099999999999998,6.9,4.900000000000002,1191.064,241
2025-07-02 14:18:00,78.6,236.3571,5564,-3.099999999999998,7.000000000000001,4.900000000000002,1195.706,241
2025-07-02 14:21:00,78.9,238.5706,5564,-3.1000000000000014,7.000000000000001,4.799999999999997,1196.002,241
2025-07-02 14:24:00,79.1,235.6192,5564,-3.1000000000000014,7.1000000000000005,4.899999999999999,1192.694,241
2025-07-02 14:27:00,78.4,237.3409,5564,-3.1000000000000014,7.000000000000001,4.799999999999997,1189.022,241
2025-07-02 14:30:00,78.0,238.8166,5564,-3.1000000000000014,7.000000000000001,4.800000000000004,1183.913,241
2025-07-02 14:33:00,78.0,237.9557,5564,-3.1000000000000014,6.9,4.800000000000004,1177.426,241
2025-07-02 14:36:00,78.2,239.3084,5564,-3.099999999999998,7.000000000000001,4.800000000000001,1179.667,241
2025-07-02 14:39:00,78.6,238.8166,5564,-3.099999999999998,6.9,4.900000000000002,1182.281,241
2025-07-02 14:42:00,78.2,236.849,5564,-3.099999999999998,6.9,4.900000000000002,1170.806,241
2025-07-02 14:45:00,78.4,237.4638,5564,-3.099999999999998,7.1000000000000005,4.900000000000002,1179.746,241
2025-07-02 14:48:00,78.4,237.4638,5564,-3.0,6.9,4.899999999999999,1194.09,241
2025-07-02 14:51:00,78.4,233.6516,5565,-3.099999999999998,7.1,4.900000000000002,1170.619,241
2025-07-02 14:54:00,78.0,233.7746,5565,-3.099999999999998,7.1000000000000005,4.900000000000002,1176.992,241
2025-07-02 14:57:00,78.2,233.7746,5565,-3.1999999999999993,7.1000000000000005,4.900000000000002,1185.469,252
2025-07-02 15:00:00,78.2,233.1597,5565,-3.099999999999998,7.1,4.900000000000002,1182.422,232
2025-07-02 15:03:00,78.2,235.1273,5565,-3.099999999999998,7.1000000000000005,4.800000000000001,1188.725,241
2025-07-02 15:06:00,77.8,232.5449,5565,-3.099999999999998,7.2,4.800000000000001,1171.602,232
2025-07-02 15:09:00,77.8,233.5287,5565,-3.1000000000000014,7.1000000000000005,4.899999999999999,1172.994,232
2025-07-02 15:12:00,77.6,233.7746,5565,-3.0,7.2,4.799999999999997,1168.416,232
2025-07-02 15:15:00,77.8,239.3084,5565,-3.1000000000000014,7.0,4.899999999999999,1172.056,241
2025-07-02 15:18:00,77.9,239.9233,5565,-3.1000000000000014,6.9,4.899999999999999,1172.703,241
2025-07-02 15:21:00,77.6,236.603,5565,-3.1000000000000014,7.0,4.899999999999999,1167.523,241
2025-07-02 15:24:00,77.4,236.2341,5565,-3.0000000000000036,7.0,4.800000000000001,1166.62,241
2025-07-02 15:27:00,77.8,238.0787,5565,-3.099999999999998,7.0,4.900000000000002,1166.992,241
2025-07-02 15:30:00,77.6,237.2179,5565,-3.1000000000000014,6.9,4.899999999999999,1167.229,241
2025-07-02 15:33:00,78.0,237.5868,5565,-3.099999999999998,7.0,4.900000000000002,1167.98,241
2025-07-02 15:36:00,77.8,242.2598,5565,-3.099999999999998,6.9,4.900000000000002,1173.468,241
2025-07-02 15:39:00,78.4,243.1207,5565,-3.1999999999999957,6.9,5.0,1186.198,231
2025-07-02 15:42:00,78.8,245.5801,5565,-3.200000000000003,6.9,5.0,1188.892,231
2025-07-02 15:45:00,79.0,246.5639,5565,-3.099999999999998,6.800000000000001,4.900000000000002,1189.137,231
2025-07-02 15:48:00,79.1,248.4086,5565,-3.1999999999999957,6.9,5.0,1191.469,231
2025-07-02 15:51:00,79.0,242.7518,5566,-3.099999999999998,7.0,4.900000000000002,1193.44,241
2025-07-02 15:54:00,79.0,243.6125,5566,-3.1999999999999993,6.9,4.900000000000002,1193.955,231
2025-07-02 15:57:00,78.8,243.3666,5566,-3.1999999999999993,6.9,5.0000000000000036,1191.372,231
2025-07-02 16:00:00,78.8,242.7518,5566,-3.099999999999998,6.800000000000001,4.900000000000002,1194.76,241
2025-07-02 16:03:00,78.6,241.8909,5566,-3.099999999999998,7.000000000000001,4.900000000000002,1191.613,241
2025-07-02 16:06:00,78.4,236.726,5566,-3.099999999999998,7.0,4.900000000000002,1185.144,241
2025-07-02 16:09:00,78.2,233.8976,5566,-2.9999999999999964,7.000000000000001,4.800000000000001,1182.215,241
2025-07-02 16:12:00,77.4,236.603,5566,-2.9999999999999964,7.000000000000001,4.800000000000001,1166.998,241
2025-07-02 16:15:00,77.4,233.7746,5566,-3.0000000000000036,7.000000000000001,4.800000000000001,1161.746,232
2025-07-02 16:18:00,77.2,235.6192,5566,-3.1000000000000014,7.000000000000001,4.899999999999999,1158.41,241
2025-07-02 16:21:00,77.2,235.0043,5566,-3.1000000000000014,6.9,4.899999999999999,1154.227,241
2025-07-02 16:24:00,77.2,234.2665,5566,-3.1000000000000014,7.000000000000001,4.799999999999997,1156.286,241
2025-07-02 16:27:00,76.4,235.7422,5566,-3.1000000000000014,6.8999999999999995,4.799999999999997,1155.384,241
2025-07-02 16:30:00,76.2,234.7584,5566,-3.0,6.9,4.799999999999997,1141.703,241
2025-07-02 16:33:00,76.4,239.8003,5566,-3.1000000000000014,6.800000000000001,4.799999999999997,1146.367,240
2025-07-02 16:36:00,75.8,236.3571,5566,-3.0,6.9,4.799999999999997,1134.047,241
2025-07-02 16:39:00,75.8,231.4381,5566,-3.0,6.9,4.699999999999996,1132.097,232
2025-07-02 16:42:00,75.2,227.6259,5566,-3.0,7.000000000000001,4.699999999999996,1114.889,232
2025-07-02 16:45:00,75.0,220.6163,5566,-2.900000000000002,7.2,4.599999999999998,1110.238,234
2025-07-02 16:48:00,78.4,256.2789,5566,-3.1000000000000014,6.6000000000000005,5.0,1208.995,230
2025-07-02 16:51:00,81.3,256.8938,5567,-3.299999999999997,6.800000000000001,5.199999999999996,1247.422,229
2025-07-02 16:54:00,81.7,254.4343,5567,-3.3000000000000007,6.800000000000001,5.199999999999999,1253.332,229
2025-07-02 16:57:00,81.5,253.9424,5567,-3.1999999999999993,6.9,4.9999999999999964,1249.586,229
2025-07-02 17:00:00,82.7,259.3533,5567,-3.3000000000000007,6.700000000000001,5.199999999999999,1270.751,229
2025-07-02 17:03:00,83.1,260.0912,5567,-3.400000000000002,6.800000000000001,5.199999999999999,1282.699,229
2025-07-02 17:06:00,84.8,265.502,5567,-3.400000000000002,6.9,5.300000000000001,1316.899,261
2025-07-02 17:09:00,84.5,264.6412,5567,-3.400000000000002,6.9,5.300000000000001,1316.401,229
2025-07-02 17:12:00,84.8,261.4438,5567,-3.5000000000000036,6.9,5.400000000000002,1316.283,266
2025-07-02 17:15:00,84.9,262.7966,5567,-3.400000000000002,7.000000000000001,5.400000000000002,1309.571,229
2025-07-02 17:18:00,85.0,264.0263,5567,-3.400000000000002,6.9,5.300000000000001,1309.524,229
2025-07-02 17:21:00,85.3,263.9034,5567,-3.3999999999999986,6.9,5.300000000000004,1321.77,229
2025-07-02 17:24:00,84.9,263.1655,5567,-3.400000000000002,6.9,5.400000000000002,1326.444,229
2025-07-02 17:27:00,85.0,263.9034,5567,-3.3000000000000043,6.9,5.300000000000004,1322.984,229
2025-07-02 17:30:00,84.9,264.3953,5567,-3.3000000000000043,6.799999999999999,5.300000000000004,1319.0,261
2025-07-02 17:33:00,84.9,261.4438,5567,-3.299999999999997,6.9,5.299999999999997,1320.325,229
2025-07-02 17:36:00,85.0,258.9844,5567,-3.3999999999999986,7.000000000000001,5.300000000000004,1317.664,229
2025-07-02 17:39:00,85.3,260.3371,5567,-3.400000000000002,7.1000000000000005,5.400000000000002,1318.792,258
2025-07-02 17:42:00,85.0,261.5668,5567,-3.400000000000002,7.0,5.400000000000002,1326.81,229
2025-07-02 17:45:00,85.0,259.7222,5567,-3.3000000000000043,6.9,5.300000000000004,1328.672,229
2025-07-02 17:48:00,84.7,253.9424,5567,-3.3999999999999986,7.000000000000001,5.300000000000004,1302.745,229
2025-07-02 17:51:00,83.1,252.0978,5568,-3.299999999999997,7.000000000000001,5.200000000000003,1285.442,228
2025-07-02 17:54:00,83.1,252.5897,5568,-3.299999999999997,7.0,5.199999999999996,1282.14,229
2025-07-02 17:57:00,83.3,251.9748,5568,-3.299999999999997,7.1000000000000005,5.100000000000001,1287.125,228
2025-07-02 18:00:00,82.3,249.6383,5568,-3.3000000000000043,7.000000000000001,5.300000000000004,1272.356,228
2025-07-02 18:03:00,80.9,242.2598,5568,-3.200000000000003,7.000000000000001,5.0,1227.063,225
2025-07-02 18:06:00,77.2,231.0692,5568,-3.1000000000000014,6.999999999999999,5.0,1156.744,232
2025-07-02 18:09:00,76.6,220.7393,5568,-3.6999999999999993,7.000000000000001,5.400000000000002,1150.368,428
2025-07-02 18:12:00,77.6,250.991,5568,-3.6000000000000014,6.9,5.200000000000003,1174.336,283
2025-07-02 18:15:00,82.1,252.0978,5568,-3.8000000000000007,6.800000000000001,5.699999999999999,1260.9,308
2025-07-02 18:18:00,82.3,251.7289,5568,-3.900000000000002,6.800000000000001,5.800000000000001,1272.484,307
2025-07-02 18:21:00,82.9,251.6059,5568,-3.8999999999999986,6.9,5.800000000000004,1281.433,308
2025-07-02 18:24:00,83.1,253.4505,5568,-3.8999999999999986,6.800000000000001,5.700000000000003,1282.894,308
2025-07-02 18:27:00,84.3,255.91,5568,-4.0,6.9,5.899999999999999,1303.927,305
2025-07-02 18:30:00,84.3,254.1884,5568,-3.8999999999999986,6.9,5.899999999999999,1306.98,308
2025-07-02 18:33:00,84.4,256.2789,5568,-4.0,6.9,5.899999999999999,1308.687,305
2025-07-02 18:36:00,84.9,259.5992,5568,-3.900000000000002,6.800000000000001,5.900000000000002,1319.915,305
2025-07-02 18:39:00,84.7,259.4763,5568,-4.0000000000000036,6.699999999999999,5.900000000000002,1315.584,305
2025-07-02 18:42:00,84.4,258.2465,5568,-3.900000000000002,6.699999999999999,5.900000000000002,1311.967,290
2025-07-02 18:45:00,84.5,257.2627,5568,-3.900000000000002,6.699999999999999,5.900000000000002,1312.226,290
2025-07-02 18:48:00,81.9,242.7518,5568,-3.8000000000000007,6.8999999999999995,5.699999999999999,1261.143,282
2025-07-02 18:51:00,80.4,238.2017,5569,-3.6999999999999993,6.999999999999999,5.5000000000000036,1232.089,431
2025-07-02 18:54:00,80.4,241.0301,5569,-3.6999999999999957,6.8999999999999995,5.5,1226.337,227
2025-07-02 18:57:00,80.1,238.8166,5569,-3.700000000000003,6.999999999999999,5.600000000000001,1227.597,431
2025-07-02 19:00:00,79.5,238.2017,5569,-3.6000000000000014,6.8,5.5,1212.299,227
2025-07-02 19:03:00,78.8,234.3895,5569,-3.6000000000000014,6.999999999999999,5.399999999999999,1188.644,431
2025-07-02 19:06:00,77.6,231.684,5569,-3.700000000000003,6.8999999999999995,5.399999999999999,1174.026,431
2025-07-02 19:09:00,77.6,230.4543,5569,-3.700000000000003,6.8999999999999995,5.399999999999999,1173.691,431
2025-07-02 19:12:00,77.1,225.2894,5569,-3.5,6.999999999999999,5.300000000000004,1159.17,246
2025-07-02 19:15:00,75.8,227.011,5569,-3.4999999999999964,6.8999999999999995,5.300000000000001,1145.477,246
2025-07-02 19:18:00,76.2,229.5935,5569,-3.4999999999999964,6.8,5.300000000000001,1147.889,246
2025-07-02 19:21:00,75.8,228.8556,5569,-3.599999999999998,6.8999999999999995,5.199999999999999,1144.877,246
2025-07-02 19:24:00,75.4,228.8556,5569,-3.4999999999999964,6.7,5.199999999999999,1142.339,246
2025-07-02 19:27:00,74.6,228.1178,5569,-3.4999999999999964,6.8,5.099999999999998,1118.289,246
2025-07-02 19:30:00,74.2,228.1178,5569,-3.400000000000002,6.8,5.099999999999998,1120.389,246
2025-07-02 19:33:00,73.0,220.8623,5569,-3.400000000000002,6.8,5.099999999999998,1098.817,254
2025-07-02 19:36:00,71.4,211.1473,5569,-3.3000000000000007,6.8,4.900000000000002,1058.946,881
2025-07-02 19:39:00,69.9,211.0243,5569,-3.1999999999999993,6.8,4.800000000000001,1047.775,886
2025-07-02 19:42:00,70.0,216.3122,5569,-3.1999999999999957,6.7,4.799999999999997,1054.337,238
2025-07-02 19:45:00,69.5,211.6392,5569,-3.299999999999997,6.8,4.799999999999997,1039.558,881
2025-07-02 19:48:00,53.6,216.3122,5569,-2.799999999999997,5.9,3.700000000000003,7.053712,859
2025-07-03 07:27:00,47.0,203.3999,5570,-1.5,2.6999999999999993,2.3000000000000007,734.1874,123
2025-07-03 07:30:00,62.3,284.3171,5570,-3.0,4.1000000000000005,4.199999999999999,988.8292,1083
2025-07-03 07:33:00,66.8,302.1484,5570,-3.3000000000000007,4.499999999999999,4.699999999999999,1053.312,1139
2025-07-03 07:36:00,69.6,319.6108,5570,-3.5,4.6000000000000005,5.0,1064.662,1125
2025-07-03 07:39:00,69.6,311.2485,5570,-3.3999999999999986,4.700000000000001,4.899999999999999,1051.234,1123
2025-07-03 07:42:00,68.9,301.4106,5570,-3.0,4.700000000000001,4.600000000000001,1024.458,1147
2025-07-03 07:45:00,69.0,306.9444,5570,-3.1000000000000014,4.6,4.700000000000003,1022.912,1147
2025-07-03 07:48:00,66.4,272.8805,5570,-2.8999999999999986,5.0,4.399999999999999,985.6422,832
2025-07-03 07:51:00,66.3,271.4048,5570,-2.900000000000002,5.000000000000001,4.400000000000002,983.6799,832
2025-07-03 07:54:00,66.7,273.8643,5570,-2.8999999999999986,5.0,4.399999999999999,982.81,832
2025-07-03 07:57:00,66.7,280.013,5570,-2.8000000000000007,4.799999999999999,4.400000000000002,985.751,763
2025-07-03 08:00:00,66.3,279.6441,5570,-2.8000000000000007,4.799999999999999,4.300000000000001,980.2589,763
2025-07-03 08:03:00,67.1,289.728,5570,-2.8000000000000043,4.800000000000001,4.300000000000004,991.0165,763
2025-07-03 08:06:00,68.9,298.7051,5570,-3.0,4.8999999999999995,4.600000000000001,1029.196,1135
2025-07-03 08:09:00,69.4,267.4696,5570,-3.0,5.3999999999999995,4.600000000000001,1033.399,167
2025-07-03 08:12:00,71.6,280.3819,5570,-3.1000000000000014,5.4,4.700000000000003,1051.094,168
2025-07-03 08:15:00,72.0,282.8414,5570,-3.1000000000000014,5.3999999999999995,4.799999999999997,1058.105,168
2025-07-03 08:18:00,73.4,274.2332,5570,-3.200000000000003,5.6000000000000005,4.899999999999999,1061.987,127
2025-07-03 08:21:00,73.2,270.544,5570,-3.200000000000003,5.699999999999999,4.800000000000004,1090.788,127
2025-07-03 08:24:00,74.6,273.2494,5570,-3.200000000000003,5.9,5.0,1112.752,127
2025-07-03 08:27:00,75.0,274.3562,5571,-3.200000000000003,5.699999999999999,4.899999999999999,1110.149,127
2025-07-03 08:30:00,76.2,277.5535,5571,-3.200000000000003,5.800000000000001,5.0,1131.376,127
2025-07-03 08:33:00,77.9,280.8738,5571,-3.3999999999999986,6.0,5.200000000000003,1172.066,131
2025-07-03 08:36:00,79.9,288.6212,5571,-3.3999999999999986,6.0,5.200000000000003,1226.369,148
2025-07-03 08:39:00,80.9,291.6956,5571,-3.3999999999999986,5.9,5.299999999999997,1218.121,148
2025-07-03 08:42:00,80.7,290.3429,5571,-3.400000000000002,6.0,5.300000000000001,1236.464,148
2025-07-03 08:45:00,80.9,288.9902,5571,-3.5000000000000036,6.0,5.400000000000002,1234.865,148
2025-07-03 08:48:00,81.5,288.3753,5571,-3.5000000000000036,6.1,5.400000000000002,1226.647,148
2025-07-03 08:51:00,81.9,289.851,5571,-3.5000000000000036,6.0,5.400000000000002,1251.821,148
2025-07-03 08:54:00,81.3,282.4725,5571,-3.5000000000000036,6.000000000000001,5.400000000000002,1238.894,148
2025-07-03 08:57:00,80.3,264.5182,5571,-3.400000000000002,6.2,5.300000000000001,1211.035,132
2025-07-03 09:00:00,81.7,291.6956,5571,-3.400000000000002,6.0,5.300000000000001,1252.941,148
2025-07-03 09:03:00,85.3,298.0903,5571,-3.6000000000000014,6.1,5.5,1319.651,141
2025-07-03 09:06:00,86.4,301.2876,5571,-3.700000000000003,6.1,5.800000000000004,1378.427,141
2025-07-03 09:09:00,89.2,303.6241,5571,-3.799999999999997,6.1,5.899999999999999,1416.275,1544
2025-07-03 09:12:00,88.6,289.605,5571,-3.799999999999997,6.6000000000000005,5.899999999999999,1391.845,136
2025-07-03 09:15:00,88.6,288.8672,5571,-3.799999999999997,6.5,5.899999999999999,1389.937,136
2025-07-03 09:18:00,87.3,280.6279,5571,-3.6999999999999957,6.6000000000000005,5.799999999999997,1361.408,265
2025-07-03 09:21:00,84.3,274.7251,5571,-3.6000000000000014,6.500000000000001,5.5,1307.389,265
2025-07-03 09:24:00,84.0,274.7251,5571,-3.6000000000000014,6.500000000000001,5.600000000000001,1305.163,265
2025-07-03 09:27:00,84.3,272.3886,5572,-3.6000000000000014,6.6000000000000005,5.5,1304.922,265
2025-07-03 09:30:00,84.9,276.2008,5572,-3.6000000000000014,6.6,5.5,1313.17,265
2025-07-03 09:33:00,85.6,281.6117,5572,-3.6000000000000014,6.6,5.600000000000001,1334.263,265
2025-07-03 09:36:00,88.6,284.686,5572,-3.6999999999999993,6.5,5.699999999999999,1402.027,265
2025-07-03 09:39:00,88.8,280.9968,5572,-3.799999999999997,6.699999999999999,5.899999999999999,1396.901,1557
2025-07-03 09:42:00,88.6,276.5697,5572,-3.8000000000000007,6.799999999999999,5.900000000000002,1387.399,1557
2025-07-03 09:45:00,87.4,276.0778,5572,-3.6999999999999993,6.8,5.800000000000001,1366.176,1558
2025-07-03 09:48:00,87.4,278.5373,5572,-3.6999999999999993,6.699999999999999,5.800000000000001,1371.029,265
2025-07-03 09:51:00,87.8,279.89,5572,-3.6999999999999993,6.699999999999999,5.800000000000001,1387.495,265
2025-07-03 09:54:00,87.9,278.4144,5572,-3.799999999999997,6.9,5.799999999999997,1387.393,1557
2025-07-03 09:57:00,90.6,281.7347,5572,-3.8000000000000007,6.9,5.900000000000002,1433.185,1557
2025-07-03 10:00:00,92.3,289.1131,5572,-3.900000000000002,6.9,6.0000000000000036,1474.301,1561
2025-07-03 10:03:00,93.7,296.3687,5572,-4.0000000000000036,6.9,6.199999999999999,1513.875,1561
2025-07-03 10:06:00,94.7,299.443,5572,-3.9999999999999964,6.8,6.199999999999999,1513.336,1545
2025-07-03 10:09:00,93.9,304.6079,5572,-4.099999999999998,6.7,6.199999999999999,1530.673,1545
2025-07-03 10:12:00,94.7,304.8539,5572,-4.0,6.6000000000000005,6.200000000000003,1528.757,1545
2025-07-03 10:15:00,94.1,303.0093,5572,-4.0,6.6000000000000005,6.199999999999996,1513.877,1545
2025-07-03 10:18:00,93.7,298.7051,5572,-3.8999999999999986,6.500000000000001,6.100000000000001,1507.245,1545
2025-07-03 10:21:00,94.1,294.77,5572,-3.8999999999999986,6.700000000000001,6.0,1507.5,1561
2025-07-03 10:24:00,93.9,284.686,5572,-4.0,7.000000000000001,6.199999999999996,1519.229,1561
2025-07-03 10:27:00,92.9,284.932,5573,-3.8999999999999986,6.9,6.100000000000001,1521.242,1561
2025-07-03 10:30:00,93.5,285.3009,5573,-3.8999999999999986,6.9,6.0,1494.108,1561
2025-07-03 10:33:00,93.5,285.4239,5573,-3.8999999999999986,7.0,6.100000000000001,1497.589,1561
2025-07-03 10:36:00,92.2,266.1169,5573,-3.8999999999999986,7.0,6.0,1475.196,303
2025-07-03 10:39:00,89.8,265.748,5573,-3.6999999999999957,7.2,5.799999999999997,1418.145,260
2025-07-03 10:42:00,90.8,277.4306,5573,-3.799999999999997,6.9,5.799999999999997,1441.844,1557
2025-07-03 10:45:00,90.8,274.8481,5573,-3.799999999999997,7.1000000000000005,5.899999999999999,1446.844,260
2025-07-03 10:48:00,90.6,274.2332,5573,-3.799999999999997,7.0,5.899999999999999,1445.59,1557
2025-07-03 10:51:00,90.0,268.2075,5573,-3.799999999999997,7.3,5.899999999999999,1413.213,260
2025-07-03 10:54:00,89.8,268.8223,5573,-3.799999999999997,7.1000000000000005,5.899999999999999,1413.738,260
2025-07-03 10:57:00,89.8,272.0197,5573,-3.6999999999999993,7.0,5.800000000000001,1420.544,260
2025-07-03 11:00:00,89.6,275.9549,5573,-3.799999999999997,7.0,5.799999999999997,1419.701,1557
2025-07-03 11:03:00,91.2,284.686,5573,-3.8999999999999986,6.800000000000001,6.0,1446.335,1561
2025-07-03 11:06:00,92.3,282.4725,5573,-3.8999999999999986,7.0,6.100000000000001,1485.693,1561
2025-07-03 11:09:00,91.9,281.8576,5573,-3.900000000000002,7.0,6.0000000000000036,1489.109,1561
2025-07-03 11:12:00,92.6,281.4887,5573,-3.900000000000002,6.800000000000001,5.9999999999999964,1478.188,1557
2025-07-03 11:15:00,92.9,278.1684,5573,-3.900000000000002,7.000000000000001,6.099999999999998,1476.099,1561
2025-07-03 11:18:00,91.7,274.8481,5573,-3.8999999999999986,7.000000000000001,5.899999999999999,1459.233,1557
2025-07-03 11:21:00,89.6,271.1588,5573,-3.8000000000000043,7.000000000000001,5.800000000000004,1420.267,260
2025-07-03 11:24:00,89.8,271.1588,5573,-3.700000000000003,7.000000000000001,5.800000000000004,1421.748,260
2025-07-03 11:27:00,89.0,268.0845,5574,-3.700000000000003,6.9,5.700000000000003,1407.526,260
2025-07-03 11:30:00,88.2,267.7156,5574,-3.6000000000000014,7.000000000000001,5.700000000000003,1393.061,260
2025-07-03 11:33:00,88.2,270.175,5574,-3.700000000000003,7.000000000000001,5.700000000000003,1394.356,260
2025-07-03 11:36:00,88.6,271.1588,5574,-3.700000000000003,6.9,5.700000000000003,1396.783,260
2025-07-03 11:39:00,88.6,271.7737,5574,-3.700000000000003,6.9,5.800000000000004,1396.115,260
2025-07-03 11:42:00,89.2,271.8967,5574,-3.8000000000000043,6.800000000000001,5.800000000000004,1409.569,1558
2025-07-03 11:45:00,90.2,281.6117,5574,-3.700000000000003,6.800000000000001,5.600000000000001,1423.511,1557
2025-07-03 11:48:00,91.9,285.1779,5574,-3.6000000000000014,6.9,5.700000000000003,1485.267,138
2025-07-03 11:51:00,88.6,260.829,5574,-3.3999999999999986,7.2,5.399999999999999,1407.27,258
2025-07-03 11:54:00,85.4,252.9586,5574,-3.299999999999997,7.2,5.399999999999999,1338.544,228
2025-07-03 11:57:00,84.7,253.8194,5574,-3.3999999999999986,7.1000000000000005,5.199999999999996,1325.545,228
2025-07-03 12:00:00,84.7,249.7613,5574,-3.299999999999997,7.1000000000000005,5.200000000000003,1309.849,228
2025-07-03 12:03:00,84.0,248.9005,5574,-3.299999999999997,7.000000000000001,5.199999999999996,1298.888,228
2025-07-03 12:06:00,82.9,247.9167,5574,-3.1999999999999957,7.000000000000001,5.100000000000001,1278.896,225
2025-07-03 12:09:00,83.1,249.8843,5574,-3.1999999999999957,6.9,5.100000000000001,1282.379,231
2025-07-03 12:12:00,82.7,245.4572,5574,-3.1999999999999957,6.9,5.0,1279.519,225
2025-07-03 12:15:00,82.5,242.2598,5574,-3.1999999999999957,7.000000000000001,5.100000000000001,1273.501,225
2025-07-03 12:18:00,80.8,237.5868,5574,-3.099999999999998,7.0,4.900000000000002,1238.52,241
2025-07-03 12:21:00,81.1,242.7518,5574,-3.1999999999999993,7.0,5.0000000000000036,1246.382,225
2025-07-03 12:24:00,80.9,244.7193,5574,-3.1999999999999993,6.9,5.0000000000000036,1242.307,231
2025-07-03 12:27:00,80.9,242.1369,5575,-3.1999999999999993,7.0,5.0000000000000036,1241.709,225
2025-07-03 12:30:00,81.1,245.9491,5575,-3.1999999999999957,7.0,5.0,1250.631,225
2025-07-03 12:33:00,81.3,244.7193,5575,-3.1999999999999957,7.0,5.0,1247.475,225
2025-07-03 12:36:00,81.3,242.2598,5575,-3.1000000000000014,7.0,5.0,1246.878,225
2025-07-03 12:39:00,81.4,240.5382,5575,-3.200000000000003,7.1,5.0,1244.011,225
2025-07-03 12:42:00,81.3,240.2922,5575,-3.200000000000003,7.1,5.0,1248.12,225
2025-07-03 12:45:00,81.1,237.3409,5575,-3.200000000000003,7.1,5.0,1242.157,225
2025-07-03 12:48:00,81.3,236.849,5575,-3.200000000000003,7.1,5.0,1244.165,225
2025-07-03 12:51:00,81.1,235.4962,5575,-3.1999999999999993,7.2,4.9999999999999964,1244.453,225
2025-07-03 12:54:00,80.0,231.3151,5575,-3.1999999999999993,7.3,4.900000000000002,1189.595,226
2025-07-03 12:57:00,79.1,234.8814,5575,-3.099999999999998,7.2,4.800000000000001,1199.981,225
2025-07-03 13:00:00,79.1,235.0043,5575,-3.099999999999998,7.1000000000000005,4.900000000000002,1202.952,241
2025-07-03 13:03:00,78.6,225.9042,5575,-3.099999999999998,7.2,4.900000000000002,1190.467,232
2025-07-03 13:06:00,77.1,225.9042,5575,-3.0,7.1000000000000005,4.700000000000003,1157.164,232
2025-07-03 13:09:00,77.0,228.8556,5575,-3.0,6.9,4.700000000000003,1160.255,232
2025-07-03 13:12:00,77.4,232.6678,5575,-3.0,6.9,4.700000000000003,1166.327,232
2025-07-03 13:15:00,77.8,239.4314,5575,-3.0,6.800000000000001,4.700000000000003,1176.905,241
2025-07-03 13:18:00,78.0,240.2922,5575,-3.099999999999998,6.800000000000001,4.800000000000001,1180.521,241
2025-07-03 13:21:00,78.2,241.7679,5575,-3.099999999999998,6.800000000000001,4.800000000000001,1178.481,241
2025-07-03 13:24:00,78.4,241.645,5575,-3.099999999999998,6.800000000000001,4.900000000000002,1181.661,241
2025-07-03 13:27:00,78.0,238.6936,5576,-3.099999999999998,6.800000000000001,4.800000000000001,1175.199,241
2025-07-03 13:30:00,77.8,237.4638,5576,-3.099999999999998,6.800000000000001,4.800000000000001,1176.712,241
2025-07-03 13:33:00,78.4,244.1044,5576,-3.1000000000000014,6.800000000000001,4.899999999999999,1184.654,231
2025-07-03 13:36:00,78.9,244.1044,5576,-3.099999999999998,6.800000000000001,4.900000000000002,1194.097,231
2025-07-03 13:39:00,79.1,238.6936,5576,-3.099999999999998,6.9,4.900000000000002,1200.125,241
2025-07-03 13:42:00,78.9,237.4638,5576,-3.099999999999998,7.0,4.900000000000002,1192.209,241
2025-07-03 13:45:00,78.9,238.6936,5576,-3.099999999999998,6.9,4.800000000000001,1197.253,241
2025-07-03 13:48:00,78.8,235.3732,5576,-3.099999999999998,7.0,4.900000000000002,1197.305,241
2025-07-03 13:51:00,78.8,237.2179,5576,-3.0,7.0,4.800000000000004,1198.697,241
2025-07-03 13:54:00,78.8,236.603,5576,-3.0,7.0,4.800000000000004,1197.675,241
2025-07-03 13:57:00,78.9,235.6192,5576,-3.1000000000000014,7.0,4.800000000000004,1196.998,241
2025-07-03 14:00:00,79.0,239.9233,5576,-3.1000000000000014,7.0,4.800000000000004,1201.885,241
2025-07-03 14:03:00,79.0,242.7518,5576,-3.1000000000000014,6.9,4.899999999999999,1203.841,241
2025-07-03 14:06:00,79.1,244.9653,5576,-3.1000000000000014,6.800000000000001,4.899999999999999,1204.722,231
2025-07-03 14:09:00,79.5,245.3342,5576,-3.099999999999998,6.800000000000001,4.900000000000002,1205.303,231
2025-07-03 14:12:00,79.8,245.4572,5576,-3.1000000000000014,6.800000000000001,4.899999999999999,1208.64,231
2025-07-03 14:15:00,79.5,244.3504,5576,-3.1000000000000014,6.699999999999999,4.899999999999999,1206.522,231
2025-07-03 14:18:00,79.8,243.7355,5576,-3.200000000000003,6.800000000000001,4.899999999999999,1214.913,231
2025-07-03 14:21:00,79.8,243.6125,5576,-3.1000000000000014,6.800000000000001,4.899999999999999,1220.971,231
2025-07-03 14:24:00,80.1,243.7355,5576,-3.1000000000000014,6.800000000000001,4.899999999999999,1212.846,231
2025-07-03 14:27:00,79.8,244.1044,5577,-3.099999999999998,6.800000000000001,4.900000000000002,1217.167,231
2025-07-03 14:30:00,80.9,247.4248,5577,-3.1999999999999957,6.800000000000001,5.0,1244.478,231
2025-07-03 14:33:00,81.5,249.7613,5577,-3.1999999999999993,6.800000000000001,5.0000000000000036,1257.516,231
2025-07-03 14:36:00,83.3,252.8356,5577,-3.1999999999999993,6.9,5.099999999999998,1285.685,229
2025-07-03 14:39:00,83.5,251.114,5577,-3.3000000000000007,7.0,5.199999999999999,1283.344,228
2025-07-03 14:42:00,83.3,247.1788,5577,-3.1999999999999993,7.1,5.099999999999998,1287.6,225
2025-07-03 14:45:00,83.1,245.3342,5577,-3.3000000000000007,7.1,5.099999999999998,1287.223,228
2025-07-03 14:48:00,82.9,244.9653,5577,-3.1999999999999993,7.1000000000000005,5.099999999999998,1283.573,225
2025-07-03 14:51:00,82.3,244.2274,5577,-3.299999999999997,7.1000000000000005,5.100000000000001,1266.948,228
2025-07-03 14:54:00,82.3,245.5801,5577,-3.200000000000003,7.1000000000000005,5.0,1271.402,225
2025-07-03 14:57:00,82.1,245.8261,5577,-3.3000000000000043,7.1000000000000005,5.100000000000001,1269.185,228
2025-07-03 15:00:00,82.1,244.9653,5577,-3.200000000000003,7.1000000000000005,5.100000000000001,1260.818,225
2025-07-03 15:03:00,80.9,240.9071,5577,-3.200000000000003,7.1000000000000005,5.0,1237.226,225
2025-07-03 15:06:00,80.8,241.645,5577,-3.3000000000000007,7.0,5.0000000000000036,1229.225,225
2025-07-03 15:09:00,80.9,245.2112,5577,-3.1999999999999993,7.0,5.0000000000000036,1236.72,225
2025-07-03 15:12:00,80.9,245.9491,5577,-3.1999999999999993,7.0,5.0000000000000036,1236.543,225
2025-07-03 15:15:00,80.9,245.5801,5577,-3.1999999999999957,7.0,5.0,1242.091,225
2025-07-03 15:18:00,81.7,249.6383,5577,-3.200000000000003,6.9,5.100000000000001,1249.835,231
2025-07-03 15:21:00,81.5,249.1464,5577,-3.200000000000003,7.0,5.100000000000001,1251.451,225
2025-07-03 15:24:00,81.5,249.1464,5577,-3.200000000000003,7.0,5.100000000000001,1248.015,225
2025-07-03 15:27:00,81.3,247.4248,5578,-3.200000000000003,6.9,5.100000000000001,1244.804,231
2025-07-03 15:30:00,79.8,243.9815,5578,-3.1999999999999993,7.000000000000001,4.9999999999999964,1215.726,225
2025-07-03 15:33:00,79.8,244.7193,5578,-3.1999999999999993,7.000000000000001,4.9999999999999964,1213.323,225
2025-07-03 15:36:00,79.5,244.8423,5578,-3.1999999999999993,7.000000000000001,4.9999999999999964,1212.921,225
2025-07-03 15:39:00,79.8,243.6125,5578,-3.1999999999999993,7.000000000000001,4.9999999999999964,1212.863,225
2025-07-03 15:42:00,79.5,243.3666,5578,-3.1999999999999993,6.9,4.9999999999999964,1205.51,231
2025-07-03 15:45:00,79.8,246.8099,5578,-3.1000000000000014,6.9,5.0,1211.537,231
2025-07-03 15:48:00,79.8,245.3342,5578,-3.1000000000000014,6.9,5.0,1210.811,231
2025-07-03 15:51:00,79.5,245.3342,5578,-3.1999999999999993,6.9,4.9999999999999964,1207.935,231
2025-07-03 15:54:00,79.4,240.9071,5578,-3.1000000000000014,6.9,4.899999999999999,1205.114,241
2025-07-03 15:57:00,78.8,237.4638,5578,-3.099999999999998,7.000000000000001,4.900000000000002,1184.952,241
2025-07-03 16:00:00,77.4,234.7584,5578,-3.099999999999998,6.8999999999999995,4.800000000000001,1166.799,241
2025-07-03 16:03:00,76.8,233.0368,5578,-3.0000000000000036,6.8999999999999995,4.800000000000001,1154.806,232
2025-07-03 16:06:00,76.6,231.807,5578,-3.0000000000000036,6.8999999999999995,4.800000000000001,1141.193,232
2025-07-03 16:09:00,76.0,232.0529,5578,-3.0000000000000036,7.000000000000001,4.699999999999999,1134.868,232
2025-07-03 16:12:00,76.0,232.2989,5578,-3.0,6.8999999999999995,4.799999999999997,1129.615,232
2025-07-03 16:15:00,75.8,232.9138,5578,-2.8999999999999986,7.000000000000001,4.699999999999996,1131.988,232
2025-07-03 16:18:00,76.0,233.1597,5578,-3.0,6.9,4.700000000000003,1137.694,232
2025-07-03 16:21:00,75.8,232.2989,5578,-3.0,6.8999999999999995,4.799999999999997,1132.757,232
2025-07-03 16:24:00,75.8,235.7422,5578,-3.0,6.799999999999999,4.699999999999996,1134.78,241
2025-07-03 16:27:00,76.0,234.3895,5579,-3.1000000000000014,6.9,4.799999999999997,1134.343,241
2025-07-03 16:30:00,75.8,233.6516,5579,-3.0,6.9,4.699999999999996,1130.994,232
2025-07-03 16:33:00,75.6,231.3151,5579,-3.0,6.8999999999999995,4.699999999999996,1126.467,232
2025-07-03 16:36:00,74.8,227.011,5579,-2.8999999999999986,6.8999999999999995,4.699999999999996,1106.379,235
2025-07-03 16:39:00,74.4,229.8394,5579,-2.8999999999999986,6.8,4.600000000000001,1102.935,235
2025-07-03 16:42:00,74.6,229.3475,5579,-3.0,6.799999999999999,4.600000000000001,1107.891,235
2025-07-03 16:45:00,74.6,225.9042,5579,-3.0,6.9,4.699999999999996,1108.457,232
2025-07-03 16:48:00,74.2,234.8814,5579,-2.900000000000002,6.9,4.5000000000000036,1112.439,232
2025-07-03 16:51:00,76.0,238.2017,5579,-2.900000000000002,6.699999999999999,4.699999999999999,1133.15,241
2025-07-03 16:54:00,75.6,233.5287,5579,-2.8999999999999986,6.9,4.699999999999996,1132.501,232
2025-07-03 16:57:00,75.8,234.7584,5579,-2.900000000000002,6.9,4.699999999999999,1125.303,232
2025-07-03 17:00:00,75.6,237.5868,5579,-2.900000000000002,6.9,4.599999999999998,1129.276,241
2025-07-03 17:03:00,76.0,244.1044,5579,-2.8999999999999986,6.699999999999999,4.700000000000003,1157.31,241
2025-07-03 17:06:00,77.5,244.9653,5579,-3.0,6.800000000000001,4.799999999999997,1171.52,241
2025-07-03 17:09:00,77.8,240.4152,5579,-3.0,6.9,4.799999999999997,1170.844,241
2025-07-03 17:12:00,78.0,243.4896,5579,-3.099999999999998,6.9,4.900000000000002,1176.533,241
2025-07-03 17:15:00,78.2,246.8099,5579,-3.1000000000000014,6.9,4.899999999999999,1181.239,231
2025-07-03 17:18:00,78.4,247.3018,5579,-3.099999999999998,6.800000000000001,4.900000000000002,1185.484,231
2025-07-03 17:21:00,78.2,245.4572,5579,-2.9999999999999964,6.799999999999999,4.800000000000001,1178.474,241
