Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2025-07-03 17:24:00,78.0,240.9071,5579,-2.9999999999999964,6.9,4.800000000000001,1174.56,241
2025-07-03 17:27:00,78.0,241.522,5580,-2.9999999999999964,6.799999999999999,4.800000000000001,1185.946,241
2025-07-03 17:30:00,78.2,239.9233,5580,-3.099999999999998,6.799999999999999,4.900000000000002,1179.592,241
2025-07-03 17:33:00,78.4,240.0463,5580,-3.099999999999998,6.9,4.900000000000002,1176.319,241
2025-07-03 17:36:00,78.0,237.3409,5580,-3.099999999999998,6.9,4.900000000000002,1172.177,241
2025-07-03 17:39:00,78.2,240.0463,5580,-3.1000000000000014,7.000000000000001,4.899999999999999,1175.091,241
2025-07-03 17:42:00,78.0,241.0301,5580,-3.1000000000000014,6.8999999999999995,4.899999999999999,1176.84,241
2025-07-03 17:45:00,77.2,237.5868,5580,-3.0,6.8999999999999995,4.800000000000004,1161.149,241
2025-07-03 17:48:00,75.4,227.011,5580,-3.0,7.1000000000000005,4.600000000000001,1123.796,232
2025-07-03 17:51:00,73.8,225.0434,5580,-3.0,7.1000000000000005,4.899999999999999,1093.673,232
2025-07-03 17:54:00,75.0,237.8328,5580,-3.0,6.9,4.700000000000003,1105.257,241
2025-07-03 17:57:00,75.0,239.0625,5580,-2.900000000000002,6.800000000000001,4.699999999999999,1109.675,241
2025-07-03 18:00:00,75.0,237.9557,5580,-3.1000000000000014,6.800000000000001,4.899999999999999,1107.535,240
2025-07-03 18:03:00,74.8,236.726,5580,-3.099999999999998,6.699999999999999,4.800000000000001,1107.126,240
2025-07-03 18:06:00,74.2,228.9786,5580,-3.099999999999998,6.9,4.800000000000001,1090.145,232
2025-07-03 18:09:00,73.2,227.134,5580,-3.0,6.999999999999999,4.699999999999996,1082.651,232
2025-07-03 18:12:00,73.8,230.2083,5580,-3.1000000000000014,6.799999999999999,4.799999999999997,1091.423,247
2025-07-03 18:15:00,73.6,227.6259,5580,-3.1000000000000014,6.799999999999999,4.799999999999997,1082.781,235
2025-07-03 18:18:00,73.6,231.684,5580,-3.1000000000000014,6.799999999999999,4.799999999999997,1085.101,247
2025-07-03 18:21:00,73.2,234.2665,5580,-3.5,6.6,5.100000000000001,1082.397,210
2025-07-03 18:24:00,73.4,236.2341,5580,-3.3999999999999986,6.5,5.100000000000001,1083.301,213
2025-07-03 18:27:00,74.2,233.0368,5581,-3.5,6.699999999999999,5.199999999999996,1097.22,245
2025-07-03 18:30:00,74.6,239.6774,5581,-3.5,6.699999999999999,5.299999999999997,1121.206,245
2025-07-03 18:33:00,76.2,241.8909,5581,-3.599999999999998,6.699999999999999,5.300000000000001,1135.596,279
2025-07-03 18:36:00,75.8,237.9557,5581,-3.4999999999999964,6.699999999999999,5.199999999999999,1132.497,245
2025-07-03 18:39:00,75.6,230.8232,5581,-3.400000000000002,6.699999999999999,5.199999999999999,1123.146,246
2025-07-03 18:42:00,75.2,233.1597,5581,-3.4999999999999964,6.8,5.199999999999999,1123.259,246
2025-07-03 18:45:00,75.2,232.0529,5581,-3.4999999999999964,6.699999999999999,5.199999999999999,1118.438,245
2025-07-03 18:48:00,74.2,221.969,5581,-3.400000000000002,6.8,5.099999999999998,1092.585,254
2025-07-03 18:51:00,73.0,219.1406,5581,-3.400000000000002,7.0,5.099999999999998,1088.122,255
2025-07-03 18:54:00,72.3,218.5257,5581,-3.400000000000002,6.8999999999999995,4.9999999999999964,1077.159,255
2025-07-03 18:57:00,77.0,270.421,5581,-3.599999999999998,6.0,5.400000000000002,1151.687,134
2025-07-03 19:00:00,82.1,265.502,5581,-3.700000000000003,6.5,5.5,1257.532,135
2025-07-03 19:03:00,81.9,262.0587,5581,-3.799999999999997,6.6,5.600000000000001,1255.696,290
2025-07-03 19:06:00,81.9,260.829,5581,-3.8000000000000007,6.6,5.599999999999998,1255.032,290
2025-07-03 19:09:00,81.7,255.2951,5581,-3.6999999999999993,6.699999999999999,5.599999999999998,1247.273,294
2025-07-03 19:12:00,80.9,250.7451,5581,-3.6999999999999993,6.7,5.4999999999999964,1236.829,294
2025-07-03 19:15:00,80.3,258.3695,5581,-3.6999999999999993,6.5,5.4999999999999964,1233.928,295
2025-07-03 19:18:00,80.5,257.8776,5581,-3.6999999999999993,6.5,5.599999999999998,1228.252,295
2025-07-03 19:21:00,80.3,256.5249,5581,-3.6999999999999993,6.6000000000000005,5.5000000000000036,1227.542,294
2025-07-03 19:24:00,80.1,255.1722,5581,-3.6999999999999993,6.6000000000000005,5.599999999999998,1221.295,294
2025-07-03 19:27:00,79.7,254.6803,5582,-3.6999999999999993,6.6000000000000005,5.5000000000000036,1209.83,295
2025-07-03 19:30:00,78.8,251.9748,5582,-3.599999999999998,6.3999999999999995,5.400000000000002,1195.751,273
2025-07-03 19:33:00,78.2,247.7937,5582,-3.6999999999999957,6.500000000000001,5.399999999999999,1176.348,280
2025-07-03 19:36:00,77.2,241.1531,5582,-3.5,6.6000000000000005,5.299999999999997,1150.535,270
2025-07-03 19:39:00,76.0,236.726,5582,-3.3999999999999986,6.7,5.199999999999996,1144.779,249
2025-07-03 19:42:00,75.8,239.8003,5582,-3.3999999999999986,6.5,5.199999999999996,1132.517,213
2025-07-03 19:45:00,75.8,236.849,5582,-3.3999999999999986,6.6,5.199999999999996,1131.656,213
2025-07-03 19:48:00,76.0,240.9071,5582,-3.3999999999999986,6.6,5.199999999999996,1140.965,213
2025-07-03 19:51:00,76.0,240.6612,5582,-3.3999999999999986,6.5,5.199999999999996,1136.021,213
2025-07-03 19:54:00,76.0,239.1855,5582,-3.5,6.5,5.200000000000003,1137.65,212
2025-07-03 19:57:00,76.0,243.4896,5582,-3.5,6.5,5.200000000000003,1143.508,270
2025-07-03 20:00:00,75.6,238.0787,5582,-3.5,6.6,5.200000000000003,1127.902,245
2025-07-03 20:03:00,75.2,236.2341,5582,-3.5,6.6000000000000005,5.100000000000001,1130.972,245
2025-07-03 20:06:00,75.4,235.0043,5582,-3.5,6.6000000000000005,5.200000000000003,1120.431,245
2025-07-03 20:09:00,75.0,234.1435,5582,-3.3999999999999986,6.7,5.100000000000001,1124.017,245
2025-07-03 20:12:00,75.0,233.6516,5582,-3.3999999999999986,6.6000000000000005,5.100000000000001,1119.538,213
2025-07-03 20:15:00,75.0,235.3732,5582,-3.5,6.6000000000000005,5.200000000000003,1121.439,245
2025-07-03 20:18:00,75.2,237.2179,5582,-3.3999999999999986,6.6000000000000005,5.200000000000003,1124.702,213
2025-07-03 20:21:00,75.4,236.9719,5582,-3.5,6.6000000000000005,5.200000000000003,1124.995,245
2025-07-03 20:24:00,75.2,235.6192,5582,-3.3999999999999986,6.7,5.200000000000003,1128.558,249
2025-07-03 20:27:00,75.8,241.0301,5583,-3.5,6.6,5.300000000000004,1131.867,212
2025-07-03 20:30:00,74.8,229.8394,5583,-3.3999999999999986,6.8,5.100000000000001,1119.006,246
2025-07-03 20:33:00,73.0,220.3704,5583,-3.3999999999999986,6.8,5.0,1100.867,255
2025-07-03 20:36:00,73.0,224.5515,5583,-3.400000000000002,6.7,5.099999999999998,1090.337,254
2025-07-03 20:39:00,73.0,224.9204,5583,-3.400000000000002,6.7,5.099999999999998,1087.575,254
2025-07-03 20:42:00,72.6,227.7488,5583,-3.400000000000002,6.7,4.9999999999999964,1076.192,254
2025-07-03 20:45:00,72.4,226.765,5583,-3.400000000000002,6.7,5.099999999999998,1077.021,254
2025-07-03 20:48:00,72.4,227.6259,5583,-3.3000000000000007,6.6000000000000005,4.9999999999999964,1079.055,254
2025-07-03 20:51:00,72.0,224.4285,5583,-3.3000000000000007,6.7,5.0000000000000036,1070.086,254
2025-07-03 20:54:00,71.4,223.6907,5583,-3.3000000000000007,6.7,4.900000000000002,1066.207,254
2025-07-03 20:57:00,70.3,220.9852,5583,-3.299999999999997,6.7,4.899999999999999,1042.062,238
2025-07-03 21:00:00,68.9,214.7135,5583,-3.200000000000003,6.6000000000000005,4.700000000000003,1029.453,238
2025-07-03 21:03:00,68.1,212.1311,5583,-3.1000000000000014,6.7,4.700000000000003,1018.162,886
2025-07-03 21:06:00,69.3,283.0874,5583,-3.1000000000000014,6.4,5.0,1067.96,173
2025-07-03 21:09:00,73.6,261.4438,5583,-3.5,6.000000000000001,5.200000000000003,1104.187,1678
2025-07-03 21:12:00,72.8,262.5506,5583,-3.4999999999999964,6.1000000000000005,5.199999999999999,1079.631,1678
2025-07-03 21:15:00,75.2,261.9358,5583,-3.5,6.1000000000000005,5.299999999999997,1127.043,1678
2025-07-03 21:18:00,76.8,260.952,5583,-3.5000000000000036,6.199999999999999,5.400000000000002,1145.648,133
2025-07-03 21:21:00,76.6,259.3533,5583,-3.6999999999999993,6.199999999999999,5.400000000000002,1145.823,288
2025-07-03 21:24:00,76.6,258.3695,5583,-3.599999999999998,6.199999999999999,5.300000000000001,1147.551,133
2025-07-03 21:27:00,76.6,259.4763,5584,-3.599999999999998,6.199999999999999,5.300000000000001,1142.306,133
2025-07-03 21:30:00,76.4,255.787,5584,-3.599999999999998,6.1,5.300000000000001,1137.025,1681
2025-07-03 21:33:00,76.4,260.706,5584,-3.5,6.199999999999999,5.300000000000004,1144.96,133
2025-07-03 21:36:00,76.2,257.2627,5584,-3.5,6.199999999999999,5.300000000000004,1140.552,1678
2025-07-03 21:39:00,76.0,254.5573,5584,-3.5,6.299999999999999,5.300000000000004,1137.567,1677
2025-07-03 21:42:00,76.8,257.0168,5584,-3.6000000000000014,6.199999999999999,5.399999999999999,1154.176,273
2025-07-03 21:45:00,76.8,252.7127,5584,-3.6000000000000014,6.4,5.300000000000004,1152.985,273
2025-07-03 21:48:00,76.8,255.0492,5584,-3.6000000000000014,6.299999999999999,5.399999999999999,1150.173,273
2025-07-03 21:51:00,76.6,257.0168,5584,-3.6000000000000014,6.4,5.300000000000004,1156.19,273
2025-07-03 21:54:00,77.6,265.748,5584,-3.599999999999998,6.199999999999999,5.400000000000002,1170.589,133
2025-07-03 21:57:00,77.8,264.2723,5584,-3.6999999999999993,6.1,5.4999999999999964,1165.178,288
2025-07-03 22:00:00,76.6,251.114,5584,-3.6000000000000014,6.3,5.300000000000004,1145.722,1681
2025-07-03 22:03:00,73.4,221.6001,5584,-3.4999999999999964,6.699999999999999,5.099999999999998,1098.754,256
2025-07-03 22:06:00,63.3,218.5257,5584,-2.9999999999999964,6.1,3.900000000000002,955.7115,865
2025-07-04 07:27:00,39.1,176.3455,5584,-0.7000000000000028,0.9000000000000004,1.2000000000000028,614.7856,114
2025-07-04 07:30:00,58.1,300.6728,5584,-2.5,4.1,3.1999999999999993,879.5493,19
2025-07-04 07:33:00,71.0,310.7567,5584,-3.6000000000000014,4.5,4.799999999999997,1146.771,1125
2025-07-04 07:36:00,73.6,322.8082,5584,-3.799999999999997,4.9,5.399999999999999,1165.635,1209
2025-07-04 07:39:00,74.2,305.2228,5584,-3.599999999999998,4.8,4.800000000000001,1114.299,1123
2025-07-04 07:42:00,73.8,333.138,5584,-3.200000000000003,4.6000000000000005,5.0,1129.385,1133
2025-07-04 07:45:00,69.5,300.6728,5585,-3.200000000000003,4.8999999999999995,4.700000000000003,1043.353,1142
2025-07-04 07:48:00,69.4,288.4983,5585,-3.099999999999998,5.0,4.699999999999999,1032.354,1137
2025-07-04 07:51:00,70.0,288.9902,5585,-3.099999999999998,5.0,4.699999999999999,1038.189,1137
2025-07-04 07:54:00,69.9,290.3429,5585,-2.9999999999999964,5.0,4.699999999999999,1040.377,1137
2025-07-04 07:57:00,69.8,292.6794,5585,-3.1000000000000014,4.9,4.700000000000003,1038.145,1137
2025-07-04 08:00:00,70.0,294.0321,5585,-3.1000000000000014,4.9,4.700000000000003,1038.388,1135
2025-07-04 08:03:00,72.6,303.0093,5585,-3.200000000000003,4.999999999999999,4.899999999999999,1077.073,1146
2025-07-04 08:06:00,73.8,295.1389,5585,-3.3000000000000043,5.300000000000001,4.800000000000004,1092.443,1143
2025-07-04 08:09:00,73.8,306.9444,5585,-3.3000000000000043,5.199999999999999,5.0,1104.758,1145
2025-07-04 08:12:00,75.2,314.4459,5585,-3.3999999999999986,4.8999999999999995,5.100000000000001,1158.73,1145
2025-07-04 08:15:00,73.6,273.0035,5585,-3.3000000000000043,5.6000000000000005,5.0,1112.595,127
2025-07-04 08:18:00,74.6,271.6508,5585,-3.299999999999997,5.699999999999999,5.0,1115.506,127
2025-07-04 08:21:00,74.6,269.8062,5585,-3.200000000000003,5.8,5.0,1108.382,127
2025-07-04 08:24:00,74.6,271.2818,5585,-3.299999999999997,5.699999999999999,5.0,1111.861,127
2025-07-04 08:27:00,75.4,278.4144,5585,-3.299999999999997,5.699999999999999,5.100000000000001,1121.097,127
2025-07-04 08:30:00,74.6,277.3076,5585,-3.200000000000003,5.6,5.0,1105.362,127
2025-07-04 08:33:00,74.8,278.6603,5585,-3.3000000000000007,5.6,5.0000000000000036,1104.74,127
2025-07-04 08:36:00,74.4,283.9482,5585,-3.3000000000000007,5.5,5.0000000000000036,1104.194,127
2025-07-04 08:39:00,74.0,279.3981,5585,-3.1999999999999993,5.5,5.0000000000000036,1098.814,127
2025-07-04 08:42:00,74.2,281.7347,5585,-3.299999999999997,5.5,5.0,1096.346,127
2025-07-04 08:45:00,74.6,281.6117,5586,-3.1999999999999957,5.6,4.899999999999999,1110.944,127
2025-07-04 08:48:00,74.6,278.0454,5586,-3.299999999999997,5.699999999999999,5.0,1107.438,127
2025-07-04 08:51:00,74.2,272.5116,5586,-3.3000000000000043,5.7,5.0,1095.014,127
2025-07-04 08:54:00,73.0,271.8967,5586,-3.200000000000003,5.6000000000000005,4.899999999999999,1082.662,127
2025-07-04 08:57:00,73.2,271.0359,5586,-3.200000000000003,5.7,4.899999999999999,1084.144,127
2025-07-04 09:00:00,74.2,286.6537,5586,-3.200000000000003,5.6,5.0,1103.06,127
2025-07-04 09:03:00,77.2,292.1875,5586,-3.3999999999999986,5.6,5.100000000000001,1157.751,1144
2025-07-04 09:06:00,80.1,298.7051,5586,-3.5,5.700000000000001,5.399999999999999,1216.611,147
2025-07-04 09:09:00,82.9,298.3362,5586,-3.6000000000000014,5.800000000000001,5.600000000000001,1274.577,147
2025-07-04 09:12:00,82.9,294.0321,5586,-3.700000000000003,6.0,5.700000000000003,1275.362,147
2025-07-04 09:15:00,84.3,292.0645,5586,-3.599999999999998,6.1,5.699999999999999,1302.816,141
2025-07-04 09:18:00,84.0,287.3915,5586,-3.6999999999999957,6.2,5.699999999999996,1297.971,149
2025-07-04 09:21:00,83.3,288.8672,5586,-3.700000000000003,6.2,5.600000000000001,1286.122,149
2025-07-04 09:24:00,83.6,287.7604,5586,-3.700000000000003,6.199999999999999,5.700000000000003,1288.022,149
2025-07-04 09:27:00,83.8,284.932,5586,-3.6999999999999993,6.299999999999999,5.699999999999999,1299.704,149
2025-07-04 09:30:00,83.8,280.6279,5586,-3.8000000000000007,6.4,5.699999999999999,1296.352,149
2025-07-04 09:33:00,82.7,279.2752,5586,-3.6999999999999993,6.499999999999999,5.699999999999999,1280.087,149
2025-07-04 09:36:00,82.5,283.7022,5586,-3.6999999999999993,6.3999999999999995,5.599999999999998,1273.421,149
2025-07-04 09:39:00,83.3,282.9644,5586,-3.700000000000003,6.300000000000001,5.700000000000003,1277.3,149
2025-07-04 09:42:00,83.5,287.7604,5586,-3.799999999999997,6.300000000000001,5.700000000000003,1281.721,137
2025-07-04 09:45:00,83.5,283.4563,5587,-3.799999999999997,6.300000000000001,5.799999999999997,1283.405,149
2025-07-04 09:48:00,84.8,288.6212,5587,-3.8999999999999986,6.5,5.899999999999999,1316.687,136
2025-07-04 09:51:00,87.8,300.1808,5587,-4.0,6.6,6.100000000000001,1388.244,1545
2025-07-04 09:54:00,91.8,305.7147,5587,-4.099999999999998,6.6,6.300000000000001,1449.654,1545
2025-07-04 09:57:00,93.9,313.831,5587,-4.300000000000001,6.699999999999999,6.5000000000000036,1513.078,1604
2025-07-04 10:00:00,93.3,315.0608,5587,-4.200000000000003,6.3999999999999995,6.399999999999999,1506.882,1546
2025-07-04 10:03:00,93.1,311.3715,5587,-4.0,6.4,6.299999999999997,1512.277,1546
2025-07-04 10:06:00,93.3,300.7957,5587,-4.0,6.7,6.299999999999997,1503.367,1545
2025-07-04 10:09:00,90.2,296.3687,5587,-4.0,6.5,6.100000000000001,1451.762,1545
2025-07-04 10:12:00,88.4,289.2361,5587,-3.900000000000002,6.6000000000000005,5.9999999999999964,1394.259,136
2025-07-04 10:15:00,86.3,284.1942,5587,-3.8000000000000007,6.7,5.900000000000002,1342.385,136
2025-07-04 10:18:00,86.3,282.2266,5587,-3.8000000000000007,6.7,5.900000000000002,1343.438,1557
2025-07-04 10:21:00,86.2,285.1779,5587,-3.8000000000000007,6.7,5.900000000000002,1340.706,136
2025-07-04 10:24:00,86.7,292.1875,5587,-3.900000000000002,6.5,5.900000000000002,1352.546,136
2025-07-04 10:27:00,86.4,289.2361,5587,-3.900000000000002,6.5,5.9999999999999964,1346.938,136
2025-07-04 10:30:00,86.2,284.3171,5587,-3.900000000000002,6.7,5.900000000000002,1340.327,136
2025-07-04 10:33:00,85.4,281.4887,5587,-3.799999999999997,6.6000000000000005,5.799999999999997,1322.211,1556
2025-07-04 10:36:00,84.9,281.4887,5587,-3.8000000000000043,6.500000000000001,5.800000000000004,1315.061,1556
2025-07-04 10:39:00,82.7,268.5764,5587,-3.799999999999997,6.7,5.700000000000003,1263.559,269
2025-07-04 10:42:00,82.5,272.0197,5587,-3.8000000000000007,6.6,5.800000000000001,1272.2,268
2025-07-04 10:45:00,83.7,269.4372,5588,-3.8000000000000007,6.6,5.800000000000001,1296.602,268
2025-07-04 10:48:00,84.7,273.1265,5588,-3.900000000000002,6.699999999999999,5.800000000000001,1308.298,1556
2025-07-04 10:51:00,85.0,268.2075,5588,-3.900000000000002,6.699999999999999,5.900000000000002,1312.499,268
2025-07-04 10:54:00,84.8,270.7899,5588,-3.799999999999997,6.699999999999999,5.799999999999997,1313.689,268
2025-07-04 10:57:00,84.7,265.502,5588,-3.8999999999999986,6.799999999999999,5.800000000000004,1309.651,305
2025-07-04 11:00:00,84.7,269.5602,5588,-3.8999999999999986,6.699999999999999,5.899999999999999,1309.4,268
2025-07-04 11:03:00,84.4,266.8547,5588,-3.8999999999999986,6.699999999999999,5.800000000000004,1301.573,268
2025-07-04 11:06:00,84.7,266.9777,5588,-3.900000000000002,6.699999999999999,5.900000000000002,1308.521,268
2025-07-04 11:09:00,84.3,268.9453,5588,-3.8000000000000043,6.7,5.800000000000004,1309.33,268
2025-07-04 11:12:00,84.3,264.2723,5588,-3.799999999999997,6.8,5.700000000000003,1302.175,269
2025-07-04 11:15:00,83.7,261.5668,5588,-3.8999999999999986,6.6,5.799999999999997,1294.826,290
2025-07-04 11:18:00,83.9,266.9777,5588,-3.799999999999997,6.7,5.699999999999996,1296.093,268
2025-07-04 11:21:00,84.3,273.4954,5588,-3.799999999999997,6.6,5.799999999999997,1303.878,268
2025-07-04 11:24:00,84.3,271.2818,5588,-3.799999999999997,6.6,5.799999999999997,1299.733,268
2025-07-04 11:27:00,84.4,274.3562,5588,-3.8000000000000007,6.6,5.800000000000001,1307.079,1556
2025-07-04 11:30:00,84.7,274.7251,5588,-3.799999999999997,6.5,5.799999999999997,1308.625,1556
2025-07-04 11:33:00,84.3,270.667,5588,-3.5,6.6,5.5,1303.486,263
2025-07-04 11:36:00,83.9,271.2818,5588,-3.3999999999999986,6.6,5.399999999999999,1300.339,263
2025-07-04 11:39:00,84.3,273.1265,5588,-3.5,6.6,5.5,1298.838,263
2025-07-04 11:42:00,85.0,273.7413,5588,-3.6000000000000014,6.6,5.600000000000001,1310.639,265
2025-07-04 11:45:00,84.7,273.6183,5589,-3.5,6.699999999999999,5.5,1310.963,265
2025-07-04 11:48:00,84.4,273.8643,5589,-3.5,6.6,5.5,1309.82,265
2025-07-04 11:51:00,83.5,273.1265,5589,-3.5,6.7,5.5,1290.405,263
2025-07-04 11:54:00,81.9,255.1722,5589,-3.3999999999999986,6.7,5.299999999999997,1250.27,229
2025-07-04 11:57:00,79.5,255.4181,5589,-3.299999999999997,6.7,5.100000000000001,1204.302,272
2025-07-04 12:00:00,79.5,251.7289,5589,-3.3999999999999986,6.6,5.200000000000003,1210.107,271
2025-07-04 12:03:00,79.8,253.5735,5589,-3.3999999999999986,6.7,5.200000000000003,1209.288,271
2025-07-04 12:06:00,79.8,256.6479,5589,-3.400000000000002,6.7,5.199999999999999,1212.345,271
2025-07-04 12:09:00,79.4,253.2046,5589,-3.400000000000002,6.8,5.199999999999999,1203.258,271
2025-07-04 12:12:00,79.1,251.114,5589,-3.3999999999999986,6.7,5.199999999999996,1196.226,271
2025-07-04 12:15:00,78.2,249.2694,5589,-3.3999999999999986,6.7,5.200000000000003,1175.005,271
2025-07-04 12:18:00,78.2,253.2046,5589,-3.1999999999999957,6.7,5.100000000000001,1178.187,230
2025-07-04 12:21:00,78.6,252.8356,5589,-3.299999999999997,6.699999999999999,5.100000000000001,1181.3,231
2025-07-04 12:24:00,78.8,259.5992,5589,-3.3999999999999986,6.699999999999999,5.299999999999997,1186.936,272
2025-07-04 12:27:00,79.8,262.5506,5589,-3.5000000000000036,6.6,5.300000000000001,1203.012,293
2025-07-04 12:30:00,79.3,252.3438,5589,-3.299999999999997,6.7,5.199999999999996,1199.651,231
2025-07-04 12:33:00,79.4,255.91,5589,-3.400000000000002,6.6,5.199999999999999,1198.982,272
2025-07-04 12:36:00,79.4,258.2465,5589,-3.3999999999999986,6.6,5.299999999999997,1195.298,272
2025-07-04 12:39:00,79.5,257.6317,5589,-3.400000000000002,6.6,5.300000000000001,1205.151,272
2025-07-04 12:42:00,79.5,261.9358,5589,-3.400000000000002,6.699999999999999,5.300000000000001,1214.018,272
2025-07-04 12:45:00,79.9,263.0425,5590,-3.3999999999999986,6.5,5.200000000000003,1212.256,272
2025-07-04 12:48:00,79.5,257.0168,5590,-3.400000000000002,6.6,5.300000000000001,1206.471,272
2025-07-04 12:51:00,79.4,256.4019,5590,-3.3000000000000043,6.6,5.200000000000003,1203.717,272
2025-07-04 12:54:00,79.3,253.5735,5590,-3.400000000000002,6.6,5.199999999999999,1202.34,271
2025-07-04 12:57:00,79.1,254.0654,5590,-3.3000000000000043,6.7,5.100000000000001,1197.843,272
2025-07-04 13:00:00,78.8,255.4181,5590,-3.400000000000002,6.7,5.199999999999999,1190.874,271
2025-07-04 13:03:00,79.0,256.5249,5590,-3.400000000000002,6.6000000000000005,5.199999999999999,1197.299,272
2025-07-04 13:06:00,79.3,256.033,5590,-3.400000000000002,6.6,5.199999999999999,1193.447,272
2025-07-04 13:09:00,79.1,259.3533,5590,-3.3999999999999986,6.7,5.299999999999997,1206.994,272
2025-07-04 13:12:00,79.4,256.033,5590,-3.400000000000002,6.6,5.199999999999999,1200.356,272
2025-07-04 13:15:00,78.9,255.0492,5590,-3.3000000000000007,6.6,5.199999999999999,1193.976,272
2025-07-04 13:18:00,79.4,258.3695,5590,-3.3000000000000007,6.7,5.199999999999999,1200.598,272
2025-07-04 13:21:00,79.8,261.1979,5590,-3.3999999999999986,6.6,5.199999999999996,1209.131,272
2025-07-04 13:24:00,79.5,258.2465,5590,-3.400000000000002,6.6,5.199999999999999,1197.132,272
2025-07-04 13:27:00,79.4,259.1074,5590,-3.400000000000002,6.5,5.199999999999999,1202.082,272
2025-07-04 13:30:00,79.1,261.1979,5590,-3.400000000000002,6.6,5.199999999999999,1201.792,272
2025-07-04 13:33:00,79.8,264.2723,5590,-3.400000000000002,6.5,5.300000000000001,1205.015,272
2025-07-04 13:36:00,79.9,265.8709,5590,-3.400000000000002,6.4,5.199999999999999,1212.388,263
2025-07-04 13:39:00,79.9,262.4277,5590,-3.3999999999999986,6.5,5.200000000000003,1212.978,272
2025-07-04 13:42:00,79.9,263.2885,5590,-3.299999999999997,6.5,5.200000000000003,1210.655,272
2025-07-04 13:45:00,80.5,267.3466,5591,-3.3999999999999986,6.5,5.300000000000004,1220.639,263
2025-07-04 13:48:00,80.5,264.6412,5591,-3.5,6.5,5.300000000000004,1223.101,263
2025-07-04 13:51:00,81.1,272.2656,5591,-3.3999999999999986,6.4,5.399999999999999,1233.66,263
2025-07-04 13:54:00,81.5,271.1588,5591,-3.5,6.4,5.399999999999999,1245.727,263
2025-07-04 13:57:00,81.5,268.5764,5591,-3.5,6.4,5.399999999999999,1243.521,263
2025-07-04 14:00:00,81.1,271.2818,5591,-3.3999999999999986,6.4,5.300000000000004,1247.261,263
2025-07-04 14:03:00,81.1,270.421,5591,-3.4999999999999964,6.5,5.400000000000002,1246.508,263
2025-07-04 14:06:00,81.3,266.2399,5591,-3.3999999999999986,6.5,5.300000000000004,1242.024,263
2025-07-04 14:09:00,81.1,266.8547,5591,-3.5,6.6000000000000005,5.300000000000004,1244.086,263
2025-07-04 14:15:00,81.3,269.5602,5591,-3.5,6.5,5.300000000000004,1239.592,263
2025-07-04 14:18:00,81.5,272.6346,5591,-3.5,6.5,5.399999999999999,1245.088,263
2025-07-04 14:21:00,81.9,270.667,5591,-3.3999999999999986,6.4,5.299999999999997,1250.415,263
2025-07-04 14:24:00,81.9,269.4372,5591,-3.3999999999999986,6.4,5.299999999999997,1255.087,263
2025-07-04 14:27:00,81.9,269.8062,5591,-3.400000000000002,6.4,5.300000000000001,1252.76,263
2025-07-04 14:30:00,81.8,267.5926,5591,-3.400000000000002,6.4,5.300000000000001,1249.264,263
2025-07-04 14:33:00,81.7,270.421,5591,-3.5000000000000036,6.4,5.400000000000002,1251.982,263
2025-07-04 14:36:00,81.9,270.0521,5591,-3.400000000000002,6.4,5.300000000000001,1253.565,263
2025-07-04 14:39:00,81.9,272.8805,5591,-3.400000000000002,6.4,5.400000000000002,1255.023,263
2025-07-04 14:42:00,82.1,272.2656,5591,-3.4999999999999964,6.300000000000001,5.400000000000002,1259.866,263
2025-07-04 14:45:00,82.1,270.544,5591,-3.3999999999999986,6.4,5.300000000000004,1257.455,263
2025-07-04 14:48:00,82.3,270.544,5592,-3.4999999999999964,6.5,5.400000000000002,1259.043,263
2025-07-04 14:51:00,82.0,266.9777,5592,-3.5,6.5,5.300000000000004,1256.619,263
2025-07-04 14:54:00,82.1,271.4048,5592,-3.3999999999999986,6.300000000000001,5.300000000000004,1260.019,263
2025-07-04 14:57:00,81.9,272.3886,5592,-3.4999999999999964,6.4,5.400000000000002,1259.818,263
2025-07-04 15:00:00,82.1,270.175,5592,-3.5,6.4,5.399999999999999,1257.44,263
2025-07-04 15:03:00,82.1,273.0035,5592,-3.5,6.4,5.300000000000004,1258.979,263
2025-07-04 15:06:00,82.3,274.3562,5592,-3.5,6.300000000000001,5.300000000000004,1262.668,130
2025-07-04 15:09:00,82.1,274.8481,5592,-3.4999999999999964,6.300000000000001,5.400000000000002,1262.908,130
2025-07-04 15:12:00,82.3,276.2008,5592,-3.5,6.300000000000001,5.300000000000004,1265.083,130
2025-07-04 15:15:00,82.3,274.3562,5592,-3.5,6.300000000000001,5.300000000000004,1262.963,130
2025-07-04 15:18:00,82.1,275.0941,5592,-3.5,6.300000000000001,5.299999999999997,1260.941,130
2025-07-04 15:21:00,82.5,272.3886,5592,-3.5,6.300000000000001,5.399999999999999,1264.715,263
2025-07-04 15:24:00,82.5,274.8481,5592,-3.5,6.4,5.399999999999999,1264.565,263
2025-07-04 15:27:00,82.7,275.34,5592,-3.5,6.300000000000001,5.399999999999999,1268.567,130
2025-07-04 15:30:00,83.1,276.2008,5592,-3.5,6.200000000000001,5.399999999999999,1278.46,130
2025-07-04 15:33:00,82.9,276.2008,5592,-3.599999999999998,6.4,5.4999999999999964,1280.811,265
2025-07-04 15:36:00,83.3,274.9711,5592,-3.4999999999999964,6.4,5.400000000000002,1283.077,263
2025-07-04 15:39:00,83.1,271.0359,5592,-3.4999999999999964,6.5,5.400000000000002,1274.244,263
2025-07-04 15:42:00,83.5,276.6927,5592,-3.4999999999999964,6.4,5.400000000000002,1281.102,263
2025-07-04 15:45:00,83.3,275.9549,5592,-3.5000000000000036,6.4,5.400000000000002,1284.878,263
2025-07-04 15:48:00,82.9,266.4858,5593,-3.5000000000000036,6.6000000000000005,5.300000000000001,1276.76,267
2025-07-04 15:51:00,82.3,265.625,5593,-3.400000000000002,6.6000000000000005,5.300000000000001,1261.129,263
2025-07-04 15:54:00,82.3,267.1007,5593,-3.400000000000002,6.5,5.300000000000001,1268.475,263
2025-07-04 15:57:00,81.9,266.3629,5593,-3.3999999999999986,6.500000000000001,5.299999999999997,1261.241,263
2025-07-04 16:00:00,81.7,266.8547,5593,-3.3999999999999986,6.6000000000000005,5.199999999999996,1250.77,263
2025-07-04 16:03:00,80.7,265.0101,5593,-3.3999999999999986,6.6000000000000005,5.199999999999996,1236.455,263
2025-07-04 16:06:00,80.3,263.1655,5593,-3.299999999999997,6.6000000000000005,5.200000000000003,1215.508,272
2025-07-04 16:09:00,79.5,259.9682,5593,-3.3000000000000043,6.6000000000000005,5.100000000000001,1206.496,272
2025-07-04 16:12:00,79.5,259.3533,5593,-3.3000000000000043,6.500000000000001,5.100000000000001,1208.225,272
2025-07-04 16:15:00,79.1,260.0912,5593,-3.299999999999997,6.500000000000001,5.100000000000001,1200.538,272
2025-07-04 16:18:00,78.9,264.0263,5593,-3.5,6.500000000000001,5.399999999999999,1193.411,273
2025-07-04 16:21:00,79.1,264.8871,5593,-3.3999999999999986,6.4,5.299999999999997,1193.262,272
2025-07-04 16:24:00,79.1,261.3209,5593,-3.3999999999999986,6.4,5.200000000000003,1188.697,272
2025-07-04 16:27:00,78.8,260.829,5593,-3.3999999999999986,6.500000000000001,5.300000000000004,1189.171,272
2025-07-04 16:30:00,77.8,256.4019,5593,-3.3000000000000007,6.500000000000001,5.199999999999999,1164.267,272
2025-07-04 16:33:00,77.2,257.6317,5593,-3.8000000000000007,6.4,5.599999999999998,1160.329,286
2025-07-04 16:36:00,77.4,255.787,5593,-3.8999999999999986,6.500000000000001,5.699999999999996,1161.798,291
2025-07-04 16:39:00,77.2,255.0492,5593,-3.8000000000000007,6.4,5.599999999999998,1159.602,286
2025-07-04 16:42:00,77.0,252.5897,5593,-3.900000000000002,6.4,5.699999999999999,1152.938,291
2025-07-04 16:45:00,78.0,264.5182,5593,-3.8000000000000043,6.200000000000001,5.700000000000003,1173.406,288
2025-07-04 16:48:00,79.1,266.8547,5594,-3.9999999999999964,6.300000000000001,5.900000000000002,1198.039,287
2025-07-04 16:51:00,79.1,269.4372,5594,-3.8999999999999986,6.200000000000001,5.800000000000004,1196.421,287
2025-07-04 16:54:00,79.0,266.3629,5594,-4.0,6.199999999999999,5.800000000000004,1193.976,287
2025-07-04 16:57:00,78.8,265.502,5594,-3.8999999999999986,6.299999999999999,5.800000000000004,1187.018,287
2025-07-04 17:00:00,79.1,266.2399,5594,-3.8999999999999986,6.199999999999999,5.800000000000004,1190.861,287
2025-07-04 17:03:00,78.8,264.3953,5594,-3.8999999999999986,6.299999999999999,5.800000000000004,1187.147,287
2025-07-04 17:06:00,78.4,264.3953,5594,-3.8999999999999986,6.199999999999999,5.800000000000004,1188.245,287
2025-07-04 17:09:00,78.4,266.7318,5594,-3.8999999999999986,6.199999999999999,5.699999999999996,1179.619,287
2025-07-04 17:12:00,78.0,263.1655,5594,-3.8999999999999986,6.3,5.700000000000003,1182.254,287
2025-07-04 17:15:00,78.4,261.1979,5594,-3.8999999999999986,6.3,5.799999999999997,1169.785,287
2025-07-04 17:18:00,78.0,258.9844,5594,-3.799999999999997,6.3,5.600000000000001,1179.808,286
2025-07-04 17:21:00,78.2,258.8614,5594,-3.8999999999999986,6.3,5.600000000000001,1188.799,287
2025-07-04 17:24:00,77.4,258.8614,5594,-3.8999999999999986,6.3,5.700000000000003,1166.25,287
2025-07-04 17:27:00,77.6,263.6574,5594,-3.799999999999997,6.199999999999999,5.600000000000001,1170.795,288
2025-07-04 17:30:00,77.6,259.5992,5594,-3.8999999999999986,6.199999999999999,5.700000000000003,1167.854,287
2025-07-04 17:33:00,77.5,257.8776,5594,-3.8999999999999986,6.199999999999999,5.699999999999996,1168.635,286
2025-07-04 17:36:00,77.2,252.7127,5594,-3.8999999999999986,6.499999999999999,5.600000000000001,1154.68,291
2025-07-04 17:39:00,77.0,256.8938,5594,-3.799999999999997,6.299999999999999,5.600000000000001,1158.957,286
2025-07-04 17:42:00,77.0,256.8938,5594,-3.799999999999997,6.299999999999999,5.600000000000001,1159.604,286
2025-07-04 17:45:00,77.4,259.5992,5594,-3.799999999999997,6.299999999999999,5.600000000000001,1161.59,286
2025-07-04 17:48:00,77.2,255.2951,5595,-3.799999999999997,6.299999999999999,5.600000000000001,1155.118,286
2025-07-04 17:51:00,76.4,250.1302,5595,-3.8000000000000043,6.3999999999999995,5.600000000000001,1135.122,280
2025-07-04 17:54:00,75.4,251.4829,5595,-3.799999999999997,6.199999999999999,5.5,1127.206,286
2025-07-04 17:57:00,75.2,256.5249,5595,-3.8000000000000043,6.3,5.5,1132.528,286
2025-07-04 18:00:00,76.2,261.4438,5595,-3.700000000000003,6.1,5.5,1137.484,134
2025-07-04 18:03:00,76.2,266.2399,5595,-3.799999999999997,6.1,5.600000000000001,1137.291,288
2025-07-04 18:06:00,76.4,261.5668,5595,-3.799999999999997,6.1,5.600000000000001,1146.646,288
2025-07-04 18:09:00,76.0,255.1722,5595,-3.799999999999997,6.299999999999999,5.5,1137.768,286
2025-07-04 18:12:00,76.0,253.5735,5595,-3.799999999999997,6.299999999999999,5.5,1135.812,286
2025-07-04 18:15:00,75.4,250.3762,5595,-3.799999999999997,6.3999999999999995,5.5,1126.118,280
2025-07-04 18:18:00,75.6,254.1884,5595,-3.799999999999997,6.199999999999999,5.600000000000001,1131.213,286
2025-07-04 18:21:00,76.0,259.1074,5595,-3.799999999999997,6.199999999999999,5.600000000000001,1135.566,286
2025-07-04 18:24:00,75.2,247.3018,5595,-3.700000000000003,6.3999999999999995,5.5,1123.743,280
2025-07-04 18:27:00,75.0,243.1207,5595,-3.6999999999999957,6.3,5.5,1116.786,280
2025-07-04 18:30:00,74.8,241.645,5595,-3.700000000000003,6.499999999999999,5.5,1117.047,279
2025-07-04 18:33:00,75.0,243.4896,5595,-3.8000000000000043,6.499999999999999,5.5,1120.23,1661
2025-07-04 18:36:00,75.0,244.9653,5595,-3.700000000000003,6.499999999999999,5.5,1120.865,280
2025-07-04 18:39:00,74.2,239.8003,5595,-3.6000000000000014,6.3999999999999995,5.399999999999999,1107.878,212
2025-07-04 18:42:00,73.2,239.6774,5595,-3.700000000000003,6.3999999999999995,5.399999999999999,1087.108,1661
2025-07-04 18:45:00,72.6,237.8328,5596,-3.6000000000000014,6.3,5.300000000000004,1080.802,211
2025-07-04 18:48:00,71.0,228.1178,5596,-3.6000000000000014,6.3,5.200000000000003,1049.891,420
2025-07-04 18:51:00,69.3,230.4543,5596,-3.5,6.3,5.100000000000001,1030.151,216
2025-07-04 18:54:00,68.9,281.6117,5596,-3.3999999999999986,6.3,5.0,1043.704,129
2025-07-04 18:57:00,75.0,284.1942,5596,-3.8999999999999986,5.6,5.600000000000001,1124.438,1572
2025-07-04 19:00:00,77.2,284.1942,5596,-3.8999999999999986,5.699999999999999,5.799999999999997,1162.664,1572
2025-07-04 19:03:00,80.9,281.6117,5596,-3.900000000000002,6.0,5.699999999999999,1229.273,151
2025-07-04 19:06:00,80.8,283.5793,5596,-3.8000000000000043,6.0,5.600000000000001,1233.048,151
2025-07-04 19:09:00,80.5,279.1522,5596,-3.8000000000000043,6.0,5.600000000000001,1225.778,150
2025-07-04 19:12:00,80.4,277.5535,5596,-3.700000000000003,6.1,5.600000000000001,1222.003,150
2025-07-04 19:15:00,80.5,279.7671,5596,-3.700000000000003,6.0,5.600000000000001,1223.277,150
2025-07-04 19:18:00,80.5,276.6927,5596,-3.700000000000003,6.1,5.600000000000001,1221.899,150
2025-07-04 19:21:00,80.5,276.6927,5596,-3.6999999999999957,6.1,5.600000000000001,1221.043,150
2025-07-04 19:24:00,80.1,274.3562,5596,-3.6999999999999957,6.1,5.600000000000001,1213.172,150
2025-07-04 19:27:00,80.1,273.8643,5596,-3.8000000000000007,6.1,5.599999999999998,1216.656,1571
2025-07-04 19:30:00,79.9,269.8062,5596,-3.6999999999999993,6.1,5.5000000000000036,1212.917,135
2025-07-04 19:33:00,78.8,262.1817,5596,-3.599999999999998,6.2,5.400000000000002,1196.621,133
2025-07-04 19:36:00,78.0,255.0492,5596,-3.599999999999998,6.3,5.300000000000001,1180.168,273
2025-07-04 19:39:00,77.4,250.3762,5596,-3.799999999999997,6.3,5.600000000000001,1163.635,286
2025-07-04 19:42:00,77.0,249.6383,5596,-3.799999999999997,6.3,5.5,1169.862,280
2025-07-04 19:45:00,77.8,252.2208,5597,-3.799999999999997,6.3,5.600000000000001,1165.924,286
2025-07-04 19:48:00,77.4,252.8356,5597,-3.799999999999997,6.3,5.5,1175.031,286
2025-07-04 19:51:00,77.4,247.7937,5597,-3.799999999999997,6.3,5.5,1161.583,280
2025-07-04 19:54:00,77.2,252.8356,5597,-3.799999999999997,6.3999999999999995,5.600000000000001,1164.593,286
2025-07-04 19:57:00,77.0,248.6545,5597,-3.6999999999999957,6.299999999999999,5.5,1162.547,280
2025-07-04 20:00:00,77.0,249.5153,5597,-3.799999999999997,6.3999999999999995,5.5,1159.47,280
2025-07-04 20:03:00,77.0,248.9005,5597,-3.799999999999997,6.3999999999999995,5.5,1164.452,280
2025-07-04 20:06:00,76.8,249.0234,5597,-3.799999999999997,6.299999999999999,5.600000000000001,1161.194,280
2025-07-04 20:09:00,77.4,253.8194,5597,-3.6999999999999993,6.199999999999999,5.5000000000000036,1165.926,286
2025-07-04 20:12:00,77.5,254.5573,5597,-3.8000000000000007,6.199999999999999,5.599999999999998,1165.865,286
2025-07-04 20:15:00,77.6,253.5735,5597,-3.8000000000000007,6.199999999999999,5.599999999999998,1171.038,286
2025-07-04 20:18:00,77.6,254.8032,5597,-3.799999999999997,6.199999999999999,5.600000000000001,1165.767,286
2025-07-04 20:21:00,77.2,253.8194,5597,-3.8000000000000007,6.299999999999999,5.5000000000000036,1168.232,286
2025-07-04 20:24:00,77.2,248.9005,5597,-3.799999999999997,6.4,5.600000000000001,1167.285,280
2025-07-04 20:27:00,77.4,253.4505,5597,-3.799999999999997,6.4,5.600000000000001,1166.049,286
2025-07-04 20:30:00,78.4,258.7384,5597,-3.8000000000000007,6.300000000000001,5.599999999999998,1181.794,286
2025-07-04 20:33:00,77.6,249.8843,5597,-3.6999999999999993,6.4,5.5000000000000036,1178.201,280
2025-07-04 20:36:00,77.8,247.6707,5597,-3.799999999999997,6.500000000000001,5.600000000000001,1172.333,278
2025-07-04 20:39:00,77.4,243.9815,5597,-3.6999999999999993,6.500000000000001,5.5000000000000036,1168.343,279
2025-07-04 20:42:00,76.8,245.2112,5597,-3.6999999999999993,6.500000000000001,5.5000000000000036,1158.016,280
2025-07-04 20:45:00,77.2,244.7193,5598,-3.6999999999999993,6.3999999999999995,5.5000000000000036,1160.159,280
2025-07-04 20:48:00,77.4,247.4248,5598,-3.8000000000000007,6.500000000000001,5.5000000000000036,1167.763,278
2025-07-04 20:51:00,77.4,245.9491,5598,-3.6999999999999993,6.3999999999999995,5.4999999999999964,1169.505,280
2025-07-04 20:54:00,76.4,240.4152,5598,-3.6999999999999993,6.499999999999999,5.400000000000002,1147.936,279
2025-07-04 20:57:00,76.8,238.5706,5598,-3.6999999999999993,6.500000000000001,5.4999999999999964,1152.499,279
2025-07-04 21:00:00,76.6,242.7518,5598,-3.8000000000000007,6.500000000000001,5.5000000000000036,1156.848,1661
2025-07-04 21:03:00,75.8,231.684,5598,-3.6999999999999993,6.499999999999999,5.400000000000002,1133.585,423
2025-07-04 21:06:00,73.8,231.3151,5598,-3.599999999999998,6.700000000000001,5.300000000000001,1112.193,246
2025-07-04 21:09:00,77.8,290.9578,5598,-3.8000000000000007,5.6,5.699999999999999,1161.231,1536
2025-07-04 21:12:00,79.6,284.809,5598,-3.8999999999999986,5.8999999999999995,5.700000000000003,1221.241,151
2025-07-04 21:15:00,82.7,281.4887,5598,-4.199999999999999,6.199999999999999,6.199999999999999,1268.374,1537
2025-07-04 21:18:00,83.7,284.686,5598,-4.099999999999998,6.1,6.099999999999998,1293.464,1540
2025-07-04 21:21:00,83.9,285.3009,5598,-4.199999999999999,6.199999999999999,6.199999999999999,1296.822,1537
2025-07-04 21:24:00,83.7,281.4887,5598,-4.100000000000001,6.1,6.100000000000001,1290.456,1578
2025-07-04 21:27:00,85.0,290.4659,5598,-4.200000000000003,6.0,6.200000000000003,1322.141,1538
2025-07-04 21:30:00,85.0,286.5307,5598,-4.0,6.1,5.899999999999999,1321.812,137
2025-07-04 21:33:00,84.5,279.89,5598,-3.8999999999999986,6.199999999999999,5.899999999999999,1312.8,1556
2025-07-04 21:36:00,84.5,277.9225,5598,-4.0,6.199999999999999,5.899999999999999,1311.754,1578
2025-07-04 21:39:00,84.7,281.8576,5598,-4.0,6.199999999999999,5.899999999999999,1313.83,1578
2025-07-04 21:42:00,84.9,283.5793,5598,-4.0000000000000036,6.199999999999999,5.900000000000002,1316.78,1539
2025-07-04 21:45:00,84.4,279.0292,5599,-4.0000000000000036,6.299999999999999,5.900000000000002,1311.469,1556
2025-07-04 21:48:00,84.4,278.5373,5599,-3.900000000000002,6.199999999999999,5.900000000000002,1311.373,1556
2025-07-04 21:51:00,84.4,279.0292,5599,-4.0000000000000036,6.199999999999999,5.900000000000002,1313.912,1578
2025-07-04 21:54:00,84.3,277.7995,5599,-3.900000000000002,6.3,5.900000000000002,1311.793,1556
2025-07-04 21:57:00,84.3,275.9549,5599,-4.0000000000000036,6.3,5.900000000000002,1309.03,1556
2025-07-04 22:00:00,84.3,273.8643,5599,-4.0000000000000036,6.3,5.900000000000002,1308.683,1556
2025-07-04 22:03:00,79.8,246.5639,5599,-3.8000000000000007,6.4,5.400000000000002,1133.193,278
2025-07-05 08:15:00,53.0,258.2465,5599,-2.1999999999999993,3.0,2.5,831.7017,97
2025-07-05 08:18:00,61.9,266.2399,5599,-2.8999999999999986,4.499999999999999,4.199999999999999,997.8627,762
2025-07-05 08:21:00,60.7,270.0521,5599,-2.8999999999999986,4.5,4.100000000000001,928.85,762
2025-07-05 08:24:00,60.7,273.2494,5599,-2.8999999999999986,4.5,4.199999999999996,894.0414,762
2025-07-05 08:27:00,61.9,280.259,5599,-3.0,4.4,4.399999999999999,917.1277,764
2025-07-05 08:30:00,62.1,278.6603,5599,-3.0,4.5,4.399999999999999,907.9523,762
2025-07-05 08:33:00,61.9,275.5859,5599,-3.0,4.5,4.400000000000002,908.7314,762
2025-07-05 08:36:00,62.3,277.7995,5599,-3.0,4.6,4.400000000000002,918.8601,762
2025-07-05 08:39:00,64.7,289.2361,5599,-3.1999999999999993,4.6,4.699999999999999,964.4886,765
2025-07-05 08:42:00,66.5,288.8672,5599,-3.1999999999999993,4.700000000000001,4.699999999999999,979.1454,765
2025-07-05 08:45:00,68.1,290.8348,5599,-3.3000000000000007,4.9,4.900000000000002,989.0671,1142
2025-07-05 08:48:00,69.4,293.5402,5599,-3.3000000000000007,5.0,4.9999999999999964,1033.238,1142
2025-07-05 08:51:00,72.6,298.3362,5599,-3.599999999999998,5.1000000000000005,5.199999999999999,1073.945,1152
2025-07-05 08:54:00,73.8,308.1742,5600,-3.599999999999998,5.2,5.300000000000001,1103.339,1149
2025-07-05 08:57:00,78.6,304.485,5600,-3.599999999999998,5.3,5.5000000000000036,1194.305,1149
2025-07-05 09:00:00,79.6,302.5174,5600,-3.6999999999999993,5.5,5.599999999999998,1216.334,1149
2025-07-05 09:03:00,76.2,266.7318,5600,-3.6000000000000014,6.1,5.300000000000004,1153.071,134
2025-07-05 09:06:00,78.2,279.2752,5600,-3.8000000000000043,5.699999999999999,5.5,1187.13,1572
2025-07-05 09:09:00,77.2,270.7899,5600,-3.6000000000000014,5.8,5.399999999999999,1161.072,166
2025-07-05 09:12:00,80.3,297.4754,5600,-3.8000000000000043,5.699999999999999,5.700000000000003,1229.859,147
2025-07-05 09:15:00,82.9,290.8348,5600,-3.8999999999999986,5.9,5.800000000000004,1274.74,151
2025-07-05 09:18:00,82.5,286.6537,5600,-3.900000000000002,6.1,5.900000000000002,1264.286,151
2025-07-05 09:21:00,81.1,276.3238,5600,-3.8000000000000043,6.1000000000000005,5.700000000000003,1241.21,150
2025-07-05 09:24:00,80.9,281.7347,5600,-3.8000000000000043,6.0,5.700000000000003,1242.175,150
2025-07-05 09:27:00,74.8,248.5315,5600,-3.5,6.2,5.200000000000003,1118.659,1677
2025-07-05 09:30:00,74.4,251.4829,5600,-3.3999999999999986,6.300000000000001,5.100000000000001,1118.678,1677
2025-07-05 09:33:00,74.2,248.9005,5600,-3.3999999999999986,6.2,5.200000000000003,1117.465,1677
2025-07-05 09:36:00,74.2,253.2046,5600,-3.4999999999999964,6.1000000000000005,5.199999999999999,1113.567,1678
2025-07-05 09:39:00,74.0,257.0168,5600,-3.4999999999999964,6.2,5.199999999999999,1116.879,1678
2025-07-05 09:42:00,74.4,249.0234,5600,-3.4999999999999964,6.1000000000000005,5.199999999999999,1107.703,1677
2025-07-05 09:45:00,73.6,245.4572,5600,-3.400000000000002,6.2,5.099999999999998,1097.13,1677
2025-07-05 09:48:00,73.0,250.2532,5600,-3.3999999999999986,6.2,5.0,1094.341,1677
2025-07-05 09:51:00,74.0,259.3533,5600,-3.4999999999999964,6.0,5.199999999999999,1106.661,1678
2025-07-05 09:54:00,73.8,263.7804,5601,-3.4999999999999964,5.9,5.099999999999998,1104.424,175
2025-07-05 09:57:00,73.8,264.0263,5601,-3.5,5.9,5.200000000000003,1107.765,175
2025-07-05 10:00:00,74.6,274.2332,5601,-3.5,5.700000000000001,5.200000000000003,1119.411,175
2025-07-05 10:03:00,75.8,271.0359,5601,-3.6000000000000014,5.9,5.300000000000004,1131.604,134
2025-07-05 10:06:00,75.8,298.7051,5601,-3.6000000000000014,5.8999999999999995,5.399999999999999,1159.663,142
2025-07-05 10:09:00,88.4,309.5269,5601,-4.100000000000001,5.999999999999999,6.200000000000003,1405.415,1547
2025-07-05 10:12:00,91.7,313.831,5601,-4.200000000000003,6.1,6.299999999999997,1463.909,1546
2025-07-05 10:15:00,88.6,294.401,5601,-4.100000000000001,6.700000000000001,6.100000000000001,1399.579,1560
2025-07-05 10:18:00,84.0,272.6346,5601,-3.8999999999999986,6.6000000000000005,5.699999999999996,1286.879,1556
2025-07-05 10:21:00,81.7,263.2885,5601,-3.6999999999999957,6.6000000000000005,5.600000000000001,1251.386,294
2025-07-05 10:24:00,77.5,251.114,5601,-3.5000000000000036,6.7,5.300000000000001,1172.391,271
2025-07-05 10:27:00,79.1,260.583,5601,-3.6000000000000014,6.5,5.399999999999999,1198.626,273
2025-07-05 10:30:00,80.7,259.9682,5601,-3.6999999999999957,6.699999999999999,5.600000000000001,1227.787,294
2025-07-05 10:33:00,81.3,261.5668,5601,-3.599999999999998,6.699999999999999,5.599999999999998,1239.197,294
2025-07-05 10:36:00,80.8,253.9424,5601,-3.599999999999998,6.699999999999999,5.4999999999999964,1230.489,293
2025-07-05 10:39:00,80.3,249.5153,5601,-3.599999999999998,6.8,5.400000000000002,1217.051,227
2025-07-05 10:42:00,79.3,255.4181,5601,-3.599999999999998,6.7,5.400000000000002,1209.585,293
2025-07-05 10:45:00,79.1,254.8032,5601,-3.599999999999998,6.6000000000000005,5.400000000000002,1202.996,293
2025-07-05 10:48:00,79.3,255.0492,5601,-3.599999999999998,6.5,5.400000000000002,1199.066,273
2025-07-05 10:51:00,79.3,256.5249,5601,-3.6000000000000014,6.5,5.399999999999999,1200.665,273
2025-07-05 10:54:00,79.1,254.5573,5602,-3.5,6.4,5.300000000000004,1193.87,273
2025-07-05 10:57:00,78.4,253.8194,5602,-3.5,6.500000000000001,5.300000000000004,1191.344,273
2025-07-05 11:00:00,78.5,260.3371,5602,-3.5,6.3999999999999995,5.300000000000004,1192.369,273
2025-07-05 11:03:00,79.1,267.4696,5602,-3.5,6.299999999999999,5.300000000000004,1199.048,133
2025-07-05 11:06:00,79.3,272.0197,5602,-3.5,6.199999999999999,5.399999999999999,1207.059,130
2025-07-05 11:09:00,79.3,272.6346,5602,-3.6000000000000014,6.1,5.399999999999999,1195.564,130
2025-07-05 11:12:00,78.9,264.5182,5602,-3.5,6.299999999999999,5.299999999999997,1197.469,133
2025-07-05 11:15:00,78.8,265.748,5602,-3.6000000000000014,6.3999999999999995,5.300000000000004,1199.754,133
2025-07-05 11:18:00,79.1,268.9453,5602,-3.5,6.299999999999999,5.399999999999999,1201.809,133
2025-07-05 11:21:00,79.5,269.3142,5602,-3.6000000000000014,6.300000000000001,5.399999999999999,1213.06,135
2025-07-05 11:24:00,79.5,265.748,5602,-3.6000000000000014,6.300000000000001,5.399999999999999,1205.952,133
2025-07-05 11:27:00,79.5,264.3953,5602,-3.5,6.299999999999999,5.299999999999997,1206.335,133
2025-07-05 11:30:00,79.5,263.2885,5602,-3.599999999999998,6.299999999999999,5.400000000000002,1202.87,133
2025-07-05 11:33:00,79.2,260.583,5602,-3.599999999999998,6.500000000000001,5.5000000000000036,1203.355,273
2025-07-05 11:36:00,79.4,260.829,5602,-3.599999999999998,6.500000000000001,5.400000000000002,1207.273,273
2025-07-05 11:39:00,79.8,264.0263,5602,-3.599999999999998,6.5,5.400000000000002,1213.068,273
2025-07-05 11:42:00,79.5,259.9682,5602,-3.4999999999999964,6.4,5.400000000000002,1203.678,273
2025-07-05 11:45:00,78.9,249.2694,5602,-3.4999999999999964,6.3999999999999995,5.400000000000002,1189.605,270
2025-07-05 11:48:00,75.5,242.9977,5602,-3.3000000000000007,6.3999999999999995,5.099999999999998,1124.994,242
2025-07-05 11:51:00,75.2,245.3342,5602,-3.3000000000000007,6.3999999999999995,4.9999999999999964,1121.111,242
2025-07-05 11:54:00,74.8,243.9815,5603,-3.400000000000002,6.4,5.0000000000000036,1109.406,213
2025-07-05 11:57:00,74.4,243.7355,5603,-3.299999999999997,6.4,5.0,1103.383,242
2025-07-05 12:00:00,74.4,244.8423,5603,-3.299999999999997,6.4,5.100000000000001,1102.04,242
2025-07-05 12:03:00,73.6,244.8423,5603,-3.299999999999997,6.299999999999999,5.0,1093.507,222
2025-07-05 12:06:00,73.8,245.9491,5603,-3.299999999999997,6.199999999999999,5.0,1088.279,222
2025-07-05 12:09:00,74.4,255.6641,5603,-3.299999999999997,6.300000000000001,5.0,1092.858,222
2025-07-05 12:12:00,74.2,257.8776,5603,-3.299999999999997,6.199999999999999,5.0,1106.627,222
2025-07-05 12:15:00,74.6,257.2627,5603,-3.299999999999997,6.300000000000001,5.100000000000001,1112.757,272
2025-07-05 12:18:00,75.4,256.6479,5603,-3.400000000000002,6.300000000000001,5.099999999999998,1130.463,272
2025-07-05 12:21:00,76.2,260.829,5603,-3.3999999999999986,6.300000000000001,5.199999999999996,1132.986,272
2025-07-05 12:24:00,77.0,264.2723,5603,-3.400000000000002,6.1,5.199999999999999,1152.139,132
2025-07-05 12:27:00,78.0,269.5602,5603,-3.400000000000002,6.1,5.300000000000001,1181.434,132
2025-07-05 12:30:00,78.4,266.2399,5603,-3.5,6.300000000000001,5.399999999999999,1181.43,133
2025-07-05 12:33:00,78.2,261.3209,5603,-3.6000000000000014,6.300000000000001,5.399999999999999,1174.496,133
2025-07-05 12:36:00,78.0,259.9682,5603,-3.5000000000000036,6.4,5.300000000000001,1172.106,273
2025-07-05 12:39:00,78.0,256.033,5603,-3.5000000000000036,6.4,5.300000000000001,1167.222,273
2025-07-05 12:42:00,77.8,260.2141,5603,-3.4999999999999964,6.4,5.300000000000001,1170.006,273
2025-07-05 12:45:00,77.7,259.3533,5603,-3.400000000000002,6.4,5.199999999999999,1170.428,272
2025-07-05 12:48:00,77.2,255.2951,5603,-3.4999999999999964,6.500000000000001,5.199999999999999,1166.212,273
2025-07-05 12:51:00,77.4,258.1235,5603,-3.3999999999999986,6.500000000000001,5.200000000000003,1164.054,272
2025-07-05 12:54:00,77.5,256.2789,5604,-3.3999999999999986,6.500000000000001,5.200000000000003,1168.493,272
2025-07-05 12:57:00,77.8,256.2789,5604,-3.4999999999999964,6.4,5.300000000000001,1171.454,273
2025-07-05 13:00:00,77.8,256.2789,5604,-3.4999999999999964,6.4,5.300000000000001,1167.074,273
2025-07-05 13:03:00,77.4,253.3275,5604,-3.5,6.4,5.200000000000003,1167.241,273
2025-07-05 13:06:00,77.4,252.2208,5604,-3.3999999999999986,6.4,5.300000000000004,1167.108,272
2025-07-05 13:09:00,77.3,251.4829,5604,-3.5,6.4,5.200000000000003,1160.396,1677
2025-07-05 13:12:00,77.6,260.829,5604,-3.3999999999999986,6.4,5.200000000000003,1171.554,272
2025-07-05 13:15:00,78.2,265.1331,5604,-3.5,6.300000000000001,5.300000000000004,1179.96,133
2025-07-05 13:18:00,78.2,259.5992,5604,-3.4999999999999964,6.4,5.300000000000001,1177.529,273
2025-07-05 13:21:00,78.2,258.1235,5604,-3.3999999999999986,6.4,5.200000000000003,1176.389,272
2025-07-05 13:24:00,78.2,256.2789,5604,-3.4999999999999964,6.4,5.400000000000002,1172.359,273
2025-07-05 13:27:00,77.8,253.3275,5604,-3.3999999999999986,6.299999999999999,5.200000000000003,1171.426,1677
2025-07-05 13:30:00,77.4,252.3438,5604,-3.3999999999999986,6.4,5.200000000000003,1162.746,272
2025-07-05 13:33:00,77.8,254.8032,5604,-3.599999999999998,6.4,5.400000000000002,1169.45,273
2025-07-05 13:36:00,77.8,255.1722,5604,-3.5,6.4,5.200000000000003,1173.302,273
2025-07-05 13:39:00,77.5,253.4505,5604,-3.3999999999999986,6.4,5.200000000000003,1169.13,272
2025-07-05 13:42:00,77.8,257.7546,5604,-3.3999999999999986,6.4,5.200000000000003,1172.31,272
