Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2025-07-05 13:45:00,77.8,261.5668,5604,-3.5,6.4,5.200000000000003,1178.931,273
2025-07-05 13:48:00,78.0,262.5506,5604,-3.3999999999999986,6.300000000000001,5.299999999999997,1173.605,132
2025-07-05 13:51:00,78.0,258.9844,5604,-3.3999999999999986,6.4,5.200000000000003,1173.265,272
2025-07-05 13:54:00,78.0,260.706,5605,-3.5,6.300000000000001,5.299999999999997,1173.692,133
2025-07-05 13:57:00,78.2,262.4277,5605,-3.5,6.300000000000001,5.299999999999997,1178.741,133
2025-07-05 14:00:00,78.2,259.5992,5605,-3.5,6.300000000000001,5.299999999999997,1177.679,133
2025-07-05 14:03:00,77.4,247.9167,5605,-3.400000000000002,6.4,5.199999999999999,1167.839,270
2025-07-05 14:06:00,77.4,248.6545,5605,-3.3999999999999986,6.500000000000001,5.299999999999997,1162.183,270
2025-07-05 14:09:00,76.0,240.6612,5605,-3.3999999999999986,6.6000000000000005,5.199999999999996,1143.809,213
2025-07-05 14:12:00,75.0,235.1273,5605,-3.299999999999997,6.6000000000000005,5.0,1127.564,247
2025-07-05 14:15:00,75.0,249.6383,5605,-3.299999999999997,6.6000000000000005,5.100000000000001,1126.726,242
2025-07-05 14:18:00,75.4,245.5801,5605,-3.299999999999997,6.500000000000001,5.0,1139.355,242
2025-07-05 14:21:00,75.6,245.3342,5605,-3.3000000000000043,6.4,5.100000000000001,1128.698,242
2025-07-05 14:24:00,75.2,247.3018,5605,-3.299999999999997,6.4,5.0,1127.547,242
2025-07-05 14:27:00,75.8,250.8681,5605,-3.299999999999997,6.300000000000001,5.100000000000001,1134.497,222
2025-07-05 14:30:00,75.6,247.3018,5605,-3.3999999999999986,6.300000000000001,5.100000000000001,1132.298,1677
2025-07-05 14:33:00,75.8,248.0396,5605,-3.3999999999999986,6.300000000000001,5.100000000000001,1130.851,1677
2025-07-05 14:36:00,75.6,244.5963,5605,-3.3999999999999986,6.4,5.100000000000001,1127.375,1677
2025-07-05 14:39:00,76.0,251.7289,5605,-3.5,6.300000000000001,5.200000000000003,1136.263,1677
2025-07-05 14:42:00,75.8,255.6641,5605,-3.3999999999999986,6.200000000000001,5.200000000000003,1132.354,1678
2025-07-05 14:45:00,75.8,257.0168,5605,-3.3999999999999986,6.200000000000001,5.100000000000001,1132.371,1678
2025-07-05 14:48:00,75.0,253.5735,5605,-3.3999999999999986,6.300000000000001,5.100000000000001,1123.552,1677
2025-07-05 14:51:00,75.2,255.0492,5605,-3.3999999999999986,6.199999999999999,5.100000000000001,1127.727,1678
2025-07-05 14:54:00,75.4,259.1074,5606,-3.3000000000000007,6.199999999999999,5.099999999999998,1133.26,132
2025-07-05 14:57:00,76.8,254.1884,5606,-3.400000000000002,6.1,5.199999999999999,1152.638,1678
2025-07-05 15:00:00,76.4,251.9748,5606,-3.400000000000002,6.199999999999999,5.099999999999998,1139.664,1677
2025-07-05 15:03:00,76.2,248.6545,5606,-3.3000000000000007,6.299999999999999,5.099999999999998,1139.562,222
2025-07-05 15:06:00,76.0,249.5153,5606,-3.400000000000002,6.299999999999999,5.099999999999998,1143.616,1677
2025-07-05 15:09:00,75.8,248.5315,5606,-3.3000000000000007,6.3999999999999995,5.099999999999998,1139.151,242
2025-07-05 15:12:00,75.8,244.9653,5606,-3.3999999999999986,6.299999999999999,5.100000000000001,1130.005,1677
2025-07-05 15:15:00,75.0,243.9815,5606,-3.200000000000003,6.500000000000001,4.899999999999999,1141.724,242
2025-07-05 15:18:00,75.4,249.0234,5606,-3.3000000000000043,6.3999999999999995,5.0,1137.215,242
2025-07-05 15:21:00,76.0,255.787,5606,-3.299999999999997,6.299999999999999,5.100000000000001,1144.475,272
2025-07-05 15:24:00,76.6,256.5249,5606,-3.3999999999999986,6.1,5.100000000000001,1143.94,1678
2025-07-05 15:27:00,77.5,256.8938,5606,-3.3999999999999986,6.1,5.100000000000001,1166.371,1678
2025-07-05 15:30:00,77.4,251.7289,5606,-3.3999999999999986,6.300000000000001,5.100000000000001,1161.546,1677
2025-07-05 15:33:00,76.8,250.1302,5606,-3.3999999999999986,6.4,5.100000000000001,1158.981,1677
2025-07-05 15:36:00,77.0,249.6383,5606,-3.3999999999999986,6.4,5.100000000000001,1158.417,1677
2025-07-05 15:39:00,76.8,251.36,5606,-3.3999999999999986,6.299999999999999,5.100000000000001,1157.526,1677
2025-07-05 15:42:00,76.8,253.3275,5606,-3.3999999999999986,6.299999999999999,5.100000000000001,1156.769,1677
2025-07-05 15:45:00,77.0,257.6317,5606,-3.400000000000002,6.199999999999999,5.099999999999998,1162.634,1678
2025-07-05 16:36:00,79.8,253.4505,5607,-3.6000000000000014,6.5,5.399999999999999,1211.92,273
2025-07-05 16:39:00,79.5,252.2208,5607,-3.6000000000000014,6.5,5.299999999999997,1214.989,273
2025-07-05 16:42:00,79.9,255.2951,5607,-3.5,6.5,5.399999999999999,1221.14,293
2025-07-05 16:45:00,79.9,253.5735,5607,-3.5,6.6000000000000005,5.300000000000004,1210.863,271
2025-07-05 16:48:00,79.8,250.1302,5607,-3.4999999999999964,6.6000000000000005,5.400000000000002,1212.224,271
2025-07-05 16:51:00,79.1,244.8423,5607,-3.5000000000000036,6.6000000000000005,5.300000000000001,1195.413,270
2025-07-05 16:54:00,77.4,241.276,5608,-3.5,6.6000000000000005,5.199999999999996,1152.893,270
2025-07-05 16:57:00,76.6,241.8909,5608,-3.3999999999999986,6.6000000000000005,5.200000000000003,1153.004,248
2025-07-05 17:00:00,75.6,239.8003,5608,-3.3999999999999986,6.6000000000000005,5.100000000000001,1132.406,213
2025-07-05 17:03:00,75.2,240.5382,5608,-3.3000000000000043,6.6000000000000005,5.100000000000001,1121.528,242
2025-07-05 17:06:00,75.4,239.8003,5608,-3.3000000000000007,6.6000000000000005,5.099999999999998,1123.639,242
2025-07-05 17:09:00,75.2,237.8328,5608,-3.3000000000000007,6.6000000000000005,5.099999999999998,1123.928,213
2025-07-05 17:12:00,75.0,234.3895,5608,-3.400000000000002,6.6000000000000005,5.099999999999998,1121.219,213
2025-07-05 17:15:00,74.6,233.8976,5608,-3.3000000000000007,6.6000000000000005,5.099999999999998,1113.117,247
2025-07-05 17:18:00,74.0,231.4381,5608,-3.3000000000000007,6.7,5.0000000000000036,1104.626,247
2025-07-05 17:21:00,73.8,228.6097,5608,-3.3000000000000007,6.6000000000000005,5.0000000000000036,1094.733,247
2025-07-05 17:24:00,73.2,227.7488,5608,-3.3000000000000007,6.6000000000000005,4.900000000000002,1083.542,254
2025-07-05 17:27:00,72.4,227.9948,5608,-3.3000000000000007,6.6000000000000005,4.900000000000002,1081.045,254
2025-07-05 17:30:00,72.8,236.9719,5608,-3.1999999999999993,6.6000000000000005,4.900000000000002,1090.164,240
2025-07-05 17:33:00,73.4,242.1369,5608,-3.1999999999999993,6.4,4.900000000000002,1094.087,242
2025-07-05 17:36:00,72.8,228.3637,5608,-3.1999999999999993,6.5,4.900000000000002,1075.698,243
2025-07-05 17:39:00,71.8,225.6583,5608,-3.1999999999999993,6.6000000000000005,4.900000000000002,1067.507,238
2025-07-05 17:42:00,71.4,266.1169,5608,-3.1999999999999993,6.500000000000001,4.900000000000002,1099.622,173
2025-07-05 17:45:00,75.2,273.1265,5608,-3.400000000000002,5.8999999999999995,5.099999999999998,1120.667,131
2025-07-05 17:48:00,75.4,266.2399,5608,-3.3000000000000007,6.0,5.099999999999998,1132.33,132
2025-07-05 17:51:00,77.6,268.0845,5608,-3.3999999999999986,6.1,5.200000000000003,1167.74,132
2025-07-05 17:54:00,78.0,266.2399,5609,-3.4999999999999964,6.299999999999999,5.400000000000002,1173.357,133
2025-07-05 17:57:00,78.0,269.5602,5609,-3.3999999999999986,6.199999999999999,5.200000000000003,1176.836,132
2025-07-05 18:00:00,78.0,265.748,5609,-3.3999999999999986,6.199999999999999,5.300000000000004,1173.1,132
2025-07-05 18:03:00,77.8,264.6412,5609,-3.3999999999999986,6.199999999999999,5.200000000000003,1172.1,132
2025-07-05 18:06:00,78.0,266.2399,5609,-3.3999999999999986,6.199999999999999,5.299999999999997,1175.22,132
2025-07-05 18:09:00,78.2,268.2075,5609,-3.5,6.199999999999999,5.299999999999997,1179.134,133
2025-07-05 18:12:00,78.4,265.625,5609,-3.5,6.199999999999999,5.299999999999997,1180.129,133
2025-07-05 18:15:00,78.6,267.4696,5609,-3.6000000000000014,6.199999999999999,5.399999999999999,1184.438,133
2025-07-05 18:18:00,78.8,268.0845,5609,-3.3999999999999986,6.199999999999999,5.299999999999997,1196.555,132
2025-07-05 18:21:00,79.4,271.7737,5609,-3.5,6.199999999999999,5.299999999999997,1202.443,130
2025-07-05 18:24:00,79.8,269.5602,5609,-3.5,6.199999999999999,5.399999999999999,1205.822,130
2025-07-05 18:27:00,79.1,260.952,5609,-3.6000000000000014,6.299999999999999,5.399999999999999,1197.437,273
2025-07-05 18:30:00,79.5,266.8547,5609,-3.6000000000000014,6.300000000000001,5.399999999999999,1207.32,135
2025-07-05 18:33:00,79.4,264.3953,5609,-3.6000000000000014,6.300000000000001,5.399999999999999,1203.264,133
2025-07-05 18:36:00,79.4,263.9034,5609,-3.6000000000000014,6.300000000000001,5.299999999999997,1201.858,133
2025-07-05 18:39:00,79.1,261.4438,5609,-3.6000000000000014,6.4,5.299999999999997,1195.587,273
2025-07-05 18:42:00,79.1,260.952,5609,-3.5,6.4,5.399999999999999,1200.171,273
2025-07-05 18:45:00,79.1,264.2723,5609,-3.5,6.299999999999999,5.299999999999997,1200.17,133
2025-07-05 18:48:00,79.2,264.3953,5609,-3.6000000000000014,6.299999999999999,5.399999999999999,1200.234,133
2025-07-05 18:51:00,79.1,261.4438,5609,-3.5,6.299999999999999,5.299999999999997,1203.45,133
2025-07-05 18:54:00,79.5,266.1169,5610,-3.5,6.299999999999999,5.299999999999997,1204.616,133
2025-07-05 18:57:00,79.3,267.1007,5610,-3.5,6.299999999999999,5.399999999999999,1203.414,133
2025-07-05 19:00:00,79.4,267.3466,5610,-3.6000000000000014,6.299999999999999,5.399999999999999,1206.637,135
2025-07-05 19:03:00,79.3,262.5506,5610,-3.5,6.500000000000001,5.399999999999999,1202.585,273
2025-07-05 19:06:00,79.4,265.2561,5610,-3.5,6.299999999999999,5.300000000000004,1201.683,133
2025-07-05 19:09:00,79.4,264.3953,5610,-3.5,6.299999999999999,5.300000000000004,1201.619,133
2025-07-05 19:12:00,79.2,263.0425,5610,-3.4999999999999964,6.3,5.400000000000002,1199.145,133
2025-07-05 19:15:00,78.0,258.3695,5610,-3.4999999999999964,6.3,5.300000000000001,1166.938,273
2025-07-05 19:18:00,77.6,260.2141,5610,-3.4999999999999964,6.3,5.300000000000001,1168.002,133
2025-07-05 19:21:00,78.0,262.0587,5610,-3.4999999999999964,6.3,5.300000000000001,1169.486,133
2025-07-05 19:24:00,77.8,259.4763,5610,-3.5000000000000036,6.3,5.300000000000001,1156.144,133
2025-07-05 19:27:00,77.4,260.0912,5610,-3.5000000000000036,6.3999999999999995,5.300000000000001,1163.708,273
2025-07-05 19:30:00,77.4,258.7384,5610,-3.400000000000002,6.299999999999999,5.199999999999999,1162.308,272
2025-07-05 19:33:00,77.4,256.6479,5610,-3.4999999999999964,6.299999999999999,5.199999999999999,1161.07,273
2025-07-05 19:36:00,77.4,260.2141,5610,-3.4999999999999964,6.299999999999999,5.300000000000001,1156.563,133
2025-07-05 19:39:00,77.2,258.4925,5610,-3.4999999999999964,6.299999999999999,5.300000000000001,1159.866,273
2025-07-05 19:42:00,77.0,256.2789,5610,-3.3999999999999986,6.299999999999999,5.200000000000003,1157.907,272
2025-07-05 19:45:00,77.2,258.1235,5610,-3.3999999999999986,6.299999999999999,5.200000000000003,1160.078,272
2025-07-05 19:48:00,77.6,259.7222,5610,-3.5,6.299999999999999,5.200000000000003,1164.901,133
2025-07-05 19:51:00,77.2,255.6641,5610,-3.6000000000000014,6.299999999999999,5.399999999999999,1157.687,273
2025-07-05 19:54:00,77.2,254.8032,5611,-3.6000000000000014,6.299999999999999,5.300000000000004,1157.264,273
2025-07-05 19:57:00,76.6,250.3762,5611,-3.5,6.3999999999999995,5.300000000000004,1152.225,1677
2025-07-05 20:00:00,77.0,247.4248,5611,-3.599999999999998,6.3999999999999995,5.300000000000001,1150.536,280
2025-07-05 20:03:00,76.4,252.2208,5611,-3.599999999999998,6.299999999999999,5.300000000000001,1143.251,1681
2025-07-05 20:06:00,76.8,256.5249,5611,-3.5000000000000036,6.299999999999999,5.400000000000002,1155.527,273
2025-07-05 20:09:00,77.0,261.1979,5611,-3.599999999999998,6.199999999999999,5.400000000000002,1158.187,133
2025-07-05 20:12:00,76.8,258.3695,5611,-3.599999999999998,6.299999999999999,5.300000000000001,1152.76,273
2025-07-05 20:15:00,77.0,259.5992,5611,-3.599999999999998,6.199999999999999,5.300000000000001,1154.727,133
2025-07-05 20:18:00,77.2,260.3371,5611,-3.599999999999998,6.199999999999999,5.400000000000002,1157.744,133
2025-07-05 20:21:00,76.8,257.7546,5611,-3.4999999999999964,6.299999999999999,5.300000000000001,1151.75,273
2025-07-05 20:24:00,76.4,255.4181,5611,-3.4999999999999964,6.299999999999999,5.300000000000001,1152.288,273
2025-07-05 20:27:00,76.4,248.6545,5611,-3.4999999999999964,6.3999999999999995,5.300000000000001,1141.316,270
2025-07-05 20:30:00,76.2,247.9167,5611,-3.4999999999999964,6.3999999999999995,5.300000000000001,1143.327,270
2025-07-05 20:33:00,76.8,257.2627,5611,-3.5000000000000036,6.299999999999999,5.400000000000002,1150.148,273
2025-07-05 20:36:00,76.6,255.787,5611,-3.599999999999998,6.299999999999999,5.400000000000002,1147.901,273
2025-07-05 20:39:00,76.0,241.8909,5611,-3.5000000000000036,6.3999999999999995,5.300000000000001,1117.75,212
2025-07-05 20:42:00,74.9,243.7355,5611,-3.400000000000002,6.499999999999999,5.199999999999999,1119.43,213
2025-07-05 20:45:00,75.0,242.3828,5611,-3.5,6.499999999999999,5.199999999999996,1118.062,212
2025-07-05 20:48:00,74.8,249.2694,5611,-3.3999999999999986,6.3999999999999995,5.100000000000001,1118.026,1677
2025-07-05 20:51:00,74.6,246.6869,5611,-3.5,6.3999999999999995,5.299999999999997,1115.946,1677
2025-07-05 20:54:00,74.8,248.5315,5612,-3.5,6.3999999999999995,5.299999999999997,1115.536,1677
2025-07-05 20:57:00,75.0,250.4991,5612,-3.6000000000000014,6.299999999999999,5.299999999999997,1118.828,1681
2025-07-05 21:00:00,75.0,244.3504,5612,-3.5,6.3999999999999995,5.200000000000003,1109.167,212
2025-07-05 21:03:00,74.0,237.2179,5612,-3.3999999999999986,6.499999999999999,5.100000000000001,1092.343,213
2025-07-05 21:06:00,72.4,234.5125,5612,-3.299999999999997,6.499999999999999,5.100000000000001,1078.293,243
2025-07-05 21:09:00,71.4,230.7002,5612,-3.3000000000000043,6.499999999999999,5.0,1059.097,243
2025-07-05 21:12:00,69.5,225.0434,5612,-3.200000000000003,6.499999999999999,4.800000000000004,1028.543,238
2025-07-05 21:15:00,69.9,266.2399,5612,-3.1999999999999993,6.199999999999999,4.900000000000002,1040.935,173
2025-07-05 21:18:00,73.0,266.2399,5612,-3.5,5.8999999999999995,5.199999999999996,1085.156,175
2025-07-05 21:21:00,71.8,265.502,5612,-3.3999999999999986,5.8999999999999995,5.0,1051.573,176
2025-07-05 21:24:00,72.3,262.1817,5612,-3.4999999999999964,5.8999999999999995,5.199999999999999,1066.014,175
2025-07-05 21:27:00,74.8,258.4925,5612,-3.5,5.8999999999999995,5.300000000000004,1116.802,1678
2025-07-05 21:30:00,75.4,261.1979,5612,-3.6000000000000014,6.1,5.399999999999999,1117.844,134
2025-07-05 21:33:00,75.2,262.6736,5612,-3.6000000000000014,6.0,5.299999999999997,1119.533,134
2025-07-05 21:36:00,75.2,262.7966,5612,-3.5,6.0,5.299999999999997,1118.539,1678
2025-07-05 21:39:00,75.2,261.4438,5612,-3.5,6.0,5.299999999999997,1123.234,1678
2025-07-05 21:42:00,75.6,261.5668,5612,-3.5,6.0,5.299999999999997,1121.827,1678
2025-07-05 21:45:00,75.2,259.4763,5612,-3.6000000000000014,6.199999999999999,5.299999999999997,1119.267,277
2025-07-05 21:48:00,75.0,258.8614,5612,-3.6000000000000014,6.199999999999999,5.299999999999997,1121.392,1678
2025-07-05 21:51:00,75.2,257.6317,5612,-3.5,6.199999999999999,5.299999999999997,1120.541,1678
2025-07-05 21:54:00,74.8,252.8356,5613,-3.5,6.199999999999999,5.299999999999997,1115.95,1677
2025-07-05 21:57:00,74.6,250.991,5613,-3.5,6.2,5.299999999999997,1109.945,1677
2025-07-05 22:00:00,74.0,251.114,5613,-3.5,6.2,5.200000000000003,1103.117,1677
2025-07-05 22:03:00,72.6,236.2341,5613,-3.3999999999999986,6.300000000000001,5.100000000000001,992.5485,213
2025-07-06 08:18:00,50.7,238.8166,5613,-2.0,3.0999999999999996,2.900000000000002,849.4354,99
2025-07-06 08:21:00,53.6,245.3342,5613,-2.5,4.1,3.6999999999999993,837.8796,56
2025-07-06 08:24:00,54.4,232.4219,5613,-2.599999999999998,4.4,3.6999999999999993,798.1269,660
2025-07-06 08:27:00,52.8,226.2731,5613,-2.5,4.5,3.6999999999999993,736.5029,659
2025-07-06 08:30:00,52.9,227.134,5613,-2.5,4.300000000000001,3.6999999999999993,773.3371,659
2025-07-06 08:33:00,52.6,222.5839,5613,-2.5,4.5,3.6999999999999993,749.9958,659
2025-07-06 08:36:00,52.1,222.7069,5613,-2.5,4.5,3.6000000000000014,774.3127,659
2025-07-06 08:39:00,53.4,223.6907,5613,-2.5,4.6,3.6999999999999993,754.9941,659
2025-07-06 08:42:00,53.0,223.9366,5613,-2.5,4.6,3.5,775.4244,659
2025-07-06 08:45:00,52.6,227.6259,5613,-2.5,4.5,3.6000000000000014,786.0104,659
2025-07-06 08:48:00,53.6,231.4381,5613,-2.5,4.4,3.8000000000000007,771.3135,659
2025-07-06 08:51:00,53.4,228.2407,5613,-2.6000000000000014,4.4,3.8000000000000007,777.2667,660
2025-07-06 08:54:00,53.6,224.0596,5613,-2.5,4.6,3.6999999999999993,723.059,659
2025-07-06 08:57:00,53.6,222.7069,5613,-2.6000000000000014,4.699999999999999,3.6999999999999993,773.6172,660
2025-07-06 09:00:00,53.8,222.5839,5613,-2.6000000000000014,4.699999999999999,3.8000000000000007,783.5992,660
2025-07-06 09:03:00,53.8,234.1435,5614,-2.6999999999999993,4.5,3.8999999999999986,779.9891,660
2025-07-06 09:06:00,55.2,241.8909,5614,-2.6999999999999993,4.5,4.0,795.0557,669
2025-07-06 09:09:00,55.6,241.0301,5614,-2.6999999999999993,4.6,3.8999999999999986,796.5643,669
2025-07-06 09:12:00,56.6,248.6545,5614,-2.6999999999999993,4.5,4.0,808.8527,670
2025-07-06 09:15:00,56.2,242.5058,5614,-2.6999999999999993,4.6,4.0,802.0856,669
2025-07-06 09:18:00,55.8,236.2341,5614,-2.6999999999999993,4.699999999999999,4.0,799.3937,669
2025-07-06 09:21:00,55.9,239.6774,5614,-2.6999999999999993,4.6,3.900000000000002,800.9946,669
2025-07-06 09:24:00,56.2,242.1369,5614,-2.6999999999999993,4.699999999999999,4.0000000000000036,805.7606,669
2025-07-06 09:27:00,57.1,242.9977,5614,-2.8000000000000007,4.6,4.099999999999998,821.0541,669
2025-07-06 09:30:00,57.2,244.1044,5614,-2.8000000000000007,4.800000000000001,4.099999999999998,823.3326,667
2025-07-06 09:33:00,59.1,254.8032,5614,-2.8999999999999986,4.700000000000001,4.300000000000001,850.2775,674
2025-07-06 09:36:00,63.3,287.1455,5614,-3.099999999999998,4.5,4.599999999999998,912.401,765
2025-07-06 09:39:00,67.5,318.0121,5614,-3.400000000000002,4.699999999999999,4.899999999999999,995.9185,1124
2025-07-06 09:42:00,67.3,306.8215,5614,-3.3999999999999986,4.4,4.899999999999999,979.1415,1124
2025-07-06 09:45:00,66.1,277.3076,5614,-3.1999999999999993,5.0,4.800000000000001,957.4632,1138
2025-07-06 09:48:00,67.1,277.1846,5614,-3.3000000000000007,5.0,4.800000000000004,972.2599,1138
2025-07-06 09:51:00,67.1,276.0778,5614,-3.3000000000000007,5.0,4.800000000000004,973.5728,1138
2025-07-06 09:54:00,66.9,268.3304,5614,-3.3000000000000007,5.199999999999999,4.800000000000004,971.0394,161
2025-07-06 09:57:00,66.4,260.706,5614,-3.1999999999999993,5.199999999999999,4.799999999999997,962.5628,831
2025-07-06 10:00:00,66.3,260.2141,5614,-3.1999999999999993,5.199999999999999,4.700000000000003,961.3891,831
2025-07-06 10:03:00,66.5,267.5926,5615,-3.1999999999999993,5.199999999999999,4.699999999999996,967.6337,161
2025-07-06 10:06:00,66.7,267.5926,5615,-3.3000000000000007,5.1,4.799999999999997,968.77,161
2025-07-06 10:09:00,66.5,260.706,5615,-3.3000000000000007,5.199999999999999,4.800000000000004,964.8889,831
2025-07-06 10:12:00,66.7,263.9034,5615,-3.1999999999999993,5.299999999999999,4.799999999999997,967.0305,831
2025-07-06 10:15:00,67.5,266.9777,5615,-3.3999999999999986,5.300000000000001,4.9999999999999964,980.3879,161
2025-07-06 10:18:00,66.9,258.2465,5615,-3.200000000000003,5.4,4.800000000000004,975.2883,831
2025-07-06 10:21:00,66.3,253.4505,5615,-3.200000000000003,5.3999999999999995,4.700000000000003,958.889,829
2025-07-06 10:24:00,66.7,264.0263,5615,-3.3000000000000007,5.299999999999999,4.800000000000004,968.6772,161
2025-07-06 10:27:00,66.7,262.5506,5615,-3.3000000000000007,5.3,4.800000000000001,967.1767,161
2025-07-06 10:30:00,66.4,262.0587,5615,-3.3000000000000007,5.199999999999999,4.800000000000004,966.332,831
2025-07-06 10:33:00,67.5,270.667,5615,-3.200000000000003,5.199999999999999,4.899999999999999,977.4918,161
2025-07-06 10:36:00,67.5,269.8062,5615,-3.3000000000000007,5.199999999999999,4.899999999999999,975.2099,161
2025-07-06 10:39:00,68.3,275.7089,5615,-3.400000000000002,5.2,5.0,991.8307,162
2025-07-06 10:42:00,69.6,276.2008,5615,-3.3000000000000007,5.300000000000001,5.0,1010.521,161
2025-07-06 10:45:00,71.4,278.4144,5615,-3.3999999999999986,5.4,5.200000000000003,1055.696,126
2025-07-06 10:48:00,72.4,275.5859,5615,-3.6000000000000014,5.6,5.199999999999996,1063.571,166
2025-07-06 10:51:00,73.4,278.4144,5615,-3.5,5.6,5.299999999999997,1102.653,126
2025-07-06 10:54:00,74.0,253.5735,5615,-3.6999999999999993,6.000000000000001,5.400000000000002,1087.625,1680
2025-07-06 10:57:00,73.2,256.2789,5615,-3.5000000000000036,6.000000000000001,5.300000000000001,1081.778,1678
2025-07-06 11:00:00,73.6,257.6317,5615,-3.6000000000000014,6.000000000000001,5.299999999999997,1083.265,1678
2025-07-06 11:03:00,73.2,256.8938,5616,-3.6000000000000014,5.9,5.299999999999997,1080.126,1680
2025-07-06 11:06:00,72.6,250.1302,5616,-3.599999999999998,6.000000000000001,5.199999999999999,1069.333,1681
2025-07-06 11:09:00,71.8,243.4896,5616,-3.5000000000000036,6.200000000000001,5.199999999999999,1058.255,1679
2025-07-06 11:12:00,71.4,243.3666,5616,-3.5000000000000036,6.2,5.199999999999999,1046.371,217
2025-07-06 11:15:00,71.0,238.0787,5616,-3.6000000000000014,6.1000000000000005,5.199999999999996,1047.774,211
2025-07-06 11:18:00,70.8,242.8747,5616,-3.3999999999999986,6.2,5.100000000000001,1049.957,219
2025-07-06 11:21:00,71.3,242.1369,5616,-3.5,6.2,5.100000000000001,1050.648,217
2025-07-06 11:24:00,71.2,240.4152,5616,-3.5,6.199999999999999,5.199999999999996,1051.428,211
2025-07-06 11:27:00,71.4,245.4572,5616,-3.599999999999998,6.1,5.199999999999999,1054.098,1679
2025-07-06 11:30:00,71.4,245.4572,5616,-3.5000000000000036,6.1,5.199999999999999,1055.588,1679
2025-07-06 11:33:00,71.2,244.3504,5616,-3.5000000000000036,6.199999999999999,5.199999999999999,1055.499,1679
2025-07-06 11:36:00,71.0,246.8099,5616,-3.5,6.0,5.0,1050.042,1676
2025-07-06 11:39:00,72.0,257.2627,5616,-3.599999999999998,5.8,5.199999999999999,1063.573,1675
2025-07-06 11:42:00,75.2,295.9997,5616,-3.700000000000003,5.4,5.399999999999999,1180.849,1152
2025-07-06 11:45:00,82.3,289.728,5616,-4.0,5.800000000000001,5.799999999999997,1257.023,1534
2025-07-06 11:48:00,81.3,287.8834,5616,-3.900000000000002,5.799999999999999,5.699999999999999,1249.718,151
2025-07-06 11:51:00,81.7,291.5726,5616,-3.900000000000002,5.799999999999999,5.800000000000001,1251.254,151
2025-07-06 11:54:00,81.9,290.8348,5616,-3.900000000000002,5.799999999999999,5.800000000000001,1253.044,151
2025-07-06 11:57:00,81.9,293.2943,5616,-3.900000000000002,5.800000000000001,5.800000000000001,1253.207,1536
2025-07-06 12:00:00,82.5,296.3687,5616,-3.9999999999999964,5.800000000000001,5.800000000000001,1270.371,1534
2025-07-06 12:03:00,81.9,284.5631,5617,-3.900000000000002,5.9,5.800000000000001,1261.696,151
2025-07-06 12:06:00,81.9,293.7862,5617,-4.0000000000000036,6.000000000000001,5.800000000000001,1261.725,1534
2025-07-06 12:09:00,83.7,301.5336,5617,-4.0,5.700000000000001,5.899999999999999,1284.307,1534
2025-07-06 12:12:00,82.9,278.1684,5617,-4.0,5.9,5.899999999999999,1262.319,1573
2025-07-06 12:15:00,76.6,249.6383,5617,-3.599999999999998,6.300000000000001,5.300000000000001,1156.076,280
2025-07-06 12:18:00,75.2,248.6545,5617,-3.6000000000000014,6.200000000000001,5.299999999999997,1132.699,1681
2025-07-06 12:21:00,72.8,238.8166,5617,-3.5,6.200000000000001,5.100000000000001,1087.343,211
2025-07-06 12:24:00,70.4,239.1855,5617,-3.299999999999997,6.1000000000000005,4.899999999999999,1058.601,214
2025-07-06 12:27:00,71.0,245.4572,5617,-3.3999999999999986,5.9,5.100000000000001,1078.578,219
2025-07-06 12:30:00,71.0,243.4896,5617,-3.3999999999999986,5.9,5.0,1067.849,219
2025-07-06 12:33:00,70.6,238.6936,5617,-3.3999999999999986,6.1000000000000005,5.0,1064.708,209
2025-07-06 12:36:00,71.0,240.6612,5617,-3.3999999999999986,6.1000000000000005,5.0,1063.162,219
2025-07-06 12:39:00,71.0,243.1207,5617,-3.3999999999999986,6.1000000000000005,5.0,1075.264,219
2025-07-06 12:42:00,71.2,246.5639,5617,-3.3999999999999986,5.9,5.0,1073.776,219
2025-07-06 12:45:00,71.0,242.8747,5617,-3.299999999999997,6.000000000000001,5.0,1072.362,219
2025-07-06 12:48:00,70.9,241.7679,5617,-3.3999999999999986,6.000000000000001,5.0,1070.063,219
2025-07-06 12:51:00,71.0,245.2112,5617,-3.3999999999999986,5.9,5.0,1068.254,219
2025-07-06 12:54:00,70.8,242.5058,5617,-3.3999999999999986,6.000000000000001,5.0,1068.381,219
2025-07-06 12:57:00,70.6,244.2274,5617,-3.299999999999997,6.000000000000001,4.899999999999999,1064.937,219
2025-07-06 13:00:00,70.6,244.9653,5617,-3.3999999999999986,6.000000000000001,5.0,1067.634,219
2025-07-06 13:03:00,70.9,242.3828,5618,-3.3999999999999986,6.000000000000001,5.0,1053.91,219
2025-07-06 13:06:00,70.9,245.3342,5618,-3.3999999999999986,6.000000000000001,5.0,1069.429,219
2025-07-06 13:09:00,70.9,241.0301,5618,-3.3999999999999986,6.1000000000000005,5.0,1066.76,219
2025-07-06 13:12:00,70.8,241.7679,5618,-3.3999999999999986,6.0,5.0,1070.996,219
2025-07-06 13:15:00,71.0,239.6774,5618,-3.299999999999997,6.1000000000000005,5.0,1058.577,214
2025-07-06 13:18:00,70.9,244.5963,5618,-3.3999999999999986,6.1000000000000005,5.0,1077.205,219
2025-07-06 13:21:00,71.4,242.7518,5618,-3.3999999999999986,6.0,5.0,1076.339,219
2025-07-06 13:24:00,71.2,239.9233,5618,-3.3999999999999986,6.0,5.0,1066.417,219
2025-07-06 13:27:00,71.0,240.5382,5618,-3.299999999999997,6.2,5.0,1071.367,214
2025-07-06 13:30:00,70.9,237.4638,5618,-3.299999999999997,6.2,5.0,1072.123,214
2025-07-06 13:33:00,70.8,237.9557,5618,-3.3999999999999986,6.2,5.0,1066.457,214
2025-07-06 13:36:00,71.4,247.3018,5618,-3.3999999999999986,5.9,5.100000000000001,1070.961,220
2025-07-06 13:39:00,71.4,248.9005,5618,-3.3999999999999986,5.9,5.0,1080.181,220
2025-07-06 13:42:00,71.3,246.195,5618,-3.400000000000002,5.9,4.9999999999999964,1070.949,219
2025-07-06 13:45:00,70.9,241.522,5618,-3.400000000000002,6.0,4.900000000000002,1068.207,219
2025-07-06 13:48:00,70.9,246.8099,5618,-3.3000000000000043,5.9,5.0,1067.963,220
2025-07-06 13:51:00,71.6,250.991,5618,-3.3999999999999986,5.800000000000001,5.0,1078.728,220
2025-07-06 13:54:00,71.3,243.7355,5618,-3.3999999999999986,5.9,5.0,1068.889,219
2025-07-06 13:57:00,71.3,246.0721,5618,-3.3000000000000043,5.9,4.899999999999999,1076.415,219
2025-07-06 14:00:00,71.2,245.2112,5618,-3.400000000000002,5.800000000000001,4.9999999999999964,1071.318,219
2025-07-06 14:03:00,71.1,243.3666,5619,-3.3000000000000007,5.9,4.9999999999999964,1074.421,219
2025-07-06 14:06:00,71.3,245.4572,5619,-3.400000000000002,6.0,4.9999999999999964,1069.807,219
2025-07-06 14:09:00,71.9,251.114,5619,-3.400000000000002,5.9,4.9999999999999964,1082.333,220
2025-07-06 14:12:00,71.3,244.5963,5619,-3.3999999999999986,5.9,4.899999999999999,1073.056,219
2025-07-06 14:15:00,71.8,251.7289,5619,-3.3000000000000043,5.800000000000001,5.0,1084.065,220
2025-07-06 14:18:00,72.0,245.5801,5619,-3.3999999999999986,6.0,5.0,1082.876,219
2025-07-06 14:21:00,72.2,246.441,5619,-3.3999999999999986,6.0,5.0,1083.446,219
2025-07-06 14:24:00,72.0,246.6869,5619,-3.3999999999999986,5.9,5.100000000000001,1077.531,219
2025-07-06 14:27:00,72.0,247.7937,5619,-3.3999999999999986,5.9,5.0,1082.795,220
2025-07-06 14:30:00,72.0,246.5639,5619,-3.5,6.0,5.100000000000001,1082.92,1676
2025-07-06 14:33:00,71.9,243.9815,5619,-3.5,6.0,5.100000000000001,1085.911,1676
2025-07-06 14:36:00,72.0,250.4991,5619,-3.3999999999999986,6.0,5.0,1089.079,220
2025-07-06 14:39:00,72.2,252.2208,5619,-3.3999999999999986,5.9,5.100000000000001,1091.332,220
2025-07-06 14:42:00,72.6,251.114,5619,-3.5,5.9,5.200000000000003,1099.124,1676
2025-07-06 14:45:00,72.7,251.4829,5619,-3.5,5.9,5.100000000000001,1096.481,1675
2025-07-06 14:48:00,72.8,252.7127,5619,-3.1999999999999993,6.0,4.900000000000002,1102.122,222
2025-07-06 14:51:00,73.0,251.6059,5619,-3.299999999999997,6.0,4.899999999999999,1093.903,220
2025-07-06 14:54:00,73.8,257.5087,5619,-3.3000000000000007,5.9,4.900000000000002,1120.151,176
2025-07-06 14:57:00,74.6,259.4763,5619,-3.400000000000002,5.9,5.099999999999998,1131.457,1678
2025-07-06 15:00:00,74.6,255.1722,5619,-3.3000000000000007,6.0,5.0000000000000036,1126.945,220
2025-07-06 15:03:00,74.2,249.1464,5620,-3.299999999999997,6.1,4.799999999999997,1120.632,222
2025-07-06 15:06:00,73.4,246.0721,5620,-2.900000000000002,6.2,4.599999999999998,1107.846,223
2025-07-06 15:09:00,73.4,244.5963,5620,-3.0,6.2,4.699999999999996,1107.822,223
2025-07-06 15:12:00,73.6,248.2856,5620,-3.0,6.2,4.699999999999996,1110.295,223
2025-07-06 15:15:00,73.8,252.8356,5620,-3.0,6.1000000000000005,4.700000000000003,1108.063,169
2025-07-06 15:18:00,74.2,253.8194,5620,-3.1000000000000014,6.1,4.700000000000003,1115.178,169
2025-07-06 15:21:00,73.8,252.0978,5620,-3.1000000000000014,6.1,4.700000000000003,1115.311,169
2025-07-06 15:24:00,74.0,256.5249,5620,-3.0,6.1,4.700000000000003,1113.45,169
2025-07-06 15:27:00,74.0,255.1722,5620,-3.0,6.0,4.700000000000003,1107.057,169
2025-07-06 15:30:00,73.8,255.1722,5620,-3.0,6.0,4.700000000000003,1108.511,169
2025-07-06 15:33:00,74.2,258.8614,5620,-3.0,6.0,4.700000000000003,1114.915,169
2025-07-06 15:36:00,73.8,250.8681,5620,-3.1000000000000014,6.1,4.700000000000003,1098.109,222
2025-07-06 15:39:00,73.6,246.5639,5620,-3.0,6.199999999999999,4.600000000000001,1102.039,223
2025-07-06 15:42:00,73.2,245.2112,5620,-3.0,6.2,4.600000000000001,1100.035,223
2025-07-06 15:45:00,73.0,242.5058,5620,-2.8999999999999986,6.2,4.600000000000001,1094.661,223
2025-07-06 15:48:00,73.0,243.6125,5620,-2.8999999999999986,6.2,4.600000000000001,1095.418,223
2025-07-06 15:51:00,72.8,242.8747,5620,-2.8999999999999986,6.2,4.600000000000001,1096.203,223
2025-07-06 15:54:00,73.0,242.9977,5620,-3.0,6.2,4.600000000000001,1089.166,223
2025-07-06 15:57:00,72.8,242.1369,5620,-3.0,6.2,4.600000000000001,1093.76,223
2025-07-06 16:00:00,72.8,238.5706,5620,-3.0,6.3,4.600000000000001,1090.653,244
2025-07-06 16:03:00,73.0,242.5058,5621,-3.0000000000000036,6.199999999999999,4.599999999999998,1097.051,223
2025-07-06 16:06:00,73.2,242.7518,5621,-3.0000000000000036,6.199999999999999,4.599999999999998,1091.694,223
2025-07-06 16:09:00,72.8,246.5639,5621,-2.900000000000002,6.199999999999999,4.4999999999999964,1089.946,223
2025-07-06 16:12:00,73.4,252.5897,5621,-2.9999999999999964,6.1,4.699999999999999,1106.727,169
2025-07-06 16:15:00,73.4,248.4086,5621,-2.9999999999999964,6.1,4.599999999999998,1100.834,223
2025-07-06 16:18:00,72.4,241.1531,5621,-3.0,6.1,4.5,1081.881,223
2025-07-06 16:21:00,73.0,247.0558,5621,-3.0,6.0,4.600000000000001,1095.126,223
2025-07-06 16:24:00,73.0,245.5801,5621,-3.0,6.0,4.600000000000001,1091.702,223
2025-07-06 16:27:00,72.8,247.7937,5621,-3.0,6.0,4.600000000000001,1094.024,223
2025-07-06 16:30:00,73.0,247.9167,5621,-2.8999999999999986,6.1,4.600000000000001,1098.634,223
2025-07-06 16:33:00,72.8,246.6869,5621,-3.0,6.0,4.600000000000001,1091.55,223
2025-07-06 16:36:00,73.0,247.9167,5621,-2.8999999999999986,6.0,4.600000000000001,1089.633,223
2025-07-06 16:39:00,72.8,247.7937,5621,-3.0,6.0,4.600000000000001,1093.996,223
2025-07-06 16:42:00,72.6,246.8099,5621,-3.0,6.0,4.600000000000001,1090.604,223
2025-07-06 16:45:00,72.6,243.1207,5621,-2.8999999999999986,6.1,4.5,1088.72,223
2025-07-06 16:48:00,72.8,248.2856,5621,-2.900000000000002,6.0,4.5000000000000036,1091.833,223
2025-07-06 16:51:00,74.0,253.2046,5621,-3.0000000000000036,6.0,4.599999999999998,1110.868,169
2025-07-06 16:54:00,74.8,251.7289,5621,-3.0000000000000036,6.0,4.699999999999999,1121.74,169
2025-07-06 16:57:00,74.8,247.6707,5621,-3.0000000000000036,6.1,4.599999999999998,1118.741,223
2025-07-06 17:00:00,74.6,246.0721,5621,-3.0000000000000036,6.199999999999999,4.699999999999999,1117.621,223
2025-07-06 17:03:00,74.4,240.4152,5622,-3.0,6.199999999999999,4.600000000000001,1118.532,223
2025-07-06 17:06:00,74.8,242.9977,5622,-3.0,6.300000000000001,4.699999999999996,1123.037,223
2025-07-06 17:09:00,75.0,247.9167,5622,-3.0,6.300000000000001,4.700000000000003,1127.377,223
2025-07-06 17:12:00,75.4,246.195,5622,-3.1000000000000014,6.300000000000001,4.800000000000004,1127.391,222
2025-07-06 17:15:00,74.6,242.9977,5622,-3.1000000000000014,6.299999999999999,4.700000000000003,1123.059,242
2025-07-06 17:18:00,74.8,244.2274,5622,-3.099999999999998,6.299999999999999,4.800000000000001,1124.122,242
2025-07-06 17:21:00,75.0,245.8261,5622,-3.099999999999998,6.299999999999999,4.800000000000001,1125.193,222
2025-07-06 17:24:00,74.6,295.6308,5622,-3.3999999999999986,6.1,5.300000000000004,1120.689,143
2025-07-06 17:27:00,79.0,256.2789,5622,-3.599999999999998,6.1,5.400000000000002,1190.995,273
2025-07-06 17:30:00,78.0,254.4343,5622,-3.5,6.299999999999999,5.300000000000004,1185.146,273
2025-07-06 17:33:00,78.6,260.0912,5622,-3.6999999999999993,6.199999999999999,5.400000000000002,1191.563,288
2025-07-06 17:36:00,78.8,259.9682,5622,-3.6000000000000014,6.1,5.300000000000004,1193.401,133
2025-07-06 17:39:00,78.4,255.0492,5622,-3.6999999999999993,6.199999999999999,5.400000000000002,1186.249,286
2025-07-06 17:42:00,78.0,253.9424,5622,-3.5,6.299999999999999,5.300000000000004,1182.652,273
2025-07-06 17:45:00,78.2,256.8938,5622,-3.599999999999998,6.299999999999999,5.400000000000002,1187.554,273
2025-07-06 17:48:00,78.2,257.6317,5622,-3.599999999999998,6.199999999999999,5.300000000000001,1186.511,273
2025-07-06 17:51:00,78.0,255.4181,5622,-3.599999999999998,6.199999999999999,5.300000000000001,1182.332,273
2025-07-06 17:54:00,78.0,251.4829,5622,-3.599999999999998,6.199999999999999,5.300000000000001,1178.015,1681
2025-07-06 17:57:00,78.2,255.4181,5622,-3.599999999999998,6.199999999999999,5.300000000000001,1184.555,273
2025-07-06 18:00:00,78.4,256.5249,5622,-3.599999999999998,6.299999999999999,5.300000000000001,1186.198,273
2025-07-06 18:03:00,78.2,253.9424,5623,-3.599999999999998,6.299999999999999,5.300000000000001,1188.398,273
2025-07-06 18:06:00,78.0,250.1302,5623,-3.599999999999998,6.3999999999999995,5.300000000000001,1183.723,280
2025-07-06 18:09:00,78.0,250.2532,5623,-3.5000000000000036,6.3999999999999995,5.300000000000001,1182.256,270
2025-07-06 18:12:00,77.4,243.6125,5623,-3.6000000000000014,6.499999999999999,5.299999999999997,1173.283,279
2025-07-06 18:15:00,78.8,262.1817,5623,-3.6000000000000014,6.199999999999999,5.399999999999999,1193.111,133
2025-07-06 18:18:00,79.2,265.8709,5623,-3.6000000000000014,6.200000000000001,5.5,1193.476,133
2025-07-06 18:21:00,79.1,267.3466,5623,-3.6000000000000014,6.199999999999999,5.399999999999999,1201.79,133
2025-07-06 18:24:00,79.0,263.6574,5623,-3.6999999999999957,6.199999999999999,5.399999999999999,1193.27,288
2025-07-06 18:27:00,79.4,266.9777,5623,-3.700000000000003,6.199999999999999,5.5,1209.0,135
2025-07-06 18:30:00,78.8,256.5249,5623,-3.6999999999999957,6.299999999999999,5.399999999999999,1201.834,295
2025-07-06 18:33:00,79.1,258.7384,5623,-3.6999999999999957,6.299999999999999,5.399999999999999,1207.413,295
2025-07-06 18:36:00,79.4,257.8776,5623,-3.6000000000000014,6.299999999999999,5.399999999999999,1200.744,273
2025-07-06 18:39:00,79.4,262.5506,5623,-3.700000000000003,6.299999999999999,5.5,1208.462,288
2025-07-06 18:42:00,79.1,259.7222,5623,-3.700000000000003,6.299999999999999,5.5,1207.407,295
2025-07-06 18:45:00,79.3,262.4277,5623,-3.700000000000003,6.299999999999999,5.5,1206.224,288
2025-07-06 18:48:00,79.3,262.7966,5623,-3.700000000000003,6.299999999999999,5.5,1204.717,288
2025-07-06 18:51:00,79.4,260.0912,5623,-3.700000000000003,6.299999999999999,5.399999999999999,1204.08,295
2025-07-06 18:54:00,79.8,261.3209,5623,-3.6999999999999993,6.299999999999999,5.599999999999998,1213.838,288
2025-07-06 18:57:00,79.5,261.8128,5623,-3.6999999999999993,6.299999999999999,5.4999999999999964,1208.935,288
2025-07-06 19:00:00,79.4,259.3533,5623,-3.6999999999999993,6.299999999999999,5.4999999999999964,1206.057,295
2025-07-06 19:03:00,79.2,256.2789,5624,-3.599999999999998,6.3999999999999995,5.4999999999999964,1205.644,273
2025-07-06 19:06:00,79.1,257.0168,5624,-3.6999999999999993,6.3999999999999995,5.4999999999999964,1207.831,295
2025-07-06 19:09:00,78.8,254.8032,5624,-3.599999999999998,6.3999999999999995,5.4999999999999964,1194.339,273
2025-07-06 19:12:00,78.0,252.7127,5624,-3.599999999999998,6.3999999999999995,5.400000000000002,1175.186,273
2025-07-06 19:15:00,77.4,251.6059,5624,-3.599999999999998,6.3999999999999995,5.400000000000002,1166.777,273
2025-07-06 19:18:00,77.0,251.36,5624,-3.599999999999998,6.3999999999999995,5.300000000000001,1165.349,273
2025-07-06 19:21:00,76.8,248.0396,5624,-3.4999999999999964,6.3999999999999995,5.300000000000001,1161.963,270
2025-07-06 19:24:00,76.8,252.9586,5624,-3.599999999999998,6.3,5.400000000000002,1155.207,273
2025-07-06 19:27:00,77.2,259.3533,5624,-3.4999999999999964,6.199999999999999,5.300000000000001,1169.888,133
2025-07-06 19:30:00,77.8,260.829,5624,-3.6999999999999993,6.199999999999999,5.400000000000002,1175.24,288
2025-07-06 19:33:00,77.5,264.2723,5624,-3.599999999999998,6.199999999999999,5.400000000000002,1171.162,133
2025-07-06 19:36:00,77.4,261.1979,5624,-3.599999999999998,6.1,5.400000000000002,1167.264,133
2025-07-06 19:39:00,77.2,257.5087,5624,-3.599999999999998,6.199999999999999,5.300000000000001,1161.55,273
2025-07-06 19:42:00,76.8,255.2951,5624,-3.599999999999998,6.299999999999999,5.300000000000001,1152.775,273
2025-07-06 19:45:00,77.2,255.787,5624,-3.599999999999998,6.300000000000001,5.400000000000002,1161.231,273
2025-07-06 19:48:00,77.2,255.4181,5624,-3.599999999999998,6.300000000000001,5.300000000000001,1162.488,273
2025-07-06 19:51:00,77.2,255.4181,5624,-3.599999999999998,6.300000000000001,5.400000000000002,1161.254,273
2025-07-06 19:54:00,77.2,255.2951,5624,-3.6000000000000014,6.300000000000001,5.399999999999999,1160.478,273
2025-07-06 19:57:00,77.0,252.5897,5624,-3.4999999999999964,6.300000000000001,5.300000000000001,1159.961,1677
2025-07-06 20:00:00,77.0,249.2694,5624,-3.599999999999998,6.4,5.300000000000001,1157.326,280
2025-07-06 20:03:00,76.8,248.5315,5625,-3.6000000000000014,6.500000000000001,5.399999999999999,1155.339,270
2025-07-06 20:06:00,76.8,250.2532,5625,-3.6000000000000014,6.4,5.299999999999997,1157.306,280
2025-07-06 20:09:00,76.6,247.9167,5625,-3.6000000000000014,6.3999999999999995,5.299999999999997,1154.362,280
2025-07-06 20:12:00,76.6,247.6707,5625,-3.5,6.3999999999999995,5.399999999999999,1155.138,270
2025-07-06 20:15:00,76.4,244.1044,5625,-3.6000000000000014,6.499999999999999,5.399999999999999,1149.233,279
2025-07-06 20:18:00,75.8,244.1044,5625,-3.5,6.499999999999999,5.200000000000003,1142.299,270
2025-07-06 20:21:00,76.0,244.7193,5625,-3.5,6.3999999999999995,5.300000000000004,1144.275,270
2025-07-06 20:24:00,75.8,242.7518,5625,-3.4999999999999964,6.6000000000000005,5.300000000000001,1140.049,270
2025-07-06 20:27:00,75.4,241.7679,5625,-3.599999999999998,6.500000000000001,5.300000000000001,1131.553,212
2025-07-06 20:30:00,75.4,242.8747,5625,-3.599999999999998,6.500000000000001,5.300000000000001,1134.576,212
2025-07-06 20:33:00,75.6,242.8747,5625,-3.599999999999998,6.500000000000001,5.300000000000001,1133.997,212
2025-07-06 20:36:00,75.4,241.276,5625,-3.4999999999999964,6.500000000000001,5.199999999999999,1133.567,212
2025-07-06 20:39:00,75.2,239.4314,5625,-3.4999999999999964,6.500000000000001,5.199999999999999,1131.108,212
2025-07-06 20:42:00,74.0,235.7422,5625,-3.3999999999999986,6.6000000000000005,5.100000000000001,1111.775,213
2025-07-06 20:45:00,74.0,230.7002,5625,-3.5,6.500000000000001,5.200000000000003,1103.054,210
2025-07-06 20:48:00,73.2,233.2827,5625,-3.3999999999999986,6.500000000000001,5.100000000000001,1097.594,210
2025-07-06 20:51:00,73.6,234.5125,5625,-3.3999999999999986,6.6000000000000005,5.200000000000003,1106.785,213
2025-07-06 20:54:00,72.0,228.1178,5625,-3.400000000000002,6.700000000000001,4.9999999999999964,1078.608,254
2025-07-06 20:57:00,75.0,287.8834,5625,-3.599999999999998,5.700000000000001,5.400000000000002,1135.698,128
2025-07-06 21:00:00,78.2,286.5307,5625,-3.6999999999999957,5.799999999999999,5.5,1176.276,148
2025-07-06 21:03:00,80.9,280.013,5626,-3.8999999999999986,6.199999999999999,5.800000000000004,1225.384,1570
2025-07-06 21:06:00,80.9,280.013,5626,-3.8000000000000007,6.199999999999999,5.599999999999998,1227.958,149
2025-07-06 21:09:00,81.0,279.2752,5626,-3.8000000000000007,6.199999999999999,5.699999999999999,1233.448,149
2025-07-06 21:12:00,81.7,282.3495,5626,-3.8000000000000007,6.199999999999999,5.800000000000001,1253.754,149
2025-07-06 21:15:00,82.3,277.4306,5626,-3.8999999999999986,6.199999999999999,5.800000000000004,1257.594,1578
2025-07-06 21:18:00,82.7,286.4077,5626,-3.8999999999999986,6.199999999999999,5.800000000000004,1274.429,151
2025-07-06 21:21:00,83.3,283.0874,5626,-3.8999999999999986,6.199999999999999,5.899999999999999,1279.899,151
2025-07-06 21:24:00,82.5,273.7413,5626,-3.8999999999999986,6.3999999999999995,5.799999999999997,1273.747,1556
2025-07-06 21:27:00,82.7,274.4792,5626,-3.8999999999999986,6.299999999999999,5.799999999999997,1270.41,1579
2025-07-06 21:30:00,82.9,276.9387,5626,-3.8000000000000007,6.299999999999999,5.699999999999999,1271.231,149
2025-07-06 21:33:00,82.5,275.5859,5626,-3.8000000000000007,6.299999999999999,5.800000000000001,1275.391,149
2025-07-06 21:36:00,82.1,273.1265,5626,-3.900000000000002,6.3,5.699999999999999,1262.879,1579
2025-07-06 21:39:00,81.5,268.9453,5626,-3.8000000000000007,6.3,5.699999999999999,1248.589,1579
2025-07-06 21:42:00,81.5,268.6994,5626,-3.8000000000000043,6.3,5.600000000000001,1248.826,1579
2025-07-06 21:45:00,81.3,269.9291,5626,-3.700000000000003,6.3,5.600000000000001,1250.056,135
2025-07-06 21:48:00,81.5,272.2656,5626,-3.8000000000000043,6.3,5.600000000000001,1257.441,1579
2025-07-06 21:51:00,80.7,269.3142,5626,-3.700000000000003,6.2,5.600000000000001,1235.56,135
2025-07-06 21:54:00,80.9,271.1588,5626,-3.8000000000000043,6.1,5.600000000000001,1235.359,1571
2025-07-06 21:57:00,80.9,270.0521,5626,-3.8000000000000043,6.3,5.600000000000001,1237.849,1579
2025-07-06 22:00:00,80.9,267.5926,5626,-3.700000000000003,6.3,5.600000000000001,1240.013,135
2025-07-06 22:03:00,78.4,277.1846,5627,-3.6000000000000014,6.3999999999999995,5.300000000000004,1173.002,130
2025-07-06 22:06:00,78.4,251.9748,5627,-3.6000000000000014,6.3999999999999995,5.299999999999997,1180.99,273
2025-07-06 22:09:00,77.6,253.4505,5627,-3.6999999999999993,6.3,5.400000000000002,1175.19,286
2025-07-06 22:12:00,77.6,255.1722,5627,-3.599999999999998,6.3,5.400000000000002,1170.083,273
2025-07-06 22:15:00,77.6,259.1074,5627,-3.599999999999998,6.3,5.400000000000002,1172.407,273
2025-07-06 22:18:00,76.8,255.1722,5627,-3.6999999999999993,6.2,5.5000000000000036,1166.978,286
2025-07-06 22:21:00,76.2,248.2856,5627,-3.799999999999997,6.3,5.5,1143.735,280
2025-07-06 22:24:00,75.2,246.195,5627,-3.6999999999999957,6.2,5.399999999999999,1133.609,280
2025-07-06 22:27:00,70.5,244.8423,5627,-3.5000000000000036,6.0,4.800000000000001,958.1132,1676
2025-07-07 07:30:00,52.3,265.0101,5627,-1.7999999999999972,3.8,2.8999999999999986,910.0237,12
2025-07-07 07:33:00,72.6,296.9835,5627,-3.400000000000002,5.0,4.900000000000002,1151.436,1142
2025-07-07 07:36:00,69.3,291.3267,5627,-3.200000000000003,5.1,4.600000000000001,1070.224,1137
2025-07-07 07:39:00,69.6,292.6794,5627,-3.200000000000003,4.800000000000001,4.700000000000003,1054.073,1142
2025-07-07 07:42:00,68.3,242.5058,5627,-3.1000000000000014,5.0,4.600000000000001,1006.896,826
2025-07-07 07:45:00,66.9,211.3932,5627,-3.0,5.500000000000001,4.399999999999999,984.5939,512
2025-07-07 07:48:00,62.7,243.3666,5627,-2.8999999999999986,5.6,4.200000000000003,946.4942,632
2025-07-07 07:51:00,63.3,245.4572,5627,-2.900000000000002,5.1,4.300000000000001,952.5582,828
2025-07-07 07:54:00,63.3,245.3342,5627,-2.900000000000002,5.1,4.300000000000001,955.7045,828
2025-07-07 07:57:00,63.5,245.8261,5627,-2.900000000000002,5.199999999999999,4.400000000000002,959.9968,827
2025-07-07 08:00:00,68.5,273.4954,5628,-3.099999999999998,5.2,4.599999999999998,1028.798,832
2025-07-07 08:03:00,71.7,284.0712,5628,-3.3000000000000007,5.2,5.0000000000000036,1101.67,1136
2025-07-07 08:06:00,76.2,299.566,5628,-3.599999999999998,5.4,5.300000000000001,1165.916,1152
2025-07-07 08:09:00,79.9,305.8377,5628,-3.6999999999999993,5.5,5.599999999999998,1220.389,1149
2025-07-07 08:12:00,87.8,286.7766,5628,-3.6999999999999957,5.999999999999999,6.100000000000001,1388.531,141
2025-07-07 08:15:00,84.3,288.6212,5628,-3.900000000000002,6.2,5.800000000000001,1302.375,137
2025-07-07 08:18:00,80.9,263.0425,5628,-3.6999999999999957,6.2,5.5,1209.308,288
2025-07-07 08:21:00,82.7,275.9549,5628,-3.8000000000000007,6.300000000000001,5.699999999999999,1268.541,149
2025-07-07 08:24:00,84.8,272.3886,5628,-3.8000000000000007,6.5,5.800000000000001,1316.404,268
2025-07-07 08:27:00,86.0,273.1265,5628,-3.9999999999999964,6.6,5.900000000000002,1340.04,1556
2025-07-07 08:30:00,85.8,272.6346,5628,-3.8999999999999986,6.5,5.899999999999999,1354.675,1556
2025-07-07 08:33:00,85.8,264.8871,5628,-3.8999999999999986,6.8,5.899999999999999,1336.145,305
2025-07-07 08:36:00,86.2,277.3076,5628,-3.8999999999999986,6.6,5.899999999999999,1355.165,1556
2025-07-07 08:39:00,86.7,277.1846,5628,-3.5,6.6,5.600000000000001,1357.61,265
2025-07-07 08:42:00,84.9,269.4372,5628,-3.5,6.7,5.5,1335.101,267
2025-07-07 08:45:00,83.5,267.5926,5628,-3.3999999999999986,6.7,5.299999999999997,1294.461,261
2025-07-07 08:48:00,83.6,273.8643,5628,-3.3999999999999986,6.5,5.299999999999997,1294.862,263
2025-07-07 08:51:00,83.7,276.0778,5628,-3.5,6.4,5.299999999999997,1296.834,263
2025-07-07 08:54:00,84.0,278.5373,5628,-3.3999999999999986,6.300000000000001,5.299999999999997,1301.226,264
2025-07-07 08:57:00,84.3,278.4144,5628,-3.3999999999999986,6.5,5.399999999999999,1311.284,264
2025-07-07 09:00:00,86.3,276.0778,5629,-3.5,6.6,5.5,1341.198,265
2025-07-07 09:03:00,86.7,279.7671,5629,-3.5,6.5,5.5,1354.068,264
2025-07-07 09:06:00,86.4,281.2428,5629,-3.5,6.5,5.5,1351.341,264
2025-07-07 09:09:00,86.2,280.8738,5629,-3.5,6.5,5.5,1348.728,264
2025-07-07 09:12:00,86.4,279.1522,5629,-3.5,6.6,5.5,1360.85,265
2025-07-07 09:15:00,86.7,293.9091,5629,-3.6000000000000014,6.6,5.600000000000001,1367.4,141
2025-07-07 09:18:00,93.7,305.5917,5629,-3.799999999999997,6.5,6.0,1501.458,1544
2025-07-07 09:21:00,93.1,277.9225,5629,-3.799999999999997,6.5,5.899999999999999,1495.528,1557
2025-07-07 09:24:00,89.6,273.7413,5629,-3.6000000000000014,6.999999999999999,5.600000000000001,1415.784,260
2025-07-07 09:27:00,88.2,270.544,5629,-3.700000000000003,6.999999999999999,5.600000000000001,1389.035,260
2025-07-07 09:30:00,87.9,275.5859,5629,-3.6000000000000014,6.8,5.600000000000001,1383.703,265
2025-07-07 09:33:00,87.8,277.1846,5629,-3.599999999999998,6.699999999999999,5.599999999999998,1380.771,265
2025-07-07 09:36:00,88.0,278.5373,5629,-3.5,6.800000000000001,5.600000000000001,1368.278,265
2025-07-07 09:39:00,88.4,270.0521,5629,-3.6000000000000014,7.000000000000001,5.600000000000001,1390.708,260
2025-07-07 09:42:00,88.4,275.7089,5629,-3.6000000000000014,6.9,5.700000000000003,1396.267,260
2025-07-07 09:45:00,88.0,277.1846,5629,-3.6000000000000014,6.800000000000001,5.600000000000001,1390.015,265
2025-07-07 09:48:00,88.6,269.1913,5629,-3.700000000000003,7.0,5.600000000000001,1393.578,260
2025-07-07 09:51:00,88.3,265.8709,5629,-3.6000000000000014,7.1,5.600000000000001,1401.066,260
2025-07-07 09:54:00,88.8,264.2723,5629,-3.6000000000000014,7.199999999999999,5.700000000000003,1400.826,260
2025-07-07 09:57:00,88.8,259.4763,5629,-3.6000000000000014,7.3999999999999995,5.699999999999996,1389.35,259
2025-07-07 10:00:00,90.0,266.9777,5630,-3.6999999999999957,7.199999999999999,5.699999999999996,1421.619,260
2025-07-07 10:03:00,88.8,256.033,5630,-3.6000000000000014,7.3999999999999995,5.600000000000001,1382.155,259
2025-07-07 10:06:00,86.7,253.2046,5630,-3.5000000000000036,7.3,5.5000000000000036,1364.368,259
2025-07-07 10:09:00,86.3,256.2789,5630,-3.5000000000000036,7.2,5.5000000000000036,1352.36,259
2025-07-07 10:12:00,86.3,260.2141,5630,-3.5000000000000036,7.1,5.5000000000000036,1353.49,259
2025-07-07 10:15:00,86.3,259.1074,5630,-3.5000000000000036,7.0,5.5000000000000036,1340.375,259
2025-07-07 10:18:00,86.0,257.5087,5630,-3.4999999999999964,7.1000000000000005,5.400000000000002,1342.333,259
