Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2025-07-12 09:42:00,84.0,282.7184,5705,-3.8999999999999986,6.0,5.799999999999997,1308.716,151
2025-07-12 09:45:00,83.8,281.6117,5705,-3.8000000000000007,6.0,5.699999999999999,1300.984,151
2025-07-12 09:48:00,83.7,280.259,5705,-3.8999999999999986,6.0,5.699999999999996,1301.561,151
2025-07-12 09:51:00,82.9,246.5639,5705,-3.8999999999999986,5.9,5.699999999999996,1255.238,1672
2025-07-12 09:54:00,77.8,239.6774,5705,-3.6000000000000014,6.5,5.299999999999997,1193.15,279
2025-07-12 09:57:00,77.0,247.7937,5705,-3.6000000000000014,6.3,5.199999999999996,1180.466,280
2025-07-12 10:00:00,77.2,243.9815,5705,-3.6000000000000014,6.3999999999999995,5.299999999999997,1183.135,212
2025-07-12 10:03:00,77.4,239.9233,5705,-3.6000000000000014,6.500000000000001,5.299999999999997,1188.68,279
2025-07-12 10:06:00,77.4,232.9138,5705,-3.6000000000000014,6.5,5.299999999999997,1185.903,245
2025-07-12 10:09:00,77.2,238.8166,5705,-3.5000000000000036,6.7,5.300000000000001,1193.69,245
2025-07-12 10:12:00,77.8,239.3084,5705,-3.5000000000000036,6.699999999999999,5.300000000000001,1194.842,245
2025-07-12 10:15:00,78.2,240.0463,5705,-3.599999999999998,6.5,5.400000000000002,1196.318,279
2025-07-12 10:18:00,78.4,243.7355,5705,-3.599999999999998,6.6,5.300000000000001,1202.511,279
2025-07-12 10:21:00,79.5,242.8747,5705,-3.6999999999999993,6.6,5.4999999999999964,1229.613,279
2025-07-12 10:24:00,80.3,243.9815,5705,-3.6999999999999993,6.700000000000001,5.599999999999998,1230.328,279
2025-07-12 10:27:00,82.1,246.195,5705,-3.8000000000000007,6.700000000000001,5.699999999999999,1268.224,278
2025-07-12 10:30:00,82.1,244.9653,5705,-3.8000000000000043,6.800000000000001,5.600000000000001,1263.822,282
2025-07-12 10:33:00,81.9,242.8747,5705,-3.700000000000003,6.699999999999999,5.5,1260.203,227
2025-07-12 10:36:00,81.7,244.9653,5705,-3.8000000000000043,6.799999999999999,5.600000000000001,1261.026,282
2025-07-12 10:39:00,81.5,249.0234,5705,-3.700000000000003,6.699999999999999,5.600000000000001,1263.583,294
2025-07-12 10:42:00,81.9,253.5735,5706,-3.8999999999999986,6.699999999999999,5.600000000000001,1271.935,290
2025-07-12 10:45:00,82.3,250.2532,5706,-3.799999999999997,6.699999999999999,5.600000000000001,1269.639,294
2025-07-12 10:48:00,82.3,249.6383,5706,-3.900000000000002,6.699999999999999,5.699999999999999,1269.669,278
2025-07-12 10:51:00,81.9,250.1302,5706,-3.8000000000000043,6.7,5.600000000000001,1265.81,278
2025-07-12 10:54:00,79.8,243.6125,5706,-3.6000000000000014,6.6000000000000005,5.399999999999999,1222.423,279
2025-07-12 10:57:00,79.1,241.522,5706,-3.6000000000000014,6.6000000000000005,5.299999999999997,1207.722,279
2025-07-12 11:00:00,78.4,236.1111,5706,-3.6000000000000014,6.7,5.299999999999997,1195.426,245
2025-07-12 11:03:00,78.2,234.7584,5706,-3.6000000000000014,6.8,5.299999999999997,1191.925,245
2025-07-12 11:06:00,77.2,228.8556,5706,-3.5,6.9,5.200000000000003,1175.608,246
2025-07-12 11:09:00,75.8,226.3961,5706,-3.5,6.8,5.200000000000003,1153.543,246
2025-07-12 11:12:00,76.8,238.4476,5706,-3.5,6.6,5.200000000000003,1171.4,245
2025-07-12 11:15:00,77.2,238.2017,5706,-3.5,6.6,5.300000000000004,1171.505,245
2025-07-12 11:18:00,76.4,236.3571,5706,-3.5,6.6,5.100000000000001,1167.132,245
2025-07-12 11:21:00,76.4,237.5868,5706,-3.5,6.7,5.300000000000004,1162.934,245
2025-07-12 11:24:00,76.0,232.5449,5706,-3.3999999999999986,6.6000000000000005,5.100000000000001,1157.242,245
2025-07-12 11:27:00,75.6,232.4219,5706,-3.3999999999999986,6.6000000000000005,5.0,1149.66,213
2025-07-12 11:30:00,75.8,235.0043,5706,-3.3999999999999986,6.6000000000000005,5.100000000000001,1161.54,213
2025-07-12 11:33:00,76.4,240.4152,5706,-3.5,6.4,5.199999999999996,1164.356,212
2025-07-12 11:36:00,76.4,241.0301,5706,-3.5,6.5,5.199999999999996,1164.806,212
2025-07-12 11:39:00,76.6,242.3828,5706,-3.5000000000000036,6.4,5.199999999999999,1159.748,212
2025-07-12 11:42:00,76.0,238.4476,5707,-3.5000000000000036,6.4,5.199999999999999,1161.064,212
2025-07-12 11:45:00,76.0,236.3571,5707,-3.400000000000002,6.5,5.099999999999998,1158.718,213
2025-07-12 11:48:00,76.0,235.3732,5707,-3.3999999999999986,6.6,5.100000000000001,1158.595,213
2025-07-12 11:51:00,76.0,232.6678,5707,-3.5,6.6000000000000005,5.100000000000001,1153.787,245
2025-07-12 11:54:00,75.8,229.8394,5707,-3.3999999999999986,6.7,5.100000000000001,1154.59,246
2025-07-12 11:57:00,75.8,235.7422,5707,-3.3999999999999986,6.7,5.100000000000001,1158.549,249
2025-07-12 12:00:00,76.2,236.849,5707,-3.3999999999999986,6.6,5.100000000000001,1154.521,213
2025-07-12 12:03:00,76.4,237.8328,5707,-3.5,6.5,5.200000000000003,1163.476,245
2025-07-12 12:06:00,76.2,233.0368,5707,-3.5,6.6,5.200000000000003,1162.983,245
2025-07-12 12:09:00,76.0,230.0854,5707,-3.5,6.7,5.200000000000003,1159.646,246
2025-07-12 12:12:00,75.8,227.9948,5707,-3.3999999999999986,6.7,5.100000000000001,1154.057,246
2025-07-12 12:15:00,75.8,229.8394,5707,-3.5,6.7,5.200000000000003,1157.418,246
2025-07-12 12:18:00,76.0,231.0692,5707,-3.4999999999999964,6.7,5.199999999999999,1157.032,245
2025-07-12 12:21:00,76.4,234.7584,5707,-3.5000000000000036,6.7,5.199999999999999,1167.579,245
2025-07-12 12:24:00,76.4,235.9881,5707,-3.5000000000000036,6.7,5.199999999999999,1167.023,245
2025-07-12 12:27:00,76.4,236.849,5707,-3.5,6.6000000000000005,5.299999999999997,1168.585,245
2025-07-12 12:30:00,76.2,231.3151,5707,-3.5,6.7,5.200000000000003,1147.615,245
2025-07-12 12:33:00,73.0,227.3799,5707,-3.3000000000000043,6.6000000000000005,5.0,1108.972,254
2025-07-12 12:36:00,72.8,227.6259,5707,-3.400000000000002,6.6000000000000005,5.099999999999998,1098.824,254
2025-07-12 12:39:00,72.8,227.6259,5707,-3.3000000000000007,6.6000000000000005,4.9999999999999964,1108.063,254
2025-07-12 12:42:00,72.6,232.2989,5708,-3.400000000000002,6.5,5.0000000000000036,1096.612,210
2025-07-12 12:45:00,73.0,233.1597,5708,-3.3000000000000007,6.5,4.9999999999999964,1102.352,243
2025-07-12 12:48:00,72.8,235.7422,5708,-3.400000000000002,6.5,5.0000000000000036,1097.399,213
2025-07-12 12:51:00,72.0,227.7488,5708,-3.3000000000000007,6.6,5.0000000000000036,1085.475,254
2025-07-12 12:54:00,72.4,228.7326,5708,-3.3999999999999986,6.6,5.0,1088.136,254
2025-07-12 12:57:00,71.8,224.6745,5708,-3.3000000000000043,6.6000000000000005,5.0,1080.932,254
2025-07-12 13:00:00,71.8,222.8299,5708,-3.3000000000000043,6.6000000000000005,5.0,1078.137,254
2025-07-12 13:03:00,71.3,223.4447,5708,-3.200000000000003,6.6000000000000005,4.899999999999999,1069.811,238
2025-07-12 13:06:00,71.4,223.8137,5708,-3.3000000000000043,6.7,5.0,1078.97,254
2025-07-12 13:09:00,71.4,221.969,5708,-3.3000000000000043,6.8,5.0,1078.996,254
2025-07-12 13:12:00,72.0,225.9042,5708,-3.299999999999997,6.6,4.899999999999999,1080.168,254
2025-07-12 13:15:00,71.6,223.6907,5708,-3.3000000000000007,6.6,4.900000000000002,1077.443,254
2025-07-12 13:18:00,71.4,224.9204,5708,-3.3000000000000007,6.6,4.900000000000002,1076.916,254
2025-07-12 13:21:00,72.2,228.8556,5708,-3.3999999999999986,6.5,5.0,1088.974,210
2025-07-12 13:24:00,71.8,222.4609,5708,-3.200000000000003,6.6,4.899999999999999,1080.315,238
2025-07-12 13:27:00,71.9,225.7813,5708,-3.3999999999999986,6.5,4.899999999999999,1076.042,254
2025-07-12 13:30:00,71.9,225.6583,5708,-3.299999999999997,6.5,4.899999999999999,1079.653,243
2025-07-12 13:33:00,71.8,228.3637,5708,-3.299999999999997,6.5,4.899999999999999,1086.253,243
2025-07-12 13:36:00,71.8,227.7488,5708,-3.3000000000000007,6.4,4.900000000000002,1083.706,243
2025-07-12 13:39:00,72.4,228.1178,5708,-3.3000000000000007,6.4,4.800000000000001,1085.72,243
2025-07-12 13:42:00,73.4,233.6516,5709,-3.3000000000000043,6.4,4.899999999999999,1106.451,243
2025-07-12 13:45:00,74.0,234.1435,5709,-3.400000000000002,6.5,4.9999999999999964,1116.781,213
2025-07-12 13:48:00,74.2,234.8814,5709,-3.400000000000002,6.5,5.099999999999998,1113.639,213
2025-07-12 13:51:00,73.6,230.8232,5709,-3.400000000000002,6.5,4.9999999999999964,1107.048,210
2025-07-12 13:54:00,73.6,230.7002,5709,-3.3999999999999986,6.5,5.0,1109.1,210
2025-07-12 13:57:00,73.8,233.5287,5709,-3.3999999999999986,6.5,5.0,1110.158,213
2025-07-12 14:00:00,73.8,232.2989,5709,-3.3999999999999986,6.4,5.0,1108.301,210
2025-07-12 14:03:00,73.6,229.8394,5709,-3.3999999999999986,6.5,5.0,1104.638,210
2025-07-12 14:06:00,73.2,225.7813,5709,-3.3000000000000043,6.6,4.899999999999999,1105.229,254
2025-07-12 14:09:00,74.0,230.4543,5709,-3.3999999999999986,6.6,5.100000000000001,1113.755,210
2025-07-12 14:12:00,73.6,223.4447,5709,-3.3999999999999986,6.7,5.0,1109.492,254
2025-07-12 14:15:00,73.2,218.5257,5709,-3.3999999999999986,6.9,5.0,1101.811,255
2025-07-12 14:18:00,71.0,221.3542,5709,-3.3000000000000007,6.8,4.9999999999999964,1064.528,254
2025-07-12 14:21:00,70.4,217.296,5709,-3.3000000000000007,6.7,5.0000000000000036,1054.542,881
2025-07-12 14:24:00,70.6,218.7717,5709,-3.1999999999999993,6.7,4.900000000000002,1054.046,238
2025-07-12 14:27:00,70.4,217.05,5709,-3.299999999999997,6.8,4.899999999999999,1048.787,881
2025-07-12 14:30:00,69.6,214.8365,5709,-3.1999999999999993,6.8,4.800000000000001,1037.55,886
2025-07-12 14:33:00,69.5,217.05,5709,-3.1999999999999993,6.7,4.800000000000001,1043.531,238
2025-07-12 14:36:00,69.6,225.1664,5709,-3.1999999999999993,6.6,4.800000000000001,1043.463,238
2025-07-12 14:39:00,71.0,235.9881,5709,-3.1999999999999993,6.4,4.800000000000001,1068.577,244
2025-07-12 14:42:00,71.0,228.6097,5710,-3.299999999999997,6.4,5.0,1051.59,243
2025-07-12 14:45:00,70.6,225.2894,5710,-3.1999999999999957,6.5,4.899999999999999,1047.113,238
2025-07-12 14:48:00,70.4,225.2894,5710,-3.1999999999999993,6.5,4.900000000000002,1048.729,238
2025-07-12 14:51:00,70.4,228.3637,5710,-3.1999999999999993,6.5,4.900000000000002,1048.658,243
2025-07-12 14:54:00,70.4,226.1502,5710,-3.3000000000000007,6.4,4.900000000000002,1041.895,243
2025-07-12 14:57:00,70.1,223.3218,5710,-3.3000000000000043,6.5,4.899999999999999,1043.467,238
2025-07-12 15:00:00,70.4,227.3799,5710,-3.299999999999997,6.4,4.799999999999997,1048.078,243
2025-07-12 15:03:00,71.4,233.1597,5710,-3.299999999999997,6.4,4.899999999999999,1064.677,243
2025-07-12 15:06:00,71.4,231.1921,5710,-3.3999999999999986,6.4,5.0,1061.112,210
2025-07-12 15:09:00,71.6,228.1178,5710,-3.299999999999997,6.4,5.0,1063.517,243
2025-07-12 15:12:00,71.3,226.5191,5710,-3.1999999999999993,6.5,4.900000000000002,1061.866,243
2025-07-12 15:15:00,71.0,226.888,5710,-3.3000000000000007,6.5,4.900000000000002,1055.89,243
2025-07-12 15:18:00,71.4,228.1178,5710,-3.3000000000000007,6.4,4.900000000000002,1062.272,243
2025-07-12 15:21:00,71.2,229.9624,5710,-3.3000000000000007,6.5,4.900000000000002,1064.458,243
2025-07-12 15:24:00,71.1,226.2731,5710,-3.3000000000000007,6.4,4.900000000000002,1061.306,243
2025-07-12 15:27:00,71.3,231.0692,5710,-3.3000000000000007,6.4,4.900000000000002,1062.376,243
2025-07-12 15:30:00,71.6,232.9138,5710,-3.1999999999999993,6.300000000000001,4.900000000000002,1071.49,244
2025-07-12 15:33:00,71.9,232.6678,5710,-3.400000000000002,6.300000000000001,4.9999999999999964,1075.398,210
2025-07-12 15:36:00,72.4,233.6516,5710,-3.3999999999999986,6.300000000000001,5.0,1076.442,210
2025-07-12 15:39:00,71.0,222.4609,5710,-3.200000000000003,6.6000000000000005,4.800000000000004,1059.579,238
2025-07-12 15:42:00,71.4,227.7488,5711,-3.3000000000000007,6.5,4.900000000000002,1067.672,243
2025-07-12 15:45:00,71.6,226.2731,5711,-3.3000000000000007,6.4,4.900000000000002,1067.984,243
2025-07-12 15:48:00,71.9,226.888,5711,-3.3000000000000007,6.5,4.900000000000002,1073.005,243
2025-07-12 15:51:00,72.0,229.5935,5711,-3.1999999999999993,6.5,4.900000000000002,1074.824,243
2025-07-12 15:54:00,71.9,226.888,5711,-3.3000000000000007,6.5,4.900000000000002,1073.165,243
2025-07-12 15:57:00,72.3,226.3961,5711,-3.3000000000000007,6.6,5.0000000000000036,1076.344,254
2025-07-12 16:00:00,72.3,227.5029,5711,-3.3999999999999986,6.6,5.0,1077.941,254
2025-07-12 16:03:00,72.0,222.4609,5711,-3.3000000000000007,6.6,4.900000000000002,1073.633,254
2025-07-12 16:06:00,71.6,221.2312,5711,-3.299999999999997,6.6000000000000005,5.0,1066.235,238
2025-07-12 16:09:00,71.4,220.0014,5711,-3.299999999999997,6.6000000000000005,5.0,1064.849,238
2025-07-12 16:12:00,71.3,220.9852,5711,-3.1999999999999957,6.7,4.899999999999999,1065.9,238
2025-07-12 16:15:00,71.6,220.9852,5711,-3.299999999999997,6.7,4.899999999999999,1064.797,254
2025-07-12 16:18:00,71.5,219.0176,5711,-3.299999999999997,6.7,4.899999999999999,1065.97,238
2025-07-12 16:21:00,71.6,223.3218,5711,-3.299999999999997,6.7,4.899999999999999,1065.683,254
2025-07-12 16:24:00,71.9,224.9204,5711,-3.299999999999997,6.6000000000000005,4.899999999999999,1070.761,254
2025-07-12 16:27:00,72.0,229.3475,5711,-3.3999999999999986,6.5,5.0,1075.058,210
2025-07-12 16:30:00,71.9,226.3961,5711,-3.3999999999999986,6.5,5.0,1069.399,254
2025-07-12 16:33:00,71.9,225.7813,5711,-3.3999999999999986,6.6000000000000005,4.899999999999999,1068.631,254
2025-07-12 16:36:00,71.8,225.7813,5711,-3.299999999999997,6.6000000000000005,5.0,1069.672,254
2025-07-12 16:39:00,71.4,221.969,5711,-3.299999999999997,6.6000000000000005,4.899999999999999,1064.616,238
2025-07-12 16:42:00,71.4,222.215,5712,-3.299999999999997,6.6000000000000005,4.899999999999999,1063.917,238
2025-07-12 16:45:00,71.6,223.6907,5712,-3.299999999999997,6.6000000000000005,4.899999999999999,1070.409,254
2025-07-12 16:48:00,72.0,226.888,5712,-3.299999999999997,6.6,5.0,1074.864,254
2025-07-12 16:51:00,72.2,226.888,5712,-3.3999999999999986,6.6,5.0,1074.838,254
2025-07-12 16:54:00,72.0,224.9204,5712,-3.3000000000000007,6.5,4.900000000000002,1070.352,243
2025-07-12 16:57:00,71.6,221.3542,5712,-3.3000000000000007,6.6,4.900000000000002,1069.886,238
2025-07-12 17:00:00,71.3,219.6325,5712,-3.3000000000000007,6.7,4.900000000000002,1058.946,238
2025-07-12 17:03:00,71.4,220.9852,5712,-3.1999999999999993,6.6,4.900000000000002,1066.943,238
2025-07-12 17:06:00,71.3,217.6649,5712,-3.3000000000000043,6.6,4.800000000000004,1060.084,238
2025-07-12 17:09:00,71.3,217.7879,5712,-3.200000000000003,6.699999999999999,4.800000000000004,1062.745,238
2025-07-12 17:12:00,71.6,222.4609,5712,-3.3000000000000043,6.699999999999999,4.899999999999999,1065.078,254
2025-07-12 17:15:00,71.6,222.7069,5712,-3.3000000000000043,6.6,4.899999999999999,1070.28,254
2025-07-12 17:18:00,71.8,222.215,5712,-3.3999999999999986,6.6,4.899999999999999,1071.548,254
2025-07-12 17:21:00,71.4,218.2798,5712,-3.3000000000000043,6.699999999999999,4.899999999999999,1063.77,238
2025-07-12 17:24:00,71.4,216.3122,5712,-3.3000000000000043,6.699999999999999,4.899999999999999,1060.195,881
2025-07-12 17:27:00,70.6,212.2541,5712,-3.200000000000003,6.8,4.799999999999997,1052.679,886
2025-07-12 17:30:00,70.9,213.8527,5712,-3.3000000000000043,6.699999999999999,4.899999999999999,1059.012,881
2025-07-12 17:33:00,71.6,220.3704,5712,-3.3000000000000043,6.699999999999999,4.899999999999999,1066.671,254
2025-07-12 17:36:00,71.4,219.7555,5712,-3.200000000000003,6.699999999999999,4.800000000000004,1064.833,238
2025-07-12 17:39:00,71.1,215.2054,5712,-3.3000000000000007,6.7,4.900000000000002,1054.701,881
2025-07-12 17:42:00,71.5,220.9852,5713,-3.3000000000000007,6.6,4.900000000000002,1063.92,238
2025-07-12 17:45:00,71.5,223.4447,5713,-3.3000000000000007,6.6,4.900000000000002,1068.229,254
2025-07-12 17:48:00,71.4,219.3866,5713,-3.3000000000000007,6.6,4.900000000000002,1060.582,238
2025-07-12 17:51:00,71.0,217.05,5713,-3.200000000000003,6.8,4.800000000000004,1058.176,886
2025-07-12 17:54:00,70.8,213.6068,5713,-3.3000000000000007,6.8,4.900000000000002,1053.286,881
2025-07-12 17:57:00,70.8,256.2789,5713,-3.1999999999999993,6.7,4.800000000000001,1051.765,274
2025-07-12 18:00:00,76.0,266.1169,5713,-3.599999999999998,6.0,5.300000000000001,1138.074,134
2025-07-12 18:03:00,82.7,269.3142,5713,-3.8999999999999986,6.4,5.600000000000001,1267.083,1579
2025-07-12 18:06:00,83.1,278.6603,5713,-3.8999999999999986,6.4,5.799999999999997,1311.939,1556
2025-07-12 18:09:00,85.8,275.34,5713,-4.0,6.5,6.0,1335.769,1556
2025-07-12 18:12:00,85.3,270.544,5713,-3.900000000000002,6.6,5.900000000000002,1330.63,268
2025-07-12 18:15:00,85.7,273.8643,5713,-4.0000000000000036,6.5,6.0000000000000036,1337.073,1556
2025-07-12 18:18:00,85.7,273.6183,5713,-4.099999999999998,6.5,6.0000000000000036,1334.605,1554
2025-07-12 18:21:00,85.8,274.8481,5713,-4.0000000000000036,6.5,6.0000000000000036,1337.179,1556
2025-07-12 18:24:00,85.7,273.7413,5713,-3.9999999999999964,6.5,5.900000000000002,1336.215,1556
2025-07-12 18:27:00,85.4,272.0197,5713,-3.9999999999999964,6.5,5.900000000000002,1340.558,1556
2025-07-12 18:30:00,85.7,274.7251,5713,-3.9999999999999964,6.4,5.900000000000002,1332.57,1556
2025-07-12 18:33:00,85.4,275.0941,5713,-3.9999999999999964,6.4,5.900000000000002,1332.375,1556
2025-07-12 18:36:00,85.3,273.2494,5713,-3.9999999999999964,6.4,5.9999999999999964,1327.047,1556
2025-07-12 18:39:00,85.3,273.4954,5713,-4.0,6.4,5.899999999999999,1328.115,1556
2025-07-12 18:42:00,85.0,271.8967,5714,-3.8999999999999986,6.4,5.899999999999999,1335.242,1556
2025-07-12 18:45:00,84.9,266.4858,5714,-3.8999999999999986,6.6000000000000005,5.800000000000004,1324.216,268
2025-07-12 18:48:00,85.2,268.3304,5714,-4.0000000000000036,6.6000000000000005,5.900000000000002,1326.993,1590
2025-07-12 18:51:00,85.4,267.4696,5714,-4.0000000000000036,6.6000000000000005,5.900000000000002,1325.823,1590
2025-07-12 18:54:00,85.4,272.8805,5714,-4.0000000000000036,6.5,5.900000000000002,1333.618,1556
2025-07-12 18:57:00,85.3,271.8967,5714,-4.0,6.6000000000000005,5.899999999999999,1328.979,1590
2025-07-12 19:00:00,85.4,274.4792,5714,-4.0,6.5,6.0,1344.772,1556
2025-07-12 19:03:00,85.7,275.463,5714,-3.900000000000002,6.5,5.900000000000002,1332.059,1556
2025-07-12 19:06:00,85.4,271.4048,5714,-3.8999999999999986,6.500000000000001,5.899999999999999,1335.442,1556
2025-07-12 19:09:00,85.5,270.7899,5714,-4.0000000000000036,6.500000000000001,5.900000000000002,1326.56,1556
2025-07-12 19:12:00,85.1,273.4954,5714,-3.900000000000002,6.500000000000001,5.900000000000002,1326.111,1556
2025-07-12 19:15:00,85.7,279.0292,5714,-3.900000000000002,6.4,5.900000000000002,1328.476,1556
2025-07-12 19:18:00,85.4,278.5373,5714,-4.0000000000000036,6.4,5.900000000000002,1329.912,1556
2025-07-12 19:21:00,85.3,276.3238,5714,-4.0,6.4,5.899999999999999,1328.109,1556
2025-07-12 19:24:00,85.0,274.4792,5714,-3.900000000000002,6.3999999999999995,5.800000000000001,1322.982,1556
2025-07-12 19:27:00,85.0,274.2332,5714,-3.900000000000002,6.3999999999999995,5.900000000000002,1329.307,1556
2025-07-12 19:30:00,85.0,272.6346,5714,-3.900000000000002,6.500000000000001,5.800000000000001,1324.889,1556
2025-07-12 19:33:00,85.3,274.8481,5714,-3.900000000000002,6.500000000000001,5.800000000000001,1328.865,1556
2025-07-12 19:36:00,85.3,269.5602,5714,-4.0,6.500000000000001,5.899999999999999,1333.886,1590
2025-07-12 19:39:00,84.7,269.9291,5714,-4.0,6.6000000000000005,5.899999999999999,1322.087,1590
2025-07-12 19:42:00,84.5,266.4858,5715,-3.8999999999999986,6.500000000000001,5.799999999999997,1309.421,268
2025-07-12 19:45:00,84.3,269.3142,5715,-4.100000000000001,6.500000000000001,6.0,1310.371,1590
2025-07-12 19:48:00,84.5,272.5116,5715,-4.100000000000001,6.4,6.100000000000001,1310.449,1554
2025-07-12 19:51:00,84.0,268.5764,5715,-4.200000000000003,6.500000000000001,6.100000000000001,1310.426,1590
2025-07-12 19:54:00,84.0,266.1169,5715,-4.200000000000003,6.500000000000001,6.100000000000001,1304.607,1590
2025-07-12 19:57:00,84.3,266.7318,5715,-4.200000000000003,6.500000000000001,6.100000000000001,1306.331,1590
2025-07-12 20:00:00,84.0,263.9034,5715,-4.100000000000001,6.500000000000001,6.0,1297.553,1587
2025-07-12 20:03:00,83.7,261.4438,5715,-4.100000000000001,6.500000000000001,6.0,1294.703,1587
2025-07-12 20:06:00,82.7,262.5506,5715,-4.100000000000001,6.500000000000001,5.899999999999999,1281.15,1587
2025-07-12 20:09:00,82.9,260.3371,5715,-4.100000000000001,6.500000000000001,5.899999999999999,1280.802,1587
2025-07-12 20:12:00,83.3,264.5182,5715,-4.100000000000001,6.500000000000001,6.0,1284.605,1587
2025-07-12 20:15:00,83.3,267.1007,5715,-4.100000000000001,6.4,6.0,1286.145,1587
2025-07-12 20:18:00,83.3,267.9615,5715,-4.100000000000001,6.500000000000001,6.0,1286.832,1590
2025-07-12 20:21:00,83.3,266.3629,5715,-4.100000000000001,6.4,6.0,1288.068,1587
2025-07-12 20:24:00,83.1,266.1169,5715,-4.0,6.500000000000001,6.0,1287.535,1589
2025-07-12 20:27:00,83.3,265.0101,5715,-4.100000000000001,6.5,6.0,1286.893,1587
2025-07-12 20:30:00,82.7,261.8128,5715,-4.100000000000001,6.6000000000000005,5.899999999999999,1275.142,1587
2025-07-12 20:33:00,83.1,265.2561,5715,-4.100000000000001,6.4,6.0,1280.954,1587
2025-07-12 20:36:00,82.7,261.4438,5715,-4.0,6.500000000000001,5.899999999999999,1275.76,290
2025-07-12 20:39:00,82.5,260.952,5715,-4.099999999999998,6.500000000000001,5.9999999999999964,1270.898,1587
2025-07-12 20:42:00,81.9,259.3533,5716,-4.099999999999998,6.500000000000001,5.900000000000002,1251.33,1587
2025-07-12 20:45:00,82.1,261.4438,5716,-4.099999999999998,6.500000000000001,5.900000000000002,1264.173,1587
2025-07-12 20:48:00,81.5,260.0912,5716,-3.9999999999999964,6.500000000000001,5.900000000000002,1247.198,290
2025-07-12 20:51:00,79.9,255.6641,5716,-3.900000000000002,6.500000000000001,5.699999999999999,1218.083,291
2025-07-12 20:54:00,80.1,257.5087,5716,-3.9999999999999964,6.4,5.800000000000001,1219.386,291
2025-07-12 20:57:00,80.0,255.787,5716,-3.8999999999999986,6.4,5.700000000000003,1211.229,291
2025-07-12 21:00:00,80.0,255.787,5716,-3.8999999999999986,6.4,5.700000000000003,1218.676,291
2025-07-12 21:03:00,78.8,244.5963,5716,-3.8999999999999986,6.500000000000001,5.600000000000001,1191.841,278
2025-07-12 21:06:00,78.2,242.8747,5716,-3.8999999999999986,6.6000000000000005,5.600000000000001,1186.089,278
2025-07-12 21:09:00,77.2,235.0043,5716,-3.8000000000000043,6.6000000000000005,5.600000000000001,1169.849,423
2025-07-12 21:12:00,77.6,244.2274,5716,-3.799999999999997,6.500000000000001,5.600000000000001,1178.091,278
2025-07-12 21:15:00,77.2,233.0368,5716,-3.6999999999999957,6.6000000000000005,5.5,1171.803,423
2025-07-12 21:18:00,76.4,235.6192,5716,-3.6999999999999957,6.6000000000000005,5.399999999999999,1157.673,423
2025-07-12 21:21:00,76.2,232.0529,5716,-3.799999999999997,6.500000000000001,5.5,1151.247,423
2025-07-12 21:24:00,76.2,236.849,5716,-3.799999999999997,6.500000000000001,5.5,1149.948,423
2025-07-12 21:27:00,75.4,237.2179,5716,-3.799999999999997,6.500000000000001,5.399999999999999,1143.778,423
2025-07-12 21:30:00,75.0,232.0529,5716,-3.700000000000003,6.3999999999999995,5.399999999999999,1133.405,423
2025-07-12 21:33:00,74.4,235.1273,5716,-3.700000000000003,6.499999999999999,5.299999999999997,1127.004,423
2025-07-12 21:36:00,74.4,233.2827,5716,-3.6000000000000014,6.3999999999999995,5.299999999999997,1128.727,420
2025-07-12 21:39:00,74.4,236.849,5716,-3.6000000000000014,6.500000000000001,5.299999999999997,1125.194,212
2025-07-12 21:42:00,74.4,232.0529,5717,-3.700000000000003,6.3999999999999995,5.299999999999997,1124.907,420
2025-07-12 21:45:00,73.8,230.4543,5717,-3.700000000000003,6.3999999999999995,5.299999999999997,1116.99,420
2025-07-12 21:48:00,76.6,279.1522,5717,-3.799999999999997,5.999999999999999,5.299999999999997,1163.017,150
2025-07-12 21:51:00,78.8,289.851,5717,-3.8999999999999986,5.6,5.600000000000001,1191.732,1536
2025-07-12 21:54:00,80.8,285.4239,5717,-3.8999999999999986,5.8999999999999995,5.800000000000004,1283.936,151
2025-07-12 21:57:00,83.5,283.4563,5717,-4.0000000000000036,6.1,5.900000000000002,1295.112,1540
2025-07-12 22:00:00,83.5,284.1942,5717,-4.100000000000001,6.199999999999999,6.0,1304.984,1539
2025-07-12 22:03:00,81.1,268.6994,5717,-3.8999999999999986,6.2,5.699999999999996,1240.46,1579
2025-07-12 22:06:00,80.1,286.4077,5717,-3.8999999999999986,5.9,5.699999999999996,1224.578,151
2025-07-13 08:18:00,52.3,213.2378,5717,-1.9000000000000021,3.3999999999999995,2.8000000000000043,891.2093,69
2025-07-13 08:21:00,60.5,241.8909,5717,-2.6999999999999993,4.800000000000001,3.8000000000000007,944.6747,667
2025-07-13 08:24:00,59.5,246.5639,5717,-2.599999999999998,4.800000000000001,3.6999999999999993,918.8555,668
2025-07-13 08:27:00,61.5,244.9653,5717,-2.8000000000000007,4.9,3.900000000000002,922.8337,667
2025-07-13 08:30:00,61.9,245.5801,5717,-2.8000000000000007,5.0,4.199999999999999,927.9834,828
2025-07-13 08:33:00,62.5,256.8938,5717,-2.8000000000000043,4.9,4.100000000000001,939.797,674
2025-07-13 08:36:00,63.5,260.706,5717,-2.8999999999999986,4.800000000000001,4.300000000000004,945.083,833
2025-07-13 08:39:00,63.9,265.748,5717,-2.799999999999997,4.799999999999999,4.200000000000003,960.3177,833
2025-07-13 08:42:00,64.5,272.0197,5717,-2.8999999999999986,4.6,4.299999999999997,967.1721,762
2025-07-13 08:45:00,65.5,265.625,5717,-2.8999999999999986,4.9,4.299999999999997,981.802,833
2025-07-13 08:48:00,64.9,263.9034,5718,-2.8999999999999986,4.8999999999999995,4.299999999999997,971.1104,833
2025-07-13 08:51:00,65.7,267.3466,5718,-2.8999999999999986,4.800000000000001,4.399999999999999,974.9575,833
2025-07-13 08:54:00,65.9,265.8709,5718,-3.0,4.699999999999999,4.399999999999999,981.3818,833
2025-07-13 08:57:00,66.5,289.4821,5718,-3.0,4.6,4.5,1009.682,764
2025-07-13 09:00:00,68.3,276.6927,5718,-3.1000000000000014,4.9,4.600000000000001,1026.505,832
2025-07-13 09:03:00,69.3,280.9968,5718,-3.1999999999999957,4.9,4.699999999999996,1034.837,1137
2025-07-13 09:06:00,69.3,278.7833,5718,-3.1999999999999957,4.9,4.699999999999996,1037.863,1137
2025-07-13 09:09:00,70.3,274.7251,5718,-3.099999999999998,5.199999999999999,4.699999999999999,1051.983,832
2025-07-13 09:12:00,70.4,276.3238,5718,-3.1999999999999993,5.1,4.699999999999999,1056.4,161
2025-07-13 09:15:00,70.9,273.0035,5718,-3.299999999999997,5.1,4.799999999999997,1058.106,161
2025-07-13 09:18:00,72.3,285.9158,5718,-3.3000000000000007,5.1,4.900000000000002,1089.554,1136
2025-07-13 09:21:00,73.6,290.4659,5718,-3.3999999999999986,5.200000000000001,5.100000000000001,1115.211,1136
2025-07-13 09:24:00,75.2,292.8024,5718,-3.5000000000000036,5.200000000000001,5.199999999999999,1130.856,1152
2025-07-13 09:27:00,76.6,293.7862,5718,-3.5000000000000036,5.300000000000001,5.099999999999998,1152.832,1143
2025-07-13 09:30:00,77.0,263.1655,5718,-3.6000000000000014,5.3,5.300000000000004,1137.583,160
2025-07-13 09:33:00,75.0,258.8614,5718,-3.5,5.8999999999999995,5.100000000000001,1132.915,1678
2025-07-13 09:36:00,75.8,246.6869,5718,-3.400000000000002,5.8999999999999995,5.099999999999998,1107.634,219
2025-07-13 09:39:00,72.6,247.4248,5718,-3.3000000000000043,5.999999999999999,4.899999999999999,1087.072,220
2025-07-13 09:42:00,70.9,241.7679,5718,-3.3000000000000007,6.0,4.800000000000001,1052.124,219
2025-07-13 09:45:00,69.3,244.5963,5718,-3.1000000000000014,5.8,4.700000000000003,1042.593,205
2025-07-13 09:48:00,70.0,254.6803,5719,-3.200000000000003,5.699999999999999,4.800000000000004,1053.309,171
2025-07-13 09:51:00,70.6,258.7384,5719,-3.200000000000003,5.5,4.799999999999997,1061.116,171
2025-07-13 09:54:00,70.6,257.7546,5719,-3.299999999999997,5.5,4.899999999999999,1058.432,811
2025-07-13 09:57:00,70.4,267.1007,5719,-3.299999999999997,5.6,4.799999999999997,1071.07,176
2025-07-13 10:00:00,71.4,265.2561,5719,-3.299999999999997,5.6,4.899999999999999,1078.931,176
2025-07-13 10:03:00,71.8,256.4019,5719,-3.3000000000000043,5.6,4.899999999999999,1080.362,811
2025-07-13 10:06:00,71.2,253.8194,5719,-3.299999999999997,5.699999999999999,4.899999999999999,1072.872,811
2025-07-13 10:09:00,71.6,259.4763,5719,-3.3000000000000043,5.699999999999999,4.899999999999999,1077.794,176
2025-07-13 10:12:00,71.9,258.8614,5719,-3.299999999999997,5.6,4.899999999999999,1076.433,176
2025-07-13 10:15:00,71.3,256.8938,5719,-3.1999999999999957,5.6,4.799999999999997,1072.956,171
2025-07-13 10:18:00,70.6,244.7193,5719,-3.200000000000003,5.7,4.799999999999997,1057.586,205
2025-07-13 10:21:00,70.5,239.9233,5719,-3.1000000000000014,5.8,4.699999999999996,1053.664,205
2025-07-13 10:24:00,70.2,245.9491,5719,-3.1000000000000014,5.8,4.699999999999996,1052.249,205
2025-07-13 10:57:00,81.1,255.2951,5720,-3.700000000000003,6.5,5.5,1246.283,295
2025-07-13 11:00:00,81.5,255.1722,5720,-3.6999999999999957,6.6,5.5,1252.802,294
2025-07-13 11:03:00,83.1,255.787,5720,-3.6999999999999957,6.699999999999999,5.600000000000001,1284.597,294
2025-07-13 11:06:00,84.0,260.2141,5720,-3.799999999999997,6.6,5.699999999999996,1294.807,290
2025-07-13 11:09:00,85.8,262.4277,5720,-4.0,6.6,5.899999999999999,1334.559,305
2025-07-13 11:12:00,85.6,265.502,5720,-3.8999999999999986,6.6,5.699999999999996,1340.37,268
2025-07-13 11:15:00,83.5,249.1464,5720,-3.799999999999997,6.8999999999999995,5.700000000000003,1289.149,308
2025-07-13 11:18:00,81.9,244.7193,5720,-3.700000000000003,6.8,5.600000000000001,1250.545,227
2025-07-13 11:21:00,80.3,243.3666,5720,-3.700000000000003,6.7,5.5,1219.768,279
2025-07-13 11:27:00,77.4,235.6192,5720,-3.4999999999999964,6.7,5.300000000000001,1178.846,245
2025-07-13 11:30:00,78.0,237.9557,5720,-3.599999999999998,6.7,5.300000000000001,1188.229,245
2025-07-13 11:33:00,78.0,240.2922,5720,-3.599999999999998,6.7,5.199999999999999,1184.461,279
2025-07-13 11:36:00,78.8,247.9167,5720,-3.6999999999999957,6.6,5.399999999999999,1200.143,279
2025-07-13 11:39:00,78.6,252.5897,5720,-3.599999999999998,6.4,5.400000000000002,1198.043,273
2025-07-13 11:42:00,78.9,250.3762,5720,-3.599999999999998,6.5,5.400000000000002,1192.766,270
2025-07-13 11:45:00,78.2,241.645,5720,-3.599999999999998,6.6,5.300000000000001,1184.604,279
2025-07-13 11:48:00,78.0,242.8747,5721,-3.6000000000000014,6.7,5.299999999999997,1182.676,279
2025-07-13 11:51:00,77.8,241.7679,5721,-3.6000000000000014,6.6000000000000005,5.299999999999997,1179.679,279
2025-07-13 11:54:00,78.0,250.1302,5721,-3.6000000000000014,6.4,5.299999999999997,1182.755,280
2025-07-13 11:57:00,77.8,249.5153,5721,-3.6000000000000014,6.4,5.399999999999999,1180.137,280
2025-07-13 12:00:00,77.5,244.8423,5721,-3.6000000000000014,6.500000000000001,5.300000000000004,1176.339,279
2025-07-13 12:03:00,77.6,247.4248,5721,-3.6000000000000014,6.500000000000001,5.399999999999999,1176.868,270
2025-07-13 12:06:00,78.0,245.8261,5721,-3.6000000000000014,6.4,5.299999999999997,1176.867,270
2025-07-13 12:09:00,77.6,249.0234,5721,-3.6000000000000014,6.500000000000001,5.299999999999997,1178.607,270
2025-07-13 12:12:00,77.4,245.9491,5721,-3.6000000000000014,6.3999999999999995,5.299999999999997,1175.61,270
2025-07-13 12:15:00,77.2,238.5706,5721,-3.6000000000000014,6.6000000000000005,5.299999999999997,1168.672,279
2025-07-13 12:18:00,76.2,239.4314,5721,-3.5,6.6000000000000005,5.300000000000004,1154.225,245
2025-07-13 12:21:00,76.2,240.5382,5721,-3.5,6.500000000000001,5.300000000000004,1154.007,212
2025-07-13 12:24:00,76.6,244.5963,5721,-3.5,6.500000000000001,5.300000000000004,1159.683,270
2025-07-13 12:27:00,76.0,238.4476,5721,-3.3999999999999986,6.500000000000001,5.100000000000001,1154.921,213
2025-07-13 12:30:00,76.2,240.2922,5721,-3.5,6.6000000000000005,5.200000000000003,1156.762,245
2025-07-13 12:33:00,76.8,244.7193,5721,-3.599999999999998,6.5,5.300000000000001,1164.93,279
2025-07-13 12:36:00,76.6,237.9557,5721,-3.599999999999998,6.5,5.300000000000001,1155.167,212
2025-07-13 12:39:00,76.0,236.726,5721,-3.4999999999999964,6.6000000000000005,5.199999999999999,1148.908,245
2025-07-13 12:42:00,74.8,228.9786,5721,-3.4999999999999964,6.7,5.199999999999999,1128.476,246
2025-07-13 12:45:00,73.6,228.6097,5721,-3.3000000000000007,6.7,4.9999999999999964,1112.284,247
2025-07-13 12:48:00,73.4,230.4543,5722,-3.4999999999999964,6.6000000000000005,4.9999999999999964,1113.697,210
2025-07-13 12:51:00,73.8,223.4447,5722,-3.400000000000002,6.6000000000000005,4.9999999999999964,1110.562,254
2025-07-13 12:54:00,72.0,230.4543,5722,-3.3000000000000007,6.500000000000001,4.900000000000002,1089.843,243
2025-07-13 12:57:00,72.6,238.5706,5722,-3.400000000000002,6.4,5.0000000000000036,1099.704,213
2025-07-13 13:00:00,72.6,237.8328,5722,-3.400000000000002,6.300000000000001,5.0000000000000036,1098.007,213
2025-07-13 13:03:00,73.0,240.5382,5722,-3.3000000000000043,6.300000000000001,5.0,1104.318,213
2025-07-13 13:06:00,73.2,238.4476,5722,-3.400000000000002,6.4,5.099999999999998,1108.18,213
2025-07-13 13:09:00,73.4,238.0787,5722,-3.400000000000002,6.4,5.099999999999998,1110.042,213
2025-07-13 13:12:00,72.8,233.2827,5722,-3.400000000000002,6.5,4.9999999999999964,1104.913,210
2025-07-13 13:15:00,72.8,233.0368,5722,-3.3000000000000007,6.5,4.900000000000002,1098.413,243
2025-07-13 13:18:00,72.4,230.5773,5722,-3.3000000000000007,6.500000000000001,5.0000000000000036,1092.264,243
2025-07-13 13:21:00,72.8,233.0368,5722,-3.3000000000000007,6.500000000000001,4.900000000000002,1098.366,243
2025-07-13 13:24:00,72.8,233.2827,5722,-3.3999999999999986,6.500000000000001,5.0,1108.001,210
2025-07-13 13:27:00,72.0,232.4219,5722,-3.299999999999997,6.500000000000001,4.899999999999999,1082.783,243
2025-07-13 13:30:00,72.3,237.5868,5722,-3.400000000000002,6.300000000000001,5.0000000000000036,1092.813,213
2025-07-13 13:33:00,72.6,240.0463,5722,-3.3000000000000043,6.300000000000001,4.899999999999999,1092.772,214
2025-07-13 13:36:00,73.2,242.2598,5722,-3.3000000000000043,6.300000000000001,5.0,1112.123,222
2025-07-13 13:39:00,73.6,236.2341,5722,-3.3999999999999986,6.300000000000001,5.100000000000001,1106.406,213
2025-07-13 13:42:00,73.0,231.684,5722,-3.299999999999997,6.5,5.0,1099.115,243
2025-07-13 13:45:00,73.0,236.1111,5722,-3.3999999999999986,6.300000000000001,5.0,1097.092,213
2025-07-13 13:48:00,72.8,234.1435,5723,-3.299999999999997,6.4,4.899999999999999,1095.866,243
2025-07-13 13:51:00,72.6,232.0529,5723,-3.3000000000000007,6.4,4.900000000000002,1086.116,243
2025-07-13 13:54:00,72.8,235.1273,5723,-3.299999999999997,6.4,4.899999999999999,1095.876,243
2025-07-13 13:57:00,72.6,236.9719,5723,-3.299999999999997,6.4,4.899999999999999,1095.198,213
2025-07-13 14:00:00,73.2,244.7193,5723,-3.299999999999997,6.199999999999999,5.0,1105.247,222
2025-07-13 14:03:00,73.6,244.8423,5723,-3.3999999999999986,6.199999999999999,5.0,1108.14,1677
2025-07-13 14:06:00,73.4,244.8423,5723,-3.3999999999999986,6.199999999999999,5.100000000000001,1107.663,1677
2025-07-13 14:09:00,73.4,241.7679,5723,-3.3999999999999986,6.300000000000001,5.0,1101.941,213
2025-07-13 14:12:00,73.2,239.6774,5723,-3.299999999999997,6.300000000000001,5.0,1100.702,213
2025-07-13 14:15:00,73.2,238.5706,5723,-3.3999999999999986,6.300000000000001,5.100000000000001,1098.212,213
2025-07-13 14:18:00,73.4,239.8003,5723,-3.299999999999997,6.300000000000001,5.0,1104.011,213
2025-07-13 14:21:00,73.4,237.9557,5723,-3.3999999999999986,6.300000000000001,5.0,1105.068,213
2025-07-13 14:24:00,73.8,239.9233,5723,-3.3999999999999986,6.300000000000001,5.0,1108.755,213
2025-07-13 14:27:00,74.2,244.7193,5723,-3.5000000000000036,6.300000000000001,5.099999999999998,1120.058,1677
2025-07-13 14:30:00,76.0,247.9167,5723,-3.5000000000000036,6.300000000000001,5.199999999999999,1146.067,1677
2025-07-13 14:33:00,77.0,247.4248,5723,-3.4999999999999964,6.300000000000001,5.199999999999999,1181.427,1677
2025-07-13 14:36:00,77.6,246.0721,5723,-3.5,6.4,5.300000000000004,1163.94,270
2025-07-13 14:39:00,77.2,241.8909,5723,-3.6000000000000014,6.4,5.300000000000004,1166.922,212
2025-07-13 14:42:00,76.8,239.3084,5723,-3.3999999999999986,6.6000000000000005,5.200000000000003,1163.211,213
2025-07-13 14:45:00,77.6,243.9815,5723,-3.5,6.6,5.200000000000003,1176.238,270
2025-07-13 14:48:00,77.6,243.6125,5724,-3.6000000000000014,6.5,5.300000000000004,1174.781,279
2025-07-13 14:51:00,77.6,241.522,5724,-3.4999999999999964,6.5,5.300000000000001,1174.424,270
2025-07-13 14:54:00,77.6,243.1207,5724,-3.5,6.5,5.200000000000003,1182.061,270
2025-07-13 14:57:00,77.2,251.9748,5724,-3.4999999999999964,6.8,5.300000000000001,1183.151,271
2025-07-13 15:00:00,81.1,255.4181,5724,-3.8000000000000007,6.6,5.599999999999998,1243.438,295
2025-07-13 15:03:00,80.9,254.0654,5724,-3.6999999999999993,6.6,5.4999999999999964,1241.082,294
2025-07-13 15:06:00,80.5,247.1788,5724,-3.6999999999999993,6.6,5.5000000000000036,1231.904,279
2025-07-13 15:09:00,79.5,242.9977,5724,-3.599999999999998,6.7,5.400000000000002,1209.153,227
2025-07-13 15:12:00,79.1,243.1207,5724,-3.599999999999998,6.6000000000000005,5.400000000000002,1209.574,279
2025-07-13 15:15:00,78.9,243.1207,5724,-3.599999999999998,6.7,5.400000000000002,1208.413,279
2025-07-13 15:18:00,79.1,242.8747,5724,-3.599999999999998,6.7,5.400000000000002,1210.318,279
2025-07-13 15:21:00,79.4,242.9977,5724,-3.6999999999999993,6.7,5.400000000000002,1209.532,279
2025-07-13 15:24:00,79.1,243.4896,5724,-3.599999999999998,6.7,5.400000000000002,1210.977,279
2025-07-13 15:27:00,79.8,249.5153,5724,-3.6999999999999957,6.699999999999999,5.5,1219.024,285
2025-07-13 15:30:00,80.1,250.4991,5724,-3.599999999999998,6.6,5.400000000000002,1219.071,271
2025-07-13 15:33:00,79.8,251.114,5724,-3.599999999999998,6.6,5.400000000000002,1222.604,271
2025-07-13 15:36:00,79.8,248.4086,5724,-3.6999999999999957,6.699999999999999,5.5,1217.87,285
2025-07-13 15:39:00,79.4,243.4896,5724,-3.6000000000000014,6.7,5.5,1210.188,227
2025-07-13 15:42:00,79.1,241.645,5724,-3.6000000000000014,6.7,5.399999999999999,1213.201,279
2025-07-13 15:45:00,78.9,241.645,5724,-3.700000000000003,6.7,5.399999999999999,1198.107,279
2025-07-13 15:48:00,78.9,245.4572,5725,-3.6000000000000014,6.7,5.5,1197.455,227
2025-07-13 15:51:00,78.8,244.7193,5725,-3.5,6.7,5.299999999999997,1194.687,270
2025-07-13 15:54:00,79.3,250.2532,5725,-3.6000000000000014,6.6,5.399999999999999,1202.695,271
2025-07-13 15:57:00,79.4,249.1464,5725,-3.6000000000000014,6.699999999999999,5.5,1205.07,271
2025-07-13 16:00:00,79.1,249.1464,5725,-3.6000000000000014,6.6,5.399999999999999,1207.568,270
2025-07-13 16:03:00,78.8,242.9977,5725,-3.6999999999999957,6.6,5.399999999999999,1193.08,279
2025-07-13 16:06:00,78.8,242.8747,5725,-3.599999999999998,6.6,5.300000000000001,1195.014,279
2025-07-13 16:09:00,78.4,239.3084,5725,-3.6000000000000014,6.8,5.299999999999997,1183.963,227
2025-07-13 16:12:00,78.0,236.9719,5725,-3.5,6.7,5.299999999999997,1176.04,245
2025-07-13 16:15:00,77.6,242.5058,5725,-3.6000000000000014,6.7,5.399999999999999,1175.169,279
2025-07-13 16:18:00,78.0,241.522,5725,-3.6000000000000014,6.8,5.300000000000004,1183.356,227
2025-07-13 16:21:00,77.8,243.7355,5725,-3.6000000000000014,6.8,5.299999999999997,1183.533,227
2025-07-13 16:24:00,78.4,245.5801,5725,-3.6000000000000014,6.6,5.399999999999999,1188.877,279
2025-07-13 16:27:00,78.2,243.1207,5725,-3.5,6.6,5.299999999999997,1185.967,270
2025-07-13 16:30:00,77.8,234.8814,5725,-3.6000000000000014,6.699999999999999,5.299999999999997,1176.795,245
2025-07-13 16:33:00,77.4,234.5125,5725,-3.6000000000000014,6.699999999999999,5.299999999999997,1167.587,245
2025-07-13 16:36:00,77.6,232.9138,5725,-3.6000000000000014,6.8,5.299999999999997,1173.414,245
2025-07-13 16:39:00,77.4,234.3895,5725,-3.5,6.8,5.299999999999997,1171.763,245
2025-07-13 16:42:00,77.5,235.1273,5725,-3.5,6.699999999999999,5.299999999999997,1172.911,245
2025-07-13 16:45:00,77.4,236.1111,5725,-3.6000000000000014,6.699999999999999,5.299999999999997,1172.347,245
2025-07-13 16:48:00,77.8,237.5868,5726,-3.6000000000000014,6.699999999999999,5.299999999999997,1174.515,245
2025-07-13 16:51:00,78.4,246.8099,5726,-3.599999999999998,6.6,5.300000000000001,1186.028,279
2025-07-13 16:54:00,78.2,241.1531,5726,-3.5000000000000036,6.699999999999999,5.300000000000001,1180.649,248
2025-07-13 16:57:00,78.0,240.2922,5726,-3.6000000000000014,6.699999999999999,5.299999999999997,1173.91,279
2025-07-13 17:00:00,77.8,238.8166,5726,-3.6000000000000014,6.699999999999999,5.399999999999999,1174.676,279
2025-07-13 17:03:00,77.4,233.2827,5726,-3.5,6.7,5.299999999999997,1165.142,245
2025-07-13 17:06:00,77.4,235.4962,5726,-3.6000000000000014,6.8,5.300000000000004,1171.736,430
2025-07-13 17:09:00,77.6,237.3409,5726,-3.5,6.7,5.299999999999997,1172.291,245
2025-07-13 17:12:00,77.8,238.2017,5726,-3.6000000000000014,6.7,5.399999999999999,1177.022,245
2025-07-13 17:15:00,77.2,234.5125,5726,-3.5,6.7,5.200000000000003,1170.373,245
2025-07-13 17:18:00,77.8,241.522,5726,-3.6000000000000014,6.7,5.300000000000004,1178.605,279
2025-07-13 17:21:00,77.8,240.6612,5726,-3.6000000000000014,6.7,5.399999999999999,1178.312,279
2025-07-13 17:24:00,77.8,240.2922,5726,-3.5,6.6,5.299999999999997,1178.157,245
2025-07-13 17:27:00,77.6,236.1111,5726,-3.6000000000000014,6.7,5.399999999999999,1172.696,245
2025-07-13 17:30:00,77.4,235.6192,5726,-3.6000000000000014,6.8,5.299999999999997,1173.102,430
2025-07-13 17:33:00,77.0,231.1921,5726,-3.5,6.8999999999999995,5.200000000000003,1166.247,246
2025-07-13 17:36:00,76.6,232.4219,5726,-3.3999999999999986,6.8,5.200000000000003,1156.113,249
2025-07-13 17:39:00,76.0,228.8556,5726,-3.5,6.8,5.200000000000003,1147.841,246
2025-07-13 17:42:00,75.8,238.2017,5726,-3.5,6.7,5.200000000000003,1145.651,245
2025-07-13 17:45:00,76.2,238.0787,5726,-3.5,6.6,5.200000000000003,1154.789,245
2025-07-13 17:48:00,76.6,242.5058,5727,-3.5,6.4,5.200000000000003,1157.941,212
2025-07-13 17:51:00,76.6,244.7193,5727,-3.5,6.5,5.199999999999996,1160.276,270
2025-07-13 17:54:00,76.4,241.0301,5727,-3.5,6.5,5.199999999999996,1156.161,212
2025-07-13 17:57:00,75.9,235.3732,5727,-3.5,6.6,5.199999999999996,1139.827,245
2025-07-13 18:00:00,75.6,234.5125,5727,-3.3999999999999986,6.7,5.100000000000001,1145.308,249
2025-07-13 18:03:00,75.8,234.5125,5727,-3.3999999999999986,6.6000000000000005,5.100000000000001,1144.307,213
2025-07-13 18:06:00,75.6,234.8814,5727,-3.5,6.6000000000000005,5.200000000000003,1144.778,245
2025-07-13 18:09:00,75.4,232.6678,5727,-3.3999999999999986,6.7,5.100000000000001,1134.806,245
2025-07-13 18:12:00,75.4,229.8394,5727,-3.5,6.6000000000000005,5.100000000000001,1135.078,245
2025-07-13 18:15:00,74.8,231.4381,5727,-3.3999999999999986,6.6000000000000005,5.100000000000001,1128.117,210
2025-07-13 18:18:00,74.8,231.93,5727,-3.3999999999999986,6.6000000000000005,5.100000000000001,1129.049,210
2025-07-13 18:21:00,75.0,230.4543,5727,-3.3999999999999986,6.7,5.100000000000001,1130.23,246
2025-07-13 18:24:00,74.8,230.0854,5727,-3.3999999999999986,6.7,5.100000000000001,1132.54,246
2025-07-13 18:27:00,75.2,233.8976,5727,-3.5,6.7,5.200000000000003,1137.039,245
2025-07-13 18:30:00,75.0,232.2989,5727,-3.3999999999999986,6.6,5.100000000000001,1135.988,213
2025-07-13 18:33:00,74.8,230.8232,5727,-3.3999999999999986,6.7,5.100000000000001,1132.371,246
2025-07-13 18:36:00,74.6,228.7326,5727,-3.3999999999999986,6.7,5.100000000000001,1128.093,254
2025-07-13 18:39:00,74.6,228.8556,5727,-3.3000000000000043,6.7,5.100000000000001,1128.338,247
2025-07-13 18:42:00,74.8,230.0854,5727,-3.3999999999999986,6.7,5.100000000000001,1129.74,246
2025-07-13 18:45:00,74.8,232.4219,5727,-3.4999999999999964,6.7,5.199999999999999,1124.966,245
2025-07-13 18:48:00,74.8,232.2989,5728,-3.3999999999999986,6.7,5.100000000000001,1134.02,246
2025-07-13 18:51:00,75.0,233.2827,5728,-3.3999999999999986,6.7,5.100000000000001,1132.453,245
2025-07-13 18:54:00,75.0,232.9138,5728,-3.3999999999999986,6.7,5.100000000000001,1134.325,247
2025-07-13 18:57:00,75.0,234.7584,5728,-3.3999999999999986,6.7,5.100000000000001,1136.892,245
2025-07-13 19:00:00,75.0,233.1597,5728,-3.3999999999999986,6.6000000000000005,5.100000000000001,1129.622,213
2025-07-13 19:03:00,74.4,230.2083,5728,-3.3999999999999986,6.7,5.100000000000001,1124.573,246
2025-07-13 19:06:00,76.2,254.6803,5728,-3.5,6.300000000000001,5.200000000000003,1151.447,1677
2025-07-13 19:09:00,77.6,261.3209,5728,-3.599999999999998,6.2,5.400000000000002,1176.434,133
2025-07-13 19:12:00,78.0,261.5668,5728,-3.6000000000000014,6.2,5.5,1175.011,133
2025-07-13 19:15:00,79.1,261.1979,5728,-3.700000000000003,6.200000000000001,5.5,1200.778,288
2025-07-13 19:18:00,78.8,255.1722,5728,-3.700000000000003,6.4,5.5,1196.841,295
2025-07-13 19:21:00,79.0,258.1235,5728,-3.700000000000003,6.4,5.5,1200.937,295
2025-07-13 19:24:00,78.8,253.8194,5728,-3.6000000000000014,6.4,5.399999999999999,1196.683,273
2025-07-13 19:27:00,78.6,247.3018,5728,-3.599999999999998,6.5,5.4999999999999964,1193.159,270
2025-07-13 19:30:00,79.0,255.1722,5728,-3.6999999999999993,6.5,5.4999999999999964,1198.662,295
2025-07-13 19:33:00,78.9,254.0654,5728,-3.599999999999998,6.5,5.400000000000002,1199.031,273
2025-07-13 19:36:00,78.9,255.4181,5728,-3.6999999999999993,6.5,5.5000000000000036,1201.085,295
2025-07-13 19:39:00,79.2,256.6479,5728,-3.6999999999999957,6.5,5.5,1201.455,295
2025-07-13 19:42:00,79.4,257.2627,5728,-3.700000000000003,6.5,5.600000000000001,1205.8,295
2025-07-13 19:45:00,79.1,255.0492,5728,-3.6000000000000014,6.5,5.5,1199.837,273
2025-07-13 19:48:00,79.4,257.8776,5729,-3.6999999999999957,6.5,5.5,1203.641,295
2025-07-13 19:51:00,79.1,253.8194,5729,-3.6000000000000014,6.5,5.5,1201.999,273
2025-07-13 19:54:00,79.1,256.2789,5729,-3.6999999999999957,6.5,5.5,1199.901,295
2025-07-13 19:57:00,79.1,256.4019,5729,-3.6999999999999957,6.5,5.5,1202.137,295
2025-07-13 20:00:00,79.4,254.0654,5729,-3.6999999999999957,6.5,5.5,1202.879,295
2025-07-13 20:03:00,78.8,252.5897,5729,-3.6999999999999957,6.6000000000000005,5.5,1194.47,285
2025-07-13 20:06:00,79.0,254.4343,5729,-3.6999999999999957,6.5,5.5,1196.33,295
2025-07-13 20:09:00,78.9,250.3762,5729,-3.6999999999999957,6.6000000000000005,5.5,1198.358,285
2025-07-13 20:12:00,78.8,253.8194,5729,-3.6999999999999957,6.6000000000000005,5.5,1196.624,295
2025-07-13 20:15:00,78.6,250.7451,5729,-3.599999999999998,6.500000000000001,5.400000000000002,1191.298,270
2025-07-13 20:18:00,78.4,250.4991,5729,-3.900000000000002,6.5,5.599999999999998,1188.964,278
2025-07-13 20:21:00,78.2,247.6707,5729,-3.8999999999999986,6.500000000000001,5.600000000000001,1185.742,278
2025-07-13 20:24:00,77.6,241.7679,5729,-3.900000000000002,6.6000000000000005,5.599999999999998,1167.222,281
2025-07-13 20:27:00,78.0,248.0396,5729,-3.8000000000000007,6.5,5.599999999999998,1185.856,278
2025-07-13 20:30:00,78.4,252.3438,5729,-3.8000000000000007,6.4,5.599999999999998,1184.766,286
2025-07-13 20:33:00,77.4,244.3504,5729,-3.900000000000002,6.6000000000000005,5.599999999999998,1179.286,278
2025-07-13 20:36:00,78.2,251.114,5729,-3.8000000000000007,6.5,5.599999999999998,1184.306,285
2025-07-13 20:39:00,78.1,250.3762,5729,-3.8000000000000043,6.4,5.5,1182.959,280
2025-07-13 20:42:00,78.0,249.8843,5729,-3.8000000000000043,6.300000000000001,5.600000000000001,1179.724,280
2025-07-13 20:45:00,77.6,245.5801,5729,-3.8000000000000043,6.4,5.600000000000001,1176.302,280
2025-07-13 20:48:00,77.6,248.0396,5730,-3.799999999999997,6.4,5.5,1175.344,280
2025-07-13 20:51:00,77.7,252.5897,5730,-3.799999999999997,6.4,5.5,1182.137,286
2025-07-13 20:54:00,77.8,250.8681,5730,-3.799999999999997,6.300000000000001,5.600000000000001,1177.157,286
2025-07-13 20:57:00,77.6,246.195,5730,-3.700000000000003,6.4,5.5,1172.663,280
2025-07-13 21:00:00,77.6,248.5315,5730,-3.799999999999997,6.300000000000001,5.5,1178.306,280
2025-07-13 21:03:00,76.8,237.8328,5730,-3.8000000000000043,6.500000000000001,5.5,1162.453,423
2025-07-13 21:06:00,76.2,237.2179,5730,-3.6000000000000014,6.6000000000000005,5.399999999999999,1150.759,245
2025-07-13 21:09:00,74.8,228.1178,5730,-3.700000000000003,6.499999999999999,5.300000000000004,1120.645,423
2025-07-13 21:12:00,73.4,232.6678,5730,-3.6000000000000014,6.499999999999999,5.200000000000003,1114.279,210
2025-07-13 21:15:00,74.2,236.3571,5730,-3.6000000000000014,6.3999999999999995,5.300000000000004,1113.006,212
2025-07-13 21:18:00,73.6,234.7584,5730,-3.5,6.3999999999999995,5.200000000000003,1102.295,210
2025-07-13 21:21:00,73.4,234.5125,5730,-3.6000000000000014,6.299999999999999,5.200000000000003,1103.902,211
2025-07-13 21:24:00,73.6,239.6774,5730,-3.6000000000000014,6.4,5.200000000000003,1114.094,212
2025-07-13 21:27:00,73.6,238.4476,5730,-3.6000000000000014,6.500000000000001,5.300000000000004,1107.165,212
2025-07-13 21:30:00,73.8,237.3409,5730,-3.6000000000000014,6.299999999999999,5.300000000000004,1108.927,211
2025-07-13 21:33:00,73.2,233.2827,5730,-3.5,6.3999999999999995,5.100000000000001,1104.922,210
