Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2025-07-13 21:36:00,73.2,239.0625,5730,-3.6000000000000014,6.3999999999999995,5.200000000000003,1104.993,212
2025-07-13 21:39:00,73.2,237.2179,5730,-3.5,6.199999999999999,5.200000000000003,1107.296,211
2025-07-13 21:42:00,72.4,230.5773,5730,-3.5,6.3999999999999995,5.100000000000001,1091.206,210
2025-07-13 21:45:00,75.2,281.1198,5730,-3.799999999999997,5.6,5.5,1145.382,1572
2025-07-13 21:48:00,77.2,280.259,5731,-3.8000000000000043,5.8,5.600000000000001,1183.115,1572
2025-07-13 21:51:00,80.9,283.9482,5731,-3.8999999999999986,5.8999999999999995,6.0,1288.825,151
2025-07-13 21:54:00,83.5,280.259,5731,-4.100000000000001,6.1,6.0,1292.045,1578
2025-07-13 21:57:00,83.5,281.4887,5731,-4.099999999999998,6.1,5.900000000000002,1288.16,1578
2025-07-13 22:00:00,82.9,278.7833,5731,-4.099999999999998,6.1000000000000005,5.900000000000002,1282.982,1578
2025-07-13 22:03:00,80.7,253.2046,5731,-4.0000000000000036,6.3,5.800000000000001,1246.372,291
2025-07-13 22:06:00,76.8,279.6441,5731,-3.900000000000002,5.8999999999999995,5.599999999999998,1152.454,1573
2025-07-14 06:24:00,54.2,230.4543,5731,-2.3000000000000043,3.0999999999999996,3.3999999999999986,885.9053,70
2025-07-14 06:27:00,55.2,235.6192,5731,-2.400000000000002,4.1,3.400000000000002,848.8771,56
2025-07-14 06:30:00,56.6,232.5449,5731,-2.6999999999999957,4.4,3.799999999999997,865.1101,660
2025-07-14 06:33:00,56.2,225.1664,5731,-2.6000000000000014,4.4,3.6000000000000014,872.2473,660
2025-07-14 06:36:00,55.8,217.173,5731,-2.5,4.6,3.6000000000000014,841.4927,659
2025-07-14 06:39:00,57.7,220.2474,5731,-2.5,4.5,3.799999999999997,800.2911,659
2025-07-14 06:42:00,54.7,212.1311,5731,-2.5,4.699999999999999,3.6000000000000014,751.3915,987
2025-07-14 06:45:00,56.8,214.2216,5731,-2.5,4.699999999999999,3.700000000000003,782.7777,988
2025-07-14 06:48:00,57.3,214.8365,5731,-2.6000000000000014,4.799999999999999,3.8000000000000043,855.3282,988
2025-07-14 06:51:00,57.5,215.3284,5731,-2.6000000000000014,4.8999999999999995,3.8000000000000043,789.7812,988
2025-07-14 06:54:00,55.0,215.3284,5731,-2.5,4.8999999999999995,3.700000000000003,883.7056,988
2025-07-14 06:57:00,58.3,224.3056,5731,-2.6000000000000014,4.9,3.8999999999999986,873.4844,640
2025-07-14 07:00:00,58.3,220.8623,5732,-2.700000000000003,4.9,3.8999999999999986,868.8453,640
2025-07-14 07:03:00,59.2,229.9624,5732,-2.8000000000000043,4.9,4.0,876.1213,667
2025-07-14 07:06:00,59.1,226.1502,5732,-2.8000000000000043,4.9,4.0,884.2223,640
2025-07-14 07:09:00,59.1,225.9042,5732,-2.700000000000003,5.0,4.0,887.4097,640
2025-07-14 07:12:00,58.7,216.3122,5732,-2.700000000000003,5.1,3.8999999999999986,879.3718,640
2025-07-14 07:15:00,58.9,210.4094,5732,-2.700000000000003,5.199999999999999,4.0,878.4199,642
2025-07-14 07:18:00,58.9,211.1473,5732,-2.700000000000003,5.199999999999999,4.0,877.4901,642
2025-07-14 07:21:00,61.5,252.8356,5732,-2.8999999999999986,4.8999999999999995,4.399999999999999,936.7473,674
2025-07-14 07:24:00,65.3,259.4763,5732,-3.200000000000003,5.0,4.600000000000001,981.5601,831
2025-07-14 07:27:00,65.9,258.9844,5732,-3.200000000000003,5.0,4.700000000000003,987.2928,831
2025-07-14 07:30:00,66.0,253.3275,5732,-3.200000000000003,5.1,4.700000000000003,995.347,831
2025-07-14 07:33:00,68.1,270.7899,5732,-3.3000000000000043,5.0,4.800000000000004,1016.869,161
2025-07-14 07:36:00,69.9,281.1198,5732,-3.3999999999999986,5.1,4.899999999999999,1052.012,162
2025-07-14 07:39:00,70.9,282.9644,5732,-3.5,5.0,5.100000000000001,1058.713,1141
2025-07-14 07:42:00,71.3,308.6661,5732,-3.3999999999999986,4.9,5.0,1094.625,1123
2025-07-14 07:45:00,75.0,291.9416,5732,-3.299999999999997,4.7,4.799999999999997,1122.875,1142
2025-07-14 07:48:00,74.6,331.0475,5732,-3.3000000000000043,4.800000000000001,5.200000000000003,1121.829,1133
2025-07-14 07:51:00,73.2,302.5174,5732,-3.3000000000000007,4.8999999999999995,4.900000000000002,1100.521,1146
2025-07-14 07:54:00,74.2,303.9931,5732,-3.299999999999997,5.0,5.0,1107.327,1146
2025-07-14 07:57:00,74.8,298.4592,5732,-3.299999999999997,5.0,5.0,1119.279,1146
2025-07-14 08:00:00,77.0,310.3877,5733,-3.400000000000002,5.1000000000000005,5.199999999999999,1146.74,1145
2025-07-14 08:03:00,78.2,277.1846,5733,-3.5000000000000036,5.9,5.199999999999999,1185.817,131
2025-07-14 08:06:00,85.0,295.2619,5733,-3.8000000000000007,6.1000000000000005,5.699999999999999,1318.843,137
2025-07-14 08:09:00,86.9,296.9835,5733,-3.900000000000002,6.1,5.800000000000001,1351.822,137
2025-07-14 08:12:00,87.9,302.1484,5733,-3.799999999999997,6.0,5.799999999999997,1390.933,1544
2025-07-14 08:15:00,83.9,263.2885,5733,-3.6999999999999957,6.499999999999999,5.600000000000001,1302.782,267
2025-07-14 08:18:00,82.1,285.7928,5733,-3.6000000000000014,6.0,5.5,1297.097,148
2025-07-14 08:21:00,85.7,282.3495,5733,-3.6999999999999993,6.299999999999999,5.599999999999998,1330.895,149
2025-07-14 08:24:00,84.7,278.1684,5733,-3.599999999999998,6.3999999999999995,5.4999999999999964,1309.37,265
2025-07-14 08:27:00,82.7,272.3886,5733,-3.5000000000000036,6.3999999999999995,5.400000000000002,1272.806,263
2025-07-14 08:30:00,82.5,277.3076,5733,-3.5000000000000036,6.3,5.300000000000001,1276.937,130
2025-07-14 08:33:00,82.7,277.1846,5733,-3.5,6.299999999999999,5.399999999999999,1272.172,130
2025-07-14 08:36:00,83.1,284.686,5733,-3.5,6.300000000000001,5.5,1274.642,264
2025-07-14 08:39:00,85.9,282.2266,5733,-3.6999999999999957,6.4,5.600000000000001,1345.535,149
2025-07-14 08:42:00,86.8,283.9482,5733,-3.6999999999999993,6.5,5.599999999999998,1366.175,265
2025-07-14 08:45:00,85.8,281.6117,5733,-3.599999999999998,6.299999999999999,5.4999999999999964,1327.609,264
2025-07-14 08:48:00,84.7,277.1846,5733,-3.599999999999998,6.3,5.4999999999999964,1315.126,149
2025-07-14 08:51:00,84.7,277.7995,5733,-3.599999999999998,6.3999999999999995,5.4999999999999964,1317.489,265
2025-07-14 08:54:00,84.3,279.0292,5733,-3.599999999999998,6.3,5.4999999999999964,1315.753,149
2025-07-14 08:57:00,85.7,295.1389,5733,-3.6999999999999993,6.1,5.599999999999998,1327.475,141
2025-07-14 09:00:00,88.2,300.6728,5734,-3.8000000000000043,6.1,5.800000000000004,1392.933,1544
2025-07-14 09:03:00,90.4,305.7147,5734,-3.8999999999999986,6.199999999999999,6.0,1435.254,1544
2025-07-14 09:06:00,90.2,290.9578,5734,-3.799999999999997,6.500000000000001,5.899999999999999,1436.36,136
2025-07-14 09:09:00,88.8,288.8672,5734,-3.6000000000000014,6.500000000000001,5.600000000000001,1404.905,138
2025-07-14 09:12:00,88.8,288.2523,5734,-3.599999999999998,6.299999999999999,5.5000000000000036,1410.585,141
2025-07-14 09:15:00,89.0,283.7022,5734,-3.4999999999999964,6.500000000000001,5.4999999999999964,1400.929,139
2025-07-14 09:18:00,88.0,275.9549,5734,-3.599999999999998,6.7,5.599999999999998,1389.287,265
2025-07-14 09:21:00,88.3,275.9549,5734,-3.4999999999999964,6.699999999999999,5.4999999999999964,1402.299,265
2025-07-14 09:24:00,88.0,273.6183,5734,-3.4999999999999964,6.6,5.4999999999999964,1392.15,265
2025-07-14 09:27:00,86.9,267.7156,5734,-3.4999999999999964,6.6000000000000005,5.400000000000002,1349.864,267
2025-07-14 09:30:00,85.4,264.6412,5734,-3.3000000000000043,6.7,5.300000000000004,1336.589,261
2025-07-14 09:33:00,85.4,267.5926,5734,-3.3999999999999986,6.699999999999999,5.300000000000004,1342.427,261
2025-07-14 09:36:00,86.1,269.9291,5734,-3.3999999999999986,6.6,5.300000000000004,1346.634,261
2025-07-14 09:39:00,86.9,271.7737,5734,-3.5,6.699999999999999,5.5,1380.772,265
2025-07-14 09:42:00,88.4,270.544,5734,-3.5,6.800000000000001,5.399999999999999,1393.835,260
2025-07-14 09:45:00,88.0,269.5602,5734,-3.5,6.699999999999999,5.399999999999999,1388.283,267
2025-07-14 09:48:00,88.3,273.7413,5734,-3.6000000000000014,6.9,5.5,1393.097,260
2025-07-14 09:51:00,88.4,273.6183,5734,-3.5,6.699999999999999,5.300000000000004,1401.441,265
2025-07-14 09:54:00,88.4,271.2818,5734,-3.3999999999999986,6.799999999999999,5.299999999999997,1398.113,261
2025-07-14 09:57:00,88.8,270.7899,5734,-3.3999999999999986,6.8999999999999995,5.399999999999999,1409.812,261
2025-07-14 10:00:00,88.8,278.6603,5735,-3.3999999999999986,6.8,5.399999999999999,1408.712,261
2025-07-14 10:03:00,88.4,279.2752,5735,-3.3999999999999986,6.699999999999999,5.399999999999999,1401.815,139
2025-07-14 10:06:00,88.8,278.6603,5735,-3.5,6.7,5.5,1396.344,265
2025-07-14 10:09:00,88.3,277.7995,5735,-3.5,6.6,5.399999999999999,1391.113,265
2025-07-14 10:12:00,88.3,277.3076,5735,-3.3999999999999986,6.699999999999999,5.399999999999999,1405.506,261
2025-07-14 10:15:00,89.0,276.3238,5735,-3.4999999999999964,6.799999999999999,5.4999999999999964,1409.088,265
2025-07-14 10:18:00,88.2,275.9549,5735,-3.3999999999999986,6.699999999999999,5.300000000000004,1394.499,261
2025-07-14 10:21:00,87.6,276.9387,5735,-3.400000000000002,6.699999999999999,5.400000000000002,1382.079,261
2025-07-14 10:24:00,87.5,279.1522,5735,-3.5000000000000036,6.7,5.400000000000002,1379.469,265
2025-07-14 10:27:00,87.6,282.9644,5735,-3.400000000000002,6.6,5.400000000000002,1384.602,139
2025-07-14 10:30:00,88.0,282.7184,5735,-3.400000000000002,6.6000000000000005,5.400000000000002,1379.612,139
2025-07-14 10:33:00,87.9,282.4725,5735,-3.3999999999999986,6.6000000000000005,5.299999999999997,1385.75,139
2025-07-14 10:36:00,87.4,279.6441,5735,-3.299999999999997,6.5,5.299999999999997,1374.688,139
2025-07-14 10:39:00,87.4,276.3238,5735,-3.3999999999999986,6.7,5.399999999999999,1380.109,261
2025-07-14 10:42:00,87.5,276.6927,5735,-3.3999999999999986,6.7,5.399999999999999,1377.202,261
2025-07-14 10:45:00,86.9,277.3076,5735,-3.299999999999997,6.7,5.299999999999997,1351.69,261
2025-07-14 10:48:00,86.8,277.9225,5735,-3.3999999999999986,6.699999999999999,5.399999999999999,1353.023,261
2025-07-14 10:51:00,86.7,279.3981,5735,-3.3999999999999986,6.699999999999999,5.299999999999997,1374.225,261
2025-07-14 10:54:00,86.9,275.34,5735,-3.3999999999999986,6.699999999999999,5.399999999999999,1373.934,261
2025-07-14 10:57:00,86.9,274.9711,5735,-3.3999999999999986,6.8,5.399999999999999,1369.777,261
2025-07-14 11:00:00,86.3,270.544,5736,-3.3999999999999986,6.6,5.299999999999997,1350.933,261
2025-07-14 11:03:00,84.7,270.0521,5736,-3.3999999999999986,6.7,5.299999999999997,1327.197,261
2025-07-14 11:06:00,85.3,271.6508,5736,-3.3000000000000043,6.699999999999999,5.300000000000004,1339.002,261
2025-07-14 11:09:00,84.9,272.3886,5736,-3.299999999999997,6.699999999999999,5.200000000000003,1330.558,261
2025-07-14 11:12:00,85.3,273.8643,5736,-3.400000000000002,6.6,5.400000000000002,1338.401,261
2025-07-14 11:15:00,85.7,274.2332,5736,-3.3000000000000043,6.6,5.300000000000004,1333.338,261
2025-07-14 11:18:00,84.9,280.6279,5736,-3.3000000000000007,6.7,5.199999999999999,1326.016,261
2025-07-14 11:21:00,86.1,285.3009,5736,-3.400000000000002,6.5,5.400000000000002,1364.034,139
2025-07-14 11:24:00,88.0,287.1455,5736,-3.3999999999999986,6.5,5.399999999999999,1390.454,139
2025-07-14 11:27:00,88.4,284.809,5736,-3.5,6.6,5.5,1395.366,139
2025-07-14 11:30:00,88.5,282.3495,5736,-3.3999999999999986,6.6,5.5,1404.856,139
2025-07-14 11:33:00,88.1,283.3333,5736,-3.3000000000000043,6.6,5.399999999999999,1409.742,139
2025-07-14 11:36:00,89.0,284.0712,5736,-3.3999999999999986,6.799999999999999,5.5,1398.249,139
2025-07-14 11:39:00,88.8,260.3371,5736,-4.0,6.6,6.0,1381.148,305
2025-07-14 11:42:00,82.5,252.3438,5736,-3.6000000000000014,6.999999999999999,5.399999999999999,1273.166,283
2025-07-14 11:45:00,81.3,250.3762,5736,-3.3999999999999986,6.8,5.199999999999996,1249.02,271
2025-07-14 11:48:00,81.1,250.2532,5736,-3.400000000000002,6.8,5.199999999999999,1245.149,271
2025-07-14 11:51:00,81.3,251.36,5736,-3.400000000000002,6.8,5.199999999999999,1250.748,271
2025-07-14 11:54:00,81.1,243.4896,5736,-3.4999999999999964,6.699999999999999,5.300000000000001,1242.815,227
2025-07-14 11:57:00,80.8,252.5897,5736,-3.299999999999997,6.699999999999999,5.100000000000001,1227.058,229
2025-07-14 12:00:00,80.1,251.9748,5737,-3.299999999999997,6.6,5.100000000000001,1225.223,272
2025-07-14 12:03:00,80.4,251.6059,5737,-3.3999999999999986,6.6,5.100000000000001,1225.475,271
2025-07-14 12:06:00,79.4,245.8261,5737,-3.3000000000000007,6.7,5.0000000000000036,1215.661,248
2025-07-14 12:09:00,79.4,245.2112,5737,-3.3000000000000007,6.6,5.099999999999998,1209.832,248
2025-07-14 12:12:00,79.2,245.3342,5737,-3.3000000000000007,6.6000000000000005,4.9999999999999964,1209.773,248
2025-07-14 12:15:00,79.2,245.5801,5737,-3.3000000000000043,6.5,5.0,1209.287,242
2025-07-14 12:18:00,79.6,249.7613,5737,-3.3000000000000043,6.6,5.100000000000001,1216.321,231
2025-07-14 12:21:00,79.4,248.5315,5737,-3.299999999999997,6.5,5.0,1210.375,230
2025-07-14 12:24:00,79.4,251.36,5737,-3.299999999999997,6.4,5.0,1212.899,272
2025-07-14 12:27:00,79.2,250.991,5737,-3.1999999999999993,6.4,4.900000000000002,1209.075,230
2025-07-14 12:30:00,80.5,263.0425,5737,-3.3999999999999986,6.300000000000001,5.199999999999996,1235.771,133
2025-07-14 12:33:00,82.9,271.0359,5737,-3.5000000000000036,6.4,5.300000000000001,1287.433,263
2025-07-14 12:36:00,85.7,268.5764,5737,-3.599999999999998,6.4,5.4999999999999964,1346.673,267
2025-07-14 12:39:00,85.4,274.1103,5737,-3.4999999999999964,6.5,5.400000000000002,1350.85,265
2025-07-14 12:42:00,86.3,279.1522,5737,-3.4999999999999964,6.300000000000001,5.4999999999999964,1348.887,264
2025-07-14 12:45:00,87.3,282.8414,5737,-3.6000000000000014,6.4,5.600000000000001,1379.751,264
2025-07-14 12:48:00,87.9,273.4954,5737,-3.599999999999998,6.5,5.599999999999998,1387.556,265
2025-07-14 12:51:00,87.9,272.3886,5737,-3.599999999999998,6.5,5.599999999999998,1382.782,265
2025-07-14 12:54:00,87.1,263.4115,5737,-3.599999999999998,6.7,5.4999999999999964,1349.171,267
2025-07-14 12:57:00,85.0,258.7384,5737,-3.5000000000000036,6.7,5.400000000000002,1329.901,293
2025-07-14 13:00:00,85.1,259.5992,5738,-3.5000000000000036,6.7,5.400000000000002,1331.96,266
2025-07-14 13:03:00,85.3,263.1655,5738,-3.5,6.6000000000000005,5.399999999999999,1338.129,267
2025-07-14 13:06:00,85.9,270.544,5738,-3.5,6.6,5.5,1350.97,267
2025-07-14 13:09:00,85.9,274.1103,5738,-3.6000000000000014,6.5,5.5,1348.839,265
2025-07-14 13:12:00,86.1,274.1103,5738,-3.6000000000000014,6.5,5.600000000000001,1348.631,265
2025-07-14 13:15:00,86.3,274.4792,5738,-3.6000000000000014,6.4,5.600000000000001,1353.095,265
2025-07-14 13:18:00,85.9,268.0845,5738,-3.5,6.5,5.5,1342.656,267
2025-07-14 13:21:00,85.5,261.4438,5738,-3.6000000000000014,6.6,5.5,1336.952,267
2025-07-14 13:24:00,84.9,256.8938,5738,-3.5,6.7,5.399999999999999,1306.147,293
2025-07-14 13:27:00,82.5,252.3438,5738,-3.3999999999999986,6.6000000000000005,5.300000000000004,1278.812,293
2025-07-14 13:30:00,81.8,249.7613,5738,-3.400000000000002,6.8,5.199999999999999,1259.06,271
2025-07-14 13:33:00,82.7,264.3953,5738,-3.400000000000002,6.5,5.300000000000001,1276.979,263
2025-07-14 13:36:00,84.1,270.421,5738,-3.5000000000000036,6.4,5.400000000000002,1306.462,263
2025-07-14 13:39:00,84.7,270.0521,5738,-3.5000000000000036,6.4,5.400000000000002,1321.591,263
2025-07-14 13:42:00,84.3,265.2561,5738,-3.5000000000000036,6.5,5.400000000000002,1319.988,267
2025-07-14 13:45:00,84.3,264.6412,5738,-3.6000000000000014,6.6000000000000005,5.399999999999999,1308.702,267
2025-07-14 13:48:00,83.9,262.6736,5738,-3.5,6.6000000000000005,5.399999999999999,1310.249,267
2025-07-14 13:51:00,83.5,260.0912,5738,-3.5,6.7,5.299999999999997,1294.815,293
2025-07-14 13:54:00,82.9,259.9682,5738,-3.3999999999999986,6.6000000000000005,5.299999999999997,1286.291,293
2025-07-14 13:57:00,83.4,261.8128,5738,-3.5,6.6000000000000005,5.299999999999997,1289.796,293
2025-07-14 14:00:00,83.1,259.5992,5739,-3.6000000000000014,6.6000000000000005,5.399999999999999,1288.167,293
2025-07-14 14:03:00,83.1,260.952,5739,-3.3999999999999986,6.6000000000000005,5.299999999999997,1288.656,293
2025-07-14 14:06:00,83.1,260.583,5739,-3.5,6.6000000000000005,5.399999999999999,1287.085,293
2025-07-14 14:09:00,83.3,255.2951,5739,-3.5,6.7,5.399999999999999,1288.446,293
2025-07-14 14:12:00,81.2,247.0558,5739,-3.3999999999999986,6.8,5.199999999999996,1236.322,271
2025-07-14 14:15:00,81.0,246.8099,5739,-3.3999999999999986,6.7,5.199999999999996,1244.78,248
2025-07-14 14:18:00,80.8,244.2274,5739,-3.3999999999999986,6.8,5.199999999999996,1239.046,248
2025-07-14 14:21:00,81.0,247.7937,5739,-3.3000000000000007,6.699999999999999,5.099999999999998,1244.869,231
2025-07-14 14:24:00,81.0,250.991,5739,-3.5,6.699999999999999,5.299999999999997,1245.915,271
2025-07-14 14:27:00,81.2,252.7127,5739,-3.400000000000002,6.699999999999999,5.099999999999998,1246.146,271
2025-07-14 14:30:00,81.4,254.4343,5739,-3.3999999999999986,6.6,5.299999999999997,1249.109,293
2025-07-14 14:33:00,81.4,258.7384,5739,-3.3999999999999986,6.5,5.199999999999996,1241.246,272
2025-07-14 14:36:00,81.2,256.033,5739,-3.3999999999999986,6.5,5.199999999999996,1248.691,272
2025-07-14 14:39:00,81.2,252.9586,5739,-3.3999999999999986,6.699999999999999,5.199999999999996,1239.672,271
2025-07-14 14:42:00,81.2,250.8681,5739,-3.5,6.699999999999999,5.199999999999996,1242.932,271
2025-07-14 14:45:00,81.4,254.0654,5739,-3.3999999999999986,6.6,5.299999999999997,1249.9,271
2025-07-14 14:48:00,81.4,254.8032,5739,-3.400000000000002,6.6,5.199999999999999,1244.559,293
2025-07-14 14:51:00,81.6,253.9424,5739,-3.400000000000002,6.6,5.199999999999999,1245.723,293
2025-07-14 14:54:00,81.8,253.9424,5739,-3.400000000000002,6.6,5.199999999999999,1259.705,293
2025-07-14 14:57:00,81.6,250.8681,5739,-3.3999999999999986,6.6,5.200000000000003,1255.02,271
2025-07-14 15:00:00,80.8,243.9815,5740,-3.3999999999999986,6.8,5.200000000000003,1242.014,248
2025-07-14 15:03:00,81.2,250.1302,5740,-3.3999999999999986,6.699999999999999,5.100000000000001,1246.565,271
2025-07-14 15:06:00,81.6,256.4019,5740,-3.3999999999999986,6.6,5.100000000000001,1246.469,293
2025-07-14 15:09:00,82.7,259.5992,5740,-3.3999999999999986,6.6,5.299999999999997,1280.536,293
2025-07-14 15:12:00,82.7,260.0912,5740,-3.3999999999999986,6.5,5.299999999999997,1279.522,293
2025-07-14 15:15:00,82.5,258.4925,5740,-3.400000000000002,6.5,5.199999999999999,1277.283,293
2025-07-14 15:18:00,82.7,259.1074,5740,-3.3999999999999986,6.5,5.299999999999997,1278.8,293
2025-07-14 15:21:00,82.7,257.8776,5740,-3.3999999999999986,6.6,5.299999999999997,1275.86,293
2025-07-14 15:24:00,82.7,255.91,5740,-3.3999999999999986,6.6,5.199999999999996,1277.053,293
2025-07-14 15:27:00,82.7,258.1235,5740,-3.5,6.6,5.299999999999997,1280.425,293
2025-07-14 15:30:00,84.1,259.9682,5740,-3.5,6.6,5.399999999999999,1302.765,293
2025-07-14 15:33:00,85.1,262.4277,5740,-3.5,6.699999999999999,5.5,1325.547,267
2025-07-14 15:36:00,86.7,265.2561,5740,-3.6000000000000014,6.800000000000001,5.600000000000001,1358.962,267
2025-07-14 15:39:00,88.6,271.2818,5740,-3.700000000000003,6.800000000000001,5.700000000000003,1397.124,260
2025-07-14 15:42:00,88.3,268.3304,5740,-3.6999999999999957,6.800000000000001,5.699999999999996,1394.196,260
2025-07-14 15:45:00,87.9,260.829,5740,-3.6999999999999957,7.000000000000001,5.600000000000001,1387.923,260
2025-07-14 15:48:00,87.3,254.1884,5740,-3.6999999999999957,7.000000000000001,5.600000000000001,1366.364,259
2025-07-14 15:51:00,86.1,252.5897,5740,-3.5,7.000000000000001,5.5,1354.194,259
2025-07-14 15:54:00,85.9,252.8356,5740,-3.6000000000000014,7.000000000000001,5.5,1346.974,259
2025-07-14 15:57:00,85.9,253.9424,5740,-3.6000000000000014,6.8999999999999995,5.5,1339.49,259
2025-07-14 16:00:00,84.9,250.4991,5741,-3.5,6.8999999999999995,5.399999999999999,1318.583,259
2025-07-14 16:03:00,85.1,252.7127,5741,-3.6000000000000014,6.8999999999999995,5.399999999999999,1327.739,259
2025-07-14 16:06:00,85.5,260.706,5741,-3.5,6.799999999999999,5.5,1338.602,266
2025-07-14 16:09:00,86.9,271.0359,5741,-3.700000000000003,6.699999999999999,5.600000000000001,1365.779,1558
2025-07-14 16:12:00,88.7,275.0941,5741,-3.8000000000000043,6.699999999999999,5.700000000000003,1399.331,1558
2025-07-14 16:15:00,88.5,274.7251,5741,-3.700000000000003,6.699999999999999,5.800000000000004,1394.12,1558
2025-07-14 16:18:00,88.3,274.8481,5741,-3.700000000000003,6.6,5.700000000000003,1399.676,1558
2025-07-14 16:21:00,88.9,275.5859,5741,-3.799999999999997,6.6,5.799999999999997,1403.066,1558
2025-07-14 16:24:00,88.8,276.2008,5741,-3.6999999999999993,6.6,5.699999999999999,1407.68,1558
2025-07-14 16:27:00,89.5,275.34,5741,-3.6999999999999993,6.6,5.699999999999999,1414.094,1558
2025-07-14 16:30:00,89.0,272.3886,5741,-3.8000000000000007,6.699999999999999,5.800000000000001,1415.148,1558
2025-07-14 16:33:00,89.3,269.4372,5741,-3.6999999999999993,6.799999999999999,5.699999999999999,1414.546,260
2025-07-14 16:36:00,88.9,266.2399,5741,-3.6999999999999993,6.799999999999999,5.699999999999999,1405.703,260
2025-07-14 16:39:00,88.3,261.3209,5741,-3.6999999999999993,6.8999999999999995,5.699999999999999,1406.564,260
2025-07-14 16:42:00,87.7,258.7384,5741,-3.599999999999998,6.8999999999999995,5.599999999999998,1387.568,266
2025-07-14 16:45:00,87.7,257.5087,5741,-3.599999999999998,6.8999999999999995,5.599999999999998,1384.885,266
2025-07-14 16:48:00,86.9,259.7222,5741,-3.599999999999998,6.8999999999999995,5.599999999999998,1367.318,266
2025-07-14 16:51:00,86.7,257.6317,5741,-3.6000000000000014,6.8999999999999995,5.600000000000001,1362.232,266
2025-07-14 16:54:00,86.1,257.2627,5741,-3.5000000000000036,6.8,5.5000000000000036,1354.26,266
2025-07-14 16:57:00,86.3,260.3371,5741,-3.5000000000000036,6.8,5.5000000000000036,1353.703,266
2025-07-14 17:00:00,86.1,258.7384,5742,-3.6000000000000014,6.7,5.600000000000001,1342.261,266
2025-07-14 17:03:00,85.5,256.6479,5742,-3.5,6.7,5.399999999999999,1334.65,266
2025-07-14 17:06:00,84.5,255.91,5742,-3.5,6.7,5.399999999999999,1317.001,293
2025-07-14 17:09:00,83.7,253.9424,5742,-3.3999999999999986,6.7,5.299999999999997,1304.273,229
2025-07-14 17:12:00,83.9,255.2951,5742,-3.5,6.8,5.300000000000004,1303.801,293
2025-07-14 17:15:00,84.1,258.4925,5742,-3.4999999999999964,6.7,5.400000000000002,1312.061,293
2025-07-14 17:18:00,83.9,253.8194,5742,-3.4999999999999964,6.7,5.400000000000002,1296.235,293
2025-07-14 17:21:00,83.5,252.5897,5742,-3.4999999999999964,6.8,5.400000000000002,1301.599,293
2025-07-14 17:24:00,83.4,253.2046,5742,-3.5,6.8,5.300000000000004,1288.353,293
2025-07-14 17:27:00,81.4,244.8423,5742,-3.3999999999999986,6.7,5.200000000000003,1258.05,248
2025-07-14 17:30:00,81.0,247.4248,5742,-3.3000000000000043,6.7,5.100000000000001,1248.227,231
2025-07-14 17:33:00,80.8,245.8261,5742,-3.299999999999997,6.7,5.100000000000001,1243.943,248
2025-07-14 17:36:00,80.0,239.8003,5742,-3.299999999999997,6.7,5.100000000000001,1227.254,248
2025-07-14 17:39:00,79.0,239.8003,5742,-3.299999999999997,6.7,5.0,1212.654,248
2025-07-14 17:42:00,78.8,240.2922,5742,-3.200000000000003,6.7,5.0,1212.003,231
2025-07-14 17:45:00,78.8,241.645,5742,-3.200000000000003,6.7,5.0,1210.973,231
2025-07-14 17:48:00,78.2,236.3571,5742,-3.200000000000003,6.7,5.0,1199.979,240
2025-07-14 17:51:00,76.8,232.4219,5742,-3.200000000000003,6.7,4.899999999999999,1170.874,247
2025-07-14 17:54:00,75.8,229.4705,5742,-3.1999999999999993,6.7,4.800000000000001,1163.942,247
2025-07-14 17:57:00,76.6,260.2141,5742,-3.200000000000003,6.1000000000000005,4.700000000000003,1165.363,132
2025-07-14 18:00:00,79.0,266.4858,5743,-3.3000000000000007,6.1000000000000005,5.099999999999998,1210.5,132
2025-07-14 18:03:00,80.0,263.2885,5743,-3.3000000000000043,6.300000000000001,5.100000000000001,1218.11,132
2025-07-14 18:06:00,81.2,258.1235,5743,-3.299999999999997,6.4,5.100000000000001,1246.295,272
2025-07-14 18:09:00,80.4,247.6707,5743,-3.3999999999999986,6.6,5.100000000000001,1236.799,271
2025-07-14 18:12:00,81.0,253.3275,5743,-3.3999999999999986,6.6,5.200000000000003,1243.059,271
2025-07-14 18:15:00,80.6,248.4086,5743,-3.299999999999997,6.6,5.100000000000001,1237.815,231
2025-07-14 18:18:00,80.6,247.4248,5743,-3.299999999999997,6.6,5.100000000000001,1237.107,248
2025-07-14 18:21:00,80.2,242.3828,5743,-3.299999999999997,6.6000000000000005,5.0,1227.16,248
2025-07-14 18:24:00,80.2,245.4572,5743,-3.299999999999997,6.6000000000000005,5.0,1237.244,248
2025-07-14 18:27:00,79.7,237.4638,5743,-3.299999999999997,6.8,5.100000000000001,1222.427,249
2025-07-14 18:30:00,79.6,243.4896,5743,-3.299999999999997,6.8,5.100000000000001,1230.933,248
2025-07-14 18:33:00,79.8,239.9233,5743,-3.299999999999997,6.7,5.0,1224.239,248
2025-07-14 18:36:00,79.4,238.8166,5743,-3.200000000000003,6.8,5.0,1217.786,231
2025-07-14 18:39:00,79.4,239.1855,5743,-3.299999999999997,6.7,5.0,1217.147,248
2025-07-14 18:42:00,79.2,240.9071,5743,-3.3000000000000043,6.7,5.100000000000001,1212.466,248
2025-07-14 18:45:00,79.2,240.6612,5743,-3.3000000000000043,6.7,5.100000000000001,1216.36,248
2025-07-14 18:48:00,77.6,227.5029,5743,-3.200000000000003,6.800000000000001,4.899999999999999,1178.105,247
2025-07-14 18:51:00,78.2,268.2075,5743,-3.3000000000000007,6.300000000000001,4.9999999999999964,1206.564,132
2025-07-14 18:54:00,80.4,277.7995,5743,-3.3999999999999986,6.1000000000000005,5.200000000000003,1234.177,130
2025-07-14 18:57:00,82.0,282.8414,5743,-3.3999999999999986,5.999999999999999,5.299999999999997,1264.104,130
2025-07-14 19:00:00,83.0,279.1522,5744,-3.6000000000000014,6.199999999999999,5.5,1283.125,149
2025-07-14 19:03:00,81.0,256.2789,5744,-3.599999999999998,6.6000000000000005,5.400000000000002,1227.527,293
2025-07-14 19:06:00,78.5,245.5801,5744,-3.400000000000002,6.500000000000001,5.199999999999999,1186.083,270
2025-07-14 19:09:00,77.0,236.2341,5744,-3.4999999999999964,6.6000000000000005,5.099999999999998,1178.349,245
2025-07-14 19:12:00,76.8,237.4638,5744,-3.599999999999998,6.6000000000000005,5.300000000000001,1163.333,245
2025-07-14 19:15:00,76.8,237.3409,5744,-3.5000000000000036,6.6000000000000005,5.199999999999999,1164.89,245
2025-07-14 19:18:00,77.0,236.1111,5744,-3.6000000000000014,6.7,5.299999999999997,1162.248,245
2025-07-14 19:21:00,76.6,234.8814,5744,-3.599999999999998,6.6000000000000005,5.199999999999999,1156.858,245
2025-07-14 19:24:00,76.2,235.9881,5744,-3.4999999999999964,6.500000000000001,5.199999999999999,1164.323,245
2025-07-14 19:27:00,75.6,233.0368,5744,-3.400000000000002,6.6000000000000005,5.099999999999998,1141.075,213
2025-07-14 19:30:00,75.1,228.3637,5744,-3.400000000000002,6.6000000000000005,5.099999999999998,1125.288,254
2025-07-14 19:33:00,73.7,221.969,5744,-3.3000000000000007,6.6000000000000005,4.9999999999999964,1114.602,254
2025-07-14 19:36:00,72.3,221.3542,5744,-3.3000000000000043,6.7,4.899999999999999,1093.414,254
2025-07-14 19:39:00,72.5,221.2312,5744,-3.3000000000000043,6.500000000000001,4.899999999999999,1094.398,238
2025-07-14 19:42:00,72.5,223.6907,5744,-3.3000000000000007,6.500000000000001,4.9999999999999964,1087.933,238
2025-07-14 19:45:00,71.9,223.3218,5744,-3.1999999999999993,6.500000000000001,4.900000000000002,1083.605,238
2025-07-14 19:48:00,71.7,222.215,5744,-3.1999999999999993,6.500000000000001,4.900000000000002,1081.343,238
2025-07-14 19:51:00,71.7,219.1406,5744,-3.3000000000000007,6.500000000000001,4.900000000000002,1078.767,238
2025-07-14 19:54:00,70.9,219.1406,5744,-3.1999999999999993,6.6000000000000005,4.800000000000001,1065.579,238
2025-07-14 19:57:00,70.7,222.092,5744,-3.3000000000000007,6.3999999999999995,4.800000000000001,1066.16,497
2025-07-14 20:00:00,70.9,220.3704,5745,-3.1999999999999993,6.3999999999999995,4.800000000000001,1066.068,238
2025-07-14 20:03:00,70.3,219.3866,5745,-3.299999999999997,6.499999999999999,4.799999999999997,1062.006,238
2025-07-15 06:21:00,55.4,233.6516,5745,-2.1999999999999993,3.9000000000000004,3.1999999999999993,908.9615,65
2025-07-15 06:24:00,57.7,244.9653,5745,-2.700000000000003,4.300000000000001,3.700000000000003,932.6127,670
2025-07-15 06:27:00,62.1,248.5315,5745,-3.0,4.700000000000001,4.100000000000001,947.321,674
2025-07-15 06:30:00,62.7,250.7451,5745,-3.0,4.700000000000001,4.200000000000003,947.7075,674
2025-07-15 06:33:00,62.3,237.9557,5745,-2.8999999999999986,4.800000000000001,4.200000000000003,931.8488,667
2025-07-15 06:36:00,63.3,249.6383,5745,-2.8999999999999986,4.800000000000001,4.299999999999997,959.0142,674
2025-07-15 06:39:00,63.5,236.3571,5745,-3.0,5.1,4.399999999999999,965.4774,828
2025-07-15 06:42:00,62.9,227.134,5745,-3.0,5.2,4.299999999999997,949.6111,514
2025-07-15 06:45:00,63.1,235.3732,5745,-3.0,5.2,4.299999999999997,945.8682,637
2025-07-15 06:48:00,63.5,239.4314,5745,-3.1000000000000014,5.0,4.399999999999999,955.9457,830
2025-07-15 06:51:00,64.7,245.4572,5745,-3.1000000000000014,4.9,4.5,990.754,826
2025-07-15 06:54:00,63.9,235.1273,5745,-3.0,5.1,4.399999999999999,962.7911,637
2025-07-15 06:57:00,63.7,223.4447,5745,-3.0,5.2,4.299999999999997,955.8595,514
2025-07-15 07:00:00,63.3,225.5353,5745,-3.0,5.3,4.299999999999997,963.9393,514
2025-07-15 07:03:00,62.7,217.5419,5745,-2.8999999999999986,5.3999999999999995,4.199999999999996,920.4017,642
2025-07-15 07:06:00,62.5,224.9204,5745,-3.0,5.199999999999999,4.199999999999996,946.4649,514
2025-07-15 07:09:00,62.9,224.9204,5745,-3.0,5.299999999999999,4.299999999999997,954.7861,514
2025-07-15 07:12:00,62.5,224.4285,5746,-2.8999999999999986,5.3999999999999995,4.299999999999997,949.8312,514
2025-07-15 07:15:00,62.9,223.8137,5746,-3.0,5.4,4.300000000000004,953.2085,514
2025-07-15 07:18:00,63.3,230.4543,5746,-3.099999999999998,5.300000000000001,4.400000000000002,957.8857,514
2025-07-15 07:21:00,65.1,258.3695,5746,-3.1999999999999993,5.000000000000001,4.599999999999998,999.9124,831
2025-07-15 07:24:00,67.5,258.4925,5746,-3.3000000000000043,5.200000000000001,4.700000000000003,1032.703,831
2025-07-15 07:27:00,68.5,263.7804,5746,-3.299999999999997,5.200000000000001,4.799999999999997,1050.244,161
2025-07-15 07:30:00,69.4,266.7318,5746,-3.3000000000000043,5.300000000000001,4.899999999999999,1065.54,161
2025-07-15 07:33:00,72.0,284.686,5746,-3.3999999999999986,5.200000000000001,5.100000000000001,1106.894,1136
2025-07-15 07:36:00,75.6,300.7957,5746,-3.700000000000003,5.000000000000001,5.399999999999999,1148.33,1152
2025-07-15 07:39:00,78.7,303.2552,5746,-3.3999999999999986,5.000000000000001,5.200000000000003,1216.842,1145
2025-07-15 07:42:00,81.5,348.7558,5746,-3.5,4.699999999999999,5.399999999999999,1236.964,1208
2025-07-15 07:45:00,80.9,298.0903,5746,-3.599999999999998,5.300000000000001,5.400000000000002,1214.774,147
2025-07-15 07:48:00,78.0,304.485,5746,-3.299999999999997,5.3,5.100000000000001,1186.115,1145
2025-07-15 07:51:00,78.6,318.627,5746,-3.3999999999999986,5.1,5.100000000000001,1204.248,1145
2025-07-15 07:54:00,78.2,296.2457,5746,-3.400000000000002,5.3,5.0000000000000036,1189.401,1143
2025-07-15 07:57:00,76.8,275.463,5746,-3.400000000000002,5.1000000000000005,5.0000000000000036,1163.46,126
2025-07-15 08:00:00,74.4,289.728,5746,-3.1999999999999993,5.300000000000001,4.800000000000001,1144.193,1143
2025-07-15 08:03:00,76.8,293.4172,5746,-3.400000000000002,5.300000000000001,5.099999999999998,1175.495,1143
2025-07-15 08:06:00,78.9,300.9187,5746,-3.400000000000002,5.3999999999999995,5.199999999999999,1217.948,1143
2025-07-15 08:09:00,84.0,300.3038,5746,-3.6999999999999993,5.7,5.599999999999998,1333.219,147
2025-07-15 08:12:00,85.7,277.1846,5747,-3.6000000000000014,6.3,5.600000000000001,1335.974,264
2025-07-15 08:15:00,86.6,280.9968,5747,-3.700000000000003,6.299999999999999,5.600000000000001,1368.295,149
2025-07-15 08:18:00,88.6,281.8576,5747,-3.799999999999997,6.300000000000001,5.799999999999997,1391.063,136
2025-07-15 08:21:00,89.9,282.4725,5747,-4.0,6.5,6.0,1430.255,1560
2025-07-15 08:24:00,90.9,292.8024,5747,-3.799999999999997,6.200000000000001,5.899999999999999,1437.059,137
2025-07-15 08:27:00,92.5,296.2457,5747,-4.0,6.4,6.100000000000001,1477.883,1545
2025-07-15 08:30:00,93.3,309.2809,5747,-4.100000000000001,6.4,6.299999999999997,1522.083,1546
2025-07-15 08:33:00,95.3,315.0608,5747,-4.100000000000001,6.300000000000001,6.299999999999997,1521.978,1546
2025-07-15 08:36:00,93.9,306.6985,5747,-4.100000000000001,6.4,6.199999999999996,1524.484,1546
2025-07-15 08:39:00,94.7,303.8701,5747,-4.099999999999998,6.5,6.300000000000001,1528.353,1545
2025-07-15 08:42:00,94.1,303.2552,5747,-4.099999999999998,6.3,6.300000000000001,1516.413,1546
2025-07-15 08:45:00,94.1,300.5498,5747,-4.099999999999998,6.4,6.199999999999999,1519.385,1545
2025-07-15 08:48:00,93.9,308.0512,5747,-4.099999999999998,6.299999999999999,6.199999999999999,1515.491,1546
2025-07-15 08:51:00,93.3,308.5431,5747,-3.9999999999999964,6.199999999999999,6.199999999999999,1507.873,1546
2025-07-15 08:54:00,93.5,308.6661,5747,-4.099999999999998,6.199999999999999,6.199999999999999,1511.85,1546
2025-07-15 08:57:00,93.5,304.6079,5747,-4.099999999999998,6.3999999999999995,6.199999999999999,1511.632,1545
2025-07-15 09:00:00,93.5,270.544,5747,-3.9999999999999964,6.4,6.199999999999999,1488.823,1554
2025-07-15 09:03:00,87.6,267.9615,5747,-3.6999999999999993,6.6000000000000005,5.599999999999998,1350.617,1558
2025-07-15 09:06:00,86.2,277.4306,5747,-3.6999999999999957,6.299999999999999,5.399999999999999,1359.442,149
2025-07-15 09:09:00,85.9,280.013,5747,-3.5000000000000036,6.3999999999999995,5.5000000000000036,1341.667,264
2025-07-15 09:12:00,86.0,280.259,5748,-3.5,6.3999999999999995,5.399999999999999,1337.706,264
2025-07-15 09:15:00,86.0,280.8738,5748,-3.5,6.4,5.5,1344.264,264
2025-07-15 09:18:00,84.0,267.9615,5748,-4.200000000000003,6.5,6.200000000000003,1306.206,1590
2025-07-15 09:21:00,83.1,268.3304,5748,-4.200000000000003,6.1,6.0,1288.935,1577
2025-07-15 09:24:00,80.1,261.4438,5748,-3.799999999999997,6.500000000000001,5.600000000000001,1226.776,295
2025-07-15 09:27:00,84.8,270.7899,5748,-4.199999999999996,6.3999999999999995,6.199999999999996,1367.982,1554
2025-07-15 09:30:00,85.4,246.8099,5748,-4.099999999999998,6.8999999999999995,6.099999999999998,1339.981,301
2025-07-15 09:33:00,83.8,246.5639,5748,-4.0,6.699999999999999,5.899999999999999,1298.988,301
2025-07-15 09:36:00,83.3,247.4248,5748,-3.8999999999999986,6.8,5.899999999999999,1305.533,301
2025-07-15 09:39:00,83.1,248.0396,5748,-3.900000000000002,6.7,5.699999999999999,1289.299,301
2025-07-15 09:42:00,82.9,232.5449,5748,-3.900000000000002,6.6000000000000005,5.800000000000001,1291.24,281
2025-07-15 09:45:00,81.3,244.8423,5748,-3.8000000000000043,6.5,5.600000000000001,1262.711,278
2025-07-15 09:48:00,81.3,246.5639,5748,-3.900000000000002,6.6000000000000005,5.699999999999999,1263.451,278
2025-07-15 09:51:00,81.7,246.0721,5748,-3.900000000000002,6.6000000000000005,5.699999999999999,1265.178,278
2025-07-15 09:54:00,81.9,246.5639,5748,-3.900000000000002,6.6,5.699999999999999,1267.657,278
2025-07-15 09:57:00,82.1,250.3762,5748,-3.8000000000000007,6.6,5.599999999999998,1271.774,278
2025-07-15 10:00:00,82.1,252.7127,5748,-3.8000000000000043,6.5,5.700000000000003,1277.908,295
2025-07-15 10:03:00,82.7,251.6059,5748,-3.8999999999999986,6.5,5.800000000000004,1289.128,290
2025-07-15 10:06:00,83.3,253.2046,5748,-4.0,6.5,5.899999999999999,1292.347,290
2025-07-15 10:09:00,84.7,253.3275,5748,-4.100000000000001,6.6,5.899999999999999,1321.214,302
2025-07-15 10:12:00,84.5,252.9586,5749,-4.100000000000001,6.6,5.899999999999999,1320.842,302
2025-07-15 10:15:00,85.3,256.8938,5749,-4.0,6.799999999999999,6.0,1347.619,305
2025-07-15 10:18:00,86.3,255.787,5749,-3.9999999999999964,6.699999999999999,6.099999999999998,1356.151,305
2025-07-15 10:21:00,85.9,255.2951,5749,-4.100000000000001,6.6,6.0,1351.532,298
2025-07-15 10:24:00,85.9,251.4829,5749,-4.099999999999998,6.8,6.0000000000000036,1344.305,301
2025-07-15 10:27:00,84.3,247.1788,5749,-3.900000000000002,6.8,5.800000000000001,1316.866,301
2025-07-15 10:30:00,83.6,248.5315,5749,-3.900000000000002,6.699999999999999,5.800000000000001,1302.642,301
2025-07-15 10:33:00,84.0,247.7937,5749,-3.900000000000002,6.799999999999999,5.800000000000001,1311.714,301
2025-07-15 10:36:00,83.7,244.8423,5749,-3.900000000000002,6.799999999999999,5.800000000000001,1303.705,301
2025-07-15 10:39:00,83.1,239.6774,5749,-3.900000000000002,6.8999999999999995,5.800000000000001,1289.729,310
2025-07-15 10:42:00,82.7,239.6774,5749,-3.8000000000000007,6.8999999999999995,5.699999999999999,1286.619,310
2025-07-15 10:45:00,82.7,243.1207,5749,-3.8000000000000007,6.8,5.699999999999999,1286.966,282
2025-07-15 10:48:00,82.7,243.3666,5749,-3.8000000000000007,6.8,5.599999999999998,1291.495,282
2025-07-15 10:51:00,81.9,240.9071,5749,-3.799999999999997,6.8,5.600000000000001,1263.264,281
2025-07-15 10:54:00,81.1,240.9071,5749,-3.6999999999999993,6.8,5.5000000000000036,1254.951,227
2025-07-15 10:57:00,81.1,242.8747,5749,-3.6999999999999993,6.7,5.5000000000000036,1258.153,279
2025-07-15 11:00:00,81.1,242.5058,5749,-3.6999999999999957,6.7,5.5,1254.507,279
2025-07-15 11:03:00,81.1,242.8747,5749,-3.799999999999997,6.7,5.600000000000001,1254.057,281
2025-07-15 11:06:00,81.1,242.9977,5749,-3.799999999999997,6.7,5.600000000000001,1254.118,281
2025-07-15 11:09:00,81.1,242.8747,5749,-3.6999999999999993,6.7,5.5000000000000036,1250.743,279
2025-07-15 11:12:00,80.9,243.6125,5750,-3.6999999999999993,6.7,5.5000000000000036,1251.44,279
2025-07-15 11:15:00,81.1,244.1044,5750,-3.6999999999999993,6.6000000000000005,5.5000000000000036,1255.225,279
2025-07-15 11:18:00,80.8,242.9977,5750,-3.6999999999999993,6.6000000000000005,5.5000000000000036,1249.468,279
2025-07-15 11:21:00,80.5,241.0301,5750,-3.6999999999999993,6.7,5.5000000000000036,1243.794,279
2025-07-15 11:24:00,80.5,241.276,5750,-3.6999999999999993,6.7,5.5000000000000036,1242.24,279
2025-07-15 11:27:00,79.8,241.276,5750,-3.599999999999998,6.6000000000000005,5.400000000000002,1235.06,279
2025-07-15 11:30:00,80.4,244.2274,5750,-3.6999999999999993,6.6000000000000005,5.5000000000000036,1240.512,279
2025-07-15 11:33:00,80.8,245.4572,5750,-3.799999999999997,6.6,5.600000000000001,1248.889,278
2025-07-15 11:36:00,80.8,242.8747,5750,-3.6999999999999957,6.699999999999999,5.5,1248.476,279
2025-07-15 11:39:00,80.9,242.2598,5750,-3.6999999999999957,6.699999999999999,5.600000000000001,1245.691,279
2025-07-15 11:42:00,80.5,240.0463,5750,-3.6999999999999957,6.699999999999999,5.600000000000001,1244.926,279
2025-07-15 11:45:00,80.4,238.2017,5750,-3.6999999999999957,6.8,5.5,1243.521,227
2025-07-15 11:48:00,80.3,235.3732,5750,-3.799999999999997,6.8,5.600000000000001,1238.971,281
2025-07-15 11:51:00,80.2,235.6192,5750,-3.700000000000003,6.8,5.5,1239.391,431
2025-07-15 11:54:00,80.4,239.9233,5750,-3.799999999999997,6.8,5.600000000000001,1243.967,281
2025-07-15 11:57:00,80.4,242.5058,5750,-3.6999999999999957,6.7,5.5,1242.082,279
2025-07-15 12:00:00,80.5,244.7193,5750,-3.6000000000000014,6.6,5.5,1245.306,279
2025-07-15 12:03:00,80.4,241.1531,5750,-3.8000000000000043,6.6000000000000005,5.600000000000001,1242.209,281
2025-07-15 12:06:00,80.0,239.6774,5750,-3.6999999999999957,6.6000000000000005,5.399999999999999,1234.984,279
2025-07-15 12:09:00,79.6,238.2017,5750,-3.700000000000003,6.7,5.5,1224.148,279
2025-07-15 12:12:00,79.4,238.4476,5751,-3.700000000000003,6.7,5.5,1224.303,279
2025-07-15 12:15:00,79.4,240.2922,5751,-3.6999999999999957,6.6000000000000005,5.399999999999999,1226.315,279
2025-07-15 12:18:00,79.2,241.522,5751,-3.6999999999999993,6.6000000000000005,5.400000000000002,1223.656,279
2025-07-15 12:21:00,79.4,241.522,5751,-3.6999999999999993,6.5,5.400000000000002,1216.223,279
2025-07-15 12:24:00,79.6,241.7679,5751,-3.6999999999999993,6.5,5.5000000000000036,1227.521,279
2025-07-15 12:27:00,79.5,239.8003,5751,-3.6999999999999993,6.6,5.5000000000000036,1228.066,279
2025-07-15 12:30:00,80.0,239.9233,5751,-3.6999999999999957,6.6,5.399999999999999,1227.912,279
2025-07-15 12:33:00,80.0,241.0301,5751,-3.700000000000003,6.6,5.5,1233.3,279
2025-07-15 12:36:00,79.6,236.603,5751,-3.700000000000003,6.7,5.399999999999999,1227.123,279
2025-07-15 12:39:00,78.4,232.5449,5751,-3.700000000000003,6.8,5.399999999999999,1208.615,431
2025-07-15 12:42:00,77.8,229.5935,5751,-3.6999999999999993,6.8,5.400000000000002,1198.035,431
2025-07-15 12:45:00,77.6,229.8394,5751,-3.599999999999998,6.8,5.400000000000002,1200.345,246
2025-07-15 12:48:00,77.2,227.6259,5751,-3.6000000000000014,6.8,5.399999999999999,1184.518,246
2025-07-15 12:51:00,76.0,225.7813,5751,-3.700000000000003,6.7,5.299999999999997,1168.105,423
2025-07-15 12:54:00,76.0,230.8232,5751,-3.6000000000000014,6.7,5.200000000000003,1170.824,245
2025-07-15 12:57:00,75.6,233.8976,5751,-3.6000000000000014,6.6,5.300000000000004,1160.574,245
2025-07-15 13:00:00,75.4,235.1273,5751,-3.6000000000000014,6.5,5.300000000000004,1158.022,245
2025-07-15 13:03:00,75.5,236.726,5751,-3.5,6.5,5.200000000000003,1159.61,245
2025-07-15 13:06:00,75.5,235.0043,5751,-3.5,6.5,5.200000000000003,1156.151,245
2025-07-15 13:09:00,75.6,239.0625,5751,-3.5,6.5,5.200000000000003,1160.384,212
2025-07-15 13:12:00,76.0,243.1207,5752,-3.6000000000000014,6.4,5.299999999999997,1162.631,212
2025-07-15 13:15:00,76.1,244.7193,5752,-3.599999999999998,6.300000000000001,5.199999999999999,1170.155,212
2025-07-15 13:18:00,76.0,244.8423,5752,-3.5000000000000036,6.300000000000001,5.300000000000001,1166.754,1677
2025-07-15 13:21:00,76.4,244.1044,5752,-3.5,6.300000000000001,5.200000000000003,1173.712,212
2025-07-15 13:24:00,76.8,243.3666,5752,-3.5,6.4,5.300000000000004,1183.212,270
2025-07-15 13:27:00,77.0,240.5382,5752,-3.6000000000000014,6.5,5.300000000000004,1185.948,279
2025-07-15 13:30:00,77.0,240.2922,5752,-3.6000000000000014,6.4,5.399999999999999,1184.994,212
2025-07-15 13:33:00,77.2,239.1855,5752,-3.6000000000000014,6.5,5.299999999999997,1184.433,279
2025-07-15 13:36:00,77.0,238.2017,5752,-3.6000000000000014,6.4,5.399999999999999,1187.442,212
2025-07-15 13:39:00,77.2,239.1855,5752,-3.6000000000000014,6.4,5.299999999999997,1188.493,212
2025-07-15 13:42:00,77.4,240.2922,5752,-3.6000000000000014,6.5,5.399999999999999,1189.652,279
2025-07-15 13:45:00,77.4,240.4152,5752,-3.6000000000000014,6.5,5.399999999999999,1189.389,279
2025-07-15 13:48:00,77.6,242.8747,5752,-3.599999999999998,6.5,5.400000000000002,1193.766,279
2025-07-15 13:51:00,77.4,241.276,5752,-3.6999999999999993,6.4,5.400000000000002,1189.056,279
2025-07-15 13:54:00,77.2,241.522,5752,-3.599999999999998,6.4,5.300000000000001,1185.726,212
2025-07-15 13:57:00,77.2,239.4314,5752,-3.6999999999999993,6.5,5.300000000000001,1179.18,279
2025-07-15 14:00:00,76.8,238.5706,5752,-3.6999999999999993,6.4,5.400000000000002,1183.064,279
2025-07-15 14:03:00,77.2,239.6774,5752,-3.6999999999999957,6.500000000000001,5.399999999999999,1184.152,279
2025-07-15 14:06:00,77.2,240.9071,5752,-3.599999999999998,6.4,5.300000000000001,1183.991,212
2025-07-15 14:09:00,77.2,240.2922,5752,-3.599999999999998,6.5,5.300000000000001,1186.212,279
2025-07-15 14:12:00,77.2,241.0301,5753,-3.4999999999999964,6.5,5.300000000000001,1185.707,270
2025-07-15 14:15:00,77.0,240.4152,5753,-3.599999999999998,6.5,5.400000000000002,1182.589,279
2025-07-15 14:18:00,76.8,239.6774,5753,-3.599999999999998,6.4,5.300000000000001,1176.431,212
2025-07-15 14:21:00,76.6,238.6936,5753,-3.599999999999998,6.3999999999999995,5.300000000000001,1178.367,212
2025-07-15 14:24:00,76.8,239.4314,5753,-3.4999999999999964,6.3999999999999995,5.300000000000001,1181.581,212
2025-07-15 14:27:00,77.0,243.6125,5753,-3.599999999999998,6.4,5.300000000000001,1183.616,212
2025-07-15 14:30:00,77.2,243.6125,5753,-3.599999999999998,6.4,5.199999999999999,1181.337,212
2025-07-15 14:33:00,77.2,242.1369,5753,-3.599999999999998,6.4,5.300000000000001,1185.872,212
2025-07-15 14:36:00,76.8,238.4476,5753,-3.599999999999998,6.500000000000001,5.400000000000002,1173.706,212
2025-07-15 14:39:00,76.8,239.8003,5753,-3.599999999999998,6.500000000000001,5.300000000000001,1173.874,279
2025-07-15 14:42:00,76.8,238.5706,5753,-3.599999999999998,6.500000000000001,5.300000000000001,1180.522,212
2025-07-15 14:45:00,76.8,236.2341,5753,-3.599999999999998,6.500000000000001,5.300000000000001,1178.703,245
2025-07-15 14:48:00,76.6,235.9881,5753,-3.599999999999998,6.500000000000001,5.300000000000001,1180.325,245
2025-07-15 14:51:00,76.4,235.6192,5753,-3.6999999999999993,6.500000000000001,5.400000000000002,1174.007,423
2025-07-15 14:54:00,76.4,236.1111,5753,-3.599999999999998,6.500000000000001,5.300000000000001,1162.731,245
2025-07-15 14:57:00,76.8,237.9557,5753,-3.4999999999999964,6.500000000000001,5.300000000000001,1180.677,245
2025-07-15 15:00:00,76.8,238.5706,5753,-3.599999999999998,6.500000000000001,5.300000000000001,1183.717,212
2025-07-15 15:03:00,76.6,238.5706,5753,-3.599999999999998,6.4,5.400000000000002,1177.712,212
2025-07-15 15:06:00,76.8,240.6612,5753,-3.6000000000000014,6.4,5.299999999999997,1181.656,212
2025-07-15 15:09:00,77.0,242.1369,5753,-3.6000000000000014,6.4,5.299999999999997,1175.652,212
2025-07-15 15:12:00,76.8,239.9233,5754,-3.6000000000000014,6.4,5.399999999999999,1176.962,212
2025-07-15 15:15:00,76.6,240.6612,5754,-3.5,6.4,5.299999999999997,1178.99,212
2025-07-15 15:18:00,76.8,240.0463,5754,-3.6000000000000014,6.4,5.299999999999997,1179.544,212
2025-07-15 15:21:00,76.8,238.4476,5754,-3.700000000000003,6.4,5.399999999999999,1177.262,279
2025-07-15 15:24:00,76.8,236.603,5754,-3.6000000000000014,6.4,5.299999999999997,1175.231,212
2025-07-15 15:27:00,76.6,236.3571,5754,-3.6000000000000014,6.4,5.299999999999997,1177.823,212
2025-07-15 15:30:00,76.4,235.6192,5754,-3.6000000000000014,6.5,5.199999999999996,1176.1,245
2025-07-15 15:33:00,76.6,235.9881,5754,-3.5,6.5,5.299999999999997,1178.252,245
2025-07-15 15:36:00,76.8,237.9557,5754,-3.6000000000000014,6.5,5.299999999999997,1179.096,212
2025-07-15 15:39:00,77.0,242.2598,5754,-3.6000000000000014,6.4,5.299999999999997,1185.495,212
2025-07-15 15:42:00,77.2,243.7355,5754,-3.6000000000000014,6.4,5.299999999999997,1188.187,212
2025-07-15 15:45:00,77.0,242.2598,5754,-3.599999999999998,6.300000000000001,5.300000000000001,1179.928,212
2025-07-15 15:48:00,77.0,241.0301,5754,-3.6000000000000014,6.4,5.299999999999997,1180.977,212
2025-07-15 15:51:00,76.8,240.9071,5754,-3.6000000000000014,6.4,5.299999999999997,1182.924,212
2025-07-15 15:54:00,76.8,240.2922,5754,-3.6000000000000014,6.4,5.299999999999997,1177.091,212
2025-07-15 15:57:00,76.6,238.0787,5754,-3.5000000000000036,6.4,5.300000000000001,1172.75,212
2025-07-15 16:00:00,76.6,239.0625,5754,-3.6000000000000014,6.4,5.299999999999997,1176.595,212
2025-07-15 16:03:00,76.6,237.8328,5754,-3.6000000000000014,6.4,5.299999999999997,1173.265,212
2025-07-15 16:06:00,76.6,238.0787,5754,-3.5000000000000036,6.300000000000001,5.199999999999999,1171.624,212
2025-07-15 16:09:00,76.4,237.4638,5754,-3.599999999999998,6.300000000000001,5.300000000000001,1172.917,212
2025-07-15 16:12:00,76.4,237.9557,5755,-3.5000000000000036,6.4,5.300000000000001,1171.33,212
2025-07-15 16:15:00,77.0,240.6612,5755,-3.5000000000000036,6.300000000000001,5.300000000000001,1183.699,212
2025-07-15 16:18:00,77.0,240.4152,5755,-3.599999999999998,6.4,5.300000000000001,1180.185,212
2025-07-15 16:21:00,77.0,239.4314,5755,-3.6000000000000014,6.4,5.399999999999999,1184.205,212
2025-07-15 16:24:00,76.6,236.1111,5755,-3.6000000000000014,6.4,5.299999999999997,1177.513,212
2025-07-15 16:27:00,76.8,235.1273,5755,-3.599999999999998,6.4,5.300000000000001,1177.943,212
2025-07-15 16:30:00,77.0,235.9881,5755,-3.6000000000000014,6.5,5.299999999999997,1180.692,245
2025-07-15 16:57:00,77.0,234.2665,5755,-3.6000000000000014,6.5,5.399999999999999,1170.352,245
2025-07-15 17:00:00,76.6,230.5773,5755,-3.6000000000000014,6.6000000000000005,5.300000000000004,1177.212,245
2025-07-15 17:03:00,76.0,227.011,5755,-3.599999999999998,6.7,5.300000000000001,1167.034,246
2025-07-15 17:06:00,74.6,229.3475,5755,-3.6000000000000014,6.500000000000001,5.299999999999997,1148.023,210
2025-07-15 17:09:00,74.6,228.8556,5755,-3.5,6.6000000000000005,5.200000000000003,1148.814,210
2025-07-15 17:12:00,74.1,228.2407,5756,-3.5,6.6000000000000005,5.200000000000003,1133.541,210
2025-07-15 17:15:00,74.5,230.8232,5756,-3.599999999999998,6.500000000000001,5.300000000000001,1141.253,210
2025-07-15 17:18:00,74.8,230.8232,5756,-3.5,6.5,5.200000000000003,1146.306,210
2025-07-15 17:21:00,74.6,230.5773,5756,-3.599999999999998,6.5,5.300000000000001,1140.867,210
2025-07-15 17:24:00,74.9,231.684,5756,-3.599999999999998,6.5,5.300000000000001,1144.295,245
