Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2025-07-20 09:51:00,64.3,268.8223,5805,-3.299999999999997,4.8,4.600000000000001,973.278,777
2025-07-20 09:54:00,65.1,265.748,5805,-3.299999999999997,4.9,4.600000000000001,973.0504,777
2025-07-20 09:57:00,66.3,267.4696,5805,-3.3000000000000007,5.0,4.800000000000001,987.5292,777
2025-07-20 10:00:00,69.1,277.9225,5805,-3.5000000000000036,4.999999999999999,5.099999999999998,1028.01,162
2025-07-20 10:03:00,69.3,274.2332,5805,-3.4999999999999964,5.199999999999999,5.099999999999998,1027.672,162
2025-07-20 10:06:00,69.1,274.3562,5805,-3.4999999999999964,5.1,5.099999999999998,1026.272,162
2025-07-20 10:09:00,69.1,269.4372,5805,-3.3999999999999986,5.200000000000001,5.100000000000001,1028.092,161
2025-07-20 10:12:00,70.5,272.2656,5805,-3.5,5.300000000000001,5.200000000000003,1050.961,160
2025-07-20 10:15:00,71.6,271.0359,5805,-3.6000000000000014,5.4,5.300000000000004,1068.085,160
2025-07-20 10:18:00,73.2,275.7089,5805,-3.6000000000000014,5.4,5.299999999999997,1090.707,165
2025-07-20 10:21:00,73.0,269.4372,5805,-3.6000000000000014,5.5,5.299999999999997,1089.823,160
2025-07-20 10:24:00,73.4,273.0035,5805,-3.700000000000003,5.5,5.399999999999999,1103.541,166
2025-07-20 10:27:00,76.2,271.8967,5806,-3.799999999999997,5.700000000000001,5.5,1152.517,166
2025-07-20 10:30:00,75.6,265.625,5806,-3.8000000000000007,5.800000000000001,5.5000000000000036,1138.669,134
2025-07-20 10:33:00,75.8,267.1007,5806,-3.799999999999997,5.800000000000001,5.5,1136.641,1571
2025-07-20 10:36:00,75.8,278.5373,5806,-3.8000000000000007,5.699999999999999,5.599999999999998,1157.272,1572
2025-07-20 10:39:00,75.6,272.0197,5806,-3.8000000000000007,5.699999999999999,5.5000000000000036,1141.339,166
2025-07-20 10:42:00,75.6,270.421,5806,-3.8000000000000007,5.699999999999999,5.5000000000000036,1140.064,166
2025-07-20 10:45:00,76.4,273.6183,5806,-3.799999999999997,5.699999999999999,5.600000000000001,1158.028,166
2025-07-20 10:48:00,77.0,276.5697,5806,-3.8000000000000007,5.700000000000001,5.599999999999998,1159.188,1572
2025-07-20 10:51:00,78.0,276.6927,5806,-4.0,5.800000000000001,5.699999999999996,1175.213,1573
2025-07-20 10:54:00,79.4,284.1942,5806,-4.0000000000000036,5.700000000000001,5.699999999999999,1203.188,1540
2025-07-20 10:57:00,80.8,284.5631,5806,-4.0000000000000036,5.800000000000001,5.900000000000002,1234.874,1540
2025-07-20 11:00:00,80.4,277.7995,5806,-4.0000000000000036,5.9,5.900000000000002,1227.436,1573
2025-07-20 11:03:00,79.8,274.4792,5806,-3.9999999999999964,5.8999999999999995,5.800000000000001,1220.432,1573
2025-07-20 11:06:00,80.1,277.7995,5806,-4.099999999999998,5.9,5.800000000000001,1227.045,1540
2025-07-20 11:09:00,80.5,279.1522,5806,-4.099999999999998,5.9,5.900000000000002,1230.794,1540
2025-07-20 11:12:00,80.5,278.1684,5806,-4.0000000000000036,5.9,5.900000000000002,1236.237,1573
2025-07-20 11:15:00,81.0,280.8738,5806,-4.099999999999998,5.9,6.0000000000000036,1236.178,1540
2025-07-20 11:18:00,81.5,282.9644,5806,-4.099999999999998,5.9,6.099999999999998,1253.703,1540
2025-07-20 11:21:00,83.1,282.3495,5806,-4.199999999999999,6.1,6.099999999999998,1285.365,1537
2025-07-20 11:24:00,82.9,279.2752,5806,-4.199999999999999,6.1,6.099999999999998,1281.321,1578
2025-07-20 11:27:00,82.5,273.0035,5807,-4.099999999999998,6.1,6.099999999999998,1274.687,1578
2025-07-20 11:30:00,82.3,273.8643,5807,-4.100000000000001,6.2,6.0,1273.6,1578
2025-07-20 11:33:00,82.3,274.1103,5807,-4.199999999999999,6.2,6.099999999999998,1273.824,1577
2025-07-20 11:36:00,82.1,268.2075,5807,-4.199999999999999,6.3,5.9999999999999964,1264.891,1577
2025-07-20 11:39:00,82.3,269.8062,5807,-4.199999999999999,6.2,5.9999999999999964,1269.072,1577
2025-07-20 11:42:00,82.1,268.9453,5807,-4.199999999999999,6.3,5.9999999999999964,1273.704,1577
2025-07-20 11:45:00,82.5,269.1913,5807,-4.099999999999998,6.199999999999999,5.9999999999999964,1273.748,1577
2025-07-20 11:48:00,82.5,269.1913,5807,-4.199999999999999,6.299999999999999,6.099999999999998,1272.788,1577
2025-07-20 11:51:00,82.7,279.0292,5807,-4.199999999999999,6.299999999999999,6.099999999999998,1279.591,1537
2025-07-20 11:54:00,82.5,272.5116,5807,-4.099999999999998,6.299999999999999,5.9999999999999964,1278.568,1578
2025-07-20 11:57:00,82.5,268.3304,5807,-4.199999999999999,6.3,6.099999999999998,1268.21,1577
2025-07-20 12:00:00,82.7,273.1265,5807,-4.199999999999999,6.3,6.099999999999998,1275.918,1577
2025-07-20 12:03:00,82.9,274.2332,5807,-4.300000000000001,6.299999999999999,6.099999999999998,1278.287,1577
2025-07-20 12:06:00,82.9,271.6508,5807,-4.099999999999998,6.299999999999999,5.9999999999999964,1278.878,1578
2025-07-20 12:09:00,82.9,270.7899,5807,-4.300000000000001,6.300000000000001,6.099999999999998,1279.465,1577
2025-07-20 12:12:00,82.9,272.5116,5807,-4.199999999999999,6.199999999999999,6.099999999999998,1279.282,1577
2025-07-20 12:15:00,82.9,272.3886,5807,-4.199999999999999,6.199999999999999,6.099999999999998,1274.215,1577
2025-07-20 12:18:00,82.3,269.4372,5807,-4.199999999999999,6.3,6.099999999999998,1270.072,1577
2025-07-20 12:21:00,82.1,271.1588,5807,-4.100000000000001,6.2,6.0,1266.952,1578
2025-07-20 12:24:00,82.1,272.2656,5807,-4.199999999999999,6.1000000000000005,5.9999999999999964,1266.817,1577
2025-07-20 12:27:00,80.6,272.0197,5808,-4.099999999999998,6.2,5.900000000000002,1235.131,1578
2025-07-20 12:30:00,80.4,270.0521,5808,-4.0,6.1000000000000005,5.899999999999999,1225.88,1578
2025-07-20 12:33:00,79.6,269.5602,5808,-3.8999999999999986,6.000000000000001,5.799999999999997,1212.151,1571
2025-07-20 12:36:00,79.4,269.3142,5808,-4.0,6.000000000000001,5.699999999999996,1209.404,1571
2025-07-20 12:39:00,79.6,272.5116,5808,-4.0,6.1000000000000005,5.800000000000004,1207.643,1578
2025-07-20 12:42:00,80.0,281.2428,5808,-4.099999999999998,5.9,5.9999999999999964,1210.526,1540
2025-07-20 12:45:00,79.8,274.9711,5808,-4.0,6.0,5.800000000000004,1211.167,1573
2025-07-20 12:48:00,80.0,274.1103,5808,-4.100000000000001,6.0,5.899999999999999,1213.399,1578
2025-07-20 12:51:00,79.4,271.7737,5808,-4.0,6.1,5.899999999999999,1211.752,1578
2025-07-20 12:54:00,79.6,266.3629,5808,-3.8999999999999986,6.1,5.799999999999997,1215.016,287
2025-07-20 12:57:00,80.2,273.2494,5808,-4.100000000000001,6.0,6.0,1218.692,1578
2025-07-20 13:00:00,79.6,270.544,5808,-4.0,6.1,5.899999999999999,1216.351,1578
2025-07-20 13:03:00,80.0,274.3562,5808,-4.0,6.1,5.899999999999999,1221.21,1578
2025-07-20 13:06:00,80.0,276.6927,5808,-4.100000000000001,6.0,5.899999999999999,1220.684,1578
2025-07-20 13:09:00,79.8,271.2818,5808,-4.100000000000001,6.1,5.899999999999999,1212.948,1578
2025-07-20 13:12:00,79.8,272.6346,5808,-4.100000000000001,6.1,5.899999999999999,1211.31,1578
2025-07-20 13:15:00,79.8,273.6183,5808,-4.0,6.1,5.800000000000004,1220.569,1578
2025-07-20 13:18:00,79.6,269.3142,5808,-3.8999999999999986,6.1,5.700000000000003,1213.753,1571
2025-07-20 13:21:00,79.6,272.2656,5808,-3.8999999999999986,6.1,5.700000000000003,1205.276,1571
2025-07-20 13:24:00,79.4,270.175,5808,-3.8999999999999986,6.1000000000000005,5.700000000000003,1209.63,1571
2025-07-20 13:27:00,79.0,266.3629,5809,-3.8999999999999986,6.2,5.700000000000003,1193.881,287
2025-07-20 13:30:00,78.6,272.8805,5809,-3.8999999999999986,6.1000000000000005,5.700000000000003,1200.856,1571
2025-07-20 13:33:00,79.0,263.4115,5809,-3.799999999999997,6.1000000000000005,5.700000000000003,1184.991,288
2025-07-20 13:36:00,78.4,273.7413,5809,-3.8999999999999986,6.0,5.700000000000003,1188.571,1571
2025-07-20 13:39:00,78.4,276.5697,5809,-3.8999999999999986,6.0,5.700000000000003,1188.08,1570
2025-07-20 13:42:00,77.6,266.1169,5809,-3.799999999999997,6.1000000000000005,5.600000000000001,1178.903,288
2025-07-20 13:45:00,78.0,265.625,5809,-3.799999999999997,6.0,5.600000000000001,1183.374,1571
2025-07-20 13:48:00,78.4,268.5764,5809,-3.8999999999999986,6.0,5.700000000000003,1183.303,1571
2025-07-20 13:51:00,78.4,271.6508,5809,-3.8000000000000043,6.0,5.700000000000003,1187.163,1571
2025-07-20 13:54:00,78.0,268.2075,5809,-3.8999999999999986,6.2,5.700000000000003,1171.608,287
2025-07-20 13:57:00,78.6,272.8805,5809,-3.8999999999999986,6.1,5.700000000000003,1190.238,1571
2025-07-20 14:00:00,78.6,266.8547,5809,-4.0,6.0,5.700000000000003,1188.608,287
2025-07-20 14:03:00,78.8,269.9291,5809,-4.0,6.1,5.700000000000003,1193.689,287
2025-07-20 14:06:00,80.4,273.7413,5809,-3.8999999999999986,6.0,5.799999999999997,1229.105,1571
2025-07-20 14:09:00,80.0,270.0521,5809,-3.8999999999999986,6.1,5.799999999999997,1219.287,1571
2025-07-20 14:12:00,80.0,267.3466,5809,-3.8999999999999986,6.199999999999999,5.699999999999996,1216.314,287
2025-07-20 14:15:00,79.6,266.9777,5809,-3.8999999999999986,6.3,5.699999999999996,1213.375,287
2025-07-20 14:18:00,80.0,262.1817,5809,-3.8999999999999986,6.199999999999999,5.799999999999997,1216.28,287
2025-07-20 14:21:00,80.2,271.4048,5809,-4.0,6.1,5.799999999999997,1228.979,1578
2025-07-20 14:24:00,80.4,271.4048,5809,-3.8999999999999986,6.0,5.799999999999997,1218.697,1571
2025-07-20 14:27:00,79.6,266.7318,5810,-3.8999999999999986,6.1000000000000005,5.799999999999997,1208.861,287
2025-07-20 14:30:00,79.2,268.6994,5810,-3.8999999999999986,6.1000000000000005,5.699999999999996,1198.602,1571
2025-07-20 14:33:00,77.8,268.9453,5810,-3.799999999999997,6.000000000000001,5.700000000000003,1180.172,1571
2025-07-20 14:36:00,77.8,274.2332,5810,-3.799999999999997,5.8999999999999995,5.700000000000003,1175.574,1571
2025-07-20 14:39:00,77.8,270.544,5810,-3.8999999999999986,5.8999999999999995,5.600000000000001,1178.767,1571
2025-07-20 14:42:00,77.6,269.9291,5810,-3.799999999999997,5.999999999999999,5.600000000000001,1177.014,1571
2025-07-20 14:45:00,77.6,270.0521,5810,-3.799999999999997,5.8999999999999995,5.5,1176.906,1571
2025-07-20 14:48:00,78.2,273.1265,5810,-3.8999999999999986,5.799999999999999,5.600000000000001,1179.615,1573
2025-07-20 14:51:00,78.0,277.1846,5810,-3.799999999999997,5.9,5.600000000000001,1185.326,150
2025-07-20 14:54:00,77.8,270.421,5810,-3.8999999999999986,6.000000000000001,5.600000000000001,1181.656,1571
2025-07-20 14:57:00,78.2,274.2332,5810,-3.8999999999999986,5.9,5.700000000000003,1184.381,1573
2025-07-20 15:00:00,78.2,269.9291,5810,-3.8999999999999986,6.0,5.700000000000003,1183.703,1571
2025-07-20 15:03:00,78.4,271.2818,5810,-3.8999999999999986,6.1,5.700000000000003,1186.835,1571
2025-07-20 15:06:00,79.0,273.7413,5810,-3.9999999999999964,6.0,5.800000000000001,1195.505,1573
2025-07-20 15:09:00,78.8,268.0845,5810,-3.900000000000002,6.1,5.699999999999999,1192.604,1571
2025-07-20 15:12:00,78.8,274.4792,5810,-3.8000000000000007,6.0,5.699999999999999,1195.443,1571
2025-07-20 15:15:00,78.6,270.0521,5810,-3.900000000000002,6.0,5.699999999999999,1187.81,1571
2025-07-20 15:18:00,78.4,273.1265,5810,-3.8000000000000043,6.0,5.700000000000003,1190.106,1571
2025-07-20 15:21:00,78.6,270.421,5810,-3.900000000000002,6.0,5.699999999999999,1185.501,1571
2025-07-20 15:24:00,78.2,271.4048,5810,-3.900000000000002,6.1000000000000005,5.699999999999999,1187.399,1571
2025-07-20 15:27:00,78.2,271.1588,5811,-3.900000000000002,6.1000000000000005,5.699999999999999,1187.532,1571
2025-07-20 15:30:00,78.6,266.9777,5811,-3.900000000000002,6.1000000000000005,5.699999999999999,1186.952,1571
2025-07-20 15:33:00,78.2,260.829,5811,-3.900000000000002,6.1000000000000005,5.699999999999999,1178.279,287
2025-07-20 15:36:00,77.2,260.829,5811,-3.8999999999999986,6.1000000000000005,5.600000000000001,1154.77,287
2025-07-20 15:39:00,75.8,260.2141,5811,-3.799999999999997,6.2,5.5,1141.257,1664
2025-07-20 15:42:00,77.0,277.7995,5811,-3.799999999999997,5.800000000000001,5.600000000000001,1161.008,1572
2025-07-20 15:45:00,78.6,280.013,5811,-3.799999999999997,5.9,5.699999999999996,1188.567,150
2025-07-20 15:48:00,78.6,274.4792,5811,-3.799999999999997,6.1,5.699999999999996,1186.792,1571
2025-07-20 15:51:00,78.4,262.0587,5811,-3.8999999999999986,6.0,5.699999999999996,1177.117,287
2025-07-20 15:54:00,76.6,254.0654,5811,-3.8999999999999986,6.2,5.600000000000001,1150.982,286
2025-07-20 15:57:00,75.6,265.625,5811,-3.6999999999999957,6.2,5.5,1137.974,288
2025-07-20 16:00:00,76.0,260.583,5811,-3.799999999999997,6.0,5.600000000000001,1136.499,1680
2025-07-20 16:03:00,76.0,254.4343,5811,-3.700000000000003,6.1,5.5,1129.39,1680
2025-07-20 16:06:00,75.8,258.4925,5811,-3.700000000000003,6.0,5.5,1133.041,1680
2025-07-20 16:09:00,76.2,258.7384,5811,-3.799999999999997,6.0,5.600000000000001,1130.185,1680
2025-07-20 16:12:00,75.6,251.4829,5811,-3.799999999999997,6.2,5.5,1125.575,286
2025-07-20 16:15:00,75.8,261.3209,5811,-3.799999999999997,6.1,5.600000000000001,1142.816,1664
2025-07-20 16:18:00,75.2,254.8032,5811,-3.6999999999999957,6.2,5.5,1128.432,286
2025-07-20 16:21:00,75.5,258.9844,5811,-3.599999999999998,6.1000000000000005,5.400000000000002,1124.495,1678
2025-07-20 16:24:00,76.2,271.4048,5811,-3.8000000000000007,5.800000000000001,5.5000000000000036,1136.609,1571
2025-07-20 16:27:00,76.2,272.8805,5812,-3.8000000000000007,5.800000000000001,5.5000000000000036,1137.554,1571
2025-07-20 16:30:00,76.0,267.3466,5812,-3.6999999999999993,5.800000000000001,5.4999999999999964,1128.864,134
2025-07-20 16:33:00,75.2,264.3953,5812,-3.6999999999999993,5.9,5.400000000000002,1131.764,134
2025-07-20 16:36:00,75.6,258.9844,5812,-3.6999999999999993,5.9,5.400000000000002,1140.356,1680
2025-07-20 16:39:00,75.6,264.0263,5812,-3.6999999999999993,5.9,5.400000000000002,1128.226,134
2025-07-20 16:42:00,75.8,265.625,5812,-3.6999999999999993,6.0,5.5000000000000036,1135.104,134
2025-07-20 16:45:00,76.0,261.4438,5812,-3.8000000000000007,6.0,5.5000000000000036,1134.665,1664
2025-07-20 16:48:00,75.8,266.8547,5812,-3.6999999999999993,6.0,5.5000000000000036,1137.534,134
2025-07-20 16:51:00,76.0,270.667,5812,-3.8000000000000007,5.9,5.5000000000000036,1143.032,1571
2025-07-20 16:54:00,75.5,263.4115,5812,-3.6999999999999993,6.0,5.5000000000000036,1126.932,134
2025-07-20 16:57:00,75.8,267.4696,5812,-3.8000000000000007,6.0,5.5000000000000036,1134.157,1571
2025-07-20 17:00:00,76.4,269.4372,5812,-3.8000000000000007,5.9,5.599999999999998,1138.425,1571
2025-07-20 17:03:00,76.0,264.8871,5812,-3.8000000000000007,5.9,5.5000000000000036,1134.029,134
2025-07-20 17:06:00,76.8,273.8643,5812,-3.8000000000000007,5.800000000000001,5.599999999999998,1151.751,1571
2025-07-20 17:09:00,79.0,279.6441,5812,-3.900000000000002,5.9,5.699999999999999,1198.594,1573
2025-07-20 17:12:00,79.0,276.8157,5812,-4.0000000000000036,5.9,5.800000000000001,1191.197,1573
2025-07-20 17:15:00,78.0,270.544,5812,-3.900000000000002,6.000000000000001,5.599999999999998,1181.207,1571
2025-07-20 17:18:00,76.8,265.2561,5812,-3.8000000000000007,5.9,5.4999999999999964,1152.1,1571
2025-07-20 17:21:00,76.6,267.4696,5812,-3.8000000000000007,6.000000000000001,5.4999999999999964,1163.545,1571
2025-07-20 17:24:00,77.2,270.175,5812,-3.8000000000000007,5.9,5.599999999999998,1160.483,1571
2025-07-20 17:27:00,77.4,267.7156,5813,-3.8000000000000007,6.0,5.599999999999998,1167.156,1571
2025-07-20 17:30:00,77.4,268.8223,5813,-3.8000000000000007,5.9,5.599999999999998,1159.041,1571
2025-07-20 17:33:00,77.0,265.2561,5813,-3.900000000000002,6.0,5.599999999999998,1163.973,1571
2025-07-20 17:36:00,77.6,268.9453,5813,-3.8000000000000007,6.0,5.599999999999998,1164.086,1571
2025-07-20 17:39:00,77.0,260.3371,5813,-3.8000000000000007,6.1000000000000005,5.599999999999998,1165.394,288
2025-07-20 17:42:00,77.0,267.7156,5813,-3.8000000000000007,6.0,5.599999999999998,1162.494,1571
2025-07-20 17:45:00,77.4,268.9453,5813,-3.8000000000000007,6.1,5.599999999999998,1167.991,1571
2025-07-20 17:48:00,78.5,278.1684,5813,-3.8000000000000007,5.9,5.699999999999999,1189.654,150
2025-07-20 17:51:00,81.1,281.8576,5813,-4.099999999999998,6.0,5.900000000000002,1234.907,1540
2025-07-20 17:54:00,80.2,273.0035,5813,-3.8999999999999986,6.0,5.800000000000004,1221.541,1571
2025-07-20 17:57:00,79.4,263.0425,5813,-3.8999999999999986,6.2,5.700000000000003,1198.059,287
2025-07-20 18:00:00,78.2,261.9358,5813,-3.8999999999999986,6.2,5.600000000000001,1182.119,287
2025-07-20 18:03:00,77.8,260.583,5813,-3.8000000000000043,6.1000000000000005,5.600000000000001,1171.611,288
2025-07-20 18:06:00,77.8,261.5668,5813,-3.8000000000000043,6.1000000000000005,5.600000000000001,1174.033,288
2025-07-20 18:09:00,77.8,261.9358,5813,-3.8000000000000043,6.1000000000000005,5.600000000000001,1173.911,288
2025-07-20 18:12:00,77.6,259.5992,5813,-3.8000000000000043,6.1000000000000005,5.600000000000001,1169.794,288
2025-07-20 18:15:00,77.6,265.2561,5813,-3.8000000000000043,6.1000000000000005,5.600000000000001,1176.848,288
2025-07-20 18:18:00,77.6,260.706,5813,-3.8000000000000043,6.1000000000000005,5.600000000000001,1168.25,288
2025-07-20 18:21:00,77.0,260.583,5813,-3.8000000000000043,6.000000000000001,5.600000000000001,1163.409,288
2025-07-20 18:24:00,77.2,264.0263,5813,-3.8000000000000043,6.000000000000001,5.600000000000001,1164.129,288
2025-07-20 18:27:00,77.2,260.0912,5814,-3.8000000000000043,6.1000000000000005,5.600000000000001,1162.118,288
2025-07-20 18:30:00,77.2,259.5992,5814,-3.799999999999997,6.1000000000000005,5.5,1162.914,288
2025-07-20 18:33:00,76.2,259.9682,5814,-3.8000000000000043,6.000000000000001,5.5,1143.975,1680
2025-07-20 18:36:00,76.0,261.5668,5814,-3.8000000000000043,6.000000000000001,5.5,1141.939,1664
2025-07-20 18:39:00,75.9,260.2141,5814,-3.700000000000003,5.999999999999999,5.5,1139.123,1680
2025-07-20 18:42:00,74.6,255.4181,5814,-3.6000000000000014,5.999999999999999,5.300000000000004,1125.355,1681
2025-07-20 18:45:00,74.9,257.5087,5814,-3.6999999999999993,5.8999999999999995,5.400000000000002,1121.515,1680
2025-07-20 18:48:00,74.9,259.5992,5814,-3.6999999999999993,6.000000000000001,5.400000000000002,1125.325,1680
2025-07-20 18:51:00,74.9,258.1235,5814,-3.599999999999998,6.000000000000001,5.400000000000002,1127.095,1680
2025-07-20 18:54:00,75.5,265.0101,5814,-3.6999999999999993,5.9,5.400000000000002,1133.113,134
2025-07-20 18:57:00,75.6,263.9034,5814,-3.6999999999999993,6.0,5.400000000000002,1135.716,134
2025-07-20 19:00:00,75.8,267.5926,5814,-3.6999999999999993,5.9,5.400000000000002,1137.476,134
2025-07-20 19:03:00,75.0,257.6317,5814,-3.6999999999999993,5.9,5.400000000000002,1127.632,1680
2025-07-20 19:06:00,75.0,254.5573,5814,-3.599999999999998,6.1,5.400000000000002,1123.202,1681
2025-07-20 19:09:00,75.5,257.2627,5814,-3.6999999999999993,6.1,5.400000000000002,1132.649,1680
2025-07-20 19:12:00,75.6,257.7546,5814,-3.6999999999999993,6.1,5.400000000000002,1137.001,1680
2025-07-20 19:15:00,75.2,253.5735,5814,-3.6999999999999993,6.1,5.400000000000002,1125.889,1681
2025-07-20 19:18:00,74.8,253.4505,5814,-3.6999999999999993,6.1,5.400000000000002,1121.911,1681
2025-07-20 19:21:00,74.6,252.2208,5814,-3.6999999999999993,6.1000000000000005,5.400000000000002,1118.159,1681
2025-07-20 19:24:00,74.9,257.5087,5814,-3.6999999999999993,6.0,5.400000000000002,1120.573,1680
2025-07-20 19:27:00,74.8,255.91,5815,-3.6999999999999993,6.0,5.400000000000002,1121.688,1680
2025-07-20 19:30:00,74.6,250.1302,5815,-3.6999999999999993,6.1000000000000005,5.400000000000002,1113.863,1681
2025-07-20 19:33:00,74.6,255.2951,5815,-3.6999999999999993,6.1000000000000005,5.400000000000002,1116.884,1680
2025-07-20 19:36:00,74.6,256.5249,5815,-3.6999999999999993,6.1000000000000005,5.400000000000002,1122.75,1680
2025-07-20 19:39:00,74.6,256.2789,5815,-3.6999999999999993,6.0,5.400000000000002,1120.54,1680
2025-07-20 19:42:00,74.5,254.4343,5815,-3.6999999999999993,6.1000000000000005,5.400000000000002,1118.545,1680
2025-07-20 19:45:00,74.6,256.8938,5815,-3.6999999999999993,6.1000000000000005,5.400000000000002,1118.633,1680
2025-07-20 19:48:00,74.5,252.2208,5815,-3.6000000000000014,6.1000000000000005,5.300000000000004,1114.935,1681
2025-07-20 19:51:00,74.6,254.1884,5815,-3.6999999999999993,6.1000000000000005,5.400000000000002,1118.879,1680
2025-07-20 19:54:00,74.6,256.033,5815,-3.6999999999999993,6.0,5.400000000000002,1120.958,1680
2025-07-20 19:57:00,74.6,256.6479,5815,-3.6999999999999993,6.0,5.400000000000002,1121.846,1680
2025-07-20 20:00:00,74.4,254.4343,5815,-3.6000000000000014,6.1000000000000005,5.300000000000004,1118.948,1681
2025-07-20 20:03:00,74.4,252.9586,5815,-3.6999999999999993,6.1000000000000005,5.400000000000002,1117.191,1681
2025-07-20 20:06:00,74.6,253.8194,5815,-3.6999999999999993,6.1000000000000005,5.400000000000002,1121.062,1681
2025-07-20 20:09:00,74.6,253.8194,5815,-3.6999999999999993,6.1000000000000005,5.400000000000002,1118.186,1681
2025-07-20 20:12:00,74.6,254.0654,5815,-3.700000000000003,6.0,5.300000000000004,1118.473,1680
2025-07-20 20:15:00,74.6,256.033,5815,-3.6000000000000014,6.1000000000000005,5.300000000000004,1121.392,1678
2025-07-20 20:18:00,74.6,255.787,5815,-3.6000000000000014,6.1000000000000005,5.300000000000004,1121.445,1678
2025-07-20 20:21:00,74.8,258.4925,5815,-3.6000000000000014,6.0,5.399999999999999,1124.362,1680
2025-07-20 20:24:00,74.8,254.6803,5815,-3.6000000000000014,6.0,5.399999999999999,1117.838,1681
2025-07-20 20:27:00,74.6,257.6317,5816,-3.700000000000003,6.0,5.399999999999999,1120.471,1680
2025-07-20 20:30:00,74.6,257.1397,5816,-3.700000000000003,6.0,5.399999999999999,1120.87,1680
2025-07-20 20:33:00,74.2,251.114,5816,-3.700000000000003,6.1000000000000005,5.399999999999999,1112.33,1681
2025-07-20 20:36:00,74.4,253.2046,5816,-3.6000000000000014,6.1000000000000005,5.300000000000004,1114.721,1681
2025-07-20 20:39:00,74.4,255.6641,5816,-3.700000000000003,6.1000000000000005,5.399999999999999,1116.912,1680
2025-07-20 20:42:00,74.2,254.1884,5816,-3.6000000000000014,6.1000000000000005,5.299999999999997,1115.116,1681
2025-07-20 20:45:00,74.6,257.5087,5816,-3.700000000000003,6.0,5.299999999999997,1119.794,1680
2025-07-20 20:48:00,74.6,257.0168,5816,-3.6000000000000014,6.0,5.399999999999999,1120.183,1680
2025-07-20 20:51:00,74.6,257.7546,5816,-3.700000000000003,6.0,5.399999999999999,1121.559,1680
2025-07-20 20:54:00,75.2,263.9034,5816,-3.700000000000003,5.9,5.399999999999999,1125.464,134
2025-07-20 20:57:00,75.2,262.6736,5816,-3.6999999999999957,5.9,5.399999999999999,1126.645,134
2025-07-20 21:00:00,75.2,264.0263,5816,-3.6999999999999957,5.9,5.399999999999999,1129.223,134
2025-07-20 21:03:00,74.6,256.2789,5816,-3.6000000000000014,6.0,5.299999999999997,1119.328,1678
2025-07-20 21:06:00,74.5,257.8776,5816,-3.6000000000000014,6.0,5.299999999999997,1115.595,1680
2025-07-20 21:09:00,74.2,253.9424,5816,-3.6000000000000014,6.0,5.299999999999997,1114.419,1681
2025-07-20 21:12:00,74.2,253.4505,5816,-3.6000000000000014,6.1000000000000005,5.299999999999997,1116.767,1681
2025-07-20 21:15:00,74.6,254.0654,5816,-3.6000000000000014,6.1000000000000005,5.399999999999999,1119.404,1681
2025-07-20 21:18:00,74.6,253.4505,5816,-3.6999999999999993,6.0,5.400000000000002,1119.552,1680
2025-07-20 21:21:00,74.8,256.8938,5816,-3.6000000000000014,6.1,5.399999999999999,1123.738,1678
2025-07-20 21:24:00,74.4,256.033,5816,-3.6000000000000014,6.2,5.300000000000004,1123.289,1678
2025-07-20 21:27:00,74.6,254.8032,5817,-3.6999999999999993,6.1000000000000005,5.400000000000002,1119.313,1680
2025-07-20 21:30:00,73.9,248.0396,5817,-3.599999999999998,6.1000000000000005,5.300000000000001,1104.298,1681
2025-07-20 21:33:00,73.1,251.114,5817,-3.6000000000000014,5.8999999999999995,5.200000000000003,1092.897,1681
2025-07-20 21:36:00,72.3,245.5801,5817,-3.5,5.999999999999999,5.100000000000001,1080.335,1676
2025-07-20 21:39:00,72.3,248.9005,5817,-3.6000000000000014,5.8999999999999995,5.200000000000003,1077.919,1676
2025-07-20 21:42:00,72.5,252.9586,5817,-3.5,5.799999999999999,5.100000000000001,1087.493,1675
2025-07-20 21:45:00,72.4,253.3275,5817,-3.5,5.9,5.200000000000003,1087.284,1675
2025-07-20 21:48:00,72.6,255.787,5817,-3.6000000000000014,5.9,5.200000000000003,1091.786,1675
2025-07-20 21:51:00,72.9,253.3275,5817,-3.5,5.9,5.200000000000003,1090.634,1675
2025-07-20 21:54:00,72.6,247.3018,5817,-3.5,5.9,5.100000000000001,1083.494,1676
2025-07-20 21:57:00,72.5,249.6383,5817,-3.5,6.0,5.100000000000001,1082.086,1676
2025-07-20 22:00:00,72.1,242.7518,5817,-3.5,6.1000000000000005,5.100000000000001,1077.522,1679
2025-07-20 22:03:00,72.9,245.4572,5817,-3.6000000000000014,6.0,5.199999999999996,1091.807,1679
2025-07-20 22:06:00,71.7,235.1273,5817,-3.5,6.2,5.100000000000001,1072.615,211
2025-07-20 22:09:00,70.3,219.6325,5817,-3.5,6.2,5.0,1041.044,497
2025-07-20 22:12:00,67.5,227.7488,5817,-3.299999999999997,5.999999999999999,4.799999999999997,1009.292,501
2025-07-20 22:15:00,67.1,228.1178,5817,-3.1999999999999957,5.8,4.699999999999996,999.7206,503
2025-07-20 22:18:00,64.5,219.3866,5817,-3.1000000000000014,5.8,4.5,963.4615,512
2025-07-20 22:21:00,46.6,214.8365,5817,-2.400000000000002,4.7,3.0,7.225671,661
2025-07-21 07:30:00,52.0,232.2989,5817,-2.0,3.3999999999999995,2.3000000000000007,850.6921,70
2025-07-21 07:33:00,54.6,240.0463,5818,-2.6000000000000014,4.199999999999999,3.6000000000000014,836.2469,56
2025-07-21 07:36:00,56.2,258.1235,5818,-2.6999999999999993,4.200000000000001,3.799999999999997,833.3234,671
2025-07-21 07:39:00,56.9,267.3466,5818,-2.6999999999999993,4.1,3.8000000000000007,840.6749,672
2025-07-21 07:42:00,58.0,271.2818,5818,-2.8000000000000007,4.300000000000001,4.099999999999998,844.3281,672
2025-07-21 07:45:00,60.3,287.2685,5818,-2.8999999999999986,4.200000000000001,4.200000000000003,893.7723,1083
2025-07-21 07:48:00,62.2,292.3105,5818,-3.0,4.200000000000001,4.399999999999999,916.7987,1084
2025-07-21 07:51:00,63.1,294.77,5818,-2.700000000000003,4.4,3.8999999999999986,913.1649,1084
2025-07-21 07:54:00,61.3,269.8062,5818,-3.0,4.300000000000001,4.399999999999999,897.2463,774
2025-07-21 07:57:00,61.5,293.1713,5818,-3.099999999999998,4.2,4.5,898.2336,1083
2025-07-21 08:00:00,60.5,280.3819,5818,-3.0,4.2,4.300000000000001,884.018,774
2025-07-21 08:03:00,60.7,269.8062,5818,-2.900000000000002,4.199999999999999,4.300000000000004,888.5988,774
2025-07-21 08:06:00,60.2,271.1588,5818,-3.0,4.3999999999999995,4.399999999999999,889.2626,774
2025-07-21 08:09:00,61.3,273.8643,5818,-3.0,4.4,4.299999999999997,896.7648,774
2025-07-21 08:12:00,63.1,294.524,5818,-3.099999999999998,4.3999999999999995,4.5000000000000036,935.788,1084
2025-07-21 08:15:00,64.3,254.4343,5818,-3.099999999999998,5.1,4.4999999999999964,940.1873,827
2025-07-21 08:18:00,64.5,260.952,5818,-3.1999999999999993,5.1,4.699999999999999,974.8694,831
2025-07-21 08:21:00,66.7,263.6574,5818,-3.3000000000000007,5.1,4.800000000000001,987.548,777
2025-07-21 08:24:00,68.1,254.5573,5818,-3.3999999999999986,5.4,4.799999999999997,999.8683,811
2025-07-21 08:27:00,66.5,234.3895,5818,-3.1999999999999957,5.4,4.799999999999997,987.6954,830
2025-07-21 08:30:00,66.3,231.0692,5818,-3.1999999999999993,5.799999999999999,4.699999999999999,984.486,503
2025-07-21 08:33:00,66.7,230.5773,5819,-3.3000000000000007,5.800000000000001,4.800000000000001,988.4655,501
2025-07-21 08:36:00,67.7,234.8814,5819,-3.200000000000003,5.700000000000001,4.700000000000003,990.39,204
2025-07-21 08:39:00,78.6,234.8814,5819,-3.6999999999999957,6.5,5.5,1152.848,423
2025-07-21 08:42:00,75.4,234.8814,5819,-3.6999999999999957,6.4,5.299999999999997,1140.68,423
2025-07-21 08:45:00,74.6,230.2083,5819,-3.599999999999998,6.500000000000001,5.199999999999999,1136.625,210
2025-07-21 08:48:00,73.2,229.9624,5819,-3.599999999999998,6.500000000000001,5.199999999999999,1111.727,420
2025-07-21 08:51:00,72.9,228.8556,5819,-3.599999999999998,6.4,5.300000000000001,1110.193,420
2025-07-21 08:54:00,72.5,230.4543,5819,-3.5,6.3,5.100000000000001,1105.922,210
2025-07-21 08:57:00,72.6,229.9624,5819,-3.6000000000000014,6.199999999999999,5.200000000000003,1106.154,420
2025-07-21 09:00:00,72.1,229.4705,5819,-3.5,6.2,5.100000000000001,1095.23,211
2025-07-21 09:03:00,71.6,232.5449,5819,-3.3999999999999986,6.2,5.0,1094.455,215
2025-07-21 09:06:00,72.5,236.603,5819,-3.5,6.199999999999999,5.100000000000001,1100.753,211
2025-07-21 09:09:00,73.5,244.3504,5819,-3.6000000000000014,6.199999999999999,5.300000000000004,1120.061,1679
2025-07-21 09:12:00,75.2,244.9653,5819,-3.700000000000003,6.200000000000001,5.399999999999999,1142.608,280
2025-07-21 09:15:00,75.8,245.9491,5819,-3.700000000000003,6.200000000000001,5.399999999999999,1160.56,280
2025-07-21 09:18:00,76.0,246.5639,5819,-3.6999999999999993,6.199999999999999,5.400000000000002,1159.957,280
2025-07-21 09:21:00,75.8,247.0558,5819,-3.6000000000000014,6.199999999999999,5.300000000000004,1156.719,1681
2025-07-21 09:24:00,75.5,246.441,5819,-3.6999999999999993,6.1,5.300000000000001,1152.117,1681
2025-07-21 09:27:00,75.2,239.3084,5819,-3.599999999999998,6.3999999999999995,5.300000000000001,1149.76,212
2025-07-21 09:30:00,75.5,236.603,5819,-3.599999999999998,6.500000000000001,5.300000000000001,1152.512,212
2025-07-21 09:33:00,74.4,225.0434,5820,-3.5000000000000036,6.700000000000001,5.199999999999999,1133.75,246
2025-07-21 09:36:00,73.2,226.3961,5820,-3.5,6.6000000000000005,5.199999999999996,1123.461,210
2025-07-21 09:39:00,73.6,225.5353,5820,-3.5,6.6000000000000005,5.199999999999996,1118.806,246
2025-07-21 09:42:00,73.7,226.5191,5820,-3.6000000000000014,6.7,5.199999999999996,1125.298,246
2025-07-21 09:45:00,73.2,224.0596,5820,-3.5,6.6000000000000005,5.199999999999996,1118.4,419
2025-07-21 09:48:00,73.9,230.7002,5820,-3.5,6.6,5.199999999999996,1125.939,210
2025-07-21 09:51:00,75.2,241.1531,5820,-3.6000000000000014,6.5,5.299999999999997,1152.374,212
2025-07-21 09:54:00,75.9,240.2922,5820,-3.599999999999998,6.4,5.300000000000001,1152.243,212
2025-07-21 09:57:00,75.6,269.8062,5820,-3.6999999999999993,6.4,5.300000000000001,1182.533,289
2025-07-21 10:00:00,79.6,274.1103,5820,-3.8000000000000007,6.0,5.599999999999998,1223.168,150
2025-07-21 10:03:00,84.1,274.9711,5820,-4.0,6.200000000000001,5.899999999999999,1309.964,1578
2025-07-21 10:06:00,85.5,276.8157,5820,-4.0,6.300000000000001,6.0,1335.403,1556
2025-07-21 10:09:00,85.8,277.7995,5820,-4.100000000000001,6.4,6.0,1341.702,1554
2025-07-21 10:12:00,86.9,274.9711,5820,-4.199999999999999,6.4,6.099999999999998,1363.995,1554
2025-07-21 10:15:00,86.7,268.9453,5820,-4.199999999999996,6.5,6.199999999999996,1360.783,1590
2025-07-21 10:18:00,86.1,261.4438,5820,-4.100000000000001,6.6000000000000005,6.100000000000001,1343.176,1590
2025-07-21 10:21:00,85.5,263.1655,5820,-4.100000000000001,6.6000000000000005,6.0,1333.344,1590
2025-07-21 10:24:00,84.9,260.583,5820,-4.100000000000001,6.7,6.0,1322.881,298
2025-07-21 10:27:00,85.0,261.3209,5820,-4.100000000000001,6.7,6.0,1332.796,298
2025-07-21 10:30:00,84.3,248.5315,5820,-4.100000000000001,6.7,5.899999999999999,1292.832,301
2025-07-21 10:33:00,83.4,255.787,5821,-4.0,6.699999999999999,5.899999999999999,1291.662,290
2025-07-21 10:36:00,83.1,251.4829,5821,-4.0,6.699999999999999,5.899999999999999,1283.628,301
2025-07-21 10:39:00,82.9,252.0978,5821,-3.8999999999999986,6.699999999999999,5.799999999999997,1287.592,290
2025-07-21 10:42:00,82.9,252.5897,5821,-4.0,6.6,5.799999999999997,1283.423,302
2025-07-21 10:45:00,83.1,260.829,5821,-4.0,6.6,5.899999999999999,1286.778,290
2025-07-21 10:48:00,83.5,263.7804,5821,-4.0,6.5,5.899999999999999,1294.924,1587
2025-07-21 10:51:00,82.9,255.1722,5821,-3.8999999999999986,6.6,5.799999999999997,1284.11,290
2025-07-21 10:54:00,82.9,254.0654,5821,-4.0,6.5,5.799999999999997,1281.787,291
2025-07-21 10:57:00,82.5,251.4829,5821,-3.900000000000002,6.7,5.800000000000001,1278.127,278
2025-07-21 11:00:00,82.7,253.4505,5821,-3.900000000000002,6.6000000000000005,5.800000000000001,1282.581,290
2025-07-21 11:03:00,82.7,254.5573,5821,-4.0,6.6,5.799999999999997,1296.94,290
2025-07-21 11:06:00,82.7,253.8194,5821,-4.0,6.6,5.899999999999999,1284.074,290
2025-07-21 11:09:00,82.9,250.4991,5821,-3.900000000000002,6.699999999999999,5.800000000000001,1284.142,278
2025-07-21 11:12:00,82.9,253.8194,5821,-4.0000000000000036,6.699999999999999,5.800000000000001,1287.017,307
2025-07-21 11:15:00,83.9,257.1397,5821,-4.0000000000000036,6.6,5.900000000000002,1297.123,290
2025-07-21 11:18:00,83.3,247.7937,5821,-4.0000000000000036,6.699999999999999,5.900000000000002,1300.069,301
2025-07-21 11:21:00,83.1,247.6707,5821,-4.0000000000000036,6.8,5.900000000000002,1287.956,301
2025-07-21 11:24:00,82.7,248.6545,5821,-3.900000000000002,6.7,5.800000000000001,1285.651,278
2025-07-21 11:27:00,83.1,249.2694,5821,-3.900000000000002,6.7,5.800000000000001,1285.455,301
2025-07-21 11:30:00,83.1,252.3438,5821,-3.900000000000002,6.7,5.800000000000001,1294.254,290
2025-07-21 11:33:00,82.9,250.8681,5822,-3.9999999999999964,6.7,5.800000000000001,1286.377,301
2025-07-21 11:36:00,82.7,247.7937,5822,-3.8999999999999986,6.7,5.700000000000003,1284.794,278
2025-07-21 11:39:00,82.9,251.114,5822,-3.8999999999999986,6.7,5.800000000000004,1287.269,290
2025-07-21 11:42:00,82.7,247.4248,5822,-3.8999999999999986,6.7,5.800000000000004,1293.421,278
2025-07-21 11:45:00,82.4,242.5058,5822,-3.799999999999997,6.7,5.700000000000003,1283.829,281
2025-07-21 11:48:00,82.3,244.7193,5822,-3.8999999999999986,6.8,5.700000000000003,1279.844,282
2025-07-21 11:51:00,82.3,241.8909,5822,-3.8999999999999986,6.8,5.700000000000003,1277.802,281
2025-07-21 11:54:00,81.8,240.9071,5822,-3.8999999999999986,6.8,5.700000000000003,1265.472,281
2025-07-21 11:57:00,82.1,243.1207,5822,-3.8000000000000043,6.8,5.700000000000003,1270.88,282
2025-07-21 12:00:00,81.4,241.8909,5822,-3.8000000000000043,6.7,5.600000000000001,1253.887,281
2025-07-21 12:03:00,80.4,242.8747,5822,-3.8000000000000007,6.8,5.599999999999998,1243.513,282
2025-07-21 12:06:00,81.0,246.0721,5822,-3.8000000000000007,6.6000000000000005,5.699999999999999,1248.725,278
2025-07-21 12:09:00,80.8,242.7518,5822,-3.799999999999997,6.7,5.699999999999996,1237.279,281
2025-07-21 12:12:00,80.4,246.0721,5822,-3.8999999999999986,6.6000000000000005,5.700000000000003,1240.96,278
2025-07-21 12:15:00,80.6,245.9491,5822,-3.799999999999997,6.6000000000000005,5.600000000000001,1237.923,278
2025-07-21 12:18:00,80.2,244.1044,5822,-3.8999999999999986,6.7,5.700000000000003,1234.413,278
2025-07-21 12:21:00,78.6,236.603,5822,-3.8000000000000043,6.7,5.5,1202.044,281
2025-07-21 12:24:00,78.0,235.1273,5822,-3.8000000000000007,6.7,5.4999999999999964,1186.602,281
2025-07-21 12:27:00,77.8,236.849,5822,-3.700000000000003,6.7,5.399999999999999,1188.326,279
2025-07-21 12:30:00,77.8,235.0043,5822,-3.6999999999999993,6.7,5.4999999999999964,1194.019,423
2025-07-21 12:33:00,78.0,234.2665,5823,-3.6999999999999993,6.7,5.4999999999999964,1187.743,423
2025-07-21 12:36:00,78.0,235.4962,5823,-3.6999999999999993,6.7,5.4999999999999964,1192.595,423
2025-07-21 12:39:00,77.8,234.7584,5823,-3.8000000000000007,6.7,5.4999999999999964,1188.951,281
2025-07-21 12:42:00,78.0,235.9881,5823,-3.8000000000000007,6.8,5.4999999999999964,1191.727,281
2025-07-21 12:45:00,78.0,235.1273,5823,-3.6999999999999993,6.8,5.4999999999999964,1192.478,431
2025-07-21 12:48:00,78.4,237.9557,5823,-3.6999999999999993,6.699999999999999,5.4999999999999964,1198.101,279
2025-07-21 12:51:00,78.2,235.3732,5823,-3.8000000000000007,6.699999999999999,5.4999999999999964,1195.544,281
2025-07-21 12:54:00,78.4,233.8976,5823,-3.6999999999999993,6.8999999999999995,5.4999999999999964,1195.773,431
2025-07-21 12:57:00,78.6,237.5868,5823,-3.6999999999999993,6.699999999999999,5.4999999999999964,1197.092,279
2025-07-21 13:00:00,78.0,235.1273,5823,-3.6999999999999993,6.7,5.4999999999999964,1189.967,423
2025-07-21 13:03:00,78.2,236.603,5823,-3.8000000000000007,6.7,5.4999999999999964,1191.016,281
2025-07-21 13:06:00,78.2,234.8814,5823,-3.8000000000000007,6.7,5.4999999999999964,1189.512,281
2025-07-21 13:09:00,78.0,235.7422,5823,-3.8000000000000007,6.7,5.4999999999999964,1189.868,281
2025-07-21 13:12:00,78.0,234.8814,5823,-3.8000000000000007,6.8,5.4999999999999964,1192.793,281
2025-07-21 13:15:00,78.0,236.603,5823,-3.8000000000000007,6.8,5.4999999999999964,1194.502,281
2025-07-21 13:18:00,78.8,242.7518,5823,-3.8000000000000007,6.699999999999999,5.599999999999998,1202.043,281
2025-07-21 13:21:00,78.8,244.5963,5823,-3.8000000000000043,6.6,5.600000000000001,1207.116,278
2025-07-21 13:24:00,78.8,244.2274,5823,-3.799999999999997,6.6,5.600000000000001,1201.891,278
2025-07-21 13:27:00,78.8,248.5315,5823,-3.700000000000003,6.6,5.5,1204.801,279
2025-07-21 13:30:00,80.0,254.1884,5823,-3.799999999999997,6.3999999999999995,5.600000000000001,1224.186,295
2025-07-21 13:33:00,82.5,254.8032,5824,-3.8999999999999986,6.6,5.799999999999997,1278.322,290
2025-07-21 13:36:00,83.1,254.6803,5824,-3.900000000000002,6.6,5.800000000000001,1283.241,290
2025-07-21 13:39:00,83.3,253.3275,5824,-4.0000000000000036,6.699999999999999,5.900000000000002,1290.295,301
2025-07-21 13:42:00,82.7,246.6869,5824,-3.9999999999999964,6.699999999999999,5.900000000000002,1278.086,301
2025-07-21 13:45:00,82.5,248.2856,5824,-4.0,6.799999999999999,5.800000000000004,1277.216,301
2025-07-21 13:48:00,83.9,252.7127,5824,-4.0,6.699999999999999,5.899999999999999,1303.501,301
2025-07-21 13:51:00,83.5,243.3666,5824,-3.8999999999999986,6.799999999999999,5.800000000000004,1284.153,301
2025-07-21 13:54:00,81.8,242.5058,5824,-3.8999999999999986,6.999999999999999,5.700000000000003,1278.219,310
2025-07-21 13:57:00,82.1,240.0463,5824,-3.8000000000000043,6.8999999999999995,5.700000000000003,1272.016,310
2025-07-21 14:00:00,81.0,239.0625,5824,-3.700000000000003,6.8,5.5,1249.008,227
2025-07-21 14:03:00,80.8,237.4638,5824,-3.700000000000003,6.8,5.5,1239.965,227
2025-07-21 14:06:00,80.8,249.8843,5824,-3.6999999999999993,6.8,5.4999999999999964,1258.093,283
2025-07-21 14:09:00,81.8,249.6383,5824,-3.6999999999999993,6.6,5.599999999999998,1248.102,294
2025-07-21 14:12:00,81.6,246.8099,5824,-3.799999999999997,6.699999999999999,5.600000000000001,1254.394,278
2025-07-21 14:15:00,81.8,249.0234,5824,-3.6999999999999957,6.799999999999999,5.600000000000001,1258.041,227
2025-07-21 14:18:00,81.8,250.1302,5824,-3.799999999999997,6.6,5.600000000000001,1255.233,278
2025-07-21 14:21:00,81.4,248.5315,5824,-3.799999999999997,6.6,5.600000000000001,1253.593,278
2025-07-21 14:24:00,81.4,248.9005,5824,-3.799999999999997,6.6,5.600000000000001,1252.227,278
2025-07-21 14:27:00,81.6,253.9424,5824,-3.6999999999999993,6.6,5.599999999999998,1256.835,294
2025-07-21 14:30:00,82.0,278.4144,5824,-3.8000000000000007,6.6,5.599999999999998,1318.412,1556
2025-07-21 14:33:00,89.0,278.0454,5825,-4.099999999999998,6.5,6.199999999999999,1404.753,1554
2025-07-21 14:36:00,89.3,278.1684,5825,-4.099999999999998,6.6,6.199999999999999,1407.893,1555
2025-07-21 14:39:00,90.0,277.4306,5825,-4.099999999999998,6.6,6.199999999999999,1419.17,1555
2025-07-21 14:42:00,89.8,277.4306,5825,-4.199999999999999,6.699999999999999,6.199999999999999,1422.113,1555
2025-07-21 14:45:00,89.4,273.6183,5825,-4.199999999999999,6.699999999999999,6.199999999999999,1413.632,1555
2025-07-21 14:48:00,89.4,271.4048,5825,-4.199999999999999,6.799999999999999,6.199999999999999,1420.624,1553
2025-07-21 14:51:00,89.6,272.5116,5825,-4.199999999999999,6.799999999999999,6.199999999999999,1421.118,1555
2025-07-21 14:54:00,89.0,268.6994,5825,-4.099999999999998,6.8,6.099999999999998,1408.308,1553
2025-07-21 14:57:00,88.3,268.9453,5825,-4.099999999999998,6.7,6.099999999999998,1389.011,1553
2025-07-21 15:00:00,87.7,267.7156,5825,-4.099999999999998,6.7,6.0000000000000036,1383.121,1553
2025-07-21 15:03:00,87.9,270.421,5825,-4.100000000000001,6.7,6.100000000000001,1394.131,1553
2025-07-21 15:06:00,87.7,269.3142,5825,-4.100000000000001,6.7,6.100000000000001,1382.05,1553
2025-07-21 15:09:00,88.1,271.6508,5825,-4.100000000000001,6.7,6.100000000000001,1385.194,1553
2025-07-21 15:12:00,88.3,272.8805,5825,-4.100000000000001,6.7,6.100000000000001,1394.403,1553
2025-07-21 15:15:00,88.3,277.4306,5825,-4.100000000000001,6.6,6.200000000000003,1392.502,1555
2025-07-21 15:18:00,88.3,279.2752,5825,-4.100000000000001,6.5,6.100000000000001,1394.655,1554
2025-07-21 15:21:00,88.5,278.5373,5825,-4.100000000000001,6.5,6.100000000000001,1395.274,1554
2025-07-21 15:24:00,88.1,276.2008,5825,-4.100000000000001,6.500000000000001,6.200000000000003,1388.53,1554
2025-07-21 15:27:00,88.3,277.3076,5825,-4.0,6.6000000000000005,6.100000000000001,1386.288,1556
2025-07-21 15:30:00,88.5,275.5859,5825,-4.199999999999999,6.6000000000000005,6.199999999999999,1388.576,1555
2025-07-21 15:33:00,87.7,274.9711,5826,-4.100000000000001,6.6000000000000005,6.100000000000001,1383.149,1554
2025-07-21 15:36:00,87.7,272.5116,5826,-4.100000000000001,6.7,6.100000000000001,1380.823,1553
2025-07-21 15:39:00,87.7,272.6346,5826,-4.100000000000001,6.7,6.100000000000001,1387.68,1553
2025-07-21 15:42:00,87.7,272.0197,5826,-4.100000000000001,6.6000000000000005,6.100000000000001,1383.653,1553
2025-07-21 15:45:00,86.9,270.0521,5826,-4.099999999999998,6.6000000000000005,6.099999999999998,1365.865,1590
2025-07-21 15:48:00,87.1,270.667,5826,-4.199999999999999,6.6000000000000005,6.099999999999998,1370.411,1555
2025-07-21 15:51:00,86.3,265.748,5826,-4.0000000000000036,6.7,6.0000000000000036,1353.165,305
2025-07-21 15:54:00,85.9,266.7318,5826,-4.0000000000000036,6.7,6.0000000000000036,1340.15,305
2025-07-21 15:57:00,84.1,264.3953,5826,-4.0,6.6000000000000005,5.899999999999999,1315.66,305
2025-07-21 16:00:00,83.3,260.952,5826,-3.8999999999999986,6.6000000000000005,5.799999999999997,1280.38,290
2025-07-21 16:03:00,82.5,262.4277,5826,-3.799999999999997,6.500000000000001,5.799999999999997,1270.91,290
2025-07-21 16:06:00,82.5,263.7804,5826,-3.8999999999999986,6.500000000000001,5.799999999999997,1273.011,290
2025-07-21 16:09:00,82.5,260.0912,5826,-3.799999999999997,6.500000000000001,5.699999999999996,1269.874,290
2025-07-21 16:12:00,82.7,265.1331,5826,-3.799999999999997,6.4,5.699999999999996,1276.069,268
2025-07-21 16:15:00,82.7,266.1169,5826,-3.8999999999999986,6.4,5.799999999999997,1276.919,1579
2025-07-21 16:18:00,82.7,265.2561,5826,-3.8999999999999986,6.4,5.799999999999997,1274.556,1579
2025-07-21 16:21:00,82.4,238.4476,5826,-3.799999999999997,6.500000000000001,5.699999999999996,1267.85,281
2025-07-21 16:24:00,77.1,234.1435,5826,-3.5,6.800000000000001,5.299999999999997,1167.322,245
2025-07-21 16:27:00,75.5,231.4381,5826,-3.5,6.700000000000001,5.199999999999996,1144.883,245
2025-07-21 16:30:00,74.1,231.807,5826,-3.5,6.6000000000000005,5.100000000000001,1123.585,210
2025-07-21 16:33:00,73.5,227.9948,5827,-3.299999999999997,6.500000000000001,5.0,1106.846,243
2025-07-21 16:36:00,72.3,225.1664,5827,-3.3000000000000043,6.6000000000000005,5.0,1098.906,254
2025-07-21 16:39:00,72.3,225.7813,5827,-3.299999999999997,6.500000000000001,5.0,1091.174,243
2025-07-21 16:42:00,72.1,223.0758,5827,-3.3000000000000043,6.6000000000000005,5.0,1086.751,254
2025-07-21 16:45:00,71.7,224.0596,5827,-3.3000000000000007,6.500000000000001,4.9999999999999964,1085.96,238
2025-07-21 16:48:00,71.7,221.8461,5827,-3.400000000000002,6.6000000000000005,5.0000000000000036,1069.791,254
2025-07-21 16:51:00,70.7,222.092,5827,-3.299999999999997,6.6000000000000005,4.899999999999999,1075.052,238
2025-07-21 16:54:00,70.3,220.7393,5827,-3.299999999999997,6.500000000000001,4.899999999999999,1058.296,238
2025-07-21 16:57:00,69.3,219.7555,5827,-3.1999999999999957,6.499999999999999,4.799999999999997,1046.096,238
2025-07-21 17:00:00,69.0,219.6325,5827,-3.200000000000003,6.3,4.700000000000003,1040.468,504
2025-07-21 17:03:00,66.3,210.7784,5827,-3.1000000000000014,6.499999999999999,4.600000000000001,997.9434,237
2025-07-21 17:06:00,66.7,227.9948,5827,-3.099999999999998,6.3999999999999995,4.599999999999998,1006.173,236
2025-07-21 17:09:00,68.5,229.3475,5827,-3.5,6.200000000000001,5.0,1026.73,216
2025-07-21 17:12:00,68.7,231.4381,5827,-3.3999999999999986,6.300000000000001,5.100000000000001,1033.116,215
2025-07-21 17:15:00,69.9,236.3571,5827,-3.599999999999998,6.200000000000001,5.199999999999999,1049.694,211
2025-07-21 17:18:00,70.9,235.7422,5827,-3.4999999999999964,6.200000000000001,5.199999999999999,1062.63,211
2025-07-21 17:21:00,71.9,240.5382,5827,-3.6999999999999993,6.200000000000001,5.300000000000001,1081.886,1679
2025-07-21 17:24:00,72.6,240.2922,5827,-3.599999999999998,6.200000000000001,5.300000000000001,1089.09,1679
2025-07-21 17:27:00,72.7,240.6612,5827,-3.6999999999999993,6.300000000000001,5.400000000000002,1089.286,1661
2025-07-21 17:30:00,72.9,241.0301,5827,-3.8000000000000007,6.300000000000001,5.400000000000002,1096.0,1661
2025-07-21 17:33:00,73.1,238.6936,5828,-3.700000000000003,6.300000000000001,5.399999999999999,1093.819,1661
2025-07-21 17:36:00,72.6,237.8328,5828,-3.700000000000003,6.300000000000001,5.399999999999999,1089.419,1661
2025-07-21 17:39:00,72.5,236.3571,5828,-3.700000000000003,6.300000000000001,5.399999999999999,1085.984,420
2025-07-21 17:42:00,72.3,236.9719,5828,-3.700000000000003,6.199999999999999,5.399999999999999,1083.635,211
2025-07-21 17:45:00,72.3,236.603,5828,-3.6000000000000014,6.199999999999999,5.299999999999997,1084.969,211
2025-07-21 17:48:00,71.9,231.93,5828,-3.6999999999999957,6.299999999999999,5.299999999999997,1075.0,420
2025-07-21 17:51:00,71.9,230.4543,5828,-3.6999999999999957,6.299999999999999,5.299999999999997,1075.914,420
2025-07-21 17:54:00,71.7,228.7326,5828,-3.6000000000000014,6.3999999999999995,5.199999999999996,1072.95,420
2025-07-21 17:57:00,71.9,230.5773,5828,-3.700000000000003,6.299999999999999,5.299999999999997,1078.071,420
2025-07-21 18:00:00,71.9,232.9138,5828,-3.6000000000000014,6.3999999999999995,5.299999999999997,1070.11,420
2025-07-21 18:03:00,71.9,231.3151,5828,-3.6000000000000014,6.3999999999999995,5.299999999999997,1078.249,420
2025-07-21 18:06:00,71.5,228.6097,5828,-3.6000000000000014,6.500000000000001,5.299999999999997,1073.171,419
2025-07-21 18:09:00,71.5,228.8556,5828,-3.6000000000000014,6.3999999999999995,5.199999999999996,1073.467,420
2025-07-21 18:12:00,71.5,228.6097,5828,-3.6000000000000014,6.3999999999999995,5.199999999999996,1071.083,419
2025-07-21 18:15:00,71.9,231.93,5828,-3.6000000000000014,6.299999999999999,5.299999999999997,1074.412,420
2025-07-21 18:18:00,71.7,229.3475,5828,-3.6000000000000014,6.500000000000001,5.199999999999996,1075.264,419
2025-07-21 18:21:00,71.9,230.8232,5828,-3.700000000000003,6.4,5.299999999999997,1076.785,420
2025-07-21 18:24:00,72.1,230.7002,5828,-3.599999999999998,6.300000000000001,5.199999999999999,1074.187,420
2025-07-21 18:27:00,71.7,225.9042,5828,-3.5000000000000036,6.4,5.199999999999999,1076.387,419
2025-07-21 18:30:00,71.3,224.4285,5828,-3.5000000000000036,6.500000000000001,5.099999999999998,1065.571,419
2025-07-21 18:33:00,70.7,209.0567,5829,-3.6000000000000014,6.6000000000000005,5.199999999999996,1048.454,877
2025-07-21 18:36:00,69.1,209.9175,5829,-3.400000000000002,6.700000000000001,5.0000000000000036,1017.545,881
2025-07-21 18:39:00,68.1,205.8594,5829,-3.400000000000002,6.6000000000000005,4.900000000000002,1013.532,880
2025-07-21 18:42:00,67.7,206.7202,5829,-3.3999999999999986,6.6000000000000005,4.899999999999999,1009.176,880
2025-07-21 18:45:00,67.3,204.8756,5829,-3.3999999999999986,6.6000000000000005,4.799999999999997,1000.402,880
2025-07-21 18:48:00,53.9,195.1606,5829,-3.0,6.1,3.8999999999999986,852.7969,894
2025-07-22 08:15:00,43.1,168.967,5829,-1.0999999999999979,1.9000000000000004,1.7999999999999972,648.821,121
2025-07-22 08:18:00,59.2,256.5249,5829,-2.6999999999999993,4.3999999999999995,3.900000000000002,932.3812,671
2025-07-22 08:21:00,66.9,259.3533,5829,-3.200000000000003,5.1000000000000005,4.5,1063.452,831
2025-07-22 08:24:00,64.5,246.195,5829,-3.1999999999999993,5.199999999999999,4.5000000000000036,1028.289,826
2025-07-22 08:27:00,63.1,232.2989,5829,-3.099999999999998,5.5,4.400000000000002,965.6542,513
2025-07-22 08:30:00,65.9,231.1921,5829,-3.200000000000003,5.700000000000001,4.600000000000001,1001.48,513
2025-07-22 08:33:00,66.7,231.684,5829,-3.299999999999997,5.800000000000001,4.600000000000001,1003.513,501
2025-07-22 08:36:00,67.9,230.5773,5829,-3.299999999999997,5.9,4.799999999999997,1028.543,501
2025-07-22 08:39:00,67.5,227.9948,5829,-3.400000000000002,5.9,4.800000000000001,1021.863,501
2025-07-22 08:42:00,67.3,225.9042,5829,-3.400000000000002,5.799999999999999,4.800000000000001,1017.276,501
2025-07-22 08:45:00,67.5,228.3637,5829,-3.3999999999999986,5.799999999999999,4.800000000000004,1018.612,501
