Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2025-07-22 08:48:00,67.7,227.134,5829,-3.3999999999999986,5.800000000000001,4.899999999999999,1024.308,501
2025-07-22 08:51:00,67.7,226.765,5829,-3.299999999999997,5.800000000000001,4.799999999999997,1026.116,501
2025-07-22 08:54:00,68.7,230.4543,5829,-3.3999999999999986,6.0,4.799999999999997,1031.335,215
2025-07-22 08:57:00,68.1,225.1664,5830,-3.299999999999997,5.9,4.799999999999997,1032.441,501
2025-07-22 09:00:00,68.7,227.7488,5830,-3.3999999999999986,6.0,4.899999999999999,1047.279,215
2025-07-22 09:03:00,70.7,239.3084,5830,-3.5,6.0,5.100000000000001,1078.527,209
2025-07-22 09:06:00,72.3,245.8261,5830,-3.599999999999998,5.9,5.199999999999999,1099.303,1676
2025-07-22 09:09:00,74.4,253.9424,5830,-3.6999999999999993,5.8,5.300000000000001,1121.553,1680
2025-07-22 09:12:00,76.8,267.4696,5830,-3.8000000000000007,5.8,5.599999999999998,1190.299,1571
2025-07-22 09:15:00,84.0,264.3953,5830,-4.0,6.200000000000001,5.899999999999999,1306.112,1579
2025-07-22 09:18:00,82.7,255.0492,5830,-3.8999999999999986,6.3999999999999995,5.700000000000003,1290.679,290
2025-07-22 09:21:00,82.5,255.6641,5830,-3.8999999999999986,6.3,5.600000000000001,1263.003,290
2025-07-22 09:24:00,79.4,250.7451,5830,-3.8000000000000043,6.3,5.5,1225.472,286
2025-07-22 09:27:00,77.4,233.5287,5830,-3.6999999999999993,6.5,5.400000000000002,1188.013,423
2025-07-22 09:30:00,75.2,230.4543,5830,-3.599999999999998,6.5,5.400000000000002,1162.956,245
2025-07-22 09:33:00,73.9,227.134,5830,-3.599999999999998,6.499999999999999,5.199999999999999,1130.598,419
2025-07-22 09:36:00,74.2,230.8232,5830,-3.5000000000000036,6.5,5.199999999999999,1143.566,210
2025-07-22 09:39:00,74.5,219.0176,5830,-3.599999999999998,6.6,5.199999999999999,1137.88,421
2025-07-22 09:42:00,73.6,217.7879,5830,-3.4999999999999964,6.7,5.099999999999998,1133.53,256
2025-07-22 09:45:00,74.2,220.1244,5830,-3.599999999999998,6.8999999999999995,5.199999999999999,1138.693,428
2025-07-22 09:48:00,74.5,222.5839,5830,-3.4999999999999964,6.699999999999999,5.199999999999999,1142.713,246
2025-07-22 09:51:00,74.2,223.9366,5830,-3.599999999999998,6.6,5.199999999999999,1139.264,419
2025-07-22 09:54:00,74.5,230.0854,5830,-3.5,6.5,5.200000000000003,1140.129,210
2025-07-22 09:57:00,75.8,245.9491,5831,-3.6000000000000014,6.2,5.299999999999997,1174.722,1681
2025-07-22 10:00:00,78.0,252.8356,5831,-3.8000000000000043,6.1000000000000005,5.600000000000001,1203.749,286
2025-07-22 10:03:00,79.7,255.0492,5831,-3.6999999999999957,6.300000000000001,5.600000000000001,1224.558,295
2025-07-22 10:06:00,80.1,258.9844,5831,-3.6999999999999957,6.200000000000001,5.5,1235.711,288
2025-07-22 10:09:00,80.0,258.4925,5831,-3.6999999999999993,6.199999999999999,5.400000000000002,1232.079,288
2025-07-22 10:12:00,80.5,255.91,5831,-3.799999999999997,6.300000000000001,5.600000000000001,1239.925,295
2025-07-22 10:15:00,79.8,243.3666,5831,-3.8000000000000007,6.300000000000001,5.4999999999999964,1224.845,280
2025-07-22 10:18:00,78.4,230.7002,5831,-3.6999999999999993,6.6000000000000005,5.400000000000002,1208.012,423
2025-07-22 10:21:00,78.4,226.888,5831,-3.6999999999999993,6.8,5.400000000000002,1215.845,431
2025-07-22 10:24:00,79.9,241.7679,5831,-3.6999999999999993,6.6,5.4999999999999964,1233.89,279
2025-07-22 10:27:00,80.4,240.6612,5831,-3.8000000000000007,6.699999999999999,5.4999999999999964,1241.045,281
2025-07-22 10:30:00,80.1,237.2179,5831,-3.8000000000000007,6.699999999999999,5.599999999999998,1232.238,281
2025-07-22 10:33:00,80.4,243.7355,5831,-3.700000000000003,6.700000000000001,5.600000000000001,1245.493,279
2025-07-22 10:36:00,83.5,244.3504,5831,-3.8999999999999986,6.800000000000001,5.800000000000004,1299.854,301
2025-07-22 10:39:00,83.1,242.5058,5831,-3.8999999999999986,6.800000000000001,5.800000000000004,1292.994,281
2025-07-22 10:42:00,82.9,244.1044,5831,-3.8999999999999986,6.799999999999999,5.800000000000004,1285.777,301
2025-07-22 10:45:00,82.5,243.7355,5831,-3.8999999999999986,6.699999999999999,5.700000000000003,1273.686,281
2025-07-22 10:48:00,82.7,244.3504,5831,-3.799999999999997,6.699999999999999,5.600000000000001,1285.68,281
2025-07-22 10:51:00,82.5,248.4086,5831,-3.8999999999999986,6.6,5.699999999999996,1290.434,278
2025-07-22 10:54:00,82.7,250.4991,5831,-3.8999999999999986,6.6,5.699999999999996,1291.722,278
2025-07-22 10:57:00,83.5,252.9586,5832,-3.8999999999999986,6.6,5.799999999999997,1296.728,290
2025-07-22 11:00:00,83.7,250.7451,5832,-4.0,6.6,5.799999999999997,1306.831,301
2025-07-22 11:03:00,83.3,249.0234,5832,-3.8999999999999986,6.6,5.799999999999997,1297.712,278
2025-07-22 11:06:00,83.3,248.4086,5832,-3.8999999999999986,6.6,5.799999999999997,1301.653,278
2025-07-22 11:09:00,83.1,244.7193,5832,-3.8999999999999986,6.699999999999999,5.799999999999997,1296.735,278
2025-07-22 11:12:00,83.3,247.6707,5832,-3.8999999999999986,6.699999999999999,5.799999999999997,1303.933,301
2025-07-22 11:15:00,83.7,251.9748,5832,-3.8999999999999986,6.699999999999999,5.899999999999999,1310.351,290
2025-07-22 11:18:00,84.9,254.6803,5832,-4.0000000000000036,6.6,5.900000000000002,1341.181,290
2025-07-22 11:21:00,84.9,254.6803,5832,-4.0000000000000036,6.6,5.900000000000002,1334.774,290
2025-07-22 11:24:00,85.1,255.4181,5832,-3.9999999999999964,6.6,5.800000000000001,1342.512,290
2025-07-22 11:27:00,85.0,256.8938,5832,-4.0,6.5,5.800000000000004,1333.604,290
2025-07-22 11:30:00,84.9,255.0492,5832,-3.9999999999999964,6.5,5.900000000000002,1332.017,290
2025-07-22 11:33:00,84.5,246.5639,5832,-3.8999999999999986,6.699999999999999,5.800000000000004,1322.335,301
2025-07-22 11:36:00,83.9,246.195,5832,-3.8999999999999986,6.8,5.700000000000003,1318.158,301
2025-07-22 11:39:00,84.7,249.2694,5832,-3.8999999999999986,6.699999999999999,5.799999999999997,1327.896,301
2025-07-22 11:42:00,84.5,246.0721,5832,-3.8999999999999986,6.699999999999999,5.800000000000004,1325.568,301
2025-07-22 11:45:00,84.5,247.7937,5832,-3.8999999999999986,6.699999999999999,5.800000000000004,1328.053,301
2025-07-22 11:48:00,84.7,247.3018,5832,-4.0000000000000036,6.699999999999999,5.900000000000002,1333.477,301
2025-07-22 11:51:00,85.1,247.3018,5832,-3.900000000000002,6.799999999999999,5.800000000000001,1332.417,301
2025-07-22 11:54:00,85.1,248.4086,5832,-3.9999999999999964,6.800000000000001,5.900000000000002,1335.657,301
2025-07-22 11:57:00,85.3,247.7937,5833,-3.900000000000002,6.800000000000001,5.900000000000002,1335.113,301
2025-07-22 12:00:00,85.5,247.4248,5833,-3.9999999999999964,6.800000000000001,5.800000000000001,1339.519,301
2025-07-22 12:03:00,85.3,246.441,5833,-3.9999999999999964,6.800000000000001,5.900000000000002,1338.62,301
2025-07-22 12:06:00,85.3,246.0721,5833,-4.0,6.799999999999999,5.899999999999999,1338.638,301
2025-07-22 12:09:00,84.9,245.2112,5833,-4.0,6.799999999999999,5.899999999999999,1335.985,301
2025-07-22 12:12:00,84.9,244.8423,5833,-3.8999999999999986,6.8999999999999995,5.799999999999997,1340.634,310
2025-07-22 12:15:00,84.9,242.9977,5833,-4.0,6.8999999999999995,5.899999999999999,1334.231,301
2025-07-22 12:18:00,84.7,241.645,5833,-4.0000000000000036,6.8999999999999995,5.800000000000001,1329.4,301
2025-07-22 12:21:00,84.9,242.7518,5833,-4.0,6.8999999999999995,5.899999999999999,1330.718,301
2025-07-22 12:24:00,85.1,245.4572,5833,-3.8999999999999986,6.8999999999999995,5.799999999999997,1339.151,310
2025-07-22 12:27:00,85.1,244.3504,5833,-4.0,6.8999999999999995,5.899999999999999,1335.124,301
2025-07-22 12:30:00,85.3,246.6869,5833,-3.8999999999999986,6.8999999999999995,5.799999999999997,1340.664,301
2025-07-22 12:33:00,85.3,244.5963,5833,-3.8000000000000007,7.000000000000001,5.699999999999999,1336.252,310
2025-07-22 12:36:00,85.1,242.9977,5833,-3.799999999999997,7.000000000000001,5.699999999999996,1333.585,310
2025-07-22 12:39:00,83.5,237.5868,5833,-3.799999999999997,6.999999999999999,5.699999999999996,1307.544,310
2025-07-22 12:42:00,82.9,233.7746,5833,-3.6999999999999993,6.999999999999999,5.5000000000000036,1295.424,429
2025-07-22 12:45:00,83.1,235.1273,5833,-3.6999999999999957,6.999999999999999,5.5,1296.314,429
2025-07-22 12:48:00,83.1,235.9881,5833,-3.799999999999997,7.000000000000001,5.600000000000001,1297.325,310
2025-07-22 12:51:00,82.9,236.2341,5833,-3.799999999999997,7.000000000000001,5.600000000000001,1291.743,310
2025-07-22 12:54:00,82.9,237.9557,5833,-3.6999999999999957,7.000000000000001,5.5,1293.8,310
2025-07-22 12:57:00,83.1,239.0625,5834,-3.8000000000000043,6.8999999999999995,5.700000000000003,1293.194,310
2025-07-22 13:00:00,82.7,237.4638,5834,-3.700000000000003,6.8999999999999995,5.5,1286.842,227
2025-07-22 13:03:00,82.9,239.9233,5834,-3.6999999999999993,7.000000000000001,5.599999999999998,1284.244,310
2025-07-22 13:06:00,82.5,238.5706,5834,-3.8000000000000007,7.000000000000001,5.599999999999998,1281.484,310
2025-07-22 13:09:00,82.5,237.8328,5834,-3.6999999999999993,6.8999999999999995,5.599999999999998,1280.248,227
2025-07-22 13:12:00,81.4,234.2665,5834,-3.6999999999999957,6.999999999999999,5.600000000000001,1256.906,431
2025-07-22 13:15:00,80.4,233.5287,5834,-3.6000000000000014,6.8999999999999995,5.399999999999999,1246.22,431
2025-07-22 13:18:00,79.4,232.6678,5834,-3.6999999999999993,6.8999999999999995,5.400000000000002,1224.229,431
2025-07-22 13:21:00,79.6,236.603,5834,-3.6999999999999993,6.8,5.5000000000000036,1239.672,431
2025-07-22 13:24:00,79.5,236.726,5834,-3.6999999999999993,6.8999999999999995,5.599999999999998,1237.932,431
2025-07-22 13:27:00,79.6,235.6192,5834,-3.599999999999998,6.8999999999999995,5.400000000000002,1227.833,430
2025-07-22 13:30:00,79.6,236.603,5834,-3.599999999999998,6.8999999999999995,5.5000000000000036,1227.242,430
2025-07-22 13:33:00,79.4,233.0368,5834,-3.6999999999999993,6.8999999999999995,5.400000000000002,1224.061,431
2025-07-22 13:36:00,78.8,229.5935,5834,-3.599999999999998,6.999999999999999,5.400000000000002,1219.131,431
2025-07-22 13:39:00,79.4,237.5868,5834,-3.599999999999998,6.9,5.400000000000002,1228.48,430
2025-07-22 13:42:00,79.4,238.6936,5834,-3.6999999999999957,6.800000000000001,5.5,1221.516,227
2025-07-22 13:45:00,79.2,237.3409,5834,-3.599999999999998,6.800000000000001,5.400000000000002,1218.855,227
2025-07-22 13:48:00,79.2,238.2017,5834,-3.6999999999999993,6.800000000000001,5.400000000000002,1218.726,279
2025-07-22 13:51:00,78.8,235.0043,5834,-3.599999999999998,6.799999999999999,5.5000000000000036,1211.892,245
2025-07-22 13:54:00,78.8,238.6936,5834,-3.6999999999999993,6.799999999999999,5.400000000000002,1216.239,279
2025-07-22 13:57:00,79.2,240.6612,5835,-3.6999999999999993,6.699999999999999,5.5000000000000036,1216.885,279
2025-07-22 14:00:00,79.0,238.4476,5835,-3.6999999999999957,6.699999999999999,5.5,1215.105,279
2025-07-22 14:03:00,78.6,234.7584,5835,-3.599999999999998,6.799999999999999,5.400000000000002,1210.288,245
2025-07-22 14:06:00,77.6,223.3218,5835,-3.5,6.999999999999999,5.299999999999997,1189.145,428
2025-07-22 14:09:00,76.5,226.765,5835,-3.5,6.999999999999999,5.200000000000003,1177.568,246
2025-07-22 14:12:00,75.5,227.5029,5835,-3.5,6.799999999999999,5.300000000000004,1155.083,246
2025-07-22 14:15:00,75.5,223.9366,5835,-3.5,6.799999999999999,5.200000000000003,1155.557,246
2025-07-22 14:18:00,75.2,226.2731,5835,-3.3999999999999986,6.799999999999999,5.200000000000003,1153.534,246
2025-07-22 14:21:00,75.4,228.9786,5835,-3.5,6.799999999999999,5.200000000000003,1158.409,246
2025-07-22 14:24:00,75.5,228.9786,5835,-3.6000000000000014,6.799999999999999,5.200000000000003,1159.675,246
2025-07-22 14:27:00,75.2,233.7746,5835,-3.599999999999998,6.6,5.300000000000001,1146.264,245
2025-07-22 14:30:00,75.6,236.603,5835,-3.5,6.5,5.200000000000003,1154.627,245
2025-07-22 14:33:00,75.9,239.0625,5835,-3.5,6.6,5.200000000000003,1159.636,245
2025-07-22 14:36:00,76.6,237.3409,5835,-3.6000000000000014,6.6,5.299999999999997,1162.798,245
2025-07-22 14:39:00,76.4,233.8976,5835,-3.6000000000000014,6.699999999999999,5.299999999999997,1168.854,245
2025-07-22 14:42:00,76.3,233.5287,5835,-3.5,6.699999999999999,5.299999999999997,1171.759,245
2025-07-22 14:45:00,76.6,231.93,5835,-3.5,6.699999999999999,5.299999999999997,1166.95,245
2025-07-22 14:48:00,76.4,231.93,5835,-3.5,6.699999999999999,5.199999999999996,1165.863,245
2025-07-22 14:51:00,76.6,233.1597,5835,-3.5,6.699999999999999,5.299999999999997,1166.058,245
2025-07-22 14:54:00,76.6,232.9138,5835,-3.6000000000000014,6.699999999999999,5.299999999999997,1168.405,245
2025-07-22 14:57:00,76.6,231.684,5836,-3.6000000000000014,6.699999999999999,5.300000000000004,1167.674,245
2025-07-22 15:00:00,76.8,233.5287,5836,-3.599999999999998,6.699999999999999,5.300000000000001,1169.778,245
2025-07-22 15:03:00,76.2,227.7488,5836,-3.3999999999999986,6.699999999999999,5.200000000000003,1161.114,246
2025-07-22 15:06:00,76.4,232.9138,5836,-3.6000000000000014,6.799999999999999,5.300000000000004,1163.918,245
2025-07-22 15:09:00,76.5,233.8976,5836,-3.6000000000000014,6.6,5.299999999999997,1163.076,245
2025-07-22 15:12:00,76.4,235.0043,5836,-3.6000000000000014,6.6,5.299999999999997,1167.955,245
2025-07-22 15:15:00,77.1,238.4476,5836,-3.6000000000000014,6.5,5.299999999999997,1172.405,279
2025-07-22 15:18:00,76.6,236.3571,5836,-3.5,6.6,5.299999999999997,1167.366,245
2025-07-22 15:21:00,76.5,233.1597,5836,-3.5,6.6,5.199999999999996,1167.102,245
2025-07-22 15:24:00,76.8,235.4962,5836,-3.6000000000000014,6.6,5.299999999999997,1168.027,245
2025-07-22 15:27:00,76.6,236.2341,5836,-3.5000000000000036,6.6,5.199999999999999,1170.457,245
2025-07-22 15:30:00,76.6,235.9881,5836,-3.5000000000000036,6.6,5.199999999999999,1166.332,245
2025-07-22 15:33:00,76.6,239.1855,5836,-3.5000000000000036,6.5,5.300000000000001,1175.672,212
2025-07-22 15:36:00,77.1,232.2989,5836,-3.5000000000000036,6.699999999999999,5.199999999999999,1172.932,245
2025-07-22 15:39:00,76.6,229.9624,5836,-3.6000000000000014,6.699999999999999,5.299999999999997,1166.77,245
2025-07-22 15:42:00,76.8,231.1921,5836,-3.5000000000000036,6.699999999999999,5.199999999999999,1166.613,245
2025-07-22 15:45:00,77.0,231.1921,5836,-3.6000000000000014,6.800000000000001,5.299999999999997,1173.109,246
2025-07-22 15:48:00,77.2,235.6192,5836,-3.5000000000000036,6.700000000000001,5.199999999999999,1183.843,245
2025-07-22 15:51:00,78.2,236.9719,5836,-3.6000000000000014,6.700000000000001,5.399999999999999,1194.814,245
2025-07-22 15:54:00,78.6,236.849,5836,-3.6999999999999993,6.700000000000001,5.400000000000002,1196.478,279
2025-07-22 15:57:00,78.0,236.603,5837,-3.599999999999998,6.699999999999999,5.300000000000001,1190.058,245
2025-07-22 16:00:00,78.2,237.5868,5837,-3.599999999999998,6.6,5.400000000000002,1189.437,245
2025-07-22 16:03:00,77.6,231.93,5837,-3.599999999999998,6.799999999999999,5.300000000000001,1185.825,245
2025-07-22 16:06:00,77.0,228.1178,5837,-3.5000000000000036,6.8,5.199999999999999,1172.613,246
2025-07-22 16:09:00,76.8,227.134,5837,-3.5000000000000036,6.8,5.199999999999999,1170.343,246
2025-07-22 16:12:00,77.0,231.807,5837,-3.5,6.8,5.199999999999996,1179.9,246
2025-07-22 16:15:00,77.4,229.4705,5837,-3.6000000000000014,6.8,5.299999999999997,1176.948,246
2025-07-22 16:18:00,77.0,227.3799,5837,-3.6000000000000014,6.8,5.299999999999997,1172.814,246
2025-07-22 16:21:00,77.0,227.134,5837,-3.6000000000000014,6.8,5.199999999999996,1180.102,246
2025-07-22 16:24:00,77.4,227.7488,5837,-3.6000000000000014,6.8999999999999995,5.299999999999997,1179.508,246
2025-07-22 16:27:00,78.0,229.4705,5837,-3.5,6.8999999999999995,5.300000000000004,1186.527,246
2025-07-22 16:30:00,78.0,232.6678,5837,-3.6999999999999993,6.799999999999999,5.400000000000002,1191.637,431
2025-07-22 16:33:00,78.2,233.7746,5837,-3.6000000000000014,6.9,5.300000000000004,1197.183,430
2025-07-22 16:36:00,78.2,231.684,5837,-3.6000000000000014,6.9,5.399999999999999,1201.167,431
2025-07-22 16:39:00,77.8,227.7488,5837,-3.6000000000000014,6.8999999999999995,5.299999999999997,1180.134,431
2025-07-22 16:42:00,77.0,223.0758,5837,-3.5,6.999999999999999,5.300000000000004,1168.661,428
2025-07-22 16:45:00,75.6,217.296,5837,-3.400000000000002,6.999999999999999,5.099999999999998,1151.558,255
2025-07-22 16:48:00,74.1,216.3122,5837,-3.5000000000000036,7.1000000000000005,5.099999999999998,1129.544,255
2025-07-22 16:51:00,73.7,213.3608,5837,-3.3999999999999986,7.000000000000001,5.199999999999996,1116.95,255
2025-07-22 16:54:00,73.0,214.0987,5837,-3.3000000000000007,7.000000000000001,5.0000000000000036,1113.064,255
2025-07-22 16:57:00,73.1,216.4352,5838,-3.400000000000002,7.000000000000001,5.0000000000000036,1115.014,255
2025-07-22 17:00:00,73.3,214.4676,5838,-3.3000000000000007,6.9,4.9999999999999964,1112.717,255
2025-07-22 17:03:00,72.9,211.6392,5838,-3.400000000000002,6.8999999999999995,4.9999999999999964,1106.413,882
2025-07-22 17:06:00,73.9,225.9042,5838,-3.3000000000000007,6.699999999999999,4.9999999999999964,1122.559,254
2025-07-22 17:09:00,73.9,227.134,5838,-3.400000000000002,6.699999999999999,5.099999999999998,1122.994,254
2025-07-22 17:12:00,74.3,231.684,5838,-3.400000000000002,6.6,5.099999999999998,1140.243,210
2025-07-22 17:15:00,75.0,236.603,5838,-3.5000000000000036,6.6,5.199999999999999,1140.058,245
2025-07-22 17:18:00,75.8,237.4638,5838,-3.5000000000000036,6.5,5.199999999999999,1148.562,212
2025-07-22 17:21:00,75.5,235.7422,5838,-3.5000000000000036,6.6,5.199999999999999,1144.399,245
2025-07-22 17:24:00,75.2,235.3732,5838,-3.5000000000000036,6.5,5.199999999999999,1145.443,245
2025-07-22 17:27:00,75.2,231.4381,5838,-3.599999999999998,6.6,5.199999999999999,1146.276,245
2025-07-22 17:30:00,75.1,228.7326,5838,-3.5000000000000036,6.699999999999999,5.199999999999999,1141.418,246
2025-07-22 17:33:00,75.2,230.4543,5838,-3.599999999999998,6.6,5.199999999999999,1140.842,245
2025-07-22 17:36:00,75.2,228.7326,5838,-3.400000000000002,6.699999999999999,5.099999999999998,1138.889,246
2025-07-22 17:39:00,74.9,226.5191,5838,-3.5000000000000036,6.699999999999999,5.199999999999999,1133.26,246
2025-07-22 17:45:00,74.7,219.7555,5838,-3.5000000000000036,6.8999999999999995,5.199999999999999,1129.388,255
2025-07-22 17:48:00,74.6,221.6001,5838,-3.5000000000000036,6.8999999999999995,5.099999999999998,1134.512,255
2025-07-22 17:51:00,75.3,232.0529,5838,-3.3999999999999986,6.699999999999999,5.199999999999996,1141.529,246
2025-07-22 17:54:00,75.2,230.5773,5838,-3.5,6.699999999999999,5.200000000000003,1141.852,246
2025-07-22 17:57:00,75.0,226.5191,5839,-3.5,6.799999999999999,5.200000000000003,1139.292,246
2025-07-22 18:00:00,75.2,229.3475,5839,-3.5,6.799999999999999,5.200000000000003,1143.531,246
2025-07-22 18:03:00,75.2,227.5029,5839,-3.5,6.799999999999999,5.200000000000003,1140.121,246
2025-07-22 18:06:00,74.6,220.6163,5839,-3.5,6.8,5.100000000000001,1128.383,255
2025-07-22 18:09:00,73.1,213.6068,5839,-3.3999999999999986,6.8999999999999995,5.0,1102.857,255
2025-07-22 18:12:00,71.9,231.684,5839,-3.400000000000002,6.8999999999999995,5.0000000000000036,1089.073,246
2025-07-22 18:15:00,73.0,234.1435,5839,-3.799999999999997,6.3999999999999995,5.5,1104.752,423
2025-07-22 18:18:00,74.2,231.807,5839,-4.0,6.5,5.700000000000003,1119.145,402
2025-07-22 18:21:00,74.2,230.4543,5839,-3.8999999999999986,6.5,5.699999999999996,1114.984,402
2025-07-22 18:24:00,74.1,232.4219,5839,-3.8999999999999986,6.5,5.600000000000001,1106.797,402
2025-07-22 18:27:00,73.7,231.3151,5839,-3.900000000000002,6.5,5.4999999999999964,1110.423,402
2025-07-22 18:30:00,74.1,234.3895,5839,-3.900000000000002,6.4,5.599999999999998,1114.646,402
2025-07-22 18:33:00,74.0,235.1273,5839,-3.900000000000002,6.4,5.599999999999998,1116.323,402
2025-07-22 18:36:00,73.9,235.4962,5839,-3.900000000000002,6.4,5.599999999999998,1112.32,1661
2025-07-22 18:39:00,73.7,231.0692,5839,-3.900000000000002,6.4,5.599999999999998,1111.189,402
2025-07-22 18:42:00,73.7,228.1178,5839,-3.900000000000002,6.6,5.599999999999998,1109.539,422
2025-07-22 18:45:00,74.0,234.1435,5839,-3.900000000000002,6.5,5.599999999999998,1112.497,402
2025-07-22 18:48:00,73.2,230.2083,5839,-3.900000000000002,6.5,5.4999999999999964,1103.45,402
2025-07-22 18:51:00,72.5,221.969,5839,-3.8000000000000007,6.500000000000001,5.400000000000002,1087.262,422
2025-07-22 18:54:00,71.5,214.0987,5839,-3.700000000000003,6.6000000000000005,5.299999999999997,1074.808,421
2025-07-22 18:57:00,71.7,216.6811,5840,-3.700000000000003,6.7,5.399999999999999,1080.609,421
2025-07-22 19:00:00,71.7,214.5906,5840,-3.8000000000000043,6.7,5.399999999999999,1082.707,421
2025-07-22 19:03:00,71.7,212.377,5840,-3.8000000000000043,6.8,5.300000000000004,1077.166,448
2025-07-22 19:06:00,69.9,203.5229,5840,-3.6000000000000014,6.8,5.200000000000003,1045.673,884
2025-07-22 19:09:00,67.7,199.7106,5840,-3.5,6.7,5.0,1015.454,884
2025-07-22 19:12:00,67.1,199.8336,5840,-3.4999999999999964,6.7,4.9999999999999964,1002.304,884
2025-07-22 19:15:00,66.7,198.8498,5840,-3.4999999999999964,6.6000000000000005,4.9999999999999964,1001.67,884
2025-07-22 19:18:00,66.9,202.1701,5840,-3.5000000000000036,6.6000000000000005,4.900000000000002,1003.505,884
2025-07-22 19:21:00,67.0,203.6458,5840,-3.5,6.500000000000001,5.0,997.6068,879
2025-07-22 19:24:00,67.7,212.1311,5840,-3.6000000000000014,6.4,5.100000000000001,1012.861,877
2025-07-22 19:27:00,67.5,212.9919,5840,-3.6000000000000014,6.4,5.100000000000001,1011.797,877
2025-07-22 19:30:00,67.5,208.0729,5840,-3.5,6.4,5.0,1012.41,878
2025-07-22 19:33:00,66.5,197.4971,5840,-3.5,6.6000000000000005,4.899999999999999,988.3266,884
2025-07-22 19:36:00,63.5,187.1672,5840,-3.3000000000000043,6.700000000000001,4.700000000000003,940.8606,874
2025-07-22 19:39:00,61.5,186.9213,5840,-3.1999999999999993,6.6000000000000005,4.4999999999999964,919.3731,874
2025-07-22 19:42:00,55.6,187.0443,5840,-3.1999999999999993,6.4,4.099999999999998,825.4395,898
2025-07-23 08:18:00,39.9,161.5885,5840,-0.6000000000000014,1.4000000000000004,1.2000000000000028,654.139,113
2025-07-23 08:21:00,57.5,276.6927,5840,-2.5,4.499999999999999,3.6999999999999993,982.6298,772
2025-07-23 08:24:00,68.7,273.4954,5840,-3.200000000000003,5.200000000000001,4.799999999999997,1102.923,161
2025-07-23 08:27:00,69.9,272.2656,5840,-3.3999999999999986,5.300000000000001,4.899999999999999,1085.338,162
2025-07-23 08:30:00,70.6,274.7251,5841,-3.400000000000002,5.3999999999999995,4.900000000000002,1078.801,126
2025-07-23 08:33:00,71.1,274.2332,5841,-3.400000000000002,5.5,4.900000000000002,1072.534,126
2025-07-23 08:36:00,72.3,278.7833,5841,-3.4999999999999964,5.3999999999999995,5.099999999999998,1091.997,126
2025-07-23 08:39:00,72.8,280.259,5841,-3.5,5.3999999999999995,5.200000000000003,1103.286,126
2025-07-23 08:42:00,74.4,283.4563,5841,-3.6000000000000014,5.3999999999999995,5.300000000000004,1123.214,165
2025-07-23 08:45:00,75.2,281.1198,5841,-3.6000000000000014,5.6000000000000005,5.299999999999997,1126.482,166
2025-07-23 08:48:00,77.0,273.6183,5841,-3.6999999999999957,5.699999999999999,5.399999999999999,1169.531,166
2025-07-23 08:51:00,76.4,269.8062,5841,-3.6000000000000014,5.8,5.399999999999999,1143.308,134
2025-07-23 08:54:00,76.8,272.2656,5841,-3.599999999999998,5.799999999999999,5.300000000000001,1155.609,166
2025-07-23 08:57:00,76.2,266.7318,5841,-3.599999999999998,5.8999999999999995,5.300000000000001,1151.563,134
2025-07-23 09:00:00,76.2,268.8223,5841,-3.5000000000000036,5.9,5.300000000000001,1148.553,175
2025-07-23 09:03:00,76.6,272.6346,5841,-3.599999999999998,5.800000000000001,5.400000000000002,1155.672,166
2025-07-23 09:06:00,78.6,288.4983,5841,-3.6999999999999993,5.800000000000001,5.5000000000000036,1222.954,148
2025-07-23 09:09:00,81.7,292.1875,5841,-3.8999999999999986,5.9,5.899999999999999,1256.301,151
2025-07-23 09:12:00,84.1,293.9091,5841,-4.0,5.9,5.899999999999999,1299.549,1534
2025-07-23 09:15:00,86.0,286.5307,5841,-4.199999999999996,6.199999999999999,6.199999999999996,1347.51,1539
2025-07-23 09:18:00,83.5,265.1331,5841,-4.100000000000001,6.499999999999999,6.0,1292.127,1587
2025-07-23 09:21:00,79.4,240.0463,5841,-3.8999999999999986,6.3999999999999995,5.600000000000001,1163.963,278
2025-07-23 09:24:00,75.6,235.6192,5841,-3.700000000000003,6.5,5.399999999999999,1146.218,423
2025-07-23 09:27:00,74.0,237.5868,5841,-3.6000000000000014,6.3,5.199999999999996,1124.056,211
2025-07-23 09:30:00,72.9,233.0368,5842,-3.400000000000002,6.3999999999999995,5.099999999999998,1106.658,210
2025-07-23 09:33:00,73.6,240.5382,5842,-3.5000000000000036,6.299999999999999,5.199999999999999,1116.216,212
2025-07-23 09:36:00,76.6,282.8414,5842,-3.8000000000000007,5.699999999999999,5.5000000000000036,1160.12,1572
2025-07-23 09:39:00,79.4,276.5697,5842,-3.8000000000000007,5.9,5.599999999999998,1195.727,150
2025-07-23 09:42:00,84.3,274.4792,5842,-4.0,6.200000000000001,5.899999999999999,1308.843,1578
2025-07-23 09:45:00,84.3,271.7737,5842,-4.100000000000001,6.300000000000001,6.0,1310.356,1554
2025-07-23 09:48:00,84.5,268.5764,5842,-3.8999999999999986,6.4,5.899999999999999,1321.45,1579
2025-07-23 09:51:00,84.7,271.7737,5842,-4.0,6.300000000000001,6.0,1321.158,1579
2025-07-23 09:54:00,86.9,276.5697,5842,-4.199999999999996,6.4,6.199999999999996,1366.093,1554
2025-07-23 09:57:00,88.0,276.6927,5842,-4.299999999999997,6.5,6.299999999999997,1392.306,1555
2025-07-23 10:00:00,88.4,289.851,5842,-4.299999999999997,6.300000000000001,6.299999999999997,1412.198,1538
2025-07-23 10:03:00,89.8,295.3848,5842,-4.300000000000001,6.199999999999999,6.300000000000001,1421.746,1538
2025-07-23 10:06:00,87.0,266.8547,5842,-4.199999999999999,6.6,6.300000000000001,1417.907,1318
2025-07-23 10:09:00,85.4,273.6183,5842,-4.099999999999998,6.3999999999999995,5.9999999999999964,1348.032,1554
2025-07-23 10:12:00,85.7,271.4048,5842,-4.0,6.3,6.0,1342.641,1554
2025-07-23 10:15:00,82.7,256.5249,5842,-3.9999999999999964,6.3999999999999995,5.800000000000001,1267.264,290
2025-07-23 10:18:00,80.2,247.9167,5842,-3.8000000000000007,6.499999999999999,5.599999999999998,1233.411,278
2025-07-23 10:21:00,80.2,247.1788,5842,-3.8000000000000007,6.500000000000001,5.599999999999998,1237.65,278
2025-07-23 10:24:00,80.4,248.0396,5842,-3.8000000000000007,6.500000000000001,5.599999999999998,1239.532,278
2025-07-23 10:27:00,80.4,246.0721,5842,-3.8000000000000007,6.5,5.599999999999998,1241.129,278
2025-07-23 10:30:00,80.5,245.2112,5843,-3.8000000000000007,6.6,5.599999999999998,1237.127,278
2025-07-23 10:33:00,80.8,245.3342,5843,-3.900000000000002,6.6,5.699999999999999,1238.421,278
2025-07-23 10:36:00,80.1,244.2274,5843,-3.8000000000000007,6.6,5.599999999999998,1215.862,278
2025-07-23 10:39:00,79.8,243.3666,5843,-3.8000000000000007,6.6,5.599999999999998,1230.14,278
2025-07-23 10:42:00,80.0,243.4896,5843,-3.8000000000000007,6.6,5.599999999999998,1232.06,278
2025-07-23 10:45:00,80.1,245.4572,5843,-3.900000000000002,6.6,5.599999999999998,1233.029,278
2025-07-23 10:48:00,80.2,247.0558,5843,-3.8000000000000007,6.5,5.599999999999998,1235.18,278
2025-07-23 10:51:00,80.0,246.8099,5843,-3.8000000000000007,6.5,5.599999999999998,1228.808,278
2025-07-23 10:54:00,79.6,244.9653,5843,-3.8000000000000007,6.500000000000001,5.599999999999998,1222.343,278
2025-07-23 10:57:00,79.6,246.0721,5843,-3.8000000000000007,6.500000000000001,5.599999999999998,1223.161,278
2025-07-23 11:00:00,80.0,248.4086,5843,-3.8999999999999986,6.6000000000000005,5.699999999999996,1225.826,278
2025-07-23 11:03:00,80.0,248.6545,5843,-3.8000000000000007,6.4,5.599999999999998,1229.241,278
2025-07-23 11:06:00,79.8,248.9005,5843,-3.8000000000000007,6.500000000000001,5.599999999999998,1227.221,278
2025-07-23 11:09:00,79.6,248.5315,5843,-3.8000000000000007,6.500000000000001,5.599999999999998,1228.259,278
2025-07-23 11:12:00,79.6,246.441,5843,-3.8000000000000007,6.3999999999999995,5.599999999999998,1222.544,278
2025-07-23 11:15:00,79.6,246.6869,5843,-3.799999999999997,6.500000000000001,5.600000000000001,1225.464,278
2025-07-23 11:18:00,79.6,246.195,5843,-3.8000000000000007,6.500000000000001,5.599999999999998,1221.916,278
2025-07-23 11:21:00,79.4,246.195,5843,-3.8000000000000007,6.500000000000001,5.5000000000000036,1225.98,278
2025-07-23 11:24:00,79.8,246.8099,5843,-3.799999999999997,6.500000000000001,5.600000000000001,1224.679,278
2025-07-23 11:27:00,79.4,245.5801,5843,-3.6999999999999993,6.499999999999999,5.5000000000000036,1219.233,279
2025-07-23 11:30:00,78.4,244.5963,5844,-3.799999999999997,6.499999999999999,5.5,1208.799,278
2025-07-23 11:33:00,78.6,247.4248,5844,-3.700000000000003,6.499999999999999,5.5,1205.664,280
2025-07-23 11:36:00,79.2,253.3275,5844,-3.799999999999997,6.299999999999999,5.600000000000001,1217.679,286
2025-07-23 11:39:00,79.0,252.5897,5844,-3.8999999999999986,6.4,5.600000000000001,1218.753,291
2025-07-23 11:42:00,79.0,248.4086,5844,-3.6999999999999957,6.4,5.5,1212.3,280
2025-07-23 11:45:00,78.6,243.1207,5844,-3.799999999999997,6.6000000000000005,5.5,1205.498,278
2025-07-23 11:48:00,78.0,240.0463,5844,-3.8000000000000043,6.6000000000000005,5.600000000000001,1198.046,281
2025-07-23 11:51:00,77.6,237.9557,5844,-3.700000000000003,6.6000000000000005,5.5,1186.005,279
2025-07-23 11:54:00,76.8,237.5868,5844,-3.6999999999999957,6.500000000000001,5.399999999999999,1183.489,423
2025-07-23 11:57:00,77.2,239.1855,5844,-3.700000000000003,6.6000000000000005,5.5,1183.963,279
2025-07-23 12:00:00,77.4,242.8747,5844,-3.700000000000003,6.3999999999999995,5.5,1186.412,280
2025-07-23 12:03:00,77.4,240.2922,5844,-3.8000000000000007,6.3999999999999995,5.4999999999999964,1186.128,1661
2025-07-23 12:06:00,77.2,240.4152,5844,-3.700000000000003,6.500000000000001,5.399999999999999,1183.031,279
2025-07-23 12:09:00,76.8,240.2922,5844,-3.700000000000003,6.500000000000001,5.299999999999997,1173.914,279
2025-07-23 12:12:00,76.6,238.8166,5844,-3.700000000000003,6.499999999999999,5.399999999999999,1174.154,279
2025-07-23 12:15:00,76.4,238.6936,5844,-3.700000000000003,6.3999999999999995,5.399999999999999,1173.058,279
2025-07-23 12:18:00,76.5,237.8328,5844,-3.700000000000003,6.499999999999999,5.399999999999999,1165.287,423
2025-07-23 12:21:00,73.9,234.8814,5844,-3.599999999999998,6.3999999999999995,5.199999999999999,1130.563,211
2025-07-23 12:24:00,74.1,235.6192,5844,-3.4999999999999964,6.3999999999999995,5.199999999999999,1132.229,210
2025-07-23 12:27:00,74.5,240.0463,5844,-3.4999999999999964,6.299999999999999,5.199999999999999,1140.309,212
2025-07-23 12:30:00,74.6,239.3084,5845,-3.599999999999998,6.299999999999999,5.300000000000001,1145.536,212
2025-07-23 12:33:00,74.9,241.1531,5845,-3.6999999999999957,6.299999999999999,5.399999999999999,1147.361,1661
2025-07-23 12:36:00,74.5,241.645,5845,-3.6000000000000014,6.300000000000001,5.299999999999997,1135.669,212
2025-07-23 12:39:00,74.2,238.8166,5845,-3.6000000000000014,6.300000000000001,5.299999999999997,1134.466,212
2025-07-23 12:42:00,74.2,238.6936,5845,-3.5000000000000036,6.4,5.199999999999999,1120.985,212
2025-07-23 12:45:00,74.5,243.7355,5845,-3.6000000000000014,6.300000000000001,5.299999999999997,1126.843,212
2025-07-23 12:48:00,74.1,243.7355,5845,-3.6000000000000014,6.200000000000001,5.299999999999997,1128.026,1679
2025-07-23 12:51:00,74.0,242.7518,5845,-3.6000000000000014,6.300000000000001,5.299999999999997,1130.103,212
2025-07-23 12:54:00,74.0,241.276,5845,-3.6999999999999957,6.300000000000001,5.299999999999997,1130.987,1661
2025-07-23 12:57:00,74.1,242.1369,5845,-3.6000000000000014,6.200000000000001,5.299999999999997,1129.682,1679
2025-07-23 13:00:00,74.2,242.8747,5845,-3.6000000000000014,6.200000000000001,5.299999999999997,1128.475,1679
2025-07-23 13:03:00,73.9,238.6936,5845,-3.6000000000000014,6.300000000000001,5.299999999999997,1125.679,212
2025-07-23 13:06:00,73.7,235.3732,5845,-3.5000000000000036,6.300000000000001,5.199999999999999,1122.621,211
2025-07-23 13:09:00,73.9,238.5706,5845,-3.6000000000000014,6.300000000000001,5.299999999999997,1125.134,212
2025-07-23 13:12:00,73.9,236.9719,5845,-3.5,6.300000000000001,5.199999999999996,1122.759,211
2025-07-23 13:15:00,73.7,236.603,5845,-3.5000000000000036,6.4,5.199999999999999,1118.523,212
2025-07-23 13:18:00,73.5,235.3732,5845,-3.599999999999998,6.300000000000001,5.199999999999999,1118.929,211
2025-07-23 13:21:00,74.2,241.0301,5845,-3.6000000000000014,6.300000000000001,5.299999999999997,1131.528,212
2025-07-23 13:24:00,74.6,244.1044,5845,-3.599999999999998,6.200000000000001,5.300000000000001,1133.928,1679
2025-07-23 13:27:00,75.1,244.8423,5845,-3.6999999999999993,6.200000000000001,5.300000000000001,1140.812,280
2025-07-23 13:30:00,75.5,246.5639,5846,-3.6999999999999993,6.300000000000001,5.400000000000002,1146.567,280
2025-07-23 13:33:00,76.4,249.2694,5846,-3.599999999999998,6.200000000000001,5.400000000000002,1161.494,1681
2025-07-23 13:36:00,76.4,251.114,5846,-3.6999999999999993,6.300000000000001,5.400000000000002,1168.249,280
2025-07-23 13:39:00,76.6,248.9005,5846,-3.8000000000000007,6.300000000000001,5.4999999999999964,1168.939,280
2025-07-23 13:42:00,76.2,246.441,5846,-3.700000000000003,6.300000000000001,5.399999999999999,1165.54,280
2025-07-23 13:45:00,76.5,245.4572,5846,-3.700000000000003,6.300000000000001,5.399999999999999,1160.239,280
2025-07-23 13:48:00,76.2,244.8423,5846,-3.8000000000000007,6.300000000000001,5.400000000000002,1160.866,280
2025-07-23 13:51:00,76.2,243.7355,5846,-3.6999999999999993,6.4,5.400000000000002,1158.62,280
2025-07-23 13:54:00,76.2,246.5639,5846,-3.6000000000000014,6.300000000000001,5.399999999999999,1161.119,280
2025-07-23 13:57:00,76.0,244.3504,5846,-3.6999999999999993,6.4,5.400000000000002,1163.203,280
2025-07-23 14:00:00,76.0,244.9653,5846,-3.700000000000003,6.300000000000001,5.399999999999999,1159.958,280
2025-07-23 14:03:00,76.4,246.0721,5846,-3.700000000000003,6.300000000000001,5.299999999999997,1163.595,280
2025-07-23 14:06:00,76.6,243.4896,5846,-3.700000000000003,6.300000000000001,5.399999999999999,1158.711,280
2025-07-23 14:09:00,76.2,244.1044,5846,-3.700000000000003,6.4,5.399999999999999,1166.894,280
2025-07-23 14:12:00,76.6,245.5801,5846,-3.700000000000003,6.4,5.399999999999999,1160.724,280
2025-07-23 14:15:00,76.0,244.9653,5846,-3.700000000000003,6.199999999999999,5.399999999999999,1160.483,280
2025-07-23 14:18:00,76.2,249.1464,5846,-3.6000000000000014,6.199999999999999,5.399999999999999,1164.538,1681
2025-07-23 14:21:00,76.6,251.9748,5846,-3.6000000000000014,6.199999999999999,5.399999999999999,1168.308,1681
2025-07-23 14:24:00,76.8,249.0234,5846,-3.700000000000003,6.199999999999999,5.399999999999999,1168.875,280
2025-07-23 14:27:00,76.6,246.441,5846,-3.700000000000003,6.300000000000001,5.399999999999999,1165.969,280
2025-07-23 14:30:00,77.0,250.1302,5847,-3.700000000000003,6.300000000000001,5.399999999999999,1173.007,280
2025-07-23 14:33:00,77.0,250.2532,5847,-3.700000000000003,6.300000000000001,5.399999999999999,1174.141,280
2025-07-23 14:36:00,77.2,249.7613,5847,-3.700000000000003,6.300000000000001,5.399999999999999,1174.402,280
2025-07-23 14:39:00,77.2,250.2532,5847,-3.6999999999999993,6.300000000000001,5.4999999999999964,1178.686,280
2025-07-23 14:42:00,77.2,248.9005,5847,-3.700000000000003,6.4,5.5,1180.753,280
2025-07-23 14:45:00,77.0,246.8099,5847,-3.8000000000000007,6.300000000000001,5.4999999999999964,1174.461,280
2025-07-23 14:48:00,76.8,245.9491,5847,-3.8000000000000007,6.300000000000001,5.4999999999999964,1168.033,280
2025-07-23 14:51:00,76.8,248.9005,5847,-3.700000000000003,6.300000000000001,5.399999999999999,1175.211,280
2025-07-23 14:54:00,77.2,248.0396,5847,-3.700000000000003,6.300000000000001,5.399999999999999,1169.099,280
2025-07-23 14:57:00,77.0,246.0721,5847,-3.6999999999999993,6.300000000000001,5.4999999999999964,1172.11,280
2025-07-23 15:00:00,76.6,244.3504,5847,-3.700000000000003,6.299999999999999,5.399999999999999,1167.18,280
2025-07-23 15:03:00,76.5,242.8747,5847,-3.6999999999999993,6.3999999999999995,5.400000000000002,1165.266,280
2025-07-23 15:06:00,76.6,244.5963,5847,-3.599999999999998,6.3999999999999995,5.400000000000002,1165.388,212
2025-07-23 15:09:00,76.6,244.3504,5847,-3.6999999999999993,6.3999999999999995,5.5000000000000036,1166.192,280
2025-07-23 15:12:00,76.6,244.5963,5847,-3.6999999999999993,6.3999999999999995,5.5000000000000036,1164.356,280
2025-07-23 15:33:00,76.2,242.1369,5848,-3.6999999999999957,6.4,5.399999999999999,1160.741,280
2025-07-23 15:36:00,76.2,242.3828,5848,-3.6999999999999957,6.4,5.399999999999999,1161.959,280
2025-07-23 15:39:00,76.5,240.6612,5848,-3.700000000000003,6.4,5.5,1162.024,279
2025-07-23 15:42:00,76.5,243.6125,5848,-3.6999999999999957,6.4,5.5,1163.117,280
2025-07-23 15:45:00,76.2,243.1207,5848,-3.799999999999997,6.4,5.5,1159.465,1661
2025-07-23 15:48:00,76.2,242.7518,5848,-3.700000000000003,6.4,5.399999999999999,1156.363,280
2025-07-23 15:51:00,76.2,244.8423,5848,-3.700000000000003,6.4,5.5,1158.023,280
2025-07-23 15:54:00,76.0,244.1044,5848,-3.6999999999999957,6.299999999999999,5.399999999999999,1155.131,280
2025-07-23 15:57:00,76.2,243.4896,5848,-3.700000000000003,6.3999999999999995,5.399999999999999,1157.126,280
2025-07-23 16:00:00,75.9,244.7193,5848,-3.6000000000000014,6.3,5.299999999999997,1154.564,212
2025-07-23 16:03:00,76.0,245.2112,5848,-3.700000000000003,6.3,5.399999999999999,1153.885,280
2025-07-23 16:06:00,75.9,244.3504,5848,-3.6000000000000014,6.3999999999999995,5.299999999999997,1151.38,212
2025-07-23 16:09:00,76.0,247.1788,5848,-3.8000000000000043,6.3,5.5,1155.591,280
2025-07-23 16:12:00,76.0,244.1044,5848,-3.6000000000000014,6.3999999999999995,5.399999999999999,1155.247,212
2025-07-23 16:15:00,75.9,241.0301,5848,-3.6000000000000014,6.3999999999999995,5.399999999999999,1151.163,212
2025-07-23 16:18:00,75.9,241.8909,5848,-3.700000000000003,6.499999999999999,5.399999999999999,1152.879,279
2025-07-23 16:21:00,76.2,245.2112,5848,-3.8000000000000043,6.299999999999999,5.399999999999999,1158.003,280
2025-07-23 16:24:00,76.2,243.4896,5848,-3.8000000000000043,6.500000000000001,5.5,1156.995,1661
2025-07-23 16:27:00,76.2,241.0301,5848,-3.8000000000000043,6.500000000000001,5.5,1156.0,1661
2025-07-23 16:30:00,76.0,236.849,5849,-3.700000000000003,6.500000000000001,5.399999999999999,1151.581,423
2025-07-23 16:33:00,75.1,229.5935,5849,-3.700000000000003,6.700000000000001,5.300000000000004,1142.025,423
2025-07-23 16:36:00,74.9,232.0529,5849,-3.6000000000000014,6.7,5.300000000000004,1136.581,245
2025-07-23 16:39:00,74.6,231.4381,5849,-3.700000000000003,6.6000000000000005,5.300000000000004,1133.175,423
2025-07-23 16:42:00,74.6,234.1435,5849,-3.6999999999999993,6.500000000000001,5.400000000000002,1132.958,423
2025-07-23 16:45:00,74.2,232.0529,5849,-3.599999999999998,6.499999999999999,5.300000000000001,1125.374,210
2025-07-23 16:48:00,72.7,229.5935,5849,-3.599999999999998,6.500000000000001,5.300000000000001,1100.913,420
2025-07-23 16:51:00,72.3,227.5029,5849,-3.5,6.500000000000001,5.100000000000001,1095.06,419
2025-07-23 16:54:00,72.5,230.4543,5849,-3.4999999999999964,6.3999999999999995,5.099999999999998,1095.517,210
2025-07-23 16:57:00,72.3,228.9786,5849,-3.4999999999999964,6.3999999999999995,5.099999999999998,1094.304,210
2025-07-23 17:00:00,72.3,228.2407,5849,-3.4999999999999964,6.3999999999999995,5.099999999999998,1097.221,210
2025-07-23 17:03:00,71.7,227.5029,5849,-3.400000000000002,6.499999999999999,5.199999999999999,1088.952,210
2025-07-23 17:06:00,71.7,228.8556,5849,-3.4999999999999964,6.3999999999999995,5.099999999999998,1087.418,210
2025-07-23 17:09:00,71.9,229.9624,5849,-3.400000000000002,6.500000000000001,5.099999999999998,1091.561,210
2025-07-23 17:12:00,71.7,225.7813,5849,-3.5000000000000036,6.500000000000001,5.099999999999998,1084.85,419
2025-07-23 17:15:00,72.1,228.9786,5849,-3.4999999999999964,6.4,5.099999999999998,1087.227,210
2025-07-23 17:18:00,72.1,232.0529,5849,-3.5,6.4,5.100000000000001,1090.897,210
2025-07-23 17:21:00,72.1,231.807,5849,-3.5,6.300000000000001,5.200000000000003,1089.873,210
2025-07-23 17:24:00,71.7,226.5191,5849,-3.3999999999999986,6.4,5.100000000000001,1086.446,243
2025-07-23 17:27:00,71.3,220.7393,5849,-3.3999999999999986,6.500000000000001,5.0,1082.104,497
2025-07-23 17:30:00,70.7,218.8947,5850,-3.3999999999999986,6.6000000000000005,5.0,1067.629,254
2025-07-23 17:33:00,71.1,218.8947,5850,-3.3999999999999986,6.6000000000000005,5.0,1074.35,254
2025-07-23 17:36:00,70.9,218.4028,5850,-3.3999999999999986,6.6000000000000005,5.0,1069.795,254
2025-07-23 17:39:00,70.7,220.2474,5850,-3.3999999999999986,6.7,5.0,1075.292,254
2025-07-23 17:42:00,71.1,219.1406,5850,-3.3999999999999986,6.500000000000001,5.0,1071.877,497
2025-07-23 17:45:00,70.5,214.4676,5850,-3.3999999999999986,6.7,5.0,1056.127,881
2025-07-23 17:48:00,70.7,218.2798,5850,-3.3999999999999986,6.6000000000000005,5.0,1063.623,254
2025-07-23 17:51:00,70.5,217.173,5850,-3.3999999999999986,6.6000000000000005,4.899999999999999,1068.876,881
2025-07-23 17:54:00,70.1,212.7459,5850,-3.400000000000002,6.7,4.9999999999999964,1060.825,881
2025-07-23 17:57:00,69.7,210.5324,5850,-3.3000000000000043,6.7,4.899999999999999,1057.008,881
2025-07-23 18:00:00,68.3,207.95,5850,-3.200000000000003,6.6000000000000005,4.800000000000004,1026.613,880
2025-07-23 18:03:00,67.9,212.623,5850,-3.200000000000003,6.499999999999999,4.700000000000003,1024.453,237
2025-07-23 18:06:00,69.1,231.1921,5850,-3.3000000000000007,6.0,5.099999999999998,1043.846,501
2025-07-23 18:09:00,69.1,226.3961,5850,-3.700000000000003,6.1,5.200000000000003,1040.803,528
2025-07-23 18:12:00,68.7,227.3799,5850,-3.599999999999998,6.199999999999999,5.199999999999999,1042.101,216
2025-07-23 18:15:00,68.5,225.0434,5850,-3.599999999999998,6.199999999999999,5.199999999999999,1035.472,498
2025-07-23 18:18:00,69.1,225.1664,5850,-3.599999999999998,6.1,5.199999999999999,1039.212,498
2025-07-23 18:21:00,69.7,227.7488,5850,-3.6999999999999993,6.199999999999999,5.300000000000001,1053.401,528
2025-07-23 18:24:00,69.3,223.6907,5850,-3.599999999999998,6.300000000000001,5.199999999999999,1050.916,419
2025-07-23 18:27:00,69.5,223.9366,5850,-3.599999999999998,6.4,5.199999999999999,1049.463,419
2025-07-23 18:30:00,70.1,221.4771,5851,-3.6000000000000014,6.300000000000001,5.200000000000003,1061.908,419
2025-07-23 18:33:00,69.9,222.5839,5851,-3.6000000000000014,6.4,5.200000000000003,1064.283,419
2025-07-23 18:36:00,69.9,220.7393,5851,-3.6999999999999993,6.4,5.300000000000001,1054.907,421
2025-07-23 18:39:00,69.5,215.9433,5851,-3.6000000000000014,6.5,5.200000000000003,1062.892,877
2025-07-23 18:42:00,69.3,212.377,5851,-3.599999999999998,6.6000000000000005,5.099999999999998,1042.709,877
2025-07-23 18:45:00,69.1,213.4838,5851,-3.599999999999998,6.6000000000000005,5.199999999999999,1044.894,877
2025-07-23 18:48:00,68.1,200.9404,5851,-3.599999999999998,6.800000000000001,5.199999999999999,1025.591,884
2025-07-23 18:51:00,67.5,205.3675,5851,-3.4999999999999964,6.6000000000000005,4.9999999999999964,1018.364,884
2025-07-23 18:54:00,67.7,205.2445,5851,-3.6000000000000014,6.6000000000000005,5.100000000000001,1024.247,877
2025-07-23 18:57:00,67.7,209.1797,5851,-3.599999999999998,6.500000000000001,5.099999999999998,1019.662,877
2025-07-23 19:00:00,67.9,207.458,5851,-3.599999999999998,6.500000000000001,5.0000000000000036,1016.155,877
2025-07-23 19:03:00,66.7,202.2931,5851,-3.5000000000000036,6.6000000000000005,4.900000000000002,1003.049,884
2025-07-23 19:06:00,65.8,197.866,5851,-3.400000000000002,6.6000000000000005,4.900000000000002,989.1113,884
2025-07-23 19:09:00,64.7,197.989,5851,-3.3000000000000007,6.3999999999999995,4.699999999999999,967.6451,880
2025-07-23 19:12:00,64.9,199.4647,5851,-3.3999999999999986,6.3999999999999995,4.799999999999997,976.5915,880
2025-07-23 19:15:00,64.9,201.1863,5851,-3.299999999999997,6.3999999999999995,4.799999999999997,977.2318,880
2025-07-23 19:18:00,64.5,201.5553,5851,-3.299999999999997,6.3999999999999995,4.699999999999996,971.248,880
2025-07-23 19:21:00,64.1,202.785,5851,-3.299999999999997,6.3999999999999995,4.699999999999996,966.1977,880
2025-07-23 19:24:00,63.9,199.7106,5851,-3.299999999999997,6.3999999999999995,4.699999999999996,951.0012,880
2025-07-23 19:27:00,63.8,198.7269,5851,-3.299999999999997,6.3999999999999995,4.700000000000003,958.0446,880
2025-07-23 19:30:00,63.5,193.9308,5852,-3.299999999999997,6.499999999999999,4.700000000000003,952.9034,874
2025-07-23 19:33:00,62.5,191.7173,5852,-3.200000000000003,6.499999999999999,4.600000000000001,944.0086,874
2025-07-23 19:36:00,61.5,183.8469,5852,-3.200000000000003,6.499999999999999,4.5,923.871,898
2025-07-24 08:15:00,36.8,125.557,5852,-0.1999999999999993,0.5999999999999996,0.6999999999999993,597.5798,109
2025-07-24 08:18:00,50.5,241.645,5852,-2.1000000000000014,4.3,2.400000000000002,765.6324,664
2025-07-24 08:21:00,58.5,270.667,5852,-2.6999999999999993,4.3999999999999995,3.799999999999997,951.8505,672
2025-07-24 08:24:00,62.9,273.8643,5852,-3.0,4.6000000000000005,4.299999999999997,987.0841,762
2025-07-24 08:27:00,65.3,271.1588,5852,-3.1999999999999993,4.800000000000001,4.599999999999998,978.7667,777
2025-07-24 08:30:00,65.7,273.6183,5852,-3.3000000000000007,4.800000000000001,4.599999999999998,975.9008,1138
2025-07-24 08:33:00,66.9,276.3238,5852,-3.200000000000003,4.9,4.600000000000001,993.5415,1138
2025-07-24 08:36:00,66.9,279.2752,5852,-3.3000000000000007,4.800000000000001,4.800000000000001,1001.889,1138
2025-07-24 08:39:00,67.7,285.4239,5852,-3.400000000000002,4.9,4.900000000000002,1007.872,1141
2025-07-24 08:42:00,68.1,288.0063,5852,-3.400000000000002,4.800000000000001,4.9999999999999964,1019.636,1141
2025-07-24 08:45:00,70.1,292.0645,5852,-3.4999999999999964,4.9,5.199999999999999,1050.131,1141
2025-07-24 08:48:00,72.0,296.3687,5852,-3.6000000000000014,5.1,5.300000000000004,1078.18,1152
2025-07-24 08:51:00,72.6,300.1808,5852,-3.700000000000003,5.199999999999999,5.299999999999997,1084.652,1152
2025-07-24 08:54:00,72.3,285.7928,5852,-3.599999999999998,5.1,5.199999999999999,1077.408,1154
2025-07-24 08:57:00,72.3,273.6183,5852,-3.6000000000000014,5.3,5.299999999999997,1073.281,160
2025-07-24 09:00:00,72.1,270.667,5852,-3.599999999999998,5.299999999999999,5.199999999999999,1075.358,160
2025-07-24 09:03:00,72.3,271.7737,5852,-3.599999999999998,5.4,5.300000000000001,1083.716,160
2025-07-24 09:06:00,72.9,274.9711,5852,-3.6999999999999993,5.4,5.300000000000001,1097.24,165
2025-07-24 09:09:00,74.6,296.2457,5853,-3.8000000000000007,5.3,5.4999999999999964,1121.459,1152
2025-07-24 09:12:00,73.6,249.1464,5853,-3.6999999999999993,5.8999999999999995,5.400000000000002,1106.188,1681
2025-07-24 09:15:00,74.0,252.3438,5853,-3.6999999999999993,6.000000000000001,5.400000000000002,1100.734,1680
2025-07-24 09:18:00,77.8,280.6279,5853,-3.8000000000000043,5.7,5.700000000000003,1146.736,1572
2025-07-24 09:21:00,82.3,293.7862,5853,-4.200000000000003,5.700000000000001,6.0,1272.032,1534
2025-07-24 09:24:00,82.5,289.2361,5853,-4.100000000000001,5.800000000000001,6.0,1271.871,1534
2025-07-24 09:27:00,82.1,271.1588,5853,-4.099999999999998,6.0,5.900000000000002,1263.492,1578
2025-07-24 09:30:00,78.4,239.9233,5853,-4.0,6.5,5.699999999999996,1192.659,332
2025-07-24 09:33:00,76.8,237.3409,5853,-3.599999999999998,6.6,5.300000000000001,1171.599,245
2025-07-24 09:36:00,76.0,243.7355,5853,-3.599999999999998,6.3999999999999995,5.300000000000001,1162.8,212
2025-07-24 09:39:00,76.0,239.6774,5853,-3.4999999999999964,6.3999999999999995,5.300000000000001,1162.262,212
2025-07-24 09:42:00,75.9,242.9977,5853,-3.5,6.3999999999999995,5.200000000000003,1157.242,212
2025-07-24 09:45:00,75.8,241.1531,5853,-3.5,6.299999999999999,5.200000000000003,1161.225,212
2025-07-24 09:48:00,76.0,244.5963,5853,-3.5,6.4,5.299999999999997,1164.805,270
2025-07-24 09:51:00,76.4,242.7518,5853,-3.6000000000000014,6.4,5.199999999999996,1170.949,212
2025-07-24 09:54:00,76.6,244.7193,5853,-3.6000000000000014,6.4,5.299999999999997,1176.777,212
2025-07-24 09:57:00,77.0,240.9071,5853,-3.6999999999999993,6.4,5.300000000000001,1175.762,279
2025-07-24 10:00:00,77.2,244.8423,5853,-3.599999999999998,6.4,5.300000000000001,1178.157,279
2025-07-24 10:03:00,77.8,256.5249,5853,-3.6999999999999993,6.200000000000001,5.400000000000002,1191.231,286
2025-07-24 10:06:00,79.6,258.9844,5853,-3.6000000000000014,6.300000000000001,5.399999999999999,1211.304,273
2025-07-24 10:09:00,80.5,259.1074,5854,-3.6999999999999993,6.300000000000001,5.4999999999999964,1237.849,295
