Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2025-07-24 10:12:00,80.9,257.6317,5854,-3.700000000000003,6.300000000000001,5.600000000000001,1250.644,295
2025-07-24 10:15:00,81.5,258.9844,5854,-3.799999999999997,6.4,5.600000000000001,1262.769,295
2025-07-24 10:18:00,82.5,263.9034,5854,-3.8999999999999986,6.300000000000001,5.700000000000003,1278.666,1579
2025-07-24 10:21:00,83.1,260.3371,5854,-3.799999999999997,6.300000000000001,5.600000000000001,1288.468,295
2025-07-24 10:24:00,82.7,259.4763,5854,-3.799999999999997,6.4,5.699999999999996,1282.781,295
2025-07-24 10:27:00,83.3,264.8871,5854,-3.8999999999999986,6.300000000000001,5.699999999999996,1296.925,1579
2025-07-24 10:30:00,83.1,263.0425,5854,-3.8999999999999986,6.4,5.699999999999996,1299.734,1579
2025-07-24 10:33:00,83.9,267.4696,5854,-3.8999999999999986,6.4,5.799999999999997,1307.334,1579
2025-07-24 10:36:00,84.9,262.5506,5854,-3.8999999999999986,6.4,5.899999999999999,1317.224,268
2025-07-24 10:39:00,84.5,263.7804,5854,-3.8000000000000007,6.5,5.699999999999999,1320.823,268
2025-07-24 10:42:00,84.5,258.4925,5854,-3.8000000000000007,6.6,5.699999999999999,1320.459,290
2025-07-24 10:45:00,84.3,255.6641,5854,-3.900000000000002,6.6,5.699999999999999,1323.413,290
2025-07-24 10:48:00,84.3,255.2951,5854,-3.8000000000000007,6.6,5.699999999999999,1313.516,290
2025-07-24 10:51:00,84.1,255.1722,5854,-3.8000000000000007,6.5,5.699999999999999,1311.45,290
2025-07-24 10:54:00,83.9,253.5735,5854,-3.8000000000000007,6.6000000000000005,5.699999999999999,1300.447,294
2025-07-24 10:57:00,82.5,252.8356,5854,-3.8000000000000007,6.500000000000001,5.599999999999998,1286.411,295
2025-07-24 11:00:00,81.9,250.4991,5854,-3.799999999999997,6.500000000000001,5.600000000000001,1262.995,295
2025-07-24 11:03:00,80.4,249.1464,5854,-3.6000000000000014,6.499999999999999,5.399999999999999,1234.611,270
2025-07-24 11:06:00,80.4,250.3762,5854,-3.6000000000000014,6.500000000000001,5.5,1238.881,293
2025-07-24 11:09:00,80.4,253.2046,5855,-3.6000000000000014,6.3999999999999995,5.399999999999999,1238.74,273
2025-07-24 11:12:00,80.0,249.7613,5855,-3.6000000000000014,6.3999999999999995,5.399999999999999,1230.989,273
2025-07-24 11:15:00,79.4,249.1464,5855,-3.599999999999998,6.3,5.300000000000001,1227.209,280
2025-07-24 11:18:00,79.5,250.1302,5855,-3.5000000000000036,6.3999999999999995,5.300000000000001,1224.443,270
2025-07-24 11:21:00,79.4,249.2694,5855,-3.6000000000000014,6.3999999999999995,5.399999999999999,1223.2,270
2025-07-24 11:24:00,79.4,248.5315,5855,-3.599999999999998,6.3,5.400000000000002,1220.687,280
2025-07-24 11:27:00,79.0,247.7937,5855,-3.599999999999998,6.3999999999999995,5.300000000000001,1215.854,270
2025-07-24 11:30:00,79.2,248.2856,5855,-3.599999999999998,6.3,5.400000000000002,1221.658,280
2025-07-24 11:33:00,79.2,247.0558,5855,-3.599999999999998,6.3999999999999995,5.400000000000002,1219.885,270
2025-07-24 11:36:00,79.0,247.4248,5855,-3.5000000000000036,6.3999999999999995,5.300000000000001,1216.345,270
2025-07-24 11:39:00,78.4,247.7937,5855,-3.6999999999999957,6.3,5.299999999999997,1206.244,280
2025-07-24 11:42:00,79.2,247.4248,5855,-3.700000000000003,6.3999999999999995,5.5,1221.093,280
2025-07-24 11:45:00,78.6,245.2112,5855,-3.599999999999998,6.3,5.300000000000001,1208.79,280
2025-07-24 11:48:00,78.4,242.1369,5855,-3.5000000000000036,6.3999999999999995,5.199999999999999,1204.971,270
2025-07-24 11:51:00,77.8,241.8909,5855,-3.6000000000000014,6.3999999999999995,5.299999999999997,1204.249,279
2025-07-24 11:54:00,78.0,243.6125,5855,-3.5000000000000036,6.3,5.300000000000001,1198.059,270
2025-07-24 11:57:00,77.6,243.6125,5855,-3.4999999999999964,6.3,5.199999999999999,1196.386,270
2025-07-24 12:00:00,78.0,247.6707,5855,-3.4999999999999964,6.3,5.199999999999999,1201.462,1677
2025-07-24 12:03:00,78.2,249.6383,5855,-3.599999999999998,6.199999999999999,5.300000000000001,1203.099,1681
2025-07-24 12:06:00,78.0,246.0721,5855,-3.5000000000000036,6.3,5.300000000000001,1201.474,270
2025-07-24 12:09:00,77.8,243.6125,5856,-3.5000000000000036,6.3,5.199999999999999,1197.045,270
2025-07-24 12:12:00,77.8,242.7518,5856,-3.5,6.3999999999999995,5.299999999999997,1197.188,270
2025-07-24 12:15:00,78.0,242.9977,5856,-3.5,6.3999999999999995,5.299999999999997,1200.425,270
2025-07-24 12:18:00,78.0,241.0301,5856,-3.5,6.499999999999999,5.199999999999996,1198.601,270
2025-07-24 12:21:00,77.6,239.4314,5856,-3.6000000000000014,6.499999999999999,5.199999999999996,1190.573,279
2025-07-24 12:24:00,77.4,240.9071,5856,-3.6000000000000014,6.3999999999999995,5.299999999999997,1196.734,212
2025-07-24 12:27:00,77.2,239.0625,5856,-3.5,6.499999999999999,5.200000000000003,1185.182,212
2025-07-24 12:30:00,77.0,238.0787,5856,-3.5,6.499999999999999,5.200000000000003,1183.62,245
2025-07-24 12:33:00,76.2,238.4476,5856,-3.3999999999999986,6.3999999999999995,5.100000000000001,1174.949,213
2025-07-24 12:36:00,75.8,237.2179,5856,-3.3999999999999986,6.3999999999999995,5.100000000000001,1168.372,213
2025-07-24 12:39:00,75.8,237.3409,5856,-3.5,6.3,5.100000000000001,1166.522,212
2025-07-24 12:42:00,75.9,239.4314,5856,-3.5,6.3,5.100000000000001,1163.193,212
2025-07-24 12:45:00,75.3,238.5706,5856,-3.5,6.3,5.200000000000003,1161.062,212
2025-07-24 12:48:00,75.2,241.276,5856,-3.3999999999999986,6.2,5.100000000000001,1157.965,213
2025-07-24 12:51:00,75.1,241.645,5856,-3.3999999999999986,6.199999999999999,5.100000000000001,1157.117,1677
2025-07-24 12:54:00,75.5,247.4248,5856,-3.5,6.1,5.200000000000003,1154.575,1677
2025-07-24 12:57:00,75.2,246.0721,5856,-3.3999999999999986,6.0,5.100000000000001,1154.749,219
2025-07-24 13:00:00,74.5,242.2598,5856,-3.3999999999999986,6.2,5.0,1144.725,1677
2025-07-24 13:03:00,74.6,240.2922,5856,-3.3999999999999986,6.2,5.0,1149.296,213
2025-07-24 13:06:00,75.2,240.4152,5856,-3.3999999999999986,6.199999999999999,5.100000000000001,1153.345,213
2025-07-24 13:09:00,75.3,238.6936,5857,-3.3999999999999986,6.299999999999999,5.100000000000001,1156.012,213
2025-07-24 13:12:00,75.2,236.726,5857,-3.5,6.4,5.100000000000001,1157.619,212
2025-07-24 13:15:00,75.0,234.7584,5857,-3.3999999999999986,6.4,5.100000000000001,1156.67,213
2025-07-24 13:18:00,75.1,235.6192,5857,-3.3999999999999986,6.4,5.100000000000001,1151.26,213
2025-07-24 13:21:00,75.1,237.3409,5857,-3.3999999999999986,6.4,5.100000000000001,1152.429,213
2025-07-24 13:24:00,74.9,238.5706,5857,-3.400000000000002,6.199999999999999,5.099999999999998,1151.867,213
2025-07-24 13:27:00,74.8,240.0463,5857,-3.400000000000002,6.199999999999999,4.9999999999999964,1147.302,213
2025-07-24 13:30:00,75.1,240.5382,5857,-3.3999999999999986,6.1,5.100000000000001,1153.553,219
2025-07-24 13:33:00,74.9,243.1207,5857,-3.3999999999999986,6.0,5.100000000000001,1148.661,219
2025-07-24 13:36:00,74.9,242.1369,5857,-3.400000000000002,6.1,4.9999999999999964,1147.981,219
2025-07-24 13:39:00,74.6,243.3666,5857,-3.400000000000002,6.1,4.9999999999999964,1150.586,219
2025-07-24 13:42:00,74.9,244.9653,5857,-3.400000000000002,6.1,5.099999999999998,1156.393,219
2025-07-24 13:45:00,75.3,244.3504,5857,-3.400000000000002,6.1,5.099999999999998,1156.865,1677
2025-07-24 13:48:00,75.0,248.5315,5857,-3.400000000000002,6.0,4.9999999999999964,1152.761,220
2025-07-24 13:51:00,75.6,248.4086,5857,-3.4999999999999964,6.0,5.099999999999998,1157.852,1681
2025-07-24 13:54:00,75.1,242.1369,5857,-3.400000000000002,6.1,5.099999999999998,1151.661,219
2025-07-24 13:57:00,75.2,244.7193,5857,-3.5,6.1,5.100000000000001,1157.582,1677
2025-07-24 14:00:00,75.5,246.0721,5857,-3.400000000000002,6.1,5.099999999999998,1160.201,1677
2025-07-24 14:03:00,75.5,245.8261,5857,-3.5,6.1,5.199999999999996,1160.416,1677
2025-07-24 14:06:00,75.6,245.9491,5857,-3.5,6.199999999999999,5.199999999999996,1164.546,1677
2025-07-24 14:09:00,75.9,244.7193,5858,-3.5,6.199999999999999,5.200000000000003,1165.455,1677
2025-07-24 14:12:00,75.9,244.3504,5858,-3.5,6.199999999999999,5.200000000000003,1165.462,1677
2025-07-24 14:15:00,75.9,241.7679,5858,-3.5,6.199999999999999,5.200000000000003,1163.56,212
2025-07-24 14:18:00,75.6,241.7679,5858,-3.5,6.299999999999999,5.100000000000001,1159.727,212
2025-07-24 14:21:00,75.6,240.2922,5858,-3.4999999999999964,6.299999999999999,5.099999999999998,1158.118,212
2025-07-24 14:24:00,75.6,237.3409,5858,-3.5,6.3999999999999995,5.199999999999996,1161.404,212
2025-07-24 14:27:00,75.3,238.4476,5858,-3.5,6.3999999999999995,5.200000000000003,1151.95,212
2025-07-24 14:30:00,74.9,236.9719,5858,-3.5,6.3999999999999995,5.200000000000003,1147.83,212
2025-07-24 14:33:00,74.7,236.2341,5858,-3.4999999999999964,6.3999999999999995,5.199999999999999,1143.512,212
2025-07-24 14:36:00,73.7,235.4962,5858,-3.4999999999999964,6.3,5.099999999999998,1127.108,211
2025-07-24 14:39:00,73.9,235.1273,5858,-3.5000000000000036,6.3999999999999995,5.199999999999999,1129.611,210
2025-07-24 14:42:00,72.9,232.6678,5858,-3.400000000000002,6.3,5.0000000000000036,1109.418,210
2025-07-24 14:45:00,71.1,227.9948,5858,-3.1999999999999993,6.3,4.800000000000001,1086.157,243
2025-07-24 14:48:00,71.1,231.0692,5858,-3.299999999999997,6.2,4.899999999999999,1082.493,214
2025-07-24 14:51:00,70.9,234.5125,5858,-3.3000000000000007,6.1,4.900000000000002,1084.009,214
2025-07-24 14:54:00,71.1,236.3571,5858,-3.3999999999999986,6.0,4.899999999999999,1086.121,209
2025-07-24 14:57:00,71.1,238.0787,5858,-3.1999999999999957,6.0,4.899999999999999,1082.988,214
2025-07-24 15:00:00,70.7,238.2017,5858,-3.1999999999999993,5.9,4.699999999999999,1086.931,204
2025-07-24 15:03:00,72.1,241.645,5858,-3.3000000000000043,5.9,4.800000000000004,1100.186,219
2025-07-24 15:06:00,72.7,243.3666,5858,-3.299999999999997,5.9,4.899999999999999,1107.367,219
2025-07-24 15:09:00,72.9,243.3666,5859,-3.3999999999999986,5.9,5.0,1115.462,219
2025-07-24 15:12:00,72.9,243.1207,5859,-3.299999999999997,6.0,4.899999999999999,1114.298,219
2025-07-24 15:15:00,73.1,242.2598,5859,-3.299999999999997,5.9,4.899999999999999,1119.053,219
2025-07-24 15:18:00,73.5,241.522,5859,-3.299999999999997,6.1,5.0,1121.126,219
2025-07-24 15:21:00,76.2,268.9453,5859,-3.5,5.699999999999999,5.199999999999996,1164.605,175
2025-07-24 15:24:00,79.2,269.3142,5859,-3.6000000000000014,5.999999999999999,5.299999999999997,1214.053,134
2025-07-24 15:27:00,80.2,268.6994,5859,-3.700000000000003,5.999999999999999,5.5,1235.262,135
2025-07-24 15:30:00,80.1,269.4372,5859,-3.700000000000003,6.0,5.5,1230.426,135
2025-07-24 15:33:00,80.2,268.0845,5859,-3.700000000000003,6.1,5.5,1233.951,135
2025-07-24 15:36:00,80.2,266.7318,5859,-3.700000000000003,6.1,5.5,1230.363,135
2025-07-24 15:39:00,80.4,268.5764,5859,-3.700000000000003,6.1,5.5,1232.309,135
2025-07-24 15:42:00,80.6,271.1588,5859,-3.700000000000003,6.0,5.5,1237.131,135
2025-07-24 15:45:00,80.8,270.667,5859,-3.700000000000003,6.0,5.5,1243.64,135
2025-07-24 15:48:00,80.8,269.3142,5859,-3.6000000000000014,6.0,5.5,1238.687,135
2025-07-24 15:51:00,80.8,267.1007,5859,-3.700000000000003,6.0,5.5,1236.052,288
2025-07-24 15:54:00,80.8,267.7156,5859,-3.700000000000003,6.0,5.5,1242.176,135
2025-07-24 15:57:00,81.1,270.421,5859,-3.799999999999997,6.0,5.600000000000001,1249.698,1571
2025-07-24 16:00:00,81.2,269.9291,5859,-3.799999999999997,6.1,5.700000000000003,1249.503,1571
2025-07-24 16:03:00,81.2,267.1007,5859,-3.900000000000002,6.2,5.699999999999999,1247.581,1579
2025-07-24 16:06:00,81.6,266.1169,5859,-3.8000000000000007,6.3,5.699999999999999,1252.936,1579
2025-07-24 16:09:00,81.4,262.7966,5860,-3.799999999999997,6.3,5.699999999999996,1249.825,288
2025-07-24 16:12:00,81.2,262.4277,5860,-3.799999999999997,6.3999999999999995,5.600000000000001,1240.015,295
2025-07-24 16:15:00,80.0,260.0912,5860,-3.8000000000000007,6.3,5.599999999999998,1214.87,295
2025-07-24 16:18:00,78.4,256.4019,5860,-3.8000000000000007,6.2,5.5000000000000036,1190.224,286
2025-07-24 16:21:00,76.2,253.3275,5860,-3.6000000000000014,6.2,5.299999999999997,1149.968,1681
2025-07-24 16:24:00,76.2,250.8681,5860,-3.700000000000003,6.3999999999999995,5.399999999999999,1149.531,280
2025-07-24 16:27:00,76.4,251.36,5860,-3.6999999999999993,6.3999999999999995,5.400000000000002,1149.639,280
2025-07-24 16:30:00,76.0,251.6059,5860,-3.6999999999999993,6.2,5.400000000000002,1140.512,1681
2025-07-24 16:33:00,76.0,251.6059,5860,-3.599999999999998,6.3,5.400000000000002,1148.212,1681
2025-07-24 16:36:00,77.2,265.0101,5860,-3.700000000000003,6.1,5.5,1158.567,288
2025-07-24 16:39:00,76.8,262.0587,5860,-3.6000000000000014,6.1,5.399999999999999,1152.954,133
2025-07-24 16:42:00,76.8,262.7966,5860,-3.6000000000000014,6.1,5.399999999999999,1153.309,133
2025-07-24 16:45:00,76.8,262.7966,5860,-3.6999999999999993,6.199999999999999,5.400000000000002,1155.027,288
2025-07-24 16:48:00,76.6,260.0912,5860,-3.599999999999998,6.1,5.400000000000002,1151.034,133
2025-07-24 16:51:00,76.2,257.7546,5860,-3.599999999999998,6.1000000000000005,5.400000000000002,1143.15,1678
2025-07-24 16:54:00,76.2,257.1397,5860,-3.599999999999998,6.2,5.400000000000002,1148.661,273
2025-07-24 16:57:00,76.2,257.5087,5860,-3.6999999999999993,6.2,5.400000000000002,1143.343,286
2025-07-24 17:00:00,76.0,255.0492,5860,-3.599999999999998,6.2,5.300000000000001,1142.992,1681
2025-07-24 17:03:00,75.5,252.8356,5860,-3.599999999999998,6.1000000000000005,5.300000000000001,1130.251,1681
2025-07-24 17:06:00,75.1,253.2046,5860,-3.5000000000000036,6.1000000000000005,5.300000000000001,1122.158,1678
2025-07-24 17:09:00,74.9,254.4343,5861,-3.5000000000000036,6.1000000000000005,5.199999999999999,1123.654,1678
2025-07-24 17:12:00,75.1,253.5735,5861,-3.5000000000000036,6.2,5.199999999999999,1121.796,1678
2025-07-24 17:15:00,74.2,252.2208,5861,-3.5000000000000036,6.2,5.199999999999999,1106.844,1677
2025-07-24 17:18:00,74.1,250.8681,5861,-3.5000000000000036,6.2,5.199999999999999,1105.049,1677
2025-07-24 17:21:00,73.7,247.7937,5861,-3.5000000000000036,6.2,5.199999999999999,1093.079,1677
2025-07-24 17:24:00,73.3,250.3762,5861,-3.400000000000002,6.1000000000000005,5.099999999999998,1089.656,1677
2025-07-24 17:27:00,72.6,247.6707,5861,-3.400000000000002,6.2,5.199999999999999,1081.468,1677
2025-07-24 17:30:00,72.7,246.441,5861,-3.5000000000000036,6.1000000000000005,5.099999999999998,1080.608,1679
2025-07-24 17:33:00,71.6,241.0301,5861,-3.5,6.1000000000000005,5.100000000000001,1068.495,1679
2025-07-24 17:36:00,70.5,241.276,5861,-3.3999999999999986,6.1000000000000005,5.0,1049.281,219
2025-07-24 17:39:00,70.7,244.7193,5861,-3.3999999999999986,6.000000000000001,5.0,1051.297,219
2025-07-24 17:42:00,71.1,251.36,5861,-3.3999999999999986,5.8999999999999995,5.100000000000001,1059.219,220
2025-07-24 17:45:00,71.3,251.9748,5861,-3.5,5.8999999999999995,5.200000000000003,1060.548,1675
2025-07-24 17:48:00,70.7,241.7679,5861,-3.5,5.999999999999999,5.100000000000001,1048.968,209
2025-07-24 17:51:00,67.9,236.726,5861,-3.200000000000003,5.999999999999999,4.799999999999997,1014.521,204
2025-07-24 17:54:00,67.9,234.8814,5861,-3.299999999999997,6.000000000000001,4.799999999999997,1007.195,204
2025-07-24 17:57:00,68.3,235.9881,5861,-3.200000000000003,6.000000000000001,4.799999999999997,1014.195,204
2025-07-24 18:00:00,68.3,237.3409,5861,-3.3000000000000043,6.000000000000001,4.899999999999999,1015.685,204
2025-07-24 18:03:00,68.1,245.5801,5861,-3.3000000000000043,6.000000000000001,4.899999999999999,1020.267,219
2025-07-24 18:06:00,69.3,249.8843,5861,-3.400000000000002,5.800000000000001,4.9999999999999964,1027.652,220
2025-07-24 18:09:00,68.7,239.8003,5862,-3.3000000000000007,5.9,4.900000000000002,1022.026,204
2025-07-24 18:12:00,68.1,241.276,5862,-3.3999999999999986,5.9,5.0,1009.824,207
2025-07-24 18:15:00,67.9,240.0463,5862,-3.5,5.9,5.100000000000001,1007.254,209
2025-07-24 18:18:00,67.7,241.522,5862,-3.400000000000002,5.800000000000001,5.0000000000000036,1006.198,207
2025-07-24 18:21:00,67.9,244.1044,5862,-3.5,5.699999999999999,5.100000000000001,1001.932,207
2025-07-24 18:24:00,68.1,243.7355,5862,-3.5000000000000036,5.6,5.099999999999998,1004.755,207
2025-07-24 18:27:00,68.1,241.522,5862,-3.5000000000000036,5.700000000000001,5.099999999999998,1011.117,207
2025-07-24 18:30:00,68.1,240.6612,5862,-3.4999999999999964,5.699999999999999,5.099999999999998,1004.149,207
2025-07-24 18:33:00,67.7,239.9233,5862,-3.3999999999999986,5.699999999999999,5.0,1003.55,207
2025-07-24 18:36:00,67.5,241.522,5862,-3.3999999999999986,5.6,5.0,997.6201,207
2025-07-24 18:39:00,68.0,245.4572,5862,-3.5,5.6,5.0,1004.297,207
2025-07-24 18:42:00,67.7,244.5963,5862,-3.5,5.6,5.0,1005.212,207
2025-07-24 18:45:00,67.1,240.5382,5862,-3.4999999999999964,5.699999999999999,4.9999999999999964,1002.767,207
2025-07-24 18:48:00,66.7,225.2894,5862,-3.3999999999999986,5.8,4.800000000000004,986.91,501
2025-07-24 18:51:00,65.9,221.3542,5862,-3.3000000000000007,5.8999999999999995,4.800000000000001,976.0348,501
2025-07-24 18:54:00,65.1,220.3704,5862,-3.3000000000000007,5.8999999999999995,4.800000000000001,959.1697,501
2025-07-24 18:57:00,64.7,216.5582,5862,-3.3000000000000007,5.8,4.800000000000001,952.2046,512
2025-07-24 19:00:00,64.3,215.4514,5862,-3.3000000000000007,5.999999999999999,4.699999999999999,956.3461,509
2025-07-24 19:03:00,63.9,213.6068,5862,-3.1999999999999993,5.999999999999999,4.599999999999998,939.4875,510
2025-07-25 08:21:00,42.3,162.5723,5862,-1.0,1.6000000000000014,1.6000000000000014,657.8444,121
2025-07-25 08:24:00,58.3,282.7184,5863,-2.6999999999999993,4.4,3.8999999999999986,940.0522,771
2025-07-25 08:27:00,70.5,283.9482,5863,-3.4999999999999964,4.8,4.9999999999999964,1143.463,1141
2025-07-25 08:30:00,72.0,283.5793,5863,-3.700000000000003,5.0,5.100000000000001,1134.109,1154
2025-07-25 08:33:00,72.8,292.1875,5863,-3.6999999999999957,5.2,5.199999999999996,1128.317,1152
2025-07-25 08:36:00,75.8,299.9349,5863,-3.8999999999999986,5.2,5.399999999999999,1168.103,1150
2025-07-25 08:39:00,75.8,304.9769,5863,-3.8999999999999986,5.1000000000000005,5.5,1146.626,1150
2025-07-25 08:42:00,73.0,297.4754,5863,-3.6999999999999957,5.1,5.299999999999997,1096.982,1152
2025-07-25 08:45:00,73.0,297.4754,5863,-3.599999999999998,5.1,5.300000000000001,1101.653,1152
2025-07-25 08:48:00,73.6,293.1713,5863,-3.6999999999999993,5.0,5.400000000000002,1108.725,1152
2025-07-25 08:51:00,74.2,298.3362,5863,-3.6999999999999993,5.199999999999999,5.400000000000002,1123.154,1152
2025-07-25 08:54:00,75.2,297.2295,5863,-3.8000000000000007,5.1,5.5000000000000036,1137.978,1152
2025-07-25 08:57:00,74.9,278.7833,5863,-3.4999999999999964,5.5,5.300000000000001,1131.091,126
2025-07-25 09:00:00,75.2,278.4144,5863,-3.5,5.5,5.300000000000004,1138.119,126
2025-07-25 09:03:00,75.5,281.8576,5863,-3.5,5.6,5.300000000000004,1145.675,126
2025-07-25 09:06:00,76.4,278.4144,5863,-3.6000000000000014,5.6,5.399999999999999,1151.349,166
2025-07-25 09:09:00,78.4,282.7184,5863,-3.700000000000003,5.700000000000001,5.5,1217.904,150
2025-07-25 09:12:00,80.5,283.4563,5863,-3.6999999999999957,5.9,5.600000000000001,1234.401,150
2025-07-25 09:15:00,82.3,270.175,5863,-4.0000000000000036,5.800000000000001,5.900000000000002,1258.197,1573
2025-07-25 09:18:00,81.0,273.6183,5863,-3.9999999999999964,6.0,5.699999999999999,1239.824,1578
2025-07-25 09:21:00,77.6,261.4438,5863,-3.599999999999998,5.8999999999999995,5.300000000000001,1181.962,134
2025-07-25 09:24:00,76.0,249.5153,5864,-3.5,6.1,5.200000000000003,1161.803,1677
2025-07-25 09:27:00,75.8,246.441,5864,-3.5,6.2,5.200000000000003,1155.187,1677
2025-07-25 09:30:00,75.2,254.6803,5864,-3.5,6.1000000000000005,5.200000000000003,1152.982,1678
2025-07-25 09:33:00,76.0,253.9424,5864,-3.5,6.0,5.200000000000003,1152.55,1678
2025-07-25 09:36:00,76.4,259.9682,5864,-3.6000000000000014,6.1,5.299999999999997,1165.631,133
2025-07-25 09:39:00,77.2,260.706,5864,-3.5,5.8999999999999995,5.399999999999999,1172.211,1678
2025-07-25 09:42:00,77.8,256.4019,5864,-3.599999999999998,6.1,5.400000000000002,1184.006,133
2025-07-25 09:45:00,77.4,253.9424,5864,-3.599999999999998,6.1,5.400000000000002,1179.172,1681
2025-07-25 09:48:00,78.2,253.4505,5864,-3.6999999999999993,6.199999999999999,5.400000000000002,1189.505,286
2025-07-25 09:51:00,78.8,260.2141,5864,-3.6999999999999993,6.200000000000001,5.4999999999999964,1218.04,288
2025-07-25 09:54:00,80.9,262.1817,5864,-3.6999999999999993,6.1,5.599999999999998,1240.833,288
2025-07-25 09:57:00,81.8,265.0101,5864,-3.700000000000003,6.300000000000001,5.600000000000001,1266.556,135
2025-07-25 10:00:00,85.9,280.3819,5864,-4.0,6.1,6.0,1349.23,1578
2025-07-25 10:03:00,86.8,280.9968,5864,-4.200000000000003,6.199999999999999,6.100000000000001,1366.662,1537
2025-07-25 10:06:00,87.4,283.3333,5864,-4.100000000000001,6.200000000000001,6.0,1380.377,1539
2025-07-25 10:09:00,88.4,284.5631,5864,-4.100000000000001,6.300000000000001,6.100000000000001,1394.202,1539
2025-07-25 10:12:00,88.6,281.6117,5864,-4.199999999999996,6.300000000000001,6.199999999999996,1402.314,1537
2025-07-25 10:15:00,87.9,281.7347,5864,-4.099999999999998,6.4,6.099999999999998,1403.59,1554
2025-07-25 10:18:00,88.3,274.2332,5864,-4.099999999999998,6.3999999999999995,6.099999999999998,1401.61,1554
2025-07-25 10:21:00,88.6,278.5373,5864,-4.100000000000001,6.299999999999999,6.100000000000001,1409.397,1554
2025-07-25 10:24:00,81.8,244.9653,5865,-3.700000000000003,6.6,5.5,1281.574,279
2025-07-25 10:27:00,81.1,245.3342,5865,-3.700000000000003,6.6,5.5,1263.558,279
2025-07-25 10:30:00,80.5,243.7355,5865,-3.700000000000003,6.499999999999999,5.399999999999999,1246.102,279
2025-07-25 10:33:00,80.1,245.4572,5865,-3.6000000000000014,6.3999999999999995,5.399999999999999,1245.42,279
2025-07-25 10:36:00,80.0,245.2112,5865,-3.700000000000003,6.499999999999999,5.399999999999999,1245.822,279
2025-07-25 10:39:00,80.0,242.8747,5865,-3.700000000000003,6.500000000000001,5.399999999999999,1244.995,279
2025-07-25 10:42:00,80.4,244.8423,5865,-3.6000000000000014,6.500000000000001,5.399999999999999,1245.721,279
2025-07-25 10:45:00,80.4,249.0234,5865,-3.6999999999999993,6.500000000000001,5.4999999999999964,1248.128,280
2025-07-25 10:48:00,79.8,246.5639,5865,-3.599999999999998,6.3999999999999995,5.400000000000002,1243.976,270
2025-07-25 10:51:00,80.4,249.2694,5865,-3.599999999999998,6.500000000000001,5.4999999999999964,1248.864,270
2025-07-25 10:54:00,79.6,243.4896,5865,-3.599999999999998,6.499999999999999,5.400000000000002,1235.096,279
2025-07-25 10:57:00,78.4,243.6125,5865,-3.599999999999998,6.3999999999999995,5.300000000000001,1217.32,279
2025-07-25 11:00:00,78.0,243.1207,5865,-3.4999999999999964,6.3999999999999995,5.199999999999999,1215.282,270
2025-07-25 11:03:00,77.9,241.0301,5865,-3.4999999999999964,6.3999999999999995,5.199999999999999,1210.913,212
2025-07-25 11:06:00,77.6,241.7679,5865,-3.5000000000000036,6.3999999999999995,5.300000000000001,1207.161,270
2025-07-25 11:09:00,77.6,239.3084,5865,-3.400000000000002,6.499999999999999,5.199999999999999,1204.717,213
2025-07-25 11:12:00,77.4,237.3409,5865,-3.4999999999999964,6.499999999999999,5.199999999999999,1201.327,245
2025-07-25 11:15:00,77.2,240.0463,5865,-3.4999999999999964,6.3999999999999995,5.199999999999999,1207.901,212
2025-07-25 11:18:00,77.0,236.849,5865,-3.4999999999999964,6.3999999999999995,5.199999999999999,1200.663,212
2025-07-25 11:21:00,76.6,239.8003,5865,-3.4999999999999964,6.3,5.199999999999999,1196.629,212
2025-07-25 11:24:00,76.6,239.8003,5866,-3.4999999999999964,6.3999999999999995,5.199999999999999,1192.683,212
2025-07-25 11:27:00,77.4,242.1369,5866,-3.4999999999999964,6.299999999999999,5.199999999999999,1199.059,212
2025-07-25 11:30:00,77.2,242.5058,5866,-3.4999999999999964,6.4,5.199999999999999,1196.604,270
2025-07-25 11:33:00,77.6,244.1044,5866,-3.4999999999999964,6.300000000000001,5.300000000000001,1204.994,270
2025-07-25 11:36:00,77.4,245.8261,5866,-3.4999999999999964,6.300000000000001,5.199999999999999,1205.368,1677
2025-07-25 11:39:00,77.4,244.3504,5866,-3.4999999999999964,6.300000000000001,5.300000000000001,1201.986,270
2025-07-25 11:42:00,77.4,242.8747,5866,-3.5,6.4,5.200000000000003,1201.238,270
2025-07-25 11:45:00,77.2,239.3084,5866,-3.5,6.4,5.200000000000003,1199.911,212
2025-07-25 11:48:00,77.2,238.5706,5866,-3.5,6.4,5.200000000000003,1194.245,212
2025-07-25 11:51:00,76.8,239.1855,5866,-3.5,6.4,5.200000000000003,1200.469,212
2025-07-25 11:54:00,76.8,236.726,5866,-3.5,6.500000000000001,5.200000000000003,1195.841,245
2025-07-25 11:57:00,76.8,236.9719,5866,-3.5,6.500000000000001,5.100000000000001,1194.66,245
2025-07-25 12:00:00,76.8,237.5868,5866,-3.3999999999999986,6.5,5.200000000000003,1196.662,213
2025-07-25 12:03:00,76.8,236.3571,5866,-3.5,6.4,5.100000000000001,1193.458,212
2025-07-25 12:06:00,77.0,238.4476,5866,-3.5,6.4,5.200000000000003,1201.893,212
2025-07-25 12:09:00,76.4,234.2665,5866,-3.5,6.4,5.200000000000003,1195.173,245
2025-07-25 12:12:00,76.8,237.3409,5866,-3.5,6.299999999999999,5.200000000000003,1191.268,212
2025-07-25 12:15:00,76.4,238.0787,5866,-3.3999999999999986,6.299999999999999,5.100000000000001,1190.413,213
2025-07-25 12:18:00,77.0,239.1855,5866,-3.5,6.4,5.200000000000003,1185.243,212
2025-07-25 12:21:00,77.0,241.276,5866,-3.5,6.300000000000001,5.200000000000003,1200.068,212
2025-07-25 12:24:00,77.2,242.8747,5867,-3.5,6.300000000000001,5.200000000000003,1197.246,212
2025-07-25 12:27:00,77.0,244.3504,5867,-3.5,6.300000000000001,5.200000000000003,1200.088,270
2025-07-25 12:30:00,77.0,242.5058,5867,-3.5,6.300000000000001,5.100000000000001,1202.257,212
2025-07-25 12:33:00,77.2,243.7355,5867,-3.3999999999999986,6.300000000000001,5.100000000000001,1199.411,1677
2025-07-25 12:36:00,77.4,240.6612,5867,-3.5,6.300000000000001,5.199999999999996,1198.636,212
2025-07-25 12:39:00,77.2,242.8747,5867,-3.5,6.300000000000001,5.199999999999996,1200.561,212
2025-07-25 12:42:00,77.4,238.6936,5867,-3.5,6.300000000000001,5.199999999999996,1194.591,212
2025-07-25 12:45:00,76.6,240.2922,5867,-3.3999999999999986,6.4,5.100000000000001,1198.161,213
2025-07-25 12:48:00,76.8,237.5868,5867,-3.3999999999999986,6.4,5.100000000000001,1192.627,213
2025-07-25 12:51:00,77.0,237.9557,5867,-3.3999999999999986,6.4,5.100000000000001,1191.413,213
2025-07-25 12:54:00,76.8,234.8814,5867,-3.3999999999999986,6.4,5.100000000000001,1196.892,213
2025-07-25 12:57:00,76.6,236.2341,5867,-3.5,6.4,5.100000000000001,1193.188,212
2025-07-25 13:00:00,76.6,233.0368,5867,-3.5,6.500000000000001,5.200000000000003,1185.145,245
2025-07-25 13:03:00,76.4,232.6678,5867,-3.5,6.4,5.200000000000003,1177.357,245
2025-07-25 13:06:00,76.6,232.4219,5867,-3.3999999999999986,6.500000000000001,5.100000000000001,1188.469,213
2025-07-25 13:09:00,76.4,232.5449,5867,-3.5,6.500000000000001,5.200000000000003,1187.707,245
2025-07-25 13:12:00,76.4,234.5125,5867,-3.3999999999999986,6.500000000000001,5.100000000000001,1190.824,213
2025-07-25 13:15:00,76.6,233.1597,5867,-3.3999999999999986,6.4,5.100000000000001,1189.657,213
2025-07-25 13:18:00,76.8,235.4962,5867,-3.5,6.4,5.100000000000001,1192.751,212
2025-07-25 13:21:00,76.8,237.5868,5867,-3.5,6.4,5.100000000000001,1193.036,212
2025-07-25 13:24:00,76.8,237.5868,5868,-3.5,6.4,5.100000000000001,1183.714,212
2025-07-25 13:27:00,77.2,238.0787,5868,-3.5,6.4,5.200000000000003,1198.435,212
2025-07-25 13:30:00,77.0,237.2179,5868,-3.5,6.4,5.200000000000003,1195.305,212
2025-07-25 13:33:00,77.0,238.5706,5868,-3.5,6.4,5.200000000000003,1193.409,212
2025-07-25 13:36:00,77.0,238.2017,5868,-3.5,6.300000000000001,5.200000000000003,1197.953,212
2025-07-25 13:39:00,76.6,238.6936,5868,-3.5,6.4,5.199999999999996,1190.041,212
2025-07-25 13:42:00,76.8,241.0301,5868,-3.5,6.299999999999999,5.199999999999996,1195.74,212
2025-07-25 13:45:00,77.1,245.4572,5868,-3.5,6.300000000000001,5.199999999999996,1197.263,1677
2025-07-25 13:48:00,78.2,254.1884,5868,-3.5,6.200000000000001,5.299999999999997,1219.76,273
2025-07-25 13:51:00,79.4,254.5573,5868,-3.6000000000000014,6.200000000000001,5.399999999999999,1231.536,273
2025-07-25 13:54:00,80.0,257.2627,5868,-3.6000000000000014,6.200000000000001,5.399999999999999,1248.236,273
2025-07-25 13:57:00,80.8,256.033,5868,-3.6999999999999957,6.200000000000001,5.5,1256.392,295
2025-07-25 14:00:00,80.8,255.4181,5868,-3.6000000000000014,6.300000000000001,5.399999999999999,1262.055,273
2025-07-25 14:03:00,80.8,254.5573,5868,-3.6999999999999957,6.4,5.399999999999999,1257.654,295
2025-07-25 14:06:00,80.8,252.5897,5868,-3.6999999999999957,6.4,5.5,1256.171,295
2025-07-25 14:09:00,80.8,253.5735,5868,-3.700000000000003,6.4,5.5,1256.6,295
2025-07-25 14:12:00,80.8,253.2046,5868,-3.6000000000000014,6.4,5.399999999999999,1253.41,273
2025-07-25 14:15:00,81.1,250.991,5868,-3.6999999999999957,6.4,5.5,1264.61,295
2025-07-25 14:18:00,81.0,251.114,5868,-3.6999999999999957,6.5,5.399999999999999,1262.316,295
2025-07-25 14:21:00,80.5,246.5639,5868,-3.6000000000000014,6.5,5.399999999999999,1252.381,279
2025-07-25 14:24:00,80.4,244.1044,5869,-3.6999999999999957,6.5,5.399999999999999,1247.949,279
2025-07-25 14:27:00,80.1,243.3666,5869,-3.599999999999998,6.5,5.400000000000002,1248.034,279
2025-07-25 14:30:00,80.4,245.8261,5869,-3.6000000000000014,6.5,5.399999999999999,1249.222,279
2025-07-25 14:33:00,80.4,249.5153,5869,-3.6000000000000014,6.4,5.399999999999999,1252.784,273
2025-07-25 14:36:00,80.4,249.6383,5869,-3.6000000000000014,6.4,5.399999999999999,1250.35,273
2025-07-25 14:39:00,80.0,246.5639,5869,-3.700000000000003,6.500000000000001,5.399999999999999,1245.528,279
2025-07-25 14:42:00,79.8,243.3666,5869,-3.6000000000000014,6.3999999999999995,5.299999999999997,1234.251,279
2025-07-25 14:45:00,79.4,243.6125,5869,-3.6000000000000014,6.499999999999999,5.299999999999997,1233.604,279
2025-07-25 14:48:00,79.8,249.2694,5869,-3.6000000000000014,6.3999999999999995,5.299999999999997,1243.174,270
2025-07-25 14:51:00,80.1,249.5153,5869,-3.700000000000003,6.299999999999999,5.399999999999999,1243.379,280
2025-07-25 14:54:00,79.6,243.6125,5869,-3.6000000000000014,6.3999999999999995,5.299999999999997,1229.394,279
2025-07-25 14:57:00,79.4,240.6612,5869,-3.599999999999998,6.500000000000001,5.300000000000001,1231.247,279
2025-07-25 15:00:00,79.8,240.6612,5869,-3.6000000000000014,6.6000000000000005,5.399999999999999,1230.245,279
2025-07-25 15:03:00,79.2,242.3828,5869,-3.5000000000000036,6.500000000000001,5.300000000000001,1231.71,270
2025-07-25 15:06:00,79.0,236.9719,5869,-3.6000000000000014,6.6000000000000005,5.399999999999999,1226.491,245
2025-07-25 15:09:00,78.2,240.9071,5869,-3.599999999999998,6.3999999999999995,5.300000000000001,1209.666,279
2025-07-25 15:12:00,77.6,238.0787,5869,-3.3999999999999986,6.499999999999999,5.200000000000003,1205.717,213
2025-07-25 15:15:00,75.9,225.1664,5869,-3.3999999999999986,6.499999999999999,5.0,1159.219,254
2025-07-25 15:18:00,73.6,223.6907,5869,-3.400000000000002,6.499999999999999,4.900000000000002,1133.795,254
2025-07-25 15:21:00,73.1,221.2312,5869,-3.3000000000000007,6.500000000000001,4.900000000000002,1130.036,238
2025-07-25 15:24:00,73.1,219.7555,5870,-3.3999999999999986,6.6000000000000005,4.899999999999999,1131.358,254
2025-07-25 15:27:00,72.7,226.5191,5870,-3.3000000000000043,6.3999999999999995,4.899999999999999,1123.295,243
2025-07-25 15:30:00,72.9,226.888,5870,-3.3000000000000043,6.3999999999999995,4.899999999999999,1124.935,243
2025-07-25 15:33:00,72.5,225.1664,5870,-3.200000000000003,6.3999999999999995,4.899999999999999,1123.23,243
2025-07-25 15:36:00,72.2,228.6097,5870,-3.3000000000000007,6.3999999999999995,4.900000000000002,1102.8,243
2025-07-25 15:39:00,71.7,233.7746,5870,-3.299999999999997,6.299999999999999,4.899999999999999,1096.887,243
2025-07-25 15:42:00,72.7,239.9233,5870,-3.3000000000000007,6.1,4.9999999999999964,1119.428,214
2025-07-25 15:45:00,73.5,240.6612,5870,-3.3000000000000043,6.1,5.0,1131.418,219
2025-07-25 15:48:00,73.7,240.2922,5870,-3.299999999999997,6.199999999999999,4.899999999999999,1126.056,214
2025-07-25 15:51:00,74.0,241.645,5870,-3.299999999999997,6.1,4.899999999999999,1139.067,219
2025-07-25 15:54:00,74.2,242.3828,5870,-3.3000000000000007,6.300000000000001,5.0000000000000036,1146.238,242
2025-07-25 15:57:00,75.5,248.5315,5870,-3.3999999999999986,6.200000000000001,5.100000000000001,1160.836,1677
2025-07-25 16:00:00,76.0,245.8261,5870,-3.599999999999998,6.200000000000001,5.199999999999999,1171.403,1681
2025-07-25 16:03:00,75.9,241.0301,5870,-3.5,6.300000000000001,5.200000000000003,1165.459,212
2025-07-25 16:06:00,76.0,239.1855,5870,-3.5,6.300000000000001,5.100000000000001,1165.281,212
2025-07-25 16:09:00,75.9,238.2017,5870,-3.5,6.5,5.200000000000003,1165.748,212
2025-07-25 16:12:00,76.0,237.8328,5870,-3.5,6.5,5.200000000000003,1165.407,212
2025-07-25 16:15:00,75.9,236.603,5870,-3.5,6.4,5.200000000000003,1164.91,212
2025-07-25 16:18:00,76.2,238.0787,5870,-3.5,6.5,5.200000000000003,1164.34,212
2025-07-25 16:21:00,76.4,237.9557,5870,-3.5,6.4,5.200000000000003,1168.547,212
2025-07-25 16:24:00,77.0,239.6774,5871,-3.6000000000000014,6.4,5.200000000000003,1179.678,212
2025-07-25 16:27:00,77.0,241.0301,5871,-3.6000000000000014,6.4,5.299999999999997,1176.04,212
2025-07-25 16:30:00,76.6,240.5382,5871,-3.6000000000000014,6.5,5.199999999999996,1179.991,279
2025-07-25 16:33:00,77.6,241.8909,5871,-3.5,6.4,5.199999999999996,1186.633,270
2025-07-25 16:36:00,77.3,241.1531,5871,-3.5,6.4,5.200000000000003,1185.996,212
2025-07-25 16:39:00,77.2,240.0463,5871,-3.5,6.4,5.200000000000003,1183.32,212
2025-07-25 16:42:00,77.2,239.4314,5871,-3.5,6.5,5.200000000000003,1184.231,212
2025-07-25 16:45:00,76.8,237.8328,5871,-3.6000000000000014,6.5,5.300000000000004,1181.686,212
2025-07-25 16:48:00,77.0,236.9719,5871,-3.5,6.5,5.200000000000003,1179.692,245
2025-07-25 16:51:00,77.2,237.8328,5871,-3.599999999999998,6.5,5.300000000000001,1181.267,279
2025-07-25 16:54:00,77.0,237.9557,5871,-3.5,6.5,5.200000000000003,1186.457,245
2025-07-25 16:57:00,77.0,235.7422,5871,-3.6000000000000014,6.5,5.200000000000003,1182.62,245
2025-07-25 17:00:00,77.0,235.1273,5871,-3.5000000000000036,6.6000000000000005,5.199999999999999,1177.818,245
2025-07-25 17:03:00,76.6,234.2665,5871,-3.400000000000002,6.6000000000000005,5.099999999999998,1175.128,245
2025-07-25 17:06:00,76.4,234.8814,5871,-3.5000000000000036,6.6000000000000005,5.199999999999999,1174.209,245
2025-07-25 17:09:00,76.0,234.7584,5871,-3.3999999999999986,6.500000000000001,5.100000000000001,1165.25,213
2025-07-25 17:12:00,75.9,234.3895,5871,-3.3999999999999986,6.3999999999999995,5.100000000000001,1162.719,213
2025-07-25 17:15:00,76.0,233.8976,5871,-3.5,6.3999999999999995,5.100000000000001,1162.544,245
2025-07-25 17:18:00,75.6,233.7746,5871,-3.400000000000002,6.3999999999999995,5.0000000000000036,1152.617,213
2025-07-25 17:21:00,75.8,234.1435,5871,-3.5,6.3999999999999995,5.100000000000001,1159.075,210
2025-07-25 17:24:00,75.6,234.3895,5872,-3.3999999999999986,6.499999999999999,5.100000000000001,1162.891,213
2025-07-25 17:27:00,75.6,234.2665,5872,-3.400000000000002,6.3999999999999995,5.099999999999998,1148.049,213
2025-07-25 17:30:00,75.2,231.93,5872,-3.400000000000002,6.3999999999999995,5.099999999999998,1152.375,213
2025-07-25 17:33:00,74.9,229.3475,5872,-3.400000000000002,6.499999999999999,5.0000000000000036,1146.828,210
2025-07-25 17:36:00,74.4,228.3637,5872,-3.400000000000002,6.499999999999999,5.0000000000000036,1139.819,210
2025-07-25 17:39:00,74.5,228.6097,5872,-3.400000000000002,6.499999999999999,5.0000000000000036,1134.015,210
2025-07-25 17:42:00,74.5,228.1178,5872,-3.400000000000002,6.499999999999999,5.0000000000000036,1132.933,210
2025-07-25 17:45:00,74.6,233.1597,5872,-3.400000000000002,6.3999999999999995,5.0000000000000036,1142.561,213
2025-07-25 17:48:00,74.2,229.9624,5872,-3.400000000000002,6.3999999999999995,4.9999999999999964,1139.578,210
2025-07-25 17:51:00,73.9,225.9042,5872,-3.400000000000002,6.3999999999999995,4.9999999999999964,1127.755,243
2025-07-25 17:54:00,73.1,223.0758,5872,-3.3000000000000007,6.499999999999999,4.900000000000002,1117.098,238
2025-07-25 17:57:00,72.6,230.5773,5872,-3.3000000000000007,6.199999999999999,4.900000000000002,1111.238,243
2025-07-25 18:00:00,73.0,233.5287,5872,-3.1999999999999993,6.199999999999999,4.800000000000001,1121.199,214
2025-07-25 18:03:00,73.1,232.2989,5872,-3.200000000000003,6.3,4.799999999999997,1120.896,243
2025-07-25 18:06:00,73.2,228.1178,5872,-3.3000000000000043,6.3,4.899999999999999,1114.818,243
2025-07-25 18:09:00,71.9,222.7069,5872,-3.3000000000000007,6.3,4.800000000000001,1093.312,497
2025-07-25 18:12:00,70.3,217.9109,5872,-3.1999999999999993,6.3999999999999995,4.699999999999999,1074.168,238
2025-07-25 18:15:00,69.7,216.6811,5872,-3.099999999999998,6.3999999999999995,4.599999999999998,1061.255,237
2025-07-25 18:18:00,69.9,218.8947,5872,-3.099999999999998,6.3,4.599999999999998,1064.429,236
2025-07-25 18:21:00,69.3,217.296,5872,-3.099999999999998,6.3,4.599999999999998,1060.966,237
2025-07-25 18:24:00,69.3,216.3122,5873,-3.099999999999998,6.2,4.599999999999998,1056.154,237
2025-07-25 18:27:00,71.5,243.6125,5873,-3.099999999999998,6.0,4.699999999999999,1100.097,223
2025-07-25 18:30:00,72.5,244.2274,5873,-3.200000000000003,6.1,4.799999999999997,1103.704,222
2025-07-25 18:33:00,72.4,244.8423,5873,-3.1999999999999957,6.1,4.799999999999997,1105.789,222
2025-07-25 18:36:00,72.7,243.6125,5873,-3.1999999999999957,6.1,4.799999999999997,1109.881,222
2025-07-25 18:39:00,72.6,244.5963,5873,-3.299999999999997,6.0,4.899999999999999,1105.539,219
2025-07-25 18:42:00,72.9,246.6869,5873,-3.1999999999999957,5.9,4.799999999999997,1114.527,220
2025-07-25 18:45:00,73.2,246.195,5873,-3.299999999999997,6.1,4.899999999999999,1118.817,222
2025-07-25 18:48:00,72.8,235.9881,5873,-3.299999999999997,6.199999999999999,4.899999999999999,1113.317,214
2025-07-25 18:51:00,72.3,231.0692,5873,-3.1999999999999993,6.199999999999999,4.699999999999999,1101.841,243
2025-07-25 18:54:00,71.6,229.5935,5873,-3.3999999999999986,6.3999999999999995,4.899999999999999,1089.349,210
2025-07-25 18:57:00,70.3,227.7488,5873,-3.1999999999999957,6.3999999999999995,4.899999999999999,1052.634,243
2025-07-25 19:00:00,68.5,225.0434,5873,-3.1000000000000014,6.3,4.799999999999997,1020.076,236
2025-07-25 19:03:00,68.1,220.7393,5873,-3.1000000000000014,6.3,4.600000000000001,1003.703,236
2025-07-25 19:06:00,66.9,221.4771,5873,-3.0,6.3,4.599999999999998,990.9252,236
2025-07-25 19:09:00,66.5,220.2474,5873,-3.400000000000002,6.3,4.900000000000002,989.9681,497
2025-07-25 19:12:00,66.3,220.9852,5873,-3.3999999999999986,6.2,4.899999999999999,983.4099,500
2025-07-25 19:15:00,66.5,219.5096,5873,-3.3999999999999986,6.2,4.899999999999999,983.1199,500
2025-07-25 19:18:00,65.1,215.8203,5873,-3.400000000000002,6.3,4.899999999999999,964.3338,878
2025-07-25 19:21:00,64.7,212.8689,5873,-3.400000000000002,6.3,4.800000000000001,950.8331,878
2025-07-25 19:24:00,63.7,214.5906,5874,-3.3000000000000007,6.2,4.699999999999999,942.0435,509
2025-07-25 19:27:00,63.3,219.7555,5874,-3.299999999999997,6.1,4.799999999999997,926.6328,509
2025-07-25 19:30:00,63.1,219.0176,5874,-3.3000000000000007,6.1,4.799999999999997,923.4391,509
2025-07-25 19:33:00,63.1,217.5419,5874,-3.3000000000000007,6.0,4.699999999999999,925.6002,509
2025-07-25 19:36:00,61.9,202.2931,5874,-3.099999999999998,6.2,4.4999999999999964,906.8879,869
2025-07-25 19:39:00,41.7,197.4971,5874,-2.1999999999999993,4.800000000000001,2.6999999999999993,7.045531,997
2025-07-26 07:39:00,42.3,199.8336,5874,-1.0,1.6999999999999993,2.1000000000000014,652.2909,119
2025-07-26 07:42:00,52.9,191.2254,5874,-2.599999999999998,4.699999999999999,3.299999999999997,790.2237,992
2025-07-26 07:45:00,47.6,193.8079,5874,-2.0,4.299999999999999,2.8000000000000007,684.1945,997
2025-07-26 07:48:00,47.3,195.7755,5874,-2.1000000000000014,4.1,3.0,701.31,994
2025-07-26 07:51:00,46.6,196.0214,5874,-2.0,3.999999999999999,2.900000000000002,637.7551,994
2025-07-26 07:54:00,47.4,194.7917,5874,-2.1000000000000014,4.1,3.0,641.9864,994
2025-07-26 07:57:00,47.8,197.4971,5874,-2.1000000000000014,3.999999999999999,3.0,655.1522,994
2025-07-26 08:00:00,48.4,202.2931,5874,-2.1000000000000014,4.1,3.0,671.3066,994
2025-07-26 08:03:00,65.7,216.0663,5874,-1.6999999999999993,3.3999999999999995,4.600000000000001,1001.904,69
2025-07-26 08:06:00,64.5,272.8805,5874,-3.1999999999999993,5.199999999999999,4.600000000000001,942.5895,153
2025-07-26 08:09:00,59.9,270.667,5874,-3.0,4.4,4.199999999999999,882.2152,774
2025-07-26 08:12:00,58.5,268.6994,5874,-2.8000000000000007,4.2,4.100000000000001,867.4138,672
2025-07-26 08:15:00,58.9,273.7413,5874,-2.8999999999999986,4.1,4.100000000000001,863.552,774
2025-07-26 08:18:00,58.8,273.8643,5874,-2.799999999999997,4.199999999999999,4.100000000000001,875.7062,773
2025-07-26 08:21:00,58.5,279.1522,5875,-2.8999999999999986,4.0,4.199999999999996,874.6924,773
2025-07-26 08:24:00,60.2,309.8958,5875,-3.0000000000000036,3.8,4.300000000000001,896.6781,1082
2025-07-26 08:27:00,62.3,309.8958,5875,-3.099999999999998,3.9000000000000004,4.400000000000002,929.6345,1082
2025-07-26 08:30:00,62.9,311.8634,5875,-3.099999999999998,3.9000000000000004,4.4999999999999964,928.1647,1082
2025-07-26 08:33:00,63.7,313.2162,5875,-3.1999999999999993,3.9000000000000004,4.599999999999998,943.606,1082
2025-07-26 08:36:00,64.3,316.9054,5875,-3.200000000000003,4.0,4.600000000000001,956.4446,1131
2025-07-26 08:39:00,64.7,317.5203,5875,-3.3000000000000043,4.0,4.700000000000003,968.8839,1131
2025-07-26 08:42:00,65.5,317.5203,5875,-3.200000000000003,4.0,4.700000000000003,981.9423,1131
2025-07-26 08:45:00,68.1,321.8244,5875,-3.3999999999999986,4.300000000000001,4.899999999999999,1032.499,1131
2025-07-26 08:48:00,71.3,323.423,5875,-3.1000000000000014,4.5,4.600000000000001,1061.732,1133
2025-07-26 08:51:00,67.5,261.4438,5875,-3.299999999999997,5.1,4.799999999999997,979.6689,777
2025-07-26 08:54:00,64.3,258.7384,5875,-3.1000000000000014,5.0,4.600000000000001,950.5791,833
2025-07-26 08:57:00,61.8,253.3275,5875,-3.0,4.8,4.399999999999999,910.299,674
2025-07-26 09:00:00,61.1,254.4343,5875,-2.900000000000002,4.7,4.300000000000004,904.0484,674
2025-07-26 09:03:00,61.1,256.8938,5875,-3.0,4.7,4.300000000000004,907.6168,674
2025-07-26 09:06:00,61.8,268.9453,5875,-3.099999999999998,4.7,4.400000000000002,907.0789,766
2025-07-26 09:09:00,61.9,271.7737,5875,-3.099999999999998,4.6,4.4999999999999964,918.3751,766
2025-07-26 09:12:00,62.8,273.0035,5875,-3.099999999999998,4.700000000000001,4.599999999999998,935.9747,766
2025-07-26 09:15:00,65.7,278.0454,5875,-3.3000000000000043,4.800000000000001,4.800000000000004,978.6839,1138
2025-07-26 09:18:00,67.3,279.6441,5875,-3.3999999999999986,4.9,4.899999999999999,1000.567,1138
2025-07-26 09:21:00,67.7,276.6927,5876,-3.3999999999999986,5.0,5.0,1007.391,162
2025-07-26 09:24:00,68.5,272.5116,5876,-3.3999999999999986,5.200000000000001,5.0,1016.263,162
2025-07-26 09:27:00,70.1,274.1103,5876,-3.5,5.200000000000001,5.100000000000001,1039.379,162
2025-07-26 09:30:00,70.5,275.34,5876,-3.5,5.300000000000001,5.199999999999996,1048.694,162
2025-07-26 09:33:00,71.9,283.3333,5876,-3.6999999999999957,5.300000000000001,5.399999999999999,1078.572,165
2025-07-26 09:36:00,73.9,288.8672,5876,-3.6999999999999993,5.3,5.400000000000002,1104.394,1153
2025-07-26 09:39:00,74.6,289.851,5876,-3.8000000000000007,5.300000000000001,5.4999999999999964,1116.1,1153
2025-07-26 09:42:00,75.8,287.8834,5876,-3.8000000000000043,5.5,5.600000000000001,1138.621,1153
2025-07-26 09:45:00,77.6,290.4659,5876,-3.8999999999999986,5.5,5.700000000000003,1169.25,1536
2025-07-26 09:48:00,79.6,291.3267,5876,-3.8999999999999986,5.6,5.699999999999996,1197.195,1536
2025-07-26 09:51:00,81.0,293.1713,5876,-4.0,5.700000000000001,6.0,1265.248,1536
2025-07-26 09:54:00,77.2,263.2885,5876,-3.900000000000002,6.4,5.599999999999998,1152.05,287
2025-07-26 09:57:00,77.2,266.2399,5876,-3.900000000000002,5.9,5.599999999999998,1165.623,1571
2025-07-26 10:00:00,78.4,280.5049,5876,-3.8000000000000043,5.700000000000001,5.700000000000003,1210.864,1572
2025-07-26 10:03:00,80.0,278.7833,5876,-3.799999999999997,5.9,5.700000000000003,1218.624,150
2025-07-26 10:06:00,79.6,259.1074,5876,-3.9999999999999964,6.0,5.699999999999999,1206.266,1672
2025-07-26 10:09:00,76.8,256.6479,5876,-3.8000000000000043,6.1,5.5,1165.358,286
2025-07-26 10:12:00,77.2,258.1235,5876,-3.8000000000000007,6.1,5.4999999999999964,1162.319,286
2025-07-26 10:15:00,75.8,247.7937,5876,-3.8000000000000043,6.2,5.5,1142.535,280
2025-07-26 10:18:00,76.2,246.5639,5876,-3.6000000000000014,6.2,5.299999999999997,1145.09,1681
2025-07-26 10:21:00,75.4,240.4152,5877,-3.6000000000000014,6.3999999999999995,5.299999999999997,1140.016,212
2025-07-26 10:24:00,75.6,238.6936,5877,-3.5000000000000036,6.3999999999999995,5.199999999999999,1140.007,212
2025-07-26 10:27:00,75.2,235.4962,5877,-3.5000000000000036,6.499999999999999,5.199999999999999,1131.799,245
2025-07-26 10:30:00,75.5,240.0463,5877,-3.5000000000000036,6.3999999999999995,5.300000000000001,1138.134,212
2025-07-26 10:33:00,75.6,241.645,5877,-3.599999999999998,6.3999999999999995,5.300000000000001,1141.335,212
2025-07-26 10:36:00,75.8,243.4896,5877,-3.599999999999998,6.299999999999999,5.300000000000001,1145.568,212
2025-07-26 10:39:00,75.5,241.1531,5877,-3.599999999999998,6.3,5.199999999999999,1143.355,212
2025-07-26 10:42:00,75.6,242.7518,5877,-3.4999999999999964,6.3,5.199999999999999,1138.692,212
2025-07-26 10:45:00,75.6,240.5382,5877,-3.599999999999998,6.299999999999999,5.199999999999999,1141.013,212
2025-07-26 10:48:00,75.6,242.2598,5877,-3.6000000000000014,6.300000000000001,5.200000000000003,1139.476,212
2025-07-26 10:51:00,75.8,245.9491,5877,-3.6000000000000014,6.199999999999999,5.200000000000003,1143.245,1681
2025-07-26 10:54:00,75.2,245.9491,5877,-3.6000000000000014,6.199999999999999,5.200000000000003,1133.302,1679
2025-07-26 10:57:00,74.6,244.1044,5877,-3.5,6.2,5.100000000000001,1129.582,1677
2025-07-26 11:00:00,75.0,248.9005,5877,-3.5,6.0,5.200000000000003,1130.154,1681
2025-07-26 11:03:00,74.8,246.441,5877,-3.5,6.1,5.100000000000001,1126.275,1677
2025-07-26 11:06:00,74.4,244.9653,5877,-3.400000000000002,6.1,5.0000000000000036,1123.666,219
2025-07-26 11:09:00,74.5,244.8423,5877,-3.5000000000000036,6.0,5.099999999999998,1120.833,1679
2025-07-26 11:12:00,73.7,238.0787,5877,-3.400000000000002,6.1000000000000005,5.0000000000000036,1108.985,219
2025-07-26 11:15:00,73.3,237.8328,5877,-3.3999999999999986,6.1000000000000005,5.0,1103.519,219
2025-07-26 11:18:00,72.1,237.4638,5877,-3.299999999999997,5.999999999999999,4.899999999999999,1085.126,214
2025-07-26 11:21:00,72.3,241.1531,5878,-3.299999999999997,6.000000000000001,4.899999999999999,1088.257,219
2025-07-26 11:24:00,72.5,240.2922,5878,-3.3999999999999986,6.000000000000001,5.0,1093.465,219
2025-07-26 11:27:00,72.5,240.2922,5878,-3.3999999999999986,6.000000000000001,5.0,1093.182,219
2025-07-26 11:30:00,72.5,240.2922,5878,-3.3999999999999986,5.8999999999999995,5.0,1089.597,219
2025-07-26 11:33:00,72.1,239.4314,5878,-3.299999999999997,5.999999999999999,4.899999999999999,1081.648,214
2025-07-26 11:36:00,71.6,239.9233,5878,-3.299999999999997,5.999999999999999,4.899999999999999,1082.328,219
2025-07-26 11:39:00,71.9,240.4152,5878,-3.299999999999997,5.8999999999999995,4.899999999999999,1080.975,219
2025-07-26 11:42:00,72.4,241.276,5878,-3.3999999999999986,6.000000000000001,5.0,1090.293,219
2025-07-26 11:45:00,72.9,247.1788,5878,-3.299999999999997,6.0,5.0,1099.263,219
2025-07-26 11:48:00,73.1,248.5315,5878,-3.3999999999999986,5.9,5.0,1102.333,220
2025-07-26 11:51:00,72.5,244.5963,5878,-3.3999999999999986,5.8999999999999995,5.0,1092.015,219
2025-07-26 11:54:00,72.3,241.1531,5878,-3.299999999999997,5.8999999999999995,4.899999999999999,1089.265,219
2025-07-26 11:57:00,72.1,239.8003,5878,-3.299999999999997,5.8999999999999995,4.899999999999999,1087.073,219
2025-07-26 12:00:00,72.1,239.8003,5878,-3.299999999999997,5.8999999999999995,5.0,1084.069,219
2025-07-26 12:03:00,71.9,238.8166,5878,-3.3000000000000007,6.000000000000001,4.900000000000002,1080.763,214
2025-07-26 12:06:00,71.7,237.4638,5878,-3.3000000000000007,6.000000000000001,4.900000000000002,1078.461,214
2025-07-26 12:09:00,71.7,235.4962,5878,-3.400000000000002,6.000000000000001,4.900000000000002,1076.763,209
2025-07-26 12:12:00,71.7,234.1435,5878,-3.3000000000000007,6.1000000000000005,4.800000000000001,1078.579,214
