Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2025-07-26 12:15:00,71.9,238.4476,5878,-3.3999999999999986,6.000000000000001,4.899999999999999,1081.393,219
2025-07-26 12:18:00,71.9,236.603,5878,-3.3999999999999986,6.000000000000001,4.899999999999999,1081.899,209
2025-07-26 12:21:00,71.9,235.9881,5879,-3.299999999999997,6.000000000000001,4.899999999999999,1080.033,214
2025-07-26 12:24:00,71.3,234.2665,5879,-3.299999999999997,6.000000000000001,4.899999999999999,1076.909,214
2025-07-26 12:27:00,71.5,233.1597,5879,-3.1999999999999993,6.000000000000001,4.800000000000001,1077.599,214
2025-07-26 12:30:00,71.7,235.1273,5879,-3.3000000000000007,6.000000000000001,4.800000000000001,1082.404,214
2025-07-26 12:33:00,71.5,231.93,5879,-3.3999999999999986,6.000000000000001,4.899999999999999,1075.344,209
2025-07-26 12:36:00,71.3,232.6678,5879,-3.1999999999999993,6.1000000000000005,4.800000000000001,1071.341,214
2025-07-26 12:39:00,71.1,236.849,5879,-3.3000000000000007,6.000000000000001,4.800000000000001,1073.689,214
2025-07-26 12:42:00,71.7,241.522,5879,-3.3000000000000007,5.9,4.900000000000002,1081.336,219
2025-07-26 12:45:00,71.7,240.2922,5879,-3.400000000000002,5.799999999999999,4.900000000000002,1080.949,219
2025-07-26 12:48:00,71.7,235.6192,5879,-3.299999999999997,6.000000000000001,4.899999999999999,1074.697,214
2025-07-26 12:51:00,71.5,235.1273,5879,-3.3000000000000007,6.000000000000001,4.800000000000001,1074.056,214
2025-07-26 12:54:00,71.7,236.3571,5879,-3.3000000000000007,6.000000000000001,4.800000000000001,1075.958,214
2025-07-26 12:57:00,71.6,237.2179,5879,-3.3000000000000007,5.9,4.900000000000002,1080.204,204
2025-07-26 13:00:00,71.5,236.726,5879,-3.3000000000000007,6.000000000000001,4.800000000000001,1079.67,214
2025-07-26 13:03:00,71.5,235.1273,5879,-3.299999999999997,6.000000000000001,4.899999999999999,1078.122,214
2025-07-26 13:06:00,71.3,236.603,5879,-3.299999999999997,6.000000000000001,4.899999999999999,1071.504,214
2025-07-26 13:09:00,72.1,236.9719,5879,-3.3999999999999986,6.000000000000001,5.0,1081.239,209
2025-07-26 13:12:00,72.1,236.1111,5879,-3.3999999999999986,6.000000000000001,5.0,1074.894,209
2025-07-26 13:15:00,72.1,235.0043,5879,-3.3000000000000043,6.1000000000000005,4.899999999999999,1086.493,214
2025-07-26 13:18:00,71.9,234.8814,5879,-3.299999999999997,6.1000000000000005,4.899999999999999,1083.796,214
2025-07-26 13:21:00,71.9,233.8976,5880,-3.299999999999997,6.1000000000000005,4.899999999999999,1078.712,214
2025-07-26 13:24:00,72.3,239.1855,5880,-3.3999999999999986,6.0,5.0,1091.311,219
2025-07-26 13:27:00,72.5,240.0463,5880,-3.299999999999997,6.0,5.0,1092.931,219
2025-07-26 13:30:00,72.1,239.1855,5880,-3.3999999999999986,5.9,4.899999999999999,1078.084,219
2025-07-26 13:33:00,71.7,235.6192,5880,-3.3999999999999986,6.000000000000001,4.899999999999999,1079.677,209
2025-07-26 13:36:00,71.7,235.1273,5880,-3.3999999999999986,6.000000000000001,5.0,1079.18,209
2025-07-26 13:39:00,71.6,235.6192,5880,-3.299999999999997,6.000000000000001,4.899999999999999,1078.515,214
2025-07-26 13:42:00,71.7,234.7584,5880,-3.299999999999997,6.000000000000001,4.899999999999999,1078.91,214
2025-07-26 13:45:00,71.7,232.4219,5880,-3.299999999999997,6.1000000000000005,4.899999999999999,1076.399,214
2025-07-26 13:48:00,71.7,234.1435,5880,-3.299999999999997,6.000000000000001,4.899999999999999,1078.967,214
2025-07-26 13:51:00,71.7,232.6678,5880,-3.299999999999997,6.1000000000000005,4.899999999999999,1078.233,214
2025-07-26 13:54:00,71.5,233.6516,5880,-3.299999999999997,6.1000000000000005,4.899999999999999,1078.664,214
2025-07-26 13:57:00,71.7,231.807,5880,-3.3999999999999986,6.1000000000000005,4.899999999999999,1076.535,215
2025-07-26 14:00:00,71.5,231.93,5880,-3.299999999999997,6.1000000000000005,4.799999999999997,1072.792,214
2025-07-26 14:03:00,71.1,229.2245,5880,-3.299999999999997,6.1000000000000005,4.899999999999999,1067.404,214
2025-07-26 14:06:00,71.9,234.3895,5880,-3.3999999999999986,6.1000000000000005,4.899999999999999,1082.142,214
2025-07-26 14:09:00,71.6,234.8814,5880,-3.3999999999999986,6.0,5.0,1082.882,209
2025-07-26 14:12:00,71.9,236.726,5880,-3.299999999999997,6.1000000000000005,4.899999999999999,1085.299,214
2025-07-26 14:15:00,71.1,229.5935,5880,-3.299999999999997,6.1000000000000005,4.799999999999997,1066.912,214
2025-07-26 14:18:00,70.1,227.011,5880,-3.299999999999997,6.1000000000000005,4.799999999999997,1056.223,500
2025-07-26 14:21:00,70.3,226.765,5881,-3.1999999999999957,6.000000000000001,4.699999999999996,1054.459,504
2025-07-26 14:24:00,69.3,222.092,5881,-3.1999999999999957,6.1000000000000005,4.699999999999996,1042.23,504
2025-07-26 14:27:00,68.9,221.969,5881,-3.099999999999998,6.1000000000000005,4.599999999999998,1031.792,504
2025-07-26 14:30:00,68.9,221.8461,5881,-3.099999999999998,6.2,4.699999999999999,1043.004,504
2025-07-26 14:33:00,69.3,223.0758,5881,-3.1999999999999957,6.2,4.699999999999996,1045.288,504
2025-07-26 14:36:00,68.9,220.6163,5881,-3.1999999999999993,6.1000000000000005,4.599999999999998,1034.265,504
2025-07-26 14:39:00,69.1,220.8623,5881,-3.200000000000003,6.1000000000000005,4.700000000000003,1037.165,504
2025-07-26 14:42:00,68.7,219.3866,5881,-3.1000000000000014,6.2,4.600000000000001,1027.192,504
2025-07-26 14:45:00,70.7,263.2885,5881,-3.299999999999997,5.7,5.0,1090.301,176
2025-07-26 14:48:00,74.0,265.1331,5881,-3.5,5.6000000000000005,5.100000000000001,1129.473,175
2025-07-26 14:51:00,75.6,266.8547,5881,-3.5,5.800000000000001,5.200000000000003,1147.953,175
2025-07-26 14:54:00,79.2,274.7251,5881,-3.6999999999999957,5.800000000000001,5.5,1215.456,150
2025-07-26 14:57:00,80.5,280.3819,5881,-3.799999999999997,5.800000000000001,5.600000000000001,1250.167,150
2025-07-26 15:00:00,81.5,281.2428,5881,-3.8000000000000007,5.9,5.599999999999998,1254.136,150
2025-07-26 15:03:00,80.9,277.4306,5881,-3.8000000000000007,5.9,5.599999999999998,1247.551,150
2025-07-26 15:06:00,81.3,282.1036,5881,-3.8000000000000043,5.800000000000001,5.600000000000001,1248.901,150
2025-07-26 15:09:00,81.1,279.0292,5881,-3.8000000000000007,5.800000000000001,5.599999999999998,1250.707,150
2025-07-26 15:12:00,80.8,276.2008,5881,-3.8000000000000043,5.800000000000001,5.600000000000001,1241.938,150
2025-07-26 15:15:00,80.5,275.0941,5881,-3.8000000000000007,5.9,5.599999999999998,1239.706,150
2025-07-26 15:18:00,80.5,274.3562,5881,-3.8000000000000007,5.9,5.4999999999999964,1241.02,150
2025-07-26 15:21:00,80.8,274.2332,5882,-3.8000000000000007,5.9,5.599999999999998,1242.186,150
2025-07-26 15:24:00,80.9,275.9549,5882,-3.8000000000000007,5.9,5.599999999999998,1241.99,150
2025-07-26 15:27:00,80.6,274.8481,5882,-3.8000000000000007,5.9,5.599999999999998,1236.201,150
2025-07-26 15:30:00,81.0,276.8157,5882,-3.6999999999999993,5.9,5.4999999999999964,1234.63,150
2025-07-26 15:33:00,80.7,272.8805,5882,-3.8000000000000007,5.9,5.599999999999998,1241.734,1571
2025-07-26 15:36:00,81.0,273.2494,5882,-3.6999999999999993,5.9,5.4999999999999964,1245.193,150
2025-07-26 15:39:00,81.1,275.34,5882,-3.8000000000000007,6.0,5.599999999999998,1248.838,150
2025-07-26 15:42:00,82.1,283.9482,5882,-3.900000000000002,5.800000000000001,5.699999999999999,1267.203,151
2025-07-26 15:45:00,81.7,284.5631,5882,-3.8000000000000007,5.800000000000001,5.599999999999998,1262.906,151
2025-07-26 15:48:00,81.8,281.2428,5882,-3.6999999999999993,5.799999999999999,5.599999999999998,1258.708,150
2025-07-26 15:51:00,81.6,280.259,5882,-3.8000000000000007,5.799999999999999,5.699999999999999,1258.467,150
2025-07-26 15:54:00,81.5,279.0292,5882,-3.8000000000000007,5.799999999999999,5.699999999999999,1258.306,150
2025-07-26 15:57:00,81.4,278.0454,5882,-3.8000000000000007,5.8999999999999995,5.599999999999998,1255.056,150
2025-07-26 16:00:00,81.1,278.4144,5882,-3.8000000000000007,5.8999999999999995,5.599999999999998,1255.739,150
2025-07-26 16:03:00,81.4,277.9225,5882,-3.8000000000000007,5.8999999999999995,5.699999999999999,1253.734,150
2025-07-26 16:06:00,81.4,275.463,5882,-3.8999999999999986,5.8999999999999995,5.700000000000003,1253.512,1573
2025-07-26 16:09:00,81.4,279.2752,5882,-3.799999999999997,5.8999999999999995,5.700000000000003,1258.972,150
2025-07-26 16:12:00,82.1,287.2685,5882,-3.8999999999999986,5.799999999999999,5.800000000000004,1267.202,151
2025-07-26 16:15:00,81.8,279.6441,5882,-3.8000000000000043,5.8999999999999995,5.800000000000004,1260.485,150
2025-07-26 16:18:00,81.6,276.5697,5882,-3.8999999999999986,5.8999999999999995,5.700000000000003,1259.335,1573
2025-07-26 16:21:00,80.4,274.9711,5883,-3.700000000000003,5.8999999999999995,5.5,1236.805,150
2025-07-26 16:24:00,80.8,275.5859,5883,-3.8000000000000043,5.8999999999999995,5.600000000000001,1241.459,150
2025-07-26 16:27:00,80.8,276.5697,5883,-3.700000000000003,5.9,5.600000000000001,1239.922,150
2025-07-26 16:30:00,81.2,283.9482,5883,-3.8000000000000043,5.9,5.600000000000001,1250.564,151
2025-07-26 16:33:00,81.3,286.1617,5883,-3.8000000000000043,5.699999999999999,5.700000000000003,1249.74,151
2025-07-26 16:36:00,81.4,286.0388,5883,-3.8000000000000043,5.800000000000001,5.700000000000003,1250.469,151
2025-07-26 16:39:00,81.3,285.7928,5883,-3.8000000000000043,5.800000000000001,5.700000000000003,1249.733,151
2025-07-26 16:42:00,81.4,281.1198,5883,-3.8000000000000043,5.800000000000001,5.700000000000003,1249.974,150
2025-07-26 16:45:00,81.4,278.0454,5883,-3.8000000000000043,5.9,5.600000000000001,1244.569,150
2025-07-26 16:48:00,81.0,279.6441,5883,-3.8000000000000043,5.9,5.600000000000001,1245.701,150
2025-07-26 16:51:00,81.2,278.5373,5883,-3.8000000000000043,5.9,5.600000000000001,1244.462,150
2025-07-26 16:54:00,80.8,277.9225,5883,-3.8000000000000043,5.799999999999999,5.600000000000001,1242.385,150
2025-07-26 16:57:00,80.8,278.1684,5883,-3.8000000000000043,5.8999999999999995,5.600000000000001,1240.6,150
2025-07-26 17:00:00,80.8,277.3076,5883,-3.8000000000000043,5.8999999999999995,5.600000000000001,1241.385,150
2025-07-26 17:03:00,80.8,277.1846,5883,-3.8000000000000007,5.8999999999999995,5.699999999999999,1242.733,150
2025-07-26 17:06:00,80.8,278.0454,5883,-3.8000000000000007,5.8999999999999995,5.599999999999998,1240.806,150
2025-07-26 17:09:00,80.2,275.463,5883,-3.8000000000000043,5.999999999999999,5.5,1240.032,150
2025-07-26 17:12:00,80.6,276.2008,5883,-3.8000000000000007,5.8999999999999995,5.599999999999998,1234.132,150
2025-07-26 17:15:00,80.8,276.5697,5883,-3.900000000000002,6.000000000000001,5.599999999999998,1237.003,1573
2025-07-26 17:18:00,80.6,275.34,5883,-3.900000000000002,6.000000000000001,5.699999999999999,1235.612,1573
2025-07-26 17:21:00,80.6,274.3562,5884,-3.8000000000000007,6.000000000000001,5.599999999999998,1235.694,150
2025-07-26 17:24:00,79.6,270.175,5884,-3.6999999999999993,5.999999999999999,5.4999999999999964,1218.963,1571
2025-07-26 17:27:00,79.8,271.1588,5884,-3.700000000000003,5.8999999999999995,5.5,1223.161,150
2025-07-26 17:30:00,79.8,269.3142,5884,-3.6999999999999993,5.8999999999999995,5.4999999999999964,1220.533,1571
2025-07-26 17:33:00,78.6,261.1979,5884,-3.6999999999999993,5.999999999999999,5.4999999999999964,1197.13,288
2025-07-26 17:36:00,78.4,261.3209,5884,-3.6999999999999993,6.1000000000000005,5.4999999999999964,1193.908,288
2025-07-26 17:39:00,78.2,260.829,5884,-3.8000000000000007,6.1000000000000005,5.5000000000000036,1191.925,288
2025-07-26 17:42:00,77.6,262.0587,5884,-3.6999999999999993,6.000000000000001,5.400000000000002,1186.659,134
2025-07-26 17:45:00,77.8,261.4438,5884,-3.6000000000000014,6.000000000000001,5.399999999999999,1187.273,134
2025-07-26 17:48:00,77.4,258.3695,5884,-3.6000000000000014,6.1000000000000005,5.399999999999999,1182.88,133
2025-07-26 17:51:00,77.6,263.7804,5884,-3.6000000000000014,6.000000000000001,5.299999999999997,1182.269,134
2025-07-26 17:54:00,77.4,263.9034,5884,-3.6000000000000014,5.8999999999999995,5.299999999999997,1184.461,134
2025-07-26 17:57:00,77.4,261.8128,5884,-3.700000000000003,5.8999999999999995,5.399999999999999,1181.392,134
2025-07-26 18:00:00,77.8,265.2561,5884,-3.8000000000000007,5.8999999999999995,5.4999999999999964,1187.286,1571
2025-07-26 18:03:00,77.4,259.9682,5884,-3.6999999999999993,5.999999999999999,5.400000000000002,1183.411,134
2025-07-26 18:06:00,77.2,259.1074,5884,-3.6999999999999993,6.1000000000000005,5.400000000000002,1176.253,288
2025-07-26 18:09:00,77.0,256.033,5884,-3.599999999999998,6.1000000000000005,5.400000000000002,1176.474,1681
2025-07-26 18:12:00,77.4,257.2627,5884,-3.6000000000000014,6.1000000000000005,5.300000000000004,1173.998,133
2025-07-26 18:15:00,77.6,259.1074,5884,-3.6999999999999993,6.1000000000000005,5.400000000000002,1182.911,288
2025-07-26 18:18:00,76.6,255.787,5884,-3.6999999999999993,6.1000000000000005,5.400000000000002,1167.683,1680
2025-07-26 18:21:00,76.6,260.0912,5885,-3.6000000000000014,6.000000000000001,5.300000000000004,1169.963,134
2025-07-26 18:24:00,76.6,263.2885,5885,-3.6000000000000014,6.000000000000001,5.300000000000004,1174.178,134
2025-07-26 18:27:00,77.0,264.2723,5885,-3.6999999999999993,5.8999999999999995,5.400000000000002,1175.167,134
2025-07-26 18:30:00,77.2,264.2723,5885,-3.6999999999999993,5.9,5.400000000000002,1174.915,134
2025-07-26 18:33:00,76.8,259.4763,5885,-3.6999999999999993,6.000000000000001,5.400000000000002,1170.095,1680
2025-07-26 18:36:00,76.2,255.4181,5885,-3.5,5.999999999999999,5.300000000000004,1164.875,1678
2025-07-26 18:39:00,76.7,260.2141,5885,-3.599999999999998,6.000000000000001,5.300000000000001,1164.763,134
2025-07-26 18:42:00,76.6,263.1655,5885,-3.6000000000000014,6.000000000000001,5.300000000000004,1171.28,134
2025-07-26 18:45:00,76.6,264.3953,5885,-3.6000000000000014,5.9,5.299999999999997,1165.797,134
2025-07-26 18:48:00,76.4,264.5182,5885,-3.6000000000000014,5.799999999999999,5.299999999999997,1165.29,134
2025-07-26 18:51:00,76.5,260.952,5885,-3.5,5.8999999999999995,5.199999999999996,1164.412,1678
2025-07-26 18:54:00,76.2,260.2141,5885,-3.5,5.8999999999999995,5.199999999999996,1159.96,1678
2025-07-26 18:57:00,76.2,264.3953,5885,-3.6000000000000014,5.8,5.299999999999997,1161.172,134
2025-07-26 19:00:00,76.4,265.8709,5885,-3.5,5.8999999999999995,5.299999999999997,1168.847,175
2025-07-26 19:03:00,76.8,265.502,5885,-3.6000000000000014,5.800000000000001,5.299999999999997,1171.834,134
2025-07-26 19:06:00,76.4,261.3209,5885,-3.6000000000000014,5.799999999999999,5.299999999999997,1158.732,134
2025-07-26 19:09:00,75.8,259.9682,5885,-3.6999999999999993,5.799999999999999,5.400000000000002,1152.848,1680
2025-07-26 19:12:00,75.9,260.952,5885,-3.799999999999997,5.8,5.399999999999999,1152.452,1680
2025-07-26 19:15:00,75.2,256.4019,5885,-3.6999999999999957,5.7,5.299999999999997,1145.11,1680
2025-07-26 19:18:00,75.2,255.1722,5885,-3.6999999999999957,5.8999999999999995,5.399999999999999,1149.115,1680
2025-07-26 19:21:00,75.5,252.5897,5886,-3.6999999999999957,5.8999999999999995,5.399999999999999,1148.076,1680
2025-07-26 19:24:00,75.2,252.5897,5886,-3.6999999999999957,5.8999999999999995,5.399999999999999,1147.102,1680
2025-07-26 19:27:00,75.0,248.9005,5886,-3.6999999999999957,5.999999999999999,5.399999999999999,1140.184,1681
2025-07-26 19:30:00,74.5,247.4248,5886,-3.6999999999999957,5.999999999999999,5.299999999999997,1135.429,1681
2025-07-26 19:33:00,74.2,247.3018,5886,-3.6000000000000014,5.999999999999999,5.299999999999997,1128.554,1681
2025-07-26 19:36:00,74.9,252.7127,5886,-3.6999999999999957,5.9,5.299999999999997,1142.228,1680
2025-07-26 19:39:00,74.4,244.8423,5886,-3.6999999999999957,6.000000000000001,5.299999999999997,1129.45,1679
2025-07-26 19:42:00,74.5,244.7193,5886,-3.6000000000000014,6.000000000000001,5.199999999999996,1134.037,1679
2025-07-26 19:45:00,74.1,241.276,5886,-3.700000000000003,6.1000000000000005,5.299999999999997,1124.052,1679
2025-07-26 19:48:00,73.8,247.7937,5886,-3.6000000000000014,6.000000000000001,5.299999999999997,1125.429,1681
2025-07-26 19:51:00,74.2,245.9491,5886,-3.6000000000000014,6.000000000000001,5.299999999999997,1126.437,1681
2025-07-26 19:54:00,73.9,250.7451,5886,-3.700000000000003,5.8999999999999995,5.300000000000004,1128.124,1680
2025-07-26 19:57:00,75.0,265.1331,5886,-3.700000000000003,5.699999999999999,5.399999999999999,1143.783,134
2025-07-26 20:00:00,75.1,259.9682,5886,-3.6000000000000014,5.699999999999999,5.299999999999997,1139.653,134
2025-07-26 20:03:00,75.4,270.421,5886,-3.8000000000000043,5.6,5.5,1149.94,166
2025-07-26 20:06:00,76.0,275.9549,5886,-3.799999999999997,5.499999999999999,5.5,1155.234,166
2025-07-26 20:09:00,76.6,275.9549,5886,-3.799999999999997,5.5,5.600000000000001,1169.657,166
2025-07-26 20:12:00,77.4,277.9225,5886,-3.799999999999997,5.6,5.5,1182.245,1572
2025-07-26 20:15:00,78.9,280.8738,5886,-3.8999999999999986,5.6,5.699999999999996,1206.746,1572
2025-07-26 20:18:00,79.2,278.4144,5886,-3.900000000000002,5.699999999999999,5.599999999999998,1206.729,1573
2025-07-26 20:21:00,78.8,273.6183,5887,-4.0000000000000036,5.699999999999999,5.699999999999999,1209.802,1573
2025-07-26 20:24:00,77.2,261.1979,5887,-3.6999999999999993,5.8999999999999995,5.4999999999999964,1179.094,134
2025-07-26 20:27:00,78.0,262.7966,5887,-3.8000000000000007,5.8999999999999995,5.599999999999998,1188.752,288
2025-07-26 20:30:00,78.6,263.9034,5887,-3.8999999999999986,5.9,5.600000000000001,1197.211,1571
2025-07-26 20:33:00,78.2,261.1979,5887,-3.900000000000002,6.0,5.599999999999998,1192.436,287
2025-07-26 20:36:00,78.2,261.3209,5887,-3.8000000000000007,5.9,5.599999999999998,1194.658,288
2025-07-26 20:39:00,77.6,256.4019,5887,-3.8000000000000007,6.000000000000001,5.5000000000000036,1186.816,1680
2025-07-26 20:42:00,78.2,260.0912,5887,-3.8000000000000007,5.9,5.599999999999998,1192.801,1680
2025-07-26 20:45:00,78.0,257.7546,5887,-3.900000000000002,5.799999999999999,5.599999999999998,1181.512,1672
2025-07-26 20:48:00,78.4,263.9034,5887,-3.8999999999999986,6.000000000000001,5.600000000000001,1193.257,1571
2025-07-26 20:51:00,78.8,263.4115,5887,-3.900000000000002,5.9,5.599999999999998,1209.251,1571
2025-07-26 20:54:00,78.6,264.0263,5887,-3.8999999999999986,6.0,5.600000000000001,1203.952,1571
2025-07-26 20:57:00,78.4,262.5506,5887,-3.8000000000000007,6.0,5.599999999999998,1197.087,288
2025-07-26 21:00:00,78.2,260.829,5887,-3.8000000000000007,5.9,5.599999999999998,1194.422,288
2025-07-26 21:03:00,77.4,252.2208,5887,-3.8000000000000007,6.000000000000001,5.5000000000000036,1177.185,1672
2025-07-26 21:06:00,76.8,249.6383,5887,-3.8000000000000007,6.1000000000000005,5.400000000000002,1177.69,286
2025-07-26 21:09:00,75.8,248.9005,5887,-3.6999999999999993,5.999999999999999,5.400000000000002,1155.362,1681
2025-07-26 21:12:00,74.5,244.1044,5887,-3.6999999999999957,5.999999999999999,5.299999999999997,1135.47,1679
2025-07-26 21:15:00,72.6,240.4152,5887,-3.6000000000000014,5.999999999999999,5.200000000000003,1110.851,1679
2025-07-26 21:18:00,71.1,238.8166,5887,-3.5,5.8999999999999995,5.100000000000001,1085.537,209
2025-07-26 21:21:00,70.9,240.5382,5888,-3.5,5.8999999999999995,5.100000000000001,1082.175,209
2025-07-26 21:24:00,71.3,247.6707,5888,-3.5,5.8,5.100000000000001,1089.385,1676
2025-07-26 21:27:00,71.5,245.3342,5888,-3.6000000000000014,5.699999999999999,5.200000000000003,1090.723,1676
2025-07-26 21:30:00,71.1,239.3084,5888,-3.5,5.999999999999999,5.100000000000001,1083.079,209
2025-07-26 21:33:00,71.1,242.2598,5888,-3.5,5.8999999999999995,5.100000000000001,1089.063,1676
2025-07-26 21:36:00,71.1,236.1111,5888,-3.5,5.999999999999999,5.100000000000001,1077.245,209
2025-07-26 21:39:00,71.3,236.603,5888,-3.3999999999999986,6.1000000000000005,5.0,1080.054,209
2025-07-26 21:42:00,75.5,293.7862,5888,-3.6999999999999993,5.300000000000001,5.400000000000002,1151.697,1152
2025-07-26 21:45:00,78.2,293.1713,5888,-4.0,5.3999999999999995,5.700000000000003,1190.27,1536
2025-07-26 21:48:00,78.4,290.0969,5888,-3.8999999999999986,5.6,5.700000000000003,1177.528,1536
2025-07-26 21:51:00,79.8,289.851,5888,-3.900000000000002,5.499999999999999,5.699999999999999,1238.402,1536
2025-07-26 21:54:00,81.0,287.0226,5888,-3.9999999999999964,5.699999999999999,5.800000000000001,1240.84,1536
2025-07-26 21:57:00,80.4,285.4239,5888,-3.900000000000002,5.7,5.800000000000001,1224.374,1536
2025-07-26 22:00:00,80.0,282.1036,5888,-3.9999999999999964,5.6000000000000005,5.699999999999999,1211.162,1572
2025-07-26 22:03:00,79.2,279.0292,5888,-3.900000000000002,5.500000000000001,5.699999999999999,1204.772,1572
2025-07-26 22:06:00,76.2,258.1235,5888,-3.8000000000000007,5.800000000000001,5.400000000000002,1167.145,1680
2025-07-26 22:09:00,74.9,259.4763,5888,-3.6999999999999993,5.800000000000001,5.300000000000001,1138.797,1680
2025-07-26 22:12:00,72.9,257.1397,5888,-3.599999999999998,5.7,5.300000000000001,1097.191,1675
2025-07-26 22:15:00,71.5,249.5153,5888,-3.5,5.7,5.199999999999996,1079.185,1675
2025-07-26 22:18:00,69.3,237.3409,5888,-3.3999999999999986,5.800000000000001,4.899999999999999,1041.631,209
2025-07-26 22:21:00,67.1,233.7746,5889,-3.299999999999997,5.7,4.799999999999997,1020.214,204
2025-07-26 22:24:00,66.1,231.93,5889,-3.3000000000000007,5.7,4.699999999999999,1006.514,204
2025-07-26 22:27:00,65.1,227.9948,5889,-3.1999999999999993,5.6000000000000005,4.699999999999999,980.3016,513
2025-07-26 22:30:00,64.7,230.0854,5889,-3.1999999999999993,5.6000000000000005,4.599999999999998,974.832,513
2025-07-26 22:33:00,64.3,229.4705,5889,-3.1999999999999957,5.500000000000001,4.600000000000001,971.1286,513
2025-07-26 22:36:00,63.9,227.5029,5889,-3.099999999999998,5.500000000000001,4.5000000000000036,965.3355,513
2025-07-26 22:39:00,63.9,228.1178,5889,-3.1999999999999993,5.500000000000001,4.599999999999998,963.2495,513
2025-07-26 22:42:00,63.5,223.6907,5889,-3.099999999999998,5.6000000000000005,4.5000000000000036,955.9361,513
2025-07-26 22:45:00,62.8,221.4771,5889,-3.099999999999998,5.6000000000000005,4.5000000000000036,946.5193,511
2025-07-26 22:48:00,62.5,220.7393,5889,-3.099999999999998,5.500000000000001,4.400000000000002,949.5954,514
2025-07-26 22:51:00,62.8,218.4028,5889,-2.9999999999999964,5.500000000000001,4.400000000000002,939.9188,514
2025-07-26 22:54:00,62.9,224.0596,5889,-3.099999999999998,5.4,4.400000000000002,951.2913,514
2025-07-26 22:57:00,62.9,219.6325,5889,-3.099999999999998,5.500000000000001,4.300000000000001,902.9607,514
2025-07-27 10:12:00,54.4,182.7402,5889,-2.1000000000000014,4.1,3.1000000000000014,857.7762,997
2025-07-27 10:15:00,66.1,233.8976,5889,-3.0,5.4,4.399999999999999,1047.984,632
2025-07-27 10:18:00,63.1,231.0692,5889,-2.900000000000002,5.300000000000001,4.099999999999998,960.8779,637
2025-07-27 10:21:00,61.1,230.7002,5889,-2.799999999999997,5.1,4.100000000000001,928.6208,637
2025-07-27 10:24:00,61.5,235.9881,5889,-2.799999999999997,5.0,4.0,918.506,667
2025-07-27 10:27:00,62.3,239.1855,5889,-2.799999999999997,5.0,4.199999999999996,937.7792,667
2025-07-27 10:30:00,62.9,240.5382,5889,-2.8999999999999986,5.1,4.299999999999997,946.1238,828
2025-07-27 10:33:00,64.1,239.4314,5890,-3.0,5.300000000000001,4.399999999999999,965.3669,830
2025-07-27 10:36:00,64.5,239.6774,5890,-2.8999999999999986,5.300000000000001,4.399999999999999,963.5274,628
2025-07-27 10:39:00,64.7,240.0463,5890,-3.0,5.300000000000001,4.399999999999999,981.9144,830
2025-07-27 10:42:00,65.3,239.6774,5890,-3.0,5.4,4.5,984.169,632
2025-07-27 10:45:00,66.7,242.2598,5890,-3.1000000000000014,5.5,4.5,1005.936,829
2025-07-27 10:48:00,67.7,237.3409,5890,-3.1999999999999957,5.6,4.699999999999996,1018.854,205
2025-07-27 10:51:00,67.5,232.2989,5890,-3.200000000000003,5.699999999999999,4.700000000000003,1012.389,204
2025-07-27 10:54:00,67.1,232.2989,5890,-3.1999999999999957,5.799999999999999,4.699999999999996,1007.943,503
2025-07-27 10:57:00,67.1,234.8814,5890,-3.200000000000003,5.699999999999999,4.600000000000001,1012.643,204
2025-07-27 11:00:00,67.5,238.2017,5890,-3.200000000000003,5.6,4.700000000000003,1016.56,205
2025-07-27 11:03:00,67.5,237.9557,5890,-3.200000000000003,5.699999999999999,4.700000000000003,1021.414,205
2025-07-27 11:06:00,67.3,236.603,5890,-3.200000000000003,5.699999999999999,4.700000000000003,1020.485,205
2025-07-27 11:09:00,67.7,236.726,5890,-3.200000000000003,5.799999999999999,4.700000000000003,1014.461,204
2025-07-27 11:12:00,67.7,237.2179,5890,-3.200000000000003,5.799999999999999,4.700000000000003,1019.632,204
2025-07-27 11:15:00,67.7,237.8328,5890,-3.1999999999999957,5.699999999999999,4.600000000000001,1022.755,205
2025-07-27 11:18:00,67.7,236.726,5890,-3.200000000000003,5.800000000000001,4.700000000000003,1023.058,204
2025-07-27 11:21:00,68.1,235.1273,5890,-3.1999999999999957,5.800000000000001,4.699999999999996,1022.63,204
2025-07-27 11:24:00,68.1,233.5287,5890,-3.1999999999999957,5.9,4.600000000000001,1026.313,204
2025-07-27 11:27:00,68.3,234.1435,5890,-3.1999999999999957,5.800000000000001,4.699999999999996,1027.577,204
2025-07-27 11:30:00,67.7,230.2083,5890,-3.1999999999999957,5.9,4.699999999999996,1025.918,503
2025-07-27 11:33:00,67.9,233.7746,5891,-3.099999999999998,5.800000000000001,4.599999999999998,1020.852,503
2025-07-27 11:36:00,67.9,235.0043,5891,-3.099999999999998,5.800000000000001,4.599999999999998,1019.9,503
2025-07-27 11:39:00,68.5,238.4476,5891,-3.1999999999999957,5.700000000000001,4.799999999999997,1035.997,205
2025-07-27 11:42:00,68.9,239.6774,5891,-3.1999999999999957,5.700000000000001,4.799999999999997,1038.002,205
2025-07-27 11:45:00,68.5,233.8976,5891,-3.1999999999999993,5.800000000000001,4.699999999999999,1030.244,204
2025-07-27 11:48:00,68.1,234.5125,5891,-3.1999999999999993,5.9,4.699999999999999,1034.653,204
2025-07-27 11:51:00,68.5,239.8003,5891,-3.1999999999999993,5.699999999999999,4.699999999999999,1032.738,205
2025-07-27 11:54:00,68.1,239.9233,5891,-3.299999999999997,5.699999999999999,4.699999999999996,1026.729,205
2025-07-27 11:57:00,68.1,241.645,5891,-3.1999999999999993,5.6,4.699999999999999,1025.471,205
2025-07-27 12:00:00,67.5,235.3732,5891,-3.1999999999999993,5.699999999999999,4.699999999999999,1020.651,204
2025-07-27 12:03:00,67.3,231.0692,5891,-3.099999999999998,5.7,4.599999999999998,1018.099,503
2025-07-27 12:06:00,67.1,231.93,5891,-3.1000000000000014,5.7,4.600000000000001,1011.323,503
2025-07-27 12:09:00,67.1,231.807,5891,-3.099999999999998,5.8,4.599999999999998,1016.863,503
2025-07-27 12:12:00,67.5,233.1597,5891,-3.099999999999998,5.7,4.599999999999998,1010.354,503
2025-07-27 12:15:00,67.9,236.603,5891,-3.099999999999998,5.699999999999999,4.599999999999998,1021.691,205
2025-07-27 12:18:00,67.7,232.5449,5891,-3.1999999999999993,5.7,4.699999999999999,1016.859,204
2025-07-27 12:21:00,67.5,234.1435,5891,-3.1999999999999993,5.7,4.699999999999999,1019.856,204
2025-07-27 12:24:00,67.7,234.8814,5891,-3.099999999999998,5.7,4.599999999999998,1018.913,205
2025-07-27 12:27:00,67.5,236.9719,5891,-3.1999999999999993,5.7,4.699999999999999,1022.288,205
2025-07-27 12:30:00,67.9,238.5706,5891,-3.1999999999999993,5.699999999999999,4.699999999999999,1018.754,205
2025-07-27 12:33:00,68.1,239.1855,5892,-3.1999999999999993,5.6,4.699999999999999,1027.05,205
2025-07-27 12:36:00,67.9,238.6936,5892,-3.1000000000000014,5.6,4.600000000000001,1027.464,205
2025-07-27 12:39:00,68.1,237.9557,5892,-3.1999999999999993,5.6,4.599999999999998,1022.238,205
2025-07-27 12:42:00,68.1,241.276,5892,-3.099999999999998,5.699999999999999,4.699999999999999,1025.875,205
2025-07-27 12:45:00,68.1,239.8003,5892,-3.1999999999999993,5.6,4.699999999999999,1028.343,205
2025-07-27 12:48:00,67.9,239.6774,5892,-3.1999999999999993,5.6,4.699999999999999,1024.438,205
2025-07-27 12:51:00,68.1,239.9233,5892,-3.1000000000000014,5.699999999999999,4.600000000000001,1025.302,205
2025-07-27 12:54:00,67.9,236.9719,5892,-3.1000000000000014,5.699999999999999,4.600000000000001,1024.501,205
2025-07-27 12:57:00,67.9,234.5125,5892,-3.1000000000000014,5.699999999999999,4.600000000000001,1027.393,503
2025-07-27 13:00:00,67.5,230.7002,5892,-3.1000000000000014,5.699999999999999,4.600000000000001,1016.466,503
2025-07-27 13:03:00,67.7,229.9624,5892,-3.200000000000003,5.799999999999999,4.700000000000003,1018.486,503
2025-07-27 13:06:00,67.6,233.2827,5892,-3.200000000000003,5.799999999999999,4.600000000000001,1020.153,204
2025-07-27 13:09:00,67.7,232.4219,5892,-3.1000000000000014,5.799999999999999,4.600000000000001,1015.576,503
2025-07-27 13:12:00,67.3,231.0692,5892,-3.1000000000000014,5.799999999999999,4.5,1018.136,503
2025-07-27 13:15:00,67.3,229.8394,5892,-3.1000000000000014,5.699999999999999,4.5,1025.472,503
2025-07-27 13:18:00,67.3,231.0692,5892,-3.1000000000000014,5.799999999999999,4.600000000000001,1007.972,503
2025-07-27 13:21:00,67.7,234.8814,5892,-3.200000000000003,5.699999999999999,4.700000000000003,1023.046,204
2025-07-27 13:24:00,67.9,234.3895,5892,-3.200000000000003,5.699999999999999,4.600000000000001,1022.491,204
2025-07-27 13:27:00,67.9,235.9881,5892,-3.200000000000003,5.6,4.700000000000003,1020.636,205
2025-07-27 13:30:00,67.9,238.0787,5892,-3.1000000000000014,5.6,4.600000000000001,1017.777,205
2025-07-27 13:33:00,67.7,238.6936,5893,-3.200000000000003,5.6,4.700000000000003,1024.165,205
2025-07-27 13:36:00,68.1,241.522,5893,-3.200000000000003,5.6,4.600000000000001,1023.219,205
2025-07-27 13:39:00,67.9,243.6125,5893,-3.200000000000003,5.6,4.700000000000003,1022.261,205
2025-07-27 13:42:00,68.1,240.9071,5893,-3.1000000000000014,5.6,4.600000000000001,1026.101,205
2025-07-27 13:45:00,67.7,240.0463,5893,-3.200000000000003,5.6,4.600000000000001,1023.874,205
2025-07-27 13:48:00,68.1,241.1531,5893,-3.1000000000000014,5.6,4.600000000000001,1024.908,205
2025-07-27 13:51:00,67.7,239.8003,5893,-3.1000000000000014,5.6,4.600000000000001,1023.841,205
2025-07-27 13:54:00,68.1,241.0301,5893,-3.1999999999999957,5.5,4.600000000000001,1020.542,205
2025-07-27 13:57:00,68.3,239.8003,5893,-3.200000000000003,5.5,4.700000000000003,1018.254,205
2025-07-27 14:00:00,68.5,243.4896,5893,-3.1999999999999957,5.6,4.699999999999996,1037.375,205
2025-07-27 14:03:00,68.9,241.645,5893,-3.1999999999999957,5.6,4.699999999999996,1031.809,205
2025-07-27 14:06:00,68.5,240.2922,5893,-3.1999999999999993,5.6,4.699999999999999,1030.328,205
2025-07-27 14:09:00,69.1,244.9653,5893,-3.1999999999999957,5.5,4.699999999999996,1043.374,205
2025-07-27 14:12:00,69.5,243.7355,5893,-3.1999999999999993,5.699999999999999,4.800000000000001,1051.232,205
2025-07-27 14:15:00,69.9,242.3828,5893,-3.3000000000000007,5.6,4.800000000000001,1050.993,205
2025-07-27 14:18:00,69.5,241.276,5893,-3.3000000000000007,5.699999999999999,4.800000000000001,1051.151,205
2025-07-27 14:21:00,69.5,240.0463,5893,-3.3000000000000007,5.699999999999999,4.800000000000001,1047.147,205
2025-07-27 14:24:00,69.5,240.9071,5893,-3.1999999999999993,5.699999999999999,4.699999999999999,1051.288,205
2025-07-27 14:27:00,69.4,240.2922,5893,-3.1999999999999993,5.699999999999999,4.699999999999999,1048.366,205
2025-07-27 14:30:00,69.3,240.2922,5893,-3.1999999999999993,5.6,4.699999999999999,1048.399,205
2025-07-27 14:33:00,69.3,243.9815,5894,-3.1999999999999993,5.6,4.699999999999999,1051.943,205
2025-07-27 14:36:00,69.5,241.276,5894,-3.3000000000000007,5.699999999999999,4.800000000000001,1048.005,205
2025-07-27 14:39:00,69.5,242.9977,5894,-3.1999999999999993,5.699999999999999,4.800000000000001,1051.74,205
2025-07-27 14:42:00,69.7,243.3666,5894,-3.1999999999999993,5.699999999999999,4.800000000000001,1046.034,205
2025-07-27 14:45:00,69.7,242.3828,5894,-3.3000000000000007,5.699999999999999,4.800000000000001,1055.459,205
2025-07-27 14:48:00,70.9,244.8423,5894,-3.3000000000000043,5.700000000000001,4.800000000000004,1071.84,205
2025-07-27 14:51:00,71.1,244.7193,5894,-3.3000000000000043,5.700000000000001,4.800000000000004,1067.982,205
2025-07-27 14:54:00,71.1,246.441,5894,-3.3000000000000007,5.700000000000001,4.900000000000002,1076.92,220
2025-07-27 14:57:00,71.3,245.3342,5894,-3.3000000000000007,5.800000000000001,4.900000000000002,1079.074,219
2025-07-27 15:00:00,71.5,248.4086,5894,-3.400000000000002,5.800000000000001,5.0000000000000036,1083.653,220
2025-07-27 15:03:00,71.7,248.6545,5894,-3.3000000000000007,5.700000000000001,4.900000000000002,1081.608,220
2025-07-27 15:06:00,71.5,247.0558,5894,-3.3000000000000007,5.800000000000001,4.900000000000002,1077.51,220
2025-07-27 15:09:00,71.5,245.2112,5894,-3.400000000000002,5.800000000000001,4.900000000000002,1081.095,219
2025-07-27 15:12:00,71.5,245.5801,5894,-3.3000000000000007,5.800000000000001,4.900000000000002,1081.967,220
2025-07-27 15:15:00,71.9,247.4248,5894,-3.400000000000002,5.700000000000001,4.900000000000002,1086.323,220
2025-07-27 15:18:00,71.9,246.8099,5894,-3.400000000000002,5.800000000000001,5.0000000000000036,1085.691,220
2025-07-27 15:21:00,72.1,247.6707,5894,-3.400000000000002,5.800000000000001,5.0000000000000036,1088.851,220
2025-07-27 15:24:00,71.9,247.1788,5894,-3.400000000000002,5.800000000000001,4.900000000000002,1089.021,220
2025-07-27 15:27:00,71.7,244.7193,5894,-3.400000000000002,5.800000000000001,4.900000000000002,1086.234,219
2025-07-27 15:30:00,71.9,246.441,5894,-3.3999999999999986,5.800000000000001,5.0,1084.071,220
2025-07-27 15:33:00,71.9,244.3504,5895,-3.299999999999997,5.9,4.899999999999999,1089.69,219
2025-07-27 15:36:00,71.7,242.2598,5895,-3.299999999999997,5.9,4.899999999999999,1080.619,219
2025-07-27 15:39:00,71.9,244.3504,5895,-3.3999999999999986,5.9,5.0,1084.503,219
2025-07-27 15:42:00,71.7,243.1207,5895,-3.299999999999997,5.9,4.899999999999999,1082.442,219
2025-07-27 15:45:00,71.7,242.2598,5895,-3.3999999999999986,5.9,4.899999999999999,1087.759,219
2025-07-27 15:48:00,71.9,243.3666,5895,-3.3999999999999986,5.9,5.0,1080.885,219
2025-07-27 15:51:00,71.7,243.6125,5895,-3.299999999999997,5.9,4.899999999999999,1084.834,219
2025-07-27 15:54:00,72.1,247.7937,5895,-3.3999999999999986,5.800000000000001,4.899999999999999,1087.914,220
2025-07-27 15:57:00,71.9,247.6707,5895,-3.299999999999997,5.800000000000001,5.0,1086.159,220
2025-07-27 16:00:00,72.1,245.9491,5895,-3.3999999999999986,5.9,5.0,1085.618,219
2025-07-27 16:03:00,71.9,242.9977,5895,-3.3999999999999986,5.799999999999999,4.899999999999999,1082.729,219
2025-07-27 16:06:00,71.7,244.2274,5895,-3.3999999999999986,5.799999999999999,5.0,1091.23,219
2025-07-27 16:09:00,72.1,244.1044,5895,-3.3000000000000043,5.8999999999999995,4.899999999999999,1087.58,219
2025-07-27 16:12:00,71.9,239.0625,5895,-3.4999999999999964,5.8999999999999995,4.9999999999999964,1083.199,209
2025-07-27 16:15:00,72.1,244.3504,5895,-3.400000000000002,5.8999999999999995,4.9999999999999964,1090.525,219
2025-07-27 16:18:00,72.3,241.7679,5895,-3.5000000000000036,6.000000000000001,5.0000000000000036,1086.899,209
2025-07-27 16:21:00,71.7,239.8003,5895,-3.5000000000000036,6.000000000000001,5.0000000000000036,1082.999,209
2025-07-27 16:24:00,72.1,239.4314,5895,-3.400000000000002,6.000000000000001,5.0000000000000036,1092.287,219
2025-07-27 16:27:00,71.5,237.3409,5895,-3.3000000000000007,6.1000000000000005,4.900000000000002,1090.863,214
2025-07-27 16:30:00,71.7,234.7584,5895,-3.400000000000002,6.1000000000000005,4.900000000000002,1078.209,214
2025-07-27 16:33:00,71.0,238.8166,5896,-3.400000000000002,6.000000000000001,5.0000000000000036,1075.895,209
2025-07-27 16:36:00,71.3,239.3084,5896,-3.3000000000000007,6.000000000000001,4.900000000000002,1078.933,214
2025-07-27 16:39:00,71.3,236.9719,5896,-3.3999999999999986,6.000000000000001,5.0,1076.531,209
2025-07-27 16:42:00,71.3,238.2017,5896,-3.3999999999999986,6.000000000000001,5.0,1077.975,209
2025-07-27 16:45:00,71.3,237.4638,5896,-3.5,6.000000000000001,5.0,1074.812,209
2025-07-27 16:48:00,71.3,236.9719,5896,-3.3000000000000007,6.000000000000001,4.900000000000002,1076.334,214
2025-07-27 16:51:00,70.5,236.849,5896,-3.400000000000002,5.8999999999999995,4.900000000000002,1056.15,209
2025-07-27 16:54:00,70.9,237.9557,5896,-3.3000000000000007,5.8999999999999995,4.900000000000002,1069.28,204
2025-07-27 16:57:00,70.7,236.1111,5896,-3.3000000000000007,5.999999999999999,4.900000000000002,1061.304,214
2025-07-27 17:00:00,70.7,235.9881,5896,-3.3000000000000007,5.999999999999999,4.800000000000001,1063.543,214
2025-07-27 17:03:00,70.3,235.7422,5896,-3.299999999999997,5.999999999999999,4.799999999999997,1060.873,214
2025-07-27 17:06:00,70.1,238.2017,5896,-3.3999999999999986,5.999999999999999,4.899999999999999,1056.536,209
2025-07-27 17:09:00,70.1,236.603,5896,-3.299999999999997,5.8999999999999995,4.899999999999999,1055.491,204
2025-07-27 17:12:00,69.5,233.7746,5896,-3.299999999999997,5.999999999999999,4.799999999999997,1046.964,214
2025-07-27 17:15:00,69.1,230.8232,5896,-3.200000000000003,5.999999999999999,4.700000000000003,1038.157,503
2025-07-27 17:18:00,67.7,230.7002,5896,-3.1999999999999957,5.8999999999999995,4.600000000000001,1018.052,503
2025-07-27 17:21:00,68.3,235.3732,5896,-3.200000000000003,5.8999999999999995,4.700000000000003,1024.66,204
2025-07-27 17:24:00,68.1,231.4381,5896,-3.200000000000003,5.8999999999999995,4.700000000000003,1026.907,503
2025-07-27 17:27:00,68.1,233.0368,5896,-3.299999999999997,5.8999999999999995,4.799999999999997,1034.059,204
2025-07-27 17:30:00,68.3,231.93,5896,-3.200000000000003,5.8,4.700000000000003,1035.172,204
2025-07-27 17:33:00,68.1,235.3732,5897,-3.299999999999997,5.8,4.700000000000003,1027.894,204
2025-07-27 17:36:00,67.9,232.4219,5897,-3.1000000000000014,5.8,4.700000000000003,1023.906,503
2025-07-27 17:39:00,68.1,233.6516,5897,-3.200000000000003,5.8,4.700000000000003,1026.177,204
2025-07-27 17:42:00,68.3,237.3409,5897,-3.1999999999999957,5.8,4.699999999999996,1028.505,204
2025-07-27 17:45:00,68.1,235.4962,5897,-3.1999999999999957,5.8,4.699999999999996,1020.674,204
2025-07-27 17:48:00,67.9,234.3895,5897,-3.299999999999997,5.8,4.799999999999997,1029.14,204
2025-07-27 17:51:00,68.1,233.7746,5897,-3.200000000000003,5.8,4.799999999999997,1031.312,204
2025-07-27 17:54:00,67.9,232.9138,5897,-3.1999999999999957,5.8,4.699999999999996,1022.3,204
2025-07-27 17:57:00,67.7,232.9138,5897,-3.299999999999997,5.8,4.799999999999997,1023.335,204
2025-07-27 18:00:00,67.3,228.2407,5897,-3.3999999999999986,5.8,4.799999999999997,1014.85,501
2025-07-27 18:03:00,67.5,229.8394,5897,-3.299999999999997,5.8,4.799999999999997,1022.547,501
2025-07-27 18:06:00,67.5,228.1178,5897,-3.299999999999997,5.8999999999999995,4.799999999999997,1022.482,501
2025-07-27 18:09:00,67.3,226.5191,5897,-3.200000000000003,5.8999999999999995,4.700000000000003,1004.504,503
2025-07-27 18:12:00,68.1,242.8747,5897,-3.3000000000000043,5.699999999999999,4.899999999999999,1033.483,205
2025-07-27 18:15:00,68.7,247.0558,5897,-3.400000000000002,5.6,4.9999999999999964,1033.599,207
2025-07-27 18:18:00,68.5,245.3342,5897,-3.400000000000002,5.6,4.900000000000002,1043.663,207
2025-07-27 18:21:00,68.5,243.9815,5897,-3.400000000000002,5.699999999999999,4.900000000000002,1034.899,207
2025-07-27 18:24:00,68.7,243.1207,5897,-3.3999999999999986,5.699999999999999,5.0,1033.982,207
2025-07-27 18:27:00,68.9,245.8261,5897,-3.3999999999999986,5.699999999999999,5.0,1041.414,207
2025-07-27 18:30:00,69.1,248.0396,5897,-3.5,5.699999999999999,5.0,1038.743,207
2025-07-27 18:33:00,68.9,246.195,5898,-3.3999999999999986,5.699999999999999,5.0,1037.078,207
2025-07-27 18:36:00,69.3,250.7451,5898,-3.4999999999999964,5.699999999999999,5.099999999999998,1044.9,1675
2025-07-27 18:39:00,67.1,229.4705,5898,-3.3000000000000007,6.0,4.900000000000002,1002.054,501
2025-07-27 18:42:00,66.3,256.4019,5898,-3.3000000000000007,5.8,4.900000000000002,999.5637,170
2025-07-27 18:45:00,68.7,259.9682,5898,-3.5,5.5,5.100000000000001,1034.568,810
2025-07-27 18:48:00,69.7,261.8128,5898,-3.5,5.5,5.200000000000003,1041.508,810
2025-07-27 18:51:00,68.9,254.5573,5898,-3.5000000000000036,5.6,5.099999999999998,1021.697,1675
2025-07-27 18:54:00,68.9,256.4019,5898,-3.5000000000000036,5.6,5.099999999999998,1024.604,1675
2025-07-27 18:57:00,68.9,254.4343,5898,-3.5000000000000036,5.6,5.099999999999998,1019.371,1675
2025-07-27 19:00:00,68.7,255.0492,5898,-3.5000000000000036,5.6,5.099999999999998,1022.846,1675
2025-07-27 19:03:00,68.3,258.1235,5898,-3.5,5.5,5.100000000000001,1019.909,810
2025-07-27 19:06:00,68.9,262.0587,5898,-3.6000000000000014,5.5,5.200000000000003,1022.091,810
2025-07-27 19:09:00,69.5,262.6736,5898,-3.6000000000000014,5.5,5.200000000000003,1029.309,810
2025-07-27 19:12:00,70.1,262.5506,5898,-3.6000000000000014,5.5,5.199999999999996,1032.49,810
2025-07-27 19:15:00,70.1,259.9682,5898,-3.599999999999998,5.5,5.199999999999999,1036.446,810
2025-07-27 19:18:00,69.9,258.9844,5898,-3.4999999999999964,5.6,5.199999999999999,1028.478,810
2025-07-27 19:21:00,68.7,247.1788,5898,-3.6000000000000014,5.699999999999999,5.100000000000001,1017.983,1676
2025-07-27 19:24:00,68.9,249.6383,5898,-3.5,5.699999999999999,5.100000000000001,1017.545,1675
2025-07-27 19:27:00,69.1,251.6059,5898,-3.599999999999998,5.699999999999999,5.199999999999999,1020.501,1675
2025-07-27 19:30:00,69.1,256.6479,5898,-3.4999999999999964,5.6,5.199999999999999,1025.694,1675
2025-07-27 19:33:00,69.3,253.8194,5899,-3.599999999999998,5.6,5.199999999999999,1023.206,1675
2025-07-27 19:36:00,68.9,250.7451,5899,-3.5,5.699999999999999,5.100000000000001,1019.16,1675
2025-07-27 19:39:00,68.9,252.3438,5899,-3.5,5.6,5.100000000000001,1018.501,1675
2025-07-27 19:42:00,68.7,249.1464,5899,-3.5,5.6,5.100000000000001,1014.159,207
2025-07-27 19:45:00,68.9,251.7289,5899,-3.5000000000000036,5.6,5.0000000000000036,1014.984,1675
2025-07-27 19:48:00,69.5,256.2789,5899,-3.6000000000000014,5.6,5.199999999999996,1026.995,1675
2025-07-27 19:51:00,69.3,254.1884,5899,-3.5000000000000036,5.6,5.099999999999998,1018.715,1675
2025-07-27 19:54:00,69.1,255.1722,5899,-3.5000000000000036,5.6,5.099999999999998,1021.68,1675
2025-07-27 19:57:00,68.9,252.3438,5899,-3.5000000000000036,5.6,5.099999999999998,1018.739,1675
2025-07-27 20:00:00,69.5,257.8776,5899,-3.5000000000000036,5.5,5.199999999999999,1026.953,810
2025-07-27 20:03:00,69.7,257.7546,5899,-3.4999999999999964,5.5,5.199999999999999,1030.422,810
2025-07-27 20:06:00,70.7,262.1817,5899,-3.5,5.5,5.100000000000001,1046.094,810
2025-07-27 20:09:00,71.5,266.9777,5899,-3.6000000000000014,5.5,5.200000000000003,1055.901,160
2025-07-27 20:12:00,71.7,263.2885,5899,-3.6000000000000014,5.6,5.299999999999997,1061.817,1684
2025-07-27 20:15:00,71.5,261.1979,5899,-3.6000000000000014,5.6,5.200000000000003,1057.918,1675
2025-07-27 20:18:00,71.5,261.3209,5899,-3.700000000000003,5.6,5.299999999999997,1053.538,1684
2025-07-27 20:21:00,71.1,258.1235,5899,-3.5,5.6,5.199999999999996,1050.289,1675
2025-07-27 20:24:00,70.9,255.1722,5899,-3.6000000000000014,5.6,5.199999999999996,1046.551,1675
2025-07-27 20:27:00,70.7,252.3438,5899,-3.5000000000000036,5.6,5.099999999999998,1040.696,1675
2025-07-27 20:30:00,70.7,252.3438,5899,-3.5000000000000036,5.6,5.099999999999998,1041.55,1675
2025-07-27 20:33:00,69.9,249.1464,5900,-3.599999999999998,5.6,5.099999999999998,1028.173,1675
2025-07-27 20:36:00,70.9,252.7127,5900,-3.599999999999998,5.6,5.199999999999999,1044.281,1675
2025-07-27 20:39:00,70.1,245.3342,5900,-3.5000000000000036,5.699999999999999,5.099999999999998,1032.966,207
2025-07-27 20:42:00,78.8,245.9491,5900,-3.900000000000002,6.199999999999999,5.699999999999999,1185.848,278
2025-07-27 20:45:00,76.0,243.6125,5900,-3.8000000000000007,6.199999999999999,5.5000000000000036,1151.015,1661
2025-07-27 20:48:00,73.9,244.9653,5900,-3.8000000000000007,6.200000000000001,5.400000000000002,1114.124,1661
2025-07-27 20:51:00,72.7,244.9653,5900,-3.6999999999999993,6.000000000000001,5.400000000000002,1102.076,1679
2025-07-27 20:54:00,71.9,245.3342,5900,-3.599999999999998,6.000000000000001,5.300000000000001,1091.134,1676
2025-07-27 20:57:00,72.6,252.0978,5900,-3.6999999999999993,5.9,5.400000000000002,1097.937,1680
2025-07-27 21:00:00,72.3,250.8681,5900,-3.599999999999998,5.9,5.300000000000001,1097.769,1676
2025-07-27 21:03:00,72.3,247.3018,5900,-3.599999999999998,6.000000000000001,5.300000000000001,1095.983,1676
2025-07-27 21:06:00,71.7,241.522,5900,-3.6999999999999993,6.000000000000001,5.300000000000001,1085.471,1679
2025-07-27 21:09:00,71.1,229.5935,5900,-3.599999999999998,6.1000000000000005,5.199999999999999,1064.01,216
2025-07-27 21:12:00,68.5,229.5935,5900,-3.400000000000002,5.999999999999999,5.0000000000000036,1032.713,215
2025-07-27 21:15:00,68.1,230.2083,5900,-3.5,5.999999999999999,5.0,1030.363,215
2025-07-27 21:18:00,67.5,230.8232,5900,-3.3999999999999986,5.8999999999999995,4.899999999999999,1018.205,501
2025-07-27 21:21:00,67.5,232.0529,5900,-3.3999999999999986,5.8,5.0,1025.105,204
2025-07-27 21:24:00,71.7,297.1065,5900,-3.700000000000003,5.1,5.100000000000001,1075.149,1152
2025-07-27 21:27:00,73.6,292.1875,5900,-3.8000000000000007,5.3,5.5000000000000036,1123.565,1153
2025-07-27 21:30:00,76.0,292.5564,5900,-4.0,5.4,5.799999999999997,1141.277,1536
2025-07-27 21:33:00,75.0,289.4821,5901,-3.8000000000000007,5.300000000000001,5.5000000000000036,1131.885,1153
2025-07-27 21:36:00,75.8,288.4983,5901,-3.900000000000002,5.300000000000001,5.699999999999999,1150.652,1153
2025-07-27 21:39:00,77.2,289.1131,5901,-3.8999999999999986,5.300000000000001,5.5,1170.067,1153
2025-07-27 21:42:00,76.8,284.1942,5901,-3.8999999999999986,5.4,5.5,1165.02,1153
2025-07-27 21:45:00,77.2,286.4077,5901,-3.8999999999999986,5.5,5.600000000000001,1171.795,1536
2025-07-27 21:48:00,79.0,291.4496,5901,-3.8999999999999986,5.6,5.700000000000003,1211.884,1536
2025-07-27 21:51:00,79.6,290.8348,5901,-4.0,5.6,5.699999999999996,1215.037,1536
2025-07-27 21:54:00,79.6,284.0712,5901,-4.0,5.699999999999999,5.799999999999997,1217.945,1540
2025-07-27 21:57:00,79.8,290.3429,5901,-4.0,5.5,5.799999999999997,1217.175,1536
2025-07-27 22:00:00,78.0,281.7347,5901,-4.0,5.6000000000000005,5.799999999999997,1188.705,1572
2025-07-27 22:03:00,76.0,263.2885,5901,-3.799999999999997,5.699999999999999,5.600000000000001,1154.344,134
2025-07-27 22:06:00,74.4,258.9844,5901,-3.700000000000003,5.699999999999999,5.299999999999997,1119.195,1680
2025-07-27 22:09:00,72.1,256.2789,5901,-3.6000000000000014,5.6,5.100000000000001,1062.177,1675
2025-07-27 22:12:00,68.3,251.7289,5901,-3.299999999999997,5.3,4.799999999999997,1028.122,813
2025-07-27 22:15:00,66.9,244.7193,5901,-3.3000000000000043,5.3,4.800000000000004,1008.226,813
2025-07-27 22:18:00,64.1,233.2827,5901,-3.1999999999999993,5.3,4.599999999999998,959.3674,830
2025-07-27 22:21:00,62.7,229.9624,5901,-3.099999999999998,5.3,4.400000000000002,883.6349,514
2025-07-28 08:12:00,40.4,178.805,5901,-0.6000000000000014,1.1999999999999993,1.1000000000000014,650.04,114
2025-07-28 08:15:00,56.2,233.1597,5901,-2.400000000000002,4.9,3.400000000000002,883.7235,668
2025-07-28 08:18:00,63.9,215.8203,5901,-2.8999999999999986,5.200000000000001,4.200000000000003,996.9651,642
2025-07-28 08:21:00,67.3,250.4991,5902,-3.299999999999997,5.3,4.600000000000001,1045.131,813
2025-07-28 08:24:00,69.7,248.6545,5902,-3.3999999999999986,5.5,4.799999999999997,1073.077,811
2025-07-28 08:27:00,70.7,256.5249,5902,-3.5,5.6,4.799999999999997,1076.403,1675
2025-07-28 08:30:00,73.8,279.2752,5902,-3.6999999999999993,5.2,5.099999999999998,1159.137,1154
2025-07-28 08:33:00,76.6,279.2752,5902,-3.8000000000000007,5.3999999999999995,5.400000000000002,1187.534,1572
2025-07-28 08:36:00,79.0,280.9968,5902,-3.8000000000000043,5.6000000000000005,5.5,1223.407,1572
2025-07-28 08:39:00,79.1,279.6441,5902,-3.6000000000000014,5.7,5.299999999999997,1229.937,166
2025-07-28 08:42:00,81.1,281.6117,5902,-3.700000000000003,5.800000000000001,5.299999999999997,1250.521,150
2025-07-28 08:45:00,81.4,283.5793,5902,-3.700000000000003,5.9,5.399999999999999,1260.104,148
2025-07-28 08:48:00,79.8,268.9453,5902,-3.700000000000003,6.0,5.200000000000003,1227.867,135
2025-07-28 08:51:00,79.4,262.6736,5902,-3.6000000000000014,5.999999999999999,5.299999999999997,1219.338,133
2025-07-28 08:54:00,79.0,259.7222,5902,-3.6000000000000014,6.1000000000000005,5.399999999999999,1223.035,133
2025-07-28 08:57:00,79.8,261.8128,5902,-3.6000000000000014,6.1,5.399999999999999,1229.567,133
2025-07-28 09:00:00,80.0,264.6412,5902,-3.700000000000003,6.1,5.5,1237.219,288
2025-07-28 09:03:00,80.6,269.5602,5902,-3.700000000000003,6.1,5.5,1243.489,135
2025-07-28 09:06:00,80.5,269.9291,5902,-3.700000000000003,6.1,5.5,1241.845,135
