Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2025-07-29 19:12:00,74.2,253.3275,5927,-3.6000000000000014,6.0,5.299999999999997,1124.797,1681
2025-07-29 19:15:00,73.7,247.6707,5927,-3.6000000000000014,6.000000000000001,5.299999999999997,1104.504,1681
2025-07-29 19:18:00,73.5,252.0978,5927,-3.6000000000000014,6.1000000000000005,5.199999999999996,1099.022,1681
2025-07-29 19:21:00,73.6,259.9682,5927,-3.5,5.8999999999999995,5.299999999999997,1114.003,1678
2025-07-29 19:24:00,74.2,257.6317,5927,-3.6000000000000014,5.9,5.299999999999997,1114.953,1680
2025-07-29 19:27:00,74.1,256.4019,5927,-3.5,5.9,5.299999999999997,1116.193,1678
2025-07-29 19:30:00,73.9,250.991,5927,-3.5,6.000000000000001,5.199999999999996,1112.319,1678
2025-07-29 19:33:00,73.0,242.8747,5927,-3.5000000000000036,6.1000000000000005,5.199999999999999,1097.362,1679
2025-07-29 19:36:00,72.4,242.8747,5927,-3.400000000000002,6.000000000000001,4.9999999999999964,1085.344,219
2025-07-29 19:39:00,72.5,240.2922,5927,-3.5000000000000036,6.1000000000000005,5.199999999999999,1094.895,211
2025-07-29 19:42:00,72.9,238.6936,5927,-3.400000000000002,6.1000000000000005,5.099999999999998,1082.306,219
2025-07-29 19:45:00,72.5,242.5058,5927,-3.6000000000000014,6.1000000000000005,5.199999999999996,1089.2,1679
2025-07-29 19:48:00,72.7,241.8909,5927,-3.6000000000000014,6.1000000000000005,5.200000000000003,1092.322,1679
2025-07-29 19:51:00,73.0,247.1788,5927,-3.5,6.1000000000000005,5.100000000000001,1099.782,1679
2025-07-29 19:54:00,72.9,244.9653,5928,-3.6000000000000014,6.1000000000000005,5.200000000000003,1086.022,1679
2025-07-29 19:57:00,72.6,244.3504,5928,-3.5,6.1000000000000005,5.100000000000001,1094.3,1679
2025-07-29 20:00:00,72.9,244.1044,5928,-3.5,6.2,5.100000000000001,1094.165,1679
2025-07-29 20:03:00,72.4,240.0463,5928,-3.5,6.2,5.100000000000001,1088.718,211
2025-07-29 20:06:00,72.1,241.522,5928,-3.5,6.1000000000000005,5.100000000000001,1086.314,1679
2025-07-29 20:09:00,71.3,235.6192,5928,-3.3999999999999986,6.2,5.0,1069.069,214
2025-07-29 20:12:00,71.1,241.522,5928,-3.3999999999999986,6.1000000000000005,5.0,1069.45,219
2025-07-29 20:15:00,71.5,248.5315,5928,-3.5,5.9,5.100000000000001,1074.008,1676
2025-07-29 20:18:00,71.3,242.9977,5928,-3.3999999999999986,6.000000000000001,5.0,1069.204,219
2025-07-29 20:21:00,70.9,240.6612,5928,-3.3999999999999986,6.1000000000000005,5.0,1059.924,219
2025-07-29 20:24:00,70.7,240.5382,5928,-3.3000000000000043,6.1000000000000005,5.0,1062.601,214
2025-07-29 20:27:00,70.9,238.0787,5928,-3.400000000000002,6.1000000000000005,5.099999999999998,1064.563,209
2025-07-29 20:30:00,69.2,235.4962,5928,-3.3000000000000007,6.1000000000000005,4.900000000000002,1037.268,214
2025-07-29 20:33:00,69.7,237.4638,5928,-3.400000000000002,6.000000000000001,5.0000000000000036,1032.845,209
2025-07-29 20:36:00,69.1,235.3732,5928,-3.400000000000002,5.999999999999999,4.900000000000002,1031.078,209
2025-07-29 20:39:00,70.3,268.3304,5928,-3.400000000000002,5.6,5.099999999999998,1061.57,175
2025-07-29 20:42:00,70.5,260.2141,5928,-3.5000000000000036,5.5,5.099999999999998,1052.011,810
2025-07-29 20:45:00,70.3,255.1722,5928,-3.400000000000002,5.699999999999999,5.0000000000000036,1052.424,811
2025-07-29 20:48:00,70.5,258.1235,5928,-3.6000000000000014,5.700000000000001,5.100000000000001,1045.716,1675
2025-07-29 20:51:00,70.9,254.1884,5928,-3.700000000000003,5.699999999999999,5.299999999999997,1051.151,1675
2025-07-29 20:54:00,70.7,247.4248,5929,-3.6000000000000014,5.699999999999999,5.199999999999996,1056.407,1676
2025-07-29 20:57:00,70.7,252.7127,5929,-3.6000000000000014,5.800000000000001,5.199999999999996,1056.655,1675
2025-07-29 21:00:00,70.9,252.3438,5929,-3.6000000000000014,5.800000000000001,5.299999999999997,1062.133,1675
2025-07-29 21:03:00,70.7,253.8194,5929,-3.6000000000000014,5.800000000000001,5.199999999999996,1057.567,1675
2025-07-29 21:06:00,70.7,248.2856,5929,-3.6000000000000014,5.9,5.299999999999997,1058.422,1676
2025-07-29 21:09:00,70.3,242.9977,5929,-3.6000000000000014,5.9,5.199999999999996,1050.134,1676
2025-07-29 21:12:00,70.5,243.7355,5929,-3.5,5.9,5.199999999999996,1054.516,1676
2025-07-29 21:15:00,70.1,239.4314,5929,-3.5,6.000000000000001,5.100000000000001,1050.649,209
2025-07-29 21:18:00,70.1,241.276,5929,-3.5,6.000000000000001,5.100000000000001,1048.34,209
2025-07-29 21:21:00,70.5,244.3504,5929,-3.6000000000000014,5.9,5.199999999999996,1052.515,1676
2025-07-29 21:24:00,69.9,241.0301,5929,-3.5,6.000000000000001,5.100000000000001,1046.872,209
2025-07-29 21:27:00,70.3,242.5058,5929,-3.6000000000000014,6.000000000000001,5.199999999999996,1048.027,1676
2025-07-29 21:30:00,69.9,240.0463,5929,-3.6000000000000014,5.8999999999999995,5.199999999999996,1045.994,1676
2025-07-29 21:33:00,69.9,242.2598,5929,-3.6000000000000014,5.8999999999999995,5.199999999999996,1045.037,1676
2025-07-29 21:36:00,68.9,242.1369,5929,-3.5,5.8,5.100000000000001,1029.573,207
2025-07-29 21:39:00,68.7,242.1369,5929,-3.5,5.8,5.0,1027.844,207
2025-07-29 21:42:00,68.7,248.2856,5929,-3.5,5.7,5.100000000000001,1030.516,207
2025-07-29 21:45:00,68.5,242.2598,5929,-3.5,5.6000000000000005,5.0,1025.237,207
2025-07-29 21:48:00,66.9,243.1207,5929,-3.3999999999999986,5.8,4.899999999999999,1000.05,207
2025-07-29 21:51:00,72.3,293.2943,5929,-3.5,5.0,5.399999999999999,1078.264,1141
2025-07-29 21:54:00,71.3,272.8805,5930,-3.6999999999999993,5.4,5.400000000000002,1063.097,160
2025-07-29 21:57:00,71.1,279.6441,5930,-3.6000000000000014,5.200000000000001,5.100000000000001,1056.393,165
2025-07-29 22:00:00,71.1,277.3076,5930,-3.6999999999999993,5.300000000000001,5.400000000000002,1059.544,165
2025-07-29 22:03:00,70.1,253.2046,5930,-3.599999999999998,5.299999999999999,5.199999999999999,1034.883,812
2025-07-29 22:06:00,67.7,248.6545,5930,-3.3999999999999986,5.6,4.899999999999999,992.6689,207
2025-07-29 22:09:00,66.5,249.5153,5930,-3.3999999999999986,5.3,4.799999999999997,989.0875,813
2025-07-29 22:12:00,66.5,250.1302,5930,-3.3999999999999986,5.2,4.899999999999999,980.4199,813
2025-07-29 22:15:00,65.5,238.4476,5930,-3.299999999999997,5.3,4.799999999999997,959.6951,830
2025-07-29 22:18:00,63.9,236.849,5930,-3.200000000000003,5.3,4.600000000000001,943.5035,830
2025-07-29 22:21:00,63.1,233.7746,5930,-3.1000000000000014,5.3,4.5,931.8387,830
2025-07-29 22:24:00,58.6,226.765,5930,-3.0,5.2,4.200000000000003,740.9103,637
2025-07-30 08:12:00,41.5,181.6334,5930,-0.6999999999999993,1.299999999999999,1.3000000000000007,622.592,114
2025-07-30 08:15:00,58.0,269.4372,5930,-2.5,4.699999999999999,3.6000000000000014,956.8322,772
2025-07-30 08:18:00,70.1,264.6412,5930,-3.400000000000002,5.2,4.900000000000002,1126.144,161
2025-07-30 08:21:00,72.1,268.5764,5930,-3.5,5.4,4.899999999999999,1142.936,160
2025-07-30 08:24:00,72.3,273.6183,5930,-3.5,5.3999999999999995,5.0,1132.295,126
2025-07-30 08:27:00,75.0,286.7766,5930,-3.8000000000000043,5.3999999999999995,5.300000000000004,1156.693,1153
2025-07-30 08:30:00,76.8,255.1722,5930,-3.799999999999997,5.3999999999999995,5.5,1149.699,1673
2025-07-30 08:33:00,73.2,250.3762,5930,-3.6000000000000014,5.9,5.100000000000001,1138.104,1676
2025-07-30 08:36:00,74.0,253.9424,5930,-3.599999999999998,5.8,5.300000000000001,1143.31,1675
2025-07-30 08:39:00,74.5,257.6317,5930,-3.6999999999999957,5.799999999999999,5.399999999999999,1143.205,1680
2025-07-30 08:42:00,75.0,261.3209,5931,-3.6999999999999993,5.699999999999999,5.300000000000001,1148.605,134
2025-07-30 08:45:00,75.0,263.6574,5931,-3.6999999999999993,5.699999999999999,5.400000000000002,1148.864,134
2025-07-30 08:48:00,75.5,267.4696,5931,-3.599999999999998,5.800000000000001,5.300000000000001,1157.114,134
2025-07-30 08:51:00,75.4,260.0912,5931,-3.6999999999999993,5.6,5.400000000000002,1141.929,1680
2025-07-30 08:54:00,74.6,256.8938,5931,-3.6000000000000014,5.799999999999999,5.200000000000003,1142.037,1680
2025-07-30 08:57:00,75.2,255.4181,5931,-3.599999999999998,5.9,5.300000000000001,1150.938,1680
2025-07-30 09:00:00,74.6,245.2112,5931,-3.5,6.0,5.200000000000003,1142.006,1679
2025-07-30 09:03:00,75.2,249.6383,5931,-3.6000000000000014,6.1,5.300000000000004,1160.703,1681
2025-07-30 09:06:00,75.8,253.8194,5931,-3.5,6.0,5.299999999999997,1178.279,1678
2025-07-30 09:09:00,78.2,257.0168,5931,-3.6000000000000014,6.1,5.399999999999999,1198.99,133
2025-07-30 09:12:00,78.6,255.787,5931,-3.599999999999998,6.1,5.300000000000001,1208.049,273
2025-07-30 09:15:00,78.4,254.0654,5931,-3.599999999999998,6.199999999999999,5.400000000000002,1199.852,273
2025-07-30 09:18:00,78.8,259.3533,5931,-3.4999999999999964,6.1,5.199999999999999,1212.991,133
2025-07-30 09:21:00,79.6,259.1074,5931,-3.4999999999999964,6.1,5.400000000000002,1224.986,133
2025-07-30 09:24:00,80.8,266.1169,5931,-3.599999999999998,6.1,5.400000000000002,1247.71,135
2025-07-30 09:27:00,82.2,262.7966,5931,-3.6999999999999993,6.199999999999999,5.4999999999999964,1272.436,135
2025-07-30 09:30:00,81.9,257.7546,5931,-3.8000000000000043,6.300000000000001,5.5,1270.692,295
2025-07-30 09:33:00,82.1,257.5087,5931,-3.6000000000000014,6.4,5.399999999999999,1270.329,273
2025-07-30 09:36:00,82.9,260.2141,5931,-3.700000000000003,6.4,5.5,1295.247,295
2025-07-30 09:39:00,83.1,258.9844,5931,-3.700000000000003,6.300000000000001,5.600000000000001,1294.692,295
2025-07-30 09:42:00,83.3,257.5087,5932,-3.700000000000003,6.5,5.600000000000001,1291.004,294
2025-07-30 09:45:00,83.9,260.2141,5932,-3.700000000000003,6.5,5.600000000000001,1323.599,294
2025-07-30 09:48:00,85.9,261.9358,5932,-3.8999999999999986,6.5,5.799999999999997,1348.591,268
2025-07-30 09:51:00,86.6,264.3953,5932,-3.8999999999999986,6.6,5.799999999999997,1367.624,268
2025-07-30 09:54:00,86.7,263.4115,5932,-3.8999999999999986,6.5,5.899999999999999,1368.35,268
2025-07-30 09:57:00,86.5,268.6994,5932,-4.0,6.4,5.899999999999999,1364.001,1554
2025-07-30 10:00:00,86.5,262.6736,5932,-3.8000000000000007,6.5,5.800000000000001,1361.188,268
2025-07-30 10:03:00,86.9,268.9453,5932,-3.6999999999999993,6.5,5.699999999999999,1372.215,1558
2025-07-30 10:06:00,87.3,268.9453,5932,-3.6999999999999993,6.5,5.699999999999999,1374.629,1558
2025-07-30 10:09:00,87.3,270.421,5932,-3.700000000000003,6.5,5.700000000000003,1383.257,1558
2025-07-30 10:12:00,87.1,269.5602,5932,-3.8000000000000043,6.4,5.700000000000003,1376.308,268
2025-07-30 10:15:00,82.7,233.6516,5932,-3.5,6.9,5.300000000000004,1295.929,249
2025-07-30 10:18:00,81.4,229.8394,5932,-3.4999999999999964,6.9,5.400000000000002,1285.121,249
2025-07-30 10:21:00,80.4,227.6259,5932,-3.400000000000002,7.0,5.199999999999999,1253.562,252
2025-07-30 10:24:00,78.6,227.7488,5932,-3.3999999999999986,6.8,5.100000000000001,1229.691,246
2025-07-30 10:27:00,78.2,232.5449,5932,-3.3999999999999986,6.8,5.100000000000001,1219.349,249
2025-07-30 10:30:00,78.4,237.3409,5932,-3.3999999999999986,6.6,5.100000000000001,1222.432,248
2025-07-30 10:33:00,78.1,237.4638,5932,-3.3999999999999986,6.5,5.100000000000001,1219.0,213
2025-07-30 10:36:00,78.6,238.5706,5932,-3.3999999999999986,6.699999999999999,5.200000000000003,1224.141,248
2025-07-30 10:39:00,78.4,238.0787,5932,-3.3999999999999986,6.6,5.200000000000003,1224.543,248
2025-07-30 10:42:00,77.8,233.6516,5933,-3.299999999999997,6.6000000000000005,5.0,1209.253,247
2025-07-30 10:45:00,76.8,233.0368,5933,-3.299999999999997,6.499999999999999,5.0,1196.572,213
2025-07-30 10:48:00,76.8,232.0529,5933,-3.3999999999999986,6.500000000000001,5.100000000000001,1199.542,213
2025-07-30 10:54:00,76.0,226.888,5933,-3.299999999999997,6.6000000000000005,5.0,1182.71,247
2025-07-30 10:57:00,74.6,223.9366,5933,-3.299999999999997,6.6000000000000005,4.899999999999999,1164.167,254
2025-07-30 11:00:00,74.6,225.9042,5933,-3.3000000000000043,6.500000000000001,5.0,1158.655,243
2025-07-30 11:03:00,75.5,236.849,5933,-3.3000000000000043,6.4,5.0,1179.737,213
2025-07-30 11:06:00,76.0,239.9233,5933,-3.3000000000000043,6.4,5.0,1181.161,242
2025-07-30 11:09:00,75.6,239.8003,5933,-3.299999999999997,6.200000000000001,5.0,1181.143,213
2025-07-30 11:57:00,72.3,226.1502,5934,-3.400000000000002,6.3,4.9999999999999964,1125.938,243
2025-07-30 12:42:00,74.6,237.8328,5935,-3.5,6.300000000000001,5.199999999999996,1161.374,212
2025-07-30 12:45:00,75.5,237.8328,5935,-3.5,6.300000000000001,5.199999999999996,1174.188,212
2025-07-30 12:48:00,75.9,241.645,5935,-3.6000000000000014,6.300000000000001,5.299999999999997,1173.592,212
2025-07-30 12:51:00,76.4,240.5382,5935,-3.5000000000000036,6.300000000000001,5.300000000000001,1185.959,212
2025-07-30 13:09:00,75.9,235.7422,5935,-3.4999999999999964,6.4,5.199999999999999,1174.051,212
2025-07-30 13:12:00,75.9,240.9071,5935,-3.4999999999999964,6.300000000000001,5.199999999999999,1182.629,212
2025-07-30 13:15:00,76.2,242.1369,5935,-3.599999999999998,6.300000000000001,5.300000000000001,1187.966,212
2025-07-30 13:18:00,76.8,244.3504,5935,-3.6000000000000014,6.200000000000001,5.300000000000004,1192.736,280
2025-07-30 13:21:00,78.0,244.9653,5935,-3.6000000000000014,6.300000000000001,5.399999999999999,1206.503,280
2025-07-30 13:24:00,78.0,242.9977,5935,-3.6000000000000014,6.4,5.300000000000004,1213.972,279
2025-07-30 13:27:00,77.4,242.1369,5935,-3.6000000000000014,6.300000000000001,5.300000000000004,1195.75,212
2025-07-30 13:30:00,77.6,243.3666,5935,-3.5,6.300000000000001,5.300000000000004,1203.714,270
2025-07-30 13:33:00,77.8,243.9815,5935,-3.6000000000000014,6.4,5.299999999999997,1208.909,279
2025-07-30 13:36:00,77.8,244.7193,5935,-3.6000000000000014,6.4,5.299999999999997,1208.196,279
2025-07-30 13:39:00,78.4,244.5963,5935,-3.6000000000000014,6.300000000000001,5.399999999999999,1220.576,280
2025-07-30 13:42:00,78.2,245.9491,5936,-3.6000000000000014,6.300000000000001,5.299999999999997,1219.944,280
2025-07-30 13:45:00,79.2,248.2856,5936,-3.6999999999999957,6.300000000000001,5.399999999999999,1226.798,280
2025-07-30 13:48:00,79.8,249.2694,5936,-3.799999999999997,6.300000000000001,5.5,1247.049,280
2025-07-30 13:51:00,80.1,249.7613,5936,-3.599999999999998,6.4,5.400000000000002,1247.566,273
2025-07-30 13:54:00,80.1,249.0234,5936,-3.599999999999998,6.4,5.400000000000002,1247.72,270
2025-07-30 13:57:00,79.8,249.7613,5936,-3.599999999999998,6.300000000000001,5.300000000000001,1243.151,273
2025-07-30 14:00:00,79.8,248.5315,5936,-3.5,6.300000000000001,5.300000000000004,1246.988,270
2025-07-30 14:03:00,79.9,248.5315,5936,-3.5,6.4,5.300000000000004,1237.325,270
2025-07-30 14:06:00,80.0,249.8843,5936,-3.5,6.4,5.300000000000004,1243.306,270
2025-07-30 14:09:00,80.0,249.7613,5936,-3.5,6.4,5.300000000000004,1248.896,270
2025-07-30 14:12:00,80.0,249.8843,5936,-3.5,6.4,5.300000000000004,1249.357,270
2025-07-30 14:15:00,80.4,252.7127,5936,-3.5,6.300000000000001,5.299999999999997,1253.06,273
2025-07-30 14:18:00,81.4,253.5735,5936,-3.5,6.300000000000001,5.399999999999999,1267.499,273
2025-07-30 14:21:00,81.3,253.2046,5936,-3.6000000000000014,6.300000000000001,5.299999999999997,1272.755,273
2025-07-30 14:24:00,81.4,250.8681,5936,-3.6000000000000014,6.4,5.399999999999999,1266.735,273
2025-07-30 14:27:00,81.4,249.7613,5936,-3.5,6.4,5.399999999999999,1266.279,270
2025-07-30 14:30:00,81.1,248.4086,5936,-3.6000000000000014,6.5,5.399999999999999,1268.246,270
2025-07-30 14:33:00,81.0,246.195,5936,-3.6000000000000014,6.5,5.399999999999999,1258.693,279
2025-07-30 14:36:00,81.0,246.0721,5936,-3.5,6.5,5.300000000000004,1258.503,270
2025-07-30 14:39:00,80.6,245.4572,5936,-3.599999999999998,6.5,5.400000000000002,1260.38,279
2025-07-30 14:42:00,81.1,246.0721,5937,-3.599999999999998,6.5,5.5000000000000036,1260.48,279
2025-07-30 14:45:00,81.1,249.7613,5937,-3.599999999999998,6.5,5.400000000000002,1262.881,293
2025-07-30 14:48:00,81.7,251.9748,5937,-3.599999999999998,6.4,5.400000000000002,1258.976,273
2025-07-30 14:51:00,81.5,252.5897,5937,-3.599999999999998,6.4,5.400000000000002,1266.809,273
2025-07-30 14:54:00,81.4,251.9748,5937,-3.599999999999998,6.300000000000001,5.400000000000002,1266.709,273
2025-07-30 14:57:00,81.4,249.2694,5937,-3.599999999999998,6.4,5.400000000000002,1261.95,273
2025-07-30 15:00:00,81.1,248.5315,5937,-3.599999999999998,6.4,5.400000000000002,1264.026,270
2025-07-30 15:03:00,81.0,248.4086,5937,-3.599999999999998,6.4,5.400000000000002,1265.866,270
2025-07-30 15:06:00,81.4,249.1464,5937,-3.599999999999998,6.4,5.400000000000002,1263.275,273
2025-07-30 15:09:00,81.4,249.1464,5937,-3.599999999999998,6.5,5.400000000000002,1262.421,293
2025-07-30 15:12:00,81.4,248.4086,5937,-3.599999999999998,6.5,5.400000000000002,1268.84,270
2025-07-30 15:15:00,81.1,249.1464,5937,-3.599999999999998,6.5,5.400000000000002,1265.242,293
2025-07-30 15:18:00,81.5,249.0234,5937,-3.599999999999998,6.5,5.400000000000002,1267.999,293
2025-07-30 15:21:00,81.5,249.5153,5937,-3.599999999999998,6.4,5.400000000000002,1268.983,273
2025-07-30 15:24:00,81.4,249.7613,5937,-3.599999999999998,6.4,5.4999999999999964,1267.127,273
2025-07-30 15:27:00,81.1,246.441,5937,-3.4999999999999964,6.5,5.400000000000002,1261.029,270
2025-07-30 15:30:00,80.9,244.2274,5937,-3.599999999999998,6.500000000000001,5.300000000000001,1260.001,279
2025-07-30 15:33:00,80.8,243.4896,5937,-3.4999999999999964,6.500000000000001,5.300000000000001,1257.942,270
2025-07-30 15:36:00,80.8,242.1369,5937,-3.599999999999998,6.6000000000000005,5.400000000000002,1256.69,279
2025-07-30 15:39:00,80.8,242.8747,5937,-3.599999999999998,6.500000000000001,5.400000000000002,1256.852,279
2025-07-30 15:42:00,80.8,242.2598,5938,-3.4999999999999964,6.500000000000001,5.300000000000001,1263.056,270
2025-07-30 15:45:00,80.5,243.1207,5938,-3.599999999999998,6.6000000000000005,5.400000000000002,1258.142,279
2025-07-30 15:48:00,81.1,247.0558,5938,-3.599999999999998,6.5,5.400000000000002,1260.543,279
2025-07-30 15:51:00,81.0,247.0558,5938,-3.4999999999999964,6.5,5.400000000000002,1263.759,270
2025-07-30 15:54:00,81.4,249.1464,5938,-3.599999999999998,6.5,5.400000000000002,1264.029,293
2025-07-30 15:57:00,81.1,248.0396,5938,-3.4999999999999964,6.5,5.400000000000002,1258.992,270
2025-07-30 16:00:00,80.8,244.5963,5938,-3.599999999999998,6.500000000000001,5.400000000000002,1255.792,279
2025-07-30 16:03:00,80.5,243.6125,5938,-3.4999999999999964,6.500000000000001,5.400000000000002,1254.903,270
2025-07-30 16:06:00,80.8,243.4896,5938,-3.599999999999998,6.500000000000001,5.400000000000002,1256.965,279
2025-07-30 16:09:00,80.7,243.6125,5938,-3.599999999999998,6.500000000000001,5.400000000000002,1254.669,279
2025-07-30 16:12:00,80.5,241.645,5938,-3.4999999999999964,6.500000000000001,5.300000000000001,1253.001,270
2025-07-30 16:15:00,80.4,238.8166,5938,-3.5000000000000036,6.6000000000000005,5.400000000000002,1255.086,245
2025-07-30 16:18:00,80.5,241.645,5938,-3.4999999999999964,6.6000000000000005,5.300000000000001,1255.573,270
2025-07-30 16:21:00,80.5,241.7679,5938,-3.599999999999998,6.6000000000000005,5.400000000000002,1250.019,279
2025-07-30 16:24:00,80.5,240.9071,5938,-3.599999999999998,6.6000000000000005,5.400000000000002,1252.771,279
2025-07-30 16:27:00,79.8,236.603,5938,-3.4999999999999964,6.6000000000000005,5.199999999999999,1236.537,245
2025-07-30 16:30:00,78.6,234.7584,5938,-3.5000000000000036,6.6000000000000005,5.199999999999999,1222.02,245
2025-07-30 16:33:00,78.4,237.5868,5938,-3.5,6.6000000000000005,5.199999999999996,1224.721,245
2025-07-30 16:36:00,78.2,235.1273,5938,-3.5,6.7,5.199999999999996,1219.352,245
2025-07-30 16:39:00,77.8,235.6192,5938,-3.5,6.500000000000001,5.200000000000003,1198.714,245
2025-07-30 16:42:00,77.6,239.1855,5939,-3.5,6.500000000000001,5.200000000000003,1210.097,212
2025-07-30 16:45:00,77.2,237.2179,5939,-3.5,6.4,5.100000000000001,1201.856,212
2025-07-30 16:48:00,77.4,236.726,5939,-3.3999999999999986,6.4,5.100000000000001,1205.832,213
2025-07-30 16:51:00,77.2,235.0043,5939,-3.5,6.500000000000001,5.200000000000003,1200.039,245
2025-07-30 16:54:00,77.2,232.0529,5939,-3.3999999999999986,6.6000000000000005,5.100000000000001,1191.271,245
2025-07-30 16:57:00,77.2,233.6516,5939,-3.5,6.6000000000000005,5.200000000000003,1192.548,245
2025-07-30 17:00:00,77.4,235.1273,5939,-3.3999999999999986,6.5,5.100000000000001,1199.244,213
2025-07-30 17:03:00,77.4,235.1273,5939,-3.5,6.5,5.200000000000003,1198.969,245
2025-07-30 17:06:00,77.4,233.1597,5939,-3.3999999999999986,6.6000000000000005,5.100000000000001,1196.007,245
2025-07-30 17:09:00,77.2,230.5773,5939,-3.3999999999999986,6.6000000000000005,5.100000000000001,1190.242,245
2025-07-30 17:12:00,77.0,226.765,5939,-3.4999999999999964,6.7,5.199999999999999,1196.703,246
2025-07-30 17:15:00,76.0,225.7813,5939,-3.400000000000002,6.7,5.099999999999998,1178.287,246
2025-07-30 17:18:00,76.0,226.765,5939,-3.400000000000002,6.7,4.9999999999999964,1178.381,246
2025-07-30 17:21:00,74.6,223.8137,5939,-3.400000000000002,6.7,5.099999999999998,1158.702,254
2025-07-30 17:24:00,74.9,222.7069,5939,-3.400000000000002,6.7,5.0000000000000036,1154.042,254
2025-07-30 17:27:00,74.6,231.1921,5939,-3.3000000000000007,6.500000000000001,5.0000000000000036,1158.246,243
2025-07-30 17:30:00,75.6,238.4476,5939,-3.400000000000002,6.300000000000001,5.099999999999998,1172.551,213
2025-07-30 17:33:00,75.5,238.8166,5939,-3.5,6.300000000000001,5.299999999999997,1167.263,212
2025-07-30 17:36:00,75.8,239.3084,5939,-3.6000000000000014,6.4,5.199999999999996,1176.887,212
2025-07-30 17:39:00,75.8,241.522,5939,-3.6000000000000014,6.300000000000001,5.299999999999997,1175.349,212
2025-07-30 17:42:00,75.4,233.5287,5940,-3.6000000000000014,6.5,5.199999999999996,1173.88,245
2025-07-30 17:45:00,75.2,233.1597,5940,-3.599999999999998,6.4,5.300000000000001,1167.896,210
2025-07-30 17:48:00,75.0,228.2407,5940,-3.4999999999999964,6.4,5.199999999999999,1161.813,210
2025-07-30 17:51:00,74.5,223.0758,5940,-3.3999999999999986,6.500000000000001,5.100000000000001,1146.964,254
2025-07-30 17:54:00,73.7,217.296,5940,-3.400000000000002,6.6000000000000005,5.099999999999998,1142.44,254
2025-07-30 17:57:00,74.5,243.6125,5940,-3.400000000000002,6.4,5.099999999999998,1172.399,213
2025-07-30 18:00:00,76.2,245.5801,5940,-3.6000000000000014,6.300000000000001,5.299999999999997,1183.083,280
2025-07-30 18:03:00,77.0,247.0558,5940,-3.5,6.300000000000001,5.199999999999996,1191.557,1677
2025-07-30 18:06:00,76.8,239.6774,5940,-3.6000000000000014,6.4,5.299999999999997,1180.218,212
2025-07-30 18:09:00,76.2,227.6259,5940,-3.6000000000000014,6.5,5.200000000000003,1168.311,245
2025-07-30 18:12:00,78.0,267.5926,5940,-3.5,6.300000000000001,5.399999999999999,1212.848,133
2025-07-30 18:15:00,81.1,268.3304,5940,-3.799999999999997,6.2,5.600000000000001,1254.971,135
2025-07-30 18:18:00,82.3,265.502,5940,-3.8999999999999986,6.300000000000001,5.600000000000001,1269.289,1579
2025-07-30 18:21:00,83.1,266.2399,5940,-3.8999999999999986,6.300000000000001,5.800000000000004,1284.838,1579
2025-07-30 18:24:00,83.5,267.5926,5940,-3.8999999999999986,6.4,5.800000000000004,1290.088,1579
2025-07-30 18:27:00,83.5,267.9615,5940,-3.900000000000002,6.300000000000001,5.800000000000001,1294.331,1579
2025-07-30 18:30:00,83.7,271.7737,5940,-3.900000000000002,6.300000000000001,5.800000000000001,1297.769,1579
2025-07-30 18:33:00,83.5,270.0521,5940,-3.900000000000002,6.300000000000001,5.800000000000001,1295.671,1579
2025-07-30 18:36:00,83.3,268.9453,5940,-3.900000000000002,6.299999999999999,5.800000000000001,1294.984,1579
2025-07-30 18:39:00,83.3,268.0845,5940,-3.900000000000002,6.299999999999999,5.800000000000001,1291.988,1579
2025-07-30 18:42:00,83.3,267.3466,5941,-3.900000000000002,6.4,5.800000000000001,1292.8,1579
2025-07-30 18:45:00,83.1,265.502,5941,-3.900000000000002,6.4,5.800000000000001,1288.951,1579
2025-07-30 18:48:00,82.7,258.7384,5941,-3.8000000000000007,6.3999999999999995,5.699999999999999,1283.873,295
2025-07-30 18:51:00,82.3,298.8281,5941,-3.8000000000000007,6.3999999999999995,5.699999999999999,1276.903,137
2025-07-30 18:54:00,83.5,262.7966,5941,-3.900000000000002,6.3999999999999995,5.800000000000001,1298.773,290
2025-07-30 18:57:00,82.9,260.583,5941,-3.8000000000000007,6.3999999999999995,5.699999999999999,1284.895,295
2025-07-30 19:00:00,82.9,258.2465,5941,-3.8000000000000007,6.499999999999999,5.699999999999999,1290.288,290
2025-07-30 19:03:00,81.9,253.3275,5941,-3.8000000000000007,6.499999999999999,5.599999999999998,1268.505,295
2025-07-30 19:06:00,80.6,248.2856,5941,-3.700000000000003,6.499999999999999,5.5,1241.418,279
2025-07-30 19:09:00,80.2,247.7937,5941,-3.6999999999999993,6.499999999999999,5.4999999999999964,1236.847,279
2025-07-30 19:12:00,79.6,247.7937,5941,-3.6999999999999993,6.499999999999999,5.4999999999999964,1224.413,279
2025-07-30 19:15:00,79.2,246.441,5941,-3.599999999999998,6.3999999999999995,5.400000000000002,1214.483,270
2025-07-30 19:18:00,78.4,244.5963,5941,-3.6999999999999993,6.3999999999999995,5.400000000000002,1204.284,280
2025-07-30 19:21:00,77.4,245.5801,5941,-3.5000000000000036,6.3999999999999995,5.300000000000001,1188.036,270
2025-07-30 19:24:00,77.4,244.2274,5941,-3.5000000000000036,6.3999999999999995,5.300000000000001,1197.588,270
2025-07-30 19:27:00,76.6,242.8747,5941,-3.6000000000000014,6.3999999999999995,5.299999999999997,1180.538,212
2025-07-30 19:30:00,76.6,243.9815,5941,-3.6000000000000014,6.3,5.299999999999997,1180.811,212
2025-07-30 19:33:00,76.2,238.2017,5941,-3.6000000000000014,6.3999999999999995,5.199999999999996,1155.354,212
2025-07-30 19:36:00,76.6,261.3209,5941,-3.5000000000000036,6.0,5.300000000000001,1182.094,1678
2025-07-30 19:39:00,79.4,280.6279,5941,-3.799999999999997,5.8999999999999995,5.5,1228.959,150
2025-07-30 19:42:00,81.8,289.2361,5942,-3.799999999999997,5.8999999999999995,5.699999999999996,1269.227,151
2025-07-30 19:45:00,83.5,282.1036,5942,-3.8999999999999986,6.0,5.799999999999997,1292.972,151
2025-07-30 19:48:00,82.9,275.34,5942,-3.8999999999999986,6.199999999999999,5.799999999999997,1284.839,1579
2025-07-30 19:51:00,81.5,263.2885,5942,-3.8000000000000007,6.199999999999999,5.599999999999998,1259.285,288
2025-07-30 19:54:00,82.0,268.6994,5942,-3.8999999999999986,6.199999999999999,5.699999999999996,1262.272,1579
2025-07-30 19:57:00,82.3,267.7156,5942,-3.8999999999999986,6.1,5.699999999999996,1269.236,1579
2025-07-30 20:00:00,82.0,268.2075,5942,-3.8999999999999986,6.1,5.700000000000003,1263.303,1579
2025-07-30 20:03:00,81.8,265.1331,5942,-3.8999999999999986,6.2,5.699999999999996,1259.257,1579
2025-07-30 20:06:00,81.4,261.9358,5942,-3.8000000000000007,6.2,5.599999999999998,1255.695,288
2025-07-30 20:09:00,81.4,261.8128,5942,-3.8000000000000007,6.2,5.599999999999998,1255.741,288
2025-07-30 20:12:00,80.4,257.6317,5942,-3.6999999999999993,6.3,5.5000000000000036,1227.709,295
2025-07-30 20:15:00,80.0,258.4925,5942,-3.6999999999999993,6.2,5.5000000000000036,1223.302,288
2025-07-30 20:18:00,80.2,258.3695,5942,-3.799999999999997,6.2,5.600000000000001,1224.605,288
2025-07-30 20:21:00,80.2,258.9844,5942,-3.799999999999997,6.2,5.600000000000001,1227.422,288
2025-07-30 20:24:00,80.6,262.6736,5942,-3.6999999999999957,6.2,5.600000000000001,1236.668,288
2025-07-30 20:27:00,80.4,263.1655,5942,-3.799999999999997,6.2,5.600000000000001,1239.755,288
2025-07-30 20:30:00,81.0,267.4696,5942,-3.6999999999999993,6.1,5.599999999999998,1247.037,135
2025-07-30 20:33:00,80.8,263.0425,5942,-3.8000000000000007,6.1,5.599999999999998,1240.654,288
2025-07-30 20:36:00,80.2,258.3695,5942,-3.6999999999999993,6.2,5.5000000000000036,1226.945,288
2025-07-30 20:39:00,80.5,268.0845,5942,-3.8000000000000007,6.1,5.599999999999998,1240.06,288
2025-07-30 20:42:00,80.2,268.2075,5943,-3.799999999999997,6.0,5.5,1224.052,1571
2025-07-30 20:45:00,80.0,271.2818,5943,-3.6999999999999957,6.0,5.5,1224.032,150
2025-07-30 20:48:00,79.8,266.1169,5943,-3.700000000000003,6.1,5.5,1218.957,288
2025-07-30 20:51:00,80.0,268.2075,5943,-3.6999999999999957,6.0,5.5,1222.754,288
2025-07-30 20:54:00,80.0,271.8967,5943,-3.799999999999997,6.0,5.600000000000001,1217.491,1571
2025-07-30 20:57:00,79.6,268.3304,5943,-3.799999999999997,6.1,5.5,1217.534,1571
2025-07-30 21:00:00,79.6,266.7318,5943,-3.700000000000003,6.1,5.5,1216.608,288
2025-07-30 21:03:00,78.8,253.3275,5943,-3.700000000000003,6.2,5.5,1204.929,286
2025-07-30 21:06:00,77.6,247.4248,5943,-3.700000000000003,6.3,5.399999999999999,1186.605,280
2025-07-30 21:09:00,76.2,242.3828,5943,-3.5,6.4,5.200000000000003,1158.551,212
2025-07-30 21:12:00,74.5,239.0625,5943,-3.3999999999999986,6.3,5.100000000000001,1132.198,213
2025-07-30 21:15:00,72.3,229.9624,5943,-3.3999999999999986,6.3,4.899999999999999,1100.795,243
2025-07-30 21:18:00,72.1,230.2083,5943,-3.3000000000000043,6.3,4.899999999999999,1090.93,243
2025-07-30 21:21:00,71.5,228.1178,5943,-3.400000000000002,6.3,4.900000000000002,1084.888,243
2025-07-30 21:24:00,70.3,227.134,5943,-3.3000000000000007,6.3,4.800000000000001,1071.583,243
2025-07-30 21:27:00,70.3,228.2407,5943,-3.1999999999999993,6.2,4.800000000000001,1072.984,504
2025-07-30 21:30:00,70.5,228.7326,5943,-3.3000000000000007,6.1000000000000005,4.800000000000001,1073.925,215
2025-07-30 21:33:00,69.7,222.8299,5943,-3.3000000000000007,6.2,4.800000000000001,1054.356,500
2025-07-30 21:36:00,69.1,223.9366,5943,-3.1999999999999993,6.2,4.800000000000001,1052.26,504
2025-07-30 21:39:00,69.3,224.6745,5943,-3.3000000000000007,6.2,4.699999999999999,1057.616,500
2025-07-30 21:42:00,69.3,222.5839,5944,-3.1999999999999993,6.3,4.699999999999999,1051.235,504
2025-07-30 21:45:00,68.9,223.4447,5944,-3.1999999999999993,6.1000000000000005,4.699999999999999,1045.401,504
2025-07-30 21:48:00,68.9,223.0758,5944,-3.1999999999999993,6.1000000000000005,4.699999999999999,1047.678,504
2025-07-30 21:51:00,68.3,220.3704,5944,-3.099999999999998,6.2,4.599999999999998,1036.258,504
2025-07-30 21:54:00,67.5,218.7717,5944,-3.1999999999999957,6.2,4.600000000000001,1017.268,504
2025-07-30 21:57:00,66.9,217.6649,5944,-3.1000000000000014,6.1000000000000005,4.5,1011.604,865
2025-07-30 22:00:00,65.1,212.8689,5944,-3.0,5.999999999999999,4.399999999999999,983.6646,865
2025-07-30 22:03:00,70.7,272.0197,5944,-3.3000000000000043,5.199999999999999,4.899999999999999,1071.368,161
2025-07-30 22:06:00,69.9,248.6545,5944,-3.400000000000002,5.7,5.0000000000000036,1061.037,207
2025-07-30 22:09:00,68.9,247.0558,5944,-3.400000000000002,5.6,5.0000000000000036,1043.275,207
2025-07-30 22:12:00,68.7,247.6707,5944,-3.5000000000000036,5.5,5.0000000000000036,1044.99,207
2025-07-30 22:15:00,68.5,242.2598,5944,-3.3000000000000043,5.5,4.800000000000004,1038.225,205
2025-07-30 22:18:00,67.5,233.5287,5944,-3.3999999999999986,5.500000000000001,4.800000000000004,1018.473,206
2025-07-30 22:21:00,67.5,232.5449,5944,-3.3999999999999986,5.7,4.800000000000004,1020.242,204
2025-07-30 22:24:00,66.5,227.7488,5944,-3.200000000000003,5.6000000000000005,4.700000000000003,1001.334,513
2025-07-30 22:27:00,66.3,227.6259,5944,-3.299999999999997,5.6000000000000005,4.700000000000003,1000.001,513
2025-07-30 22:30:00,66.3,228.1178,5944,-3.200000000000003,5.7,4.600000000000001,993.7223,513
2025-07-30 22:33:00,65.7,229.8394,5944,-3.200000000000003,5.6000000000000005,4.600000000000001,1001.826,513
2025-07-30 22:36:00,66.1,231.93,5944,-3.200000000000003,5.500000000000001,4.600000000000001,1000.681,513
2025-07-30 22:39:00,66.1,228.6097,5944,-3.200000000000003,5.500000000000001,4.600000000000001,994.614,513
2025-07-30 22:42:00,43.1,225.5353,5945,-2.200000000000003,4.000000000000001,2.6000000000000014,685.7725,66
2025-07-31 08:06:00,42.9,167.9832,5945,-1.1999999999999993,2.0999999999999996,0.5,641.6906,121
2025-07-31 08:09:00,56.0,239.1855,5945,-2.3000000000000007,4.6000000000000005,3.6999999999999993,970.7051,663
2025-07-31 08:12:00,64.3,266.9777,5945,-3.0,5.0,4.399999999999999,1028.957,833
2025-07-31 08:15:00,66.9,243.3666,5945,-3.200000000000003,5.300000000000001,4.600000000000001,1039.879,829
2025-07-31 08:18:00,67.9,244.7193,5945,-3.1999999999999993,5.4,4.599999999999998,1046.646,829
2025-07-31 08:21:00,69.9,250.3762,5945,-3.3999999999999986,5.4,4.799999999999997,1066.858,811
2025-07-31 08:24:00,72.8,263.6574,5945,-3.5000000000000036,5.499999999999999,5.0000000000000036,1114.843,160
2025-07-31 08:27:00,75.0,271.8967,5945,-3.799999999999997,5.499999999999999,5.299999999999997,1153.174,166
2025-07-31 08:30:00,76.2,279.1522,5945,-3.6999999999999993,5.6,5.400000000000002,1184.835,166
2025-07-31 08:33:00,77.6,286.6537,5945,-3.8000000000000007,5.6,5.599999999999998,1202.414,1153
2025-07-31 08:36:00,79.9,288.6212,5945,-3.900000000000002,5.499999999999999,5.699999999999999,1226.524,1536
2025-07-31 08:39:00,77.8,239.9233,5945,-3.8000000000000043,6.299999999999999,5.5,1195.724,1661
2025-07-31 08:42:00,76.6,241.7679,5945,-3.700000000000003,6.200000000000001,5.399999999999999,1172.067,280
2025-07-31 08:45:00,74.5,238.5706,5945,-3.700000000000003,6.1,5.200000000000003,1138.503,1679
2025-07-31 08:48:00,71.3,233.2827,5945,-3.3999999999999986,5.8999999999999995,5.0,1100.639,209
2025-07-31 08:51:00,71.6,229.3475,5945,-3.5,6.1000000000000005,5.100000000000001,1099.704,211
2025-07-31 08:54:00,71.7,227.011,5945,-3.5,6.2,5.100000000000001,1103.124,419
2025-07-31 08:57:00,72.1,227.9948,5945,-3.5,6.3,5.100000000000001,1106.814,419
2025-07-31 09:00:00,72.1,226.2731,5945,-3.5,6.199999999999999,5.100000000000001,1102.448,419
2025-07-31 09:03:00,72.3,231.684,5946,-3.5,6.299999999999999,5.100000000000001,1111.244,210
2025-07-31 09:06:00,72.9,235.0043,5946,-3.6000000000000014,6.1,5.200000000000003,1118.336,211
2025-07-31 09:09:00,73.1,235.7422,5946,-3.6000000000000014,6.1,5.200000000000003,1124.696,211
2025-07-31 09:12:00,72.5,234.1435,5946,-3.6000000000000014,6.0,5.200000000000003,1117.928,211
2025-07-31 09:15:00,72.3,233.0368,5946,-3.5,6.1,5.100000000000001,1110.749,211
2025-07-31 09:18:00,72.3,232.0529,5946,-3.6000000000000014,6.1,5.100000000000001,1116.608,211
2025-07-31 09:21:00,72.9,235.9881,5946,-3.5,6.1,5.200000000000003,1111.188,211
2025-07-31 09:24:00,72.9,235.0043,5946,-3.3999999999999986,6.1,5.0,1121.671,214
2025-07-31 09:27:00,72.9,235.6192,5946,-3.3999999999999986,6.199999999999999,5.0,1124.698,214
2025-07-31 09:30:00,72.9,232.9138,5946,-3.3999999999999986,6.1,5.0,1119.757,214
2025-07-31 09:33:00,72.5,231.3151,5946,-3.3999999999999986,6.2,5.0,1110.645,215
2025-07-31 09:36:00,72.9,232.0529,5946,-3.299999999999997,6.199999999999999,4.799999999999997,1117.268,214
2025-07-31 09:39:00,72.9,228.7326,5946,-3.299999999999997,6.299999999999999,4.899999999999999,1126.587,243
2025-07-31 09:42:00,74.0,227.5029,5946,-3.3999999999999986,6.5,5.100000000000001,1147.837,210
2025-07-31 09:45:00,74.9,226.2731,5946,-3.5,6.699999999999999,5.200000000000003,1148.705,246
2025-07-31 09:48:00,74.2,229.3475,5946,-3.400000000000002,6.5,5.099999999999998,1139.582,210
2025-07-31 09:51:00,73.9,232.9138,5946,-3.3999999999999986,6.299999999999999,5.100000000000001,1139.688,213
2025-07-31 09:54:00,74.4,240.9071,5946,-3.5,6.199999999999999,5.100000000000001,1144.809,212
2025-07-31 09:57:00,74.6,242.3828,5946,-3.3999999999999986,6.1,5.100000000000001,1148.07,219
2025-07-31 10:00:00,75.1,243.9815,5946,-3.5,6.1,5.199999999999996,1153.813,1679
2025-07-31 10:03:00,74.5,241.276,5947,-3.5,6.199999999999999,5.199999999999996,1147.458,212
2025-07-31 10:06:00,74.6,240.2922,5947,-3.5,6.199999999999999,5.100000000000001,1150.412,212
2025-07-31 10:09:00,74.2,238.4476,5947,-3.400000000000002,6.199999999999999,5.0000000000000036,1137.401,213
2025-07-31 10:42:00,75.5,239.0625,5947,-3.400000000000002,6.199999999999999,5.099999999999998,1159.108,213
2025-07-31 10:45:00,75.3,240.5382,5947,-3.6000000000000014,6.199999999999999,5.199999999999996,1157.584,1679
2025-07-31 10:48:00,75.2,240.4152,5947,-3.5000000000000036,6.199999999999999,5.199999999999999,1156.66,212
2025-07-31 11:09:00,76.6,244.1044,5948,-3.400000000000002,6.199999999999999,5.099999999999998,1176.619,1677
2025-07-31 11:12:00,76.5,242.9977,5948,-3.4999999999999964,6.199999999999999,5.099999999999998,1174.811,1677
2025-07-31 11:15:00,76.0,240.6612,5948,-3.4999999999999964,6.3,5.099999999999998,1176.016,212
2025-07-31 11:18:00,76.5,244.2274,5948,-3.5000000000000036,6.3,5.199999999999999,1175.493,212
2025-07-31 11:21:00,76.5,243.4896,5948,-3.400000000000002,6.199999999999999,5.099999999999998,1175.937,1677
2025-07-31 11:24:00,76.1,237.9557,5948,-3.400000000000002,6.3,5.099999999999998,1165.519,213
2025-07-31 11:27:00,75.6,235.6192,5948,-3.400000000000002,6.3,5.099999999999998,1164.466,213
2025-07-31 11:30:00,79.6,273.2494,5948,-3.6000000000000014,5.8999999999999995,5.5,1235.766,131
2025-07-31 11:33:00,81.8,272.0197,5948,-3.700000000000003,5.999999999999999,5.5,1270.8,135
2025-07-31 11:36:00,82.9,238.4476,5948,-3.8000000000000043,6.1,5.600000000000001,1263.793,292
2025-07-31 11:39:00,79.8,235.7422,5948,-3.6000000000000014,6.6,5.299999999999997,1241.948,245
2025-07-31 11:42:00,78.0,237.2179,5948,-3.5,6.5,5.200000000000003,1199.271,245
2025-07-31 11:45:00,76.5,238.5706,5948,-3.3999999999999986,6.3,5.100000000000001,1189.946,213
2025-07-31 11:48:00,76.5,236.9719,5948,-3.3999999999999986,6.3,5.0,1185.719,213
2025-07-31 11:51:00,76.6,234.2665,5948,-3.3999999999999986,6.3999999999999995,5.100000000000001,1185.224,213
2025-07-31 11:54:00,76.2,232.5449,5948,-3.299999999999997,6.3999999999999995,5.0,1180.192,243
2025-07-31 11:57:00,75.5,229.9624,5948,-3.299999999999997,6.499999999999999,4.899999999999999,1177.808,243
2025-07-31 12:00:00,74.5,229.3475,5948,-3.299999999999997,6.3999999999999995,4.799999999999997,1154.828,243
2025-07-31 12:03:00,74.2,228.3637,5949,-3.1999999999999957,6.3999999999999995,4.899999999999999,1153.072,243
2025-07-31 12:06:00,74.2,230.8232,5949,-3.299999999999997,6.3999999999999995,4.899999999999999,1149.255,243
2025-07-31 12:09:00,74.5,231.1921,5949,-3.1999999999999957,6.3,4.899999999999999,1157.259,243
2025-07-31 12:12:00,74.5,230.0854,5949,-3.299999999999997,6.3,4.899999999999999,1159.224,243
2025-07-31 12:15:00,74.5,229.3475,5949,-3.3000000000000043,6.3999999999999995,4.899999999999999,1160.219,243
2025-07-31 12:18:00,74.0,226.1502,5949,-3.3000000000000007,6.499999999999999,4.800000000000001,1145.411,243
2025-07-31 12:21:00,73.5,225.7813,5949,-3.3000000000000007,6.3999999999999995,4.900000000000002,1131.62,243
2025-07-31 12:24:00,71.7,223.0758,5949,-3.1999999999999957,6.3,4.799999999999997,1109.984,238
2025-07-31 12:27:00,71.3,223.6907,5949,-3.1999999999999957,6.3999999999999995,4.699999999999996,1109.283,238
2025-07-31 12:30:00,71.9,226.2731,5949,-3.3000000000000043,6.3,4.800000000000004,1114.011,243
2025-07-31 12:33:00,72.1,228.2407,5949,-3.200000000000003,6.3,4.800000000000004,1112.891,243
2025-07-31 12:36:00,71.9,226.5191,5949,-3.200000000000003,6.3,4.800000000000004,1109.637,243
2025-07-31 12:39:00,71.7,226.888,5949,-3.200000000000003,6.299999999999999,4.800000000000004,1115.637,243
2025-07-31 12:42:00,71.7,223.1988,5949,-3.3000000000000043,6.3999999999999995,4.800000000000004,1095.744,238
2025-07-31 12:45:00,71.3,223.3218,5949,-3.200000000000003,6.3,4.700000000000003,1103.361,238
2025-07-31 12:48:00,70.7,222.4609,5949,-3.200000000000003,6.3,4.700000000000003,1088.369,238
2025-07-31 12:51:00,70.7,221.4771,5949,-3.1000000000000014,6.3,4.600000000000001,1092.014,236
2025-07-31 12:54:00,70.7,222.5839,5949,-3.1000000000000014,6.3,4.600000000000001,1089.117,236
2025-07-31 12:57:00,71.1,226.1502,5949,-3.1000000000000014,6.199999999999999,4.700000000000003,1101.352,236
2025-07-31 13:00:00,71.4,227.011,5949,-3.1000000000000014,6.299999999999999,4.699999999999996,1095.814,236
2025-07-31 13:03:00,71.1,225.0434,5950,-3.200000000000003,6.199999999999999,4.700000000000003,1092.755,504
2025-07-31 13:06:00,71.3,223.0758,5950,-3.200000000000003,6.299999999999999,4.700000000000003,1094.184,238
2025-07-31 13:09:00,70.9,222.4609,5950,-3.200000000000003,6.299999999999999,4.700000000000003,1091.951,238
2025-07-31 13:12:00,70.7,223.9366,5950,-3.200000000000003,6.2,4.800000000000004,1092.924,504
2025-07-31 13:15:00,70.5,220.7393,5950,-3.1000000000000014,6.2,4.600000000000001,1091.869,236
2025-07-31 13:18:00,70.7,223.6907,5950,-3.200000000000003,6.3,4.700000000000003,1095.929,238
2025-07-31 13:21:00,71.3,226.5191,5950,-3.200000000000003,6.199999999999999,4.800000000000004,1090.747,243
2025-07-31 13:24:00,71.7,230.8232,5950,-3.200000000000003,6.199999999999999,4.799999999999997,1107.924,243
2025-07-31 13:27:00,71.7,231.0692,5950,-3.200000000000003,6.1,4.799999999999997,1100.343,214
2025-07-31 13:30:00,71.9,231.807,5950,-3.1999999999999957,6.200000000000001,4.799999999999997,1117.828,214
2025-07-31 13:33:00,72.1,228.2407,5950,-3.1999999999999957,6.300000000000001,4.799999999999997,1119.922,243
2025-07-31 13:36:00,72.1,229.2245,5950,-3.299999999999997,6.300000000000001,4.799999999999997,1111.335,243
2025-07-31 13:39:00,71.9,227.5029,5950,-3.200000000000003,6.299999999999999,4.799999999999997,1116.77,243
2025-07-31 13:42:00,72.1,229.2245,5950,-3.200000000000003,6.199999999999999,4.799999999999997,1120.946,243
2025-07-31 13:45:00,72.1,229.5935,5950,-3.299999999999997,6.199999999999999,4.799999999999997,1114.907,243
2025-07-31 13:48:00,72.3,231.684,5950,-3.1999999999999957,6.300000000000001,4.799999999999997,1116.579,243
2025-07-31 13:51:00,72.7,232.4219,5950,-3.1999999999999957,6.200000000000001,4.799999999999997,1113.226,214
2025-07-31 13:54:00,72.7,232.5449,5950,-3.299999999999997,6.200000000000001,4.899999999999999,1127.349,214
2025-07-31 13:57:00,72.7,229.4705,5950,-3.299999999999997,6.200000000000001,4.899999999999999,1119.688,243
2025-07-31 14:00:00,72.3,228.7326,5950,-3.3000000000000043,6.300000000000001,4.899999999999999,1115.732,243
2025-07-31 14:03:00,72.3,230.7002,5951,-3.299999999999997,6.199999999999999,4.799999999999997,1111.703,243
2025-07-31 14:06:00,71.9,227.6259,5951,-3.1999999999999957,6.299999999999999,4.699999999999996,1106.728,243
2025-07-31 14:09:00,72.1,231.3151,5951,-3.1999999999999957,6.199999999999999,4.799999999999997,1114.657,214
2025-07-31 14:12:00,72.1,234.7584,5951,-3.1999999999999957,6.199999999999999,4.699999999999996,1115.359,214
2025-07-31 14:15:00,72.5,236.9719,5951,-3.299999999999997,6.1,4.899999999999999,1128.289,214
2025-07-31 14:18:00,73.3,238.0787,5951,-3.299999999999997,6.1,4.899999999999999,1127.288,214
2025-07-31 14:21:00,73.7,236.726,5951,-3.299999999999997,6.200000000000001,4.899999999999999,1137.47,214
2025-07-31 14:24:00,73.7,233.6516,5951,-3.299999999999997,6.300000000000001,5.0,1132.662,243
2025-07-31 14:27:00,73.2,234.1435,5951,-3.3000000000000007,6.199999999999999,4.900000000000002,1129.21,214
2025-07-31 14:30:00,73.1,233.6516,5951,-3.3000000000000007,6.199999999999999,4.900000000000002,1131.389,214
2025-07-31 14:33:00,73.3,234.2665,5951,-3.3000000000000007,6.199999999999999,4.900000000000002,1130.643,214
2025-07-31 14:36:00,73.9,238.4476,5951,-3.3000000000000007,6.200000000000001,5.0000000000000036,1137.561,214
2025-07-31 14:39:00,74.2,239.8003,5951,-3.3000000000000007,6.200000000000001,5.0000000000000036,1146.916,214
2025-07-31 14:42:00,74.7,240.5382,5951,-3.400000000000002,6.200000000000001,4.9999999999999964,1153.744,213
2025-07-31 14:45:00,74.9,237.5868,5951,-3.400000000000002,6.200000000000001,4.9999999999999964,1150.334,213
2025-07-31 14:48:00,75.1,236.1111,5951,-3.3000000000000043,6.300000000000001,5.0,1156.4,213
2025-07-31 14:51:00,74.7,234.3895,5951,-3.3000000000000043,6.300000000000001,4.899999999999999,1154.6,243
2025-07-31 14:54:00,74.5,233.0368,5951,-3.3000000000000043,6.299999999999999,4.899999999999999,1147.521,243
2025-07-31 14:57:00,74.7,236.726,5951,-3.400000000000002,6.299999999999999,4.9999999999999964,1152.512,213
2025-07-31 15:00:00,75.1,239.4314,5951,-3.3000000000000007,6.199999999999999,4.9999999999999964,1151.486,214
2025-07-31 15:03:00,74.9,239.9233,5952,-3.3000000000000043,6.199999999999999,4.899999999999999,1160.036,214
2025-07-31 15:06:00,75.1,237.4638,5952,-3.3000000000000043,6.199999999999999,4.899999999999999,1153.677,214
2025-07-31 15:09:00,74.7,235.0043,5952,-3.3000000000000043,6.300000000000001,4.899999999999999,1152.827,213
2025-07-31 15:12:00,74.9,235.6192,5952,-3.3000000000000007,6.300000000000001,4.9999999999999964,1156.262,213
2025-07-31 15:15:00,74.5,235.1273,5952,-3.3000000000000007,6.199999999999999,4.900000000000002,1149.059,214
2025-07-31 15:18:00,74.3,233.5287,5952,-3.200000000000003,6.3,4.899999999999999,1142.055,243
2025-07-31 15:21:00,74.6,238.2017,5952,-3.3000000000000043,6.199999999999999,4.899999999999999,1149.286,214
2025-07-31 15:24:00,74.5,238.5706,5952,-3.3000000000000007,6.199999999999999,4.9999999999999964,1152.776,214
2025-07-31 15:27:00,74.9,236.849,5952,-3.400000000000002,6.199999999999999,4.9999999999999964,1152.586,213
2025-07-31 15:30:00,74.5,232.5449,5952,-3.400000000000002,6.299999999999999,4.9999999999999964,1148.646,213
2025-07-31 15:33:00,74.5,231.4381,5952,-3.3000000000000007,6.4,4.9999999999999964,1152.998,243
2025-07-31 15:36:00,74.2,231.3151,5952,-3.3000000000000007,6.3999999999999995,4.900000000000002,1145.991,243
2025-07-31 15:39:00,73.5,225.0434,5952,-3.3000000000000007,6.3999999999999995,4.900000000000002,1130.204,243
2025-07-31 15:42:00,73.7,228.8556,5952,-3.3000000000000007,6.3999999999999995,4.900000000000002,1131.49,243
2025-07-31 15:45:00,73.9,231.93,5952,-3.3999999999999986,6.3999999999999995,5.0,1141.729,210
2025-07-31 15:48:00,74.1,238.0787,5952,-3.3000000000000007,6.299999999999999,4.900000000000002,1146.437,213
2025-07-31 15:51:00,74.7,242.1369,5952,-3.3999999999999986,6.199999999999999,5.0,1149.319,1677
2025-07-31 15:54:00,74.7,242.1369,5952,-3.3999999999999986,6.199999999999999,5.0,1158.421,1677
2025-07-31 15:57:00,74.6,236.9719,5952,-3.3999999999999986,6.199999999999999,5.0,1149.405,213
2025-07-31 16:00:00,73.9,235.3732,5952,-3.299999999999997,6.2,4.899999999999999,1138.401,214
2025-07-31 16:03:00,73.5,231.4381,5953,-3.299999999999997,6.3,4.899999999999999,1136.158,243
2025-07-31 16:06:00,73.3,232.2989,5953,-3.299999999999997,6.3,4.899999999999999,1130.51,243
2025-07-31 16:09:00,73.1,229.5935,5953,-3.299999999999997,6.3,4.899999999999999,1129.196,243
2025-07-31 16:12:00,73.5,234.3895,5953,-3.299999999999997,6.3,4.899999999999999,1136.87,243
2025-07-31 16:15:00,73.9,235.3732,5953,-3.299999999999997,6.299999999999999,4.899999999999999,1139.402,213
2025-07-31 16:18:00,73.9,231.4381,5953,-3.299999999999997,6.299999999999999,4.899999999999999,1134.444,243
2025-07-31 16:21:00,73.5,227.134,5953,-3.1999999999999957,6.3999999999999995,4.899999999999999,1128.935,243
2025-07-31 16:24:00,73.1,223.0758,5953,-3.299999999999997,6.499999999999999,4.899999999999999,1126.217,238
2025-07-31 16:27:00,71.5,223.1988,5953,-3.200000000000003,6.3999999999999995,4.799999999999997,1112.962,238
2025-07-31 16:30:00,71.7,221.4771,5953,-3.200000000000003,6.3,4.799999999999997,1102.71,238
2025-07-31 16:33:00,71.1,217.6649,5953,-3.200000000000003,6.499999999999999,4.700000000000003,1088.799,238
2025-07-31 16:36:00,71.3,219.7555,5953,-3.200000000000003,6.3999999999999995,4.800000000000004,1104.296,238
2025-07-31 16:39:00,71.5,221.3542,5953,-3.3000000000000043,6.3999999999999995,4.800000000000004,1101.123,238
2025-07-31 16:42:00,71.7,225.1664,5953,-3.3000000000000043,6.299999999999999,4.800000000000004,1108.817,243
2025-07-31 16:45:00,71.9,226.765,5953,-3.400000000000002,6.4,4.900000000000002,1120.108,243
2025-07-31 16:48:00,71.9,223.1988,5953,-3.3000000000000007,6.4,4.900000000000002,1104.465,238
2025-07-31 16:51:00,71.5,219.0176,5953,-3.3000000000000043,6.4,4.800000000000004,1099.333,238
2025-07-31 16:54:00,70.7,215.8203,5953,-3.200000000000003,6.499999999999999,4.700000000000003,1082.706,238
2025-07-31 16:57:00,70.7,218.2798,5953,-3.3000000000000043,6.3999999999999995,4.800000000000004,1091.913,238
2025-07-31 17:00:00,70.3,215.3284,5953,-3.200000000000003,6.500000000000001,4.700000000000003,1083.272,238
2025-07-31 17:03:00,70.7,216.5582,5954,-3.1999999999999993,6.500000000000001,4.800000000000001,1087.7,238
2025-07-31 17:06:00,70.9,217.5419,5954,-3.200000000000003,6.500000000000001,4.700000000000003,1088.25,238
2025-07-31 17:09:00,70.5,214.8365,5954,-3.200000000000003,6.500000000000001,4.800000000000004,1078.975,238
2025-07-31 17:12:00,70.3,216.6811,5954,-3.1000000000000014,6.499999999999999,4.700000000000003,1078.499,237
2025-07-31 17:15:00,70.7,221.3542,5954,-3.3000000000000007,6.299999999999999,4.800000000000001,1083.538,497
