Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2025-08-05 20:39:00,81.9,285.7928,6006,-3.6999999999999993,6.1,5.4999999999999964,1253.553,148
2025-08-05 20:42:00,81.6,286.5307,6006,-3.4999999999999964,6.2,5.4999999999999964,1248.837,148
2025-08-05 20:45:00,81.8,293.2943,6006,-3.6999999999999993,6.0,5.599999999999998,1250.34,148
2025-08-05 20:48:00,81.9,286.1617,6006,-3.599999999999998,6.1,5.4999999999999964,1254.125,148
2025-08-05 20:51:00,82.5,294.77,6006,-3.6999999999999993,6.0,5.599999999999998,1265.445,147
2025-08-05 20:54:00,82.0,282.8414,6006,-3.599999999999998,6.0,5.4999999999999964,1253.721,148
2025-08-05 20:57:00,81.4,282.3495,6006,-3.599999999999998,6.1000000000000005,5.4999999999999964,1237.706,148
2025-08-05 21:00:00,81.4,285.7928,6006,-3.700000000000003,6.0,5.700000000000003,1252.167,148
2025-08-05 21:03:00,84.5,287.8834,6006,-3.799999999999997,6.0,5.799999999999997,1330.802,151
2025-08-05 21:06:00,84.5,268.2075,6006,-3.8000000000000007,6.2,5.699999999999999,1302.819,1579
2025-08-05 21:09:00,81.1,268.9453,6006,-3.6999999999999993,6.2,5.4999999999999964,1244.694,135
2025-08-05 21:12:00,81.6,270.0521,6006,-3.700000000000003,6.0,5.5,1247.656,135
2025-08-05 21:15:00,81.2,278.5373,6006,-3.700000000000003,6.0,5.5,1245.895,150
2025-08-05 21:18:00,81.6,280.6279,6006,-3.700000000000003,5.9,5.5,1249.7,150
2025-08-05 21:21:00,82.7,282.3495,6006,-3.700000000000003,6.1,5.600000000000001,1278.806,149
2025-08-05 21:24:00,83.9,276.9387,6006,-3.6999999999999957,6.199999999999999,5.699999999999996,1303.219,149
2025-08-05 21:27:00,83.7,279.1522,6006,-3.799999999999997,6.199999999999999,5.700000000000003,1302.283,149
2025-08-05 21:30:00,83.9,267.5926,6007,-3.6999999999999993,6.1,5.599999999999998,1294.403,135
2025-08-05 21:33:00,80.2,270.421,6007,-3.6000000000000014,6.2,5.399999999999999,1237.606,135
2025-08-05 21:36:00,80.8,268.5764,6007,-3.6000000000000014,6.0,5.399999999999999,1235.352,135
2025-08-05 21:39:00,80.6,271.8967,6007,-3.6000000000000014,6.199999999999999,5.5,1243.986,135
2025-08-05 21:42:00,80.6,265.0101,6007,-3.6000000000000014,6.1,5.399999999999999,1233.616,133
2025-08-05 21:45:00,81.2,273.8643,6007,-3.6000000000000014,6.1,5.5,1245.41,130
2025-08-05 21:48:00,81.9,278.7833,6007,-3.6999999999999957,6.0,5.5,1263.62,150
2025-08-05 21:51:00,82.7,283.0874,6007,-3.6999999999999957,5.9,5.600000000000001,1274.57,148
2025-08-05 21:54:00,82.4,281.6117,6007,-3.6999999999999993,6.0,5.5000000000000036,1274.279,150
2025-08-05 21:57:00,82.4,276.9387,6007,-3.6999999999999957,6.0,5.600000000000001,1270.302,150
2025-08-05 22:00:00,82.5,279.0292,6007,-3.799999999999997,6.0,5.600000000000001,1272.241,150
2025-08-05 22:03:00,82.4,271.0359,6007,-3.6999999999999957,6.1,5.600000000000001,1254.406,135
2025-08-05 22:06:00,79.4,263.1655,6007,-3.5000000000000036,6.1000000000000005,5.300000000000001,1130.817,133
2025-08-06 05:09:00,50.1,244.3504,6007,-2.0,3.1000000000000005,2.799999999999997,752.7937,99
2025-08-06 05:12:00,47.4,245.4572,6007,-1.9000000000000021,2.9000000000000004,2.6000000000000014,693.6324,98
2025-08-06 05:15:00,47.0,244.8423,6007,-1.8000000000000007,2.8,2.700000000000003,673.7901,98
2025-08-06 05:18:00,56.7,241.8909,6007,-2.5,3.9000000000000004,3.6999999999999993,768.1041,56
2025-08-06 05:21:00,50.9,257.0168,6007,-2.099999999999998,3.1000000000000005,2.9999999999999964,707.4486,97
2025-08-06 05:24:00,49.1,251.9748,6007,-2.1999999999999993,3.2,3.099999999999998,700.8594,16
2025-08-06 05:27:00,48.4,249.6383,6008,-2.0,3.0999999999999996,2.900000000000002,679.1097,99
2025-08-06 05:30:00,47.8,259.9682,6008,-1.9000000000000021,2.9000000000000004,2.900000000000002,677.2444,97
2025-08-06 05:33:00,48.7,275.463,6008,-2.0,2.8000000000000007,3.0,674.8693,97
2025-08-06 05:36:00,49.0,273.6183,6008,-2.099999999999998,2.8000000000000007,3.1000000000000014,696.7494,97
2025-08-06 05:39:00,49.7,273.6183,6008,-2.099999999999998,3.0,3.1000000000000014,699.8264,97
2025-08-06 05:42:00,49.0,266.1169,6008,-2.099999999999998,2.9000000000000004,3.1000000000000014,705.3262,97
2025-08-06 05:45:00,49.4,264.2723,6008,-2.0,2.9000000000000004,3.0,925.7351,97
2025-08-06 05:48:00,62.3,259.9682,6008,-3.0,4.699999999999999,4.299999999999997,916.2476,833
2025-08-06 05:51:00,53.4,265.2561,6008,-2.299999999999997,3.3999999999999995,3.3999999999999986,694.0543,16
2025-08-06 05:54:00,53.3,262.0587,6008,-2.3000000000000007,3.3999999999999995,3.1999999999999993,775.4113,16
2025-08-06 05:57:00,50.9,267.7156,6008,-2.299999999999997,3.299999999999999,3.299999999999997,736.1346,15
2025-08-06 06:00:00,51.1,266.3629,6008,-2.1999999999999993,3.1999999999999993,3.3000000000000007,687.8824,97
2025-08-06 06:03:00,50.3,268.3304,6008,-2.3000000000000007,3.3000000000000007,3.1999999999999993,814.7238,15
2025-08-06 06:06:00,52.0,273.6183,6008,-2.3000000000000007,3.3000000000000007,3.3000000000000007,684.0069,15
2025-08-06 06:09:00,50.5,272.5116,6008,-2.400000000000002,3.3000000000000007,3.5000000000000036,818.0046,15
2025-08-06 06:12:00,51.5,275.34,6008,-2.3000000000000007,3.200000000000001,3.3000000000000007,688.3065,15
2025-08-06 06:15:00,53.7,277.1846,6008,-2.3000000000000007,3.200000000000001,3.3000000000000007,824.7072,15
2025-08-06 06:18:00,52.1,277.9225,6008,-2.3999999999999986,3.4000000000000004,3.400000000000002,746.0818,15
2025-08-06 06:21:00,54.2,273.6183,6008,-2.3999999999999986,3.4000000000000004,3.599999999999998,768.0427,15
2025-08-06 06:24:00,54.3,273.4954,6008,-2.3999999999999986,3.4000000000000004,3.4999999999999964,721.2161,15
2025-08-06 06:27:00,54.6,271.2818,6009,-2.3999999999999986,3.4000000000000004,3.599999999999998,724.7509,15
2025-08-06 06:30:00,53.3,271.2818,6009,-2.5,3.5,3.599999999999998,848.5414,15
2025-08-06 06:33:00,51.7,260.952,6009,-2.3999999999999986,3.5,3.4999999999999964,677.6724,17
2025-08-06 06:36:00,51.7,270.7899,6009,-2.400000000000002,3.5,3.3999999999999986,807.1929,15
2025-08-06 06:39:00,51.5,275.5859,6009,-2.5,3.5999999999999996,3.6999999999999993,792.6541,15
2025-08-06 06:42:00,55.6,265.502,6009,-2.3000000000000007,3.5,3.6000000000000014,808.0322,15
2025-08-06 06:45:00,51.1,261.3209,6009,-2.400000000000002,3.5999999999999996,3.3000000000000043,726.6083,17
2025-08-06 06:48:00,50.9,260.3371,6009,-2.3000000000000007,3.5999999999999996,3.3000000000000043,713.6299,16
2025-08-06 06:51:00,55.6,263.9034,6009,-2.400000000000002,3.5999999999999996,3.6000000000000014,836.5344,14
2025-08-06 06:54:00,55.6,265.502,6009,-2.400000000000002,3.6999999999999993,3.3000000000000043,842.7169,14
2025-08-06 06:57:00,56.2,265.0101,6009,-2.400000000000002,3.6999999999999993,3.3999999999999986,791.7585,14
2025-08-06 07:00:00,55.4,260.952,6009,-2.400000000000002,3.6999999999999993,3.700000000000003,870.8131,14
2025-08-06 07:03:00,54.4,258.2465,6009,-2.5,3.8000000000000007,3.5,833.7584,14
2025-08-06 07:06:00,56.4,264.8871,6009,-2.5,3.9000000000000004,3.700000000000003,836.259,14
2025-08-06 07:09:00,52.7,268.3304,6009,-2.6000000000000014,3.9000000000000004,3.6000000000000014,846.1691,769
2025-08-06 07:12:00,57.0,268.3304,6009,-2.6000000000000014,3.9000000000000004,3.8999999999999986,864.7534,14
2025-08-06 07:15:00,57.8,271.6508,6009,-2.6000000000000014,3.9000000000000004,3.8999999999999986,855.4435,773
2025-08-06 07:18:00,58.6,276.8157,6009,-2.700000000000003,4.0,4.0,850.1894,773
2025-08-06 07:21:00,59.6,292.5564,6009,-2.799999999999997,4.0,4.200000000000003,880.358,1083
2025-08-06 07:24:00,60.2,289.728,6009,-2.8999999999999986,4.1,4.100000000000001,884.8361,1083
2025-08-06 07:27:00,59.4,252.5897,6010,-2.8000000000000007,4.4,4.0000000000000036,868.6965,670
2025-08-06 07:30:00,64.5,258.1235,6010,-3.099999999999998,4.9,4.599999999999998,974.2659,833
2025-08-06 07:33:00,62.9,274.3562,6010,-2.9999999999999964,4.500000000000001,4.400000000000002,957.0283,762
2025-08-06 07:36:00,63.3,282.8414,6010,-3.0,4.300000000000001,4.399999999999999,958.3483,764
2025-08-06 07:39:00,63.7,302.3944,6010,-3.1000000000000014,4.200000000000001,4.5,968.917,1082
2025-08-06 07:42:00,66.5,312.3553,6010,-3.1000000000000014,4.200000000000001,4.600000000000001,1013.085,1130
2025-08-06 07:45:00,67.1,293.7862,6010,-3.0,4.200000000000001,4.600000000000001,1002.377,1084
2025-08-06 07:48:00,66.7,299.566,6010,-3.1000000000000014,4.299999999999999,4.600000000000001,1010.608,1084
2025-08-06 07:51:00,64.7,288.3753,6010,-3.099999999999998,4.5,4.5000000000000036,972.404,765
2025-08-06 07:54:00,63.9,285.9158,6010,-2.9999999999999964,4.3999999999999995,4.400000000000002,965.6741,764
2025-08-06 07:57:00,63.9,287.2685,6010,-3.0,4.3,4.300000000000004,961.3105,764
2025-08-06 08:00:00,63.7,287.8834,6010,-3.0,4.3,4.399999999999999,961.6547,764
2025-08-06 08:03:00,64.3,296.2457,6010,-3.0,4.299999999999999,4.399999999999999,968.3218,1084
2025-08-06 08:06:00,64.9,308.5431,6010,-3.1000000000000014,4.199999999999999,4.5,989.5706,1130
2025-08-06 08:09:00,67.9,311.8634,6010,-3.0,4.300000000000001,4.299999999999997,1022.977,1130
2025-08-06 08:12:00,65.7,279.1522,6010,-2.900000000000002,4.6,4.400000000000002,975.126,764
2025-08-06 08:15:00,70.1,304.9769,6010,-3.299999999999997,4.7,5.0,1060.823,1123
2025-08-06 08:18:00,70.0,268.2075,6010,-3.3000000000000007,5.199999999999999,4.800000000000001,1046.866,161
2025-08-06 08:21:00,70.1,270.667,6010,-3.200000000000003,5.199999999999999,4.799999999999997,1068.235,161
2025-08-06 08:24:00,69.3,257.0168,6010,-3.200000000000003,5.2,4.700000000000003,1035.494,831
2025-08-06 08:27:00,70.3,260.3371,6011,-3.299999999999997,5.4,4.799999999999997,1060.433,811
2025-08-06 08:30:00,71.3,266.4858,6011,-3.299999999999997,5.4,4.899999999999999,1085.948,161
2025-08-06 08:33:00,71.1,252.9586,6011,-3.3999999999999986,5.4,4.899999999999999,1052.549,811
2025-08-06 08:36:00,71.1,258.3695,6011,-3.299999999999997,5.300000000000001,4.899999999999999,1070.283,811
2025-08-06 08:39:00,71.6,259.1074,6011,-3.3000000000000007,5.5,4.900000000000002,1075.737,811
2025-08-06 08:42:00,70.9,252.9586,6011,-3.3000000000000007,5.6,4.900000000000002,1083.655,811
2025-08-06 08:45:00,70.9,253.3275,6011,-3.299999999999997,5.4,4.899999999999999,1069.378,811
2025-08-06 08:48:00,69.9,238.0787,6011,-3.299999999999997,5.5,4.799999999999997,1047.623,205
2025-08-06 08:51:00,70.5,246.6869,6011,-3.299999999999997,5.6,4.799999999999997,1057.23,811
2025-08-06 08:54:00,70.1,243.4896,6011,-3.200000000000003,5.6000000000000005,4.700000000000003,1057.815,205
2025-08-06 08:57:00,70.9,243.3666,6011,-3.3000000000000007,5.7,4.900000000000002,1067.522,205
2025-08-06 09:00:00,71.5,244.5963,6011,-3.299999999999997,5.8,4.899999999999999,1079.592,219
2025-08-06 09:03:00,71.9,244.7193,6011,-3.3999999999999986,5.8999999999999995,4.899999999999999,1092.045,219
2025-08-06 09:06:00,72.1,247.6707,6011,-3.299999999999997,5.9,4.899999999999999,1090.755,220
2025-08-06 09:09:00,73.2,262.4277,6011,-3.299999999999997,5.800000000000001,5.0,1129.487,176
2025-08-06 09:12:00,75.8,267.3466,6011,-3.5000000000000036,5.8,5.300000000000001,1154.31,175
2025-08-06 09:15:00,78.8,266.3629,6011,-3.6000000000000014,5.9,5.399999999999999,1206.079,134
2025-08-06 09:18:00,79.6,268.8223,6011,-3.6999999999999993,6.0,5.4999999999999964,1217.849,288
2025-08-06 09:21:00,80.1,268.6994,6011,-3.700000000000003,6.0,5.5,1233.139,135
2025-08-06 09:24:00,80.0,263.2885,6011,-3.700000000000003,6.1,5.399999999999999,1228.804,288
2025-08-06 09:27:00,80.1,259.9682,6012,-3.700000000000003,6.199999999999999,5.5,1229.035,288
2025-08-06 09:30:00,80.1,257.8776,6012,-3.700000000000003,6.300000000000001,5.600000000000001,1230.318,295
2025-08-06 09:33:00,80.0,249.2694,6012,-3.700000000000003,6.300000000000001,5.399999999999999,1237.385,280
2025-08-06 09:36:00,79.1,245.5801,6012,-3.6000000000000014,6.4,5.399999999999999,1215.109,279
2025-08-06 09:39:00,78.8,237.8328,6012,-3.6000000000000014,6.499999999999999,5.300000000000004,1203.424,279
2025-08-06 09:42:00,77.0,231.807,6012,-3.5,6.499999999999999,5.200000000000003,1182.075,245
2025-08-06 09:45:00,75.2,224.9204,6012,-3.3999999999999986,6.6000000000000005,5.100000000000001,1148.687,254
2025-08-06 09:48:00,75.6,229.3475,6012,-3.3999999999999986,6.6000000000000005,5.100000000000001,1159.048,254
2025-08-06 09:51:00,77.4,244.2274,6012,-3.6000000000000014,6.3999999999999995,5.199999999999996,1182.533,279
2025-08-06 09:54:00,78.6,247.3018,6012,-3.6000000000000014,6.3999999999999995,5.399999999999999,1208.505,270
2025-08-06 09:57:00,79.8,252.2208,6012,-3.599999999999998,6.3,5.400000000000002,1224.902,273
2025-08-06 10:00:00,79.8,249.6383,6012,-3.6999999999999993,6.299999999999999,5.400000000000002,1225.438,280
2025-08-06 10:03:00,79.2,245.8261,6012,-3.599999999999998,6.3999999999999995,5.400000000000002,1223.212,279
2025-08-06 10:06:00,80.3,250.3762,6012,-3.599999999999998,6.4,5.400000000000002,1234.806,273
2025-08-06 10:09:00,80.1,250.4991,6012,-3.599999999999998,6.4,5.400000000000002,1240.228,273
2025-08-06 10:12:00,80.9,250.4991,6012,-3.599999999999998,6.5,5.400000000000002,1232.513,293
2025-08-06 10:15:00,81.1,251.4829,6012,-3.599999999999998,6.5,5.5000000000000036,1254.021,293
2025-08-06 10:18:00,81.8,250.991,6012,-3.6999999999999993,6.5,5.400000000000002,1264.616,295
2025-08-06 10:21:00,82.1,248.2856,6012,-3.6000000000000014,6.6,5.399999999999999,1271.191,293
2025-08-06 10:24:00,82.9,248.9005,6012,-3.6999999999999993,6.5,5.4999999999999964,1280.286,295
2025-08-06 10:27:00,82.5,249.8843,6013,-3.700000000000003,6.6,5.5,1282.824,294
2025-08-06 10:30:00,83.5,249.0234,6013,-3.6999999999999993,6.699999999999999,5.599999999999998,1292.019,294
2025-08-06 10:33:00,82.9,249.7613,6013,-3.6999999999999993,6.699999999999999,5.599999999999998,1286.854,294
2025-08-06 10:36:00,80.8,238.2017,6013,-3.6000000000000014,6.7,5.300000000000004,1251.278,227
2025-08-06 10:39:00,80.2,234.3895,6013,-3.599999999999998,6.800000000000001,5.300000000000001,1237.717,245
2025-08-06 10:42:00,79.4,233.8976,6013,-3.5,6.8,5.299999999999997,1226.611,245
2025-08-06 10:45:00,79.2,231.0692,6013,-3.4999999999999964,6.8,5.300000000000001,1218.069,245
2025-08-06 10:48:00,78.4,230.5773,6013,-3.599999999999998,6.8,5.199999999999999,1214.797,245
2025-08-06 10:51:00,77.8,226.3961,6013,-3.400000000000002,6.7,5.099999999999998,1196.035,246
2025-08-06 10:54:00,75.6,226.888,6013,-3.400000000000002,6.6000000000000005,4.9999999999999964,1165.815,254
2025-08-06 10:57:00,75.8,226.1502,6013,-3.400000000000002,6.7,5.0000000000000036,1167.101,254
2025-08-06 11:00:00,75.8,228.2407,6013,-3.400000000000002,6.5,5.099999999999998,1169.157,210
2025-08-06 11:03:00,76.0,228.7326,6013,-3.400000000000002,6.6,5.099999999999998,1172.677,254
2025-08-06 11:06:00,75.4,223.4447,6013,-3.3000000000000007,6.7,4.900000000000002,1161.554,254
2025-08-06 11:09:00,75.5,222.215,6013,-3.3000000000000007,6.7,5.0000000000000036,1160.962,254
2025-08-06 11:12:00,75.5,223.8137,6013,-3.3000000000000007,6.7,4.900000000000002,1157.802,254
2025-08-06 11:15:00,74.9,228.8556,6013,-3.1999999999999993,6.500000000000001,4.900000000000002,1154.416,243
2025-08-06 11:18:00,75.0,231.3151,6013,-3.3000000000000007,6.3999999999999995,4.900000000000002,1154.02,243
2025-08-06 11:21:00,74.9,228.7326,6013,-3.3000000000000007,6.500000000000001,4.900000000000002,1153.943,243
2025-08-06 11:24:00,74.5,226.2731,6013,-3.3000000000000007,6.500000000000001,4.900000000000002,1146.368,243
2025-08-06 11:27:00,74.4,227.134,6014,-3.1999999999999993,6.500000000000001,4.900000000000002,1142.928,243
2025-08-06 11:30:00,73.7,221.2312,6014,-3.299999999999997,6.6000000000000005,4.899999999999999,1139.967,254
2025-08-06 11:33:00,72.7,219.6325,6014,-3.1999999999999993,6.6000000000000005,4.699999999999999,1122.996,238
2025-08-06 11:36:00,73.1,221.6001,6014,-3.1999999999999957,6.500000000000001,4.799999999999997,1124.22,238
2025-08-06 11:39:00,72.9,218.5257,6014,-3.1999999999999957,6.6000000000000005,4.699999999999996,1123.563,238
2025-08-06 11:42:00,72.7,218.2798,6014,-3.200000000000003,6.6000000000000005,4.799999999999997,1118.462,238
2025-08-06 11:45:00,72.5,217.6649,6014,-3.200000000000003,6.6000000000000005,4.799999999999997,1114.057,238
2025-08-06 11:48:00,72.5,218.7717,6014,-3.200000000000003,6.6000000000000005,4.799999999999997,1118.202,238
2025-08-06 11:51:00,72.5,219.6325,6014,-3.200000000000003,6.6000000000000005,4.799999999999997,1115.442,238
2025-08-06 11:54:00,72.5,217.05,6014,-3.1000000000000014,6.7,4.700000000000003,1117.583,886
2025-08-06 11:57:00,72.5,216.6811,6014,-3.200000000000003,6.6000000000000005,4.799999999999997,1118.959,238
2025-08-06 12:00:00,72.6,224.6745,6014,-3.200000000000003,6.500000000000001,4.799999999999997,1125.585,238
2025-08-06 12:03:00,73.0,227.5029,6014,-3.200000000000003,6.4,4.899999999999999,1129.346,243
2025-08-06 12:06:00,73.1,223.3218,6014,-3.200000000000003,6.5,4.799999999999997,1124.219,238
2025-08-06 12:09:00,72.9,220.3704,6014,-3.1999999999999957,6.5,4.699999999999996,1117.93,238
2025-08-06 12:12:00,72.5,219.0176,6014,-3.299999999999997,6.5,4.799999999999997,1118.859,238
2025-08-06 12:15:00,72.6,218.2798,6014,-3.1999999999999957,6.6000000000000005,4.799999999999997,1118.988,238
2025-08-06 12:18:00,72.9,217.05,6014,-3.3000000000000007,6.7,5.099999999999998,1125.59,881
2025-08-06 12:21:00,71.7,218.7717,6014,-3.3000000000000007,6.7,4.900000000000002,1093.68,238
2025-08-06 12:24:00,70.5,212.2541,6014,-3.200000000000003,6.8,4.700000000000003,1060.514,886
2025-08-06 12:27:00,69.5,210.9013,6015,-3.200000000000003,6.7,4.600000000000001,1039.172,886
2025-08-06 12:30:00,68.3,209.5486,6015,-3.1999999999999957,6.8,4.699999999999996,1008.262,886
2025-08-06 12:33:00,66.5,209.1797,6015,-3.1000000000000014,6.7,4.600000000000001,988.6265,891
2025-08-06 12:36:00,65.9,210.2865,6015,-3.0,6.6000000000000005,4.5000000000000036,977.0885,891
2025-08-06 12:39:00,65.7,209.9175,6015,-3.0,6.6000000000000005,4.5,969.6152,891
2025-08-06 12:42:00,65.3,213.3608,6015,-2.8999999999999986,6.5,4.5,958.8564,893
2025-08-06 12:45:00,64.7,207.95,6015,-2.8999999999999986,6.5,4.399999999999999,951.7969,893
2025-08-06 12:48:00,64.1,206.7202,6015,-3.0,6.500000000000001,4.399999999999999,939.4382,893
2025-08-06 12:51:00,64.3,209.0567,6015,-2.8999999999999986,6.500000000000001,4.399999999999999,952.4711,893
2025-08-06 12:54:00,64.5,207.704,6015,-2.8999999999999986,6.6000000000000005,4.399999999999999,943.4364,893
2025-08-06 12:57:00,64.1,206.5972,6015,-2.8999999999999986,6.500000000000001,4.399999999999999,941.9326,893
2025-08-06 13:00:00,63.9,204.3837,6015,-2.900000000000002,6.500000000000001,4.399999999999999,944.7396,893
2025-08-06 13:03:00,63.5,202.785,6015,-2.900000000000002,6.500000000000001,4.399999999999999,931.3044,893
2025-08-06 13:06:00,63.5,204.7526,6015,-2.900000000000002,6.500000000000001,4.300000000000004,934.3815,893
2025-08-06 13:09:00,63.1,199.3417,6015,-2.8999999999999986,6.6000000000000005,4.400000000000002,922.3019,893
2025-08-06 13:12:00,62.3,198.7269,6015,-2.8000000000000007,6.500000000000001,4.300000000000001,917.1426,871
2025-08-06 13:15:00,61.5,196.8822,6015,-2.8000000000000007,6.500000000000001,4.300000000000001,895.4562,871
2025-08-06 13:18:00,61.5,198.112,6015,-2.8000000000000007,6.500000000000001,4.199999999999999,893.3046,871
2025-08-06 13:21:00,61.8,206.5972,6015,-2.8000000000000007,6.300000000000001,4.199999999999999,897.5759,868
2025-08-06 13:24:00,61.3,206.4742,6015,-2.700000000000003,6.200000000000001,4.100000000000001,893.3629,868
2025-08-06 13:27:00,61.1,203.031,6016,-2.8000000000000007,6.300000000000001,4.199999999999999,893.8248,871
2025-08-06 13:30:00,61.1,201.8012,6016,-2.8000000000000007,6.4,4.199999999999999,890.6398,871
2025-08-06 13:33:00,61.4,204.0148,6016,-2.6999999999999993,6.4,4.199999999999999,897.1963,868
2025-08-06 13:36:00,62.8,216.0663,6016,-2.900000000000002,6.1,4.400000000000002,913.6998,865
2025-08-06 13:39:00,64.1,220.1244,6016,-2.900000000000002,6.1,4.400000000000002,928.3961,865
2025-08-06 13:42:00,64.9,224.6745,6016,-3.0,6.200000000000001,4.5000000000000036,950.0144,865
2025-08-06 13:45:00,64.9,221.969,6016,-3.0,6.199999999999999,4.4999999999999964,947.6544,865
2025-08-06 13:48:00,65.5,224.5515,6016,-3.099999999999998,6.1,4.4999999999999964,951.3627,504
2025-08-06 13:51:00,65.3,225.1664,6016,-3.099999999999998,6.1,4.599999999999998,960.1741,504
2025-08-06 13:54:00,65.7,224.6745,6016,-3.0,6.199999999999999,4.600000000000001,961.5367,865
2025-08-06 13:57:00,65.9,224.4285,6016,-3.0,6.1,4.600000000000001,960.9329,865
2025-08-06 14:00:00,65.9,224.6745,6016,-3.1000000000000014,6.199999999999999,4.600000000000001,960.9691,504
2025-08-06 14:03:00,65.9,221.2312,6016,-3.1000000000000014,6.199999999999999,4.600000000000001,961.049,504
2025-08-06 14:06:00,65.3,223.3218,6016,-3.0,6.199999999999999,4.5,947.322,865
2025-08-06 14:09:00,65.9,225.2894,6016,-3.0,6.199999999999999,4.5,955.6552,865
2025-08-06 14:12:00,65.7,221.3542,6016,-3.0,6.0,4.5,958.1651,865
2025-08-06 14:15:00,65.7,220.7393,6016,-3.0,6.199999999999999,4.5,952.8346,865
2025-08-06 14:18:00,65.3,216.5582,6016,-3.0,6.3,4.5,952.8405,865
2025-08-06 14:21:00,65.5,219.5096,6016,-3.0,6.299999999999999,4.5,944.8434,865
2025-08-06 14:24:00,65.9,220.8623,6016,-3.0,6.199999999999999,4.5,964.3721,865
2025-08-06 14:27:00,65.5,219.7555,6017,-3.0,6.199999999999999,4.5,953.9122,865
2025-08-06 14:30:00,65.7,223.0758,6017,-3.0,6.1,4.5000000000000036,955.582,865
2025-08-06 14:33:00,66.1,227.6259,6017,-3.0,6.1,4.5000000000000036,960.3947,503
2025-08-06 14:36:00,66.1,226.3961,6017,-3.0,6.1,4.5000000000000036,956.6104,503
2025-08-06 14:39:00,65.7,223.4447,6017,-3.0,6.199999999999999,4.5000000000000036,955.0885,865
2025-08-06 14:42:00,65.5,222.092,6017,-3.0,6.1,4.5000000000000036,955.688,865
2025-08-06 14:45:00,65.9,225.2894,6017,-3.0,6.1,4.5000000000000036,958.8513,503
2025-08-06 14:48:00,65.9,226.1502,6017,-3.0,6.1,4.5000000000000036,955.677,503
2025-08-06 14:51:00,65.5,221.969,6017,-3.0,6.199999999999999,4.5000000000000036,954.1763,865
2025-08-06 14:54:00,65.9,224.5515,6017,-2.900000000000002,6.199999999999999,4.5000000000000036,961.5853,865
2025-08-06 14:57:00,65.9,225.2894,6017,-3.0,6.1,4.5000000000000036,963.528,503
2025-08-06 15:00:00,65.5,218.5257,6017,-3.0,6.1,4.5000000000000036,951.7755,865
2025-08-06 15:03:00,65.5,220.0014,6017,-3.0,6.199999999999999,4.5000000000000036,954.5424,865
2025-08-06 15:06:00,65.5,218.1568,6017,-2.8999999999999986,6.199999999999999,4.400000000000002,957.0948,865
2025-08-06 15:09:00,65.1,217.7879,6017,-2.8999999999999986,6.1,4.400000000000002,950.9855,865
2025-08-06 15:12:00,65.3,218.1568,6017,-3.0,6.3,4.400000000000002,949.3256,865
2025-08-06 15:15:00,65.1,217.173,6017,-2.8999999999999986,6.2,4.4999999999999964,948.6078,865
2025-08-06 15:18:00,65.1,218.1568,6017,-3.0,6.2,4.400000000000002,945.1819,865
2025-08-06 15:21:00,64.9,216.4352,6017,-2.8999999999999986,6.2,4.400000000000002,946.2048,865
2025-08-06 15:24:00,64.9,218.4028,6017,-3.0,6.2,4.400000000000002,945.8521,865
2025-08-06 15:27:00,65.1,223.3218,6018,-3.0,6.1,4.399999999999999,951.8168,865
2025-08-06 15:30:00,65.5,225.6583,6018,-3.0,6.0,4.4999999999999964,957.4325,503
2025-08-06 15:33:00,65.3,223.8137,6018,-2.900000000000002,6.0,4.399999999999999,953.3239,865
2025-08-06 15:36:00,65.1,224.3056,6018,-3.0,6.0,4.399999999999999,948.8428,503
2025-08-06 15:39:00,65.3,225.1664,6018,-2.8999999999999986,6.0,4.399999999999999,947.126,865
2025-08-06 15:42:00,65.1,226.1502,6018,-2.8999999999999986,5.9,4.399999999999999,944.5389,633
2025-08-06 15:45:00,64.9,223.9366,6018,-3.0,6.0,4.399999999999999,941.3691,865
2025-08-06 15:48:00,64.9,223.6907,6018,-2.8999999999999986,6.0,4.399999999999999,948.6094,865
2025-08-06 15:51:00,64.9,225.0434,6018,-3.0,6.0,4.399999999999999,950.5454,503
2025-08-06 15:54:00,65.1,226.888,6018,-2.8999999999999986,6.0,4.399999999999999,949.9926,503
2025-08-06 15:57:00,65.3,225.7813,6018,-3.0,6.0,4.399999999999999,952.2426,503
2025-08-06 16:00:00,64.9,220.2474,6018,-2.900000000000002,6.0,4.300000000000001,948.0753,865
2025-08-06 16:03:00,64.7,220.9852,6018,-2.900000000000002,6.0,4.400000000000002,946.023,865
2025-08-06 16:06:00,65.3,228.3637,6018,-2.900000000000002,5.9,4.400000000000002,960.1083,633
2025-08-06 16:09:00,65.5,227.5029,6018,-2.900000000000002,6.0,4.400000000000002,956.0379,503
2025-08-06 16:12:00,65.7,222.092,6018,-2.900000000000002,6.0,4.400000000000002,956.4151,865
2025-08-06 16:15:00,65.4,221.969,6018,-2.900000000000002,6.0,4.400000000000002,953.8604,865
2025-08-06 16:18:00,64.7,214.0987,6018,-2.900000000000002,6.1000000000000005,4.300000000000001,942.1605,865
2025-08-06 16:21:00,65.1,223.3218,6018,-3.0,6.1,4.399999999999999,946.1702,865
2025-08-06 16:24:00,65.3,225.0434,6018,-2.8999999999999986,5.9,4.399999999999999,953.0774,633
2025-08-06 16:27:00,65.3,225.0434,6019,-3.0,6.0,4.5,949.5964,503
2025-08-06 16:30:00,64.7,216.9271,6019,-2.8000000000000007,6.1,4.300000000000001,943.775,865
2025-08-06 16:33:00,64.9,219.5096,6019,-2.900000000000002,6.0,4.300000000000001,953.2739,865
2025-08-06 16:36:00,65.3,221.6001,6019,-3.0,6.1,4.399999999999999,946.1813,865
2025-08-06 16:39:00,64.9,217.296,6019,-2.8999999999999986,6.1,4.399999999999999,950.2886,865
2025-08-06 16:42:00,63.7,205.9823,6019,-2.900000000000002,6.2,4.300000000000001,928.5245,870
2025-08-06 16:45:00,64.3,211.3932,6019,-2.8999999999999986,6.2,4.299999999999997,937.5778,870
2025-08-06 16:48:00,64.5,213.4838,6019,-3.0,6.2,4.5,939.0471,870
2025-08-06 16:51:00,68.3,265.625,6019,-3.299999999999997,5.5,4.899999999999999,1011.75,161
2025-08-06 16:54:00,70.3,256.6479,6019,-3.3999999999999986,5.6000000000000005,5.0,1028.792,811
2025-08-06 16:57:00,72.3,258.2465,6019,-3.3999999999999986,5.8,5.100000000000001,1083.081,176
2025-08-06 17:00:00,74.4,259.9682,6019,-3.6000000000000014,6.0,5.299999999999997,1102.584,134
2025-08-06 17:03:00,74.0,255.6641,6019,-3.6000000000000014,6.1,5.299999999999997,1097.063,1678
2025-08-06 17:06:00,74.2,256.2789,6019,-3.5,6.0,5.299999999999997,1099.51,1678
2025-08-06 17:09:00,74.4,261.1979,6019,-3.6000000000000014,6.1,5.399999999999999,1105.203,134
2025-08-06 17:12:00,74.8,259.4763,6019,-3.700000000000003,6.0,5.399999999999999,1109.069,1680
2025-08-06 17:15:00,74.6,252.8356,6019,-3.6000000000000014,6.1,5.299999999999997,1102.831,1681
2025-08-06 17:18:00,74.4,258.9844,6019,-3.6000000000000014,6.0,5.299999999999997,1105.332,1680
2025-08-06 17:21:00,75.2,264.2723,6019,-3.700000000000003,6.0,5.399999999999999,1120.427,134
2025-08-06 17:24:00,75.8,263.6574,6019,-3.700000000000003,6.1,5.5,1130.969,134
2025-08-06 17:27:00,75.2,251.9748,6020,-3.6000000000000014,6.199999999999999,5.299999999999997,1118.452,1681
2025-08-06 17:30:00,75.0,255.6641,6020,-3.6000000000000014,6.2,5.299999999999997,1120.381,1681
2025-08-06 17:33:00,75.4,260.3371,6020,-3.6000000000000014,6.1,5.399999999999999,1125.741,1678
2025-08-06 17:36:00,75.8,262.1817,6020,-3.6000000000000014,6.0,5.399999999999999,1130.428,134
2025-08-06 17:39:00,75.4,254.6803,6020,-3.6000000000000014,6.1,5.299999999999997,1121.476,1681
2025-08-06 17:42:00,74.9,244.8423,6020,-3.6000000000000014,6.3,5.299999999999997,1116.946,212
2025-08-06 17:45:00,74.5,248.4086,6020,-3.5,6.3,5.199999999999996,1113.191,1677
2025-08-06 17:48:00,75.0,252.3438,6020,-3.6000000000000014,6.3,5.399999999999999,1117.098,1681
2025-08-06 17:51:00,75.2,256.033,6020,-3.700000000000003,6.199999999999999,5.399999999999999,1122.91,286
2025-08-06 17:54:00,75.2,256.5249,6020,-3.6000000000000014,6.199999999999999,5.399999999999999,1121.864,1678
2025-08-06 17:57:00,75.0,242.1369,6020,-3.6000000000000014,6.1,5.199999999999996,1094.465,1679
2025-08-06 18:00:00,74.9,267.1007,6020,-3.6000000000000014,5.9,5.399999999999999,1116.821,134
2025-08-06 18:03:00,74.4,258.4925,6020,-3.6000000000000014,6.0,5.299999999999997,1111.21,1680
2025-08-06 18:06:00,73.7,258.2465,6020,-3.5,6.0,5.100000000000001,1091.027,1678
2025-08-06 18:09:00,72.6,257.0168,6020,-3.6000000000000014,6.0,5.299999999999997,1068.012,1678
2025-08-06 18:12:00,72.1,256.8938,6020,-3.4999999999999964,6.0,5.099999999999998,1059.701,1678
2025-08-06 18:15:00,71.5,252.0978,6020,-3.4999999999999964,5.9,5.099999999999998,1052.887,1675
2025-08-06 18:18:00,71.3,250.991,6020,-3.3999999999999986,6.0,5.0,1050.044,220
2025-08-06 18:21:00,71.7,254.4343,6020,-3.3999999999999986,5.9,5.100000000000001,1054.738,220
2025-08-06 18:24:00,71.3,248.0396,6020,-3.3999999999999986,5.9,5.100000000000001,1048.08,220
2025-08-06 18:27:00,70.9,245.2112,6021,-3.3999999999999986,6.1000000000000005,5.0,1040.593,219
2025-08-06 18:30:00,70.5,244.5963,6021,-3.3999999999999986,6.000000000000001,5.0,1039.231,219
2025-08-06 18:33:00,70.3,239.8003,6021,-3.3000000000000043,6.000000000000001,4.899999999999999,1039.438,214
2025-08-06 18:36:00,70.3,240.0463,6021,-3.400000000000002,6.1000000000000005,4.9999999999999964,1035.929,219
2025-08-06 18:39:00,70.7,242.1369,6021,-3.400000000000002,6.1000000000000005,4.9999999999999964,1040.138,219
2025-08-06 18:42:00,70.5,236.603,6021,-3.400000000000002,6.2,4.9999999999999964,1034.161,214
2025-08-06 18:45:00,70.3,233.5287,6021,-3.3000000000000007,6.3,4.9999999999999964,1033.797,214
2025-08-06 18:48:00,69.5,223.3218,6021,-3.400000000000002,6.3,4.900000000000002,1002.326,497
2025-08-07 08:18:00,35.4,197.3741,6021,0.0,0.6999999999999993,1.3999999999999986,634.5914,104
2025-08-07 08:21:00,58.2,287.0226,6021,-2.599999999999998,3.5999999999999996,3.6999999999999993,905.5791,19
2025-08-07 08:24:00,68.3,278.1684,6021,-3.3000000000000007,4.800000000000001,4.4999999999999964,1079.76,1138
2025-08-07 08:27:00,66.9,274.2332,6021,-3.3000000000000043,4.800000000000001,4.600000000000001,1025.157,1138
2025-08-07 08:30:00,67.1,266.9777,6021,-3.3000000000000043,5.0,4.600000000000001,1009.497,777
2025-08-07 08:33:00,67.1,258.8614,6021,-3.299999999999997,5.0,4.600000000000001,1019.18,777
2025-08-07 08:36:00,67.3,267.9615,6021,-3.299999999999997,5.1,4.700000000000003,1021.584,161
2025-08-07 08:39:00,70.3,281.6117,6021,-3.5,4.8999999999999995,5.0,1067.377,1141
2025-08-07 08:42:00,72.0,284.1942,6021,-3.6000000000000014,5.1,5.200000000000003,1098.93,1154
2025-08-07 08:45:00,73.0,281.6117,6021,-3.6000000000000014,5.200000000000001,5.299999999999997,1105.645,165
2025-08-07 08:48:00,72.1,263.0425,6021,-3.1999999999999957,5.7,4.600000000000001,1094.494,176
2025-08-07 08:51:00,73.8,284.0712,6021,-3.6999999999999957,5.200000000000001,5.299999999999997,1103.887,1154
2025-08-07 08:54:00,69.6,243.1207,6022,-3.3999999999999986,5.6000000000000005,5.0,1040.846,207
2025-08-07 08:57:00,70.5,269.1913,6022,-3.5000000000000036,5.1,5.0000000000000036,1059.152,162
2025-08-07 09:00:00,70.3,265.625,6022,-3.400000000000002,5.199999999999999,4.9999999999999964,1059.597,161
2025-08-07 09:03:00,71.5,275.463,6022,-3.4999999999999964,5.2,5.099999999999998,1085.32,162
2025-08-07 09:06:00,74.8,286.4077,6022,-3.8000000000000007,5.3,5.400000000000002,1131.281,1153
2025-08-07 09:09:00,77.2,290.9578,6022,-3.799999999999997,5.3999999999999995,5.600000000000001,1174.606,1153
2025-08-07 09:12:00,79.6,278.4144,6022,-3.8999999999999986,5.699999999999999,5.699999999999996,1210.605,1573
2025-08-07 09:15:00,78.4,266.9777,6022,-3.8000000000000007,5.799999999999999,5.4999999999999964,1199.115,1571
2025-08-07 09:18:00,78.6,270.0521,6022,-3.900000000000002,5.799999999999999,5.599999999999998,1205.616,1571
2025-08-07 09:21:00,79.0,271.1588,6022,-3.8000000000000007,5.799999999999999,5.599999999999998,1209.278,1571
2025-08-07 09:24:00,78.8,266.2399,6022,-3.8999999999999986,5.799999999999999,5.699999999999996,1206.787,1571
2025-08-07 09:27:00,79.0,270.421,6022,-3.799999999999997,5.9,5.600000000000001,1214.463,1571
2025-08-07 09:30:00,79.2,268.2075,6022,-3.799999999999997,5.9,5.600000000000001,1214.174,1571
2025-08-07 09:33:00,79.2,267.5926,6022,-3.700000000000003,5.8999999999999995,5.5,1211.83,134
2025-08-07 09:36:00,79.2,268.9453,6022,-3.700000000000003,5.8999999999999995,5.5,1216.313,134
2025-08-07 09:39:00,80.1,282.3495,6022,-3.700000000000003,5.9,5.5,1229.142,150
2025-08-07 09:42:00,82.9,293.5402,6022,-3.8999999999999986,5.700000000000001,5.700000000000003,1273.058,1536
2025-08-07 09:45:00,85.0,298.2133,6022,-4.0,5.800000000000001,5.899999999999999,1342.109,1534
2025-08-07 09:48:00,87.3,294.77,6022,-4.100000000000001,6.0,6.100000000000001,1374.099,1534
2025-08-07 09:51:00,88.6,298.3362,6022,-4.199999999999996,6.1,6.199999999999996,1406.137,1538
2025-08-07 09:54:00,87.6,282.7184,6023,-4.0000000000000036,6.3,6.099999999999998,1387.671,1539
2025-08-07 09:57:00,88.0,286.7766,6023,-4.199999999999999,6.199999999999999,6.199999999999999,1391.874,1539
2025-08-07 10:00:00,88.4,292.5564,6023,-4.099999999999998,6.1,6.099999999999998,1398.901,1539
2025-08-07 10:03:00,88.4,289.605,6023,-4.199999999999999,6.199999999999999,6.199999999999999,1404.143,1538
2025-08-07 10:06:00,88.3,284.932,6023,-4.100000000000001,6.199999999999999,6.100000000000001,1399.9,1539
2025-08-07 10:09:00,88.8,248.9005,6023,-4.200000000000003,6.4,6.100000000000001,1380.324,1317
2025-08-07 10:12:00,82.7,243.4896,6023,-3.900000000000002,6.5,5.699999999999999,1229.26,278
2025-08-07 10:15:00,80.5,245.5801,6023,-3.8000000000000007,6.6000000000000005,5.5000000000000036,1242.156,278
2025-08-07 10:18:00,80.0,245.3342,6023,-3.8000000000000007,6.500000000000001,5.5000000000000036,1232.111,278
2025-08-07 10:21:00,79.6,243.9815,6023,-3.799999999999997,6.6000000000000005,5.5,1218.172,278
2025-08-07 10:24:00,79.0,242.7518,6023,-3.700000000000003,6.500000000000001,5.5,1210.161,279
2025-08-07 10:27:00,78.4,239.1855,6023,-3.6000000000000014,6.6000000000000005,5.399999999999999,1195.641,279
2025-08-07 10:30:00,77.6,236.849,6023,-3.6000000000000014,6.700000000000001,5.299999999999997,1176.325,245
2025-08-07 10:33:00,76.4,237.5868,6023,-3.6000000000000014,6.499999999999999,5.300000000000004,1159.439,212
2025-08-07 10:36:00,79.4,261.9358,6023,-3.700000000000003,5.699999999999999,5.5,1189.909,134
2025-08-07 10:39:00,78.0,258.7384,6023,-3.700000000000003,6.200000000000001,5.399999999999999,1181.73,288
2025-08-07 10:42:00,78.8,255.4181,6023,-3.700000000000003,6.200000000000001,5.5,1193.799,286
2025-08-07 10:45:00,79.6,257.0168,6023,-3.8000000000000043,6.200000000000001,5.5,1216.457,286
2025-08-07 10:48:00,80.5,261.8128,6023,-3.8000000000000043,6.200000000000001,5.600000000000001,1233.287,288
2025-08-07 10:51:00,80.4,259.5992,6023,-3.799999999999997,6.299999999999999,5.600000000000001,1232.482,295
2025-08-07 10:54:00,81.4,265.625,6024,-3.799999999999997,6.300000000000001,5.699999999999996,1263.087,1579
2025-08-07 10:57:00,81.7,267.7156,6024,-3.799999999999997,6.199999999999999,5.699999999999996,1257.056,135
2025-08-07 11:00:00,82.1,277.5535,6024,-3.799999999999997,6.0,5.799999999999997,1280.705,150
2025-08-07 11:03:00,83.7,274.7251,6024,-3.8999999999999986,6.0,5.799999999999997,1293.946,1578
2025-08-07 11:06:00,80.6,256.5249,6024,-3.6999999999999993,6.3,5.4999999999999964,1244.579,295
2025-08-07 11:09:00,79.0,250.3762,6024,-3.6999999999999957,6.3,5.5,1206.08,280
2025-08-07 11:12:00,79.0,248.9005,6024,-3.6999999999999993,6.3999999999999995,5.400000000000002,1206.512,280
2025-08-07 11:15:00,78.6,245.9491,6024,-3.599999999999998,6.3999999999999995,5.400000000000002,1202.585,270
2025-08-07 11:18:00,78.6,243.6125,6024,-3.700000000000003,6.499999999999999,5.5,1205.177,279
2025-08-07 11:21:00,78.8,250.2532,6024,-3.700000000000003,6.3999999999999995,5.399999999999999,1208.1,280
2025-08-07 11:24:00,79.2,252.9586,6024,-3.700000000000003,6.3999999999999995,5.5,1214.178,295
2025-08-07 11:27:00,79.4,253.5735,6024,-3.700000000000003,6.3999999999999995,5.5,1214.305,295
2025-08-07 11:30:00,79.4,256.4019,6024,-3.700000000000003,6.299999999999999,5.399999999999999,1211.873,295
2025-08-07 11:33:00,79.0,258.2465,6024,-3.6999999999999957,6.199999999999999,5.5,1208.432,288
2025-08-07 11:36:00,79.2,257.5087,6024,-3.6999999999999957,6.199999999999999,5.5,1207.576,288
2025-08-07 11:39:00,78.8,252.8356,6024,-3.8000000000000043,6.199999999999999,5.5,1199.816,286
2025-08-07 11:42:00,78.6,254.5573,6024,-3.6999999999999993,6.3999999999999995,5.4999999999999964,1199.656,295
2025-08-07 11:45:00,78.6,252.3438,6024,-3.6999999999999993,6.3,5.5000000000000036,1197.23,280
2025-08-07 11:48:00,78.2,249.7613,6024,-3.6000000000000014,6.3,5.399999999999999,1184.751,280
2025-08-07 11:51:00,78.0,247.4248,6024,-3.700000000000003,6.3,5.399999999999999,1190.877,280
2025-08-07 11:54:00,77.2,242.8747,6025,-3.6000000000000014,6.3999999999999995,5.399999999999999,1165.018,212
2025-08-07 11:57:00,77.2,241.8909,6025,-3.6000000000000014,6.3999999999999995,5.299999999999997,1175.328,212
2025-08-07 12:00:00,76.8,243.7355,6025,-3.599999999999998,6.3999999999999995,5.300000000000001,1171.492,212
2025-08-07 12:03:00,77.4,251.114,6025,-3.6999999999999993,6.3,5.400000000000002,1181.039,280
2025-08-07 12:06:00,77.8,252.9586,6025,-3.599999999999998,6.299999999999999,5.400000000000002,1185.697,273
2025-08-07 12:09:00,77.4,252.7127,6025,-3.700000000000003,6.299999999999999,5.399999999999999,1181.786,286
2025-08-07 12:12:00,77.4,255.1722,6025,-3.700000000000003,6.1,5.399999999999999,1180.184,286
2025-08-07 12:15:00,77.0,251.7289,6025,-3.6000000000000014,6.199999999999999,5.299999999999997,1176.037,1681
2025-08-07 12:18:00,77.0,252.5897,6025,-3.700000000000003,6.1,5.299999999999997,1170.041,1681
2025-08-07 12:21:00,77.0,254.6803,6025,-3.700000000000003,6.2,5.300000000000004,1174.582,286
2025-08-07 12:24:00,77.2,254.6803,6025,-3.6000000000000014,6.1,5.299999999999997,1179.569,1681
2025-08-07 12:27:00,77.4,253.5735,6025,-3.6000000000000014,6.199999999999999,5.300000000000004,1181.22,273
2025-08-07 12:30:00,77.6,252.9586,6025,-3.6000000000000014,6.299999999999999,5.399999999999999,1181.543,273
2025-08-07 12:33:00,77.6,249.7613,6025,-3.6000000000000014,6.299999999999999,5.399999999999999,1182.908,280
2025-08-07 12:36:00,77.4,248.0396,6025,-3.6000000000000014,6.4,5.299999999999997,1181.787,280
2025-08-07 12:39:00,77.2,249.5153,6025,-3.6000000000000014,6.299999999999999,5.299999999999997,1174.92,280
2025-08-07 12:42:00,77.8,255.4181,6025,-3.6000000000000014,6.199999999999999,5.399999999999999,1176.919,273
2025-08-07 12:45:00,77.6,253.5735,6025,-3.6000000000000014,6.199999999999999,5.299999999999997,1181.536,273
2025-08-07 12:48:00,77.4,253.8194,6025,-3.6000000000000014,6.199999999999999,5.399999999999999,1182.208,273
2025-08-07 12:51:00,77.4,252.7127,6025,-3.6000000000000014,6.199999999999999,5.299999999999997,1175.682,1681
2025-08-07 12:54:00,77.0,250.4991,6026,-3.6000000000000014,6.199999999999999,5.299999999999997,1171.0,1681
2025-08-07 12:57:00,77.2,251.36,6026,-3.5,6.299999999999999,5.299999999999997,1181.958,1677
2025-08-07 13:00:00,77.4,255.0492,6026,-3.6000000000000014,6.199999999999999,5.399999999999999,1183.436,273
2025-08-07 13:03:00,77.4,253.9424,6026,-3.700000000000003,6.1,5.5,1179.323,286
2025-08-07 13:06:00,77.2,251.9748,6026,-3.6000000000000014,6.199999999999999,5.299999999999997,1176.381,1681
2025-08-07 13:09:00,77.0,249.8843,6026,-3.700000000000003,6.199999999999999,5.399999999999999,1177.655,280
2025-08-07 13:12:00,77.2,252.2208,6026,-3.700000000000003,6.199999999999999,5.399999999999999,1180.402,286
2025-08-07 13:15:00,77.2,251.7289,6026,-3.599999999999998,6.199999999999999,5.300000000000001,1177.412,1681
2025-08-07 13:18:00,77.6,258.1235,6026,-3.599999999999998,6.1,5.300000000000001,1186.978,133
2025-08-07 13:21:00,79.0,263.2885,6026,-3.6999999999999993,5.999999999999999,5.5000000000000036,1203.147,288
2025-08-07 13:24:00,79.4,263.2885,6026,-3.799999999999997,6.1,5.5,1225.604,288
2025-08-07 13:27:00,80.0,262.1817,6026,-3.799999999999997,6.199999999999999,5.5,1227.947,288
2025-08-07 13:30:00,79.8,258.4925,6026,-3.6999999999999957,6.299999999999999,5.5,1224.408,295
2025-08-07 13:33:00,79.8,258.2465,6026,-3.6999999999999993,6.299999999999999,5.5000000000000036,1221.74,295
2025-08-07 13:36:00,79.6,255.2951,6026,-3.799999999999997,6.299999999999999,5.5,1220.591,295
2025-08-07 13:39:00,79.6,255.4181,6026,-3.6999999999999993,6.299999999999999,5.5000000000000036,1218.84,295
2025-08-07 13:42:00,79.9,259.4763,6026,-3.799999999999997,6.299999999999999,5.600000000000001,1225.173,295
2025-08-07 13:45:00,79.8,256.5249,6026,-3.8000000000000043,6.299999999999999,5.600000000000001,1224.502,295
2025-08-07 13:48:00,80.0,254.8032,6026,-3.700000000000003,6.4,5.5,1223.019,295
2025-08-07 13:51:00,80.2,260.2141,6026,-3.6999999999999957,6.299999999999999,5.399999999999999,1228.462,295
2025-08-07 13:54:00,80.4,262.5506,6027,-3.799999999999997,6.300000000000001,5.600000000000001,1244.403,288
2025-08-07 13:57:00,81.0,260.706,6027,-3.799999999999997,6.300000000000001,5.600000000000001,1241.529,295
2025-08-07 14:00:00,81.0,260.952,6027,-3.8000000000000007,6.300000000000001,5.599999999999998,1239.504,288
2025-08-07 14:03:00,80.2,257.0168,6027,-3.6999999999999993,6.299999999999999,5.4999999999999964,1227.012,295
2025-08-07 14:06:00,80.4,258.9844,6027,-3.6999999999999993,6.299999999999999,5.4999999999999964,1233.667,295
2025-08-07 14:09:00,80.4,260.706,6027,-3.6999999999999993,6.299999999999999,5.4999999999999964,1233.312,295
2025-08-07 14:12:00,80.4,259.3533,6027,-3.799999999999997,6.299999999999999,5.600000000000001,1233.301,295
2025-08-07 14:15:00,80.4,257.8776,6027,-3.6999999999999993,6.299999999999999,5.4999999999999964,1233.18,295
2025-08-07 14:18:00,80.2,256.2789,6027,-3.6999999999999993,6.3999999999999995,5.5000000000000036,1228.715,295
2025-08-07 14:21:00,80.0,254.0654,6027,-3.6999999999999993,6.3,5.5000000000000036,1231.84,295
2025-08-07 14:24:00,79.8,255.1722,6027,-3.799999999999997,6.3,5.5,1235.398,295
2025-08-07 14:27:00,80.6,262.1817,6027,-3.799999999999997,6.299999999999999,5.600000000000001,1233.365,288
2025-08-07 14:30:00,80.5,263.6574,6027,-3.799999999999997,6.199999999999999,5.600000000000001,1238.797,288
2025-08-07 14:33:00,80.6,264.3953,6027,-3.6999999999999993,6.199999999999999,5.5000000000000036,1237.13,288
2025-08-07 14:36:00,80.2,257.0168,6027,-3.6999999999999993,6.299999999999999,5.599999999999998,1226.764,295
2025-08-07 14:39:00,79.8,251.7289,6027,-3.6999999999999993,6.3999999999999995,5.5000000000000036,1221.311,295
2025-08-07 14:42:00,79.6,252.5897,6027,-3.799999999999997,6.3,5.5,1217.406,286
2025-08-07 14:45:00,79.8,254.1884,6027,-3.700000000000003,6.3,5.5,1218.207,295
2025-08-07 14:48:00,79.6,251.6059,6027,-3.799999999999997,6.3,5.5,1209.733,286
2025-08-07 14:51:00,78.6,248.0396,6027,-3.700000000000003,6.499999999999999,5.5,1198.0,280
2025-08-07 14:54:00,78.0,245.3342,6028,-3.6000000000000014,6.3,5.399999999999999,1191.444,280
2025-08-07 14:57:00,78.2,248.2856,6028,-3.599999999999998,6.3999999999999995,5.300000000000001,1192.35,270
2025-08-07 15:00:00,78.8,252.3438,6028,-3.700000000000003,6.3,5.5,1201.225,280
2025-08-07 15:03:00,79.0,254.4343,6028,-3.6999999999999957,6.299999999999999,5.399999999999999,1208.1,295
2025-08-07 15:06:00,78.8,252.0978,6028,-3.700000000000003,6.299999999999999,5.5,1202.58,280
2025-08-07 15:09:00,78.8,248.9005,6028,-3.700000000000003,6.3999999999999995,5.399999999999999,1201.7,280
2025-08-07 15:12:00,78.6,248.4086,6028,-3.6000000000000014,6.3999999999999995,5.5,1202.344,270
2025-08-07 15:15:00,78.4,246.195,6028,-3.700000000000003,6.3999999999999995,5.399999999999999,1193.514,280
2025-08-07 15:18:00,78.2,246.6869,6028,-3.6999999999999957,6.3,5.399999999999999,1191.428,280
2025-08-07 15:21:00,78.4,248.6545,6028,-3.700000000000003,6.3,5.399999999999999,1196.874,280
2025-08-07 15:24:00,78.6,250.1302,6028,-3.700000000000003,6.3,5.399999999999999,1201.624,280
2025-08-07 15:36:00,78.2,251.114,6028,-3.8000000000000043,6.3999999999999995,5.5,1193.399,286
2025-08-07 15:39:00,78.4,252.2208,6028,-3.700000000000003,6.299999999999999,5.5,1196.295,280
2025-08-07 15:42:00,78.4,250.3762,6028,-3.700000000000003,6.299999999999999,5.5,1195.486,280
2025-08-07 15:45:00,78.0,246.0721,6028,-3.700000000000003,6.3999999999999995,5.399999999999999,1191.251,280
2025-08-07 15:48:00,78.0,245.8261,6028,-3.700000000000003,6.500000000000001,5.399999999999999,1191.607,279
2025-08-07 15:51:00,78.2,247.7937,6028,-3.700000000000003,6.3999999999999995,5.399999999999999,1192.587,280
2025-08-07 15:54:00,78.0,246.8099,6029,-3.700000000000003,6.3999999999999995,5.5,1188.458,280
2025-08-07 15:57:00,78.0,246.6869,6029,-3.700000000000003,6.4,5.399999999999999,1190.899,280
2025-08-07 16:00:00,78.4,249.7613,6029,-3.700000000000003,6.4,5.399999999999999,1196.557,280
2025-08-07 16:03:00,78.6,250.1302,6029,-3.8000000000000043,6.4,5.5,1199.331,280
2025-08-07 16:06:00,78.6,251.7289,6029,-3.700000000000003,6.4,5.399999999999999,1202.105,280
2025-08-07 16:09:00,78.6,250.2532,6029,-3.700000000000003,6.4,5.5,1197.519,280
2025-08-07 16:12:00,78.5,248.2856,6029,-3.700000000000003,6.4,5.399999999999999,1197.335,280
2025-08-07 16:15:00,78.6,244.7193,6029,-3.6999999999999993,6.500000000000001,5.400000000000002,1194.498,279
2025-08-07 16:18:00,77.8,239.8003,6029,-3.6999999999999957,6.7,5.5,1189.125,279
2025-08-07 16:21:00,77.2,240.4152,6029,-3.599999999999998,6.6000000000000005,5.400000000000002,1181.312,279
2025-08-07 16:24:00,77.6,244.1044,6029,-3.6999999999999993,6.500000000000001,5.400000000000002,1183.133,279
2025-08-07 16:27:00,77.4,243.3666,6029,-3.6999999999999993,6.500000000000001,5.400000000000002,1181.286,279
2025-08-07 16:30:00,77.4,242.5058,6029,-3.599999999999998,6.500000000000001,5.400000000000002,1178.323,279
2025-08-07 16:33:00,76.8,237.9557,6029,-3.599999999999998,6.6000000000000005,5.300000000000001,1170.136,245
2025-08-07 16:36:00,75.9,234.5125,6029,-3.599999999999998,6.6000000000000005,5.199999999999999,1157.907,245
2025-08-07 16:39:00,76.4,245.4572,6029,-3.6000000000000014,6.500000000000001,5.299999999999997,1166.061,279
2025-08-07 16:42:00,77.0,250.991,6029,-3.599999999999998,6.300000000000001,5.400000000000002,1175.877,280
2025-08-07 16:45:00,77.0,253.5735,6029,-3.6999999999999957,6.200000000000001,5.5,1175.285,286
2025-08-07 16:48:00,77.0,250.3762,6029,-3.599999999999998,6.300000000000001,5.300000000000001,1173.808,280
2025-08-07 16:51:00,76.6,245.2112,6029,-3.599999999999998,6.4,5.300000000000001,1168.098,212
2025-08-07 16:54:00,76.8,247.4248,6030,-3.599999999999998,6.4,5.300000000000001,1169.934,280
2025-08-07 16:57:00,76.6,248.5315,6030,-3.6999999999999993,6.300000000000001,5.400000000000002,1166.961,280
2025-08-07 17:00:00,76.6,247.6707,6030,-3.599999999999998,6.300000000000001,5.400000000000002,1166.501,280
2025-08-07 17:03:00,76.5,245.2112,6030,-3.599999999999998,6.300000000000001,5.300000000000001,1163.427,280
2025-08-07 17:06:00,76.5,243.1207,6030,-3.599999999999998,6.5,5.300000000000001,1162.42,279
2025-08-07 17:09:00,76.5,242.7518,6030,-3.6999999999999993,6.4,5.400000000000002,1167.37,280
2025-08-07 17:12:00,76.1,241.7679,6030,-3.6000000000000014,6.4,5.300000000000004,1158.373,212
2025-08-07 17:15:00,76.6,247.4248,6030,-3.6000000000000014,6.4,5.300000000000004,1169.094,280
2025-08-07 17:18:00,77.0,247.0558,6030,-3.6000000000000014,6.300000000000001,5.299999999999997,1178.759,280
2025-08-07 17:21:00,77.4,246.8099,6030,-3.700000000000003,6.4,5.399999999999999,1181.788,280
2025-08-07 17:24:00,77.4,242.3828,6030,-3.6000000000000014,6.5,5.399999999999999,1181.779,279
2025-08-07 17:27:00,76.8,239.6774,6030,-3.6000000000000014,6.5,5.300000000000004,1169.539,279
2025-08-07 17:30:00,76.8,241.1531,6030,-3.6999999999999993,6.500000000000001,5.400000000000002,1170.727,279
2025-08-07 17:33:00,77.0,243.7355,6030,-3.6999999999999993,6.4,5.400000000000002,1172.358,280
2025-08-07 17:36:00,77.0,243.7355,6030,-3.599999999999998,6.4,5.400000000000002,1171.919,212
2025-08-07 17:39:00,76.8,241.0301,6030,-3.6999999999999993,6.500000000000001,5.300000000000001,1168.661,279
2025-08-07 17:42:00,76.8,240.5382,6030,-3.599999999999998,6.500000000000001,5.400000000000002,1169.38,279
2025-08-07 17:45:00,76.4,234.5125,6030,-3.599999999999998,6.6000000000000005,5.300000000000001,1165.116,245
2025-08-07 17:48:00,75.5,229.5935,6030,-3.4999999999999964,6.700000000000001,5.199999999999999,1146.035,246
2025-08-07 17:51:00,75.9,240.5382,6030,-3.4999999999999964,6.500000000000001,5.199999999999999,1145.42,212
2025-08-07 17:54:00,78.0,272.5116,6031,-3.599999999999998,6.1000000000000005,5.5000000000000036,1192.221,130
