Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2025-08-07 17:57:00,79.4,268.2075,6031,-3.8000000000000043,6.1000000000000005,5.5,1213.874,1571
2025-08-07 18:00:00,78.0,266.9777,6031,-3.8000000000000007,6.1000000000000005,5.4999999999999964,1179.966,288
2025-08-07 18:03:00,77.6,254.4343,6031,-3.700000000000003,6.3999999999999995,5.399999999999999,1181.496,295
2025-08-07 18:06:00,78.2,253.2046,6031,-3.700000000000003,6.299999999999999,5.399999999999999,1186.069,286
2025-08-07 18:09:00,78.0,253.2046,6031,-3.700000000000003,6.299999999999999,5.399999999999999,1183.551,286
2025-08-07 18:12:00,77.4,247.1788,6031,-3.700000000000003,6.3999999999999995,5.399999999999999,1176.911,280
2025-08-07 18:15:00,77.0,247.1788,6031,-3.6000000000000014,6.3999999999999995,5.399999999999999,1164.74,280
2025-08-07 18:18:00,76.8,244.5963,6031,-3.6000000000000014,6.3999999999999995,5.300000000000004,1156.311,212
2025-08-07 18:21:00,75.4,278.0454,6031,-3.3999999999999986,6.5,5.600000000000001,1194.862,144
2025-08-07 18:24:00,76.2,261.8128,6031,-3.6999999999999993,6.0,5.400000000000002,1148.31,134
2025-08-07 18:27:00,75.9,261.1979,6031,-3.6000000000000014,6.0,5.300000000000004,1147.814,134
2025-08-07 18:30:00,76.2,261.4438,6031,-3.6000000000000014,6.0,5.299999999999997,1148.65,134
2025-08-07 18:33:00,76.4,262.0587,6031,-3.6000000000000014,6.0,5.299999999999997,1154.561,134
2025-08-07 18:36:00,77.0,264.3953,6031,-3.599999999999998,6.0,5.300000000000001,1180.976,134
2025-08-07 18:39:00,78.0,262.1817,6031,-3.6999999999999957,6.1,5.5,1178.135,288
2025-08-07 18:42:00,77.8,262.6736,6031,-3.6999999999999957,6.0,5.399999999999999,1177.834,134
2025-08-07 18:45:00,78.0,263.1655,6031,-3.6999999999999957,6.1,5.399999999999999,1184.358,288
2025-08-07 18:48:00,77.4,255.2951,6031,-3.6999999999999957,6.199999999999999,5.399999999999999,1175.197,286
2025-08-07 18:51:00,77.2,253.2046,6031,-3.6000000000000014,6.3,5.399999999999999,1167.968,273
2025-08-07 18:54:00,77.2,254.8032,6032,-3.6000000000000014,6.2,5.399999999999999,1169.51,273
2025-08-07 18:57:00,77.2,254.5573,6032,-3.6000000000000014,6.2,5.399999999999999,1169.512,273
2025-08-07 19:00:00,77.0,245.8261,6032,-3.5,6.3,5.299999999999997,1163.971,1677
2025-08-07 19:03:00,76.4,239.0625,6032,-3.6000000000000014,6.3999999999999995,5.299999999999997,1153.677,212
2025-08-07 19:06:00,74.2,234.3895,6032,-3.5,6.5,5.100000000000001,1120.775,210
2025-08-07 19:09:00,71.9,224.3056,6032,-3.3999999999999986,6.5,5.0,1082.671,254
2025-08-07 19:12:00,69.1,219.5096,6032,-3.1999999999999993,6.3999999999999995,4.800000000000001,1040.594,238
2025-08-07 19:15:00,68.7,221.3542,6032,-3.1999999999999993,6.3,4.699999999999999,1031.151,504
2025-08-07 19:18:00,68.5,219.3866,6032,-3.1999999999999993,6.3,4.699999999999999,1006.145,504
2025-08-08 08:15:00,43.9,210.2865,6032,-1.2000000000000028,2.8,0.7000000000000028,652.7445,116
2025-08-08 08:18:00,59.7,253.8194,6032,-2.8000000000000043,4.2,3.6000000000000014,978.4634,671
2025-08-08 08:21:00,63.5,248.4086,6032,-3.1000000000000014,5.0,4.299999999999997,988.0644,827
2025-08-08 08:24:00,64.1,249.7613,6032,-3.1000000000000014,5.0,4.399999999999999,985.7851,827
2025-08-08 08:27:00,67.9,294.524,6032,-3.3000000000000007,4.699999999999999,5.0000000000000036,1072.975,1142
2025-08-08 08:30:00,73.0,294.401,6032,-3.599999999999998,5.000000000000001,5.099999999999998,1118.084,1152
2025-08-08 08:33:00,74.6,295.2619,6032,-3.8000000000000007,5.1000000000000005,5.300000000000001,1132.126,1152
2025-08-08 08:36:00,75.8,298.3362,6032,-3.8000000000000043,5.1,5.399999999999999,1150.17,1150
2025-08-08 08:39:00,77.2,303.1322,6032,-3.8999999999999986,5.1,5.399999999999999,1171.589,1150
2025-08-08 08:42:00,78.2,308.2972,6032,-3.8999999999999986,5.1000000000000005,5.600000000000001,1192.79,1150
2025-08-08 08:45:00,81.5,309.158,6032,-4.100000000000001,5.200000000000001,5.899999999999999,1256.898,1531
2025-08-08 08:48:00,82.7,303.8701,6033,-4.100000000000001,5.4,5.899999999999999,1283.127,1531
2025-08-08 08:51:00,82.7,304.362,6033,-4.0,5.4,5.799999999999997,1289.627,1150
2025-08-08 08:54:00,81.5,310.6337,6033,-3.8000000000000043,5.6000000000000005,5.700000000000003,1274.714,1149
2025-08-08 08:57:00,82.3,264.0263,6033,-3.8999999999999986,5.3999999999999995,5.600000000000001,1234.169,1674
2025-08-08 09:00:00,76.2,253.4505,6033,-3.6000000000000014,6.000000000000001,5.299999999999997,1170.275,1681
2025-08-08 09:03:00,75.6,256.8938,6033,-3.6000000000000014,5.999999999999999,5.300000000000004,1164.352,1680
2025-08-08 09:06:00,76.8,265.0101,6033,-3.6999999999999993,6.0,5.400000000000002,1180.111,134
2025-08-08 09:09:00,77.4,267.3466,6033,-3.700000000000003,5.9,5.399999999999999,1184.508,134
2025-08-08 09:12:00,77.8,270.0521,6033,-3.700000000000003,5.9,5.5,1193.353,134
2025-08-08 09:15:00,78.6,267.1007,6033,-3.6999999999999957,5.9,5.5,1207.197,134
2025-08-08 09:18:00,78.2,260.0912,6033,-3.6999999999999993,6.0,5.400000000000002,1194.539,134
2025-08-08 09:21:00,77.2,252.5897,6033,-3.5,6.1,5.200000000000003,1184.62,1678
2025-08-08 09:24:00,77.6,254.1884,6033,-3.6999999999999993,6.1,5.400000000000002,1188.032,286
2025-08-08 09:27:00,78.0,257.1397,6033,-3.6999999999999993,6.1,5.400000000000002,1191.761,286
2025-08-08 09:30:00,78.4,255.1722,6033,-3.6999999999999993,6.199999999999999,5.400000000000002,1198.439,286
2025-08-08 09:33:00,78.8,261.8128,6033,-3.8000000000000007,6.1,5.5000000000000036,1213.317,288
2025-08-08 09:36:00,81.1,265.8709,6033,-3.8000000000000007,6.200000000000001,5.599999999999998,1255.396,288
2025-08-08 09:39:00,82.5,266.4858,6033,-3.900000000000002,6.300000000000001,5.699999999999999,1281.87,1579
2025-08-08 09:42:00,83.7,269.8062,6033,-3.8999999999999986,6.300000000000001,5.800000000000004,1305.115,1579
2025-08-08 09:45:00,87.9,273.6183,6033,-4.100000000000001,6.4,6.200000000000003,1392.699,1554
2025-08-08 09:48:00,88.6,275.463,6034,-4.200000000000003,6.4,6.200000000000003,1398.671,1555
2025-08-08 09:51:00,88.0,272.6346,6034,-4.199999999999996,6.5,6.199999999999996,1394.25,1555
2025-08-08 09:54:00,88.0,277.1846,6034,-4.199999999999996,6.4,6.100000000000001,1392.516,1554
2025-08-08 09:57:00,88.0,278.1684,6034,-4.100000000000001,6.3999999999999995,6.100000000000001,1392.25,1554
2025-08-08 10:00:00,88.3,276.5697,6034,-4.099999999999998,6.4,6.199999999999999,1401.811,1554
2025-08-08 10:03:00,81.0,243.3666,6034,-3.8000000000000007,6.8,5.599999999999998,1249.97,282
2025-08-08 10:06:00,81.3,248.5315,6034,-3.8000000000000007,6.6,5.599999999999998,1256.902,278
2025-08-08 10:09:00,81.7,248.5315,6034,-3.799999999999997,6.6,5.600000000000001,1259.238,278
2025-08-08 10:12:00,81.6,249.6383,6034,-3.8000000000000043,6.7,5.600000000000001,1265.853,278
2025-08-08 10:15:00,81.4,245.3342,6034,-3.8000000000000007,6.7,5.699999999999999,1246.804,278
2025-08-08 10:18:00,80.8,242.8747,6034,-3.900000000000002,6.8999999999999995,5.599999999999998,1245.864,282
2025-08-08 10:21:00,81.6,248.2856,6034,-3.8000000000000043,6.799999999999999,5.700000000000003,1250.057,282
2025-08-08 10:24:00,81.2,248.5315,6034,-3.799999999999997,6.699999999999999,5.600000000000001,1251.347,278
2025-08-08 10:27:00,81.5,250.1302,6034,-3.8999999999999986,6.699999999999999,5.799999999999997,1258.909,278
2025-08-08 10:30:00,83.5,258.1235,6034,-4.0,6.6,5.799999999999997,1293.357,290
2025-08-08 10:33:00,85.3,258.8614,6034,-4.0000000000000036,6.699999999999999,5.900000000000002,1326.274,305
2025-08-08 10:36:00,84.7,260.3371,6034,-4.0000000000000036,6.6,5.900000000000002,1319.8,305
2025-08-08 10:39:00,84.7,261.5668,6034,-4.0,6.6,6.0,1321.102,305
2025-08-08 10:42:00,84.5,258.1235,6034,-4.0,6.6,5.899999999999999,1318.579,290
2025-08-08 10:45:00,84.5,257.0168,6034,-4.0,6.6,5.899999999999999,1321.212,290
2025-08-08 10:48:00,84.5,257.6317,6035,-4.0,6.7,5.899999999999999,1326.895,305
2025-08-08 10:51:00,84.7,260.0912,6035,-4.0,6.6,5.899999999999999,1322.278,305
2025-08-08 10:54:00,85.4,266.1169,6035,-4.100000000000001,6.5,6.0,1341.23,1590
2025-08-08 10:57:00,85.7,262.0587,6035,-4.100000000000001,6.699999999999999,6.100000000000001,1339.078,298
2025-08-08 11:00:00,85.3,253.8194,6035,-4.0,6.699999999999999,5.899999999999999,1324.578,301
2025-08-08 11:03:00,84.5,255.787,6035,-3.900000000000002,6.8,5.800000000000001,1320.04,308
2025-08-08 11:06:00,84.5,258.1235,6035,-4.0,6.7,5.899999999999999,1317.764,305
2025-08-08 11:09:00,82.7,256.6479,6035,-3.799999999999997,6.6000000000000005,5.699999999999996,1269.133,290
2025-08-08 11:12:00,81.9,264.5182,6035,-3.8000000000000007,6.299999999999999,5.699999999999999,1264.884,1579
2025-08-08 11:15:00,82.7,268.5764,6035,-3.8000000000000007,6.300000000000001,5.699999999999999,1279.626,1579
2025-08-08 11:18:00,82.9,263.4115,6035,-3.900000000000002,6.4,5.800000000000001,1289.43,1579
2025-08-08 11:21:00,83.1,264.6412,6035,-3.900000000000002,6.4,5.800000000000001,1287.228,1579
2025-08-08 11:24:00,82.9,258.7384,6035,-3.900000000000002,6.5,5.800000000000001,1278.835,290
2025-08-08 11:27:00,82.4,257.1397,6035,-3.8000000000000007,6.6000000000000005,5.699999999999999,1274.474,290
2025-08-08 11:30:00,82.1,255.787,6035,-3.900000000000002,6.500000000000001,5.699999999999999,1275.529,290
2025-08-08 11:33:00,82.5,259.5992,6035,-3.900000000000002,6.5,5.699999999999999,1279.579,290
2025-08-08 11:36:00,82.9,259.3533,6035,-3.8999999999999986,6.5,5.799999999999997,1282.484,290
2025-08-08 11:39:00,82.7,258.1235,6035,-3.8999999999999986,6.5,5.799999999999997,1282.181,290
2025-08-08 11:42:00,82.9,258.9844,6035,-3.8999999999999986,6.4,5.799999999999997,1285.745,290
2025-08-08 11:45:00,82.9,257.2627,6035,-3.8999999999999986,6.6,5.799999999999997,1281.075,290
2025-08-08 11:48:00,82.9,261.1979,6036,-3.900000000000002,6.5,5.800000000000001,1284.593,290
2025-08-08 11:51:00,84.1,267.5926,6036,-3.8000000000000007,6.4,5.800000000000001,1308.029,268
2025-08-08 11:54:00,83.7,264.8871,6036,-3.8000000000000007,6.4,5.699999999999999,1301.782,268
2025-08-08 11:57:00,83.1,255.91,6036,-3.8000000000000007,6.6000000000000005,5.599999999999998,1277.952,290
2025-08-08 12:00:00,82.7,258.1235,6036,-3.6999999999999993,6.500000000000001,5.599999999999998,1281.258,295
2025-08-08 12:03:00,82.9,260.2141,6036,-3.8000000000000007,6.5,5.599999999999998,1287.254,290
2025-08-08 12:06:00,83.3,261.8128,6036,-3.700000000000003,6.4,5.600000000000001,1288.204,295
2025-08-08 12:09:00,83.1,259.5992,6036,-3.700000000000003,6.5,5.600000000000001,1286.065,294
2025-08-08 12:12:00,82.7,255.1722,6036,-3.8000000000000007,6.5,5.599999999999998,1282.115,295
2025-08-08 12:15:00,82.7,256.2789,6036,-3.6999999999999993,6.6000000000000005,5.4999999999999964,1283.256,294
2025-08-08 12:18:00,82.7,255.4181,6036,-3.6999999999999993,6.6000000000000005,5.599999999999998,1281.779,294
2025-08-08 12:21:00,82.7,253.8194,6036,-3.6999999999999993,6.7,5.599999999999998,1282.329,294
2025-08-08 12:24:00,83.1,257.1397,6036,-3.8000000000000007,6.6,5.599999999999998,1288.46,290
2025-08-08 12:27:00,83.7,264.3953,6036,-3.8000000000000007,6.5,5.699999999999999,1296.743,268
2025-08-08 12:30:00,83.5,265.8709,6036,-3.8000000000000007,6.4,5.699999999999999,1293.616,268
2025-08-08 12:33:00,82.9,261.3209,6036,-3.8000000000000007,6.5,5.699999999999999,1286.223,290
2025-08-08 12:36:00,82.7,256.5249,6036,-3.6999999999999993,6.5,5.599999999999998,1281.169,295
2025-08-08 12:39:00,82.7,257.8776,6036,-3.6999999999999993,6.6000000000000005,5.599999999999998,1283.303,294
2025-08-08 12:42:00,82.9,258.7384,6036,-3.6999999999999993,6.5,5.599999999999998,1284.35,294
2025-08-08 12:45:00,82.7,257.5087,6036,-3.700000000000003,6.5,5.600000000000001,1283.665,295
2025-08-08 12:48:00,83.1,259.3533,6037,-3.700000000000003,6.5,5.600000000000001,1286.197,294
2025-08-08 12:51:00,82.9,255.1722,6037,-3.6000000000000014,6.5,5.5,1284.502,293
2025-08-08 12:54:00,82.5,255.4181,6037,-3.700000000000003,6.5,5.600000000000001,1283.889,295
2025-08-08 12:57:00,82.9,257.5087,6037,-3.8000000000000007,6.6,5.599999999999998,1285.661,290
2025-08-08 13:00:00,83.1,260.583,6037,-3.8000000000000007,6.6,5.699999999999999,1288.634,290
2025-08-08 13:03:00,83.5,260.952,6037,-3.6999999999999993,6.5,5.599999999999998,1294.21,294
2025-08-08 13:06:00,83.3,263.4115,6037,-3.8000000000000007,6.5,5.599999999999998,1292.631,268
2025-08-08 13:09:00,83.1,255.1722,6037,-3.8000000000000043,6.5,5.600000000000001,1280.246,295
2025-08-08 13:12:00,82.9,256.4019,6037,-3.8000000000000007,6.6000000000000005,5.599999999999998,1283.291,290
2025-08-08 13:15:00,83.4,259.7222,6037,-3.6999999999999993,6.6,5.599999999999998,1288.768,294
2025-08-08 13:18:00,83.1,255.2951,6037,-3.6999999999999993,6.6,5.599999999999998,1285.078,294
2025-08-08 13:21:00,83.1,258.3695,6037,-3.8000000000000007,6.6,5.4999999999999964,1288.507,290
2025-08-08 13:24:00,83.1,259.7222,6037,-3.6999999999999993,6.6,5.599999999999998,1293.407,294
2025-08-08 13:27:00,83.3,261.4438,6037,-3.700000000000003,6.5,5.600000000000001,1294.483,294
2025-08-08 13:30:00,83.9,260.829,6037,-3.700000000000003,6.6,5.600000000000001,1299.602,294
2025-08-08 13:33:00,83.7,264.0263,6037,-3.8000000000000043,6.5,5.700000000000003,1302.281,268
2025-08-08 13:36:00,84.7,265.748,6037,-3.900000000000002,6.6,5.800000000000001,1329.626,268
2025-08-08 13:39:00,87.3,272.5116,6037,-3.8999999999999986,6.5,5.899999999999999,1371.45,1556
2025-08-08 13:42:00,87.5,276.0778,6037,-4.0,6.5,6.0,1381.739,1556
2025-08-08 13:45:00,87.5,271.0359,6037,-3.8999999999999986,6.5,6.0,1384.473,1556
2025-08-08 13:48:00,87.3,264.8871,6038,-3.8999999999999986,6.7,5.899999999999999,1376.86,305
2025-08-08 13:51:00,87.3,266.9777,6038,-3.900000000000002,6.6,5.800000000000001,1378.689,268
2025-08-08 13:54:00,87.1,266.1169,6038,-4.0000000000000036,6.6,5.900000000000002,1375.554,305
2025-08-08 13:57:00,87.1,264.5182,6038,-4.0000000000000036,6.6,5.900000000000002,1376.673,305
2025-08-08 14:00:00,87.1,262.7966,6038,-3.900000000000002,6.7,5.900000000000002,1375.278,305
2025-08-08 14:03:00,87.1,266.9777,6038,-3.900000000000002,6.6,5.800000000000001,1374.632,268
2025-08-08 14:06:00,87.5,270.175,6038,-4.0000000000000036,6.6,5.900000000000002,1382.947,1553
2025-08-08 14:09:00,88.3,274.8481,6038,-4.0000000000000036,6.6,6.0000000000000036,1394.532,1553
2025-08-08 14:12:00,88.3,272.0197,6038,-3.8999999999999986,6.6,5.899999999999999,1401.911,1558
2025-08-08 14:15:00,90.4,279.1522,6038,-4.099999999999998,6.6,6.099999999999998,1434.688,1560
2025-08-08 14:18:00,91.2,283.4563,6038,-4.0,6.6,6.0,1462.921,1560
2025-08-08 14:21:00,90.8,279.7671,6038,-4.099999999999998,6.6,6.199999999999999,1457.369,1560
2025-08-08 14:24:00,91.0,276.8157,6038,-4.099999999999998,6.7,6.199999999999999,1450.723,1560
2025-08-08 14:27:00,90.6,276.9387,6038,-4.099999999999998,6.7,6.099999999999998,1447.813,1555
2025-08-08 14:30:00,90.8,280.013,6038,-3.9999999999999964,6.6,6.099999999999998,1449.591,1560
2025-08-08 14:33:00,89.8,267.7156,6038,-4.099999999999998,6.7,6.099999999999998,1416.575,1553
2025-08-08 14:36:00,89.0,266.3629,6038,-3.9999999999999964,6.7,5.9999999999999964,1414.96,305
2025-08-08 14:39:00,88.1,264.3953,6038,-4.0000000000000036,6.8,5.900000000000002,1397.231,305
2025-08-08 14:42:00,88.3,264.2723,6038,-4.0,6.8,6.0,1399.368,305
2025-08-08 14:45:00,87.9,262.4277,6038,-4.0,6.8,5.899999999999999,1389.033,305
2025-08-08 14:48:00,87.5,262.4277,6039,-3.900000000000002,6.8,5.800000000000001,1383.411,305
2025-08-08 14:51:00,88.3,270.544,6039,-3.900000000000002,6.699999999999999,5.900000000000002,1394.164,1558
2025-08-08 14:54:00,88.3,269.9291,6039,-4.0000000000000036,6.699999999999999,6.0000000000000036,1396.469,1553
2025-08-08 14:57:00,87.5,262.1817,6039,-3.900000000000002,6.7,5.900000000000002,1370.52,305
2025-08-08 15:00:00,86.7,263.6574,6039,-3.900000000000002,6.7,5.800000000000001,1364.203,305
2025-08-08 15:03:00,86.7,263.2885,6039,-3.8999999999999986,6.6,5.899999999999999,1365.652,305
2025-08-08 15:06:00,86.7,261.4438,6039,-3.8999999999999986,6.7,5.799999999999997,1366.124,305
2025-08-08 15:09:00,86.7,260.2141,6039,-3.8999999999999986,6.8,5.799999999999997,1364.507,305
2025-08-08 15:12:00,86.7,259.9682,6039,-3.799999999999997,6.8,5.799999999999997,1364.26,308
2025-08-08 15:15:00,86.5,260.2141,6039,-3.799999999999997,6.8,5.799999999999997,1359.358,305
2025-08-08 15:18:00,86.5,258.2465,6039,-3.799999999999997,6.8,5.799999999999997,1361.79,308
2025-08-08 15:21:00,86.5,260.829,6039,-3.8999999999999986,6.8,5.899999999999999,1360.97,305
2025-08-08 15:24:00,86.1,257.1397,6039,-3.8000000000000043,6.8,5.800000000000004,1352.74,308
2025-08-08 15:27:00,85.7,257.5087,6039,-3.8000000000000043,6.8,5.800000000000004,1345.968,308
2025-08-08 15:30:00,86.3,266.1169,6039,-3.8000000000000043,6.699999999999999,5.899999999999999,1353.177,268
2025-08-08 15:33:00,85.9,265.748,6039,-3.8000000000000043,6.5,5.800000000000004,1345.946,268
2025-08-08 15:36:00,85.9,263.9034,6039,-3.8999999999999986,6.6000000000000005,5.800000000000004,1346.607,268
2025-08-08 15:39:00,85.3,259.5992,6039,-3.8999999999999986,6.6000000000000005,5.700000000000003,1336.281,290
2025-08-08 15:42:00,85.1,260.3371,6039,-3.799999999999997,6.6000000000000005,5.700000000000003,1325.445,290
2025-08-08 15:45:00,84.9,258.9844,6039,-3.8000000000000007,6.7,5.699999999999999,1325.709,294
2025-08-08 15:48:00,85.1,261.5668,6040,-3.8000000000000007,6.7,5.800000000000001,1327.8,268
2025-08-08 15:51:00,84.9,260.2141,6040,-3.8000000000000043,6.7,5.700000000000003,1323.976,294
2025-08-08 15:54:00,84.5,258.1235,6040,-3.8000000000000043,6.7,5.700000000000003,1318.292,294
2025-08-08 15:57:00,84.3,256.033,6040,-3.8000000000000007,6.7,5.599999999999998,1313.567,294
2025-08-08 16:00:00,84.3,257.6317,6040,-3.8000000000000007,6.7,5.699999999999999,1321.206,294
2025-08-08 16:03:00,84.3,257.7546,6040,-3.700000000000003,6.699999999999999,5.600000000000001,1314.182,294
2025-08-08 16:06:00,84.7,260.2141,6040,-3.8000000000000043,6.6,5.600000000000001,1316.089,290
2025-08-08 16:09:00,84.5,259.1074,6040,-3.8000000000000007,6.6,5.800000000000001,1314.63,290
2025-08-08 16:12:00,84.5,265.8709,6040,-3.8000000000000007,6.6,5.699999999999999,1311.849,268
2025-08-08 16:15:00,84.5,265.8709,6040,-3.8000000000000007,6.5,5.699999999999999,1323.846,268
2025-08-08 16:18:00,84.7,261.4438,6040,-3.8999999999999986,6.6,5.799999999999997,1306.486,290
2025-08-08 16:21:00,84.3,257.6317,6040,-3.900000000000002,6.7,5.699999999999999,1317.85,290
2025-08-08 16:24:00,83.3,251.9748,6040,-3.6999999999999993,6.7,5.599999999999998,1289.261,294
2025-08-08 16:27:00,82.0,250.4991,6040,-3.700000000000003,6.8,5.600000000000001,1262.163,294
2025-08-08 16:30:00,81.4,247.0558,6040,-3.700000000000003,6.8,5.600000000000001,1251.581,227
2025-08-08 16:33:00,82.0,254.5573,6040,-3.700000000000003,6.6,5.5,1258.795,294
2025-08-08 16:36:00,82.0,253.4505,6040,-3.6999999999999993,6.7,5.4999999999999964,1258.156,294
2025-08-08 16:39:00,82.1,254.4343,6040,-3.8000000000000007,6.6,5.599999999999998,1262.896,295
2025-08-08 16:42:00,82.1,256.4019,6040,-3.700000000000003,6.6,5.5,1267.513,294
2025-08-08 16:45:00,82.1,255.91,6040,-3.6999999999999993,6.6,5.599999999999998,1267.576,294
2025-08-08 16:48:00,82.0,254.1884,6041,-3.700000000000003,6.6,5.600000000000001,1262.443,294
2025-08-08 16:51:00,82.2,257.7546,6041,-3.700000000000003,6.6,5.600000000000001,1264.673,294
2025-08-08 16:54:00,82.0,257.2627,6041,-3.700000000000003,6.5,5.600000000000001,1260.94,295
2025-08-08 16:57:00,81.6,258.7384,6041,-3.6000000000000014,6.4,5.5,1258.0,273
2025-08-08 17:00:00,82.0,259.4763,6041,-3.6999999999999957,6.5,5.5,1260.829,295
2025-08-08 17:03:00,82.0,259.7222,6041,-3.6999999999999957,6.4,5.600000000000001,1255.245,295
2025-08-08 17:06:00,82.5,264.8871,6041,-3.6999999999999993,6.300000000000001,5.599999999999998,1273.05,135
2025-08-08 17:09:00,83.1,261.8128,6041,-3.8000000000000007,6.5,5.599999999999998,1285.401,290
2025-08-08 17:12:00,82.7,257.5087,6041,-3.6999999999999993,6.6,5.599999999999998,1278.851,294
2025-08-08 17:15:00,82.3,253.5735,6041,-3.6999999999999993,6.6,5.4999999999999964,1272.461,294
2025-08-08 17:18:00,82.4,253.5735,6041,-3.6000000000000014,6.6,5.5,1271.373,293
2025-08-08 17:21:00,82.7,256.5249,6041,-3.6999999999999993,6.6,5.599999999999998,1275.839,294
2025-08-08 17:24:00,82.5,255.787,6041,-3.6999999999999993,6.6,5.599999999999998,1277.868,294
2025-08-08 17:27:00,82.5,254.5573,6041,-3.6999999999999993,6.6,5.4999999999999964,1276.138,294
2025-08-08 17:30:00,82.5,256.6479,6041,-3.6999999999999993,6.6,5.4999999999999964,1277.705,294
2025-08-08 17:33:00,82.3,253.8194,6041,-3.700000000000003,6.6,5.5,1271.323,294
2025-08-08 17:36:00,81.4,246.6869,6041,-3.6999999999999993,6.7,5.4999999999999964,1254.401,227
2025-08-08 17:39:00,81.4,246.0721,6041,-3.6999999999999993,6.6000000000000005,5.4999999999999964,1244.089,279
2025-08-08 17:42:00,80.6,247.0558,6041,-3.6999999999999993,6.6000000000000005,5.400000000000002,1234.638,279
2025-08-08 17:45:00,80.2,245.4572,6041,-3.599999999999998,6.6000000000000005,5.400000000000002,1234.35,279
2025-08-08 17:48:00,79.6,241.276,6042,-3.599999999999998,6.6000000000000005,5.400000000000002,1216.204,279
2025-08-08 17:51:00,78.0,236.1111,6042,-3.5000000000000036,6.700000000000001,5.099999999999998,1196.923,245
2025-08-08 17:54:00,77.5,243.6125,6042,-3.5,6.500000000000001,5.299999999999997,1190.225,270
2025-08-08 17:57:00,77.8,245.5801,6042,-3.5,6.500000000000001,5.299999999999997,1197.916,270
2025-08-08 18:00:00,77.6,242.8747,6042,-3.400000000000002,6.3999999999999995,5.099999999999998,1179.935,270
2025-08-08 18:03:00,76.5,236.849,6042,-3.5,6.499999999999999,5.199999999999996,1169.123,245
2025-08-08 18:06:00,75.8,233.0368,6042,-3.3999999999999986,6.499999999999999,5.0,1150.287,213
2025-08-08 18:09:00,77.8,262.6736,6042,-3.5,6.1000000000000005,5.299999999999997,1192.472,133
2025-08-08 18:12:00,77.4,260.829,6042,-3.5,6.1000000000000005,5.200000000000003,1177.028,133
2025-08-08 18:15:00,77.8,263.7804,6042,-3.5000000000000036,6.200000000000001,5.199999999999999,1178.265,133
2025-08-08 18:18:00,79.4,264.5182,6042,-3.6000000000000014,6.199999999999999,5.299999999999997,1205.683,133
2025-08-08 18:21:00,79.2,263.2885,6042,-3.5,6.199999999999999,5.299999999999997,1203.493,133
2025-08-08 18:24:00,79.0,262.1817,6042,-3.5000000000000036,6.300000000000001,5.199999999999999,1204.763,133
2025-08-08 18:27:00,79.2,259.4763,6042,-3.5000000000000036,6.300000000000001,5.199999999999999,1201.061,273
2025-08-08 18:30:00,78.9,257.6317,6042,-3.5,6.4,5.299999999999997,1197.67,273
2025-08-08 18:33:00,79.2,259.1074,6042,-3.5,6.300000000000001,5.299999999999997,1202.08,273
2025-08-08 18:36:00,77.8,247.1788,6042,-3.5,6.500000000000001,5.199999999999996,1181.511,270
2025-08-08 18:39:00,77.8,249.6383,6042,-3.3999999999999986,6.499999999999999,5.100000000000001,1181.262,270
2025-08-08 18:42:00,77.8,248.2856,6042,-3.5,6.499999999999999,5.200000000000003,1180.01,270
2025-08-08 18:45:00,77.6,247.9167,6042,-3.3999999999999986,6.3999999999999995,5.200000000000003,1173.02,270
2025-08-08 18:48:00,76.1,239.1855,6043,-3.3999999999999986,6.499999999999999,5.0,1145.688,213
2025-08-08 18:51:00,75.6,240.6612,6043,-3.3999999999999986,6.499999999999999,5.100000000000001,1135.605,213
2025-08-08 18:54:00,75.5,239.1855,6043,-3.3000000000000043,6.499999999999999,5.0,1133.177,213
2025-08-08 18:57:00,74.1,234.8814,6043,-3.200000000000003,6.499999999999999,4.899999999999999,1110.833,247
2025-08-08 19:00:00,73.1,233.5287,6043,-3.1999999999999993,6.499999999999999,4.800000000000001,1098.701,243
2025-08-08 19:03:00,73.1,235.7422,6043,-3.3000000000000007,6.499999999999999,4.900000000000002,1104.722,213
2025-08-08 19:06:00,73.2,236.2341,6043,-3.1999999999999993,6.3999999999999995,4.900000000000002,1100.857,244
2025-08-08 19:09:00,73.2,236.1111,6043,-3.299999999999997,6.3999999999999995,4.899999999999999,1097.475,213
2025-08-08 19:12:00,72.3,234.1435,6043,-3.1999999999999993,6.3999999999999995,4.800000000000001,1088.103,244
2025-08-08 19:15:00,71.3,232.5449,6043,-3.099999999999998,6.3,4.800000000000001,1072.202,244
2025-08-08 19:18:00,71.5,233.6516,6043,-3.1999999999999993,6.3,4.699999999999999,1070.039,244
2025-08-08 19:21:00,71.1,232.6678,6043,-3.099999999999998,6.3,4.699999999999999,1067.687,244
2025-08-08 19:24:00,71.3,234.1435,6043,-3.099999999999998,6.3,4.699999999999999,1072.497,244
2025-08-08 19:27:00,71.1,230.8232,6043,-3.099999999999998,6.3999999999999995,4.699999999999999,1079.565,244
2025-08-08 19:30:00,63.4,229.5935,6043,-2.8999999999999986,6.0,3.6999999999999957,702.895,633
2025-08-09 09:27:00,46.6,145.8478,6043,-1.5,3.2,2.200000000000003,731.2141,122
2025-08-09 09:30:00,61.9,236.1111,6043,-3.0000000000000036,4.9,4.300000000000001,991.7374,828
2025-08-09 09:33:00,66.1,241.1531,6043,-3.3000000000000007,5.4,4.599999999999998,1026.016,830
2025-08-09 09:36:00,68.9,262.5506,6043,-3.5,5.3,4.799999999999997,1038.937,810
2025-08-09 09:39:00,71.3,260.583,6043,-3.6000000000000014,5.6,5.100000000000001,1084.119,1675
2025-08-09 09:42:00,70.5,253.2046,6044,-3.5,5.6,5.100000000000001,1059.346,1675
2025-08-09 09:45:00,69.9,250.3762,6044,-3.5000000000000036,5.6,5.099999999999998,1049.687,1675
2025-08-09 09:48:00,69.9,248.9005,6044,-3.5000000000000036,5.699999999999999,5.099999999999998,1055.727,207
2025-08-09 09:51:00,70.5,252.5897,6044,-3.4999999999999964,5.700000000000001,5.099999999999998,1060.388,1675
2025-08-09 09:54:00,72.3,257.6317,6044,-3.6000000000000014,5.700000000000001,5.200000000000003,1091.147,1675
2025-08-09 09:57:00,74.2,265.0101,6044,-3.700000000000003,5.800000000000001,5.399999999999999,1117.477,134
2025-08-09 10:00:00,73.8,249.8843,6044,-3.6000000000000014,5.9,5.299999999999997,1115.757,1681
2025-08-09 10:03:00,73.6,242.5058,6044,-3.6000000000000014,6.1,5.299999999999997,1121.652,1679
2025-08-09 10:06:00,74.4,242.3828,6044,-3.700000000000003,6.199999999999999,5.399999999999999,1124.703,1679
2025-08-09 10:09:00,76.0,252.7127,6044,-3.6999999999999993,6.2,5.5000000000000036,1157.831,286
2025-08-09 10:12:00,80.8,262.6736,6044,-4.0000000000000036,6.300000000000001,5.800000000000001,1236.115,287
2025-08-09 10:15:00,81.8,259.9682,6044,-4.099999999999998,6.299999999999999,5.900000000000002,1261.283,1587
2025-08-09 10:18:00,80.0,255.4181,6044,-3.8999999999999986,6.3,5.700000000000003,1228.201,291
2025-08-09 10:21:00,79.0,251.4829,6044,-4.0,6.3,5.700000000000003,1212.134,291
2025-08-09 10:24:00,79.8,253.4505,6044,-3.900000000000002,6.4,5.800000000000001,1223.463,291
2025-08-09 10:27:00,80.5,254.1884,6044,-3.9999999999999964,6.4,5.800000000000001,1233.516,291
2025-08-09 10:30:00,81.1,257.7546,6044,-4.099999999999998,6.4,5.900000000000002,1255.305,1587
2025-08-09 10:33:00,81.7,256.8938,6044,-4.099999999999998,6.5,5.900000000000002,1253.722,1587
2025-08-09 10:36:00,81.0,255.0492,6044,-4.0,6.4,5.800000000000004,1256.453,291
2025-08-09 10:39:00,81.8,260.829,6044,-3.9999999999999964,6.5,5.900000000000002,1263.047,290
2025-08-09 10:42:00,82.5,261.5668,6045,-4.200000000000003,6.4,5.899999999999999,1276.67,1587
2025-08-09 10:45:00,82.7,258.7384,6045,-4.100000000000001,6.4,6.0,1284.492,1587
2025-08-09 10:48:00,83.3,268.2075,6045,-4.100000000000001,6.4,6.0,1293.299,1590
2025-08-09 10:51:00,83.7,266.3629,6045,-4.100000000000001,6.4,6.0,1293.344,1587
2025-08-09 10:54:00,83.1,269.1913,6045,-4.0,6.299999999999999,6.0,1291.084,1579
2025-08-09 10:57:00,83.3,264.5182,6045,-4.100000000000001,6.4,6.0,1291.462,1587
2025-08-09 11:00:00,83.1,263.2885,6045,-4.100000000000001,6.3999999999999995,6.0,1291.097,1587
2025-08-09 11:03:00,82.5,265.1331,6045,-4.100000000000001,6.3,6.0,1266.945,1587
2025-08-09 11:06:00,81.9,260.952,6045,-4.100000000000001,6.2,5.899999999999999,1260.247,1587
2025-08-09 11:09:00,79.8,259.5992,6045,-3.8999999999999986,6.2,5.600000000000001,1227.64,287
2025-08-09 11:12:00,78.8,242.3828,6045,-3.9999999999999964,6.3,5.699999999999999,1201.074,278
2025-08-09 11:15:00,78.8,246.195,6045,-3.900000000000002,6.499999999999999,5.699999999999999,1206.271,278
2025-08-09 11:18:00,76.8,239.1855,6045,-3.8000000000000007,6.6,5.4999999999999964,1177.601,281
2025-08-09 11:21:00,75.6,230.0854,6045,-3.5,6.6,5.200000000000003,1160.505,245
2025-08-09 11:24:00,72.9,230.7002,6045,-3.3999999999999986,6.3,5.100000000000001,1112.675,210
2025-08-09 11:27:00,73.2,239.1855,6045,-3.3999999999999986,6.2,5.0,1115.289,213
2025-08-09 11:30:00,73.2,239.9233,6045,-3.3999999999999986,6.1,5.0,1122.527,219
2025-08-09 11:33:00,73.8,242.5058,6045,-3.5,6.199999999999999,5.100000000000001,1133.502,1679
2025-08-09 11:36:00,73.2,238.2017,6045,-3.5000000000000036,6.1,5.099999999999998,1125.896,211
2025-08-09 11:39:00,72.9,234.3895,6045,-3.3999999999999986,6.1,5.100000000000001,1109.814,214
2025-08-09 11:42:00,71.9,232.4219,6046,-3.299999999999997,6.2,4.899999999999999,1094.704,214
2025-08-09 11:45:00,72.5,237.3409,6046,-3.299999999999997,6.2,5.0,1103.041,214
2025-08-09 11:48:00,73.4,240.2922,6046,-3.3999999999999986,6.199999999999999,5.100000000000001,1123.265,219
2025-08-09 11:51:00,73.5,243.1207,6046,-3.3999999999999986,6.199999999999999,5.100000000000001,1124.127,219
2025-08-09 11:54:00,73.8,242.5058,6046,-3.6000000000000014,6.1,5.200000000000003,1125.668,1679
2025-08-09 11:57:00,73.2,240.4152,6046,-3.5,6.199999999999999,5.100000000000001,1121.89,211
2025-08-09 12:00:00,73.2,236.1111,6046,-3.3999999999999986,6.199999999999999,5.100000000000001,1112.894,214
2025-08-09 12:03:00,74.4,242.9977,6046,-3.3999999999999986,6.200000000000001,5.200000000000003,1138.197,1677
2025-08-09 12:06:00,75.9,245.9491,6046,-3.5000000000000036,6.300000000000001,5.099999999999998,1151.436,1677
2025-08-09 12:09:00,76.8,247.1788,6046,-3.599999999999998,6.300000000000001,5.300000000000001,1182.073,280
2025-08-09 12:12:00,76.6,243.1207,6046,-3.4999999999999964,6.300000000000001,5.300000000000001,1166.289,212
2025-08-09 12:15:00,75.2,232.4219,6046,-3.5,6.499999999999999,5.199999999999996,1148.727,210
2025-08-09 12:18:00,74.9,234.8814,6046,-3.5,6.3999999999999995,5.200000000000003,1136.693,210
2025-08-09 12:21:00,74.5,236.603,6046,-3.5,6.5,5.100000000000001,1133.955,212
2025-08-09 12:24:00,74.5,233.7746,6046,-3.4999999999999964,6.4,5.300000000000001,1133.047,210
2025-08-09 12:27:00,74.4,232.9138,6046,-3.599999999999998,6.5,5.199999999999999,1133.475,210
2025-08-09 12:30:00,74.2,237.5868,6046,-3.5000000000000036,6.4,5.199999999999999,1133.135,212
2025-08-09 12:33:00,74.0,234.8814,6046,-3.4999999999999964,6.3999999999999995,5.099999999999998,1126.5,210
2025-08-09 12:36:00,74.0,234.8814,6046,-3.4999999999999964,6.3999999999999995,5.199999999999999,1127.358,210
2025-08-09 12:39:00,74.0,233.2827,6046,-3.5,6.4,5.200000000000003,1126.405,210
2025-08-09 12:42:00,73.5,230.0854,6047,-3.5,6.500000000000001,5.100000000000001,1119.356,210
2025-08-09 12:45:00,73.5,228.1178,6047,-3.3999999999999986,6.500000000000001,5.100000000000001,1122.419,210
2025-08-09 12:48:00,73.6,231.3151,6047,-3.5,6.3999999999999995,5.100000000000001,1123.228,210
2025-08-09 12:51:00,73.4,235.4962,6047,-3.4999999999999964,6.3,5.099999999999998,1112.429,211
2025-08-09 12:54:00,73.2,235.1273,6047,-3.400000000000002,6.2,4.9999999999999964,1114.228,214
2025-08-09 12:57:00,72.3,228.2407,6047,-3.3000000000000007,6.3999999999999995,5.0000000000000036,1096.363,243
2025-08-09 13:00:00,71.7,229.3475,6047,-3.3000000000000007,6.3999999999999995,5.0000000000000036,1091.322,243
2025-08-09 13:03:00,71.5,231.0692,6047,-3.3000000000000007,6.3,4.900000000000002,1090.412,243
2025-08-09 13:06:00,71.6,232.2989,6047,-3.400000000000002,6.3,5.0000000000000036,1093.451,210
2025-08-09 13:09:00,71.3,229.8394,6047,-3.3000000000000007,6.2,4.900000000000002,1090.449,243
2025-08-09 13:12:00,71.3,228.3637,6047,-3.3000000000000007,6.3,4.900000000000002,1088.647,243
2025-08-09 13:15:00,70.9,226.765,6047,-3.400000000000002,6.3,5.0000000000000036,1079.668,497
2025-08-09 13:18:00,70.3,226.1502,6047,-3.3000000000000007,6.3,4.900000000000002,1069.289,243
2025-08-09 13:21:00,70.5,229.8394,6047,-3.299999999999997,6.2,4.899999999999999,1076.057,215
2025-08-09 13:24:00,70.7,228.9786,6047,-3.3999999999999986,6.2,5.0,1075.455,215
2025-08-09 13:27:00,69.9,227.134,6047,-3.299999999999997,6.3,4.799999999999997,1070.453,243
2025-08-09 13:30:00,70.5,233.7746,6047,-3.3000000000000007,6.1,4.900000000000002,1072.491,214
2025-08-09 13:33:00,71.1,241.522,6047,-3.299999999999997,6.0,5.0,1081.545,219
2025-08-09 13:36:00,71.3,238.0787,6047,-3.5,6.0,5.0,1075.884,209
2025-08-09 13:39:00,70.3,231.807,6047,-3.299999999999997,6.1,4.899999999999999,1062.64,214
2025-08-09 13:42:00,69.9,231.1921,6048,-3.299999999999997,6.2,4.799999999999997,1067.265,215
2025-08-09 13:45:00,70.1,229.2245,6048,-3.299999999999997,6.1000000000000005,4.899999999999999,1068.519,215
2025-08-09 13:48:00,69.9,228.2407,6048,-3.299999999999997,6.2,4.899999999999999,1066.165,215
2025-08-09 13:51:00,70.1,228.6097,6048,-3.299999999999997,6.2,4.799999999999997,1063.827,215
2025-08-09 13:54:00,70.1,229.8394,6048,-3.3000000000000007,6.199999999999999,4.800000000000001,1061.198,215
2025-08-09 13:57:00,69.9,224.9204,6048,-3.3000000000000007,6.199999999999999,4.900000000000002,1067.631,500
2025-08-09 14:00:00,70.1,226.3961,6048,-3.3000000000000007,6.199999999999999,4.900000000000002,1057.244,500
2025-08-09 14:03:00,69.9,220.7393,6048,-3.299999999999997,6.3,4.799999999999997,1058.25,497
2025-08-09 14:06:00,68.5,215.9433,6048,-3.099999999999998,6.3999999999999995,4.699999999999999,1036.11,237
2025-08-09 14:09:00,69.1,220.3704,6048,-3.1999999999999957,6.3,4.799999999999997,1043.969,504
2025-08-09 14:12:00,68.7,217.6649,6048,-3.1999999999999957,6.3,4.799999999999997,1047.544,237
2025-08-09 14:15:00,68.3,209.7946,6048,-3.200000000000003,6.499999999999999,4.799999999999997,1034.032,880
2025-08-09 14:18:00,66.9,209.1797,6048,-3.1000000000000014,6.3999999999999995,4.600000000000001,1016.258,237
2025-08-09 14:21:00,66.7,209.0567,6048,-3.1000000000000014,6.3999999999999995,4.5,1009.457,237
2025-08-09 14:24:00,65.7,210.9013,6048,-3.0,6.3,4.5,999.5305,870
2025-08-09 14:27:00,65.9,212.377,6048,-3.1000000000000014,6.1000000000000005,4.5,999.0162,510
2025-08-09 14:30:00,65.1,206.4742,6048,-3.0,6.2,4.399999999999999,983.1919,870
2025-08-09 14:33:00,65.1,211.7622,6048,-3.0,6.1,4.5,992.0599,870
2025-08-09 14:36:00,65.3,213.2378,6048,-3.0000000000000036,6.0,4.400000000000002,986.833,865
2025-08-09 14:39:00,65.5,216.9271,6048,-3.0000000000000036,6.0,4.5000000000000036,984.5497,865
2025-08-09 14:42:00,65.3,215.3284,6049,-3.099999999999998,6.0,4.5000000000000036,992.5805,865
2025-08-09 14:45:00,64.9,210.4094,6049,-2.9999999999999964,6.0,4.400000000000002,988.3181,870
2025-08-09 14:48:00,65.3,216.6811,6049,-3.0000000000000036,6.0,4.5000000000000036,991.4086,865
2025-08-09 14:51:00,66.1,220.9852,6049,-3.099999999999998,5.9,4.5000000000000036,1000.817,503
2025-08-09 14:54:00,65.9,215.4514,6049,-2.9999999999999964,6.0,4.400000000000002,998.7332,865
2025-08-09 14:57:00,65.6,207.827,6049,-3.0000000000000036,6.299999999999999,4.5000000000000036,993.9592,870
2025-08-09 15:00:00,65.7,211.7622,6049,-3.1000000000000014,6.299999999999999,4.5,997.2039,237
2025-08-09 15:03:00,65.5,209.0567,6049,-3.1000000000000014,6.1,4.5,994.3743,510
2025-08-09 15:06:00,65.5,210.4094,6049,-3.0,6.2,4.5,989.0205,870
2025-08-09 15:09:00,65.7,209.0567,6049,-3.0,6.2,4.5,995.0172,870
2025-08-09 15:12:00,65.5,209.0567,6049,-3.0,6.3,4.399999999999999,992.2163,870
2025-08-09 15:15:00,65.7,210.4094,6049,-3.0,6.199999999999999,4.399999999999999,990.594,870
2025-08-09 15:18:00,65.5,207.827,6049,-3.0,6.3,4.399999999999999,992.7571,870
2025-08-09 15:21:00,65.7,207.95,6049,-3.1000000000000014,6.199999999999999,4.5,989.0994,870
2025-08-09 15:24:00,65.5,206.8432,6049,-3.0,6.3,4.399999999999999,993.9568,870
2025-08-09 15:27:00,65.5,205.4904,6049,-3.0,6.3999999999999995,4.399999999999999,993.7857,893
2025-08-09 15:30:00,65.7,211.6392,6049,-3.099999999999998,6.3,4.4999999999999964,995.0475,237
2025-08-09 15:33:00,65.7,216.0663,6049,-3.1999999999999993,6.1,4.599999999999998,988.0424,509
2025-08-09 15:36:00,65.5,214.5906,6049,-2.9999999999999964,6.199999999999999,4.400000000000002,981.2988,865
2025-08-09 15:39:00,65.1,210.2865,6049,-2.9999999999999964,6.199999999999999,4.4999999999999964,983.447,870
2025-08-09 15:42:00,65.1,210.5324,6050,-2.9999999999999964,6.199999999999999,4.400000000000002,985.5347,870
2025-08-09 15:45:00,64.9,208.3189,6050,-3.0000000000000036,6.2,4.400000000000002,978.837,870
2025-08-09 15:48:00,64.5,211.6392,6050,-3.1000000000000014,6.1000000000000005,4.5,977.0589,510
2025-08-09 15:51:00,64.5,210.2865,6050,-3.0,6.1000000000000005,4.5,971.6805,870
2025-08-09 15:54:00,64.7,213.4838,6050,-3.1000000000000014,6.1,4.5,979.7703,865
2025-08-09 15:57:00,64.7,212.1311,6050,-3.0000000000000036,6.1,4.5000000000000036,973.3965,870
2025-08-09 16:00:00,64.5,209.6716,6050,-3.0000000000000036,6.2,4.400000000000002,976.3752,870
2025-08-09 16:03:00,64.5,211.7622,6050,-3.0,6.1,4.399999999999999,973.6603,870
2025-08-09 16:06:00,64.5,212.9919,6050,-2.9999999999999964,6.1,4.400000000000002,977.8383,865
2025-08-09 16:09:00,64.5,207.827,6050,-3.099999999999998,6.1,4.400000000000002,972.4126,510
2025-08-09 16:12:00,64.5,207.3351,6050,-3.0000000000000036,6.2,4.400000000000002,973.6108,870
2025-08-09 16:15:00,64.3,204.9986,6050,-3.0,6.3,4.399999999999999,967.8739,870
2025-08-09 16:18:00,63.5,208.4418,6050,-2.8999999999999986,6.2,4.299999999999997,951.8095,870
2025-08-09 16:21:00,63.3,214.8365,6050,-2.8999999999999986,6.0,4.399999999999999,942.8329,865
2025-08-09 16:24:00,63.7,212.377,6050,-2.9999999999999964,6.1,4.4999999999999964,950.7143,870
2025-08-09 16:27:00,63.3,207.458,6050,-2.9999999999999964,6.1,4.400000000000002,947.5464,870
2025-08-09 16:30:00,62.5,203.3999,6050,-3.0000000000000036,6.3,4.300000000000001,931.8748,871
2025-08-09 16:33:00,62.3,202.2931,6050,-3.0000000000000036,6.1000000000000005,4.199999999999999,925.6707,869
2025-08-09 16:36:00,62.1,199.2188,6050,-2.900000000000002,6.2,4.300000000000001,920.0319,871
2025-08-09 16:39:00,62.1,202.1701,6050,-2.900000000000002,6.2,4.199999999999999,926.2072,871
2025-08-09 16:42:00,63.9,232.0529,6051,-2.8999999999999986,5.8,4.300000000000004,963.102,633
2025-08-09 16:45:00,68.3,240.9071,6051,-3.299999999999997,5.9,4.799999999999997,1019.605,204
2025-08-09 16:48:00,68.5,236.726,6051,-3.200000000000003,5.9,4.700000000000003,1017.414,204
2025-08-09 16:51:00,68.3,238.6936,6051,-3.200000000000003,6.0,4.700000000000003,1019.157,204
2025-08-09 16:54:00,68.3,232.0529,6051,-3.1000000000000014,6.0,4.700000000000003,1015.696,503
2025-08-09 16:57:00,67.9,231.93,6051,-3.1000000000000014,6.1,4.700000000000003,1014.309,503
2025-08-09 17:00:00,68.7,239.9233,6051,-3.3000000000000043,5.9,4.800000000000004,1021.432,204
2025-08-09 17:03:00,68.9,241.1531,6051,-3.3000000000000007,5.9,4.800000000000001,1034.053,204
2025-08-09 17:06:00,68.7,237.5868,6051,-3.200000000000003,6.0,4.700000000000003,1030.302,204
2025-08-09 17:09:00,70.1,247.9167,6051,-3.3000000000000007,5.9,4.900000000000002,1043.039,220
2025-08-09 17:12:00,71.1,248.0396,6051,-3.3000000000000043,5.9,5.0,1058.042,220
2025-08-09 17:15:00,70.9,242.1369,6051,-3.3000000000000043,6.0,5.0,1057.824,219
2025-08-09 17:18:00,70.1,235.4962,6051,-3.3000000000000043,6.1000000000000005,4.899999999999999,1041.804,214
2025-08-09 17:21:00,69.7,235.1273,6051,-3.3000000000000043,6.1000000000000005,4.800000000000004,1040.725,214
2025-08-09 17:24:00,69.9,234.1435,6051,-3.3000000000000043,6.1000000000000005,4.899999999999999,1043.644,214
2025-08-09 17:27:00,70.3,236.3571,6051,-3.3000000000000007,6.2,4.900000000000002,1046.753,214
2025-08-09 17:30:00,70.5,237.9557,6051,-3.3000000000000043,6.1,4.899999999999999,1049.99,214
2025-08-09 17:33:00,70.3,234.5125,6051,-3.3000000000000043,6.2,4.800000000000004,1054.913,214
2025-08-09 17:36:00,70.1,233.5287,6051,-3.3000000000000043,6.2,4.899999999999999,1045.267,214
2025-08-09 17:39:00,70.3,235.3732,6051,-3.3000000000000007,6.2,4.900000000000002,1051.77,214
2025-08-09 17:42:00,70.5,235.9881,6052,-3.299999999999997,6.2,5.0,1053.145,214
2025-08-09 17:45:00,70.5,234.8814,6052,-3.299999999999997,6.2,5.0,1051.84,214
2025-08-09 17:48:00,70.7,243.7355,6052,-3.3000000000000007,6.2,5.0000000000000036,1063.759,219
2025-08-09 17:51:00,70.7,241.522,6052,-3.3000000000000007,6.1,4.900000000000002,1057.508,214
2025-08-09 17:54:00,70.7,240.2922,6052,-3.3000000000000007,6.1,4.900000000000002,1055.798,214
2025-08-09 17:57:00,70.9,243.6125,6052,-3.299999999999997,6.1,4.899999999999999,1059.821,219
2025-08-09 18:00:00,69.9,234.8814,6052,-3.3000000000000043,6.3,4.899999999999999,1032.504,214
2025-08-09 18:03:00,69.9,232.6678,6052,-3.299999999999997,6.2,4.899999999999999,1030.309,214
2025-08-09 18:06:00,67.5,225.2894,6052,-3.1999999999999993,6.1000000000000005,4.699999999999999,996.5582,504
2025-08-09 18:09:00,65.9,222.8299,6052,-2.9999999999999964,6.1000000000000005,4.4999999999999964,976.5992,865
2025-08-09 18:12:00,65.7,220.1244,6052,-3.0,6.000000000000001,4.399999999999999,973.0105,865
2025-08-09 18:15:00,65.9,221.4771,6052,-3.1000000000000014,6.1000000000000005,4.5,979.2349,504
2025-08-09 18:18:00,65.9,220.0014,6052,-3.1000000000000014,6.1000000000000005,4.5,977.5582,865
2025-08-09 18:21:00,65.7,222.5839,6052,-3.1000000000000014,6.1000000000000005,4.5,979.0112,504
2025-08-09 18:24:00,66.1,223.9366,6052,-3.0,6.0,4.5,980.7853,503
2025-08-09 18:27:00,65.7,209.9175,6052,-3.0,6.1000000000000005,4.5,974.989,870
2025-08-09 18:30:00,64.5,222.4609,6052,-3.0,6.2,4.399999999999999,956.4046,865
2025-08-09 18:33:00,68.7,256.4019,6052,-3.200000000000003,5.500000000000001,4.799999999999997,1026.897,171
2025-08-09 18:36:00,71.5,264.2723,6052,-3.400000000000002,5.6000000000000005,4.9999999999999964,1067.122,176
2025-08-09 18:39:00,72.4,263.7804,6052,-3.5000000000000036,5.700000000000001,5.199999999999999,1083.786,175
2025-08-09 18:42:00,72.6,263.7804,6053,-3.400000000000002,5.700000000000001,5.099999999999998,1083.412,176
2025-08-09 18:45:00,72.6,261.9358,6053,-3.400000000000002,5.800000000000001,5.099999999999998,1084.733,176
2025-08-09 18:48:00,72.5,262.4277,6053,-3.400000000000002,5.800000000000001,5.099999999999998,1087.813,176
2025-08-09 18:51:00,72.6,260.706,6053,-3.400000000000002,5.9,5.099999999999998,1081.639,176
2025-08-09 18:54:00,73.9,261.5668,6053,-3.4999999999999964,5.9,5.199999999999999,1107.765,1678
2025-08-09 18:57:00,74.5,262.5506,6053,-3.5,5.9,5.200000000000003,1111.773,175
2025-08-09 19:00:00,73.4,249.5153,6053,-3.3999999999999986,5.9,5.100000000000001,1086.819,220
2025-08-09 19:03:00,72.9,250.991,6053,-3.3999999999999986,5.999999999999999,5.100000000000001,1088.573,220
2025-08-09 19:06:00,73.2,253.5735,6053,-3.3999999999999986,5.8999999999999995,5.0,1091.134,220
2025-08-09 19:09:00,72.4,248.4086,6053,-3.3000000000000043,5.999999999999999,5.0,1079.945,220
2025-08-09 19:12:00,72.3,248.9005,6053,-3.400000000000002,5.999999999999999,5.099999999999998,1075.605,220
2025-08-09 19:15:00,72.4,254.1884,6053,-3.4999999999999964,5.8999999999999995,5.099999999999998,1080.603,1675
2025-08-09 19:18:00,72.9,257.1397,6053,-3.3999999999999986,5.799999999999999,5.0,1083.961,176
2025-08-09 19:21:00,72.6,253.2046,6053,-3.3999999999999986,5.9,5.0,1082.869,220
2025-08-09 19:24:00,72.3,252.0978,6053,-3.3999999999999986,6.000000000000001,5.0,1078.384,220
2025-08-09 19:27:00,72.4,254.6803,6053,-3.3999999999999986,5.799999999999999,5.0,1081.307,220
2025-08-09 19:30:00,72.1,248.6545,6053,-3.3999999999999986,5.8999999999999995,5.0,1071.681,220
2025-08-09 19:33:00,72.1,251.6059,6053,-3.3000000000000043,5.999999999999999,5.0,1073.203,220
2025-08-09 19:36:00,71.9,249.7613,6053,-3.400000000000002,5.999999999999999,5.099999999999998,1073.33,220
2025-08-09 19:39:00,72.2,252.2208,6053,-3.400000000000002,5.8999999999999995,4.9999999999999964,1073.264,220
2025-08-09 19:42:00,71.1,244.2274,6054,-3.3000000000000007,5.999999999999999,4.900000000000002,1059.102,219
2025-08-09 19:45:00,70.3,244.5963,6054,-3.1999999999999993,5.999999999999999,4.800000000000001,1041.547,223
2025-08-09 19:48:00,70.7,253.4505,6054,-3.3000000000000007,5.799999999999999,4.900000000000002,1052.945,220
2025-08-09 19:51:00,70.9,257.6317,6054,-3.3000000000000007,5.800000000000001,5.0000000000000036,1060.487,176
2025-08-09 19:54:00,71.7,254.4343,6054,-3.3000000000000007,6.0,5.0000000000000036,1067.24,220
2025-08-09 19:57:00,73.2,262.0587,6054,-3.400000000000002,5.9,5.099999999999998,1091.365,176
2025-08-09 20:00:00,73.6,268.3304,6054,-3.5000000000000036,5.7,5.199999999999999,1101.268,175
2025-08-09 20:03:00,74.4,260.952,6054,-3.5,5.9,5.299999999999997,1104.935,1678
2025-08-09 20:06:00,72.6,242.9977,6054,-3.400000000000002,6.2,5.099999999999998,1077.754,219
2025-08-09 20:09:00,72.6,241.645,6054,-3.400000000000002,6.2,5.099999999999998,1074.036,219
2025-08-09 20:12:00,72.6,241.522,6054,-3.400000000000002,6.2,5.099999999999998,1074.534,219
2025-08-09 20:15:00,67.4,205.8594,6054,-3.099999999999998,6.7,4.400000000000002,952.6827,891
2025-08-11 09:15:00,80.6,264.5182,6055,-3.8000000000000043,6.300000000000001,5.600000000000001,1224.621,288
2025-08-11 09:30:00,80.0,259.1074,6055,-3.700000000000003,6.299999999999999,5.600000000000001,1222.394,295
2025-08-11 09:33:00,80.1,261.8128,6056,-3.8000000000000043,6.3999999999999995,5.600000000000001,1221.151,295
2025-08-11 09:36:00,80.2,265.2561,6056,-3.8000000000000043,6.299999999999999,5.600000000000001,1230.741,288
2025-08-11 09:39:00,81.1,267.7156,6056,-3.8000000000000043,6.299999999999999,5.700000000000003,1252.061,1579
2025-08-11 09:42:00,82.5,270.544,6056,-3.8999999999999986,6.4,5.799999999999997,1278.478,1579
2025-08-11 09:45:00,85.7,274.2332,6056,-4.100000000000001,6.5,6.0,1335.881,1554
2025-08-11 09:48:00,85.5,271.6508,6056,-4.100000000000001,6.4,6.100000000000001,1335.467,1554
2025-08-11 09:51:00,85.7,272.5116,6056,-4.0,6.5,6.0,1332.146,1556
2025-08-11 09:54:00,85.3,272.0197,6056,-4.100000000000001,6.5,6.0,1330.926,1554
2025-08-11 09:57:00,84.1,269.4372,6056,-3.8999999999999986,6.3999999999999995,5.799999999999997,1312.749,1579
2025-08-11 10:00:00,83.5,269.3142,6056,-3.8999999999999986,6.3999999999999995,5.799999999999997,1283.077,1579
2025-08-11 10:03:00,82.3,266.3629,6056,-3.8999999999999986,6.3999999999999995,5.800000000000004,1264.122,1579
2025-08-11 10:06:00,82.9,271.4048,6056,-3.900000000000002,6.299999999999999,5.900000000000002,1281.154,1579
2025-08-11 10:09:00,83.7,276.9387,6056,-4.0000000000000036,6.199999999999999,5.900000000000002,1294.047,1578
2025-08-11 10:12:00,83.3,273.0035,6056,-4.0000000000000036,6.299999999999999,5.900000000000002,1290.037,1578
2025-08-11 10:15:00,81.1,256.8938,6056,-3.900000000000002,6.6000000000000005,5.699999999999999,1228.947,290
2025-08-11 10:18:00,80.5,257.1397,6056,-3.8000000000000007,6.500000000000001,5.599999999999998,1232.573,295
2025-08-11 10:21:00,80.6,258.8614,6056,-3.8000000000000007,6.4,5.599999999999998,1234.172,295
2025-08-11 10:24:00,80.5,260.829,6056,-3.700000000000003,6.4,5.600000000000001,1233.547,295
2025-08-11 10:27:00,81.0,265.2561,6056,-3.8999999999999986,6.300000000000001,5.700000000000003,1238.984,1579
2025-08-11 10:30:00,81.1,266.3629,6056,-3.8999999999999986,6.300000000000001,5.700000000000003,1245.898,1579
2025-08-11 10:33:00,80.8,264.8871,6057,-3.799999999999997,6.299999999999999,5.700000000000003,1241.536,288
2025-08-11 10:36:00,81.1,262.1817,6057,-3.8999999999999986,6.4,5.700000000000003,1240.012,290
2025-08-11 10:39:00,81.0,260.2141,6057,-3.799999999999997,6.4,5.700000000000003,1232.843,295
2025-08-11 10:42:00,80.8,261.3209,6057,-3.799999999999997,6.4,5.600000000000001,1238.287,295
2025-08-11 10:45:00,80.8,260.829,6057,-3.799999999999997,6.299999999999999,5.699999999999996,1234.92,288
2025-08-11 10:48:00,80.6,262.0587,6057,-3.6999999999999993,6.299999999999999,5.5000000000000036,1238.489,288
2025-08-11 10:51:00,80.8,263.7804,6057,-3.8000000000000007,6.299999999999999,5.599999999999998,1237.406,288
2025-08-11 10:54:00,80.4,263.7804,6057,-3.8000000000000007,6.199999999999999,5.699999999999999,1235.451,288
2025-08-11 10:57:00,80.7,265.8709,6057,-3.8000000000000007,6.299999999999999,5.599999999999998,1235.78,288
2025-08-11 11:00:00,81.0,266.8547,6057,-3.700000000000003,6.199999999999999,5.600000000000001,1238.042,135
