Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2025-08-11 11:03:00,80.8,264.2723,6057,-3.6999999999999957,6.199999999999999,5.5,1243.087,288
2025-08-11 11:06:00,80.1,259.7222,6057,-3.6999999999999993,6.199999999999999,5.5000000000000036,1228.917,288
2025-08-11 11:09:00,80.0,258.7384,6057,-3.6999999999999957,6.199999999999999,5.5,1224.254,288
2025-08-11 11:12:00,79.8,258.7384,6057,-3.6999999999999957,6.199999999999999,5.5,1224.726,288
2025-08-11 11:15:00,80.4,261.3209,6057,-3.6999999999999957,6.299999999999999,5.5,1229.934,288
2025-08-11 11:18:00,80.6,263.0425,6057,-3.700000000000003,6.199999999999999,5.5,1235.155,288
2025-08-11 11:21:00,80.6,261.8128,6057,-3.8000000000000007,6.299999999999999,5.599999999999998,1235.608,288
2025-08-11 11:24:00,80.5,261.4438,6057,-3.8000000000000007,6.299999999999999,5.599999999999998,1234.823,288
2025-08-11 11:27:00,80.8,266.9777,6057,-3.6999999999999993,6.299999999999999,5.599999999999998,1239.356,135
2025-08-11 11:30:00,81.2,274.4792,6057,-3.799999999999997,6.1,5.699999999999996,1245.68,150
2025-08-11 11:33:00,82.1,274.4792,6058,-3.8999999999999986,6.199999999999999,5.799999999999997,1262.09,1579
2025-08-11 11:36:00,81.9,268.5764,6058,-3.799999999999997,6.300000000000001,5.600000000000001,1260.972,1579
2025-08-11 11:39:00,82.0,265.0101,6058,-3.8999999999999986,6.300000000000001,5.799999999999997,1256.481,1579
2025-08-11 11:42:00,81.5,259.1074,6058,-3.799999999999997,6.4,5.600000000000001,1261.997,295
2025-08-11 11:45:00,81.6,257.8776,6058,-3.799999999999997,6.6000000000000005,5.700000000000003,1249.83,290
2025-08-11 11:48:00,81.0,254.5573,6058,-3.799999999999997,6.500000000000001,5.600000000000001,1242.324,295
2025-08-11 11:51:00,80.4,252.2208,6058,-3.700000000000003,6.6000000000000005,5.600000000000001,1231.966,294
2025-08-11 11:54:00,80.4,251.9748,6058,-3.700000000000003,6.6000000000000005,5.600000000000001,1231.253,294
2025-08-11 11:57:00,80.0,247.0558,6058,-3.700000000000003,6.7,5.5,1212.518,279
2025-08-11 12:00:00,79.8,259.7222,6058,-3.8000000000000007,6.5,5.599999999999998,1219.832,295
2025-08-11 12:03:00,80.4,263.1655,6058,-3.6999999999999993,6.4,5.599999999999998,1222.695,295
2025-08-11 12:06:00,80.6,262.7966,6058,-3.8000000000000007,6.4,5.699999999999999,1229.615,295
2025-08-11 12:09:00,80.0,255.787,6058,-3.8000000000000043,6.5,5.5,1220.276,295
2025-08-11 12:12:00,79.8,254.1884,6058,-3.8000000000000007,6.500000000000001,5.599999999999998,1218.05,295
2025-08-11 12:15:00,79.6,252.3438,6058,-3.6000000000000014,6.500000000000001,5.5,1206.765,273
2025-08-11 12:18:00,79.4,255.0492,6058,-3.8000000000000043,6.500000000000001,5.5,1211.898,295
2025-08-11 12:21:00,79.2,248.2856,6058,-3.700000000000003,6.500000000000001,5.5,1191.643,280
2025-08-11 12:24:00,78.2,249.6383,6058,-3.6000000000000014,6.500000000000001,5.399999999999999,1190.518,270
2025-08-11 12:27:00,78.2,249.7613,6058,-3.599999999999998,6.500000000000001,5.400000000000002,1186.908,270
2025-08-11 12:30:00,78.4,249.6383,6058,-3.6999999999999993,6.500000000000001,5.400000000000002,1191.187,280
2025-08-11 12:33:00,78.6,253.3275,6059,-3.6999999999999993,6.4,5.4999999999999964,1193.306,295
2025-08-11 12:36:00,78.4,250.4991,6059,-3.700000000000003,6.5,5.399999999999999,1187.131,280
2025-08-11 12:39:00,78.0,246.6869,6059,-3.700000000000003,6.500000000000001,5.5,1184.38,280
2025-08-11 12:42:00,78.2,248.9005,6059,-3.700000000000003,6.4,5.5,1182.511,280
2025-08-11 12:45:00,77.8,250.4991,6059,-3.6000000000000014,6.500000000000001,5.399999999999999,1183.943,270
2025-08-11 12:48:00,77.8,251.114,6059,-3.6000000000000014,6.3999999999999995,5.399999999999999,1179.832,273
2025-08-11 12:51:00,78.0,253.5735,6059,-3.6999999999999993,6.3999999999999995,5.400000000000002,1177.92,295
2025-08-11 12:54:00,78.0,255.0492,6059,-3.599999999999998,6.199999999999999,5.4999999999999964,1180.618,273
2025-08-11 12:57:00,78.0,256.8938,6059,-3.6000000000000014,6.299999999999999,5.399999999999999,1181.568,273
2025-08-11 13:00:00,77.8,252.7127,6059,-3.5,6.299999999999999,5.399999999999999,1176.336,1677
2025-08-11 13:03:00,77.4,252.8356,6059,-3.6000000000000014,6.3,5.399999999999999,1174.593,273
2025-08-11 13:06:00,78.0,256.4019,6059,-3.6000000000000014,6.299999999999999,5.399999999999999,1179.926,273
2025-08-11 13:09:00,78.0,256.6479,6059,-3.6999999999999957,6.199999999999999,5.399999999999999,1182.266,286
2025-08-11 13:12:00,78.0,254.4343,6059,-3.6999999999999957,6.300000000000001,5.399999999999999,1181.857,286
2025-08-11 13:15:00,78.0,255.0492,6059,-3.599999999999998,6.300000000000001,5.400000000000002,1181.526,273
2025-08-11 13:18:00,78.0,255.0492,6059,-3.6000000000000014,6.199999999999999,5.5,1181.635,273
2025-08-11 13:21:00,78.2,256.033,6059,-3.6999999999999957,6.199999999999999,5.399999999999999,1183.331,286
2025-08-11 13:24:00,78.0,259.4763,6059,-3.6999999999999957,6.199999999999999,5.5,1182.987,288
2025-08-11 13:27:00,78.2,257.0168,6059,-3.6999999999999957,6.199999999999999,5.5,1185.86,286
2025-08-11 13:30:00,78.0,259.1074,6059,-3.6999999999999993,6.199999999999999,5.400000000000002,1186.6,288
2025-08-11 13:33:00,78.6,259.1074,6060,-3.6999999999999993,6.199999999999999,5.400000000000002,1196.394,288
2025-08-11 13:36:00,78.6,254.4343,6060,-3.6999999999999957,6.4,5.5,1196.67,295
2025-08-11 13:39:00,80.0,261.9358,6060,-3.6999999999999993,6.300000000000001,5.5000000000000036,1217.163,288
2025-08-11 13:42:00,80.6,263.7804,6060,-3.8000000000000007,6.200000000000001,5.599999999999998,1236.113,288
2025-08-11 13:45:00,80.8,263.4115,6060,-3.8000000000000007,6.300000000000001,5.599999999999998,1237.381,288
2025-08-11 13:48:00,81.0,260.829,6060,-3.8000000000000007,6.300000000000001,5.599999999999998,1241.478,295
2025-08-11 13:51:00,81.0,262.0587,6060,-3.799999999999997,6.4,5.699999999999996,1241.173,295
2025-08-11 13:54:00,81.0,260.3371,6060,-3.799999999999997,6.4,5.699999999999996,1232.16,295
2025-08-11 13:57:00,80.6,258.8614,6060,-3.799999999999997,6.4,5.600000000000001,1236.01,295
2025-08-11 14:00:00,80.8,258.7384,6060,-3.8000000000000007,6.4,5.599999999999998,1238.867,295
2025-08-11 14:03:00,80.6,256.4019,6060,-3.6999999999999993,6.4,5.599999999999998,1233.573,295
2025-08-11 14:06:00,80.8,258.3695,6060,-3.6999999999999993,6.4,5.599999999999998,1234.36,295
2025-08-11 14:09:00,80.8,260.952,6060,-3.6999999999999993,6.4,5.4999999999999964,1239.965,295
2025-08-11 14:12:00,81.2,265.502,6060,-3.8000000000000007,6.4,5.599999999999998,1243.597,1579
2025-08-11 14:15:00,81.4,265.748,6060,-3.8000000000000007,6.300000000000001,5.699999999999999,1247.908,1579
2025-08-11 14:18:00,81.4,268.3304,6060,-3.8000000000000007,6.300000000000001,5.800000000000001,1249.514,1579
2025-08-11 14:21:00,81.8,266.2399,6060,-3.8000000000000007,6.300000000000001,5.599999999999998,1268.655,1579
2025-08-11 14:24:00,81.9,265.748,6060,-3.900000000000002,6.300000000000001,5.699999999999999,1261.418,1579
2025-08-11 14:27:00,82.0,265.748,6060,-3.8000000000000007,6.300000000000001,5.699999999999999,1257.086,1579
2025-08-11 14:30:00,81.8,265.502,6060,-3.8000000000000007,6.300000000000001,5.699999999999999,1263.747,1579
2025-08-11 14:33:00,82.4,268.9453,6061,-3.900000000000002,6.300000000000001,5.699999999999999,1258.403,1579
2025-08-11 14:36:00,82.7,267.1007,6061,-3.8000000000000007,6.4,5.699999999999999,1278.601,1579
2025-08-11 14:39:00,82.7,264.0263,6061,-3.900000000000002,6.5,5.800000000000001,1277.656,290
2025-08-11 14:42:00,82.7,263.1655,6061,-3.900000000000002,6.6000000000000005,5.699999999999999,1274.72,290
2025-08-11 14:45:00,83.0,265.502,6061,-4.0,6.5,5.799999999999997,1279.699,1589
2025-08-11 14:48:00,82.9,266.8547,6061,-3.900000000000002,6.4,5.800000000000001,1281.166,1579
2025-08-11 14:51:00,83.0,264.8871,6061,-3.900000000000002,6.4,5.699999999999999,1279.562,1579
2025-08-11 14:54:00,82.7,262.4277,6061,-3.8999999999999986,6.5,5.799999999999997,1275.716,290
2025-08-11 14:57:00,82.5,263.7804,6061,-3.900000000000002,6.4,5.699999999999999,1275.414,1579
2025-08-11 15:00:00,82.5,261.9358,6061,-3.900000000000002,6.5,5.699999999999999,1274.325,290
2025-08-11 15:03:00,82.5,261.8128,6061,-3.6999999999999957,6.500000000000001,5.600000000000001,1273.734,295
2025-08-11 15:06:00,82.5,262.7966,6061,-3.799999999999997,6.500000000000001,5.600000000000001,1268.784,268
2025-08-11 15:09:00,82.4,261.3209,6061,-3.6999999999999993,6.500000000000001,5.699999999999999,1274.445,295
2025-08-11 15:12:00,82.4,260.0912,6061,-3.8999999999999986,6.500000000000001,5.699999999999996,1274.567,290
2025-08-11 15:15:00,82.1,260.706,6061,-3.8999999999999986,6.500000000000001,5.699999999999996,1266.878,290
2025-08-11 15:18:00,82.5,262.6736,6061,-3.799999999999997,6.4,5.699999999999996,1267.592,295
2025-08-11 15:21:00,82.5,263.9034,6061,-3.799999999999997,6.5,5.699999999999996,1271.071,268
2025-08-11 15:24:00,82.4,264.0263,6061,-3.8999999999999986,6.4,5.699999999999996,1274.368,1579
2025-08-11 15:27:00,82.1,260.2141,6061,-3.8000000000000007,6.4,5.699999999999999,1267.771,295
2025-08-11 15:30:00,82.1,259.5992,6061,-3.8000000000000007,6.500000000000001,5.699999999999999,1267.434,295
2025-08-11 15:33:00,82.4,262.5506,6062,-3.8000000000000007,6.4,5.699999999999999,1269.593,295
2025-08-11 15:36:00,82.4,262.4277,6062,-3.900000000000002,6.4,5.800000000000001,1271.822,290
2025-08-11 15:39:00,82.4,261.1979,6062,-3.8000000000000007,6.4,5.699999999999999,1267.011,295
2025-08-11 15:42:00,82.0,259.7222,6062,-3.700000000000003,6.4,5.700000000000003,1264.561,295
2025-08-11 15:45:00,82.1,260.2141,6062,-3.8000000000000043,6.4,5.700000000000003,1265.526,295
2025-08-11 15:48:00,81.9,259.4763,6062,-3.799999999999997,6.5,5.600000000000001,1265.937,295
2025-08-11 15:51:00,82.0,261.4438,6062,-3.799999999999997,6.4,5.700000000000003,1264.304,295
2025-08-11 15:54:00,82.1,259.5992,6062,-3.799999999999997,6.4,5.700000000000003,1263.295,295
2025-08-11 15:57:00,81.6,255.91,6062,-3.799999999999997,6.500000000000001,5.600000000000001,1257.298,295
2025-08-11 16:00:00,81.2,250.8681,6062,-3.6999999999999993,6.500000000000001,5.5000000000000036,1251.906,295
2025-08-11 16:03:00,80.4,249.0234,6062,-3.6999999999999993,6.500000000000001,5.4999999999999964,1242.932,280
2025-08-11 16:06:00,80.4,251.6059,6062,-3.6999999999999993,6.500000000000001,5.4999999999999964,1239.72,295
2025-08-11 16:09:00,81.0,255.4181,6062,-3.8000000000000007,6.4,5.599999999999998,1246.432,295
2025-08-11 16:12:00,80.8,255.6641,6062,-3.6999999999999993,6.4,5.5000000000000036,1247.993,295
2025-08-11 16:15:00,80.8,255.787,6062,-3.799999999999997,6.500000000000001,5.600000000000001,1245.91,295
2025-08-11 16:18:00,81.0,256.4019,6062,-3.799999999999997,6.4,5.600000000000001,1237.183,295
2025-08-11 16:21:00,81.0,255.4181,6062,-3.799999999999997,6.4,5.600000000000001,1246.829,295
2025-08-11 16:24:00,81.2,259.3533,6062,-3.799999999999997,6.4,5.600000000000001,1248.584,295
2025-08-11 16:27:00,81.4,261.8128,6062,-3.6999999999999957,6.300000000000001,5.600000000000001,1258.959,288
2025-08-11 16:30:00,81.6,259.4763,6062,-3.8000000000000007,6.4,5.599999999999998,1248.972,295
2025-08-11 16:33:00,81.4,256.8938,6063,-3.799999999999997,6.5,5.600000000000001,1250.338,295
2025-08-11 16:36:00,80.8,254.0654,6063,-3.799999999999997,6.5,5.600000000000001,1243.475,295
2025-08-11 16:39:00,80.8,251.6059,6063,-3.799999999999997,6.5,5.5,1246.098,295
2025-08-11 16:42:00,81.2,250.7451,6063,-3.8000000000000043,6.6000000000000005,5.700000000000003,1248.742,278
2025-08-11 16:45:00,81.4,248.5315,6063,-3.8000000000000043,6.6000000000000005,5.600000000000001,1244.699,278
2025-08-11 16:48:00,80.0,244.5963,6063,-3.700000000000003,6.6000000000000005,5.5,1225.533,279
2025-08-11 16:51:00,80.4,250.7451,6063,-3.8000000000000043,6.6000000000000005,5.5,1235.378,278
2025-08-11 16:54:00,80.6,249.2694,6063,-3.900000000000002,6.6000000000000005,5.599999999999998,1234.28,278
2025-08-11 16:57:00,81.0,254.8032,6063,-3.8000000000000007,6.5,5.599999999999998,1239.507,295
2025-08-11 17:00:00,81.4,259.1074,6063,-3.900000000000002,6.5,5.599999999999998,1248.407,290
2025-08-11 17:03:00,81.4,259.1074,6063,-3.8000000000000007,6.5,5.599999999999998,1249.79,295
2025-08-11 17:06:00,81.2,259.5992,6063,-3.8000000000000007,6.4,5.599999999999998,1247.092,295
2025-08-11 17:09:00,81.0,256.5249,6063,-3.8000000000000007,6.5,5.599999999999998,1239.025,295
2025-08-11 17:12:00,80.8,258.9844,6063,-3.700000000000003,6.4,5.600000000000001,1235.895,295
2025-08-11 17:15:00,81.0,258.9844,6063,-3.8000000000000043,6.4,5.600000000000001,1240.173,295
2025-08-11 17:18:00,81.0,261.3209,6063,-3.8000000000000043,6.300000000000001,5.600000000000001,1239.356,288
2025-08-11 17:21:00,81.0,260.829,6063,-3.700000000000003,6.300000000000001,5.600000000000001,1238.488,295
2025-08-11 17:24:00,80.8,259.5992,6063,-3.799999999999997,6.300000000000001,5.600000000000001,1237.698,295
2025-08-11 17:27:00,80.6,256.5249,6063,-3.6999999999999957,6.300000000000001,5.5,1234.959,295
2025-08-11 17:30:00,80.8,260.2141,6063,-3.6999999999999957,6.4,5.5,1240.965,295
2025-08-11 17:33:00,81.4,261.4438,6064,-3.799999999999997,6.4,5.600000000000001,1259.974,295
2025-08-11 17:36:00,81.2,257.7546,6064,-3.799999999999997,6.4,5.600000000000001,1236.57,295
2025-08-11 17:39:00,81.0,256.5249,6064,-3.799999999999997,6.5,5.600000000000001,1249.489,295
2025-08-11 17:42:00,81.0,252.0978,6064,-3.799999999999997,6.4,5.600000000000001,1240.957,295
2025-08-11 17:45:00,80.8,250.4991,6064,-3.900000000000002,6.500000000000001,5.599999999999998,1244.299,278
2025-08-11 17:48:00,79.0,244.5963,6064,-3.8000000000000007,6.500000000000001,5.5000000000000036,1208.186,278
2025-08-11 17:51:00,77.6,241.8909,6064,-3.599999999999998,6.6000000000000005,5.300000000000001,1180.012,279
2025-08-11 17:54:00,77.4,238.8166,6064,-3.6000000000000014,6.6000000000000005,5.399999999999999,1189.173,279
2025-08-11 17:57:00,78.6,266.2399,6064,-3.6999999999999957,6.200000000000001,5.299999999999997,1197.858,288
2025-08-11 18:00:00,79.2,269.9291,6064,-3.8000000000000007,6.200000000000001,5.599999999999998,1205.286,288
2025-08-11 18:03:00,80.2,267.9615,6064,-3.8000000000000007,6.300000000000001,5.599999999999998,1222.697,135
2025-08-11 18:06:00,79.6,258.1235,6064,-3.8000000000000043,6.4,5.700000000000003,1214.485,295
2025-08-11 18:09:00,79.4,251.7289,6064,-3.8000000000000043,6.4,5.600000000000001,1208.687,295
2025-08-11 18:12:00,79.0,247.6707,6064,-3.8000000000000043,6.500000000000001,5.600000000000001,1188.279,278
2025-08-11 18:15:00,78.6,248.0396,6064,-3.700000000000003,6.500000000000001,5.5,1198.688,280
2025-08-11 18:18:00,77.0,245.3342,6064,-3.6000000000000014,6.499999999999999,5.399999999999999,1164.699,279
2025-08-11 18:21:00,76.8,244.5963,6064,-3.6000000000000014,6.3999999999999995,5.300000000000004,1160.367,212
2025-08-11 18:24:00,76.2,243.1207,6064,-3.599999999999998,6.3999999999999995,5.300000000000001,1150.294,212
2025-08-11 18:27:00,75.2,241.645,6064,-3.599999999999998,6.3999999999999995,5.300000000000001,1131.426,212
2025-08-11 18:30:00,74.2,240.4152,6064,-3.6000000000000014,6.3999999999999995,5.299999999999997,1120.149,212
2025-08-11 18:33:00,73.7,238.6936,6065,-3.5,6.3999999999999995,5.199999999999996,1112.516,212
2025-08-11 18:36:00,73.0,237.4638,6065,-3.3999999999999986,6.3999999999999995,5.100000000000001,1104.316,213
2025-08-11 18:39:00,72.5,237.3409,6065,-3.3999999999999986,6.2,5.100000000000001,1094.439,214
2025-08-11 18:42:00,71.9,266.8547,6065,-3.3999999999999986,6.3,5.100000000000001,1103.647,173
2025-08-11 18:45:00,74.6,281.7347,6065,-3.6000000000000014,5.8,5.399999999999999,1129.473,166
2025-08-11 18:48:00,77.0,275.34,6065,-3.6999999999999957,5.7,5.5,1162.641,166
2025-08-11 18:51:00,78.6,274.7251,6065,-3.6999999999999993,5.9,5.599999999999998,1194.569,150
2025-08-11 18:54:00,78.8,276.8157,6065,-3.6999999999999993,5.9,5.4999999999999964,1199.095,150
2025-08-11 18:57:00,79.4,279.1522,6065,-3.8000000000000007,5.9,5.599999999999998,1205.027,150
2025-08-11 19:00:00,79.2,268.9453,6065,-3.700000000000003,5.9,5.5,1202.729,134
2025-08-11 19:03:00,76.2,246.5639,6065,-3.6000000000000014,6.300000000000001,5.300000000000004,1152.313,280
2025-08-11 19:06:00,75.0,243.4896,6065,-3.6000000000000014,6.300000000000001,5.200000000000003,1126.101,212
2025-08-11 19:09:00,73.9,252.9586,6065,-3.5,6.000000000000001,5.200000000000003,1120.213,1678
2025-08-11 19:12:00,74.1,255.2951,6065,-3.5,5.9,5.200000000000003,1119.971,1678
2025-08-11 19:15:00,73.9,251.4829,6065,-3.599999999999998,6.000000000000001,5.199999999999999,1113.675,1681
2025-08-11 19:18:00,73.7,249.2694,6065,-3.4999999999999964,6.1000000000000005,5.099999999999998,1115.178,1681
2025-08-11 19:21:00,73.1,247.0558,6065,-3.5000000000000036,6.1000000000000005,5.199999999999999,1102.398,1679
2025-08-11 19:24:00,72.9,247.1788,6065,-3.400000000000002,6.1000000000000005,5.099999999999998,1101.047,219
2025-08-11 19:27:00,72.9,244.5963,6065,-3.5000000000000036,6.1000000000000005,5.099999999999998,1093.966,1679
2025-08-11 19:30:00,71.5,245.9491,6065,-3.400000000000002,6.000000000000001,4.9999999999999964,1082.058,219
2025-08-11 19:33:00,71.3,238.0787,6066,-3.400000000000002,6.1000000000000005,5.0000000000000036,1072.427,209
2025-08-11 19:36:00,69.7,231.807,6066,-3.3000000000000007,6.1000000000000005,4.900000000000002,1048.486,214
2025-08-11 19:39:00,69.9,239.8003,6066,-3.3000000000000007,6.000000000000001,4.900000000000002,1048.685,214
2025-08-11 19:42:00,69.7,231.1921,6066,-3.3000000000000007,6.000000000000001,4.900000000000002,1048.351,214
2025-08-11 19:45:00,69.1,225.6583,6066,-3.1999999999999993,6.000000000000001,4.800000000000001,1029.605,504
2025-08-11 19:48:00,68.1,240.4152,6066,-3.1999999999999957,5.8999999999999995,4.799999999999997,1028.839,204
2025-08-11 19:51:00,69.3,249.1464,6066,-3.299999999999997,5.699999999999999,4.899999999999999,1046.916,811
2025-08-11 19:54:00,69.5,253.2046,6066,-3.5,5.6,5.100000000000001,1051.921,1675
2025-08-11 19:57:00,69.7,247.3018,6066,-3.4999999999999964,5.699999999999999,5.099999999999998,1048.558,207
2025-08-11 20:00:00,69.5,247.4248,6066,-3.3999999999999986,5.799999999999999,5.100000000000001,1042.031,207
2025-08-11 20:03:00,69.9,255.4181,6066,-3.4999999999999964,5.6,5.199999999999999,1053.812,1675
2025-08-11 20:06:00,69.9,250.1302,6066,-3.4999999999999964,5.699999999999999,5.099999999999998,1051.006,1675
2025-08-11 20:09:00,69.1,238.0787,6066,-3.4999999999999964,5.8999999999999995,4.9999999999999964,1032.781,209
2025-08-11 20:12:00,68.9,244.1044,6066,-3.3999999999999986,5.8999999999999995,5.0,1036.015,207
2025-08-11 20:15:00,69.3,244.7193,6066,-3.4999999999999964,5.799999999999999,5.099999999999998,1040.894,207
2025-08-11 20:18:00,69.3,243.6125,6066,-3.4999999999999964,5.799999999999999,5.099999999999998,1045.401,207
2025-08-11 20:21:00,69.3,248.2856,6066,-3.4999999999999964,5.799999999999999,5.099999999999998,1046.155,1676
2025-08-11 20:24:00,69.1,245.2112,6066,-3.5000000000000036,5.799999999999999,5.099999999999998,1039.727,207
2025-08-11 20:27:00,69.1,243.7355,6066,-3.400000000000002,5.8,4.9999999999999964,1040.956,207
2025-08-11 20:30:00,69.5,247.7937,6066,-3.400000000000002,5.699999999999999,5.099999999999998,1041.272,207
2025-08-11 20:33:00,69.1,240.0463,6067,-3.400000000000002,5.8,4.9999999999999964,1033.397,207
2025-08-11 20:36:00,68.9,238.0787,6067,-3.400000000000002,5.8,4.9999999999999964,1033.823,204
2025-08-11 20:39:00,68.9,239.9233,6067,-3.400000000000002,5.8,4.9999999999999964,1036.396,207
2025-08-11 20:42:00,68.5,238.5706,6067,-3.400000000000002,5.8,4.9999999999999964,1022.493,207
2025-08-11 20:45:00,68.7,240.4152,6067,-3.400000000000002,5.8999999999999995,5.0000000000000036,1027.015,209
2025-08-11 20:48:00,68.1,237.5868,6067,-3.400000000000002,5.8999999999999995,5.0000000000000036,1027.597,209
2025-08-11 20:51:00,68.1,243.6125,6067,-3.400000000000002,5.8,4.900000000000002,1033.584,207
2025-08-11 20:54:00,68.3,241.645,6067,-3.400000000000002,5.7,5.0000000000000036,1029.374,207
2025-08-11 20:57:00,67.9,236.3571,6067,-3.3000000000000007,5.8,4.900000000000002,1010.446,204
2025-08-11 21:00:00,67.3,238.4476,6067,-3.3000000000000007,5.7,4.800000000000001,1011.824,204
2025-08-11 21:03:00,65.9,225.9042,6067,-3.3000000000000007,5.8,4.699999999999999,986.3771,501
2025-08-11 21:06:00,62.7,213.3608,6067,-3.0000000000000036,5.8999999999999995,4.400000000000002,940.1346,866
2025-08-11 21:09:00,66.3,294.401,6067,-3.299999999999997,4.8999999999999995,5.0,1036.187,1142
2025-08-11 21:12:00,72.1,289.728,6067,-3.8000000000000007,5.3,5.5000000000000036,1091.949,1153
2025-08-11 21:15:00,74.0,283.7022,6067,-3.8000000000000043,5.4,5.600000000000001,1112.767,1153
2025-08-11 21:18:00,74.4,292.1875,6067,-3.8000000000000007,5.3,5.5000000000000036,1130.442,1153
2025-08-11 21:21:00,76.2,288.2523,6067,-3.900000000000002,5.5,5.699999999999999,1150.148,1153
2025-08-11 21:24:00,77.4,290.0969,6067,-4.0,5.5,5.700000000000003,1163.397,1536
2025-08-11 21:27:00,77.2,287.2685,6067,-3.8999999999999986,5.5,5.699999999999996,1161.946,1536
2025-08-11 21:30:00,78.4,294.1551,6067,-4.0000000000000036,5.4,5.800000000000001,1189.614,1536
2025-08-11 21:33:00,78.0,291.3267,6068,-4.0000000000000036,5.5,5.800000000000001,1182.259,1536
2025-08-11 21:36:00,78.2,293.7862,6068,-4.0000000000000036,5.5,5.800000000000001,1184.211,1536
2025-08-11 21:39:00,78.0,289.851,6068,-4.0000000000000036,5.5,5.800000000000001,1180.546,1536
2025-08-11 21:42:00,77.8,287.3915,6068,-3.9999999999999964,5.5,5.699999999999999,1177.488,1536
2025-08-11 21:45:00,78.0,293.1713,6068,-3.9999999999999964,5.5,5.800000000000001,1184.601,1536
2025-08-11 21:48:00,77.6,285.5469,6068,-3.9999999999999964,5.5,5.699999999999999,1174.438,1536
2025-08-11 21:51:00,76.8,277.5535,6068,-3.8000000000000043,5.6000000000000005,5.600000000000001,1162.465,1572
2025-08-11 21:54:00,77.2,284.0712,6068,-3.900000000000002,5.6000000000000005,5.699999999999999,1168.792,1572
2025-08-11 21:57:00,77.6,287.8834,6068,-3.900000000000002,5.5,5.699999999999999,1174.525,1536
2025-08-11 22:00:00,77.0,280.259,6068,-3.900000000000002,5.4,5.699999999999999,1167.079,1572
2025-08-11 22:03:00,75.0,254.1884,6068,-3.8000000000000007,5.699999999999999,5.400000000000002,1120.726,1680
2025-08-11 22:06:00,70.5,237.8328,6068,-3.4999999999999964,5.8999999999999995,5.099999999999998,1067.076,209
2025-08-11 22:09:00,66.5,237.9557,6068,-3.400000000000002,5.5,4.800000000000001,996.2391,206
2025-08-11 22:12:00,64.3,237.9557,6068,-3.099999999999998,5.3,4.4999999999999964,965.5422,830
2025-08-11 22:15:00,62.8,230.8232,6068,-3.099999999999998,5.3,4.400000000000002,931.6059,514
2025-08-11 22:18:00,61.3,223.8137,6068,-3.1000000000000014,5.3,4.299999999999997,915.2471,514
2025-08-11 22:21:00,60.5,215.0825,6068,-3.0,5.3,4.299999999999997,895.9052,642
2025-08-12 08:18:00,47.7,260.829,6068,-1.7000000000000028,2.2,1.8000000000000007,731.6116,90
2025-08-12 08:21:00,58.9,267.1007,6068,-2.700000000000003,3.999999999999999,4.100000000000001,1016.894,672
2025-08-12 08:24:00,74.0,316.1675,6068,-3.6999999999999993,4.800000000000001,5.300000000000001,1217.284,1125
2025-08-12 08:27:00,76.8,281.4887,6069,-3.900000000000002,5.6,5.5000000000000036,1205.86,1572
2025-08-12 08:30:00,78.5,295.8767,6069,-4.0,5.3999999999999995,5.700000000000003,1236.354,1536
2025-08-12 08:33:00,77.8,300.1808,6069,-3.8999999999999986,5.2,5.5,1203.179,1150
2025-08-12 08:36:00,73.2,238.8166,6069,-3.5000000000000036,6.0,5.099999999999998,1111.617,209
2025-08-12 08:39:00,69.7,223.3218,6069,-3.3000000000000043,6.199999999999999,4.800000000000004,1068.845,500
2025-08-12 08:42:00,69.5,249.6383,6069,-3.1999999999999993,6.1000000000000005,4.800000000000001,1066.621,221
2025-08-12 08:45:00,71.6,255.4181,6069,-3.3999999999999986,5.700000000000001,5.0,1093.19,811
2025-08-12 08:48:00,72.6,256.5249,6069,-3.5,5.700000000000001,5.100000000000001,1110.209,1675
2025-08-12 08:51:00,73.0,255.1722,6069,-3.3999999999999986,5.700000000000001,5.100000000000001,1122.567,220
2025-08-12 08:54:00,74.0,249.5153,6069,-3.5,5.9,5.199999999999996,1129.311,1676
2025-08-12 08:57:00,74.0,247.9167,6069,-3.5000000000000036,6.1,5.099999999999998,1131.741,1677
2025-08-12 09:00:00,74.2,245.2112,6069,-3.6000000000000014,6.1,5.199999999999996,1139.401,1679
2025-08-12 09:03:00,75.8,257.8776,6069,-3.6000000000000014,6.0,5.399999999999999,1168.541,1680
2025-08-12 09:06:00,77.6,262.0587,6069,-3.6999999999999957,6.0,5.399999999999999,1186.914,134
2025-08-12 09:09:00,77.8,265.748,6069,-3.6999999999999957,5.9,5.5,1193.703,134
2025-08-12 09:12:00,77.8,267.9615,6069,-3.6999999999999957,5.9,5.5,1191.469,134
2025-08-12 09:15:00,78.6,270.7899,6069,-3.700000000000003,5.9,5.5,1199.916,1571
2025-08-12 09:18:00,78.6,270.421,6069,-3.799999999999997,5.9,5.5,1204.438,1571
2025-08-12 09:21:00,79.0,263.7804,6069,-3.6999999999999957,5.9,5.5,1203.532,134
2025-08-12 09:24:00,78.6,261.9358,6069,-3.6999999999999957,6.1,5.5,1202.783,288
2025-08-12 09:27:00,79.2,260.829,6070,-3.6999999999999957,6.1,5.5,1212.865,288
2025-08-12 09:30:00,79.2,259.1074,6070,-3.6999999999999957,6.199999999999999,5.5,1207.411,288
2025-08-12 09:33:00,79.4,257.6317,6070,-3.799999999999997,6.199999999999999,5.600000000000001,1215.111,286
2025-08-12 09:36:00,79.2,255.4181,6070,-3.6999999999999957,6.299999999999999,5.5,1211.144,295
2025-08-12 09:39:00,79.6,256.2789,6070,-3.6999999999999957,6.4,5.5,1218.49,295
2025-08-12 09:42:00,80.9,256.033,6070,-3.8999999999999986,6.5,5.700000000000003,1249.85,290
2025-08-12 09:45:00,83.5,265.8709,6070,-3.8999999999999986,6.4,5.699999999999996,1298.732,1579
2025-08-12 09:48:00,83.3,267.9615,6070,-4.0,6.300000000000001,5.799999999999997,1286.468,1579
2025-08-12 09:51:00,82.7,266.2399,6070,-4.0,6.3,5.799999999999997,1281.749,1579
2025-08-12 09:54:00,82.7,273.0035,6070,-4.0,6.2,5.799999999999997,1283.191,1578
2025-08-12 09:57:00,83.1,275.7089,6070,-4.0,6.1,5.799999999999997,1288.582,1578
2025-08-12 10:00:00,82.9,271.2818,6070,-4.0,6.1,5.799999999999997,1285.748,1578
2025-08-12 10:03:00,82.9,273.1265,6070,-3.900000000000002,6.1,5.800000000000001,1287.378,1579
2025-08-12 10:06:00,83.1,274.2332,6070,-3.900000000000002,6.199999999999999,5.800000000000001,1291.848,1579
2025-08-12 10:09:00,82.9,273.2494,6070,-3.900000000000002,6.1,5.800000000000001,1287.655,1579
2025-08-12 10:12:00,83.5,272.2656,6070,-3.9999999999999964,6.199999999999999,5.900000000000002,1296.354,1578
2025-08-12 10:15:00,84.0,271.4048,6070,-4.0,6.199999999999999,5.899999999999999,1309.555,1578
2025-08-12 10:18:00,84.3,273.4954,6070,-4.0,6.300000000000001,5.899999999999999,1314.083,1556
2025-08-12 10:21:00,84.2,267.5926,6070,-4.0,6.4,5.899999999999999,1313.411,1579
2025-08-12 10:24:00,83.7,265.502,6070,-4.0,6.3,5.700000000000003,1305.462,1579
2025-08-12 10:27:00,83.7,263.6574,6071,-3.8000000000000043,6.3999999999999995,5.800000000000004,1305.307,268
2025-08-12 10:30:00,83.9,269.1913,6071,-3.900000000000002,6.299999999999999,5.900000000000002,1309.373,1579
2025-08-12 10:33:00,84.1,268.2075,6071,-4.0000000000000036,6.4,5.900000000000002,1309.112,1579
2025-08-12 10:36:00,83.7,264.3953,6071,-4.0000000000000036,6.3999999999999995,5.900000000000002,1304.005,1579
2025-08-12 10:39:00,83.5,262.1817,6071,-4.0,6.3999999999999995,5.899999999999999,1302.708,1587
2025-08-12 10:42:00,82.3,261.5668,6071,-3.900000000000002,6.3,5.699999999999999,1277.492,1579
2025-08-12 10:45:00,81.6,259.7222,6071,-3.8999999999999986,6.3,5.699999999999996,1258.242,290
2025-08-12 10:48:00,81.8,260.952,6071,-3.8999999999999986,6.299999999999999,5.699999999999996,1263.656,287
2025-08-12 10:51:00,81.9,267.9615,6071,-3.799999999999997,6.3999999999999995,5.5,1272.672,1579
2025-08-12 10:54:00,82.3,271.6508,6071,-3.8000000000000007,6.199999999999999,5.599999999999998,1270.204,135
2025-08-12 10:57:00,82.5,271.4048,6071,-3.6999999999999993,6.199999999999999,5.599999999999998,1281.356,135
2025-08-12 11:00:00,82.3,269.9291,6071,-3.6999999999999993,6.199999999999999,5.599999999999998,1275.211,135
2025-08-12 11:03:00,82.5,271.1588,6071,-3.6999999999999993,6.199999999999999,5.599999999999998,1275.713,135
2025-08-12 11:06:00,82.5,268.8223,6071,-3.6999999999999993,6.299999999999999,5.599999999999998,1280.579,135
2025-08-12 11:09:00,82.5,270.175,6071,-3.6999999999999993,6.299999999999999,5.4999999999999964,1275.946,135
2025-08-12 11:12:00,82.5,272.5116,6071,-3.6999999999999993,6.1,5.599999999999998,1275.124,135
2025-08-12 11:15:00,82.1,274.1103,6071,-3.6999999999999993,6.1,5.4999999999999964,1273.654,135
2025-08-12 11:18:00,82.7,280.9968,6071,-3.6999999999999993,6.0,5.599999999999998,1282.183,150
2025-08-12 11:21:00,83.3,278.4144,6071,-3.8000000000000007,6.1,5.699999999999999,1292.083,149
2025-08-12 11:24:00,83.1,273.7413,6071,-3.8000000000000007,6.199999999999999,5.699999999999999,1287.486,135
2025-08-12 11:27:00,82.9,271.7737,6072,-3.6999999999999993,6.199999999999999,5.599999999999998,1288.067,135
2025-08-12 11:30:00,82.9,270.667,6072,-3.6999999999999993,6.299999999999999,5.599999999999998,1287.002,135
2025-08-12 11:33:00,82.9,272.8805,6072,-3.8000000000000007,6.199999999999999,5.599999999999998,1285.717,135
2025-08-12 11:36:00,83.1,272.6346,6072,-3.6999999999999993,6.199999999999999,5.599999999999998,1288.61,135
2025-08-12 11:39:00,83.3,272.2656,6072,-3.8000000000000007,6.300000000000001,5.699999999999999,1293.091,1579
2025-08-12 11:42:00,83.5,272.5116,6072,-3.8000000000000007,6.300000000000001,5.699999999999999,1293.146,1579
2025-08-12 11:45:00,83.7,272.8805,6072,-3.8000000000000007,6.300000000000001,5.699999999999999,1297.5,1579
2025-08-12 11:48:00,83.5,272.3886,6072,-3.8000000000000007,6.300000000000001,5.699999999999999,1295.711,1579
2025-08-12 11:51:00,83.7,274.2332,6072,-3.8000000000000007,6.300000000000001,5.699999999999999,1297.768,1556
2025-08-12 11:54:00,83.5,272.8805,6072,-3.6999999999999993,6.199999999999999,5.699999999999999,1295.477,135
2025-08-12 11:57:00,83.3,269.4372,6072,-3.8000000000000007,6.299999999999999,5.599999999999998,1293.226,1579
2025-08-12 12:00:00,83.3,269.5602,6072,-3.6999999999999993,6.299999999999999,5.599999999999998,1297.321,135
2025-08-12 12:03:00,83.9,275.0941,6072,-3.799999999999997,6.199999999999999,5.699999999999996,1301.025,149
2025-08-12 12:06:00,83.9,275.7089,6072,-3.799999999999997,6.199999999999999,5.700000000000003,1300.948,149
2025-08-12 12:09:00,83.5,269.8062,6072,-3.799999999999997,6.299999999999999,5.700000000000003,1293.976,1579
2025-08-12 12:12:00,83.3,266.4858,6072,-3.799999999999997,6.3999999999999995,5.700000000000003,1293.775,268
2025-08-12 12:15:00,83.4,264.5182,6072,-3.8000000000000043,6.500000000000001,5.700000000000003,1292.694,268
2025-08-12 12:18:00,82.9,263.1655,6072,-3.8000000000000007,6.500000000000001,5.699999999999999,1285.223,268
2025-08-12 12:21:00,82.9,264.2723,6072,-3.8000000000000043,6.500000000000001,5.700000000000003,1284.125,268
2025-08-12 12:24:00,82.7,263.4115,6072,-3.799999999999997,6.3999999999999995,5.600000000000001,1282.272,268
2025-08-12 12:27:00,82.9,266.2399,6073,-3.799999999999997,6.3999999999999995,5.700000000000003,1282.188,268
2025-08-12 12:30:00,83.4,267.7156,6073,-3.799999999999997,6.4,5.600000000000001,1291.29,268
2025-08-12 12:33:00,83.1,265.2561,6073,-3.700000000000003,6.4,5.700000000000003,1288.559,135
2025-08-12 12:36:00,83.1,265.748,6073,-3.799999999999997,6.4,5.700000000000003,1286.68,268
2025-08-12 12:39:00,83.1,266.2399,6073,-3.8000000000000043,6.4,5.800000000000004,1287.354,268
2025-08-12 12:42:00,82.9,266.1169,6073,-3.8000000000000043,6.3,5.700000000000003,1280.679,1579
2025-08-12 12:45:00,82.1,268.2075,6073,-3.700000000000003,6.3,5.600000000000001,1267.231,135
2025-08-12 12:48:00,82.1,265.748,6073,-3.8000000000000043,6.4,5.600000000000001,1269.267,1579
2025-08-12 12:51:00,82.4,264.5182,6073,-3.8000000000000007,6.4,5.599999999999998,1269.318,268
2025-08-12 12:54:00,82.0,261.4438,6073,-3.700000000000003,6.299999999999999,5.600000000000001,1262.225,295
2025-08-12 12:57:00,81.0,262.6736,6073,-3.6999999999999993,6.3999999999999995,5.4999999999999964,1248.595,295
2025-08-12 13:00:00,81.2,262.6736,6073,-3.6999999999999993,6.3999999999999995,5.4999999999999964,1244.7,295
2025-08-12 13:03:00,81.0,258.7384,6073,-3.700000000000003,6.3999999999999995,5.5,1242.009,295
2025-08-12 13:06:00,81.1,260.3371,6073,-3.6999999999999993,6.3999999999999995,5.4999999999999964,1246.905,295
2025-08-12 13:09:00,81.4,260.583,6073,-3.6999999999999993,6.3999999999999995,5.4999999999999964,1247.38,295
2025-08-12 13:12:00,81.2,259.3533,6073,-3.6999999999999993,6.3999999999999995,5.4999999999999964,1242.573,295
2025-08-12 13:15:00,81.2,260.829,6073,-3.6999999999999993,6.3999999999999995,5.4999999999999964,1246.832,295
2025-08-12 13:18:00,81.1,260.706,6073,-3.8000000000000007,6.299999999999999,5.4999999999999964,1245.772,295
2025-08-12 13:21:00,81.5,264.3953,6073,-3.6999999999999993,6.299999999999999,5.4999999999999964,1254.492,135
2025-08-12 13:24:00,81.4,264.6412,6073,-3.8000000000000007,6.299999999999999,5.599999999999998,1249.381,288
2025-08-12 13:27:00,81.2,263.2885,6074,-3.700000000000003,6.299999999999999,5.5,1245.047,135
2025-08-12 13:30:00,81.1,265.2561,6074,-3.700000000000003,6.299999999999999,5.5,1248.179,135
2025-08-12 13:33:00,81.0,263.0425,6074,-3.700000000000003,6.299999999999999,5.5,1244.173,135
2025-08-12 13:36:00,81.4,266.7318,6074,-3.8000000000000043,6.199999999999999,5.600000000000001,1248.881,288
2025-08-12 13:39:00,81.2,264.2723,6074,-3.700000000000003,6.199999999999999,5.5,1247.918,135
2025-08-12 13:42:00,81.0,261.4438,6074,-3.6000000000000014,6.4,5.399999999999999,1243.8,273
2025-08-12 13:45:00,81.4,265.625,6074,-3.700000000000003,6.300000000000001,5.5,1257.681,135
2025-08-12 13:48:00,81.4,260.706,6074,-3.700000000000003,6.4,5.5,1247.238,295
2025-08-12 13:51:00,81.2,260.829,6074,-3.700000000000003,6.299999999999999,5.5,1259.09,295
2025-08-12 13:54:00,81.4,261.4438,6074,-3.700000000000003,6.299999999999999,5.600000000000001,1253.915,295
2025-08-12 13:57:00,81.4,265.0101,6074,-3.700000000000003,6.299999999999999,5.600000000000001,1247.51,135
2025-08-12 14:00:00,81.8,263.1655,6074,-3.8999999999999986,6.199999999999999,5.700000000000003,1259.584,287
2025-08-12 14:03:00,81.4,261.8128,6074,-3.700000000000003,6.299999999999999,5.600000000000001,1257.275,288
2025-08-12 14:06:00,81.8,266.1169,6074,-3.8000000000000043,6.299999999999999,5.700000000000003,1253.038,1579
2025-08-12 14:09:00,81.8,264.5182,6074,-3.8000000000000043,6.299999999999999,5.600000000000001,1257.158,1579
2025-08-12 14:12:00,81.5,262.5506,6074,-3.8000000000000043,6.299999999999999,5.700000000000003,1252.5,288
2025-08-12 14:15:00,81.5,260.2141,6074,-3.8000000000000043,6.299999999999999,5.600000000000001,1257.206,295
2025-08-12 14:18:00,82.0,263.7804,6074,-3.900000000000002,6.4,5.699999999999999,1262.488,1579
2025-08-12 14:21:00,81.8,262.7966,6074,-3.8000000000000007,6.4,5.699999999999999,1259.632,295
2025-08-12 14:24:00,81.8,265.1331,6074,-3.900000000000002,6.4,5.699999999999999,1254.172,1579
2025-08-12 14:27:00,82.0,263.6574,6075,-3.8000000000000007,6.299999999999999,5.599999999999998,1261.706,288
2025-08-12 14:30:00,81.8,264.5182,6075,-3.8000000000000007,6.4,5.699999999999999,1262.863,1579
2025-08-12 14:33:00,82.1,266.8547,6075,-3.8000000000000007,6.4,5.699999999999999,1264.464,1579
2025-08-12 14:36:00,81.9,265.0101,6075,-3.900000000000002,6.299999999999999,5.699999999999999,1258.757,1579
2025-08-12 14:39:00,82.1,266.4858,6075,-3.8999999999999986,6.299999999999999,5.699999999999996,1269.979,1579
2025-08-12 14:42:00,82.0,264.8871,6075,-3.900000000000002,6.299999999999999,5.699999999999999,1263.935,1579
2025-08-12 14:45:00,82.1,266.8547,6075,-3.900000000000002,6.4,5.699999999999999,1264.643,1579
2025-08-12 14:48:00,82.1,265.1331,6075,-3.8000000000000007,6.299999999999999,5.699999999999999,1262.089,1579
2025-08-12 14:51:00,81.9,262.6736,6075,-3.900000000000002,6.4,5.699999999999999,1260.581,290
2025-08-12 14:54:00,82.0,267.1007,6075,-3.900000000000002,6.300000000000001,5.699999999999999,1252.882,1579
2025-08-12 14:57:00,81.9,266.3629,6075,-3.900000000000002,6.299999999999999,5.699999999999999,1264.012,1579
2025-08-12 15:00:00,81.9,265.502,6075,-3.8000000000000043,6.4,5.700000000000003,1263.283,1579
2025-08-12 15:03:00,81.6,262.0587,6075,-3.8000000000000043,6.4,5.700000000000003,1252.205,295
2025-08-12 15:06:00,81.7,262.7966,6075,-3.8000000000000043,6.299999999999999,5.700000000000003,1251.938,288
2025-08-12 15:09:00,82.0,266.2399,6075,-3.8999999999999986,6.300000000000001,5.700000000000003,1260.138,1579
2025-08-12 15:12:00,82.0,263.9034,6075,-3.900000000000002,6.4,5.699999999999999,1260.672,1579
2025-08-12 15:15:00,82.0,263.4115,6075,-3.900000000000002,6.4,5.699999999999999,1255.102,1579
2025-08-12 15:18:00,81.6,262.6736,6075,-3.8000000000000043,6.4,5.700000000000003,1261.342,295
2025-08-12 15:21:00,82.0,265.502,6075,-3.799999999999997,6.300000000000001,5.600000000000001,1262.59,1579
2025-08-12 15:24:00,82.1,268.8223,6075,-3.6999999999999957,6.300000000000001,5.600000000000001,1263.22,135
2025-08-12 15:27:00,82.3,269.4372,6076,-3.8000000000000007,6.300000000000001,5.699999999999999,1268.238,1579
2025-08-12 15:30:00,82.7,269.9291,6076,-3.900000000000002,6.300000000000001,5.699999999999999,1277.061,1579
2025-08-12 15:33:00,83.5,273.6183,6076,-3.8999999999999986,6.1,5.800000000000004,1294.528,1579
2025-08-12 15:36:00,83.5,269.9291,6076,-3.8999999999999986,6.199999999999999,5.800000000000004,1302.715,1579
2025-08-12 15:39:00,83.7,272.8805,6076,-3.8999999999999986,6.199999999999999,5.800000000000004,1297.936,1579
2025-08-12 15:42:00,83.9,273.2494,6076,-3.900000000000002,6.199999999999999,5.800000000000001,1303.307,1579
2025-08-12 15:45:00,83.7,272.0197,6076,-3.8999999999999986,6.199999999999999,5.700000000000003,1303.363,1579
2025-08-12 15:48:00,83.7,271.2818,6076,-3.799999999999997,6.300000000000001,5.799999999999997,1300.404,1579
2025-08-12 15:51:00,83.7,264.8871,6076,-3.8999999999999986,6.4,5.800000000000004,1297.34,1579
2025-08-12 15:54:00,83.7,266.8547,6076,-3.8999999999999986,6.4,5.700000000000003,1300.882,1579
2025-08-12 15:57:00,83.7,266.4858,6076,-3.799999999999997,6.300000000000001,5.700000000000003,1300.838,1579
2025-08-12 16:00:00,83.7,267.1007,6076,-3.700000000000003,6.300000000000001,5.600000000000001,1301.858,135
2025-08-12 16:03:00,83.9,266.9777,6076,-3.700000000000003,6.4,5.700000000000003,1300.848,135
2025-08-12 16:06:00,83.7,266.7318,6076,-3.8000000000000007,6.4,5.699999999999999,1301.203,268
2025-08-12 16:09:00,83.7,264.8871,6076,-3.8000000000000007,6.4,5.599999999999998,1299.579,268
2025-08-12 16:12:00,83.9,266.8547,6076,-3.6999999999999993,6.500000000000001,5.699999999999999,1303.262,267
2025-08-12 16:15:00,83.9,265.8709,6076,-3.799999999999997,6.500000000000001,5.699999999999996,1301.942,268
2025-08-12 16:18:00,83.9,270.0521,6076,-3.799999999999997,6.500000000000001,5.700000000000003,1306.792,268
2025-08-12 16:21:00,84.3,273.6183,6076,-3.8000000000000043,6.4,5.800000000000004,1310.444,1556
2025-08-12 16:24:00,84.3,271.7737,6076,-3.799999999999997,6.4,5.700000000000003,1311.837,268
2025-08-12 16:27:00,84.1,267.9615,6077,-3.799999999999997,6.4,5.700000000000003,1307.107,268
2025-08-12 16:30:00,83.9,266.3629,6077,-3.799999999999997,6.500000000000001,5.699999999999996,1303.947,268
2025-08-12 16:33:00,83.9,265.1331,6077,-3.799999999999997,6.5,5.600000000000001,1303.613,268
2025-08-12 16:36:00,83.9,264.3953,6077,-3.799999999999997,6.5,5.700000000000003,1304.382,268
2025-08-12 16:39:00,83.7,262.4277,6077,-3.700000000000003,6.500000000000001,5.600000000000001,1302.445,267
2025-08-12 16:42:00,83.9,264.0263,6077,-3.900000000000002,6.500000000000001,5.699999999999999,1297.615,268
2025-08-12 16:45:00,83.5,261.1979,6077,-3.8000000000000007,6.7,5.699999999999999,1294.567,290
2025-08-12 16:48:00,83.1,264.5182,6077,-3.8000000000000007,6.6000000000000005,5.699999999999999,1293.55,268
2025-08-12 16:51:00,83.7,268.2075,6077,-3.8000000000000007,6.5,5.800000000000001,1294.548,268
2025-08-12 16:54:00,83.7,266.9777,6077,-3.8000000000000007,6.5,5.699999999999999,1294.447,268
2025-08-12 16:57:00,83.5,265.748,6077,-3.8000000000000007,6.5,5.699999999999999,1295.951,268
2025-08-12 17:00:00,83.4,267.4696,6077,-3.8000000000000007,6.500000000000001,5.699999999999999,1293.794,268
2025-08-12 17:03:00,83.3,265.748,6077,-3.8000000000000007,6.500000000000001,5.699999999999999,1290.093,268
2025-08-12 17:06:00,83.4,266.3629,6077,-3.799999999999997,6.500000000000001,5.699999999999996,1289.102,268
2025-08-12 17:09:00,83.5,267.9615,6077,-3.799999999999997,6.500000000000001,5.699999999999996,1294.161,268
2025-08-12 17:12:00,83.7,266.2399,6077,-3.8999999999999986,6.6000000000000005,5.799999999999997,1295.341,268
2025-08-12 17:15:00,83.7,269.3142,6077,-3.799999999999997,6.4,5.700000000000003,1299.233,268
2025-08-12 17:18:00,83.7,268.3304,6077,-3.799999999999997,6.4,5.799999999999997,1295.691,268
2025-08-12 17:21:00,83.9,271.0359,6077,-3.8000000000000007,6.5,5.699999999999999,1299.455,268
2025-08-12 17:24:00,83.7,264.8871,6077,-3.8000000000000007,6.4,5.699999999999999,1290.655,268
2025-08-12 17:27:00,83.0,261.3209,6078,-3.900000000000002,6.500000000000001,5.800000000000001,1284.142,290
2025-08-12 17:30:00,82.7,260.2141,6078,-3.8000000000000007,6.500000000000001,5.800000000000001,1282.164,290
2025-08-12 17:33:00,82.5,257.5087,6078,-3.900000000000002,6.6000000000000005,5.699999999999999,1267.75,290
2025-08-12 17:36:00,81.8,259.7222,6078,-3.900000000000002,6.500000000000001,5.699999999999999,1259.755,290
2025-08-12 17:39:00,81.8,259.4763,6078,-3.900000000000002,6.3999999999999995,5.699999999999999,1254.142,290
2025-08-12 17:42:00,81.4,256.8938,6078,-3.8000000000000007,6.3999999999999995,5.599999999999998,1255.717,295
2025-08-12 17:45:00,80.0,252.0978,6078,-3.6999999999999993,6.499999999999999,5.4999999999999964,1213.738,295
2025-08-12 17:48:00,79.8,271.4048,6078,-3.6999999999999993,6.3999999999999995,5.599999999999998,1263.399,135
2025-08-12 17:51:00,82.1,267.1007,6078,-3.8999999999999986,6.299999999999999,5.799999999999997,1261.4,1579
2025-08-12 17:54:00,81.8,263.6574,6078,-3.8999999999999986,6.3999999999999995,5.700000000000003,1256.231,1579
2025-08-12 17:57:00,81.8,264.3953,6078,-3.799999999999997,6.3999999999999995,5.699999999999996,1258.221,1579
2025-08-12 18:00:00,81.8,268.5764,6078,-3.8000000000000007,6.199999999999999,5.599999999999998,1258.252,135
2025-08-12 18:03:00,82.0,268.6994,6078,-3.799999999999997,6.299999999999999,5.699999999999996,1261.023,1579
2025-08-12 18:06:00,81.6,263.6574,6078,-3.799999999999997,6.3999999999999995,5.699999999999996,1259.639,1579
2025-08-12 18:09:00,80.6,258.1235,6078,-3.799999999999997,6.3999999999999995,5.600000000000001,1241.695,295
2025-08-12 18:12:00,79.0,251.9748,6078,-3.6999999999999993,6.3999999999999995,5.400000000000002,1195.447,295
2025-08-12 18:15:00,78.0,249.1464,6078,-3.6999999999999957,6.3999999999999995,5.399999999999999,1180.921,280
2025-08-12 18:18:00,78.0,253.8194,6078,-3.599999999999998,6.3,5.400000000000002,1178.509,273
2025-08-12 18:21:00,77.2,251.7289,6078,-3.6000000000000014,6.2,5.300000000000004,1169.662,1681
2025-08-12 18:24:00,77.2,250.7451,6078,-3.4999999999999964,6.2,5.300000000000001,1171.777,1677
2025-08-12 18:27:00,76.8,247.7937,6079,-3.599999999999998,6.2,5.400000000000002,1166.135,1681
2025-08-12 18:30:00,76.8,244.9653,6079,-3.6999999999999993,6.3,5.400000000000002,1165.248,280
2025-08-12 18:33:00,76.2,243.7355,6079,-3.6000000000000014,6.3,5.299999999999997,1150.723,212
2025-08-12 18:36:00,75.5,242.7518,6079,-3.6000000000000014,6.3,5.199999999999996,1141.255,212
2025-08-12 18:39:00,75.1,243.9815,6079,-3.5,6.3,5.200000000000003,1133.888,212
2025-08-12 18:42:00,74.5,244.2274,6079,-3.5,6.2,5.200000000000003,1128.688,1677
2025-08-12 18:45:00,74.2,243.7355,6079,-3.5,6.2,5.200000000000003,1122.642,1679
2025-08-12 18:48:00,73.7,273.4954,6079,-3.3999999999999986,6.2,5.100000000000001,1132.488,173
2025-08-12 18:51:00,76.2,279.3981,6079,-3.700000000000003,5.7,5.399999999999999,1164.359,166
2025-08-12 18:54:00,77.2,279.1522,6079,-3.8000000000000043,5.8,5.600000000000001,1170.088,1572
2025-08-12 18:57:00,80.0,280.013,6079,-3.799999999999997,5.800000000000001,5.600000000000001,1222.424,150
2025-08-12 19:00:00,79.8,274.4792,6079,-3.799999999999997,6.0,5.600000000000001,1215.636,150
2025-08-12 19:03:00,79.6,272.0197,6079,-3.799999999999997,6.000000000000001,5.600000000000001,1208.882,1571
2025-08-12 19:06:00,76.8,246.8099,6079,-3.6000000000000014,6.300000000000001,5.299999999999997,1160.604,280
2025-08-12 19:09:00,74.6,247.4248,6079,-3.6000000000000014,6.1,5.300000000000004,1134.083,1681
2025-08-12 19:12:00,72.5,246.6869,6079,-3.5,5.999999999999999,5.100000000000001,1095.955,1676
2025-08-12 19:15:00,72.5,246.0721,6079,-3.4999999999999964,5.8999999999999995,5.099999999999998,1097.021,1676
2025-08-12 19:18:00,72.5,244.5963,6079,-3.400000000000002,5.8999999999999995,5.099999999999998,1095.998,219
2025-08-12 19:21:00,72.3,244.1044,6079,-3.400000000000002,6.000000000000001,4.9999999999999964,1093.738,219
2025-08-12 19:24:00,72.3,244.8423,6079,-3.400000000000002,6.000000000000001,4.9999999999999964,1099.474,219
2025-08-12 19:27:00,71.1,235.6192,6080,-3.400000000000002,6.1000000000000005,4.9999999999999964,1078.519,209
2025-08-12 19:30:00,70.7,237.4638,6080,-3.3000000000000007,6.000000000000001,4.9999999999999964,1070.325,214
2025-08-12 19:33:00,69.9,227.011,6080,-3.400000000000002,6.1000000000000005,4.900000000000002,1041.63,215
2025-08-12 19:36:00,68.9,231.1921,6080,-3.3000000000000007,6.000000000000001,4.800000000000001,1047.738,501
2025-08-12 19:39:00,69.3,231.0692,6080,-3.299999999999997,6.000000000000001,4.799999999999997,1047.072,501
2025-08-12 19:42:00,68.0,229.2245,6080,-3.1999999999999957,6.1000000000000005,4.699999999999996,1033.217,504
2025-08-12 19:45:00,68.1,235.7422,6080,-3.1999999999999957,6.000000000000001,4.699999999999996,1024.267,204
2025-08-12 19:48:00,67.9,231.684,6080,-3.1999999999999957,5.9,4.699999999999996,1026.806,503
2025-08-12 19:51:00,67.7,228.6097,6080,-3.1999999999999957,6.000000000000001,4.699999999999996,1027.522,503
2025-08-12 19:54:00,67.9,234.8814,6080,-3.1999999999999957,6.000000000000001,4.699999999999996,1030.019,204
2025-08-12 19:57:00,68.1,236.726,6080,-3.1999999999999957,5.799999999999999,4.699999999999996,1026.602,204
2025-08-12 20:00:00,67.9,235.0043,6080,-3.1999999999999957,5.8999999999999995,4.699999999999996,1027.518,204
2025-08-12 20:03:00,68.1,234.3895,6080,-3.1999999999999957,5.799999999999999,4.699999999999996,1023.277,204
2025-08-12 20:06:00,68.7,257.5087,6080,-3.299999999999997,5.499999999999999,4.799999999999997,1032.455,811
2025-08-12 20:09:00,69.1,240.0463,6080,-3.299999999999997,5.8999999999999995,4.899999999999999,1037.621,204
2025-08-12 20:12:00,69.3,241.276,6080,-3.3999999999999986,5.8999999999999995,4.899999999999999,1042.871,219
2025-08-12 20:15:00,69.1,241.1531,6080,-3.3999999999999986,5.799999999999999,5.0,1032.969,207
2025-08-12 20:18:00,69.1,241.276,6080,-3.4999999999999964,5.8999999999999995,4.9999999999999964,1041.341,209
2025-08-12 20:21:00,69.3,243.4896,6080,-3.400000000000002,5.8999999999999995,4.9999999999999964,1044.217,219
2025-08-12 20:24:00,69.1,239.0625,6080,-3.5000000000000036,5.8,5.099999999999998,1040.359,209
2025-08-12 20:27:00,69.3,241.7679,6081,-3.5000000000000036,5.8,5.0000000000000036,1041.998,207
2025-08-12 20:30:00,69.3,243.9815,6081,-3.5000000000000036,5.8,5.0000000000000036,1043.116,207
2025-08-12 20:33:00,69.5,243.1207,6081,-3.5000000000000036,5.8999999999999995,5.0000000000000036,1043.285,1676
2025-08-12 20:36:00,69.3,244.9653,6081,-3.5,5.799999999999999,5.100000000000001,1039.786,207
2025-08-12 20:39:00,69.0,238.4476,6081,-3.5000000000000036,5.799999999999999,5.0000000000000036,1033.649,209
2025-08-12 20:42:00,68.3,237.5868,6081,-3.3999999999999986,5.999999999999999,5.0,1031.0,209
2025-08-12 20:45:00,68.9,240.9071,6081,-3.5,5.799999999999999,5.100000000000001,1034.778,207
2025-08-12 20:48:00,68.5,238.0787,6081,-3.400000000000002,5.8999999999999995,5.0000000000000036,1034.592,209
2025-08-12 20:51:00,68.5,240.9071,6081,-3.400000000000002,5.8999999999999995,5.0000000000000036,1032.204,209
2025-08-12 20:54:00,68.9,241.645,6081,-3.5000000000000036,5.799999999999999,5.0000000000000036,1032.34,207
