Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2025-08-12 20:57:00,68.5,239.6774,6081,-3.400000000000002,5.8,5.0000000000000036,1028.565,207
2025-08-12 21:00:00,68.5,239.6774,6081,-3.400000000000002,5.8,5.0000000000000036,1027.655,207
2025-08-12 21:03:00,68.1,236.2341,6081,-3.400000000000002,5.8999999999999995,4.900000000000002,1014.929,209
2025-08-12 21:06:00,67.5,237.2179,6081,-3.3000000000000007,5.8,4.900000000000002,1008.849,204
2025-08-12 21:09:00,65.9,227.3799,6081,-3.3000000000000007,5.8,4.800000000000001,982.0499,501
2025-08-12 21:12:00,65.2,226.3961,6081,-3.1999999999999993,5.7,4.699999999999999,972.5261,513
2025-08-12 21:15:00,64.7,225.2894,6081,-3.1999999999999993,5.7,4.599999999999998,960.6832,513
2025-08-12 21:18:00,64.3,226.3961,6081,-3.099999999999998,5.8,4.599999999999998,962.8062,503
2025-08-12 21:21:00,64.3,227.134,6081,-3.1999999999999957,5.8,4.699999999999996,965.6386,513
2025-08-12 21:24:00,64.3,225.6583,6081,-3.1999999999999957,5.8,4.699999999999996,961.0345,513
2025-08-12 21:27:00,63.5,220.0014,6082,-3.099999999999998,5.7,4.5000000000000036,947.8432,511
2025-08-12 21:30:00,62.5,219.5096,6082,-3.0000000000000036,5.6000000000000005,4.400000000000002,932.1571,511
2025-08-12 21:33:00,62.5,221.969,6082,-3.099999999999998,5.7,4.5000000000000036,937.8316,511
2025-08-12 21:36:00,62.9,223.0758,6082,-3.099999999999998,5.6,4.400000000000002,938.3304,513
2025-08-12 21:39:00,62.9,220.1244,6082,-3.099999999999998,5.6,4.400000000000002,935.1746,511
2025-08-12 21:42:00,62.4,211.3932,6082,-3.099999999999998,5.7,4.400000000000002,925.3267,512
2025-08-12 21:45:00,61.5,279.0292,6082,-3.0000000000000036,5.7,4.300000000000001,917.5056,179
2025-08-12 21:48:00,68.7,268.9453,6082,-3.5,5.3,5.100000000000001,1036.784,160
2025-08-12 21:51:00,68.9,271.7737,6082,-3.4999999999999964,5.2,5.199999999999999,1024.492,162
2025-08-12 21:54:00,69.3,263.4115,6082,-3.4999999999999964,5.300000000000001,5.099999999999998,1030.72,810
2025-08-12 21:57:00,68.3,256.2789,6082,-3.3999999999999986,5.299999999999999,5.0,1012.847,813
2025-08-12 22:00:00,68.7,270.421,6082,-3.3999999999999986,5.1,5.0,1020.383,162
2025-08-12 22:03:00,68.1,263.4115,6082,-3.3999999999999986,5.1,4.899999999999999,1009.988,161
2025-08-12 22:06:00,66.9,250.8681,6082,-3.299999999999997,5.3,4.899999999999999,995.106,813
2025-08-12 22:09:00,65.5,245.9491,6082,-3.299999999999997,5.2,4.699999999999996,969.0044,813
2025-08-12 22:12:00,64.7,252.8356,6082,-3.1999999999999957,5.1000000000000005,4.600000000000001,967.1534,826
2025-08-12 22:15:00,65.1,249.1464,6082,-3.1999999999999957,5.0,4.600000000000001,963.4515,826
2025-08-12 22:18:00,64.3,239.3084,6082,-3.200000000000003,5.2,4.600000000000001,949.9585,830
2025-08-12 22:21:00,62.1,220.8623,6082,-3.1000000000000014,5.2,4.399999999999999,918.0527,514
2025-08-12 22:24:00,44.8,212.8689,6082,-2.1999999999999993,4.2,2.799999999999997,7.09096,998
2025-08-13 08:12:00,41.3,251.6059,6083,-0.6999999999999993,1.0,1.6999999999999993,655.6038,107
2025-08-13 08:15:00,59.3,251.6059,6083,-2.5,4.300000000000001,3.299999999999997,913.009,670
2025-08-13 08:18:00,60.5,234.2665,6083,-2.8999999999999986,4.800000000000001,3.8999999999999986,933.9065,667
2025-08-13 08:21:00,57.9,227.3799,6083,-2.6000000000000014,5.1,3.700000000000003,902.125,639
2025-08-13 08:24:00,60.9,241.8909,6083,-2.8000000000000007,5.200000000000001,4.199999999999999,926.7784,828
2025-08-13 08:27:00,64.5,251.9748,6083,-3.099999999999998,5.3,4.599999999999998,970.5718,827
2025-08-13 08:30:00,66.9,252.5897,6083,-3.1999999999999993,5.4,4.699999999999999,993.2049,829
2025-08-13 08:33:00,63.5,221.3542,6083,-2.8999999999999986,5.800000000000001,4.299999999999997,938.577,633
2025-08-13 08:36:00,63.9,229.3475,6083,-3.1000000000000014,5.6000000000000005,4.399999999999999,944.3976,513
2025-08-13 08:39:00,64.7,231.807,6083,-3.1000000000000014,5.6,4.5,956.2173,513
2025-08-13 08:42:00,64.9,232.4219,6083,-3.1000000000000014,5.5,4.600000000000001,965.4326,513
2025-08-13 08:45:00,65.5,231.93,6083,-3.200000000000003,5.699999999999999,4.600000000000001,970.07,513
2025-08-13 08:48:00,64.7,231.93,6083,-3.1000000000000014,5.6,4.5,965.046,513
2025-08-13 08:51:00,65.7,242.7518,6083,-3.1000000000000014,5.5,4.600000000000001,976.0974,829
2025-08-13 08:54:00,68.3,248.2856,6083,-3.299999999999997,5.6,4.799999999999997,1012.462,811
2025-08-13 08:57:00,67.9,238.5706,6083,-3.1999999999999957,5.800000000000001,4.799999999999997,1010.854,205
2025-08-13 09:00:00,67.9,236.9719,6083,-3.3000000000000007,5.9,4.800000000000001,1013.925,204
2025-08-13 09:03:00,68.5,238.5706,6083,-3.1999999999999993,6.0,4.800000000000001,1022.015,204
2025-08-13 09:06:00,71.0,249.6383,6083,-3.5,5.8999999999999995,5.100000000000001,1064.445,1676
2025-08-13 09:09:00,72.9,249.8843,6083,-3.5000000000000036,6.0,5.099999999999998,1088.366,1676
2025-08-13 09:12:00,73.5,250.3762,6084,-3.4999999999999964,6.0,5.099999999999998,1096.96,1681
2025-08-13 09:15:00,73.0,250.4991,6084,-3.599999999999998,6.0,5.199999999999999,1094.444,1681
2025-08-13 09:18:00,72.9,249.0234,6084,-3.5,6.0,5.100000000000001,1090.839,1676
2025-08-13 09:21:00,73.2,249.6383,6084,-3.5,6.0,5.200000000000003,1097.656,1681
2025-08-13 09:27:00,72.9,243.1207,6084,-3.4999999999999964,6.1,5.199999999999999,1090.493,1679
2025-08-13 09:30:00,73.0,237.8328,6084,-3.5,6.3,5.199999999999996,1090.637,211
2025-08-13 09:33:00,73.2,241.645,6084,-3.6000000000000014,6.199999999999999,5.199999999999996,1099.46,1679
2025-08-13 09:36:00,73.2,240.4152,6084,-3.6000000000000014,6.199999999999999,5.199999999999996,1097.706,1679
2025-08-13 09:39:00,73.5,242.5058,6084,-3.6000000000000014,6.299999999999999,5.199999999999996,1099.756,1679
2025-08-13 09:42:00,73.9,244.2274,6084,-3.6000000000000014,6.4,5.299999999999997,1102.232,212
2025-08-13 09:45:00,74.2,245.9491,6084,-3.6000000000000014,6.300000000000001,5.399999999999999,1120.448,1679
2025-08-13 09:48:00,75.2,246.441,6084,-3.6000000000000014,6.300000000000001,5.299999999999997,1120.479,280
2025-08-13 09:51:00,74.4,244.8423,6084,-3.5,6.299999999999999,5.299999999999997,1106.749,1677
2025-08-13 09:54:00,74.0,249.2694,6084,-3.5000000000000036,6.1,5.199999999999999,1108.579,1681
2025-08-13 09:57:00,74.6,249.5153,6084,-3.599999999999998,6.199999999999999,5.300000000000001,1116.188,1681
2025-08-13 10:00:00,76.6,262.4277,6084,-3.6999999999999993,6.0,5.5000000000000036,1158.62,134
2025-08-13 10:03:00,80.2,266.7318,6084,-3.8999999999999986,6.199999999999999,5.700000000000003,1221.006,287
2025-08-13 10:06:00,79.8,267.1007,6084,-3.799999999999997,6.199999999999999,5.600000000000001,1223.476,288
2025-08-13 10:09:00,80.0,262.1817,6084,-3.799999999999997,6.199999999999999,5.699999999999996,1217.672,288
2025-08-13 10:12:00,79.4,257.8776,6085,-3.8000000000000007,6.199999999999999,5.599999999999998,1209.582,288
2025-08-13 10:15:00,79.2,258.1235,6085,-3.8000000000000007,6.3,5.4999999999999964,1210.382,295
2025-08-13 10:18:00,79.0,252.7127,6085,-3.8000000000000007,6.3999999999999995,5.599999999999998,1207.31,295
2025-08-13 10:21:00,79.0,250.3762,6085,-3.8000000000000043,6.299999999999999,5.600000000000001,1205.87,286
2025-08-13 10:24:00,78.4,245.9491,6085,-3.700000000000003,6.3999999999999995,5.399999999999999,1197.336,280
2025-08-13 10:27:00,78.6,248.9005,6085,-3.700000000000003,6.3999999999999995,5.399999999999999,1202.524,280
2025-08-13 10:30:00,78.6,249.6383,6085,-3.700000000000003,6.3999999999999995,5.399999999999999,1201.065,280
2025-08-13 10:33:00,79.2,258.2465,6085,-3.799999999999997,6.299999999999999,5.600000000000001,1213.538,295
2025-08-13 10:36:00,79.8,257.5087,6085,-3.799999999999997,6.300000000000001,5.600000000000001,1217.295,295
2025-08-13 10:39:00,79.0,252.3438,6085,-3.799999999999997,6.299999999999999,5.600000000000001,1205.564,286
2025-08-13 10:42:00,78.8,255.6641,6085,-3.6999999999999957,6.199999999999999,5.5,1205.343,286
2025-08-13 10:45:00,78.8,258.9844,6085,-3.799999999999997,6.1,5.399999999999999,1203.473,288
2025-08-13 10:48:00,78.6,257.7546,6085,-3.6999999999999957,6.1,5.5,1205.111,288
2025-08-13 10:51:00,79.2,259.1074,6085,-3.8000000000000043,6.199999999999999,5.600000000000001,1208.109,288
2025-08-13 10:54:00,79.0,256.6479,6085,-3.799999999999997,6.199999999999999,5.600000000000001,1203.547,286
2025-08-13 10:57:00,78.8,253.8194,6085,-3.700000000000003,6.3,5.5,1201.73,295
2025-08-13 11:00:00,79.0,256.6479,6085,-3.8000000000000043,6.199999999999999,5.5,1209.171,286
2025-08-13 11:03:00,79.0,255.787,6085,-3.8000000000000043,6.3,5.5,1205.037,286
2025-08-13 11:06:00,78.8,257.2627,6085,-3.799999999999997,6.199999999999999,5.5,1203.866,286
2025-08-13 11:09:00,79.2,256.5249,6085,-3.8000000000000043,6.199999999999999,5.5,1209.479,286
2025-08-13 11:12:00,79.0,254.6803,6086,-3.8000000000000043,6.199999999999999,5.399999999999999,1206.99,286
2025-08-13 11:18:00,79.0,255.0492,6086,-3.6999999999999993,6.3,5.4999999999999964,1207.945,295
2025-08-13 11:21:00,78.8,253.5735,6086,-3.8000000000000043,6.3,5.5,1199.036,286
2025-08-13 11:24:00,78.8,253.5735,6086,-3.700000000000003,6.3,5.5,1205.761,295
2025-08-13 11:27:00,78.8,255.6641,6086,-3.700000000000003,6.3,5.5,1207.603,295
2025-08-13 11:30:00,79.2,257.8776,6086,-3.8000000000000043,6.199999999999999,5.600000000000001,1211.124,286
2025-08-13 11:33:00,79.2,258.8614,6086,-3.700000000000003,6.299999999999999,5.5,1213.682,295
2025-08-13 11:36:00,79.0,254.5573,6086,-3.700000000000003,6.299999999999999,5.5,1208.546,295
2025-08-13 11:39:00,79.2,254.0654,6086,-3.8000000000000043,6.299999999999999,5.600000000000001,1216.745,286
2025-08-13 11:42:00,79.0,253.5735,6086,-3.799999999999997,6.299999999999999,5.5,1207.969,286
2025-08-13 11:45:00,79.0,251.36,6086,-3.799999999999997,6.4,5.5,1204.075,295
2025-08-13 11:48:00,78.8,251.4829,6086,-3.6999999999999993,6.4,5.5000000000000036,1204.998,280
2025-08-13 11:51:00,78.4,251.7289,6086,-3.6999999999999993,6.199999999999999,5.4999999999999964,1199.01,286
2025-08-13 11:54:00,78.2,251.36,6086,-3.6000000000000014,6.299999999999999,5.399999999999999,1195.706,273
2025-08-13 12:00:00,78.4,249.7613,6086,-3.6000000000000014,6.199999999999999,5.399999999999999,1197.512,1681
2025-08-13 12:03:00,78.4,250.2532,6086,-3.8000000000000007,6.299999999999999,5.4999999999999964,1198.172,286
2025-08-13 12:06:00,78.4,250.7451,6086,-3.6999999999999993,6.299999999999999,5.400000000000002,1194.622,280
2025-08-13 12:09:00,78.0,251.36,6086,-3.6000000000000014,6.199999999999999,5.399999999999999,1192.304,1681
2025-08-13 12:12:00,77.6,247.6707,6087,-3.6000000000000014,6.2,5.300000000000004,1182.065,1681
2025-08-13 12:15:00,78.2,255.2951,6087,-3.6999999999999993,6.199999999999999,5.400000000000002,1199.428,286
2025-08-13 12:18:00,78.4,251.36,6087,-3.6999999999999993,6.199999999999999,5.4999999999999964,1197.249,280
2025-08-13 12:21:00,78.4,252.9586,6087,-3.6000000000000014,6.299999999999999,5.399999999999999,1197.186,273
2025-08-13 12:24:00,78.6,250.991,6087,-3.6999999999999993,6.299999999999999,5.400000000000002,1200.175,280
2025-08-13 12:27:00,78.4,251.7289,6087,-3.6999999999999993,6.299999999999999,5.400000000000002,1204.016,280
2025-08-13 12:30:00,79.4,263.6574,6087,-3.799999999999997,6.1,5.5,1215.375,288
2025-08-13 12:33:00,81.0,266.8547,6087,-3.799999999999997,6.1,5.600000000000001,1241.826,288
2025-08-13 12:36:00,80.4,260.0912,6087,-3.8000000000000007,6.199999999999999,5.599999999999998,1228.899,288
2025-08-13 12:39:00,80.0,256.6479,6087,-3.6999999999999993,6.299999999999999,5.5000000000000036,1226.342,295
2025-08-13 12:42:00,79.8,255.1722,6087,-3.8000000000000007,6.299999999999999,5.599999999999998,1226.407,295
2025-08-13 12:45:00,80.0,253.3275,6087,-3.599999999999998,6.3999999999999995,5.400000000000002,1226.213,273
2025-08-13 12:48:00,79.8,255.2951,6087,-3.599999999999998,6.3999999999999995,5.300000000000001,1225.26,273
2025-08-13 12:51:00,80.2,250.3762,6087,-3.599999999999998,6.299999999999999,5.400000000000002,1222.909,273
2025-08-13 12:54:00,79.6,251.9748,6087,-3.5,6.3999999999999995,5.300000000000004,1222.543,273
2025-08-13 12:57:00,79.6,245.9491,6087,-3.5,6.500000000000001,5.200000000000003,1218.135,270
2025-08-13 13:00:00,79.6,249.5153,6087,-3.5,6.500000000000001,5.200000000000003,1228.306,270
2025-08-13 13:03:00,79.0,241.645,6087,-3.5,6.6000000000000005,5.300000000000004,1219.783,270
2025-08-13 13:06:00,78.8,241.8909,6087,-3.4999999999999964,6.6000000000000005,5.199999999999999,1212.38,270
2025-08-13 13:09:00,78.4,245.9491,6087,-3.5000000000000036,6.499999999999999,5.199999999999999,1200.392,270
2025-08-13 13:12:00,78.4,247.1788,6087,-3.400000000000002,6.3999999999999995,5.199999999999999,1193.027,270
2025-08-13 13:15:00,78.8,250.2532,6088,-3.6000000000000014,6.3999999999999995,5.299999999999997,1209.027,273
2025-08-13 13:18:00,78.8,252.2208,6088,-3.5,6.3999999999999995,5.199999999999996,1208.918,273
2025-08-13 13:21:00,78.4,249.5153,6088,-3.6000000000000014,6.3999999999999995,5.299999999999997,1202.744,280
2025-08-13 13:24:00,78.8,252.8356,6088,-3.6000000000000014,6.299999999999999,5.299999999999997,1207.118,273
2025-08-13 13:27:00,79.0,254.4343,6088,-3.5,6.299999999999999,5.299999999999997,1209.665,273
2025-08-13 13:30:00,79.0,253.3275,6088,-3.6000000000000014,6.4,5.299999999999997,1208.775,273
2025-08-13 13:33:00,78.8,260.0912,6088,-3.6000000000000014,6.300000000000001,5.399999999999999,1201.049,273
2025-08-13 13:36:00,78.6,257.8776,6088,-3.6000000000000014,6.200000000000001,5.299999999999997,1198.685,273
2025-08-13 13:39:00,78.0,248.9005,6088,-3.3999999999999986,6.4,5.199999999999996,1187.046,270
2025-08-13 13:42:00,78.2,251.7289,6088,-3.6000000000000014,6.4,5.299999999999997,1193.343,273
2025-08-13 13:45:00,78.0,248.5315,6088,-3.5,6.5,5.199999999999996,1187.797,270
2025-08-13 13:48:00,77.8,246.5639,6088,-3.3999999999999986,6.4,5.299999999999997,1185.707,270
2025-08-13 13:51:00,78.2,247.1788,6088,-3.5,6.4,5.200000000000003,1189.638,270
2025-08-13 13:54:00,78.0,250.4991,6088,-3.4999999999999964,6.500000000000001,5.199999999999999,1178.312,270
2025-08-13 13:57:00,77.6,256.033,6088,-3.4999999999999964,6.300000000000001,5.199999999999999,1190.425,273
2025-08-13 14:00:00,77.8,256.6479,6088,-3.4999999999999964,6.200000000000001,5.199999999999999,1178.573,273
2025-08-13 14:03:00,77.8,262.0587,6088,-3.400000000000002,6.200000000000001,5.199999999999999,1174.359,132
2025-08-13 14:06:00,79.6,260.706,6088,-3.4999999999999964,6.300000000000001,5.199999999999999,1207.391,133
2025-08-13 14:09:00,79.8,262.6736,6088,-3.4999999999999964,6.300000000000001,5.300000000000001,1220.674,133
2025-08-13 14:12:00,79.6,262.4277,6089,-3.4999999999999964,6.300000000000001,5.300000000000001,1212.2,133
2025-08-13 14:15:00,79.4,260.3371,6089,-3.5,6.199999999999999,5.300000000000004,1211.814,133
2025-08-13 14:18:00,79.2,263.2885,6089,-3.4999999999999964,6.300000000000001,5.300000000000001,1214.352,133
2025-08-13 14:21:00,80.4,262.5506,6089,-3.5,6.300000000000001,5.399999999999999,1229.821,133
2025-08-13 14:24:00,80.8,263.9034,6089,-3.599999999999998,6.300000000000001,5.400000000000002,1238.062,133
2025-08-13 14:27:00,81.2,265.502,6089,-3.6000000000000014,6.4,5.399999999999999,1237.904,135
2025-08-13 14:30:00,81.0,264.5182,6089,-3.6000000000000014,6.300000000000001,5.399999999999999,1240.359,135
2025-08-13 14:33:00,80.8,263.1655,6089,-3.6000000000000014,6.300000000000001,5.399999999999999,1238.081,133
2025-08-13 14:36:00,80.6,261.5668,6089,-3.5,6.299999999999999,5.399999999999999,1233.507,133
2025-08-13 14:39:00,80.2,256.6479,6089,-3.6000000000000014,6.4,5.299999999999997,1228.047,273
2025-08-13 14:42:00,80.4,259.7222,6089,-3.6000000000000014,6.4,5.399999999999999,1233.176,273
2025-08-13 14:45:00,80.8,266.8547,6089,-3.6000000000000014,6.300000000000001,5.5,1239.273,135
2025-08-13 14:48:00,82.7,273.8643,6089,-3.6999999999999957,6.1,5.5,1280.698,135
2025-08-13 14:51:00,82.3,266.8547,6089,-3.5,6.4,5.399999999999999,1271.303,263
2025-08-13 14:54:00,82.0,262.0587,6089,-3.599999999999998,6.3999999999999995,5.400000000000002,1269.051,273
2025-08-13 14:57:00,82.0,262.6736,6089,-3.599999999999998,6.299999999999999,5.4999999999999964,1268.254,135
2025-08-13 15:00:00,82.1,261.1979,6089,-3.6000000000000014,6.299999999999999,5.399999999999999,1263.817,273
2025-08-13 15:03:00,82.1,265.502,6089,-3.6000000000000014,6.299999999999999,5.399999999999999,1269.823,135
2025-08-13 15:06:00,81.9,266.3629,6089,-3.5,6.299999999999999,5.399999999999999,1269.958,263
2025-08-13 15:09:00,82.0,263.9034,6089,-3.6000000000000014,6.299999999999999,5.399999999999999,1268.326,135
2025-08-13 15:12:00,82.1,264.2723,6090,-3.6000000000000014,6.299999999999999,5.399999999999999,1270.369,135
2025-08-13 15:15:00,81.9,263.4115,6090,-3.6000000000000014,6.299999999999999,5.399999999999999,1266.531,135
2025-08-13 15:18:00,82.0,264.8871,6090,-3.6000000000000014,6.299999999999999,5.399999999999999,1269.844,135
2025-08-13 15:21:00,81.8,260.829,6090,-3.5,6.299999999999999,5.399999999999999,1261.702,133
2025-08-13 15:24:00,80.8,258.8614,6090,-3.3999999999999986,6.3999999999999995,5.200000000000003,1236.39,272
2025-08-13 15:27:00,80.6,259.5992,6090,-3.3999999999999986,6.3,5.200000000000003,1240.449,272
2025-08-13 15:30:00,81.0,260.706,6090,-3.5,6.299999999999999,5.200000000000003,1246.634,133
2025-08-13 15:33:00,80.8,261.3209,6090,-3.5,6.299999999999999,5.300000000000004,1248.119,133
2025-08-13 15:36:00,81.2,259.1074,6090,-3.3999999999999986,6.299999999999999,5.300000000000004,1243.617,272
2025-08-13 15:39:00,81.0,257.1397,6090,-3.5,6.299999999999999,5.300000000000004,1235.964,273
2025-08-13 15:42:00,80.8,258.7384,6090,-3.5,6.3999999999999995,5.300000000000004,1243.582,273
2025-08-13 15:45:00,81.4,265.1331,6090,-3.3999999999999986,6.199999999999999,5.200000000000003,1256.977,132
2025-08-13 15:48:00,81.4,263.9034,6090,-3.5,6.199999999999999,5.300000000000004,1252.44,133
2025-08-13 15:51:00,80.8,256.5249,6090,-3.3999999999999986,6.4,5.200000000000003,1243.596,272
2025-08-13 15:54:00,81.2,258.4925,6090,-3.5,6.4,5.299999999999997,1246.941,273
2025-08-13 15:57:00,80.9,255.787,6090,-3.3999999999999986,6.4,5.199999999999996,1240.981,272
2025-08-13 16:00:00,80.8,252.9586,6090,-3.5,6.5,5.200000000000003,1242.104,293
2025-08-13 16:03:00,80.6,253.2046,6090,-3.3999999999999986,6.6000000000000005,5.200000000000003,1243.106,271
2025-08-13 16:06:00,80.8,250.1302,6090,-3.5,6.5,5.200000000000003,1242.315,271
2025-08-13 16:09:00,81.0,255.1722,6090,-3.3999999999999986,6.6000000000000005,5.300000000000004,1250.267,293
2025-08-13 16:12:00,80.8,251.7289,6091,-3.5,6.5,5.200000000000003,1244.766,293
2025-08-13 16:15:00,81.2,253.5735,6091,-3.5,6.5,5.300000000000004,1247.449,293
2025-08-13 16:18:00,81.2,252.2208,6091,-3.3999999999999986,6.6,5.300000000000004,1247.361,271
2025-08-13 16:21:00,81.0,253.4505,6091,-3.3999999999999986,6.5,5.299999999999997,1246.657,272
2025-08-13 16:24:00,81.0,254.8032,6091,-3.5,6.4,5.299999999999997,1246.056,273
2025-08-13 16:27:00,81.0,254.4343,6091,-3.3999999999999986,6.4,5.200000000000003,1239.077,272
2025-08-13 16:30:00,80.6,252.7127,6091,-3.3999999999999986,6.4,5.200000000000003,1241.728,272
2025-08-13 16:33:00,81.0,255.2951,6091,-3.3999999999999986,6.4,5.299999999999997,1249.457,272
2025-08-13 16:36:00,81.0,252.9586,6091,-3.3999999999999986,6.5,5.200000000000003,1244.639,272
2025-08-13 16:39:00,80.2,247.0558,6091,-3.3999999999999986,6.6000000000000005,5.100000000000001,1227.098,248
2025-08-13 16:42:00,80.6,255.787,6091,-3.299999999999997,6.5,5.199999999999996,1238.179,272
2025-08-13 16:45:00,81.0,257.2627,6091,-3.5,6.4,5.299999999999997,1244.643,273
2025-08-13 16:48:00,80.6,250.7451,6091,-3.3999999999999986,6.5,5.100000000000001,1239.249,271
2025-08-13 16:51:00,80.0,248.4086,6091,-3.3999999999999986,6.500000000000001,5.100000000000001,1234.679,270
2025-08-13 16:57:00,80.0,247.0558,6091,-3.3999999999999986,6.6000000000000005,5.100000000000001,1224.286,248
2025-08-13 17:00:00,80.6,251.4829,6091,-3.3999999999999986,6.5,5.200000000000003,1234.704,272
2025-08-13 17:03:00,80.4,250.4991,6091,-3.3999999999999986,6.5,5.100000000000001,1230.816,271
2025-08-13 17:06:00,80.0,246.0721,6091,-3.3999999999999986,6.6000000000000005,5.200000000000003,1225.662,248
2025-08-13 17:09:00,79.8,247.9167,6091,-3.299999999999997,6.6000000000000005,5.100000000000001,1226.586,231
2025-08-13 17:12:00,79.8,244.2274,6092,-3.3999999999999986,6.6000000000000005,5.200000000000003,1230.642,248
2025-08-13 17:15:00,80.0,244.9653,6092,-3.3999999999999986,6.6000000000000005,5.200000000000003,1226.94,248
2025-08-13 17:18:00,79.8,244.8423,6092,-3.3999999999999986,6.6000000000000005,5.100000000000001,1227.558,248
2025-08-13 17:21:00,79.6,240.9071,6092,-3.3999999999999986,6.7,5.200000000000003,1225.165,248
2025-08-13 17:24:00,79.4,245.4572,6092,-3.3999999999999986,6.7,5.100000000000001,1225.437,248
2025-08-13 17:27:00,79.6,245.5801,6092,-3.5,6.5,5.299999999999997,1221.272,270
2025-08-13 17:30:00,79.8,248.6545,6092,-3.5,6.6,5.299999999999997,1223.978,271
2025-08-13 17:33:00,79.8,249.6383,6092,-3.5,6.5,5.299999999999997,1220.377,270
2025-08-13 17:36:00,80.0,248.0396,6092,-3.6000000000000014,6.5,5.399999999999999,1227.779,270
2025-08-13 17:39:00,79.8,249.5153,6092,-3.5,6.5,5.299999999999997,1225.572,270
2025-08-13 17:42:00,80.4,254.6803,6092,-3.5,6.4,5.399999999999999,1233.323,273
2025-08-13 17:45:00,79.8,250.2532,6092,-3.6000000000000014,6.4,5.299999999999997,1225.645,273
2025-08-13 17:48:00,79.4,242.1369,6092,-3.5,6.500000000000001,5.299999999999997,1216.968,270
2025-08-13 17:51:00,78.4,239.4314,6092,-3.5,6.6000000000000005,5.200000000000003,1192.982,245
2025-08-13 17:54:00,78.0,237.3409,6092,-3.6000000000000014,6.6000000000000005,5.200000000000003,1199.26,245
2025-08-13 17:57:00,77.8,263.7804,6092,-3.4999999999999964,6.7,5.300000000000001,1225.517,276
2025-08-13 18:00:00,80.8,265.8709,6092,-3.6999999999999993,6.2,5.5000000000000036,1236.99,135
2025-08-13 18:03:00,81.4,261.8128,6092,-3.599999999999998,6.300000000000001,5.5000000000000036,1248.494,273
2025-08-13 18:06:00,83.1,262.1817,6092,-3.8000000000000007,6.4,5.699999999999999,1293.579,268
2025-08-13 18:09:00,82.5,253.8194,6092,-3.8000000000000043,6.6000000000000005,5.600000000000001,1279.299,294
2025-08-13 18:12:00,82.3,255.1722,6093,-3.700000000000003,6.500000000000001,5.600000000000001,1279.302,295
2025-08-13 18:15:00,82.4,254.1884,6093,-3.8000000000000043,6.6000000000000005,5.600000000000001,1275.425,294
2025-08-13 18:18:00,82.1,254.6803,6093,-3.700000000000003,6.6000000000000005,5.600000000000001,1279.791,294
2025-08-13 18:21:00,81.6,253.3275,6093,-3.700000000000003,6.6000000000000005,5.5,1258.068,294
2025-08-13 18:24:00,80.4,249.5153,6093,-3.700000000000003,6.499999999999999,5.399999999999999,1234.136,295
2025-08-13 18:27:00,81.5,278.4144,6093,-3.700000000000003,6.1000000000000005,5.600000000000001,1249.255,150
2025-08-13 18:30:00,85.0,278.7833,6093,-3.8999999999999986,6.200000000000001,5.700000000000003,1315.722,1556
2025-08-13 18:33:00,85.7,281.6117,6093,-3.8999999999999986,6.300000000000001,5.899999999999999,1360.005,1556
2025-08-13 18:36:00,79.8,238.2017,6093,-3.6999999999999993,6.700000000000001,5.400000000000002,1232.278,279
2025-08-13 18:39:00,79.6,240.2922,6093,-3.599999999999998,6.6000000000000005,5.400000000000002,1219.629,279
2025-08-13 18:42:00,77.8,236.726,6093,-3.5,6.6000000000000005,5.200000000000003,1196.804,245
2025-08-13 18:45:00,77.2,237.8328,6093,-3.599999999999998,6.6000000000000005,5.199999999999999,1185.573,245
2025-08-13 18:48:00,76.5,231.1921,6093,-3.5000000000000036,6.499999999999999,5.099999999999998,1161.397,245
2025-08-13 18:51:00,77.2,263.0425,6093,-3.599999999999998,5.999999999999999,5.300000000000001,1187.373,134
2025-08-13 18:57:00,78.6,262.1817,6093,-3.599999999999998,6.1,5.300000000000001,1207.919,133
2025-08-13 19:00:00,79.6,249.6383,6093,-3.599999999999998,6.0,5.300000000000001,1186.411,1681
2025-08-13 19:03:00,77.2,245.8261,6093,-3.5000000000000036,6.3,5.199999999999999,1186.66,1677
2025-08-13 19:06:00,76.0,237.3409,6093,-3.5000000000000036,6.4,5.099999999999998,1163.988,212
2025-08-13 19:09:00,72.7,242.7518,6093,-3.3000000000000007,6.3,4.900000000000002,1113.313,222
2025-08-13 19:12:00,73.3,245.3342,6094,-3.3999999999999986,6.0,5.0,1125.364,219
2025-08-13 19:15:00,73.1,243.1207,6094,-3.299999999999997,6.1000000000000005,4.899999999999999,1118.082,219
2025-08-13 19:18:00,73.2,246.0721,6094,-3.3999999999999986,5.9,4.899999999999999,1117.652,219
2025-08-13 19:21:00,73.3,244.9653,6094,-3.299999999999997,6.000000000000001,4.899999999999999,1115.952,219
2025-08-13 19:24:00,73.5,245.8261,6094,-3.299999999999997,6.0,5.0,1115.4,219
2025-08-13 19:27:00,72.9,240.2922,6094,-3.299999999999997,6.1000000000000005,4.899999999999999,1111.607,214
2025-08-13 19:30:00,73.1,243.1207,6094,-3.3999999999999986,6.0,5.0,1113.898,219
2025-08-13 19:33:00,72.7,237.5868,6094,-3.299999999999997,6.1000000000000005,4.899999999999999,1111.111,214
2025-08-13 19:36:00,72.5,241.522,6094,-3.299999999999997,6.2,4.899999999999999,1118.075,214
2025-08-13 19:39:00,72.7,236.2341,6094,-3.299999999999997,6.1000000000000005,4.899999999999999,1106.654,214
2025-08-13 19:42:00,72.5,239.0625,6094,-3.1999999999999957,6.2,4.799999999999997,1109.22,214
2025-08-13 19:45:00,72.3,240.9071,6094,-3.299999999999997,6.2,4.899999999999999,1105.262,214
2025-08-13 19:48:00,72.9,245.3342,6094,-3.299999999999997,5.9,4.899999999999999,1117.271,219
2025-08-13 19:51:00,73.5,253.2046,6094,-3.3999999999999986,5.800000000000001,5.0,1122.391,220
2025-08-13 19:54:00,73.5,254.5573,6094,-3.3999999999999986,5.800000000000001,5.100000000000001,1121.207,220
2025-08-13 19:57:00,73.5,254.1884,6094,-3.3999999999999986,5.800000000000001,5.100000000000001,1123.123,220
2025-08-13 20:00:00,73.7,262.7966,6094,-3.3999999999999986,5.700000000000001,5.0,1126.428,175
2025-08-13 20:03:00,73.9,253.3275,6094,-3.3999999999999986,5.800000000000001,5.0,1123.413,220
2025-08-13 20:06:00,73.0,247.4248,6094,-3.299999999999997,5.9,5.0,1117.61,220
2025-08-13 20:09:00,72.9,241.276,6094,-3.299999999999997,6.1000000000000005,4.899999999999999,1110.506,219
2025-08-13 20:12:00,72.6,223.6907,6095,-3.3999999999999986,6.1000000000000005,4.899999999999999,1099.195,500
2025-08-13 20:15:00,71.9,237.5868,6095,-3.5,6.1000000000000005,5.100000000000001,1090.45,211
2025-08-13 20:18:00,72.3,241.276,6095,-3.4999999999999964,6.0,5.099999999999998,1102.146,209
2025-08-13 20:21:00,72.5,251.6059,6095,-3.599999999999998,5.9,5.199999999999999,1110.337,1676
2025-08-13 20:24:00,73.1,255.787,6095,-3.599999999999998,5.800000000000001,5.199999999999999,1110.059,1675
2025-08-13 20:27:00,73.1,252.7127,6095,-3.6000000000000014,5.800000000000001,5.199999999999996,1115.493,1675
2025-08-13 20:30:00,73.1,255.91,6095,-3.6000000000000014,5.800000000000001,5.199999999999996,1115.767,1675
2025-08-13 20:33:00,73.1,253.4505,6095,-3.6000000000000014,5.800000000000001,5.199999999999996,1112.623,1675
2025-08-13 20:36:00,72.7,244.8423,6095,-3.6000000000000014,5.9,5.100000000000001,1105.694,1676
2025-08-13 20:39:00,72.7,245.3342,6095,-3.5,5.9,5.199999999999996,1102.447,1676
2025-08-13 20:42:00,72.1,242.5058,6095,-3.5,6.000000000000001,5.100000000000001,1104.727,1676
2025-08-13 20:45:00,72.3,242.2598,6095,-3.6000000000000014,6.000000000000001,5.200000000000003,1098.547,1679
2025-08-13 20:48:00,72.5,243.6125,6095,-3.5,6.000000000000001,5.100000000000001,1100.041,1676
2025-08-13 20:51:00,72.3,242.9977,6095,-3.5,6.000000000000001,5.200000000000003,1103.016,1676
2025-08-13 20:54:00,72.1,243.4896,6095,-3.6000000000000014,6.1000000000000005,5.200000000000003,1100.979,1679
2025-08-13 20:57:00,72.5,245.8261,6095,-3.6000000000000014,6.000000000000001,5.200000000000003,1108.099,1679
2025-08-13 21:00:00,72.5,240.0463,6095,-3.5,6.000000000000001,5.200000000000003,1095.885,209
2025-08-13 21:03:00,71.3,237.9557,6095,-3.5,6.1000000000000005,5.100000000000001,1086.699,209
2025-08-13 21:06:00,70.1,233.8976,6095,-3.3999999999999986,5.999999999999999,5.0,1063.396,209
2025-08-13 21:09:00,68.3,225.1664,6095,-3.400000000000002,5.999999999999999,4.800000000000001,1025.943,500
2025-08-13 21:12:00,64.3,215.8203,6096,-2.9999999999999964,6.1,4.400000000000002,981.2568,865
2025-08-13 21:15:00,68.7,273.4954,6096,-3.400000000000002,5.199999999999999,4.699999999999999,1055.764,162
2025-08-13 21:18:00,71.7,271.6508,6096,-3.700000000000003,5.3,5.300000000000004,1098.156,160
2025-08-13 21:21:00,71.6,271.4048,6096,-3.6000000000000014,5.3999999999999995,5.399999999999999,1088.159,160
2025-08-13 21:24:00,72.6,269.9291,6096,-3.8000000000000007,5.5,5.400000000000002,1107.494,1799
2025-08-13 21:27:00,73.5,265.2561,6096,-3.6000000000000014,5.5,5.299999999999997,1092.955,160
2025-08-13 21:30:00,73.6,266.1169,6096,-3.6999999999999957,5.6,5.299999999999997,1099.4,1684
2025-08-13 21:33:00,73.2,265.2561,6096,-3.6999999999999993,5.6,5.199999999999999,1112.772,1684
2025-08-13 21:36:00,73.9,272.0197,6096,-3.6999999999999993,5.5,5.300000000000001,1112.192,166
2025-08-13 21:39:00,74.9,270.421,6096,-3.8000000000000007,5.6,5.5000000000000036,1134.595,166
2025-08-13 21:42:00,75.5,269.4372,6096,-3.8000000000000007,5.6,5.400000000000002,1143.518,166
2025-08-13 21:45:00,75.9,272.3886,6096,-3.8000000000000007,5.6,5.4999999999999964,1149.767,166
2025-08-13 21:48:00,76.4,276.6927,6096,-3.8000000000000007,5.6,5.4999999999999964,1148.42,1572
2025-08-13 21:51:00,77.6,276.6927,6096,-3.6999999999999993,5.6,5.400000000000002,1175.332,166
2025-08-13 21:54:00,77.4,277.7995,6096,-3.700000000000003,5.6,5.399999999999999,1173.189,166
2025-08-13 21:57:00,77.2,274.8481,6096,-3.700000000000003,5.6,5.299999999999997,1167.205,166
2025-08-13 22:00:00,76.6,273.6183,6096,-3.6000000000000014,5.6,5.299999999999997,1154.358,166
2025-08-13 22:03:00,74.2,247.7937,6096,-3.5,5.700000000000001,5.100000000000001,1116.439,1676
2025-08-13 22:06:00,70.1,230.4543,6096,-3.299999999999997,5.8999999999999995,4.799999999999997,1050.419,204
2025-08-13 22:09:00,66.7,230.2083,6096,-3.0,5.6,4.5,1003.849,632
2025-08-13 22:12:00,64.7,231.4381,6097,-3.0,5.3999999999999995,4.399999999999999,967.0538,632
2025-08-13 22:15:00,63.9,226.3961,6097,-2.9999999999999964,5.3999999999999995,4.300000000000001,954.6225,514
2025-08-13 22:18:00,62.1,219.1406,6097,-2.900000000000002,5.3999999999999995,4.099999999999998,933.1661,642
2025-08-13 22:21:00,53.1,216.5582,6097,-2.599999999999998,5.1,2.6999999999999993,663.1763,988
2025-08-14 09:15:00,42.5,248.5315,6097,-1.1000000000000014,1.5,1.8000000000000007,723.5187,86
2025-08-14 09:18:00,58.2,239.8003,6097,-2.8999999999999986,4.6000000000000005,3.9999999999999964,973.6199,667
2025-08-14 09:21:00,66.9,236.2341,6097,-3.3999999999999986,5.800000000000001,4.800000000000001,1040.203,204
2025-08-14 09:24:00,63.9,230.0854,6097,-3.3000000000000007,5.700000000000001,4.600000000000001,956.0655,513
2025-08-14 09:27:00,63.7,229.8394,6097,-3.200000000000003,5.700000000000001,4.700000000000003,948.6193,513
2025-08-14 09:30:00,63.9,228.6097,6097,-3.200000000000003,5.700000000000001,4.700000000000003,938.7338,513
2025-08-14 09:33:00,65.3,232.9138,6097,-3.3000000000000007,5.9,4.899999999999999,958.3725,501
2025-08-14 09:36:00,65.9,233.1597,6097,-3.400000000000002,5.9,4.899999999999999,970.4442,501
2025-08-14 09:39:00,66.1,233.2827,6097,-3.400000000000002,5.9,5.0,976.0575,501
2025-08-14 09:42:00,66.7,236.1111,6097,-3.3999999999999986,5.9,5.0,986.5613,204
2025-08-14 09:45:00,67.4,237.5868,6097,-3.3999999999999986,5.9,5.0,995.1563,204
2025-08-14 09:48:00,68.7,236.9719,6097,-3.5,6.1,5.100000000000001,1008.595,218
2025-08-14 09:51:00,68.1,237.9557,6097,-3.3999999999999986,6.0,4.9999999999999964,993.8364,209
2025-08-14 09:54:00,68.3,240.4152,6097,-3.5,6.1,5.099999999999998,1005.14,218
2025-08-14 09:57:00,69.1,249.2694,6097,-3.5,5.9,5.099999999999998,1009.446,1676
2025-08-14 10:00:00,68.7,249.8843,6097,-3.5,5.800000000000001,5.099999999999998,1009.749,1675
2025-08-14 10:03:00,68.7,246.441,6098,-3.5,5.9,5.099999999999998,1004.663,1676
2025-08-14 10:06:00,69.5,247.7937,6098,-3.6000000000000014,5.9,5.199999999999999,1014.747,1676
2025-08-14 10:09:00,69.7,248.4086,6098,-3.6000000000000014,5.9,5.199999999999999,1015.272,1676
2025-08-14 10:12:00,69.7,246.5639,6098,-3.5,6.0,5.099999999999998,1021.932,1676
2025-08-14 10:15:00,68.7,240.0463,6098,-3.5,6.1,5.100000000000001,1000.362,218
2025-08-14 10:18:00,68.3,235.0043,6098,-3.5,6.2,5.100000000000001,994.8934,216
2025-08-14 10:21:00,67.5,226.3961,6098,-3.5,6.3,5.099999999999998,983.3912,498
2025-08-14 10:24:00,67.1,226.765,6098,-3.5,6.4,5.0,978.2798,498
2025-08-14 10:27:00,65.3,234.2665,6098,-3.3999999999999986,6.1,4.9999999999999964,944.0034,215
2025-08-14 10:30:00,65.3,233.2827,6098,-3.400000000000002,6.0,4.900000000000002,933.4363,215
2025-08-14 10:33:00,64.9,228.8556,6098,-3.400000000000002,6.1,4.900000000000002,932.3345,215
2025-08-14 10:36:00,65.0,228.7326,6098,-3.3999999999999986,6.1,5.0,932.1957,215
2025-08-14 10:39:00,64.7,225.5353,6098,-3.3000000000000007,6.199999999999999,4.900000000000002,929.8369,500
2025-08-14 10:42:00,64.3,221.8461,6098,-3.3999999999999986,6.3,4.899999999999999,923.2634,499
2025-08-14 10:45:00,64.3,225.1664,6098,-3.299999999999997,6.2,4.899999999999999,927.1378,500
2025-08-14 10:48:00,64.5,226.3961,6098,-3.3999999999999986,6.1,4.899999999999999,930.629,500
2025-08-14 10:51:00,64.3,223.9366,6098,-3.1999999999999993,6.3,4.800000000000001,922.9618,504
2025-08-14 10:54:00,64.5,225.5353,6098,-3.3000000000000007,6.1,4.900000000000002,924.0562,500
2025-08-14 10:57:00,64.3,223.9366,6098,-3.3000000000000007,6.2,4.900000000000002,923.8437,500
2025-08-14 11:00:00,64.3,225.0434,6098,-3.200000000000003,6.1,4.700000000000003,922.142,504
2025-08-14 11:03:00,64.1,226.1502,6099,-3.3000000000000007,6.1,4.800000000000004,921.758,501
2025-08-14 11:06:00,65.1,236.1111,6099,-3.3000000000000007,5.9,4.899999999999999,933.0749,204
2025-08-14 11:09:00,65.3,236.1111,6099,-3.299999999999997,5.9,4.899999999999999,933.0712,204
2025-08-14 11:12:00,64.7,231.3151,6099,-3.3000000000000007,5.9,4.800000000000001,933.1207,501
2025-08-14 11:15:00,64.1,224.0596,6099,-3.3000000000000007,6.0,4.800000000000001,916.016,501
2025-08-14 11:18:00,64.1,225.5353,6099,-3.1999999999999993,6.000000000000001,4.699999999999999,916.6245,501
2025-08-14 11:21:00,64.3,225.7813,6099,-3.3000000000000007,6.0,4.800000000000001,921.4094,501
2025-08-14 11:24:00,64.1,225.1664,6099,-3.1999999999999993,6.0,4.800000000000001,917.4131,501
2025-08-14 11:27:00,64.9,231.0692,6099,-3.299999999999997,6.0,4.899999999999999,933.5285,501
2025-08-14 11:30:00,64.9,228.6097,6099,-3.299999999999997,6.0,4.799999999999997,926.1245,501
2025-08-14 11:33:00,64.3,224.6745,6099,-3.299999999999997,6.0,4.799999999999997,922.6102,501
2025-08-14 11:36:00,64.1,227.7488,6099,-3.299999999999997,6.000000000000001,4.799999999999997,920.1594,501
2025-08-14 11:39:00,64.3,225.6583,6099,-3.299999999999997,6.0,4.799999999999997,924.15,501
2025-08-14 11:42:00,64.3,225.5353,6099,-3.299999999999997,6.0,4.799999999999997,919.978,501
2025-08-14 11:45:00,64.1,224.6745,6099,-3.1999999999999993,6.0,4.699999999999999,924.6465,501
2025-08-14 11:48:00,64.1,223.6907,6099,-3.1999999999999993,6.1000000000000005,4.699999999999999,922.4907,504
2025-08-14 11:51:00,63.7,221.969,6099,-3.1999999999999993,6.1000000000000005,4.800000000000001,914.3121,504
2025-08-14 11:54:00,64.1,224.9204,6099,-3.3000000000000007,6.1000000000000005,4.699999999999999,918.9661,500
2025-08-14 11:57:00,63.9,225.5353,6099,-3.1999999999999993,6.0,4.699999999999999,918.0862,501
2025-08-14 12:00:00,63.9,224.6745,6099,-3.1999999999999993,6.0,4.699999999999999,911.8376,501
2025-08-14 12:03:00,64.1,225.6583,6100,-3.3000000000000007,6.0,4.800000000000001,919.3266,501
2025-08-14 12:06:00,63.8,224.4285,6100,-3.1999999999999993,5.9,4.699999999999999,922.6555,501
2025-08-14 12:09:00,63.7,226.2731,6100,-3.3000000000000007,6.0,4.699999999999999,913.7496,501
2025-08-14 12:12:00,64.3,232.5449,6100,-3.3000000000000007,5.9,4.700000000000003,930.6729,501
2025-08-14 12:15:00,64.7,234.2665,6100,-3.3000000000000007,5.800000000000001,4.800000000000004,931.6733,204
2025-08-14 12:18:00,64.3,227.011,6100,-3.3000000000000007,5.9,4.700000000000003,918.2997,501
2025-08-14 12:21:00,63.9,222.4609,6100,-3.1999999999999993,6.0,4.600000000000001,915.5564,504
2025-08-14 12:24:00,64.1,227.9948,6100,-3.1999999999999993,5.9,4.700000000000003,919.6877,501
2025-08-14 12:27:00,64.3,228.8556,6100,-3.1999999999999993,5.9,4.700000000000003,923.4922,501
2025-08-14 12:30:00,64.5,230.4543,6100,-3.1999999999999993,5.9,4.700000000000003,924.1055,501
2025-08-14 12:33:00,64.3,228.7326,6100,-3.3000000000000007,6.0,4.700000000000003,922.1614,501
2025-08-14 12:36:00,64.5,230.0854,6100,-3.1999999999999993,5.9,4.700000000000003,926.0479,501
2025-08-14 12:39:00,65.1,233.6516,6100,-3.3000000000000007,5.9,4.899999999999999,932.8754,501
2025-08-14 12:42:00,65.1,233.1597,6100,-3.1999999999999993,5.800000000000001,4.699999999999996,931.5046,513
2025-08-14 12:45:00,65.3,233.1597,6100,-3.299999999999997,5.9,4.799999999999997,936.3246,501
2025-08-14 12:48:00,65.5,231.684,6100,-3.3999999999999986,5.9,4.899999999999999,951.0155,501
2025-08-14 12:51:00,65.7,232.9138,6100,-3.400000000000002,6.0,4.899999999999999,945.3039,215
2025-08-14 12:54:00,65.7,230.7002,6100,-3.400000000000002,6.0,4.899999999999999,946.2217,501
2025-08-14 12:57:00,65.7,231.684,6100,-3.400000000000002,6.0,4.899999999999999,944.1057,215
2025-08-14 13:00:00,65.3,231.807,6100,-3.3000000000000007,6.0,4.800000000000004,940.2238,501
2025-08-14 13:03:00,65.5,232.4219,6101,-3.3000000000000007,6.0,4.800000000000004,938.4999,501
2025-08-14 13:06:00,65.7,230.7002,6101,-3.3000000000000007,6.0,4.900000000000002,941.679,501
2025-08-14 13:09:00,65.7,229.9624,6101,-3.400000000000002,6.0,4.900000000000002,938.8871,501
2025-08-14 13:12:00,65.7,228.1178,6101,-3.3999999999999986,6.1000000000000005,4.899999999999999,939.3882,215
2025-08-14 13:15:00,65.5,228.7326,6101,-3.3000000000000007,6.1000000000000005,4.800000000000001,953.3404,501
2025-08-14 13:18:00,65.9,228.1178,6101,-3.3999999999999986,6.1,4.899999999999999,950.8181,215
2025-08-14 13:21:00,65.7,225.0434,6101,-3.3000000000000007,6.2,4.800000000000001,941.0366,500
2025-08-14 13:24:00,65.9,227.6259,6101,-3.3999999999999986,6.1,4.899999999999999,946.6313,500
2025-08-14 13:27:00,65.9,226.765,6101,-3.3999999999999986,6.1,4.899999999999999,944.0972,500
2025-08-14 13:30:00,65.9,227.134,6101,-3.3999999999999986,6.199999999999999,4.899999999999999,951.3922,500
2025-08-14 13:33:00,65.9,228.3637,6101,-3.3999999999999986,6.199999999999999,4.899999999999999,947.2488,215
2025-08-14 13:36:00,65.9,227.9948,6101,-3.299999999999997,6.1,5.0,948.7181,501
2025-08-14 13:39:00,65.7,232.5449,6101,-3.3000000000000007,6.199999999999999,4.900000000000002,950.1005,215
2025-08-14 13:42:00,67.1,245.4572,6101,-3.3999999999999986,6.0,4.9999999999999964,969.0705,218
2025-08-14 13:45:00,68.1,244.7193,6101,-3.400000000000002,5.9,5.100000000000001,979.3079,207
2025-08-14 13:48:00,67.5,237.5868,6101,-3.3999999999999986,6.0,5.0,967.9581,209
2025-08-14 13:51:00,67.3,236.3571,6101,-3.299999999999997,6.0,4.899999999999999,968.0126,204
2025-08-14 13:54:00,67.3,235.7422,6101,-3.299999999999997,6.0,4.899999999999999,967.3044,204
2025-08-14 13:57:00,67.3,235.0043,6101,-3.3999999999999986,6.0,5.0,965.4879,209
2025-08-14 14:00:00,67.3,236.9719,6101,-3.3999999999999986,6.0,5.0,966.2233,209
2025-08-14 14:03:00,67.1,237.2179,6102,-3.400000000000002,6.0,5.0,969.558,209
2025-08-14 14:06:00,67.3,235.0043,6102,-3.400000000000002,6.1,5.0,969.1149,215
2025-08-14 14:09:00,66.9,230.7002,6102,-3.400000000000002,6.1,5.0,962.7985,215
2025-08-14 14:12:00,67.1,230.0854,6102,-3.400000000000002,6.1,5.0,964.5055,215
2025-08-14 14:15:00,67.5,234.5125,6102,-3.400000000000002,6.199999999999999,5.0,974.1505,215
2025-08-14 14:18:00,67.3,231.1921,6102,-3.400000000000002,6.199999999999999,5.0,971.1061,215
2025-08-14 14:21:00,67.3,229.2245,6102,-3.5,6.199999999999999,5.0,966.2104,498
2025-08-14 14:24:00,67.3,229.8394,6102,-3.400000000000002,6.199999999999999,5.0,965.9819,215
2025-08-14 14:27:00,67.1,230.4543,6102,-3.400000000000002,6.199999999999999,4.899999999999999,963.6507,215
2025-08-14 14:30:00,67.1,231.0692,6102,-3.3999999999999986,6.2,4.9999999999999964,964.2516,215
2025-08-14 14:33:00,67.1,230.2083,6102,-3.3999999999999986,6.2,4.900000000000002,960.2428,215
2025-08-14 14:36:00,67.5,236.9719,6102,-3.3999999999999986,6.1,4.9999999999999964,972.3179,218
2025-08-14 14:39:00,67.7,238.6936,6102,-3.3999999999999986,6.1,4.9999999999999964,974.3428,218
2025-08-14 14:42:00,68.1,240.4152,6102,-3.5,6.0,4.9999999999999964,970.7551,218
2025-08-14 14:45:00,67.7,239.1855,6102,-3.5,6.0,4.9999999999999964,972.6122,218
2025-08-14 14:48:00,67.3,237.8328,6102,-3.5,6.0,4.9999999999999964,971.3917,218
2025-08-14 14:51:00,67.5,237.8328,6102,-3.5,6.0,5.099999999999998,971.3953,209
2025-08-14 14:54:00,67.3,235.9881,6102,-3.400000000000002,6.0,5.0,967.3708,209
2025-08-14 14:57:00,67.3,236.603,6102,-3.400000000000002,6.0,5.0,965.5753,209
2025-08-14 15:00:00,67.1,235.1273,6102,-3.400000000000002,6.0,5.0,964.7949,215
2025-08-14 15:03:00,66.7,232.4219,6103,-3.400000000000002,6.0,5.0,964.1453,215
2025-08-14 15:06:00,67.3,235.3732,6103,-3.400000000000002,6.1,5.0,968.5306,215
2025-08-14 15:09:00,67.1,232.0529,6103,-3.400000000000002,6.1,5.0,964.8047,215
2025-08-14 15:12:00,67.1,231.0692,6103,-3.400000000000002,6.1,5.0,964.4294,215
2025-08-14 15:15:00,67.5,233.2827,6103,-3.5,6.1,5.0,966.9985,216
2025-08-14 15:18:00,67.1,231.3151,6103,-3.5,6.1,4.899999999999999,963.8188,216
2025-08-14 15:21:00,67.1,229.8394,6103,-3.3999999999999986,6.1,4.899999999999999,961.998,215
2025-08-14 15:24:00,67.3,231.684,6103,-3.400000000000002,6.199999999999999,5.0,968.0699,215
2025-08-14 15:27:00,67.5,234.7584,6103,-3.5,6.199999999999999,5.0,975.1243,216
2025-08-14 15:30:00,67.1,231.4381,6103,-3.3999999999999986,6.199999999999999,5.0,965.5723,215
2025-08-14 15:33:00,66.7,229.4705,6103,-3.5,6.1,5.0,954.0123,215
2025-08-14 15:36:00,66.5,228.7326,6103,-3.299999999999997,6.1,4.899999999999999,959.3991,501
2025-08-14 15:39:00,66.5,230.0854,6103,-3.3999999999999986,6.1,4.899999999999999,955.8551,215
2025-08-14 15:42:00,66.7,230.4543,6103,-3.3999999999999986,6.1,4.899999999999999,956.9764,215
2025-08-14 15:45:00,66.5,229.3475,6103,-3.3999999999999986,6.1,4.899999999999999,957.4808,215
2025-08-14 15:48:00,66.7,229.9624,6103,-3.3999999999999986,6.1,4.899999999999999,955.8351,215
2025-08-14 15:51:00,66.5,231.3151,6103,-3.3999999999999986,6.1,4.899999999999999,955.6074,215
2025-08-14 15:54:00,66.5,231.4381,6103,-3.400000000000002,6.0,4.900000000000002,955.1871,215
2025-08-14 15:57:00,66.1,229.8394,6103,-3.3000000000000007,6.0,4.900000000000002,953.6559,501
2025-08-14 16:00:00,66.1,228.7326,6103,-3.400000000000002,6.0,4.900000000000002,963.4601,501
2025-08-14 16:03:00,65.9,225.7813,6104,-3.3000000000000007,6.1,4.800000000000001,948.1635,500
2025-08-14 16:06:00,66.9,231.4381,6104,-3.400000000000002,6.0,5.0000000000000036,955.8442,215
2025-08-14 16:09:00,66.5,231.0692,6104,-3.3000000000000007,6.0,4.900000000000002,960.204,501
2025-08-14 16:12:00,66.0,229.2245,6104,-3.400000000000002,6.0,4.900000000000002,950.1402,501
2025-08-14 16:15:00,66.3,230.5773,6104,-3.3000000000000007,6.0,4.800000000000001,951.0719,501
2025-08-14 16:18:00,66.1,228.7326,6104,-3.3000000000000007,6.0,4.800000000000001,952.3981,501
2025-08-14 16:21:00,66.1,225.0434,6104,-3.3000000000000007,6.1,4.800000000000001,950.7538,500
2025-08-14 16:24:00,65.7,222.7069,6104,-3.3000000000000007,6.1,4.800000000000001,945.5101,500
2025-08-14 16:27:00,65.7,222.5839,6104,-3.3000000000000007,6.1,4.800000000000001,942.1414,500
2025-08-14 16:30:00,65.7,224.5515,6104,-3.3000000000000007,6.2,4.800000000000001,951.848,500
2025-08-14 16:33:00,65.7,223.3218,6104,-3.3000000000000007,6.1,4.800000000000001,939.602,500
2025-08-14 16:36:00,65.5,222.4609,6104,-3.3000000000000007,6.1,4.800000000000001,943.4139,500
2025-08-14 16:39:00,65.5,223.1988,6104,-3.3000000000000007,6.2,4.800000000000001,939.3237,500
2025-08-14 16:42:00,65.5,224.3056,6104,-3.3000000000000007,6.1,4.800000000000001,952.79,500
2025-08-14 16:45:00,65.9,224.4285,6104,-3.3999999999999986,6.0,4.900000000000002,954.5891,500
2025-08-14 16:48:00,65.9,222.7069,6104,-3.3000000000000007,6.1,4.800000000000001,941.8057,500
2025-08-14 16:51:00,65.7,225.1664,6104,-3.3000000000000007,6.1,4.800000000000001,944.547,500
2025-08-14 16:54:00,65.9,226.1502,6104,-3.3000000000000007,6.1,4.800000000000001,953.2756,500
2025-08-14 16:57:00,66.3,227.7488,6104,-3.3000000000000007,6.1,4.900000000000002,949.4789,501
2025-08-14 17:00:00,66.5,228.7326,6104,-3.400000000000002,6.1,4.900000000000002,953.7426,215
2025-08-14 17:03:00,66.5,227.6259,6105,-3.400000000000002,6.1,4.900000000000002,953.7435,500
2025-08-14 17:06:00,66.3,226.3961,6105,-3.400000000000002,6.1,4.900000000000002,953.6118,500
2025-08-14 17:09:00,65.7,222.215,6105,-3.3000000000000007,6.1,4.800000000000001,942.8381,500
2025-08-14 17:12:00,65.3,217.7879,6105,-3.1999999999999993,6.2,4.699999999999999,937.2451,509
2025-08-14 17:15:00,65.3,220.1244,6105,-3.3000000000000007,6.3,4.800000000000001,943.3616,509
2025-08-14 17:18:00,65.7,218.5257,6105,-3.1999999999999993,6.199999999999999,4.800000000000001,943.6543,509
2025-08-14 17:21:00,65.5,216.4352,6105,-3.1999999999999993,6.3,4.800000000000001,945.1524,509
2025-08-14 17:24:00,65.5,217.9109,6105,-3.3000000000000007,6.3,4.800000000000001,940.3792,509
2025-08-14 17:27:00,71.6,256.2789,6105,-3.599999999999998,5.8999999999999995,5.300000000000001,1047.221,1675
2025-08-14 17:30:00,74.0,261.4438,6105,-3.8000000000000007,6.1,5.4999999999999964,1095.827,1664
2025-08-14 17:33:00,75.0,257.1397,6105,-3.8999999999999986,6.199999999999999,5.600000000000001,1115.23,1664
2025-08-14 17:36:00,74.6,251.36,6105,-3.799999999999997,6.299999999999999,5.5,1107.026,286
2025-08-14 17:39:00,74.4,252.8356,6105,-3.799999999999997,6.199999999999999,5.5,1108.354,286
2025-08-14 17:42:00,75.0,262.0587,6105,-3.799999999999997,6.1,5.600000000000001,1113.661,1664
2025-08-14 17:45:00,75.0,261.1979,6105,-3.8000000000000007,6.1,5.599999999999998,1115.499,1664
2025-08-14 17:48:00,74.6,255.91,6105,-3.6999999999999993,6.1,5.4999999999999964,1107.074,1680
2025-08-14 17:51:00,74.2,255.787,6105,-3.8000000000000043,6.1,5.5,1101.515,286
2025-08-14 17:54:00,74.0,253.5735,6105,-3.700000000000003,6.1,5.5,1096.742,1681
2025-08-14 17:57:00,74.6,259.4763,6105,-3.8000000000000007,6.1,5.4999999999999964,1107.772,1664
2025-08-14 18:00:00,74.6,259.5992,6105,-3.8000000000000043,6.0,5.5,1109.048,1680
2025-08-14 18:03:00,74.9,259.5992,6106,-3.8000000000000007,6.1,5.599999999999998,1111.896,1664
2025-08-14 18:06:00,74.2,248.0396,6106,-3.700000000000003,6.1,5.399999999999999,1103.365,1681
2025-08-14 18:09:00,73.5,240.6612,6106,-3.700000000000003,6.3,5.399999999999999,1089.098,1661
2025-08-14 18:12:00,72.6,234.1435,6106,-3.6000000000000014,6.4,5.300000000000004,1071.916,420
2025-08-14 18:15:00,71.1,238.5706,6106,-3.599999999999998,6.3,5.199999999999999,1055.396,211
2025-08-14 18:18:00,72.1,245.9491,6106,-3.599999999999998,6.1,5.300000000000001,1068.36,1679
2025-08-14 18:21:00,72.1,246.0721,6106,-3.6999999999999993,6.199999999999999,5.300000000000001,1073.438,1679
2025-08-14 18:24:00,72.1,243.1207,6106,-3.599999999999998,6.199999999999999,5.300000000000001,1071.023,1679
2025-08-14 18:27:00,72.5,247.0558,6106,-3.6999999999999993,6.1,5.400000000000002,1073.475,1679
2025-08-14 18:30:00,72.6,250.2532,6106,-3.6999999999999993,6.1,5.400000000000002,1077.207,1681
2025-08-14 18:33:00,72.5,249.5153,6106,-3.6999999999999993,6.1,5.400000000000002,1075.737,1681
2025-08-14 18:36:00,72.4,249.7613,6106,-3.700000000000003,6.1,5.399999999999999,1074.889,1681
2025-08-14 18:39:00,72.1,247.9167,6106,-3.6000000000000014,6.1,5.299999999999997,1071.135,1679
2025-08-14 18:42:00,72.1,247.1788,6106,-3.6000000000000014,6.1,5.300000000000004,1066.386,1679
2025-08-14 18:45:00,71.7,242.1369,6106,-3.6000000000000014,6.1,5.300000000000004,1063.842,1679
2025-08-14 18:48:00,70.9,231.3151,6106,-3.5,6.2,5.100000000000001,1041.987,211
2025-08-14 18:51:00,69.9,237.2179,6106,-3.5,6.000000000000001,5.100000000000001,1033.161,209
