Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2025-08-14 18:54:00,68.7,232.4219,6106,-3.3999999999999986,6.1000000000000005,5.0,1014.449,215
2025-08-14 18:57:00,67.9,236.603,6106,-3.3999999999999986,5.9,4.899999999999999,1003.321,209
2025-08-14 19:00:00,68.9,247.7937,6106,-3.5,5.700000000000001,5.0,1023.339,207
2025-08-14 19:03:00,69.3,245.9491,6107,-3.5000000000000036,5.9,5.199999999999999,1027.636,1676
2025-08-14 19:06:00,69.3,240.5382,6107,-3.5,6.0,5.100000000000001,1028.083,209
2025-08-14 19:09:00,69.1,238.8166,6107,-3.5,6.1,5.100000000000001,1023.625,218
2025-08-14 19:12:00,69.3,236.726,6107,-3.6000000000000014,6.1,5.100000000000001,1024.523,216
2025-08-14 19:15:00,69.1,245.5801,6107,-3.5,6.0,5.100000000000001,1019.573,1676
2025-08-14 19:18:00,68.5,238.6936,6107,-3.3999999999999986,6.0,5.0,998.0128,209
2025-08-14 19:21:00,67.7,229.9624,6107,-3.3999999999999986,6.1000000000000005,4.899999999999999,991.1846,215
2025-08-14 19:24:00,67.7,238.2017,6107,-3.3999999999999986,6.000000000000001,5.0,995.1919,209
2025-08-14 19:27:00,68.1,241.276,6107,-3.3999999999999986,5.9,5.0,1003.488,207
2025-08-14 19:30:00,67.5,235.6192,6107,-3.3999999999999986,6.000000000000001,4.899999999999999,1000.351,209
2025-08-14 19:33:00,67.3,233.0368,6107,-3.3999999999999986,6.000000000000001,4.899999999999999,989.0315,215
2025-08-14 19:36:00,67.3,230.2083,6107,-3.400000000000002,6.000000000000001,4.899999999999999,995.2254,215
2025-08-14 19:39:00,66.3,229.5935,6107,-3.3000000000000007,6.1000000000000005,4.900000000000002,983.3989,501
2025-08-14 19:42:00,66.5,234.3895,6107,-3.400000000000002,5.8999999999999995,4.900000000000002,981.7904,204
2025-08-14 19:45:00,65.7,230.8232,6107,-3.3000000000000007,5.999999999999999,4.800000000000001,973.9601,501
2025-08-14 19:48:00,66.1,231.1921,6107,-3.3999999999999986,5.8999999999999995,4.899999999999999,978.7054,501
2025-08-14 19:51:00,65.7,230.2083,6107,-3.299999999999997,5.999999999999999,4.799999999999997,965.7002,501
2025-08-14 19:54:00,64.5,224.5515,6107,-3.3000000000000007,5.999999999999999,4.799999999999997,940.3504,501
2025-08-14 19:57:00,63.7,229.8394,6107,-3.1999999999999993,5.8,4.700000000000003,931.494,513
2025-08-14 20:00:00,62.9,225.7813,6107,-3.1999999999999993,5.699999999999999,4.600000000000001,915.5172,513
2025-08-14 20:03:00,62.8,224.5515,6108,-3.1000000000000014,5.8,4.600000000000001,920.4854,511
2025-08-14 20:06:00,62.0,218.1568,6108,-3.1000000000000014,5.8999999999999995,4.5,904.7573,511
2025-08-14 20:09:00,62.1,222.092,6108,-3.1000000000000014,5.699999999999999,4.5,904.3681,511
2025-08-14 20:12:00,61.8,220.8623,6108,-3.1000000000000014,5.8,4.5,905.4656,511
2025-08-14 20:15:00,61.8,224.6745,6108,-3.1000000000000014,5.8,4.5,900.3671,511
2025-08-14 20:18:00,61.8,226.888,6108,-3.200000000000003,5.6,4.600000000000001,893.8626,513
2025-08-14 20:21:00,61.4,224.0596,6108,-3.200000000000003,5.699999999999999,4.600000000000001,890.1453,513
2025-08-14 20:24:00,61.3,221.3542,6108,-3.1000000000000014,5.799999999999999,4.5,893.5363,511
2025-08-14 20:27:00,61.3,224.4285,6108,-3.0,5.699999999999999,4.399999999999999,893.6807,511
2025-08-14 20:30:00,61.3,223.0758,6108,-3.0,5.699999999999999,4.5,893.929,511
2025-08-14 20:33:00,61.5,228.2407,6108,-3.099999999999998,5.699999999999999,4.600000000000001,896.2968,513
2025-08-14 20:36:00,61.8,227.134,6108,-3.1000000000000014,5.699999999999999,4.5000000000000036,901.5027,513
2025-08-14 20:39:00,61.8,230.5773,6108,-3.1000000000000014,5.6,4.5000000000000036,901.897,513
2025-08-14 20:42:00,62.0,231.0692,6108,-3.1000000000000014,5.5,4.599999999999998,906.1249,513
2025-08-14 20:45:00,61.5,224.6745,6108,-3.0,5.6,4.400000000000002,893.7599,511
2025-08-14 20:48:00,61.5,226.3961,6108,-3.099999999999998,5.6,4.4999999999999964,895.3397,513
2025-08-14 20:51:00,60.9,219.6325,6108,-3.0,5.7,4.400000000000002,883.4024,511
2025-08-14 20:54:00,60.8,221.3542,6108,-2.900000000000002,5.6000000000000005,4.300000000000004,886.7567,633
2025-08-14 20:57:00,60.9,224.3056,6108,-3.099999999999998,5.5,4.400000000000002,889.4297,514
2025-08-14 21:00:00,61.1,220.7393,6108,-3.0,5.6,4.300000000000004,887.1917,511
2025-08-14 21:03:00,60.9,222.092,6109,-3.0,5.7,4.300000000000004,882.3442,511
2025-08-14 21:06:00,61.4,227.6259,6109,-3.0,5.6,4.399999999999999,896.1282,514
2025-08-14 21:09:00,60.9,217.05,6109,-3.0,5.699999999999999,4.399999999999999,888.9463,511
2025-08-14 21:12:00,60.4,208.9337,6109,-3.0,5.8,4.300000000000004,877.3873,866
2025-08-14 21:15:00,59.7,275.7089,6109,-3.0,5.8999999999999995,4.600000000000001,921.468,179
2025-08-14 21:18:00,67.3,278.1684,6109,-3.599999999999998,5.1,5.100000000000001,990.5757,158
2025-08-14 21:21:00,69.9,280.6279,6109,-3.599999999999998,5.3,5.300000000000001,1027.979,165
2025-08-14 21:24:00,71.3,279.3981,6109,-3.6999999999999957,5.3999999999999995,5.299999999999997,1046.664,165
2025-08-14 21:27:00,71.9,274.3562,6109,-3.6999999999999993,5.4,5.400000000000002,1056.013,165
2025-08-14 21:30:00,72.5,276.3238,6109,-3.700000000000003,5.4,5.300000000000004,1067.953,165
2025-08-14 21:33:00,73.6,278.4144,6109,-3.8000000000000043,5.5,5.5,1091.259,165
2025-08-14 21:36:00,73.4,279.3981,6109,-3.799999999999997,5.5,5.5,1088.169,165
2025-08-14 21:39:00,73.8,282.7184,6109,-3.6999999999999957,5.4,5.5,1101.738,165
2025-08-14 21:42:00,74.0,282.7184,6109,-3.6999999999999957,5.5,5.5,1102.989,165
2025-08-14 21:45:00,75.8,291.3267,6109,-3.8999999999999986,5.300000000000001,5.600000000000001,1130.825,1153
2025-08-14 21:48:00,75.4,286.7766,6109,-3.8999999999999986,5.4,5.600000000000001,1124.543,1153
2025-08-14 21:51:00,74.9,280.6279,6109,-3.799999999999997,5.500000000000001,5.600000000000001,1115.951,1572
2025-08-14 21:54:00,74.9,280.3819,6109,-3.8999999999999986,5.500000000000001,5.5,1115.623,1572
2025-08-14 21:57:00,74.2,275.5859,6109,-3.799999999999997,5.499999999999999,5.5,1107.354,166
2025-08-14 22:00:00,73.6,271.8967,6109,-3.799999999999997,5.499999999999999,5.399999999999999,1099.243,166
2025-08-14 22:03:00,70.3,250.3762,6110,-3.6000000000000014,5.699999999999999,5.299999999999997,1041.57,1675
2025-08-14 22:06:00,65.9,235.1273,6110,-3.299999999999997,5.6,4.899999999999999,978.252,204
2025-08-14 22:09:00,63.3,234.1435,6110,-3.1000000000000014,5.4,4.5,937.0502,830
2025-08-14 22:12:00,61.7,232.0529,6110,-3.200000000000003,5.3,4.5,909.2803,830
2025-08-14 22:15:00,60.5,226.2731,6110,-3.0,5.3,4.300000000000001,894.1838,514
2025-08-14 22:18:00,59.2,218.2798,6110,-3.0,5.3,4.199999999999999,869.4264,642
2025-08-14 22:21:00,58.8,218.5257,6110,-2.8000000000000007,5.3,4.099999999999998,863.7891,642
2025-08-14 22:24:00,57.6,212.7459,6110,-2.799999999999997,5.3,4.100000000000001,847.3726,642
2025-08-15 08:12:00,43.3,326.7433,6110,-1.1999999999999993,1.6000000000000005,1.6999999999999993,697.2203,87
2025-08-15 08:15:00,59.2,288.8672,6110,-2.6000000000000014,3.6999999999999993,3.700000000000003,986.8346,19
2025-08-15 08:18:00,64.7,272.8805,6110,-3.1000000000000014,4.699999999999999,4.399999999999999,1015.482,766
2025-08-15 08:21:00,64.1,263.6574,6110,-3.0000000000000036,4.800000000000001,4.300000000000001,971.8522,833
2025-08-15 08:24:00,64.5,266.4858,6110,-2.9999999999999964,4.800000000000001,4.300000000000001,969.1238,833
2025-08-15 08:27:00,63.9,268.8223,6110,-2.9999999999999964,4.6,4.400000000000002,956.1566,762
2025-08-15 08:30:00,65.3,272.0197,6110,-3.1000000000000014,4.800000000000001,4.600000000000001,986.9585,766
2025-08-15 08:33:00,66.7,273.4954,6110,-3.3000000000000007,5.0,4.800000000000001,1004.044,1138
2025-08-15 08:36:00,67.5,280.5049,6110,-3.3000000000000007,4.700000000000001,4.900000000000002,1011.956,1138
2025-08-15 08:39:00,68.9,286.6537,6110,-3.400000000000002,4.800000000000001,4.9999999999999964,1038.805,1141
2025-08-15 08:42:00,71.1,285.9158,6110,-3.5,5.0,5.100000000000001,1083.326,1141
2025-08-15 08:45:00,72.9,285.1779,6110,-3.6000000000000014,5.1,5.200000000000003,1101.163,1154
2025-08-15 08:48:00,74.4,289.4821,6111,-3.700000000000003,5.200000000000001,5.399999999999999,1121.092,1154
2025-08-15 08:51:00,75.6,281.2428,6111,-3.8000000000000043,5.1000000000000005,5.5,1141.321,1154
2025-08-15 08:54:00,74.8,276.8157,6111,-3.700000000000003,5.5,5.399999999999999,1135.029,166
2025-08-15 08:57:00,74.6,275.9549,6111,-3.6000000000000014,5.5,5.399999999999999,1128.86,166
2025-08-15 09:00:00,74.4,269.3142,6111,-3.8000000000000043,5.5,5.399999999999999,1123.687,166
2025-08-15 09:03:00,74.6,264.5182,6111,-3.8000000000000043,5.699999999999999,5.399999999999999,1124.223,1684
2025-08-15 09:06:00,75.6,272.0197,6111,-3.8000000000000043,5.699999999999999,5.5,1140.004,166
2025-08-15 09:09:00,76.2,272.6346,6111,-3.900000000000002,5.700000000000001,5.599999999999998,1156.898,1573
2025-08-15 09:12:00,77.0,272.6346,6111,-3.900000000000002,5.800000000000001,5.599999999999998,1164.052,1573
2025-08-15 09:15:00,78.4,271.7737,6111,-3.900000000000002,5.9,5.699999999999999,1189.658,1571
2025-08-15 09:18:00,78.2,272.2656,6111,-3.8999999999999986,5.9,5.699999999999996,1188.028,1571
2025-08-15 09:21:00,77.8,262.7966,6111,-4.0,5.9,5.699999999999996,1175.77,1672
2025-08-15 09:24:00,77.4,260.829,6111,-3.8999999999999986,6.1000000000000005,5.700000000000003,1176.097,287
2025-08-15 09:27:00,78.0,261.3209,6111,-3.8999999999999986,6.1,5.600000000000001,1181.738,287
2025-08-15 09:30:00,78.2,262.1817,6111,-3.8999999999999986,6.1,5.600000000000001,1186.624,287
2025-08-15 09:33:00,78.6,267.5926,6111,-3.8999999999999986,6.1,5.600000000000001,1192.658,1571
2025-08-15 09:36:00,78.6,270.7899,6111,-3.8999999999999986,6.1,5.700000000000003,1196.821,1571
2025-08-15 09:39:00,79.4,271.2818,6111,-3.8999999999999986,6.1,5.699999999999996,1207.908,1571
2025-08-15 09:42:00,81.4,276.9387,6111,-4.100000000000001,6.0,5.899999999999999,1253.882,1578
2025-08-15 09:45:00,83.3,307.3134,6111,-4.199999999999996,6.299999999999999,6.100000000000001,1286.527,1538
2025-08-15 09:48:00,85.7,279.3981,6112,-4.299999999999997,6.199999999999999,6.299999999999997,1341.397,1537
2025-08-15 09:51:00,76.0,251.6059,6112,-3.799999999999997,6.2,5.5,1148.582,286
2025-08-15 09:54:00,76.6,247.6707,6112,-3.8000000000000007,6.3999999999999995,5.599999999999998,1158.01,280
2025-08-15 09:57:00,77.3,260.952,6112,-3.900000000000002,6.300000000000001,5.599999999999998,1166.969,287
2025-08-15 10:00:00,79.2,256.4019,6112,-3.9999999999999964,6.300000000000001,5.800000000000001,1205.367,291
2025-08-15 10:03:00,79.2,254.4343,6112,-3.900000000000002,6.4,5.699999999999999,1205.174,291
2025-08-15 10:06:00,79.2,252.8356,6112,-3.8999999999999986,6.5,5.799999999999997,1204.423,291
2025-08-15 10:09:00,78.8,250.2532,6112,-3.900000000000002,6.6000000000000005,5.699999999999999,1198.942,278
2025-08-15 10:12:00,79.2,255.91,6112,-3.900000000000002,6.4,5.699999999999999,1203.425,291
2025-08-15 10:15:00,79.0,260.0912,6112,-3.900000000000002,6.199999999999999,5.699999999999999,1202.407,287
2025-08-15 10:18:00,79.0,259.5992,6112,-3.900000000000002,6.299999999999999,5.699999999999999,1205.326,287
2025-08-15 10:21:00,79.2,256.6479,6112,-3.900000000000002,6.299999999999999,5.699999999999999,1206.651,291
2025-08-15 10:24:00,79.4,256.5249,6112,-4.0000000000000036,6.4,5.800000000000001,1206.105,291
2025-08-15 10:27:00,79.4,258.7384,6112,-4.0000000000000036,6.4,5.800000000000001,1207.501,291
2025-08-15 10:30:00,78.6,250.8681,6112,-3.900000000000002,6.500000000000001,5.699999999999999,1197.04,278
2025-08-15 10:33:00,78.8,251.7289,6112,-3.900000000000002,6.3999999999999995,5.699999999999999,1202.372,291
2025-08-15 10:36:00,78.8,254.6803,6112,-3.900000000000002,6.3999999999999995,5.699999999999999,1212.697,291
2025-08-15 10:39:00,79.0,253.2046,6112,-3.900000000000002,6.4,5.699999999999999,1200.776,291
2025-08-15 10:42:00,80.0,264.8871,6112,-4.0,6.300000000000001,5.799999999999997,1216.031,287
2025-08-15 10:45:00,80.8,259.1074,6112,-4.100000000000001,6.4,5.899999999999999,1232.004,1587
2025-08-15 10:48:00,79.4,253.9424,6113,-4.0000000000000036,6.500000000000001,5.800000000000001,1214.401,291
2025-08-15 10:51:00,76.6,234.7584,6113,-3.8000000000000007,6.6000000000000005,5.599999999999998,1150.897,423
2025-08-15 10:54:00,76.0,229.3475,6113,-3.700000000000003,6.7,5.399999999999999,1151.08,423
2025-08-15 10:57:00,76.0,238.8166,6113,-3.8000000000000007,6.6000000000000005,5.4999999999999964,1158.068,423
2025-08-15 11:00:00,75.6,235.9881,6113,-3.6999999999999993,6.500000000000001,5.400000000000002,1136.447,423
2025-08-15 11:03:00,74.6,236.603,6113,-3.6999999999999993,6.499999999999999,5.400000000000002,1124.594,423
2025-08-15 11:06:00,73.6,235.7422,6113,-3.599999999999998,6.3999999999999995,5.300000000000001,1101.355,211
2025-08-15 11:09:00,72.1,237.3409,6113,-3.599999999999998,6.2,5.199999999999999,1089.661,211
2025-08-15 11:12:00,71.1,234.2665,6113,-3.5000000000000036,6.1000000000000005,5.099999999999998,1071.276,211
2025-08-15 11:15:00,70.7,238.2017,6113,-3.5000000000000036,6.000000000000001,5.099999999999998,1069.924,209
2025-08-15 11:18:00,70.9,240.4152,6113,-3.5000000000000036,6.0,5.099999999999998,1067.839,209
2025-08-15 11:21:00,71.5,239.8003,6113,-3.6000000000000014,6.0,5.199999999999996,1076.109,1679
2025-08-15 11:24:00,71.9,242.3828,6113,-3.6000000000000014,6.1,5.199999999999996,1087.958,1679
2025-08-15 11:27:00,72.1,239.4314,6113,-3.6000000000000014,6.199999999999999,5.199999999999996,1087.278,211
2025-08-15 11:30:00,72.3,239.6774,6113,-3.6000000000000014,6.200000000000001,5.299999999999997,1092.391,211
2025-08-15 11:33:00,72.3,238.2017,6113,-3.599999999999998,6.300000000000001,5.199999999999999,1090.909,211
2025-08-15 11:36:00,72.1,238.6936,6113,-3.599999999999998,6.199999999999999,5.099999999999998,1087.681,211
2025-08-15 11:39:00,71.9,237.3409,6113,-3.599999999999998,6.199999999999999,5.199999999999999,1082.193,211
2025-08-15 11:42:00,71.7,235.3732,6113,-3.599999999999998,6.199999999999999,5.199999999999999,1079.518,211
2025-08-15 11:45:00,71.6,232.2989,6113,-3.6000000000000014,6.299999999999999,5.199999999999996,1073.422,420
2025-08-15 11:48:00,71.6,234.5125,6114,-3.6000000000000014,6.299999999999999,5.199999999999996,1082.926,211
2025-08-15 11:51:00,71.5,230.5773,6114,-3.5000000000000036,6.299999999999999,5.099999999999998,1068.746,210
2025-08-15 11:54:00,71.5,230.5773,6114,-3.5,6.3999999999999995,5.100000000000001,1078.925,210
2025-08-15 11:57:00,71.5,232.6678,6114,-3.6000000000000014,6.299999999999999,5.199999999999996,1078.929,211
2025-08-15 12:00:00,71.5,227.6259,6114,-3.6000000000000014,6.299999999999999,5.199999999999996,1072.774,420
2025-08-15 12:03:00,70.9,224.0596,6114,-3.6000000000000014,6.3999999999999995,5.199999999999996,1069.626,419
2025-08-15 12:06:00,71.1,224.4285,6114,-3.5,6.3999999999999995,5.199999999999996,1065.604,419
2025-08-15 12:09:00,70.5,225.5353,6114,-3.5,6.3999999999999995,5.100000000000001,1070.101,419
2025-08-15 12:12:00,70.7,227.5029,6114,-3.5000000000000036,6.3,5.099999999999998,1064.53,419
2025-08-15 12:15:00,70.7,227.5029,6114,-3.5000000000000036,6.3,5.099999999999998,1067.589,419
2025-08-15 12:18:00,70.7,229.3475,6114,-3.5,6.3,5.199999999999996,1065.943,419
2025-08-15 12:21:00,71.1,232.6678,6114,-3.5000000000000036,6.3,5.099999999999998,1070.383,211
2025-08-15 12:24:00,71.1,232.9138,6114,-3.5000000000000036,6.3,5.099999999999998,1070.622,211
2025-08-15 12:27:00,71.1,236.849,6114,-3.4999999999999964,6.199999999999999,5.099999999999998,1072.706,211
2025-08-15 12:30:00,71.7,238.2017,6114,-3.599999999999998,6.199999999999999,5.199999999999999,1075.985,211
2025-08-15 12:33:00,71.5,236.3571,6114,-3.4999999999999964,6.199999999999999,5.099999999999998,1078.612,211
2025-08-15 12:36:00,71.5,233.6516,6114,-3.599999999999998,6.199999999999999,5.199999999999999,1080.033,211
2025-08-15 12:39:00,71.5,231.4381,6114,-3.5000000000000036,6.300000000000001,5.199999999999999,1075.122,210
2025-08-15 12:42:00,71.5,231.1921,6114,-3.5000000000000036,6.299999999999999,5.099999999999998,1071.056,210
2025-08-15 12:45:00,71.1,228.9786,6114,-3.5,6.299999999999999,5.199999999999996,1073.764,419
2025-08-15 12:48:00,71.3,233.0368,6115,-3.6000000000000014,6.299999999999999,5.200000000000003,1077.822,211
2025-08-15 12:51:00,71.7,236.3571,6115,-3.599999999999998,6.299999999999999,5.199999999999999,1080.528,211
2025-08-15 12:54:00,71.5,235.1273,6115,-3.599999999999998,6.299999999999999,5.300000000000001,1079.319,211
2025-08-15 12:57:00,71.3,234.2665,6115,-3.599999999999998,6.299999999999999,5.199999999999999,1077.565,211
2025-08-15 13:00:00,71.1,232.4219,6115,-3.4999999999999964,6.299999999999999,5.199999999999999,1069.397,211
2025-08-15 13:03:00,70.9,230.0854,6115,-3.599999999999998,6.4,5.199999999999999,1062.476,420
2025-08-15 13:06:00,70.9,230.0854,6115,-3.5000000000000036,6.4,5.199999999999999,1065.271,210
2025-08-15 13:09:00,70.7,226.3961,6115,-3.5,6.4,5.100000000000001,1045.751,419
2025-08-15 13:12:00,70.5,228.1178,6115,-3.6000000000000014,6.4,5.199999999999996,1052.305,419
2025-08-15 13:15:00,70.3,227.7488,6115,-3.5,6.3999999999999995,5.100000000000001,1053.446,419
2025-08-15 13:18:00,70.5,229.8394,6115,-3.5,6.3999999999999995,5.200000000000003,1056.649,210
2025-08-15 13:21:00,70.5,231.684,6115,-3.5,6.3,5.100000000000001,1056.088,211
2025-08-15 13:24:00,70.3,236.1111,6115,-3.5,6.299999999999999,5.100000000000001,1053.598,211
2025-08-15 13:27:00,70.5,236.2341,6115,-3.6000000000000014,6.199999999999999,5.300000000000004,1052.055,211
2025-08-15 13:30:00,70.3,235.0043,6115,-3.5,6.199999999999999,5.200000000000003,1046.937,211
2025-08-15 13:33:00,70.5,234.3895,6115,-3.6000000000000014,6.300000000000001,5.200000000000003,1046.373,211
2025-08-15 13:36:00,70.3,226.5191,6115,-3.6000000000000014,6.4,5.200000000000003,1046.578,419
2025-08-15 13:39:00,70.1,225.9042,6115,-3.5000000000000036,6.4,5.099999999999998,1046.064,419
2025-08-15 13:42:00,70.1,227.7488,6115,-3.5,6.4,5.100000000000001,1047.651,419
2025-08-15 13:45:00,70.7,232.0529,6115,-3.6000000000000014,6.300000000000001,5.199999999999996,1052.175,420
2025-08-15 13:48:00,70.3,230.2083,6116,-3.5,6.300000000000001,5.100000000000001,1044.391,419
2025-08-15 13:51:00,70.1,231.807,6116,-3.5,6.300000000000001,5.199999999999996,1043.314,216
2025-08-15 13:54:00,70.1,232.0529,6116,-3.5000000000000036,6.199999999999999,5.099999999999998,1044.479,216
2025-08-15 13:57:00,70.1,231.93,6116,-3.5000000000000036,6.199999999999999,5.099999999999998,1041.712,216
2025-08-15 14:00:00,70.1,235.1273,6116,-3.5,6.1,5.199999999999996,1050.089,209
2025-08-15 14:03:00,70.1,235.1273,6116,-3.5000000000000036,6.1,5.099999999999998,1044.427,209
2025-08-15 14:06:00,69.9,234.1435,6116,-3.6000000000000014,6.1,5.199999999999996,1043.145,216
2025-08-15 14:09:00,70.3,234.2665,6116,-3.5000000000000036,6.199999999999999,5.099999999999998,1049.804,211
2025-08-15 14:12:00,70.1,229.9624,6116,-3.5000000000000036,6.300000000000001,5.099999999999998,1041.599,419
2025-08-15 14:15:00,70.3,231.4381,6116,-3.5000000000000036,6.300000000000001,5.099999999999998,1046.704,216
2025-08-15 14:18:00,70.1,229.9624,6116,-3.4999999999999964,6.199999999999999,4.9999999999999964,1044.87,216
2025-08-15 14:21:00,70.1,233.2827,6116,-3.4999999999999964,6.1,5.099999999999998,1044.927,209
2025-08-15 14:24:00,70.1,233.1597,6116,-3.4999999999999964,6.1,5.099999999999998,1039.676,209
2025-08-15 14:27:00,70.1,233.5287,6116,-3.599999999999998,6.199999999999999,5.099999999999998,1047.208,216
2025-08-15 14:30:00,69.7,235.7422,6116,-3.599999999999998,6.1,5.099999999999998,1038.633,216
2025-08-15 14:33:00,70.9,241.8909,6116,-3.5,6.0,5.100000000000001,1056.292,209
2025-08-15 14:36:00,71.5,241.7679,6116,-3.6000000000000014,6.1,5.200000000000003,1064.266,1679
2025-08-15 14:39:00,71.9,241.8909,6116,-3.5,6.1,5.200000000000003,1077.965,1679
2025-08-15 14:42:00,72.6,240.9071,6116,-3.6000000000000014,6.200000000000001,5.199999999999996,1086.538,1679
2025-08-15 14:45:00,72.6,238.0787,6116,-3.6000000000000014,6.200000000000001,5.199999999999996,1084.424,211
2025-08-15 14:48:00,72.6,238.0787,6117,-3.599999999999998,6.300000000000001,5.199999999999999,1086.588,211
2025-08-15 14:51:00,72.5,237.9557,6117,-3.599999999999998,6.300000000000001,5.199999999999999,1081.964,211
2025-08-15 14:54:00,72.3,238.5706,6117,-3.5000000000000036,6.199999999999999,5.199999999999999,1080.324,211
2025-08-15 14:57:00,72.1,235.6192,6117,-3.599999999999998,6.199999999999999,5.199999999999999,1078.693,211
2025-08-15 15:00:00,72.1,236.3571,6117,-3.599999999999998,6.199999999999999,5.099999999999998,1076.35,211
2025-08-15 15:03:00,72.3,236.849,6117,-3.599999999999998,6.300000000000001,5.199999999999999,1078.103,211
2025-08-15 15:06:00,72.5,241.1531,6117,-3.599999999999998,6.1,5.199999999999999,1082.812,1679
2025-08-15 15:09:00,73.5,246.6869,6117,-3.599999999999998,6.1,5.300000000000001,1107.146,1679
2025-08-15 15:12:00,74.8,247.9167,6117,-3.8000000000000007,6.200000000000001,5.5000000000000036,1126.802,280
2025-08-15 15:15:00,75.2,246.0721,6117,-3.8000000000000007,6.300000000000001,5.5000000000000036,1121.277,1661
2025-08-15 15:18:00,74.9,245.4572,6117,-3.6999999999999993,6.300000000000001,5.400000000000002,1121.116,280
2025-08-15 15:21:00,74.6,244.3504,6117,-3.6999999999999993,6.299999999999999,5.400000000000002,1116.524,280
2025-08-15 15:24:00,74.2,244.2274,6117,-3.6999999999999993,6.199999999999999,5.400000000000002,1107.499,1679
2025-08-15 15:27:00,74.4,244.2274,6117,-3.6999999999999993,6.199999999999999,5.300000000000001,1117.827,1679
2025-08-15 15:30:00,74.2,243.6125,6117,-3.6000000000000014,6.199999999999999,5.300000000000004,1112.612,1679
2025-08-15 15:33:00,74.2,243.3666,6117,-3.6000000000000014,6.199999999999999,5.300000000000004,1112.029,1679
2025-08-15 15:36:00,74.5,244.3504,6117,-3.6999999999999993,6.300000000000001,5.400000000000002,1117.396,280
2025-08-15 15:39:00,74.9,246.5639,6117,-3.6999999999999993,6.200000000000001,5.400000000000002,1118.26,280
2025-08-15 15:42:00,75.9,247.9167,6117,-3.8000000000000007,6.300000000000001,5.4999999999999964,1136.536,280
2025-08-15 15:45:00,76.4,247.7937,6117,-3.8000000000000043,6.300000000000001,5.5,1150.572,280
2025-08-15 15:48:00,76.6,247.0558,6118,-3.8999999999999986,6.300000000000001,5.600000000000001,1148.822,278
2025-08-15 15:51:00,76.0,243.3666,6118,-3.700000000000003,6.300000000000001,5.399999999999999,1142.333,280
2025-08-15 15:54:00,75.8,242.7518,6118,-3.700000000000003,6.4,5.399999999999999,1139.577,280
2025-08-15 15:57:00,75.6,241.7679,6118,-3.8000000000000043,6.299999999999999,5.5,1136.625,1661
2025-08-15 16:00:00,75.6,243.7355,6118,-3.700000000000003,6.299999999999999,5.399999999999999,1136.956,280
2025-08-15 16:03:00,75.8,244.1044,6118,-3.700000000000003,6.299999999999999,5.399999999999999,1135.745,280
2025-08-15 16:06:00,75.6,243.3666,6118,-3.700000000000003,6.299999999999999,5.399999999999999,1137.377,280
2025-08-15 16:09:00,75.4,240.5382,6118,-3.700000000000003,6.299999999999999,5.399999999999999,1135.243,1661
2025-08-15 16:12:00,75.0,238.2017,6118,-3.6000000000000014,6.3999999999999995,5.399999999999999,1129.124,212
2025-08-15 16:15:00,75.2,239.8003,6118,-3.6999999999999993,6.3999999999999995,5.400000000000002,1135.169,1661
2025-08-15 16:18:00,75.5,237.9557,6118,-3.8000000000000007,6.3999999999999995,5.400000000000002,1131.492,1661
2025-08-15 16:21:00,74.6,234.1435,6118,-3.6999999999999993,6.499999999999999,5.400000000000002,1123.134,423
2025-08-15 16:24:00,74.5,231.684,6118,-3.6999999999999993,6.499999999999999,5.400000000000002,1116.881,423
2025-08-15 16:27:00,73.9,231.807,6118,-3.599999999999998,6.499999999999999,5.300000000000001,1108.474,210
2025-08-15 16:30:00,73.2,231.1921,6118,-3.6999999999999993,6.499999999999999,5.199999999999999,1102.297,420
2025-08-15 16:33:00,72.9,231.807,6118,-3.599999999999998,6.3999999999999995,5.199999999999999,1096.612,420
2025-08-15 16:36:00,72.9,232.9138,6118,-3.6000000000000014,6.499999999999999,5.299999999999997,1099.192,210
2025-08-15 16:39:00,72.9,234.3895,6118,-3.599999999999998,6.3999999999999995,5.199999999999999,1097.449,211
2025-08-15 16:42:00,72.9,234.1435,6118,-3.6000000000000014,6.3999999999999995,5.299999999999997,1095.356,420
2025-08-15 16:45:00,73.1,232.9138,6118,-3.6000000000000014,6.499999999999999,5.299999999999997,1095.536,210
2025-08-15 16:48:00,72.9,231.807,6119,-3.6000000000000014,6.499999999999999,5.299999999999997,1095.993,210
2025-08-15 16:51:00,72.6,233.0368,6119,-3.700000000000003,6.3999999999999995,5.300000000000004,1091.407,420
2025-08-15 16:54:00,72.6,231.807,6119,-3.6000000000000014,6.3999999999999995,5.300000000000004,1094.229,420
2025-08-15 16:57:00,73.2,233.0368,6119,-3.6999999999999993,6.500000000000001,5.400000000000002,1098.403,423
2025-08-15 17:00:00,73.1,230.7002,6119,-3.599999999999998,6.500000000000001,5.300000000000001,1099.019,420
2025-08-15 17:03:00,72.6,227.011,6119,-3.599999999999998,6.6000000000000005,5.300000000000001,1086.196,419
2025-08-15 17:06:00,71.5,225.1664,6119,-3.599999999999998,6.499999999999999,5.199999999999999,1070.483,419
2025-08-15 17:09:00,70.5,224.6745,6119,-3.599999999999998,6.3999999999999995,5.099999999999998,1056.968,419
2025-08-15 17:12:00,70.3,224.0596,6119,-3.5000000000000036,6.499999999999999,5.199999999999999,1052.63,419
2025-08-15 17:15:00,70.3,223.9366,6119,-3.5000000000000036,6.3999999999999995,5.099999999999998,1054.73,419
2025-08-15 17:18:00,69.7,224.4285,6119,-3.400000000000002,6.3999999999999995,4.9999999999999964,1045.67,497
2025-08-15 17:21:00,69.7,224.9204,6119,-3.4999999999999964,6.3999999999999995,4.9999999999999964,1042.213,419
2025-08-15 17:24:00,69.9,225.2894,6119,-3.5000000000000036,6.3,5.099999999999998,1043.85,419
2025-08-15 17:27:00,70.5,235.3732,6119,-3.5000000000000036,6.299999999999999,5.099999999999998,1061.031,211
2025-08-15 17:30:00,70.9,243.6125,6119,-3.6000000000000014,6.1,5.299999999999997,1063.333,1679
2025-08-15 17:33:00,71.5,245.5801,6119,-3.6000000000000014,6.1,5.299999999999997,1064.413,1679
2025-08-15 17:36:00,71.1,243.1207,6119,-3.599999999999998,6.1,5.199999999999999,1061.684,1679
2025-08-15 17:39:00,71.0,238.8166,6119,-3.6000000000000014,6.1,5.299999999999997,1062.772,211
2025-08-15 17:42:00,71.1,237.2179,6119,-3.6000000000000014,6.299999999999999,5.299999999999997,1062.165,211
2025-08-15 17:45:00,71.3,237.9557,6119,-3.700000000000003,6.199999999999999,5.299999999999997,1065.809,211
2025-08-15 17:48:00,70.9,231.93,6120,-3.6000000000000014,6.199999999999999,5.199999999999996,1060.566,211
2025-08-15 17:51:00,70.1,224.9204,6120,-3.6000000000000014,6.3999999999999995,5.199999999999996,1048.234,419
2025-08-15 17:54:00,70.3,223.4447,6120,-3.5,6.499999999999999,5.200000000000003,1043.431,419
2025-08-15 17:57:00,69.9,223.3218,6120,-3.6000000000000014,6.499999999999999,5.100000000000001,1044.379,419
2025-08-15 18:00:00,69.9,223.3218,6120,-3.6000000000000014,6.499999999999999,5.200000000000003,1041.871,419
2025-08-15 18:03:00,69.7,222.4609,6120,-3.6000000000000014,6.3999999999999995,5.100000000000001,1039.592,419
2025-08-15 18:06:00,68.1,215.8203,6120,-3.5,6.499999999999999,5.100000000000001,1009.945,878
2025-08-15 18:09:00,67.3,214.0987,6120,-3.3999999999999986,6.499999999999999,5.0,1004.03,878
2025-08-15 18:12:00,67.5,213.2378,6120,-3.3000000000000043,6.500000000000001,4.899999999999999,1005.377,880
2025-08-15 18:15:00,67.5,241.1531,6120,-3.400000000000002,6.6000000000000005,4.9999999999999964,1021.973,202
2025-08-15 18:18:00,70.5,244.8423,6120,-3.6999999999999993,6.1,5.199999999999999,1049.748,1679
2025-08-15 18:21:00,70.3,249.6383,6120,-3.5000000000000036,6.1,5.199999999999999,1050.508,1676
2025-08-15 18:24:00,70.9,248.9005,6120,-3.599999999999998,6.0,5.199999999999999,1052.302,1676
2025-08-15 18:27:00,71.3,250.3762,6120,-3.599999999999998,5.9,5.300000000000001,1055.497,1676
2025-08-15 18:30:00,71.5,250.991,6120,-3.6999999999999993,5.9,5.300000000000001,1059.859,1676
2025-08-15 18:33:00,72.3,255.2951,6120,-3.6000000000000014,5.9,5.300000000000004,1073.036,1675
2025-08-15 18:36:00,72.5,248.0396,6120,-3.700000000000003,6.0,5.300000000000004,1067.105,1681
2025-08-15 18:39:00,71.9,244.8423,6120,-3.6000000000000014,6.1,5.300000000000004,1063.796,1679
2025-08-15 18:42:00,72.3,247.0558,6120,-3.6000000000000014,6.199999999999999,5.300000000000004,1068.902,1679
2025-08-15 18:45:00,71.9,242.5058,6120,-3.6999999999999993,6.199999999999999,5.300000000000001,1065.904,1679
2025-08-15 18:48:00,70.9,230.0854,6121,-3.599999999999998,6.3999999999999995,5.300000000000001,1052.579,420
2025-08-15 18:51:00,71.3,232.0529,6121,-3.599999999999998,6.3999999999999995,5.199999999999999,1053.42,420
2025-08-15 18:54:00,71.1,231.3151,6121,-3.599999999999998,6.3,5.199999999999999,1050.956,420
2025-08-15 18:57:00,71.1,231.0692,6121,-3.4999999999999964,6.3999999999999995,5.199999999999999,1049.633,210
2025-08-15 19:00:00,70.5,227.6259,6121,-3.599999999999998,6.3999999999999995,5.199999999999999,1040.213,419
2025-08-15 19:03:00,69.5,225.5353,6121,-3.4999999999999964,6.3999999999999995,5.099999999999998,1029.792,419
2025-08-15 19:06:00,68.7,222.092,6121,-3.5000000000000036,6.3999999999999995,5.099999999999998,1015.126,419
2025-08-15 19:09:00,67.3,218.2798,6121,-3.400000000000002,6.3999999999999995,4.900000000000002,998.2339,878
2025-08-15 19:12:00,67.3,230.2083,6121,-3.3999999999999986,6.3999999999999995,5.0,1002.763,215
2025-08-15 19:15:00,67.9,231.4381,6121,-3.5,6.1,5.0,1000.033,216
2025-08-15 19:18:00,67.9,227.7488,6121,-3.3999999999999986,6.2,5.0,998.7056,215
2025-08-15 19:21:00,67.7,230.8232,6121,-3.3999999999999986,6.1000000000000005,4.899999999999999,1001.435,215
2025-08-15 19:24:00,67.7,236.3571,6121,-3.3999999999999986,6.1000000000000005,4.899999999999999,1000.621,215
2025-08-15 19:27:00,68.9,250.1302,6121,-3.5,5.700000000000001,5.100000000000001,1014.337,1675
2025-08-15 19:30:00,68.5,249.1464,6121,-3.5,5.800000000000001,5.200000000000003,1015.252,1676
2025-08-15 19:33:00,68.3,240.6612,6121,-3.5,6.000000000000001,5.199999999999999,1010.599,218
2025-08-15 19:36:00,67.7,234.1435,6121,-3.5,6.1000000000000005,5.099999999999998,994.4833,216
2025-08-15 19:39:00,66.1,228.6097,6121,-3.3999999999999986,6.1000000000000005,4.900000000000002,979.8675,215
2025-08-15 19:42:00,66.7,234.7584,6121,-3.3999999999999986,6.000000000000001,4.900000000000002,982.0607,215
2025-08-15 19:45:00,66.3,229.5935,6121,-3.3999999999999986,6.000000000000001,4.900000000000002,976.7153,501
2025-08-15 19:48:00,66.1,226.3961,6122,-3.3000000000000007,6.1000000000000005,4.800000000000001,975.6383,500
2025-08-15 19:51:00,66.5,229.4705,6122,-3.400000000000002,6.1000000000000005,5.0000000000000036,980.8065,215
2025-08-15 19:54:00,66.1,230.5773,6122,-3.3000000000000007,6.1000000000000005,4.900000000000002,974.8297,501
2025-08-15 19:57:00,65.9,231.1921,6122,-3.3000000000000007,6.1000000000000005,4.900000000000002,977.5792,501
2025-08-15 20:00:00,66.1,228.9786,6122,-3.400000000000002,6.1000000000000005,4.900000000000002,970.6656,215
2025-08-15 20:03:00,66.1,227.7488,6122,-3.400000000000002,6.1000000000000005,4.900000000000002,970.1546,500
2025-08-15 20:06:00,64.9,220.8623,6122,-3.400000000000002,6.1000000000000005,4.800000000000001,953.9663,500
2025-08-15 20:09:00,64.7,220.6163,6122,-3.1999999999999993,6.1000000000000005,4.699999999999999,946.3419,504
2025-08-15 20:12:00,63.5,216.4352,6122,-3.1999999999999993,6.1000000000000005,4.699999999999996,929.4286,509
2025-08-15 20:15:00,63.7,221.2312,6122,-3.1999999999999993,6.000000000000001,4.699999999999996,934.9653,504
2025-08-15 20:18:00,63.8,223.9366,6122,-3.1999999999999993,6.000000000000001,4.699999999999996,930.1946,504
2025-08-15 20:21:00,63.8,221.6001,6122,-3.1999999999999993,5.9,4.699999999999999,935.0301,512
2025-08-15 20:24:00,63.7,222.4609,6122,-3.1999999999999993,5.9,4.699999999999999,940.88,501
2025-08-15 20:27:00,63.5,219.3866,6122,-3.1999999999999993,6.000000000000001,4.699999999999999,935.1102,509
2025-08-15 20:30:00,63.5,222.092,6122,-3.1999999999999993,6.000000000000001,4.699999999999999,935.9634,504
2025-08-15 20:33:00,63.3,218.5257,6122,-3.1999999999999993,5.8999999999999995,4.699999999999999,931.8851,512
2025-08-15 20:36:00,62.9,220.6163,6122,-3.1999999999999993,5.8999999999999995,4.599999999999998,937.0145,512
2025-08-15 20:39:00,62.3,217.173,6122,-3.1999999999999993,5.999999999999999,4.600000000000001,911.6093,512
2025-08-15 20:42:00,62.3,222.215,6122,-3.1999999999999993,5.999999999999999,4.600000000000001,918.1033,519
2025-08-15 20:45:00,62.4,217.9109,6122,-3.099999999999998,5.8,4.600000000000001,904.2063,512
2025-08-15 20:48:00,62.4,220.3704,6123,-3.1999999999999993,5.8999999999999995,4.600000000000001,915.3614,511
2025-08-15 20:51:00,62.3,220.6163,6123,-3.099999999999998,5.8,4.5,911.1996,511
2025-08-15 20:54:00,62.1,220.6163,6123,-3.099999999999998,5.8999999999999995,4.5,910.4012,511
2025-08-15 20:57:00,62.3,220.7393,6123,-3.1999999999999993,5.8,4.600000000000001,912.9375,511
2025-08-15 21:00:00,62.1,220.0014,6123,-3.099999999999998,5.8999999999999995,4.600000000000001,913.6034,511
2025-08-15 21:03:00,61.1,210.4094,6123,-3.099999999999998,6.1,4.399999999999999,885.4446,510
2025-08-15 21:06:00,60.9,215.4514,6123,-3.1000000000000014,5.8999999999999995,4.5,893.6307,512
2025-08-15 21:09:00,60.4,213.8527,6123,-3.1000000000000014,5.8999999999999995,4.399999999999999,883.1512,512
2025-08-15 21:12:00,60.4,212.0081,6123,-3.0,5.8999999999999995,4.399999999999999,874.8098,866
2025-08-15 21:15:00,59.9,209.3027,6123,-3.0,5.8,4.299999999999997,872.91,866
2025-08-15 21:18:00,60.2,211.3932,6123,-3.0,5.8,4.399999999999999,877.5111,866
2025-08-15 21:21:00,64.9,282.3495,6123,-3.3999999999999986,5.0,4.899999999999999,971.8704,1138
2025-08-15 21:24:00,68.9,281.2428,6123,-3.6999999999999993,5.199999999999999,5.400000000000002,1022.819,1769
2025-08-15 21:27:00,70.7,286.4077,6123,-3.6000000000000014,5.3999999999999995,5.399999999999999,1049.3,165
2025-08-15 21:30:00,72.5,286.7766,6123,-3.6999999999999993,5.3,5.4999999999999964,1068.338,1153
2025-08-15 21:33:00,72.9,283.7022,6123,-3.8000000000000043,5.4,5.5,1070.064,1153
2025-08-15 21:36:00,73.9,277.3076,6123,-3.799999999999997,5.5,5.5,1085.359,166
2025-08-15 21:39:00,73.8,283.4563,6123,-3.8000000000000007,5.5,5.5000000000000036,1089.193,1153
2025-08-15 21:42:00,75.0,289.728,6123,-3.8000000000000007,5.4,5.599999999999998,1117.514,1153
2025-08-15 21:45:00,74.9,287.1455,6123,-3.900000000000002,5.5,5.599999999999998,1112.099,1153
2025-08-15 21:48:00,75.0,289.1131,6124,-3.799999999999997,5.4,5.5,1124.859,1153
2025-08-15 21:51:00,75.0,285.5469,6124,-3.8999999999999986,5.4,5.600000000000001,1113.118,1153
2025-08-15 21:54:00,74.9,288.6212,6124,-3.799999999999997,5.4,5.600000000000001,1125.459,1153
2025-08-15 21:57:00,74.4,278.4144,6124,-3.799999999999997,5.5,5.5,1103.684,1572
2025-08-15 22:00:00,73.9,278.1684,6124,-3.799999999999997,5.500000000000001,5.5,1088.495,165
2025-08-15 22:03:00,71.9,255.2951,6124,-3.700000000000003,5.5,5.299999999999997,1054.507,812
2025-08-15 22:06:00,67.1,235.3732,6124,-3.3999999999999986,5.7,4.799999999999997,992.4105,204
2025-08-15 22:09:00,63.3,235.6192,6124,-3.1000000000000014,5.300000000000001,4.5,934.6177,830
2025-08-15 22:12:00,60.5,232.2989,6124,-3.0,5.200000000000001,4.300000000000004,903.9086,637
2025-08-15 22:15:00,59.4,228.9786,6124,-3.0,5.1000000000000005,4.300000000000001,873.9689,637
2025-08-15 22:18:00,59.3,230.0854,6124,-2.8999999999999986,5.1000000000000005,4.199999999999999,865.4077,637
2025-08-15 22:21:00,59.2,226.5191,6124,-2.900000000000002,5.2,4.199999999999999,868.0869,637
2025-08-15 22:24:00,59.2,226.5191,6124,-2.900000000000002,5.1000000000000005,4.199999999999999,860.1459,637
2025-08-15 22:27:00,58.2,220.3704,6124,-2.8999999999999986,5.2,4.199999999999996,850.0917,642
2025-08-15 22:30:00,57.6,216.6811,6124,-2.8999999999999986,5.2,4.100000000000001,841.3621,642
2025-08-15 22:33:00,57.0,217.5419,6124,-2.799999999999997,5.1000000000000005,4.0,836.7817,640
2025-08-15 22:36:00,56.8,218.2798,6124,-2.6999999999999993,5.1000000000000005,4.0,832.9125,640
2025-08-15 22:39:00,56.8,213.4838,6124,-2.8000000000000007,5.1000000000000005,4.0,821.4733,642
2025-08-15 22:42:00,55.0,214.4676,6124,-2.6999999999999993,5.000000000000001,3.8999999999999986,811.397,640
2025-08-15 22:45:00,55.4,211.3932,6124,-2.6999999999999993,5.000000000000001,3.8999999999999986,793.8445,988
2025-08-15 22:48:00,55.0,210.9013,6125,-2.6000000000000014,5.000000000000001,3.799999999999997,819.1372,988
2025-08-15 22:51:00,55.6,217.05,6125,-2.6999999999999993,5.0,3.8999999999999986,796.2985,640
2025-08-15 22:54:00,55.5,214.8365,6125,-2.6999999999999993,4.9,3.8999999999999986,807.9185,640
2025-08-15 22:57:00,55.0,214.5906,6125,-2.6999999999999993,4.9,3.8999999999999986,805.37,988
2025-08-15 23:00:00,54.7,207.704,6125,-2.6000000000000014,5.000000000000001,3.799999999999997,770.2929,988
2025-08-15 23:03:00,52.9,204.8756,6125,-2.6000000000000014,5.1000000000000005,3.6000000000000014,776.5587,863
2025-08-15 23:06:00,54.4,204.1377,6125,-2.5,5.1000000000000005,3.700000000000003,739.3105,991
2025-08-15 23:09:00,54.4,207.458,6125,-2.5,4.8999999999999995,3.700000000000003,771.001,988
2025-08-15 23:12:00,54.6,207.95,6125,-2.6000000000000014,4.8999999999999995,3.700000000000003,767.8741,988
2025-08-15 23:15:00,54.3,212.1311,6125,-2.6000000000000014,4.8999999999999995,3.799999999999997,771.8853,988
2025-08-15 23:18:00,54.6,213.9757,6125,-2.6000000000000014,4.8,3.799999999999997,775.6879,988
2025-08-15 23:21:00,54.1,210.2865,6125,-2.5,4.7,3.700000000000003,779.1501,987
2025-08-15 23:24:00,51.1,209.6716,6125,-2.3000000000000007,4.6,3.3999999999999986,722.0405,998
2025-08-15 23:27:00,51.7,208.5648,6125,-2.400000000000002,4.300000000000001,3.400000000000002,693.9807,998
2025-08-15 23:30:00,48.8,206.4742,6125,-2.3000000000000007,4.300000000000001,3.400000000000002,732.7676,998
2025-08-15 23:33:00,51.1,203.1539,6125,-2.200000000000003,4.300000000000001,3.3000000000000007,647.2822,994
2025-08-15 23:36:00,48.6,202.1701,6125,-2.1000000000000014,4.1,3.1000000000000014,682.2214,994
2025-08-15 23:39:00,48.0,198.7269,6125,-2.1999999999999993,4.199999999999999,3.099999999999998,653.3304,994
2025-08-15 23:42:00,47.8,197.3741,6125,-2.099999999999998,4.1,3.0,650.827,994
2025-08-16 10:09:00,46.2,165.4008,6125,-1.6000000000000014,3.3999999999999995,2.3999999999999986,742.4116,124
2025-08-16 10:12:00,61.7,245.8261,6126,-3.0,5.6,4.5,1071.408,819
2025-08-16 10:15:00,72.4,257.5087,6126,-3.6999999999999957,5.800000000000001,5.199999999999996,1150.212,1680
2025-08-16 10:18:00,72.3,268.3304,6126,-3.6999999999999957,5.500000000000001,5.299999999999997,1132.758,160
2025-08-16 10:21:00,76.8,274.1103,6126,-3.8999999999999986,5.9,5.600000000000001,1180.419,1573
2025-08-16 10:24:00,76.8,273.0035,6126,-4.0000000000000036,5.8999999999999995,5.5000000000000036,1180.819,1573
2025-08-16 10:27:00,77.4,268.6994,6126,-3.8999999999999986,6.0,5.600000000000001,1166.475,1571
2025-08-16 10:30:00,75.0,257.6317,6126,-3.6999999999999993,6.0,5.400000000000002,1132.057,1680
2025-08-16 10:33:00,75.2,252.2208,6126,-3.6999999999999957,6.1,5.5,1126.89,1681
2025-08-16 10:36:00,75.2,252.2208,6126,-3.799999999999997,6.199999999999999,5.5,1126.258,286
2025-08-16 10:39:00,75.2,249.8843,6126,-3.799999999999997,6.300000000000001,5.5,1129.168,280
2025-08-16 10:42:00,75.2,251.114,6126,-3.799999999999997,6.199999999999999,5.5,1132.391,286
2025-08-16 10:45:00,74.5,250.1302,6126,-3.799999999999997,6.1,5.399999999999999,1122.571,286
2025-08-16 10:48:00,73.6,245.3342,6126,-3.6000000000000014,6.2,5.299999999999997,1106.887,1679
2025-08-16 10:51:00,73.9,246.6869,6126,-3.700000000000003,6.1,5.399999999999999,1109.667,1681
2025-08-16 10:54:00,74.4,253.2046,6126,-3.8000000000000043,6.1,5.5,1121.74,286
2025-08-16 10:57:00,75.0,260.0912,6126,-3.8000000000000043,6.0,5.5,1138.035,1680
2025-08-16 11:00:00,76.2,264.8871,6126,-3.8999999999999986,6.0,5.600000000000001,1149.066,1664
2025-08-16 11:03:00,77.8,266.8547,6126,-3.8999999999999986,6.1,5.700000000000003,1174.953,1571
2025-08-16 11:06:00,77.6,262.6736,6126,-3.799999999999997,6.1,5.600000000000001,1171.878,288
2025-08-16 11:09:00,78.6,263.0425,6126,-3.799999999999997,6.1,5.699999999999996,1192.53,288
2025-08-16 11:12:00,78.2,261.1979,6127,-3.8000000000000007,6.199999999999999,5.599999999999998,1187.357,288
2025-08-16 11:15:00,78.0,258.9844,6127,-3.8000000000000007,6.199999999999999,5.599999999999998,1178.054,286
2025-08-16 11:18:00,76.4,255.2951,6127,-3.8000000000000007,6.1000000000000005,5.400000000000002,1149.328,286
2025-08-16 11:21:00,75.8,252.0978,6127,-3.6999999999999993,6.2,5.400000000000002,1141.73,1681
2025-08-16 11:24:00,75.4,253.3275,6127,-3.6999999999999993,6.1000000000000005,5.400000000000002,1137.325,1681
2025-08-16 11:27:00,75.8,256.033,6127,-3.6999999999999993,6.1000000000000005,5.400000000000002,1141.665,1680
2025-08-16 11:30:00,75.6,254.4343,6127,-3.6999999999999993,6.1000000000000005,5.400000000000002,1142.101,1680
2025-08-16 11:33:00,75.8,256.2789,6127,-3.6999999999999993,6.0,5.5000000000000036,1143.713,1680
2025-08-16 11:36:00,76.0,255.6641,6127,-3.599999999999998,6.2,5.400000000000002,1146.139,1681
2025-08-16 11:39:00,76.0,255.4181,6127,-3.6999999999999993,6.0,5.400000000000002,1144.669,1680
2025-08-16 11:42:00,75.8,251.4829,6127,-3.799999999999997,6.2,5.5,1145.084,286
2025-08-16 11:45:00,75.6,247.9167,6127,-3.6999999999999993,6.2,5.400000000000002,1138.834,280
2025-08-16 11:48:00,75.6,247.6707,6127,-3.6999999999999993,6.3,5.400000000000002,1139.18,280
2025-08-16 11:51:00,75.6,249.0234,6127,-3.6999999999999993,6.2,5.400000000000002,1137.906,280
2025-08-16 11:54:00,74.9,247.4248,6127,-3.6999999999999993,6.2,5.300000000000001,1130.564,280
2025-08-16 11:57:00,74.4,249.1464,6127,-3.599999999999998,6.2,5.300000000000001,1122.678,1681
2025-08-16 12:00:00,74.9,252.5897,6127,-3.6999999999999957,6.1000000000000005,5.399999999999999,1124.427,1681
2025-08-16 12:03:00,75.0,254.1884,6127,-3.6999999999999957,6.1000000000000005,5.399999999999999,1130.424,1680
2025-08-16 12:06:00,75.0,258.9844,6127,-3.6999999999999957,6.0,5.5,1134.365,1680
2025-08-16 12:09:00,75.6,262.5506,6127,-3.6999999999999993,5.9,5.400000000000002,1139.972,134
2025-08-16 12:12:00,75.8,263.4115,6128,-3.799999999999997,5.9,5.5,1140.584,134
2025-08-16 12:15:00,75.6,259.9682,6128,-3.799999999999997,5.9,5.5,1138.708,1680
2025-08-16 12:18:00,74.9,249.7613,6128,-3.6999999999999993,6.2,5.300000000000001,1130.197,1681
2025-08-16 12:21:00,75.0,249.1464,6128,-3.6999999999999993,6.199999999999999,5.400000000000002,1132.298,1681
2025-08-16 12:24:00,74.6,243.6125,6128,-3.6999999999999993,6.3,5.400000000000002,1126.523,280
2025-08-16 12:27:00,74.9,247.7937,6128,-3.6999999999999993,6.2,5.300000000000001,1126.22,280
2025-08-16 12:30:00,74.9,250.3762,6128,-3.6999999999999957,6.1000000000000005,5.399999999999999,1127.586,1681
2025-08-16 12:33:00,74.6,249.2694,6128,-3.6999999999999993,6.1000000000000005,5.400000000000002,1125.755,1681
2025-08-16 12:36:00,74.9,246.441,6128,-3.700000000000003,6.3,5.399999999999999,1127.325,280
2025-08-16 12:39:00,74.6,246.195,6128,-3.599999999999998,6.2,5.300000000000001,1124.672,1679
2025-08-16 12:42:00,75.0,252.3438,6128,-3.599999999999998,6.2,5.300000000000001,1130.071,1681
2025-08-16 12:45:00,75.2,255.4181,6128,-3.599999999999998,6.1,5.300000000000001,1135.937,1681
2025-08-16 12:48:00,75.4,257.5087,6128,-3.799999999999997,6.1,5.5,1132.244,286
2025-08-16 12:51:00,75.2,253.4505,6128,-3.6999999999999993,6.1,5.400000000000002,1131.023,1681
2025-08-16 12:54:00,74.9,247.9167,6128,-3.6999999999999993,6.3,5.400000000000002,1126.131,280
2025-08-16 12:57:00,75.0,244.1044,6128,-3.6999999999999957,6.3,5.399999999999999,1130.903,280
2025-08-16 13:00:00,74.6,242.7518,6128,-3.6999999999999993,6.3999999999999995,5.400000000000002,1126.465,1661
2025-08-16 13:03:00,74.4,241.8909,6128,-3.599999999999998,6.2,5.300000000000001,1122.161,1679
2025-08-16 13:06:00,73.8,242.9977,6128,-3.5000000000000036,6.3,5.199999999999999,1111.801,212
2025-08-16 13:09:00,74.0,245.3342,6128,-3.599999999999998,6.2,5.300000000000001,1117.694,1679
2025-08-16 13:12:00,74.4,251.4829,6129,-3.6999999999999957,6.1,5.399999999999999,1124.701,1681
2025-08-16 13:15:00,74.4,247.1788,6129,-3.599999999999998,6.1,5.300000000000001,1118.596,1681
2025-08-16 13:18:00,74.2,248.2856,6129,-3.599999999999998,6.2,5.300000000000001,1116.55,1681
2025-08-16 13:21:00,74.6,249.0234,6129,-3.6999999999999957,6.1,5.399999999999999,1123.403,1681
2025-08-16 13:24:00,74.9,252.8356,6129,-3.599999999999998,6.199999999999999,5.300000000000001,1125.891,1681
2025-08-16 13:27:00,74.8,256.033,6129,-3.6999999999999993,6.1,5.400000000000002,1133.635,1680
2025-08-16 13:30:00,75.0,255.787,6129,-3.6999999999999957,6.1,5.399999999999999,1133.234,1680
2025-08-16 13:33:00,74.8,247.1788,6129,-3.6999999999999993,6.199999999999999,5.300000000000001,1127.033,280
2025-08-16 13:36:00,74.4,243.3666,6129,-3.6999999999999957,6.299999999999999,5.399999999999999,1120.45,280
2025-08-16 13:39:00,74.2,242.8747,6129,-3.6999999999999993,6.3,5.300000000000001,1118.064,1661
2025-08-16 13:42:00,74.0,243.4896,6129,-3.6999999999999957,6.3,5.299999999999997,1115.938,1661
2025-08-16 13:45:00,73.9,241.1531,6129,-3.6000000000000014,6.3999999999999995,5.299999999999997,1113.834,212
2025-08-16 13:48:00,74.2,242.7518,6129,-3.6999999999999957,6.3,5.299999999999997,1118.273,1661
2025-08-16 13:51:00,74.2,241.7679,6129,-3.6999999999999957,6.3,5.299999999999997,1117.531,1661
2025-08-16 13:54:00,73.9,239.6774,6129,-3.599999999999998,6.3,5.199999999999999,1112.623,212
2025-08-16 13:57:00,74.0,241.276,6129,-3.6999999999999957,6.3,5.299999999999997,1116.043,1661
2025-08-16 14:00:00,73.5,239.6774,6129,-3.599999999999998,6.3999999999999995,5.300000000000001,1111.163,212
2025-08-16 14:03:00,73.9,240.0463,6129,-3.599999999999998,6.3,5.199999999999999,1112.025,212
2025-08-16 14:06:00,73.9,239.8003,6129,-3.599999999999998,6.3,5.300000000000001,1112.892,212
2025-08-16 14:09:00,73.9,239.8003,6129,-3.6000000000000014,6.3,5.399999999999999,1112.608,212
2025-08-16 14:12:00,73.5,226.765,6130,-3.6000000000000014,6.3999999999999995,5.299999999999997,1085.748,419
2025-08-16 14:15:00,71.9,226.765,6130,-3.5000000000000036,6.499999999999999,5.099999999999998,1077.344,419
2025-08-16 14:18:00,72.1,228.8556,6130,-3.5,6.3999999999999995,5.100000000000001,1081.513,210
2025-08-16 14:21:00,70.5,227.011,6130,-3.3999999999999986,6.3999999999999995,5.0,1058.244,497
2025-08-16 14:24:00,70.3,225.9042,6130,-3.3999999999999986,6.3999999999999995,5.0,1053.61,497
2025-08-16 14:27:00,69.5,223.9366,6130,-3.3999999999999986,6.3,5.0,1035.263,497
2025-08-16 14:30:00,69.7,228.1178,6130,-3.3999999999999986,6.3,4.899999999999999,1048.176,215
2025-08-16 14:33:00,69.5,228.9786,6130,-3.3999999999999986,6.3,4.899999999999999,1048.369,215
2025-08-16 14:36:00,69.7,228.2407,6130,-3.3999999999999986,6.3,5.0,1048.401,215
2025-08-16 14:39:00,69.7,227.3799,6130,-3.3999999999999986,6.3,5.0,1047.051,215
2025-08-16 14:42:00,69.7,226.765,6130,-3.3999999999999986,6.3,5.0,1048.11,215
2025-08-16 14:45:00,69.7,228.9786,6130,-3.3999999999999986,6.3,5.0,1045.939,215
2025-08-16 14:48:00,70.1,234.3895,6130,-3.5,6.199999999999999,5.0,1056.0,211
2025-08-16 14:51:00,70.7,238.5706,6130,-3.5,6.1,5.100000000000001,1060.142,209
2025-08-16 14:54:00,70.1,226.1502,6130,-3.3999999999999986,6.1,5.0,1050.646,500
2025-08-16 14:57:00,69.7,226.5191,6130,-3.3999999999999986,6.3999999999999995,5.0,1049.602,497
2025-08-16 15:00:00,70.3,227.6259,6130,-3.3999999999999986,6.4,5.0,1056.455,243
2025-08-16 15:03:00,70.1,226.1502,6130,-3.3999999999999986,6.4,5.0,1050.958,497
2025-08-16 15:06:00,69.9,227.134,6130,-3.3999999999999986,6.3,5.0,1049.027,215
2025-08-16 15:09:00,69.9,229.3475,6130,-3.4999999999999964,6.3,5.099999999999998,1053.577,419
2025-08-16 15:12:00,70.2,232.9138,6131,-3.4999999999999964,6.3,5.099999999999998,1054.219,211
2025-08-16 15:15:00,69.9,230.7002,6131,-3.3999999999999986,6.199999999999999,5.0,1048.203,215
2025-08-16 15:18:00,70.1,230.7002,6131,-3.5,6.3,5.0,1052.386,216
2025-08-16 15:21:00,70.3,231.0692,6131,-3.5,6.199999999999999,5.100000000000001,1053.053,216
2025-08-16 15:24:00,69.7,225.9042,6131,-3.5,6.3,5.0,1047.408,419
2025-08-16 15:27:00,70.3,234.1435,6131,-3.3999999999999986,6.199999999999999,5.0,1052.662,215
