Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2025-08-16 15:30:00,70.5,236.1111,6131,-3.3999999999999986,6.1,5.0,1056.999,209
2025-08-16 15:33:00,69.9,229.3475,6131,-3.3999999999999986,6.199999999999999,5.0,1047.015,215
2025-08-16 15:36:00,69.7,223.8137,6131,-3.3999999999999986,6.3,5.0,1048.286,497
2025-08-16 15:39:00,69.9,225.0434,6131,-3.3999999999999986,6.3999999999999995,5.0,1043.62,497
2025-08-16 15:42:00,69.7,223.4447,6131,-3.3999999999999986,6.299999999999999,5.0,1048.468,497
2025-08-16 15:45:00,70.1,229.8394,6131,-3.3999999999999986,6.299999999999999,5.0,1048.897,215
2025-08-16 15:48:00,69.9,227.5029,6131,-3.299999999999997,6.199999999999999,4.899999999999999,1046.935,215
2025-08-16 15:51:00,69.7,226.5191,6131,-3.3999999999999986,6.3,5.0,1043.219,497
2025-08-16 15:54:00,69.5,226.3961,6131,-3.5,6.3,5.100000000000001,1044.228,419
2025-08-16 15:57:00,69.9,229.8394,6131,-3.5,6.199999999999999,5.0,1048.658,216
2025-08-16 16:00:00,70.1,232.5449,6131,-3.5,6.199999999999999,5.100000000000001,1052.539,216
2025-08-16 16:03:00,70.3,233.2827,6131,-3.5,6.199999999999999,5.100000000000001,1058.643,211
2025-08-16 16:06:00,70.1,230.8232,6131,-3.5,6.199999999999999,5.100000000000001,1054.799,216
2025-08-16 16:09:00,70.3,235.9881,6131,-3.5,6.299999999999999,5.100000000000001,1056.864,211
2025-08-16 16:12:00,70.9,242.5058,6132,-3.6000000000000014,6.1,5.200000000000003,1070.892,1679
2025-08-16 16:15:00,71.3,239.9233,6132,-3.6000000000000014,6.199999999999999,5.200000000000003,1068.754,211
2025-08-16 16:18:00,70.7,230.5773,6132,-3.6000000000000014,6.299999999999999,5.200000000000003,1062.886,420
2025-08-16 16:21:00,70.7,229.3475,6132,-3.6000000000000014,6.4,5.200000000000003,1062.241,419
2025-08-16 16:24:00,71.0,234.1435,6132,-3.6000000000000014,6.300000000000001,5.200000000000003,1066.407,211
2025-08-16 16:27:00,70.9,233.0368,6132,-3.5,6.199999999999999,5.200000000000003,1065.308,211
2025-08-16 16:30:00,70.5,227.7488,6132,-3.5,6.199999999999999,5.100000000000001,1055.747,419
2025-08-16 16:33:00,70.3,229.3475,6132,-3.3999999999999986,6.199999999999999,5.100000000000001,1054.575,215
2025-08-16 16:36:00,70.5,231.0692,6132,-3.6000000000000014,6.299999999999999,5.200000000000003,1058.663,420
2025-08-16 16:39:00,70.7,232.4219,6132,-3.6000000000000014,6.199999999999999,5.200000000000003,1060.864,216
2025-08-16 16:42:00,70.7,231.4381,6132,-3.6000000000000014,6.199999999999999,5.200000000000003,1061.46,216
2025-08-16 16:45:00,70.7,230.8232,6132,-3.5,6.199999999999999,5.199999999999996,1056.262,216
2025-08-16 16:48:00,71.9,241.7679,6132,-3.6000000000000014,6.1,5.199999999999996,1074.754,1679
2025-08-16 16:51:00,72.6,240.9071,6132,-3.6999999999999957,6.200000000000001,5.299999999999997,1089.077,1679
2025-08-16 16:54:00,72.3,238.5706,6132,-3.599999999999998,6.199999999999999,5.199999999999999,1088.633,211
2025-08-16 16:57:00,71.9,234.7584,6132,-3.4999999999999964,6.199999999999999,5.199999999999999,1082.591,211
2025-08-16 17:00:00,72.1,233.5287,6132,-3.599999999999998,6.300000000000001,5.199999999999999,1078.654,211
2025-08-16 17:03:00,71.6,229.2245,6132,-3.599999999999998,6.4,5.199999999999999,1078.451,420
2025-08-16 17:06:00,71.9,230.7002,6132,-3.599999999999998,6.4,5.199999999999999,1085.273,420
2025-08-16 17:09:00,71.6,231.4381,6132,-3.599999999999998,6.299999999999999,5.199999999999999,1077.101,420
2025-08-16 17:12:00,71.3,230.5773,6133,-3.599999999999998,6.3,5.099999999999998,1072.626,420
2025-08-16 17:15:00,71.7,233.0368,6133,-3.599999999999998,6.199999999999999,5.199999999999999,1079.441,211
2025-08-16 17:18:00,71.5,231.4381,6133,-3.6000000000000014,6.299999999999999,5.199999999999996,1076.373,420
2025-08-16 17:21:00,71.9,234.3895,6133,-3.599999999999998,6.299999999999999,5.199999999999999,1079.525,211
2025-08-16 17:24:00,71.9,234.1435,6133,-3.5000000000000036,6.299999999999999,5.199999999999999,1084.597,211
2025-08-16 17:27:00,72.3,236.726,6133,-3.6999999999999957,6.199999999999999,5.299999999999997,1087.177,211
2025-08-16 17:30:00,72.5,240.5382,6133,-3.6999999999999957,6.199999999999999,5.299999999999997,1090.985,1679
2025-08-16 17:33:00,72.6,239.9233,6133,-3.6000000000000014,6.199999999999999,5.299999999999997,1086.623,1679
2025-08-16 17:36:00,71.9,229.9624,6133,-3.6000000000000014,6.4,5.199999999999996,1080.861,420
2025-08-16 17:39:00,72.1,229.4705,6133,-3.6000000000000014,6.4,5.200000000000003,1083.983,420
2025-08-16 17:42:00,71.9,226.5191,6133,-3.5000000000000036,6.5,5.199999999999999,1079.572,419
2025-08-16 17:45:00,71.9,226.888,6133,-3.700000000000003,6.6000000000000005,5.299999999999997,1080.238,420
2025-08-16 17:48:00,71.7,229.9624,6133,-3.5,6.500000000000001,5.199999999999996,1080.884,210
2025-08-16 17:51:00,71.7,231.3151,6133,-3.6000000000000014,6.299999999999999,5.199999999999996,1081.981,420
2025-08-16 17:54:00,71.6,230.2083,6133,-3.700000000000003,6.3999999999999995,5.299999999999997,1080.156,420
2025-08-16 17:57:00,71.7,228.2407,6133,-3.6000000000000014,6.3999999999999995,5.200000000000003,1081.268,419
2025-08-16 18:00:00,71.9,230.8232,6133,-3.5,6.3999999999999995,5.200000000000003,1081.377,210
2025-08-16 18:03:00,71.7,228.2407,6133,-3.6000000000000014,6.3999999999999995,5.200000000000003,1078.299,419
2025-08-16 18:06:00,71.5,224.4285,6133,-3.6000000000000014,6.3999999999999995,5.200000000000003,1074.051,419
2025-08-16 18:09:00,70.9,224.9204,6133,-3.6000000000000014,6.499999999999999,5.200000000000003,1069.858,419
2025-08-16 18:12:00,70.5,222.5839,6134,-3.5,6.499999999999999,5.100000000000001,1059.443,419
2025-08-16 18:15:00,69.7,221.3542,6134,-3.4999999999999964,6.499999999999999,5.099999999999998,1049.099,419
2025-08-16 18:18:00,70.1,223.4447,6134,-3.4999999999999964,6.500000000000001,5.099999999999998,1047.89,419
2025-08-16 18:21:00,69.9,219.7555,6134,-3.3999999999999986,6.500000000000001,5.0,1036.941,497
2025-08-16 18:24:00,69.5,217.6649,6134,-3.4999999999999964,6.6000000000000005,4.9999999999999964,1046.954,256
2025-08-16 18:27:00,68.9,218.7717,6134,-3.400000000000002,6.499999999999999,4.9999999999999964,1036.514,497
2025-08-16 18:30:00,68.9,221.4771,6134,-3.400000000000002,6.499999999999999,4.9999999999999964,1034.695,497
2025-08-16 18:33:00,68.9,222.092,6134,-3.5000000000000036,6.3999999999999995,5.099999999999998,1035.802,419
2025-08-16 18:36:00,68.9,219.1406,6134,-3.400000000000002,6.499999999999999,5.0000000000000036,1035.203,497
2025-08-16 18:39:00,68.5,217.173,6134,-3.5000000000000036,6.499999999999999,5.0000000000000036,1031.109,878
2025-08-16 18:42:00,68.7,220.6163,6134,-3.5000000000000036,6.3999999999999995,5.0000000000000036,1035.635,497
2025-08-16 18:45:00,68.9,222.8299,6134,-3.5000000000000036,6.299999999999999,5.099999999999998,1034.383,498
2025-08-16 18:48:00,68.5,215.8203,6134,-3.5000000000000036,6.3999999999999995,5.0000000000000036,1028.463,878
2025-08-16 18:51:00,67.9,215.4514,6134,-3.400000000000002,6.499999999999999,4.900000000000002,1014.182,878
2025-08-16 18:54:00,68.1,218.2798,6134,-3.3999999999999986,6.3999999999999995,5.0,1020.545,497
2025-08-16 18:57:00,68.1,213.8527,6134,-3.3999999999999986,6.3999999999999995,5.0,1015.522,878
2025-08-16 19:00:00,67.9,214.4676,6134,-3.400000000000002,6.3999999999999995,4.900000000000002,1019.919,878
2025-08-16 19:03:00,67.1,209.9175,6134,-3.3000000000000007,6.6000000000000005,4.900000000000002,1008.472,880
2025-08-16 19:06:00,67.3,212.8689,6134,-3.400000000000002,6.3999999999999995,4.900000000000002,1007.12,878
2025-08-16 19:09:00,67.1,212.0081,6134,-3.400000000000002,6.3999999999999995,4.900000000000002,1002.105,878
2025-08-16 19:12:00,66.9,211.6392,6135,-3.3000000000000007,6.499999999999999,4.800000000000001,1002.792,880
2025-08-16 19:15:00,67.3,227.9948,6135,-3.400000000000002,6.3999999999999995,4.900000000000002,1018.558,498
2025-08-16 19:18:00,69.5,247.3018,6135,-3.6000000000000014,5.8,5.199999999999996,1058.245,1676
2025-08-16 19:21:00,71.3,248.6545,6135,-3.6999999999999957,6.0,5.199999999999996,1063.227,1676
2025-08-16 19:24:00,71.1,249.5153,6135,-3.6000000000000014,5.9,5.299999999999997,1063.102,1676
2025-08-16 19:27:00,70.8,247.6707,6135,-3.6000000000000014,6.0,5.200000000000003,1051.946,1676
2025-08-16 19:30:00,70.5,242.3828,6135,-3.6000000000000014,6.0,5.200000000000003,1047.622,1676
2025-08-16 19:33:00,70.3,241.7679,6135,-3.6000000000000014,6.0,5.200000000000003,1046.952,1676
2025-08-16 19:36:00,70.5,245.3342,6135,-3.6000000000000014,6.0,5.200000000000003,1045.551,1676
2025-08-16 19:39:00,70.3,244.8423,6135,-3.6000000000000014,6.0,5.200000000000003,1043.034,1676
2025-08-16 19:42:00,70.5,241.645,6135,-3.6000000000000014,6.1,5.200000000000003,1048.122,1679
2025-08-16 19:45:00,70.7,249.7613,6135,-3.5,6.0,5.200000000000003,1059.07,1676
2025-08-16 19:48:00,72.1,250.2532,6135,-3.700000000000003,6.0,5.299999999999997,1075.056,1681
2025-08-16 19:51:00,71.6,245.4572,6135,-3.6000000000000014,6.1,5.299999999999997,1071.137,1679
2025-08-16 19:54:00,71.6,243.4896,6135,-3.6000000000000014,6.1,5.299999999999997,1068.642,1679
2025-08-16 19:57:00,71.3,241.276,6135,-3.6000000000000014,6.199999999999999,5.299999999999997,1065.65,1679
2025-08-16 20:00:00,71.6,247.6707,6135,-3.6000000000000014,6.0,5.199999999999996,1069.194,1676
2025-08-16 20:03:00,71.6,244.3504,6135,-3.700000000000003,6.0,5.299999999999997,1067.538,1679
2025-08-16 20:06:00,71.3,241.522,6135,-3.5,6.1,5.199999999999996,1065.674,1679
2025-08-16 20:09:00,71.3,240.6612,6135,-3.6000000000000014,6.1,5.200000000000003,1061.499,1679
2025-08-16 20:12:00,71.4,243.4896,6136,-3.6000000000000014,6.1,5.200000000000003,1063.635,1679
2025-08-16 20:15:00,71.3,241.522,6136,-3.6000000000000014,6.2,5.200000000000003,1054.891,1679
2025-08-16 20:18:00,71.6,243.6125,6136,-3.700000000000003,6.1,5.300000000000004,1057.106,1679
2025-08-16 20:21:00,71.5,242.5058,6136,-3.6000000000000014,6.2,5.300000000000004,1062.062,1679
2025-08-16 20:24:00,71.3,242.1369,6136,-3.6000000000000014,6.2,5.300000000000004,1064.626,1679
2025-08-16 20:27:00,71.3,239.8003,6136,-3.6000000000000014,6.2,5.300000000000004,1064.549,211
2025-08-16 20:30:00,71.5,243.1207,6136,-3.5,6.1,5.200000000000003,1066.846,1679
2025-08-16 20:33:00,71.6,244.9653,6136,-3.700000000000003,6.1,5.300000000000004,1071.241,1679
2025-08-16 20:36:00,71.6,246.0721,6136,-3.6000000000000014,6.1,5.200000000000003,1062.793,1679
2025-08-16 20:39:00,71.5,245.4572,6136,-3.6000000000000014,6.1,5.200000000000003,1064.42,1679
2025-08-16 20:42:00,71.5,245.5801,6136,-3.6000000000000014,6.1,5.199999999999996,1062.417,1679
2025-08-16 20:45:00,71.5,244.7193,6136,-3.700000000000003,6.1,5.299999999999997,1063.66,1679
2025-08-16 20:48:00,71.5,243.9815,6136,-3.6000000000000014,6.1,5.200000000000003,1063.244,1679
2025-08-16 20:51:00,71.3,241.0301,6136,-3.6000000000000014,6.1,5.199999999999996,1061.29,1679
2025-08-16 20:54:00,71.5,244.7193,6136,-3.6000000000000014,6.1,5.199999999999996,1066.699,1679
2025-08-16 20:57:00,71.6,246.6869,6136,-3.6000000000000014,6.0,5.199999999999996,1064.538,1676
2025-08-16 21:00:00,71.5,245.2112,6136,-3.6000000000000014,6.0,5.299999999999997,1063.058,1676
2025-08-16 21:03:00,71.3,242.7518,6136,-3.599999999999998,6.1,5.199999999999999,1061.495,1679
2025-08-16 21:06:00,70.9,239.1855,6136,-3.599999999999998,6.0,5.199999999999999,1054.505,209
2025-08-16 21:09:00,70.9,234.1435,6136,-3.6000000000000014,6.1000000000000005,5.199999999999996,1049.502,211
2025-08-16 21:12:00,70.5,234.1435,6137,-3.6000000000000014,6.2,5.199999999999996,1049.007,211
2025-08-16 21:15:00,70.7,236.603,6137,-3.5000000000000036,6.1000000000000005,5.099999999999998,1053.688,209
2025-08-16 21:18:00,70.1,229.3475,6137,-3.5000000000000036,6.2,5.099999999999998,1043.295,216
2025-08-16 21:21:00,69.5,226.2731,6137,-3.5000000000000036,6.3,5.099999999999998,1034.502,419
2025-08-16 21:24:00,68.9,233.2827,6137,-3.5000000000000036,6.1,5.0000000000000036,1023.253,216
2025-08-16 21:27:00,68.5,229.4705,6137,-3.400000000000002,6.0,5.0000000000000036,1014.515,215
2025-08-16 21:30:00,68.1,225.9042,6137,-3.5000000000000036,6.1000000000000005,5.0000000000000036,1014.103,498
2025-08-16 21:33:00,67.9,224.0596,6137,-3.400000000000002,6.2,4.900000000000002,1011.68,500
2025-08-16 21:36:00,66.9,222.5839,6137,-3.3000000000000007,6.1000000000000005,4.800000000000001,995.2585,500
2025-08-16 21:39:00,67.1,224.3056,6137,-3.299999999999997,6.1000000000000005,4.799999999999997,995.8218,500
2025-08-16 21:42:00,66.7,222.5839,6137,-3.299999999999997,6.1000000000000005,4.799999999999997,993.2567,500
2025-08-16 21:45:00,66.7,221.8461,6137,-3.3999999999999986,6.1000000000000005,4.899999999999999,990.5344,500
2025-08-16 21:48:00,64.5,210.1635,6137,-3.1999999999999957,6.1000000000000005,4.600000000000001,948.2112,510
2025-08-16 21:51:00,68.9,282.7184,6137,-3.200000000000003,5.200000000000001,4.5,1043.715,1137
2025-08-16 21:54:00,72.3,285.9158,6137,-3.799999999999997,5.299999999999999,5.5,1085.351,1153
2025-08-16 21:57:00,73.2,286.5307,6137,-3.8000000000000043,5.3,5.600000000000001,1097.883,1153
2025-08-16 22:00:00,72.9,284.1942,6137,-3.6999999999999993,5.300000000000001,5.400000000000002,1086.395,165
2025-08-16 22:03:00,70.9,261.3209,6137,-3.599999999999998,5.3999999999999995,5.199999999999999,1056.476,160
2025-08-16 22:06:00,68.1,242.7518,6137,-3.3999999999999986,5.5,4.899999999999999,1006.907,207
2025-08-16 22:09:00,65.9,247.6707,6137,-3.3000000000000007,5.3,4.800000000000001,975.2914,813
2025-08-16 22:12:00,65.5,246.5639,6138,-3.3000000000000007,5.3,4.800000000000001,975.5464,813
2025-08-16 22:15:00,65.1,242.8747,6138,-3.1999999999999993,5.3,4.699999999999999,962.0265,830
2025-08-16 22:18:00,64.1,240.2922,6138,-3.099999999999998,5.3,4.599999999999998,951.2724,830
2025-08-16 22:21:00,63.9,239.6774,6138,-3.1999999999999993,5.3,4.599999999999998,947.0651,830
2025-08-16 22:24:00,63.3,237.2179,6138,-3.099999999999998,5.3,4.5000000000000036,934.0024,830
2025-08-16 22:27:00,62.9,235.3732,6138,-3.099999999999998,5.3,4.5000000000000036,930.5145,830
2025-08-16 22:30:00,61.6,231.1921,6138,-3.1000000000000014,5.2,4.399999999999999,903.6546,514
2025-08-16 22:33:00,60.5,227.5029,6138,-3.0,5.3,4.299999999999997,892.8881,514
2025-08-16 22:36:00,59.9,227.3799,6138,-2.8999999999999986,5.1000000000000005,4.199999999999996,881.2919,637
2025-08-16 22:39:00,59.6,223.9366,6138,-2.8999999999999986,5.2,4.200000000000003,871.1425,637
2025-08-16 22:42:00,58.8,223.8137,6138,-2.8999999999999986,5.2,4.200000000000003,862.7685,637
2025-08-16 22:45:00,58.6,223.0758,6138,-2.8000000000000007,5.1000000000000005,4.100000000000001,856.5871,640
2025-08-16 22:48:00,58.4,224.5515,6138,-2.8000000000000007,5.1000000000000005,4.100000000000001,855.4345,640
2025-08-16 22:51:00,58.6,225.7813,6138,-2.8000000000000007,5.000000000000001,4.100000000000001,863.0078,640
2025-08-16 22:54:00,58.4,222.5839,6138,-2.900000000000002,5.1000000000000005,4.100000000000001,857.5502,637
2025-08-16 22:57:00,58.4,220.2474,6138,-2.8000000000000007,5.2,4.100000000000001,858.7621,642
2025-08-16 23:00:00,57.4,214.2216,6138,-2.8000000000000007,5.1000000000000005,4.0,834.902,642
2025-08-16 23:03:00,56.0,215.3284,6138,-2.700000000000003,5.1000000000000005,3.8999999999999986,815.3022,640
2025-08-16 23:06:00,56.2,214.4676,6138,-2.8000000000000007,5.1000000000000005,3.900000000000002,822.5582,640
2025-08-16 23:09:00,56.4,219.6325,6138,-2.6999999999999993,5.000000000000001,3.900000000000002,833.979,640
2025-08-16 23:12:00,55.7,217.173,6139,-2.6999999999999993,5.000000000000001,3.900000000000002,825.2592,640
2025-08-16 23:15:00,56.6,219.0176,6139,-2.6999999999999993,4.8999999999999995,3.900000000000002,822.734,640
2025-08-16 23:18:00,56.6,219.6325,6139,-2.6999999999999993,4.8999999999999995,3.900000000000002,827.1348,640
2025-08-16 23:21:00,55.4,217.05,6139,-2.599999999999998,4.8,3.8000000000000007,794.4195,988
2025-08-16 23:24:00,52.5,213.8527,6139,-2.3999999999999986,4.4,3.4999999999999964,762.001,998
2025-08-16 23:27:00,52.9,214.8365,6139,-2.400000000000002,4.300000000000001,3.599999999999998,682.5834,998
2025-08-16 23:30:00,51.7,214.2216,6139,-2.400000000000002,4.300000000000001,3.400000000000002,661.7772,998
2025-08-16 23:33:00,51.1,213.8527,6139,-2.400000000000002,4.300000000000001,3.3000000000000007,680.9947,998
2025-08-17 11:21:00,54.8,203.7688,6139,-2.3000000000000007,4.9,3.3000000000000007,883.4976,989
2025-08-17 11:24:00,68.1,234.2665,6139,-3.3000000000000007,5.7,4.900000000000002,1081.685,204
2025-08-17 11:27:00,68.7,232.0529,6139,-3.400000000000002,6.0,4.800000000000001,1067.759,215
2025-08-17 11:30:00,68.5,231.4381,6139,-3.3000000000000007,6.0,4.800000000000001,1046.232,501
2025-08-17 11:33:00,68.9,226.888,6139,-3.3999999999999986,6.1,4.800000000000004,1037.712,215
2025-08-17 11:36:00,69.1,223.8137,6139,-3.400000000000002,6.199999999999999,4.900000000000002,1037.003,500
2025-08-17 11:39:00,68.7,223.0758,6139,-3.400000000000002,6.1,4.900000000000002,1036.535,500
2025-08-17 11:42:00,67.3,215.3284,6139,-3.1999999999999993,6.3,4.699999999999999,1019.122,237
2025-08-17 11:45:00,66.9,215.2054,6139,-3.1999999999999993,6.3,4.699999999999999,1005.016,237
2025-08-17 11:48:00,66.7,214.5906,6139,-3.1999999999999993,6.3,4.699999999999999,1003.705,237
2025-08-17 11:51:00,66.3,219.3866,6139,-3.299999999999997,6.3,4.700000000000003,1004.864,497
2025-08-17 11:54:00,66.9,219.6325,6140,-3.299999999999997,6.1,4.799999999999997,1009.848,500
2025-08-17 11:57:00,66.5,212.2541,6140,-3.3000000000000043,6.2,4.800000000000004,1000.292,509
2025-08-17 12:00:00,65.9,211.3932,6140,-3.3000000000000043,6.3,4.800000000000004,991.684,880
2025-08-17 12:03:00,66.1,219.0176,6140,-3.400000000000002,6.3,4.900000000000002,993.8042,878
2025-08-17 12:06:00,66.1,219.6325,6140,-3.400000000000002,6.1,4.800000000000001,994.6874,500
2025-08-17 12:09:00,66.1,221.969,6140,-3.400000000000002,6.1000000000000005,4.800000000000001,996.4281,500
2025-08-17 12:12:00,66.1,219.3866,6140,-3.3999999999999986,6.1000000000000005,4.899999999999999,995.9185,500
2025-08-17 12:15:00,65.9,215.2054,6140,-3.1999999999999993,6.1000000000000005,4.800000000000001,991.7599,509
2025-08-17 12:18:00,65.7,215.8203,6140,-3.400000000000002,6.1000000000000005,4.800000000000001,987.8077,509
2025-08-17 12:21:00,65.9,215.8203,6140,-3.3000000000000007,6.2,4.800000000000001,990.2646,509
2025-08-17 12:24:00,65.3,214.7135,6140,-3.1999999999999993,6.2,4.699999999999999,976.4946,509
2025-08-17 12:27:00,65.1,215.3284,6140,-3.3000000000000007,6.1000000000000005,4.699999999999999,967.3976,509
2025-08-17 12:30:00,64.9,214.0987,6140,-3.3000000000000007,6.1,4.699999999999999,981.2808,509
2025-08-17 12:33:00,64.7,208.5648,6140,-3.3000000000000007,6.2,4.699999999999999,965.2228,509
2025-08-17 12:36:00,64.1,212.8689,6140,-3.1999999999999993,6.1000000000000005,4.4999999999999964,969.9692,510
2025-08-17 12:39:00,63.7,211.0243,6140,-3.1999999999999993,6.1000000000000005,4.599999999999998,961.4921,510
2025-08-17 12:42:00,63.5,210.4094,6140,-3.1999999999999993,6.1000000000000005,4.4999999999999964,952.3547,510
2025-08-17 12:45:00,63.7,209.6716,6140,-3.1999999999999993,6.000000000000001,4.599999999999998,950.794,510
2025-08-17 12:48:00,62.7,203.5229,6140,-3.1999999999999993,6.2,4.5000000000000036,939.1339,869
2025-08-17 12:51:00,62.5,199.7106,6140,-3.1000000000000014,6.2,4.5,930.2162,869
2025-08-17 12:54:00,61.5,197.3741,6141,-3.0000000000000036,6.3,4.400000000000002,912.2785,871
2025-08-17 12:57:00,61.1,200.5715,6141,-3.0000000000000036,6.1,4.300000000000001,911.3451,869
2025-08-17 13:00:00,61.1,199.0958,6141,-3.1000000000000014,6.1,4.399999999999999,909.2498,869
2025-08-17 13:03:00,61.1,201.3093,6141,-3.1000000000000014,6.1,4.399999999999999,898.8713,869
2025-08-17 13:06:00,61.1,201.3093,6141,-3.1000000000000014,6.1,4.399999999999999,903.6514,869
2025-08-17 13:09:00,60.7,203.7688,6141,-3.0,6.0,4.399999999999999,899.9024,869
2025-08-17 13:12:00,61.1,210.2865,6141,-3.1000000000000014,5.9,4.399999999999999,901.0767,510
2025-08-17 13:15:00,61.5,212.0081,6141,-3.1000000000000014,5.700000000000001,4.5,908.6179,512
2025-08-17 13:18:00,60.4,200.6944,6141,-3.0,5.9,4.399999999999999,899.1948,869
2025-08-17 13:21:00,60.8,199.7106,6141,-3.1000000000000014,6.1000000000000005,4.399999999999999,896.0984,869
2025-08-17 13:24:00,60.8,199.0958,6141,-3.0,6.1000000000000005,4.300000000000004,899.1334,869
2025-08-17 13:27:00,60.8,198.8498,6141,-3.0,6.1000000000000005,4.300000000000004,899.008,869
2025-08-17 13:30:00,60.8,199.4647,6141,-3.0,6.1000000000000005,4.300000000000004,901.2869,869
2025-08-17 13:33:00,60.9,201.8012,6141,-3.099999999999998,6.2,4.400000000000002,900.2515,869
2025-08-17 13:36:00,61.4,204.0148,6141,-3.1000000000000014,6.1,4.399999999999999,910.3156,869
2025-08-17 13:39:00,66.9,247.9167,6141,-3.3999999999999986,5.5,5.0,1006.824,813
2025-08-17 13:42:00,70.9,262.6736,6141,-3.6000000000000014,5.699999999999999,5.399999999999999,1067.08,1684
2025-08-17 13:45:00,71.5,256.2789,6141,-3.6999999999999993,5.800000000000001,5.400000000000002,1064.341,1680
2025-08-17 13:48:00,70.5,240.0463,6141,-3.599999999999998,6.0,5.199999999999999,1050.182,1679
2025-08-17 13:51:00,70.3,234.3895,6141,-3.6000000000000014,6.1000000000000005,5.200000000000003,1043.302,216
2025-08-17 13:54:00,69.9,230.7002,6142,-3.6000000000000014,6.1000000000000005,5.100000000000001,1041.488,216
2025-08-17 13:57:00,69.9,231.1921,6142,-3.6000000000000014,6.2,5.200000000000003,1039.112,216
2025-08-17 14:00:00,69.9,235.3732,6142,-3.6000000000000014,6.2,5.200000000000003,1041.972,216
2025-08-17 14:03:00,70.1,230.0854,6142,-3.6000000000000014,6.2,5.200000000000003,1048.725,216
2025-08-17 14:06:00,70.1,232.9138,6142,-3.6000000000000014,6.3,5.200000000000003,1042.033,216
2025-08-17 14:09:00,70.3,230.7002,6142,-3.599999999999998,6.3999999999999995,5.300000000000001,1042.348,420
2025-08-17 14:12:00,70.9,238.0787,6142,-3.6999999999999993,6.299999999999999,5.300000000000001,1057.686,211
2025-08-17 14:15:00,71.1,242.9977,6142,-3.6999999999999993,6.1,5.400000000000002,1065.323,1679
2025-08-17 14:18:00,70.5,240.9071,6142,-3.599999999999998,6.1000000000000005,5.300000000000001,1045.771,1679
2025-08-17 14:21:00,70.5,238.8166,6142,-3.599999999999998,6.1000000000000005,5.300000000000001,1043.262,211
2025-08-17 14:24:00,70.3,235.6192,6142,-3.599999999999998,6.2,5.199999999999999,1052.193,211
2025-08-17 14:27:00,70.3,233.6516,6142,-3.6000000000000014,6.3,5.299999999999997,1049.412,211
2025-08-17 14:30:00,69.3,229.9624,6142,-3.599999999999998,6.3,5.199999999999999,1034.755,216
2025-08-17 14:33:00,69.9,234.2665,6142,-3.6000000000000014,6.2,5.199999999999996,1038.573,216
2025-08-17 14:36:00,69.9,233.1597,6142,-3.6000000000000014,6.3,5.299999999999997,1041.249,216
2025-08-17 14:39:00,70.1,233.6516,6142,-3.6999999999999957,6.299999999999999,5.299999999999997,1039.605,420
2025-08-17 14:42:00,70.3,228.6097,6142,-3.6000000000000014,6.299999999999999,5.299999999999997,1041.134,420
2025-08-17 14:45:00,70.1,238.0787,6142,-3.599999999999998,6.299999999999999,5.199999999999999,1040.3,211
2025-08-17 14:48:00,70.7,246.195,6142,-3.599999999999998,6.0,5.300000000000001,1049.631,1676
2025-08-17 14:51:00,70.1,241.276,6142,-3.599999999999998,6.1,5.199999999999999,1043.83,1679
2025-08-17 14:54:00,70.1,240.9071,6143,-3.599999999999998,6.1,5.199999999999999,1039.795,1679
2025-08-17 14:57:00,70.1,240.0463,6143,-3.4999999999999964,6.1,5.099999999999998,1044.034,218
2025-08-17 15:00:00,70.1,238.4476,6143,-3.599999999999998,6.1,5.300000000000001,1046.912,211
2025-08-17 15:03:00,70.1,237.8328,6143,-3.599999999999998,6.199999999999999,5.300000000000001,1042.967,211
2025-08-17 15:06:00,69.7,233.2827,6143,-3.4999999999999964,6.199999999999999,5.199999999999999,1030.164,216
2025-08-17 15:09:00,69.7,226.1502,6143,-3.599999999999998,6.3999999999999995,5.199999999999999,1030.511,419
2025-08-17 15:12:00,69.9,229.3475,6143,-3.599999999999998,6.4,5.199999999999999,1035.431,419
2025-08-17 15:15:00,70.3,233.1597,6143,-3.599999999999998,6.300000000000001,5.199999999999999,1035.482,216
2025-08-17 15:18:00,69.5,228.8556,6143,-3.599999999999998,6.3,5.199999999999999,1032.548,419
2025-08-17 15:21:00,70.1,240.5382,6143,-3.5,6.1,5.200000000000003,1041.195,218
2025-08-17 15:24:00,70.1,243.1207,6143,-3.599999999999998,6.0,5.300000000000001,1044.127,1676
2025-08-17 15:27:00,71.1,249.0234,6143,-3.6000000000000014,5.9,5.300000000000004,1059.401,1676
2025-08-17 15:30:00,70.3,233.0368,6143,-3.6000000000000014,6.1,5.300000000000004,1043.709,216
2025-08-17 15:33:00,69.9,227.7488,6143,-3.5,6.3,5.200000000000003,1038.056,419
2025-08-17 15:36:00,70.1,231.3151,6143,-3.599999999999998,6.3,5.300000000000001,1046.25,216
2025-08-17 15:39:00,70.7,243.9815,6143,-3.6000000000000014,6.1,5.200000000000003,1052.661,1679
2025-08-17 15:42:00,71.0,250.991,6143,-3.6999999999999993,6.1,5.400000000000002,1061.536,1662
2025-08-17 15:45:00,72.3,243.3666,6143,-3.900000000000002,6.199999999999999,5.599999999999998,1076.136,1661
2025-08-17 15:48:00,73.0,247.6707,6143,-3.8999999999999986,6.200000000000001,5.600000000000001,1087.435,1661
2025-08-17 15:51:00,73.2,248.5315,6143,-3.8999999999999986,6.199999999999999,5.600000000000001,1082.666,1661
2025-08-17 15:54:00,72.6,252.5897,6144,-3.8000000000000007,6.0,5.5000000000000036,1081.328,1680
2025-08-17 15:57:00,74.0,258.4925,6144,-3.900000000000002,5.9,5.599999999999998,1105.06,1672
2025-08-17 16:00:00,74.4,263.1655,6144,-4.0000000000000036,5.9,5.699999999999999,1114.678,1714
2025-08-17 16:03:00,75.8,255.2951,6144,-3.9999999999999964,6.0,5.800000000000001,1137.055,1672
2025-08-17 16:06:00,75.0,251.4829,6144,-4.0,6.199999999999999,5.700000000000003,1128.118,1672
2025-08-17 16:09:00,75.8,257.0168,6144,-4.0,6.1,5.700000000000003,1135.025,1672
2025-08-17 16:12:00,76.0,257.1397,6144,-3.8999999999999986,6.1,5.700000000000003,1137.333,1672
2025-08-17 16:15:00,75.8,253.5735,6144,-4.0,6.199999999999999,5.700000000000003,1136.643,1672
2025-08-17 16:18:00,76.4,253.2046,6144,-3.8999999999999986,6.1,5.699999999999996,1145.475,1672
2025-08-17 16:21:00,77.0,257.5087,6144,-4.100000000000001,6.300000000000001,5.799999999999997,1169.297,1671
2025-08-17 16:24:00,78.0,254.8032,6144,-4.099999999999998,6.300000000000001,5.900000000000002,1183.484,1671
2025-08-17 16:27:00,77.6,253.9424,6144,-4.199999999999996,6.199999999999999,5.899999999999999,1173.042,1671
2025-08-17 16:30:00,77.4,257.7546,6144,-4.099999999999998,6.1,5.800000000000001,1169.627,1671
2025-08-17 16:33:00,77.6,263.2885,6144,-4.099999999999998,6.0,5.800000000000001,1177.583,1671
2025-08-17 16:36:00,78.0,266.1169,6144,-4.100000000000001,6.0,5.899999999999999,1179.159,1577
2025-08-17 16:39:00,77.8,257.8776,6144,-4.199999999999996,6.0,5.899999999999999,1176.829,1671
2025-08-17 16:42:00,77.2,255.4181,6144,-4.100000000000001,6.199999999999999,5.899999999999999,1173.041,1671
2025-08-17 16:45:00,77.0,247.4248,6144,-4.0000000000000036,6.3,5.800000000000001,1166.981,1658
2025-08-17 16:48:00,77.2,252.3438,6144,-4.0000000000000036,6.3,5.800000000000001,1161.035,1658
2025-08-17 16:51:00,77.2,252.7127,6144,-4.100000000000001,6.3,5.799999999999997,1171.485,1671
2025-08-17 16:54:00,77.8,252.8356,6145,-4.0000000000000036,6.4,5.800000000000001,1178.013,291
2025-08-17 16:57:00,79.0,257.7546,6145,-4.099999999999998,6.300000000000001,5.900000000000002,1203.558,1671
2025-08-17 17:00:00,78.8,258.4925,6145,-4.199999999999996,6.300000000000001,6.0,1199.85,1584
2025-08-17 17:03:00,78.4,259.1074,6145,-4.099999999999998,6.299999999999999,5.900000000000002,1195.077,1671
2025-08-17 17:06:00,79.2,268.8223,6145,-4.199999999999999,6.0,6.0000000000000036,1203.875,1577
2025-08-17 17:09:00,80.2,268.6994,6145,-4.299999999999997,6.1,6.100000000000001,1221.723,1577
2025-08-17 17:12:00,80.5,275.34,6145,-4.199999999999999,6.199999999999999,6.0000000000000036,1230.457,1577
2025-08-17 17:15:00,78.6,252.0978,6145,-4.099999999999998,6.3999999999999995,6.0000000000000036,1199.162,1658
2025-08-17 17:18:00,78.6,252.8356,6145,-4.099999999999998,6.3,5.900000000000002,1200.308,1671
2025-08-17 17:21:00,78.4,248.5315,6145,-4.199999999999996,6.3999999999999995,5.899999999999999,1180.992,1278
2025-08-17 17:24:00,77.8,244.2274,6145,-4.100000000000001,6.3999999999999995,5.799999999999997,1166.609,1658
2025-08-17 17:27:00,77.4,245.4572,6145,-4.100000000000001,6.499999999999999,5.799999999999997,1172.583,1658
2025-08-17 17:30:00,77.4,245.3342,6145,-4.0,6.500000000000001,5.799999999999997,1173.031,1658
2025-08-17 17:33:00,77.0,242.9977,6145,-4.0,6.500000000000001,5.800000000000004,1164.349,1658
2025-08-17 17:36:00,76.6,244.9653,6145,-4.099999999999998,6.3999999999999995,5.800000000000001,1160.457,1658
2025-08-17 17:39:00,77.0,257.8776,6145,-4.099999999999998,6.3,5.900000000000002,1162.843,1671
2025-08-17 17:42:00,76.6,252.7127,6145,-4.099999999999998,6.199999999999999,5.900000000000002,1156.785,1671
2025-08-17 17:45:00,76.4,251.4829,6145,-4.099999999999998,6.3,5.800000000000001,1152.75,1658
2025-08-17 17:48:00,76.0,242.7518,6145,-3.9999999999999964,6.3999999999999995,5.800000000000001,1146.106,1658
2025-08-17 17:51:00,76.0,243.1207,6145,-3.9999999999999964,6.499999999999999,5.699999999999999,1144.967,1658
2025-08-17 17:54:00,76.2,245.5801,6146,-3.9999999999999964,6.3999999999999995,5.699999999999999,1150.862,1658
2025-08-17 17:57:00,76.4,244.7193,6146,-4.0000000000000036,6.3999999999999995,5.800000000000001,1151.073,1658
2025-08-17 18:00:00,76.2,243.1207,6146,-3.9999999999999964,6.3999999999999995,5.800000000000001,1147.849,1658
2025-08-17 18:03:00,76.0,241.0301,6146,-3.9999999999999964,6.500000000000001,5.800000000000001,1145.586,332
2025-08-17 18:06:00,76.0,241.0301,6146,-3.9999999999999964,6.500000000000001,5.800000000000001,1146.397,332
2025-08-17 18:09:00,75.8,240.9071,6146,-3.9999999999999964,6.6000000000000005,5.699999999999999,1144.291,332
2025-08-17 18:12:00,75.0,239.3084,6146,-3.900000000000002,6.499999999999999,5.599999999999998,1130.309,1661
2025-08-17 18:15:00,74.5,242.2598,6146,-4.0000000000000036,6.3,5.699999999999999,1118.999,1658
2025-08-17 18:18:00,74.4,244.9653,6146,-3.900000000000002,6.2,5.599999999999998,1118.861,1661
2025-08-17 18:21:00,74.4,246.8099,6146,-3.900000000000002,6.2,5.599999999999998,1121.773,1661
2025-08-17 18:24:00,74.4,243.9815,6146,-3.900000000000002,6.2,5.599999999999998,1119.838,1661
2025-08-17 18:27:00,73.6,238.5706,6146,-4.0000000000000036,6.3999999999999995,5.599999999999998,1109.083,332
2025-08-17 18:30:00,72.9,235.1273,6146,-3.8000000000000007,6.3999999999999995,5.5000000000000036,1091.843,423
2025-08-17 18:33:00,72.9,233.6516,6146,-3.8999999999999986,6.3,5.5,1095.352,407
2025-08-17 18:36:00,73.5,244.2274,6146,-3.8999999999999986,6.299999999999999,5.600000000000001,1103.257,1661
2025-08-17 18:39:00,73.4,241.7679,6146,-3.8999999999999986,6.299999999999999,5.600000000000001,1103.427,1661
2025-08-17 18:42:00,73.5,236.603,6146,-4.0,6.4,5.600000000000001,1104.717,402
2025-08-17 18:45:00,73.6,241.1531,6146,-3.8999999999999986,6.4,5.700000000000003,1107.583,1661
2025-08-17 18:48:00,72.9,239.3084,6146,-3.900000000000002,6.3,5.5000000000000036,1097.539,1661
2025-08-17 18:51:00,72.9,241.8909,6146,-3.8000000000000007,6.3,5.5000000000000036,1100.776,1661
2025-08-17 18:54:00,72.9,239.6774,6147,-3.8000000000000007,6.2,5.5000000000000036,1092.666,1661
2025-08-17 18:57:00,73.0,242.5058,6147,-3.900000000000002,6.199999999999999,5.599999999999998,1102.733,1661
2025-08-17 19:00:00,73.0,241.522,6147,-3.8000000000000007,6.3,5.5000000000000036,1099.696,1661
2025-08-17 19:03:00,73.0,239.1855,6147,-3.8000000000000007,6.3,5.5000000000000036,1096.977,1661
2025-08-17 19:06:00,72.9,241.522,6147,-3.8000000000000007,6.3,5.5000000000000036,1101.762,1661
2025-08-17 19:09:00,72.9,239.3084,6147,-3.8000000000000007,6.3,5.5000000000000036,1093.571,1661
2025-08-17 19:12:00,72.5,234.2665,6147,-3.8000000000000007,6.3999999999999995,5.5000000000000036,1089.606,423
2025-08-17 19:15:00,72.3,234.5125,6147,-3.8000000000000007,6.3999999999999995,5.400000000000002,1083.014,423
2025-08-17 19:18:00,70.2,227.134,6147,-3.6999999999999993,6.3,5.300000000000001,1055.181,420
2025-08-17 19:21:00,70.1,225.9042,6147,-3.6999999999999993,6.3999999999999995,5.300000000000001,1054.047,420
2025-08-17 19:24:00,70.1,231.684,6147,-3.6999999999999993,6.3,5.300000000000001,1060.416,420
2025-08-17 19:27:00,70.9,230.7002,6147,-3.8000000000000007,6.199999999999999,5.400000000000002,1060.653,528
2025-08-17 19:30:00,70.3,226.2731,6147,-3.6999999999999993,6.3999999999999995,5.300000000000001,1054.432,420
2025-08-17 19:33:00,70.1,225.5353,6147,-3.700000000000003,6.3,5.300000000000004,1056.879,528
2025-08-17 19:36:00,69.7,220.2474,6147,-3.6000000000000014,6.3,5.200000000000003,1044.52,419
2025-08-17 19:39:00,69.7,225.2894,6147,-3.6000000000000014,6.3,5.200000000000003,1048.834,419
2025-08-17 19:42:00,69.3,221.969,6147,-3.700000000000003,6.3,5.200000000000003,1039.972,528
2025-08-17 19:45:00,69.9,226.3961,6147,-3.700000000000003,6.199999999999999,5.300000000000004,1047.332,528
2025-08-17 19:48:00,69.7,226.1502,6147,-3.700000000000003,6.3,5.200000000000003,1048.936,528
2025-08-17 19:51:00,69.3,223.3218,6147,-3.700000000000003,6.3,5.200000000000003,1044.092,528
2025-08-17 19:54:00,69.7,224.9204,6148,-3.6000000000000014,6.3,5.200000000000003,1042.935,419
2025-08-17 19:57:00,69.1,223.6907,6148,-3.6000000000000014,6.3,5.100000000000001,1039.55,419
2025-08-17 20:00:00,69.3,224.3056,6148,-3.6999999999999993,6.2,5.199999999999999,1039.557,528
2025-08-17 20:03:00,68.7,224.5515,6148,-3.6999999999999993,6.3,5.199999999999999,1031.423,528
2025-08-17 20:06:00,68.9,222.5839,6148,-3.599999999999998,6.3,5.199999999999999,1029.943,419
2025-08-17 20:09:00,68.9,223.3218,6148,-3.599999999999998,6.3,5.099999999999998,1030.058,419
2025-08-17 20:12:00,68.3,224.0596,6148,-3.6000000000000014,6.2,5.100000000000001,1028.409,498
2025-08-17 20:15:00,68.5,221.2312,6148,-3.5,6.2,5.100000000000001,1031.358,498
2025-08-17 20:18:00,68.5,222.215,6148,-3.6000000000000014,6.2,5.100000000000001,1025.686,498
2025-08-17 20:21:00,67.9,218.8947,6148,-3.6000000000000014,6.2,5.100000000000001,1017.306,498
2025-08-17 20:24:00,67.9,219.7555,6148,-3.5,6.2,5.100000000000001,1022.027,498
2025-08-17 20:27:00,68.1,222.5839,6148,-3.5,6.2,5.0,1017.96,498
2025-08-17 20:30:00,68.3,223.0758,6148,-3.6000000000000014,6.1,5.100000000000001,1028.352,498
2025-08-17 20:33:00,68.3,222.7069,6148,-3.599999999999998,6.2,5.099999999999998,1022.464,498
2025-08-17 20:36:00,68.1,220.7393,6148,-3.599999999999998,6.2,5.099999999999998,1021.703,498
2025-08-17 20:39:00,68.1,216.5582,6148,-3.599999999999998,6.2,5.099999999999998,1013.915,877
2025-08-17 20:42:00,67.7,219.3866,6148,-3.400000000000002,6.2,4.9999999999999964,1013.405,500
2025-08-17 20:45:00,67.7,217.9109,6148,-3.5,6.2,5.0,1014.999,878
2025-08-17 20:48:00,67.5,220.7393,6148,-3.599999999999998,6.2,5.099999999999998,1015.19,498
2025-08-17 20:51:00,67.7,221.4771,6148,-3.5,6.2,5.0,1014.582,498
2025-08-17 20:54:00,67.9,224.3056,6149,-3.599999999999998,6.2,5.099999999999998,1018.491,498
2025-08-17 20:57:00,67.9,226.3961,6149,-3.4999999999999964,6.1000000000000005,5.099999999999998,1016.246,498
2025-08-17 21:00:00,67.7,225.1664,6149,-3.5,6.0,5.0,1014.884,530
2025-08-17 21:03:00,67.5,221.3542,6149,-3.5,6.1000000000000005,5.0,1009.125,500
2025-08-17 21:06:00,66.1,213.3608,6149,-3.5,6.2,4.899999999999999,987.7234,878
2025-08-17 21:09:00,65.9,215.2054,6149,-3.3999999999999986,6.1000000000000005,4.899999999999999,988.9366,509
2025-08-17 21:12:00,65.7,212.623,6149,-3.400000000000002,6.2,4.800000000000001,978.6664,878
2025-08-17 21:15:00,64.7,211.3932,6149,-3.400000000000002,6.2,4.800000000000001,967.6624,878
2025-08-17 21:18:00,64.5,210.7784,6149,-3.3999999999999986,6.2,4.799999999999997,964.7729,509
2025-08-17 21:21:00,63.9,214.2216,6149,-3.3999999999999986,6.2,4.800000000000004,952.789,509
2025-08-17 21:24:00,64.1,211.5162,6149,-3.3000000000000043,6.2,4.800000000000004,957.7649,509
2025-08-17 21:27:00,63.1,207.458,6149,-3.3000000000000007,6.1000000000000005,4.800000000000001,939.0443,510
2025-08-17 21:30:00,62.3,206.8432,6149,-3.1999999999999993,6.1000000000000005,4.599999999999998,927.4484,510
2025-08-17 21:33:00,61.5,201.9242,6149,-3.1999999999999993,6.1000000000000005,4.5000000000000036,905.2535,869
2025-08-17 21:36:00,60.9,203.7688,6149,-3.099999999999998,6.000000000000001,4.4999999999999964,902.9695,869
2025-08-17 21:39:00,60.8,202.4161,6149,-3.099999999999998,5.9,4.4999999999999964,897.1875,869
2025-08-17 21:42:00,60.4,199.2188,6149,-3.1999999999999993,6.000000000000001,4.4999999999999964,897.1949,869
2025-08-17 21:45:00,62.7,256.4019,6149,-3.200000000000003,5.700000000000001,4.600000000000001,950.3614,170
2025-08-17 21:48:00,67.9,263.6574,6149,-3.599999999999998,5.3999999999999995,5.099999999999998,1011.939,810
2025-08-17 21:51:00,68.5,255.1722,6149,-3.6000000000000014,5.700000000000001,5.199999999999996,1012.934,1675
2025-08-17 21:54:00,69.8,256.2789,6150,-3.6000000000000014,5.6,5.200000000000003,1037.785,1675
2025-08-17 21:57:00,69.9,256.033,6150,-3.5,5.6,5.100000000000001,1036.643,1675
2025-08-17 22:00:00,70.7,263.7804,6150,-3.6999999999999993,5.5,5.199999999999999,1041.771,1684
2025-08-17 22:03:00,69.1,236.9719,6150,-3.4999999999999964,5.5,5.099999999999998,1004.989,206
2025-08-17 22:06:00,66.7,229.5935,6150,-3.3999999999999986,5.800000000000001,4.800000000000004,977.2933,501
2025-08-17 22:09:00,63.5,224.4285,6150,-3.3000000000000007,5.5,4.4999999999999964,926.807,513
2025-08-17 22:12:00,61.8,224.6745,6150,-3.099999999999998,5.3999999999999995,4.400000000000002,906.9186,514
2025-08-17 22:15:00,60.3,220.6163,6150,-3.0000000000000036,5.3,4.300000000000001,885.5878,514
2025-08-17 22:18:00,59.8,220.8623,6150,-2.900000000000002,5.3,4.199999999999999,878.7596,642
2025-08-17 22:21:00,59.4,219.1406,6150,-3.0,5.3,4.199999999999996,868.4738,514
2025-08-17 22:24:00,58.8,217.6649,6150,-3.0,5.3,4.200000000000003,862.1474,642
2025-08-17 22:27:00,58.4,214.5906,6150,-2.8999999999999986,5.3,4.200000000000003,850.3837,642
2025-08-17 22:30:00,57.6,213.6068,6150,-2.8000000000000007,5.2,4.100000000000001,846.8485,642
2025-08-17 22:33:00,57.0,212.377,6150,-2.8000000000000007,5.2,4.100000000000001,830.5331,642
2025-08-18 05:42:00,35.2,250.4991,6150,-0.1999999999999993,0.1999999999999993,0.10000000000000142,455.9383,101
2025-08-18 05:45:00,52.5,240.0463,6150,-2.3999999999999986,3.5999999999999996,3.3000000000000007,807.7963,65
2025-08-18 05:48:00,50.5,255.787,6150,-2.3000000000000007,3.5,3.1999999999999993,758.1842,16
2025-08-18 05:51:00,49.9,254.0654,6150,-2.3000000000000007,3.5,3.3000000000000007,729.9091,57
2025-08-18 05:54:00,49.7,250.1302,6150,-2.3000000000000007,3.5999999999999996,3.400000000000002,692.2424,57
2025-08-18 05:57:00,48.7,249.8843,6150,-2.200000000000003,3.4000000000000004,3.200000000000003,636.8787,57
2025-08-18 06:00:00,48.1,250.4991,6150,-2.3000000000000007,3.5,3.5,706.3135,57
2025-08-18 06:03:00,47.6,253.3275,6151,-2.3000000000000007,3.5,3.200000000000003,764.1058,57
2025-08-18 06:06:00,51.9,255.0492,6151,-2.1999999999999993,3.5,3.3999999999999986,748.6447,16
2025-08-18 06:09:00,51.5,255.0492,6151,-2.1999999999999993,3.5,3.3999999999999986,750.3766,16
2025-08-18 06:12:00,52.5,271.0359,6151,-2.3000000000000007,3.4000000000000004,3.5,697.1973,15
2025-08-18 06:15:00,48.4,257.6317,6151,-2.3999999999999986,3.5999999999999996,3.3999999999999986,666.5232,17
2025-08-18 06:18:00,48.0,241.8909,6151,-2.1999999999999993,3.5999999999999996,3.1999999999999993,686.4651,80
2025-08-18 06:21:00,48.2,237.8328,6151,-2.099999999999998,3.5,3.099999999999998,668.718,80
2025-08-18 06:24:00,48.2,226.2731,6151,-2.099999999999998,3.4000000000000004,3.099999999999998,673.0627,70
2025-08-18 06:27:00,48.2,237.4638,6151,-2.099999999999998,3.5999999999999996,3.0,668.4817,80
2025-08-18 06:30:00,48.4,237.4638,6151,-2.1999999999999993,3.5999999999999996,3.1000000000000014,663.1995,80
2025-08-18 06:33:00,48.6,237.4638,6151,-2.1000000000000014,3.5999999999999996,3.1000000000000014,649.5239,80
2025-08-18 06:36:00,48.6,230.7002,6151,-2.1000000000000014,3.5999999999999996,3.1000000000000014,682.4874,70
2025-08-18 06:39:00,49.7,264.5182,6151,-2.1999999999999993,3.5999999999999996,3.3000000000000007,848.6382,16
2025-08-18 06:42:00,60.7,264.8871,6151,-3.0,4.8999999999999995,4.399999999999999,870.4655,833
2025-08-18 06:45:00,54.3,247.0558,6151,-2.6000000000000014,4.299999999999999,3.8000000000000007,707.7451,670
2025-08-18 06:48:00,52.9,247.0558,6151,-2.3999999999999986,3.9000000000000004,3.599999999999998,729.9786,56
2025-08-18 06:51:00,49.7,246.195,6151,-2.299999999999997,3.700000000000001,3.299999999999997,772.0401,57
2025-08-18 06:54:00,48.5,249.0234,6151,-2.1999999999999993,3.5999999999999996,3.1999999999999993,719.0258,57
2025-08-18 06:57:00,50.1,258.7384,6151,-2.400000000000002,3.700000000000001,3.5,683.4003,17
2025-08-18 07:00:00,54.4,251.7289,6151,-2.3999999999999986,3.700000000000001,3.5,737.6683,57
2025-08-18 07:03:00,55.2,249.1464,6152,-2.599999999999998,3.9000000000000004,3.3999999999999986,697.6186,56
2025-08-18 07:06:00,52.5,248.2856,6152,-2.5,4.0,3.3999999999999986,803.8969,56
2025-08-18 07:09:00,54.8,246.0721,6152,-2.6000000000000014,4.1000000000000005,3.8000000000000007,775.8104,56
2025-08-18 07:12:00,53.5,244.3504,6152,-2.5,4.2,3.5,760.2491,56
2025-08-18 07:15:00,48.7,241.522,6152,-2.3000000000000007,4.1000000000000005,3.3000000000000007,700.9606,665
2025-08-18 07:18:00,51.3,227.5029,6152,-2.5,4.2,3.6000000000000014,702.0392,659
2025-08-18 07:21:00,52.9,249.0234,6152,-2.6000000000000014,4.1,3.8000000000000007,756.7452,37
2025-08-18 07:24:00,52.1,263.9034,6152,-2.599999999999998,3.9000000000000004,3.599999999999998,732.5557,14
2025-08-18 07:27:00,48.2,227.9948,6152,-2.599999999999998,4.1,3.3000000000000007,743.1936,666
2025-08-18 07:30:00,51.7,243.6125,6152,-2.5,4.1000000000000005,3.6999999999999993,738.38,56
2025-08-18 07:33:00,50.5,252.2208,6152,-2.400000000000002,4.000000000000001,3.6000000000000014,718.0905,57
2025-08-18 07:36:00,48.6,239.9233,6152,-2.3999999999999986,3.8000000000000007,3.5,682.9465,80
2025-08-18 07:39:00,47.6,244.1044,6152,-2.299999999999997,3.8000000000000007,3.5,740.6561,80
2025-08-18 07:42:00,51.6,259.9682,6152,-2.3000000000000007,3.5999999999999996,3.5,690.3814,16
2025-08-18 07:45:00,51.2,263.7804,6152,-2.400000000000002,3.5999999999999996,3.5,673.4481,17
2025-08-18 07:48:00,51.7,275.9549,6152,-2.5,3.4000000000000004,3.6000000000000014,700.8619,15
2025-08-18 07:51:00,53.4,266.9777,6152,-2.3999999999999986,3.5,3.5,699.709,15
2025-08-18 07:54:00,49.0,265.8709,6152,-2.400000000000002,3.5999999999999996,3.3000000000000007,777.2065,17
2025-08-18 07:57:00,41.7,262.7966,6152,-2.6000000000000014,3.8000000000000007,2.1999999999999993,874.3203,40
2025-08-18 08:00:00,57.5,263.2885,6152,-2.8999999999999986,4.4,4.100000000000001,829.365,672
2025-08-18 08:03:00,56.3,273.7413,6153,-2.799999999999997,4.1000000000000005,4.100000000000001,820.223,773
2025-08-18 08:06:00,56.4,287.1455,6153,-2.6999999999999993,3.9000000000000004,4.0000000000000036,814.415,19
2025-08-18 08:09:00,58.5,292.9254,6153,-2.8999999999999986,4.0,4.099999999999998,849.9219,1083
2025-08-18 08:12:00,60.3,296.8605,6153,-2.900000000000002,4.0,4.300000000000004,875.7557,1083
2025-08-18 08:15:00,60.9,296.4916,6153,-2.8999999999999986,4.1,4.299999999999997,882.663,1084
2025-08-18 08:18:00,59.9,252.7127,6153,-3.0,4.799999999999999,4.299999999999997,868.2065,674
2025-08-18 08:21:00,58.0,229.3475,6153,-2.8000000000000007,4.999999999999999,4.099999999999998,842.7252,637
2025-08-18 08:24:00,65.1,234.5125,6153,-3.0,5.500000000000001,4.300000000000001,929.1387,632
2025-08-18 08:27:00,61.1,251.36,6153,-3.0,4.8,4.300000000000001,906.7636,674
2025-08-18 08:30:00,60.5,248.5315,6153,-2.900000000000002,4.8,4.300000000000004,897.0146,674
2025-08-18 08:33:00,60.8,247.6707,6153,-2.8999999999999986,4.9,4.199999999999996,898.8796,674
2025-08-18 08:36:00,60.3,250.3762,6153,-2.8999999999999986,4.799999999999999,4.199999999999996,895.78,674
2025-08-18 08:39:00,60.7,253.5735,6153,-2.900000000000002,4.800000000000001,4.300000000000001,909.0094,674
2025-08-18 08:42:00,62.1,252.8356,6153,-3.099999999999998,4.9,4.5000000000000036,920.3441,827
2025-08-18 08:45:00,63.5,250.991,6153,-3.099999999999998,5.0,4.4999999999999964,940.8102,827
2025-08-18 08:48:00,63.3,248.5315,6153,-3.1000000000000014,5.0,4.5,942.0005,827
2025-08-18 08:51:00,64.1,253.3275,6153,-3.1000000000000014,5.1,4.5,956.045,827
2025-08-18 08:54:00,64.1,249.8843,6153,-3.200000000000003,5.1,4.600000000000001,953.7785,826
2025-08-18 08:57:00,64.3,250.1302,6153,-3.200000000000003,5.1,4.600000000000001,958.1859,826
2025-08-18 09:00:00,65.3,255.787,6153,-3.1999999999999957,5.1,4.600000000000001,973.3424,831
2025-08-18 09:03:00,66.5,268.0845,6154,-3.1999999999999993,5.200000000000001,4.699999999999999,1004.286,161
2025-08-18 09:06:00,70.1,276.6927,6154,-3.400000000000002,5.2,5.0000000000000036,1053.439,162
2025-08-18 09:09:00,72.3,277.9225,6154,-3.6999999999999957,5.3,5.299999999999997,1084.497,165
2025-08-18 09:12:00,73.8,278.0454,6154,-3.6999999999999957,5.5,5.399999999999999,1111.412,165
2025-08-18 09:15:00,74.8,274.1103,6154,-3.6999999999999957,5.6,5.399999999999999,1116.042,166
2025-08-18 09:18:00,74.6,273.0035,6154,-3.599999999999998,5.6,5.400000000000002,1115.303,166
2025-08-18 09:21:00,74.4,270.7899,6154,-3.6999999999999993,5.699999999999999,5.400000000000002,1118.064,166
2025-08-18 09:24:00,74.4,267.7156,6154,-3.599999999999998,5.6,5.300000000000001,1118.547,160
2025-08-18 09:27:00,74.8,264.0263,6154,-3.6999999999999993,5.800000000000001,5.400000000000002,1126.651,134
2025-08-18 09:30:00,76.0,264.6412,6154,-3.6999999999999993,5.9,5.400000000000002,1145.66,134
2025-08-18 09:33:00,77.8,272.0197,6154,-3.900000000000002,5.800000000000001,5.599999999999998,1175.794,1573
2025-08-18 09:36:00,78.6,273.6183,6154,-3.8999999999999986,6.0,5.600000000000001,1197.565,1571
2025-08-18 09:39:00,80.2,272.8805,6154,-3.8999999999999986,6.0,5.700000000000003,1224.016,1571
2025-08-18 09:42:00,80.5,274.4792,6154,-4.0,6.1,5.799999999999997,1237.432,1578
2025-08-18 09:45:00,85.3,285.9158,6154,-4.199999999999996,6.1,6.0,1324.16,1539
2025-08-18 09:48:00,88.0,291.6956,6154,-4.399999999999999,6.200000000000001,6.299999999999997,1393.981,1538
2025-08-18 09:51:00,88.0,292.9254,6154,-4.300000000000001,6.199999999999999,6.300000000000001,1391.572,1538
2025-08-18 09:54:00,83.1,270.0521,6154,-4.100000000000001,6.3,5.899999999999999,1290.647,1578
2025-08-18 09:57:00,78.0,247.3018,6154,-3.8999999999999986,5.8999999999999995,5.5,1191.466,1672
2025-08-18 10:00:00,77.2,239.0625,6154,-3.8000000000000043,6.5,5.5,1181.172,423
2025-08-18 10:03:00,76.2,222.8299,6155,-3.8000000000000007,6.6000000000000005,5.4999999999999964,1151.972,432
2025-08-18 10:06:00,74.6,224.0596,6155,-3.6999999999999993,6.7,5.300000000000001,1140.077,421
2025-08-18 10:09:00,73.5,221.3542,6155,-3.6999999999999993,6.6000000000000005,5.300000000000001,1126.474,421
2025-08-18 10:12:00,72.9,220.0014,6155,-3.6000000000000014,6.8,5.199999999999996,1112.996,256
2025-08-18 10:15:00,72.1,218.8947,6155,-3.6000000000000014,6.8,5.100000000000001,1102.457,256
2025-08-18 10:18:00,72.1,217.296,6155,-3.6000000000000014,6.7,5.200000000000003,1098.621,256
2025-08-18 10:21:00,71.9,218.4028,6155,-3.5,6.7,5.200000000000003,1095.658,256
2025-08-18 10:24:00,72.1,221.4771,6155,-3.6000000000000014,6.7,5.200000000000003,1100.787,256
2025-08-18 10:27:00,72.3,224.9204,6155,-3.6000000000000014,6.6,5.199999999999996,1100.635,419
2025-08-18 10:30:00,71.9,224.4285,6155,-3.5,6.500000000000001,5.199999999999996,1100.253,419
2025-08-18 10:33:00,71.5,220.3704,6155,-3.6000000000000014,6.500000000000001,5.100000000000001,1089.802,419
2025-08-18 10:36:00,70.5,219.6325,6155,-3.4999999999999964,6.6000000000000005,4.9999999999999964,1076.491,256
2025-08-18 10:39:00,69.7,223.4447,6155,-3.5,6.5,5.100000000000001,1049.927,419
2025-08-18 10:42:00,68.9,228.2407,6155,-3.5000000000000036,6.300000000000001,5.099999999999998,1031.352,498
2025-08-18 10:45:00,69.1,225.2894,6155,-3.5,6.300000000000001,5.0,1030.023,419
2025-08-18 10:48:00,68.5,220.2474,6155,-3.5,6.4,5.0,1025.339,497
2025-08-18 10:51:00,68.3,214.8365,6155,-3.3999999999999986,6.5,5.0,1016.76,878
