Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2025-08-18 10:54:00,67.9,213.8527,6155,-3.3999999999999986,6.6000000000000005,4.899999999999999,1013.003,878
2025-08-18 10:57:00,68.3,215.6973,6155,-3.5,6.5,5.0,1018.38,878
2025-08-18 11:00:00,68.3,215.9433,6155,-3.5,6.6,5.0,1015.271,877
2025-08-18 11:03:00,67.9,209.7946,6156,-3.3999999999999986,6.7,4.899999999999999,1008.045,881
2025-08-18 11:06:00,66.7,206.4742,6156,-3.3000000000000043,6.7,4.899999999999999,981.504,880
2025-08-18 11:09:00,66.3,205.6134,6156,-3.3000000000000043,6.7,4.800000000000004,984.4557,880
2025-08-18 11:12:00,66.1,206.1053,6156,-3.3000000000000043,6.6000000000000005,4.800000000000004,982.3256,880
2025-08-18 11:15:00,65.9,206.7202,6156,-3.3000000000000007,6.6000000000000005,4.800000000000001,982.2885,880
2025-08-18 11:18:00,66.1,208.6878,6156,-3.400000000000002,6.500000000000001,4.800000000000001,975.1005,880
2025-08-18 11:21:00,66.1,209.9175,6156,-3.3000000000000007,6.500000000000001,4.800000000000001,982.0196,880
2025-08-18 11:24:00,65.9,209.0567,6156,-3.3000000000000043,6.3999999999999995,4.800000000000004,976.1158,880
2025-08-18 11:27:00,65.5,208.3189,6156,-3.3000000000000043,6.499999999999999,4.700000000000003,972.0021,880
2025-08-18 11:30:00,65.3,208.0729,6156,-3.200000000000003,6.499999999999999,4.700000000000003,970.9429,880
2025-08-18 11:33:00,65.5,209.9175,6156,-3.200000000000003,6.3999999999999995,4.700000000000003,976.2863,880
2025-08-18 11:36:00,65.9,213.9757,6156,-3.3000000000000043,6.4,4.800000000000004,982.2834,880
2025-08-18 11:39:00,66.1,218.1568,6156,-3.3000000000000043,6.300000000000001,4.800000000000004,983.1193,509
2025-08-18 11:42:00,65.9,215.6973,6156,-3.3000000000000043,6.299999999999999,4.800000000000004,981.6031,509
2025-08-18 11:45:00,65.5,211.0243,6156,-3.3000000000000043,6.299999999999999,4.800000000000004,971.443,880
2025-08-18 11:48:00,64.9,207.458,6156,-3.3000000000000043,6.3999999999999995,4.700000000000003,907.1253,880
2025-08-19 06:00:00,49.0,262.4277,6157,-2.099999999999998,2.999999999999999,3.1000000000000014,684.3464,97
2025-08-19 06:03:00,49.5,263.7804,6157,-2.1999999999999993,3.0999999999999996,3.1999999999999957,695.9443,97
2025-08-19 06:06:00,61.5,264.2723,6157,-2.8999999999999986,3.799999999999999,4.299999999999997,953.248,774
2025-08-19 06:09:00,58.3,268.5764,6157,-2.900000000000002,4.200000000000001,4.0000000000000036,864.3481,774
2025-08-19 06:12:00,51.7,262.5506,6157,-2.5,3.500000000000001,3.400000000000002,778.6017,17
2025-08-19 06:15:00,54.6,271.0359,6157,-2.5,3.4000000000000004,3.4999999999999964,788.5988,15
2025-08-19 06:18:00,53.6,277.1846,6158,-2.3000000000000007,3.3000000000000007,3.5,822.1351,15
2025-08-19 06:21:00,51.1,276.9387,6158,-2.400000000000002,3.200000000000001,3.3000000000000043,762.6994,15
2025-08-19 06:24:00,52.9,269.5602,6158,-2.400000000000002,3.3000000000000007,3.3000000000000043,687.2325,15
2025-08-19 06:27:00,51.5,283.0874,6158,-2.400000000000002,3.3000000000000007,3.6000000000000014,722.7006,18
2025-08-19 06:30:00,51.5,286.0388,6158,-2.5,3.3000000000000007,3.3999999999999986,761.5821,18
2025-08-19 06:33:00,51.0,259.7222,6158,-2.3000000000000007,3.1999999999999993,3.299999999999997,712.6062,16
2025-08-19 06:36:00,50.1,260.706,6158,-2.1999999999999993,3.1999999999999993,3.200000000000003,716.5361,16
2025-08-19 06:39:00,52.1,256.6479,6158,-2.3000000000000007,3.3000000000000007,3.200000000000003,835.3275,16
2025-08-19 06:42:00,53.0,262.4277,6158,-2.3000000000000007,3.3000000000000007,3.200000000000003,785.7561,16
2025-08-19 06:45:00,52.0,256.033,6158,-2.3999999999999986,3.4000000000000004,3.3000000000000007,813.842,16
2025-08-19 06:48:00,50.9,256.2789,6158,-2.3999999999999986,3.5,3.3000000000000007,674.3682,17
2025-08-19 06:51:00,53.6,250.7451,6158,-2.3999999999999986,3.5999999999999996,3.4999999999999964,690.0281,57
2025-08-19 06:54:00,54.4,259.9682,6158,-2.5,3.5999999999999996,3.599999999999998,728.1024,14
2025-08-19 06:57:00,50.9,262.7966,6158,-2.5,3.5999999999999996,3.400000000000002,843.9111,17
2025-08-19 07:00:00,51.1,263.4115,6158,-2.5,3.5999999999999996,3.400000000000002,772.3039,17
2025-08-19 07:03:00,55.6,259.4763,6158,-2.5,3.8000000000000007,3.5,789.5114,14
2025-08-19 07:06:00,57.5,293.5402,6158,-2.6000000000000014,3.5999999999999996,3.8000000000000043,841.9882,19
2025-08-19 07:09:00,61.1,269.5602,6158,-2.700000000000003,3.700000000000001,4.300000000000004,973.0237,773
2025-08-19 07:12:00,60.3,277.5535,6158,-3.0,4.300000000000001,4.299999999999997,903.9773,774
2025-08-19 07:15:00,59.5,277.7995,6158,-2.799999999999997,4.1000000000000005,4.100000000000001,890.3414,773
2025-08-19 07:18:00,58.8,265.2561,6159,-2.799999999999997,4.1000000000000005,4.100000000000001,876.2526,672
2025-08-19 07:21:00,58.8,280.013,6159,-2.8000000000000007,4.0,4.099999999999998,881.2504,773
2025-08-19 07:24:00,58.5,278.1684,6159,-2.900000000000002,4.0,4.099999999999998,879.257,773
2025-08-19 07:27:00,59.7,289.2361,6159,-2.900000000000002,4.0,4.199999999999999,893.6439,1083
2025-08-19 07:30:00,59.2,246.195,6159,-2.700000000000003,4.1000000000000005,4.100000000000001,893.4025,670
2025-08-19 07:33:00,59.2,249.1464,6159,-2.700000000000003,4.3999999999999995,4.0,891.7209,670
2025-08-19 07:36:00,57.8,256.4019,6159,-2.700000000000003,4.1000000000000005,3.8999999999999986,837.6653,671
2025-08-19 07:39:00,56.6,266.2399,6159,-2.700000000000003,4.1000000000000005,3.700000000000003,881.6975,672
2025-08-19 07:42:00,59.2,275.463,6159,-2.8000000000000043,4.0,4.0,883.9488,773
2025-08-19 07:45:00,59.2,276.9387,6159,-2.700000000000003,3.9000000000000004,4.0,883.1466,773
2025-08-19 07:48:00,58.9,286.4077,6159,-2.700000000000003,3.8999999999999995,4.0,885.0927,19
2025-08-19 07:51:00,59.9,300.0579,6159,-2.8000000000000043,3.6999999999999993,4.100000000000001,887.7289,1088
2025-08-19 07:54:00,59.7,293.4172,6159,-2.8000000000000043,3.8000000000000007,4.100000000000001,890.5936,1083
2025-08-19 07:57:00,59.8,282.7184,6159,-2.8000000000000043,3.9000000000000004,4.100000000000001,886.5276,773
2025-08-19 08:00:00,59.4,273.7413,6159,-2.8999999999999986,4.1,4.100000000000001,884.2664,774
2025-08-19 08:03:00,60.2,291.5726,6159,-2.8999999999999986,4.0,4.200000000000003,912.4135,1083
2025-08-19 08:06:00,64.1,304.485,6159,-3.1000000000000014,4.1,4.399999999999999,956.2101,1082
2025-08-19 08:09:00,65.1,310.3877,6159,-3.200000000000003,4.1,4.600000000000001,976.4763,1130
2025-08-19 08:12:00,65.7,313.831,6159,-3.3000000000000007,4.1,4.699999999999999,988.9369,1131
2025-08-19 08:15:00,66.7,315.0608,6159,-3.3000000000000043,4.200000000000001,4.700000000000003,1009.444,1131
2025-08-19 08:18:00,67.4,315.9216,6160,-3.3999999999999986,4.200000000000001,4.800000000000004,1016.427,1131
2025-08-19 08:21:00,66.5,295.6308,6160,-3.299999999999997,4.299999999999999,4.700000000000003,1005.026,1139
2025-08-19 08:24:00,66.1,292.3105,6160,-3.299999999999997,4.3999999999999995,4.700000000000003,998.363,1139
2025-08-19 08:27:00,66.3,295.2619,6160,-3.299999999999997,4.4,4.700000000000003,1006.841,1139
2025-08-19 08:30:00,67.7,302.7633,6160,-3.3999999999999986,4.5,4.899999999999999,1016.607,1139
2025-08-19 08:33:00,69.2,305.4688,6160,-3.5,4.4,5.0,1041.686,1124
2025-08-19 08:36:00,69.9,281.7347,6160,-3.3999999999999986,4.6,5.0,1055.244,1138
2025-08-19 08:39:00,69.9,292.6794,6160,-3.400000000000002,4.9,4.900000000000002,1063.882,1141
2025-08-19 08:42:00,72.6,294.1551,6160,-3.6000000000000014,4.999999999999999,5.199999999999996,1094.484,1152
2025-08-19 08:45:00,73.1,287.3915,6160,-3.6999999999999957,5.0,5.299999999999997,1102.463,1154
2025-08-19 08:48:00,72.4,282.4725,6160,-3.6000000000000014,5.1,5.199999999999996,1098.697,1154
2025-08-19 08:51:00,72.5,279.7671,6160,-3.6000000000000014,5.199999999999999,5.199999999999996,1093.026,165
2025-08-19 08:54:00,72.6,281.2428,6160,-3.6000000000000014,5.1,5.199999999999996,1099.108,1154
2025-08-19 08:57:00,72.6,278.6603,6160,-3.6000000000000014,5.199999999999999,5.199999999999996,1089.645,165
2025-08-19 09:00:00,73.0,276.3238,6160,-3.700000000000003,5.300000000000001,5.299999999999997,1097.865,165
2025-08-19 09:03:00,72.6,271.4048,6160,-3.6000000000000014,5.300000000000001,5.199999999999996,1100.751,160
2025-08-19 09:06:00,73.4,281.4887,6160,-3.6000000000000014,5.300000000000001,5.299999999999997,1105.274,165
2025-08-19 09:09:00,76.2,290.3429,6160,-3.799999999999997,5.3999999999999995,5.5,1166.339,1153
2025-08-19 09:12:00,78.6,285.5469,6160,-3.8999999999999986,5.499999999999999,5.699999999999996,1195.574,1536
2025-08-19 09:15:00,81.8,288.3753,6160,-4.0000000000000036,5.700000000000001,5.900000000000002,1257.738,1536
2025-08-19 09:18:00,84.3,298.3362,6161,-4.199999999999999,5.700000000000001,6.0000000000000036,1307.863,1534
2025-08-19 09:21:00,84.7,298.0903,6161,-4.199999999999999,5.800000000000001,6.099999999999998,1321.332,1534
2025-08-19 09:24:00,84.3,291.3267,6161,-4.200000000000003,5.800000000000001,6.0,1308.935,1534
2025-08-19 09:27:00,84.2,290.0969,6161,-4.100000000000001,5.9,6.0,1309.814,1534
2025-08-19 09:30:00,84.5,292.5564,6161,-4.099999999999998,5.9,5.9999999999999964,1317.571,1534
2025-08-19 09:33:00,85.3,296.6146,6161,-4.099999999999998,5.9,6.099999999999998,1341.49,1534
2025-08-19 09:36:00,86.3,295.8767,6161,-4.299999999999997,6.0,6.200000000000003,1347.153,1538
2025-08-19 09:39:00,85.9,290.7118,6161,-4.299999999999997,6.1,6.200000000000003,1340.96,1538
2025-08-19 09:42:00,86.3,289.1131,6161,-4.300000000000001,6.199999999999999,6.300000000000001,1349.648,1538
2025-08-19 09:45:00,87.9,293.7862,6161,-4.400000000000002,6.200000000000001,6.400000000000002,1385.537,1538
2025-08-19 09:48:00,88.3,293.5402,6161,-4.400000000000002,6.300000000000001,6.400000000000002,1390.386,1538
2025-08-19 09:51:00,89.0,294.77,6161,-4.399999999999999,6.300000000000001,6.5,1407.348,1606
2025-08-19 09:54:00,89.3,294.77,6161,-4.5,6.4,6.600000000000001,1413.273,1606
2025-08-19 09:57:00,90.3,298.2133,6161,-4.599999999999998,6.4,6.699999999999999,1427.848,1606
2025-08-19 10:00:00,90.1,289.2361,6161,-4.5000000000000036,6.6,6.699999999999999,1427.29,1559
2025-08-19 10:03:00,87.3,265.2561,6161,-3.8999999999999986,6.6000000000000005,6.0,1397.096,268
2025-08-19 10:06:00,86.3,298.9511,6161,-3.900000000000002,6.300000000000001,5.900000000000002,1370.953,137
2025-08-19 10:09:00,81.4,268.6994,6161,-3.900000000000002,6.4,5.5000000000000036,1208.072,1579
2025-08-19 10:12:00,78.8,264.6412,6161,-3.6000000000000014,6.299999999999999,5.5,1184.113,133
2025-08-19 10:15:00,78.8,263.0425,6161,-3.6000000000000014,6.5,5.399999999999999,1187.952,273
2025-08-19 10:18:00,78.6,258.7384,6162,-3.6000000000000014,6.5,5.399999999999999,1185.791,273
2025-08-19 10:21:00,79.0,262.4277,6162,-3.6000000000000014,6.5,5.399999999999999,1189.4,273
2025-08-19 10:24:00,78.6,262.4277,6162,-3.6000000000000014,6.4,5.399999999999999,1195.407,273
2025-08-19 10:27:00,79.2,259.1074,6162,-3.700000000000003,6.6,5.5,1195.075,295
2025-08-19 10:30:00,80.2,260.583,6162,-3.700000000000003,6.5,5.5,1217.547,295
2025-08-19 10:33:00,79.6,249.8843,6162,-3.6000000000000014,6.6,5.399999999999999,1204.467,271
2025-08-19 10:36:00,79.0,247.6707,6162,-3.6000000000000014,6.7,5.399999999999999,1195.113,227
2025-08-19 10:39:00,78.4,255.2951,6162,-3.6000000000000014,6.6,5.399999999999999,1180.065,273
2025-08-19 10:42:00,78.2,255.91,6162,-3.6000000000000014,6.6,5.299999999999997,1180.144,273
2025-08-19 10:45:00,78.4,258.7384,6162,-3.6000000000000014,6.4,5.399999999999999,1183.516,273
2025-08-19 10:48:00,78.8,260.0912,6162,-3.599999999999998,6.5,5.400000000000002,1200.656,273
2025-08-19 10:51:00,79.8,261.8128,6162,-3.6999999999999993,6.5,5.5000000000000036,1207.385,295
2025-08-19 10:54:00,81.0,268.2075,6162,-3.6999999999999993,6.4,5.4999999999999964,1231.39,135
2025-08-19 10:57:00,81.6,275.9549,6162,-3.8000000000000007,6.200000000000001,5.699999999999999,1258.224,149
2025-08-19 11:00:00,81.6,276.6927,6162,-3.700000000000003,6.199999999999999,5.600000000000001,1248.056,149
2025-08-19 11:03:00,81.4,269.8062,6162,-3.700000000000003,6.4,5.600000000000001,1244.819,135
2025-08-19 11:06:00,81.2,263.2885,6162,-3.6000000000000014,6.5,5.5,1237.309,267
2025-08-19 11:09:00,80.8,257.6317,6162,-3.6999999999999957,6.5,5.5,1224.805,295
2025-08-19 11:12:00,80.0,256.8938,6162,-3.6000000000000014,6.500000000000001,5.5,1219.509,273
2025-08-19 11:15:00,78.8,256.5249,6162,-3.6000000000000014,6.3999999999999995,5.399999999999999,1197.295,273
2025-08-19 11:18:00,78.8,256.033,6163,-3.6000000000000014,6.500000000000001,5.399999999999999,1194.942,273
2025-08-19 11:21:00,79.0,256.4019,6163,-3.5000000000000036,6.5,5.300000000000001,1197.974,273
2025-08-19 11:24:00,79.2,257.0168,6163,-3.599999999999998,6.5,5.400000000000002,1197.341,273
2025-08-19 11:27:00,78.8,253.4505,6163,-3.599999999999998,6.5,5.400000000000002,1196.387,273
2025-08-19 11:30:00,79.0,261.5668,6163,-3.599999999999998,6.4,5.400000000000002,1201.311,273
2025-08-19 11:33:00,79.0,259.5992,6163,-3.599999999999998,6.300000000000001,5.400000000000002,1195.582,273
2025-08-19 11:36:00,78.6,259.9682,6163,-3.4999999999999964,6.299999999999999,5.300000000000001,1191.996,133
2025-08-19 11:39:00,79.0,264.3953,6163,-3.4999999999999964,6.199999999999999,5.300000000000001,1200.742,133
2025-08-19 11:42:00,78.8,254.0654,6163,-3.4999999999999964,6.4,5.300000000000001,1190.164,273
2025-08-19 11:45:00,78.4,257.5087,6163,-3.5,6.299999999999999,5.200000000000003,1190.069,273
2025-08-19 11:48:00,78.4,258.7384,6163,-3.4999999999999964,6.299999999999999,5.300000000000001,1188.903,273
2025-08-19 11:51:00,78.6,264.8871,6163,-3.5,6.199999999999999,5.300000000000004,1192.644,133
2025-08-19 11:54:00,79.2,302.3944,6163,-3.5,6.299999999999999,5.5,1228.007,142
2025-08-19 11:57:00,80.6,276.0778,6163,-3.700000000000003,6.4,5.399999999999999,1237.288,135
2025-08-19 12:00:00,80.4,275.9549,6163,-3.6000000000000014,6.1000000000000005,5.299999999999997,1233.407,130
2025-08-19 12:03:00,80.4,268.3304,6163,-3.6000000000000014,6.1000000000000005,5.399999999999999,1232.421,135
2025-08-19 12:06:00,81.2,279.7671,6163,-3.700000000000003,5.9,5.5,1244.362,150
2025-08-19 12:09:00,80.8,282.4725,6163,-3.6000000000000014,6.000000000000001,5.399999999999999,1238.693,148
2025-08-19 12:12:00,80.8,277.7995,6163,-3.6000000000000014,6.000000000000001,5.5,1237.433,130
2025-08-19 12:15:00,78.9,288.9902,6163,-3.5,6.1000000000000005,5.299999999999997,1226.25,148
2025-08-19 12:18:00,85.1,279.7671,6164,-3.8999999999999986,6.4,5.799999999999997,1324.058,1556
2025-08-19 12:21:00,84.9,278.5373,6164,-3.8000000000000007,6.4,5.699999999999999,1320.741,1556
2025-08-19 12:24:00,84.3,274.1103,6164,-3.8000000000000007,6.3999999999999995,5.699999999999999,1311.14,1556
2025-08-19 12:27:00,83.7,273.4954,6164,-3.6999999999999993,6.3,5.599999999999998,1298.136,135
2025-08-19 12:30:00,83.5,269.1913,6164,-3.6999999999999993,6.3999999999999995,5.599999999999998,1298.255,135
2025-08-19 12:33:00,82.4,266.9777,6164,-3.599999999999998,6.3,5.4999999999999964,1268.348,135
2025-08-19 12:36:00,82.1,267.5926,6164,-3.6999999999999993,6.3,5.599999999999998,1257.027,135
2025-08-19 12:39:00,82.0,271.0359,6164,-3.599999999999998,6.3,5.4999999999999964,1262.432,135
2025-08-19 12:42:00,82.0,275.463,6164,-3.599999999999998,6.1,5.4999999999999964,1268.972,130
2025-08-19 12:45:00,84.3,295.9997,6164,-3.8000000000000007,6.0,5.699999999999999,1327.454,137
2025-08-19 12:48:00,90.6,310.3877,6164,-4.099999999999998,6.1,6.199999999999999,1463.963,1546
2025-08-19 12:51:00,92.2,307.6823,6164,-4.0,6.199999999999999,6.100000000000001,1468.366,1546
2025-08-19 12:54:00,92.4,303.7471,6164,-4.0,6.299999999999999,6.0,1481.177,1545
2025-08-19 12:57:00,92.2,304.485,6164,-4.0,6.299999999999999,6.100000000000001,1494.638,1545
2025-08-19 13:00:00,93.0,307.5593,6164,-4.0000000000000036,6.299999999999999,6.099999999999998,1495.076,1546
2025-08-19 13:03:00,92.8,301.1646,6164,-4.0000000000000036,6.3999999999999995,6.099999999999998,1489.119,1545
2025-08-19 13:06:00,89.0,284.932,6164,-3.900000000000002,6.499999999999999,5.900000000000002,1416.505,136
2025-08-19 13:09:00,87.1,276.6927,6164,-3.8000000000000007,6.3999999999999995,5.699999999999999,1368.102,1556
2025-08-19 13:12:00,87.1,281.1198,6164,-3.8000000000000007,6.4,5.699999999999999,1368.99,1556
2025-08-19 13:15:00,86.9,279.2752,6164,-3.6999999999999993,6.4,5.599999999999998,1363.852,149
2025-08-19 13:18:00,87.1,279.1522,6165,-3.799999999999997,6.500000000000001,5.799999999999997,1368.902,1556
2025-08-19 13:21:00,86.9,274.8481,6165,-3.6999999999999957,6.6000000000000005,5.699999999999996,1365.828,265
2025-08-19 13:24:00,86.5,271.8967,6165,-3.700000000000003,6.6000000000000005,5.700000000000003,1359.892,1558
2025-08-19 13:27:00,83.9,260.0912,6165,-3.6000000000000014,6.7,5.5,1310.842,294
2025-08-19 13:30:00,83.7,260.829,6165,-3.6000000000000014,6.7,5.5,1301.291,294
2025-08-19 13:33:00,84.1,267.9615,6165,-3.6000000000000014,6.5,5.5,1308.413,267
2025-08-19 13:36:00,84.7,274.7251,6165,-3.6999999999999993,6.5,5.599999999999998,1313.941,265
2025-08-19 13:39:00,84.7,275.463,6165,-3.599999999999998,6.4,5.4999999999999964,1315.87,265
2025-08-19 13:42:00,84.5,271.2818,6165,-3.6999999999999993,6.4,5.599999999999998,1311.117,135
2025-08-19 13:45:00,84.1,271.4048,6165,-3.6999999999999993,6.500000000000001,5.599999999999998,1307.811,267
2025-08-19 13:48:00,84.7,274.9711,6165,-3.6999999999999993,6.4,5.599999999999998,1314.169,149
2025-08-19 13:51:00,84.5,277.5535,6165,-3.6999999999999993,6.5,5.599999999999998,1314.671,265
2025-08-19 13:54:00,84.7,274.4792,6165,-3.6999999999999993,6.4,5.599999999999998,1314.512,265
2025-08-19 13:57:00,84.3,268.8223,6165,-3.6999999999999993,6.6000000000000005,5.599999999999998,1309.086,267
2025-08-19 14:00:00,82.9,262.0587,6165,-3.4999999999999964,6.6000000000000005,5.300000000000001,1271.63,293
2025-08-19 14:03:00,80.6,258.4925,6165,-3.5000000000000036,6.3999999999999995,5.300000000000001,1228.702,273
2025-08-19 14:06:00,80.4,262.0587,6165,-3.5000000000000036,6.3999999999999995,5.300000000000001,1238.481,273
2025-08-19 14:09:00,80.6,262.5506,6165,-3.5000000000000036,6.3999999999999995,5.300000000000001,1235.245,133
2025-08-19 14:12:00,80.8,266.8547,6165,-3.400000000000002,6.299999999999999,5.300000000000001,1237.122,263
2025-08-19 14:15:00,80.8,266.1169,6165,-3.5,6.299999999999999,5.299999999999997,1237.707,133
2025-08-19 14:18:00,81.0,269.3142,6166,-3.5,6.199999999999999,5.299999999999997,1238.953,130
2025-08-19 14:21:00,80.6,263.0425,6166,-3.5,6.3,5.299999999999997,1234.98,133
2025-08-19 14:24:00,80.4,266.7318,6166,-3.5,6.3999999999999995,5.299999999999997,1234.033,263
2025-08-19 14:27:00,81.0,271.2818,6166,-3.5,6.199999999999999,5.299999999999997,1241.688,130
2025-08-19 14:30:00,82.0,273.4954,6166,-3.5,6.300000000000001,5.399999999999999,1258.204,263
2025-08-19 14:33:00,82.0,273.4954,6166,-3.6000000000000014,6.300000000000001,5.399999999999999,1258.405,135
2025-08-19 14:36:00,82.5,272.8805,6166,-3.6000000000000014,6.4,5.5,1273.68,263
2025-08-19 14:39:00,82.5,271.6508,6166,-3.6999999999999957,6.4,5.5,1265.505,135
2025-08-19 14:42:00,82.7,270.0521,6166,-3.599999999999998,6.4,5.400000000000002,1276.528,135
2025-08-19 14:45:00,82.7,271.7737,6166,-3.5000000000000036,6.4,5.400000000000002,1274.819,263
2025-08-19 14:48:00,82.7,270.175,6166,-3.599999999999998,6.4,5.400000000000002,1276.428,135
2025-08-19 14:51:00,82.7,268.8223,6166,-3.599999999999998,6.5,5.400000000000002,1274.26,267
2025-08-19 14:54:00,82.4,263.2885,6166,-3.599999999999998,6.5,5.400000000000002,1270.445,267
2025-08-19 14:57:00,82.1,261.5668,6166,-3.599999999999998,6.6,5.400000000000002,1276.203,293
2025-08-19 15:00:00,82.7,270.421,6166,-3.599999999999998,6.4,5.400000000000002,1274.248,135
2025-08-19 15:03:00,83.0,267.5926,6166,-3.599999999999998,6.4,5.4999999999999964,1279.865,135
2025-08-19 15:06:00,83.3,272.8805,6166,-3.6999999999999993,6.4,5.4999999999999964,1285.29,135
2025-08-19 15:09:00,83.0,269.9291,6166,-3.6999999999999993,6.300000000000001,5.4999999999999964,1279.287,135
2025-08-19 15:12:00,81.8,233.2827,6166,-3.5,6.5,5.300000000000004,1235.881,245
2025-08-19 15:15:00,76.8,240.4152,6166,-3.3000000000000007,6.6000000000000005,4.9999999999999964,1163.837,242
2025-08-19 15:18:00,76.8,241.1531,6167,-3.3000000000000007,6.6000000000000005,5.0000000000000036,1150.315,242
2025-08-19 15:21:00,76.0,238.4476,6167,-3.1999999999999993,6.6000000000000005,4.900000000000002,1149.539,240
2025-08-19 15:24:00,77.4,260.583,6167,-3.299999999999997,6.2,5.100000000000001,1219.494,132
2025-08-19 15:27:00,80.8,267.1007,6167,-3.6000000000000014,6.4,5.399999999999999,1237.317,135
2025-08-19 15:30:00,83.0,265.748,6167,-3.5,6.5,5.399999999999999,1274.9,263
2025-08-19 15:33:00,83.1,270.667,6167,-3.5000000000000036,6.5,5.400000000000002,1284.933,263
2025-08-19 15:36:00,83.7,275.9549,6167,-3.599999999999998,6.5,5.400000000000002,1301.686,265
2025-08-19 15:39:00,85.1,276.9387,6167,-3.6999999999999993,6.5,5.599999999999998,1320.134,265
2025-08-19 15:42:00,86.9,279.2752,6167,-3.6999999999999993,6.5,5.599999999999998,1364.713,265
2025-08-19 15:45:00,86.5,275.463,6167,-3.6999999999999993,6.5,5.599999999999998,1356.374,265
2025-08-19 15:48:00,86.1,267.3466,6167,-3.6999999999999993,6.7,5.599999999999998,1333.582,267
2025-08-19 15:51:00,84.1,265.748,6167,-3.6000000000000014,6.6000000000000005,5.5,1309.141,267
2025-08-19 15:54:00,84.5,269.4372,6167,-3.5,6.5,5.399999999999999,1308.062,263
2025-08-19 15:57:00,84.1,264.8871,6167,-3.5,6.6000000000000005,5.399999999999999,1304.489,267
2025-08-19 16:00:00,83.5,263.9034,6167,-3.5,6.6000000000000005,5.399999999999999,1296.021,267
2025-08-19 16:03:00,83.5,271.7737,6167,-3.6000000000000014,6.4,5.399999999999999,1298.891,263
2025-08-19 16:06:00,83.7,270.7899,6167,-3.5,6.5,5.399999999999999,1295.488,263
2025-08-19 16:09:00,84.1,277.5535,6167,-3.5,6.4,5.399999999999999,1305.031,264
2025-08-19 16:12:00,85.3,286.4077,6167,-3.6000000000000014,6.300000000000001,5.600000000000001,1342.435,264
2025-08-19 16:15:00,88.9,293.9091,6167,-3.700000000000003,6.4,5.800000000000004,1416.223,141
2025-08-19 16:18:00,89.9,292.1875,6168,-3.799999999999997,6.4,5.799999999999997,1422.049,136
2025-08-19 16:21:00,89.3,282.1036,6168,-3.8999999999999986,6.6000000000000005,5.799999999999997,1417.985,1557
2025-08-19 16:24:00,86.7,268.8223,6168,-3.6999999999999957,6.7,5.600000000000001,1347.639,1558
2025-08-19 16:27:00,83.5,261.4438,6168,-3.5,6.6000000000000005,5.299999999999997,1294.995,293
2025-08-19 16:30:00,83.4,261.5668,6168,-3.5,6.6000000000000005,5.299999999999997,1294.485,293
2025-08-19 16:33:00,83.1,256.6479,6168,-3.5,6.7,5.299999999999997,1284.437,293
2025-08-19 16:36:00,81.4,250.7451,6168,-3.3999999999999986,6.7,5.100000000000001,1233.053,271
2025-08-19 16:39:00,79.4,249.6383,6168,-3.3999999999999986,6.6000000000000005,5.100000000000001,1214.988,271
2025-08-19 16:42:00,78.9,250.4991,6168,-3.3000000000000043,6.6000000000000005,5.0,1209.698,230
2025-08-19 16:45:00,78.6,249.0234,6168,-3.3000000000000007,6.6000000000000005,5.099999999999998,1189.3,231
2025-08-19 16:48:00,78.6,247.4248,6168,-3.3000000000000007,6.6000000000000005,5.099999999999998,1200.387,248
2025-08-19 16:51:00,78.4,244.7193,6168,-3.3000000000000007,6.6000000000000005,4.9999999999999964,1203.163,248
2025-08-19 16:54:00,77.6,242.5058,6168,-3.3000000000000007,6.6000000000000005,4.9999999999999964,1174.986,248
2025-08-19 16:57:00,77.6,244.2274,6168,-3.1999999999999993,6.500000000000001,4.900000000000002,1172.971,242
2025-08-19 17:00:00,77.0,244.7193,6168,-3.1999999999999993,6.3999999999999995,4.900000000000002,1164.272,242
2025-08-19 17:03:00,76.8,246.6869,6168,-3.3000000000000007,6.3999999999999995,5.0000000000000036,1160.032,242
2025-08-19 17:06:00,77.0,247.4248,6168,-3.1999999999999993,6.3999999999999995,4.900000000000002,1159.864,242
2025-08-19 17:09:00,77.4,253.4505,6168,-3.1999999999999993,6.4,4.900000000000002,1175.726,230
2025-08-19 17:12:00,77.6,257.2627,6168,-3.3000000000000007,6.299999999999999,5.0000000000000036,1177.863,272
2025-08-19 17:15:00,77.4,254.6803,6168,-3.3000000000000007,6.299999999999999,5.0000000000000036,1165.932,272
2025-08-19 17:18:00,77.8,257.5087,6169,-3.3000000000000007,6.300000000000001,5.0000000000000036,1178.431,272
2025-08-19 17:21:00,78.0,258.1235,6169,-3.3000000000000007,6.4,5.0000000000000036,1183.031,272
2025-08-19 17:24:00,78.0,252.5897,6169,-3.3000000000000007,6.5,5.0000000000000036,1179.292,272
2025-08-19 17:27:00,77.6,243.9815,6169,-3.3000000000000007,6.5,5.0000000000000036,1176.335,242
2025-08-19 17:30:00,77.2,229.4705,6169,-3.3000000000000007,6.6000000000000005,4.900000000000002,1154.881,247
2025-08-19 17:33:00,77.2,263.7804,6169,-3.1999999999999993,6.7,4.900000000000002,1162.37,262
2025-08-19 17:36:00,79.0,276.2008,6169,-3.3999999999999986,6.000000000000001,5.200000000000003,1218.226,131
2025-08-19 17:39:00,81.8,273.2494,6169,-3.3999999999999986,6.300000000000001,5.200000000000003,1254.485,263
2025-08-19 17:42:00,81.6,269.5602,6169,-3.400000000000002,6.4,5.300000000000001,1252.605,263
2025-08-19 17:45:00,81.9,274.9711,6169,-3.3999999999999986,6.300000000000001,5.200000000000003,1257.459,130
2025-08-19 17:48:00,81.8,270.7899,6169,-3.3999999999999986,6.300000000000001,5.299999999999997,1255.082,263
2025-08-19 17:51:00,81.8,270.667,6169,-3.3999999999999986,6.4,5.299999999999997,1256.198,263
2025-08-19 17:54:00,81.9,275.9549,6169,-3.5,6.300000000000001,5.299999999999997,1261.379,130
2025-08-19 17:57:00,83.3,275.0941,6169,-3.400000000000002,6.4,5.300000000000001,1289.081,263
2025-08-19 18:00:00,83.1,270.421,6169,-3.400000000000002,6.5,5.300000000000001,1286.366,263
2025-08-19 18:03:00,82.9,264.5182,6169,-3.400000000000002,6.6,5.300000000000001,1283.803,263
2025-08-19 18:06:00,82.5,261.4438,6169,-3.5000000000000036,6.6,5.300000000000001,1279.476,293
2025-08-19 18:09:00,82.3,256.4019,6169,-3.400000000000002,6.7,5.300000000000001,1268.264,229
2025-08-19 18:12:00,80.2,248.6545,6169,-3.400000000000002,6.7,5.099999999999998,1216.779,271
2025-08-19 18:15:00,79.0,245.8261,6169,-3.3000000000000007,6.6000000000000005,5.400000000000002,1198.353,248
2025-08-19 18:18:00,79.2,253.3275,6170,-3.6999999999999957,6.5,5.399999999999999,1206.662,295
2025-08-19 18:21:00,79.6,251.4829,6170,-3.700000000000003,6.5,5.5,1207.627,295
2025-08-19 18:24:00,79.6,248.6545,6170,-3.8000000000000043,6.6,5.600000000000001,1209.781,278
2025-08-19 18:27:00,79.2,246.0721,6170,-3.700000000000003,6.699999999999999,5.5,1204.395,279
2025-08-19 18:30:00,79.2,247.1788,6170,-3.700000000000003,6.699999999999999,5.5,1207.135,279
2025-08-19 18:33:00,79.7,251.7289,6170,-3.8000000000000007,6.6,5.599999999999998,1214.758,285
2025-08-19 18:36:00,79.8,252.5897,6170,-3.8000000000000007,6.5,5.599999999999998,1211.77,295
2025-08-19 18:39:00,79.8,250.4991,6170,-3.8000000000000007,6.699999999999999,5.599999999999998,1212.693,285
2025-08-19 18:42:00,79.6,248.0396,6170,-3.6999999999999993,6.799999999999999,5.4999999999999964,1211.637,227
2025-08-19 18:45:00,79.6,247.4248,6170,-3.6999999999999993,6.799999999999999,5.599999999999998,1211.417,227
2025-08-19 18:48:00,79.0,236.9719,6170,-3.6999999999999993,6.8,5.4999999999999964,1197.419,431
2025-08-19 18:51:00,76.2,232.6678,6170,-3.4999999999999964,6.8,5.300000000000001,1152.708,246
2025-08-19 18:54:00,75.8,231.1921,6170,-3.4999999999999964,6.8,5.199999999999999,1142.651,246
2025-08-19 18:57:00,75.4,226.888,6170,-3.5000000000000036,6.9,5.199999999999999,1133.871,246
2025-08-19 19:00:00,74.5,226.765,6170,-3.5000000000000036,6.8,5.099999999999998,1116.786,246
2025-08-19 19:03:00,74.0,225.5353,6170,-3.400000000000002,6.8,5.099999999999998,1108.454,254
2025-08-19 19:06:00,72.1,218.7717,6170,-3.3999999999999986,6.8,5.0,1079.766,255
2025-08-19 19:09:00,72.1,223.6907,6170,-3.3999999999999986,6.6000000000000005,5.0,1074.283,254
2025-08-19 19:12:00,69.9,223.8137,6170,-3.299999999999997,6.6000000000000005,4.899999999999999,1050.943,238
2025-08-19 19:15:00,70.1,223.6907,6170,-3.200000000000003,6.4,4.899999999999999,1051.039,238
2025-08-19 19:18:00,70.1,224.6745,6171,-3.299999999999997,6.500000000000001,4.799999999999997,1054.792,238
2025-08-19 19:21:00,70.1,223.0758,6171,-3.200000000000003,6.4,4.799999999999997,1049.635,238
2025-08-19 19:24:00,69.9,224.4285,6171,-3.3000000000000043,6.3999999999999995,4.899999999999999,1050.522,497
2025-08-19 19:27:00,70.5,233.0368,6171,-3.200000000000003,6.299999999999999,4.799999999999997,1054.364,244
2025-08-19 19:30:00,70.1,226.888,6171,-3.3000000000000043,6.3,4.899999999999999,1047.402,243
2025-08-19 19:33:00,69.3,223.8137,6171,-3.3000000000000043,6.3,4.800000000000004,1035.409,497
2025-08-19 19:36:00,69.5,232.5449,6171,-3.3000000000000043,6.199999999999999,4.800000000000004,1046.582,214
2025-08-19 19:39:00,70.1,232.6678,6171,-3.3000000000000043,6.199999999999999,4.899999999999999,1048.682,214
2025-08-19 19:42:00,69.3,224.0596,6171,-3.200000000000003,6.3,4.800000000000004,1040.257,504
2025-08-19 19:45:00,69.1,223.4447,6171,-3.200000000000003,6.3999999999999995,4.700000000000003,1037.0,238
2025-08-19 19:48:00,69.5,228.8556,6171,-3.3000000000000007,6.3,4.800000000000001,1043.966,243
2025-08-19 19:51:00,69.5,228.6097,6171,-3.3000000000000007,6.3,4.900000000000002,1042.765,243
2025-08-19 19:54:00,69.1,227.9948,6171,-3.4999999999999964,6.199999999999999,5.099999999999998,1039.165,498
2025-08-19 19:57:00,68.9,223.0758,6171,-3.3999999999999986,6.3,5.0,1032.364,497
2025-08-19 20:00:00,68.9,224.4285,6171,-3.3999999999999986,6.199999999999999,5.0,1031.023,500
2025-08-19 20:03:00,68.9,220.7393,6171,-3.3999999999999986,6.3,4.899999999999999,1026.226,497
2025-08-19 20:06:00,68.5,220.8623,6171,-3.3999999999999986,6.3,4.899999999999999,1025.026,497
2025-08-19 20:09:00,68.3,220.7393,6171,-3.3999999999999986,6.3,4.899999999999999,1020.965,497
2025-08-19 20:12:00,68.3,215.2054,6171,-3.3999999999999986,6.3,4.899999999999999,1017.728,878
2025-08-19 20:15:00,68.3,220.2474,6171,-3.3999999999999986,6.3,4.899999999999999,1026.316,497
2025-08-19 20:18:00,68.5,219.6325,6172,-3.3999999999999986,6.3,4.899999999999999,1023.27,497
2025-08-19 20:21:00,68.5,224.9204,6172,-3.3999999999999986,6.199999999999999,4.899999999999999,1026.843,500
2025-08-19 20:24:00,68.1,217.5419,6172,-3.3999999999999986,6.3,4.899999999999999,1020.101,878
2025-08-19 20:27:00,67.5,215.6973,6172,-3.3000000000000007,6.3999999999999995,4.800000000000001,1004.474,878
2025-08-19 20:30:00,67.5,217.296,6172,-3.3999999999999986,6.2,4.899999999999999,1006.551,878
2025-08-19 20:33:00,66.7,219.1406,6172,-3.299999999999997,6.2,4.799999999999997,997.4004,509
2025-08-19 20:36:00,66.9,218.5257,6172,-3.299999999999997,6.1000000000000005,4.799999999999997,1004.448,509
2025-08-19 20:39:00,67.5,219.6325,6172,-3.299999999999997,6.2,4.799999999999997,1007.295,500
2025-08-19 20:42:00,67.1,216.4352,6172,-3.299999999999997,6.2,4.799999999999997,1000.453,509
2025-08-19 20:45:00,67.5,217.7879,6172,-3.3999999999999986,6.3,4.799999999999997,1011.201,878
2025-08-19 20:48:00,67.3,217.296,6172,-3.299999999999997,6.3,4.799999999999997,1005.345,497
2025-08-19 20:51:00,66.9,215.6973,6172,-3.299999999999997,6.3,4.799999999999997,999.09,509
2025-08-19 20:54:00,67.5,226.2731,6172,-3.299999999999997,6.0,4.799999999999997,1009.063,501
2025-08-19 20:57:00,66.9,218.7717,6172,-3.299999999999997,6.2,4.799999999999997,999.1924,509
2025-08-19 21:00:00,66.5,212.9919,6172,-3.299999999999997,6.3,4.799999999999997,989.9478,509
2025-08-19 21:03:00,66.3,209.9175,6172,-3.1999999999999957,6.3999999999999995,4.699999999999996,986.366,880
2025-08-19 21:06:00,66.5,210.9013,6172,-3.1999999999999957,6.3,4.699999999999996,994.3647,880
2025-08-19 21:09:00,65.1,203.3999,6172,-3.1000000000000014,6.3999999999999995,4.600000000000001,966.2637,891
2025-08-19 21:12:00,64.1,203.5229,6172,-3.1000000000000014,6.3,4.5,953.6514,870
2025-08-19 21:15:00,63.5,202.1701,6172,-3.1000000000000014,6.3,4.5,943.7388,869
2025-08-19 21:18:00,63.5,205.6134,6173,-3.0,6.2,4.5,945.7686,870
2025-08-19 21:21:00,63.1,198.4809,6173,-3.1000000000000014,6.2,4.5,935.2468,869
2025-08-19 21:24:00,63.9,216.9271,6173,-3.1000000000000014,6.0,4.5,958.8367,865
2025-08-19 21:27:00,70.7,270.0521,6173,-3.6000000000000014,5.4,5.200000000000003,1062.167,160
2025-08-19 21:30:00,72.9,263.9034,6173,-3.700000000000003,5.7,5.399999999999999,1094.489,1684
2025-08-19 21:33:00,74.8,263.9034,6173,-3.799999999999997,5.800000000000001,5.5,1123.523,134
2025-08-19 21:36:00,75.0,264.5182,6173,-3.8000000000000007,5.800000000000001,5.5000000000000036,1132.522,134
2025-08-19 21:39:00,74.9,261.1979,6173,-3.8000000000000007,5.9,5.400000000000002,1129.464,1680
2025-08-19 21:42:00,75.6,266.4858,6173,-3.700000000000003,5.800000000000001,5.399999999999999,1137.647,134
2025-08-19 21:45:00,75.5,263.6574,6173,-3.700000000000003,5.800000000000001,5.399999999999999,1131.914,134
2025-08-19 21:48:00,75.0,260.829,6173,-3.8000000000000043,5.9,5.399999999999999,1129.525,1680
2025-08-19 21:51:00,75.2,263.7804,6173,-3.799999999999997,5.800000000000001,5.399999999999999,1133.009,134
2025-08-19 21:54:00,75.2,265.2561,6173,-3.700000000000003,5.700000000000001,5.399999999999999,1133.702,134
2025-08-19 21:57:00,75.2,265.0101,6173,-3.799999999999997,5.800000000000001,5.399999999999999,1132.042,134
2025-08-19 22:00:00,74.9,259.9682,6173,-3.700000000000003,5.9,5.399999999999999,1122.779,1680
2025-08-19 22:03:00,72.5,231.0692,6173,-3.6000000000000014,6.200000000000001,5.200000000000003,1082.683,211
2025-08-19 22:06:00,69.7,225.6583,6173,-3.3999999999999986,6.299999999999999,4.899999999999999,1043.822,497
2025-08-19 22:09:00,67.1,228.8556,6173,-3.299999999999997,5.8,4.700000000000003,1008.859,501
2025-08-19 22:12:00,65.3,229.3475,6173,-3.200000000000003,5.6000000000000005,4.600000000000001,971.5551,513
2025-08-19 22:15:00,63.7,224.3056,6173,-3.099999999999998,5.499999999999999,4.4999999999999964,957.8806,513
2025-08-19 22:18:00,62.5,220.7393,6174,-2.9999999999999964,5.499999999999999,4.300000000000001,923.3337,514
2025-08-19 22:21:00,61.4,215.0825,6174,-3.0000000000000036,5.499999999999999,4.199999999999999,908.3644,642
2025-08-19 22:24:00,60.9,213.4838,6174,-2.900000000000002,5.499999999999999,4.099999999999998,885.2191,642
2025-08-19 22:27:00,59.6,210.9013,6174,-2.8999999999999986,5.499999999999999,4.100000000000001,886.0992,642
2025-08-19 22:30:00,59.5,210.4094,6174,-2.799999999999997,5.3999999999999995,4.100000000000001,885.0434,864
2025-08-19 22:33:00,45.1,239.6774,6174,-2.1999999999999993,4.6,2.799999999999997,7.201553,662
2025-08-20 07:24:00,40.9,194.9146,6174,-0.6999999999999993,1.1999999999999993,1.3000000000000007,688.3163,114
2025-08-20 07:27:00,54.0,200.5715,6174,-2.5,4.6000000000000005,3.400000000000002,822.2239,987
2025-08-20 07:30:00,51.9,209.0567,6174,-2.400000000000002,4.4,3.200000000000003,800.7958,987
2025-08-20 07:33:00,56.9,252.9586,6174,-2.700000000000003,4.3,4.0,853.7495,671
2025-08-20 07:36:00,59.3,261.3209,6174,-2.8999999999999986,4.5,4.200000000000003,881.4637,672
2025-08-20 07:39:00,60.3,271.6508,6174,-2.8999999999999986,4.4,4.199999999999996,902.4016,774
2025-08-20 07:42:00,59.7,236.603,6174,-2.8000000000000007,4.800000000000001,4.099999999999998,892.9879,667
2025-08-20 07:45:00,58.9,242.2598,6174,-2.900000000000002,4.500000000000001,4.099999999999998,872.9511,667
2025-08-20 07:48:00,61.3,256.6479,6174,-2.400000000000002,3.8,4.099999999999998,976.4201,14
2025-08-20 07:51:00,61.3,274.8481,6174,-2.9999999999999964,4.4,4.199999999999999,931.2952,774
2025-08-20 07:54:00,61.1,274.3562,6174,-2.900000000000002,4.2,4.199999999999999,925.7865,774
2025-08-20 07:57:00,61.3,279.2752,6174,-2.9999999999999964,4.1,4.300000000000001,920.7783,774
2025-08-20 08:00:00,61.1,276.5697,6174,-2.8999999999999986,4.2,4.200000000000003,912.8069,774
2025-08-20 08:03:00,61.9,295.6308,6174,-3.0,4.0,4.300000000000004,936.4557,1084
2025-08-20 08:06:00,62.9,307.4363,6174,-3.1000000000000014,3.9000000000000004,4.5,948.8666,1082
2025-08-20 08:09:00,64.1,309.8958,6175,-3.1000000000000014,4.0,4.399999999999999,968.4063,1082
2025-08-20 08:12:00,64.1,302.6403,6175,-2.8000000000000007,4.299999999999999,4.199999999999999,971.4053,1084
2025-08-20 08:15:00,65.1,296.6146,6175,-2.900000000000002,4.0,4.199999999999999,961.232,1084
2025-08-20 08:18:00,62.3,246.5639,6175,-2.8000000000000007,4.3999999999999995,3.9999999999999964,928.0687,670
2025-08-20 08:21:00,62.1,288.6212,6175,-2.6000000000000014,4.300000000000001,3.8999999999999986,928.9514,771
2025-08-20 08:24:00,66.1,289.605,6175,-2.700000000000003,4.6000000000000005,4.100000000000001,1005.525,763
2025-08-20 08:27:00,67.3,286.0388,6175,-2.8000000000000043,4.800000000000001,4.300000000000004,1014.941,763
2025-08-20 08:30:00,68.5,290.9578,6175,-2.8000000000000043,4.800000000000001,4.399999999999999,1026.516,763
2025-08-20 08:33:00,70.1,295.0159,6175,-2.8999999999999986,4.9,4.5,1051.151,1135
2025-08-20 08:36:00,71.6,306.0836,6175,-3.0,4.8,4.600000000000001,1078.462,1147
2025-08-20 08:39:00,70.1,264.2723,6175,-2.8999999999999986,5.3,4.399999999999999,1052.058,167
2025-08-20 08:42:00,71.9,310.7567,6175,-2.8999999999999986,5.199999999999999,4.600000000000001,1085.999,1148
2025-08-20 08:45:00,75.0,311.0026,6175,-3.099999999999998,5.000000000000001,4.800000000000001,1130.229,1146
2025-08-20 08:48:00,74.2,301.1646,6175,-2.9999999999999964,5.1000000000000005,4.699999999999999,1106.521,1146
2025-08-20 08:51:00,79.0,314.077,6175,-3.299999999999997,5.300000000000001,5.0,1209.675,1145
2025-08-20 08:54:00,80.1,305.2228,6175,-3.3999999999999986,5.5,5.199999999999996,1224.427,1143
2025-08-20 08:57:00,78.4,287.0226,6175,-3.3000000000000007,5.7,5.0000000000000036,1185.041,127
2025-08-20 09:00:00,77.8,283.7022,6175,-3.3000000000000007,5.8,5.0000000000000036,1179.204,127
2025-08-20 09:03:00,78.4,292.6794,6175,-3.299999999999997,5.699999999999999,5.100000000000001,1196.346,1144
2025-08-20 09:06:00,80.8,300.9187,6175,-3.3999999999999986,5.699999999999999,5.299999999999997,1241.045,147
2025-08-20 09:09:00,82.5,300.0579,6176,-3.5000000000000036,5.800000000000001,5.300000000000001,1269.423,147
2025-08-20 09:12:00,83.5,300.9187,6176,-3.4999999999999964,6.0,5.400000000000002,1289.962,147
2025-08-20 09:15:00,84.7,297.2295,6176,-3.599999999999998,6.0,5.4999999999999964,1319.325,147
2025-08-20 09:18:00,84.7,294.524,6176,-3.5,6.1,5.399999999999999,1316.765,141
2025-08-20 09:21:00,84.3,287.2685,6176,-3.5,6.1,5.399999999999999,1310.562,148
2025-08-20 09:24:00,83.9,286.7766,6176,-3.5,6.2,5.399999999999999,1306.454,264
2025-08-20 09:27:00,84.1,283.7022,6176,-3.5,6.199999999999999,5.399999999999999,1305.195,264
2025-08-20 09:30:00,84.1,280.013,6176,-3.599999999999998,6.3999999999999995,5.4999999999999964,1303.489,264
2025-08-20 09:33:00,84.5,284.1942,6176,-3.4999999999999964,6.299999999999999,5.400000000000002,1307.372,264
2025-08-20 09:36:00,84.7,289.605,6176,-3.6999999999999993,6.300000000000001,5.599999999999998,1314.07,141
2025-08-20 09:42:00,87.3,292.9254,6176,-3.6999999999999993,6.300000000000001,5.699999999999999,1368.121,141
2025-08-20 09:45:00,87.1,292.0645,6176,-3.6000000000000014,6.299999999999999,5.600000000000001,1365.827,141
2025-08-20 09:48:00,87.7,296.3687,6176,-3.6999999999999993,6.5,5.699999999999999,1379.193,141
2025-08-20 09:51:00,90.6,306.8215,6176,-3.8000000000000043,6.5,5.899999999999999,1466.558,1544
2025-08-20 09:54:00,94.7,310.5107,6176,-4.600000000000001,6.300000000000001,6.700000000000003,1528.001,1549
2025-08-20 09:57:00,93.9,300.5498,6176,-4.5,6.499999999999999,6.700000000000003,1516.87,1606
2025-08-20 10:00:00,90.8,294.524,6176,-4.299999999999997,6.3999999999999995,6.399999999999999,1449.492,1538
2025-08-20 10:03:00,91.2,294.647,6176,-4.299999999999997,6.4,6.399999999999999,1455.527,1538
2025-08-20 10:06:00,91.0,299.32,6176,-4.299999999999997,6.4,5.699999999999996,1435.748,1606
2025-08-20 10:09:00,93.5,300.7957,6177,-4.5,6.5,6.799999999999997,1501.623,1606
2025-08-20 10:12:00,93.9,300.6728,6177,-4.5000000000000036,6.6,6.699999999999999,1509.981,1606
2025-08-20 10:15:00,93.9,302.3944,6177,-4.5,6.6,6.699999999999996,1511.84,1606
2025-08-20 10:18:00,94.1,304.239,6177,-4.5000000000000036,6.4,6.699999999999999,1519.911,1606
2025-08-20 10:21:00,94.2,305.7147,6177,-4.5000000000000036,6.4,6.699999999999999,1520.599,1549
2025-08-20 10:24:00,91.6,243.4896,6177,-4.5000000000000036,6.7,6.5000000000000036,1387.855,1366
2025-08-20 10:27:00,80.6,233.7746,6177,-3.900000000000002,6.8,5.599999999999998,1227.969,281
2025-08-20 10:30:00,77.8,238.6936,6177,-3.599999999999998,6.8,5.400000000000002,1188.33,430
2025-08-20 10:33:00,78.4,243.1207,6177,-3.6999999999999993,6.6,5.5000000000000036,1191.867,279
2025-08-20 10:36:00,79.2,246.6869,6177,-3.700000000000003,6.5,5.5,1205.552,279
2025-08-20 10:39:00,79.0,242.3828,6177,-3.700000000000003,6.5,5.5,1206.231,279
2025-08-20 10:42:00,89.3,317.5203,6177,-3.599999999999998,5.8,5.900000000000002,1462.288,1544
2025-08-20 10:45:00,93.9,282.2266,6177,-4.4999999999999964,6.799999999999999,6.300000000000001,1532.461,1559
2025-08-20 10:48:00,93.2,282.1036,6177,-4.5,6.8,6.700000000000003,1505.369,1559
2025-08-20 10:51:00,93.2,281.7347,6177,-4.399999999999999,6.8,6.600000000000001,1500.033,1559
2025-08-20 10:54:00,92.2,281.2428,6177,-4.5,6.8,6.600000000000001,1480.087,1559
2025-08-20 10:57:00,90.2,280.013,6177,-4.299999999999997,7.1,6.299999999999997,1432.193,1559
2025-08-20 11:00:00,91.2,282.3495,6177,-4.199999999999999,6.6,6.400000000000002,1450.402,1560
2025-08-20 11:03:00,91.8,281.1198,6177,-4.400000000000002,6.699999999999999,6.4999999999999964,1468.589,1559
2025-08-20 11:06:00,89.3,272.2656,6177,-4.0,6.699999999999999,6.0,1422.823,1553
2025-08-20 11:09:00,89.8,269.4372,6178,-4.0,6.6,6.100000000000001,1416.746,1553
2025-08-20 11:12:00,91.6,287.8834,6178,-4.0,6.4,6.100000000000001,1468.865,136
2025-08-20 11:15:00,92.0,289.2361,6178,-4.100000000000001,6.5,6.200000000000003,1471.928,1560
2025-08-20 11:18:00,91.8,287.7604,6178,-4.100000000000001,6.6,6.199999999999996,1470.127,1560
2025-08-20 11:21:00,91.8,285.4239,6178,-4.099999999999998,6.6,6.099999999999998,1473.01,1560
2025-08-20 11:24:00,91.8,284.932,6178,-4.099999999999998,6.5,6.199999999999999,1467.42,1560
2025-08-20 11:27:00,91.4,282.2266,6178,-4.099999999999998,6.6000000000000005,6.199999999999999,1467.063,1560
2025-08-20 11:30:00,90.4,278.0454,6178,-4.100000000000001,6.7,6.100000000000001,1446.395,1560
2025-08-20 11:33:00,88.1,273.4954,6178,-3.8999999999999986,6.8999999999999995,5.899999999999999,1395.751,306
2025-08-20 11:36:00,89.8,282.3495,6178,-4.100000000000001,6.6,6.100000000000001,1437.782,1560
2025-08-20 11:39:00,89.6,252.8356,6178,-4.0,6.699999999999999,6.0,1414.41,301
2025-08-20 11:42:00,83.1,246.441,6178,-3.6999999999999957,6.7,5.5,1294.766,227
2025-08-20 11:45:00,83.5,244.8423,6178,-3.6999999999999957,6.8,5.600000000000001,1288.666,227
2025-08-20 11:48:00,82.7,244.9653,6178,-3.6999999999999957,6.8999999999999995,5.399999999999999,1281.058,227
2025-08-20 11:51:00,83.9,266.1169,6178,-3.700000000000003,6.5,5.600000000000001,1297.08,267
2025-08-20 11:54:00,83.7,259.5992,6178,-3.700000000000003,6.5,5.600000000000001,1300.521,294
2025-08-20 11:57:00,83.1,252.3438,6178,-3.6999999999999957,6.6000000000000005,5.5,1293.916,294
2025-08-20 12:00:00,81.8,247.3018,6178,-3.6000000000000014,6.6000000000000005,5.399999999999999,1254.27,227
2025-08-20 12:03:00,80.2,241.645,6178,-3.5,6.6000000000000005,5.299999999999997,1232.085,270
2025-08-20 12:06:00,79.2,237.5868,6178,-3.3999999999999986,6.7,5.200000000000003,1212.538,248
2025-08-20 12:09:00,79.2,236.1111,6179,-3.5,6.8,5.200000000000003,1214.663,245
2025-08-20 12:12:00,79.0,233.6516,6179,-3.3999999999999986,6.8,5.200000000000003,1214.79,249
2025-08-20 12:15:00,78.8,235.9881,6179,-3.3999999999999986,6.6000000000000005,5.200000000000003,1202.58,248
2025-08-20 12:18:00,78.1,235.3732,6179,-3.5,6.7,5.200000000000003,1199.402,245
2025-08-20 12:21:00,78.4,237.3409,6179,-3.3999999999999986,6.7,5.200000000000003,1202.505,248
2025-08-20 12:24:00,78.8,244.8423,6179,-3.599999999999998,6.6,5.300000000000001,1213.66,279
2025-08-20 12:27:00,79.4,250.4991,6179,-3.6000000000000014,6.5,5.300000000000004,1218.916,270
2025-08-20 12:30:00,79.0,246.8099,6179,-3.4999999999999964,6.4,5.199999999999999,1209.766,270
2025-08-20 12:33:00,78.0,239.1855,6179,-3.3999999999999986,6.500000000000001,5.100000000000001,1198.225,213
2025-08-20 12:36:00,76.2,233.8976,6179,-3.3000000000000043,6.499999999999999,5.0,1169.401,213
2025-08-20 12:39:00,76.0,234.2665,6179,-3.400000000000002,6.500000000000001,4.9999999999999964,1164.915,213
2025-08-20 12:42:00,76.0,231.684,6179,-3.400000000000002,6.6000000000000005,5.099999999999998,1162.444,245
2025-08-20 12:45:00,76.0,235.7422,6179,-3.3000000000000043,6.6000000000000005,5.0,1167.287,247
2025-08-20 12:48:00,76.0,237.3409,6179,-3.299999999999997,6.4,5.0,1163.38,213
2025-08-20 12:51:00,76.0,238.4476,6179,-3.3999999999999986,6.4,5.100000000000001,1165.274,213
2025-08-20 12:54:00,76.2,239.0625,6179,-3.3999999999999986,6.4,5.100000000000001,1167.766,213
2025-08-20 12:57:00,76.2,238.4476,6179,-3.3999999999999986,6.5,5.100000000000001,1169.481,213
2025-08-20 13:00:00,75.8,235.7422,6179,-3.299999999999997,6.4,5.0,1157.328,213
2025-08-20 13:03:00,76.6,244.3504,6179,-3.3999999999999986,6.4,5.0,1176.899,270
2025-08-20 13:06:00,76.8,246.8099,6179,-3.3999999999999986,6.200000000000001,5.100000000000001,1181.099,1677
2025-08-20 13:09:00,76.5,244.7193,6180,-3.3999999999999986,6.199999999999999,5.100000000000001,1167.483,1677
2025-08-20 13:12:00,76.2,243.3666,6180,-3.3999999999999986,6.299999999999999,5.0,1169.655,1677
2025-08-20 13:15:00,76.6,243.7355,6180,-3.299999999999997,6.300000000000001,5.0,1172.808,242
2025-08-20 13:18:00,76.8,247.0558,6180,-3.3999999999999986,6.4,5.200000000000003,1189.379,1677
2025-08-20 13:21:00,77.8,246.8099,6180,-3.5,6.4,5.200000000000003,1194.396,270
2025-08-20 13:24:00,78.8,248.5315,6180,-3.5,6.4,5.299999999999997,1210.778,270
2025-08-20 13:27:00,78.8,244.3504,6180,-3.5,6.6,5.200000000000003,1209.489,270
2025-08-20 13:30:00,78.4,239.0625,6180,-3.5,6.6,5.200000000000003,1199.009,245
2025-08-20 13:33:00,79.4,252.5897,6180,-3.5,6.3999999999999995,5.299999999999997,1226.225,273
2025-08-20 13:36:00,82.9,255.4181,6180,-3.6000000000000014,6.5,5.399999999999999,1284.478,293
2025-08-20 13:39:00,83.3,254.5573,6180,-3.599999999999998,6.6,5.5000000000000036,1294.459,293
2025-08-20 13:42:00,83.3,252.5897,6180,-3.6999999999999993,6.699999999999999,5.5000000000000036,1294.084,294
2025-08-20 13:45:00,83.1,256.033,6180,-3.6999999999999993,6.5,5.5000000000000036,1291.859,294
2025-08-20 13:48:00,83.3,259.3533,6180,-3.599999999999998,6.5,5.5000000000000036,1293.874,293
2025-08-20 13:51:00,83.3,259.5992,6180,-3.6999999999999993,6.5,5.599999999999998,1296.781,294
2025-08-20 13:54:00,83.3,257.0168,6180,-3.6999999999999957,6.5,5.600000000000001,1293.192,294
2025-08-20 13:57:00,83.1,257.0168,6180,-3.599999999999998,6.5,5.4999999999999964,1291.333,293
2025-08-20 14:00:00,83.1,255.91,6180,-3.599999999999998,6.5,5.400000000000002,1292.939,293
2025-08-20 14:03:00,83.1,252.3438,6180,-3.6999999999999993,6.699999999999999,5.5000000000000036,1290.192,294
2025-08-20 14:06:00,82.7,250.991,6180,-3.599999999999998,6.6,5.4999999999999964,1286.454,293
2025-08-20 14:09:00,82.7,251.36,6181,-3.6999999999999993,6.6,5.4999999999999964,1282.852,294
2025-08-20 14:12:00,83.1,258.1235,6181,-3.6000000000000014,6.5,5.399999999999999,1288.485,293
2025-08-20 14:15:00,83.1,258.2465,6181,-3.6999999999999993,6.5,5.4999999999999964,1294.921,294
2025-08-20 14:18:00,83.3,257.5087,6181,-3.599999999999998,6.5,5.4999999999999964,1292.974,293
2025-08-20 14:21:00,83.1,258.4925,6181,-3.6999999999999993,6.5,5.4999999999999964,1291.698,294
2025-08-20 14:24:00,83.3,262.0587,6181,-3.6999999999999993,6.5,5.4999999999999964,1296.897,294
2025-08-20 14:27:00,83.5,264.3953,6181,-3.6999999999999993,6.4,5.4999999999999964,1298.476,135
2025-08-20 14:30:00,83.3,262.4277,6181,-3.6999999999999993,6.4,5.4999999999999964,1294.16,295
2025-08-20 14:33:00,83.1,258.4925,6181,-3.599999999999998,6.5,5.4999999999999964,1291.873,293
2025-08-20 14:36:00,83.1,258.3695,6181,-3.6999999999999993,6.5,5.5000000000000036,1292.303,294
