Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2025-08-20 14:39:00,83.1,255.91,6181,-3.6999999999999993,6.5,5.599999999999998,1289.48,294
2025-08-20 14:42:00,82.7,254.1884,6181,-3.8000000000000007,6.500000000000001,5.5000000000000036,1285.752,295
2025-08-20 14:45:00,82.3,252.2208,6181,-3.599999999999998,6.500000000000001,5.400000000000002,1279.147,293
2025-08-20 14:48:00,82.5,252.5897,6181,-3.599999999999998,6.6000000000000005,5.400000000000002,1278.561,293
2025-08-20 14:51:00,82.5,249.5153,6181,-3.700000000000003,6.7,5.5,1277.176,294
2025-08-20 14:54:00,82.1,250.8681,6181,-3.700000000000003,6.7,5.5,1270.886,294
2025-08-20 14:57:00,82.3,256.033,6181,-3.700000000000003,6.5,5.399999999999999,1276.888,295
2025-08-20 15:00:00,82.1,255.6641,6181,-3.6000000000000014,6.5,5.399999999999999,1272.039,293
2025-08-20 15:03:00,82.1,253.4505,6181,-3.700000000000003,6.500000000000001,5.399999999999999,1261.13,295
2025-08-20 15:06:00,81.4,252.7127,6181,-3.6000000000000014,6.500000000000001,5.399999999999999,1256.688,293
2025-08-20 15:09:00,81.0,250.2532,6182,-3.5,6.500000000000001,5.299999999999997,1248.08,293
2025-08-20 15:12:00,80.6,248.6545,6182,-3.6000000000000014,6.500000000000001,5.300000000000004,1240.343,270
2025-08-20 15:15:00,80.6,249.1464,6182,-3.5,6.500000000000001,5.399999999999999,1242.193,270
2025-08-20 15:18:00,80.4,250.3762,6182,-3.3999999999999986,6.500000000000001,5.200000000000003,1238.981,271
2025-08-20 15:21:00,80.4,249.0234,6182,-3.5,6.500000000000001,5.300000000000004,1235.054,270
2025-08-20 15:24:00,80.2,247.6707,6182,-3.5,6.500000000000001,5.300000000000004,1231.328,270
2025-08-20 15:27:00,80.0,246.6869,6182,-3.5,6.6000000000000005,5.200000000000003,1234.285,270
2025-08-20 15:30:00,80.6,249.5153,6182,-3.5,6.6000000000000005,5.300000000000004,1231.334,271
2025-08-20 15:33:00,80.4,250.991,6182,-3.5,6.5,5.299999999999997,1237.365,271
2025-08-20 15:36:00,81.1,255.91,6182,-3.6000000000000014,6.4,5.399999999999999,1255.992,273
2025-08-20 15:39:00,81.2,251.7289,6182,-3.6000000000000014,6.5,5.299999999999997,1242.293,293
2025-08-20 15:42:00,80.2,248.2856,6182,-3.5,6.500000000000001,5.299999999999997,1232.358,270
2025-08-20 15:45:00,80.4,249.5153,6182,-3.5,6.6000000000000005,5.299999999999997,1240.052,271
2025-08-20 15:48:00,80.8,248.0396,6182,-3.5,6.5,5.299999999999997,1236.416,270
2025-08-20 15:51:00,80.2,247.3018,6182,-3.3999999999999986,6.6000000000000005,5.199999999999996,1238.251,271
2025-08-20 15:54:00,80.1,245.2112,6182,-3.6000000000000014,6.6000000000000005,5.299999999999997,1225.984,279
2025-08-20 15:57:00,80.2,244.3504,6182,-3.5,6.6000000000000005,5.299999999999997,1231.473,270
2025-08-20 16:00:00,80.4,243.3666,6182,-3.5,6.6000000000000005,5.299999999999997,1236.093,270
2025-08-20 16:03:00,79.4,241.276,6182,-3.5,6.7,5.200000000000003,1222.673,248
2025-08-20 16:06:00,80.2,249.0234,6182,-3.5,6.6,5.299999999999997,1228.48,271
2025-08-20 16:09:00,80.2,247.4248,6183,-3.5,6.6,5.299999999999997,1229.518,271
2025-08-20 16:12:00,79.4,241.276,6183,-3.5,6.6000000000000005,5.200000000000003,1215.34,270
2025-08-20 16:15:00,79.2,241.7679,6183,-3.5,6.6000000000000005,5.300000000000004,1212.911,270
2025-08-20 16:18:00,79.4,241.522,6183,-3.5,6.7,5.200000000000003,1223.152,248
2025-08-20 16:21:00,79.2,241.8909,6183,-3.5,6.7,5.200000000000003,1213.513,248
2025-08-20 16:24:00,79.2,243.3666,6183,-3.5,6.6000000000000005,5.200000000000003,1217.058,270
2025-08-20 16:27:00,79.6,244.3504,6183,-3.6000000000000014,6.6000000000000005,5.300000000000004,1218.227,279
2025-08-20 16:30:00,79.4,244.2274,6183,-3.3999999999999986,6.6000000000000005,5.200000000000003,1227.196,248
2025-08-20 16:33:00,79.0,238.6936,6183,-3.5,6.7,5.200000000000003,1213.849,245
2025-08-20 16:36:00,78.8,240.4152,6183,-3.5,6.6000000000000005,5.200000000000003,1210.215,270
2025-08-20 16:39:00,79.0,242.8747,6183,-3.5,6.6000000000000005,5.200000000000003,1210.731,270
2025-08-20 16:42:00,79.0,240.6612,6183,-3.5,6.7,5.200000000000003,1212.353,248
2025-08-20 16:45:00,79.0,238.0787,6183,-3.5,6.6000000000000005,5.200000000000003,1206.151,245
2025-08-20 16:48:00,77.2,231.4381,6183,-3.3999999999999986,6.6000000000000005,5.0,1177.736,245
2025-08-20 16:51:00,76.2,228.8556,6183,-3.3999999999999986,6.7,5.0,1168.116,246
2025-08-20 16:54:00,76.6,238.8166,6183,-3.3000000000000043,6.5,5.0,1177.694,242
2025-08-20 16:57:00,77.0,240.2922,6183,-3.3999999999999986,6.4,5.100000000000001,1182.588,213
2025-08-20 17:00:00,77.2,242.3828,6183,-3.3999999999999986,6.5,5.100000000000001,1176.649,270
2025-08-20 17:03:00,77.0,242.7518,6183,-3.3999999999999986,6.4,5.200000000000003,1178.709,270
2025-08-20 17:06:00,76.8,241.522,6183,-3.299999999999997,6.5,5.0,1181.195,242
2025-08-20 17:09:00,77.6,246.8099,6184,-3.3999999999999986,6.4,5.100000000000001,1186.006,270
2025-08-20 17:12:00,78.0,249.1464,6184,-3.3999999999999986,6.4,5.100000000000001,1203.214,270
2025-08-20 17:15:00,79.2,249.0234,6184,-3.5,6.5,5.300000000000004,1214.385,270
2025-08-20 17:18:00,78.8,245.4572,6184,-3.3999999999999986,6.4,5.200000000000003,1204.866,270
2025-08-20 17:21:00,78.2,242.3828,6184,-3.3999999999999986,6.5,5.100000000000001,1198.072,270
2025-08-20 17:24:00,78.4,242.7518,6184,-3.5,6.5,5.200000000000003,1202.671,270
2025-08-20 17:27:00,78.4,240.4152,6184,-3.3999999999999986,6.6,5.100000000000001,1200.644,248
2025-08-20 17:30:00,78.4,241.8909,6184,-3.5,6.6,5.200000000000003,1203.886,270
2025-08-20 17:33:00,78.4,235.7422,6184,-3.5,6.6,5.200000000000003,1197.257,245
2025-08-20 17:36:00,78.4,257.7546,6184,-3.3000000000000043,6.9,5.100000000000001,1201.262,229
2025-08-20 17:39:00,80.8,265.0101,6184,-3.6000000000000014,6.3,5.399999999999999,1242.369,135
2025-08-20 17:42:00,84.3,272.5116,6184,-3.700000000000003,6.4,5.5,1311.052,135
2025-08-20 17:45:00,84.5,270.544,6184,-3.6999999999999957,6.5,5.5,1309.677,267
2025-08-20 17:48:00,84.1,262.0587,6184,-3.6000000000000014,6.6,5.5,1305.92,267
2025-08-20 17:51:00,83.7,261.9358,6184,-3.6999999999999957,6.6000000000000005,5.5,1299.426,294
2025-08-20 17:54:00,82.9,260.952,6184,-3.700000000000003,6.500000000000001,5.5,1288.021,294
2025-08-20 17:57:00,82.9,265.748,6184,-3.6000000000000014,6.500000000000001,5.5,1283.34,267
2025-08-20 18:00:00,83.1,265.625,6184,-3.6000000000000014,6.5,5.399999999999999,1284.636,267
2025-08-20 18:03:00,82.9,264.2723,6184,-3.6000000000000014,6.5,5.399999999999999,1286.131,267
2025-08-20 18:06:00,82.7,257.1397,6184,-3.6000000000000014,6.500000000000001,5.399999999999999,1274.271,293
2025-08-20 18:09:00,82.0,253.2046,6185,-3.5,6.7,5.299999999999997,1253.844,293
2025-08-20 18:12:00,81.1,249.2694,6185,-3.5,6.6000000000000005,5.299999999999997,1253.497,271
2025-08-20 18:15:00,78.6,240.4152,6185,-3.5,6.7,5.100000000000001,1199.758,248
2025-08-20 18:18:00,78.8,240.0463,6185,-3.3999999999999986,6.7,5.100000000000001,1205.508,248
2025-08-20 18:21:00,79.6,251.6059,6185,-3.3999999999999986,6.6,5.200000000000003,1216.506,271
2025-08-20 18:24:00,79.6,253.2046,6185,-3.5,6.5,5.300000000000004,1214.422,293
2025-08-20 18:27:00,78.8,249.0234,6185,-3.5,6.500000000000001,5.199999999999996,1204.156,270
2025-08-20 18:30:00,77.8,236.3571,6185,-3.3999999999999986,6.6000000000000005,5.100000000000001,1181.519,245
2025-08-20 18:33:00,77.2,241.645,6185,-3.6000000000000014,6.500000000000001,5.299999999999997,1172.352,279
2025-08-20 18:36:00,78.6,254.6803,6185,-3.6000000000000014,6.4,5.399999999999999,1200.015,273
2025-08-20 18:39:00,78.6,253.4505,6185,-3.700000000000003,6.300000000000001,5.399999999999999,1190.538,286
2025-08-20 18:42:00,78.4,252.9586,6185,-3.6000000000000014,6.299999999999999,5.299999999999997,1195.41,273
2025-08-20 18:45:00,78.2,248.2856,6185,-3.6000000000000014,6.299999999999999,5.299999999999997,1191.764,280
2025-08-20 18:48:00,77.0,237.8328,6185,-3.6000000000000014,6.499999999999999,5.300000000000004,1159.594,279
2025-08-20 18:51:00,75.5,235.0043,6185,-3.3999999999999986,6.3999999999999995,5.100000000000001,1144.818,213
2025-08-20 18:54:00,73.5,228.7326,6185,-3.4999999999999964,6.3999999999999995,5.099999999999998,1107.298,210
2025-08-20 18:57:00,71.9,225.2894,6185,-3.400000000000002,6.3999999999999995,4.9999999999999964,1089.85,243
2025-08-20 19:00:00,71.5,226.3961,6185,-3.400000000000002,6.3999999999999995,4.900000000000002,1083.405,243
2025-08-20 19:03:00,70.9,219.5096,6185,-3.400000000000002,6.3999999999999995,5.0000000000000036,1075.372,497
2025-08-20 19:06:00,69.3,217.5419,6185,-3.3000000000000007,6.3999999999999995,4.800000000000001,1040.983,497
2025-08-20 19:09:00,68.7,218.1568,6186,-3.299999999999997,6.3,4.699999999999996,1037.331,497
2025-08-20 19:12:00,67.3,212.8689,6186,-3.299999999999997,6.3,4.699999999999996,1016.674,509
2025-08-20 19:15:00,67.9,225.1664,6186,-3.299999999999997,6.1,4.799999999999997,1023.171,500
2025-08-20 19:18:00,67.3,216.6811,6186,-3.299999999999997,6.2,4.699999999999996,1016.085,509
2025-08-20 19:21:00,66.9,216.4352,6186,-3.200000000000003,6.3,4.700000000000003,1009.024,237
2025-08-20 19:24:00,67.1,219.7555,6186,-3.3000000000000043,6.1,4.700000000000003,1022.16,500
2025-08-20 19:27:00,68.3,233.8976,6186,-3.3000000000000043,5.9,4.800000000000004,1031.799,204
2025-08-20 19:30:00,68.3,233.8976,6186,-3.3000000000000007,5.9,4.900000000000002,1029.889,204
2025-08-20 19:33:00,67.9,224.6745,6186,-3.400000000000002,6.0,4.900000000000002,1026.486,500
2025-08-20 19:36:00,67.5,219.0176,6186,-3.3000000000000007,6.1000000000000005,4.800000000000001,1014.563,500
2025-08-20 19:39:00,66.3,210.2865,6186,-3.1999999999999957,6.2,4.600000000000001,993.5101,509
2025-08-20 19:42:00,65.1,212.1311,6186,-3.200000000000003,6.2,4.600000000000001,984.8718,509
2025-08-20 19:45:00,64.9,214.2216,6186,-3.200000000000003,6.1000000000000005,4.600000000000001,972.6185,509
2025-08-20 19:48:00,64.7,211.0243,6186,-3.200000000000003,6.1000000000000005,4.600000000000001,970.2311,510
2025-08-20 19:51:00,63.7,212.9919,6186,-3.0,6.000000000000001,4.399999999999999,953.6907,865
2025-08-20 19:54:00,63.7,211.3932,6186,-3.099999999999998,6.000000000000001,4.4999999999999964,948.0989,510
2025-08-20 19:57:00,63.3,211.0243,6186,-3.099999999999998,6.000000000000001,4.4999999999999964,950.8842,510
2025-08-20 20:00:00,62.9,206.1053,6186,-3.099999999999998,6.1000000000000005,4.400000000000002,942.0484,510
2025-08-20 20:03:00,62.8,204.8756,6186,-3.0,6.000000000000001,4.300000000000004,942.5215,869
2025-08-20 20:06:00,62.7,209.3027,6186,-3.099999999999998,6.000000000000001,4.400000000000002,938.5604,510
2025-08-20 20:09:00,62.5,205.9823,6187,-2.900000000000002,5.999999999999999,4.300000000000001,933.5656,866
2025-08-20 20:12:00,61.4,202.4161,6187,-2.900000000000002,6.000000000000001,4.300000000000001,914.3931,871
2025-08-20 20:15:00,61.0,201.5553,6187,-3.0000000000000036,6.0,4.300000000000001,903.5011,869
2025-08-20 20:18:00,61.1,205.4904,6187,-2.900000000000002,5.9,4.300000000000001,912.0829,866
2025-08-20 20:21:00,60.8,204.1377,6187,-3.0,5.9,4.299999999999997,901.7319,866
2025-08-20 20:24:00,62.5,288.2523,6187,-3.0,5.6000000000000005,4.399999999999999,926.5354,168
2025-08-20 20:27:00,67.1,261.8128,6187,-3.200000000000003,5.3,4.800000000000004,1015.342,831
2025-08-20 20:30:00,70.5,256.6479,6187,-3.6999999999999957,5.700000000000001,5.299999999999997,1043.786,1675
2025-08-20 20:33:00,70.7,254.0654,6187,-3.700000000000003,5.7,5.200000000000003,1052.528,1675
2025-08-20 20:36:00,72.5,259.3533,6187,-3.6999999999999957,5.8,5.299999999999997,1084.292,1680
2025-08-20 20:39:00,73.6,258.3695,6187,-3.8000000000000007,5.9,5.400000000000002,1093.149,1680
2025-08-20 20:42:00,73.9,256.4019,6187,-3.6999999999999993,5.9,5.400000000000002,1095.422,1680
2025-08-20 20:45:00,74.0,259.5992,6187,-3.6999999999999993,5.9,5.400000000000002,1097.202,1680
2025-08-20 20:48:00,73.8,260.583,6187,-3.700000000000003,5.800000000000001,5.399999999999999,1096.973,1680
2025-08-20 20:51:00,74.9,259.1074,6187,-3.700000000000003,5.9,5.399999999999999,1116.693,1680
2025-08-20 20:54:00,74.6,258.9844,6187,-3.700000000000003,5.9,5.399999999999999,1113.239,1680
2025-08-20 20:57:00,74.4,256.4019,6187,-3.799999999999997,5.9,5.399999999999999,1110.408,1680
2025-08-20 21:00:00,74.2,256.4019,6187,-3.799999999999997,5.9,5.399999999999999,1108.047,1680
2025-08-20 21:03:00,74.4,250.1302,6187,-3.799999999999997,5.9,5.399999999999999,1104.512,1680
2025-08-20 21:06:00,73.8,249.8843,6187,-3.6999999999999957,6.0,5.299999999999997,1096.844,1681
2025-08-20 21:09:00,73.7,248.2856,6188,-3.6000000000000014,6.0,5.299999999999997,1100.119,1681
2025-08-20 21:12:00,73.2,244.9653,6188,-3.6999999999999957,6.0,5.299999999999997,1091.24,1679
2025-08-20 21:15:00,73.6,245.8261,6188,-3.6999999999999957,6.0,5.299999999999997,1097.783,1679
2025-08-20 21:18:00,73.6,242.9977,6188,-3.6000000000000014,6.0,5.299999999999997,1091.478,1679
2025-08-20 21:21:00,73.9,247.9167,6188,-3.700000000000003,6.0,5.399999999999999,1102.948,1681
2025-08-20 21:24:00,73.6,246.195,6188,-3.6000000000000014,6.1000000000000005,5.299999999999997,1093.381,1679
2025-08-20 21:27:00,73.5,247.1788,6188,-3.6000000000000014,6.1000000000000005,5.299999999999997,1093.663,1681
2025-08-20 21:30:00,73.5,243.1207,6188,-3.700000000000003,6.000000000000001,5.299999999999997,1093.442,1679
2025-08-20 21:33:00,73.2,248.4086,6188,-3.700000000000003,6.000000000000001,5.299999999999997,1093.764,1681
2025-08-20 21:36:00,73.0,248.2856,6188,-3.6000000000000014,6.000000000000001,5.299999999999997,1086.423,1681
2025-08-20 21:39:00,73.0,245.9491,6188,-3.700000000000003,6.1000000000000005,5.299999999999997,1094.409,1679
2025-08-20 21:42:00,73.6,246.8099,6188,-3.700000000000003,6.1,5.399999999999999,1097.053,1679
2025-08-20 21:45:00,73.5,244.9653,6188,-3.700000000000003,6.1000000000000005,5.299999999999997,1092.109,1679
2025-08-20 21:48:00,72.8,246.8099,6188,-3.700000000000003,6.000000000000001,5.299999999999997,1089.737,1679
2025-08-20 21:51:00,73.1,245.4572,6188,-3.700000000000003,6.000000000000001,5.299999999999997,1088.038,1679
2025-08-20 21:54:00,73.0,241.1531,6188,-3.6000000000000014,6.1000000000000005,5.199999999999996,1087.123,1679
2025-08-20 21:57:00,73.6,248.4086,6188,-3.6999999999999957,6.1,5.399999999999999,1099.663,1681
2025-08-20 22:00:00,73.5,249.6383,6188,-3.599999999999998,6.0,5.300000000000001,1094.748,1681
2025-08-20 22:03:00,68.3,226.1502,6188,-3.400000000000002,6.0,4.699999999999999,1012.483,500
2025-08-23 09:21:00,42.3,159.498,6188,-1.0,1.8999999999999986,2.0,752.5099,121
2025-08-23 09:24:00,55.6,257.7546,6189,-2.5,6.1000000000000005,3.5,860.6017,627
2025-08-23 09:27:00,67.5,234.1435,6189,-3.5,5.800000000000001,4.799999999999997,1040.745,209
2025-08-23 09:30:00,66.9,232.2989,6189,-3.3000000000000007,5.700000000000001,4.699999999999999,1015.225,204
2025-08-23 09:33:00,66.7,232.6678,6189,-3.400000000000002,5.700000000000001,4.699999999999999,1005.223,204
2025-08-23 09:36:00,68.5,239.6774,6189,-3.4999999999999964,5.700000000000001,4.900000000000002,1031.276,207
2025-08-23 09:39:00,68.9,243.3666,6189,-3.3999999999999986,5.700000000000001,4.899999999999999,1042.086,207
2025-08-23 09:42:00,69.1,243.7355,6189,-3.5,5.6,5.0,1041.569,207
2025-08-23 09:45:00,68.9,241.7679,6189,-3.5,5.699999999999999,5.0,1035.949,207
2025-08-23 09:48:00,68.7,238.5706,6189,-3.3999999999999986,5.699999999999999,4.899999999999999,1028.535,207
2025-08-23 09:51:00,68.5,237.4638,6189,-3.3999999999999986,5.699999999999999,4.899999999999999,1031.364,207
2025-08-23 09:54:00,68.3,238.2017,6189,-3.3999999999999986,5.799999999999999,4.899999999999999,1033.911,204
2025-08-23 09:57:00,69.5,242.3828,6189,-3.400000000000002,5.700000000000001,5.0000000000000036,1050.428,207
2025-08-23 10:00:00,70.3,242.8747,6189,-3.5000000000000036,5.800000000000001,5.0000000000000036,1064.205,207
2025-08-23 10:03:00,74.2,278.1684,6189,-3.799999999999997,5.5,5.399999999999999,1131.05,1572
2025-08-23 10:06:00,75.8,276.2008,6189,-3.8000000000000007,5.500000000000001,5.5000000000000036,1150.25,166
2025-08-23 10:09:00,77.4,276.5697,6189,-3.900000000000002,5.6000000000000005,5.599999999999998,1179.329,1572
2025-08-23 10:12:00,79.0,274.1103,6189,-3.900000000000002,5.9,5.699999999999999,1197.594,1573
2025-08-23 10:15:00,78.8,268.5764,6189,-3.900000000000002,5.9,5.699999999999999,1201.018,1571
2025-08-23 10:18:00,78.8,264.5182,6189,-3.9999999999999964,6.0,5.699999999999999,1203.468,287
2025-08-23 10:21:00,80.9,266.3629,6189,-4.100000000000001,6.1,5.800000000000004,1248.333,1577
2025-08-23 10:24:00,82.9,266.8547,6190,-4.100000000000001,6.200000000000001,6.0,1284.655,1577
2025-08-23 10:27:00,83.7,265.2561,6190,-4.200000000000003,6.4,6.100000000000001,1302.054,1587
2025-08-23 10:30:00,84.5,270.667,6190,-4.200000000000003,6.300000000000001,6.100000000000001,1316.958,1577
2025-08-23 10:33:00,84.1,271.6508,6190,-4.200000000000003,6.300000000000001,6.100000000000001,1310.092,1577
2025-08-23 10:36:00,84.1,271.1588,6190,-4.100000000000001,6.299999999999999,6.0,1307.463,1554
2025-08-23 10:39:00,84.1,271.7737,6190,-4.200000000000003,6.299999999999999,6.100000000000001,1310.383,1577
2025-08-23 10:42:00,83.9,266.8547,6190,-4.100000000000001,6.299999999999999,6.100000000000001,1309.371,1587
2025-08-23 10:45:00,82.5,257.5087,6190,-4.100000000000001,6.3999999999999995,6.0,1278.228,1587
2025-08-23 10:48:00,82.9,259.9682,6190,-4.100000000000001,6.4,6.0,1286.196,1587
2025-08-23 10:51:00,83.3,262.1817,6190,-4.200000000000003,6.4,6.0,1294.098,1587
2025-08-23 10:54:00,83.3,262.0587,6190,-4.100000000000001,6.5,6.0,1292.252,1587
2025-08-23 10:57:00,83.3,261.1979,6190,-4.200000000000003,6.5,6.100000000000001,1293.05,1587
2025-08-23 11:00:00,83.1,264.0263,6190,-4.199999999999999,6.4,6.099999999999998,1293.743,1587
2025-08-23 11:03:00,83.5,269.4372,6190,-4.199999999999999,6.299999999999999,6.099999999999998,1295.696,1577
2025-08-23 11:06:00,83.7,274.1103,6190,-4.199999999999999,6.199999999999999,6.099999999999998,1300.738,1577
2025-08-23 11:09:00,83.9,276.5697,6190,-4.199999999999999,6.199999999999999,6.099999999999998,1298.849,1537
2025-08-23 11:12:00,83.9,271.4048,6190,-4.299999999999997,6.299999999999999,6.200000000000003,1302.677,1577
2025-08-23 11:15:00,83.5,264.0263,6190,-4.200000000000003,6.3999999999999995,6.100000000000001,1295.195,1587
2025-08-23 11:18:00,83.3,264.2723,6190,-4.200000000000003,6.3999999999999995,6.0,1296.49,1587
2025-08-23 11:21:00,83.5,261.9358,6190,-4.200000000000003,6.500000000000001,6.100000000000001,1291.475,1587
2025-08-23 11:24:00,83.1,262.6736,6191,-4.200000000000003,6.500000000000001,6.200000000000003,1288.231,1587
2025-08-23 11:27:00,82.7,264.3953,6191,-4.200000000000003,6.3999999999999995,6.100000000000001,1279.345,1587
2025-08-23 11:30:00,82.5,265.502,6191,-4.300000000000001,6.3999999999999995,6.099999999999998,1275.858,1318
2025-08-23 11:33:00,82.3,268.8223,6191,-4.099999999999998,6.299999999999999,5.9999999999999964,1270.174,1577
2025-08-23 11:36:00,82.3,271.1588,6191,-4.199999999999999,6.299999999999999,6.099999999999998,1276.245,1577
2025-08-23 11:39:00,82.7,269.1913,6191,-4.299999999999997,6.299999999999999,6.200000000000003,1274.783,1577
2025-08-23 11:42:00,82.5,265.2561,6191,-4.100000000000001,6.299999999999999,6.0,1271.63,1587
2025-08-23 11:45:00,81.9,252.5897,6191,-4.200000000000003,6.6000000000000005,6.0,1230.591,302
2025-08-23 11:48:00,78.4,249.1464,6191,-4.0,6.6000000000000005,5.800000000000004,1193.345,278
2025-08-23 11:51:00,78.8,252.7127,6191,-4.099999999999998,6.500000000000001,5.900000000000002,1195.623,302
2025-08-23 11:54:00,78.8,254.4343,6191,-4.100000000000001,6.500000000000001,6.0,1196.166,291
2025-08-23 11:57:00,78.8,255.0492,6191,-4.0000000000000036,6.500000000000001,5.800000000000001,1193.68,291
2025-08-23 12:00:00,78.6,254.0654,6191,-4.0,6.3999999999999995,5.799999999999997,1192.06,291
2025-08-23 12:03:00,77.6,254.0654,6191,-4.0,6.499999999999999,5.799999999999997,1180.174,291
2025-08-23 12:06:00,78.8,267.9615,6191,-4.0,6.199999999999999,5.899999999999999,1194.634,287
2025-08-23 12:09:00,78.6,269.1913,6191,-4.100000000000001,6.1,5.899999999999999,1194.153,1577
2025-08-23 12:12:00,78.8,266.7318,6191,-4.0,6.1,5.899999999999999,1190.328,287
2025-08-23 12:15:00,78.2,259.1074,6191,-4.0000000000000036,6.299999999999999,5.800000000000001,1186.018,287
2025-08-23 12:18:00,77.8,254.5573,6191,-3.900000000000002,6.3999999999999995,5.800000000000001,1179.041,291
2025-08-23 12:21:00,77.8,251.114,6191,-4.100000000000001,6.3999999999999995,5.799999999999997,1183.312,1658
2025-08-23 12:24:00,78.2,250.7451,6192,-4.0,6.500000000000001,5.799999999999997,1182.72,291
2025-08-23 12:27:00,78.2,252.5897,6192,-4.0,6.500000000000001,5.799999999999997,1184.347,291
2025-08-23 12:30:00,78.0,249.2694,6192,-4.0,6.500000000000001,5.799999999999997,1183.876,1658
2025-08-23 12:33:00,77.4,252.5897,6192,-4.0,6.3999999999999995,5.699999999999996,1169.65,291
2025-08-23 12:36:00,78.2,261.9358,6192,-4.100000000000001,6.299999999999999,5.899999999999999,1180.424,1671
2025-08-23 12:39:00,78.2,265.2561,6192,-4.0000000000000036,6.199999999999999,5.800000000000001,1180.42,287
2025-08-23 12:42:00,78.2,265.748,6192,-4.099999999999998,6.199999999999999,5.900000000000002,1177.639,287
2025-08-23 12:45:00,78.2,264.2723,6192,-3.9999999999999964,6.199999999999999,5.800000000000001,1181.45,287
2025-08-23 12:48:00,77.8,255.6641,6192,-3.9999999999999964,6.299999999999999,5.800000000000001,1168.83,291
2025-08-23 12:51:00,77.4,251.7289,6192,-3.900000000000002,6.3999999999999995,5.699999999999999,1164.874,291
2025-08-23 12:54:00,77.4,254.4343,6192,-4.0,6.299999999999999,5.700000000000003,1169.665,291
2025-08-23 12:57:00,77.4,254.6803,6192,-3.8999999999999986,6.299999999999999,5.700000000000003,1178.062,286
2025-08-23 13:00:00,77.4,253.9424,6192,-3.8999999999999986,6.299999999999999,5.700000000000003,1164.859,286
2025-08-23 13:03:00,77.4,257.1397,6192,-4.0,6.199999999999999,5.700000000000003,1171.657,1671
2025-08-23 13:06:00,77.6,263.4115,6192,-4.100000000000001,6.1,5.700000000000003,1172.802,1671
2025-08-23 13:09:00,77.8,263.4115,6192,-4.0,6.1,5.800000000000004,1174.546,287
2025-08-23 13:12:00,77.6,263.0425,6192,-4.0,6.1,5.700000000000003,1171.697,287
2025-08-23 13:15:00,77.4,258.4925,6192,-3.8999999999999986,6.1,5.700000000000003,1171.376,1672
2025-08-23 13:18:00,77.2,252.7127,6192,-4.0,6.199999999999999,5.700000000000003,1163.876,1672
2025-08-23 13:21:00,77.2,254.8032,6192,-4.0,6.299999999999999,5.700000000000003,1167.955,291
2025-08-23 13:24:00,77.4,252.7127,6193,-3.9999999999999964,6.299999999999999,5.800000000000001,1165.928,1658
2025-08-23 13:27:00,77.2,250.2532,6193,-3.900000000000002,6.3999999999999995,5.699999999999999,1166.37,278
2025-08-23 13:30:00,77.2,248.9005,6193,-3.8999999999999986,6.3999999999999995,5.600000000000001,1166.506,278
2025-08-23 13:33:00,77.2,253.5735,6193,-3.900000000000002,6.3999999999999995,5.699999999999999,1168.207,291
2025-08-23 13:36:00,78.2,263.9034,6193,-3.9999999999999964,6.299999999999999,5.800000000000001,1179.385,287
2025-08-23 13:39:00,78.2,264.6412,6193,-4.0000000000000036,6.199999999999999,5.800000000000001,1177.934,287
2025-08-23 13:42:00,78.2,266.4858,6193,-4.0000000000000036,6.199999999999999,5.900000000000002,1182.434,287
2025-08-23 13:45:00,77.8,258.9844,6193,-3.900000000000002,6.199999999999999,5.800000000000001,1172.389,287
2025-08-23 13:48:00,77.2,254.6803,6193,-3.8999999999999986,6.299999999999999,5.700000000000003,1165.301,286
2025-08-23 13:51:00,77.6,256.5249,6193,-4.0,6.299999999999999,5.700000000000003,1169.726,1671
2025-08-23 13:54:00,77.4,252.3438,6193,-3.8999999999999986,6.199999999999999,5.699999999999996,1165.763,286
2025-08-23 13:57:00,77.0,250.991,6193,-3.900000000000002,6.4,5.599999999999998,1159.447,278
2025-08-23 14:00:00,77.4,257.8776,6193,-3.900000000000002,6.199999999999999,5.699999999999999,1170.166,286
2025-08-23 14:03:00,76.8,252.2208,6193,-3.900000000000002,6.199999999999999,5.599999999999998,1163.092,286
2025-08-23 14:06:00,76.6,254.4343,6193,-3.8999999999999986,6.1,5.600000000000001,1155.742,1672
2025-08-23 14:09:00,76.8,255.2951,6193,-3.8999999999999986,6.1,5.600000000000001,1157.648,1672
2025-08-23 14:12:00,76.8,259.1074,6193,-3.799999999999997,6.1,5.600000000000001,1161.729,286
2025-08-23 14:15:00,77.6,255.4181,6193,-4.0,6.199999999999999,5.700000000000003,1174.054,1671
2025-08-23 14:18:00,77.0,246.441,6193,-3.799999999999997,6.299999999999999,5.600000000000001,1160.698,280
2025-08-23 14:21:00,76.8,243.6125,6193,-3.8999999999999986,6.3999999999999995,5.600000000000001,1163.813,278
2025-08-23 14:24:00,76.8,243.9815,6194,-3.8999999999999986,6.4,5.600000000000001,1164.19,278
2025-08-23 14:27:00,76.6,242.8747,6194,-3.8999999999999986,6.4,5.5,1161.429,1661
2025-08-23 14:30:00,76.8,242.9977,6194,-3.799999999999997,6.4,5.5,1162.566,280
2025-08-23 14:33:00,76.8,245.3342,6194,-3.8999999999999986,6.299999999999999,5.600000000000001,1163.504,1661
2025-08-23 14:36:00,77.2,252.9586,6194,-3.799999999999997,6.199999999999999,5.5,1172.193,286
2025-08-23 14:39:00,76.8,246.8099,6194,-4.0,6.299999999999999,5.600000000000001,1162.319,1658
2025-08-23 14:42:00,76.8,248.4086,6194,-3.8999999999999986,6.299999999999999,5.600000000000001,1164.145,286
2025-08-23 14:45:00,77.0,247.6707,6194,-3.8999999999999986,6.299999999999999,5.600000000000001,1165.044,278
2025-08-23 14:48:00,76.6,242.9977,6194,-3.8999999999999986,6.3999999999999995,5.5,1156.348,1661
2025-08-23 14:51:00,76.2,240.4152,6194,-3.799999999999997,6.3999999999999995,5.5,1153.293,1661
2025-08-23 14:54:00,76.4,241.1531,6194,-3.8999999999999986,6.4,5.5,1157.527,1661
2025-08-23 14:57:00,76.6,239.6774,6194,-3.8000000000000007,6.4,5.5000000000000036,1157.685,1661
2025-08-23 15:00:00,76.0,235.9881,6194,-3.6999999999999993,6.500000000000001,5.400000000000002,1153.271,423
2025-08-23 15:03:00,76.4,240.0463,6194,-3.8000000000000007,6.4,5.5000000000000036,1157.863,1661
2025-08-23 15:06:00,76.8,249.6383,6194,-3.8000000000000007,6.4,5.599999999999998,1165.811,280
2025-08-23 15:09:00,77.2,251.7289,6194,-3.8000000000000007,6.199999999999999,5.599999999999998,1168.874,286
2025-08-23 15:12:00,76.8,249.8843,6194,-3.8000000000000007,6.199999999999999,5.4999999999999964,1164.403,286
2025-08-23 15:15:00,77.0,248.2856,6194,-3.8000000000000007,6.199999999999999,5.599999999999998,1167.109,280
2025-08-23 15:18:00,77.0,247.6707,6194,-3.900000000000002,6.199999999999999,5.599999999999998,1162.448,1672
2025-08-23 15:21:00,76.6,244.3504,6194,-3.900000000000002,6.4,5.599999999999998,1158.379,278
2025-08-23 15:24:00,76.8,245.2112,6195,-3.8000000000000007,6.4,5.599999999999998,1166.841,280
2025-08-23 15:27:00,76.8,241.276,6195,-3.900000000000002,6.5,5.599999999999998,1162.255,278
2025-08-23 15:30:00,76.4,236.849,6195,-3.900000000000002,6.5,5.599999999999998,1149.12,332
2025-08-23 15:33:00,76.3,240.5382,6195,-3.900000000000002,6.5,5.599999999999998,1161.62,332
2025-08-23 15:36:00,76.6,244.2274,6195,-3.8000000000000007,6.4,5.5000000000000036,1161.545,280
2025-08-23 15:39:00,77.2,245.3342,6195,-3.8999999999999986,6.300000000000001,5.600000000000001,1165.29,278
2025-08-23 15:42:00,77.0,247.3018,6195,-3.900000000000002,6.300000000000001,5.599999999999998,1158.676,278
2025-08-23 15:45:00,77.2,249.2694,6195,-3.8000000000000007,6.300000000000001,5.599999999999998,1170.945,280
2025-08-23 15:48:00,76.8,244.8423,6195,-3.8000000000000007,6.300000000000001,5.599999999999998,1152.916,280
2025-08-23 15:51:00,76.2,237.8328,6195,-3.8000000000000007,6.4,5.5000000000000036,1151.468,1661
2025-08-23 15:54:00,76.4,235.9881,6195,-3.900000000000002,6.5,5.5000000000000036,1156.732,332
2025-08-23 15:57:00,76.2,235.6192,6195,-3.8000000000000007,6.5,5.5000000000000036,1154.968,423
2025-08-23 16:00:00,76.8,236.2341,6195,-3.8000000000000007,6.6,5.599999999999998,1158.375,423
2025-08-23 16:03:00,77.0,237.5868,6195,-3.8999999999999986,6.6,5.600000000000001,1164.996,332
2025-08-23 16:06:00,77.2,244.9653,6195,-3.8999999999999986,6.4,5.699999999999996,1174.678,278
2025-08-23 16:09:00,76.8,241.0301,6195,-3.8999999999999986,6.5,5.600000000000001,1162.471,332
2025-08-23 16:12:00,77.0,244.3504,6195,-3.8999999999999986,6.4,5.600000000000001,1167.336,278
2025-08-23 16:15:00,76.6,239.3084,6195,-3.8999999999999986,6.4,5.5,1157.479,1661
2025-08-23 16:18:00,76.8,242.8747,6195,-3.8999999999999986,6.4,5.600000000000001,1166.817,278
2025-08-23 16:21:00,77.0,241.0301,6195,-3.8999999999999986,6.5,5.600000000000001,1163.812,278
2025-08-23 16:24:00,77.0,239.4314,6196,-3.8999999999999986,6.5,5.600000000000001,1162.384,332
2025-08-23 16:27:00,77.0,243.9815,6196,-3.8999999999999986,6.5,5.600000000000001,1169.803,278
2025-08-23 16:30:00,77.4,244.7193,6196,-4.0,6.5,5.699999999999996,1171.534,1658
2025-08-23 16:33:00,77.8,245.5801,6196,-3.900000000000002,6.5,5.599999999999998,1176.746,278
2025-08-23 16:36:00,77.8,244.3504,6196,-3.900000000000002,6.5,5.599999999999998,1173.649,278
2025-08-23 16:39:00,76.6,237.2179,6196,-4.0000000000000036,6.5,5.599999999999998,1162.072,332
2025-08-23 16:42:00,75.8,231.93,6196,-3.8000000000000007,6.6000000000000005,5.5000000000000036,1149.371,423
2025-08-23 16:45:00,76.4,236.3571,6196,-3.900000000000002,6.6000000000000005,5.5000000000000036,1156.289,332
2025-08-23 16:48:00,76.6,236.1111,6196,-3.8000000000000007,6.6000000000000005,5.5000000000000036,1160.093,423
2025-08-23 16:51:00,76.2,231.807,6196,-3.8000000000000007,6.6000000000000005,5.5000000000000036,1154.551,423
2025-08-23 16:54:00,76.4,235.6192,6196,-3.900000000000002,6.5,5.5000000000000036,1157.117,332
2025-08-23 16:57:00,77.2,244.8423,6196,-3.900000000000002,6.4,5.599999999999998,1177.318,278
2025-08-23 17:00:00,77.2,241.522,6196,-3.900000000000002,6.5,5.599999999999998,1172.267,278
2025-08-23 17:03:00,77.0,241.0301,6196,-3.8000000000000007,6.5,5.4999999999999964,1169.59,1661
2025-08-23 17:06:00,76.6,235.4962,6196,-3.8000000000000007,6.5,5.4999999999999964,1160.496,423
2025-08-23 17:09:00,76.0,232.0529,6196,-3.8000000000000007,6.6000000000000005,5.5000000000000036,1150.411,423
2025-08-23 17:12:00,76.2,235.4962,6196,-3.8000000000000007,6.6000000000000005,5.5000000000000036,1155.498,423
2025-08-23 17:15:00,76.2,235.6192,6196,-3.8000000000000007,6.6000000000000005,5.5000000000000036,1154.549,423
2025-08-23 17:18:00,75.8,230.7002,6196,-3.8000000000000007,6.6000000000000005,5.5000000000000036,1147.58,423
2025-08-23 17:21:00,76.2,232.4219,6196,-3.8000000000000007,6.6000000000000005,5.4999999999999964,1153.638,423
2025-08-23 17:24:00,76.2,237.3409,6197,-3.8000000000000007,6.5,5.4999999999999964,1162.872,423
2025-08-23 17:27:00,77.0,240.2922,6197,-3.900000000000002,6.4,5.4999999999999964,1165.708,1661
2025-08-23 17:30:00,77.0,242.7518,6197,-3.8000000000000007,6.4,5.4999999999999964,1169.488,280
2025-08-23 17:33:00,76.2,236.1111,6197,-3.8000000000000007,6.4,5.4999999999999964,1153.923,423
2025-08-23 17:36:00,75.6,230.0854,6197,-3.6999999999999993,6.500000000000001,5.400000000000002,1144.965,423
2025-08-23 17:39:00,75.0,225.7813,6197,-3.8000000000000007,6.7,5.5000000000000036,1135.068,432
2025-08-23 17:42:00,74.9,229.2245,6197,-3.6999999999999993,6.6000000000000005,5.400000000000002,1135.745,423
2025-08-23 17:45:00,74.5,225.0434,6197,-3.6999999999999993,6.7,5.400000000000002,1125.968,421
2025-08-23 17:48:00,74.6,227.5029,6197,-3.8000000000000007,6.6000000000000005,5.400000000000002,1136.927,423
2025-08-23 17:51:00,74.9,226.888,6197,-3.6999999999999993,6.7,5.400000000000002,1136.139,423
2025-08-23 17:54:00,76.2,238.8166,6197,-3.900000000000002,6.5,5.5000000000000036,1155.301,332
2025-08-23 17:57:00,75.8,236.3571,6197,-3.6999999999999993,6.5,5.4999999999999964,1148.478,423
2025-08-23 18:00:00,75.2,231.3151,6197,-3.8000000000000007,6.5,5.400000000000002,1138.154,423
2025-08-23 18:03:00,75.4,235.7422,6197,-3.8000000000000007,6.4,5.400000000000002,1139.021,423
2025-08-23 18:06:00,75.2,235.0043,6197,-3.8000000000000007,6.4,5.400000000000002,1142.234,423
2025-08-23 18:09:00,74.9,227.5029,6197,-3.6999999999999993,6.500000000000001,5.300000000000001,1130.695,423
2025-08-23 18:12:00,73.2,220.9852,6197,-3.6999999999999993,6.6000000000000005,5.300000000000001,1107.595,421
2025-08-23 18:15:00,73.5,226.2731,6197,-3.599999999999998,6.500000000000001,5.300000000000001,1112.495,419
2025-08-23 18:18:00,74.0,229.3475,6197,-3.6999999999999993,6.5,5.300000000000001,1114.342,420
2025-08-23 18:21:00,74.0,228.6097,6197,-3.599999999999998,6.5,5.300000000000001,1122.076,420
2025-08-23 18:24:00,73.6,224.0596,6198,-3.6999999999999993,6.6000000000000005,5.300000000000001,1114.176,421
2025-08-23 18:27:00,73.2,220.2474,6198,-3.599999999999998,6.7,5.199999999999999,1103.929,256
2025-08-23 18:30:00,71.9,218.8947,6198,-3.6000000000000014,6.7,5.199999999999996,1090.28,256
2025-08-23 18:33:00,72.3,223.0758,6198,-3.6999999999999957,6.500000000000001,5.199999999999996,1092.544,421
2025-08-23 18:36:00,71.6,219.0176,6198,-3.6000000000000014,6.6000000000000005,5.199999999999996,1084.204,256
2025-08-23 18:39:00,72.1,221.4771,6198,-3.6000000000000014,6.6000000000000005,5.100000000000001,1088.457,421
2025-08-23 18:42:00,72.1,223.3218,6198,-3.6000000000000014,6.500000000000001,5.200000000000003,1087.008,419
2025-08-23 18:45:00,72.1,223.9366,6198,-3.6000000000000014,6.500000000000001,5.200000000000003,1088.148,419
2025-08-23 18:48:00,72.1,221.2312,6198,-3.6000000000000014,6.500000000000001,5.200000000000003,1093.066,419
2025-08-23 18:51:00,72.1,218.7717,6198,-3.6000000000000014,6.7,5.200000000000003,1085.906,256
2025-08-23 18:54:00,72.1,220.9852,6198,-3.6000000000000014,6.6000000000000005,5.200000000000003,1087.562,421
2025-08-23 18:57:00,72.1,220.2474,6198,-3.6000000000000014,6.6000000000000005,5.299999999999997,1088.273,421
2025-08-23 19:00:00,72.0,220.9852,6198,-3.6000000000000014,6.6000000000000005,5.100000000000001,1083.142,421
2025-08-23 19:03:00,71.9,220.3704,6198,-3.6000000000000014,6.500000000000001,5.200000000000003,1083.302,419
2025-08-23 19:06:00,69.7,213.6068,6198,-3.5,6.499999999999999,5.100000000000001,1055.176,877
2025-08-23 19:09:00,61.4,216.5582,6198,-3.200000000000003,5.999999999999999,4.399999999999999,878.1475,518
2025-08-26 08:21:00,52.1,204.8756,6198,-2.1999999999999993,3.6999999999999993,3.1000000000000014,819.8544,63
2025-08-26 08:24:00,67.3,240.5382,6198,-3.3000000000000043,5.5,4.700000000000003,1052.841,205
2025-08-26 08:27:00,70.4,242.9977,6198,-3.5,6.1,5.0,1109.331,218
2025-08-26 08:30:00,72.6,245.4572,6199,-3.6999999999999957,6.200000000000001,5.299999999999997,1119.589,1679
2025-08-26 08:33:00,72.4,246.8099,6199,-3.6999999999999993,6.1000000000000005,5.300000000000001,1110.836,1679
2025-08-26 08:36:00,74.0,254.4343,6199,-3.700000000000003,6.1000000000000005,5.399999999999999,1112.759,1680
2025-08-26 08:39:00,75.8,259.5992,6199,-3.8000000000000043,6.1000000000000005,5.5,1144.646,1664
2025-08-26 08:42:00,77.4,257.5087,6199,-3.8999999999999986,6.2,5.700000000000003,1156.972,286
2025-08-26 08:45:00,75.0,250.8681,6199,-3.6999999999999993,6.2,5.400000000000002,1121.689,1681
2025-08-26 08:48:00,74.2,256.4019,6199,-3.6000000000000014,6.299999999999999,5.399999999999999,1108.309,277
2025-08-26 08:51:00,75.6,259.4763,6199,-3.6999999999999993,6.1,5.4999999999999964,1124.759,1680
2025-08-26 08:54:00,75.6,259.1074,6199,-3.8000000000000007,6.1,5.4999999999999964,1124.982,1664
2025-08-26 08:57:00,75.6,256.5249,6199,-3.8000000000000007,6.1,5.4999999999999964,1129.58,286
2025-08-26 09:00:00,75.4,252.9586,6199,-3.8000000000000007,6.1,5.4999999999999964,1124.855,286
2025-08-26 09:03:00,74.8,249.5153,6199,-3.6999999999999993,6.2,5.400000000000002,1119.004,1681
2025-08-26 09:06:00,75.0,248.2856,6199,-3.6999999999999993,6.3,5.400000000000002,1121.518,280
2025-08-26 09:09:00,75.6,255.4181,6199,-3.6999999999999993,6.299999999999999,5.4999999999999964,1133.661,286
2025-08-26 09:12:00,76.0,259.1074,6199,-3.6999999999999993,6.199999999999999,5.4999999999999964,1137.931,286
2025-08-26 09:15:00,75.8,259.9682,6199,-3.8000000000000007,6.0,5.4999999999999964,1132.557,1680
2025-08-26 09:18:00,75.8,266.8547,6199,-3.8000000000000043,6.0,5.5,1134.791,1571
2025-08-26 09:21:00,76.6,268.2075,6199,-3.700000000000003,5.9,5.5,1147.223,134
2025-08-26 09:24:00,77.0,266.3629,6199,-3.799999999999997,6.0,5.600000000000001,1154.981,1571
2025-08-26 09:27:00,77.4,267.3466,6199,-3.900000000000002,6.1,5.699999999999999,1163.322,1571
2025-08-26 09:30:00,78.4,267.3466,6200,-3.8999999999999986,6.1,5.700000000000003,1182.515,1571
2025-08-26 09:33:00,79.8,268.2075,6200,-4.0,6.1,5.799999999999997,1214.056,287
2025-08-26 09:36:00,80.1,265.748,6200,-4.0,6.300000000000001,5.799999999999997,1215.67,287
2025-08-26 09:39:00,79.1,266.3629,6200,-3.8999999999999986,6.6000000000000005,5.899999999999999,1231.769,289
2025-08-26 09:42:00,82.3,265.502,6200,-4.099999999999998,6.4,6.0000000000000036,1263.856,1587
2025-08-26 09:45:00,82.7,264.2723,6200,-4.199999999999996,6.5,6.0,1274.716,1587
2025-08-26 09:48:00,80.5,241.522,6200,-4.0000000000000036,6.8999999999999995,5.800000000000001,1227.614,327
2025-08-26 09:51:00,80.8,251.6059,6200,-4.0000000000000036,6.6,5.900000000000002,1228.313,291
2025-08-26 09:54:00,80.5,251.4829,6200,-4.099999999999998,6.699999999999999,5.900000000000002,1231.318,302
2025-08-26 09:57:00,81.1,255.4181,6200,-4.100000000000001,6.699999999999999,6.0,1236.263,302
2025-08-26 10:00:00,80.9,251.6059,6200,-4.0,6.699999999999999,5.799999999999997,1233.143,307
2025-08-26 10:03:00,80.8,255.6641,6200,-3.8999999999999986,6.7,5.799999999999997,1232.405,290
2025-08-26 10:06:00,80.5,254.8032,6200,-3.8999999999999986,6.6000000000000005,5.800000000000004,1218.946,291
2025-08-26 10:09:00,79.8,247.9167,6200,-3.8000000000000007,6.6000000000000005,5.699999999999999,1210.347,278
2025-08-26 10:12:00,78.8,252.2208,6200,-3.8999999999999986,6.4,5.699999999999996,1194.557,291
2025-08-26 10:15:00,79.0,257.0168,6200,-3.900000000000002,6.4,5.599999999999998,1197.588,291
2025-08-26 10:18:00,79.0,255.0492,6200,-3.8000000000000007,6.4,5.699999999999999,1195.414,295
2025-08-26 10:21:00,79.0,252.7127,6200,-3.8999999999999986,6.4,5.600000000000001,1198.82,291
2025-08-26 10:24:00,79.0,251.6059,6200,-3.8000000000000007,6.6,5.699999999999999,1198.396,285
2025-08-26 10:27:00,79.2,250.991,6200,-3.8999999999999986,6.6,5.700000000000003,1198.262,278
2025-08-26 10:30:00,78.6,244.7193,6201,-3.599999999999998,6.7,5.400000000000002,1191.458,279
2025-08-26 10:33:00,78.0,240.4152,6201,-3.6000000000000014,6.7,5.5,1181.667,279
2025-08-26 10:36:00,77.0,237.8328,6201,-3.5,6.8,5.299999999999997,1162.248,245
2025-08-26 10:39:00,76.8,234.8814,6201,-3.5,6.8,5.299999999999997,1152.691,245
2025-08-26 10:42:00,77.0,238.4476,6201,-3.5,6.8,5.299999999999997,1159.138,245
2025-08-26 10:45:00,77.2,241.0301,6201,-3.6000000000000014,6.7,5.300000000000004,1159.94,279
2025-08-26 10:48:00,77.4,245.8261,6201,-3.6000000000000014,6.6,5.299999999999997,1161.276,279
2025-08-26 10:51:00,77.2,244.7193,6201,-3.599999999999998,6.6000000000000005,5.400000000000002,1159.654,279
2025-08-26 10:54:00,77.0,246.441,6201,-3.6000000000000014,6.6000000000000005,5.300000000000004,1160.355,279
2025-08-26 10:57:00,77.0,246.0721,6201,-3.6000000000000014,6.6000000000000005,5.300000000000004,1159.97,279
2025-08-26 11:00:00,77.2,248.6545,6201,-3.6000000000000014,6.6000000000000005,5.399999999999999,1158.112,270
2025-08-26 11:03:00,77.3,249.8843,6201,-3.6000000000000014,6.5,5.399999999999999,1164.648,270
2025-08-26 11:06:00,77.4,250.4991,6201,-3.5,6.5,5.300000000000004,1162.179,270
2025-08-26 11:09:00,77.4,248.9005,6201,-3.5,6.5,5.299999999999997,1163.567,270
2025-08-26 11:12:00,77.4,249.8843,6201,-3.6000000000000014,6.5,5.399999999999999,1163.98,270
2025-08-26 11:15:00,77.2,249.7613,6201,-3.5,6.5,5.299999999999997,1161.219,270
2025-08-26 11:18:00,77.2,250.7451,6201,-3.5000000000000036,6.5,5.300000000000001,1162.065,270
2025-08-26 11:21:00,77.0,248.5315,6201,-3.6000000000000014,6.4,5.299999999999997,1160.099,280
2025-08-26 11:24:00,76.8,245.4572,6201,-3.6000000000000014,6.6000000000000005,5.299999999999997,1155.49,279
2025-08-26 11:27:00,77.0,246.6869,6201,-3.6000000000000014,6.500000000000001,5.299999999999997,1157.528,270
2025-08-26 11:30:00,76.4,244.9653,6202,-3.5,6.500000000000001,5.299999999999997,1147.627,270
2025-08-26 11:33:00,76.2,246.6869,6202,-3.5,6.499999999999999,5.199999999999996,1143.988,270
2025-08-26 11:36:00,76.4,247.7937,6202,-3.5,6.499999999999999,5.199999999999996,1147.944,270
2025-08-26 11:39:00,76.4,248.0396,6202,-3.5,6.3999999999999995,5.199999999999996,1146.832,270
2025-08-26 11:42:00,76.4,247.1788,6202,-3.5,6.499999999999999,5.200000000000003,1146.506,270
2025-08-26 11:45:00,76.2,246.441,6202,-3.5,6.499999999999999,5.299999999999997,1145.797,270
2025-08-26 11:48:00,76.2,249.8843,6202,-3.5,6.3,5.200000000000003,1146.562,1677
2025-08-26 11:51:00,76.2,249.8843,6202,-3.5,6.3999999999999995,5.200000000000003,1142.431,1677
2025-08-26 11:54:00,76.0,249.5153,6202,-3.4999999999999964,6.3999999999999995,5.300000000000001,1144.323,1677
2025-08-26 11:57:00,76.2,249.2694,6202,-3.599999999999998,6.500000000000001,5.300000000000001,1146.996,270
2025-08-26 12:00:00,76.4,248.5315,6202,-3.6000000000000014,6.4,5.300000000000004,1142.218,280
2025-08-26 12:03:00,76.4,248.5315,6202,-3.5,6.4,5.200000000000003,1146.031,270
2025-08-26 12:06:00,76.2,250.991,6202,-3.5,6.299999999999999,5.299999999999997,1144.571,1677
2025-08-26 12:09:00,75.8,247.9167,6202,-3.5,6.299999999999999,5.199999999999996,1139.72,1677
2025-08-26 12:12:00,75.6,244.1044,6202,-3.5,6.3999999999999995,5.299999999999997,1131.334,212
2025-08-26 12:15:00,75.2,242.1369,6202,-3.3999999999999986,6.499999999999999,5.100000000000001,1125.821,213
2025-08-26 12:18:00,74.8,241.645,6202,-3.5,6.499999999999999,5.200000000000003,1124.484,212
2025-08-26 12:21:00,74.8,241.1531,6202,-3.5,6.499999999999999,5.100000000000001,1122.115,212
2025-08-26 12:24:00,74.8,242.7518,6202,-3.3999999999999986,6.3999999999999995,5.100000000000001,1119.814,213
2025-08-26 12:27:00,74.6,242.1369,6202,-3.5,6.3999999999999995,5.200000000000003,1119.524,212
2025-08-26 12:30:00,74.6,240.5382,6203,-3.5,6.3999999999999995,5.200000000000003,1117.15,212
2025-08-26 12:33:00,74.6,240.6612,6203,-3.3999999999999986,6.499999999999999,5.100000000000001,1114.671,213
2025-08-26 12:36:00,74.4,240.9071,6203,-3.3999999999999986,6.3999999999999995,5.100000000000001,1116.196,213
2025-08-26 12:39:00,74.3,240.9071,6203,-3.3999999999999986,6.3999999999999995,5.100000000000001,1117.797,213
2025-08-26 12:42:00,74.2,239.4314,6203,-3.3999999999999986,6.3999999999999995,5.100000000000001,1113.073,213
2025-08-26 12:45:00,74.4,241.276,6203,-3.5,6.3999999999999995,5.100000000000001,1116.126,212
2025-08-26 12:48:00,74.4,242.5058,6203,-3.5,6.3999999999999995,5.200000000000003,1116.418,212
2025-08-26 12:51:00,74.4,241.8909,6203,-3.3999999999999986,6.3999999999999995,5.100000000000001,1116.916,213
2025-08-26 12:54:00,74.4,243.6125,6203,-3.5,6.3999999999999995,5.200000000000003,1119.368,212
2025-08-26 12:57:00,74.6,246.5639,6203,-3.5,6.3999999999999995,5.200000000000003,1120.337,1677
2025-08-26 13:00:00,74.8,247.3018,6203,-3.3999999999999986,6.299999999999999,5.100000000000001,1121.564,1677
2025-08-26 13:03:00,74.6,246.8099,6203,-3.5,6.299999999999999,5.200000000000003,1117.49,1677
2025-08-26 13:06:00,74.6,247.3018,6203,-3.3999999999999986,6.299999999999999,5.100000000000001,1121.09,1677
2025-08-26 13:09:00,74.2,246.195,6203,-3.3999999999999986,6.199999999999999,5.0,1115.555,1677
2025-08-26 13:12:00,74.2,244.1044,6203,-3.5,6.3,5.100000000000001,1114.647,212
2025-08-26 13:15:00,74.2,242.5058,6203,-3.400000000000002,6.3999999999999995,5.099999999999998,1110.386,213
2025-08-26 13:18:00,74.0,244.1044,6203,-3.400000000000002,6.3999999999999995,5.099999999999998,1110.958,213
2025-08-26 13:21:00,74.2,246.0721,6203,-3.3999999999999986,6.3,5.100000000000001,1117.502,1677
2025-08-26 13:24:00,74.2,247.7937,6203,-3.4999999999999964,6.3,5.199999999999999,1119.85,1677
2025-08-26 13:27:00,74.4,247.9167,6203,-3.400000000000002,6.199999999999999,5.099999999999998,1116.303,1677
2025-08-26 13:30:00,74.0,245.5801,6204,-3.400000000000002,6.3,5.099999999999998,1111.118,1677
2025-08-26 13:33:00,74.2,246.5639,6204,-3.3999999999999986,6.299999999999999,5.100000000000001,1113.927,1677
2025-08-26 13:36:00,74.6,248.6545,6204,-3.400000000000002,6.299999999999999,5.199999999999999,1117.045,1677
2025-08-26 13:39:00,74.4,250.1302,6204,-3.299999999999997,6.300000000000001,5.100000000000001,1115.482,222
2025-08-26 13:42:00,74.4,248.9005,6204,-3.400000000000002,6.300000000000001,5.099999999999998,1115.397,1677
2025-08-26 13:45:00,74.2,246.195,6204,-3.4999999999999964,6.299999999999999,5.199999999999999,1110.451,1677
2025-08-26 13:48:00,74.0,246.0721,6204,-3.5000000000000036,6.299999999999999,5.199999999999999,1113.289,1677
2025-08-26 13:51:00,74.2,248.0396,6204,-3.400000000000002,6.299999999999999,5.099999999999998,1113.697,1677
2025-08-26 13:54:00,74.2,248.9005,6204,-3.400000000000002,6.300000000000001,5.099999999999998,1112.59,1677
2025-08-26 13:57:00,74.2,247.4248,6204,-3.400000000000002,6.300000000000001,5.099999999999998,1113.757,1677
2025-08-26 14:00:00,74.0,252.0978,6204,-3.400000000000002,6.199999999999999,5.199999999999999,1115.879,1677
2025-08-26 14:03:00,74.2,251.36,6204,-3.400000000000002,6.199999999999999,5.099999999999998,1114.032,1677
2025-08-26 14:06:00,74.0,250.3762,6204,-3.3999999999999986,6.199999999999999,5.100000000000001,1107.477,1677
2025-08-26 14:09:00,73.8,247.6707,6204,-3.400000000000002,6.199999999999999,5.099999999999998,1109.03,1677
2025-08-26 14:12:00,74.2,250.8681,6204,-3.400000000000002,6.299999999999999,5.099999999999998,1111.609,1677
2025-08-26 14:15:00,74.2,250.2532,6204,-3.400000000000002,6.199999999999999,5.099999999999998,1110.997,1677
2025-08-26 14:18:00,74.2,249.8843,6204,-3.400000000000002,6.199999999999999,5.099999999999998,1111.019,1677
2025-08-26 14:21:00,74.2,252.2208,6204,-3.3999999999999986,6.1,5.100000000000001,1112.943,1678
2025-08-26 14:24:00,74.6,253.3275,6204,-3.4999999999999964,6.199999999999999,5.199999999999999,1118.64,1678
2025-08-26 14:27:00,74.4,254.6803,6204,-3.3999999999999986,6.199999999999999,5.100000000000001,1115.505,1678
2025-08-26 14:30:00,74.6,255.1722,6205,-3.3999999999999986,6.1,5.100000000000001,1115.782,1678
2025-08-26 14:33:00,74.8,252.0978,6205,-3.5,6.199999999999999,5.100000000000001,1120.839,1677
2025-08-26 14:36:00,74.6,251.7289,6205,-3.3999999999999986,6.199999999999999,5.100000000000001,1121.337,1677
2025-08-26 14:39:00,74.6,253.8194,6205,-3.3999999999999986,6.1,5.100000000000001,1121.464,1678
2025-08-26 14:42:00,74.8,252.5897,6205,-3.3999999999999986,6.199999999999999,5.100000000000001,1114.361,1677
2025-08-26 14:45:00,75.2,254.6803,6205,-3.5,6.1,5.200000000000003,1127.142,1678
2025-08-26 14:48:00,75.6,257.1397,6205,-3.5,6.1,5.200000000000003,1118.515,1678
2025-08-26 14:51:00,75.6,258.2465,6205,-3.5,6.199999999999999,5.100000000000001,1133.914,1678
2025-08-26 14:54:00,76.2,256.5249,6205,-3.5,6.199999999999999,5.299999999999997,1154.914,1678
2025-08-26 14:57:00,76.4,256.6479,6205,-3.3999999999999986,6.299999999999999,5.200000000000003,1151.369,272
2025-08-26 15:00:00,76.0,255.1722,6205,-3.5,6.299999999999999,5.200000000000003,1159.19,1677
2025-08-26 15:03:00,76.6,255.91,6205,-3.4999999999999964,6.299999999999999,5.300000000000001,1157.381,273
2025-08-26 15:06:00,76.6,256.2789,6205,-3.5,6.299999999999999,5.299999999999997,1165.596,273
2025-08-26 15:09:00,76.8,255.6641,6205,-3.3999999999999986,6.299999999999999,5.199999999999996,1163.281,272
2025-08-26 15:12:00,76.4,255.2951,6205,-3.5000000000000036,6.299999999999999,5.199999999999999,1160.306,273
2025-08-26 15:15:00,76.8,257.7546,6205,-3.599999999999998,6.199999999999999,5.300000000000001,1177.953,273
2025-08-26 15:18:00,77.2,261.4438,6205,-3.5000000000000036,6.199999999999999,5.199999999999999,1177.961,133
2025-08-26 15:21:00,77.6,261.3209,6205,-3.5000000000000036,6.299999999999999,5.199999999999999,1174.969,133
2025-08-26 15:24:00,77.8,260.3371,6205,-3.6000000000000014,6.3999999999999995,5.299999999999997,1188.569,273
2025-08-26 15:27:00,77.8,258.9844,6205,-3.5000000000000036,6.299999999999999,5.300000000000001,1187.604,273
2025-08-26 15:30:00,77.8,258.2465,6206,-3.5000000000000036,6.299999999999999,5.300000000000001,1187.851,273
