Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2025-08-26 15:33:00,77.4,258.1235,6206,-3.5,6.199999999999999,5.299999999999997,1180.61,133
2025-08-26 15:36:00,77.2,258.4925,6206,-3.6000000000000014,6.3,5.299999999999997,1176.27,273
2025-08-26 15:39:00,77.0,258.1235,6206,-3.5,6.299999999999999,5.199999999999996,1178.312,273
2025-08-26 15:42:00,77.6,256.6479,6206,-3.5,6.299999999999999,5.299999999999997,1182.722,273
2025-08-26 15:45:00,76.6,251.36,6206,-3.5,6.3999999999999995,5.299999999999997,1170.349,1677
2025-08-26 15:48:00,76.0,247.6707,6206,-3.5,6.3999999999999995,5.200000000000003,1149.624,270
2025-08-26 15:51:00,75.4,244.1044,6206,-3.3999999999999986,6.3999999999999995,5.200000000000003,1142.582,213
2025-08-26 15:54:00,75.0,242.1369,6206,-3.5,6.3999999999999995,5.200000000000003,1118.289,212
2025-08-26 15:57:00,74.0,240.9071,6206,-3.4999999999999964,6.3999999999999995,5.199999999999999,1118.223,212
2025-08-26 16:00:00,73.9,240.4152,6206,-3.400000000000002,6.499999999999999,5.099999999999998,1112.83,213
2025-08-26 16:03:00,72.1,234.7584,6206,-3.400000000000002,6.499999999999999,5.0000000000000036,1079.436,210
2025-08-26 16:06:00,71.5,232.5449,6206,-3.3000000000000007,6.3999999999999995,5.0000000000000036,1072.232,243
2025-08-26 16:09:00,71.1,238.2017,6206,-3.299999999999997,6.3,5.0,1060.613,214
2025-08-26 16:12:00,71.3,244.3504,6206,-3.299999999999997,6.199999999999999,5.0,1066.019,222
2025-08-26 16:15:00,70.5,247.7937,6206,-3.299999999999997,6.0,4.899999999999999,1054.42,220
2025-08-26 16:18:00,71.0,246.5639,6206,-3.3000000000000043,6.0,5.0,1056.439,219
2025-08-26 16:21:00,70.6,243.6125,6206,-3.1999999999999993,6.1,4.900000000000002,1053.844,222
2025-08-26 16:24:00,70.9,246.0721,6206,-3.299999999999997,6.1,4.899999999999999,1053.107,219
2025-08-26 16:27:00,71.1,246.8099,6206,-3.1999999999999993,6.0,4.900000000000002,1060.295,222
2025-08-26 16:30:00,71.1,247.1788,6207,-3.299999999999997,6.0,4.899999999999999,1059.244,220
2025-08-26 16:33:00,71.6,247.4248,6207,-3.3000000000000007,6.0,4.900000000000002,1067.584,220
2025-08-26 16:36:00,71.9,244.9653,6207,-3.3000000000000007,6.1,5.0000000000000036,1065.469,219
2025-08-26 16:39:00,71.9,245.3342,6207,-3.3999999999999986,6.199999999999999,5.0,1069.089,219
2025-08-26 16:42:00,71.6,245.2112,6207,-3.299999999999997,6.199999999999999,5.0,1069.763,222
2025-08-26 16:45:00,71.5,244.1044,6207,-3.3000000000000007,6.1,4.900000000000002,1063.51,219
2025-08-26 16:48:00,71.5,241.276,6207,-3.1999999999999993,6.1,4.900000000000002,1066.177,214
2025-08-26 16:51:00,71.3,241.276,6207,-3.3000000000000007,6.1,4.900000000000002,1062.55,214
2025-08-26 16:54:00,71.3,238.8166,6207,-3.3000000000000007,6.199999999999999,4.900000000000002,1058.849,214
2025-08-26 16:57:00,71.3,237.3409,6207,-3.3999999999999986,6.199999999999999,5.0,1064.994,214
2025-08-26 17:00:00,71.5,241.522,6207,-3.299999999999997,6.299999999999999,4.899999999999999,1064.665,214
2025-08-26 17:03:00,71.6,243.4896,6207,-3.3000000000000007,6.199999999999999,4.900000000000002,1062.136,222
2025-08-26 17:06:00,71.5,243.6125,6207,-3.3000000000000007,6.199999999999999,4.900000000000002,1064.62,222
2025-08-26 17:09:00,71.9,244.9653,6207,-3.3999999999999986,6.1,5.0,1071.846,219
2025-08-26 17:12:00,72.4,245.4572,6207,-3.3000000000000007,6.200000000000001,4.900000000000002,1081.761,222
2025-08-26 17:15:00,72.6,244.9653,6207,-3.400000000000002,6.200000000000001,5.099999999999998,1078.316,219
2025-08-26 17:18:00,73.2,248.4086,6207,-3.3000000000000007,6.200000000000001,4.9999999999999964,1092.746,222
2025-08-26 17:21:00,73.0,246.0721,6207,-3.3000000000000007,6.300000000000001,4.9999999999999964,1089.047,222
2025-08-26 17:24:00,73.0,244.2274,6207,-3.400000000000002,6.300000000000001,4.9999999999999964,1086.874,1677
2025-08-26 17:27:00,72.9,242.2598,6207,-3.3000000000000007,6.300000000000001,4.9999999999999964,1087.08,222
2025-08-26 17:30:00,72.9,242.1369,6208,-3.400000000000002,6.300000000000001,5.099999999999998,1086.615,213
2025-08-26 17:33:00,72.6,238.0787,6208,-3.3000000000000007,6.299999999999999,4.9999999999999964,1082.181,214
2025-08-26 17:36:00,72.4,237.9557,6208,-3.400000000000002,6.3999999999999995,5.0000000000000036,1082.085,213
2025-08-26 17:39:00,72.6,237.4638,6208,-3.299999999999997,6.3,5.0,1081.588,214
2025-08-26 17:42:00,72.0,229.2245,6208,-3.299999999999997,6.5,5.0,1068.885,243
2025-08-26 17:45:00,70.6,231.0692,6208,-3.299999999999997,6.3999999999999995,4.899999999999999,1048.06,243
2025-08-26 17:48:00,69.7,228.7326,6208,-3.200000000000003,6.3999999999999995,4.799999999999997,1036.81,243
2025-08-26 17:51:00,68.7,224.9204,6208,-3.200000000000003,6.3999999999999995,4.700000000000003,1021.239,238
2025-08-26 17:54:00,68.3,225.9042,6208,-3.1000000000000014,6.2,4.700000000000003,1017.612,504
2025-08-26 17:57:00,68.3,226.1502,6208,-3.1000000000000014,6.3,4.700000000000003,1016.134,236
2025-08-26 18:00:00,68.7,226.765,6208,-3.1000000000000014,6.3,4.700000000000003,1017.154,236
2025-08-26 18:03:00,68.5,223.4447,6208,-3.200000000000003,6.3,4.700000000000003,1018.481,504
2025-08-26 18:06:00,68.1,218.4028,6208,-3.1999999999999993,6.3999999999999995,4.699999999999999,1004.697,238
2025-08-26 18:09:00,66.3,211.5162,6208,-3.0,6.3999999999999995,4.4999999999999964,974.1409,237
2025-08-26 18:12:00,65.1,219.6325,6208,-3.0,6.199999999999999,4.5,958.2176,865
2025-08-26 18:15:00,64.7,223.0758,6208,-3.1000000000000014,6.1,4.5,946.9655,504
2025-08-26 18:18:00,65.3,227.6259,6208,-3.0,6.0,4.5,961.8185,503
2025-08-26 18:21:00,66.3,226.888,6208,-3.099999999999998,6.1,4.600000000000001,976.3611,503
2025-08-26 18:24:00,66.1,225.2894,6208,-3.0,6.1,4.600000000000001,971.8058,503
2025-08-26 18:27:00,65.5,221.3542,6208,-3.0,6.199999999999999,4.600000000000001,954.2943,865
2025-08-26 18:30:00,65.3,217.5419,6209,-3.0,6.2,4.5,962.1063,865
2025-08-26 18:33:00,65.5,219.0176,6209,-3.1000000000000014,6.2,4.600000000000001,962.2656,865
2025-08-26 18:36:00,65.3,215.0825,6209,-3.0,6.2,4.5,959.6888,865
2025-08-26 18:39:00,64.5,212.8689,6209,-3.0,6.3,4.5,949.0642,870
2025-08-26 18:42:00,63.5,209.9175,6209,-2.8999999999999986,6.3,4.399999999999999,927.8534,870
2025-08-26 18:45:00,63.9,225.7813,6209,-2.8999999999999986,6.2,4.399999999999999,949.7155,865
2025-08-26 18:48:00,63.7,215.9433,6209,-3.0,6.0,4.399999999999999,941.5437,865
2025-08-26 18:51:00,63.5,214.8365,6209,-3.0,6.1,4.399999999999999,933.5176,865
2025-08-26 18:54:00,62.7,207.827,6209,-2.8999999999999986,6.3,4.299999999999997,925.5141,870
2025-08-26 18:57:00,62.7,212.2541,6209,-2.8999999999999986,6.2,4.299999999999997,916.7074,870
2025-08-26 19:00:00,63.1,214.8365,6209,-2.900000000000002,6.1,4.399999999999999,924.3466,865
2025-08-26 19:03:00,63.3,220.6163,6209,-2.900000000000002,6.0,4.399999999999999,931.7724,865
2025-08-26 19:06:00,63.1,214.8365,6209,-2.900000000000002,6.1,4.399999999999999,929.1738,865
2025-08-26 19:09:00,62.9,215.0825,6209,-2.900000000000002,6.1,4.300000000000004,926.9771,865
2025-08-26 19:12:00,63.1,216.0663,6209,-3.0,6.1,4.400000000000002,916.2792,865
2025-08-26 19:15:00,62.7,213.9757,6209,-2.8999999999999986,6.1,4.300000000000001,911.6521,866
2025-08-26 19:18:00,62.7,215.3284,6209,-2.8999999999999986,6.0,4.300000000000001,919.2552,866
2025-08-26 19:21:00,62.5,217.6649,6209,-2.8999999999999986,6.0,4.300000000000001,917.666,865
2025-08-26 19:24:00,62.3,218.2798,6209,-2.8999999999999986,6.0,4.300000000000001,917.8885,865
2025-08-26 19:27:00,62.7,218.4028,6209,-2.8999999999999986,5.9,4.300000000000001,913.5627,865
2025-08-26 19:30:00,62.5,213.8527,6210,-2.900000000000002,6.1,4.200000000000003,908.3369,866
2025-08-26 19:33:00,62.1,206.8432,6210,-2.8000000000000007,6.2,4.300000000000001,905.3876,868
2025-08-26 19:36:00,61.3,202.908,6210,-2.8000000000000007,6.2,4.199999999999999,897.8764,868
2025-08-26 19:39:00,61.3,205.9823,6210,-2.8000000000000007,6.1000000000000005,4.199999999999999,898.2045,868
2025-08-26 19:42:00,60.5,199.2188,6210,-2.8999999999999986,6.2,4.299999999999997,883.3871,871
2025-08-26 19:45:00,59.5,202.1701,6210,-2.6999999999999993,6.2,4.100000000000001,864.7153,868
2025-08-26 19:48:00,59.5,201.8012,6210,-2.6999999999999993,6.0,4.100000000000001,864.7922,868
2025-08-26 19:51:00,59.2,198.7269,6210,-2.6999999999999993,6.0,4.100000000000001,857.5582,868
2025-08-26 19:54:00,59.1,199.0958,6210,-2.6999999999999993,6.1000000000000005,4.0,857.3485,868
2025-08-26 19:57:00,59.5,202.4161,6210,-2.8000000000000007,6.0,4.100000000000001,858.7991,868
2025-08-26 20:00:00,59.3,219.6325,6210,-2.6999999999999993,6.1000000000000005,4.100000000000001,862.8852,843
2025-08-26 20:03:00,64.5,251.114,6210,-3.1000000000000014,5.1,4.600000000000001,931.5635,827
2025-08-26 20:06:00,64.5,242.2598,6210,-3.0,5.699999999999999,4.5,944.2286,632
2025-08-26 20:09:00,66.9,244.9653,6210,-3.1999999999999993,5.800000000000001,4.699999999999999,971.4204,205
2025-08-26 20:12:00,67.3,239.8003,6210,-3.200000000000003,5.9,4.700000000000003,974.9271,204
2025-08-26 20:15:00,67.1,239.1855,6210,-3.1999999999999993,5.9,4.700000000000003,975.1058,204
2025-08-26 20:18:00,66.9,239.0625,6210,-3.099999999999998,5.9,4.600000000000001,976.3162,205
2025-08-26 20:21:00,67.7,243.7355,6210,-3.1999999999999993,5.800000000000001,4.699999999999996,982.2979,205
2025-08-26 20:24:00,68.1,245.4572,6210,-3.1999999999999993,5.800000000000001,4.799999999999997,990.12,205
2025-08-26 20:27:00,68.1,244.2274,6210,-3.1999999999999993,5.800000000000001,4.699999999999999,991.823,205
2025-08-26 20:30:00,68.3,243.9815,6211,-3.099999999999998,5.800000000000001,4.699999999999999,992.2714,205
2025-08-26 20:33:00,68.9,248.0396,6211,-3.200000000000003,5.800000000000001,4.800000000000004,1004.45,205
2025-08-26 20:36:00,68.7,242.3828,6211,-3.200000000000003,5.9,4.800000000000004,998.5406,205
2025-08-26 20:39:00,68.3,236.9719,6211,-3.1000000000000014,5.9,4.700000000000003,991.8646,223
2025-08-26 20:42:00,68.9,246.0721,6211,-3.1000000000000014,5.9,4.700000000000003,998.5569,223
2025-08-26 20:45:00,69.5,252.5897,6211,-3.200000000000003,5.700000000000001,4.799999999999997,1010.984,171
2025-08-26 20:48:00,70.1,250.4991,6211,-3.200000000000003,5.800000000000001,4.799999999999997,1022.339,220
2025-08-26 20:51:00,69.6,243.7355,6211,-3.200000000000003,5.9,4.799999999999997,1015.013,205
2025-08-26 20:54:00,69.1,237.4638,6211,-3.200000000000003,6.000000000000001,4.800000000000004,1008.944,214
2025-08-26 20:57:00,69.9,246.8099,6211,-3.3000000000000007,5.9,4.900000000000002,1019.805,220
2025-08-26 21:00:00,69.6,243.1207,6211,-3.1999999999999993,5.9,4.800000000000001,1015.696,205
2025-08-26 21:03:00,69.1,235.1273,6211,-3.1999999999999993,6.1000000000000005,4.699999999999999,1006.752,214
2025-08-26 21:06:00,68.7,230.8232,6211,-3.1999999999999993,6.1000000000000005,4.699999999999999,1001.455,214
2025-08-26 21:09:00,68.5,231.1921,6211,-3.1999999999999993,6.1000000000000005,4.699999999999999,994.2523,214
2025-08-26 21:12:00,67.5,227.9948,6211,-3.1000000000000014,6.1000000000000005,4.599999999999998,982.2776,503
2025-08-26 21:15:00,67.7,231.0692,6211,-3.1999999999999993,6.000000000000001,4.699999999999996,985.1733,503
2025-08-26 21:18:00,67.3,229.9624,6211,-3.099999999999998,6.1000000000000005,4.699999999999996,979.8625,503
2025-08-26 21:21:00,67.9,238.6936,6211,-3.1999999999999993,5.9,4.699999999999996,990.9421,204
2025-08-26 21:24:00,67.9,237.9557,6211,-3.099999999999998,5.9,4.699999999999996,985.6545,223
2025-08-26 21:27:00,67.3,234.1435,6211,-3.099999999999998,6.000000000000001,4.699999999999996,982.8312,503
2025-08-26 21:30:00,67.5,235.4962,6212,-3.099999999999998,6.000000000000001,4.699999999999996,985.481,503
2025-08-26 21:33:00,66.9,230.0854,6212,-3.099999999999998,6.1000000000000005,4.600000000000001,977.0723,503
2025-08-26 21:36:00,66.9,229.8394,6212,-3.099999999999998,6.1000000000000005,4.600000000000001,978.8257,503
2025-08-26 21:39:00,66.5,227.7488,6212,-3.099999999999998,6.1000000000000005,4.600000000000001,963.2844,503
2025-08-26 21:42:00,66.0,228.9786,6212,-3.0,5.999999999999999,4.600000000000001,958.7549,503
2025-08-26 21:45:00,64.5,220.6163,6212,-3.0,5.999999999999999,4.399999999999999,933.2444,865
2025-08-26 21:48:00,64.5,224.9204,6212,-3.0,5.8999999999999995,4.5,938.3527,503
2025-08-26 21:51:00,64.3,222.4609,6212,-2.900000000000002,5.8999999999999995,4.400000000000002,931.5427,865
2025-08-26 21:54:00,63.9,226.2731,6212,-2.8999999999999986,5.8,4.300000000000001,929.7612,633
2025-08-26 21:57:00,63.7,221.8461,6212,-3.0,5.8,4.300000000000001,925.23,511
2025-08-26 22:00:00,61.9,215.6973,6212,-2.8000000000000007,5.7,4.100000000000001,896.2983,864
2025-08-26 22:03:00,59.3,187.4132,6212,-2.6999999999999993,5.800000000000001,3.9999999999999964,865.0505,860
2025-08-26 22:06:00,59.9,220.1244,6212,-2.8000000000000007,5.4,4.099999999999998,867.103,642
2025-08-26 22:09:00,58.5,203.6458,6212,-2.8000000000000007,5.800000000000001,4.200000000000003,855.9463,868
2025-08-27 08:12:00,43.8,193.8079,6212,-1.2999999999999972,2.5,2.0,703.3652,115
2025-08-27 08:15:00,60.9,241.1531,6212,-2.900000000000002,4.999999999999999,4.399999999999999,954.5025,828
2025-08-27 08:18:00,67.4,241.7679,6212,-3.400000000000002,5.9,4.899999999999999,1061.398,207
2025-08-27 08:21:00,66.7,239.8003,6212,-3.3999999999999986,6.0,4.799999999999997,1017.654,218
2025-08-27 08:24:00,65.7,239.0625,6212,-3.3999999999999986,5.7,5.0,976.296,207
2025-08-27 08:27:00,65.7,239.0625,6212,-3.3000000000000007,5.8,4.900000000000002,978.0585,204
2025-08-27 08:30:00,67.3,243.1207,6212,-3.3999999999999986,5.9,4.9999999999999964,986.4029,207
2025-08-27 08:33:00,69.3,250.1302,6213,-3.5,5.8,5.199999999999999,1021.926,1675
2025-08-27 08:36:00,71.2,258.4925,6213,-3.6000000000000014,5.8999999999999995,5.299999999999997,1044.985,1675
2025-08-27 08:39:00,72.8,259.1074,6213,-3.6999999999999957,5.8999999999999995,5.299999999999997,1077.615,1680
2025-08-27 08:42:00,74.8,264.2723,6213,-3.5000000000000036,6.0,5.300000000000001,1116.852,134
2025-08-27 08:45:00,75.4,254.5573,6213,-3.5,6.199999999999999,5.299999999999997,1114.374,1678
2025-08-27 08:48:00,73.6,256.8938,6213,-3.400000000000002,6.1,5.099999999999998,1084.35,1678
2025-08-27 08:51:00,73.4,252.0978,6213,-3.299999999999997,6.2,5.100000000000001,1084.263,222
2025-08-27 08:54:00,73.0,247.0558,6213,-3.400000000000002,6.2,5.099999999999998,1076.478,1677
2025-08-27 08:57:00,72.8,251.4829,6213,-3.400000000000002,6.1000000000000005,4.9999999999999964,1074.635,220
2025-08-27 09:00:00,72.8,245.8261,6213,-3.400000000000002,6.1000000000000005,4.9999999999999964,1070.162,219
2025-08-27 09:03:00,72.8,245.5801,6213,-3.400000000000002,6.3,5.099999999999998,1077.005,1677
2025-08-27 09:06:00,73.4,250.7451,6213,-3.4999999999999964,6.299999999999999,5.099999999999998,1088.204,1677
2025-08-27 09:09:00,74.0,258.9844,6213,-3.5,6.1,5.200000000000003,1093.486,1678
2025-08-27 09:12:00,74.4,260.952,6213,-3.4999999999999964,6.1,5.199999999999999,1099.832,1678
2025-08-27 09:15:00,72.2,236.9719,6213,-3.3999999999999986,6.2,5.0,1066.523,214
2025-08-27 09:18:00,73.0,252.9586,6213,-3.3999999999999986,5.9,5.100000000000001,1072.534,220
2025-08-27 09:21:00,72.4,251.7289,6213,-3.3999999999999986,6.000000000000001,5.100000000000001,1069.137,220
2025-08-27 09:24:00,72.4,250.4991,6213,-3.299999999999997,6.1000000000000005,5.0,1068.651,222
2025-08-27 09:27:00,72.6,251.114,6213,-3.3999999999999986,6.1000000000000005,5.100000000000001,1071.054,220
2025-08-27 09:30:00,73.0,254.4343,6213,-3.400000000000002,6.1,5.199999999999999,1078.341,1678
2025-08-27 09:33:00,73.2,253.2046,6214,-3.400000000000002,6.1,5.099999999999998,1080.113,1678
2025-08-27 09:36:00,73.4,257.6317,6214,-3.3999999999999986,6.1,5.100000000000001,1087.763,1678
2025-08-27 09:39:00,73.8,265.502,6214,-3.5,6.1,5.200000000000003,1096.514,1678
2025-08-27 09:42:00,77.4,271.6508,6214,-3.6000000000000014,6.1,5.5,1179.815,131
2025-08-27 09:45:00,76.8,251.114,6214,-3.5,6.500000000000001,5.299999999999997,1147.43,270
2025-08-27 09:48:00,76.4,244.5963,6214,-3.5000000000000036,6.500000000000001,5.300000000000001,1143.744,270
2025-08-27 09:51:00,74.8,233.6516,6214,-3.5,6.6000000000000005,5.199999999999996,1113.645,245
2025-08-27 09:54:00,73.4,231.1921,6214,-3.299999999999997,6.700000000000001,5.0,1091.694,247
2025-08-27 09:57:00,72.6,240.0463,6214,-3.3999999999999986,6.6000000000000005,5.0,1091.3,213
2025-08-27 10:00:00,73.8,246.5639,6214,-3.3999999999999986,6.299999999999999,5.200000000000003,1099.758,1677
2025-08-27 10:03:00,73.8,246.5639,6214,-3.5,6.299999999999999,5.200000000000003,1099.336,1677
2025-08-27 10:06:00,74.1,250.2532,6214,-3.3999999999999986,6.300000000000001,5.100000000000001,1101.944,1677
2025-08-27 10:09:00,74.2,249.1464,6214,-3.5,6.300000000000001,5.200000000000003,1108.281,1677
2025-08-27 10:12:00,73.4,239.8003,6214,-3.299999999999997,6.299999999999999,5.0,1090.609,213
2025-08-27 10:15:00,73.4,247.3018,6214,-3.3999999999999986,6.3999999999999995,5.100000000000001,1096.402,1677
2025-08-27 10:18:00,73.6,247.0558,6214,-3.3999999999999986,6.299999999999999,5.100000000000001,1094.951,1677
2025-08-27 10:21:00,73.2,238.2017,6214,-3.3999999999999986,6.500000000000001,5.0,1092.581,213
2025-08-27 10:24:00,73.4,237.5868,6214,-3.299999999999997,6.6000000000000005,5.0,1093.516,213
2025-08-27 10:27:00,73.4,238.8166,6214,-3.3999999999999986,6.5,5.100000000000001,1099.754,213
2025-08-27 10:30:00,73.8,246.441,6214,-3.5000000000000036,6.4,5.099999999999998,1102.374,1677
2025-08-27 10:33:00,74.0,248.2856,6215,-3.3000000000000007,6.300000000000001,5.099999999999998,1096.003,222
2025-08-27 10:36:00,73.8,250.2532,6215,-3.3999999999999986,6.200000000000001,5.100000000000001,1106.979,1677
2025-08-27 10:39:00,73.6,242.3828,6215,-3.3000000000000043,6.4,5.0,1098.028,242
2025-08-27 10:42:00,73.6,242.3828,6215,-3.3999999999999986,6.4,5.0,1097.502,213
2025-08-27 10:45:00,73.6,243.3666,6215,-3.3000000000000043,6.4,5.0,1093.145,242
2025-08-27 10:48:00,73.6,242.1369,6215,-3.3999999999999986,6.300000000000001,5.100000000000001,1092.089,213
2025-08-27 10:51:00,73.6,243.9815,6215,-3.3999999999999986,6.300000000000001,5.0,1089.801,1677
2025-08-27 10:54:00,73.6,247.9167,6215,-3.3000000000000043,6.200000000000001,5.100000000000001,1096.109,222
2025-08-27 10:57:00,73.4,246.195,6215,-3.3999999999999986,6.199999999999999,5.100000000000001,1095.463,1677
2025-08-27 11:00:00,73.0,244.1044,6215,-3.299999999999997,6.1,4.899999999999999,1089.995,219
2025-08-27 11:03:00,73.0,241.276,6215,-3.3999999999999986,6.199999999999999,5.0,1088.105,219
2025-08-27 11:06:00,73.2,243.7355,6215,-3.299999999999997,6.299999999999999,5.0,1089.463,222
2025-08-27 11:09:00,73.6,246.5639,6215,-3.299999999999997,6.300000000000001,5.0,1101.906,222
2025-08-27 11:12:00,74.8,246.6869,6215,-3.3999999999999986,6.300000000000001,5.100000000000001,1113.811,1677
2025-08-27 11:15:00,74.8,243.4896,6215,-3.3999999999999986,6.300000000000001,5.200000000000003,1113.002,1677
2025-08-27 11:18:00,74.8,248.6545,6215,-3.3999999999999986,6.300000000000001,5.100000000000001,1118.193,1677
2025-08-27 11:21:00,75.0,251.6059,6215,-3.5,6.300000000000001,5.200000000000003,1112.612,1677
2025-08-27 11:24:00,75.4,253.9424,6215,-3.4999999999999964,6.200000000000001,5.199999999999999,1118.969,1678
2025-08-27 11:27:00,76.6,253.2046,6215,-3.4999999999999964,6.4,5.300000000000001,1149.201,1677
2025-08-27 11:30:00,76.2,249.2694,6215,-3.3999999999999986,6.4,5.200000000000003,1147.083,1677
2025-08-27 11:33:00,76.2,252.0978,6216,-3.3999999999999986,6.4,5.300000000000004,1145.923,1677
2025-08-27 11:36:00,76.4,250.4991,6216,-3.5,6.300000000000001,5.200000000000003,1151.219,1677
2025-08-27 11:39:00,76.0,248.2856,6216,-3.3999999999999986,6.4,5.100000000000001,1143.957,1677
2025-08-27 11:42:00,75.8,244.8423,6216,-3.3999999999999986,6.3999999999999995,5.100000000000001,1135.106,270
2025-08-27 11:45:00,76.0,246.6869,6216,-3.3999999999999986,6.3999999999999995,5.200000000000003,1141.694,1677
2025-08-27 11:48:00,76.0,250.1302,6216,-3.5,6.299999999999999,5.200000000000003,1137.036,1677
2025-08-27 11:51:00,76.0,250.991,6216,-3.3999999999999986,6.299999999999999,5.100000000000001,1144.659,1677
2025-08-27 11:54:00,76.0,250.2532,6216,-3.5,6.299999999999999,5.200000000000003,1138.656,1677
2025-08-27 11:57:00,75.6,245.5801,6216,-3.3999999999999986,6.3999999999999995,5.100000000000001,1142.082,1677
2025-08-27 12:00:00,75.6,242.3828,6216,-3.3999999999999986,6.499999999999999,5.200000000000003,1134.985,213
2025-08-27 12:03:00,75.0,241.1531,6216,-3.3999999999999986,6.499999999999999,5.100000000000001,1123.531,213
2025-08-27 12:06:00,74.6,242.7518,6216,-3.3999999999999986,6.3999999999999995,5.100000000000001,1119.065,213
2025-08-27 12:09:00,74.6,242.5058,6216,-3.3999999999999986,6.3999999999999995,5.100000000000001,1118.801,213
2025-08-27 12:12:00,74.0,238.5706,6216,-3.3999999999999986,6.499999999999999,5.100000000000001,1109.65,213
2025-08-27 12:15:00,74.2,237.8328,6216,-3.3000000000000043,6.499999999999999,5.0,1112.372,213
2025-08-27 12:18:00,73.6,234.2665,6216,-3.3999999999999986,6.499999999999999,5.0,1109.362,213
2025-08-27 12:21:00,73.6,239.0625,6216,-3.400000000000002,6.3999999999999995,5.099999999999998,1096.595,213
2025-08-27 12:24:00,73.6,240.0463,6216,-3.299999999999997,6.299999999999999,5.0,1100.084,213
2025-08-27 12:27:00,73.6,241.1531,6216,-3.400000000000002,6.3999999999999995,5.099999999999998,1104.477,213
2025-08-27 12:30:00,73.8,241.522,6216,-3.3999999999999986,6.299999999999999,5.100000000000001,1105.931,213
2025-08-27 12:33:00,73.4,233.0368,6217,-3.3000000000000043,6.3999999999999995,5.0,1100.882,243
2025-08-27 12:36:00,72.4,233.7746,6217,-3.400000000000002,6.499999999999999,5.0000000000000036,1072.944,210
2025-08-27 12:39:00,72.3,233.1597,6217,-3.3000000000000007,6.499999999999999,4.900000000000002,1081.126,243
2025-08-27 12:42:00,71.6,233.1597,6217,-3.3000000000000007,6.499999999999999,4.900000000000002,1074.574,243
2025-08-27 12:45:00,71.0,232.4219,6217,-3.3000000000000007,6.3999999999999995,4.900000000000002,1060.066,243
2025-08-27 12:48:00,71.0,228.8556,6217,-3.1999999999999993,6.3999999999999995,4.800000000000001,1059.722,243
2025-08-27 12:51:00,71.0,232.2989,6217,-3.3000000000000007,6.3999999999999995,4.900000000000002,1060.508,243
2025-08-27 12:54:00,71.4,235.1273,6217,-3.1999999999999993,6.299999999999999,4.900000000000002,1071.086,244
2025-08-27 12:57:00,71.4,238.0787,6217,-3.3000000000000007,6.299999999999999,4.900000000000002,1068.718,214
2025-08-27 13:00:00,71.5,235.7422,6217,-3.3000000000000007,6.299999999999999,4.900000000000002,1066.712,214
2025-08-27 13:03:00,71.2,230.7002,6217,-3.1999999999999993,6.299999999999999,4.800000000000001,1064.939,243
2025-08-27 13:06:00,71.0,228.6097,6217,-3.3000000000000007,6.3999999999999995,4.800000000000001,1062.47,243
2025-08-27 13:09:00,70.9,227.011,6217,-3.1999999999999993,6.3999999999999995,4.800000000000001,1055.766,243
2025-08-27 13:12:00,70.9,226.1502,6217,-3.1999999999999993,6.6000000000000005,4.800000000000001,1056.686,238
2025-08-27 13:15:00,70.9,228.6097,6217,-3.1999999999999993,6.3999999999999995,4.900000000000002,1063.609,243
2025-08-27 13:18:00,71.3,231.93,6217,-3.3000000000000007,6.4,4.900000000000002,1055.725,243
2025-08-27 13:21:00,71.6,236.2341,6217,-3.3000000000000007,6.300000000000001,4.900000000000002,1070.135,214
2025-08-27 13:24:00,71.9,240.9071,6217,-3.3000000000000007,6.300000000000001,4.900000000000002,1079.449,214
2025-08-27 13:27:00,72.4,242.2598,6217,-3.3000000000000043,6.300000000000001,4.899999999999999,1085.564,222
2025-08-27 13:30:00,72.8,242.8747,6217,-3.3000000000000043,6.300000000000001,5.0,1100.416,222
2025-08-27 13:33:00,73.0,240.2922,6218,-3.3000000000000043,6.4,5.0,1091.64,213
2025-08-27 13:36:00,73.2,237.5868,6218,-3.299999999999997,6.4,4.899999999999999,1097.043,213
2025-08-27 13:39:00,73.0,237.4638,6218,-3.400000000000002,6.5,4.9999999999999964,1091.752,213
2025-08-27 13:42:00,72.9,238.2017,6218,-3.3000000000000043,6.4,5.0,1099.45,213
2025-08-27 13:45:00,73.8,241.8909,6218,-3.3999999999999986,6.4,5.100000000000001,1102.998,213
2025-08-27 13:48:00,73.8,241.8909,6218,-3.400000000000002,6.4,4.9999999999999964,1100.413,213
2025-08-27 13:51:00,73.8,240.5382,6218,-3.400000000000002,6.5,5.099999999999998,1109.864,213
2025-08-27 13:54:00,73.6,243.1207,6218,-3.3999999999999986,6.5,5.100000000000001,1100.457,213
2025-08-27 13:57:00,73.8,241.0301,6218,-3.3999999999999986,6.5,5.100000000000001,1113.063,213
2025-08-27 14:00:00,73.8,241.645,6218,-3.3999999999999986,6.5,5.100000000000001,1111.158,213
2025-08-27 14:03:00,73.8,242.2598,6218,-3.299999999999997,6.5,5.0,1105.868,242
2025-08-27 14:06:00,73.8,239.8003,6218,-3.3999999999999986,6.5,5.0,1104.326,213
2025-08-27 14:09:00,73.6,239.1855,6218,-3.299999999999997,6.5,5.0,1103.735,213
2025-08-27 14:12:00,74.6,239.6774,6218,-3.3999999999999986,6.7,5.0,1119.788,213
2025-08-27 14:15:00,74.6,240.2922,6218,-3.3999999999999986,6.6,5.100000000000001,1117.423,213
2025-08-27 14:18:00,74.2,240.2922,6218,-3.299999999999997,6.7,5.0,1109.068,242
2025-08-27 14:21:00,74.4,239.0625,6218,-3.3999999999999986,6.6,5.100000000000001,1119.253,213
2025-08-27 14:24:00,74.6,241.522,6218,-3.3999999999999986,6.6,5.100000000000001,1119.904,213
2025-08-27 14:27:00,75.2,243.3666,6218,-3.400000000000002,6.6,5.199999999999999,1145.231,213
2025-08-27 14:30:00,75.8,242.7518,6218,-3.400000000000002,6.6,5.099999999999998,1149.33,213
2025-08-27 14:33:00,76.4,243.4896,6219,-3.400000000000002,6.6,5.199999999999999,1158.254,248
2025-08-27 14:36:00,76.2,244.2274,6219,-3.5,6.699999999999999,5.199999999999996,1155.741,270
2025-08-27 14:39:00,76.0,243.3666,6219,-3.400000000000002,6.6,5.099999999999998,1154.836,270
2025-08-27 14:42:00,75.8,242.1369,6219,-3.3999999999999986,6.6,5.199999999999996,1147.339,213
2025-08-27 14:45:00,75.6,242.7518,6219,-3.400000000000002,6.6,5.199999999999999,1145.77,213
2025-08-27 14:48:00,75.4,241.1531,6219,-3.5,6.6,5.199999999999996,1135.066,212
2025-08-27 14:51:00,75.4,239.9233,6219,-3.3999999999999986,6.6,5.200000000000003,1130.219,213
2025-08-27 14:54:00,74.8,239.8003,6219,-3.299999999999997,6.6,5.100000000000001,1125.619,242
2025-08-27 14:57:00,75.0,240.6612,6219,-3.3999999999999986,6.6,5.100000000000001,1122.324,213
2025-08-27 15:00:00,75.0,240.4152,6219,-3.3999999999999986,6.5,5.100000000000001,1125.574,213
2025-08-27 15:03:00,75.0,239.4314,6219,-3.3999999999999986,6.6,5.100000000000001,1131.213,213
2025-08-27 15:06:00,74.4,239.3084,6219,-3.299999999999997,6.6,5.100000000000001,1124.85,213
2025-08-27 15:09:00,74.6,237.4638,6219,-3.299999999999997,6.7,5.0,1120.624,247
2025-08-27 15:12:00,74.0,239.1855,6219,-3.3999999999999986,6.5,5.100000000000001,1107.912,213
2025-08-27 15:15:00,74.2,235.1273,6219,-3.3999999999999986,6.6000000000000005,5.100000000000001,1109.059,213
2025-08-27 15:18:00,73.8,235.0043,6219,-3.299999999999997,6.8,5.0,1106.421,247
2025-08-27 15:21:00,74.0,233.7746,6219,-3.299999999999997,6.7,5.100000000000001,1108.986,247
2025-08-27 15:24:00,74.2,233.5287,6219,-3.3999999999999986,6.7,5.100000000000001,1099.428,247
2025-08-27 15:27:00,73.9,237.5868,6219,-3.3000000000000007,6.6,5.0000000000000036,1111.448,213
2025-08-27 15:30:00,74.0,236.726,6219,-3.299999999999997,6.5,5.0,1107.599,213
2025-08-27 15:33:00,73.9,237.2179,6220,-3.3999999999999986,6.6000000000000005,5.100000000000001,1110.263,213
2025-08-27 15:36:00,73.8,236.2341,6220,-3.3999999999999986,6.6000000000000005,5.0,1107.495,213
2025-08-27 15:39:00,73.6,233.2827,6220,-3.3000000000000007,6.6000000000000005,5.0000000000000036,1102.701,247
2025-08-27 15:42:00,73.4,236.2341,6220,-3.3999999999999986,6.6000000000000005,5.100000000000001,1097.163,213
2025-08-27 15:45:00,73.5,237.2179,6220,-3.3000000000000007,6.6000000000000005,5.0000000000000036,1104.636,213
2025-08-27 15:48:00,74.2,237.9557,6220,-3.3000000000000007,6.6000000000000005,4.9999999999999964,1111.323,213
2025-08-27 15:51:00,74.1,240.5382,6220,-3.400000000000002,6.5,5.0000000000000036,1109.872,213
2025-08-27 15:54:00,74.0,244.8423,6220,-3.3000000000000007,6.5,4.9999999999999964,1107.129,242
2025-08-27 15:57:00,74.0,246.6869,6220,-3.400000000000002,6.4,5.0000000000000036,1107.389,1677
2025-08-27 16:00:00,74.2,245.5801,6220,-3.3999999999999986,6.4,5.0,1118.439,1677
2025-08-27 16:03:00,74.6,244.8423,6220,-3.3999999999999986,6.5,5.0,1122.901,270
2025-08-27 16:06:00,74.6,242.8747,6220,-3.3999999999999986,6.5,5.100000000000001,1121.74,213
2025-08-27 16:09:00,74.4,239.6774,6220,-3.299999999999997,6.6,5.0,1117.147,213
2025-08-27 16:12:00,74.2,240.6612,6220,-3.3999999999999986,6.5,5.100000000000001,1117.712,213
2025-08-27 16:15:00,74.4,239.1855,6220,-3.3999999999999986,6.6,5.100000000000001,1112.423,213
2025-08-27 16:18:00,74.2,239.1855,6220,-3.3999999999999986,6.6,5.100000000000001,1119.1,213
2025-08-27 16:21:00,74.6,241.645,6220,-3.3999999999999986,6.5,5.100000000000001,1122.859,213
2025-08-27 16:24:00,74.6,240.2922,6220,-3.299999999999997,6.6,5.0,1121.829,242
2025-08-27 16:27:00,75.0,243.1207,6220,-3.400000000000002,6.6,5.099999999999998,1132.337,213
2025-08-27 16:30:00,75.4,241.276,6220,-3.3999999999999986,6.5,5.100000000000001,1141.743,213
2025-08-27 16:33:00,75.2,240.0463,6221,-3.400000000000002,6.6,5.099999999999998,1135.591,213
2025-08-27 16:36:00,75.2,241.276,6221,-3.400000000000002,6.7,5.099999999999998,1134.826,248
2025-08-27 16:39:00,75.0,239.8003,6221,-3.400000000000002,6.5,5.099999999999998,1127.308,213
2025-08-27 16:42:00,74.4,236.9719,6221,-3.3000000000000007,6.6000000000000005,5.099999999999998,1115.969,213
2025-08-27 16:45:00,74.9,236.726,6221,-3.3999999999999986,6.7,5.100000000000001,1121.216,213
2025-08-27 16:48:00,74.4,239.4314,6221,-3.3999999999999986,6.5,5.100000000000001,1116.37,213
2025-08-27 16:51:00,74.6,238.0787,6221,-3.3999999999999986,6.6000000000000005,5.100000000000001,1106.239,213
2025-08-27 16:54:00,74.2,238.8166,6221,-3.3999999999999986,6.6000000000000005,5.100000000000001,1112.929,213
2025-08-27 16:57:00,74.2,241.0301,6221,-3.3999999999999986,6.4,5.100000000000001,1112.934,213
2025-08-27 17:00:00,74.0,240.2922,6221,-3.3999999999999986,6.5,5.0,1110.761,213
2025-08-27 17:03:00,74.0,239.8003,6221,-3.3999999999999986,6.6000000000000005,5.0,1110.994,213
2025-08-27 17:06:00,73.6,239.3084,6221,-3.3999999999999986,6.500000000000001,5.100000000000001,1102.816,213
2025-08-27 17:09:00,73.8,236.726,6221,-3.3999999999999986,6.6000000000000005,5.0,1105.356,213
2025-08-27 17:12:00,73.2,232.9138,6221,-3.299999999999997,6.6,5.0,1093.212,247
2025-08-27 17:15:00,71.6,230.8232,6221,-3.1999999999999957,6.499999999999999,4.899999999999999,1076.655,243
2025-08-27 17:18:00,71.3,232.6678,6221,-3.299999999999997,6.3999999999999995,5.0,1066.514,243
2025-08-27 17:21:00,71.1,232.5449,6221,-3.299999999999997,6.3999999999999995,4.899999999999999,1061.936,243
2025-08-27 17:24:00,71.3,236.603,6221,-3.299999999999997,6.299999999999999,5.0,1057.906,214
2025-08-27 17:27:00,70.9,231.4381,6221,-3.3000000000000043,6.3999999999999995,4.899999999999999,1069.639,243
2025-08-27 17:30:00,70.3,230.0854,6221,-3.3000000000000007,6.499999999999999,4.900000000000002,1043.443,243
2025-08-27 17:33:00,69.7,232.4219,6222,-3.299999999999997,6.3999999999999995,4.899999999999999,1038.824,243
2025-08-27 17:36:00,69.7,236.726,6222,-3.1999999999999993,6.299999999999999,4.799999999999997,1031.051,214
2025-08-27 17:39:00,69.5,232.9138,6222,-3.1999999999999993,6.299999999999999,4.799999999999997,1026.718,244
2025-08-27 17:42:00,68.9,227.6259,6222,-3.1000000000000014,6.3999999999999995,4.699999999999999,1019.815,236
2025-08-27 17:45:00,68.3,225.1664,6222,-3.1000000000000014,6.3999999999999995,4.699999999999999,1005.937,236
2025-08-27 17:48:00,67.3,218.8947,6222,-3.099999999999998,6.3999999999999995,4.600000000000001,989.9435,237
2025-08-27 17:51:00,66.1,215.9433,6222,-3.0,6.3999999999999995,4.600000000000001,971.5524,237
2025-08-27 17:54:00,65.1,212.2541,6222,-2.8999999999999986,6.3999999999999995,4.399999999999999,949.1229,870
2025-08-27 17:57:00,64.9,213.9757,6222,-2.8999999999999986,6.3,4.399999999999999,956.2276,870
2025-08-27 18:00:00,64.9,214.2216,6222,-2.8999999999999986,6.3,4.399999999999999,957.8355,870
2025-08-27 18:03:00,64.9,218.5257,6222,-3.0,6.199999999999999,4.5,954.3058,865
2025-08-27 18:06:00,64.5,210.9013,6222,-2.900000000000002,6.3,4.399999999999999,946.6133,870
2025-08-27 18:09:00,62.7,199.3417,6222,-2.8999999999999986,6.3999999999999995,4.299999999999997,912.2845,871
2025-08-27 18:12:00,61.1,199.8336,6222,-2.6999999999999993,6.2,4.100000000000001,899.7371,868
2025-08-27 18:15:00,61.1,197.4971,6222,-2.8000000000000007,6.3,4.200000000000003,892.1548,871
2025-08-27 18:18:00,60.4,198.235,6222,-2.8000000000000007,6.3,4.100000000000001,886.4624,871
2025-08-27 18:21:00,60.4,214.2216,6222,-2.700000000000003,5.800000000000001,4.100000000000001,886.0289,864
2025-08-27 18:24:00,60.9,214.5906,6222,-2.700000000000003,5.9,4.100000000000001,889.7709,868
2025-08-27 18:27:00,60.8,210.9013,6222,-2.8000000000000007,6.0,4.200000000000003,883.7581,866
2025-08-27 18:30:00,60.5,214.7135,6222,-2.8000000000000007,5.9,4.200000000000003,895.8271,866
2025-08-27 18:33:00,61.3,212.7459,6223,-2.8000000000000007,6.0,4.200000000000003,892.8315,866
2025-08-27 18:36:00,61.3,214.0987,6223,-2.8000000000000007,6.0,4.199999999999999,896.5482,866
2025-08-27 18:39:00,61.1,211.3932,6223,-2.8000000000000007,6.0,4.199999999999999,896.317,866
2025-08-27 18:42:00,61.5,213.3608,6223,-2.8000000000000007,6.0,4.199999999999999,893.7057,866
2025-08-27 18:45:00,61.3,209.9175,6223,-2.8000000000000007,6.0,4.200000000000003,895.7029,868
2025-08-27 18:48:00,60.3,197.3741,6223,-2.700000000000003,6.2,4.100000000000001,877.7836,868
2025-08-27 18:51:00,60.9,208.3189,6223,-2.8000000000000007,6.1,4.200000000000003,886.5787,868
2025-08-27 18:54:00,60.9,208.4418,6223,-2.6999999999999993,6.0,4.100000000000001,887.4651,868
2025-08-27 18:57:00,61.7,217.173,6223,-2.8000000000000007,5.9,4.200000000000003,902.1093,866
2025-08-27 19:00:00,62.5,217.5419,6223,-2.8999999999999986,5.9,4.299999999999997,908.7165,866
2025-08-27 19:03:00,62.9,218.7717,6223,-2.8999999999999986,5.9,4.299999999999997,911.5245,865
2025-08-27 19:06:00,62.5,213.3608,6223,-2.799999999999997,6.0,4.199999999999996,907.2095,866
2025-08-27 19:09:00,62.1,209.5486,6223,-2.799999999999997,6.1,4.199999999999996,905.7939,868
2025-08-27 19:12:00,62.3,210.7784,6223,-2.799999999999997,6.1,4.199999999999996,903.1332,868
2025-08-27 19:15:00,62.3,209.9175,6223,-2.8000000000000007,6.1,4.200000000000003,906.5272,868
2025-08-27 19:18:00,62.3,212.0081,6223,-2.8999999999999986,6.1,4.299999999999997,909.7467,866
2025-08-27 19:21:00,62.3,212.1311,6223,-2.799999999999997,6.1,4.199999999999996,910.687,866
2025-08-27 19:24:00,62.1,213.8527,6223,-2.799999999999997,6.0,4.199999999999996,907.0588,866
2025-08-27 19:27:00,62.1,214.5906,6223,-2.799999999999997,6.0,4.299999999999997,906.817,866
2025-08-27 19:30:00,62.3,214.5906,6223,-2.8999999999999986,5.9,4.199999999999996,909.9742,866
2025-08-27 19:33:00,61.9,210.2865,6224,-2.799999999999997,6.0,4.199999999999996,902.4088,868
2025-08-27 19:36:00,62.1,212.2541,6224,-2.8999999999999986,6.0,4.199999999999996,910.0815,866
2025-08-27 19:39:00,61.9,208.0729,6224,-2.8999999999999986,6.1,4.199999999999996,904.1428,866
2025-08-27 19:42:00,61.7,205.9823,6224,-2.8000000000000007,6.1,4.199999999999999,893.2668,868
2025-08-27 19:45:00,61.5,201.0634,6224,-2.8000000000000007,6.2,4.099999999999998,896.7393,871
2025-08-27 19:48:00,62.5,275.9549,6224,-2.8000000000000007,6.1,4.5000000000000036,962.9011,178
2025-08-27 19:51:00,66.7,256.5249,6224,-3.0,5.499999999999999,4.599999999999998,976.236,171
2025-08-27 19:54:00,69.9,259.3533,6224,-3.1000000000000014,5.7,4.799999999999997,1027.094,171
2025-08-27 19:57:00,71.0,253.3275,6224,-3.1999999999999957,5.8,4.899999999999999,1042.075,220
2025-08-27 20:00:00,71.6,250.991,6224,-3.299999999999997,5.9,4.899999999999999,1053.462,220
2025-08-27 20:03:00,71.6,253.5735,6224,-3.1999999999999993,5.9,4.900000000000002,1055.612,220
2025-08-27 20:06:00,72.8,254.5573,6224,-3.3000000000000007,6.0,5.0000000000000036,1071.763,220
2025-08-27 20:09:00,74.8,261.3209,6224,-3.400000000000002,5.9,5.099999999999998,1112.939,176
2025-08-27 20:12:00,74.4,257.6317,6224,-3.400000000000002,6.0,5.099999999999998,1112.724,1678
2025-08-27 20:15:00,74.2,252.5897,6224,-3.400000000000002,6.1,4.9999999999999964,1109.333,1678
2025-08-27 20:18:00,74.4,249.7613,6224,-3.400000000000002,6.2,5.099999999999998,1113.023,1677
2025-08-27 20:21:00,74.4,256.033,6224,-3.400000000000002,6.1,5.099999999999998,1110.734,1678
2025-08-27 20:24:00,75.2,259.1074,6224,-3.400000000000002,6.0,5.099999999999998,1126.452,1678
2025-08-27 20:27:00,74.8,259.5992,6224,-3.3000000000000007,6.0,4.9999999999999964,1119.954,132
2025-08-27 20:30:00,74.8,259.3533,6224,-3.5000000000000036,6.1,5.099999999999998,1120.597,1678
2025-08-27 20:33:00,75.0,260.3371,6225,-3.5000000000000036,6.1,5.199999999999999,1127.013,1678
2025-08-27 20:36:00,74.4,258.4925,6225,-3.400000000000002,6.1,5.099999999999998,1119.221,1678
2025-08-27 20:39:00,74.6,257.8776,6225,-3.400000000000002,6.1000000000000005,5.0000000000000036,1121.476,1678
2025-08-27 20:42:00,74.4,256.6479,6225,-3.3000000000000007,6.1000000000000005,5.0000000000000036,1116.536,222
2025-08-27 20:45:00,74.4,256.8938,6225,-3.3000000000000007,6.1000000000000005,5.099999999999998,1116.235,222
2025-08-27 20:48:00,74.4,253.9424,6225,-3.400000000000002,6.1000000000000005,5.0000000000000036,1114.54,1678
2025-08-27 20:51:00,74.4,254.0654,6225,-3.3999999999999986,6.2,5.100000000000001,1107.422,1677
2025-08-27 20:54:00,74.2,253.3275,6225,-3.3999999999999986,6.2,5.100000000000001,1115.416,1677
2025-08-27 20:57:00,74.0,251.9748,6225,-3.299999999999997,6.2,5.0,1111.722,222
2025-08-27 21:00:00,74.0,248.6545,6225,-3.299999999999997,6.2,5.0,1109.418,222
2025-08-27 21:03:00,73.8,250.2532,6225,-3.3999999999999986,6.2,5.100000000000001,1108.417,1677
2025-08-27 21:06:00,73.4,248.5315,6225,-3.3999999999999986,6.2,5.100000000000001,1100.084,1677
2025-08-27 21:09:00,73.2,247.4248,6225,-3.3999999999999986,6.3,5.100000000000001,1100.011,1677
2025-08-27 21:12:00,73.0,240.0463,6225,-3.299999999999997,6.3,5.0,1090.177,213
2025-08-27 21:15:00,71.9,237.4638,6225,-3.299999999999997,6.3,4.899999999999999,1064.349,214
2025-08-27 21:18:00,70.9,235.9881,6225,-3.3000000000000043,6.3,4.899999999999999,1053.295,214
2025-08-27 21:21:00,70.6,236.2341,6225,-3.3000000000000043,6.2,4.899999999999999,1051.991,214
2025-08-27 21:24:00,69.9,231.1921,6225,-3.3000000000000007,6.3,4.800000000000001,1037.927,243
2025-08-27 21:27:00,69.5,233.0368,6225,-3.1999999999999993,6.2,4.800000000000001,1037.438,214
2025-08-27 21:30:00,68.9,234.1435,6225,-3.1999999999999993,6.2,4.699999999999999,1026.395,214
2025-08-27 21:33:00,68.7,230.7002,6226,-3.099999999999998,6.3,4.699999999999999,1020.139,244
2025-08-27 21:36:00,68.5,229.2245,6226,-3.1999999999999993,6.3,4.800000000000001,1017.183,504
2025-08-27 21:39:00,68.1,235.4962,6226,-3.1000000000000014,6.1000000000000005,4.699999999999999,1011.675,223
2025-08-27 21:42:00,68.3,241.1531,6226,-3.1000000000000014,6.0,4.699999999999999,1013.378,223
2025-08-27 21:45:00,67.7,245.2112,6226,-3.1000000000000014,5.9,4.699999999999999,1006.566,223
2025-08-27 21:48:00,67.7,240.2922,6226,-3.1000000000000014,5.9,4.699999999999999,999.6535,223
2025-08-27 21:51:00,67.9,243.1207,6226,-3.1000000000000014,5.9,4.699999999999999,1000.964,223
2025-08-27 21:54:00,67.7,241.8909,6226,-3.1000000000000014,5.800000000000001,4.699999999999999,1000.439,205
2025-08-27 21:57:00,67.5,242.3828,6226,-3.0,5.800000000000001,4.599999999999998,999.341,223
2025-08-27 22:00:00,67.1,239.9233,6226,-3.099999999999998,5.8999999999999995,4.600000000000001,991.9405,205
2025-08-27 22:03:00,66.4,225.1664,6226,-3.0,5.8999999999999995,4.5,967.4584,503
2025-08-27 22:06:00,66.5,241.8909,6226,-3.0,5.3999999999999995,4.600000000000001,982.6328,632
2025-08-27 22:09:00,65.1,228.1178,6226,-3.0,5.8999999999999995,4.4999999999999964,955.2714,503
2025-08-27 22:12:00,57.8,220.9852,6226,-3.0,5.6,4.600000000000001,851.5007,643
2025-08-30 09:30:00,55.0,187.5362,6226,-2.3999999999999986,4.199999999999999,3.3999999999999986,912.724,992
2025-08-30 09:33:00,58.5,198.8498,6226,-2.8000000000000007,5.5,3.8000000000000007,903.7816,864
2025-08-30 09:36:00,58.5,201.5553,6226,-2.6999999999999993,5.5,3.8000000000000007,878.0005,864
2025-08-30 09:39:00,58.4,201.0634,6226,-2.8000000000000007,5.5,4.0000000000000036,863.4547,864
2025-08-30 09:42:00,60.5,228.9786,6226,-2.900000000000002,5.3,4.300000000000001,904.0357,637
2025-08-30 09:45:00,64.7,239.1855,6227,-3.1999999999999993,5.3999999999999995,4.599999999999998,970.5065,830
2025-08-30 09:48:00,67.9,248.9005,6227,-3.3000000000000007,5.5,4.900000000000002,1010.993,811
2025-08-30 09:51:00,69.5,249.1464,6227,-3.4999999999999964,5.6,4.9999999999999964,1040.762,207
2025-08-30 09:54:00,72.6,269.8062,6227,-3.6000000000000014,5.3999999999999995,5.300000000000004,1095.005,160
2025-08-30 09:57:00,74.6,279.6441,6227,-3.700000000000003,5.499999999999999,5.399999999999999,1138.667,165
2025-08-30 10:00:00,78.2,287.0226,6227,-3.8999999999999986,5.6,5.800000000000004,1218.594,1536
2025-08-30 10:03:00,83.5,288.3753,6227,-4.200000000000003,6.0,6.100000000000001,1284.188,1540
2025-08-30 10:06:00,83.5,285.4239,6227,-4.199999999999996,5.9,6.100000000000001,1292.576,1540
2025-08-30 10:09:00,82.7,274.3562,6227,-4.099999999999998,6.1000000000000005,6.0000000000000036,1278.629,1578
2025-08-30 10:12:00,82.7,271.0359,6227,-4.099999999999998,6.2,6.0000000000000036,1281.335,1578
2025-08-30 10:15:00,83.3,271.6508,6227,-4.099999999999998,6.199999999999999,5.699999999999999,1288.328,1578
2025-08-30 10:18:00,83.1,263.2885,6227,-3.8999999999999986,6.3999999999999995,5.800000000000004,1284.004,1579
2025-08-30 10:21:00,81.9,258.4925,6227,-3.8000000000000007,6.6000000000000005,5.599999999999998,1258.449,290
2025-08-30 10:24:00,81.8,253.5735,6227,-3.8000000000000007,6.500000000000001,5.699999999999999,1251.038,295
2025-08-30 10:27:00,79.2,243.7355,6227,-3.6999999999999993,6.6000000000000005,5.400000000000002,1205.371,279
2025-08-30 10:30:00,78.8,244.1044,6227,-3.599999999999998,6.6000000000000005,5.400000000000002,1202.292,279
2025-08-30 10:33:00,78.0,241.645,6227,-3.599999999999998,6.6000000000000005,5.400000000000002,1185.657,279
2025-08-30 10:36:00,78.0,252.7127,6227,-3.6999999999999957,6.3,5.5,1190.119,286
2025-08-30 10:39:00,78.1,252.2208,6227,-3.6000000000000014,6.3,5.399999999999999,1187.532,273
2025-08-30 10:42:00,78.2,263.6574,6227,-3.6999999999999957,6.199999999999999,5.399999999999999,1195.635,288
2025-08-30 10:45:00,78.8,271.6508,6228,-3.8000000000000007,6.1,5.5000000000000036,1203.784,1571
2025-08-30 10:48:00,78.4,273.0035,6228,-3.6999999999999993,6.0,5.5000000000000036,1194.893,150
2025-08-30 10:51:00,79.0,268.3304,6228,-3.6999999999999993,6.0,5.400000000000002,1195.798,134
2025-08-30 10:54:00,77.6,258.1235,6228,-3.599999999999998,6.199999999999999,5.199999999999999,1179.41,273
2025-08-30 10:57:00,78.8,271.1588,6228,-3.8000000000000043,6.0,5.700000000000003,1195.146,1571
2025-08-30 11:00:00,79.3,265.625,6228,-3.700000000000003,6.1,5.5,1200.443,288
2025-08-30 11:03:00,79.0,260.2141,6228,-3.6999999999999957,6.199999999999999,5.399999999999999,1193.27,288
2025-08-30 11:06:00,77.8,249.0234,6228,-3.6000000000000014,6.3,5.299999999999997,1178.291,280
2025-08-30 11:09:00,76.8,245.5801,6228,-3.599999999999998,6.3,5.199999999999999,1158.341,280
2025-08-30 11:12:00,76.0,244.5963,6228,-3.6000000000000014,6.3999999999999995,5.299999999999997,1152.375,212
2025-08-30 11:15:00,76.6,251.6059,6228,-3.5,6.3,5.299999999999997,1159.756,1677
2025-08-30 11:18:00,77.1,256.5249,6228,-3.6000000000000014,6.1,5.299999999999997,1169.01,1678
2025-08-30 11:21:00,76.4,246.441,6228,-3.5,6.3,5.299999999999997,1157.601,1677
2025-08-30 11:24:00,76.0,239.3084,6228,-3.5000000000000036,6.499999999999999,5.199999999999999,1152.916,212
2025-08-30 11:27:00,75.6,239.9233,6228,-3.5000000000000036,6.3999999999999995,5.199999999999999,1148.653,212
2025-08-30 11:30:00,75.4,241.645,6228,-3.3999999999999986,6.3999999999999995,5.100000000000001,1139.7,213
2025-08-30 11:33:00,74.5,241.645,6228,-3.5,6.3,5.199999999999996,1125.575,212
2025-08-30 11:36:00,74.2,242.2598,6228,-3.3999999999999986,6.3,5.100000000000001,1122.16,213
2025-08-30 11:39:00,74.0,246.5639,6228,-3.400000000000002,6.2,5.099999999999998,1123.591,1677
2025-08-30 11:42:00,74.6,249.6383,6228,-3.5,6.1,5.199999999999996,1131.091,1677
2025-08-30 11:45:00,74.9,252.7127,6229,-3.6000000000000014,6.1,5.200000000000003,1139.268,1681
2025-08-30 11:48:00,75.6,262.0587,6229,-3.6000000000000014,6.0,5.299999999999997,1142.62,134
2025-08-30 11:51:00,76.4,257.7546,6229,-3.5,6.0,5.299999999999997,1154.866,1678
2025-08-30 11:54:00,75.8,249.8843,6229,-3.5,6.199999999999999,5.199999999999996,1149.227,1677
2025-08-30 11:57:00,75.6,247.1788,6229,-3.5,6.299999999999999,5.199999999999996,1148.05,1677
2025-08-30 12:00:00,75.6,247.4248,6229,-3.400000000000002,6.199999999999999,5.099999999999998,1149.316,1677
2025-08-30 12:03:00,75.2,242.3828,6229,-3.5000000000000036,6.299999999999999,5.099999999999998,1139.539,212
2025-08-30 12:06:00,74.6,238.5706,6229,-3.400000000000002,6.3,5.099999999999998,1129.622,213
2025-08-30 12:09:00,74.6,237.3409,6229,-3.5000000000000036,6.3999999999999995,5.099999999999998,1133.818,212
2025-08-30 12:12:00,74.6,238.4476,6229,-3.400000000000002,6.3999999999999995,5.099999999999998,1128.919,213
2025-08-30 12:15:00,74.6,239.4314,6229,-3.400000000000002,6.3,5.099999999999998,1131.96,213
2025-08-30 12:18:00,75.4,249.8843,6229,-3.5000000000000036,6.199999999999999,5.199999999999999,1141.026,1677
2025-08-30 12:21:00,75.6,252.9586,6229,-3.599999999999998,6.1,5.199999999999999,1146.138,1681
2025-08-30 12:24:00,75.4,247.3018,6229,-3.4999999999999964,6.1,5.199999999999999,1141.137,1677
2025-08-30 12:27:00,74.6,242.3828,6229,-3.5000000000000036,6.3,5.199999999999999,1130.078,212
2025-08-30 12:30:00,74.8,240.9071,6229,-3.4999999999999964,6.3,5.099999999999998,1135.457,212
2025-08-30 12:33:00,74.9,239.1855,6229,-3.5000000000000036,6.3,5.099999999999998,1132.981,212
2025-08-30 12:36:00,74.4,237.8328,6229,-3.400000000000002,6.3,5.099999999999998,1125.165,213
2025-08-30 12:39:00,74.0,241.1531,6229,-3.5000000000000036,6.2,5.0000000000000036,1122.679,212
2025-08-30 12:42:00,74.2,243.6125,6229,-3.5,6.2,5.100000000000001,1124.492,1679
2025-08-30 12:45:00,74.6,247.7937,6230,-3.5,6.1,5.100000000000001,1135.112,1677
2025-08-30 12:48:00,75.0,250.991,6230,-3.5,6.1,5.199999999999996,1136.325,1677
2025-08-30 12:51:00,75.0,249.1464,6230,-3.5,6.1,5.199999999999996,1136.51,1677
2025-08-30 12:54:00,75.5,255.91,6230,-3.5000000000000036,6.1,5.199999999999999,1142.032,1678
2025-08-30 12:57:00,76.0,256.8938,6230,-3.5000000000000036,6.1,5.199999999999999,1150.213,1678
2025-08-30 13:00:00,76.0,250.2532,6230,-3.5000000000000036,6.199999999999999,5.199999999999999,1145.715,1677
2025-08-30 13:03:00,75.4,243.6125,6230,-3.5000000000000036,6.199999999999999,5.199999999999999,1145.216,1677
2025-08-30 13:06:00,75.0,240.4152,6230,-3.4999999999999964,6.299999999999999,5.099999999999998,1133.303,212
2025-08-30 13:09:00,74.6,239.0625,6230,-3.5000000000000036,6.3,5.199999999999999,1124.623,212
2025-08-30 13:12:00,74.6,239.8003,6230,-3.400000000000002,6.2,5.099999999999998,1132.291,213
2025-08-30 13:15:00,74.9,241.1531,6230,-3.400000000000002,6.3,5.099999999999998,1134.415,213
2025-08-30 13:18:00,74.9,240.6612,6230,-3.5,6.3,5.100000000000001,1133.906,212
2025-08-30 13:21:00,74.8,239.8003,6230,-3.5,6.3999999999999995,5.200000000000003,1133.883,212
2025-08-30 13:24:00,74.2,236.2341,6230,-3.400000000000002,6.3999999999999995,5.099999999999998,1127.802,213
2025-08-30 13:27:00,74.6,242.5058,6230,-3.5000000000000036,6.3,5.199999999999999,1130.49,212
2025-08-30 13:30:00,75.2,248.4086,6230,-3.400000000000002,6.199999999999999,5.199999999999999,1140.468,1677
2025-08-30 13:33:00,75.0,242.9977,6230,-3.5,6.199999999999999,5.100000000000001,1135.723,212
2025-08-30 13:36:00,74.6,236.1111,6230,-3.3999999999999986,6.3999999999999995,5.100000000000001,1127.501,213
