Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2025-08-30 13:39:00,74.2,238.4476,6230,-3.400000000000002,6.499999999999999,5.199999999999999,1124.843,213
2025-08-30 13:42:00,74.5,241.0301,6230,-3.5,6.3999999999999995,5.199999999999996,1129.041,212
2025-08-30 13:45:00,74.0,237.4638,6231,-3.5,6.3999999999999995,5.100000000000001,1117.38,212
2025-08-30 13:48:00,72.6,237.5868,6231,-3.3999999999999986,6.3999999999999995,5.0,1096.791,213
2025-08-30 13:51:00,72.6,239.3084,6231,-3.3999999999999986,6.3,5.100000000000001,1094.621,213
2025-08-30 13:54:00,72.4,237.5868,6231,-3.5,6.3,5.100000000000001,1089.391,211
2025-08-30 13:57:00,72.3,237.4638,6231,-3.299999999999997,6.3,5.0,1092.373,214
2025-08-30 14:00:00,72.6,243.6125,6231,-3.3999999999999986,6.199999999999999,5.100000000000001,1095.817,219
2025-08-30 14:03:00,72.6,242.8747,6231,-3.3999999999999986,6.199999999999999,5.100000000000001,1093.124,219
2025-08-30 14:06:00,72.3,232.9138,6231,-3.3000000000000007,6.299999999999999,5.0000000000000036,1091.254,243
2025-08-30 14:09:00,71.9,227.134,6231,-3.3000000000000007,6.3999999999999995,4.900000000000002,1081.988,243
2025-08-30 14:12:00,71.1,222.5839,6231,-3.3000000000000007,6.499999999999999,4.900000000000002,1073.563,238
2025-08-30 14:15:00,70.7,219.7555,6231,-3.1999999999999993,6.6000000000000005,4.800000000000001,1071.68,238
2025-08-30 14:18:00,70.3,224.4285,6231,-3.299999999999997,6.3999999999999995,4.899999999999999,1061.54,497
2025-08-30 14:21:00,69.5,221.6001,6231,-3.1999999999999993,6.3999999999999995,4.699999999999999,1045.578,238
2025-08-30 14:24:00,68.3,220.6163,6231,-3.099999999999998,6.3,4.599999999999998,1029.743,236
2025-08-30 14:27:00,68.5,237.9557,6231,-3.1999999999999957,6.3,4.699999999999996,1045.723,214
2025-08-30 14:30:00,69.7,238.5706,6231,-3.3000000000000007,6.0,4.900000000000002,1053.154,214
2025-08-30 14:33:00,70.7,241.7679,6231,-3.5,6.0,5.100000000000001,1067.196,209
2025-08-30 14:36:00,71.1,242.8747,6231,-3.6000000000000014,6.0,5.199999999999996,1071.063,1676
2025-08-30 14:39:00,72.6,249.0234,6231,-3.599999999999998,6.0,5.300000000000001,1095.215,1681
2025-08-30 14:42:00,73.6,251.6059,6231,-3.6999999999999993,6.0,5.300000000000001,1105.623,1681
2025-08-30 14:45:00,73.4,246.441,6232,-3.6999999999999993,6.1,5.300000000000001,1111.295,1679
2025-08-30 14:48:00,73.1,237.3409,6232,-3.599999999999998,6.199999999999999,5.199999999999999,1104.283,211
2025-08-30 14:51:00,73.2,239.6774,6232,-3.6999999999999993,6.299999999999999,5.300000000000001,1105.688,1661
2025-08-30 14:54:00,73.0,241.1531,6232,-3.599999999999998,6.199999999999999,5.300000000000001,1102.115,1679
2025-08-30 14:57:00,73.0,240.2922,6232,-3.599999999999998,6.2,5.300000000000001,1088.451,1679
2025-08-30 15:00:00,72.8,239.3084,6232,-3.599999999999998,6.1,5.300000000000001,1099.814,1679
2025-08-30 15:03:00,72.9,240.9071,6232,-3.599999999999998,6.1,5.300000000000001,1099.82,1679
2025-08-30 15:06:00,73.0,241.276,6232,-3.6999999999999993,6.1,5.300000000000001,1103.411,1679
2025-08-30 15:09:00,73.1,241.0301,6232,-3.6000000000000014,6.199999999999999,5.299999999999997,1104.77,1679
2025-08-30 15:12:00,73.0,236.603,6232,-3.6999999999999993,6.199999999999999,5.300000000000001,1098.268,211
2025-08-30 15:15:00,72.9,238.6936,6232,-3.599999999999998,6.3,5.300000000000001,1104.354,211
2025-08-30 15:18:00,73.5,249.5153,6232,-3.6999999999999993,6.1,5.400000000000002,1111.627,1681
2025-08-30 15:21:00,74.0,247.6707,6232,-3.6999999999999993,6.0,5.400000000000002,1115.739,1681
2025-08-30 15:24:00,73.5,241.1531,6232,-3.6000000000000014,6.199999999999999,5.300000000000004,1094.613,1679
2025-08-30 15:27:00,73.2,236.9719,6232,-3.700000000000003,6.199999999999999,5.300000000000004,1105.355,211
2025-08-30 15:30:00,73.8,244.7193,6232,-3.700000000000003,6.1,5.300000000000004,1114.394,1679
2025-08-30 15:33:00,73.6,249.0234,6232,-3.6000000000000014,6.0,5.299999999999997,1114.672,1681
2025-08-30 15:36:00,73.4,247.4248,6232,-3.6000000000000014,6.0,5.300000000000004,1113.494,1681
2025-08-30 15:39:00,73.4,246.8099,6232,-3.6000000000000014,6.0,5.300000000000004,1108.878,1681
2025-08-30 15:42:00,73.6,249.0234,6232,-3.6000000000000014,6.0,5.299999999999997,1111.912,1681
2025-08-30 15:45:00,73.6,248.2856,6233,-3.6000000000000014,6.0,5.299999999999997,1111.644,1681
2025-08-30 15:48:00,73.6,248.0396,6233,-3.700000000000003,6.0,5.299999999999997,1111.905,1681
2025-08-30 15:51:00,73.4,246.195,6233,-3.6000000000000014,6.0,5.299999999999997,1106.964,1679
2025-08-30 15:54:00,73.6,241.8909,6233,-3.700000000000003,6.1,5.300000000000004,1109.45,1679
2025-08-30 15:57:00,73.4,247.4248,6233,-3.6999999999999993,6.199999999999999,5.300000000000001,1116.004,1679
2025-08-30 16:00:00,74.0,251.9748,6233,-3.6999999999999993,6.1,5.400000000000002,1119.801,1681
2025-08-30 16:03:00,74.0,248.2856,6233,-3.8000000000000007,6.1,5.400000000000002,1117.347,286
2025-08-30 16:06:00,73.6,240.6612,6233,-3.6000000000000014,6.199999999999999,5.300000000000004,1108.454,1679
2025-08-30 16:09:00,73.6,240.0463,6233,-3.6000000000000014,6.199999999999999,5.300000000000004,1110.605,1679
2025-08-30 16:12:00,72.8,235.1273,6233,-3.6999999999999993,6.2,5.199999999999999,1101.885,420
2025-08-30 16:15:00,72.4,231.0692,6233,-3.599999999999998,6.3,5.199999999999999,1092.624,420
2025-08-30 16:18:00,71.5,234.2665,6233,-3.4999999999999964,6.2,5.099999999999998,1077.725,211
2025-08-30 16:21:00,71.6,237.8328,6233,-3.4999999999999964,6.199999999999999,5.199999999999999,1083.472,211
2025-08-30 16:24:00,71.9,236.849,6233,-3.599999999999998,6.199999999999999,5.199999999999999,1087.653,211
2025-08-30 16:27:00,72.1,236.849,6233,-3.6000000000000014,6.199999999999999,5.299999999999997,1088.277,211
2025-08-30 16:30:00,71.6,230.4543,6233,-3.6000000000000014,6.3,5.199999999999996,1077.717,420
2025-08-30 16:33:00,71.6,232.5449,6233,-3.6000000000000014,6.3,5.199999999999996,1082.728,211
2025-08-30 16:36:00,72.4,245.3342,6233,-3.700000000000003,6.1,5.299999999999997,1094.898,1679
2025-08-30 16:39:00,73.0,248.0396,6233,-3.6999999999999957,6.0,5.399999999999999,1104.455,1681
2025-08-30 16:42:00,72.9,239.3084,6233,-3.599999999999998,6.1,5.199999999999999,1096.576,1679
2025-08-30 16:45:00,72.5,234.8814,6234,-3.599999999999998,6.199999999999999,5.199999999999999,1093.044,211
2025-08-30 16:48:00,72.3,233.1597,6234,-3.599999999999998,6.3999999999999995,5.199999999999999,1093.235,420
2025-08-30 16:51:00,72.3,233.5287,6234,-3.599999999999998,6.3,5.199999999999999,1089.726,211
2025-08-30 16:54:00,72.1,235.0043,6234,-3.599999999999998,6.3,5.199999999999999,1088.825,211
2025-08-30 16:57:00,72.3,234.2665,6234,-3.599999999999998,6.3,5.199999999999999,1091.376,211
2025-08-30 17:00:00,72.3,231.684,6234,-3.6000000000000014,6.3,5.199999999999996,1091.377,420
2025-08-30 17:03:00,71.6,227.011,6234,-3.6000000000000014,6.3999999999999995,5.200000000000003,1079.476,419
2025-08-30 17:06:00,71.9,232.9138,6234,-3.6000000000000014,6.299999999999999,5.200000000000003,1080.133,211
2025-08-30 17:09:00,71.6,231.3151,6234,-3.6000000000000014,6.3999999999999995,5.300000000000004,1086.043,420
2025-08-30 17:12:00,71.6,227.134,6234,-3.6000000000000014,6.3999999999999995,5.200000000000003,1081.559,419
2025-08-30 17:15:00,70.9,229.4705,6234,-3.5,6.3999999999999995,5.100000000000001,1067.855,210
2025-08-30 17:18:00,71.3,237.3409,6234,-3.6000000000000014,6.199999999999999,5.200000000000003,1078.364,211
2025-08-30 17:21:00,71.1,233.1597,6234,-3.6000000000000014,6.199999999999999,5.200000000000003,1071.171,211
2025-08-30 17:24:00,70.6,226.5191,6234,-3.5,6.3,5.100000000000001,1072.731,419
2025-08-30 17:27:00,70.6,224.3056,6234,-3.5,6.499999999999999,5.0,1063.658,419
2025-08-30 17:30:00,70.5,225.9042,6234,-3.5,6.3999999999999995,5.100000000000001,1064.246,419
2025-08-30 17:33:00,70.3,226.5191,6234,-3.3999999999999986,6.2,5.100000000000001,1058.636,215
2025-08-30 17:36:00,69.5,224.0596,6234,-3.4999999999999964,6.3,5.099999999999998,1045.054,419
2025-08-30 17:39:00,69.1,209.7946,6234,-3.3999999999999986,6.3,5.0,1027.094,878
2025-08-30 17:42:00,65.9,205.9823,6234,-3.200000000000003,6.3999999999999995,4.700000000000003,993.313,880
2025-08-30 17:45:00,65.5,205.4904,6235,-3.1999999999999993,6.3,4.699999999999999,980.7468,880
2025-08-30 17:48:00,67.1,222.7069,6235,-3.3000000000000007,6.1,4.800000000000001,1007.094,500
2025-08-30 17:51:00,67.1,224.3056,6235,-3.400000000000002,6.1,4.900000000000002,1003.198,500
2025-08-30 17:54:00,68.3,227.9948,6235,-3.3000000000000043,6.1,4.899999999999999,1028.644,215
2025-08-30 17:57:00,67.9,222.5839,6235,-3.3999999999999986,6.199999999999999,4.899999999999999,1015.87,500
2025-08-30 18:00:00,68.1,230.2083,6235,-3.3999999999999986,6.1,4.899999999999999,1025.487,215
2025-08-30 18:03:00,68.5,231.684,6235,-3.3999999999999986,6.0,4.899999999999999,1029.114,215
2025-08-30 18:06:00,68.7,227.7488,6235,-3.3999999999999986,6.199999999999999,5.0,1034.284,215
2025-08-30 18:09:00,67.9,215.8203,6235,-3.299999999999997,6.299999999999999,4.899999999999999,1023.867,509
2025-08-30 18:12:00,65.3,200.9404,6235,-3.200000000000003,6.5,4.700000000000003,982.3901,880
2025-08-30 18:15:00,65.1,208.6878,6235,-3.1000000000000014,6.2,4.600000000000001,942.8234,870
2025-09-01 08:15:00,40.1,112.3987,6235,-0.5,1.299999999999999,1.8000000000000007,687.0031,110
2025-09-01 08:18:00,57.2,274.4792,6235,-2.599999999999998,4.6000000000000005,4.0000000000000036,949.8851,772
2025-09-01 08:21:00,72.6,281.6117,6235,-3.700000000000003,5.1,5.200000000000003,1192.977,1154
2025-09-01 08:24:00,80.1,266.7318,6235,-4.0,6.1,5.800000000000004,1286.936,287
2025-09-01 08:27:00,77.6,263.6574,6235,-4.100000000000001,6.1000000000000005,5.600000000000001,1207.224,1671
2025-09-01 08:30:00,75.0,244.5963,6235,-3.700000000000003,6.0,5.200000000000003,1148.551,1679
2025-09-01 08:33:00,73.6,247.7937,6235,-3.5,5.999999999999999,5.200000000000003,1118.244,1681
2025-09-01 08:36:00,76.4,262.1817,6235,-3.700000000000003,6.000000000000001,5.399999999999999,1162.172,134
2025-09-01 08:39:00,78.2,261.8128,6235,-3.799999999999997,6.2,5.5,1192.479,288
2025-09-01 08:42:00,78.8,266.3629,6236,-3.799999999999997,5.999999999999999,5.600000000000001,1230.126,1571
2025-09-01 08:45:00,80.3,267.1007,6236,-3.900000000000002,6.199999999999999,5.699999999999999,1233.147,287
2025-09-01 08:48:00,80.8,268.5764,6236,-3.900000000000002,6.199999999999999,5.699999999999999,1238.48,1579
2025-09-01 08:51:00,80.8,264.5182,6236,-3.900000000000002,6.299999999999999,5.699999999999999,1239.634,287
2025-09-01 08:54:00,80.8,260.952,6236,-3.8000000000000043,6.299999999999999,5.600000000000001,1237.173,288
2025-09-01 08:57:00,79.8,225.0434,6236,-3.900000000000002,6.3999999999999995,5.699999999999999,1194.527,402
2025-09-01 09:00:00,76.6,230.5773,6236,-3.599999999999998,6.699999999999999,5.400000000000002,1161.802,245
2025-09-01 09:03:00,75.4,230.0854,6236,-3.599999999999998,6.6,5.199999999999999,1134.626,245
2025-09-01 09:06:00,72.9,230.5773,6236,-3.5,6.3999999999999995,5.100000000000001,1104.725,210
2025-09-01 09:09:00,72.1,226.3961,6236,-3.5,6.3,5.100000000000001,1093.755,419
2025-09-01 09:12:00,69.5,227.9948,6236,-3.200000000000003,6.2,4.799999999999997,1056.026,504
2025-09-01 09:15:00,69.1,225.9042,6236,-3.3000000000000007,6.000000000000001,4.900000000000002,1051.232,501
2025-09-01 09:18:00,67.1,218.2798,6236,-3.1000000000000014,6.2,4.600000000000001,1019.164,237
2025-09-01 09:21:00,64.3,201.0634,6236,-3.0000000000000036,6.3,4.5000000000000036,971.0712,870
2025-09-01 09:24:00,63.9,206.8432,6236,-3.0,6.3,4.399999999999999,961.1181,870
2025-09-01 09:27:00,64.3,208.5648,6236,-3.0,6.1,4.399999999999999,959.166,870
2025-09-01 09:30:00,64.3,204.1377,6236,-3.0,6.300000000000001,4.399999999999999,964.0527,870
2025-09-01 09:33:00,66.3,221.3542,6236,-3.099999999999998,6.1000000000000005,4.5000000000000036,997.709,504
2025-09-01 09:36:00,67.9,208.9337,6236,-3.1000000000000014,6.7,4.700000000000003,1016.976,886
2025-09-01 09:39:00,68.3,223.3218,6236,-3.200000000000003,6.6,4.700000000000003,1034.293,238
2025-09-01 09:42:00,69.7,223.3218,6237,-3.3000000000000043,6.5,4.800000000000004,1045.438,238
2025-09-01 09:45:00,70.1,234.3895,6237,-3.3000000000000007,6.5,4.900000000000002,1059.965,243
2025-09-01 09:48:00,74.2,261.3209,6237,-3.4999999999999964,6.199999999999999,5.300000000000001,1119.991,1678
2025-09-01 09:51:00,77.4,259.5992,6237,-3.8000000000000007,6.4,5.699999999999999,1170.877,289
2025-09-01 09:54:00,81.9,262.6736,6237,-3.9999999999999964,6.6000000000000005,5.900000000000002,1257.431,290
2025-09-01 09:57:00,85.3,287.7604,6237,-4.099999999999998,6.3999999999999995,6.199999999999999,1345.162,1539
2025-09-01 10:00:00,88.8,258.2465,6237,-4.300000000000001,6.799999999999999,6.199999999999999,1354.983,1315
2025-09-01 10:03:00,82.3,251.4829,6237,-4.0,6.8,5.899999999999999,1258.879,307
2025-09-01 10:06:00,80.0,244.7193,6237,-3.8999999999999986,6.8999999999999995,5.700000000000003,1215.909,282
2025-09-01 10:09:00,78.2,239.9233,6237,-3.700000000000003,6.8999999999999995,5.5,1182.803,430
2025-09-01 10:12:00,77.8,239.8003,6237,-3.700000000000003,6.7,5.5,1172.271,279
2025-09-01 10:15:00,77.2,238.0787,6237,-3.6000000000000014,6.7,5.5,1164.08,245
2025-09-01 10:18:00,77.4,240.2922,6237,-3.700000000000003,6.7,5.399999999999999,1166.647,279
2025-09-01 10:21:00,77.8,244.8423,6237,-3.6999999999999993,6.7,5.4999999999999964,1170.169,279
2025-09-01 10:24:00,77.8,247.4248,6237,-3.700000000000003,6.6,5.5,1173.706,279
2025-09-01 10:27:00,77.8,249.0234,6237,-3.700000000000003,6.6,5.5,1171.719,285
2025-09-01 10:30:00,78.0,252.7127,6237,-3.8000000000000043,6.4,5.5,1176.613,286
2025-09-01 10:33:00,78.4,257.0168,6237,-3.700000000000003,6.4,5.600000000000001,1182.118,295
2025-09-01 10:36:00,78.8,256.6479,6237,-3.799999999999997,6.4,5.600000000000001,1188.719,295
2025-09-01 10:39:00,77.8,249.7613,6237,-3.799999999999997,6.4,5.5,1173.484,280
2025-09-01 10:42:00,77.0,236.9719,6238,-3.6999999999999957,6.6000000000000005,5.399999999999999,1164.59,423
2025-09-01 10:45:00,75.2,224.4285,6238,-3.6000000000000014,6.800000000000001,5.199999999999996,1133.127,246
2025-09-01 10:48:00,72.9,215.9433,6238,-3.5,6.9,5.100000000000001,1098.395,255
2025-09-01 10:51:00,70.9,214.8365,6238,-3.299999999999997,6.8,5.0,1065.189,881
2025-09-01 10:54:00,70.9,220.2474,6238,-3.4999999999999964,6.8,4.9999999999999964,1069.258,256
2025-09-01 10:57:00,70.5,216.4352,6238,-3.3999999999999986,6.7,5.0,1050.138,881
2025-09-01 11:00:00,69.9,217.173,6238,-3.3999999999999986,6.7,4.899999999999999,1044.583,881
2025-09-01 11:03:00,69.3,219.5096,6238,-3.299999999999997,6.6000000000000005,4.899999999999999,1038.285,238
2025-09-01 11:06:00,69.0,223.9366,6238,-3.299999999999997,6.4,4.799999999999997,1028.226,497
2025-09-01 11:09:00,68.5,221.4771,6238,-3.3999999999999986,6.4,4.899999999999999,1025.235,497
2025-09-01 11:12:00,68.3,220.9852,6238,-3.299999999999997,6.3999999999999995,4.899999999999999,1023.792,497
2025-09-01 11:15:00,68.5,225.1664,6238,-3.200000000000003,6.299999999999999,4.799999999999997,1023.685,504
2025-09-01 11:18:00,68.7,229.4705,6238,-3.299999999999997,6.299999999999999,4.899999999999999,1026.01,215
2025-09-01 11:21:00,68.5,229.3475,6238,-3.299999999999997,6.299999999999999,4.899999999999999,1023.653,215
2025-09-01 11:24:00,69.1,233.6516,6238,-3.299999999999997,6.1,5.0,1034.693,214
2025-09-01 11:27:00,68.7,224.5515,6238,-3.1999999999999957,6.199999999999999,4.799999999999997,1024.159,504
2025-09-01 11:30:00,67.9,214.7135,6238,-3.200000000000003,6.3999999999999995,4.799999999999997,1014.74,237
2025-09-01 11:33:00,67.3,213.4838,6238,-3.200000000000003,6.499999999999999,4.700000000000003,997.0119,237
2025-09-01 11:36:00,66.7,214.0987,6238,-3.3000000000000043,6.499999999999999,4.700000000000003,993.9562,880
2025-09-01 11:39:00,66.7,215.2054,6238,-3.200000000000003,6.3999999999999995,4.700000000000003,992.8882,237
2025-09-01 11:42:00,66.7,214.0987,6239,-3.1000000000000014,6.3999999999999995,4.699999999999996,991.3217,237
2025-09-01 11:45:00,66.7,215.0825,6239,-3.1000000000000014,6.3,4.600000000000001,1001.662,237
2025-09-01 11:48:00,66.3,215.0825,6239,-3.1000000000000014,6.3999999999999995,4.700000000000003,988.9402,237
2025-09-01 11:51:00,66.1,213.6068,6239,-3.1000000000000014,6.3,4.600000000000001,983.4813,237
2025-09-01 11:54:00,65.3,210.7784,6239,-3.1000000000000014,6.3,4.600000000000001,969.4282,237
2025-09-01 11:57:00,65.3,214.4676,6239,-3.1000000000000014,6.2,4.5,968.8928,237
2025-09-01 12:00:00,65.9,217.9109,6239,-3.1000000000000014,6.199999999999999,4.600000000000001,976.2514,865
2025-09-01 12:03:00,65.9,217.5419,6239,-3.1000000000000014,6.199999999999999,4.700000000000003,989.9165,865
2025-09-01 12:06:00,66.1,216.9271,6239,-3.1000000000000014,6.300000000000001,4.700000000000003,988.2519,237
2025-09-01 12:09:00,66.1,217.173,6239,-3.200000000000003,6.300000000000001,4.700000000000003,984.7538,509
2025-09-01 12:12:00,65.9,220.9852,6239,-3.1999999999999993,6.200000000000001,4.699999999999999,981.2154,504
2025-09-01 12:15:00,66.9,222.4609,6239,-3.200000000000003,6.200000000000001,4.800000000000004,994.0209,504
2025-09-01 12:18:00,67.1,220.3704,6239,-3.200000000000003,6.300000000000001,4.700000000000003,990.9839,504
2025-09-01 12:21:00,66.5,216.6811,6239,-3.200000000000003,6.4,4.700000000000003,987.8481,237
2025-09-01 12:24:00,66.3,217.05,6239,-3.1000000000000014,6.299999999999999,4.699999999999996,984.5809,237
2025-09-01 12:27:00,66.5,222.7069,6239,-3.099999999999998,6.199999999999999,4.699999999999999,993.2624,504
2025-09-01 12:30:00,66.1,215.2054,6239,-3.099999999999998,6.199999999999999,4.599999999999998,976.1205,237
2025-09-01 12:33:00,65.9,214.0987,6239,-3.099999999999998,6.299999999999999,4.599999999999998,982.1364,237
2025-09-01 12:36:00,65.7,210.9013,6239,-3.099999999999998,6.3999999999999995,4.5000000000000036,977.76,237
2025-09-01 12:39:00,65.9,212.1311,6239,-3.099999999999998,6.299999999999999,4.4999999999999964,977.7547,237
2025-09-01 12:42:00,65.9,211.6392,6240,-3.099999999999998,6.299999999999999,4.4999999999999964,976.2587,237
2025-09-01 12:45:00,65.7,213.4838,6240,-3.1000000000000014,6.299999999999999,4.600000000000001,975.4169,237
2025-09-01 12:48:00,65.9,212.7459,6240,-3.099999999999998,6.4,4.599999999999998,975.9797,237
2025-09-01 12:51:00,66.1,211.0243,6240,-3.1999999999999993,6.300000000000001,4.599999999999998,984.616,880
2025-09-01 12:54:00,66.5,212.377,6240,-3.1000000000000014,6.4,4.699999999999996,990.5007,237
2025-09-01 12:57:00,66.5,211.1473,6240,-3.200000000000003,6.4,4.700000000000003,982.3223,880
2025-09-01 13:00:00,66.7,215.4514,6240,-3.200000000000003,6.4,4.700000000000003,992.3237,237
2025-09-01 13:03:00,66.5,215.6973,6240,-3.1000000000000014,6.4,4.700000000000003,993.0459,237
2025-09-01 13:06:00,66.3,213.9757,6240,-3.1000000000000014,6.4,4.700000000000003,989.0782,237
2025-09-01 13:09:00,66.7,215.4514,6240,-3.1000000000000014,6.4,4.700000000000003,991.235,237
2025-09-01 13:12:00,66.9,219.0176,6240,-3.200000000000003,6.300000000000001,4.700000000000003,990.0905,504
2025-09-01 13:15:00,66.5,218.7717,6240,-3.1000000000000014,6.4,4.700000000000003,989.0618,237
2025-09-01 13:18:00,66.5,216.5582,6240,-3.200000000000003,6.4,4.700000000000003,991.4985,237
2025-09-01 13:21:00,66.3,213.3608,6240,-3.1999999999999993,6.4,4.699999999999999,982.0955,237
2025-09-01 13:24:00,66.3,210.1635,6240,-3.1999999999999993,6.500000000000001,4.699999999999999,983.7158,880
2025-09-01 13:27:00,66.3,213.2378,6240,-3.1000000000000014,6.4,4.600000000000001,982.7714,237
2025-09-01 13:30:00,66.3,212.7459,6240,-3.1999999999999993,6.500000000000001,4.699999999999999,983.9945,880
2025-09-01 13:33:00,66.5,216.0663,6240,-3.1000000000000014,6.4,4.600000000000001,990.0198,237
2025-09-01 13:36:00,66.7,217.7879,6240,-3.200000000000003,6.4,4.700000000000003,984.9322,237
2025-09-01 13:39:00,66.9,217.05,6240,-3.200000000000003,6.4,4.700000000000003,993.1823,237
2025-09-01 13:42:00,67.3,221.6001,6241,-3.200000000000003,6.300000000000001,4.800000000000004,1001.062,504
2025-09-01 13:45:00,67.9,223.0758,6241,-3.200000000000003,6.300000000000001,4.700000000000003,1006.075,504
2025-09-01 13:48:00,67.9,221.3542,6241,-3.200000000000003,6.4,4.799999999999997,1007.645,238
2025-09-01 13:51:00,67.9,227.011,6241,-3.1999999999999957,6.300000000000001,4.799999999999997,1019.414,504
2025-09-01 13:54:00,69.5,231.1921,6241,-3.299999999999997,6.300000000000001,4.899999999999999,1036.8,243
2025-09-01 13:57:00,69.9,232.4219,6241,-3.3999999999999986,6.200000000000001,5.0,1038.764,215
2025-09-01 14:00:00,69.7,229.4705,6241,-3.299999999999997,6.300000000000001,4.899999999999999,1037.044,243
2025-09-01 14:03:00,69.5,227.3799,6241,-3.299999999999997,6.300000000000001,4.899999999999999,1035.693,243
2025-09-01 14:06:00,69.5,223.4447,6241,-3.3999999999999986,6.4,5.0,1031.338,497
2025-09-01 14:09:00,68.9,220.2474,6241,-3.200000000000003,6.4,4.800000000000004,1026.8,238
2025-09-01 14:12:00,68.9,217.173,6241,-3.3000000000000007,6.500000000000001,4.900000000000002,1023.87,238
2025-09-01 14:15:00,68.7,218.7717,6241,-3.1999999999999993,6.500000000000001,4.800000000000001,1022.549,238
2025-09-01 14:18:00,68.9,220.8623,6241,-3.200000000000003,6.4,4.700000000000003,1025.093,238
2025-09-01 14:21:00,68.8,220.6163,6241,-3.299999999999997,6.4,4.799999999999997,1019.536,497
2025-09-01 14:24:00,68.7,219.3866,6241,-3.1999999999999957,6.4,4.799999999999997,1019.396,238
2025-09-01 14:27:00,68.7,224.3056,6241,-3.200000000000003,6.4,4.700000000000003,1023.677,238
2025-09-01 14:30:00,69.0,225.9042,6241,-3.299999999999997,6.300000000000001,4.799999999999997,1022.538,497
2025-09-01 14:33:00,68.9,225.0434,6241,-3.1999999999999993,6.300000000000001,4.699999999999999,1020.699,504
2025-09-01 14:36:00,68.5,223.3218,6241,-3.1999999999999993,6.199999999999999,4.699999999999999,1019.993,504
2025-09-01 14:39:00,68.7,226.765,6241,-3.3000000000000007,6.199999999999999,4.800000000000001,1021.384,500
2025-09-01 14:42:00,69.3,229.8394,6242,-3.1999999999999993,6.200000000000001,4.800000000000001,1037.238,504
2025-09-01 14:45:00,70.5,229.8394,6242,-3.3000000000000007,6.200000000000001,4.900000000000002,1051.175,215
2025-09-01 14:48:00,70.7,230.4543,6242,-3.3000000000000007,6.300000000000001,4.900000000000002,1051.318,243
2025-09-01 14:51:00,71.3,230.0854,6242,-3.3000000000000007,6.300000000000001,5.0000000000000036,1059.636,243
2025-09-01 14:54:00,72.3,235.3732,6242,-3.400000000000002,6.300000000000001,5.099999999999998,1073.252,213
2025-09-01 14:57:00,71.9,231.1921,6242,-3.400000000000002,6.4,5.0000000000000036,1070.923,210
2025-09-01 15:00:00,72.1,230.2083,6242,-3.3999999999999986,6.4,5.100000000000001,1072.468,210
2025-09-01 15:03:00,71.9,228.3637,6242,-3.3999999999999986,6.5,5.0,1074.991,210
2025-09-01 15:06:00,71.9,232.5449,6242,-3.299999999999997,6.5,5.0,1073.986,243
2025-09-01 15:09:00,72.5,238.6936,6242,-3.3999999999999986,6.4,5.0,1078.731,213
2025-09-01 15:12:00,72.3,234.1435,6242,-3.3999999999999986,6.4,5.100000000000001,1077.625,210
2025-09-01 15:15:00,72.1,228.8556,6242,-3.4999999999999964,6.500000000000001,5.099999999999998,1071.283,210
2025-09-01 15:18:00,71.7,229.2245,6242,-3.3999999999999986,6.500000000000001,5.0,1066.9,210
2025-09-01 15:21:00,71.9,230.2083,6242,-3.3999999999999986,6.500000000000001,5.0,1071.707,210
2025-09-01 15:24:00,71.9,231.4381,6242,-3.3999999999999986,6.3999999999999995,5.0,1074.64,210
2025-09-01 15:27:00,72.0,230.4543,6242,-3.3999999999999986,6.3999999999999995,5.100000000000001,1070.363,210
2025-09-01 15:30:00,71.9,231.0692,6242,-3.4999999999999964,6.500000000000001,5.099999999999998,1072.023,210
2025-09-01 15:33:00,72.1,232.9138,6242,-3.3999999999999986,6.4,5.0,1070.677,210
2025-09-01 15:36:00,72.3,233.0368,6242,-3.299999999999997,6.4,5.0,1074.083,243
2025-09-01 15:39:00,72.1,233.5287,6242,-3.3000000000000007,6.300000000000001,4.9999999999999964,1069.266,243
2025-09-01 15:42:00,72.1,233.8976,6243,-3.400000000000002,6.300000000000001,4.9999999999999964,1071.793,210
2025-09-01 15:45:00,71.9,233.6516,6243,-3.400000000000002,6.300000000000001,4.9999999999999964,1072.363,210
2025-09-01 15:48:00,71.7,232.6678,6243,-3.3000000000000007,6.199999999999999,4.9999999999999964,1069.452,214
2025-09-01 15:51:00,71.5,229.9624,6243,-3.3000000000000043,6.299999999999999,4.899999999999999,1062.868,243
2025-09-01 15:54:00,71.7,230.0854,6243,-3.3000000000000043,6.299999999999999,4.899999999999999,1062.778,243
2025-09-01 15:57:00,71.5,228.8556,6243,-3.3000000000000043,6.299999999999999,5.0,1062.988,243
2025-09-01 16:00:00,71.5,227.9948,6243,-3.3999999999999986,6.4,5.0,1061.134,210
2025-09-01 16:03:00,70.9,224.5515,6243,-3.299999999999997,6.4,4.899999999999999,1054.742,243
2025-09-01 16:06:00,71.1,223.6907,6243,-3.299999999999997,6.4,4.899999999999999,1058.075,238
2025-09-01 16:09:00,71.1,221.4771,6243,-3.3000000000000043,6.500000000000001,4.899999999999999,1060.342,238
2025-09-01 16:12:00,71.1,222.8299,6243,-3.3000000000000043,6.4,4.899999999999999,1061.146,238
2025-09-01 16:15:00,71.3,223.6907,6243,-3.3000000000000043,6.4,4.899999999999999,1062.394,238
2025-09-01 16:18:00,71.3,222.4609,6243,-3.3000000000000043,6.5,4.899999999999999,1059.061,238
2025-09-01 16:21:00,71.9,228.6097,6243,-3.400000000000002,6.5,4.9999999999999964,1071.674,210
2025-09-01 16:24:00,72.1,234.8814,6243,-3.400000000000002,6.300000000000001,4.9999999999999964,1075.281,213
2025-09-01 16:27:00,72.5,239.0625,6243,-3.3999999999999986,6.200000000000001,5.0,1083.764,214
2025-09-01 16:30:00,72.5,235.6192,6243,-3.3999999999999986,6.300000000000001,5.0,1079.329,213
2025-09-01 16:33:00,72.5,235.1273,6243,-3.3000000000000043,6.199999999999999,5.0,1077.033,214
2025-09-01 16:36:00,72.1,231.93,6243,-3.3999999999999986,6.300000000000001,5.0,1071.38,210
2025-09-01 16:39:00,72.1,230.7002,6243,-3.3999999999999986,6.4,5.0,1072.151,210
2025-09-01 16:42:00,72.1,229.4705,6244,-3.299999999999997,6.4,4.899999999999999,1072.536,243
2025-09-01 16:45:00,71.9,226.5191,6244,-3.299999999999997,6.4,4.899999999999999,1071.718,243
2025-09-01 16:48:00,71.7,223.9366,6244,-3.299999999999997,6.5,4.899999999999999,1066.49,238
2025-09-01 16:51:00,71.9,224.4285,6244,-3.299999999999997,6.5,4.899999999999999,1069.854,238
2025-09-01 16:54:00,71.5,222.7069,6244,-3.299999999999997,6.5,4.899999999999999,1067.543,238
2025-09-01 16:57:00,71.5,222.4609,6244,-3.299999999999997,6.5,4.899999999999999,1067.534,238
2025-09-01 17:00:00,71.7,222.7069,6244,-3.3999999999999986,6.500000000000001,5.0,1063.094,254
2025-09-01 17:03:00,71.5,221.6001,6244,-3.3999999999999986,6.6000000000000005,5.0,1066.019,254
2025-09-01 17:06:00,71.5,221.3542,6244,-3.299999999999997,6.500000000000001,4.899999999999999,1062.945,238
2025-09-01 17:09:00,71.3,221.3542,6244,-3.299999999999997,6.500000000000001,4.899999999999999,1061.35,238
2025-09-01 17:12:00,71.7,222.4609,6244,-3.3000000000000043,6.500000000000001,5.0,1065.359,238
2025-09-01 17:15:00,71.9,222.5839,6244,-3.400000000000002,6.500000000000001,5.0000000000000036,1068.392,254
2025-09-01 17:18:00,71.7,220.2474,6244,-3.3000000000000007,6.6000000000000005,4.900000000000002,1063.918,238
2025-09-01 17:21:00,71.3,218.8947,6244,-3.400000000000002,6.6000000000000005,4.900000000000002,1064.511,254
2025-09-01 17:24:00,71.3,217.05,6244,-3.3999999999999986,6.800000000000001,5.0,1063.694,881
2025-09-01 17:27:00,67.3,218.8947,6244,-3.3000000000000043,6.6000000000000005,4.700000000000003,940.0933,238
2025-09-02 08:09:00,42.7,151.5046,6244,-1.1999999999999993,2.0,1.6999999999999993,664.4424,121
2025-09-02 08:12:00,58.8,272.2656,6244,-2.700000000000003,4.0,3.8999999999999986,975.0685,773
2025-09-02 08:15:00,63.1,271.1588,6244,-3.099999999999998,4.5,4.400000000000002,970.4976,766
2025-09-02 08:18:00,63.3,273.7413,6244,-3.1000000000000014,4.6000000000000005,4.399999999999999,961.2312,766
2025-09-02 08:21:00,66.3,268.5764,6244,-3.299999999999997,5.1,4.700000000000003,993.0267,161
2025-09-02 08:24:00,67.9,265.2561,6245,-3.3999999999999986,5.2,4.899999999999999,1009.463,161
2025-09-02 08:27:00,69.9,252.2208,6245,-3.5,5.3999999999999995,5.100000000000001,1035.752,812
2025-09-02 08:30:00,71.3,251.7289,6245,-3.5000000000000036,5.9,5.099999999999998,1061.85,1675
2025-09-02 08:33:00,70.9,253.3275,6245,-3.4999999999999964,5.9,5.099999999999998,1059.088,1675
2025-09-02 08:36:00,72.9,267.3466,6245,-3.6000000000000014,5.700000000000001,5.300000000000004,1085.715,175
2025-09-02 08:39:00,74.6,271.2818,6245,-3.700000000000003,5.700000000000001,5.399999999999999,1118.783,166
2025-09-02 08:42:00,77.2,262.6736,6245,-3.900000000000002,5.9,5.699999999999999,1158.136,1571
2025-09-02 08:45:00,77.6,274.7251,6245,-3.8999999999999986,5.9,5.700000000000003,1169.939,1573
2025-09-02 08:48:00,78.2,277.9225,6245,-3.6999999999999957,5.800000000000001,5.399999999999999,1175.792,150
2025-09-02 08:51:00,77.6,270.421,6245,-3.6999999999999957,5.799999999999999,5.399999999999999,1164.632,166
2025-09-02 08:54:00,77.6,271.0359,6245,-3.700000000000003,5.8999999999999995,5.399999999999999,1168.169,134
2025-09-02 08:57:00,77.6,270.175,6245,-3.6000000000000014,5.799999999999999,5.399999999999999,1169.281,134
2025-09-02 09:00:00,75.8,260.952,6245,-3.599999999999998,5.999999999999999,5.300000000000001,1132.958,134
2025-09-02 09:03:00,75.8,263.7804,6245,-3.5,5.999999999999999,5.300000000000004,1136.516,133
2025-09-02 09:06:00,76.2,265.625,6245,-3.5,6.000000000000001,5.300000000000004,1141.606,133
2025-09-02 09:09:00,76.0,256.4019,6245,-3.599999999999998,6.1000000000000005,5.400000000000002,1135.897,1678
2025-09-02 09:12:00,75.2,250.4991,6245,-3.599999999999998,6.2,5.199999999999999,1124.895,1681
2025-09-02 09:15:00,74.2,251.6059,6245,-3.3999999999999986,6.2,5.100000000000001,1109.189,1677
2025-09-02 09:18:00,75.0,261.3209,6245,-3.599999999999998,6.0,5.300000000000001,1122.832,134
2025-09-02 09:21:00,75.8,267.5926,6245,-3.6999999999999993,5.9,5.400000000000002,1138.685,134
2025-09-02 09:24:00,76.6,266.2399,6246,-3.599999999999998,6.1,5.400000000000002,1149.893,134
2025-09-02 09:27:00,76.6,260.829,6246,-3.6000000000000014,6.199999999999999,5.399999999999999,1143.817,133
2025-09-02 09:30:00,76.4,255.1722,6246,-3.6999999999999993,6.300000000000001,5.400000000000002,1142.282,286
2025-09-02 09:33:00,78.2,260.952,6246,-3.6999999999999993,6.200000000000001,5.599999999999998,1169.494,288
2025-09-02 09:36:00,77.6,256.5249,6246,-3.700000000000003,6.300000000000001,5.5,1164.734,286
2025-09-02 09:39:00,80.4,247.3018,6246,-3.900000000000002,6.300000000000001,5.699999999999999,1244.185,278
2025-09-02 09:42:00,81.0,254.5573,6246,-3.900000000000002,6.8999999999999995,5.800000000000001,1232.838,307
2025-09-02 09:45:00,80.8,250.2532,6246,-3.8000000000000043,6.799999999999999,5.700000000000003,1230.352,285
2025-09-02 09:48:00,80.6,252.8356,6246,-3.799999999999997,6.6,5.600000000000001,1228.122,295
2025-09-02 09:51:00,80.4,254.6803,6246,-3.6999999999999993,6.6,5.599999999999998,1227.847,294
2025-09-02 09:54:00,80.8,261.1979,6246,-3.8000000000000007,6.5,5.699999999999999,1231.409,295
2025-09-02 09:57:00,81.0,262.6736,6246,-3.8999999999999986,6.5,5.699999999999996,1233.522,290
2025-09-02 10:00:00,80.4,260.3371,6246,-3.6999999999999957,6.4,5.600000000000001,1221.607,295
2025-09-02 10:03:00,80.0,254.4343,6246,-3.799999999999997,6.500000000000001,5.600000000000001,1216.887,295
2025-09-02 10:06:00,78.0,254.5573,6246,-3.700000000000003,6.499999999999999,5.5,1172.277,295
2025-09-02 10:09:00,78.4,259.1074,6246,-3.6999999999999993,6.3,5.4999999999999964,1179.207,295
2025-09-02 10:12:00,78.8,267.1007,6246,-3.700000000000003,6.299999999999999,5.5,1186.719,135
2025-09-02 10:15:00,78.2,257.1397,6246,-3.6000000000000014,6.299999999999999,5.5,1173.268,273
2025-09-02 10:18:00,77.0,248.2856,6246,-3.6000000000000014,6.499999999999999,5.300000000000004,1154.341,270
2025-09-02 10:21:00,83.8,289.728,6246,-3.8999999999999986,6.1,5.899999999999999,1303.576,137
2025-09-02 10:24:00,86.3,292.3105,6247,-4.100000000000001,6.200000000000001,6.100000000000001,1355.471,1539
2025-09-02 10:27:00,88.1,298.8281,6247,-4.100000000000001,6.300000000000001,6.200000000000003,1402.839,1538
2025-09-02 10:30:00,92.0,310.0188,6247,-4.299999999999997,6.2,6.399999999999999,1483.105,1549
2025-09-02 10:33:00,91.2,287.1455,6247,-4.299999999999997,6.300000000000001,6.399999999999999,1464.778,1320
2025-09-02 10:36:00,87.5,273.4954,6247,-4.100000000000001,6.700000000000001,6.100000000000001,1358.857,1553
2025-09-02 10:39:00,85.1,283.5793,6247,-4.0000000000000036,6.3999999999999995,6.0000000000000036,1335.918,1539
2025-09-02 10:42:00,84.7,274.8481,6247,-4.0,6.199999999999999,5.899999999999999,1325.836,1578
2025-09-02 10:45:00,82.5,265.748,6247,-4.0,6.499999999999999,5.899999999999999,1263.924,1589
2025-09-02 10:48:00,81.8,264.5182,6247,-3.799999999999997,6.3999999999999995,5.799999999999997,1254.536,1579
2025-09-02 10:51:00,81.6,267.4696,6247,-3.8999999999999986,6.4,5.799999999999997,1253.277,1579
2025-09-02 10:54:00,81.8,266.2399,6247,-3.8999999999999986,6.4,5.799999999999997,1257.372,1579
2025-09-02 10:57:00,82.5,271.4048,6247,-3.8999999999999986,6.4,5.899999999999999,1271.803,1579
2025-09-02 11:00:00,83.9,278.0454,6247,-4.0,6.300000000000001,6.0,1299.491,1578
2025-09-02 11:03:00,84.3,278.5373,6247,-4.100000000000001,6.300000000000001,6.0,1311.729,1554
2025-09-02 11:06:00,84.1,277.5535,6247,-4.0,6.5,5.899999999999999,1310.654,1556
2025-09-02 11:09:00,84.1,275.5859,6247,-4.0,6.4,6.0,1314.866,1556
2025-09-02 11:12:00,84.3,271.0359,6247,-4.100000000000001,6.5,6.0,1307.965,1590
2025-09-02 11:15:00,84.1,275.7089,6247,-4.0,6.500000000000001,5.899999999999999,1307.206,1556
2025-09-02 11:18:00,83.5,273.8643,6247,-3.8999999999999986,6.299999999999999,5.899999999999999,1301.666,1556
2025-09-02 11:21:00,82.3,264.3953,6247,-3.8999999999999986,6.6000000000000005,5.799999999999997,1273.417,290
2025-09-02 11:24:00,80.8,258.3695,6248,-3.8999999999999986,6.6000000000000005,5.799999999999997,1240.4,290
2025-09-02 11:27:00,81.0,266.3629,6248,-3.8999999999999986,6.500000000000001,5.799999999999997,1235.434,1579
2025-09-02 11:30:00,81.2,273.6183,6248,-3.8999999999999986,6.300000000000001,5.700000000000003,1238.694,1579
2025-09-02 11:33:00,83.1,280.6279,6248,-4.0,6.300000000000001,5.899999999999999,1282.552,1578
2025-09-02 11:36:00,83.4,276.9387,6248,-3.8999999999999986,6.300000000000001,5.899999999999999,1288.327,1556
2025-09-02 11:39:00,82.7,265.0101,6248,-4.0,6.4,5.899999999999999,1277.625,1579
2025-09-02 11:42:00,81.8,263.1655,6248,-4.0,6.6000000000000005,5.800000000000004,1256.435,1589
2025-09-02 11:45:00,81.0,264.6412,6248,-3.8999999999999986,6.500000000000001,5.800000000000004,1244.469,290
2025-09-02 11:48:00,81.1,264.6412,6248,-3.8999999999999986,6.3999999999999995,5.700000000000003,1245.493,1579
2025-09-02 11:51:00,81.4,268.6994,6248,-3.799999999999997,6.3999999999999995,5.700000000000003,1247.489,1579
2025-09-02 11:54:00,81.2,266.1169,6248,-3.8999999999999986,6.4,5.799999999999997,1243.229,1579
2025-09-02 11:57:00,81.3,264.5182,6248,-3.8999999999999986,6.4,5.699999999999996,1250.546,1579
2025-09-02 12:00:00,81.4,264.0263,6248,-4.0,6.4,5.800000000000004,1248.397,1587
2025-09-02 12:03:00,81.4,268.2075,6248,-3.8999999999999986,6.5,5.800000000000004,1251.239,1579
2025-09-02 12:06:00,82.4,268.9453,6248,-4.0,6.5,5.899999999999999,1271.187,1589
2025-09-02 12:09:00,82.4,262.1817,6248,-3.8999999999999986,6.5,5.800000000000004,1267.025,290
2025-09-02 12:12:00,82.0,260.583,6248,-3.8999999999999986,6.6,5.899999999999999,1271.373,290
2025-09-02 12:15:00,82.1,261.1979,6248,-3.8999999999999986,6.7,5.800000000000004,1264.985,290
2025-09-02 12:18:00,82.4,263.9034,6248,-3.8999999999999986,6.6,5.799999999999997,1271.149,290
2025-09-02 12:21:00,81.9,265.8709,6248,-3.799999999999997,6.5,5.799999999999997,1268.794,268
2025-09-02 12:24:00,82.3,265.502,6249,-3.8999999999999986,6.5,5.799999999999997,1270.111,268
2025-09-02 12:27:00,82.0,260.706,6249,-3.8999999999999986,6.5,5.799999999999997,1264.452,290
2025-09-02 12:30:00,80.8,253.3275,6249,-3.799999999999997,6.7,5.700000000000003,1237.043,294
2025-09-02 12:33:00,80.4,253.8194,6249,-3.8999999999999986,6.6000000000000005,5.700000000000003,1229.332,291
2025-09-02 12:36:00,80.6,255.787,6249,-3.8000000000000043,6.6000000000000005,5.800000000000004,1231.025,295
2025-09-02 12:39:00,80.6,266.7318,6249,-3.8999999999999986,6.4,5.700000000000003,1230.626,1579
2025-09-02 12:42:00,81.4,268.2075,6249,-3.8999999999999986,6.300000000000001,5.800000000000004,1264.236,1579
2025-09-02 12:45:00,81.9,263.9034,6249,-3.8999999999999986,6.5,5.700000000000003,1266.265,290
2025-09-02 12:48:00,81.1,259.3533,6249,-3.8999999999999986,6.5,5.700000000000003,1256.719,290
2025-09-02 12:51:00,81.6,257.2627,6249,-3.799999999999997,6.6000000000000005,5.699999999999996,1254.289,290
2025-09-02 12:54:00,80.8,257.1397,6249,-3.8999999999999986,6.6000000000000005,5.800000000000004,1233.511,290
2025-09-02 12:57:00,80.4,256.8938,6249,-3.8999999999999986,6.6000000000000005,5.700000000000003,1230.857,290
2025-09-02 13:00:00,80.6,254.8032,6249,-3.8999999999999986,6.6000000000000005,5.700000000000003,1235.855,291
2025-09-02 13:03:00,80.8,257.2627,6249,-3.799999999999997,6.5,5.700000000000003,1233.86,295
2025-09-02 13:06:00,81.0,262.6736,6249,-3.8999999999999986,6.5,5.700000000000003,1237.742,290
2025-09-02 13:09:00,80.8,267.5926,6249,-3.8999999999999986,6.4,5.700000000000003,1242.828,1579
2025-09-02 13:12:00,81.0,261.1979,6249,-3.799999999999997,6.4,5.700000000000003,1239.783,295
2025-09-02 13:15:00,80.9,255.6641,6249,-3.799999999999997,6.6000000000000005,5.699999999999996,1242.486,295
2025-09-02 13:18:00,80.8,254.0654,6249,-3.8999999999999986,6.6000000000000005,5.699999999999996,1235.062,291
2025-09-02 13:21:00,80.8,257.1397,6249,-3.8000000000000007,6.6000000000000005,5.599999999999998,1234.97,295
2025-09-02 13:24:00,80.6,255.787,6250,-3.900000000000002,6.6000000000000005,5.699999999999999,1231.385,290
2025-09-02 13:27:00,80.6,260.3371,6250,-3.8000000000000007,6.5,5.699999999999999,1232.288,295
2025-09-02 13:30:00,80.8,266.2399,6250,-3.8999999999999986,6.4,5.799999999999997,1235.274,1579
2025-09-02 13:33:00,84.7,276.6927,6250,-4.0,6.5,6.0,1316.302,1556
2025-09-02 13:36:00,85.1,278.1684,6250,-4.0,6.4,6.0,1333.436,1556
2025-09-02 13:39:00,85.5,272.0197,6250,-4.100000000000001,6.6,6.0,1342.412,1590
2025-09-02 13:42:00,84.5,263.6574,6250,-4.100000000000001,6.8,6.0,1311.326,298
2025-09-02 13:45:00,83.5,265.1331,6250,-4.0000000000000036,6.6000000000000005,5.900000000000002,1292.562,1589
2025-09-02 13:48:00,83.5,266.1169,6250,-4.100000000000001,6.6000000000000005,6.0,1300.163,1590
2025-09-02 13:51:00,83.5,268.6994,6250,-4.0000000000000036,6.5,5.900000000000002,1302.894,1589
2025-09-02 13:54:00,83.7,270.544,6250,-4.0,6.5,5.899999999999999,1299.11,1589
2025-09-02 13:57:00,83.7,269.3142,6250,-3.900000000000002,6.4,5.900000000000002,1300.514,1579
2025-09-02 14:00:00,83.7,268.5764,6250,-3.900000000000002,6.6,5.900000000000002,1306.54,268
2025-09-02 14:03:00,83.7,268.8223,6250,-4.099999999999998,6.6,5.900000000000002,1299.77,1590
2025-09-02 14:06:00,84.1,268.3304,6250,-3.9999999999999964,6.5,5.900000000000002,1305.59,1590
2025-09-02 14:09:00,83.3,262.6736,6250,-3.900000000000002,6.6000000000000005,5.800000000000001,1295.394,290
2025-09-02 14:12:00,83.4,262.5506,6250,-3.9999999999999964,6.7,5.900000000000002,1288.791,305
2025-09-02 14:15:00,82.9,265.8709,6250,-3.9999999999999964,6.6000000000000005,5.800000000000001,1285.645,1589
2025-09-02 14:18:00,82.7,267.3466,6250,-3.900000000000002,6.5,5.800000000000001,1286.385,268
2025-09-02 14:21:00,83.1,270.421,6250,-3.9999999999999964,6.5,5.800000000000001,1291.068,1589
2025-09-02 14:24:00,83.4,272.8805,6251,-3.9999999999999964,6.4,5.900000000000002,1296.288,1556
2025-09-02 14:27:00,84.3,271.6508,6251,-4.0000000000000036,6.6,5.900000000000002,1315.118,1590
2025-09-02 14:30:00,83.9,265.748,6251,-3.9999999999999964,6.6,5.800000000000001,1308.678,1590
2025-09-02 14:33:00,83.9,265.1331,6251,-3.9999999999999964,6.7,5.900000000000002,1312.537,305
2025-09-02 14:36:00,83.3,261.4438,6251,-3.8999999999999986,6.7,5.800000000000004,1291.827,290
2025-09-02 14:39:00,83.1,263.9034,6251,-4.0000000000000036,6.6,5.900000000000002,1288.646,1589
2025-09-02 14:42:00,83.5,266.9777,6251,-3.9999999999999964,6.5,5.800000000000001,1295.115,1589
2025-09-02 14:45:00,84.5,268.6994,6251,-4.0,6.4,5.899999999999999,1327.05,1579
2025-09-02 14:48:00,84.3,268.6994,6251,-3.8999999999999986,6.6,5.899999999999999,1324.155,268
2025-09-02 14:51:00,84.9,271.0359,6251,-4.099999999999998,6.6,5.9999999999999964,1325.848,1590
2025-09-02 14:54:00,84.9,271.2818,6251,-4.099999999999998,6.6,5.9999999999999964,1324.921,1590
2025-09-02 14:57:00,84.9,267.9615,6251,-4.100000000000001,6.5,5.899999999999999,1325.03,1590
2025-09-02 15:00:00,83.7,262.7966,6251,-3.900000000000002,6.7,5.800000000000001,1301.159,305
2025-09-02 15:03:00,83.9,262.6736,6251,-3.900000000000002,6.7,5.800000000000001,1305.694,305
2025-09-02 15:06:00,83.7,267.9615,6251,-3.900000000000002,6.6,5.800000000000001,1301.88,268
2025-09-02 15:09:00,84.0,269.3142,6251,-4.0000000000000036,6.5,5.900000000000002,1313.825,1590
2025-09-02 15:12:00,84.1,266.8547,6251,-4.0000000000000036,6.6,5.900000000000002,1304.545,1590
2025-09-02 15:15:00,83.7,266.3629,6251,-4.100000000000001,6.5,5.899999999999999,1313.593,1590
2025-09-02 15:18:00,83.5,268.0845,6251,-4.0,6.5,5.899999999999999,1302.727,1589
2025-09-02 15:21:00,83.5,264.3953,6251,-3.8999999999999986,6.6000000000000005,5.899999999999999,1289.524,268
2025-09-02 15:24:00,83.1,265.2561,6252,-3.8999999999999986,6.6000000000000005,5.799999999999997,1286.656,268
2025-09-02 15:27:00,82.5,263.7804,6252,-3.8999999999999986,6.5,5.799999999999997,1281.118,290
2025-09-02 15:30:00,82.7,263.4115,6252,-3.8999999999999986,6.6000000000000005,5.899999999999999,1282.452,290
2025-09-02 15:33:00,82.7,270.544,6252,-3.9999999999999964,6.5,5.900000000000002,1282.589,1589
2025-09-02 15:36:00,82.7,269.1913,6252,-3.900000000000002,6.5,5.800000000000001,1281.604,1579
2025-09-02 15:39:00,82.7,266.2399,6252,-3.900000000000002,6.5,5.800000000000001,1279.984,268
2025-09-02 15:42:00,82.9,269.3142,6252,-3.900000000000002,6.5,5.800000000000001,1283.048,268
2025-09-02 15:45:00,82.7,274.8481,6252,-3.900000000000002,6.4,5.900000000000002,1283.299,1556
2025-09-02 15:48:00,82.4,267.1007,6252,-3.900000000000002,6.500000000000001,5.800000000000001,1271.425,268
2025-09-02 15:51:00,82.0,266.2399,6252,-4.0000000000000036,6.500000000000001,5.900000000000002,1264.173,1589
2025-09-02 15:54:00,81.8,269.8062,6252,-3.900000000000002,6.4,5.800000000000001,1265.776,1579
2025-09-02 15:57:00,82.1,266.9777,6252,-4.0,6.6000000000000005,5.899999999999999,1264.836,1589
2025-09-02 16:00:00,82.0,262.1817,6252,-4.0000000000000036,6.6000000000000005,5.800000000000001,1262.116,290
2025-09-02 16:03:00,82.0,260.829,6252,-3.900000000000002,6.6000000000000005,5.800000000000001,1251.018,290
2025-09-02 16:06:00,81.8,268.2075,6252,-3.8000000000000007,6.4,5.800000000000001,1257.787,1579
2025-09-02 16:09:00,81.2,268.3304,6252,-4.0000000000000036,6.4,5.800000000000001,1252.264,1579
2025-09-02 16:12:00,81.2,260.952,6252,-3.8000000000000007,6.500000000000001,5.699999999999999,1242.758,295
2025-09-02 16:15:00,80.4,259.1074,6252,-3.8000000000000007,6.500000000000001,5.699999999999999,1217.255,295
2025-09-02 16:18:00,80.6,262.1817,6252,-3.900000000000002,6.4,5.699999999999999,1227.533,287
2025-09-02 16:21:00,80.0,260.583,6252,-3.8999999999999986,6.6000000000000005,5.699999999999996,1221.354,290
2025-09-02 16:24:00,80.0,260.583,6253,-3.799999999999997,6.5,5.699999999999996,1220.516,295
2025-09-02 16:27:00,79.8,255.787,6253,-3.8999999999999986,6.6000000000000005,5.699999999999996,1216.895,291
2025-09-02 16:30:00,79.8,256.8938,6253,-3.799999999999997,6.6000000000000005,5.600000000000001,1216.05,295
2025-09-02 16:33:00,79.8,256.8938,6253,-3.799999999999997,6.6000000000000005,5.600000000000001,1206.895,295
2025-09-02 16:36:00,79.0,256.2789,6253,-3.799999999999997,6.6000000000000005,5.600000000000001,1202.507,295
2025-09-02 16:39:00,79.2,263.0425,6253,-3.799999999999997,6.5,5.700000000000003,1206.369,289
2025-09-02 16:42:00,79.4,264.8871,6253,-3.799999999999997,6.4,5.600000000000001,1205.504,289
2025-09-02 16:45:00,79.4,258.1235,6253,-3.8999999999999986,6.5,5.699999999999996,1201.954,291
2025-09-02 16:48:00,78.4,249.0234,6253,-3.799999999999997,6.7,5.600000000000001,1184.78,285
2025-09-02 16:51:00,77.8,246.195,6253,-3.6999999999999957,6.7,5.5,1159.636,279
2025-09-02 16:54:00,77.0,247.1788,6253,-3.6999999999999957,6.500000000000001,5.5,1155.843,280
2025-09-02 16:57:00,76.8,248.2856,6253,-3.6000000000000014,6.500000000000001,5.5,1155.009,270
2025-09-02 17:00:00,77.0,246.0721,6253,-3.6999999999999957,6.500000000000001,5.5,1155.125,280
2025-09-02 17:03:00,77.0,245.2112,6253,-3.6999999999999957,6.6000000000000005,5.5,1151.913,279
2025-09-02 17:06:00,77.0,248.5315,6253,-3.6999999999999957,6.6000000000000005,5.5,1157.083,285
2025-09-02 17:09:00,77.0,246.195,6253,-3.6000000000000014,6.500000000000001,5.5,1153.176,279
2025-09-02 17:12:00,76.8,243.7355,6253,-3.599999999999998,6.6000000000000005,5.400000000000002,1149.442,279
2025-09-02 17:15:00,76.4,245.2112,6253,-3.599999999999998,6.500000000000001,5.400000000000002,1138.606,279
2025-09-02 17:18:00,76.8,250.3762,6253,-3.6999999999999993,6.4,5.5000000000000036,1152.392,280
2025-09-02 17:21:00,76.8,253.9424,6253,-3.6999999999999993,6.4,5.5000000000000036,1144.54,286
2025-09-02 17:24:00,76.0,242.1369,6254,-3.599999999999998,6.6000000000000005,5.300000000000001,1140.608,279
2025-09-02 17:27:00,76.0,242.1369,6254,-3.599999999999998,6.6000000000000005,5.300000000000001,1089.946,279
2025-09-04 08:15:00,39.3,164.417,6254,-0.3000000000000007,1.0,1.5999999999999979,709.5001,113
2025-09-04 08:18:00,58.5,248.0396,6254,-2.6000000000000014,4.6,3.700000000000003,1004.591,670
2025-09-04 08:21:00,71.6,262.5506,6254,-3.3999999999999986,5.299999999999999,4.899999999999999,1177.967,810
2025-09-04 08:24:00,73.6,258.3695,6254,-3.3999999999999986,5.800000000000001,5.0,1158.556,176
2025-09-04 08:27:00,73.4,260.3371,6254,-3.4999999999999964,5.800000000000001,5.099999999999998,1137.277,175
2025-09-04 08:30:00,73.2,261.5668,6254,-3.3999999999999986,5.8,5.0,1115.807,176
2025-09-04 08:33:00,75.4,302.3944,6254,-3.5,5.4,5.300000000000004,1134.184,1143
2025-09-04 08:36:00,78.0,302.1484,6254,-3.6000000000000014,5.4,5.5,1183.755,1149
2025-09-04 08:39:00,82.9,304.8539,6254,-3.8999999999999986,5.6000000000000005,5.800000000000004,1269.122,1150
2025-09-04 08:42:00,85.7,305.0998,6254,-4.0,5.9,5.899999999999999,1334.692,1534
2025-09-04 08:45:00,85.8,308.5431,6254,-4.100000000000001,5.800000000000001,6.100000000000001,1347.0,1547
2025-09-04 08:48:00,87.5,312.8472,6254,-4.100000000000001,5.9,6.100000000000001,1368.37,1547
2025-09-04 08:51:00,87.4,315.6756,6254,-4.0,5.799999999999999,6.100000000000001,1374.91,1547
2025-09-04 08:54:00,87.5,318.9959,6254,-4.099999999999998,5.699999999999999,6.099999999999998,1370.173,1547
2025-09-04 08:57:00,87.5,315.5527,6254,-4.100000000000001,5.799999999999999,6.100000000000001,1373.688,1547
2025-09-04 09:00:00,88.1,321.4554,6254,-4.199999999999999,5.699999999999999,6.199999999999999,1384.985,1547
2025-09-04 09:03:00,87.6,311.6175,6254,-4.200000000000003,5.799999999999999,6.200000000000003,1379.013,1547
2025-09-04 09:06:00,86.9,301.5336,6255,-4.100000000000001,6.000000000000001,6.100000000000001,1362.897,1534
2025-09-04 09:09:00,86.9,302.7633,6255,-4.100000000000001,5.8999999999999995,6.100000000000001,1361.5,1534
2025-09-04 09:12:00,86.3,300.5498,6255,-4.100000000000001,5.999999999999999,6.100000000000001,1352.311,1534
2025-09-04 09:15:00,85.3,294.1551,6255,-3.8999999999999986,5.8999999999999995,5.899999999999999,1326.458,137
2025-09-04 09:18:00,84.7,289.4821,6255,-3.8999999999999986,6.000000000000001,5.899999999999999,1320.251,137
2025-09-04 09:21:00,84.7,281.6117,6255,-4.0,6.2,6.0,1319.615,1578
2025-09-04 09:24:00,84.7,280.259,6255,-3.8999999999999986,6.3,5.899999999999999,1314.115,1556
2025-09-04 09:27:00,84.3,274.7251,6255,-3.900000000000002,6.3,5.900000000000002,1311.591,1556
