Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2025-09-04 09:30:00,84.7,279.2752,6255,-4.0000000000000036,6.199999999999999,5.900000000000002,1309.944,1578
2025-09-04 09:33:00,85.1,283.7022,6255,-4.099999999999998,6.199999999999999,6.0000000000000036,1321.774,1539
2025-09-04 09:36:00,87.9,293.1713,6255,-4.199999999999996,6.300000000000001,6.199999999999996,1362.255,1538
2025-09-04 09:39:00,90.8,299.566,6255,-4.299999999999997,6.4,6.399999999999999,1447.968,1606
2025-09-04 09:42:00,93.9,307.0674,6255,-4.300000000000001,6.3999999999999995,6.5000000000000036,1513.312,1546
2025-09-04 09:45:00,93.5,307.9282,6255,-4.300000000000001,6.3999999999999995,6.4999999999999964,1511.609,1546
2025-09-04 09:48:00,93.9,307.6823,6255,-4.399999999999999,6.3,6.600000000000001,1515.802,1549
2025-09-04 09:51:00,93.2,264.0263,6255,-4.400000000000002,6.3,6.4999999999999964,1492.873,1317
2025-09-04 09:54:00,86.9,260.0912,6255,-4.0,6.8999999999999995,6.0,1350.535,305
2025-09-04 09:57:00,86.1,261.5668,6255,-4.0,6.8,5.899999999999999,1347.661,305
2025-09-04 10:00:00,81.4,243.7355,6255,-3.8000000000000043,7.0,5.600000000000001,1240.572,282
2025-09-04 10:03:00,80.9,249.1464,6255,-3.8000000000000043,6.699999999999999,5.600000000000001,1243.938,278
2025-09-04 10:06:00,81.1,249.1464,6256,-3.700000000000003,6.699999999999999,5.5,1242.595,294
2025-09-04 10:09:00,81.0,248.2856,6256,-3.6999999999999993,6.7,5.4999999999999964,1242.713,227
2025-09-04 10:12:00,80.0,247.6707,6256,-3.6999999999999993,6.7,5.5000000000000036,1220.052,279
2025-09-04 10:15:00,78.8,236.3571,6256,-3.6999999999999993,6.800000000000001,5.400000000000002,1203.096,431
2025-09-04 10:18:00,78.2,239.1855,6256,-3.599999999999998,6.7,5.300000000000001,1194.137,279
2025-09-04 10:21:00,78.2,238.2017,6256,-3.6000000000000014,6.7,5.399999999999999,1188.749,245
2025-09-04 10:24:00,77.2,236.1111,6256,-3.5,6.7,5.299999999999997,1173.866,245
2025-09-04 10:27:00,76.6,235.7422,6256,-3.5,6.7,5.199999999999996,1165.567,245
2025-09-04 10:30:00,76.2,237.3409,6256,-3.5000000000000036,6.500000000000001,5.199999999999999,1165.221,245
2025-09-04 10:33:00,76.2,235.9881,6256,-3.3999999999999986,6.7,5.199999999999996,1160.925,249
2025-09-04 10:36:00,76.5,236.849,6256,-3.5,6.6000000000000005,5.199999999999996,1163.13,245
2025-09-04 10:39:00,76.6,236.3571,6256,-3.6000000000000014,6.7,5.299999999999997,1171.23,245
2025-09-04 10:42:00,76.6,238.2017,6256,-3.6000000000000014,6.6,5.299999999999997,1171.303,245
2025-09-04 10:45:00,76.8,240.5382,6256,-3.5,6.6,5.299999999999997,1169.929,245
2025-09-04 10:48:00,77.4,247.0558,6256,-3.700000000000003,6.4,5.399999999999999,1175.073,280
2025-09-04 10:51:00,76.6,238.8166,6256,-3.6000000000000014,6.6,5.299999999999997,1166.708,279
2025-09-04 10:54:00,75.5,230.4543,6256,-3.3999999999999986,6.7,5.100000000000001,1152.851,246
2025-09-04 10:57:00,73.7,228.6097,6256,-3.3999999999999986,6.500000000000001,5.0,1121.222,210
2025-09-04 11:00:00,73.3,228.7326,6256,-3.3999999999999986,6.6000000000000005,5.0,1111.64,254
2025-09-04 11:03:00,73.0,229.4705,6256,-3.3999999999999986,6.500000000000001,5.0,1108.26,210
2025-09-04 11:06:00,72.9,229.2245,6257,-3.3999999999999986,6.500000000000001,5.100000000000001,1105.535,210
2025-09-04 11:09:00,73.1,229.3475,6257,-3.3999999999999986,6.500000000000001,5.0,1108.582,210
2025-09-04 11:12:00,73.2,232.0529,6257,-3.3999999999999986,6.5,5.0,1115.742,210
2025-09-04 11:15:00,73.5,231.1921,6257,-3.3999999999999986,6.5,5.100000000000001,1114.527,210
2025-09-04 11:18:00,73.3,230.0854,6257,-3.3999999999999986,6.5,5.0,1112.773,210
2025-09-04 11:21:00,73.1,226.2731,6257,-3.299999999999997,6.6000000000000005,5.0,1108.819,254
2025-09-04 11:24:00,72.5,227.6259,6257,-3.3999999999999986,6.6000000000000005,5.0,1104.894,254
2025-09-04 11:27:00,72.7,230.0854,6257,-3.3999999999999986,6.3999999999999995,5.0,1102.323,210
2025-09-04 11:30:00,72.3,228.9786,6257,-3.299999999999997,6.3999999999999995,4.899999999999999,1103.449,243
2025-09-04 11:33:00,72.3,229.9624,6257,-3.3999999999999986,6.3,5.0,1097.745,243
2025-09-04 11:36:00,71.9,228.9786,6257,-3.299999999999997,6.3999999999999995,4.899999999999999,1091.61,243
2025-09-04 11:39:00,71.7,225.9042,6257,-3.299999999999997,6.499999999999999,4.899999999999999,1088.366,243
2025-09-04 11:42:00,71.5,226.888,6257,-3.299999999999997,6.3999999999999995,4.899999999999999,1088.642,243
2025-09-04 11:45:00,71.7,228.9786,6257,-3.299999999999997,6.3999999999999995,4.899999999999999,1086.305,243
2025-09-04 11:48:00,71.9,228.9786,6257,-3.3000000000000043,6.3999999999999995,4.899999999999999,1091.39,243
2025-09-04 11:51:00,71.5,228.6097,6257,-3.200000000000003,6.3,4.899999999999999,1085.625,243
2025-09-04 11:54:00,70.9,226.2731,6257,-3.200000000000003,6.3999999999999995,4.700000000000003,1073.702,243
2025-09-04 11:57:00,70.3,226.765,6257,-3.200000000000003,6.3,4.800000000000004,1066.935,243
2025-09-04 12:00:00,69.9,225.2894,6257,-3.200000000000003,6.3,4.700000000000003,1058.812,504
2025-09-04 12:03:00,69.7,223.1988,6257,-3.1999999999999993,6.3999999999999995,4.699999999999999,1054.297,238
2025-09-04 12:06:00,69.1,221.4771,6258,-3.1999999999999993,6.3,4.699999999999999,1050.449,504
2025-09-04 12:09:00,68.3,218.7717,6258,-3.099999999999998,6.3,4.699999999999999,1040.584,237
2025-09-04 12:12:00,68.5,225.0434,6258,-3.1000000000000014,6.3,4.600000000000001,1039.381,236
2025-09-04 12:15:00,68.7,225.2894,6258,-3.1000000000000014,6.1,4.600000000000001,1037.433,504
2025-09-04 12:18:00,68.7,226.2731,6258,-3.1999999999999993,6.199999999999999,4.699999999999999,1036.873,504
2025-09-04 12:21:00,68.5,225.6583,6258,-3.099999999999998,6.199999999999999,4.599999999999998,1037.466,504
2025-09-04 12:24:00,67.9,219.5096,6258,-3.099999999999998,6.199999999999999,4.699999999999999,1022.398,504
2025-09-04 12:27:00,67.7,216.3122,6258,-3.099999999999998,6.3,4.599999999999998,1024.684,237
2025-09-04 12:30:00,67.7,217.296,6258,-2.9999999999999964,6.3,4.599999999999998,1024.67,237
2025-09-04 12:33:00,68.1,220.0014,6258,-3.099999999999998,6.199999999999999,4.599999999999998,1020.017,504
2025-09-04 12:36:00,68.1,220.9852,6258,-2.9999999999999964,6.3,4.599999999999998,1031.036,236
2025-09-04 12:39:00,68.1,219.0176,6258,-2.9999999999999964,6.199999999999999,4.599999999999998,1028.964,865
2025-09-04 12:42:00,67.7,213.8527,6258,-2.9999999999999964,6.3,4.4999999999999964,1023.172,237
2025-09-04 12:45:00,67.9,217.5419,6258,-3.099999999999998,6.3,4.699999999999999,1026.103,237
2025-09-04 12:48:00,67.9,219.5096,6258,-3.1999999999999993,6.3999999999999995,4.699999999999999,1030.909,238
2025-09-04 12:51:00,68.1,220.8623,6258,-3.1999999999999993,6.299999999999999,4.699999999999999,1029.212,504
2025-09-04 12:54:00,67.9,217.7879,6258,-3.099999999999998,6.299999999999999,4.599999999999998,1025.712,237
2025-09-04 12:57:00,67.7,218.7717,6258,-3.1000000000000014,6.199999999999999,4.600000000000001,1018.321,504
2025-09-04 13:00:00,67.7,217.7879,6258,-3.1000000000000014,6.199999999999999,4.600000000000001,1020.604,237
2025-09-04 13:03:00,67.5,217.7879,6258,-3.0,6.199999999999999,4.5,1016.318,865
2025-09-04 13:06:00,67.5,217.5419,6259,-3.1000000000000014,6.199999999999999,4.600000000000001,1022.405,237
2025-09-04 13:09:00,67.5,216.0663,6259,-3.1000000000000014,6.199999999999999,4.600000000000001,1021.362,237
2025-09-04 13:12:00,67.5,215.3284,6259,-2.9999999999999964,6.199999999999999,4.4999999999999964,1012.617,865
2025-09-04 13:15:00,67.9,224.3056,6259,-3.099999999999998,6.1,4.599999999999998,1020.214,504
2025-09-04 13:18:00,68.1,226.2731,6259,-2.9999999999999964,6.0,4.599999999999998,1016.85,503
2025-09-04 13:21:00,68.9,227.3799,6259,-3.099999999999998,6.0,4.599999999999998,1040.729,503
2025-09-04 13:24:00,68.9,225.2894,6259,-3.099999999999998,6.199999999999999,4.599999999999998,1047.333,504
2025-09-04 13:27:00,68.9,221.3542,6259,-3.099999999999998,6.199999999999999,4.599999999999998,1040.166,504
2025-09-04 13:30:00,68.7,224.0596,6259,-3.1000000000000014,6.199999999999999,4.600000000000001,1036.284,504
2025-09-04 13:33:00,68.9,223.6907,6259,-3.1000000000000014,6.199999999999999,4.600000000000001,1040.313,504
2025-09-04 13:36:00,68.7,223.0758,6259,-3.1000000000000014,6.1,4.600000000000001,1038.047,504
2025-09-04 13:39:00,69.5,226.1502,6259,-3.200000000000003,6.1,4.700000000000003,1052.374,504
2025-09-04 13:42:00,69.9,227.9948,6259,-3.200000000000003,6.1,4.800000000000004,1057.857,504
2025-09-04 13:45:00,69.9,227.7488,6259,-3.200000000000003,6.1,4.700000000000003,1057.755,504
2025-09-04 13:48:00,70.3,229.4705,6259,-3.1000000000000014,6.1,4.700000000000003,1059.479,503
2025-09-04 13:51:00,71.1,231.93,6259,-3.200000000000003,6.1,4.800000000000004,1076.817,214
2025-09-04 13:54:00,70.5,223.3218,6259,-3.200000000000003,6.299999999999999,4.700000000000003,1060.412,504
2025-09-04 13:57:00,58.0,223.3218,6259,-2.8000000000000007,5.6,2.599999999999998,7.07929,633
2025-09-06 09:27:00,47.7,240.5382,6259,-1.9000000000000021,2.5,2.5,802.2329,98
2025-09-06 09:30:00,62.9,241.522,6259,-3.0,5.0,4.299999999999997,1018.082,828
2025-09-06 09:33:00,66.9,253.2046,6260,-3.3000000000000007,5.4,4.800000000000001,1031.02,813
2025-09-06 09:36:00,67.1,256.5249,6260,-3.400000000000002,5.3999999999999995,4.900000000000002,999.9662,810
2025-09-06 09:39:00,66.9,254.0654,6260,-3.3999999999999986,5.3999999999999995,4.899999999999999,997.6579,813
2025-09-06 09:42:00,68.3,259.4763,6260,-3.3999999999999986,5.5,5.0,1015.96,810
2025-09-06 09:45:00,69.9,262.1817,6260,-3.6000000000000014,5.5,5.200000000000003,1042.745,810
2025-09-06 09:48:00,69.9,261.3209,6260,-3.5,5.5,5.100000000000001,1039.094,810
2025-09-06 09:51:00,70.6,268.9453,6260,-3.5,5.5,5.199999999999996,1054.434,160
2025-09-06 09:54:00,72.4,269.9291,6260,-3.6999999999999957,5.5,5.399999999999999,1079.446,160
2025-09-06 09:57:00,72.8,269.3142,6260,-3.6999999999999993,5.5,5.400000000000002,1084.111,160
2025-09-06 10:00:00,74.0,267.9615,6260,-3.700000000000003,5.700000000000001,5.399999999999999,1106.006,166
2025-09-06 10:03:00,75.6,267.3466,6260,-3.799999999999997,5.800000000000001,5.5,1143.414,1571
2025-09-06 10:06:00,79.2,276.8157,6260,-3.8999999999999986,6.0,5.700000000000003,1199.958,1573
2025-09-06 10:09:00,80.8,279.1522,6260,-4.0,6.0,5.899999999999999,1240.776,1578
2025-09-06 10:12:00,80.9,272.0197,6260,-3.8999999999999986,6.199999999999999,5.899999999999999,1229.917,1579
2025-09-06 10:15:00,81.0,272.3886,6260,-4.0000000000000036,6.199999999999999,5.800000000000001,1240.883,1578
2025-09-06 10:18:00,81.1,267.5926,6260,-4.099999999999998,6.199999999999999,5.900000000000002,1242.074,1577
2025-09-06 10:21:00,81.3,268.6994,6260,-4.100000000000001,6.299999999999999,6.0,1239.171,1577
2025-09-06 10:24:00,81.1,266.8547,6260,-4.0,6.3999999999999995,5.899999999999999,1244.874,1579
2025-09-06 10:27:00,81.1,261.1979,6260,-4.0,6.500000000000001,5.899999999999999,1239.036,290
2025-09-06 10:30:00,80.5,254.1884,6260,-3.8999999999999986,6.500000000000001,5.700000000000003,1232.137,291
2025-09-06 10:33:00,80.0,256.8938,6261,-3.799999999999997,6.500000000000001,5.600000000000001,1205.345,295
2025-09-06 10:36:00,79.4,257.0168,6261,-3.799999999999997,6.3999999999999995,5.5,1192.548,295
2025-09-06 10:39:00,79.4,268.9453,6261,-3.8999999999999986,6.199999999999999,5.700000000000003,1199.87,287
2025-09-06 10:42:00,79.8,272.2656,6261,-3.799999999999997,6.199999999999999,5.700000000000003,1210.309,135
2025-09-06 10:45:00,79.6,266.1169,6261,-3.799999999999997,6.299999999999999,5.600000000000001,1207.735,288
2025-09-06 10:48:00,79.0,255.1722,6261,-3.6999999999999957,6.3999999999999995,5.5,1196.669,295
2025-09-06 10:51:00,78.8,252.3438,6261,-3.6999999999999957,6.500000000000001,5.600000000000001,1195.222,295
2025-09-06 10:54:00,78.6,251.7289,6261,-3.6999999999999957,6.500000000000001,5.5,1165.719,295
2025-09-06 10:57:00,77.6,252.8356,6261,-3.6999999999999993,6.3,5.400000000000002,1170.695,286
2025-09-06 11:00:00,77.0,252.8356,6261,-3.6000000000000014,6.3,5.399999999999999,1161.349,273
2025-09-06 11:03:00,76.8,254.6803,6261,-3.5000000000000036,6.3,5.300000000000001,1156.734,273
2025-09-06 11:06:00,77.0,254.8032,6261,-3.6000000000000014,6.199999999999999,5.399999999999999,1160.2,273
2025-09-06 11:09:00,77.2,253.4505,6261,-3.6999999999999957,6.299999999999999,5.399999999999999,1156.851,286
2025-09-06 11:12:00,77.2,259.3533,6261,-3.6000000000000014,6.299999999999999,5.399999999999999,1164.527,273
2025-09-06 11:15:00,77.6,265.502,6261,-3.599999999999998,6.1,5.400000000000002,1169.331,133
2025-09-06 11:18:00,77.2,260.952,6261,-3.599999999999998,6.1,5.400000000000002,1159.174,133
2025-09-06 11:21:00,76.6,254.1884,6261,-3.6999999999999993,6.199999999999999,5.400000000000002,1146.869,286
2025-09-06 11:24:00,76.2,254.1884,6261,-3.700000000000003,6.199999999999999,5.399999999999999,1144.668,286
2025-09-06 11:27:00,76.4,255.91,6261,-3.6000000000000014,6.1,5.299999999999997,1146.353,1681
2025-09-06 11:30:00,76.0,256.5249,6261,-3.5,6.1,5.299999999999997,1139.922,1678
2025-09-06 11:33:00,75.8,256.8938,6262,-3.5000000000000036,5.9,5.199999999999999,1138.961,1678
2025-09-06 11:36:00,75.8,257.8776,6262,-3.4999999999999964,5.9,5.199999999999999,1133.192,1678
2025-09-06 11:39:00,75.8,257.0168,6262,-3.599999999999998,6.0,5.300000000000001,1139.236,1680
2025-09-06 11:42:00,76.0,256.2789,6262,-3.599999999999998,6.0,5.300000000000001,1136.483,1680
2025-09-06 11:45:00,75.8,253.8194,6262,-3.599999999999998,6.0,5.199999999999999,1136.512,1681
2025-09-06 11:48:00,76.4,259.4763,6262,-3.6000000000000014,6.0,5.399999999999999,1148.704,134
2025-09-06 11:51:00,77.8,265.2561,6262,-3.6999999999999993,6.0,5.400000000000002,1186.05,134
2025-09-06 11:54:00,78.4,260.583,6262,-3.6999999999999993,6.1,5.400000000000002,1184.664,288
2025-09-06 11:57:00,78.0,254.5573,6262,-3.599999999999998,6.199999999999999,5.400000000000002,1179.095,273
2025-09-06 12:00:00,77.8,252.5897,6262,-3.599999999999998,6.199999999999999,5.400000000000002,1176.601,1681
2025-09-06 12:03:00,78.0,256.6479,6262,-3.6999999999999957,6.199999999999999,5.5,1181.283,286
2025-09-06 12:06:00,77.7,257.1397,6262,-3.6999999999999993,6.1,5.400000000000002,1179.452,1680
2025-09-06 12:09:00,77.4,252.9586,6262,-3.6999999999999993,6.2,5.5000000000000036,1169.642,286
2025-09-06 12:12:00,77.6,253.9424,6262,-3.6999999999999957,6.2,5.5,1172.019,286
2025-09-06 12:15:00,77.8,255.4181,6262,-3.6999999999999957,6.2,5.5,1175.371,286
2025-09-06 12:18:00,77.6,253.3275,6262,-3.6999999999999957,6.3,5.5,1175.438,286
2025-09-06 12:21:00,77.8,255.6641,6262,-3.6999999999999993,6.199999999999999,5.400000000000002,1176.5,286
2025-09-06 12:24:00,78.2,261.4438,6262,-3.700000000000003,6.1,5.5,1186.223,288
2025-09-06 12:27:00,79.6,265.502,6262,-3.8000000000000043,6.0,5.600000000000001,1209.23,288
2025-09-06 12:30:00,79.0,256.6479,6262,-3.700000000000003,6.299999999999999,5.5,1200.551,295
2025-09-06 12:33:00,79.2,258.9844,6263,-3.8000000000000043,6.299999999999999,5.600000000000001,1211.046,295
2025-09-06 12:36:00,79.8,263.6574,6263,-3.8000000000000043,6.1,5.600000000000001,1216.952,288
2025-09-06 12:39:00,80.0,262.7966,6263,-3.8999999999999986,6.1,5.600000000000001,1218.365,287
2025-09-06 12:42:00,79.8,262.0587,6263,-3.799999999999997,6.199999999999999,5.600000000000001,1220.341,288
2025-09-06 12:45:00,79.8,264.5182,6263,-3.799999999999997,6.1,5.600000000000001,1212.829,288
2025-09-06 12:48:00,79.8,262.4277,6263,-3.799999999999997,6.199999999999999,5.5,1217.671,288
2025-09-06 12:51:00,80.4,262.0587,6263,-3.8000000000000043,6.199999999999999,5.600000000000001,1228.566,288
2025-09-06 12:54:00,80.4,261.1979,6263,-3.8000000000000043,6.199999999999999,5.600000000000001,1226.153,288
2025-09-06 12:57:00,80.4,259.9682,6263,-3.900000000000002,6.300000000000001,5.699999999999999,1229.71,287
2025-09-06 13:00:00,80.1,259.5992,6263,-3.900000000000002,6.300000000000001,5.599999999999998,1227.392,287
2025-09-06 13:03:00,81.5,266.8547,6263,-3.8000000000000007,6.200000000000001,5.699999999999999,1242.677,135
2025-09-06 13:06:00,82.5,273.4954,6263,-3.900000000000002,6.200000000000001,5.800000000000001,1283.786,1579
2025-09-06 13:09:00,83.1,267.3466,6263,-3.900000000000002,6.4,5.800000000000001,1289.019,1579
2025-09-06 13:12:00,82.7,261.5668,6263,-3.8999999999999986,6.5,5.800000000000004,1282.195,290
2025-09-06 13:15:00,82.5,259.5992,6263,-3.8999999999999986,6.500000000000001,5.800000000000004,1270.975,290
2025-09-06 13:18:00,81.0,258.1235,6263,-3.8999999999999986,6.3999999999999995,5.700000000000003,1252.847,290
2025-09-06 13:21:00,81.0,260.2141,6263,-3.799999999999997,6.3999999999999995,5.600000000000001,1247.94,295
2025-09-06 13:24:00,81.4,258.7384,6263,-3.799999999999997,6.4,5.700000000000003,1253.132,295
2025-09-06 13:27:00,81.0,257.2627,6263,-3.8000000000000043,6.4,5.700000000000003,1248.303,295
2025-09-06 13:30:00,81.0,256.2789,6263,-3.900000000000002,6.500000000000001,5.699999999999999,1249.456,290
2025-09-06 13:33:00,81.8,263.6574,6264,-3.900000000000002,6.300000000000001,5.699999999999999,1241.464,1579
2025-09-06 13:36:00,81.4,266.2399,6264,-3.900000000000002,6.300000000000001,5.699999999999999,1273.542,1579
2025-09-06 13:39:00,81.9,257.7546,6264,-3.900000000000002,6.5,5.800000000000001,1264.268,290
2025-09-06 13:42:00,81.8,252.9586,6264,-3.900000000000002,6.6000000000000005,5.800000000000001,1258.165,290
2025-09-06 13:45:00,80.8,252.7127,6264,-3.8000000000000007,6.5,5.699999999999999,1241.328,295
2025-09-06 13:48:00,81.0,252.2208,6264,-3.8000000000000007,6.6000000000000005,5.599999999999998,1247.128,295
2025-09-06 13:51:00,80.8,247.1788,6264,-3.8000000000000007,6.6000000000000005,5.599999999999998,1237.003,278
2025-09-06 13:54:00,80.4,249.0234,6264,-3.900000000000002,6.6000000000000005,5.599999999999998,1232.001,278
2025-09-06 13:57:00,80.4,254.1884,6264,-3.8999999999999986,6.500000000000001,5.699999999999996,1227.049,291
2025-09-06 14:00:00,80.6,254.5573,6264,-3.8000000000000007,6.500000000000001,5.599999999999998,1232.857,295
2025-09-06 14:03:00,80.4,251.4829,6264,-3.8000000000000007,6.499999999999999,5.599999999999998,1233.904,295
2025-09-06 14:06:00,79.6,247.3018,6264,-3.8000000000000007,6.6000000000000005,5.599999999999998,1221.736,278
2025-09-06 14:09:00,79.2,248.4086,6264,-3.8000000000000007,6.6000000000000005,5.4999999999999964,1215.875,278
2025-09-06 14:12:00,79.6,252.0978,6264,-3.8000000000000007,6.6000000000000005,5.599999999999998,1220.665,285
2025-09-06 14:15:00,79.8,256.5249,6264,-3.799999999999997,6.4,5.699999999999996,1219.83,295
2025-09-06 14:18:00,79.6,256.8938,6264,-3.8999999999999986,6.4,5.699999999999996,1219.186,291
2025-09-06 14:21:00,79.4,248.9005,6264,-3.8000000000000007,6.5,5.599999999999998,1213.235,278
2025-09-06 14:24:00,79.4,248.0396,6264,-3.8000000000000007,6.6000000000000005,5.599999999999998,1219.469,278
2025-09-06 14:27:00,79.0,244.9653,6264,-3.8000000000000007,6.6000000000000005,5.599999999999998,1195.468,278
2025-09-06 14:30:00,77.8,243.6125,6264,-3.6999999999999993,6.499999999999999,5.5000000000000036,1192.546,279
2025-09-06 14:33:00,77.2,245.9491,6265,-3.6999999999999993,6.3999999999999995,5.400000000000002,1182.562,280
2025-09-06 14:36:00,77.2,244.3504,6265,-3.6999999999999993,6.500000000000001,5.5000000000000036,1185.252,279
2025-09-06 14:39:00,77.4,243.7355,6265,-3.6999999999999993,6.4,5.400000000000002,1186.17,280
2025-09-06 14:42:00,77.2,242.5058,6265,-3.799999999999997,6.500000000000001,5.5,1178.416,280
2025-09-06 14:45:00,77.4,246.5639,6265,-3.6999999999999957,6.4,5.5,1188.614,280
2025-09-06 14:48:00,77.4,243.7355,6265,-3.6999999999999957,6.5,5.5,1188.317,279
2025-09-06 14:51:00,78.0,252.3438,6265,-3.6999999999999993,6.300000000000001,5.400000000000002,1191.222,280
2025-09-06 14:54:00,77.8,254.0654,6265,-3.799999999999997,6.300000000000001,5.5,1191.219,286
2025-09-06 14:57:00,77.6,251.114,6265,-3.6999999999999957,6.300000000000001,5.5,1189.913,280
2025-09-06 15:00:00,77.4,246.8099,6265,-3.6999999999999993,6.5,5.400000000000002,1184.295,280
2025-09-06 15:03:00,77.2,242.7518,6265,-3.6000000000000014,6.5,5.399999999999999,1189.952,279
2025-09-06 15:06:00,77.2,244.3504,6265,-3.6999999999999993,6.4,5.4999999999999964,1185.743,280
2025-09-06 15:09:00,77.2,249.2694,6265,-3.700000000000003,6.299999999999999,5.5,1180.448,280
2025-09-06 15:12:00,77.3,250.8681,6265,-3.700000000000003,6.299999999999999,5.399999999999999,1190.941,280
2025-09-06 15:15:00,77.2,248.9005,6265,-3.700000000000003,6.299999999999999,5.5,1187.884,280
2025-09-06 15:18:00,76.8,245.3342,6265,-3.6000000000000014,6.299999999999999,5.399999999999999,1182.38,280
2025-09-06 15:21:00,77.4,250.8681,6265,-3.700000000000003,6.299999999999999,5.5,1190.036,280
2025-09-06 15:24:00,77.6,250.991,6265,-3.6000000000000014,6.300000000000001,5.399999999999999,1188.745,273
2025-09-06 15:27:00,77.8,256.5249,6265,-3.700000000000003,6.200000000000001,5.399999999999999,1194.036,286
2025-09-06 15:30:00,78.4,256.2789,6265,-3.700000000000003,6.200000000000001,5.5,1201.615,286
2025-09-06 15:33:00,78.4,250.991,6266,-3.6999999999999957,6.300000000000001,5.399999999999999,1199.364,280
2025-09-06 15:36:00,78.4,250.1302,6266,-3.700000000000003,6.4,5.5,1201.184,280
2025-09-06 15:39:00,78.6,248.4086,6266,-3.700000000000003,6.4,5.600000000000001,1200.999,280
2025-09-06 15:42:00,78.4,247.7937,6266,-3.6000000000000014,6.4,5.399999999999999,1204.112,270
2025-09-06 15:45:00,78.4,252.3438,6266,-3.700000000000003,6.4,5.5,1201.878,280
2025-09-06 15:48:00,78.4,252.3438,6266,-3.799999999999997,6.300000000000001,5.5,1203.41,286
2025-09-06 15:51:00,78.4,250.7451,6266,-3.6999999999999957,6.300000000000001,5.5,1202.435,280
2025-09-06 15:54:00,78.4,252.5897,6266,-3.700000000000003,6.4,5.5,1196.947,295
2025-09-06 15:57:00,78.4,253.2046,6266,-3.700000000000003,6.300000000000001,5.5,1200.78,286
2025-09-06 16:00:00,79.0,260.952,6266,-3.700000000000003,6.200000000000001,5.5,1211.255,288
2025-09-06 16:03:00,80.0,262.7966,6266,-3.700000000000003,6.200000000000001,5.5,1221.503,288
2025-09-06 16:06:00,80.4,258.8614,6266,-3.799999999999997,6.300000000000001,5.600000000000001,1228.665,295
2025-09-06 16:09:00,80.4,255.2951,6266,-3.799999999999997,6.4,5.600000000000001,1235.228,295
2025-09-06 16:12:00,80.4,256.5249,6266,-3.799999999999997,6.4,5.5,1236.317,295
2025-09-06 16:15:00,80.0,257.5087,6266,-3.799999999999997,6.300000000000001,5.600000000000001,1233.932,295
2025-09-06 16:18:00,80.2,259.3533,6266,-3.700000000000003,6.300000000000001,5.5,1232.521,295
2025-09-06 16:21:00,80.0,258.3695,6266,-3.700000000000003,6.4,5.5,1236.494,295
2025-09-06 16:24:00,80.1,258.7384,6266,-3.799999999999997,6.4,5.600000000000001,1234.41,295
2025-09-06 16:27:00,80.3,259.7222,6266,-3.799999999999997,6.4,5.600000000000001,1238.115,295
2025-09-06 16:30:00,80.4,257.6317,6266,-3.700000000000003,6.4,5.600000000000001,1239.983,295
2025-09-06 16:33:00,80.4,261.5668,6267,-3.799999999999997,6.300000000000001,5.600000000000001,1240.551,288
2025-09-06 16:36:00,82.5,268.6994,6267,-3.8999999999999986,6.300000000000001,5.799999999999997,1277.463,1579
2025-09-06 16:39:00,83.3,266.4858,6267,-4.0,6.300000000000001,5.799999999999997,1297.36,1579
2025-09-06 16:42:00,82.9,262.4277,6267,-3.8999999999999986,6.500000000000001,5.699999999999996,1298.74,290
2025-09-06 16:45:00,82.7,259.3533,6267,-3.8999999999999986,6.6000000000000005,5.699999999999996,1292.599,290
2025-09-06 16:48:00,82.5,259.5992,6267,-4.0,6.6000000000000005,5.800000000000004,1292.434,290
2025-09-06 16:51:00,82.1,258.2465,6267,-3.8999999999999986,6.500000000000001,5.800000000000004,1280.132,290
2025-09-06 16:54:00,80.6,255.0492,6267,-3.900000000000002,6.6000000000000005,5.599999999999998,1233.239,291
2025-09-06 16:57:00,79.6,253.5735,6267,-3.900000000000002,6.3999999999999995,5.599999999999998,1230.646,291
2025-09-06 17:00:00,80.0,255.4181,6267,-3.799999999999997,6.500000000000001,5.600000000000001,1224.868,295
2025-09-06 17:03:00,79.0,243.9815,6267,-3.799999999999997,6.700000000000001,5.600000000000001,1212.239,281
2025-09-06 17:06:00,78.8,249.0234,6267,-3.8000000000000007,6.6000000000000005,5.599999999999998,1207.656,285
2025-09-06 17:09:00,78.0,255.787,6267,-3.8000000000000007,6.4,5.599999999999998,1196.093,286
2025-09-06 17:12:00,78.4,251.114,6267,-3.8000000000000007,6.4,5.599999999999998,1192.993,286
2025-09-06 17:15:00,77.8,242.9977,6267,-3.6999999999999993,6.500000000000001,5.5000000000000036,1186.826,279
2025-09-06 17:18:00,77.0,234.2665,6267,-3.6999999999999993,6.6000000000000005,5.400000000000002,1165.74,423
2025-09-06 17:21:00,74.0,233.1597,6267,-3.6000000000000014,6.6000000000000005,5.299999999999997,1118.248,245
2025-09-06 17:24:00,74.0,233.2827,6267,-3.6000000000000014,6.500000000000001,5.299999999999997,1119.663,210
2025-09-06 17:27:00,73.2,235.6192,6267,-3.5,6.3999999999999995,5.299999999999997,1103.359,210
2025-09-06 17:30:00,73.5,242.1369,6267,-3.5,6.299999999999999,5.199999999999996,1113.112,212
2025-09-06 17:33:00,73.2,239.3084,6268,-3.6000000000000014,6.199999999999999,5.299999999999997,1109.787,211
2025-09-06 17:36:00,72.9,234.5125,6268,-3.5,6.3999999999999995,5.200000000000003,1103.276,210
2025-09-06 17:39:00,72.9,235.9881,6268,-3.5,6.3999999999999995,5.200000000000003,1104.22,210
2025-09-06 17:42:00,73.1,236.1111,6268,-3.5,6.3999999999999995,5.100000000000001,1103.436,210
2025-09-06 17:45:00,72.9,232.2989,6268,-3.5,6.3999999999999995,5.199999999999996,1098.537,210
2025-09-06 17:48:00,72.3,237.5868,6268,-3.3999999999999986,6.3999999999999995,5.199999999999996,1092.563,213
2025-09-06 17:51:00,72.3,236.1111,6268,-3.5,6.199999999999999,5.199999999999996,1095.151,211
2025-09-06 17:54:00,71.9,226.2731,6268,-3.400000000000002,6.3999999999999995,5.0000000000000036,1072.461,243
2025-09-06 17:57:00,70.7,225.5353,6268,-3.3999999999999986,6.3999999999999995,5.0,1065.463,497
2025-09-06 18:00:00,70.3,223.6907,6268,-3.299999999999997,6.499999999999999,4.899999999999999,1060.466,238
2025-09-06 18:03:00,67.7,224.3056,6268,-3.299999999999997,6.3,4.5,987.886,497
2025-09-07 09:42:00,42.9,301.2876,6268,-1.0999999999999979,1.4000000000000004,2.1999999999999993,661.2989,87
2025-09-07 09:45:00,58.5,262.1817,6268,-2.3999999999999986,4.1,3.8000000000000007,976.5347,14
2025-09-07 09:48:00,73.0,262.1817,6268,-3.200000000000003,5.6,4.5,1165.719,171
2025-09-07 09:51:00,69.9,257.7546,6268,-3.0000000000000036,5.700000000000001,4.400000000000002,1099.554,171
2025-09-07 09:54:00,69.9,262.1817,6268,-2.9999999999999964,5.499999999999999,4.4999999999999964,1055.875,171
2025-09-07 09:57:00,72.3,274.8481,6268,-3.1000000000000014,5.500000000000001,4.700000000000003,1106.027,167
2025-09-07 10:00:00,75.7,283.5793,6268,-3.299999999999997,5.6000000000000005,5.0,1162.138,127
2025-09-07 10:03:00,78.4,287.7604,6268,-3.5,5.7,5.199999999999996,1199.858,148
2025-09-07 10:06:00,82.3,289.4821,6268,-3.5000000000000036,5.8999999999999995,5.400000000000002,1295.423,148
2025-09-07 10:09:00,84.7,286.4077,6269,-3.599999999999998,6.1,5.400000000000002,1315.671,148
2025-09-07 10:12:00,83.5,275.0941,6269,-3.599999999999998,6.3,5.400000000000002,1291.286,149
2025-09-07 10:15:00,78.0,262.5506,6269,-3.3999999999999986,6.2,5.0,1181.272,132
2025-09-07 10:18:00,77.6,270.0521,6269,-3.299999999999997,5.8999999999999995,5.100000000000001,1165.456,132
2025-09-07 10:21:00,77.4,266.8547,6269,-3.299999999999997,5.8999999999999995,5.100000000000001,1165.724,132
2025-09-07 10:24:00,79.6,289.605,6269,-3.3999999999999986,5.800000000000001,5.299999999999997,1210.657,148
2025-09-07 10:27:00,83.3,298.8281,6269,-3.5000000000000036,5.9,5.5000000000000036,1335.502,147
2025-09-07 10:30:00,89.0,305.8377,6269,-3.6999999999999993,6.0,5.800000000000001,1410.071,1544
2025-09-07 10:33:00,89.4,306.3296,6269,-3.799999999999997,6.1,5.799999999999997,1426.865,1544
2025-09-07 10:36:00,87.7,283.5793,6269,-3.799999999999997,6.3,5.799999999999997,1363.021,136
2025-09-07 10:39:00,82.5,262.7966,6269,-3.5,6.3999999999999995,5.299999999999997,1269.903,293
2025-09-07 10:42:00,79.8,258.4925,6269,-3.3999999999999986,6.499999999999999,5.200000000000003,1222.597,272
2025-09-07 10:45:00,80.0,258.2465,6269,-3.3999999999999986,6.3999999999999995,5.200000000000003,1220.792,272
2025-09-07 10:48:00,83.1,288.6212,6269,-3.5,6.1000000000000005,5.399999999999999,1259.502,148
2025-09-07 10:51:00,87.5,294.524,6269,-3.5,6.200000000000001,5.5,1395.137,141
2025-09-07 10:54:00,88.3,283.0874,6269,-3.6000000000000014,6.500000000000001,5.5,1402.362,265
2025-09-07 10:57:00,87.9,289.728,6269,-3.6000000000000014,6.299999999999999,5.600000000000001,1387.272,141
2025-09-07 11:00:00,87.9,297.5984,6269,-3.599999999999998,6.1,5.4999999999999964,1384.405,141
2025-09-07 11:03:00,86.7,250.3762,6269,-3.5,6.2,5.299999999999997,1236.051,292
2025-09-07 11:06:00,75.8,242.2598,6269,-3.1000000000000014,6.4,4.800000000000004,1137.88,242
2025-09-07 11:09:00,74.5,241.276,6270,-3.0,6.4,4.700000000000003,1119.441,240
2025-09-07 11:12:00,73.2,245.3342,6270,-2.900000000000002,6.3,4.599999999999998,1100.148,223
2025-09-07 11:15:00,73.6,256.2789,6270,-2.900000000000002,6.0,4.599999999999998,1106.858,169
2025-09-07 11:18:00,73.6,254.8032,6270,-3.200000000000003,6.1,4.800000000000004,1098.158,222
2025-09-07 11:21:00,72.9,249.8843,6270,-3.5,6.1,4.899999999999999,1089.115,1681
2025-09-07 11:24:00,74.5,258.8614,6270,-3.700000000000003,5.999999999999999,5.5,1111.394,1680
2025-09-07 11:27:00,76.6,258.3695,6270,-3.8000000000000007,5.8999999999999995,5.599999999999998,1141.42,1680
2025-09-07 11:30:00,75.3,243.7355,6270,-3.6999999999999993,6.3,5.400000000000002,1128.675,280
2025-09-07 11:33:00,74.5,235.6192,6270,-3.599999999999998,6.5,5.400000000000002,1108.926,212
2025-09-07 11:36:00,73.6,237.5868,6270,-3.6999999999999993,6.3,5.300000000000001,1104.731,1661
2025-09-07 11:39:00,73.6,235.6192,6270,-3.6000000000000014,6.3999999999999995,5.300000000000004,1104.857,211
2025-09-07 11:42:00,74.0,232.9138,6270,-3.6999999999999993,6.6000000000000005,5.400000000000002,1111.389,423
2025-09-07 11:45:00,74.0,230.5773,6270,-3.5,6.6000000000000005,5.300000000000004,1107.489,210
2025-09-07 11:48:00,73.6,228.9786,6270,-3.599999999999998,6.7,5.400000000000002,1102.99,246
2025-09-07 11:51:00,72.5,225.9042,6270,-3.599999999999998,6.499999999999999,5.300000000000001,1085.05,419
2025-09-07 11:54:00,71.9,237.9557,6270,-3.5,6.3,5.200000000000003,1077.156,211
2025-09-07 11:57:00,72.7,245.2112,6270,-3.599999999999998,6.199999999999999,5.300000000000001,1077.46,1679
2025-09-07 12:00:00,72.3,238.4476,6270,-3.5,6.1,5.200000000000003,1074.886,211
2025-09-07 12:03:00,71.3,235.7422,6270,-3.5,6.2,5.100000000000001,1061.642,211
2025-09-07 12:06:00,71.1,236.603,6270,-3.3999999999999986,6.2,5.100000000000001,1061.119,214
2025-09-07 12:09:00,71.7,240.6612,6271,-3.5,6.1000000000000005,5.100000000000001,1071.508,211
2025-09-07 12:12:00,71.9,242.5058,6271,-3.4999999999999964,6.1,5.199999999999999,1072.91,1679
2025-09-07 12:15:00,72.1,243.7355,6271,-3.599999999999998,6.1,5.199999999999999,1076.317,1679
2025-09-07 12:18:00,71.9,240.0463,6271,-3.599999999999998,6.1,5.300000000000001,1076.702,1679
2025-09-07 12:21:00,72.1,242.7518,6271,-3.599999999999998,6.1,5.300000000000001,1075.375,1679
2025-09-07 12:24:00,71.9,241.0301,6271,-3.599999999999998,6.2,5.199999999999999,1073.708,1679
2025-09-07 12:27:00,71.7,237.4638,6271,-3.4999999999999964,6.1000000000000005,5.199999999999999,1066.983,211
2025-09-07 12:30:00,70.1,233.5287,6271,-3.3999999999999986,6.2,5.0,1041.023,215
2025-09-07 12:33:00,69.1,231.807,6271,-3.400000000000002,6.1000000000000005,4.9999999999999964,1036.514,215
2025-09-07 12:36:00,68.5,228.2407,6271,-3.299999999999997,6.1000000000000005,4.799999999999997,1019.516,215
2025-09-07 12:39:00,67.3,220.6163,6271,-3.3000000000000043,6.2,4.800000000000004,1005.056,500
2025-09-07 12:42:00,67.9,224.9204,6271,-3.3000000000000043,6.1000000000000005,4.700000000000003,1011.514,500
2025-09-07 12:45:00,67.9,227.9948,6271,-3.3000000000000043,6.2,4.800000000000004,1012.52,215
2025-09-07 12:48:00,68.7,233.1597,6271,-3.400000000000002,6.0,4.9999999999999964,1030.845,215
2025-09-07 12:51:00,68.5,228.9786,6271,-3.3999999999999986,6.199999999999999,4.899999999999999,1021.141,215
2025-09-07 12:54:00,68.3,225.9042,6271,-3.3999999999999986,6.199999999999999,5.0,1023.112,500
2025-09-07 12:57:00,68.7,228.6097,6271,-3.3999999999999986,6.199999999999999,5.0,1029.364,215
2025-09-07 13:00:00,68.5,225.2894,6271,-3.3000000000000043,6.3,4.899999999999999,1016.715,497
2025-09-07 13:03:00,68.3,225.7813,6271,-3.4999999999999964,6.2,4.900000000000002,1020.801,498
2025-09-07 13:06:00,68.3,225.5353,6271,-3.5000000000000036,6.3,5.0000000000000036,1011.734,498
2025-09-07 13:09:00,67.9,229.8394,6272,-3.3000000000000007,6.1000000000000005,5.0000000000000036,1014.463,215
2025-09-07 13:12:00,67.7,233.0368,6272,-3.299999999999997,6.1,5.0,1004.539,215
2025-09-07 13:15:00,67.7,233.0368,6272,-3.3999999999999986,6.0,5.0,1009.501,215
2025-09-07 13:18:00,67.3,232.4219,6272,-3.3999999999999986,6.1,5.0,1003.283,215
2025-09-07 13:21:00,67.1,225.0434,6272,-3.3000000000000007,6.199999999999999,4.899999999999999,993.1536,500
2025-09-07 13:24:00,67.1,225.2894,6272,-3.3999999999999986,6.199999999999999,4.899999999999999,992.8176,500
2025-09-07 13:27:00,66.7,218.1568,6272,-3.3000000000000007,6.3,4.899999999999999,985.2645,497
2025-09-07 13:30:00,66.1,219.5096,6272,-3.1999999999999993,6.3,4.799999999999997,981.7236,504
2025-09-07 13:33:00,66.3,220.8623,6272,-3.3000000000000007,6.2,4.899999999999999,979.2737,500
2025-09-07 13:36:00,66.1,220.7393,6272,-3.3000000000000007,6.2,4.899999999999999,971.0524,500
2025-09-07 13:39:00,66.7,259.7222,6272,-3.299999999999997,6.3,4.899999999999999,977.1865,221
2025-09-07 13:42:00,71.3,254.6803,6272,-3.6000000000000014,5.8999999999999995,5.299999999999997,1064.165,1675
2025-09-07 13:45:00,72.7,273.8643,6272,-3.6999999999999993,6.1000000000000005,5.400000000000002,1101.837,1687
2025-09-07 13:48:00,75.9,280.5049,6272,-3.900000000000002,5.800000000000001,5.699999999999999,1139.004,1572
2025-09-07 13:51:00,79.8,273.8643,6272,-3.9999999999999964,6.0,5.900000000000002,1218.641,1573
2025-09-07 13:54:00,80.0,274.3562,6272,-4.0,6.1,5.800000000000004,1221.739,1578
2025-09-07 13:57:00,79.2,268.0845,6272,-4.0,6.2,5.700000000000003,1209.623,287
2025-09-07 14:00:00,79.6,276.0778,6272,-4.0,6.1,5.899999999999999,1211.569,1578
2025-09-07 14:03:00,79.8,276.2008,6272,-4.0,6.1,5.799999999999997,1212.798,1578
2025-09-07 14:06:00,80.2,278.5373,6272,-3.8999999999999986,6.1,5.799999999999997,1226.741,1570
2025-09-07 14:09:00,80.4,276.6927,6273,-4.0,6.1,5.799999999999997,1233.036,1578
2025-09-07 14:12:00,81.1,276.9387,6273,-4.0000000000000036,6.199999999999999,5.900000000000002,1238.604,1578
2025-09-07 14:15:00,81.1,274.1103,6273,-4.0000000000000036,6.199999999999999,5.900000000000002,1239.911,1578
2025-09-07 14:18:00,81.4,272.6346,6273,-3.9999999999999964,6.299999999999999,5.900000000000002,1246.233,1578
2025-09-07 14:21:00,81.8,280.5049,6273,-4.099999999999998,6.199999999999999,5.9999999999999964,1263.789,1578
2025-09-07 14:24:00,81.9,276.9387,6273,-4.0,6.1,5.899999999999999,1261.775,1578
2025-09-07 14:27:00,81.9,276.9387,6273,-4.0,6.199999999999999,6.0,1262.769,1578
2025-09-07 14:30:00,82.5,279.89,6273,-4.100000000000001,6.1,6.0,1268.922,1578
2025-09-07 14:33:00,82.1,276.2008,6273,-4.0000000000000036,6.1,5.900000000000002,1261.951,1578
2025-09-07 14:36:00,82.1,275.34,6273,-4.0000000000000036,6.199999999999999,6.0000000000000036,1264.115,1578
2025-09-07 14:39:00,82.4,280.9968,6273,-4.099999999999998,6.1,6.0000000000000036,1269.549,1578
2025-09-07 14:42:00,82.9,284.0712,6273,-4.099999999999998,6.0,6.0000000000000036,1272.872,1540
2025-09-07 14:45:00,83.5,280.6279,6273,-4.099999999999998,6.1,6.099999999999998,1303.518,1578
2025-09-07 14:48:00,86.1,292.6794,6273,-4.300000000000001,6.200000000000001,6.300000000000001,1367.543,1538
2025-09-07 14:51:00,87.5,291.4496,6273,-4.300000000000001,6.300000000000001,6.300000000000001,1391.974,1538
2025-09-07 14:54:00,80.8,241.1531,6273,-4.0,7.0,5.600000000000001,1222.975,311
2025-09-07 14:57:00,78.2,243.6125,6273,-3.900000000000002,6.5,5.599999999999998,1199.577,278
2025-09-07 15:00:00,75.8,271.7737,6273,-3.6999999999999993,6.6,5.400000000000002,1156.753,289
2025-09-07 15:03:00,78.4,284.686,6273,-4.0,5.699999999999999,5.799999999999997,1197.221,1572
2025-09-07 15:06:00,77.8,266.3629,6273,-4.0000000000000036,6.1,5.800000000000001,1171.929,287
2025-09-07 15:09:00,75.6,265.0101,6274,-3.599999999999998,6.1,5.400000000000002,1130.818,134
2025-09-07 15:12:00,76.4,265.625,6274,-3.6000000000000014,6.1,5.399999999999999,1152.163,134
2025-09-07 15:15:00,77.8,270.667,6274,-3.6000000000000014,6.1,5.399999999999999,1188.376,134
2025-09-07 15:18:00,81.8,277.4306,6274,-3.8000000000000043,6.200000000000001,5.800000000000004,1261.651,149
2025-09-07 15:21:00,82.5,271.8967,6274,-3.8999999999999986,6.5,5.800000000000004,1286.072,1579
2025-09-07 15:24:00,81.4,262.1817,6274,-3.8000000000000043,6.6000000000000005,5.600000000000001,1243.926,290
2025-09-07 15:27:00,78.8,264.3953,6274,-3.6999999999999993,6.3999999999999995,5.4999999999999964,1202.215,289
2025-09-07 15:30:00,77.8,261.4438,6274,-3.599999999999998,6.199999999999999,5.4999999999999964,1180.051,133
2025-09-07 15:33:00,77.8,262.7966,6274,-3.6999999999999993,6.3999999999999995,5.4999999999999964,1176.483,289
2025-09-07 15:36:00,78.0,263.1655,6274,-3.6999999999999993,6.299999999999999,5.4999999999999964,1179.959,288
2025-09-07 15:39:00,78.0,266.7318,6274,-3.799999999999997,6.299999999999999,5.5,1182.485,288
2025-09-07 15:42:00,78.6,260.952,6274,-3.8000000000000007,6.299999999999999,5.599999999999998,1186.799,288
2025-09-07 15:45:00,78.2,263.4115,6274,-3.6999999999999993,6.299999999999999,5.599999999999998,1190.199,288
2025-09-07 15:48:00,79.4,265.1331,6274,-3.8999999999999986,6.200000000000001,5.700000000000003,1223.238,287
2025-09-07 15:51:00,81.4,270.175,6274,-4.0000000000000036,6.300000000000001,5.800000000000001,1257.36,1579
2025-09-07 15:54:00,81.6,269.9291,6274,-3.900000000000002,6.4,5.800000000000001,1261.417,1579
2025-09-07 15:57:00,81.5,273.1265,6274,-4.0000000000000036,6.300000000000001,5.800000000000001,1263.333,1578
2025-09-07 16:00:00,81.8,271.2818,6274,-3.900000000000002,6.299999999999999,5.800000000000001,1265.473,1579
2025-09-07 16:03:00,81.4,266.2399,6274,-3.900000000000002,6.3999999999999995,5.699999999999999,1247.739,1579
2025-09-07 16:06:00,81.1,273.6183,6274,-3.8999999999999986,6.4,5.799999999999997,1251.652,1579
2025-09-07 16:09:00,82.5,281.6117,6275,-4.0,6.300000000000001,5.899999999999999,1289.533,1578
2025-09-07 16:12:00,85.1,287.3915,6275,-4.100000000000001,6.200000000000001,6.0,1345.143,1539
2025-09-07 16:15:00,87.9,286.7766,6275,-4.199999999999996,6.5,6.199999999999996,1388.85,1537
2025-09-07 16:18:00,87.9,273.2494,6275,-4.199999999999996,6.5,6.299999999999997,1377.894,1555
2025-09-07 16:21:00,83.9,264.5182,6275,-4.099999999999998,6.700000000000001,6.0000000000000036,1290.601,1590
2025-09-07 16:24:00,80.5,258.8614,6275,-3.900000000000002,6.6000000000000005,5.699999999999999,1235.252,290
2025-09-07 16:27:00,79.4,260.952,6275,-3.8000000000000007,6.3999999999999995,5.599999999999998,1213.256,295
2025-09-07 16:30:00,79.0,259.7222,6275,-3.8000000000000007,6.3999999999999995,5.599999999999998,1207.228,295
2025-09-07 16:33:00,79.0,255.4181,6275,-3.8000000000000007,6.3999999999999995,5.599999999999998,1194.327,295
2025-09-07 16:36:00,77.6,252.0978,6275,-3.799999999999997,6.3999999999999995,5.600000000000001,1171.655,286
2025-09-07 16:39:00,75.8,251.114,6275,-3.6999999999999957,6.3,5.5,1141.777,280
2025-09-07 16:42:00,76.0,250.7451,6275,-3.599999999999998,6.3,5.400000000000002,1138.755,1681
2025-09-07 16:45:00,76.6,258.8614,6275,-3.6999999999999993,6.199999999999999,5.5000000000000036,1153.397,286
2025-09-07 16:48:00,76.4,252.7127,6275,-3.6999999999999957,6.199999999999999,5.399999999999999,1146.527,286
2025-09-07 16:51:00,76.0,245.4572,6275,-3.599999999999998,6.499999999999999,5.300000000000001,1140.212,279
2025-09-07 16:54:00,75.9,244.1044,6275,-3.599999999999998,6.3999999999999995,5.300000000000001,1133.246,212
2025-09-07 16:57:00,75.8,246.441,6275,-3.6999999999999993,6.499999999999999,5.400000000000002,1135.775,280
2025-09-07 17:00:00,76.0,246.195,6275,-3.6999999999999957,6.3999999999999995,5.399999999999999,1137.704,280
2025-09-07 17:03:00,76.2,251.114,6275,-3.6999999999999957,6.299999999999999,5.5,1141.404,280
2025-09-07 17:06:00,76.0,249.7613,6275,-3.6999999999999957,6.299999999999999,5.5,1140.337,280
2025-09-07 17:09:00,76.0,248.0396,6276,-3.6000000000000014,6.3999999999999995,5.399999999999999,1138.418,280
2025-09-07 17:12:00,75.8,250.2532,6276,-3.700000000000003,6.4,5.399999999999999,1136.686,280
2025-09-07 17:15:00,77.0,257.6317,6276,-3.700000000000003,6.2,5.5,1161.575,286
2025-09-07 17:18:00,77.6,255.787,6276,-3.8000000000000043,6.5,5.5,1174.271,295
2025-09-07 17:21:00,76.4,246.195,6276,-3.599999999999998,6.6000000000000005,5.400000000000002,1140.511,279
2025-09-07 17:24:00,75.6,248.2856,6276,-3.599999999999998,6.3999999999999995,5.400000000000002,1133.258,280
2025-09-07 17:27:00,75.8,249.1464,6276,-3.6999999999999993,6.3999999999999995,5.400000000000002,1127.879,280
2025-09-07 17:30:00,75.5,250.3762,6276,-3.6999999999999957,6.3999999999999995,5.5,1124.226,280
2025-09-07 17:33:00,75.0,246.441,6276,-3.6999999999999957,6.3,5.399999999999999,1117.271,280
2025-09-07 17:36:00,74.4,244.7193,6276,-3.6000000000000014,6.3999999999999995,5.399999999999999,1101.315,212
2025-09-07 17:39:00,74.0,244.3504,6276,-3.700000000000003,6.3999999999999995,5.399999999999999,1097.597,280
2025-09-07 17:42:00,73.9,239.8003,6276,-3.5,6.499999999999999,5.299999999999997,1092.564,212
2025-09-07 17:45:00,73.7,242.1369,6276,-3.6000000000000014,6.6000000000000005,5.299999999999997,1095.653,212
2025-09-07 17:48:00,74.0,245.8261,6276,-3.6000000000000014,6.6000000000000005,5.299999999999997,1103.018,275
2025-09-07 17:51:00,73.2,235.0043,6276,-3.6000000000000014,6.6000000000000005,5.299999999999997,1084.765,200
2025-09-07 17:54:00,72.5,234.8814,6276,-3.5,6.6000000000000005,5.200000000000003,1073.907,210
2025-09-07 17:57:00,71.5,232.2989,6276,-3.3999999999999986,6.499999999999999,5.100000000000001,1055.699,210
2025-09-07 18:00:00,71.7,244.8423,6276,-3.5,6.3999999999999995,5.100000000000001,1058.139,217
2025-09-07 18:03:00,71.9,245.5801,6276,-3.5,6.299999999999999,5.200000000000003,1062.827,217
2025-09-07 18:06:00,72.1,244.9653,6276,-3.599999999999998,6.299999999999999,5.300000000000001,1064.81,1679
2025-09-07 18:09:00,72.1,244.5963,6277,-3.5,6.299999999999999,5.199999999999999,1064.73,217
2025-09-07 18:12:00,71.6,241.522,6277,-3.5,6.299999999999999,5.199999999999999,1060.115,217
2025-09-07 18:15:00,71.6,241.645,6277,-3.5,6.3999999999999995,5.199999999999999,1058.791,217
2025-09-07 18:18:00,71.9,243.3666,6277,-3.5,6.4,5.300000000000001,1070.039,217
2025-09-07 18:21:00,71.9,245.9491,6277,-3.5,6.300000000000001,5.300000000000001,1064.359,217
2025-09-07 18:24:00,71.5,242.5058,6277,-3.599999999999998,6.299999999999999,5.199999999999999,1058.927,217
2025-09-07 18:27:00,71.1,235.1273,6277,-3.400000000000002,6.3999999999999995,5.100000000000001,1053.578,210
2025-09-07 18:30:00,70.9,236.726,6277,-3.400000000000002,6.3,5.100000000000001,1051.43,214
2025-09-07 18:33:00,71.1,238.5706,6277,-3.400000000000002,6.3,5.100000000000001,1052.982,217
2025-09-07 18:36:00,70.9,239.6774,6277,-3.400000000000002,6.3,5.100000000000001,1049.176,217
2025-09-07 18:39:00,71.1,241.522,6277,-3.400000000000002,6.3,5.100000000000001,1048.783,217
2025-09-07 18:42:00,71.5,242.5058,6277,-3.5,6.299999999999999,5.100000000000001,1057.691,217
2025-09-07 18:45:00,71.9,244.9653,6277,-3.5,6.300000000000001,5.200000000000003,1058.337,217
2025-09-07 18:48:00,71.9,245.5801,6277,-3.5,6.2,5.300000000000004,1065.798,1679
2025-09-07 18:51:00,72.1,234.1435,6277,-3.5,6.5,5.200000000000003,1056.847,210
2025-09-07 18:54:00,71.7,231.1921,6277,-3.3999999999999986,6.500000000000001,5.100000000000001,1057.906,210
2025-09-07 18:57:00,71.9,241.8909,6277,-3.3999999999999986,6.3999999999999995,5.100000000000001,1065.164,213
2025-09-07 19:00:00,71.5,233.5287,6277,-3.5,6.3,5.100000000000001,1051.764,211
2025-09-07 19:03:00,70.7,231.684,6277,-3.3000000000000007,6.3,5.0000000000000036,1043.081,243
2025-09-07 19:06:00,70.7,235.1273,6277,-3.3999999999999986,6.3,5.100000000000001,1043.757,215
2025-09-07 19:09:00,70.3,234.3895,6278,-3.400000000000002,6.2,5.0000000000000036,1036.416,215
2025-09-07 19:12:00,69.7,232.4219,6278,-3.3000000000000007,6.3,5.0000000000000036,1028.15,243
2025-09-07 19:15:00,69.5,232.0529,6278,-3.3000000000000007,6.3,4.900000000000002,1021.429,243
2025-09-07 19:18:00,69.3,232.9138,6278,-3.400000000000002,6.2,5.0000000000000036,1022.785,215
2025-09-07 19:21:00,69.3,231.93,6278,-3.1999999999999993,6.2,4.900000000000002,1022.845,214
2025-09-07 19:24:00,69.7,237.9557,6278,-3.400000000000002,6.199999999999999,5.0000000000000036,1030.006,218
2025-09-07 19:27:00,69.9,236.3571,6278,-3.400000000000002,6.199999999999999,5.0000000000000036,1032.697,214
2025-09-07 19:30:00,69.9,234.3895,6278,-3.3000000000000007,6.199999999999999,5.0000000000000036,1030.135,214
2025-09-07 19:33:00,69.7,235.4962,6278,-3.400000000000002,6.1,5.0000000000000036,1029.233,209
2025-09-07 19:36:00,69.5,227.011,6278,-3.400000000000002,6.199999999999999,5.0000000000000036,1006.665,215
2025-09-07 19:39:00,69.7,242.1369,6278,-3.400000000000002,6.1,5.0000000000000036,1030.441,219
2025-09-07 19:42:00,69.7,243.3666,6278,-3.5000000000000036,6.0,5.199999999999999,1029.219,1676
2025-09-07 19:45:00,69.3,234.3895,6278,-3.5000000000000036,6.1,5.099999999999998,1024.54,209
2025-09-07 19:48:00,69.5,234.8814,6278,-3.5000000000000036,6.199999999999999,5.199999999999999,1024.214,216
2025-09-07 19:51:00,69.7,234.2665,6278,-3.5000000000000036,6.1,5.199999999999999,1027.471,209
2025-09-07 19:54:00,69.5,234.8814,6278,-3.5000000000000036,6.1,5.199999999999999,1025.233,209
2025-09-07 19:57:00,69.5,233.5287,6278,-3.599999999999998,6.199999999999999,5.199999999999999,1024.605,216
2025-09-07 20:00:00,69.7,233.2827,6278,-3.6000000000000014,6.299999999999999,5.200000000000003,1028.713,216
2025-09-07 20:03:00,69.9,233.8976,6278,-3.700000000000003,6.300000000000001,5.300000000000004,1032.771,420
2025-09-07 20:06:00,70.1,237.4638,6278,-3.599999999999998,6.199999999999999,5.300000000000001,1035.6,211
2025-09-07 20:09:00,70.1,236.726,6279,-3.6999999999999993,6.299999999999999,5.399999999999999,1029.699,420
2025-09-07 20:12:00,69.3,228.3637,6279,-3.599999999999998,6.3999999999999995,5.100000000000001,1010.169,419
2025-09-07 20:15:00,68.7,234.5125,6279,-3.6000000000000014,6.199999999999999,5.200000000000003,1014.263,216
2025-09-07 20:18:00,68.5,234.8814,6279,-3.5,6.3,5.200000000000003,1014.453,216
2025-09-07 20:21:00,68.1,233.0368,6279,-3.5,6.199999999999999,5.100000000000001,1000.211,216
2025-09-07 20:24:00,67.9,232.0529,6279,-3.5,6.1,5.199999999999999,998.4394,216
2025-09-07 20:27:00,67.5,225.0434,6279,-3.3999999999999986,6.3,5.099999999999998,992.82,500
2025-09-07 20:30:00,66.7,222.8299,6279,-3.3999999999999986,6.3,4.9999999999999964,974.9131,497
2025-09-07 20:33:00,66.5,223.4447,6279,-3.3999999999999986,6.2,4.9999999999999964,972.8151,500
2025-09-07 20:36:00,66.5,223.8137,6279,-3.3999999999999986,6.3,4.9999999999999964,977.3488,500
2025-09-07 20:39:00,66.3,231.684,6279,-3.400000000000002,6.199999999999999,5.099999999999998,974.1675,215
2025-09-07 20:42:00,66.3,232.2989,6279,-3.5,6.199999999999999,5.0000000000000036,968.908,216
2025-09-07 20:45:00,65.9,222.092,6279,-3.3000000000000007,6.3,5.0000000000000036,964.6716,497
2025-09-07 20:48:00,66.1,221.969,6279,-3.400000000000002,6.3999999999999995,5.0000000000000036,968.6729,497
2025-09-07 20:51:00,65.9,218.1568,6279,-3.400000000000002,6.3999999999999995,5.0000000000000036,961.1989,878
2025-09-07 20:54:00,65.7,219.0176,6279,-3.400000000000002,6.3,5.0000000000000036,959.0468,878
2025-09-07 20:57:00,65.5,220.2474,6279,-3.400000000000002,6.3,5.0000000000000036,956.4077,878
2025-09-07 21:00:00,64.9,219.5096,6279,-3.400000000000002,6.3,4.900000000000002,947.5424,878
2025-09-07 21:03:00,64.7,218.2798,6279,-3.3000000000000007,6.3,4.800000000000001,940.4649,509
