Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2025-09-07 21:06:00,65.1,276.3238,6279,-3.3999999999999986,6.1,5.0,996.437,174
2025-09-07 21:09:00,69.5,275.0941,6280,-3.6999999999999993,5.6,5.399999999999999,1023.214,163
2025-09-07 21:12:00,72.0,275.463,6280,-3.799999999999997,5.5,5.600000000000001,1060.295,1799
2025-09-07 21:15:00,74.9,282.4725,6280,-3.8000000000000007,5.8,5.800000000000001,1148.148,1572
2025-09-07 21:18:00,80.4,283.0874,6280,-4.099999999999998,5.9,6.099999999999998,1249.275,1540
2025-09-07 21:21:00,79.6,278.6603,6280,-4.100000000000001,6.1000000000000005,6.0,1210.466,1578
2025-09-07 21:24:00,79.0,275.9549,6280,-4.100000000000001,6.2,6.0,1205.523,1578
2025-09-07 21:27:00,78.0,277.3076,6280,-4.0,6.1,5.899999999999999,1191.126,1570
2025-09-07 21:30:00,77.6,270.175,6280,-3.900000000000002,6.1000000000000005,5.800000000000001,1176.878,1571
2025-09-07 21:33:00,75.2,254.0654,6280,-3.900000000000002,6.1000000000000005,5.699999999999999,1123.454,1672
2025-09-07 21:36:00,74.6,258.2465,6280,-3.8999999999999986,6.1000000000000005,5.600000000000001,1105.486,1664
2025-09-07 21:39:00,74.2,255.6641,6280,-3.8000000000000043,6.1000000000000005,5.600000000000001,1099.056,286
2025-09-07 21:42:00,74.0,255.6641,6280,-3.799999999999997,6.1000000000000005,5.5,1096.148,286
2025-09-07 21:45:00,73.4,253.8194,6280,-3.799999999999997,6.1000000000000005,5.5,1090.98,1662
2025-09-07 21:48:00,73.4,254.8032,6280,-3.799999999999997,6.1000000000000005,5.5,1090.339,1662
2025-09-07 21:51:00,73.6,254.1884,6280,-3.799999999999997,6.2,5.5,1095.458,1662
2025-09-07 21:54:00,74.0,258.4925,6280,-3.799999999999997,5.9,5.600000000000001,1105.0,1680
2025-09-07 21:57:00,74.0,260.706,6280,-3.799999999999997,6.0,5.5,1094.382,1664
2025-09-07 22:00:00,67.1,265.0101,6280,-3.6000000000000014,5.5,4.799999999999997,966.0303,810
2025-09-08 07:30:00,50.3,231.93,6280,-2.0,2.499999999999999,3.099999999999998,881.1025,98
2025-09-08 07:33:00,60.7,283.3333,6280,-2.8999999999999986,4.300000000000001,4.100000000000001,970.318,764
2025-09-08 07:36:00,71.6,305.2228,6281,-3.5000000000000036,4.700000000000001,5.0000000000000036,1103.901,1123
2025-09-08 07:39:00,71.6,324.5298,6281,-3.599999999999998,4.500000000000001,5.099999999999998,1099.849,1132
2025-09-08 07:42:00,76.2,354.7816,6281,-3.6000000000000014,4.500000000000001,5.300000000000004,1170.362,1208
2025-09-08 07:45:00,75.0,327.2353,6281,-3.599999999999998,4.9,5.400000000000002,1131.684,1210
2025-09-08 07:48:00,69.7,260.583,6281,-3.3000000000000007,5.2,4.900000000000002,1051.619,161
2025-09-08 07:51:00,64.7,246.5639,6281,-3.0,5.1,4.5,969.824,827
2025-09-08 07:54:00,62.5,240.9071,6281,-2.8999999999999986,5.0,4.199999999999996,922.7726,828
2025-09-08 07:57:00,61.1,243.1207,6281,-2.8999999999999986,4.8999999999999995,4.199999999999996,910.9579,828
2025-09-08 08:00:00,60.9,257.0168,6281,-2.799999999999997,4.8999999999999995,4.100000000000001,922.1743,673
2025-09-08 08:03:00,61.3,262.0587,6281,-2.8999999999999986,4.699999999999999,4.200000000000003,918.7832,833
2025-09-08 08:06:00,63.7,277.7995,6281,-2.8999999999999986,4.700000000000001,4.399999999999999,957.9591,762
2025-09-08 08:09:00,68.3,304.9769,6281,-3.200000000000003,4.6000000000000005,4.800000000000004,1024.931,1147
2025-09-08 08:12:00,70.7,302.5174,6281,-3.3999999999999986,4.800000000000001,5.0,1072.343,1123
2025-09-08 08:15:00,71.3,273.0035,6281,-3.4999999999999964,5.1,4.900000000000002,1070.796,162
2025-09-08 08:18:00,69.3,266.3629,6281,-3.1999999999999993,5.3,4.900000000000002,1037.012,161
2025-09-08 08:21:00,69.1,251.114,6281,-3.200000000000003,5.3,4.799999999999997,1029.742,829
2025-09-08 08:24:00,65.5,221.3542,6281,-3.1000000000000014,5.800000000000001,4.5,964.0627,503
2025-09-08 08:27:00,65.3,228.3637,6281,-3.0,5.699999999999999,4.5,977.4268,503
2025-09-08 08:30:00,65.9,230.8232,6281,-3.1000000000000014,5.800000000000001,4.600000000000001,980.2609,503
2025-09-08 08:33:00,67.1,235.1273,6281,-3.1000000000000014,5.800000000000001,4.699999999999996,1011.581,503
2025-09-08 08:36:00,70.3,248.9005,6282,-3.3000000000000007,5.8999999999999995,4.900000000000002,1064.113,220
2025-09-08 08:39:00,74.2,265.8709,6282,-3.599999999999998,5.8,5.199999999999999,1115.988,134
2025-09-08 08:42:00,76.0,266.2399,6282,-3.4999999999999964,5.8999999999999995,5.300000000000001,1140.941,175
2025-09-08 08:45:00,76.8,282.3495,6282,-3.599999999999998,5.800000000000001,5.300000000000001,1153.049,131
2025-09-08 08:48:00,77.2,268.9453,6282,-3.6000000000000014,5.800000000000001,5.300000000000004,1157.77,134
2025-09-08 08:51:00,76.6,267.3466,6282,-3.599999999999998,5.8999999999999995,5.400000000000002,1153.35,134
2025-09-08 08:54:00,76.6,269.1913,6282,-3.4999999999999964,5.8999999999999995,5.400000000000002,1154.547,131
2025-09-08 08:57:00,77.0,270.421,6282,-3.599999999999998,5.9,5.400000000000002,1161.613,134
2025-09-08 09:00:00,77.4,270.421,6282,-3.6000000000000014,5.800000000000001,5.299999999999997,1165.052,134
2025-09-08 09:03:00,77.6,271.1588,6282,-3.700000000000003,5.9,5.399999999999999,1165.464,134
2025-09-08 09:06:00,76.6,268.3304,6282,-3.700000000000003,5.9,5.399999999999999,1161.289,134
2025-09-08 09:09:00,76.8,266.3629,6282,-3.6000000000000014,5.799999999999999,5.299999999999997,1154.663,134
2025-09-08 09:12:00,76.8,266.2399,6282,-3.6000000000000014,5.8999999999999995,5.300000000000004,1155.603,134
2025-09-08 09:15:00,76.6,264.8871,6282,-3.6000000000000014,5.8999999999999995,5.300000000000004,1150.859,134
2025-09-08 09:18:00,77.6,277.9225,6282,-3.700000000000003,5.800000000000001,5.399999999999999,1170.252,166
2025-09-08 09:21:00,80.0,287.3915,6282,-3.8000000000000007,5.800000000000001,5.599999999999998,1210.01,151
2025-09-08 09:24:00,81.1,280.013,6282,-3.8000000000000007,6.0,5.699999999999999,1244.132,150
2025-09-08 09:27:00,81.0,272.8805,6282,-3.900000000000002,6.0,5.699999999999999,1234.092,1571
2025-09-08 09:30:00,80.8,271.6508,6282,-3.6999999999999993,6.1,5.599999999999998,1238.536,135
2025-09-08 09:33:00,80.8,271.8967,6282,-3.6999999999999993,6.1,5.599999999999998,1232.747,135
2025-09-08 09:36:00,80.8,276.6927,6283,-3.799999999999997,6.1,5.699999999999996,1235.815,150
2025-09-08 09:39:00,81.0,283.9482,6283,-3.799999999999997,5.9,5.699999999999996,1236.609,151
2025-09-08 09:42:00,80.5,279.3981,6283,-3.799999999999997,5.9,5.699999999999996,1231.778,150
2025-09-08 09:45:00,82.3,284.3171,6283,-3.8000000000000007,6.1,5.699999999999999,1263.064,151
2025-09-08 09:48:00,83.5,286.6537,6283,-3.900000000000002,6.1,5.800000000000001,1289.616,151
2025-09-08 09:51:00,86.1,285.9158,6283,-4.099999999999998,6.300000000000001,5.9999999999999964,1345.74,1539
2025-09-08 09:54:00,86.3,284.3171,6283,-4.100000000000001,6.4,6.0,1354.352,1539
2025-09-08 09:57:00,85.7,282.2266,6283,-4.0,6.299999999999999,6.0,1345.383,1539
2025-09-08 10:00:00,85.9,290.0969,6283,-3.9999999999999964,6.199999999999999,5.9999999999999964,1350.065,137
2025-09-08 10:03:00,85.7,287.1455,6283,-4.099999999999998,6.199999999999999,6.099999999999998,1351.007,1539
2025-09-08 10:06:00,85.9,284.809,6283,-3.9999999999999964,6.3999999999999995,5.9999999999999964,1347.703,1539
2025-09-08 10:09:00,84.3,247.0558,6283,-4.0000000000000036,6.500000000000001,6.0000000000000036,1316.964,301
2025-09-08 10:12:00,77.4,239.8003,6283,-3.6999999999999993,6.7,5.5000000000000036,1169.947,279
2025-09-08 10:15:00,77.4,234.8814,6283,-3.700000000000003,6.9,5.5,1168.736,431
2025-09-08 10:18:00,76.2,231.1921,6283,-3.6000000000000014,6.8999999999999995,5.399999999999999,1152.074,431
2025-09-08 10:21:00,77.8,258.3695,6283,-3.6999999999999993,6.5,5.400000000000002,1173.318,295
2025-09-08 10:24:00,77.8,259.4763,6283,-3.6999999999999993,6.2,5.5000000000000036,1180.411,288
2025-09-08 10:27:00,79.0,267.9615,6283,-3.799999999999997,6.200000000000001,5.600000000000001,1217.615,288
2025-09-08 10:30:00,80.6,271.7737,6283,-3.8000000000000007,6.300000000000001,5.599999999999998,1243.312,135
2025-09-08 10:33:00,83.3,272.6346,6283,-4.0,6.4,5.899999999999999,1298.127,1556
2025-09-08 10:36:00,83.7,273.0035,6284,-3.900000000000002,6.4,5.800000000000001,1297.452,1556
2025-09-08 10:39:00,83.7,271.7737,6284,-3.900000000000002,6.5,5.900000000000002,1299.367,1556
2025-09-08 10:42:00,81.4,264.5182,6284,-3.900000000000002,6.6000000000000005,5.699999999999999,1253.619,290
2025-09-08 10:45:00,82.1,272.5116,6284,-3.8000000000000043,6.4,5.700000000000003,1261.055,1579
2025-09-08 10:48:00,83.5,271.8967,6284,-4.0000000000000036,6.5,5.900000000000002,1298.623,1556
2025-09-08 10:51:00,84.5,273.7413,6284,-3.900000000000002,6.5,5.900000000000002,1318.047,1556
2025-09-08 10:54:00,85.1,272.6346,6284,-3.9999999999999964,6.5,5.9999999999999964,1331.419,1556
2025-09-08 10:57:00,85.1,269.8062,6284,-3.8999999999999986,6.500000000000001,5.899999999999999,1322.543,268
2025-09-08 11:00:00,84.3,268.6994,6284,-3.8999999999999986,6.500000000000001,5.800000000000004,1301.921,268
2025-09-08 11:03:00,83.9,275.34,6284,-4.0,6.299999999999999,5.899999999999999,1302.278,1578
2025-09-08 11:06:00,83.7,274.4792,6284,-4.0,6.299999999999999,5.899999999999999,1300.616,1578
2025-09-08 11:09:00,83.5,273.7413,6284,-3.8999999999999986,6.299999999999999,5.799999999999997,1305.513,1556
2025-09-08 11:12:00,84.3,279.3981,6284,-4.0,6.199999999999999,5.899999999999999,1312.319,1578
2025-09-08 11:15:00,85.7,280.8738,6284,-4.0,6.300000000000001,6.0,1334.003,1556
2025-09-08 11:18:00,86.7,277.3076,6284,-4.0,6.5,6.0,1365.082,1556
2025-09-08 11:21:00,86.9,272.3886,6284,-4.100000000000001,6.6,6.100000000000001,1360.696,1590
2025-09-08 11:24:00,86.5,270.667,6284,-4.0000000000000036,6.500000000000001,6.0000000000000036,1342.389,1556
2025-09-08 11:27:00,84.3,271.0359,6284,-3.900000000000002,6.499999999999999,5.800000000000001,1310.208,268
2025-09-08 11:30:00,82.9,269.4372,6284,-3.8999999999999986,6.499999999999999,5.799999999999997,1290.242,268
2025-09-08 11:33:00,83.5,271.0359,6284,-3.8999999999999986,6.3999999999999995,5.799999999999997,1291.672,1579
2025-09-08 11:36:00,82.5,269.3142,6285,-3.900000000000002,6.499999999999999,5.800000000000001,1275.385,1579
2025-09-08 11:39:00,82.4,270.667,6285,-3.8999999999999986,6.3999999999999995,5.700000000000003,1274.326,1579
2025-09-08 11:42:00,82.5,269.5602,6285,-3.900000000000002,6.3999999999999995,5.800000000000001,1275.349,1579
2025-09-08 11:45:00,82.3,266.2399,6285,-3.8000000000000043,6.499999999999999,5.700000000000003,1267.653,268
2025-09-08 11:48:00,81.9,266.1169,6285,-3.900000000000002,6.3999999999999995,5.800000000000001,1253.601,1579
2025-09-08 11:51:00,81.9,265.625,6285,-3.900000000000002,6.4,5.699999999999999,1256.404,1579
2025-09-08 11:54:00,81.8,261.4438,6285,-3.8000000000000007,6.4,5.699999999999999,1252.62,295
2025-09-08 11:57:00,81.0,261.5668,6285,-3.900000000000002,6.3999999999999995,5.699999999999999,1238.098,290
2025-09-08 12:00:00,80.0,259.9682,6285,-3.8000000000000007,6.3999999999999995,5.599999999999998,1210.902,295
2025-09-08 12:03:00,79.6,263.2885,6285,-3.799999999999997,6.3,5.600000000000001,1214.089,288
2025-09-08 12:06:00,79.6,263.2885,6285,-3.8000000000000007,6.3,5.599999999999998,1210.929,288
2025-09-08 12:09:00,79.6,261.9358,6285,-3.6999999999999993,6.3,5.599999999999998,1215.901,288
2025-09-08 12:12:00,79.0,261.5668,6285,-3.8000000000000007,6.3,5.599999999999998,1198.143,288
2025-09-08 12:15:00,79.0,267.3466,6285,-3.8000000000000007,6.1,5.4999999999999964,1199.624,288
2025-09-08 12:18:00,78.8,266.7318,6285,-3.700000000000003,6.1,5.5,1201.371,288
2025-09-08 12:21:00,79.6,265.502,6285,-3.8000000000000043,6.1,5.600000000000001,1206.165,288
2025-09-08 12:24:00,79.2,263.4115,6285,-3.700000000000003,6.299999999999999,5.5,1209.222,288
2025-09-08 12:27:00,79.2,260.952,6285,-3.700000000000003,6.299999999999999,5.5,1209.004,288
2025-09-08 12:30:00,79.0,257.7546,6285,-3.799999999999997,6.4,5.5,1203.004,295
2025-09-08 12:33:00,79.2,258.4925,6285,-3.700000000000003,6.299999999999999,5.5,1206.162,295
2025-09-08 12:36:00,78.8,258.7384,6286,-3.700000000000003,6.3,5.5,1200.074,295
2025-09-08 12:39:00,79.2,265.8709,6286,-3.700000000000003,6.199999999999999,5.5,1204.828,288
2025-09-08 12:42:00,78.8,264.8871,6286,-3.8000000000000007,6.199999999999999,5.599999999999998,1201.053,288
2025-09-08 12:45:00,78.8,263.7804,6286,-3.6999999999999993,6.199999999999999,5.599999999999998,1197.474,288
2025-09-08 12:48:00,78.8,260.829,6286,-3.700000000000003,6.1,5.5,1203.092,288
2025-09-08 12:51:00,78.6,262.0587,6286,-3.6999999999999993,6.199999999999999,5.4999999999999964,1198.824,288
2025-09-08 12:54:00,80.0,271.8967,6286,-3.8000000000000043,6.1,5.600000000000001,1217.766,1571
2025-09-08 12:57:00,80.2,276.0778,6286,-3.8000000000000043,6.1,5.700000000000003,1254.476,150
2025-09-08 13:00:00,81.9,275.5859,6286,-3.8000000000000043,6.199999999999999,5.700000000000003,1270.948,149
2025-09-08 13:03:00,82.5,271.2818,6286,-3.8000000000000043,6.300000000000001,5.700000000000003,1282.559,1579
2025-09-08 13:06:00,82.7,269.4372,6286,-3.900000000000002,6.4,5.800000000000001,1291.441,1579
2025-09-08 13:09:00,82.3,266.8547,6286,-3.900000000000002,6.3999999999999995,5.699999999999999,1274.013,1579
2025-09-08 13:12:00,81.0,270.175,6286,-3.8000000000000043,6.1,5.5,1247.57,1571
2025-09-08 13:15:00,81.6,277.1846,6286,-3.900000000000002,6.1,5.699999999999999,1255.848,1570
2025-09-08 13:18:00,81.8,277.3076,6286,-3.900000000000002,6.1,5.699999999999999,1260.42,1570
2025-09-08 13:21:00,81.8,276.2008,6286,-3.8999999999999986,6.1,5.600000000000001,1259.521,1570
2025-09-08 13:24:00,81.9,277.5535,6286,-3.8000000000000043,6.1,5.700000000000003,1273.226,150
2025-09-08 13:27:00,82.5,277.5535,6286,-3.8999999999999986,6.199999999999999,5.800000000000004,1280.954,1578
2025-09-08 13:30:00,83.1,279.89,6286,-4.0,6.1,5.799999999999997,1292.885,1578
2025-09-08 13:33:00,83.7,283.7022,6286,-3.8999999999999986,6.199999999999999,5.799999999999997,1308.613,151
2025-09-08 13:36:00,85.0,289.605,6287,-4.0,6.1,5.899999999999999,1336.803,137
2025-09-08 13:39:00,86.5,288.0063,6287,-4.100000000000001,6.300000000000001,6.100000000000001,1377.882,1539
2025-09-08 13:42:00,88.3,286.7766,6287,-4.099999999999998,6.4,6.099999999999998,1415.765,1539
2025-09-08 13:45:00,88.6,282.9644,6287,-4.199999999999996,6.5,6.199999999999996,1426.892,1537
2025-09-08 13:48:00,88.6,286.1617,6287,-4.099999999999998,6.4,6.199999999999999,1418.287,1539
2025-09-08 13:51:00,88.6,287.8834,6287,-4.199999999999999,6.500000000000001,6.199999999999999,1417.982,1539
2025-09-08 13:54:00,88.1,289.851,6287,-4.100000000000001,6.3999999999999995,6.199999999999996,1407.661,1539
2025-09-08 13:57:00,87.7,287.7604,6287,-4.100000000000001,6.299999999999999,6.100000000000001,1399.053,1539
2025-09-08 14:00:00,87.7,288.4983,6287,-4.199999999999999,6.299999999999999,6.099999999999998,1397.336,1539
2025-09-08 14:03:00,89.2,295.1389,6287,-4.099999999999998,6.199999999999999,6.199999999999999,1428.936,1539
2025-09-08 14:06:00,90.4,294.77,6287,-4.099999999999998,6.1,6.199999999999999,1459.448,1538
2025-09-08 14:09:00,90.0,292.8024,6287,-4.200000000000003,6.4,6.200000000000003,1457.854,1538
2025-09-08 14:12:00,90.6,298.7051,6287,-4.300000000000001,6.4,6.300000000000001,1462.415,1606
2025-09-08 14:15:00,90.8,304.6079,6287,-4.199999999999999,6.1000000000000005,6.300000000000001,1468.431,1546
2025-09-08 14:18:00,91.0,306.0836,6287,-4.199999999999999,6.1000000000000005,6.300000000000001,1470.411,1546
2025-09-08 14:21:00,91.0,303.8701,6287,-4.200000000000003,6.1000000000000005,6.300000000000004,1467.661,1546
2025-09-08 14:24:00,90.4,288.4983,6287,-4.300000000000001,6.4,6.300000000000001,1463.116,1538
2025-09-08 14:27:00,90.4,283.3333,6287,-4.300000000000004,6.500000000000001,6.300000000000004,1451.198,1320
2025-09-08 14:30:00,86.9,274.1103,6287,-4.100000000000001,6.6000000000000005,6.100000000000001,1368.028,1554
2025-09-08 14:33:00,86.3,273.7413,6287,-4.099999999999998,6.500000000000001,5.9999999999999964,1357.542,1554
2025-09-08 14:36:00,85.3,273.4954,6288,-3.9999999999999964,6.4,5.9999999999999964,1332.983,1556
2025-09-08 14:39:00,84.9,274.7251,6288,-4.099999999999998,6.4,6.0000000000000036,1332.353,1554
2025-09-08 14:42:00,85.3,274.8481,6288,-3.9999999999999964,6.4,5.9999999999999964,1334.913,1556
2025-09-08 14:45:00,84.9,273.1265,6288,-3.8999999999999986,6.4,5.800000000000004,1328.536,1556
2025-09-08 14:48:00,85.3,272.6346,6288,-4.099999999999998,6.4,5.900000000000002,1331.816,1554
2025-09-08 14:51:00,85.5,278.0454,6288,-4.099999999999998,6.4,5.9999999999999964,1336.281,1554
2025-09-08 14:54:00,85.5,279.2752,6288,-3.9999999999999964,6.300000000000001,5.9999999999999964,1340.115,1556
2025-09-08 14:57:00,85.9,278.1684,6288,-3.9999999999999964,6.5,5.9999999999999964,1353.847,1556
2025-09-08 15:00:00,86.3,279.0292,6288,-4.099999999999998,6.5,6.099999999999998,1356.125,1554
2025-09-08 15:03:00,85.9,279.2752,6288,-3.9999999999999964,6.300000000000001,5.9999999999999964,1358.771,1556
2025-09-08 15:06:00,86.4,274.8481,6288,-4.0,6.3999999999999995,6.0,1367.594,1556
2025-09-08 15:09:00,85.9,274.7251,6288,-4.099999999999998,6.3999999999999995,5.9999999999999964,1347.955,1554
2025-09-08 15:12:00,85.3,272.5116,6288,-4.0,6.499999999999999,5.899999999999999,1336.1,1556
2025-09-08 15:15:00,85.3,277.9225,6288,-4.0,6.3999999999999995,5.899999999999999,1339.823,1556
2025-09-08 15:18:00,85.7,281.8576,6288,-4.0000000000000036,6.4,6.0000000000000036,1346.778,1556
2025-09-08 15:21:00,85.5,278.0454,6288,-4.0000000000000036,6.4,5.900000000000002,1343.213,1556
2025-09-08 15:24:00,85.1,275.463,6288,-4.0000000000000036,6.299999999999999,5.900000000000002,1337.951,1556
2025-09-08 15:27:00,85.3,276.9387,6288,-3.900000000000002,6.3999999999999995,5.800000000000001,1328.246,1556
2025-09-08 15:30:00,84.9,276.8157,6288,-4.0000000000000036,6.299999999999999,5.900000000000002,1325.103,1556
2025-09-08 15:33:00,84.7,274.2332,6288,-3.8999999999999986,6.4,5.800000000000004,1327.496,1556
2025-09-08 15:36:00,84.5,268.5764,6289,-3.900000000000002,6.4,5.900000000000002,1321.662,1579
2025-09-08 15:39:00,84.3,268.9453,6289,-3.8999999999999986,6.500000000000001,6.0,1319.609,268
2025-09-08 15:42:00,83.4,268.6994,6289,-3.8999999999999986,6.3999999999999995,5.799999999999997,1296.011,1579
2025-09-08 15:45:00,83.1,268.3304,6289,-3.8999999999999986,6.3999999999999995,5.799999999999997,1288.333,1579
2025-09-08 15:48:00,83.3,271.6508,6289,-3.799999999999997,6.299999999999999,5.700000000000003,1291.083,1579
2025-09-08 15:51:00,83.3,270.667,6289,-3.8999999999999986,6.4,5.800000000000004,1289.335,1579
2025-09-08 15:54:00,83.5,272.2656,6289,-3.8999999999999986,6.500000000000001,5.799999999999997,1295.944,1556
2025-09-08 15:57:00,83.1,273.2494,6289,-3.799999999999997,6.4,5.700000000000003,1292.231,1579
2025-09-08 16:00:00,83.1,273.7413,6289,-3.8999999999999986,6.300000000000001,5.700000000000003,1295.619,1579
2025-09-08 16:03:00,83.1,271.7737,6289,-3.8999999999999986,6.4,5.700000000000003,1287.433,1579
2025-09-08 16:06:00,82.9,272.3886,6289,-3.8000000000000043,6.4,5.700000000000003,1287.718,1579
2025-09-08 16:09:00,83.7,272.0197,6289,-3.8999999999999986,6.300000000000001,5.899999999999999,1310.598,1579
2025-09-08 16:12:00,84.5,273.1265,6289,-3.799999999999997,6.5,5.799999999999997,1334.975,268
2025-09-08 16:15:00,84.5,265.2561,6289,-4.0,6.6,5.899999999999999,1320.12,1590
2025-09-08 16:18:00,84.7,268.2075,6289,-4.0,6.5,5.899999999999999,1321.548,1590
2025-09-08 16:21:00,83.5,265.1331,6289,-3.8999999999999986,6.6000000000000005,5.799999999999997,1305.847,268
2025-09-08 16:24:00,83.3,265.748,6289,-3.799999999999997,6.5,5.699999999999996,1296.148,268
2025-09-08 16:27:00,83.1,263.4115,6289,-3.8999999999999986,6.5,5.799999999999997,1293.972,290
2025-09-08 16:30:00,83.1,264.6412,6289,-3.8999999999999986,6.6000000000000005,5.700000000000003,1291.13,268
2025-09-08 16:33:00,83.1,264.3953,6289,-3.799999999999997,6.500000000000001,5.699999999999996,1293.158,268
2025-09-08 16:36:00,83.1,265.502,6290,-3.799999999999997,6.500000000000001,5.699999999999996,1294.584,268
2025-09-08 16:39:00,83.1,265.748,6290,-3.8999999999999986,6.500000000000001,5.799999999999997,1289.238,268
2025-09-08 16:42:00,82.9,262.4277,6290,-3.8999999999999986,6.4,5.699999999999996,1291.95,290
2025-09-08 16:45:00,82.9,263.7804,6290,-3.8999999999999986,6.6000000000000005,5.700000000000003,1289.976,290
2025-09-08 16:48:00,83.7,273.0035,6290,-3.8999999999999986,6.4,5.799999999999997,1325.706,1556
2025-09-08 16:51:00,85.1,275.5859,6290,-3.8999999999999986,6.5,5.899999999999999,1344.743,1556
2025-09-08 16:54:00,85.7,265.8709,6290,-3.8999999999999986,6.5,5.799999999999997,1352.236,268
2025-09-08 16:57:00,83.9,265.0101,6290,-3.799999999999997,6.7,5.799999999999997,1308.819,268
2025-09-08 17:00:00,83.7,271.4048,6290,-3.8999999999999986,6.5,5.800000000000004,1306.794,1556
2025-09-08 17:03:00,83.5,263.9034,6290,-3.799999999999997,6.5,5.699999999999996,1305.197,268
2025-09-08 17:06:00,83.4,263.9034,6290,-3.6999999999999993,6.6000000000000005,5.699999999999999,1300.772,267
2025-09-08 17:09:00,83.5,263.9034,6290,-3.8999999999999986,6.4,5.799999999999997,1296.283,1579
2025-09-08 17:12:00,83.4,264.8871,6290,-3.900000000000002,6.5,5.800000000000001,1295.7,268
2025-09-08 17:15:00,83.1,263.6574,6290,-3.900000000000002,6.4,5.699999999999999,1301.876,1579
2025-09-08 17:18:00,83.5,264.5182,6290,-3.799999999999997,6.5,5.799999999999997,1296.996,268
2025-09-08 17:21:00,82.7,263.1655,6290,-3.799999999999997,6.5,5.699999999999996,1289.466,268
2025-09-08 17:24:00,82.3,260.0912,6290,-3.8999999999999986,6.6000000000000005,5.700000000000003,1271.065,290
2025-09-08 17:27:00,82.1,264.2723,6290,-3.799999999999997,6.5,5.600000000000001,1272.481,268
2025-09-08 17:30:00,82.7,264.5182,6290,-3.8999999999999986,6.5,5.700000000000003,1288.057,268
2025-09-08 17:33:00,82.7,261.1979,6290,-3.799999999999997,6.6,5.600000000000001,1293.323,290
2025-09-08 17:36:00,82.5,256.8938,6291,-3.799999999999997,6.6,5.699999999999996,1289.217,290
2025-09-08 17:39:00,80.4,243.6125,6291,-3.799999999999997,6.7,5.600000000000001,1225.51,281
2025-09-08 17:42:00,78.8,244.8423,6291,-3.6000000000000014,6.7,5.399999999999999,1196.135,279
2025-09-08 17:45:00,78.8,245.3342,6291,-3.6000000000000014,6.6000000000000005,5.399999999999999,1196.205,279
2025-09-08 17:48:00,78.2,241.276,6291,-3.6000000000000014,6.800000000000001,5.399999999999999,1193.14,227
2025-09-08 17:51:00,77.8,240.4152,6291,-3.6000000000000014,6.7,5.300000000000004,1178.948,279
2025-09-08 17:54:00,76.4,237.8328,6291,-3.5,6.7,5.300000000000004,1161.379,245
2025-09-08 17:57:00,76.2,240.2922,6291,-3.5,6.500000000000001,5.200000000000003,1156.834,212
2025-09-08 18:00:00,77.4,266.8547,6291,-3.6000000000000014,6.000000000000001,5.399999999999999,1178.16,134
2025-09-08 18:03:00,78.2,288.9902,6291,-3.6999999999999993,5.7,5.099999999999998,1177.089,1153
2025-09-08 18:06:00,82.7,276.9387,6291,-3.8999999999999986,6.1,5.700000000000003,1287.392,1578
2025-09-08 18:09:00,83.4,284.3171,6291,-3.799999999999997,6.1,5.699999999999996,1311.256,151
2025-09-08 18:12:00,84.3,278.6603,6291,-3.8999999999999986,6.4,5.799999999999997,1320.436,1556
2025-09-08 18:15:00,85.3,275.463,6291,-3.8000000000000007,6.4,5.800000000000001,1343.088,1556
2025-09-08 18:18:00,84.9,273.8643,6291,-3.8999999999999986,6.5,5.899999999999999,1343.541,1556
2025-09-08 18:21:00,84.7,276.9387,6291,-3.900000000000002,6.6000000000000005,5.800000000000001,1332.505,1556
2025-09-08 18:24:00,84.1,274.3562,6291,-3.8000000000000007,6.6000000000000005,5.800000000000001,1317.463,1556
2025-09-08 18:27:00,83.7,274.2332,6291,-3.900000000000002,6.3999999999999995,5.800000000000001,1304.728,1556
2025-09-08 18:30:00,82.5,270.7899,6291,-3.900000000000002,6.299999999999999,5.699999999999999,1287.367,1579
2025-09-08 18:33:00,82.1,268.6994,6291,-3.700000000000003,6.3999999999999995,5.600000000000001,1277.586,135
2025-09-08 18:36:00,82.0,267.3466,6292,-3.8000000000000043,6.3999999999999995,5.600000000000001,1266.25,1579
2025-09-08 18:39:00,80.8,268.2075,6292,-3.6999999999999993,6.3999999999999995,5.599999999999998,1243.651,135
2025-09-08 18:42:00,80.8,270.0521,6292,-3.6999999999999993,6.199999999999999,5.599999999999998,1240.909,135
2025-09-08 18:45:00,81.0,262.0587,6292,-3.6999999999999993,6.299999999999999,5.4999999999999964,1237.547,288
2025-09-08 18:48:00,79.4,251.6059,6292,-3.599999999999998,6.3999999999999995,5.400000000000002,1207.871,273
2025-09-08 18:51:00,78.0,250.8681,6292,-3.6000000000000014,6.499999999999999,5.399999999999999,1180.688,270
2025-09-08 18:54:00,78.6,259.7222,6292,-3.6999999999999957,6.299999999999999,5.5,1187.036,288
2025-09-08 18:57:00,78.2,256.8938,6292,-3.6999999999999993,6.4,5.400000000000002,1182.234,295
2025-09-08 19:00:00,78.2,252.0978,6292,-3.6999999999999957,6.5,5.5,1183.276,295
2025-09-08 19:03:00,78.0,250.2532,6292,-3.599999999999998,6.5,5.400000000000002,1180.794,270
2025-09-08 19:06:00,78.0,252.2208,6292,-3.6000000000000014,6.4,5.399999999999999,1180.659,273
2025-09-08 19:09:00,78.2,258.3695,6292,-3.6999999999999957,6.299999999999999,5.399999999999999,1179.787,295
2025-09-08 19:12:00,78.0,260.2141,6292,-3.6999999999999957,6.199999999999999,5.5,1185.596,288
2025-09-08 19:15:00,78.0,265.1331,6292,-3.6999999999999993,6.1,5.5000000000000036,1185.161,288
2025-09-08 19:18:00,78.6,269.1913,6292,-3.6999999999999993,6.1,5.5000000000000036,1192.915,135
2025-09-08 19:21:00,78.4,267.1007,6292,-3.599999999999998,6.1,5.400000000000002,1195.225,133
2025-09-08 19:24:00,78.6,264.5182,6292,-3.6999999999999993,6.2,5.5000000000000036,1189.551,288
2025-09-08 19:27:00,78.5,265.1331,6292,-3.599999999999998,6.2,5.5000000000000036,1188.24,133
2025-09-08 19:30:00,77.6,259.5992,6292,-3.6000000000000014,6.2,5.399999999999999,1169.398,133
2025-09-08 19:33:00,76.6,247.7937,6292,-3.6000000000000014,6.4,5.299999999999997,1159.351,280
2025-09-08 19:36:00,75.0,242.8747,6293,-3.5000000000000036,6.4,5.099999999999998,1131.469,212
2025-09-08 19:39:00,76.5,276.5697,6293,-3.6000000000000014,5.8,5.399999999999999,1150.476,166
2025-09-08 19:42:00,77.8,279.89,6293,-3.700000000000003,5.8999999999999995,5.600000000000001,1179.477,150
2025-09-08 19:45:00,78.8,262.7966,6293,-3.6999999999999993,6.1,5.4999999999999964,1194.183,288
2025-09-08 19:48:00,79.0,259.3533,6293,-3.700000000000003,6.4,5.5,1199.013,295
2025-09-08 19:51:00,80.0,257.8776,6293,-3.700000000000003,6.5,5.600000000000001,1224.355,295
2025-09-08 19:54:00,79.6,260.2141,6293,-3.700000000000003,6.3999999999999995,5.5,1215.152,295
2025-09-08 19:57:00,79.4,265.1331,6293,-3.700000000000003,6.3999999999999995,5.5,1215.547,289
2025-09-08 20:00:00,79.4,262.6736,6293,-3.6999999999999957,6.3999999999999995,5.600000000000001,1219.058,289
2025-09-08 20:03:00,79.8,268.8223,6293,-3.799999999999997,6.199999999999999,5.699999999999996,1217.683,288
2025-09-08 20:06:00,80.2,266.9777,6293,-3.8999999999999986,6.299999999999999,5.699999999999996,1232.688,1579
2025-09-08 20:09:00,80.2,260.706,6293,-3.8999999999999986,6.3,5.700000000000003,1219.434,287
2025-09-08 20:12:00,78.8,258.8614,6293,-3.8999999999999986,6.3999999999999995,5.600000000000001,1209.107,291
2025-09-08 20:15:00,79.6,265.0101,6293,-3.799999999999997,6.199999999999999,5.600000000000001,1213.873,288
2025-09-08 20:18:00,79.6,263.4115,6293,-4.0,6.3,5.799999999999997,1214.412,287
2025-09-08 20:21:00,79.8,258.8614,6293,-4.0,6.3,5.799999999999997,1208.233,287
2025-09-08 20:24:00,78.4,266.9777,6293,-3.8999999999999986,6.2,5.700000000000003,1191.461,287
2025-09-08 20:27:00,78.6,269.8062,6293,-4.0,6.0,5.800000000000004,1191.533,1571
2025-09-08 20:30:00,78.6,268.8223,6293,-3.8999999999999986,6.0,5.800000000000004,1189.975,1571
2025-09-08 20:33:00,78.4,268.3304,6293,-3.9999999999999964,6.1,5.800000000000001,1185.349,287
2025-09-08 20:36:00,78.6,263.2885,6294,-3.9999999999999964,6.3,5.800000000000001,1190.179,287
2025-09-08 20:39:00,78.4,261.3209,6294,-3.8999999999999986,6.299999999999999,5.700000000000003,1187.537,287
2025-09-08 20:42:00,79.0,260.952,6294,-3.9999999999999964,6.300000000000001,5.800000000000001,1200.498,287
2025-09-08 20:45:00,78.4,263.0425,6294,-3.900000000000002,6.299999999999999,5.699999999999999,1191.193,287
2025-09-08 20:48:00,78.6,263.6574,6294,-4.0000000000000036,6.2,5.800000000000001,1187.209,287
2025-09-08 20:51:00,78.0,260.583,6294,-3.900000000000002,6.3,5.800000000000001,1185.281,287
2025-09-08 20:54:00,77.8,260.952,6294,-3.900000000000002,6.1000000000000005,5.699999999999999,1176.041,287
2025-09-08 20:57:00,77.4,257.0168,6294,-3.900000000000002,6.1000000000000005,5.699999999999999,1164.646,1672
2025-09-08 21:00:00,77.2,260.706,6294,-3.900000000000002,6.1000000000000005,5.599999999999998,1163.464,287
2025-09-08 21:03:00,77.0,256.8938,6294,-3.900000000000002,6.2,5.699999999999999,1161.736,286
2025-09-08 21:06:00,76.8,254.1884,6294,-3.8000000000000007,6.2,5.599999999999998,1157.724,286
2025-09-08 21:09:00,76.2,252.7127,6294,-3.8000000000000007,6.3,5.599999999999998,1151.424,286
2025-09-08 21:12:00,75.6,253.4505,6294,-3.8000000000000007,6.2,5.5000000000000036,1137.909,286
2025-09-08 21:15:00,76.4,266.7318,6294,-3.799999999999997,6.0,5.600000000000001,1150.109,1571
2025-09-08 21:18:00,76.0,261.9358,6294,-3.8999999999999986,6.1000000000000005,5.600000000000001,1136.764,1664
2025-09-08 21:21:00,74.2,248.9005,6294,-3.799999999999997,6.200000000000001,5.399999999999999,1115.135,280
2025-09-08 21:24:00,71.6,243.6125,6294,-3.6000000000000014,6.1000000000000005,5.300000000000004,1081.161,1679
2025-09-08 21:27:00,70.1,239.6774,6294,-3.4999999999999964,6.1000000000000005,5.300000000000001,1046.849,209
2025-09-08 21:30:00,69.9,236.726,6294,-3.5000000000000036,6.0,5.199999999999999,1043.719,209
2025-09-08 21:33:00,70.1,238.0787,6294,-3.6000000000000014,6.1000000000000005,5.199999999999996,1043.356,211
2025-09-08 21:36:00,69.1,238.5706,6295,-3.5,6.1000000000000005,5.100000000000001,1030.89,218
2025-09-08 21:39:00,69.9,267.7156,6295,-3.5,5.6,5.199999999999996,1035.348,810
2025-09-08 21:42:00,69.9,263.4115,6295,-3.6000000000000014,5.6,5.200000000000003,1033.895,1684
2025-09-08 21:45:00,69.5,259.9682,6295,-3.599999999999998,5.6,5.199999999999999,1022.404,1675
2025-09-08 21:48:00,69.1,257.5087,6295,-3.5,5.699999999999999,5.099999999999998,1016.007,1675
2025-09-08 21:51:00,68.9,250.8681,6295,-3.5,5.699999999999999,5.099999999999998,1015.797,1675
2025-09-08 21:54:00,68.9,252.2208,6295,-3.400000000000002,5.8,5.0,1017.877,220
2025-09-08 21:57:00,69.5,264.0263,6295,-3.5,5.4,5.100000000000001,1020.785,810
2025-09-08 22:00:00,68.5,260.829,6295,-3.400000000000002,5.500000000000001,5.0,1009.693,810
2025-09-08 22:03:00,51.3,271.1588,6295,-2.900000000000002,4.699999999999999,4.800000000000004,726.8099,770
2025-09-09 07:27:00,42.7,170.1968,6295,-1.0999999999999979,1.7999999999999998,2.299999999999997,668.9496,121
2025-09-09 07:30:00,60.5,259.4763,6295,-2.900000000000002,4.6,4.099999999999998,966.5192,674
2025-09-09 07:33:00,64.5,266.4858,6295,-3.1999999999999993,4.700000000000001,4.4999999999999964,991.5171,777
2025-09-09 07:36:00,66.1,282.9644,6295,-3.400000000000002,4.6000000000000005,4.699999999999999,1005.867,1138
2025-09-09 07:39:00,69.3,315.3067,6295,-3.599999999999998,4.500000000000001,4.900000000000002,1043.034,1125
2025-09-09 07:42:00,74.2,338.7949,6295,-3.599999999999998,4.500000000000001,5.199999999999999,1113.064,1207
2025-09-09 07:45:00,74.0,329.0799,6295,-3.8000000000000007,4.699999999999999,5.199999999999999,1119.379,1209
2025-09-09 07:48:00,75.2,314.2,6295,-3.8999999999999986,4.3,5.5,1131.135,1198
2025-09-09 07:51:00,74.8,305.0998,6295,-3.6999999999999957,4.699999999999999,5.399999999999999,1113.581,1199
2025-09-09 07:54:00,73.5,307.9282,6295,-3.700000000000003,4.8,5.399999999999999,1106.241,1199
2025-09-09 07:57:00,73.0,298.2133,6296,-3.6000000000000014,4.8,5.299999999999997,1088.84,1123
2025-09-09 08:00:00,69.9,265.8709,6296,-3.3999999999999986,4.9,4.899999999999999,1026.995,777
2025-09-09 08:03:00,67.1,285.3009,6296,-3.299999999999997,4.8,4.899999999999999,991.3983,1138
2025-09-09 08:06:00,66.9,284.0712,6296,-3.299999999999997,4.6,4.699999999999996,1003.464,765
2025-09-09 08:09:00,66.9,287.7604,6296,-3.299999999999997,4.6,4.799999999999997,998.7603,765
2025-09-09 08:12:00,67.1,286.4077,6296,-3.299999999999997,4.699999999999999,4.799999999999997,998.9841,765
2025-09-09 08:15:00,67.3,284.1942,6296,-3.299999999999997,4.699999999999999,4.799999999999997,1005.859,765
2025-09-09 08:18:00,68.3,296.8605,6296,-3.3999999999999986,4.700000000000001,5.0,1028.644,1139
2025-09-09 08:21:00,71.3,291.4496,6296,-3.4999999999999964,5.0,5.099999999999998,1072.263,1141
2025-09-09 08:24:00,73.0,290.2199,6296,-3.5,5.1,5.200000000000003,1094.384,1152
2025-09-09 08:27:00,76.2,291.9416,6296,-3.799999999999997,5.3,5.5,1155.041,1153
2025-09-09 08:30:00,82.5,299.9349,6296,-4.100000000000001,5.6000000000000005,6.0,1274.67,1534
2025-09-09 08:33:00,81.9,233.1597,6296,-4.099999999999998,6.699999999999999,5.4999999999999964,1222.885,331
2025-09-09 08:36:00,79.0,238.2017,6296,-3.8000000000000007,6.700000000000001,5.599999999999998,1214.194,281
2025-09-09 08:39:00,81.0,255.0492,6296,-4.0,6.000000000000001,5.899999999999999,1241.592,1672
2025-09-09 08:42:00,78.4,258.9844,6296,-3.799999999999997,6.1,5.600000000000001,1189.655,288
2025-09-09 08:45:00,75.8,237.3409,6296,-3.599999999999998,6.5,5.300000000000001,1149.626,212
2025-09-09 08:48:00,75.0,296.2457,6296,-3.599999999999998,6.3,5.300000000000001,1172.38,142
2025-09-09 08:51:00,71.3,239.0625,6296,-3.299999999999997,5.9,4.899999999999999,1076.244,204
2025-09-09 08:54:00,71.1,235.6192,6296,-3.299999999999997,5.8999999999999995,4.899999999999999,1079.115,204
2025-09-09 08:57:00,70.7,230.7002,6297,-3.299999999999997,6.1000000000000005,4.899999999999999,1077.035,214
2025-09-09 09:00:00,69.7,224.0596,6297,-3.299999999999997,6.1000000000000005,4.799999999999997,1046.532,500
2025-09-09 09:03:00,68.7,222.215,6297,-3.299999999999997,6.1000000000000005,4.799999999999997,1040.081,500
2025-09-09 09:06:00,68.3,217.6649,6297,-3.200000000000003,6.1000000000000005,4.700000000000003,1025.622,504
2025-09-09 09:09:00,67.1,217.7879,6297,-3.0,6.1000000000000005,4.5,1014.254,865
2025-09-09 09:12:00,66.9,220.1244,6297,-3.200000000000003,6.000000000000001,4.600000000000001,1007.308,504
2025-09-09 09:15:00,67.5,226.2731,6297,-3.1999999999999993,6.000000000000001,4.699999999999999,1026.736,504
2025-09-09 09:18:00,68.1,231.4381,6297,-3.299999999999997,5.9,4.799999999999997,1030.655,501
2025-09-09 09:21:00,68.9,234.7584,6297,-3.299999999999997,5.800000000000001,4.799999999999997,1042.413,204
2025-09-09 09:24:00,68.7,233.5287,6297,-3.299999999999997,5.9,4.899999999999999,1045.548,204
2025-09-09 09:27:00,68.7,232.9138,6297,-3.299999999999997,6.0,4.799999999999997,1034.069,204
2025-09-09 09:30:00,69.1,233.8976,6297,-3.1999999999999993,6.0,4.800000000000001,1040.459,214
2025-09-09 09:33:00,70.1,247.4248,6297,-3.3000000000000007,6.1,5.0000000000000036,1087.217,221
2025-09-09 09:36:00,71.6,241.7679,6297,-3.400000000000002,5.800000000000001,5.0000000000000036,1084.395,219
2025-09-09 09:39:00,72.3,233.6516,6297,-3.6000000000000014,6.199999999999999,5.200000000000003,1091.39,211
2025-09-09 09:42:00,71.9,229.2245,6297,-3.599999999999998,6.300000000000001,5.199999999999999,1086.332,420
2025-09-09 09:45:00,73.4,235.7422,6297,-3.6999999999999993,6.300000000000001,5.300000000000001,1119.039,420
2025-09-09 09:48:00,73.2,232.9138,6297,-3.599999999999998,6.4,5.300000000000001,1115.434,420
2025-09-09 09:51:00,74.6,235.4962,6297,-3.6999999999999957,6.5,5.399999999999999,1131.224,423
2025-09-09 09:54:00,74.9,232.0529,6297,-3.700000000000003,6.6,5.399999999999999,1143.517,423
2025-09-09 09:57:00,75.5,232.0529,6298,-3.799999999999997,6.699999999999999,5.5,1149.363,423
2025-09-09 10:00:00,76.4,239.1855,6298,-3.799999999999997,6.6,5.600000000000001,1168.965,423
2025-09-09 10:03:00,77.2,239.4314,6298,-4.0,6.6,5.700000000000003,1171.614,332
2025-09-09 10:06:00,80.1,259.5992,6298,-4.099999999999998,6.1,5.900000000000002,1214.833,1671
2025-09-09 10:09:00,82.7,261.5668,6298,-4.199999999999999,6.4,6.099999999999998,1283.38,1587
2025-09-09 10:12:00,84.7,262.5506,6298,-4.300000000000001,6.6,6.300000000000001,1318.094,1318
2025-09-09 10:15:00,84.9,263.9034,6298,-4.300000000000004,6.6,6.300000000000004,1312.898,1318
2025-09-09 10:18:00,86.1,272.0197,6298,-4.399999999999999,6.5,6.399999999999999,1354.061,1322
2025-09-09 10:21:00,88.8,282.3495,6298,-4.5,6.5,6.600000000000001,1438.245,1320
2025-09-09 10:24:00,92.2,284.0712,6298,-4.700000000000003,6.6,6.799999999999997,1483.714,1307
2025-09-09 10:27:00,91.6,282.3495,6298,-4.699999999999996,6.6,6.799999999999997,1484.964,1307
2025-09-09 10:30:00,91.6,266.2399,6298,-4.600000000000001,6.8999999999999995,6.699999999999996,1473.98,1363
2025-09-09 10:33:00,88.5,265.502,6298,-4.5,6.999999999999999,6.5,1403.444,1363
2025-09-09 10:36:00,87.7,263.9034,6298,-4.399999999999999,6.8,6.399999999999999,1378.521,1315
2025-09-09 10:39:00,85.9,253.3275,6298,-4.300000000000004,6.8,6.200000000000003,1320.607,296
2025-09-09 10:42:00,82.9,245.3342,6298,-4.100000000000001,6.8999999999999995,6.0,1269.874,301
2025-09-09 10:45:00,81.6,242.5058,6298,-4.100000000000001,6.8,5.899999999999999,1255.689,327
2025-09-09 10:48:00,81.0,242.8747,6298,-3.9999999999999964,6.7,5.900000000000002,1248.309,327
2025-09-09 10:51:00,80.4,241.1531,6298,-4.099999999999998,6.7,5.800000000000001,1237.366,327
2025-09-09 10:54:00,78.6,234.3895,6298,-3.900000000000002,6.8,5.699999999999999,1209.927,281
2025-09-09 10:57:00,77.8,234.8814,6299,-3.8000000000000007,6.8,5.599999999999998,1198.887,281
2025-09-09 11:00:00,77.4,235.3732,6299,-3.900000000000002,6.8,5.599999999999998,1194.747,281
2025-09-09 11:03:00,77.8,239.3084,6299,-3.8999999999999986,6.6,5.600000000000001,1201.573,281
2025-09-09 11:06:00,78.0,239.6774,6299,-3.9999999999999964,6.6,5.699999999999999,1198.297,332
2025-09-09 11:09:00,78.1,241.276,6299,-3.9999999999999964,6.6,5.699999999999999,1203.493,332
2025-09-09 11:12:00,78.0,241.0301,6299,-3.900000000000002,6.6,5.699999999999999,1203.219,281
2025-09-09 11:15:00,78.6,244.7193,6299,-3.900000000000002,6.5,5.800000000000001,1208.479,278
2025-09-09 11:18:00,78.2,243.9815,6299,-3.9999999999999964,6.6,5.800000000000001,1206.781,278
2025-09-09 11:21:00,78.0,238.5706,6299,-3.8999999999999986,6.5,5.700000000000003,1201.838,332
2025-09-09 11:24:00,77.8,236.3571,6299,-3.8999999999999986,6.6,5.600000000000001,1198.714,332
2025-09-09 11:27:00,77.6,232.9138,6299,-3.900000000000002,6.7,5.599999999999998,1195.556,332
2025-09-09 11:30:00,76.2,231.807,6299,-3.8000000000000007,6.7,5.599999999999998,1165.061,423
2025-09-09 11:33:00,75.6,232.4219,6299,-3.8000000000000007,6.6000000000000005,5.4999999999999964,1166.041,423
2025-09-09 11:36:00,75.6,233.2827,6299,-3.8000000000000007,6.500000000000001,5.5000000000000036,1164.052,423
2025-09-09 11:39:00,75.2,232.5449,6299,-3.6999999999999993,6.500000000000001,5.400000000000002,1156.329,423
2025-09-09 11:42:00,75.6,234.5125,6299,-3.8000000000000007,6.500000000000001,5.5000000000000036,1157.109,423
2025-09-09 11:45:00,75.4,232.5449,6299,-3.8000000000000007,6.500000000000001,5.5000000000000036,1159.254,423
2025-09-09 11:48:00,75.5,234.2665,6299,-3.6999999999999993,6.500000000000001,5.5000000000000036,1156.099,423
2025-09-09 11:51:00,75.6,236.849,6299,-3.6999999999999993,6.500000000000001,5.5000000000000036,1161.755,423
2025-09-09 11:54:00,75.3,233.0368,6299,-3.8000000000000007,6.500000000000001,5.5000000000000036,1159.222,423
2025-09-09 11:57:00,75.1,230.8232,6300,-3.6999999999999993,6.6000000000000005,5.400000000000002,1153.97,423
2025-09-09 12:00:00,75.5,231.3151,6300,-3.8000000000000007,6.6000000000000005,5.5000000000000036,1158.714,423
2025-09-09 12:03:00,75.6,234.8814,6300,-3.8000000000000007,6.5,5.5000000000000036,1157.066,423
2025-09-09 12:06:00,75.8,236.9719,6300,-3.8000000000000007,6.5,5.5000000000000036,1165.921,423
2025-09-09 12:09:00,75.6,234.2665,6300,-3.8000000000000007,6.5,5.5000000000000036,1162.282,423
2025-09-09 12:12:00,75.6,236.2341,6300,-3.6999999999999993,6.5,5.5000000000000036,1165.947,423
2025-09-09 12:15:00,75.9,239.6774,6300,-3.8000000000000007,6.4,5.5000000000000036,1167.765,1661
2025-09-09 12:18:00,75.9,239.1855,6300,-3.8000000000000007,6.4,5.5000000000000036,1163.799,1661
2025-09-09 12:21:00,75.5,233.1597,6300,-3.8000000000000007,6.6,5.5000000000000036,1160.061,423
2025-09-09 12:24:00,75.6,234.8814,6300,-3.6999999999999993,6.6,5.400000000000002,1165.057,423
2025-09-09 12:27:00,75.5,231.1921,6300,-3.8000000000000007,6.6,5.5000000000000036,1155.008,423
2025-09-09 12:30:00,75.0,230.5773,6300,-3.8000000000000007,6.6,5.4999999999999964,1158.711,423
2025-09-09 12:33:00,75.5,231.3151,6300,-3.8000000000000007,6.7,5.5000000000000036,1163.378,423
2025-09-09 12:36:00,75.2,231.93,6300,-3.8000000000000007,6.6,5.5000000000000036,1157.681,423
2025-09-09 12:39:00,75.2,230.4543,6300,-3.6999999999999993,6.7,5.400000000000002,1159.601,423
2025-09-09 12:42:00,75.2,230.7002,6300,-3.8000000000000007,6.7,5.5000000000000036,1149.916,423
2025-09-09 12:45:00,75.5,230.4543,6300,-3.6999999999999993,6.6,5.400000000000002,1160.56,423
2025-09-09 12:48:00,75.5,231.0692,6300,-3.8000000000000007,6.6,5.400000000000002,1158.457,423
2025-09-09 12:51:00,75.2,230.5773,6300,-3.8000000000000007,6.6,5.5000000000000036,1155.437,423
2025-09-09 12:54:00,75.2,232.2989,6300,-3.799999999999997,6.6,5.5,1157.274,423
2025-09-09 12:57:00,75.5,232.9138,6301,-3.6999999999999993,6.6,5.5000000000000036,1160.58,423
2025-09-09 13:00:00,75.5,231.3151,6301,-3.799999999999997,6.6,5.5,1157.541,423
2025-09-09 13:03:00,75.5,231.4381,6301,-3.8000000000000007,6.699999999999999,5.5000000000000036,1163.571,423
2025-09-09 13:06:00,75.5,228.9786,6301,-3.6999999999999993,6.699999999999999,5.400000000000002,1157.967,423
2025-09-09 13:09:00,75.2,228.7326,6301,-3.799999999999997,6.7,5.600000000000001,1155.251,423
2025-09-09 13:12:00,75.6,234.2665,6301,-3.8999999999999986,6.6,5.5,1157.546,332
2025-09-09 13:15:00,75.2,235.3732,6301,-3.8000000000000043,6.6,5.5,1154.805,423
2025-09-09 13:18:00,75.2,239.0625,6301,-3.8000000000000043,6.5,5.5,1152.201,1661
2025-09-09 13:21:00,75.1,236.3571,6301,-3.8000000000000007,6.6,5.4999999999999964,1145.288,423
2025-09-09 13:24:00,74.8,234.8814,6301,-3.8000000000000007,6.5,5.4999999999999964,1140.195,423
2025-09-09 13:27:00,74.0,235.0043,6301,-3.6999999999999993,6.6,5.5000000000000036,1128.84,423
2025-09-09 13:30:00,73.7,230.4543,6301,-3.799999999999997,6.6,5.5,1123.582,423
2025-09-09 13:33:00,74.2,235.9881,6301,-3.799999999999997,6.5,5.5,1130.004,423
2025-09-09 13:36:00,74.0,235.0043,6301,-3.6999999999999993,6.6,5.400000000000002,1128.74,423
2025-09-09 13:39:00,74.1,234.1435,6301,-3.6999999999999993,6.5,5.400000000000002,1131.268,423
2025-09-09 13:42:00,74.2,233.6516,6301,-3.6999999999999993,6.6,5.400000000000002,1128.211,423
2025-09-09 13:45:00,74.0,233.1597,6301,-3.8000000000000007,6.6,5.4999999999999964,1128.038,423
2025-09-09 13:48:00,74.5,236.3571,6301,-3.8000000000000007,6.5,5.4999999999999964,1133.737,423
2025-09-09 13:51:00,74.6,234.8814,6301,-3.700000000000003,6.5,5.399999999999999,1134.212,423
2025-09-09 13:54:00,74.3,230.5773,6301,-3.700000000000003,6.6,5.399999999999999,1131.372,423
2025-09-09 13:57:00,74.6,234.2665,6302,-3.700000000000003,6.5,5.399999999999999,1137.653,423
2025-09-09 14:00:00,74.5,235.4962,6302,-3.700000000000003,6.5,5.399999999999999,1135.731,423
2025-09-09 14:03:00,74.6,234.3895,6302,-3.700000000000003,6.5,5.5,1142.074,423
2025-09-09 14:06:00,75.2,237.9557,6302,-3.700000000000003,6.5,5.399999999999999,1142.41,423
2025-09-09 14:09:00,75.2,236.9719,6302,-3.700000000000003,6.5,5.5,1143.115,423
2025-09-09 14:12:00,75.1,236.726,6302,-3.799999999999997,6.5,5.5,1143.969,423
2025-09-09 14:15:00,75.0,235.0043,6302,-3.700000000000003,6.5,5.399999999999999,1140.76,423
2025-09-09 14:18:00,75.1,236.3571,6302,-3.799999999999997,6.5,5.5,1145.279,423
2025-09-09 14:21:00,75.5,239.6774,6302,-3.799999999999997,6.4,5.5,1146.826,1661
2025-09-09 14:24:00,75.6,239.6774,6302,-3.799999999999997,6.5,5.5,1152.526,1661
2025-09-09 14:27:00,75.6,239.9233,6302,-3.799999999999997,6.5,5.5,1150.608,1661
2025-09-09 14:30:00,75.9,240.4152,6302,-3.6999999999999957,6.5,5.5,1151.724,279
2025-09-09 14:33:00,75.6,238.8166,6302,-3.6999999999999957,6.5,5.5,1149.439,423
2025-09-09 14:36:00,75.6,240.9071,6302,-3.799999999999997,6.4,5.5,1152.792,1661
2025-09-09 14:39:00,76.2,242.8747,6302,-3.799999999999997,6.4,5.5,1158.565,1661
2025-09-09 14:42:00,76.4,244.3504,6302,-3.8999999999999986,6.4,5.5,1167.545,278
2025-09-09 14:45:00,76.2,244.2274,6302,-3.799999999999997,6.4,5.5,1168.526,280
2025-09-09 14:48:00,76.6,243.9815,6302,-3.799999999999997,6.4,5.600000000000001,1166.172,280
2025-09-09 14:51:00,76.5,239.0625,6302,-3.799999999999997,6.5,5.600000000000001,1164.094,423
2025-09-09 14:54:00,76.2,236.849,6302,-3.799999999999997,6.6,5.5,1163.317,423
2025-09-09 14:57:00,76.5,238.0787,6303,-3.799999999999997,6.6,5.5,1160.798,423
2025-09-09 15:00:00,76.0,236.849,6303,-3.6999999999999957,6.6,5.399999999999999,1157.601,423
2025-09-09 15:03:00,76.2,236.3571,6303,-3.799999999999997,6.6,5.5,1159.833,423
2025-09-09 15:06:00,76.2,234.2665,6303,-3.799999999999997,6.6,5.5,1164.99,423
2025-09-09 15:09:00,76.5,231.4381,6303,-3.799999999999997,6.8,5.5,1163.522,424
2025-09-09 15:12:00,76.2,233.1597,6303,-3.799999999999997,6.8,5.5,1163.583,424
2025-09-09 15:15:00,76.6,236.3571,6303,-3.799999999999997,6.7,5.5,1165.071,424
2025-09-09 15:18:00,76.4,238.8166,6303,-3.799999999999997,6.5,5.5,1163.164,423
2025-09-09 15:21:00,76.2,237.8328,6303,-3.799999999999997,6.5,5.5,1157.095,423
2025-09-09 15:24:00,76.0,235.9881,6303,-3.799999999999997,6.5,5.5,1158.915,423
2025-09-09 15:27:00,76.0,235.4962,6303,-3.799999999999997,6.6000000000000005,5.5,1161.022,423
2025-09-09 15:30:00,76.5,234.3895,6303,-3.799999999999997,6.6000000000000005,5.600000000000001,1167.175,423
2025-09-09 15:33:00,76.6,238.2017,6303,-3.8999999999999986,6.6000000000000005,5.600000000000001,1165.318,332
2025-09-09 15:36:00,76.5,237.4638,6303,-3.8999999999999986,6.5,5.600000000000001,1165.377,332
2025-09-09 15:39:00,76.2,236.9719,6303,-3.799999999999997,6.5,5.5,1159.077,423
2025-09-09 15:42:00,76.6,236.849,6303,-3.799999999999997,6.6000000000000005,5.5,1166.454,423
2025-09-09 15:45:00,76.2,234.1435,6303,-3.799999999999997,6.7,5.600000000000001,1157.283,423
2025-09-09 15:48:00,76.0,235.4962,6303,-3.799999999999997,6.6000000000000005,5.5,1156.185,423
2025-09-09 15:51:00,75.9,233.0368,6303,-3.799999999999997,6.7,5.5,1157.49,423
2025-09-09 15:54:00,76.0,237.4638,6303,-3.799999999999997,6.500000000000001,5.5,1158.023,423
2025-09-09 15:57:00,76.0,239.3084,6304,-3.799999999999997,6.5,5.600000000000001,1157.102,423
2025-09-09 16:00:00,76.4,238.4476,6304,-3.8999999999999986,6.5,5.5,1154.094,332
2025-09-09 16:03:00,76.2,238.5706,6304,-3.6999999999999957,6.5,5.5,1158.018,279
2025-09-09 16:06:00,75.9,235.4962,6304,-3.8999999999999986,6.5,5.5,1158.745,332
2025-09-09 16:09:00,75.8,235.7422,6304,-3.6999999999999957,6.6000000000000005,5.5,1154.469,423
2025-09-09 16:12:00,76.0,236.603,6304,-3.799999999999997,6.6000000000000005,5.600000000000001,1155.422,423
2025-09-09 16:15:00,75.8,237.9557,6304,-3.8999999999999986,6.500000000000001,5.600000000000001,1158.009,332
2025-09-09 16:18:00,76.0,237.8328,6304,-3.8999999999999986,6.6000000000000005,5.600000000000001,1157.835,332
2025-09-09 16:21:00,75.9,234.3895,6304,-3.799999999999997,6.500000000000001,5.5,1156.569,423
2025-09-09 16:24:00,76.0,236.726,6304,-3.799999999999997,6.6000000000000005,5.5,1155.475,423
2025-09-09 16:27:00,76.0,234.2665,6304,-3.799999999999997,6.6000000000000005,5.5,1155.577,423
2025-09-09 16:30:00,75.8,232.9138,6304,-3.799999999999997,6.7,5.5,1155.411,423
2025-09-09 16:33:00,76.0,233.2827,6304,-3.700000000000003,6.6000000000000005,5.5,1152.526,423
2025-09-09 16:36:00,75.6,229.8394,6304,-3.700000000000003,6.7,5.5,1149.463,423
2025-09-09 16:39:00,75.6,231.3151,6304,-3.799999999999997,6.6000000000000005,5.5,1151.457,423
2025-09-09 16:42:00,75.5,232.2989,6304,-3.799999999999997,6.6000000000000005,5.5,1150.793,423
2025-09-09 16:45:00,75.6,232.9138,6304,-3.799999999999997,6.6000000000000005,5.5,1153.162,423
