Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2025-09-11 18:57:00,79.8,257.2627,6330,-3.6000000000000014,6.5,5.399999999999999,1225.482,273
2025-09-11 19:00:00,78.0,239.6774,6330,-3.5,6.6,5.299999999999997,1188.135,245
2025-09-11 19:03:00,77.2,233.1597,6330,-3.5,6.7,5.300000000000004,1176.089,245
2025-09-11 19:06:00,77.4,236.3571,6330,-3.3999999999999986,6.8,5.200000000000003,1179.037,249
2025-09-11 19:09:00,77.6,243.6125,6330,-3.6000000000000014,6.7,5.399999999999999,1184.179,279
2025-09-11 19:12:00,77.8,246.6869,6330,-3.8000000000000007,6.5,5.4999999999999964,1180.609,278
2025-09-11 19:15:00,77.6,248.5315,6330,-3.6000000000000014,6.4,5.399999999999999,1180.22,280
2025-09-11 19:18:00,77.6,251.7289,6330,-3.700000000000003,6.4,5.399999999999999,1181.114,280
2025-09-11 19:21:00,77.6,254.8032,6330,-3.6999999999999993,6.4,5.4999999999999964,1177.502,295
2025-09-11 19:24:00,77.4,249.0234,6330,-3.8000000000000007,6.4,5.4999999999999964,1174.024,280
2025-09-11 19:27:00,77.0,248.9005,6330,-3.599999999999998,6.300000000000001,5.400000000000002,1171.317,280
2025-09-11 19:30:00,77.0,247.0558,6330,-3.6999999999999993,6.4,5.400000000000002,1166.813,280
2025-09-11 19:33:00,77.4,243.3666,6330,-3.6999999999999993,6.7,5.5000000000000036,1179.008,279
2025-09-11 19:36:00,77.4,244.1044,6330,-3.6999999999999993,6.6000000000000005,5.5000000000000036,1171.598,279
2025-09-11 19:39:00,72.3,236.9719,6330,-3.599999999999998,6.500000000000001,5.099999999999998,1074.682,200
2025-09-12 07:51:00,46.4,194.5457,6330,-1.6000000000000014,2.6999999999999993,2.3000000000000007,682.2944,123
2025-09-12 07:54:00,53.3,185.9375,6330,-2.3000000000000007,5.1,3.299999999999997,820.6491,991
2025-09-12 07:57:00,50.7,191.4714,6331,-2.1999999999999993,4.6,3.0,778.2292,997
2025-09-12 08:00:00,50.3,199.2188,6331,-2.0,4.6,3.1000000000000014,735.926,997
2025-09-12 08:03:00,53.4,232.0529,6331,-2.0,4.700000000000001,3.299999999999997,799.9091,662
2025-09-12 08:06:00,58.4,241.1531,6331,-2.6000000000000014,4.800000000000001,3.8999999999999986,845.5615,668
2025-09-12 08:09:00,61.7,253.3275,6331,-2.8000000000000007,4.8999999999999995,4.200000000000003,893.7767,674
2025-09-12 08:12:00,60.2,216.4352,6331,-2.6999999999999993,5.3999999999999995,4.0,879.8586,642
2025-09-12 08:15:00,61.7,239.9233,6331,-2.799999999999997,5.1,4.199999999999996,896.7888,828
2025-09-12 08:18:00,60.9,227.011,6331,-2.6999999999999993,5.4,4.099999999999998,885.4167,633
2025-09-12 08:21:00,61.5,244.8423,6331,-2.6999999999999993,5.699999999999999,4.199999999999999,920.1608,628
2025-09-12 08:24:00,66.1,250.4991,6331,-2.9999999999999964,5.499999999999999,4.400000000000002,956.592,829
2025-09-12 08:27:00,68.1,253.2046,6331,-3.099999999999998,5.6000000000000005,4.699999999999999,1010.479,171
2025-09-12 08:30:00,71.1,255.6641,6331,-3.1999999999999993,5.699999999999999,4.900000000000002,1044.755,171
2025-09-12 08:33:00,75.4,266.1169,6331,-3.3999999999999986,5.999999999999999,5.200000000000003,1148.29,132
2025-09-12 08:36:00,80.1,269.3142,6331,-3.6999999999999957,6.300000000000001,5.5,1220.865,135
2025-09-12 08:39:00,80.8,269.5602,6331,-3.8000000000000007,6.300000000000001,5.5000000000000036,1233.949,1579
2025-09-12 08:42:00,80.8,266.1169,6331,-3.700000000000003,6.4,5.5,1237.56,135
2025-09-12 08:45:00,80.8,267.3466,6331,-3.8000000000000007,6.4,5.599999999999998,1234.408,1579
2025-09-12 08:48:00,81.1,267.9615,6331,-3.8000000000000043,6.299999999999999,5.600000000000001,1239.74,1579
2025-09-12 08:51:00,81.8,275.5859,6331,-3.799999999999997,6.199999999999999,5.600000000000001,1261.814,149
2025-09-12 08:54:00,82.1,284.809,6331,-3.799999999999997,6.1,5.700000000000003,1261.443,151
2025-09-12 08:57:00,81.5,277.5535,6332,-3.799999999999997,6.0,5.600000000000001,1248.656,150
2025-09-12 09:00:00,79.6,263.9034,6332,-3.6999999999999993,6.1000000000000005,5.5000000000000036,1196.266,288
2025-09-12 09:03:00,78.6,256.5249,6332,-3.6000000000000014,6.2,5.399999999999999,1192.812,273
2025-09-12 09:06:00,77.6,257.6317,6332,-3.599999999999998,6.1000000000000005,5.300000000000001,1175.264,133
2025-09-12 09:09:00,77.4,256.5249,6332,-3.599999999999998,6.1000000000000005,5.400000000000002,1180.617,133
2025-09-12 09:12:00,77.8,263.0425,6332,-3.6999999999999957,6.1000000000000005,5.399999999999999,1186.572,288
2025-09-12 09:15:00,78.4,263.9034,6332,-3.6999999999999957,6.0,5.399999999999999,1193.55,134
2025-09-12 09:18:00,77.6,255.2951,6332,-3.6999999999999957,6.1000000000000005,5.399999999999999,1175.776,286
2025-09-12 09:21:00,77.6,255.787,6332,-3.6000000000000014,6.3,5.299999999999997,1177.933,273
2025-09-12 09:24:00,78.0,258.1235,6332,-3.6000000000000014,6.2,5.399999999999999,1195.083,273
2025-09-12 09:27:00,77.8,256.033,6332,-3.6000000000000014,6.3999999999999995,5.399999999999999,1183.635,273
2025-09-12 09:30:00,78.4,258.4925,6332,-3.6000000000000014,6.300000000000001,5.399999999999999,1197.99,273
2025-09-12 09:33:00,78.8,263.2885,6332,-3.700000000000003,6.300000000000001,5.5,1199.189,288
2025-09-12 09:36:00,80.0,271.4048,6332,-3.6999999999999957,6.1000000000000005,5.600000000000001,1226.205,135
2025-09-12 09:39:00,83.3,267.3466,6332,-3.8999999999999986,6.300000000000001,5.799999999999997,1285.807,1579
2025-09-12 09:42:00,83.3,264.5182,6332,-3.900000000000002,6.5,5.800000000000001,1285.578,268
2025-09-12 09:45:00,83.1,261.5668,6332,-3.8000000000000007,6.6,5.800000000000001,1284.325,290
2025-09-12 09:48:00,83.1,262.6736,6332,-3.900000000000002,6.6,5.699999999999999,1283.003,290
2025-09-12 09:51:00,82.9,263.2885,6332,-3.8000000000000043,6.699999999999999,5.700000000000003,1286.977,269
2025-09-12 09:54:00,84.7,260.0912,6332,-3.9999999999999964,6.5,5.800000000000001,1312.115,290
2025-09-12 09:57:00,83.9,235.1273,6333,-4.0,6.699999999999999,5.899999999999999,1301.87,327
2025-09-12 10:00:00,80.0,236.849,6333,-3.8999999999999986,6.8999999999999995,5.700000000000003,1232.792,281
2025-09-12 10:03:00,81.0,245.9491,6333,-3.8999999999999986,6.699999999999999,5.700000000000003,1238.041,278
2025-09-12 10:06:00,81.5,261.9358,6333,-3.799999999999997,6.6,5.799999999999997,1260.718,290
2025-09-12 10:09:00,84.1,259.1074,6333,-4.0,6.699999999999999,5.899999999999999,1303.371,305
2025-09-12 10:12:00,83.7,258.8614,6333,-4.0,6.6,5.899999999999999,1303.648,290
2025-09-12 10:15:00,85.9,260.2141,6333,-4.100000000000001,6.800000000000001,6.0,1345.031,298
2025-09-12 10:18:00,86.9,267.1007,6333,-4.099999999999998,6.6,6.099999999999998,1372.825,1590
2025-09-12 10:21:00,87.3,265.0101,6333,-4.199999999999999,6.799999999999999,6.199999999999999,1370.644,1590
2025-09-12 10:24:00,87.0,262.0587,6333,-4.099999999999998,6.699999999999999,6.099999999999998,1368.093,305
2025-09-12 10:27:00,85.9,256.033,6333,-4.099999999999998,6.8,6.0000000000000036,1348.535,298
2025-09-12 10:30:00,83.3,261.1979,6333,-4.0,6.6000000000000005,5.899999999999999,1292.962,290
2025-09-12 10:33:00,83.7,267.3466,6333,-4.100000000000001,6.5,5.899999999999999,1298.608,1590
2025-09-12 10:36:00,85.1,268.2075,6333,-4.099999999999998,6.5,5.9999999999999964,1328.47,1590
2025-09-12 10:39:00,85.1,266.3629,6333,-4.099999999999998,6.6,5.9999999999999964,1330.955,1590
2025-09-12 10:42:00,86.5,287.7604,6333,-4.199999999999999,6.4,6.199999999999999,1374.515,1539
2025-09-12 10:45:00,90.6,261.9358,6333,-4.300000000000004,6.5,6.399999999999999,1463.169,1317
2025-09-12 10:48:00,84.5,249.1464,6333,-4.0,6.9,5.899999999999999,1297.352,301
2025-09-12 10:51:00,82.7,249.0234,6333,-3.8999999999999986,6.8,5.799999999999997,1276.224,301
2025-09-12 10:54:00,82.7,251.7289,6333,-4.0,6.6,5.799999999999997,1276.872,302
2025-09-12 10:57:00,82.1,248.4086,6334,-3.6999999999999993,6.699999999999999,5.599999999999998,1271.929,294
2025-09-12 11:00:00,81.9,244.9653,6334,-3.6999999999999993,6.8,5.4999999999999964,1265.687,227
2025-09-12 11:03:00,81.1,243.3666,6334,-3.599999999999998,6.8,5.400000000000002,1249.027,227
2025-09-12 11:06:00,80.0,237.9557,6334,-3.599999999999998,6.8,5.400000000000002,1229.255,227
2025-09-12 11:09:00,79.8,233.8976,6334,-3.599999999999998,6.8,5.300000000000001,1220.708,245
2025-09-12 11:12:00,78.2,225.2894,6334,-3.5000000000000036,6.8999999999999995,5.199999999999999,1192.582,246
2025-09-12 11:15:00,76.0,220.8623,6334,-3.3999999999999986,6.8,5.100000000000001,1161.263,255
2025-09-12 11:18:00,74.3,221.8461,6334,-3.299999999999997,6.8,5.0,1142.004,254
2025-09-12 11:21:00,74.8,226.3961,6334,-3.3999999999999986,6.699999999999999,5.0,1142.205,254
2025-09-12 11:24:00,74.4,225.9042,6334,-3.3999999999999986,6.7,5.100000000000001,1138.705,254
2025-09-12 11:27:00,74.5,229.9624,6334,-3.3999999999999986,6.6000000000000005,5.100000000000001,1145.805,210
2025-09-12 11:30:00,73.6,228.3637,6334,-3.3000000000000007,6.6000000000000005,4.9999999999999964,1133.073,247
2025-09-12 11:33:00,74.2,238.2017,6334,-3.400000000000002,6.299999999999999,5.099999999999998,1138.929,213
2025-09-12 11:36:00,74.0,243.6125,6334,-3.3000000000000043,6.299999999999999,5.0,1139.833,222
2025-09-12 11:39:00,74.4,243.4896,6334,-3.400000000000002,6.199999999999999,4.9999999999999964,1125.719,1677
2025-09-12 11:42:00,73.5,237.4638,6334,-3.3000000000000007,6.4,4.9999999999999964,1122.698,213
2025-09-12 11:45:00,73.5,236.2341,6334,-3.3000000000000007,6.299999999999999,4.900000000000002,1119.015,213
2025-09-12 11:48:00,72.8,232.2989,6334,-3.3000000000000007,6.3999999999999995,4.9999999999999964,1113.996,243
2025-09-12 11:51:00,72.9,227.5029,6334,-3.3000000000000043,6.500000000000001,4.899999999999999,1110.373,243
2025-09-12 11:54:00,72.5,221.8461,6334,-3.200000000000003,6.6000000000000005,4.800000000000004,1105.12,238
2025-09-12 11:57:00,72.3,227.6259,6335,-3.200000000000003,6.3999999999999995,4.899999999999999,1100.779,243
2025-09-12 12:00:00,71.5,222.8299,6335,-3.3000000000000007,6.499999999999999,4.900000000000002,1087.684,238
2025-09-12 12:03:00,70.3,216.9271,6335,-3.1999999999999993,6.499999999999999,4.699999999999999,1057.134,238
2025-09-12 12:06:00,69.5,238.5706,6335,-3.099999999999998,6.3999999999999995,4.699999999999999,1073.476,244
2025-09-12 12:09:00,70.5,237.4638,6335,-3.1000000000000014,6.0,4.600000000000001,1057.221,223
2025-09-12 12:12:00,71.3,241.645,6335,-3.1000000000000014,6.0,4.700000000000003,1073.498,223
2025-09-12 12:15:00,71.6,246.195,6335,-3.1000000000000014,6.0,4.700000000000003,1080.439,223
2025-09-12 12:18:00,72.3,247.4248,6335,-3.200000000000003,6.1,4.800000000000004,1089.774,222
2025-09-12 12:21:00,72.5,249.7613,6335,-3.1999999999999993,6.1,4.900000000000002,1093.464,222
2025-09-12 12:24:00,73.1,250.1302,6335,-3.3000000000000007,6.1,4.900000000000002,1103.081,222
2025-09-12 12:27:00,74.2,251.9748,6335,-3.3000000000000007,6.1,4.9999999999999964,1120.373,222
2025-09-12 12:30:00,72.6,239.0625,6335,-3.1999999999999993,6.199999999999999,4.800000000000001,1099.986,214
2025-09-12 12:33:00,73.5,242.7518,6335,-3.1999999999999993,6.299999999999999,4.900000000000002,1095.965,222
2025-09-12 12:36:00,73.5,241.8909,6335,-3.1999999999999993,6.199999999999999,4.900000000000002,1096.391,222
2025-09-12 12:39:00,73.3,241.645,6335,-3.200000000000003,6.199999999999999,4.800000000000004,1095.014,222
2025-09-12 12:42:00,73.2,241.522,6335,-3.3000000000000007,6.199999999999999,4.900000000000002,1103.047,214
2025-09-12 12:45:00,73.0,239.9233,6335,-3.1999999999999993,6.300000000000001,4.900000000000002,1095.517,214
2025-09-12 12:48:00,73.2,241.276,6335,-3.3000000000000007,6.300000000000001,4.900000000000002,1103.244,213
2025-09-12 12:51:00,73.4,243.4896,6335,-3.3000000000000007,6.300000000000001,4.9999999999999964,1111.224,222
2025-09-12 12:54:00,73.2,244.1044,6335,-3.1999999999999993,6.199999999999999,4.900000000000002,1105.597,222
2025-09-12 12:57:00,73.6,247.1788,6336,-3.3000000000000043,6.1,5.0,1107.025,222
2025-09-12 13:00:00,73.6,248.2856,6336,-3.200000000000003,6.1,4.799999999999997,1104.321,222
2025-09-12 13:03:00,73.6,247.0558,6336,-3.200000000000003,6.1,4.899999999999999,1106.616,222
2025-09-12 13:06:00,73.6,245.3342,6336,-3.200000000000003,6.199999999999999,4.899999999999999,1107.038,222
2025-09-12 13:09:00,73.4,242.5058,6336,-3.3000000000000043,6.199999999999999,4.899999999999999,1101.95,222
2025-09-12 13:12:00,73.8,248.6545,6336,-3.299999999999997,6.1,4.899999999999999,1103.707,222
2025-09-12 13:15:00,73.9,248.5315,6336,-3.299999999999997,6.1,4.899999999999999,1115.679,222
2025-09-12 13:18:00,74.5,248.9005,6336,-3.3000000000000007,6.1,4.900000000000002,1117.712,222
2025-09-12 13:21:00,74.5,245.9491,6336,-3.1999999999999993,6.199999999999999,4.900000000000002,1118.14,222
2025-09-12 13:24:00,74.6,248.2856,6336,-3.200000000000003,6.199999999999999,4.899999999999999,1125.657,222
2025-09-12 13:27:00,75.0,247.1788,6336,-3.3000000000000007,6.300000000000001,4.9999999999999964,1133.696,222
2025-09-12 13:30:00,75.2,247.7937,6336,-3.200000000000003,6.300000000000001,4.899999999999999,1132.956,222
2025-09-12 13:33:00,75.4,247.0558,6336,-3.3000000000000007,6.300000000000001,4.9999999999999964,1138.955,222
2025-09-12 13:36:00,76.0,251.9748,6336,-3.3999999999999986,6.300000000000001,5.0,1155.483,1677
2025-09-12 13:39:00,77.2,248.6545,6336,-3.400000000000002,6.4,5.099999999999998,1171.143,1677
2025-09-12 13:42:00,77.4,248.9005,6336,-3.400000000000002,6.4,5.099999999999998,1180.403,1677
2025-09-12 13:45:00,77.0,271.8967,6336,-3.3000000000000043,6.300000000000001,5.0,1186.555,132
2025-09-12 13:48:00,81.5,272.3886,6336,-3.5,6.300000000000001,5.300000000000004,1278.688,263
2025-09-12 13:51:00,80.4,253.5735,6336,-3.5,6.499999999999999,5.299999999999997,1242.582,293
2025-09-12 13:54:00,80.1,255.91,6336,-3.6000000000000014,6.6000000000000005,5.399999999999999,1238.132,293
2025-09-12 13:57:00,79.8,254.5573,6337,-3.5,6.500000000000001,5.299999999999997,1230.539,293
2025-09-12 14:00:00,79.4,252.7127,6337,-3.6000000000000014,6.6000000000000005,5.299999999999997,1228.288,293
2025-09-12 14:03:00,79.6,259.9682,6337,-3.5000000000000036,6.4,5.300000000000001,1230.219,273
2025-09-12 14:06:00,79.6,261.8128,6337,-3.4999999999999964,6.200000000000001,5.199999999999999,1230.916,133
2025-09-12 14:09:00,80.8,261.8128,6337,-3.599999999999998,6.4,5.400000000000002,1256.525,273
2025-09-12 14:12:00,81.4,261.8128,6337,-3.6000000000000014,6.300000000000001,5.399999999999999,1272.625,273
2025-09-12 14:15:00,81.4,260.952,6337,-3.6000000000000014,6.4,5.399999999999999,1272.246,273
2025-09-12 14:18:00,81.8,260.3371,6337,-3.6999999999999993,6.4,5.4999999999999964,1279.596,295
2025-09-12 14:21:00,81.9,263.6574,6337,-3.6000000000000014,6.300000000000001,5.399999999999999,1280.269,135
2025-09-12 14:24:00,82.5,263.7804,6337,-3.6000000000000014,6.4,5.399999999999999,1298.2,135
2025-09-12 14:27:00,83.7,271.4048,6337,-3.700000000000003,6.300000000000001,5.600000000000001,1320.731,135
2025-09-12 14:30:00,84.1,273.4954,6337,-3.700000000000003,6.300000000000001,5.600000000000001,1333.241,135
2025-09-12 14:33:00,84.7,271.1588,6337,-3.8000000000000007,6.300000000000001,5.699999999999999,1350.248,1579
2025-09-12 14:36:00,84.9,265.0101,6337,-3.8000000000000007,6.500000000000001,5.699999999999999,1342.828,268
2025-09-12 14:39:00,83.9,262.4277,6337,-3.6999999999999993,6.300000000000001,5.599999999999998,1324.396,135
2025-09-12 14:42:00,83.5,263.7804,6337,-3.6000000000000014,6.5,5.5,1315.783,267
2025-09-12 14:45:00,83.7,264.3953,6337,-3.8000000000000007,6.5,5.599999999999998,1320.63,268
2025-09-12 14:48:00,84.1,263.2885,6337,-3.8000000000000007,6.5,5.599999999999998,1314.509,268
2025-09-12 14:51:00,83.1,261.3209,6337,-3.6000000000000014,6.500000000000001,5.5,1306.507,293
2025-09-12 14:54:00,82.7,264.5182,6337,-3.6999999999999993,6.4,5.5000000000000036,1296.672,135
2025-09-12 14:57:00,82.7,266.3629,6338,-3.6000000000000014,6.300000000000001,5.5,1292.697,135
2025-09-12 15:00:00,81.8,263.0425,6338,-3.700000000000003,6.3999999999999995,5.5,1273.731,135
2025-09-12 15:03:00,80.6,254.5573,6338,-3.599999999999998,6.3999999999999995,5.400000000000002,1235.269,273
2025-09-12 15:06:00,79.6,253.9424,6338,-3.5000000000000036,6.6000000000000005,5.300000000000001,1228.199,271
2025-09-12 15:09:00,79.2,257.0168,6338,-3.6000000000000014,6.4,5.399999999999999,1227.39,273
2025-09-12 15:12:00,79.4,257.6317,6338,-3.599999999999998,6.500000000000001,5.300000000000001,1224.464,273
2025-09-12 15:15:00,79.4,255.1722,6338,-3.6000000000000014,6.3999999999999995,5.299999999999997,1219.197,273
2025-09-12 15:18:00,78.6,253.3275,6338,-3.6000000000000014,6.3999999999999995,5.299999999999997,1201.587,273
2025-09-12 15:21:00,77.4,256.4019,6338,-3.5,6.3,5.300000000000004,1178.349,273
2025-09-12 15:24:00,77.2,251.4829,6338,-3.5,6.3,5.200000000000003,1177.826,1677
2025-09-12 15:27:00,76.9,248.2856,6338,-3.5,6.3999999999999995,5.299999999999997,1167.815,270
2025-09-12 15:30:00,76.4,246.195,6338,-3.5,6.3999999999999995,5.200000000000003,1162.521,270
2025-09-12 15:33:00,76.2,247.6707,6338,-3.5,6.3,5.200000000000003,1160.454,1677
2025-09-12 15:36:00,75.4,244.7193,6338,-3.400000000000002,6.3999999999999995,5.099999999999998,1149.39,1677
2025-09-12 15:39:00,73.3,243.7355,6338,-3.3999999999999986,6.3999999999999995,5.0,1100.482,213
2025-09-12 15:42:00,72.3,238.8166,6338,-3.3999999999999986,6.3,5.0,1099.112,213
2025-09-12 15:45:00,71.9,237.3409,6338,-3.1999999999999957,6.2,4.899999999999999,1076.548,214
2025-09-12 15:48:00,71.9,236.9719,6338,-3.299999999999997,6.2,4.899999999999999,1086.519,214
2025-09-12 15:51:00,71.7,243.7355,6338,-3.299999999999997,6.1,4.899999999999999,1081.731,219
2025-09-12 15:54:00,71.9,250.4991,6338,-3.1999999999999957,6.0,4.899999999999999,1084.568,222
2025-09-12 15:57:00,71.7,248.9005,6339,-3.299999999999997,5.9,4.899999999999999,1073.578,220
2025-09-12 16:00:00,70.7,234.8814,6339,-3.299999999999997,6.0,4.799999999999997,1057.045,214
2025-09-12 16:03:00,69.5,234.1435,6339,-3.200000000000003,6.2,4.799999999999997,1038.09,214
2025-09-12 16:06:00,70.1,237.9557,6339,-3.200000000000003,6.1,4.799999999999997,1061.128,214
2025-09-12 16:09:00,70.6,251.9748,6339,-3.200000000000003,6.0,4.899999999999999,1064.556,220
2025-09-12 16:12:00,70.9,255.2951,6339,-3.3000000000000007,5.9,4.900000000000002,1065.28,220
2025-09-12 16:15:00,72.1,256.5249,6339,-3.3000000000000007,5.9,5.0000000000000036,1079.902,220
2025-09-12 16:18:00,72.6,260.0912,6339,-3.3000000000000007,5.9,4.9999999999999964,1090.173,176
2025-09-12 16:21:00,73.1,259.9682,6339,-3.3000000000000007,5.9,4.9999999999999964,1095.207,176
2025-09-12 16:24:00,73.1,256.8938,6339,-3.400000000000002,6.0,4.9999999999999964,1091.559,1678
2025-09-12 16:27:00,72.6,248.5315,6339,-3.400000000000002,6.1,5.0000000000000036,1083.729,219
2025-09-12 16:30:00,72.5,249.2694,6339,-3.3000000000000007,6.2,4.9999999999999964,1088.986,222
2025-09-12 16:33:00,72.7,252.2208,6339,-3.400000000000002,6.1,5.0000000000000036,1091.099,220
2025-09-12 16:36:00,72.6,252.0978,6339,-3.3000000000000007,6.199999999999999,4.9999999999999964,1090.197,222
2025-09-12 16:39:00,73.1,252.3438,6339,-3.3000000000000007,6.0,5.099999999999998,1093.422,220
2025-09-12 16:42:00,73.2,255.1722,6339,-3.3000000000000043,5.9,5.0,1096.906,220
2025-09-12 16:45:00,73.6,260.583,6339,-3.400000000000002,5.9,5.099999999999998,1100.599,176
2025-09-12 16:48:00,73.9,261.4438,6339,-3.299999999999997,5.9,4.899999999999999,1108.456,176
2025-09-12 16:51:00,74.4,259.1074,6339,-3.5,6.0,5.100000000000001,1114.89,1678
2025-09-12 16:54:00,74.0,251.4829,6339,-3.3999999999999986,6.0,5.100000000000001,1105.565,220
2025-09-12 16:57:00,74.4,255.787,6340,-3.299999999999997,6.1,5.0,1113.848,222
2025-09-12 17:00:00,74.0,254.5573,6340,-3.3000000000000007,6.1,5.0000000000000036,1110.609,222
2025-09-12 17:03:00,74.6,254.5573,6340,-3.400000000000002,6.1,5.099999999999998,1117.144,1678
2025-09-12 17:06:00,75.0,259.3533,6340,-3.400000000000002,6.0,5.099999999999998,1134.426,1678
2025-09-12 17:09:00,75.8,257.2627,6340,-3.3999999999999986,6.1,5.100000000000001,1139.382,1678
2025-09-12 17:12:00,76.2,262.4277,6340,-3.5,6.1,5.200000000000003,1146.613,133
2025-09-12 17:15:00,76.0,252.9586,6340,-3.400000000000002,6.199999999999999,5.199999999999999,1154.462,1677
2025-09-12 17:18:00,76.0,253.8194,6340,-3.3999999999999986,6.199999999999999,5.200000000000003,1151.734,1677
2025-09-12 17:21:00,75.6,241.276,6340,-3.5000000000000036,6.3,5.099999999999998,1140.273,212
2025-09-12 17:24:00,76.0,252.2208,6340,-3.400000000000002,6.3,5.099999999999998,1151.11,1677
2025-09-12 17:27:00,75.6,252.5897,6340,-3.400000000000002,6.199999999999999,5.099999999999998,1145.396,1677
2025-09-12 17:30:00,75.5,252.2208,6340,-3.400000000000002,6.299999999999999,5.099999999999998,1152.518,1677
2025-09-12 17:33:00,75.6,251.9748,6340,-3.5,6.199999999999999,5.199999999999996,1146.461,1677
2025-09-12 17:36:00,75.8,256.5249,6340,-3.5,6.3999999999999995,5.199999999999996,1152.586,273
2025-09-12 17:39:00,76.0,263.9034,6340,-3.5,6.199999999999999,5.199999999999996,1154.217,133
2025-09-12 17:42:00,75.8,264.2723,6340,-3.400000000000002,6.0,5.099999999999998,1154.407,132
2025-09-12 17:45:00,77.6,266.3629,6340,-3.5000000000000036,6.0,5.300000000000001,1189.746,133
2025-09-12 17:48:00,78.0,254.5573,6340,-3.4999999999999964,6.199999999999999,5.300000000000001,1182.295,273
2025-09-12 17:51:00,77.0,252.7127,6340,-3.4999999999999964,6.3,5.199999999999999,1167.418,1677
2025-09-12 17:54:00,76.4,247.1788,6340,-3.4999999999999964,6.3,5.199999999999999,1164.79,1677
2025-09-12 17:57:00,77.2,268.3304,6341,-3.4999999999999964,6.0,5.300000000000001,1178.735,131
2025-09-12 18:00:00,80.1,274.2332,6341,-3.6999999999999993,6.1,5.400000000000002,1249.539,150
2025-09-12 18:03:00,81.8,273.1265,6341,-3.700000000000003,6.199999999999999,5.5,1276.603,135
2025-09-12 18:06:00,81.9,272.2656,6341,-3.700000000000003,6.199999999999999,5.5,1271.45,135
2025-09-12 18:09:00,80.0,263.0425,6341,-3.6000000000000014,6.3,5.399999999999999,1236.282,133
2025-09-12 18:12:00,79.0,260.2141,6341,-3.6000000000000014,6.199999999999999,5.300000000000004,1213.43,133
2025-09-12 18:15:00,77.4,256.6479,6341,-3.4999999999999964,6.3999999999999995,5.300000000000001,1177.971,273
2025-09-12 18:18:00,76.4,256.8938,6341,-3.400000000000002,6.3999999999999995,5.199999999999999,1170.2,272
2025-09-12 18:21:00,77.0,253.4505,6341,-3.5000000000000036,6.3999999999999995,5.199999999999999,1173.689,273
2025-09-12 18:24:00,76.6,250.3762,6341,-3.6000000000000014,6.5,5.299999999999997,1173.726,270
2025-09-12 18:27:00,76.0,247.1788,6341,-3.5,6.499999999999999,5.299999999999997,1157.321,270
2025-09-12 18:30:00,76.2,250.7451,6341,-3.6000000000000014,6.3999999999999995,5.399999999999999,1153.539,280
2025-09-12 18:33:00,75.0,251.9748,6341,-3.4999999999999964,6.199999999999999,5.300000000000001,1130.378,1677
2025-09-12 18:36:00,75.0,253.9424,6341,-3.599999999999998,6.199999999999999,5.400000000000002,1135.347,1681
2025-09-12 18:39:00,74.6,246.441,6341,-3.599999999999998,6.1,5.300000000000001,1129.215,1681
2025-09-12 18:42:00,74.9,249.0234,6341,-3.599999999999998,6.3,5.300000000000001,1130.599,1681
2025-09-12 18:45:00,74.9,247.0558,6341,-3.6000000000000014,6.199999999999999,5.299999999999997,1122.246,1681
2025-09-12 18:48:00,73.5,221.8461,6341,-3.5000000000000036,6.5,5.099999999999998,1093.853,419
2025-09-12 18:51:00,71.7,281.4887,6341,-3.5,5.8999999999999995,5.100000000000001,1062.375,128
2025-09-12 18:54:00,73.6,271.8967,6341,-3.400000000000002,5.8,5.099999999999998,1103.288,175
2025-09-12 18:57:00,75.6,275.34,6342,-3.6000000000000014,5.8999999999999995,5.5,1136.725,131
2025-09-12 19:00:00,80.4,283.7022,6342,-3.9999999999999964,5.8999999999999995,5.900000000000002,1238.649,1540
2025-09-12 19:03:00,82.1,280.3819,6342,-4.0,6.199999999999999,6.0,1269.734,1578
2025-09-12 19:06:00,81.8,274.2332,6342,-4.0,6.299999999999999,5.899999999999999,1264.446,1578
2025-09-12 19:09:00,80.8,276.6927,6342,-4.0,6.199999999999999,5.799999999999997,1242.583,1578
2025-09-12 19:12:00,79.4,268.3304,6342,-3.8999999999999986,6.199999999999999,5.799999999999997,1212.703,287
2025-09-12 19:15:00,78.4,262.6736,6342,-3.8999999999999986,6.3,5.699999999999996,1190.224,287
2025-09-12 19:18:00,77.6,255.91,6342,-3.799999999999997,6.3,5.600000000000001,1157.662,286
2025-09-12 19:21:00,77.6,252.2208,6342,-3.6999999999999957,6.3,5.600000000000001,1159.807,280
2025-09-12 19:24:00,76.6,253.4505,6342,-3.799999999999997,6.199999999999999,5.600000000000001,1142.208,286
2025-09-12 19:27:00,76.6,255.787,6342,-3.799999999999997,6.199999999999999,5.5,1146.304,286
2025-09-12 19:30:00,75.4,242.5058,6342,-3.6999999999999957,6.5,5.5,1131.717,279
2025-09-12 19:33:00,74.0,233.2827,6342,-3.599999999999998,6.5,5.300000000000001,1104.638,210
2025-09-12 19:36:00,71.1,221.8461,6342,-3.400000000000002,6.699999999999999,5.0000000000000036,1062.752,254
2025-09-12 19:39:00,69.3,228.3637,6342,-3.3999999999999986,6.3999999999999995,5.0,1042.54,215
2025-09-12 19:42:00,69.9,235.6192,6342,-3.3999999999999986,6.3,5.100000000000001,1041.741,215
2025-09-12 19:45:00,70.3,238.5706,6342,-3.3999999999999986,6.199999999999999,5.0,1043.504,214
2025-09-12 19:48:00,70.1,239.9233,6342,-3.3999999999999986,6.1,5.0,1047.42,219
2025-09-12 19:51:00,69.5,235.9881,6342,-3.5,6.2,5.0,1042.267,216
2025-09-12 19:54:00,69.7,238.5706,6342,-3.3999999999999986,6.3,5.0,1046.102,217
2025-09-12 19:57:00,70.1,239.1855,6343,-3.5,6.1,5.100000000000001,1047.954,209
2025-09-12 20:00:00,70.1,234.2665,6343,-3.3999999999999986,6.1,5.0,1043.547,215
2025-09-12 20:03:00,69.5,223.1988,6343,-3.3999999999999986,6.3999999999999995,4.899999999999999,1033.624,497
2025-09-12 20:06:00,69.5,225.0434,6343,-3.3999999999999986,6.3,5.0,1034.584,497
2025-09-12 20:09:00,69.7,232.5449,6343,-3.3999999999999986,6.199999999999999,5.0,1042.957,215
2025-09-12 20:12:00,69.7,231.93,6343,-3.3999999999999986,6.199999999999999,5.0,1039.788,215
2025-09-12 20:15:00,69.3,231.1921,6343,-3.3999999999999986,6.199999999999999,5.0,1039.146,215
2025-09-12 20:18:00,69.1,229.4705,6343,-3.3000000000000007,6.2,4.900000000000002,1035.976,215
2025-09-12 20:21:00,69.7,240.4152,6343,-3.3000000000000007,6.1,4.900000000000002,1040.549,214
2025-09-12 20:24:00,70.1,242.9977,6343,-3.400000000000002,6.0,5.0000000000000036,1050.816,219
2025-09-12 20:27:00,69.7,237.4638,6343,-3.5000000000000036,6.0,5.0000000000000036,1042.907,209
2025-09-12 20:30:00,69.1,221.4771,6343,-3.3000000000000007,6.2,4.900000000000002,1027.189,497
2025-09-12 20:33:00,67.5,215.3284,6343,-3.3000000000000007,6.3,4.800000000000001,1006.128,509
2025-09-12 20:36:00,66.1,212.1311,6343,-3.099999999999998,6.2,4.599999999999998,973.8388,237
2025-09-12 20:39:00,65.3,211.5162,6343,-3.099999999999998,6.1000000000000005,4.599999999999998,969.1785,510
2025-09-13 09:06:00,54.6,217.296,6343,-2.3000000000000007,3.999999999999999,2.6000000000000014,796.28,998
2025-09-13 09:09:00,61.5,211.7622,6343,-2.900000000000002,5.6,4.099999999999998,950.6761,864
2025-09-13 09:12:00,61.3,211.1473,6343,-2.8000000000000007,5.6,4.0,927.4766,864
2025-09-13 09:15:00,58.8,208.3189,6343,-2.6999999999999993,5.5,4.0,860.8371,864
2025-09-13 09:18:00,58.2,208.4418,6343,-2.6999999999999993,5.5,3.900000000000002,862.5001,864
2025-09-13 09:21:00,58.5,209.5486,6344,-2.6999999999999993,5.5,3.900000000000002,859.0562,864
2025-09-13 09:24:00,58.9,213.6068,6344,-2.6999999999999993,5.5,3.9999999999999964,874.7571,864
2025-09-13 09:27:00,60.8,217.296,6344,-2.6999999999999993,5.5,4.099999999999998,895.8455,642
2025-09-13 09:30:00,62.1,223.4447,6344,-2.900000000000002,5.6,4.199999999999999,922.6508,633
2025-09-13 09:33:00,63.5,226.5191,6344,-2.8999999999999986,5.700000000000001,4.399999999999999,945.238,633
2025-09-13 09:36:00,63.7,225.5353,6344,-2.8999999999999986,5.700000000000001,4.399999999999999,940.3873,633
2025-09-13 09:39:00,63.9,253.3275,6344,-3.0,5.6,4.5,981.6016,819
2025-09-13 09:42:00,67.7,254.5573,6344,-3.200000000000003,5.6,4.700000000000003,1009.501,171
2025-09-13 09:45:00,69.7,255.787,6344,-3.299999999999997,5.5,4.899999999999999,1036.835,811
2025-09-13 09:48:00,70.3,255.787,6344,-3.3999999999999986,5.699999999999999,4.899999999999999,1046.268,811
2025-09-13 09:51:00,70.9,254.8032,6344,-3.3999999999999986,5.800000000000001,5.0,1057.048,220
2025-09-13 09:54:00,72.1,262.1817,6344,-3.3999999999999986,5.700000000000001,5.0,1073.075,176
2025-09-13 09:57:00,73.0,268.3304,6344,-3.5,5.6,5.100000000000001,1090.106,175
2025-09-13 10:00:00,73.4,268.9453,6344,-3.3999999999999986,5.6,5.199999999999996,1094.388,175
2025-09-13 10:03:00,73.8,266.9777,6344,-3.5,5.700000000000001,5.200000000000003,1103.0,175
2025-09-13 10:06:00,74.0,263.6574,6344,-3.5000000000000036,5.800000000000001,5.099999999999998,1106.593,175
2025-09-13 10:09:00,74.2,260.0912,6344,-3.599999999999998,5.800000000000001,5.199999999999999,1104.006,134
2025-09-13 10:12:00,74.8,261.1979,6344,-3.599999999999998,5.9,5.199999999999999,1118.781,134
2025-09-13 10:15:00,75.0,258.3695,6344,-3.599999999999998,5.9,5.300000000000001,1121.717,1680
2025-09-13 10:18:00,76.2,258.7384,6344,-3.599999999999998,6.1,5.400000000000002,1142.464,1678
2025-09-13 10:21:00,77.6,258.3695,6345,-3.700000000000003,6.199999999999999,5.399999999999999,1172.312,288
2025-09-13 10:24:00,78.8,266.2399,6345,-3.8000000000000007,6.1,5.4999999999999964,1195.416,288
2025-09-13 10:27:00,78.8,269.5602,6345,-3.8000000000000007,6.199999999999999,5.599999999999998,1211.115,288
2025-09-13 10:30:00,80.2,262.7966,6345,-3.8000000000000043,6.199999999999999,5.600000000000001,1225.419,288
2025-09-13 10:33:00,80.0,266.2399,6345,-3.799999999999997,6.4,5.600000000000001,1226.454,289
2025-09-13 10:36:00,80.0,259.1074,6345,-3.799999999999997,6.299999999999999,5.600000000000001,1211.574,295
2025-09-13 10:39:00,79.2,253.8194,6345,-3.799999999999997,6.3999999999999995,5.5,1200.462,295
2025-09-13 10:42:00,79.6,264.2723,6345,-3.8000000000000043,6.299999999999999,5.600000000000001,1220.146,288
2025-09-13 10:45:00,80.0,264.5182,6345,-3.799999999999997,6.299999999999999,5.600000000000001,1219.129,288
2025-09-13 10:48:00,79.6,257.8776,6345,-3.700000000000003,6.299999999999999,5.600000000000001,1215.735,295
2025-09-13 10:51:00,80.0,265.1331,6345,-3.8000000000000043,6.299999999999999,5.600000000000001,1220.31,288
2025-09-13 10:54:00,80.8,271.0359,6345,-3.799999999999997,6.199999999999999,5.700000000000003,1228.557,135
2025-09-13 10:57:00,80.8,275.9549,6345,-3.799999999999997,6.199999999999999,5.600000000000001,1244.037,150
2025-09-13 11:00:00,80.0,261.8128,6345,-3.799999999999997,6.3999999999999995,5.600000000000001,1226.741,295
2025-09-13 11:03:00,80.5,256.8938,6345,-3.799999999999997,6.299999999999999,5.600000000000001,1219.439,295
2025-09-13 11:06:00,80.0,260.0912,6345,-3.799999999999997,6.3999999999999995,5.600000000000001,1223.521,295
2025-09-13 11:09:00,80.2,260.829,6345,-3.700000000000003,6.3999999999999995,5.600000000000001,1225.781,295
2025-09-13 11:12:00,80.4,260.583,6345,-3.8000000000000043,6.299999999999999,5.600000000000001,1223.023,288
2025-09-13 11:15:00,79.4,255.1722,6345,-3.700000000000003,6.499999999999999,5.600000000000001,1211.916,295
2025-09-13 11:18:00,79.4,263.4115,6345,-3.8000000000000043,6.3,5.5,1205.88,288
2025-09-13 11:21:00,79.6,269.5602,6346,-3.700000000000003,6.1,5.600000000000001,1210.215,135
2025-09-13 11:24:00,79.4,267.4696,6346,-3.8000000000000007,6.1,5.599999999999998,1210.572,288
2025-09-13 11:27:00,78.0,259.5992,6346,-3.6999999999999993,6.3,5.4999999999999964,1184.504,288
2025-09-13 11:30:00,78.2,257.5087,6346,-3.6999999999999993,6.2,5.5000000000000036,1180.959,286
2025-09-13 11:33:00,77.4,254.6803,6346,-3.6999999999999957,6.3,5.5,1179.354,286
2025-09-13 11:36:00,77.6,255.0492,6346,-3.700000000000003,6.3,5.5,1170.924,286
2025-09-13 11:39:00,76.8,250.991,6346,-3.6000000000000014,6.3999999999999995,5.399999999999999,1161.493,280
2025-09-13 11:42:00,76.6,253.3275,6346,-3.6000000000000014,6.3,5.399999999999999,1161.458,273
2025-09-13 11:45:00,77.2,261.3209,6346,-3.6000000000000014,6.199999999999999,5.399999999999999,1167.09,133
2025-09-13 11:48:00,77.0,260.583,6346,-3.6999999999999957,6.1,5.5,1163.024,288
2025-09-13 11:51:00,77.0,260.706,6346,-3.599999999999998,6.1,5.400000000000002,1164.942,133
2025-09-13 11:54:00,76.6,255.4181,6346,-3.599999999999998,6.2,5.400000000000002,1157.578,273
2025-09-13 11:57:00,76.4,256.4019,6346,-3.599999999999998,6.2,5.300000000000001,1156.811,273
2025-09-13 12:00:00,76.6,255.6641,6346,-3.599999999999998,6.2,5.300000000000001,1159.368,273
2025-09-13 12:03:00,76.2,246.5639,6346,-3.6999999999999993,6.2,5.400000000000002,1149.794,280
2025-09-13 12:06:00,76.0,255.4181,6346,-3.599999999999998,6.3999999999999995,5.400000000000002,1154.678,273
2025-09-13 12:09:00,76.6,251.9748,6346,-3.6999999999999993,6.199999999999999,5.400000000000002,1154.621,286
2025-09-13 12:12:00,76.6,254.1884,6346,-3.599999999999998,6.199999999999999,5.400000000000002,1155.247,1681
2025-09-13 12:15:00,77.0,266.3629,6346,-3.599999999999998,6.0,5.400000000000002,1165.042,134
2025-09-13 12:18:00,76.8,260.3371,6346,-3.6999999999999993,6.1,5.400000000000002,1161.995,288
2025-09-13 12:21:00,76.6,259.5992,6347,-3.599999999999998,6.1,5.300000000000001,1164.144,133
2025-09-13 12:24:00,77.4,260.829,6347,-3.6999999999999993,6.0,5.5000000000000036,1163.922,134
2025-09-13 12:27:00,76.6,258.7384,6347,-3.599999999999998,6.1,5.300000000000001,1161.58,133
2025-09-13 12:30:00,76.4,254.8032,6347,-3.4999999999999964,6.3,5.300000000000001,1157.132,1677
2025-09-13 12:33:00,76.6,248.5315,6347,-3.6000000000000014,6.1,5.300000000000004,1150.943,1681
2025-09-13 12:36:00,76.2,248.6545,6347,-3.599999999999998,6.3999999999999995,5.300000000000001,1149.788,280
2025-09-13 12:39:00,76.8,257.0168,6347,-3.599999999999998,6.199999999999999,5.400000000000002,1161.363,273
2025-09-13 12:42:00,76.6,254.5573,6347,-3.6999999999999993,6.199999999999999,5.400000000000002,1159.397,286
2025-09-13 12:45:00,76.0,243.1207,6347,-3.599999999999998,6.3999999999999995,5.300000000000001,1145.158,212
2025-09-13 12:48:00,76.2,246.6869,6347,-3.6999999999999993,6.3999999999999995,5.400000000000002,1151.17,280
2025-09-13 12:51:00,76.6,257.0168,6347,-3.599999999999998,6.299999999999999,5.300000000000001,1157.985,273
2025-09-13 12:54:00,77.2,264.3953,6347,-3.599999999999998,6.1,5.400000000000002,1166.235,133
2025-09-13 12:57:00,76.8,256.033,6347,-3.6999999999999993,6.199999999999999,5.400000000000002,1155.88,286
2025-09-13 13:00:00,76.4,251.9748,6347,-3.599999999999998,6.199999999999999,5.300000000000001,1158.285,1681
2025-09-13 13:03:00,76.8,258.9844,6347,-3.6999999999999957,6.1,5.399999999999999,1157.245,1680
2025-09-13 13:06:00,76.0,252.8356,6347,-3.6000000000000014,6.3,5.299999999999997,1146.896,1681
2025-09-13 13:09:00,76.0,252.8356,6347,-3.6000000000000014,6.3,5.299999999999997,1146.632,1681
2025-09-13 13:12:00,76.2,251.114,6347,-3.6000000000000014,6.2,5.299999999999997,1143.641,1681
2025-09-13 13:15:00,76.0,252.8356,6347,-3.6000000000000014,6.2,5.399999999999999,1146.98,1681
2025-09-13 13:18:00,75.8,250.3762,6347,-3.6000000000000014,6.3,5.399999999999999,1140.621,1681
2025-09-13 13:21:00,75.8,250.4991,6348,-3.6000000000000014,6.3999999999999995,5.399999999999999,1143.581,280
2025-09-13 13:24:00,75.6,238.4476,6348,-3.6000000000000014,6.3999999999999995,5.300000000000004,1129.917,212
2025-09-13 13:27:00,75.5,253.4505,6348,-3.6000000000000014,6.299999999999999,5.399999999999999,1145.749,1681
2025-09-13 13:30:00,76.2,256.033,6348,-3.6000000000000014,6.199999999999999,5.299999999999997,1146.637,273
2025-09-13 13:33:00,75.8,244.2274,6348,-3.5,6.299999999999999,5.299999999999997,1137.006,212
2025-09-13 13:36:00,74.2,244.7193,6348,-3.5,6.3999999999999995,5.200000000000003,1121.87,212
2025-09-13 13:39:00,74.0,244.8423,6348,-3.5,6.3999999999999995,5.100000000000001,1116.991,212
2025-09-13 13:42:00,74.4,247.1788,6348,-3.5,6.199999999999999,5.200000000000003,1119.421,1677
2025-09-13 13:45:00,74.0,241.8909,6348,-3.5,6.3,5.200000000000003,1111.599,212
2025-09-13 13:48:00,73.2,237.9557,6348,-3.5,6.499999999999999,5.200000000000003,1103.898,212
2025-09-13 13:51:00,73.5,238.8166,6348,-3.5,6.499999999999999,5.100000000000001,1106.568,212
2025-09-13 13:54:00,73.8,250.1302,6348,-3.4999999999999964,6.199999999999999,5.199999999999999,1111.169,1677
2025-09-13 13:57:00,74.2,257.0168,6348,-3.5,6.1,5.200000000000003,1116.731,1678
2025-09-13 14:00:00,73.9,249.0234,6348,-3.4999999999999964,6.1,5.199999999999999,1113.196,1681
2025-09-13 14:03:00,72.5,234.5125,6348,-3.5,6.3999999999999995,5.100000000000001,1089.341,210
2025-09-13 14:06:00,72.6,235.6192,6348,-3.5,6.299999999999999,5.100000000000001,1090.905,211
2025-09-13 14:09:00,72.1,237.8328,6348,-3.3999999999999986,6.3,5.0,1086.64,213
2025-09-13 14:12:00,71.5,232.2989,6348,-3.400000000000002,6.3,4.9999999999999964,1067.679,210
2025-09-13 14:15:00,69.7,221.2312,6348,-3.1999999999999993,6.3999999999999995,4.800000000000001,1045.41,238
2025-09-13 14:18:00,69.7,236.726,6348,-3.3000000000000007,6.299999999999999,4.900000000000002,1049.058,214
2025-09-13 14:21:00,70.6,243.6125,6349,-3.3999999999999986,6.200000000000001,5.0,1059.82,219
2025-09-13 14:24:00,72.3,246.195,6349,-3.5,5.999999999999999,5.199999999999996,1083.706,1676
2025-09-13 14:27:00,72.1,243.4896,6349,-3.5000000000000036,6.199999999999999,5.099999999999998,1077.568,1679
2025-09-13 14:30:00,71.9,239.0625,6349,-3.5,6.199999999999999,5.100000000000001,1072.438,211
2025-09-13 14:33:00,71.9,242.3828,6349,-3.3999999999999986,6.199999999999999,5.100000000000001,1080.653,219
2025-09-13 14:36:00,72.1,239.3084,6349,-3.3999999999999986,6.199999999999999,5.100000000000001,1074.766,214
2025-09-13 14:39:00,71.5,238.6936,6349,-3.3999999999999986,6.3,5.100000000000001,1067.801,213
2025-09-13 14:42:00,71.6,240.6612,6349,-3.3999999999999986,6.3,5.100000000000001,1077.668,217
2025-09-13 14:45:00,71.7,235.7422,6349,-3.3999999999999986,6.199999999999999,5.100000000000001,1073.719,214
2025-09-13 14:48:00,71.6,242.8747,6349,-3.3999999999999986,6.199999999999999,5.0,1078.351,219
2025-09-13 14:51:00,72.1,249.6383,6349,-3.5,6.199999999999999,5.100000000000001,1082.875,1677
2025-09-13 14:54:00,72.3,251.4829,6349,-3.5,6.0,5.100000000000001,1079.628,1678
2025-09-13 14:57:00,72.5,250.8681,6349,-3.400000000000002,6.0,5.099999999999998,1084.781,220
2025-09-13 15:00:00,72.1,237.2179,6349,-3.400000000000002,6.199999999999999,5.0000000000000036,1077.793,214
2025-09-13 15:03:00,71.5,235.6192,6349,-3.400000000000002,6.3,4.9999999999999964,1074.686,213
2025-09-13 15:06:00,72.1,243.9815,6349,-3.5000000000000036,6.199999999999999,5.099999999999998,1075.873,1679
2025-09-13 15:09:00,71.9,241.645,6349,-3.400000000000002,6.199999999999999,5.099999999999998,1080.881,219
2025-09-13 15:12:00,71.5,233.7746,6349,-3.400000000000002,6.3,5.099999999999998,1067.531,210
2025-09-13 15:15:00,71.6,235.0043,6349,-3.3999999999999986,6.3999999999999995,5.100000000000001,1073.363,210
2025-09-13 15:18:00,71.3,239.1855,6349,-3.400000000000002,6.3999999999999995,5.0000000000000036,1075.822,213
2025-09-13 15:21:00,71.9,241.522,6350,-3.400000000000002,6.199999999999999,5.099999999999998,1072.714,219
2025-09-13 15:24:00,71.9,242.9977,6350,-3.400000000000002,6.199999999999999,5.0000000000000036,1064.429,219
2025-09-13 15:27:00,72.1,244.7193,6350,-3.400000000000002,6.1,5.099999999999998,1070.547,219
2025-09-13 15:30:00,72.1,250.4991,6350,-3.3999999999999986,6.1,5.100000000000001,1081.846,220
2025-09-13 15:33:00,72.1,242.9977,6350,-3.3999999999999986,6.1,5.100000000000001,1067.188,219
2025-09-13 15:36:00,72.1,241.645,6350,-3.3999999999999986,6.3,5.0,1077.955,213
2025-09-13 15:39:00,72.3,245.4572,6350,-3.3999999999999986,6.1,5.100000000000001,1075.943,219
2025-09-13 15:42:00,72.3,238.0787,6350,-3.3999999999999986,6.1,5.100000000000001,1079.883,219
2025-09-13 15:45:00,72.1,242.8747,6350,-3.400000000000002,6.1,5.099999999999998,1080.485,219
2025-09-13 15:48:00,71.6,240.4152,6350,-3.3999999999999986,6.3,5.100000000000001,1077.354,217
2025-09-13 15:51:00,71.6,231.3151,6350,-3.5,6.3,5.100000000000001,1067.211,210
2025-09-13 15:54:00,71.3,247.9167,6350,-3.3999999999999986,6.0,5.100000000000001,1067.478,219
2025-09-13 15:57:00,71.3,243.3666,6350,-3.3999999999999986,6.0,5.0,1064.301,219
2025-09-13 16:00:00,71.3,239.4314,6350,-3.3999999999999986,6.1,5.0,1061.505,219
2025-09-13 16:03:00,70.7,233.8976,6350,-3.299999999999997,6.2,4.899999999999999,1052.421,214
2025-09-13 16:06:00,70.5,237.4638,6350,-3.3000000000000043,6.3,5.0,1065.646,214
2025-09-13 16:09:00,70.7,239.1855,6350,-3.3000000000000043,6.2,5.0,1056.159,214
2025-09-13 16:12:00,70.7,235.3732,6350,-3.400000000000002,6.2,4.9999999999999964,1057.823,214
2025-09-13 16:15:00,70.3,235.1273,6350,-3.400000000000002,6.2,4.9999999999999964,1052.306,215
2025-09-13 16:18:00,69.9,237.5868,6350,-3.3000000000000043,6.3,4.899999999999999,1042.938,214
2025-09-13 16:21:00,69.7,234.1435,6351,-3.3000000000000043,6.2,4.899999999999999,1033.398,214
2025-09-13 16:24:00,69.7,241.0301,6351,-3.3000000000000043,6.0,4.899999999999999,1036.143,219
2025-09-13 16:27:00,69.9,243.1207,6351,-3.3000000000000007,5.9,4.900000000000002,1040.714,219
2025-09-13 16:30:00,69.5,237.5868,6351,-3.3000000000000043,6.000000000000001,4.899999999999999,1028.429,204
2025-09-13 16:33:00,69.3,243.4896,6351,-3.3000000000000043,6.1000000000000005,4.899999999999999,1043.37,219
2025-09-13 16:36:00,69.7,235.3732,6351,-3.3999999999999986,6.1000000000000005,5.0,1037.741,209
2025-09-13 16:39:00,69.3,232.0529,6351,-3.299999999999997,6.1000000000000005,4.899999999999999,1029.976,214
2025-09-13 16:42:00,68.9,236.726,6351,-3.3000000000000043,6.2,4.899999999999999,1030.814,214
2025-09-13 16:45:00,69.1,236.603,6351,-3.200000000000003,6.1000000000000005,4.799999999999997,1037.072,214
2025-09-13 16:48:00,69.1,230.8232,6351,-3.3000000000000043,6.0,4.899999999999999,1021.595,501
2025-09-13 16:51:00,68.3,227.3799,6351,-3.3000000000000043,6.2,4.800000000000004,1012.929,215
2025-09-13 16:54:00,68.7,237.9557,6351,-3.3000000000000043,5.9,4.899999999999999,1024.942,204
2025-09-13 16:57:00,68.5,238.5706,6351,-3.3000000000000043,5.9,4.800000000000004,1024.573,204
2025-09-13 17:00:00,68.9,234.2665,6351,-3.200000000000003,5.9,4.899999999999999,1025.708,204
2025-09-13 17:03:00,68.1,224.4285,6351,-3.200000000000003,6.1000000000000005,4.700000000000003,1008.627,504
2025-09-13 17:06:00,67.3,230.2083,6351,-3.1000000000000014,6.1000000000000005,4.700000000000003,1000.959,503
2025-09-13 17:09:00,67.7,226.1502,6351,-3.200000000000003,6.1000000000000005,4.800000000000004,1005.997,504
2025-09-13 17:12:00,67.9,229.2245,6351,-3.200000000000003,6.0,4.700000000000003,1011.049,503
2025-09-13 17:15:00,67.5,229.9624,6351,-3.200000000000003,6.2,4.799999999999997,1005.815,504
2025-09-13 17:18:00,67.9,230.5773,6351,-3.200000000000003,6.1,4.799999999999997,1009.309,504
2025-09-13 17:21:00,67.1,226.765,6352,-3.200000000000003,6.1000000000000005,4.799999999999997,1002.209,504
2025-09-13 17:24:00,67.3,231.93,6352,-3.200000000000003,6.000000000000001,4.700000000000003,1008.51,501
2025-09-13 17:27:00,67.9,236.3571,6352,-3.200000000000003,5.9,4.799999999999997,1010.101,204
2025-09-13 17:30:00,67.1,227.7488,6352,-3.1000000000000014,6.000000000000001,4.699999999999996,1002.662,503
2025-09-13 17:33:00,65.3,234.2665,6352,-3.1000000000000014,6.1000000000000005,4.5,936.0916,503
2025-09-14 14:42:00,42.1,209.9175,6352,-0.9000000000000021,1.3000000000000007,1.5,653.0524,119
2025-09-14 14:45:00,57.5,223.1988,6352,-2.5,4.5,3.200000000000003,911.7172,659
2025-09-14 14:48:00,68.9,230.7002,6352,-3.299999999999997,5.9,4.5,1092.107,501
2025-09-14 14:51:00,71.0,238.8166,6352,-3.3999999999999986,5.8,4.799999999999997,1092.388,209
2025-09-14 14:54:00,66.5,232.6678,6352,-3.1000000000000014,5.800000000000001,4.5,1011.372,503
2025-09-14 14:57:00,65.5,222.7069,6352,-3.1000000000000014,5.800000000000001,4.600000000000001,980.1141,503
2025-09-14 15:00:00,65.5,225.5353,6352,-3.1000000000000014,6.0,4.5,979.6476,503
2025-09-14 15:03:00,66.3,232.4219,6352,-3.1999999999999993,6.0,4.599999999999998,985.0234,501
2025-09-14 15:06:00,68.3,235.9881,6352,-3.3000000000000007,5.9,4.800000000000001,1018.066,204
2025-09-14 15:09:00,68.3,236.726,6352,-3.3000000000000007,6.0,4.900000000000002,1024.379,204
2025-09-14 15:12:00,68.5,235.1273,6352,-3.1999999999999993,6.0,4.800000000000001,1021.337,204
2025-09-14 15:15:00,68.1,227.5029,6352,-3.1999999999999993,6.2,4.800000000000001,1011.002,504
2025-09-14 15:18:00,68.1,228.6097,6352,-3.1999999999999993,6.1,4.800000000000001,1012.084,504
2025-09-14 15:21:00,68.1,231.3151,6352,-3.1999999999999993,6.1,4.800000000000001,1020.17,214
2025-09-14 15:24:00,68.3,240.4152,6352,-3.1999999999999993,6.0,4.800000000000001,1019.314,204
2025-09-14 15:27:00,68.5,240.4152,6353,-3.1999999999999993,5.9,4.800000000000001,1024.531,204
2025-09-14 15:30:00,68.7,245.2112,6353,-3.1999999999999993,5.9,4.800000000000001,1029.906,205
2025-09-14 15:33:00,69.3,241.7679,6353,-3.3000000000000007,5.9,4.900000000000002,1028.468,204
2025-09-14 15:36:00,69.5,239.8003,6353,-3.3000000000000007,6.0,4.900000000000002,1039.391,204
2025-09-14 15:39:00,69.9,240.0463,6353,-3.400000000000002,6.1,5.0000000000000036,1046.26,219
2025-09-14 15:42:00,69.7,232.4219,6353,-3.3000000000000007,6.199999999999999,4.800000000000001,1044.341,214
2025-09-14 15:45:00,69.6,235.1273,6353,-3.1999999999999993,6.299999999999999,4.800000000000001,1041.369,244
2025-09-14 15:48:00,70.3,239.6774,6353,-3.3000000000000007,6.1,4.900000000000002,1045.715,214
2025-09-14 15:51:00,70.1,238.6936,6353,-3.3999999999999986,6.1,5.0,1045.781,209
2025-09-14 15:54:00,69.1,228.7326,6353,-3.1999999999999993,6.3,4.800000000000001,1034.06,504
2025-09-14 15:57:00,69.3,220.7393,6353,-3.299999999999997,6.3,4.899999999999999,1017.077,497
2025-09-14 16:00:00,68.1,227.011,6353,-3.1999999999999957,6.3999999999999995,4.799999999999997,1019.967,504
2025-09-14 16:03:00,67.9,218.8947,6353,-3.1000000000000014,6.3999999999999995,4.699999999999996,1014.073,237
2025-09-14 16:06:00,68.3,223.8137,6353,-3.299999999999997,6.199999999999999,4.799999999999997,1012.383,500
2025-09-14 16:09:00,68.1,229.4705,6353,-3.1999999999999957,6.299999999999999,4.799999999999997,1018.111,504
2025-09-14 16:12:00,67.9,225.6583,6353,-3.099999999999998,6.299999999999999,4.699999999999999,1010.977,236
2025-09-14 16:15:00,68.5,236.1111,6353,-3.299999999999997,6.0,4.899999999999999,1018.775,204
2025-09-14 16:18:00,68.9,246.195,6353,-3.1999999999999957,5.800000000000001,4.799999999999997,1025.067,205
2025-09-14 16:21:00,68.7,241.645,6353,-3.299999999999997,5.9,4.899999999999999,1022.017,204
2025-09-14 16:24:00,67.7,219.7555,6353,-3.200000000000003,6.1000000000000005,4.799999999999997,1016.555,504
2025-09-14 16:27:00,65.9,224.9204,6354,-3.200000000000003,6.2,4.600000000000001,987.1792,504
2025-09-14 16:30:00,66.7,219.1406,6354,-3.1000000000000014,6.1,4.600000000000001,981.9294,865
2025-09-14 16:33:00,66.3,225.2894,6354,-3.1000000000000014,6.1,4.600000000000001,985.7523,504
2025-09-14 16:36:00,66.3,224.6745,6354,-3.099999999999998,6.199999999999999,4.699999999999999,983.5459,504
2025-09-14 16:39:00,66.9,228.6097,6354,-3.1999999999999993,6.1,4.699999999999999,992.785,504
2025-09-14 16:42:00,66.5,219.5096,6354,-3.1999999999999993,6.199999999999999,4.699999999999999,981.0092,504
2025-09-14 16:45:00,66.9,230.2083,6354,-3.099999999999998,6.199999999999999,4.699999999999999,980.2737,504
2025-09-14 16:48:00,66.5,230.0854,6354,-3.099999999999998,6.1,4.599999999999998,975.0795,503
2025-09-14 16:51:00,66.1,229.2245,6354,-3.1999999999999993,6.1,4.699999999999999,981.2485,504
2025-09-14 16:54:00,67.5,232.2989,6354,-3.1999999999999993,6.1,4.800000000000001,1003.356,214
2025-09-14 16:57:00,67.5,220.6163,6354,-3.200000000000003,6.199999999999999,4.700000000000003,994.7962,504
2025-09-14 17:00:00,67.1,225.2894,6354,-3.3000000000000043,6.199999999999999,4.800000000000004,989.9377,500
2025-09-14 17:03:00,67.1,226.888,6354,-3.200000000000003,6.2,4.700000000000003,993.9424,504
2025-09-14 17:06:00,66.3,212.623,6354,-3.200000000000003,6.2,4.600000000000001,981.1829,509
2025-09-14 17:09:00,65.5,223.8137,6354,-3.1000000000000014,6.2,4.600000000000001,970.395,504
2025-09-14 17:12:00,66.3,231.1921,6354,-3.1000000000000014,6.1,4.600000000000001,976.9274,503
2025-09-14 17:15:00,66.5,228.9786,6354,-3.1000000000000014,6.1,4.700000000000003,986.1804,503
