Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2025-09-14 17:18:00,67.3,224.3056,6354,-3.200000000000003,6.0,4.700000000000003,990.4606,504
2025-09-14 17:21:00,66.1,217.05,6354,-3.1000000000000014,6.3,4.600000000000001,976.8281,237
2025-09-14 17:24:00,66.7,221.6001,6354,-3.1000000000000014,6.199999999999999,4.700000000000003,983.7976,504
2025-09-14 17:27:00,66.9,227.3799,6355,-3.200000000000003,6.1,4.700000000000003,988.7544,504
2025-09-14 17:30:00,65.9,233.1597,6355,-3.1000000000000014,6.3,4.5,937.2955,244
2025-09-15 07:57:00,52.1,251.4829,6355,-2.0,3.0,2.900000000000002,900.005,99
2025-09-15 08:00:00,65.7,264.2723,6355,-2.9999999999999964,4.8999999999999995,4.4999999999999964,1065.584,833
2025-09-15 08:03:00,67.5,266.3629,6355,-3.099999999999998,5.1,4.5000000000000036,1046.214,832
2025-09-15 08:06:00,72.0,287.2685,6355,-3.299999999999997,5.2,4.899999999999999,1114.315,1136
2025-09-15 08:09:00,72.3,292.6794,6355,-3.3000000000000043,5.1000000000000005,5.0,1095.811,1143
2025-09-15 08:12:00,75.0,280.9968,6355,-3.5,5.3999999999999995,5.300000000000004,1136.526,126
2025-09-15 08:15:00,73.4,275.0941,6355,-3.3999999999999986,5.6,5.100000000000001,1086.42,126
2025-09-15 08:18:00,75.0,271.0359,6355,-3.400000000000002,5.800000000000001,5.099999999999998,1124.532,175
2025-09-15 08:21:00,76.4,286.7766,6355,-3.5000000000000036,5.6000000000000005,5.300000000000001,1154.87,1144
2025-09-15 08:24:00,80.5,274.1103,6355,-3.6000000000000014,6.0,5.5,1237.731,130
2025-09-15 08:27:00,81.4,275.34,6355,-3.599999999999998,6.1,5.400000000000002,1250.519,130
2025-09-15 08:30:00,81.5,284.5631,6355,-3.599999999999998,6.0,5.5000000000000036,1260.733,148
2025-09-15 08:33:00,82.7,278.6603,6355,-3.599999999999998,6.0,5.4999999999999964,1274.78,148
2025-09-15 08:36:00,82.1,282.1036,6355,-3.6000000000000014,6.2,5.5,1268.126,149
2025-09-15 08:39:00,82.9,284.809,6355,-3.6000000000000014,5.9,5.5,1283.646,148
2025-09-15 08:42:00,83.5,287.2685,6355,-3.6000000000000014,6.0,5.5,1296.794,148
2025-09-15 08:45:00,83.3,285.7928,6355,-3.700000000000003,5.9,5.5,1289.032,148
2025-09-15 08:48:00,81.9,268.8223,6356,-3.6000000000000014,6.2,5.399999999999999,1236.682,135
2025-09-15 08:51:00,79.8,267.9615,6356,-3.5,6.1000000000000005,5.200000000000003,1211.76,133
2025-09-15 08:54:00,78.6,266.1169,6356,-3.3000000000000043,6.2,5.200000000000003,1201.851,132
2025-09-15 08:57:00,78.8,263.4115,6356,-3.4999999999999964,6.1000000000000005,5.199999999999999,1195.423,133
2025-09-15 09:00:00,78.4,266.8547,6356,-3.400000000000002,6.1000000000000005,5.099999999999998,1194.009,132
2025-09-15 09:03:00,79.4,277.1846,6356,-3.4999999999999964,6.0,5.199999999999999,1207.739,131
2025-09-15 09:06:00,79.2,284.0712,6356,-3.4999999999999964,5.700000000000001,5.300000000000001,1206.76,148
2025-09-15 09:09:00,80.1,286.7766,6356,-3.5,5.800000000000001,5.300000000000004,1232.866,148
2025-09-15 09:12:00,81.5,285.7928,6356,-3.5,5.800000000000001,5.399999999999999,1249.678,148
2025-09-15 09:15:00,82.7,282.9644,6356,-3.6000000000000014,6.0,5.399999999999999,1275.226,148
2025-09-15 09:18:00,82.7,285.9158,6356,-3.6000000000000014,6.0,5.399999999999999,1278.451,148
2025-09-15 09:21:00,84.7,284.932,6356,-3.6000000000000014,6.0,5.5,1327.803,148
2025-09-15 09:24:00,85.1,287.2685,6356,-3.8000000000000007,6.199999999999999,5.699999999999999,1334.541,137
2025-09-15 09:27:00,86.3,287.0226,6356,-3.8000000000000043,6.200000000000001,5.800000000000004,1368.43,137
2025-09-15 09:30:00,88.4,292.1875,6356,-3.799999999999997,6.1000000000000005,5.799999999999997,1405.983,137
2025-09-15 09:33:00,89.0,293.9091,6356,-3.799999999999997,6.300000000000001,5.799999999999997,1419.844,137
2025-09-15 09:36:00,89.0,289.851,6356,-3.8999999999999986,6.300000000000001,5.899999999999999,1415.601,136
2025-09-15 09:39:00,89.8,291.6956,6356,-3.799999999999997,6.5,5.899999999999999,1432.872,136
2025-09-15 09:42:00,91.4,285.3009,6356,-3.900000000000002,6.6,6.0000000000000036,1461.313,136
2025-09-15 09:45:00,90.2,277.7995,6356,-3.8000000000000007,6.8,6.0000000000000036,1445.17,1557
2025-09-15 09:48:00,90.8,285.1779,6357,-3.900000000000002,6.6,6.0000000000000036,1447.286,136
2025-09-15 09:51:00,90.4,289.851,6357,-3.900000000000002,6.5,6.0000000000000036,1455.679,136
2025-09-15 09:54:00,91.0,288.3753,6357,-3.8999999999999986,6.5,6.0,1458.719,136
2025-09-15 09:57:00,83.7,257.5087,6357,-3.6999999999999957,6.9,5.5,1295.22,294
2025-09-15 10:00:00,84.1,263.4115,6357,-3.700000000000003,6.699999999999999,5.600000000000001,1302.989,267
2025-09-15 10:03:00,83.9,258.8614,6357,-3.700000000000003,6.7,5.600000000000001,1299.706,294
2025-09-15 10:06:00,83.3,254.1884,6357,-3.700000000000003,6.7,5.399999999999999,1281.856,294
2025-09-15 10:09:00,80.8,237.2179,6357,-3.5,6.7,5.300000000000004,1238.312,245
2025-09-15 10:12:00,78.0,228.7326,6357,-3.3000000000000043,7.1,5.0,1190.241,252
2025-09-15 10:15:00,79.8,256.033,6357,-3.4999999999999964,6.5,5.300000000000001,1202.403,293
2025-09-15 10:18:00,78.2,256.4019,6357,-3.5000000000000036,6.499999999999999,5.199999999999999,1177.772,273
2025-09-15 10:21:00,76.6,232.5449,6357,-3.3000000000000007,7.1,4.9999999999999964,1149.932,252
2025-09-15 10:24:00,77.0,236.603,6357,-3.299999999999997,6.8,5.200000000000003,1155.354,249
2025-09-15 10:27:00,76.6,238.5706,6357,-3.5,6.699999999999999,5.199999999999996,1144.902,245
2025-09-15 10:30:00,75.8,226.888,6357,-3.3000000000000007,6.8999999999999995,5.099999999999998,1137.843,252
2025-09-15 10:33:00,72.9,204.7526,6357,-3.099999999999998,7.199999999999999,4.800000000000001,1076.282,418
2025-09-15 12:12:00,46.2,237.3409,6357,-1.5,2.3000000000000007,2.700000000000003,747.0706,91
2025-09-15 12:15:00,63.0,244.5963,6357,-3.1000000000000014,5.1000000000000005,4.399999999999999,1023.689,827
2025-09-15 12:18:00,69.0,247.3018,6357,-3.4999999999999964,5.800000000000001,4.9999999999999964,1090.986,1676
2025-09-15 12:21:00,68.1,250.8681,6358,-3.4999999999999964,5.7,4.9999999999999964,1038.095,1675
2025-09-15 12:24:00,68.5,250.2532,6358,-3.599999999999998,5.7,5.199999999999999,1025.567,1675
2025-09-15 12:27:00,69.7,250.4991,6358,-3.5,5.7,5.200000000000003,1036.33,1675
2025-09-15 12:30:00,70.8,245.2112,6358,-3.700000000000003,6.0,5.300000000000004,1053.738,1679
2025-09-15 12:33:00,70.7,241.0301,6358,-3.6000000000000014,6.1,5.300000000000004,1048.349,1679
2025-09-15 12:36:00,70.5,239.4314,6358,-3.6999999999999993,6.199999999999999,5.300000000000001,1051.706,1679
2025-09-15 12:39:00,70.5,242.5058,6358,-3.6000000000000014,6.199999999999999,5.300000000000004,1055.207,1679
2025-09-15 12:42:00,70.9,243.1207,6358,-3.6000000000000014,6.1,5.299999999999997,1054.436,1679
2025-09-15 12:45:00,70.9,239.3084,6358,-3.700000000000003,6.1,5.300000000000004,1056.827,625
2025-09-15 12:48:00,70.7,237.4638,6358,-3.6000000000000014,6.1,5.200000000000003,1045.99,211
2025-09-15 12:51:00,70.1,239.1855,6358,-3.5000000000000036,6.0,5.199999999999999,1047.476,209
2025-09-15 12:54:00,71.1,247.0558,6358,-3.599999999999998,5.9,5.300000000000001,1057.62,1676
2025-09-15 12:57:00,73.2,253.9424,6358,-3.8000000000000007,5.8999999999999995,5.4999999999999964,1092.541,1680
2025-09-15 13:00:00,74.2,253.8194,6358,-3.700000000000003,6.0,5.399999999999999,1108.925,1680
2025-09-15 13:03:00,75.0,255.1722,6358,-3.8999999999999986,6.1,5.600000000000001,1122.182,1672
2025-09-15 13:06:00,76.8,253.5735,6358,-4.0,6.199999999999999,5.700000000000003,1148.185,1672
2025-09-15 13:09:00,76.6,252.0978,6358,-4.0,6.199999999999999,5.700000000000003,1152.942,1672
2025-09-15 13:12:00,76.4,241.7679,6358,-3.8999999999999986,6.4,5.600000000000001,1143.672,1661
2025-09-15 13:15:00,76.2,241.645,6358,-4.0000000000000036,6.6000000000000005,5.699999999999999,1145.266,332
2025-09-15 13:18:00,75.6,234.2665,6358,-3.8000000000000007,6.6000000000000005,5.599999999999998,1128.834,423
2025-09-15 13:21:00,75.2,232.9138,6359,-3.8000000000000007,6.6000000000000005,5.5000000000000036,1120.965,423
2025-09-15 13:24:00,73.6,233.5287,6359,-3.799999999999997,6.6000000000000005,5.5,1108.731,423
2025-09-15 13:27:00,73.7,232.6678,6359,-3.6999999999999957,6.6000000000000005,5.5,1103.137,423
2025-09-15 13:30:00,74.2,239.9233,6359,-3.799999999999997,6.5,5.600000000000001,1115.402,1661
2025-09-15 13:33:00,74.6,242.8747,6359,-3.799999999999997,6.5,5.600000000000001,1119.635,1661
2025-09-15 13:36:00,74.1,235.7422,6359,-3.799999999999997,6.5,5.5,1115.095,423
2025-09-15 13:39:00,74.2,237.4638,6359,-3.799999999999997,6.6,5.5,1112.786,423
2025-09-15 13:42:00,74.2,240.9071,6359,-3.8000000000000007,6.4,5.5000000000000036,1111.627,1661
2025-09-15 13:45:00,74.4,239.8003,6359,-3.8000000000000007,6.4,5.599999999999998,1118.482,1661
2025-09-15 13:48:00,74.2,241.8909,6359,-3.8000000000000007,6.4,5.5000000000000036,1116.689,1661
2025-09-15 13:51:00,74.1,244.2274,6359,-3.8000000000000007,6.4,5.4999999999999964,1114.004,1661
2025-09-15 13:54:00,74.4,250.7451,6359,-3.8000000000000007,6.4,5.599999999999998,1118.839,280
2025-09-15 13:57:00,75.8,263.4115,6359,-3.8999999999999986,6.300000000000001,5.700000000000003,1145.356,287
2025-09-15 14:00:00,77.6,256.033,6359,-3.8999999999999986,6.1000000000000005,5.700000000000003,1165.311,1672
2025-09-15 14:03:00,76.8,246.0721,6359,-3.8999999999999986,6.4,5.600000000000001,1153.898,278
2025-09-15 14:06:00,76.4,242.8747,6359,-3.8999999999999986,6.500000000000001,5.600000000000001,1147.541,278
2025-09-15 14:09:00,76.8,247.9167,6359,-3.900000000000002,6.500000000000001,5.699999999999999,1157.913,278
2025-09-15 14:12:00,77.4,252.7127,6359,-3.8000000000000007,6.4,5.699999999999999,1160.709,286
2025-09-15 14:15:00,77.0,252.7127,6359,-3.8000000000000043,6.299999999999999,5.600000000000001,1155.706,286
2025-09-15 14:18:00,77.2,257.8776,6359,-3.900000000000002,6.299999999999999,5.699999999999999,1161.785,286
2025-09-15 14:21:00,77.5,261.3209,6360,-3.8999999999999986,6.1,5.700000000000003,1163.506,287
2025-09-15 14:24:00,77.0,259.4763,6360,-3.8999999999999986,6.1,5.700000000000003,1161.062,1672
2025-09-15 14:27:00,77.0,251.4829,6360,-3.8999999999999986,6.299999999999999,5.600000000000001,1156.45,286
2025-09-15 14:30:00,77.0,254.1884,6360,-3.8999999999999986,6.299999999999999,5.600000000000001,1161.024,286
2025-09-15 14:33:00,77.2,251.36,6360,-3.799999999999997,6.300000000000001,5.600000000000001,1158.1,286
2025-09-15 14:36:00,77.2,251.9748,6360,-3.8999999999999986,6.300000000000001,5.699999999999996,1163.166,286
2025-09-15 14:39:00,77.0,251.36,6360,-3.8999999999999986,6.300000000000001,5.699999999999996,1159.418,286
2025-09-15 14:42:00,77.2,249.5153,6360,-3.8999999999999986,6.4,5.700000000000003,1162.126,278
2025-09-15 14:45:00,77.6,254.1884,6360,-3.8999999999999986,6.4,5.700000000000003,1169.628,291
2025-09-15 14:48:00,77.6,250.1302,6360,-3.9999999999999964,6.4,5.800000000000001,1173.141,1658
2025-09-15 14:51:00,76.8,241.0301,6360,-3.8999999999999986,6.6000000000000005,5.600000000000001,1154.284,281
2025-09-15 14:54:00,77.4,247.4248,6360,-3.8999999999999986,6.5,5.600000000000001,1164.973,278
2025-09-15 14:57:00,77.2,239.8003,6360,-3.8999999999999986,6.6000000000000005,5.700000000000003,1159.191,281
2025-09-15 15:00:00,76.4,237.4638,6360,-3.8999999999999986,6.7,5.600000000000001,1151.687,281
2025-09-15 15:03:00,76.6,242.1369,6360,-3.8000000000000043,6.7,5.600000000000001,1151.528,281
2025-09-15 15:06:00,76.6,237.9557,6360,-3.8000000000000043,6.6000000000000005,5.600000000000001,1147.255,423
2025-09-15 15:09:00,76.4,245.8261,6360,-3.8999999999999986,6.6000000000000005,5.600000000000001,1155.487,278
2025-09-15 15:12:00,77.2,252.7127,6360,-3.900000000000002,6.4,5.699999999999999,1168.934,291
2025-09-15 15:15:00,76.8,247.9167,6360,-3.900000000000002,6.4,5.699999999999999,1157.818,278
2025-09-15 15:18:00,76.4,243.4896,6360,-3.900000000000002,6.5,5.699999999999999,1152.043,278
2025-09-15 15:21:00,76.4,240.9071,6361,-3.900000000000002,6.6000000000000005,5.699999999999999,1147.522,281
2025-09-15 15:24:00,76.6,243.3666,6361,-3.900000000000002,6.6000000000000005,5.599999999999998,1154.04,278
2025-09-15 15:27:00,76.2,236.2341,6361,-3.900000000000002,6.6000000000000005,5.699999999999999,1144.739,332
2025-09-15 15:30:00,75.9,238.5706,6361,-3.8000000000000007,6.6000000000000005,5.599999999999998,1140.867,423
2025-09-15 15:33:00,75.6,239.9233,6361,-3.900000000000002,6.6000000000000005,5.5000000000000036,1143.165,332
2025-09-15 15:36:00,76.0,245.4572,6361,-3.900000000000002,6.5,5.599999999999998,1146.167,278
2025-09-15 15:39:00,76.0,245.4572,6361,-3.8000000000000043,6.4,5.5,1142.228,280
2025-09-15 15:42:00,75.9,240.6612,6361,-3.8000000000000043,6.500000000000001,5.5,1136.844,1661
2025-09-15 15:45:00,75.5,236.9719,6361,-3.8000000000000007,6.500000000000001,5.4999999999999964,1140.697,423
2025-09-15 15:48:00,74.6,230.0854,6361,-3.700000000000003,6.6000000000000005,5.399999999999999,1118.781,423
2025-09-15 15:51:00,73.9,231.93,6361,-3.6999999999999993,6.6000000000000005,5.400000000000002,1112.62,423
2025-09-15 15:54:00,74.0,236.2341,6361,-3.700000000000003,6.6000000000000005,5.399999999999999,1119.182,423
2025-09-15 15:57:00,75.0,245.8261,6361,-3.8000000000000007,6.300000000000001,5.5000000000000036,1130.2,1661
2025-09-15 16:00:00,75.2,250.3762,6361,-3.8000000000000007,6.300000000000001,5.5000000000000036,1129.936,286
2025-09-15 16:03:00,75.5,252.7127,6361,-3.8000000000000007,6.200000000000001,5.5000000000000036,1135.608,286
2025-09-15 16:06:00,75.0,242.9977,6361,-3.799999999999997,6.200000000000001,5.5,1118.831,1661
2025-09-15 16:09:00,74.0,239.4314,6361,-3.6999999999999957,6.4,5.5,1113.231,1661
2025-09-15 16:12:00,73.9,231.3151,6361,-3.6999999999999957,6.5,5.399999999999999,1100.485,423
2025-09-15 16:15:00,73.9,237.5868,6361,-3.700000000000003,6.6,5.5,1113.425,423
2025-09-15 16:18:00,74.2,237.5868,6361,-3.799999999999997,6.5,5.5,1111.461,423
2025-09-15 16:21:00,73.7,229.8394,6362,-3.6999999999999957,6.5,5.399999999999999,1106.686,420
2025-09-15 16:24:00,73.4,232.6678,6362,-3.6999999999999957,6.6000000000000005,5.399999999999999,1098.635,423
2025-09-15 16:27:00,74.2,241.522,6362,-3.799999999999997,6.5,5.5,1112.82,1661
2025-09-15 16:30:00,74.1,237.4638,6362,-3.799999999999997,6.4,5.5,1110.517,1661
2025-09-15 16:33:00,73.1,228.1178,6362,-3.6999999999999993,6.6000000000000005,5.400000000000002,1096.043,423
2025-09-15 16:36:00,73.1,225.5353,6362,-3.6999999999999993,6.6000000000000005,5.400000000000002,1091.672,421
2025-09-15 16:39:00,73.1,228.7326,6362,-3.700000000000003,6.500000000000001,5.399999999999999,1092.578,420
2025-09-15 16:42:00,72.7,230.2083,6362,-3.599999999999998,6.6000000000000005,5.300000000000001,1087.053,210
2025-09-15 16:45:00,73.1,231.0692,6362,-3.700000000000003,6.6000000000000005,5.399999999999999,1095.825,423
2025-09-15 16:48:00,73.1,229.8394,6362,-3.6000000000000014,6.6000000000000005,5.399999999999999,1093.05,210
2025-09-15 16:51:00,73.2,234.1435,6362,-3.6999999999999957,6.4,5.299999999999997,1098.129,420
2025-09-15 16:54:00,73.2,238.0787,6362,-3.700000000000003,6.5,5.399999999999999,1100.754,423
2025-09-15 16:57:00,73.5,236.849,6362,-3.6999999999999957,6.4,5.399999999999999,1098.83,423
2025-09-15 17:00:00,73.1,234.5125,6362,-3.6999999999999957,6.5,5.399999999999999,1095.964,423
2025-09-15 17:03:00,73.5,233.8976,6362,-3.6999999999999993,6.5,5.400000000000002,1099.796,423
2025-09-15 17:06:00,72.9,225.5353,6362,-3.599999999999998,6.5,5.300000000000001,1088.0,419
2025-09-15 17:09:00,72.5,223.9366,6362,-3.599999999999998,6.7,5.300000000000001,1081.889,256
2025-09-15 17:12:00,73.1,228.8556,6362,-3.6999999999999993,6.7,5.400000000000002,1096.213,423
2025-09-15 17:15:00,73.1,229.9624,6362,-3.599999999999998,6.6,5.300000000000001,1088.609,210
2025-09-15 17:18:00,73.3,236.1111,6362,-3.6999999999999993,6.4,5.400000000000002,1098.27,420
2025-09-15 17:21:00,73.7,239.4314,6363,-3.6999999999999993,6.300000000000001,5.400000000000002,1104.361,1661
2025-09-15 17:24:00,73.1,230.5773,6363,-3.6999999999999993,6.4,5.400000000000002,1092.862,420
2025-09-15 17:27:00,72.7,229.3475,6363,-3.6999999999999993,6.6000000000000005,5.400000000000002,1084.623,423
2025-09-15 17:30:00,72.6,227.7488,6363,-3.6999999999999993,6.6000000000000005,5.400000000000002,1089.062,420
2025-09-15 17:33:00,72.5,224.4285,6363,-3.6000000000000014,6.6000000000000005,5.300000000000004,1081.886,419
2025-09-15 17:36:00,73.1,235.0043,6363,-3.6999999999999993,6.4,5.400000000000002,1098.935,420
2025-09-15 17:39:00,72.7,227.5029,6363,-3.6000000000000014,6.6000000000000005,5.300000000000004,1089.086,419
2025-09-15 17:42:00,73.2,235.0043,6363,-3.6999999999999993,6.4,5.400000000000002,1091.355,420
2025-09-15 17:45:00,73.3,238.6936,6363,-3.6999999999999993,6.4,5.400000000000002,1100.085,1661
2025-09-15 17:48:00,73.1,232.0529,6363,-3.6999999999999993,6.5,5.300000000000001,1091.979,420
2025-09-15 17:51:00,72.7,224.6745,6363,-3.6999999999999993,6.6000000000000005,5.400000000000002,1086.541,421
2025-09-15 17:54:00,72.1,231.1921,6363,-3.599999999999998,6.6000000000000005,5.199999999999999,1092.388,210
2025-09-15 17:57:00,72.9,232.9138,6363,-3.6999999999999993,6.5,5.400000000000002,1091.72,423
2025-09-15 18:00:00,72.7,227.011,6363,-3.6999999999999993,6.5,5.300000000000001,1089.065,420
2025-09-15 18:03:00,72.7,232.4219,6363,-3.6000000000000014,6.5,5.300000000000004,1093.807,210
2025-09-15 18:06:00,72.5,233.0368,6363,-3.6000000000000014,6.6000000000000005,5.300000000000004,1088.293,210
2025-09-15 18:09:00,73.1,234.3895,6363,-3.8000000000000043,6.4,5.399999999999999,1088.295,423
2025-09-15 18:12:00,72.6,233.0368,6363,-3.6000000000000014,6.300000000000001,5.299999999999997,1080.712,211
2025-09-15 18:15:00,71.9,221.6001,6363,-3.6000000000000014,6.500000000000001,5.299999999999997,1077.415,419
2025-09-15 18:18:00,71.7,220.7393,6363,-3.6000000000000014,6.500000000000001,5.200000000000003,1071.193,419
2025-09-15 18:21:00,70.1,215.3284,6364,-3.6000000000000014,6.500000000000001,5.200000000000003,1050.181,877
2025-09-15 18:24:00,69.7,212.9919,6364,-3.4999999999999964,6.500000000000001,5.099999999999998,1030.121,877
2025-09-15 18:27:00,69.3,219.6325,6364,-3.3999999999999986,6.500000000000001,5.0,1031.99,497
2025-09-15 18:30:00,69.3,213.2378,6364,-3.4999999999999964,6.500000000000001,5.099999999999998,1030.564,877
2025-09-15 18:33:00,69.0,211.5162,6364,-3.4999999999999964,6.500000000000001,5.099999999999998,1014.297,877
2025-09-15 18:36:00,68.3,213.9757,6364,-3.4999999999999964,6.6000000000000005,4.9999999999999964,1022.166,877
2025-09-15 18:39:00,69.5,218.8947,6364,-3.4999999999999964,6.4,5.099999999999998,1028.748,878
2025-09-15 18:42:00,69.5,219.7555,6364,-3.4999999999999964,6.4,5.099999999999998,1036.862,497
2025-09-15 18:45:00,69.7,233.5287,6364,-3.4999999999999964,6.4,5.099999999999998,1036.624,210
2025-09-15 18:48:00,71.3,244.7193,6364,-3.599999999999998,5.7,5.199999999999999,1056.992,1676
2025-09-15 18:51:00,70.7,242.3828,6364,-3.599999999999998,6.199999999999999,5.300000000000001,1061.393,1679
2025-09-15 18:54:00,73.2,249.6383,6364,-3.8000000000000007,6.1000000000000005,5.400000000000002,1096.36,1662
2025-09-15 18:57:00,73.7,242.9977,6364,-3.8000000000000007,6.200000000000001,5.400000000000002,1102.537,1661
2025-09-15 19:00:00,73.7,242.2598,6364,-3.6999999999999993,6.300000000000001,5.400000000000002,1101.347,1661
2025-09-15 19:03:00,72.6,241.8909,6364,-3.6999999999999993,6.299999999999999,5.400000000000002,1094.718,1661
2025-09-15 19:06:00,73.5,246.6869,6364,-3.599999999999998,6.299999999999999,5.400000000000002,1105.145,1679
2025-09-15 19:09:00,74.3,250.991,6364,-3.6999999999999993,6.1,5.4999999999999964,1112.327,1681
2025-09-15 19:12:00,74.0,237.4638,6364,-3.6999999999999993,6.199999999999999,5.4999999999999964,1110.395,211
2025-09-15 19:15:00,73.1,229.9624,6364,-3.6000000000000014,6.3999999999999995,5.300000000000004,1099.355,420
2025-09-15 19:18:00,72.3,231.684,6364,-3.6999999999999993,6.3999999999999995,5.300000000000001,1086.611,420
2025-09-15 19:21:00,72.3,232.9138,6365,-3.599999999999998,6.3999999999999995,5.300000000000001,1085.296,420
2025-09-15 19:24:00,71.5,229.5935,6365,-3.599999999999998,6.3999999999999995,5.199999999999999,1070.024,420
2025-09-15 19:27:00,70.7,227.134,6365,-3.599999999999998,6.3,5.199999999999999,1063.099,419
2025-09-15 19:30:00,69.3,220.8623,6365,-3.400000000000002,6.499999999999999,5.099999999999998,1036.016,497
2025-09-15 19:33:00,61.9,239.3084,6365,-3.3000000000000007,5.8,5.0000000000000036,940.708,190
2025-09-16 07:54:00,49.0,257.8776,6365,-1.6999999999999993,2.8,2.6999999999999957,774.4292,100
2025-09-16 07:57:00,64.1,247.6707,6365,-2.9999999999999964,4.9,3.900000000000002,1023.64,827
2025-09-16 08:00:00,64.3,255.4181,6365,-3.0,5.0,4.200000000000003,995.9725,827
2025-09-16 08:03:00,65.3,260.3371,6365,-3.0,4.999999999999999,4.399999999999999,998.5415,833
2025-09-16 08:06:00,67.7,275.0941,6365,-3.1000000000000014,5.1,4.700000000000003,1030.702,832
2025-09-16 08:09:00,69.9,273.6183,6365,-3.299999999999997,5.200000000000001,4.899999999999999,1064.902,161
2025-09-16 08:12:00,71.5,273.7413,6365,-3.3999999999999986,5.300000000000001,5.0,1078.771,126
2025-09-16 08:15:00,71.6,270.175,6365,-3.299999999999997,5.300000000000001,5.0,1076.687,161
2025-09-16 08:18:00,73.8,293.4172,6365,-3.5000000000000036,5.2,5.300000000000001,1125.856,1152
2025-09-16 08:21:00,76.4,290.3429,6365,-3.6000000000000014,5.3,5.300000000000004,1153.6,1152
2025-09-16 08:24:00,76.6,280.8738,6365,-3.799999999999997,5.5,5.299999999999997,1162.014,1572
2025-09-16 08:27:00,79.4,245.3342,6365,-4.099999999999998,5.700000000000001,5.800000000000001,1201.203,1279
2025-09-16 08:30:00,79.2,253.8194,6365,-3.9999999999999964,6.3999999999999995,5.699999999999999,1213.908,291
2025-09-16 08:33:00,80.1,256.033,6365,-3.9999999999999964,6.199999999999999,5.800000000000001,1216.449,1671
2025-09-16 08:36:00,80.1,253.5735,6365,-4.0,6.199999999999999,5.700000000000003,1217.819,1671
2025-09-16 08:39:00,79.4,239.6774,6366,-3.9999999999999964,6.8,5.800000000000001,1215.02,281
2025-09-16 08:42:00,79.6,241.8909,6366,-3.8999999999999986,6.7,5.800000000000004,1218.589,281
2025-09-16 08:45:00,80.1,249.2694,6366,-3.9999999999999964,6.5,5.800000000000001,1229.239,278
2025-09-16 08:48:00,79.8,249.1464,6366,-3.8999999999999986,6.3999999999999995,5.800000000000004,1218.971,278
2025-09-16 08:51:00,78.8,236.849,6366,-3.8999999999999986,6.6000000000000005,5.700000000000003,1196.022,281
2025-09-16 08:54:00,76.2,228.6097,6366,-3.8000000000000007,6.700000000000001,5.5000000000000036,1153.119,423
2025-09-16 08:57:00,73.6,222.215,6366,-3.6999999999999993,6.700000000000001,5.300000000000001,1102.196,421
2025-09-16 09:00:00,71.1,226.1502,6366,-3.6000000000000014,6.3999999999999995,5.100000000000001,1088.237,419
2025-09-16 09:03:00,71.7,230.0854,6366,-3.6000000000000014,6.3,5.200000000000003,1090.767,420
2025-09-16 09:06:00,71.6,232.9138,6366,-3.5,6.199999999999999,5.199999999999996,1094.7,211
2025-09-16 09:09:00,71.5,233.6516,6366,-3.6000000000000014,6.2,5.200000000000003,1089.15,211
2025-09-16 09:12:00,71.3,233.8976,6366,-3.6000000000000014,6.1000000000000005,5.200000000000003,1086.442,211
2025-09-16 09:15:00,71.5,233.2827,6366,-3.5,6.1000000000000005,5.100000000000001,1089.158,211
2025-09-16 09:18:00,72.1,239.0625,6366,-3.700000000000003,6.2,5.300000000000004,1097.227,1679
2025-09-16 09:21:00,72.5,247.3018,6366,-3.6000000000000014,6.0,5.299999999999997,1109.214,1676
2025-09-16 09:24:00,74.6,251.7289,6366,-3.799999999999997,6.1,5.5,1146.618,286
2025-09-16 09:27:00,76.0,252.3438,6366,-3.8999999999999986,6.200000000000001,5.600000000000001,1161.729,286
2025-09-16 09:30:00,77.0,253.5735,6366,-3.799999999999997,6.200000000000001,5.600000000000001,1179.667,286
2025-09-16 09:33:00,78.4,254.0654,6366,-3.900000000000002,6.300000000000001,5.699999999999999,1198.416,286
2025-09-16 09:36:00,78.0,246.195,6366,-3.900000000000002,6.4,5.699999999999999,1182.437,278
2025-09-16 09:39:00,78.2,245.4572,6367,-3.900000000000002,6.5,5.699999999999999,1195.409,278
2025-09-16 09:42:00,78.4,239.9233,6367,-3.900000000000002,6.6,5.699999999999999,1196.181,281
2025-09-16 09:45:00,78.2,239.9233,6367,-3.9999999999999964,6.699999999999999,5.699999999999999,1189.674,332
2025-09-16 09:48:00,78.6,243.4896,6367,-3.8999999999999986,6.6,5.600000000000001,1198.168,278
2025-09-16 09:51:00,78.8,242.3828,6367,-4.0,6.6,5.800000000000004,1209.547,332
2025-09-16 09:54:00,79.8,240.4152,6367,-4.099999999999998,6.700000000000001,5.800000000000001,1217.389,327
2025-09-16 09:57:00,80.4,247.9167,6367,-4.0,6.700000000000001,5.800000000000004,1235.082,278
2025-09-16 10:00:00,81.9,249.2694,6367,-4.100000000000001,6.699999999999999,6.0,1258.688,302
2025-09-16 10:03:00,81.8,249.6383,6367,-4.0,6.699999999999999,5.899999999999999,1268.997,301
2025-09-16 10:06:00,81.8,251.114,6367,-4.100000000000001,6.6,5.899999999999999,1254.966,302
2025-09-16 10:09:00,81.5,249.8843,6367,-4.100000000000001,6.6,5.899999999999999,1250.681,302
2025-09-16 10:12:00,82.9,255.6641,6367,-4.100000000000001,6.6,6.100000000000001,1276.656,302
2025-09-16 10:15:00,83.1,256.5249,6367,-4.200000000000003,6.6,6.0,1282.411,298
2025-09-16 10:18:00,83.9,255.4181,6367,-4.200000000000003,6.6,6.100000000000001,1301.529,298
2025-09-16 10:21:00,84.1,255.1722,6367,-4.299999999999997,6.699999999999999,6.100000000000001,1306.591,296
2025-09-16 10:24:00,84.5,255.0492,6367,-4.199999999999996,6.699999999999999,6.199999999999996,1314.337,298
2025-09-16 10:27:00,84.9,258.7384,6367,-4.199999999999996,6.800000000000001,6.199999999999996,1317.043,298
2025-09-16 10:30:00,85.5,258.7384,6367,-4.199999999999996,6.699999999999999,6.199999999999996,1332.298,298
2025-09-16 10:33:00,85.5,259.7222,6367,-4.299999999999997,6.699999999999999,6.199999999999996,1333.758,1318
2025-09-16 10:36:00,85.3,256.033,6367,-4.199999999999999,6.799999999999999,6.199999999999999,1329.052,298
2025-09-16 10:39:00,85.1,251.4829,6368,-4.199999999999999,6.799999999999999,6.099999999999998,1323.089,296
2025-09-16 10:42:00,84.5,250.4991,6368,-4.200000000000003,6.8,6.200000000000003,1315.041,296
2025-09-16 10:45:00,84.3,252.8356,6368,-4.200000000000003,6.8999999999999995,6.200000000000003,1313.813,296
2025-09-16 10:48:00,84.1,257.1397,6368,-4.200000000000003,6.8,6.200000000000003,1311.577,298
2025-09-16 10:51:00,84.3,255.787,6368,-4.300000000000004,6.7,6.200000000000003,1311.665,296
2025-09-16 10:54:00,84.3,257.5087,6368,-4.200000000000003,6.699999999999999,6.200000000000003,1312.546,298
2025-09-16 10:57:00,84.1,255.4181,6368,-4.300000000000001,6.699999999999999,6.199999999999999,1308.533,296
2025-09-16 11:00:00,84.3,257.5087,6368,-4.200000000000003,6.699999999999999,6.100000000000001,1309.06,298
2025-09-16 11:03:00,84.1,251.9748,6368,-4.200000000000003,6.699999999999999,6.100000000000001,1310.682,302
2025-09-16 11:06:00,83.1,246.5639,6368,-4.300000000000001,6.8999999999999995,6.099999999999998,1290.889,322
2025-09-16 11:09:00,83.7,250.2532,6368,-4.100000000000001,6.8999999999999995,6.0,1296.546,301
2025-09-16 11:12:00,83.7,251.4829,6368,-4.100000000000001,6.799999999999999,6.0,1297.08,301
2025-09-16 11:15:00,83.9,255.6641,6368,-4.200000000000003,6.699999999999999,6.100000000000001,1298.118,298
2025-09-16 11:18:00,83.5,255.1722,6368,-4.200000000000003,6.699999999999999,6.100000000000001,1297.144,298
2025-09-16 11:21:00,83.5,255.6641,6368,-4.100000000000001,6.6,6.100000000000001,1297.598,302
2025-09-16 11:24:00,83.5,255.1722,6368,-4.100000000000001,6.6,6.0,1294.872,302
2025-09-16 11:27:00,83.3,252.7127,6368,-4.200000000000003,6.7,6.100000000000001,1291.039,302
2025-09-16 11:30:00,82.5,250.8681,6368,-4.100000000000001,6.7,6.0,1275.63,302
2025-09-16 11:33:00,82.7,255.4181,6368,-4.200000000000003,6.6,6.100000000000001,1282.193,302
2025-09-16 11:36:00,82.9,259.9682,6368,-4.200000000000003,6.6,6.0,1279.345,298
2025-09-16 11:39:00,82.9,258.7384,6369,-4.200000000000003,6.6,6.0,1283.615,298
2025-09-16 11:42:00,82.7,255.787,6369,-4.199999999999999,6.6,6.099999999999998,1279.546,298
2025-09-16 11:45:00,82.5,252.2208,6369,-4.200000000000003,6.6,6.100000000000001,1275.42,302
2025-09-16 11:48:00,82.3,251.114,6369,-4.100000000000001,6.6,6.0,1275.085,302
2025-09-16 11:51:00,82.5,252.5897,6369,-4.100000000000001,6.6,6.0,1278.765,302
2025-09-16 11:54:00,82.5,250.3762,6369,-4.100000000000001,6.5,5.899999999999999,1274.908,302
2025-09-16 11:57:00,82.1,250.2532,6369,-4.200000000000003,6.7,6.0,1274.559,302
2025-09-16 12:00:00,82.3,250.3762,6369,-4.0000000000000036,6.7,5.900000000000002,1273.834,301
2025-09-16 12:03:00,81.8,248.2856,6369,-4.0,6.6000000000000005,5.899999999999999,1271.513,302
2025-09-16 12:06:00,82.1,247.7937,6369,-4.100000000000001,6.6000000000000005,6.0,1265.886,302
2025-09-16 12:09:00,82.1,251.7289,6369,-4.100000000000001,6.6000000000000005,6.0,1269.62,302
2025-09-16 12:12:00,82.1,252.9586,6369,-4.0,6.6000000000000005,5.899999999999999,1269.505,291
2025-09-16 12:15:00,82.4,253.5735,6369,-4.100000000000001,6.6000000000000005,5.899999999999999,1268.838,302
2025-09-16 12:18:00,81.4,251.9748,6369,-4.0,6.5,5.899999999999999,1252.4,291
2025-09-16 12:21:00,81.4,250.991,6369,-4.200000000000003,6.6,5.899999999999999,1254.636,302
2025-09-16 12:24:00,81.5,254.0654,6369,-4.100000000000001,6.5,6.0,1258.094,302
2025-09-16 12:27:00,81.4,249.7613,6369,-4.0,6.6,5.899999999999999,1253.438,302
2025-09-16 12:30:00,81.0,244.3504,6369,-4.0,6.7,5.899999999999999,1245.688,327
2025-09-16 12:33:00,81.0,246.195,6369,-4.0,6.7,5.899999999999999,1250.878,301
2025-09-16 12:36:00,81.5,253.5735,6369,-4.0,6.5,5.899999999999999,1256.931,291
2025-09-16 12:39:00,81.4,252.0978,6370,-4.0,6.5,5.899999999999999,1250.084,291
2025-09-16 12:42:00,81.2,249.2694,6370,-4.0,6.6,5.899999999999999,1247.605,302
2025-09-16 12:45:00,81.2,248.4086,6370,-4.0,6.6000000000000005,5.799999999999997,1247.038,302
2025-09-16 12:48:00,80.6,244.2274,6370,-4.0,6.7,5.799999999999997,1244.255,327
2025-09-16 12:51:00,81.0,244.3504,6370,-4.100000000000001,6.7,5.899999999999999,1248.206,327
2025-09-16 12:54:00,80.5,240.0463,6370,-4.0,6.7,5.799999999999997,1240.67,327
2025-09-16 12:57:00,80.8,238.2017,6370,-4.0,6.7,5.799999999999997,1237.124,332
2025-09-16 13:00:00,80.8,246.8099,6370,-4.0,6.8,5.799999999999997,1242.676,301
2025-09-16 13:03:00,80.6,243.9815,6370,-4.0,6.7,5.799999999999997,1242.058,327
2025-09-16 13:06:00,80.6,245.4572,6370,-4.0,6.7,5.799999999999997,1241.574,278
2025-09-16 13:09:00,81.0,249.1464,6370,-4.0,6.5,5.899999999999999,1245.369,278
2025-09-16 13:12:00,80.6,245.9491,6370,-4.0,6.6000000000000005,5.799999999999997,1244.082,278
2025-09-16 13:15:00,80.2,240.2922,6370,-3.8999999999999986,6.7,5.799999999999997,1234.279,281
2025-09-16 13:18:00,81.0,246.8099,6370,-4.0,6.7,5.799999999999997,1248.266,301
2025-09-16 13:21:00,81.4,253.8194,6370,-4.0,6.5,5.899999999999999,1248.481,291
2025-09-16 13:24:00,81.4,253.2046,6370,-4.100000000000001,6.5,5.899999999999999,1245.038,302
2025-09-16 13:27:00,81.9,255.91,6370,-4.100000000000001,6.5,6.0,1258.435,1587
2025-09-16 13:30:00,81.5,255.91,6370,-4.100000000000001,6.5,5.899999999999999,1254.692,1587
2025-09-16 13:33:00,81.4,252.3438,6370,-4.0000000000000036,6.5,5.800000000000001,1250.163,291
2025-09-16 13:36:00,81.4,252.8356,6370,-4.0,6.5,5.899999999999999,1256.201,291
2025-09-16 13:39:00,81.4,252.2208,6371,-4.100000000000001,6.6,5.899999999999999,1253.606,302
2025-09-16 13:42:00,81.5,254.4343,6371,-4.0000000000000036,6.5,5.900000000000002,1257.106,291
2025-09-16 13:45:00,82.9,256.4019,6371,-4.0000000000000036,6.6,6.0000000000000036,1286.047,290
2025-09-16 13:48:00,82.7,252.9586,6371,-4.199999999999996,6.6,6.100000000000001,1281.721,302
2025-09-16 13:51:00,82.5,254.8032,6371,-4.099999999999998,6.6,6.0000000000000036,1280.814,302
2025-09-16 13:54:00,83.1,259.5992,6371,-4.199999999999999,6.6,6.099999999999998,1300.143,298
2025-09-16 13:57:00,84.1,258.7384,6371,-4.199999999999999,6.6,6.099999999999998,1304.135,298
2025-09-16 14:00:00,83.7,256.4019,6371,-4.100000000000001,6.699999999999999,6.0,1313.101,298
2025-09-16 14:03:00,83.9,256.4019,6371,-4.199999999999999,6.699999999999999,6.0000000000000036,1302.287,298
2025-09-16 14:06:00,83.9,254.8032,6371,-4.199999999999999,6.6,5.9999999999999964,1310.586,302
2025-09-16 14:09:00,84.3,260.583,6371,-4.099999999999998,6.6,6.099999999999998,1318.773,1587
2025-09-16 14:12:00,83.9,258.3695,6371,-4.199999999999999,6.6,6.099999999999998,1316.17,298
2025-09-16 14:15:00,83.9,256.8938,6371,-4.099999999999998,6.6,6.099999999999998,1315.595,298
2025-09-16 14:18:00,83.9,257.7546,6371,-4.0,6.6,6.0,1319.152,290
2025-09-16 14:21:00,84.3,260.952,6371,-4.100000000000001,6.6,6.100000000000001,1327.092,1587
2025-09-16 14:24:00,84.5,261.9358,6371,-4.200000000000003,6.699999999999999,6.100000000000001,1325.501,298
2025-09-16 14:27:00,85.3,259.7222,6371,-4.200000000000003,6.699999999999999,6.100000000000001,1345.982,298
2025-09-16 14:30:00,84.7,253.8194,6371,-4.100000000000001,6.8,6.0,1338.679,301
2025-09-16 14:33:00,83.9,256.033,6371,-4.100000000000001,6.8,6.0,1316.854,298
2025-09-16 14:36:00,83.9,255.4181,6371,-4.100000000000001,6.699999999999999,6.0,1315.542,298
2025-09-16 14:39:00,83.7,255.91,6372,-4.100000000000001,6.699999999999999,6.100000000000001,1311.385,298
2025-09-16 14:42:00,84.1,257.5087,6372,-4.100000000000001,6.699999999999999,6.100000000000001,1320.854,298
2025-09-16 14:45:00,83.7,260.3371,6372,-4.100000000000001,6.699999999999999,6.0,1320.166,298
2025-09-16 14:48:00,84.1,260.0912,6372,-4.199999999999999,6.699999999999999,6.099999999999998,1318.2,298
2025-09-16 14:51:00,84.1,261.9358,6372,-4.100000000000001,6.6,6.0,1322.71,1587
2025-09-16 14:54:00,83.9,256.4019,6372,-4.099999999999998,6.699999999999999,5.9999999999999964,1317.637,298
2025-09-16 14:57:00,83.5,257.0168,6372,-4.099999999999998,6.699999999999999,5.9999999999999964,1311.236,298
2025-09-16 15:00:00,83.7,258.3695,6372,-4.099999999999998,6.699999999999999,5.9999999999999964,1311.346,298
2025-09-16 15:03:00,83.4,257.7546,6372,-3.9999999999999964,6.699999999999999,5.9999999999999964,1301.11,305
2025-09-16 15:06:00,83.5,256.4019,6372,-4.099999999999998,6.699999999999999,5.9999999999999964,1307.329,298
2025-09-16 15:09:00,83.7,261.3209,6372,-4.099999999999998,6.699999999999999,6.099999999999998,1315.643,298
2025-09-16 15:12:00,83.5,261.1979,6372,-4.099999999999998,6.6,5.9999999999999964,1312.569,1587
2025-09-16 15:15:00,83.7,258.9844,6372,-4.099999999999998,6.699999999999999,6.0000000000000036,1314.579,298
2025-09-16 15:18:00,83.7,255.787,6372,-4.199999999999996,6.8,6.100000000000001,1299.652,298
2025-09-16 15:21:00,82.7,253.5735,6372,-4.0000000000000036,6.8,5.900000000000002,1284.803,307
2025-09-16 15:24:00,82.7,256.033,6372,-4.099999999999998,6.5,6.0000000000000036,1289.802,1587
2025-09-16 15:27:00,82.7,258.4925,6372,-3.9999999999999964,6.6,5.900000000000002,1282.819,290
2025-09-16 15:30:00,82.7,260.706,6372,-4.099999999999998,6.5,6.0000000000000036,1286.797,1587
2025-09-16 15:33:00,82.4,260.952,6372,-4.099999999999998,6.5,5.900000000000002,1280.184,1587
2025-09-16 15:36:00,82.8,260.829,6372,-4.099999999999998,6.6,5.900000000000002,1285.787,1587
2025-09-16 15:39:00,82.7,258.4925,6373,-3.9999999999999964,6.6,5.9999999999999964,1302.081,290
2025-09-16 15:42:00,82.4,252.9586,6373,-4.099999999999998,6.5,5.900000000000002,1274.873,302
2025-09-16 15:45:00,82.2,253.2046,6373,-4.099999999999998,6.7,5.900000000000002,1281.767,302
2025-09-16 15:48:00,82.4,257.6317,6373,-3.9999999999999964,6.6,5.900000000000002,1288.356,290
2025-09-16 15:51:00,82.0,258.4925,6373,-3.9999999999999964,6.6,5.900000000000002,1281.393,290
2025-09-16 15:54:00,82.0,257.1397,6373,-4.0000000000000036,6.6,5.900000000000002,1279.783,290
2025-09-16 15:57:00,82.4,259.5992,6373,-3.9999999999999964,6.6,5.900000000000002,1277.25,290
2025-09-16 16:00:00,82.4,258.9844,6373,-4.099999999999998,6.7,5.900000000000002,1288.488,298
2025-09-16 16:03:00,81.7,250.8681,6373,-4.0,6.7,5.899999999999999,1263.379,307
2025-09-16 16:06:00,79.8,244.9653,6373,-3.8999999999999986,6.7,5.699999999999996,1225.962,278
2025-09-16 16:09:00,80.2,242.9977,6373,-3.8999999999999986,6.7,5.799999999999997,1231.402,281
2025-09-16 16:12:00,79.6,244.9653,6373,-4.0,6.7,5.700000000000003,1217.003,278
2025-09-16 16:15:00,80.2,249.6383,6373,-4.0,6.7,5.799999999999997,1228.404,307
2025-09-16 16:18:00,79.2,249.2694,6373,-4.0,6.6,5.800000000000004,1212.167,278
2025-09-16 16:21:00,79.2,252.3438,6373,-3.8999999999999986,6.5,5.700000000000003,1211.213,291
2025-09-16 16:24:00,79.0,249.0234,6373,-4.0,6.5,5.700000000000003,1207.296,278
2025-09-16 16:27:00,79.0,244.9653,6373,-3.8999999999999986,6.6,5.600000000000001,1201.374,278
2025-09-16 16:30:00,79.2,242.3828,6373,-3.8999999999999986,6.7,5.700000000000003,1208.167,281
2025-09-16 16:33:00,79.0,236.849,6373,-3.8999999999999986,6.8,5.700000000000003,1206.115,281
2025-09-16 16:36:00,78.6,235.7422,6373,-3.8999999999999986,6.8,5.700000000000003,1193.573,281
2025-09-16 16:39:00,78.2,239.3084,6374,-3.8999999999999986,6.7,5.700000000000003,1195.308,281
2025-09-16 16:42:00,78.6,243.3666,6374,-3.8999999999999986,6.6,5.700000000000003,1199.529,278
2025-09-16 16:45:00,78.4,243.7355,6374,-3.8999999999999986,6.6,5.700000000000003,1198.718,278
2025-09-16 16:48:00,78.2,242.7518,6374,-3.8999999999999986,6.6,5.600000000000001,1195.29,278
2025-09-16 16:51:00,78.0,237.5868,6374,-3.8999999999999986,6.7,5.700000000000003,1192.051,281
2025-09-16 16:54:00,78.2,238.0787,6374,-3.8999999999999986,6.7,5.700000000000003,1192.099,281
2025-09-16 16:57:00,78.2,238.8166,6374,-3.8999999999999986,6.7,5.600000000000001,1194.564,281
2025-09-16 17:00:00,77.6,241.8909,6374,-3.8000000000000043,6.8,5.600000000000001,1188.587,282
2025-09-16 17:03:00,78.0,245.3342,6374,-3.8999999999999986,6.6,5.700000000000003,1191.855,278
2025-09-16 17:06:00,77.8,244.8423,6374,-3.8999999999999986,6.6,5.700000000000003,1192.122,278
2025-09-16 17:09:00,78.0,243.3666,6374,-3.8999999999999986,6.6,5.600000000000001,1189.683,278
2025-09-16 17:12:00,77.6,239.9233,6374,-3.900000000000002,6.7,5.599999999999998,1185.303,281
2025-09-16 17:15:00,77.0,235.3732,6374,-3.8000000000000043,6.7,5.5,1174.496,424
2025-09-16 17:18:00,76.8,235.0043,6374,-3.8000000000000007,6.7,5.4999999999999964,1173.576,424
2025-09-16 17:21:00,76.5,236.3571,6374,-3.900000000000002,6.8,5.599999999999998,1169.767,424
2025-09-16 17:24:00,76.8,237.2179,6374,-3.8000000000000007,6.7,5.599999999999998,1171.786,424
2025-09-16 17:27:00,76.6,235.1273,6374,-3.8999999999999986,6.7,5.600000000000001,1170.63,332
2025-09-16 17:30:00,76.5,235.0043,6374,-3.8000000000000007,6.7,5.5000000000000036,1166.387,424
2025-09-16 17:33:00,76.2,243.1207,6374,-3.6999999999999993,6.7,5.5000000000000036,1166.697,284
2025-09-16 17:36:00,76.4,242.8747,6374,-3.8000000000000007,6.4,5.599999999999998,1161.688,1661
2025-09-16 17:39:00,75.2,243.1207,6375,-3.8999999999999986,6.300000000000001,5.5,1138.122,1661
2025-09-16 17:42:00,75.0,243.3666,6375,-3.6999999999999993,6.4,5.4999999999999964,1136.987,280
2025-09-16 17:45:00,76.2,247.6707,6375,-3.8000000000000007,6.300000000000001,5.5000000000000036,1152.355,280
2025-09-16 17:48:00,75.6,238.5706,6375,-3.8000000000000007,6.5,5.5000000000000036,1150.477,423
2025-09-16 17:51:00,75.6,235.1273,6375,-3.8000000000000007,6.5,5.5000000000000036,1146.873,423
2025-09-16 17:54:00,74.9,225.5353,6375,-3.8000000000000007,6.6000000000000005,5.300000000000001,1134.641,422
2025-09-16 17:57:00,75.0,231.0692,6375,-3.799999999999997,6.6000000000000005,5.5,1139.342,423
2025-09-16 18:00:00,74.9,229.2245,6375,-3.799999999999997,6.6000000000000005,5.399999999999999,1135.262,423
2025-09-16 18:03:00,74.6,233.0368,6375,-3.6999999999999957,6.7,5.399999999999999,1142.069,423
2025-09-16 18:06:00,75.2,232.2989,6375,-3.8000000000000043,6.6000000000000005,5.600000000000001,1140.101,423
2025-09-16 18:09:00,75.0,235.3732,6375,-3.700000000000003,6.6000000000000005,5.5,1132.825,423
2025-09-16 18:12:00,73.9,227.9948,6375,-3.700000000000003,6.7,5.399999999999999,1120.5,423
2025-09-16 18:15:00,72.3,225.5353,6375,-3.599999999999998,6.7,5.300000000000001,1090.38,246
2025-09-16 18:18:00,74.2,265.0101,6375,-3.799999999999997,6.1000000000000005,5.600000000000001,1116.876,1664
2025-09-16 18:21:00,76.6,269.4372,6375,-4.0000000000000036,6.0,5.699999999999999,1155.584,1567
2025-09-16 18:24:00,78.0,268.6994,6375,-4.0,6.300000000000001,5.799999999999997,1180.104,287
2025-09-16 18:27:00,78.0,263.6574,6375,-3.8999999999999986,6.1000000000000005,5.799999999999997,1203.033,287
2025-09-16 18:30:00,80.6,262.0587,6375,-4.199999999999996,6.300000000000001,6.0,1233.431,1587
2025-09-16 18:33:00,81.2,267.1007,6375,-4.099999999999998,6.300000000000001,5.9999999999999964,1245.404,1587
2025-09-16 18:36:00,83.7,273.8643,6375,-4.200000000000003,6.4,6.200000000000003,1301.552,1554
2025-09-16 18:39:00,83.9,271.7737,6376,-4.200000000000003,6.5,6.200000000000003,1299.947,1590
2025-09-16 18:42:00,83.4,269.1913,6376,-4.200000000000003,6.5,6.100000000000001,1292.06,1590
2025-09-16 18:45:00,82.7,264.5182,6376,-4.199999999999996,6.6000000000000005,6.100000000000001,1281.947,1590
2025-09-16 18:48:00,82.5,256.5249,6376,-4.199999999999996,6.5,6.100000000000001,1267.495,1587
2025-09-16 18:51:00,81.8,256.6479,6376,-4.099999999999998,6.6000000000000005,6.0000000000000036,1261.841,302
2025-09-16 18:54:00,81.0,250.991,6376,-4.100000000000001,6.6000000000000005,6.0,1248.647,302
2025-09-16 18:57:00,79.6,250.8681,6376,-4.100000000000001,6.5,5.899999999999999,1213.933,302
2025-09-16 19:00:00,79.8,249.7613,6376,-4.100000000000001,6.5,5.899999999999999,1212.769,302
2025-09-16 19:03:00,79.2,249.5153,6376,-4.0,6.5,5.799999999999997,1202.093,278
2025-09-16 19:06:00,79.2,248.6545,6376,-4.0,6.5,5.799999999999997,1202.509,278
2025-09-16 19:09:00,79.0,253.5735,6376,-4.0,6.5,5.799999999999997,1200.554,291
2025-09-16 19:12:00,78.4,253.2046,6376,-3.8999999999999986,6.4,5.699999999999996,1186.536,291
2025-09-16 19:15:00,78.8,255.787,6376,-4.0,6.4,5.799999999999997,1192.999,291
2025-09-16 19:18:00,78.0,247.3018,6376,-3.8999999999999986,6.6000000000000005,5.699999999999996,1187.242,278
2025-09-16 19:21:00,78.4,256.2789,6376,-4.0,6.500000000000001,5.699999999999996,1199.384,291
2025-09-16 19:24:00,78.6,262.7966,6376,-4.0,6.299999999999999,5.799999999999997,1205.134,287
2025-09-16 19:27:00,78.8,263.0425,6376,-4.0,6.4,5.799999999999997,1201.882,287
2025-09-16 19:30:00,78.8,259.4763,6376,-4.0,6.300000000000001,5.799999999999997,1202.046,287
2025-09-16 19:33:00,78.4,250.4991,6376,-4.0,6.4,5.699999999999996,1196.894,1658
2025-09-16 19:36:00,78.0,247.4248,6376,-3.8999999999999986,6.6000000000000005,5.699999999999996,1190.423,278
2025-09-16 19:39:00,77.6,239.4314,6377,-4.0,6.6000000000000005,5.700000000000003,1175.011,332
2025-09-16 19:42:00,76.2,233.0368,6377,-3.799999999999997,6.6000000000000005,5.600000000000001,1156.246,423
2025-09-16 19:45:00,75.1,235.7422,6377,-3.799999999999997,6.500000000000001,5.5,1142.148,423
2025-09-16 19:48:00,73.5,246.195,6377,-3.6999999999999993,6.499999999999999,5.400000000000002,1117.447,284
2025-09-16 19:51:00,73.3,242.9977,6377,-3.6999999999999993,6.199999999999999,5.400000000000002,1095.132,1679
2025-09-16 19:54:00,71.9,239.4314,6377,-3.6999999999999993,6.3,5.400000000000002,1088.017,1661
2025-09-16 19:57:00,71.5,234.1435,6377,-3.599999999999998,6.3,5.300000000000001,1080.089,211
2025-09-16 20:00:00,71.5,229.9624,6377,-3.599999999999998,6.199999999999999,5.300000000000001,1073.248,420
2025-09-16 20:03:00,71.1,236.1111,6377,-3.599999999999998,6.199999999999999,5.199999999999999,1072.026,211
2025-09-16 20:06:00,70.9,228.1178,6377,-3.599999999999998,6.199999999999999,5.199999999999999,1070.336,420
2025-09-16 20:09:00,70.9,227.9948,6377,-3.6000000000000014,6.199999999999999,5.200000000000003,1065.698,420
2025-09-16 20:12:00,72.1,241.276,6377,-3.6000000000000014,6.200000000000001,5.399999999999999,1089.971,1679
2025-09-16 20:15:00,73.5,241.645,6377,-3.700000000000003,6.1,5.399999999999999,1106.102,1679
2025-09-16 20:18:00,74.0,259.5992,6377,-3.8000000000000043,6.1,5.5,1118.592,1664
2025-09-16 20:21:00,75.8,261.5668,6377,-3.799999999999997,6.1,5.600000000000001,1146.653,1664
2025-09-16 20:24:00,77.0,258.1235,6377,-3.8999999999999986,6.0,5.700000000000003,1158.769,1672
2025-09-16 20:27:00,76.8,260.0912,6377,-3.8999999999999986,6.1,5.700000000000003,1150.517,1664
2025-09-16 20:30:00,76.6,252.8356,6377,-3.8999999999999986,6.199999999999999,5.700000000000003,1153.982,286
2025-09-16 20:33:00,76.2,240.2922,6377,-3.8999999999999986,6.199999999999999,5.600000000000001,1148.641,1661
2025-09-16 20:36:00,75.9,245.3342,6377,-3.8999999999999986,6.3999999999999995,5.600000000000001,1146.934,1661
2025-09-16 20:39:00,75.3,237.4638,6378,-3.799999999999997,6.499999999999999,5.5,1138.883,423
2025-09-16 20:42:00,75.2,236.1111,6378,-3.799999999999997,6.6,5.600000000000001,1135.987,423
2025-09-16 20:45:00,74.2,235.0043,6378,-3.700000000000003,6.6,5.5,1122.118,423
2025-09-16 20:48:00,75.2,245.4572,6378,-3.799999999999997,6.299999999999999,5.5,1132.364,1661
2025-09-16 20:51:00,75.0,245.3342,6378,-3.799999999999997,6.299999999999999,5.5,1135.89,1661
2025-09-16 20:54:00,75.2,232.4219,6378,-3.6999999999999957,6.299999999999999,5.399999999999999,1125.55,420
2025-09-16 20:57:00,73.9,229.3475,6378,-3.700000000000003,6.499999999999999,5.399999999999999,1110.313,420
2025-09-16 21:00:00,73.1,229.5935,6378,-3.6999999999999957,6.299999999999999,5.299999999999997,1095.344,420
2025-09-16 21:03:00,71.7,227.011,6378,-3.700000000000003,6.199999999999999,5.300000000000004,1076.074,420
2025-09-16 21:06:00,70.7,222.7069,6378,-3.5,6.3,5.100000000000001,1054.984,419
2025-09-16 21:09:00,69.1,220.2474,6378,-3.599999999999998,6.3999999999999995,5.099999999999998,1043.549,419
2025-09-16 21:12:00,74.1,270.544,6378,-3.700000000000003,5.699999999999999,5.5,1129.099,166
2025-09-16 21:15:00,76.2,270.421,6378,-3.8999999999999986,5.8999999999999995,5.700000000000003,1157.923,1571
2025-09-16 21:18:00,78.8,285.4239,6378,-4.0,5.7,5.799999999999997,1188.365,1536
2025-09-16 21:21:00,80.6,274.8481,6378,-4.100000000000001,6.199999999999999,6.0,1233.512,1578
2025-09-16 21:24:00,81.6,269.8062,6378,-4.100000000000001,6.1,6.0,1251.405,1577
2025-09-16 21:27:00,80.4,273.1265,6378,-4.099999999999998,6.199999999999999,5.900000000000002,1230.022,1578
2025-09-16 21:30:00,80.6,278.0454,6378,-4.099999999999998,6.1,5.900000000000002,1258.234,1578
2025-09-16 21:33:00,82.0,272.0197,6378,-4.100000000000001,6.3,6.100000000000001,1263.202,1578
2025-09-16 21:36:00,82.1,265.748,6378,-4.199999999999996,6.199999999999999,6.0,1250.835,1577
2025-09-16 21:39:00,81.0,270.544,6379,-4.100000000000001,6.0,6.0,1248.875,1577
2025-09-16 21:42:00,81.0,272.3886,6379,-4.100000000000001,6.1,6.0,1241.266,1578
2025-09-16 21:45:00,81.0,267.5926,6379,-4.0,6.2,5.899999999999999,1242.483,287
2025-09-16 21:48:00,79.2,264.2723,6379,-4.0,6.1000000000000005,5.799999999999997,1210.555,287
2025-09-16 21:51:00,78.6,263.2885,6379,-4.0,6.0,5.800000000000004,1197.062,287
2025-09-16 21:54:00,79.0,275.463,6379,-4.0,6.0,5.899999999999999,1206.341,1573
2025-09-16 21:57:00,77.4,261.3209,6379,-3.8999999999999986,6.2,5.700000000000003,1176.35,287
2025-09-16 22:00:00,77.6,256.8938,6379,-3.8999999999999986,6.2,5.700000000000003,1175.933,286
2025-09-16 22:03:00,75.2,226.888,6379,-3.8000000000000007,6.5,5.4999999999999964,1123.584,423
2025-09-16 22:06:00,60.5,203.1539,6379,-3.200000000000003,6.3,4.399999999999999,725.8019,896
2025-09-17 07:54:00,37.9,162.5723,6379,-0.3000000000000007,0.6999999999999993,1.0,640.3838,112
2025-09-17 07:57:00,55.4,214.4676,6379,-2.1999999999999993,4.800000000000001,3.3000000000000007,889.3243,989
2025-09-17 08:00:00,56.4,213.8527,6379,-2.5,4.800000000000001,3.6000000000000014,839.4171,988
2025-09-17 08:03:00,57.0,236.1111,6379,-2.5,4.8999999999999995,3.799999999999997,866.9929,668
2025-09-17 08:06:00,61.3,242.7518,6379,-2.8000000000000007,5.1,4.199999999999999,903.205,828
2025-09-17 08:09:00,63.3,246.441,6379,-2.8999999999999986,5.200000000000001,4.300000000000004,944.1312,827
2025-09-17 08:12:00,64.9,245.8261,6379,-3.1000000000000014,5.300000000000001,4.5,960.9424,829
2025-09-17 08:15:00,65.3,252.5897,6379,-3.0,5.200000000000001,4.5,970.2451,827
