Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2025-09-17 08:18:00,65.3,249.1464,6379,-2.9999999999999964,5.200000000000001,4.4999999999999964,963.6973,827
2025-09-17 08:21:00,66.3,243.4896,6379,-3.099999999999998,5.300000000000001,4.4999999999999964,981.4626,829
2025-09-17 08:24:00,66.8,243.3666,6379,-3.099999999999998,5.6,4.599999999999998,987.7913,205
2025-09-17 08:27:00,67.7,248.4086,6380,-3.1000000000000014,5.5,4.600000000000001,1008.504,829
2025-09-17 08:30:00,69.9,256.6479,6380,-3.200000000000003,5.6000000000000005,4.800000000000004,1041.02,171
2025-09-17 08:33:00,72.0,248.2856,6380,-3.3999999999999986,5.499999999999999,5.0,1047.964,811
2025-09-17 08:36:00,69.5,240.9071,6380,-3.1999999999999957,5.799999999999999,4.699999999999996,1024.788,205
2025-09-17 08:39:00,69.5,247.0558,6380,-3.1999999999999957,5.9,4.799999999999997,1048.261,205
2025-09-17 08:42:00,70.9,243.9815,6380,-3.3999999999999986,5.800000000000001,5.0,1059.207,207
2025-09-17 08:45:00,72.1,247.9167,6380,-3.5,5.9,5.200000000000003,1066.1,1676
2025-09-17 08:48:00,75.0,249.1464,6380,-3.6000000000000014,6.1,5.299999999999997,1120.292,1681
2025-09-17 08:51:00,74.0,243.6125,6380,-3.6999999999999957,6.1,5.299999999999997,1096.278,1679
2025-09-17 08:54:00,72.3,229.9624,6380,-3.599999999999998,6.2,5.199999999999999,1087.875,420
2025-09-17 08:57:00,70.9,225.2894,6380,-3.5,6.200000000000001,5.100000000000001,1067.688,419
2025-09-17 09:00:00,69.9,223.9366,6380,-3.3999999999999986,6.200000000000001,4.899999999999999,1045.341,500
2025-09-17 09:03:00,69.3,222.7069,6380,-3.299999999999997,6.1000000000000005,4.899999999999999,1029.433,500
2025-09-17 09:06:00,69.1,231.807,6380,-3.299999999999997,6.1000000000000005,4.899999999999999,1033.462,215
2025-09-17 09:09:00,70.1,239.4314,6380,-3.3999999999999986,5.9,5.0,1044.031,209
2025-09-17 09:12:00,70.1,239.4314,6380,-3.3999999999999986,5.8999999999999995,5.0,1044.021,209
2025-09-17 09:15:00,69.7,231.93,6380,-3.5000000000000036,5.999999999999999,5.0000000000000036,1038.306,209
2025-09-17 09:18:00,68.1,225.7813,6380,-3.3000000000000007,6.000000000000001,4.900000000000002,1024.298,501
2025-09-17 09:21:00,68.7,227.5029,6380,-3.3999999999999986,6.2,5.0,1024.347,215
2025-09-17 09:24:00,69.3,225.0434,6380,-3.5,6.299999999999999,5.100000000000001,1035.018,419
2025-09-17 09:27:00,69.5,228.8556,6381,-3.3999999999999986,6.299999999999999,5.100000000000001,1038.068,215
2025-09-17 09:30:00,69.5,224.4285,6381,-3.3999999999999986,6.199999999999999,5.0,1029.755,500
2025-09-17 09:33:00,69.5,235.6192,6381,-3.5,6.199999999999999,5.0,1049.184,216
2025-09-17 09:36:00,70.5,238.6936,6381,-3.5,6.1,5.100000000000001,1057.566,209
2025-09-17 09:39:00,72.3,238.8166,6381,-3.6000000000000014,6.200000000000001,5.299999999999997,1076.741,211
2025-09-17 09:42:00,72.6,234.1435,6381,-3.6000000000000014,6.300000000000001,5.299999999999997,1082.572,211
2025-09-17 09:45:00,72.6,232.5449,6381,-3.700000000000003,6.5,5.299999999999997,1087.096,420
2025-09-17 09:48:00,72.9,231.1921,6381,-3.700000000000003,6.5,5.299999999999997,1095.516,420
2025-09-17 09:51:00,73.0,228.6097,6381,-3.6000000000000014,6.6,5.299999999999997,1090.223,419
2025-09-17 09:54:00,73.4,231.3151,6381,-3.6000000000000014,6.6,5.299999999999997,1097.574,210
2025-09-17 09:57:00,74.6,241.0301,6381,-3.700000000000003,6.5,5.399999999999999,1123.272,279
2025-09-17 10:00:00,75.8,246.0721,6381,-3.6999999999999957,6.4,5.5,1136.252,280
2025-09-17 10:03:00,75.8,244.8423,6381,-3.799999999999997,6.5,5.5,1137.492,1661
2025-09-17 10:06:00,75.8,239.3084,6381,-3.6999999999999993,6.4,5.5000000000000036,1128.339,279
2025-09-17 10:09:00,75.4,237.4638,6381,-3.6999999999999993,6.5,5.400000000000002,1127.178,423
2025-09-17 10:12:00,75.4,236.603,6381,-3.6999999999999993,6.6,5.5000000000000036,1128.829,423
2025-09-17 10:15:00,75.6,235.1273,6381,-3.799999999999997,6.6,5.5,1141.349,423
2025-09-17 10:18:00,75.6,236.3571,6381,-3.799999999999997,6.5,5.5,1132.578,423
2025-09-17 10:21:00,75.6,241.1531,6381,-3.6999999999999957,6.5,5.5,1137.53,279
2025-09-17 10:24:00,76.4,248.2856,6381,-3.8000000000000007,6.4,5.5000000000000036,1144.136,280
2025-09-17 10:27:00,77.8,247.9167,6382,-3.900000000000002,6.5,5.599999999999998,1173.879,278
2025-09-17 10:30:00,78.4,248.6545,6382,-3.900000000000002,6.5,5.699999999999999,1181.919,278
2025-09-17 10:33:00,77.4,239.9233,6382,-3.900000000000002,6.6,5.699999999999999,1172.122,281
2025-09-17 10:36:00,77.4,238.4476,6382,-3.8000000000000043,6.6,5.600000000000001,1167.039,281
2025-09-17 10:39:00,77.0,240.4152,6382,-3.8999999999999986,6.6,5.600000000000001,1163.637,281
2025-09-17 10:42:00,77.4,241.522,6382,-3.8000000000000007,6.6,5.599999999999998,1172.377,281
2025-09-17 10:45:00,78.0,244.1044,6382,-3.900000000000002,6.6,5.699999999999999,1176.065,278
2025-09-17 10:48:00,80.2,254.5573,6382,-4.0000000000000036,6.5,5.900000000000002,1217.313,291
2025-09-17 10:51:00,80.6,255.2951,6382,-4.0000000000000036,6.5,5.900000000000002,1223.001,291
2025-09-17 10:54:00,80.1,250.8681,6382,-4.0000000000000036,6.6,5.800000000000001,1224.125,291
2025-09-17 10:57:00,79.6,243.1207,6382,-4.0000000000000036,6.7,5.800000000000001,1211.757,281
2025-09-17 11:00:00,79.2,243.7355,6382,-3.900000000000002,6.7,5.800000000000001,1198.911,281
2025-09-17 11:03:00,79.0,244.5963,6382,-3.8999999999999986,6.7,5.799999999999997,1201.436,278
2025-09-17 11:06:00,79.2,243.1207,6382,-4.0,6.7,5.799999999999997,1198.595,281
2025-09-17 11:09:00,79.2,251.7289,6382,-3.8999999999999986,6.6,5.699999999999996,1204.406,278
2025-09-17 11:12:00,79.4,254.1884,6382,-4.0,6.5,5.799999999999997,1204.741,291
2025-09-17 11:15:00,79.2,254.6803,6382,-4.0,6.4,5.799999999999997,1205.393,291
2025-09-17 11:18:00,79.0,250.3762,6382,-3.8999999999999986,6.5,5.799999999999997,1200.052,278
2025-09-17 11:21:00,78.8,246.8099,6382,-3.8999999999999986,6.5,5.799999999999997,1197.983,278
2025-09-17 11:24:00,78.6,245.3342,6382,-3.799999999999997,6.7,5.699999999999996,1193.465,285
2025-09-17 11:27:00,78.4,247.7937,6383,-3.900000000000002,6.6000000000000005,5.599999999999998,1192.708,278
2025-09-17 11:30:00,78.6,245.2112,6383,-3.9999999999999964,6.6,5.699999999999999,1189.48,278
2025-09-17 11:33:00,79.2,255.91,6383,-3.9999999999999964,6.5,5.800000000000001,1215.805,291
2025-09-17 11:36:00,80.2,257.8776,6383,-4.0,6.300000000000001,5.799999999999997,1227.528,291
2025-09-17 11:39:00,80.9,259.4763,6383,-4.0,6.4,5.799999999999997,1238.791,291
2025-09-17 11:42:00,80.4,248.4086,6383,-3.900000000000002,6.5,5.800000000000001,1229.127,278
2025-09-17 11:45:00,80.2,240.6612,6383,-3.900000000000002,6.6000000000000005,5.699999999999999,1223.686,281
2025-09-17 11:48:00,79.8,240.2922,6383,-4.0000000000000036,6.8,5.699999999999999,1215.392,327
2025-09-17 11:51:00,79.6,244.1044,6383,-3.900000000000002,6.8,5.699999999999999,1219.251,282
2025-09-17 11:54:00,79.8,250.2532,6383,-3.900000000000002,6.5,5.699999999999999,1217.609,278
2025-09-17 11:57:00,79.8,251.9748,6383,-4.0,6.5,5.799999999999997,1223.528,291
2025-09-17 12:00:00,79.8,253.2046,6383,-4.0000000000000036,6.5,5.699999999999999,1222.559,291
2025-09-17 12:03:00,79.4,248.9005,6383,-3.900000000000002,6.5,5.699999999999999,1215.361,278
2025-09-17 12:06:00,79.4,244.7193,6383,-4.0000000000000036,6.6000000000000005,5.699999999999999,1214.36,278
2025-09-17 12:09:00,79.4,244.7193,6383,-3.900000000000002,6.5,5.699999999999999,1215.307,278
2025-09-17 12:12:00,79.0,242.7518,6383,-4.0,6.7,5.699999999999996,1210.121,281
2025-09-17 12:15:00,79.2,244.8423,6383,-4.0,6.6000000000000005,5.699999999999996,1214.639,278
2025-09-17 12:18:00,79.8,252.9586,6383,-3.8999999999999986,6.5,5.799999999999997,1221.537,291
2025-09-17 12:21:00,79.6,253.9424,6383,-3.8999999999999986,6.4,5.699999999999996,1218.433,291
2025-09-17 12:24:00,79.6,252.5897,6383,-3.900000000000002,6.5,5.699999999999999,1218.055,291
2025-09-17 12:27:00,79.2,247.1788,6384,-3.900000000000002,6.500000000000001,5.599999999999998,1209.587,278
2025-09-17 12:30:00,79.0,242.9977,6384,-4.0000000000000036,6.6000000000000005,5.800000000000001,1206.75,278
2025-09-17 12:33:00,79.0,246.0721,6384,-3.900000000000002,6.6000000000000005,5.699999999999999,1205.966,278
2025-09-17 12:36:00,79.2,246.8099,6384,-3.8000000000000007,6.6000000000000005,5.699999999999999,1212.985,278
2025-09-17 12:39:00,79.4,246.441,6384,-4.0,6.5,5.600000000000001,1211.952,278
2025-09-17 12:42:00,79.0,250.2532,6384,-3.8999999999999986,6.6000000000000005,5.700000000000003,1215.568,278
2025-09-17 12:45:00,79.2,254.1884,6384,-3.900000000000002,6.4,5.699999999999999,1207.645,291
2025-09-17 12:48:00,79.0,254.6803,6384,-3.8999999999999986,6.4,5.700000000000003,1209.032,291
2025-09-17 12:51:00,78.8,248.4086,6384,-4.0000000000000036,6.6000000000000005,5.699999999999999,1204.449,278
2025-09-17 12:54:00,78.6,245.9491,6384,-3.900000000000002,6.6000000000000005,5.699999999999999,1202.48,278
2025-09-17 12:57:00,78.0,242.1369,6384,-3.8999999999999986,6.7,5.600000000000001,1188.344,281
2025-09-17 13:00:00,76.8,239.4314,6384,-3.799999999999997,6.6000000000000005,5.600000000000001,1177.068,281
2025-09-17 13:03:00,76.2,241.276,6384,-3.700000000000003,6.6000000000000005,5.5,1163.518,279
2025-09-17 13:06:00,76.2,244.8423,6384,-3.8999999999999986,6.500000000000001,5.600000000000001,1167.539,278
2025-09-17 13:09:00,76.3,251.7289,6384,-3.799999999999997,6.500000000000001,5.600000000000001,1167.532,285
2025-09-17 13:12:00,76.2,250.8681,6384,-3.799999999999997,6.4,5.600000000000001,1152.256,280
2025-09-17 13:15:00,76.0,250.1302,6384,-3.6999999999999993,6.300000000000001,5.5000000000000036,1150.786,280
2025-09-17 13:18:00,75.2,242.1369,6384,-3.8000000000000007,6.4,5.4999999999999964,1148.954,1661
2025-09-17 13:21:00,75.6,239.8003,6384,-3.8000000000000007,6.4,5.4999999999999964,1138.491,1661
2025-09-17 13:24:00,75.2,243.3666,6384,-3.8000000000000007,6.4,5.4999999999999964,1143.09,1661
2025-09-17 13:27:00,76.0,252.5897,6385,-3.900000000000002,6.300000000000001,5.599999999999998,1156.919,286
2025-09-17 13:30:00,77.0,248.0396,6385,-3.8000000000000043,6.4,5.600000000000001,1159.031,280
2025-09-17 13:33:00,77.2,250.7451,6385,-3.799999999999997,6.300000000000001,5.600000000000001,1178.339,286
2025-09-17 13:36:00,78.4,261.5668,6385,-3.8999999999999986,6.300000000000001,5.700000000000003,1200.444,287
2025-09-17 13:39:00,80.8,262.1817,6385,-4.0,6.300000000000001,5.800000000000004,1251.148,287
2025-09-17 13:42:00,81.4,255.0492,6385,-4.0,6.4,5.799999999999997,1242.704,291
2025-09-17 13:45:00,80.7,250.1302,6385,-4.0,6.5,5.799999999999997,1244.959,291
2025-09-17 13:48:00,80.8,251.6059,6385,-4.100000000000001,6.6,5.799999999999997,1237.714,302
2025-09-17 13:51:00,80.6,253.3275,6385,-3.8999999999999986,6.5,5.799999999999997,1231.85,291
2025-09-17 13:54:00,81.8,257.2627,6385,-4.100000000000001,6.6,6.0,1260.426,1587
2025-09-17 13:57:00,81.9,259.4763,6385,-4.100000000000001,6.5,6.0,1266.72,1587
2025-09-17 14:00:00,81.9,265.748,6385,-4.0,6.4,5.899999999999999,1265.133,1579
2025-09-17 14:03:00,82.3,265.748,6385,-4.099999999999998,6.4,5.9999999999999964,1277.098,1587
2025-09-17 14:06:00,82.5,259.5992,6385,-4.0,6.5,5.899999999999999,1274.255,290
2025-09-17 14:09:00,81.9,253.3275,6385,-4.100000000000001,6.6000000000000005,5.899999999999999,1259.537,302
2025-09-17 14:12:00,80.9,256.2789,6385,-3.9999999999999964,6.6000000000000005,5.900000000000002,1243.308,291
2025-09-17 14:15:00,81.1,257.1397,6385,-4.099999999999998,6.5,5.9999999999999964,1244.065,1587
2025-09-17 14:18:00,81.0,258.2465,6385,-4.099999999999998,6.5,5.900000000000002,1245.589,1587
2025-09-17 14:21:00,81.4,259.7222,6385,-3.9999999999999964,6.5,5.900000000000002,1250.338,290
2025-09-17 14:24:00,81.2,261.8128,6385,-4.0,6.5,5.899999999999999,1246.268,1587
2025-09-17 14:27:00,81.0,262.1817,6386,-4.0,6.5,5.800000000000004,1246.315,1587
2025-09-17 14:30:00,80.4,256.5249,6386,-4.0,6.5,5.800000000000004,1241.537,291
2025-09-17 14:33:00,79.4,248.5315,6386,-3.9999999999999964,6.7,5.699999999999999,1225.62,278
2025-09-17 14:36:00,79.4,250.4991,6386,-3.9999999999999964,6.6000000000000005,5.699999999999999,1221.443,291
2025-09-17 14:39:00,79.6,252.5897,6386,-3.900000000000002,6.5,5.800000000000001,1215.084,291
2025-09-17 14:42:00,79.4,251.114,6386,-3.8999999999999986,6.5,5.700000000000003,1216.946,278
2025-09-17 14:45:00,79.0,256.5249,6386,-3.900000000000002,6.5,5.699999999999999,1210.285,291
2025-09-17 14:48:00,79.8,258.9844,6386,-4.0,6.4,5.800000000000004,1224.925,291
2025-09-17 14:51:00,80.0,255.1722,6386,-4.0,6.5,5.800000000000004,1226.876,291
2025-09-17 14:54:00,79.8,247.9167,6386,-3.8999999999999986,6.6000000000000005,5.700000000000003,1227.976,278
2025-09-17 14:57:00,79.4,244.2274,6386,-3.8999999999999986,6.7,5.700000000000003,1215.254,278
2025-09-17 15:00:00,79.2,243.3666,6386,-4.0,6.6000000000000005,5.800000000000004,1211.569,278
2025-09-17 15:03:00,79.2,247.4248,6386,-3.8999999999999986,6.5,5.700000000000003,1208.778,278
2025-09-17 15:06:00,79.2,250.991,6386,-3.8999999999999986,6.5,5.700000000000003,1206.271,278
2025-09-17 15:09:00,79.4,255.0492,6386,-4.0,6.5,5.700000000000003,1210.983,291
2025-09-17 15:12:00,79.4,254.5573,6386,-3.8999999999999986,6.4,5.800000000000004,1212.368,291
2025-09-17 15:15:00,79.2,251.4829,6386,-4.0,6.500000000000001,5.700000000000003,1209.584,291
2025-09-17 15:18:00,79.0,243.4896,6386,-3.8999999999999986,6.6000000000000005,5.700000000000003,1204.145,278
2025-09-17 15:21:00,78.6,242.2598,6386,-3.8999999999999986,6.6000000000000005,5.700000000000003,1197.004,281
2025-09-17 15:24:00,78.2,244.8423,6386,-3.8000000000000043,6.500000000000001,5.600000000000001,1194.476,278
2025-09-17 15:27:00,78.4,249.2694,6387,-3.900000000000002,6.500000000000001,5.699999999999999,1197.014,278
2025-09-17 15:30:00,78.2,249.5153,6387,-3.900000000000002,6.4,5.699999999999999,1198.874,278
2025-09-17 15:33:00,78.6,254.8032,6387,-3.900000000000002,6.4,5.699999999999999,1198.385,291
2025-09-17 15:36:00,78.6,256.5249,6387,-3.9999999999999964,6.4,5.699999999999999,1198.104,291
2025-09-17 15:39:00,78.4,255.0492,6387,-3.8000000000000043,6.300000000000001,5.600000000000001,1199.169,286
2025-09-17 15:42:00,77.8,243.4896,6387,-3.8000000000000043,6.500000000000001,5.600000000000001,1186.91,278
2025-09-17 15:45:00,78.2,241.1531,6387,-3.799999999999997,6.500000000000001,5.600000000000001,1194.578,279
2025-09-17 15:48:00,77.6,239.9233,6387,-3.799999999999997,6.6000000000000005,5.600000000000001,1185.261,281
2025-09-17 15:51:00,77.0,242.2598,6387,-3.799999999999997,6.6000000000000005,5.5,1172.442,281
2025-09-17 15:54:00,77.6,244.1044,6387,-3.8999999999999986,6.4,5.600000000000001,1182.66,278
2025-09-17 15:57:00,77.4,246.5639,6387,-3.8999999999999986,6.4,5.600000000000001,1176.979,278
2025-09-17 16:00:00,77.6,249.1464,6387,-3.799999999999997,6.4,5.5,1185.675,280
2025-09-17 16:03:00,77.6,247.7937,6387,-3.799999999999997,6.4,5.5,1185.151,280
2025-09-17 16:06:00,77.4,233.8976,6387,-3.799999999999997,6.500000000000001,5.5,1178.931,423
2025-09-17 16:09:00,76.0,235.3732,6387,-3.6999999999999957,6.6000000000000005,5.399999999999999,1154.62,423
2025-09-17 16:12:00,75.6,233.7746,6387,-3.6999999999999957,6.500000000000001,5.5,1146.861,423
2025-09-17 16:15:00,75.6,238.0787,6387,-3.799999999999997,6.500000000000001,5.399999999999999,1152.392,423
2025-09-17 16:18:00,75.6,241.522,6387,-3.799999999999997,6.4,5.5,1151.117,1661
2025-09-17 16:21:00,76.0,237.8328,6387,-3.799999999999997,6.4,5.5,1158.475,1661
2025-09-17 16:24:00,76.0,243.4896,6387,-3.6999999999999993,6.300000000000001,5.5000000000000036,1161.967,280
2025-09-17 16:27:00,75.8,239.6774,6388,-3.6999999999999957,6.4,5.399999999999999,1157.665,279
2025-09-17 16:30:00,75.8,236.3571,6388,-3.6999999999999957,6.5,5.399999999999999,1154.204,423
2025-09-17 16:33:00,75.4,231.4381,6388,-3.6999999999999957,6.6000000000000005,5.399999999999999,1145.894,423
2025-09-17 16:36:00,75.6,231.807,6388,-3.799999999999997,6.6000000000000005,5.5,1150.245,423
2025-09-17 16:39:00,75.4,236.2341,6388,-3.6999999999999957,6.6000000000000005,5.5,1156.925,423
2025-09-17 16:42:00,76.0,234.3895,6388,-3.799999999999997,6.5,5.5,1148.698,423
2025-09-17 16:45:00,75.4,232.0529,6388,-3.6999999999999993,6.5,5.400000000000002,1146.614,423
2025-09-17 16:48:00,75.4,235.9881,6388,-3.6999999999999993,6.5,5.400000000000002,1153.387,423
2025-09-17 16:51:00,75.6,235.6192,6388,-3.6999999999999993,6.5,5.400000000000002,1148.951,423
2025-09-17 16:54:00,75.4,231.93,6388,-3.6999999999999993,6.6000000000000005,5.400000000000002,1147.9,423
2025-09-17 16:57:00,74.5,227.5029,6388,-3.6999999999999957,6.7,5.299999999999997,1134.713,423
2025-09-17 17:00:00,73.6,226.888,6388,-3.6999999999999957,6.5,5.299999999999997,1119.156,420
2025-09-17 17:03:00,74.1,232.5449,6388,-3.6000000000000014,6.5,5.299999999999997,1123.251,210
2025-09-17 17:06:00,74.0,235.7422,6388,-3.6000000000000014,6.5,5.299999999999997,1132.914,212
2025-09-17 17:09:00,74.2,235.6192,6388,-3.6999999999999957,6.4,5.399999999999999,1128.8,423
2025-09-17 17:12:00,74.0,233.1597,6388,-3.599999999999998,6.4,5.300000000000001,1126.06,420
2025-09-17 17:15:00,74.2,236.3571,6388,-3.6999999999999957,6.4,5.399999999999999,1127.055,423
2025-09-17 17:18:00,74.2,236.9719,6388,-3.6999999999999993,6.4,5.400000000000002,1130.448,423
2025-09-17 17:21:00,74.4,237.3409,6388,-3.6999999999999993,6.300000000000001,5.400000000000002,1135.761,1661
2025-09-17 17:24:00,74.5,235.6192,6388,-3.599999999999998,6.4,5.300000000000001,1132.407,212
2025-09-17 17:27:00,74.2,233.2827,6389,-3.6999999999999993,6.5,5.300000000000001,1132.328,423
2025-09-17 17:30:00,74.5,235.1273,6389,-3.6999999999999993,6.5,5.400000000000002,1133.108,423
2025-09-17 17:33:00,74.0,229.9624,6389,-3.599999999999998,6.5,5.300000000000001,1131.437,420
2025-09-17 17:36:00,74.0,226.5191,6389,-3.6999999999999993,6.6,5.300000000000001,1118.101,423
2025-09-17 17:39:00,73.9,229.8394,6389,-3.599999999999998,6.6,5.300000000000001,1127.833,210
2025-09-17 17:42:00,74.5,233.5287,6389,-3.6999999999999993,6.5,5.400000000000002,1133.229,423
2025-09-17 17:45:00,74.2,230.8232,6389,-3.6999999999999957,6.5,5.399999999999999,1132.065,423
2025-09-17 17:48:00,73.3,218.7717,6389,-3.599999999999998,6.6000000000000005,5.199999999999999,1110.474,421
2025-09-17 17:51:00,72.3,216.5582,6389,-3.5000000000000036,6.6000000000000005,5.099999999999998,1097.656,256
2025-09-17 17:54:00,71.9,219.3866,6389,-3.599999999999998,6.6000000000000005,5.199999999999999,1093.742,421
2025-09-17 17:57:00,72.5,225.6583,6389,-3.6000000000000014,6.5,5.199999999999996,1105.865,419
2025-09-17 18:00:00,72.9,226.3961,6389,-3.599999999999998,6.5,5.099999999999998,1111.676,419
2025-09-17 18:03:00,72.5,222.4609,6389,-3.599999999999998,6.6,5.099999999999998,1107.443,419
2025-09-17 18:06:00,72.6,227.7488,6389,-3.599999999999998,6.5,5.199999999999999,1107.155,419
2025-09-17 18:09:00,72.5,223.3218,6389,-3.4999999999999964,6.5,5.099999999999998,1092.81,419
2025-09-17 18:12:00,71.9,214.7135,6389,-3.4999999999999964,6.6,5.099999999999998,1091.186,877
2025-09-17 18:15:00,70.9,212.623,6389,-3.4999999999999964,6.7,4.9999999999999964,1071.22,881
2025-09-17 18:18:00,74.2,276.5697,6389,-3.6999999999999993,6.0,5.5000000000000036,1163.504,1687
2025-09-17 18:21:00,78.8,270.7899,6389,-3.900000000000002,6.0,5.699999999999999,1204.971,1571
2025-09-17 18:24:00,80.9,273.0035,6389,-3.8999999999999986,5.9,5.799999999999997,1221.854,1573
2025-09-17 18:27:00,85.9,271.8967,6390,-4.199999999999996,6.5,6.100000000000001,1350.982,1554
2025-09-17 18:30:00,86.9,277.3076,6390,-4.299999999999997,6.4,6.199999999999996,1369.649,1537
2025-09-17 18:33:00,87.0,281.1198,6390,-4.199999999999999,6.4,6.199999999999999,1402.98,1537
2025-09-17 18:36:00,88.1,278.1684,6390,-4.300000000000001,6.5,6.300000000000001,1408.002,1555
2025-09-17 18:39:00,88.3,274.1103,6390,-4.400000000000002,6.5,6.300000000000001,1410.929,1320
2025-09-17 18:42:00,88.1,274.2332,6390,-4.300000000000001,6.6000000000000005,6.300000000000001,1408.176,1555
2025-09-17 18:45:00,89.0,279.1522,6390,-4.400000000000002,6.5,6.300000000000001,1428.233,1320
2025-09-17 18:48:00,88.3,269.5602,6390,-4.300000000000001,6.6000000000000005,6.300000000000001,1410.889,1318
2025-09-17 18:51:00,84.9,250.1302,6390,-4.099999999999998,6.800000000000001,5.9999999999999964,1333.661,301
2025-09-17 18:54:00,82.5,256.2789,6390,-4.099999999999998,6.6000000000000005,5.900000000000002,1283.413,302
2025-09-17 18:57:00,82.1,248.4086,6390,-4.0000000000000036,6.7,5.800000000000001,1277.214,301
2025-09-17 19:00:00,81.1,243.7355,6390,-4.0,6.7,5.899999999999999,1265.934,327
2025-09-17 19:03:00,80.2,236.726,6390,-3.8999999999999986,6.6000000000000005,5.699999999999996,1229.181,281
2025-09-17 19:06:00,78.0,242.5058,6390,-3.8999999999999986,6.700000000000001,5.600000000000001,1200.025,281
2025-09-17 19:09:00,77.0,244.1044,6390,-3.8000000000000043,6.500000000000001,5.5,1190.365,280
2025-09-17 19:12:00,76.8,241.645,6390,-3.8000000000000007,6.500000000000001,5.599999999999998,1191.088,1661
2025-09-17 19:15:00,75.9,231.3151,6390,-3.8000000000000007,6.500000000000001,5.5000000000000036,1160.993,423
2025-09-17 19:18:00,75.0,241.1531,6390,-3.6999999999999993,6.3999999999999995,5.400000000000002,1154.63,1661
2025-09-17 19:21:00,75.4,253.2046,6390,-3.6999999999999993,6.1,5.400000000000002,1161.873,1681
2025-09-17 19:24:00,76.8,254.8032,6390,-3.8000000000000007,6.1,5.5000000000000036,1174.377,286
2025-09-17 19:27:00,76.6,245.9491,6391,-3.8000000000000007,6.199999999999999,5.5000000000000036,1168.057,280
2025-09-17 19:30:00,76.0,243.1207,6391,-3.8000000000000007,6.299999999999999,5.5000000000000036,1168.117,1661
2025-09-17 19:33:00,76.2,239.9233,6391,-3.6999999999999993,6.3999999999999995,5.400000000000002,1161.369,279
2025-09-17 19:36:00,75.2,234.3895,6391,-3.6999999999999993,6.6000000000000005,5.400000000000002,1153.545,423
2025-09-17 19:39:00,74.4,227.7488,6391,-3.6999999999999993,6.6000000000000005,5.400000000000002,1142.772,423
2025-09-17 19:42:00,74.9,227.6259,6391,-3.6999999999999993,6.4,5.400000000000002,1137.17,420
2025-09-17 19:45:00,73.2,222.4609,6391,-3.6999999999999957,6.6000000000000005,5.299999999999997,1114.578,421
2025-09-17 19:48:00,71.9,215.2054,6391,-3.5000000000000036,6.6000000000000005,5.199999999999999,1096.324,877
2025-09-17 19:51:00,69.9,216.9271,6391,-3.3999999999999986,6.3999999999999995,4.899999999999999,1066.103,497
2025-09-17 19:54:00,72.1,245.9491,6391,-3.6000000000000014,6.1,5.200000000000003,1093.684,1679
2025-09-17 19:57:00,75.6,265.2561,6391,-3.799999999999997,5.8999999999999995,5.600000000000001,1164.397,134
2025-09-17 20:00:00,78.0,267.1007,6391,-3.8999999999999986,5.999999999999999,5.600000000000001,1193.362,1571
2025-09-17 20:03:00,77.6,258.7384,6391,-3.8999999999999986,6.1,5.600000000000001,1185.339,1672
2025-09-17 20:06:00,77.4,250.3762,6391,-3.8000000000000043,6.299999999999999,5.600000000000001,1185.363,286
2025-09-17 20:09:00,77.2,256.6479,6391,-3.700000000000003,6.3999999999999995,5.5,1180.578,295
2025-09-17 20:12:00,77.2,248.9005,6391,-3.8000000000000043,6.199999999999999,5.600000000000001,1173.436,286
2025-09-17 20:15:00,77.2,252.0978,6391,-3.8000000000000007,6.199999999999999,5.599999999999998,1175.583,286
2025-09-17 20:18:00,77.4,257.2627,6391,-3.8000000000000043,6.300000000000001,5.5,1186.019,286
2025-09-17 20:21:00,77.8,261.3209,6391,-3.8000000000000043,6.4,5.600000000000001,1188.496,289
2025-09-17 20:24:00,77.6,254.8032,6391,-3.8000000000000043,6.200000000000001,5.600000000000001,1188.562,286
2025-09-17 20:27:00,77.6,254.1884,6392,-3.8000000000000043,6.300000000000001,5.600000000000001,1186.167,286
2025-09-17 20:30:00,77.8,255.4181,6392,-3.8000000000000043,6.4,5.600000000000001,1186.881,286
2025-09-17 20:33:00,80.2,269.9291,6392,-3.9999999999999964,6.200000000000001,5.800000000000001,1247.205,1578
2025-09-17 20:36:00,81.8,270.421,6392,-4.099999999999998,6.300000000000001,5.900000000000002,1270.16,1578
2025-09-17 20:39:00,81.6,258.2465,6392,-4.0,6.4,5.800000000000004,1261.148,291
2025-09-17 20:42:00,80.4,257.1397,6392,-3.8999999999999986,6.500000000000001,5.700000000000003,1241.093,291
2025-09-17 20:45:00,79.8,261.4438,6392,-3.8999999999999986,6.3999999999999995,5.700000000000003,1224.836,287
2025-09-17 20:48:00,79.8,256.033,6392,-3.8999999999999986,6.299999999999999,5.700000000000003,1216.007,291
2025-09-17 20:51:00,78.8,251.4829,6392,-3.8999999999999986,6.299999999999999,5.600000000000001,1203.045,286
2025-09-17 20:54:00,78.0,250.1302,6392,-3.900000000000002,6.499999999999999,5.599999999999998,1197.231,278
2025-09-17 20:57:00,79.2,254.0654,6392,-3.8999999999999986,6.499999999999999,5.700000000000003,1208.708,291
2025-09-17 21:00:00,78.6,250.3762,6392,-3.900000000000002,6.3999999999999995,5.599999999999998,1208.792,278
2025-09-17 21:03:00,77.8,245.2112,6392,-3.900000000000002,6.499999999999999,5.599999999999998,1184.259,278
2025-09-17 21:06:00,77.4,235.3732,6392,-3.900000000000002,6.499999999999999,5.599999999999998,1177.482,332
2025-09-17 21:09:00,76.8,243.7355,6392,-3.8000000000000007,6.499999999999999,5.599999999999998,1167.402,280
2025-09-17 21:12:00,79.6,288.0063,6392,-4.100000000000001,5.3999999999999995,5.799999999999997,1209.057,1536
2025-09-17 21:15:00,80.2,271.8967,6392,-3.9999999999999964,6.1,5.900000000000002,1228.437,1578
2025-09-17 21:18:00,80.8,282.8414,6392,-4.0000000000000036,6.199999999999999,5.900000000000002,1239.348,1570
2025-09-17 21:21:00,82.1,281.6117,6392,-4.100000000000001,6.1,6.0,1255.168,1540
2025-09-17 21:24:00,81.9,272.8805,6392,-4.100000000000001,6.1,6.0,1250.875,1578
2025-09-17 21:27:00,81.8,273.4954,6393,-4.100000000000001,6.199999999999999,5.899999999999999,1258.037,1578
2025-09-17 21:30:00,82.1,280.9968,6393,-4.0000000000000036,6.199999999999999,5.900000000000002,1271.48,1578
2025-09-17 21:33:00,82.5,284.932,6393,-3.9999999999999964,6.0,5.900000000000002,1270.158,1540
2025-09-17 21:36:00,82.1,277.3076,6393,-4.099999999999998,6.1,5.9999999999999964,1278.662,1578
2025-09-17 21:39:00,82.7,274.3562,6393,-4.099999999999998,6.0,5.9999999999999964,1276.632,1578
2025-09-17 21:42:00,83.1,279.2752,6393,-4.100000000000001,6.199999999999999,6.0,1291.311,1578
2025-09-17 21:45:00,83.7,277.9225,6393,-4.200000000000003,6.299999999999999,6.100000000000001,1313.721,1537
2025-09-17 21:48:00,83.9,292.0645,6393,-4.200000000000003,6.199999999999999,6.0,1319.379,1538
2025-09-17 21:51:00,85.1,284.3171,6393,-4.200000000000003,6.1,6.200000000000003,1338.343,1537
2025-09-17 21:54:00,84.3,276.3238,6393,-4.200000000000003,6.2,6.100000000000001,1319.983,1537
2025-09-17 21:57:00,82.5,274.4792,6393,-4.100000000000001,6.2,6.0,1283.339,1578
2025-09-17 22:00:00,80.5,266.8547,6393,-4.100000000000001,6.2,5.899999999999999,1241.47,1577
2025-09-17 22:03:00,78.0,239.1855,6393,-3.8999999999999986,6.4,5.600000000000001,1186.817,332
2025-09-17 22:06:00,67.1,219.5096,6393,-3.4999999999999964,6.299999999999999,4.4999999999999964,918.8938,878
2025-09-18 07:54:00,50.1,171.1806,6393,-1.8000000000000007,3.7,3.0,853.2905,122
2025-09-18 07:57:00,49.0,160.6047,6393,-1.9000000000000021,5.200000000000001,2.8000000000000007,736.2739,990
2025-09-18 08:00:00,47.6,159.7439,6393,-1.8999999999999986,5.0,2.8999999999999986,686.4781,990
2025-09-18 08:03:00,50.1,195.4065,6393,-2.3000000000000007,4.999999999999999,3.1999999999999993,781.5571,991
2025-09-18 08:06:00,54.2,205.8594,6393,-2.400000000000002,5.199999999999999,3.599999999999998,791.8935,989
2025-09-18 08:09:00,56.0,206.7202,6394,-2.5,5.300000000000001,3.6999999999999993,805.4761,863
2025-09-18 08:12:00,60.5,275.9549,6394,-2.8000000000000007,4.8,4.5000000000000036,907.8088,761
2025-09-18 08:15:00,66.1,281.1198,6394,-3.3000000000000007,4.9,4.900000000000002,967.3831,1138
2025-09-18 08:18:00,68.5,279.6441,6394,-3.5000000000000036,5.000000000000001,5.099999999999998,999.7054,162
2025-09-18 08:21:00,69.5,279.7671,6394,-3.400000000000002,5.200000000000001,5.099999999999998,1015.921,162
2025-09-18 08:24:00,70.9,282.1036,6394,-3.4999999999999964,5.300000000000001,5.199999999999999,1034.364,126
2025-09-18 08:27:00,74.0,283.9482,6394,-3.8000000000000043,5.4,5.5,1103.227,1153
2025-09-18 08:30:00,77.4,290.9578,6394,-3.8999999999999986,5.4,5.700000000000003,1163.769,1536
2025-09-18 08:33:00,81.3,298.9511,6394,-4.100000000000001,5.700000000000001,5.899999999999999,1236.972,1534
2025-09-18 08:36:00,86.7,311.8634,6394,-4.400000000000002,5.9,6.300000000000001,1384.669,1551
2025-09-18 08:39:00,92.6,284.0712,6394,-4.699999999999999,6.1,6.699999999999999,1518.119,1319
2025-09-18 08:42:00,86.3,274.9711,6394,-4.399999999999999,6.6,6.199999999999996,1349.272,1322
2025-09-18 08:45:00,83.5,271.6508,6394,-4.299999999999997,6.3,6.199999999999996,1299.271,1577
2025-09-18 08:48:00,82.3,271.4048,6394,-4.099999999999998,6.1000000000000005,5.900000000000002,1270.701,1578
2025-09-18 08:51:00,78.8,251.9748,6394,-3.8999999999999986,6.4,5.699999999999996,1206.174,291
2025-09-18 08:54:00,76.4,237.5868,6394,-3.799999999999997,6.5,5.399999999999999,1161.495,423
2025-09-18 08:57:00,72.6,228.6097,6394,-3.700000000000003,6.4,5.200000000000003,1109.22,420
2025-09-18 09:00:00,70.3,224.5515,6394,-3.5,6.3,5.100000000000001,1072.183,419
2025-09-18 09:03:00,70.5,228.3637,6394,-3.5000000000000036,6.3,5.099999999999998,1067.625,419
2025-09-18 09:06:00,69.7,225.1664,6394,-3.6000000000000014,6.3,5.100000000000001,1059.916,419
2025-09-18 09:09:00,68.5,223.9366,6395,-3.3999999999999986,6.2,5.0,1036.559,500
2025-09-18 09:12:00,66.9,222.8299,6395,-3.3000000000000043,6.1000000000000005,4.800000000000004,1019.907,500
2025-09-18 09:15:00,65.7,218.2798,6395,-3.3000000000000007,5.999999999999999,4.699999999999999,979.5848,509
2025-09-18 09:18:00,64.5,225.5353,6395,-3.1999999999999993,5.9,4.699999999999999,960.6268,501
2025-09-18 09:21:00,64.7,225.6583,6395,-3.3000000000000007,5.800000000000001,4.800000000000001,964.2791,501
2025-09-18 09:24:00,66.3,233.1597,6395,-3.1999999999999993,5.9,4.800000000000001,997.2139,503
2025-09-18 09:27:00,67.9,235.1273,6395,-3.5000000000000036,5.9,5.0000000000000036,1018.023,209
2025-09-18 09:30:00,69.1,238.4476,6395,-3.5,5.9,5.0,1033.862,209
2025-09-18 09:33:00,70.1,242.1369,6395,-3.5,6.0,5.200000000000003,1059.468,209
2025-09-18 09:36:00,72.1,246.8099,6395,-3.6000000000000014,6.1,5.299999999999997,1089.815,1679
2025-09-18 09:39:00,73.7,247.9167,6395,-3.700000000000003,6.1,5.399999999999999,1110.784,1681
2025-09-18 09:42:00,74.8,247.6707,6395,-3.8000000000000007,6.200000000000001,5.5000000000000036,1131.682,280
2025-09-18 09:45:00,75.6,246.195,6395,-3.8000000000000007,6.300000000000001,5.5000000000000036,1135.027,280
2025-09-18 09:48:00,75.5,242.5058,6395,-3.8000000000000007,6.4,5.599999999999998,1137.138,1661
2025-09-18 09:51:00,75.5,236.2341,6395,-3.8000000000000007,6.5,5.4999999999999964,1129.948,423
2025-09-18 09:54:00,75.0,234.1435,6395,-3.8000000000000007,6.6,5.400000000000002,1130.616,423
2025-09-18 09:57:00,75.6,235.4962,6395,-3.8000000000000007,6.6,5.4999999999999964,1133.222,423
2025-09-18 10:00:00,75.8,239.4314,6395,-3.8000000000000007,6.5,5.4999999999999964,1142.095,1661
2025-09-18 10:03:00,76.2,242.2598,6395,-3.8000000000000043,6.5,5.5,1149.79,1661
2025-09-18 10:06:00,78.0,254.0654,6395,-3.8999999999999986,6.3999999999999995,5.899999999999999,1231.245,291
2025-09-18 10:09:00,81.4,256.2789,6396,-4.100000000000001,6.6,5.899999999999999,1241.066,302
2025-09-18 10:12:00,81.8,255.787,6396,-4.100000000000001,6.6,6.0,1253.084,302
2025-09-18 10:15:00,81.6,251.114,6396,-4.100000000000001,6.6,5.899999999999999,1245.16,302
2025-09-18 10:18:00,81.1,250.7451,6396,-4.099999999999998,6.699999999999999,5.900000000000002,1242.958,302
2025-09-18 10:21:00,81.4,252.7127,6396,-4.100000000000001,6.6,6.0,1245.17,302
2025-09-18 10:24:00,81.6,254.4343,6396,-4.100000000000001,6.5,6.0,1249.702,302
2025-09-18 10:27:00,81.6,254.5573,6396,-4.099999999999998,6.5,5.900000000000002,1246.907,302
2025-09-18 10:30:00,81.4,257.7546,6396,-4.099999999999998,6.5,6.0000000000000036,1250.002,1587
2025-09-18 10:33:00,82.7,257.1397,6396,-4.099999999999998,6.6,5.9999999999999964,1261.899,1587
2025-09-18 10:36:00,82.5,255.4181,6396,-4.199999999999996,6.6,6.100000000000001,1272.504,302
2025-09-18 10:39:00,82.7,252.0978,6396,-4.199999999999996,6.699999999999999,6.100000000000001,1266.052,302
2025-09-18 10:42:00,82.3,250.3762,6396,-4.199999999999996,6.799999999999999,6.100000000000001,1270.872,302
2025-09-18 10:45:00,82.3,250.3762,6396,-4.099999999999998,6.699999999999999,6.0000000000000036,1274.346,302
2025-09-18 10:48:00,82.4,252.5897,6396,-4.100000000000001,6.699999999999999,6.100000000000001,1265.932,302
2025-09-18 10:51:00,82.3,254.8032,6396,-4.099999999999998,6.6,6.0000000000000036,1274.171,302
2025-09-18 10:54:00,82.4,258.9844,6396,-4.099999999999998,6.6,6.0000000000000036,1270.247,1587
2025-09-18 10:57:00,82.3,258.3695,6396,-4.099999999999998,6.6,6.0000000000000036,1265.077,1587
2025-09-18 11:00:00,82.1,255.0492,6396,-4.199999999999996,6.6,6.0,1269.046,302
2025-09-18 11:03:00,82.4,252.3438,6396,-4.099999999999998,6.699999999999999,6.0000000000000036,1261.373,302
2025-09-18 11:06:00,82.1,250.8681,6396,-4.099999999999998,6.699999999999999,5.900000000000002,1265.867,302
2025-09-18 11:09:00,82.0,250.991,6397,-4.099999999999998,6.699999999999999,5.900000000000002,1264.568,302
2025-09-18 11:12:00,82.1,249.8843,6397,-4.099999999999998,6.699999999999999,5.900000000000002,1261.965,302
2025-09-18 11:15:00,81.6,246.8099,6397,-4.099999999999998,6.7,5.900000000000002,1257.943,302
2025-09-18 11:18:00,81.1,247.4248,6397,-3.9999999999999964,6.7,5.900000000000002,1242.651,301
2025-09-18 11:21:00,81.1,247.0558,6397,-3.9999999999999964,6.7,5.800000000000001,1249.488,301
2025-09-18 11:24:00,80.8,244.9653,6397,-3.9999999999999964,6.7,5.800000000000001,1244.754,278
2025-09-18 11:27:00,80.8,246.195,6397,-4.099999999999998,6.6000000000000005,5.900000000000002,1242.247,302
2025-09-18 11:30:00,80.4,242.8747,6397,-4.099999999999998,6.7,5.800000000000001,1237.193,327
2025-09-18 11:33:00,80.0,242.7518,6397,-3.900000000000002,6.7,5.699999999999999,1211.867,281
2025-09-18 11:36:00,78.6,243.1207,6397,-4.0,6.6000000000000005,5.699999999999996,1207.11,278
2025-09-18 11:39:00,77.8,241.7679,6397,-3.8999999999999986,6.499999999999999,5.600000000000001,1183.843,278
2025-09-18 11:42:00,77.6,243.9815,6397,-3.8999999999999986,6.3999999999999995,5.700000000000003,1191.841,278
2025-09-18 11:45:00,77.6,244.8423,6397,-3.8999999999999986,6.500000000000001,5.600000000000001,1187.953,278
2025-09-18 11:48:00,77.6,244.5963,6397,-3.8999999999999986,6.500000000000001,5.600000000000001,1184.223,278
2025-09-18 11:51:00,77.5,243.7355,6397,-3.8999999999999986,6.500000000000001,5.600000000000001,1191.413,278
2025-09-18 11:54:00,77.5,241.0301,6397,-3.8999999999999986,6.500000000000001,5.600000000000001,1183.012,278
2025-09-18 11:57:00,77.6,242.1369,6397,-3.8999999999999986,6.500000000000001,5.699999999999996,1184.08,278
2025-09-18 12:00:00,77.4,240.5382,6397,-3.799999999999997,6.500000000000001,5.600000000000001,1175.722,279
2025-09-18 12:03:00,74.9,234.8814,6397,-3.6999999999999957,6.499999999999999,5.399999999999999,1137.896,423
2025-09-18 12:06:00,74.6,237.5868,6397,-3.6999999999999957,6.3999999999999995,5.399999999999999,1144.048,423
2025-09-18 12:09:00,75.0,241.276,6398,-3.799999999999997,6.299999999999999,5.5,1151.658,1661
2025-09-18 12:12:00,75.2,245.5801,6398,-3.799999999999997,6.299999999999999,5.600000000000001,1151.512,1661
2025-09-18 12:15:00,75.5,248.5315,6398,-3.6999999999999957,6.200000000000001,5.5,1156.425,280
2025-09-18 12:18:00,75.5,244.5963,6398,-3.799999999999997,6.199999999999999,5.5,1152.036,1661
2025-09-18 12:21:00,75.2,242.1369,6398,-3.799999999999997,6.300000000000001,5.5,1150.924,1661
2025-09-18 12:24:00,75.2,243.1207,6398,-3.799999999999997,6.300000000000001,5.5,1158.317,1661
2025-09-18 12:27:00,75.1,238.2017,6398,-3.6999999999999993,6.299999999999999,5.400000000000002,1140.967,1661
2025-09-18 12:30:00,74.6,236.1111,6398,-3.6999999999999993,6.299999999999999,5.400000000000002,1141.423,420
2025-09-18 12:33:00,74.6,240.4152,6398,-3.6999999999999993,6.3999999999999995,5.5000000000000036,1146.041,1661
2025-09-18 12:36:00,75.2,244.5963,6398,-3.6999999999999993,6.199999999999999,5.5000000000000036,1145.366,280
2025-09-18 12:39:00,75.5,248.6545,6398,-3.700000000000003,6.200000000000001,5.399999999999999,1160.166,280
2025-09-18 12:42:00,76.7,248.6545,6398,-3.8000000000000043,6.200000000000001,5.5,1169.927,280
2025-09-18 12:45:00,76.5,242.2598,6398,-3.700000000000003,6.300000000000001,5.5,1166.717,280
2025-09-18 12:48:00,76.5,241.0301,6398,-3.8000000000000043,6.300000000000001,5.5,1170.278,1661
2025-09-18 12:51:00,76.0,238.0787,6398,-3.700000000000003,6.5,5.5,1159.846,423
2025-09-18 12:54:00,75.6,236.849,6398,-3.8000000000000043,6.4,5.5,1159.69,423
2025-09-18 12:57:00,76.2,241.522,6398,-3.799999999999997,6.5,5.399999999999999,1165.467,1661
2025-09-18 13:00:00,77.0,247.9167,6398,-3.8999999999999986,6.300000000000001,5.600000000000001,1183.355,278
2025-09-18 13:03:00,77.8,251.9748,6398,-3.8999999999999986,6.300000000000001,5.700000000000003,1209.457,286
2025-09-18 13:06:00,78.6,250.3762,6398,-3.8999999999999986,6.4,5.700000000000003,1213.686,278
2025-09-18 13:09:00,78.8,249.2694,6399,-3.8999999999999986,6.300000000000001,5.600000000000001,1210.78,278
2025-09-18 13:12:00,78.6,242.9977,6399,-3.8000000000000007,6.5,5.599999999999998,1211.058,278
2025-09-18 13:15:00,78.4,241.645,6399,-3.900000000000002,6.6,5.599999999999998,1210.362,281
2025-09-18 13:18:00,78.6,242.2598,6399,-3.8000000000000007,6.5,5.599999999999998,1200.435,278
2025-09-18 13:21:00,78.4,242.1369,6399,-3.8000000000000007,6.5,5.599999999999998,1206.522,278
2025-09-18 13:24:00,79.2,250.8681,6399,-3.900000000000002,6.300000000000001,5.599999999999998,1215.825,286
2025-09-18 13:27:00,80.0,256.033,6399,-4.0000000000000036,6.4,5.800000000000001,1230.761,291
2025-09-18 13:30:00,81.9,258.7384,6399,-4.0000000000000036,6.5,5.900000000000002,1274.535,290
2025-09-18 13:33:00,82.5,254.6803,6399,-4.099999999999998,6.5,5.900000000000002,1279.194,302
2025-09-18 13:36:00,82.0,252.2208,6399,-4.0000000000000036,6.5,5.900000000000002,1274.994,291
2025-09-18 13:39:00,82.7,250.7451,6399,-3.9999999999999964,6.699999999999999,5.900000000000002,1288.891,301
2025-09-18 13:42:00,82.0,247.9167,6399,-4.0000000000000036,6.699999999999999,5.900000000000002,1283.235,301
2025-09-18 13:45:00,81.8,247.3018,6399,-4.0000000000000036,6.7,5.800000000000001,1276.293,301
2025-09-18 13:48:00,81.9,252.0978,6399,-4.0,6.6,5.799999999999997,1278.664,291
2025-09-18 13:51:00,81.6,254.0654,6399,-3.900000000000002,6.5,5.800000000000001,1268.5,290
2025-09-18 13:54:00,81.2,256.033,6399,-4.0000000000000036,6.6,5.800000000000001,1264.553,291
2025-09-18 13:57:00,81.8,256.8938,6399,-4.0000000000000036,6.5,5.800000000000001,1264.805,291
2025-09-18 14:00:00,81.5,252.9586,6399,-3.900000000000002,6.5,5.800000000000001,1276.851,291
2025-09-18 14:03:00,82.0,252.0978,6399,-4.0000000000000036,6.6,5.800000000000001,1280.066,302
2025-09-18 14:06:00,82.1,250.1302,6399,-4.100000000000001,6.7,5.899999999999999,1278.654,302
2025-09-18 14:09:00,82.0,251.36,6400,-4.0000000000000036,6.7,5.800000000000001,1274.89,301
2025-09-18 14:12:00,81.6,252.2208,6400,-4.0,6.7,5.799999999999997,1270.922,307
2025-09-18 14:15:00,82.1,254.8032,6400,-4.0000000000000036,6.5,5.800000000000001,1282.25,291
2025-09-18 14:18:00,82.5,255.2951,6400,-4.100000000000001,6.6,5.899999999999999,1286.927,302
2025-09-18 14:21:00,82.5,256.6479,6400,-4.0,6.6,5.899999999999999,1287.594,290
2025-09-18 14:24:00,82.7,255.2951,6400,-4.200000000000003,6.7,6.0,1290.982,298
2025-09-18 14:27:00,82.1,251.7289,6400,-4.100000000000001,6.6000000000000005,5.899999999999999,1280.586,302
2025-09-18 14:30:00,81.6,248.6545,6400,-4.100000000000001,6.7,5.899999999999999,1258.519,302
2025-09-18 14:33:00,80.2,245.5801,6400,-3.9999999999999964,6.6000000000000005,5.800000000000001,1240.781,278
2025-09-18 14:36:00,80.0,244.9653,6400,-4.0000000000000036,6.8,5.800000000000001,1241.256,327
2025-09-18 14:39:00,80.4,249.8843,6400,-4.0000000000000036,6.7,5.800000000000001,1244.735,307
2025-09-18 14:42:00,80.6,254.6803,6400,-4.0,6.6,5.799999999999997,1240.383,291
2025-09-18 14:45:00,80.2,254.4343,6400,-3.8999999999999986,6.5,5.799999999999997,1234.678,291
2025-09-18 14:48:00,80.2,252.3438,6400,-3.900000000000002,6.4,5.800000000000001,1230.838,291
2025-09-18 14:51:00,80.0,248.2856,6400,-4.0,6.6,5.699999999999996,1234.108,278
2025-09-18 14:54:00,79.6,242.8747,6400,-3.900000000000002,6.7,5.800000000000001,1230.489,281
2025-09-18 14:57:00,79.8,242.7518,6400,-3.900000000000002,6.7,5.699999999999999,1232.653,281
2025-09-18 15:00:00,79.4,241.522,6400,-4.0000000000000036,6.7,5.800000000000001,1229.963,281
2025-09-18 15:03:00,79.6,244.2274,6400,-3.900000000000002,6.7,5.699999999999999,1228.323,278
2025-09-18 15:06:00,79.6,249.0234,6400,-4.0000000000000036,6.6000000000000005,5.800000000000001,1230.912,278
2025-09-18 15:09:00,79.4,251.4829,6401,-3.8999999999999986,6.6,5.699999999999996,1226.956,278
2025-09-18 15:12:00,79.4,251.9748,6401,-3.8999999999999986,6.4,5.699999999999996,1222.8,291
2025-09-18 15:15:00,78.6,244.8423,6401,-3.8999999999999986,6.5,5.699999999999996,1215.164,278
2025-09-18 15:18:00,79.2,244.1044,6401,-3.8999999999999986,6.6000000000000005,5.699999999999996,1218.633,278
2025-09-18 15:21:00,79.2,244.9653,6401,-4.0,6.6000000000000005,5.799999999999997,1223.128,278
2025-09-18 15:24:00,79.0,245.2112,6401,-3.900000000000002,6.6000000000000005,5.599999999999998,1217.262,278
2025-09-18 15:27:00,78.6,241.522,6401,-4.0,6.7,5.699999999999996,1210.717,332
2025-09-18 15:30:00,78.4,237.9557,6401,-4.0000000000000036,6.7,5.699999999999999,1208.386,332
2025-09-18 15:33:00,77.8,244.9653,6401,-3.8000000000000007,6.7,5.599999999999998,1202.237,285
2025-09-18 15:36:00,78.0,249.1464,6401,-3.900000000000002,6.4,5.699999999999999,1199.769,278
2025-09-18 15:39:00,77.2,248.4086,6401,-3.900000000000002,6.300000000000001,5.599999999999998,1189.375,278
2025-09-18 15:42:00,77.2,245.5801,6401,-3.8000000000000007,6.4,5.599999999999998,1187.805,280
2025-09-18 15:45:00,76.8,237.8328,6401,-3.8000000000000043,6.5,5.5,1182.856,423
2025-09-18 15:48:00,76.6,234.3895,6401,-3.900000000000002,6.6000000000000005,5.599999999999998,1174.418,332
2025-09-18 15:51:00,76.6,236.603,6401,-3.8000000000000007,6.6000000000000005,5.4999999999999964,1180.367,423
2025-09-18 15:54:00,77.1,242.3828,6401,-3.8000000000000007,6.4,5.4999999999999964,1186.693,280
2025-09-18 15:57:00,77.2,244.9653,6401,-3.900000000000002,6.4,5.699999999999999,1189.646,278
2025-09-18 16:00:00,77.2,244.2274,6401,-3.900000000000002,6.4,5.599999999999998,1186.116,278
2025-09-18 16:03:00,77.4,249.5153,6401,-3.900000000000002,6.4,5.599999999999998,1189.113,278
2025-09-18 16:06:00,77.4,246.195,6401,-3.900000000000002,6.4,5.599999999999998,1190.181,278
2025-09-18 16:09:00,77.2,246.0721,6402,-3.900000000000002,6.4,5.599999999999998,1188.314,278
2025-09-18 16:12:00,77.2,244.3504,6402,-3.900000000000002,6.4,5.699999999999999,1185.884,278
2025-09-18 16:15:00,77.0,239.8003,6402,-3.8000000000000007,6.5,5.599999999999998,1184.077,423
2025-09-18 16:18:00,77.4,241.276,6402,-3.900000000000002,6.5,5.599999999999998,1187.734,278
2025-09-18 16:21:00,77.2,244.7193,6402,-3.8000000000000007,6.4,5.4999999999999964,1189.543,280
2025-09-18 16:24:00,77.2,244.3504,6402,-3.900000000000002,6.5,5.599999999999998,1184.666,278
2025-09-18 16:27:00,77.2,244.9653,6402,-3.8000000000000043,6.4,5.5,1188.2,280
2025-09-18 16:30:00,77.0,243.7355,6402,-3.900000000000002,6.4,5.599999999999998,1185.337,278
2025-09-18 16:33:00,77.2,243.3666,6402,-3.8000000000000007,6.5,5.599999999999998,1187.498,280
2025-09-18 16:36:00,77.2,242.9977,6402,-3.900000000000002,6.4,5.599999999999998,1189.094,278
2025-09-18 16:39:00,77.0,241.522,6402,-3.8000000000000043,6.5,5.5,1186.996,1661
2025-09-18 16:42:00,77.0,238.6936,6402,-3.900000000000002,6.5,5.599999999999998,1186.333,332
2025-09-18 16:45:00,77.0,240.4152,6402,-3.900000000000002,6.5,5.599999999999998,1185.056,332
2025-09-18 16:48:00,77.0,240.4152,6402,-3.8000000000000043,6.5,5.5,1180.574,1661
2025-09-18 16:51:00,76.8,239.6774,6402,-3.8999999999999986,6.5,5.600000000000001,1182.701,332
2025-09-18 16:54:00,77.0,242.1369,6402,-3.900000000000002,6.5,5.599999999999998,1186.6,278
2025-09-18 16:57:00,77.0,239.8003,6402,-4.0,6.6000000000000005,5.699999999999996,1183.871,332
2025-09-18 17:00:00,76.6,243.1207,6402,-3.900000000000002,6.5,5.599999999999998,1159.345,278
2025-09-18 17:03:00,75.6,234.7584,6402,-3.900000000000002,6.5,5.599999999999998,1146.038,332
2025-09-18 17:06:00,74.9,231.1921,6402,-3.799999999999997,6.7,5.5,1139.667,423
2025-09-18 17:09:00,75.2,234.8814,6403,-3.8000000000000007,6.6,5.5000000000000036,1147.74,423
2025-09-18 17:12:00,75.2,232.6678,6403,-3.8999999999999986,6.6,5.600000000000001,1144.301,332
2025-09-18 17:15:00,74.5,225.5353,6403,-3.799999999999997,6.8,5.399999999999999,1132.815,432
2025-09-18 17:18:00,72.3,225.0434,6403,-3.6999999999999993,6.7,5.400000000000002,1109.298,421
2025-09-18 17:21:00,72.1,226.5191,6403,-3.8000000000000007,6.6000000000000005,5.400000000000002,1097.507,422
2025-09-18 17:24:00,71.7,227.6259,6403,-3.6999999999999957,6.5,5.299999999999997,1073.221,420
2025-09-18 17:27:00,71.5,230.0854,6403,-3.6000000000000014,6.6000000000000005,5.299999999999997,1077.559,419
2025-09-18 17:30:00,71.3,228.8556,6403,-3.599999999999998,6.5,5.300000000000001,1072.606,419
2025-09-18 17:33:00,71.7,229.9624,6403,-3.599999999999998,6.5,5.300000000000001,1079.608,420
2025-09-18 17:36:00,71.3,228.7326,6403,-3.599999999999998,6.5,5.300000000000001,1075.137,419
2025-09-18 17:39:00,71.5,231.4381,6403,-3.5,6.4,5.200000000000003,1073.139,210
2025-09-18 17:42:00,71.3,223.6907,6403,-3.599999999999998,6.5,5.199999999999999,1065.87,419
2025-09-18 17:45:00,70.9,226.2731,6403,-3.5000000000000036,6.500000000000001,5.199999999999999,1068.929,419
2025-09-18 17:48:00,70.7,222.215,6403,-3.6000000000000014,6.6000000000000005,5.199999999999996,1065.516,419
2025-09-18 17:51:00,70.9,225.9042,6403,-3.6000000000000014,6.500000000000001,5.299999999999997,1067.516,419
2025-09-18 17:54:00,70.7,224.5515,6403,-3.6000000000000014,6.500000000000001,5.199999999999996,1065.341,419
2025-09-18 17:57:00,70.3,218.5257,6403,-3.6000000000000014,6.6000000000000005,5.199999999999996,1051.659,256
2025-09-18 18:00:00,68.3,213.6068,6403,-3.5,6.6000000000000005,5.100000000000001,1025.468,877
2025-09-18 18:03:00,68.7,217.5419,6403,-3.5,6.500000000000001,5.100000000000001,1031.958,878
2025-09-18 18:06:00,68.5,210.9013,6403,-3.3999999999999986,6.6000000000000005,4.899999999999999,1027.836,881
2025-09-18 18:09:00,67.3,209.1797,6404,-3.3999999999999986,6.6000000000000005,4.899999999999999,1010.496,880
2025-09-18 18:12:00,70.3,254.4343,6404,-3.6000000000000014,5.799999999999999,5.199999999999996,1059.6,1675
2025-09-18 18:15:00,72.6,250.1302,6404,-3.6999999999999957,5.999999999999999,5.399999999999999,1091.434,1681
2025-09-18 18:18:00,74.4,254.1884,6404,-3.8000000000000007,6.1,5.5000000000000036,1111.401,286
2025-09-18 18:21:00,74.9,255.6641,6404,-3.6999999999999993,6.1,5.5000000000000036,1135.152,1680
2025-09-18 18:24:00,74.9,255.787,6404,-3.6999999999999993,6.199999999999999,5.4999999999999964,1131.715,286
2025-09-18 18:27:00,74.9,252.9586,6404,-3.8000000000000007,6.199999999999999,5.4999999999999964,1127.618,286
2025-09-18 18:30:00,75.1,252.9586,6404,-3.8000000000000007,6.1,5.4999999999999964,1129.239,286
2025-09-18 18:33:00,74.9,249.7613,6404,-3.8000000000000007,6.199999999999999,5.4999999999999964,1121.352,286
2025-09-18 18:36:00,75.0,250.4991,6404,-3.700000000000003,6.300000000000001,5.5,1127.075,280
2025-09-18 18:39:00,75.5,256.4019,6404,-3.8000000000000007,6.200000000000001,5.599999999999998,1142.335,286
2025-09-18 18:42:00,76.0,255.0492,6404,-3.900000000000002,6.1,5.599999999999998,1150.342,1672
2025-09-18 18:45:00,74.9,238.0787,6404,-3.8000000000000007,6.499999999999999,5.4999999999999964,1126.043,423
2025-09-18 18:48:00,74.0,228.7326,6404,-3.6999999999999957,6.699999999999999,5.399999999999999,1106.547,423
2025-09-18 18:51:00,72.5,227.011,6404,-3.700000000000003,6.699999999999999,5.5,1087.418,421
