Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2025-09-18 18:54:00,69.9,224.9204,6404,-3.5,6.499999999999999,5.200000000000003,1044.627,419
2025-09-18 18:57:00,70.3,232.2989,6404,-3.5,6.299999999999999,5.200000000000003,1049.425,211
2025-09-18 19:00:00,70.3,233.7746,6404,-3.6000000000000014,6.199999999999999,5.200000000000003,1053.933,216
2025-09-18 19:03:00,70.3,235.4962,6404,-3.6000000000000014,6.299999999999999,5.200000000000003,1056.531,211
2025-09-18 19:06:00,70.1,231.4381,6404,-3.6000000000000014,6.299999999999999,5.200000000000003,1055.435,216
2025-09-18 19:09:00,70.1,226.3961,6405,-3.6000000000000014,6.4,5.200000000000003,1046.986,419
2025-09-18 19:12:00,70.3,233.6516,6405,-3.6000000000000014,6.199999999999999,5.199999999999996,1060.07,216
2025-09-18 19:15:00,70.1,233.0368,6405,-3.6000000000000014,6.199999999999999,5.199999999999996,1054.652,216
2025-09-18 19:18:00,70.1,235.3732,6405,-3.599999999999998,6.1,5.199999999999999,1047.99,216
2025-09-18 19:21:00,69.9,230.2083,6405,-3.599999999999998,6.199999999999999,5.199999999999999,1045.975,216
2025-09-18 19:24:00,70.3,235.9881,6405,-3.4999999999999964,6.199999999999999,5.099999999999998,1057.926,211
2025-09-18 19:27:00,70.0,233.0368,6405,-3.4999999999999964,6.199999999999999,5.099999999999998,1049.771,216
2025-09-18 19:30:00,69.7,230.8232,6405,-3.599999999999998,6.199999999999999,5.199999999999999,1043.307,216
2025-09-18 19:33:00,69.5,224.4285,6405,-3.599999999999998,6.3999999999999995,5.099999999999998,1037.207,419
2025-09-18 19:36:00,70.3,224.6745,6405,-3.4999999999999964,6.299999999999999,5.199999999999999,1036.677,419
2025-09-18 19:39:00,69.7,234.1435,6405,-3.5000000000000036,6.299999999999999,5.099999999999998,1048.481,216
2025-09-18 19:42:00,71.1,237.2179,6405,-3.599999999999998,6.1,5.199999999999999,1070.382,211
2025-09-18 19:45:00,71.5,240.2922,6405,-3.6999999999999993,6.199999999999999,5.300000000000001,1083.296,1679
2025-09-18 19:48:00,71.6,241.8909,6405,-3.6000000000000014,6.199999999999999,5.299999999999997,1079.459,1679
2025-09-18 19:51:00,71.5,240.6612,6405,-3.6000000000000014,6.199999999999999,5.299999999999997,1077.693,1679
2025-09-18 19:54:00,72.1,251.7289,6405,-3.6000000000000014,6.0,5.299999999999997,1084.455,1681
2025-09-18 19:57:00,72.1,242.7518,6405,-3.700000000000003,6.1,5.299999999999997,1079.11,1679
2025-09-18 20:00:00,71.9,237.4638,6405,-3.6000000000000014,6.199999999999999,5.299999999999997,1078.609,211
2025-09-18 20:03:00,71.5,233.7746,6405,-3.700000000000003,6.499999999999999,5.300000000000004,1074.522,420
2025-09-18 20:06:00,71.5,228.3637,6405,-3.6000000000000014,6.499999999999999,5.300000000000004,1071.75,419
2025-09-18 20:09:00,70.9,230.2083,6406,-3.599999999999998,6.3999999999999995,5.300000000000001,1059.424,420
2025-09-18 20:12:00,70.5,227.5029,6406,-3.599999999999998,6.500000000000001,5.199999999999999,1061.296,419
2025-09-18 20:15:00,70.7,232.4219,6406,-3.599999999999998,6.4,5.199999999999999,1057.153,420
2025-09-18 20:18:00,70.5,227.011,6406,-3.599999999999998,6.4,5.300000000000001,1051.078,419
2025-09-18 20:21:00,70.3,227.9948,6406,-3.5,6.299999999999999,5.200000000000003,1052.565,419
2025-09-18 20:24:00,70.9,240.0463,6406,-3.6000000000000014,6.1,5.299999999999997,1062.876,1679
2025-09-18 20:27:00,70.5,234.8814,6406,-3.6000000000000014,6.199999999999999,5.199999999999996,1055.864,211
2025-09-18 20:30:00,70.5,228.1178,6406,-3.6000000000000014,6.199999999999999,5.199999999999996,1050.163,420
2025-09-18 20:33:00,69.5,220.3704,6406,-3.5000000000000036,6.3999999999999995,5.0000000000000036,1035.191,419
2025-09-18 20:36:00,69.9,225.1664,6406,-3.5,6.299999999999999,5.200000000000003,1044.654,419
2025-09-18 20:39:00,69.9,230.2083,6406,-3.5,6.3999999999999995,5.100000000000001,1051.292,419
2025-09-18 20:42:00,70.1,221.4771,6406,-3.5,6.3999999999999995,5.100000000000001,1043.377,419
2025-09-18 20:45:00,69.5,223.8137,6406,-3.5,6.3999999999999995,5.100000000000001,1046.081,419
2025-09-18 20:48:00,69.5,224.3056,6406,-3.5,6.3999999999999995,5.200000000000003,1042.676,419
2025-09-18 20:51:00,69.7,227.011,6406,-3.6000000000000014,6.3999999999999995,5.200000000000003,1040.957,419
2025-09-18 20:54:00,69.5,221.4771,6406,-3.5,6.3999999999999995,5.100000000000001,1034.453,419
2025-09-18 20:57:00,69.3,220.2474,6406,-3.5,6.3999999999999995,5.100000000000001,1034.236,419
2025-09-18 21:00:00,69.1,223.8137,6406,-3.5,6.500000000000001,5.100000000000001,1043.784,419
2025-09-18 21:03:00,69.3,225.9042,6406,-3.5,6.3999999999999995,5.100000000000001,1037.693,419
2025-09-18 21:06:00,69.1,222.4609,6406,-3.5,6.3999999999999995,5.100000000000001,1034.999,419
2025-09-18 21:09:00,71.6,277.5535,6407,-3.5,6.299999999999999,5.399999999999999,1090.267,129
2025-09-18 21:12:00,72.3,261.9358,6407,-3.700000000000003,5.8999999999999995,5.399999999999999,1066.613,1680
2025-09-18 21:15:00,74.0,271.6508,6407,-4.099999999999998,5.8,5.800000000000001,1099.521,1567
2025-09-18 21:18:00,75.6,269.1913,6407,-3.8999999999999986,5.8,5.799999999999997,1151.817,1571
2025-09-18 21:21:00,80.9,279.3981,6407,-4.199999999999999,6.0,6.099999999999998,1240.182,1540
2025-09-18 21:24:00,80.5,268.2075,6407,-4.200000000000003,6.3,6.0,1234.95,1577
2025-09-18 21:27:00,80.6,266.3629,6407,-4.199999999999996,6.1,6.0,1233.42,1577
2025-09-18 21:30:00,79.2,260.706,6407,-4.099999999999998,6.2,5.900000000000002,1211.88,1671
2025-09-18 21:33:00,79.2,256.6479,6407,-3.9999999999999964,6.2,5.800000000000001,1205.752,1671
2025-09-18 21:36:00,79.0,262.0587,6407,-4.099999999999998,6.3999999999999995,5.800000000000001,1214.766,1587
2025-09-18 21:39:00,79.4,257.2627,6407,-4.099999999999998,6.3,5.900000000000002,1206.694,1671
2025-09-18 21:42:00,79.0,260.706,6407,-4.0,6.3,5.800000000000004,1208.154,287
2025-09-18 21:45:00,79.1,262.4277,6407,-4.0,6.3,5.800000000000004,1213.425,287
2025-09-18 21:48:00,79.0,265.0101,6407,-4.0,6.1,5.800000000000004,1208.815,287
2025-09-18 21:51:00,79.0,263.2885,6407,-4.100000000000001,6.1000000000000005,5.800000000000004,1207.086,1671
2025-09-18 21:54:00,79.0,264.8871,6407,-4.0,6.2,5.800000000000004,1209.042,287
2025-09-18 21:57:00,77.2,247.6707,6407,-4.0,6.200000000000001,5.700000000000003,1182.877,1658
2025-09-18 22:00:00,75.0,243.4896,6407,-3.8999999999999986,6.200000000000001,5.5,1145.046,1661
2025-09-18 22:03:00,65.9,219.1406,6407,-3.5,6.1000000000000005,4.800000000000004,1060.536,500
2025-09-19 06:15:00,45.6,203.6458,6407,-1.6000000000000014,2.6000000000000005,2.5,740.4797,123
2025-09-19 06:18:00,50.9,217.6649,6408,-2.5,4.8999999999999995,3.400000000000002,769.9329,661
2025-09-19 06:21:00,49.1,199.0958,6408,-2.3999999999999986,4.199999999999999,3.3999999999999986,698.5458,1000
2025-09-19 06:24:00,47.4,213.9757,6408,-2.3000000000000007,4.1,3.1999999999999993,657.5048,998
2025-09-19 06:27:00,48.6,213.8527,6408,-2.3000000000000007,4.1,3.3000000000000007,617.5797,998
2025-09-19 06:30:00,47.6,214.2216,6408,-2.1999999999999993,4.1,3.1999999999999993,640.2421,998
2025-09-19 06:33:00,45.4,199.3417,6408,-2.0,3.8999999999999995,3.1000000000000014,615.2683,994
2025-09-19 06:36:00,45.6,202.1701,6408,-2.0,3.999999999999999,2.8999999999999986,610.9609,994
2025-09-19 06:39:00,46.2,192.0862,6408,-2.1000000000000014,4.1,3.0,608.832,994
2025-09-19 06:42:00,45.8,189.3808,6408,-2.0,4.1,2.8999999999999986,613.5251,996
2025-09-19 06:45:00,60.7,212.9919,6408,-2.200000000000003,3.5999999999999996,4.5,947.4339,63
2025-09-19 06:48:00,58.5,216.0663,6408,-3.1000000000000014,5.6000000000000005,4.400000000000002,807.5814,511
2025-09-19 06:51:00,52.3,213.4838,6408,-2.599999999999998,4.9,3.8000000000000007,732.8454,988
2025-09-19 06:54:00,49.1,211.5162,6408,-2.3999999999999986,4.6000000000000005,3.5,700.3301,987
2025-09-19 06:57:00,49.5,213.2378,6408,-2.5,4.6,3.6000000000000014,723.2729,987
2025-09-19 07:00:00,50.5,211.3932,6408,-2.3999999999999986,4.6,3.599999999999998,690.7313,987
2025-09-19 07:03:00,50.9,210.4094,6408,-2.5,4.699999999999999,3.6999999999999993,707.7758,987
2025-09-19 07:06:00,49.4,213.2378,6408,-2.3999999999999986,4.6,3.5,695.894,987
2025-09-19 07:09:00,50.7,213.4838,6408,-2.5,4.6,3.6000000000000014,693.2609,987
2025-09-19 07:12:00,50.0,210.2865,6408,-2.3999999999999986,4.799999999999999,3.5,721.9288,987
2025-09-19 07:15:00,50.9,216.0663,6408,-2.5,4.699999999999999,3.599999999999998,718.853,987
2025-09-19 07:18:00,51.1,215.6973,6409,-2.5,4.6,3.6999999999999993,702.6478,987
2025-09-19 07:21:00,52.7,228.6097,6409,-2.599999999999998,4.5,3.8999999999999986,728.4743,660
2025-09-19 07:24:00,52.6,228.9786,6409,-2.599999999999998,4.699999999999999,3.8999999999999986,734.1141,660
2025-09-19 07:27:00,52.9,233.6516,6409,-2.6000000000000014,4.6,3.8000000000000007,740.5297,660
2025-09-19 07:30:00,53.9,238.4476,6409,-2.700000000000003,4.700000000000001,4.0,759.0913,669
2025-09-19 07:33:00,56.4,258.2465,6409,-2.900000000000002,4.700000000000001,4.300000000000001,791.2388,676
2025-09-19 07:36:00,58.1,271.2818,6409,-3.0,4.6,4.399999999999999,820.501,762
2025-09-19 07:39:00,61.7,296.4916,6409,-2.8000000000000007,4.499999999999999,4.200000000000003,879.1353,1084
2025-09-19 07:42:00,61.3,263.6574,6409,-3.1000000000000014,4.8999999999999995,4.600000000000001,869.8818,833
2025-09-19 07:45:00,61.1,261.9358,6409,-3.1999999999999993,4.8,4.600000000000001,862.0199,833
2025-09-19 07:48:00,61.1,264.2723,6409,-3.200000000000003,4.799999999999999,4.5,863.2509,777
2025-09-19 07:51:00,60.7,264.6412,6409,-3.1000000000000014,4.699999999999999,4.5,859.7615,833
2025-09-19 07:54:00,60.9,267.4696,6409,-3.099999999999998,4.6,4.5,856.7738,762
2025-09-19 07:57:00,60.3,268.6994,6409,-3.0,4.6,4.400000000000002,852.1357,762
2025-09-19 08:00:00,60.2,266.4858,6409,-3.0,4.6,4.400000000000002,850.1373,762
2025-09-19 08:03:00,60.6,273.6183,6409,-3.1000000000000014,4.6,4.5000000000000036,863.5668,766
2025-09-19 08:06:00,61.9,283.4563,6409,-3.1999999999999993,4.6,4.599999999999998,879.7696,765
2025-09-19 08:09:00,62.9,287.2685,6409,-3.1000000000000014,4.6,4.600000000000001,896.6042,765
2025-09-19 08:12:00,64.1,288.0063,6409,-3.3000000000000007,4.499999999999999,4.800000000000004,907.2623,765
2025-09-19 08:15:00,65.9,287.8834,6409,-3.400000000000002,4.700000000000001,4.899999999999999,938.8243,1141
2025-09-19 08:18:00,67.7,291.6956,6410,-3.5,4.9,5.100000000000001,972.981,1141
2025-09-19 08:21:00,67.7,291.6956,6410,-3.5,4.9,5.0000000000000036,978.7681,1141
2025-09-19 08:24:00,67.7,291.5726,6410,-3.5,4.800000000000001,5.099999999999998,978.4702,1141
2025-09-19 08:27:00,66.3,258.4925,6410,-3.5,5.3,5.0000000000000036,961.3887,810
2025-09-19 08:30:00,66.3,260.583,6410,-3.3000000000000007,5.3999999999999995,4.900000000000002,954.2574,810
2025-09-19 08:33:00,66.9,263.4115,6410,-3.3999999999999986,5.3,4.9999999999999964,972.0124,810
2025-09-19 08:36:00,68.5,229.2245,6410,-2.8999999999999986,5.200000000000001,5.400000000000002,1100.3,637
2025-09-19 08:39:00,73.0,255.2951,6410,-3.8000000000000007,6.0,5.4999999999999964,1090.75,1680
2025-09-19 08:42:00,71.3,256.2789,6410,-3.6000000000000014,5.8999999999999995,5.299999999999997,1056.112,1675
2025-09-19 08:45:00,71.5,257.5087,6410,-3.6999999999999957,5.799999999999999,5.399999999999999,1056.517,1680
2025-09-19 08:48:00,71.6,257.2627,6410,-3.6999999999999993,5.800000000000001,5.400000000000002,1061.185,1680
2025-09-19 08:51:00,71.0,249.0234,6410,-3.5,5.9,5.100000000000001,1053.192,1676
2025-09-19 08:54:00,71.1,246.8099,6410,-3.6000000000000014,5.9,5.200000000000003,1051.953,1676
2025-09-19 08:57:00,70.9,250.7451,6410,-3.700000000000003,5.9,5.300000000000004,1055.92,1676
2025-09-19 09:00:00,71.2,252.0978,6410,-3.6000000000000014,5.800000000000001,5.300000000000004,1054.469,1675
2025-09-19 09:03:00,71.3,252.9586,6410,-3.6000000000000014,5.800000000000001,5.300000000000004,1050.021,1675
2025-09-19 09:06:00,70.9,248.0396,6410,-3.6000000000000014,5.9,5.199999999999996,1048.873,1676
2025-09-19 09:09:00,70.3,245.4572,6410,-3.6000000000000014,5.8999999999999995,5.200000000000003,1038.152,1676
2025-09-19 09:12:00,70.1,244.7193,6410,-3.6000000000000014,5.8,5.100000000000001,1037.897,1676
2025-09-19 09:15:00,70.3,245.4572,6410,-3.6000000000000014,5.8999999999999995,5.200000000000003,1040.945,1676
2025-09-19 09:18:00,70.5,243.7355,6411,-3.5,6.000000000000001,5.200000000000003,1045.097,1676
2025-09-19 09:21:00,71.1,250.991,6411,-3.6000000000000014,5.9,5.299999999999997,1054.121,1676
2025-09-19 09:24:00,70.9,251.4829,6411,-3.6000000000000014,5.9,5.199999999999996,1049.053,1676
2025-09-19 09:27:00,71.3,253.4505,6411,-3.6000000000000014,5.800000000000001,5.299999999999997,1056.559,1675
2025-09-19 09:30:00,71.3,254.6803,6411,-3.6000000000000014,5.800000000000001,5.199999999999996,1059.558,1675
2025-09-19 09:33:00,71.9,260.952,6411,-3.700000000000003,5.800000000000001,5.399999999999999,1065.332,1684
2025-09-19 09:36:00,73.5,266.8547,6411,-3.700000000000003,5.800000000000001,5.5,1091.73,134
2025-09-19 09:39:00,74.4,267.3466,6411,-3.8000000000000007,5.9,5.599999999999998,1105.953,1687
2025-09-19 09:42:00,75.2,266.3629,6411,-3.8000000000000043,5.9,5.700000000000003,1115.227,1571
2025-09-19 09:45:00,76.2,258.2465,6411,-4.0,6.199999999999999,5.700000000000003,1139.54,1671
2025-09-19 09:48:00,77.6,263.9034,6411,-3.8999999999999986,6.199999999999999,5.799999999999997,1161.436,287
2025-09-19 09:51:00,77.8,266.4858,6411,-4.0,6.199999999999999,5.899999999999999,1172.194,287
2025-09-19 09:54:00,78.0,266.9777,6411,-4.0,6.1,5.899999999999999,1178.655,287
2025-09-19 09:57:00,79.0,267.3466,6411,-4.100000000000001,6.199999999999999,5.899999999999999,1190.309,1577
2025-09-19 10:00:00,80.0,264.0263,6411,-4.100000000000001,6.300000000000001,6.0,1211.775,1587
2025-09-19 10:03:00,77.4,242.5058,6411,-3.900000000000002,6.6000000000000005,5.699999999999999,1167.843,278
2025-09-19 10:06:00,77.6,247.7937,6411,-4.0,6.6,5.799999999999997,1166.941,278
2025-09-19 10:09:00,78.0,249.8843,6411,-4.0,6.6,5.799999999999997,1175.335,278
2025-09-19 10:12:00,78.0,244.5963,6411,-4.0,6.699999999999999,5.799999999999997,1172.727,278
2025-09-19 10:15:00,77.6,244.3504,6411,-4.0,6.6,5.799999999999997,1173.34,278
2025-09-19 10:18:00,78.0,247.3018,6412,-4.0,6.7,5.800000000000004,1171.559,278
2025-09-19 10:21:00,78.0,246.441,6412,-4.0,6.7,5.800000000000004,1175.057,278
2025-09-19 10:24:00,78.0,243.7355,6412,-4.0,6.6,5.800000000000004,1172.381,278
2025-09-19 10:27:00,77.4,243.9815,6412,-3.8999999999999986,6.8,5.700000000000003,1165.665,282
2025-09-19 10:30:00,77.8,250.991,6412,-4.0,6.6,5.799999999999997,1170.028,291
2025-09-19 10:33:00,77.6,254.6803,6412,-3.8999999999999986,6.4,5.799999999999997,1169.13,291
2025-09-19 10:36:00,77.6,255.787,6412,-4.100000000000001,6.4,5.800000000000004,1169.677,1671
2025-09-19 10:39:00,78.0,255.4181,6412,-3.8999999999999986,6.4,5.799999999999997,1171.193,291
2025-09-19 10:42:00,77.6,252.0978,6412,-4.0,6.4,5.700000000000003,1168.606,1658
2025-09-19 10:45:00,78.0,249.7613,6412,-4.0,6.6,5.799999999999997,1173.245,278
2025-09-19 10:48:00,78.0,252.0978,6412,-4.100000000000001,6.5,5.899999999999999,1174.681,1658
2025-09-19 10:51:00,79.0,255.91,6412,-4.0,6.5,5.799999999999997,1187.464,291
2025-09-19 10:54:00,79.2,255.6641,6412,-4.100000000000001,6.5,6.0,1194.438,291
2025-09-19 10:57:00,79.2,256.5249,6412,-4.100000000000001,6.5,5.899999999999999,1203.573,1586
2025-09-19 11:00:00,79.2,257.5087,6412,-4.0000000000000036,6.4,5.900000000000002,1205.955,291
2025-09-19 11:03:00,79.2,258.9844,6412,-4.100000000000001,6.5,5.899999999999999,1202.502,1586
2025-09-19 11:06:00,79.2,253.8194,6412,-4.0000000000000036,6.5,5.800000000000001,1198.822,291
2025-09-19 11:09:00,78.8,250.1302,6412,-4.0000000000000036,6.500000000000001,5.800000000000001,1195.433,291
2025-09-19 11:12:00,78.2,247.7937,6412,-3.8999999999999986,6.6000000000000005,5.799999999999997,1185.823,278
2025-09-19 11:15:00,77.2,242.1369,6412,-4.0,6.7,5.799999999999997,1160.977,332
2025-09-19 11:18:00,76.6,245.2112,6413,-3.8999999999999986,6.500000000000001,5.700000000000003,1143.595,278
2025-09-19 11:21:00,76.6,245.9491,6413,-3.8999999999999986,6.500000000000001,5.600000000000001,1150.763,278
2025-09-19 11:24:00,76.8,244.7193,6413,-4.0,6.500000000000001,5.700000000000003,1150.891,1658
2025-09-19 11:27:00,76.6,250.1302,6413,-3.8999999999999986,6.500000000000001,5.699999999999996,1151.76,278
2025-09-19 11:30:00,76.8,246.6869,6413,-4.0,6.500000000000001,5.700000000000003,1147.325,1658
2025-09-19 11:33:00,76.4,247.3018,6413,-3.8999999999999986,6.6000000000000005,5.600000000000001,1146.728,278
2025-09-19 11:36:00,77.0,252.2208,6413,-3.799999999999997,6.4,5.700000000000003,1154.185,286
2025-09-19 11:39:00,76.6,249.8843,6413,-4.0,6.500000000000001,5.700000000000003,1152.634,1658
2025-09-19 11:42:00,76.0,243.4896,6413,-3.8999999999999986,6.6000000000000005,5.700000000000003,1134.829,278
2025-09-19 11:45:00,75.8,241.7679,6413,-3.8999999999999986,6.6000000000000005,5.700000000000003,1136.069,281
2025-09-19 11:48:00,76.0,244.9653,6413,-3.8999999999999986,6.500000000000001,5.700000000000003,1140.117,278
2025-09-19 11:51:00,75.8,241.7679,6413,-3.8999999999999986,6.6000000000000005,5.700000000000003,1133.79,281
2025-09-19 11:54:00,75.8,242.3828,6413,-3.8000000000000043,6.6000000000000005,5.600000000000001,1136.572,284
2025-09-19 11:57:00,75.8,241.276,6413,-3.799999999999997,6.500000000000001,5.600000000000001,1127.637,1661
2025-09-19 12:00:00,74.9,234.8814,6413,-3.8000000000000043,6.6000000000000005,5.600000000000001,1114.26,423
2025-09-19 12:03:00,74.5,239.0625,6413,-3.700000000000003,6.3999999999999995,5.5,1112.39,1661
2025-09-19 12:06:00,73.9,234.8814,6413,-3.8000000000000043,6.500000000000001,5.5,1105.445,423
2025-09-19 12:09:00,73.2,232.0529,6413,-3.8000000000000007,6.6000000000000005,5.4999999999999964,1096.106,423
2025-09-19 12:12:00,72.6,235.9881,6413,-3.6000000000000014,6.500000000000001,5.399999999999999,1088.851,210
2025-09-19 12:15:00,73.0,242.3828,6413,-3.8000000000000043,6.299999999999999,5.5,1097.464,1661
2025-09-19 12:18:00,73.2,243.1207,6414,-3.700000000000003,6.199999999999999,5.399999999999999,1097.535,1679
2025-09-19 12:21:00,73.2,241.276,6414,-3.8000000000000043,6.300000000000001,5.5,1094.752,1661
2025-09-19 12:24:00,72.6,229.9624,6414,-3.700000000000003,6.4,5.399999999999999,1084.416,420
2025-09-19 12:27:00,71.5,231.684,6414,-3.6000000000000014,6.499999999999999,5.299999999999997,1066.175,420
2025-09-19 12:30:00,71.1,231.4381,6414,-3.6000000000000014,6.3999999999999995,5.300000000000004,1061.513,420
2025-09-19 12:33:00,71.3,236.726,6414,-3.700000000000003,6.299999999999999,5.300000000000004,1065.333,420
2025-09-19 12:36:00,71.6,240.9071,6414,-3.6000000000000014,6.199999999999999,5.399999999999999,1067.922,1679
2025-09-19 12:39:00,71.3,239.1855,6414,-3.6999999999999993,6.199999999999999,5.300000000000001,1072.396,1679
2025-09-19 12:42:00,71.5,238.8166,6414,-3.700000000000003,6.199999999999999,5.300000000000004,1071.75,1679
2025-09-19 12:45:00,71.6,240.9071,6414,-3.6000000000000014,6.199999999999999,5.299999999999997,1072.686,1679
2025-09-19 12:48:00,71.3,235.9881,6414,-3.6000000000000014,6.300000000000001,5.299999999999997,1065.049,211
2025-09-19 12:51:00,71.5,235.4962,6414,-3.700000000000003,6.300000000000001,5.299999999999997,1064.182,420
2025-09-19 12:54:00,71.3,234.2665,6414,-3.700000000000003,6.300000000000001,5.299999999999997,1066.464,420
2025-09-19 12:57:00,71.7,242.2598,6414,-3.700000000000003,6.200000000000001,5.399999999999999,1070.411,1679
2025-09-19 13:00:00,73.5,244.5963,6414,-3.700000000000003,6.300000000000001,5.5,1100.606,1661
2025-09-19 13:03:00,74.2,244.2274,6414,-3.799999999999997,6.300000000000001,5.5,1112.006,1661
2025-09-19 13:06:00,73.6,238.0787,6414,-3.799999999999997,6.4,5.5,1096.072,1661
2025-09-19 13:09:00,73.0,235.4962,6414,-3.700000000000003,6.500000000000001,5.5,1097.017,423
2025-09-19 13:12:00,73.5,233.6516,6414,-3.700000000000003,6.500000000000001,5.399999999999999,1094.964,423
2025-09-19 13:15:00,73.5,236.603,6414,-3.700000000000003,6.500000000000001,5.5,1102.361,423
2025-09-19 13:18:00,73.9,241.522,6415,-3.799999999999997,6.4,5.5,1106.463,1661
2025-09-19 13:21:00,73.6,240.4152,6415,-3.6999999999999957,6.4,5.399999999999999,1107.254,1661
2025-09-19 13:24:00,73.9,243.6125,6415,-3.799999999999997,6.4,5.5,1102.569,1661
2025-09-19 13:27:00,74.0,246.5639,6415,-3.799999999999997,6.4,5.5,1111.803,1661
2025-09-19 13:30:00,74.6,244.7193,6415,-3.799999999999997,6.300000000000001,5.5,1113.898,1661
2025-09-19 13:33:00,74.4,245.9491,6415,-3.799999999999997,6.4,5.5,1121.243,1661
2025-09-19 13:36:00,75.4,249.1464,6415,-3.799999999999997,6.300000000000001,5.600000000000001,1131.191,280
2025-09-19 13:39:00,75.4,247.3018,6415,-3.8999999999999986,6.4,5.600000000000001,1135.584,1661
2025-09-19 13:42:00,76.4,247.4248,6415,-3.8999999999999986,6.6,5.600000000000001,1148.671,278
2025-09-19 13:45:00,77.0,250.7451,6415,-3.8999999999999986,6.5,5.700000000000003,1182.925,278
2025-09-19 13:48:00,78.0,249.8843,6415,-3.8999999999999986,6.5,5.699999999999996,1185.011,278
2025-09-19 13:51:00,77.8,251.9748,6415,-4.0,6.6,5.799999999999997,1186.253,291
2025-09-19 13:54:00,78.2,250.4991,6415,-4.0,6.7,5.799999999999997,1192.413,307
2025-09-19 13:57:00,78.2,249.5153,6415,-3.900000000000002,6.6,5.699999999999999,1192.106,278
2025-09-19 14:00:00,78.4,250.3762,6415,-3.900000000000002,6.6,5.800000000000001,1201.583,278
2025-09-19 14:03:00,79.0,251.7289,6415,-4.100000000000001,6.6,5.799999999999997,1210.784,302
2025-09-19 14:06:00,78.8,244.8423,6415,-4.0,6.7,5.799999999999997,1195.638,278
2025-09-19 14:09:00,78.0,246.441,6415,-4.0000000000000036,6.6,5.699999999999999,1191.982,278
2025-09-19 14:12:00,78.0,246.5639,6415,-3.8999999999999986,6.6,5.699999999999996,1188.917,278
2025-09-19 14:15:00,77.8,248.2856,6415,-3.900000000000002,6.6,5.699999999999999,1183.06,278
2025-09-19 14:18:00,77.6,248.0396,6416,-3.900000000000002,6.5,5.699999999999999,1183.468,278
2025-09-19 14:21:00,78.4,255.91,6416,-4.0000000000000036,6.5,5.699999999999999,1193.549,291
2025-09-19 14:24:00,80.0,258.2465,6416,-4.099999999999998,6.4,5.900000000000002,1233.999,1587
2025-09-19 14:27:00,79.2,255.1722,6416,-4.0000000000000036,6.5,5.800000000000001,1213.104,291
2025-09-19 14:30:00,78.2,250.1302,6416,-3.900000000000002,6.6000000000000005,5.699999999999999,1194.573,278
2025-09-19 14:33:00,78.4,251.6059,6416,-4.0000000000000036,6.5,5.800000000000001,1201.915,291
2025-09-19 14:36:00,78.8,254.4343,6416,-4.0000000000000036,6.6,5.800000000000001,1210.522,291
2025-09-19 14:39:00,79.2,253.8194,6416,-4.0000000000000036,6.5,5.900000000000002,1222.116,291
2025-09-19 14:42:00,79.0,252.2208,6416,-4.0000000000000036,6.7,5.800000000000001,1200.677,307
2025-09-19 14:45:00,78.0,249.5153,6416,-3.9999999999999964,6.7,5.699999999999999,1192.636,278
2025-09-19 14:48:00,78.2,249.0234,6416,-3.900000000000002,6.7,5.699999999999999,1192.213,278
2025-09-19 14:51:00,77.8,245.8261,6416,-3.900000000000002,6.7,5.699999999999999,1185.118,278
2025-09-19 14:54:00,78.2,249.5153,6416,-4.0,6.6,5.799999999999997,1192.851,278
2025-09-19 14:57:00,77.6,248.0396,6416,-4.0,6.7,5.700000000000003,1183.107,278
2025-09-19 15:00:00,77.8,247.4248,6416,-3.8999999999999986,6.5,5.699999999999996,1177.809,278
2025-09-19 15:03:00,77.8,249.8843,6416,-4.0,6.6,5.799999999999997,1180.191,278
2025-09-19 15:06:00,77.8,248.5315,6416,-4.0,6.5,5.700000000000003,1184.468,1658
2025-09-19 15:09:00,76.8,245.9491,6416,-3.8999999999999986,6.5,5.600000000000001,1162.357,278
2025-09-19 15:12:00,76.6,243.7355,6416,-3.8999999999999986,6.6000000000000005,5.600000000000001,1151.004,278
2025-09-19 15:15:00,75.8,245.4572,6416,-3.900000000000002,6.6000000000000005,5.599999999999998,1144.258,278
2025-09-19 15:18:00,75.4,245.2112,6417,-3.900000000000002,6.5,5.599999999999998,1141.518,278
2025-09-19 15:21:00,75.6,245.4572,6417,-3.8000000000000007,6.6000000000000005,5.599999999999998,1139.286,284
2025-09-19 15:24:00,74.5,235.4962,6417,-3.799999999999997,6.6000000000000005,5.600000000000001,1117.969,423
2025-09-19 15:27:00,75.0,239.1855,6417,-3.8000000000000007,6.7,5.5000000000000036,1123.393,424
2025-09-19 15:30:00,75.2,233.8976,6417,-3.8999999999999986,6.7,5.600000000000001,1119.19,424
2025-09-19 15:33:00,74.3,236.726,6417,-3.799999999999997,6.7,5.5,1116.376,424
2025-09-19 15:36:00,73.5,230.2083,6417,-3.8999999999999986,6.6000000000000005,5.5,1101.449,402
2025-09-19 15:39:00,73.7,233.7746,6417,-3.6999999999999993,6.6000000000000005,5.4999999999999964,1096.034,423
2025-09-19 15:42:00,73.5,232.2989,6417,-3.799999999999997,6.6000000000000005,5.5,1097.273,423
2025-09-19 15:45:00,73.3,230.0854,6417,-3.6999999999999957,6.7,5.5,1092.403,423
2025-09-19 15:48:00,72.5,227.3799,6417,-3.6999999999999957,6.7,5.399999999999999,1082.943,423
2025-09-19 15:51:00,71.7,224.0596,6417,-3.6000000000000014,6.8,5.299999999999997,1056.958,256
2025-09-19 15:54:00,70.9,230.0854,6417,-3.6000000000000014,6.5,5.299999999999997,1050.81,419
2025-09-19 15:57:00,70.7,233.2827,6417,-3.700000000000003,6.4,5.299999999999997,1055.366,420
2025-09-19 16:00:00,70.7,233.0368,6417,-3.6000000000000014,6.4,5.299999999999997,1054.674,420
2025-09-19 16:03:00,70.5,229.3475,6417,-3.6000000000000014,6.5,5.299999999999997,1046.246,419
2025-09-19 16:06:00,70.3,226.5191,6417,-3.6000000000000014,6.500000000000001,5.299999999999997,1043.367,419
2025-09-19 16:09:00,70.7,228.6097,6417,-3.700000000000003,6.500000000000001,5.300000000000004,1051.833,420
2025-09-19 16:12:00,70.1,224.9204,6417,-3.5,6.6000000000000005,5.200000000000003,1042.539,419
2025-09-19 16:15:00,69.3,216.3122,6417,-3.5,6.7,5.100000000000001,1026.914,256
2025-09-19 16:18:00,68.9,215.9433,6418,-3.5,6.7,5.100000000000001,1021.112,256
2025-09-19 16:21:00,68.5,216.0663,6418,-3.5,6.6000000000000005,5.100000000000001,1015.403,877
2025-09-19 16:24:00,68.3,217.7879,6418,-3.5,6.6000000000000005,5.100000000000001,1013.948,256
2025-09-19 16:27:00,68.7,221.969,6418,-3.6000000000000014,6.5,5.200000000000003,1019.499,419
2025-09-19 16:30:00,68.5,223.3218,6418,-3.599999999999998,6.5,5.199999999999999,1013.861,419
2025-09-19 16:33:00,68.3,223.4447,6418,-3.5,6.4,5.100000000000001,1011.724,498
2025-09-19 16:36:00,68.3,226.5191,6418,-3.5,6.4,5.100000000000001,1011.645,419
2025-09-19 16:39:00,68.4,224.4285,6418,-3.5,6.4,5.100000000000001,1009.487,419
2025-09-19 16:42:00,68.1,220.9852,6418,-3.5,6.4,5.100000000000001,1004.758,497
2025-09-19 16:45:00,68.1,222.092,6418,-3.5,6.5,5.100000000000001,1003.383,419
2025-09-19 16:48:00,67.9,220.1244,6418,-3.5,6.5,5.099999999999998,1009.069,878
2025-09-19 16:51:00,67.9,219.1406,6418,-3.5,6.4,5.099999999999998,1005.7,878
2025-09-19 16:54:00,67.5,215.3284,6418,-3.5,6.6000000000000005,5.099999999999998,999.5529,877
2025-09-19 16:57:00,67.9,219.5096,6418,-3.5,6.5,5.099999999999998,1002.685,878
2025-09-19 17:00:00,67.7,217.6649,6418,-3.5,6.4,5.099999999999998,1004.568,878
2025-09-19 17:03:00,67.9,216.9271,6418,-3.5,6.500000000000001,5.099999999999998,998.4564,878
2025-09-19 17:06:00,67.4,212.623,6418,-3.3999999999999986,6.6000000000000005,4.9999999999999964,995.5381,878
2025-09-19 17:09:00,66.5,212.377,6418,-3.3999999999999986,6.6000000000000005,4.900000000000002,990.4835,878
2025-09-19 17:12:00,66.3,210.5324,6418,-3.3999999999999986,6.6000000000000005,4.900000000000002,980.7041,880
2025-09-19 17:15:00,65.9,209.1797,6418,-3.400000000000002,6.7,5.0000000000000036,975.2525,881
2025-09-19 17:18:00,65.7,205.3675,6419,-3.3999999999999986,6.500000000000001,4.900000000000002,973.8749,880
2025-09-19 17:21:00,65.7,208.5648,6419,-3.3000000000000007,6.6000000000000005,4.800000000000001,967.8148,880
2025-09-19 17:24:00,65.5,208.4418,6419,-3.3000000000000007,6.6000000000000005,4.900000000000002,972.2914,880
2025-09-19 17:27:00,66.5,233.5287,6419,-3.3999999999999986,6.1000000000000005,4.900000000000002,984.1841,215
2025-09-19 17:30:00,70.3,263.4115,6419,-3.599999999999998,5.6000000000000005,5.300000000000001,1036.778,1684
2025-09-19 17:33:00,71.9,260.2141,6419,-3.700000000000003,5.8999999999999995,5.5,1075.658,1680
2025-09-19 17:36:00,73.7,259.4763,6419,-3.6999999999999957,6.000000000000001,5.5,1093.326,1680
2025-09-19 17:39:00,75.9,256.5249,6419,-3.900000000000002,6.200000000000001,5.699999999999999,1147.78,286
2025-09-19 17:42:00,77.6,260.952,6419,-3.900000000000002,6.200000000000001,5.800000000000001,1172.554,287
2025-09-19 17:45:00,78.8,261.3209,6419,-4.099999999999998,6.4,5.900000000000002,1196.682,1586
2025-09-19 17:48:00,78.4,255.4181,6419,-4.0,6.4,5.800000000000004,1190.584,291
2025-09-19 17:51:00,78.0,252.8356,6419,-4.0,6.500000000000001,5.700000000000003,1177.242,291
2025-09-19 17:54:00,77.4,254.4343,6419,-3.8999999999999986,6.4,5.700000000000003,1173.763,291
2025-09-19 17:57:00,77.4,249.1464,6419,-3.8999999999999986,6.500000000000001,5.700000000000003,1173.273,278
2025-09-19 18:00:00,76.4,250.2532,6419,-3.8999999999999986,6.6000000000000005,5.600000000000001,1154.237,285
2025-09-19 18:03:00,76.2,250.2532,6419,-3.8000000000000043,6.4,5.600000000000001,1156.446,280
2025-09-19 18:06:00,76.6,244.8423,6419,-3.8999999999999986,6.4,5.700000000000003,1149.478,278
2025-09-19 18:09:00,76.0,239.3084,6419,-3.8999999999999986,6.500000000000001,5.600000000000001,1148.342,332
2025-09-19 18:12:00,76.0,240.2922,6419,-3.8000000000000043,6.6000000000000005,5.600000000000001,1141.358,423
2025-09-19 18:15:00,75.5,241.276,6419,-3.8000000000000043,6.500000000000001,5.600000000000001,1136.084,1661
2025-09-19 18:18:00,76.0,243.9815,6420,-3.900000000000002,6.5,5.599999999999998,1137.492,278
2025-09-19 18:21:00,75.0,235.9881,6420,-3.8999999999999986,6.6000000000000005,5.600000000000001,1125.292,332
2025-09-19 18:24:00,74.5,241.522,6420,-3.700000000000003,6.6000000000000005,5.5,1122.279,284
2025-09-19 18:27:00,74.1,239.0625,6420,-3.8000000000000007,6.500000000000001,5.599999999999998,1113.213,1661
2025-09-19 18:30:00,73.9,237.4638,6420,-3.700000000000003,6.500000000000001,5.5,1108.871,423
2025-09-19 18:33:00,74.6,246.195,6420,-3.8000000000000043,6.4,5.5,1120.263,1661
2025-09-19 18:36:00,74.6,251.6059,6420,-3.8999999999999986,6.300000000000001,5.5,1121.552,286
2025-09-19 18:39:00,74.6,251.7289,6420,-3.8000000000000043,6.200000000000001,5.600000000000001,1125.57,286
2025-09-19 18:42:00,74.4,245.5801,6420,-3.700000000000003,6.300000000000001,5.5,1112.54,280
2025-09-19 18:45:00,73.9,240.0463,6420,-3.8000000000000043,6.4,5.5,1106.137,1661
2025-09-19 18:48:00,73.2,232.4219,6420,-3.8000000000000043,6.500000000000001,5.399999999999999,1097.256,423
2025-09-19 18:51:00,72.8,229.8394,6420,-3.700000000000003,6.6000000000000005,5.399999999999999,1099.277,423
2025-09-19 18:54:00,72.6,227.011,6420,-3.6999999999999993,6.500000000000001,5.400000000000002,1085.186,420
2025-09-19 18:57:00,70.9,223.1988,6420,-3.599999999999998,6.500000000000001,5.199999999999999,1058.998,419
2025-09-19 19:00:00,70.7,225.0434,6420,-3.599999999999998,6.500000000000001,5.199999999999999,1053.581,419
2025-09-19 19:03:00,69.3,218.4028,6420,-3.599999999999998,6.6000000000000005,5.099999999999998,1031.173,877
2025-09-19 19:06:00,68.1,213.4838,6420,-3.400000000000002,6.6000000000000005,5.0000000000000036,1018.581,881
2025-09-19 19:09:00,66.7,207.3351,6420,-3.3999999999999986,6.6000000000000005,4.899999999999999,995.8055,880
2025-09-19 19:12:00,65.7,210.4094,6420,-3.3000000000000007,6.500000000000001,4.899999999999999,984.4053,880
2025-09-19 19:15:00,65.7,210.1635,6420,-3.299999999999997,6.500000000000001,4.799999999999997,969.1624,880
2025-09-19 19:18:00,65.9,204.0148,6421,-3.299999999999997,6.500000000000001,4.799999999999997,979.8073,880
2025-09-20 07:42:00,44.4,191.8403,6421,-1.3999999999999986,2.4000000000000004,2.099999999999998,736.1255,115
2025-09-20 07:45:00,54.6,191.1024,6421,-2.5,5.2,3.5,824.5934,991
2025-09-20 07:48:00,50.6,221.2312,6421,-2.3000000000000007,4.9,3.6000000000000014,827.8582,661
2025-09-20 07:51:00,56.0,226.765,6421,-2.700000000000003,4.800000000000001,4.0,824.4053,640
2025-09-20 07:54:00,56.6,226.5191,6421,-2.6999999999999993,4.800000000000001,4.0,816.4485,640
2025-09-20 07:57:00,56.2,226.3961,6421,-2.6999999999999993,4.800000000000001,4.0,815.7429,640
2025-09-20 08:00:00,56.4,229.4705,6421,-2.6999999999999993,4.800000000000001,3.8999999999999986,818.3714,660
2025-09-20 08:03:00,57.5,241.645,6421,-2.6999999999999993,4.700000000000001,4.0000000000000036,841.5137,669
2025-09-20 08:06:00,60.5,260.583,6421,-2.900000000000002,4.700000000000001,4.400000000000002,891.6683,674
2025-09-20 08:09:00,62.7,271.4048,6421,-3.1000000000000014,4.700000000000001,4.599999999999998,916.443,766
2025-09-20 08:12:00,63.9,276.3238,6421,-3.099999999999998,4.700000000000001,4.599999999999998,935.7578,766
2025-09-20 08:15:00,67.3,310.3877,6421,-3.400000000000002,4.500000000000001,4.900000000000002,978.9274,1124
2025-09-20 08:18:00,68.7,303.3782,6421,-3.3999999999999986,4.6000000000000005,4.899999999999999,1011.34,1123
2025-09-20 08:21:00,69.7,303.9931,6421,-3.3999999999999986,4.700000000000001,5.0,1028.845,1123
2025-09-20 08:24:00,69.9,302.3944,6421,-3.3999999999999986,4.699999999999999,5.0,1029.31,1123
2025-09-20 08:27:00,70.1,300.0579,6421,-3.3999999999999986,4.799999999999999,4.9999999999999964,1032.64,1123
2025-09-20 08:30:00,69.9,292.1875,6421,-3.400000000000002,4.8999999999999995,5.0000000000000036,1026.219,1141
2025-09-20 08:33:00,68.9,287.8834,6421,-3.3999999999999986,5.0,5.0,1010.974,1141
2025-09-20 08:36:00,67.1,283.5793,6422,-3.3999999999999986,4.8999999999999995,5.0,976.2685,1138
2025-09-20 08:39:00,66.1,287.2685,6422,-3.299999999999997,4.699999999999999,4.799999999999997,964.4125,765
2025-09-20 08:42:00,66.3,291.4496,6422,-3.299999999999997,4.6,4.899999999999999,968.2149,1139
2025-09-20 08:45:00,66.1,298.0903,6422,-3.3000000000000007,4.5,4.800000000000001,969.0098,1139
2025-09-20 08:48:00,66.1,294.0321,6422,-3.3000000000000043,4.6,4.800000000000004,974.5543,1139
2025-09-20 08:51:00,67.5,295.6308,6422,-3.3999999999999986,4.700000000000001,4.899999999999999,986.7368,1139
2025-09-20 08:54:00,68.3,291.6956,6422,-3.3999999999999986,4.800000000000001,5.100000000000001,1009.41,1141
2025-09-20 08:57:00,70.6,300.1808,6422,-3.5,5.0,5.100000000000001,1050.156,1123
2025-09-20 09:00:00,73.2,298.8281,6422,-3.6000000000000014,5.1000000000000005,5.299999999999997,1086.685,1152
2025-09-20 09:03:00,73.9,270.544,6422,-3.6999999999999957,5.6000000000000005,5.299999999999997,1070.622,166
2025-09-20 09:06:00,71.9,237.4638,6422,-3.5000000000000036,5.6,5.099999999999998,1034.474,206
2025-09-20 09:09:00,65.9,229.8394,6422,-3.1999999999999993,5.999999999999999,4.599999999999998,955.7593,501
2025-09-20 09:12:00,63.3,233.7746,6422,-3.0,5.6,4.400000000000002,923.8901,632
2025-09-20 09:15:00,62.9,235.9881,6422,-3.0,5.3999999999999995,4.5000000000000036,925.3429,632
2025-09-20 09:18:00,63.1,235.1273,6422,-3.1000000000000014,5.3999999999999995,4.5000000000000036,929.2593,830
2025-09-20 09:21:00,63.2,236.603,6422,-3.0,5.500000000000001,4.5000000000000036,930.999,632
2025-09-20 09:24:00,63.3,235.9881,6422,-3.0,5.4,4.5000000000000036,932.9728,632
2025-09-20 09:27:00,63.1,230.5773,6422,-3.0,5.6000000000000005,4.5000000000000036,927.1024,632
2025-09-20 09:30:00,62.9,229.9624,6422,-3.0,5.7,4.5000000000000036,931.121,632
2025-09-20 09:33:00,63.9,241.7679,6422,-3.1000000000000014,5.5,4.599999999999998,946.204,830
2025-09-20 09:36:00,64.3,246.441,6423,-3.1000000000000014,5.4,4.599999999999998,946.9005,829
2025-09-20 09:39:00,65.9,254.8032,6423,-3.1999999999999993,5.300000000000001,4.699999999999999,968.7725,831
2025-09-20 09:42:00,66.1,250.991,6423,-3.1999999999999993,5.4,4.800000000000001,979.2369,829
2025-09-20 09:45:00,67.1,249.7613,6423,-3.1999999999999993,5.5,4.800000000000001,991.4299,829
2025-09-20 09:48:00,66.9,246.8099,6423,-3.1999999999999993,5.6,4.800000000000001,990.0859,205
2025-09-20 09:51:00,66.7,241.7679,6423,-3.1999999999999993,5.699999999999999,4.800000000000001,984.845,205
2025-09-20 09:54:00,66.7,243.7355,6423,-3.200000000000003,5.699999999999999,4.700000000000003,986.917,205
2025-09-20 09:57:00,68.7,254.4343,6423,-3.3999999999999986,5.6000000000000005,4.899999999999999,1015.03,811
2025-09-20 10:00:00,69.5,247.0558,6423,-3.3999999999999986,5.800000000000001,5.0,1025.512,207
2025-09-20 10:03:00,69.3,246.5639,6423,-3.3999999999999986,5.800000000000001,4.899999999999999,1023.661,207
2025-09-20 10:06:00,70.1,261.5668,6423,-3.3999999999999986,5.700000000000001,5.100000000000001,1044.988,176
2025-09-20 10:09:00,71.6,260.952,6423,-3.5,5.700000000000001,5.200000000000003,1063.99,1675
2025-09-20 10:12:00,71.6,256.8938,6423,-3.5,5.9,5.100000000000001,1062.492,1675
2025-09-20 10:15:00,72.1,259.9682,6423,-3.6000000000000014,5.800000000000001,5.299999999999997,1068.465,1675
2025-09-20 10:18:00,72.3,255.0492,6423,-3.5,5.9,5.199999999999996,1071.365,1675
2025-09-20 10:21:00,72.9,259.1074,6423,-3.6000000000000014,5.9,5.199999999999996,1082.763,1680
2025-09-20 10:24:00,72.9,254.5573,6423,-3.5,6.0,5.199999999999996,1081.945,1678
2025-09-20 10:27:00,72.4,251.36,6423,-3.6000000000000014,6.1,5.199999999999996,1075.874,1681
2025-09-20 10:30:00,72.5,242.8747,6423,-3.5,6.1,5.100000000000001,1071.35,1679
2025-09-20 10:33:00,72.6,250.2532,6423,-3.6000000000000014,6.1,5.199999999999996,1079.613,1681
2025-09-20 10:36:00,73.0,253.9424,6424,-3.6000000000000014,6.1,5.299999999999997,1081.242,1681
2025-09-20 10:39:00,73.9,256.5249,6424,-3.599999999999998,6.0,5.300000000000001,1101.07,1678
2025-09-20 10:42:00,74.9,250.991,6424,-3.6999999999999993,6.199999999999999,5.400000000000002,1112.287,1681
2025-09-20 10:45:00,75.0,256.8938,6424,-3.599999999999998,6.199999999999999,5.400000000000002,1139.733,1678
2025-09-20 10:48:00,75.9,253.4505,6424,-3.6999999999999993,6.199999999999999,5.4999999999999964,1138.029,286
2025-09-20 10:51:00,75.6,253.9424,6424,-3.700000000000003,6.199999999999999,5.5,1132.051,286
2025-09-20 10:54:00,76.2,257.8776,6424,-3.700000000000003,6.1,5.399999999999999,1137.434,1680
2025-09-20 10:57:00,76.2,254.5573,6424,-3.700000000000003,6.299999999999999,5.5,1138.63,286
2025-09-20 11:00:00,76.6,258.4925,6424,-3.799999999999997,6.199999999999999,5.5,1144.14,286
2025-09-20 11:03:00,78.0,261.1979,6424,-3.8999999999999986,6.1,5.700000000000003,1176.481,287
2025-09-20 11:06:00,84.3,303.3782,6424,-4.0,5.800000000000001,6.0,1320.455,1534
2025-09-20 11:09:00,89.6,307.3134,6424,-4.100000000000001,6.300000000000001,6.299999999999997,1426.179,1546
2025-09-20 11:12:00,89.8,275.463,6424,-4.399999999999999,6.300000000000001,6.299999999999997,1446.303,1320
2025-09-20 11:15:00,82.1,279.89,6424,-4.199999999999996,6.299999999999999,6.0,1259.199,1537
2025-09-20 11:18:00,81.9,280.9968,6424,-4.199999999999999,6.2,6.0000000000000036,1244.932,1537
2025-09-20 11:21:00,75.8,263.2885,6424,-3.799999999999997,6.300000000000001,5.5,1139.294,1664
2025-09-20 11:24:00,75.2,256.4019,6424,-3.5,6.199999999999999,5.399999999999999,1124.093,1678
2025-09-20 11:27:00,76.0,257.0168,6424,-3.8000000000000007,6.299999999999999,5.599999999999998,1132.962,286
2025-09-20 11:30:00,76.0,255.4181,6424,-3.900000000000002,6.299999999999999,5.699999999999999,1132.649,286
2025-09-20 11:33:00,76.8,265.0101,6424,-3.8999999999999986,6.300000000000001,5.700000000000003,1149.938,287
2025-09-20 11:36:00,81.6,260.583,6425,-4.100000000000001,6.200000000000001,6.100000000000001,1254.497,1587
2025-09-20 11:39:00,75.8,239.9233,6425,-3.799999999999997,6.6000000000000005,5.600000000000001,1113.326,423
2025-09-20 11:42:00,74.2,232.0529,6425,-3.799999999999997,6.800000000000001,5.5,1102.758,424
2025-09-20 11:45:00,74.6,244.3504,6425,-3.799999999999997,6.499999999999999,5.5,1109.631,1661
2025-09-20 11:48:00,74.0,240.6612,6425,-3.6000000000000014,6.3999999999999995,5.399999999999999,1103.379,212
2025-09-20 11:51:00,74.2,244.1044,6425,-3.6000000000000014,6.3999999999999995,5.399999999999999,1099.247,212
2025-09-20 11:54:00,74.0,244.2274,6425,-3.700000000000003,6.3999999999999995,5.399999999999999,1106.177,1661
2025-09-20 11:57:00,74.5,247.1788,6425,-3.700000000000003,6.299999999999999,5.399999999999999,1111.66,280
2025-09-20 12:00:00,74.2,249.5153,6425,-3.700000000000003,6.299999999999999,5.399999999999999,1102.769,280
2025-09-20 12:03:00,74.2,244.9653,6425,-3.6000000000000014,6.199999999999999,5.299999999999997,1104.303,1679
2025-09-20 12:06:00,73.6,242.2598,6425,-3.700000000000003,6.3,5.399999999999999,1094.588,1661
2025-09-20 12:09:00,74.0,244.8423,6425,-3.700000000000003,6.3,5.399999999999999,1100.719,280
2025-09-20 12:12:00,73.9,244.3504,6425,-3.700000000000003,6.3,5.399999999999999,1098.031,1661
2025-09-20 12:15:00,73.5,241.0301,6425,-3.6999999999999993,6.3999999999999995,5.400000000000002,1098.637,1661
2025-09-20 12:18:00,73.0,244.2274,6425,-3.6999999999999993,6.2,5.400000000000002,1087.547,1679
2025-09-20 12:21:00,73.2,246.0721,6425,-3.599999999999998,6.2,5.300000000000001,1091.896,1679
2025-09-20 12:24:00,73.6,251.36,6425,-3.6999999999999993,6.2,5.400000000000002,1095.308,1681
2025-09-20 12:27:00,73.6,247.6707,6425,-3.6999999999999993,6.199999999999999,5.400000000000002,1098.981,1681
2025-09-20 12:30:00,73.9,248.0396,6425,-3.6999999999999993,6.3,5.400000000000002,1096.291,280
2025-09-20 12:33:00,73.5,247.7937,6425,-3.599999999999998,6.199999999999999,5.400000000000002,1086.103,1679
2025-09-20 12:36:00,73.4,247.6707,6426,-3.6999999999999993,6.199999999999999,5.400000000000002,1090.4,1679
2025-09-20 12:39:00,73.2,244.1044,6426,-3.6999999999999993,6.3,5.400000000000002,1087.832,1661
2025-09-20 12:42:00,73.5,245.9491,6426,-3.6999999999999993,6.3,5.400000000000002,1089.608,280
2025-09-20 12:45:00,73.1,241.7679,6426,-3.6999999999999993,6.3,5.400000000000002,1084.872,1661
2025-09-20 12:48:00,72.5,238.8166,6426,-3.6999999999999993,6.3,5.300000000000001,1089.926,1661
2025-09-20 12:51:00,71.9,236.726,6426,-3.599999999999998,6.3,5.300000000000001,1061.141,211
2025-09-20 12:54:00,71.7,236.1111,6426,-3.599999999999998,6.3,5.199999999999999,1061.343,211
2025-09-20 12:57:00,71.3,236.9719,6426,-3.599999999999998,6.3,5.199999999999999,1058.524,211
2025-09-20 13:00:00,71.5,241.1531,6426,-3.599999999999998,6.1,5.300000000000001,1058.176,1679
2025-09-20 13:03:00,71.1,240.6612,6426,-3.599999999999998,6.1000000000000005,5.199999999999999,1057.023,1679
2025-09-20 13:06:00,71.1,239.3084,6426,-3.599999999999998,6.1000000000000005,5.199999999999999,1057.136,1679
2025-09-20 13:09:00,70.3,235.4962,6426,-3.599999999999998,6.2,5.199999999999999,1043.374,211
2025-09-20 13:12:00,69.1,234.3895,6426,-3.3999999999999986,6.1000000000000005,5.0,1012.353,215
2025-09-20 13:15:00,68.9,236.726,6426,-3.3000000000000043,6.000000000000001,4.899999999999999,1023.013,204
2025-09-20 13:18:00,68.3,231.4381,6426,-3.3000000000000043,6.1000000000000005,5.0,1012.593,215
2025-09-20 13:21:00,68.3,231.93,6426,-3.3999999999999986,6.1000000000000005,4.899999999999999,1017.511,215
2025-09-20 13:24:00,68.7,232.6678,6426,-3.4999999999999964,6.1000000000000005,4.9999999999999964,1018.389,216
2025-09-20 13:27:00,68.5,231.93,6426,-3.3999999999999986,6.1000000000000005,4.899999999999999,1010.036,215
2025-09-20 13:30:00,68.5,239.8003,6426,-3.3999999999999986,5.9,5.0,1013.565,209
2025-09-20 13:33:00,68.1,236.1111,6426,-3.3999999999999986,5.8999999999999995,5.0,1008.261,209
2025-09-20 13:36:00,68.1,233.7746,6427,-3.3999999999999986,5.8,4.799999999999997,1005.264,204
2025-09-20 13:39:00,66.9,233.0368,6427,-3.3000000000000043,5.8999999999999995,4.899999999999999,989.6052,204
2025-09-20 13:42:00,66.9,232.4219,6427,-3.3000000000000043,5.8999999999999995,4.800000000000004,989.0115,501
2025-09-20 13:45:00,65.1,227.134,6427,-3.200000000000003,5.8999999999999995,4.700000000000003,963.4742,503
2025-09-20 13:48:00,65.7,229.9624,6427,-3.3000000000000007,5.8999999999999995,4.800000000000001,972.18,501
2025-09-20 13:51:00,65.5,227.6259,6427,-3.200000000000003,5.8,4.700000000000003,973.3182,503
2025-09-20 13:54:00,62.9,246.5639,6427,-3.1000000000000014,5.8,4.200000000000003,598.802,819
2025-09-21 08:30:00,48.4,201.0634,6427,-1.8000000000000007,3.299999999999999,2.5,786.4725,69
2025-09-21 08:33:00,59.9,243.9815,6427,-2.8999999999999986,4.6,4.0,928.9604,667
2025-09-21 08:36:00,58.3,241.7679,6427,-2.8000000000000007,4.6,3.900000000000002,871.5551,667
2025-09-21 08:39:00,59.3,249.2694,6427,-2.900000000000002,4.6,4.199999999999999,881.2573,674
2025-09-21 08:42:00,59.1,245.4572,6427,-2.8000000000000007,4.6,4.099999999999998,875.8203,667
2025-09-21 08:45:00,58.8,238.6936,6427,-2.8000000000000007,4.699999999999999,4.099999999999998,867.4963,667
2025-09-21 08:48:00,58.4,232.9138,6427,-2.8000000000000007,4.8,4.099999999999998,864.1474,667
2025-09-21 08:51:00,58.8,233.0368,6427,-2.900000000000002,4.799999999999999,4.099999999999998,864.717,667
2025-09-21 08:54:00,58.5,227.7488,6427,-2.900000000000002,4.8999999999999995,4.099999999999998,866.6851,637
2025-09-21 08:57:00,58.2,226.5191,6427,-2.8000000000000007,4.8,4.099999999999998,863.5044,640
2025-09-21 09:00:00,58.4,226.2731,6427,-2.8000000000000007,4.999999999999999,3.9999999999999964,859.9966,640
2025-09-21 09:03:00,58.6,226.5191,6427,-2.8000000000000007,5.000000000000001,3.9999999999999964,868.251,640
2025-09-21 09:06:00,61.7,275.34,6427,-3.0,4.6000000000000005,4.5,938.4692,762
2025-09-21 09:09:00,66.9,271.1588,6428,-3.400000000000002,4.8999999999999995,4.900000000000002,1005.201,1138
2025-09-21 09:12:00,70.1,277.4306,6428,-3.4999999999999964,5.2,5.199999999999999,1050.337,162
2025-09-21 09:15:00,71.9,272.3886,6428,-3.6000000000000014,5.4,5.200000000000003,1072.194,160
2025-09-21 09:18:00,71.6,273.0035,6428,-3.6000000000000014,5.300000000000001,5.300000000000004,1069.146,160
2025-09-21 09:21:00,71.5,269.1913,6428,-3.6000000000000014,5.4,5.200000000000003,1065.453,160
2025-09-21 09:24:00,71.6,268.9453,6428,-3.6000000000000014,5.4,5.200000000000003,1067.654,160
2025-09-21 09:27:00,71.6,269.9291,6428,-3.6000000000000014,5.4,5.200000000000003,1069.922,160
2025-09-21 09:30:00,71.5,271.6508,6428,-3.6000000000000014,5.4,5.200000000000003,1069.743,160
2025-09-21 09:33:00,72.3,284.0712,6428,-3.6000000000000014,5.300000000000001,5.300000000000004,1093.928,165
2025-09-21 09:36:00,74.6,291.5726,6428,-3.700000000000003,5.4,5.5,1122.197,1153
2025-09-21 09:39:00,75.8,284.1942,6428,-3.8000000000000043,5.4,5.600000000000001,1133.923,1153
2025-09-21 09:42:00,75.6,286.1617,6428,-3.8000000000000007,5.4,5.599999999999998,1134.765,1153
2025-09-21 09:45:00,76.8,301.5336,6428,-3.8000000000000043,5.4,5.700000000000003,1160.243,1150
2025-09-21 09:48:00,81.9,309.7729,6428,-4.199999999999999,5.6,6.099999999999998,1247.33,1531
2025-09-21 09:51:00,82.7,295.2619,6428,-4.099999999999998,5.6,6.099999999999998,1261.311,1534
2025-09-21 09:54:00,82.3,293.4172,6428,-4.100000000000001,5.8999999999999995,6.0,1259.603,1534
2025-09-21 09:57:00,82.7,309.5269,6428,-4.0,5.699999999999999,5.899999999999999,1268.254,1547
2025-09-21 10:00:00,80.5,281.4887,6428,-3.8999999999999986,5.8999999999999995,5.899999999999999,1204.862,151
2025-09-21 10:03:00,77.4,274.2332,6428,-3.700000000000003,5.8999999999999995,5.5,1146.841,150
2025-09-21 10:06:00,75.2,257.5087,6428,-3.5,6.0,5.200000000000003,1116.144,1678
2025-09-21 10:09:00,72.9,253.5735,6429,-3.3999999999999986,6.0,5.100000000000001,1082.05,220
2025-09-21 10:12:00,70.7,244.8423,6429,-3.5,5.8999999999999995,5.100000000000001,1054.128,1676
2025-09-21 10:15:00,69.5,247.3018,6429,-3.4999999999999964,5.8999999999999995,5.099999999999998,1035.965,1676
2025-09-21 10:18:00,70.5,259.9682,6429,-3.599999999999998,5.699999999999999,5.199999999999999,1047.372,1675
2025-09-21 10:21:00,70.9,260.706,6429,-3.599999999999998,5.699999999999999,5.300000000000001,1057.364,1675
2025-09-21 10:24:00,71.1,257.8776,6429,-3.6000000000000014,5.800000000000001,5.200000000000003,1063.66,1675
2025-09-21 10:27:00,70.5,247.3018,6429,-3.5,5.9,5.100000000000001,1050.459,1676
2025-09-21 10:30:00,70.5,247.3018,6429,-3.599999999999998,5.9,5.199999999999999,1050.769,1676
2025-09-21 10:33:00,69.3,241.0301,6429,-3.4999999999999964,5.999999999999999,5.099999999999998,1036.847,209
2025-09-21 10:36:00,70.3,249.1464,6429,-3.4999999999999964,5.799999999999999,5.199999999999999,1046.017,1676
2025-09-21 10:39:00,70.5,257.1397,6429,-3.599999999999998,5.9,5.199999999999999,1054.098,1675
