Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2025-09-21 10:42:00,71.0,258.7384,6429,-3.599999999999998,5.700000000000001,5.300000000000001,1058.242,1675
2025-09-21 10:45:00,71.9,262.0587,6429,-3.599999999999998,5.700000000000001,5.300000000000001,1074.914,1675
2025-09-21 10:48:00,72.3,268.9453,6429,-3.6000000000000014,5.800000000000001,5.300000000000004,1077.479,175
2025-09-21 10:51:00,75.8,279.0292,6429,-3.8999999999999986,5.7,5.700000000000003,1133.929,1572
2025-09-21 10:54:00,77.6,264.8871,6429,-3.8999999999999986,6.0,5.700000000000003,1174.325,1571
2025-09-21 10:57:00,77.0,260.0912,6429,-3.8999999999999986,6.1,5.700000000000003,1157.616,1664
2025-09-21 11:00:00,77.0,261.4438,6429,-3.799999999999997,6.2,5.600000000000001,1157.102,288
2025-09-21 11:03:00,76.8,261.3209,6429,-3.799999999999997,6.2,5.600000000000001,1149.441,288
2025-09-21 11:06:00,77.2,268.0845,6429,-3.8000000000000007,6.1,5.699999999999999,1154.429,1571
2025-09-21 11:09:00,77.2,266.4858,6430,-3.900000000000002,6.0,5.699999999999999,1159.687,1571
2025-09-21 11:12:00,76.8,260.2141,6430,-3.8000000000000007,6.1,5.599999999999998,1153.474,288
2025-09-21 11:15:00,77.2,265.0101,6430,-3.8999999999999986,6.1,5.699999999999996,1158.169,287
2025-09-21 11:18:00,77.0,265.2561,6430,-3.8999999999999986,6.1,5.699999999999996,1153.447,287
2025-09-21 11:21:00,76.8,264.3953,6430,-3.8999999999999986,6.1,5.699999999999996,1157.857,287
2025-09-21 11:24:00,79.2,276.9387,6430,-4.0,5.8999999999999995,5.799999999999997,1212.999,1573
2025-09-21 11:27:00,82.3,280.5049,6430,-4.199999999999996,6.1,6.100000000000001,1261.48,1578
2025-09-21 11:30:00,82.3,267.7156,6430,-4.199999999999999,6.3999999999999995,6.099999999999998,1261.542,1577
2025-09-21 11:33:00,80.0,260.2141,6430,-3.9999999999999964,6.3999999999999995,5.800000000000001,1219.266,291
2025-09-21 11:36:00,78.2,260.706,6430,-3.900000000000002,6.3,5.699999999999999,1184.672,287
2025-09-21 11:39:00,77.4,258.4925,6430,-3.900000000000002,6.3,5.699999999999999,1174.931,286
2025-09-21 11:42:00,77.4,257.7546,6430,-3.8999999999999986,6.2,5.699999999999996,1165.162,286
2025-09-21 11:45:00,77.8,264.0263,6430,-3.8999999999999986,6.199999999999999,5.699999999999996,1172.695,287
2025-09-21 11:48:00,78.2,265.502,6430,-3.8999999999999986,6.1,5.799999999999997,1175.308,287
2025-09-21 11:51:00,79.0,270.0521,6430,-3.8999999999999986,6.1,5.799999999999997,1193.1,1571
2025-09-21 11:54:00,80.1,273.4954,6430,-4.100000000000001,6.1,5.899999999999999,1230.579,1578
2025-09-21 11:57:00,81.0,274.3562,6430,-4.099999999999998,6.300000000000001,5.900000000000002,1233.213,1578
2025-09-21 12:00:00,81.1,261.5668,6430,-4.099999999999998,6.299999999999999,6.0000000000000036,1245.37,1587
2025-09-21 12:03:00,81.8,268.2075,6430,-4.099999999999998,6.1,5.9999999999999964,1245.643,1577
2025-09-21 12:06:00,77.2,248.5315,6430,-3.900000000000002,6.5,5.699999999999999,1165.698,278
2025-09-21 12:09:00,77.0,250.8681,6431,-3.8000000000000007,6.3,5.699999999999999,1160.202,286
2025-09-21 12:12:00,76.2,247.1788,6431,-3.900000000000002,6.3999999999999995,5.599999999999998,1148.326,278
2025-09-21 12:15:00,76.4,252.3438,6431,-3.799999999999997,6.3,5.600000000000001,1151.306,286
2025-09-21 12:18:00,76.4,254.8032,6431,-3.8999999999999986,6.3,5.700000000000003,1152.512,286
2025-09-21 12:21:00,76.2,260.2141,6431,-3.8999999999999986,6.1,5.700000000000003,1150.685,1664
2025-09-21 12:24:00,76.0,257.5087,6431,-3.8000000000000043,6.199999999999999,5.600000000000001,1143.886,286
2025-09-21 12:27:00,75.6,251.6059,6431,-3.900000000000002,6.3,5.599999999999998,1138.884,286
2025-09-21 12:30:00,76.0,261.5668,6431,-3.900000000000002,6.199999999999999,5.699999999999999,1144.149,1664
2025-09-21 12:33:00,75.8,258.3695,6431,-3.900000000000002,6.199999999999999,5.599999999999998,1136.011,1664
2025-09-21 12:36:00,75.6,254.6803,6431,-3.8000000000000007,6.199999999999999,5.599999999999998,1132.883,286
2025-09-21 12:39:00,75.0,246.8099,6431,-3.8000000000000007,6.3,5.599999999999998,1110.49,280
2025-09-21 12:42:00,73.9,244.8423,6431,-3.700000000000003,6.3,5.399999999999999,1102.396,280
2025-09-21 12:45:00,73.9,250.7451,6431,-3.700000000000003,6.2,5.5,1107.518,1681
2025-09-21 12:48:00,73.6,245.9491,6431,-3.700000000000003,6.2,5.399999999999999,1108.054,1679
2025-09-21 12:51:00,74.0,248.9005,6431,-3.8000000000000043,6.3,5.5,1106.06,1661
2025-09-21 12:54:00,74.6,256.4019,6431,-3.8000000000000043,6.1,5.5,1114.064,286
2025-09-21 12:57:00,74.5,253.8194,6431,-3.8000000000000043,6.1,5.600000000000001,1114.439,286
2025-09-21 13:00:00,74.6,255.91,6431,-3.700000000000003,6.1,5.5,1119.242,1680
2025-09-21 13:03:00,75.0,265.8709,6431,-3.799999999999997,5.999999999999999,5.600000000000001,1137.473,1664
2025-09-21 13:06:00,76.4,263.2885,6431,-3.799999999999997,5.999999999999999,5.600000000000001,1153.689,288
2025-09-21 13:09:00,77.2,262.1817,6432,-4.0,6.1,5.700000000000003,1156.019,287
2025-09-21 13:12:00,76.4,251.6059,6432,-3.799999999999997,6.3,5.600000000000001,1147.032,286
2025-09-21 13:15:00,75.6,244.1044,6432,-3.8000000000000007,6.3,5.5000000000000036,1136.667,1661
2025-09-21 13:18:00,75.8,250.4991,6432,-3.8999999999999986,6.3,5.600000000000001,1135.188,286
2025-09-21 13:21:00,75.8,256.6479,6432,-3.799999999999997,6.2,5.600000000000001,1140.758,286
2025-09-21 13:24:00,75.8,254.6803,6432,-3.799999999999997,6.3,5.600000000000001,1142.156,286
2025-09-21 13:27:00,76.2,258.1235,6432,-3.799999999999997,6.199999999999999,5.600000000000001,1143.26,286
2025-09-21 13:30:00,76.0,254.0654,6432,-3.8999999999999986,6.299999999999999,5.600000000000001,1138.767,286
2025-09-21 13:33:00,76.2,254.4343,6432,-3.799999999999997,6.299999999999999,5.600000000000001,1142.855,286
2025-09-21 13:36:00,75.8,252.0978,6432,-3.799999999999997,6.4,5.600000000000001,1143.252,286
2025-09-21 13:39:00,75.9,252.5897,6432,-3.799999999999997,6.199999999999999,5.600000000000001,1135.712,286
2025-09-21 13:42:00,76.0,253.8194,6432,-3.799999999999997,6.199999999999999,5.600000000000001,1137.137,286
2025-09-21 13:45:00,75.4,238.2017,6432,-3.799999999999997,6.3999999999999995,5.5,1121.528,1661
2025-09-21 13:48:00,73.8,244.9653,6432,-3.700000000000003,6.3,5.399999999999999,1101.627,280
2025-09-21 13:51:00,73.0,242.7518,6432,-3.700000000000003,6.3,5.399999999999999,1094.169,1661
2025-09-21 13:54:00,73.5,246.6869,6432,-3.700000000000003,6.199999999999999,5.399999999999999,1105.731,1679
2025-09-21 13:57:00,73.6,245.4572,6432,-3.700000000000003,6.299999999999999,5.399999999999999,1103.978,280
2025-09-21 14:00:00,74.2,253.9424,6432,-3.700000000000003,6.1,5.5,1107.685,1681
2025-09-21 14:03:00,74.2,255.0492,6432,-3.799999999999997,6.1,5.5,1110.833,286
2025-09-21 14:06:00,75.8,260.0912,6432,-3.799999999999997,6.1000000000000005,5.600000000000001,1135.016,1664
2025-09-21 14:09:00,76.0,258.8614,6433,-3.799999999999997,6.200000000000001,5.600000000000001,1146.352,286
2025-09-21 14:12:00,78.6,262.1817,6433,-4.0,6.4,5.799999999999997,1185.766,287
2025-09-21 14:15:00,78.8,261.1979,6433,-3.8999999999999986,6.300000000000001,5.799999999999997,1196.098,287
2025-09-21 14:18:00,78.4,255.91,6433,-4.0,6.3999999999999995,5.799999999999997,1184.787,291
2025-09-21 14:21:00,77.6,245.8261,6433,-3.900000000000002,6.3999999999999995,5.699999999999999,1170.121,278
2025-09-21 14:24:00,77.2,250.7451,6433,-3.900000000000002,6.3999999999999995,5.599999999999998,1164.672,278
2025-09-21 14:27:00,77.0,256.4019,6433,-3.900000000000002,6.3999999999999995,5.699999999999999,1165.938,291
2025-09-21 14:30:00,77.0,257.0168,6433,-3.8999999999999986,6.299999999999999,5.699999999999996,1166.661,286
2025-09-21 14:33:00,76.6,260.2141,6433,-3.8999999999999986,6.199999999999999,5.600000000000001,1152.708,1664
2025-09-21 14:36:00,76.6,260.952,6433,-3.799999999999997,6.199999999999999,5.600000000000001,1152.287,288
2025-09-21 14:39:00,76.6,257.8776,6433,-3.799999999999997,6.299999999999999,5.600000000000001,1150.043,286
2025-09-21 14:42:00,76.6,265.2561,6433,-3.8999999999999986,6.1,5.600000000000001,1151.662,287
2025-09-21 14:45:00,78.2,265.748,6433,-3.8999999999999986,6.200000000000001,5.799999999999997,1188.227,287
2025-09-21 14:48:00,77.6,258.3695,6433,-3.8999999999999986,6.199999999999999,5.700000000000003,1179.545,286
2025-09-21 14:51:00,77.2,251.4829,6433,-3.799999999999997,6.3,5.600000000000001,1172.199,286
2025-09-21 14:54:00,76.2,250.8681,6433,-3.8999999999999986,6.3999999999999995,5.700000000000003,1153.439,278
2025-09-21 14:57:00,76.6,252.8356,6433,-3.8999999999999986,6.3,5.700000000000003,1151.996,286
2025-09-21 15:00:00,76.2,256.033,6433,-3.799999999999997,6.299999999999999,5.600000000000001,1150.123,286
2025-09-21 15:03:00,76.0,248.9005,6433,-3.8000000000000043,6.3999999999999995,5.600000000000001,1143.814,280
2025-09-21 15:06:00,76.4,251.9748,6433,-3.799999999999997,6.299999999999999,5.600000000000001,1147.078,286
2025-09-21 15:09:00,76.0,250.2532,6434,-3.8000000000000043,6.4,5.600000000000001,1144.968,280
2025-09-21 15:12:00,76.0,248.4086,6434,-3.8000000000000043,6.4,5.600000000000001,1141.583,280
2025-09-21 15:15:00,76.0,257.0168,6434,-3.8000000000000043,6.300000000000001,5.600000000000001,1145.196,286
2025-09-21 15:18:00,75.6,258.8614,6434,-3.8000000000000043,6.200000000000001,5.600000000000001,1132.169,286
2025-09-21 15:21:00,75.6,251.114,6434,-3.8000000000000043,6.199999999999999,5.600000000000001,1122.651,286
2025-09-21 15:24:00,75.6,253.5735,6434,-3.8000000000000043,6.3999999999999995,5.600000000000001,1134.489,286
2025-09-21 15:27:00,75.5,248.9005,6434,-3.700000000000003,6.299999999999999,5.5,1129.459,280
2025-09-21 15:30:00,75.6,249.8843,6434,-3.700000000000003,6.3999999999999995,5.5,1133.553,280
2025-09-21 15:33:00,75.8,255.91,6434,-3.799999999999997,6.299999999999999,5.5,1144.309,286
2025-09-21 15:36:00,75.8,254.8032,6434,-3.799999999999997,6.199999999999999,5.5,1136.887,286
2025-09-21 15:39:00,75.8,253.2046,6434,-3.799999999999997,6.199999999999999,5.600000000000001,1133.307,286
2025-09-21 15:42:00,75.6,253.9424,6434,-3.799999999999997,6.199999999999999,5.5,1131.312,286
2025-09-21 15:45:00,76.2,256.4019,6434,-3.799999999999997,6.300000000000001,5.600000000000001,1144.406,286
2025-09-21 15:48:00,76.4,256.033,6434,-3.799999999999997,6.300000000000001,5.600000000000001,1151.047,286
2025-09-21 15:51:00,77.0,263.1655,6434,-3.8999999999999986,6.300000000000001,5.700000000000003,1169.625,287
2025-09-21 15:54:00,76.8,256.8938,6434,-3.799999999999997,6.299999999999999,5.600000000000001,1160.429,286
2025-09-21 15:57:00,76.8,252.5897,6434,-3.8999999999999986,6.299999999999999,5.600000000000001,1158.428,286
2025-09-21 16:00:00,76.4,248.0396,6434,-3.8000000000000007,6.3999999999999995,5.599999999999998,1153.528,280
2025-09-21 16:03:00,76.6,252.7127,6434,-3.8000000000000007,6.3,5.599999999999998,1164.342,286
2025-09-21 16:06:00,76.8,253.9424,6434,-3.8000000000000007,6.3999999999999995,5.599999999999998,1157.986,286
2025-09-21 16:09:00,76.8,257.1397,6435,-3.8000000000000007,6.299999999999999,5.599999999999998,1155.504,286
2025-09-21 16:12:00,76.8,257.1397,6435,-3.900000000000002,6.199999999999999,5.699999999999999,1158.733,286
2025-09-21 16:15:00,76.6,255.1722,6435,-3.8000000000000007,6.299999999999999,5.4999999999999964,1153.694,286
2025-09-21 16:18:00,76.8,247.7937,6435,-3.900000000000002,6.500000000000001,5.599999999999998,1153.726,278
2025-09-21 16:21:00,76.8,247.4248,6435,-3.8000000000000007,6.500000000000001,5.599999999999998,1158.553,280
2025-09-21 16:24:00,77.2,257.0168,6435,-3.8000000000000007,6.300000000000001,5.599999999999998,1164.675,286
2025-09-21 16:27:00,77.0,262.4277,6435,-3.900000000000002,6.1,5.699999999999999,1165.562,287
2025-09-21 16:30:00,76.4,250.3762,6435,-3.6999999999999993,6.3999999999999995,5.4999999999999964,1152.972,280
2025-09-21 16:33:00,76.2,244.9653,6435,-3.6999999999999993,6.3999999999999995,5.4999999999999964,1148.097,280
2025-09-21 16:36:00,75.5,240.9071,6435,-3.6999999999999993,6.5,5.4999999999999964,1132.468,279
2025-09-21 16:39:00,75.5,244.3504,6435,-3.6999999999999993,6.3999999999999995,5.4999999999999964,1133.368,280
2025-09-21 16:42:00,75.0,240.4152,6435,-3.8000000000000007,6.3999999999999995,5.5000000000000036,1131.787,1661
2025-09-21 16:45:00,75.2,243.1207,6435,-3.8000000000000007,6.3999999999999995,5.5000000000000036,1133.501,1661
2025-09-21 16:48:00,75.0,243.7355,6435,-3.6999999999999993,6.3999999999999995,5.400000000000002,1131.324,280
2025-09-21 16:51:00,74.9,241.7679,6435,-3.6999999999999993,6.3999999999999995,5.5000000000000036,1128.019,1661
2025-09-21 16:54:00,75.4,250.991,6435,-3.8000000000000007,6.3999999999999995,5.5000000000000036,1141.288,280
2025-09-21 16:57:00,75.6,252.3438,6435,-3.8000000000000007,6.300000000000001,5.5000000000000036,1139.017,286
2025-09-21 17:00:00,75.2,249.5153,6435,-3.8000000000000007,6.300000000000001,5.5000000000000036,1138.1,280
2025-09-21 17:03:00,74.6,238.4476,6435,-3.6999999999999993,6.500000000000001,5.400000000000002,1123.931,423
2025-09-21 17:06:00,74.6,237.8328,6435,-3.6999999999999993,6.499999999999999,5.5000000000000036,1124.042,423
2025-09-21 17:09:00,74.4,235.6192,6436,-3.8000000000000007,6.499999999999999,5.5000000000000036,1118.297,423
2025-09-21 17:12:00,74.0,241.7679,6436,-3.6999999999999993,6.3999999999999995,5.400000000000002,1113.234,1661
2025-09-21 17:15:00,74.0,243.9815,6436,-3.6999999999999957,6.3999999999999995,5.5,1113.096,1661
2025-09-21 17:18:00,72.8,237.9557,6436,-3.6999999999999957,6.499999999999999,5.299999999999997,1088.428,200
2025-09-21 17:21:00,72.6,241.1531,6436,-3.6999999999999957,6.299999999999999,5.299999999999997,1093.081,1661
2025-09-21 17:24:00,72.4,241.522,6436,-3.700000000000003,6.199999999999999,5.399999999999999,1087.03,1679
2025-09-21 17:27:00,72.5,245.2112,6436,-3.700000000000003,6.299999999999999,5.399999999999999,1095.501,1661
2025-09-21 17:30:00,73.2,248.6545,6436,-3.700000000000003,6.200000000000001,5.399999999999999,1099.631,1681
2025-09-21 17:33:00,72.8,239.8003,6436,-3.6000000000000014,6.300000000000001,5.299999999999997,1095.206,211
2025-09-21 17:36:00,72.9,241.276,6436,-3.6999999999999957,6.4,5.299999999999997,1093.834,1661
2025-09-21 17:39:00,72.1,231.3151,6436,-3.6000000000000014,6.3999999999999995,5.299999999999997,1081.812,420
2025-09-21 17:42:00,72.6,241.645,6436,-3.6000000000000014,6.299999999999999,5.299999999999997,1086.908,217
2025-09-21 17:45:00,72.5,240.5382,6436,-3.6000000000000014,6.299999999999999,5.299999999999997,1088.853,217
2025-09-21 17:48:00,73.1,260.583,6436,-3.6999999999999957,6.299999999999999,5.399999999999999,1109.437,277
2025-09-21 17:51:00,75.0,266.9777,6436,-3.6999999999999993,5.999999999999999,5.5000000000000036,1132.224,134
2025-09-21 17:54:00,76.2,263.0425,6436,-3.8000000000000007,5.999999999999999,5.599999999999998,1147.437,1664
2025-09-21 17:57:00,78.0,269.3142,6436,-3.8000000000000007,6.1,5.800000000000001,1190.275,1571
2025-09-21 18:00:00,80.6,273.2494,6436,-3.9999999999999964,6.200000000000001,5.800000000000001,1248.577,1578
2025-09-21 18:03:00,80.9,261.8128,6436,-4.099999999999998,6.4,5.900000000000002,1249.217,1587
2025-09-21 18:06:00,80.8,264.2723,6436,-4.0,6.4,5.899999999999999,1245.515,287
2025-09-21 18:09:00,79.6,254.5573,6437,-3.8999999999999986,6.500000000000001,5.800000000000004,1227.723,291
2025-09-21 18:12:00,78.2,252.3438,6437,-3.8999999999999986,6.499999999999999,5.700000000000003,1184.1,291
2025-09-21 18:15:00,77.8,258.1235,6437,-3.8999999999999986,6.299999999999999,5.600000000000001,1182.224,286
2025-09-21 18:18:00,78.2,261.4438,6437,-3.8999999999999986,6.199999999999999,5.700000000000003,1190.499,287
2025-09-21 18:21:00,78.0,256.4019,6437,-3.8999999999999986,6.299999999999999,5.700000000000003,1182.204,286
2025-09-21 18:24:00,77.8,254.5573,6437,-3.8999999999999986,6.299999999999999,5.600000000000001,1176.42,286
2025-09-21 18:27:00,77.8,258.9844,6437,-3.8999999999999986,6.199999999999999,5.700000000000003,1182.055,287
2025-09-21 18:30:00,78.0,261.8128,6437,-3.8999999999999986,6.4,5.600000000000001,1190.794,287
2025-09-21 18:33:00,78.6,264.5182,6437,-3.8999999999999986,6.4,5.700000000000003,1211.461,287
2025-09-21 18:36:00,82.3,273.0035,6437,-4.100000000000001,6.300000000000001,5.899999999999999,1272.765,1578
2025-09-21 18:39:00,82.9,274.9711,6437,-4.100000000000001,6.500000000000001,6.0,1286.434,1554
2025-09-21 18:42:00,83.3,274.9711,6437,-4.100000000000001,6.4,6.0,1293.458,1554
2025-09-21 18:45:00,82.3,267.3466,6437,-4.0,6.4,5.899999999999999,1281.564,1579
2025-09-21 18:48:00,80.4,252.9586,6437,-4.100000000000001,6.499999999999999,5.799999999999997,1221.668,302
2025-09-21 18:51:00,78.8,260.0912,6437,-3.8999999999999986,6.299999999999999,5.700000000000003,1209.286,287
2025-09-21 18:54:00,80.0,273.2494,6437,-4.0,6.1,5.800000000000004,1239.901,1578
2025-09-21 18:57:00,80.2,272.2656,6437,-3.8999999999999986,6.299999999999999,5.800000000000004,1241.904,1579
2025-09-21 19:00:00,80.8,262.7966,6437,-4.0,6.3999999999999995,5.800000000000004,1244.249,1587
2025-09-21 19:03:00,79.6,258.3695,6437,-3.9999999999999964,6.300000000000001,5.800000000000001,1214.745,291
2025-09-21 19:06:00,81.0,269.4372,6437,-3.900000000000002,6.300000000000001,5.900000000000002,1250.012,1579
2025-09-21 19:09:00,82.1,272.3886,6438,-4.099999999999998,6.4,6.0000000000000036,1271.559,1578
2025-09-21 19:12:00,81.5,258.7384,6438,-4.100000000000001,6.6000000000000005,6.0,1267.533,1587
2025-09-21 19:15:00,79.6,261.9358,6438,-3.900000000000002,6.4,5.800000000000001,1223.151,287
2025-09-21 19:18:00,80.3,259.1074,6438,-3.900000000000002,6.500000000000001,5.800000000000001,1233.829,290
2025-09-21 19:21:00,78.6,263.6574,6438,-3.900000000000002,6.500000000000001,5.699999999999999,1213.169,289
2025-09-21 19:24:00,80.7,269.3142,6438,-4.0000000000000036,6.4,5.900000000000002,1235.473,1579
2025-09-21 19:27:00,80.5,265.748,6438,-4.0000000000000036,6.299999999999999,5.900000000000002,1237.444,287
2025-09-21 19:30:00,80.6,262.6736,6438,-4.0000000000000036,6.299999999999999,5.900000000000002,1233.474,287
2025-09-21 19:33:00,80.6,266.1169,6438,-4.099999999999998,6.199999999999999,5.800000000000001,1238.527,1577
2025-09-21 19:36:00,80.4,266.2399,6438,-4.0,6.299999999999999,5.899999999999999,1236.294,287
2025-09-21 19:39:00,81.4,275.34,6438,-4.100000000000001,6.199999999999999,5.899999999999999,1260.015,1578
2025-09-21 19:42:00,82.3,269.4372,6438,-4.0,6.199999999999999,6.0,1274.081,1579
2025-09-21 19:45:00,82.1,274.2332,6438,-4.200000000000003,6.4,6.100000000000001,1271.28,1554
2025-09-21 19:48:00,80.4,258.8614,6438,-4.100000000000001,6.6000000000000005,5.899999999999999,1237.425,1587
2025-09-21 19:51:00,77.2,256.6479,6438,-3.8999999999999986,6.3999999999999995,5.600000000000001,1178.01,291
2025-09-21 19:54:00,76.2,252.2208,6438,-3.8999999999999986,6.3999999999999995,5.600000000000001,1148.915,286
2025-09-21 19:57:00,76.8,255.787,6438,-3.8000000000000043,6.199999999999999,5.600000000000001,1153.535,286
2025-09-21 20:00:00,76.6,255.787,6438,-3.900000000000002,6.299999999999999,5.599999999999998,1153.796,286
2025-09-21 20:03:00,76.2,249.8843,6438,-3.900000000000002,6.499999999999999,5.699999999999999,1146.864,278
2025-09-21 20:06:00,76.0,255.4181,6438,-3.799999999999997,6.3999999999999995,5.600000000000001,1142.934,286
2025-09-21 20:09:00,76.2,262.4277,6439,-3.8000000000000007,6.299999999999999,5.599999999999998,1157.89,288
2025-09-21 20:12:00,76.4,254.4343,6439,-3.900000000000002,6.299999999999999,5.599999999999998,1139.196,286
2025-09-21 20:15:00,75.6,250.3762,6439,-3.8999999999999986,6.3999999999999995,5.600000000000001,1137.181,1658
2025-09-21 20:18:00,75.8,242.9977,6439,-3.799999999999997,6.299999999999999,5.5,1129.148,1661
2025-09-21 20:21:00,75.2,248.5315,6439,-3.799999999999997,6.500000000000001,5.600000000000001,1118.109,285
2025-09-21 20:24:00,74.4,241.645,6439,-3.799999999999997,6.199999999999999,5.5,1111.58,1661
2025-09-21 20:27:00,73.9,235.6192,6439,-3.6999999999999957,6.499999999999999,5.399999999999999,1099.796,423
2025-09-21 20:30:00,74.2,239.1855,6439,-3.6999999999999993,6.499999999999999,5.5000000000000036,1102.056,423
2025-09-21 20:33:00,74.9,250.8681,6439,-3.8000000000000007,6.299999999999999,5.4999999999999964,1110.835,286
2025-09-21 20:36:00,74.5,243.7355,6439,-3.700000000000003,6.299999999999999,5.399999999999999,1111.385,280
2025-09-21 20:39:00,74.2,241.1531,6439,-3.700000000000003,6.3999999999999995,5.399999999999999,1106.988,1661
2025-09-21 20:42:00,74.0,233.5287,6439,-3.700000000000003,6.3999999999999995,5.399999999999999,1086.747,420
2025-09-21 20:45:00,73.6,247.0558,6439,-3.700000000000003,6.3999999999999995,5.399999999999999,1088.245,280
2025-09-21 20:48:00,73.9,246.5639,6439,-3.700000000000003,6.299999999999999,5.399999999999999,1102.009,280
2025-09-21 20:51:00,74.2,244.9653,6439,-3.6999999999999957,6.300000000000001,5.5,1101.586,280
2025-09-21 20:54:00,74.0,248.2856,6439,-3.6999999999999993,6.300000000000001,5.400000000000002,1108.826,280
2025-09-21 20:57:00,74.6,249.2694,6439,-3.8000000000000007,6.200000000000001,5.5000000000000036,1104.952,286
2025-09-21 21:00:00,74.6,246.8099,6439,-3.6999999999999993,6.200000000000001,5.400000000000002,1108.488,280
2025-09-21 21:03:00,74.2,239.9233,6439,-3.6999999999999993,6.199999999999999,5.400000000000002,1099.261,1679
2025-09-21 21:06:00,72.6,230.0854,6439,-3.6000000000000014,6.499999999999999,5.300000000000004,1083.254,420
2025-09-21 21:09:00,72.9,230.8232,6440,-3.6000000000000014,6.499999999999999,5.300000000000004,1087.53,420
2025-09-21 21:12:00,73.6,251.7289,6440,-3.6000000000000014,6.499999999999999,5.200000000000003,1089.873,275
2025-09-21 21:15:00,74.9,265.625,6440,-3.8000000000000043,5.8999999999999995,5.399999999999999,1112.595,134
2025-09-21 21:18:00,75.2,266.4858,6440,-3.8000000000000007,6.0,5.599999999999998,1152.967,1571
2025-09-21 21:21:00,77.6,258.2465,6440,-3.8999999999999986,6.0,5.700000000000003,1163.592,1672
2025-09-21 21:24:00,77.0,259.9682,6440,-3.8999999999999986,6.1,5.700000000000003,1161.89,1664
2025-09-21 21:27:00,76.8,259.5992,6440,-3.8999999999999986,6.1,5.600000000000001,1166.675,1664
2025-09-21 21:30:00,77.8,269.1913,6440,-3.8999999999999986,5.9,5.699999999999996,1178.863,1571
2025-09-21 21:33:00,77.2,257.0168,6440,-3.8000000000000007,6.1,5.599999999999998,1169.962,286
2025-09-21 21:36:00,76.8,251.7289,6440,-3.900000000000002,6.3,5.599999999999998,1162.365,286
2025-09-21 21:39:00,77.0,250.4991,6440,-3.900000000000002,6.3999999999999995,5.599999999999998,1168.557,278
2025-09-21 21:42:00,77.3,250.3762,6440,-3.900000000000002,6.3,5.599999999999998,1168.615,286
2025-09-21 21:45:00,75.8,238.2017,6440,-3.8000000000000007,6.3999999999999995,5.5000000000000036,1144.462,1661
2025-09-21 21:48:00,75.0,241.1531,6440,-3.6999999999999993,6.3,5.5000000000000036,1133.636,1661
2025-09-21 21:51:00,74.2,239.6774,6440,-3.6999999999999993,6.4,5.400000000000002,1122.082,1661
2025-09-21 21:54:00,74.0,237.8328,6440,-3.6999999999999993,6.3,5.400000000000002,1109.647,1661
2025-09-21 21:57:00,72.6,236.3571,6440,-3.599999999999998,6.3,5.199999999999999,1099.21,211
2025-09-21 22:00:00,72.6,239.8003,6440,-3.6000000000000014,6.2,5.299999999999997,1090.856,211
2025-09-21 22:03:00,49.4,213.8527,6440,-2.6000000000000014,5.0,0.5999999999999979,7.107789,988
2025-09-22 07:30:00,51.1,229.3475,6440,-2.0,3.700000000000001,3.3999999999999986,895.9137,70
2025-09-22 07:33:00,65.7,282.8414,6441,-3.1999999999999993,4.499999999999999,4.800000000000001,1082.517,765
2025-09-22 07:36:00,71.2,231.1921,6441,-3.8000000000000007,5.1,5.300000000000001,1118.318,206
2025-09-22 07:39:00,63.3,240.0463,6441,-3.3000000000000007,5.299999999999999,4.699999999999999,949.7479,830
2025-09-22 07:42:00,62.3,249.1464,6441,-3.1999999999999993,5.0,4.699999999999996,927.7661,826
2025-09-22 07:45:00,61.9,246.0721,6441,-3.1999999999999993,5.0,4.600000000000001,914.3362,826
2025-09-22 07:48:00,61.7,236.2341,6441,-3.1999999999999993,5.1,4.600000000000001,898.6459,830
2025-09-22 07:51:00,60.9,229.3475,6441,-3.1000000000000014,5.3,4.400000000000002,906.0469,514
2025-09-22 07:54:00,59.9,224.0596,6441,-3.0,5.3,4.300000000000001,882.5529,514
2025-09-22 07:57:00,59.9,230.7002,6441,-3.0,5.2,4.300000000000001,888.9902,637
2025-09-22 08:00:00,60.5,233.2827,6441,-3.099999999999998,5.199999999999999,4.399999999999999,891.4308,637
2025-09-22 08:03:00,61.1,244.2274,6441,-3.099999999999998,5.1,4.5,902.131,828
2025-09-22 08:06:00,63.9,259.7222,6441,-3.299999999999997,5.1,4.799999999999997,943.9566,834
2025-09-22 08:09:00,67.4,280.6279,6441,-3.400000000000002,4.999999999999999,5.099999999999998,997.2201,1138
2025-09-22 08:12:00,68.7,273.2494,6441,-3.4999999999999964,5.1,5.199999999999999,1018.488,162
2025-09-22 08:15:00,68.5,268.3304,6441,-3.5,5.300000000000001,5.100000000000001,1015.163,160
2025-09-22 08:18:00,69.7,272.0197,6441,-3.6000000000000014,5.300000000000001,5.200000000000003,1035.041,160
2025-09-22 08:21:00,71.3,281.7347,6441,-3.6000000000000014,5.4,5.299999999999997,1075.658,165
2025-09-22 08:24:00,72.5,269.8062,6441,-3.700000000000003,5.6,5.299999999999997,1076.613,166
2025-09-22 08:27:00,73.6,273.0035,6441,-3.700000000000003,5.700000000000001,5.5,1097.98,166
2025-09-22 08:30:00,75.8,270.7899,6441,-3.8000000000000007,5.8999999999999995,5.599999999999998,1145.056,1571
2025-09-22 08:33:00,80.1,271.8967,6442,-4.100000000000001,6.199999999999999,6.0,1219.872,1578
2025-09-22 08:36:00,82.9,276.3238,6442,-4.199999999999999,6.200000000000001,6.099999999999998,1277.854,1578
2025-09-22 08:39:00,85.9,288.6212,6442,-4.300000000000001,6.200000000000001,6.300000000000001,1329.397,1538
2025-09-22 08:42:00,83.7,265.1331,6442,-4.300000000000001,6.6000000000000005,6.199999999999999,1298.475,1318
2025-09-22 08:45:00,85.0,281.7347,6442,-4.300000000000004,6.200000000000001,6.200000000000003,1322.62,1537
2025-09-22 08:48:00,79.4,253.8194,6442,-4.100000000000001,6.1000000000000005,5.899999999999999,1195.294,1671
2025-09-22 08:51:00,78.4,254.0654,6442,-3.8999999999999986,6.3,5.700000000000003,1187.626,286
2025-09-22 08:54:00,77.4,247.0558,6442,-3.799999999999997,6.3,5.600000000000001,1166.475,280
2025-09-22 08:57:00,77.4,250.1302,6442,-3.8999999999999986,6.3,5.700000000000003,1183.482,286
2025-09-22 09:00:00,77.6,249.1464,6442,-3.8000000000000043,6.3,5.600000000000001,1180.924,280
2025-09-22 09:03:00,77.6,255.2951,6442,-3.8999999999999986,6.3,5.700000000000003,1188.186,286
2025-09-22 09:06:00,77.2,249.8843,6442,-3.8000000000000043,6.3999999999999995,5.600000000000001,1181.185,280
2025-09-22 09:09:00,77.6,253.4505,6442,-3.900000000000002,6.3,5.699999999999999,1183.674,286
2025-09-22 09:12:00,77.6,254.8032,6442,-4.0000000000000036,6.2,5.800000000000001,1179.999,1671
2025-09-22 09:15:00,77.4,255.2951,6442,-3.900000000000002,6.2,5.699999999999999,1180.941,286
2025-09-22 09:18:00,76.2,248.9005,6442,-3.8000000000000007,6.2,5.599999999999998,1160.744,286
2025-09-22 09:21:00,74.6,241.645,6442,-3.6999999999999993,6.3,5.400000000000002,1117.52,1661
2025-09-22 09:24:00,73.9,245.5801,6442,-3.8000000000000007,6.1000000000000005,5.400000000000002,1125.881,1661
2025-09-22 09:27:00,73.7,245.4572,6442,-3.6999999999999993,6.1000000000000005,5.400000000000002,1124.045,1679
2025-09-22 09:30:00,73.6,238.2017,6442,-3.6999999999999993,6.2,5.400000000000002,1119.47,1679
2025-09-22 09:33:00,73.9,241.522,6443,-3.6999999999999993,6.199999999999999,5.400000000000002,1124.44,1679
2025-09-22 09:36:00,74.4,252.3438,6443,-3.8000000000000007,6.199999999999999,5.5000000000000036,1130.869,286
2025-09-22 09:39:00,75.5,252.3438,6443,-3.8000000000000007,6.200000000000001,5.4999999999999964,1150.194,286
2025-09-22 09:42:00,75.6,248.4086,6443,-3.8000000000000007,6.200000000000001,5.4999999999999964,1149.854,280
2025-09-22 09:45:00,75.8,243.6125,6443,-3.700000000000003,6.4,5.5,1147.769,280
2025-09-22 09:48:00,75.6,238.6936,6443,-3.900000000000002,6.5,5.599999999999998,1151.631,332
2025-09-22 09:51:00,76.0,241.1531,6443,-3.8000000000000007,6.5,5.599999999999998,1151.185,1661
2025-09-22 09:54:00,76.2,244.9653,6443,-3.8000000000000007,6.4,5.599999999999998,1159.143,280
2025-09-22 09:57:00,76.0,243.9815,6443,-3.8000000000000043,6.4,5.5,1155.611,1661
2025-09-22 10:00:00,76.2,247.0558,6443,-3.900000000000002,6.300000000000001,5.599999999999998,1159.035,1661
2025-09-22 10:03:00,76.8,252.7127,6443,-3.8000000000000043,6.300000000000001,5.600000000000001,1170.703,286
2025-09-22 10:06:00,78.8,256.033,6443,-4.0,6.4,5.700000000000003,1191.164,291
2025-09-22 10:09:00,78.4,235.6192,6443,-4.0,6.7,5.700000000000003,1183.974,332
2025-09-22 10:12:00,78.0,233.2827,6443,-3.8999999999999986,6.8,5.700000000000003,1184.558,281
2025-09-22 10:15:00,76.2,228.6097,6443,-3.8000000000000043,6.9,5.5,1157.181,431
2025-09-22 10:18:00,75.5,225.0434,6443,-3.8000000000000043,6.8,5.399999999999999,1140.732,432
2025-09-22 10:21:00,74.9,221.969,6443,-3.8000000000000007,6.8,5.4999999999999964,1132.121,432
2025-09-22 10:24:00,74.8,226.888,6443,-3.8000000000000007,6.8,5.5000000000000036,1141.752,432
2025-09-22 10:27:00,74.9,231.807,6443,-3.8000000000000007,6.7,5.5000000000000036,1134.107,423
2025-09-22 10:30:00,75.0,230.0854,6443,-3.8000000000000007,6.6000000000000005,5.5000000000000036,1132.311,423
2025-09-22 10:33:00,73.5,225.5353,6444,-3.799999999999997,6.7,5.399999999999999,1115.765,432
2025-09-22 10:36:00,72.5,228.6097,6444,-3.599999999999998,6.6000000000000005,5.199999999999999,1098.629,419
2025-09-22 10:39:00,73.1,231.684,6444,-3.6999999999999957,6.500000000000001,5.299999999999997,1115.932,420
2025-09-22 10:42:00,73.2,233.7746,6444,-3.6999999999999957,6.5,5.399999999999999,1113.221,423
2025-09-22 10:45:00,73.2,228.9786,6444,-3.6999999999999957,6.6000000000000005,5.299999999999997,1110.038,423
2025-09-22 10:48:00,73.3,229.2245,6444,-3.6999999999999993,6.5,5.300000000000001,1108.421,420
2025-09-22 10:51:00,73.1,231.4381,6444,-3.599999999999998,6.5,5.300000000000001,1110.197,210
2025-09-22 10:54:00,72.9,228.8556,6444,-3.6999999999999993,6.5,5.300000000000001,1111.737,420
2025-09-22 10:57:00,72.9,226.3961,6444,-3.6000000000000014,6.6,5.300000000000004,1104.69,419
2025-09-22 11:00:00,72.9,229.3475,6444,-3.6999999999999993,6.6,5.300000000000001,1112.259,423
2025-09-22 11:03:00,72.9,224.4285,6444,-3.6000000000000014,6.5,5.300000000000004,1107.496,419
2025-09-22 11:06:00,72.9,229.3475,6444,-3.6000000000000014,6.5,5.300000000000004,1115.922,420
2025-09-22 11:09:00,73.1,226.2731,6444,-3.6999999999999993,6.6,5.400000000000002,1108.038,421
2025-09-22 11:12:00,72.9,218.7717,6444,-3.4999999999999964,6.7,5.300000000000001,1099.451,256
2025-09-22 11:15:00,71.9,214.2216,6444,-3.599999999999998,6.7,5.199999999999999,1088.409,256
2025-09-22 11:18:00,71.5,215.6973,6444,-3.599999999999998,6.8,5.199999999999999,1088.968,256
2025-09-22 11:21:00,70.3,211.6392,6444,-3.5000000000000036,6.8,5.199999999999999,1066.559,881
2025-09-22 11:24:00,69.3,211.5162,6444,-3.400000000000002,6.7,5.0000000000000036,1062.359,881
2025-09-22 11:27:00,69.7,216.3122,6444,-3.5,6.6000000000000005,5.0,1050.338,877
2025-09-22 11:30:00,69.5,218.7717,6444,-3.3999999999999986,6.4,5.100000000000001,1054.388,497
2025-09-22 11:33:00,69.9,221.8461,6445,-3.5,6.4,5.100000000000001,1060.204,419
2025-09-22 11:36:00,70.3,226.5191,6445,-3.6000000000000014,6.4,5.200000000000003,1061.405,419
2025-09-22 11:39:00,69.9,220.1244,6445,-3.5,6.4,5.100000000000001,1056.28,419
2025-09-22 11:42:00,70.1,219.7555,6445,-3.5,6.4,5.100000000000001,1058.262,419
2025-09-22 11:45:00,69.5,215.0825,6445,-3.5,6.500000000000001,5.100000000000001,1049.857,877
2025-09-22 11:48:00,69.7,215.9433,6445,-3.5,6.6000000000000005,5.100000000000001,1048.791,877
2025-09-22 11:51:00,69.7,218.8947,6445,-3.4999999999999964,6.500000000000001,5.099999999999998,1054.059,419
2025-09-22 11:54:00,69.5,220.7393,6445,-3.5000000000000036,6.500000000000001,5.099999999999998,1049.897,419
2025-09-22 11:57:00,69.3,215.6973,6445,-3.400000000000002,6.500000000000001,5.099999999999998,1047.418,878
2025-09-22 12:00:00,68.5,211.1473,6445,-3.5000000000000036,6.499999999999999,5.0000000000000036,1029.753,877
2025-09-22 12:03:00,66.9,209.5486,6445,-3.3999999999999986,6.6000000000000005,4.899999999999999,1004.569,880
2025-09-22 12:06:00,67.1,214.8365,6445,-3.3999999999999986,6.500000000000001,4.899999999999999,1002.142,878
2025-09-22 12:09:00,66.7,214.5906,6445,-3.299999999999997,6.4,4.899999999999999,1003.925,878
2025-09-22 12:12:00,66.5,211.5162,6445,-3.3000000000000007,6.299999999999999,4.800000000000001,999.1979,880
2025-09-22 12:15:00,66.7,214.0987,6445,-3.3999999999999986,6.4,4.899999999999999,998.8812,878
2025-09-22 12:18:00,66.7,215.8203,6445,-3.400000000000002,6.299999999999999,4.900000000000002,1007.893,878
2025-09-22 12:21:00,66.9,217.05,6445,-3.3000000000000007,6.300000000000001,4.800000000000001,1000.467,509
2025-09-22 12:24:00,66.9,209.6716,6445,-3.400000000000002,6.199999999999999,4.900000000000002,993.4576,878
2025-09-22 12:27:00,66.5,208.9337,6445,-3.3000000000000043,6.299999999999999,4.800000000000004,992.3415,880
2025-09-22 12:30:00,66.5,212.623,6445,-3.400000000000002,6.299999999999999,4.900000000000002,995.8276,878
2025-09-22 12:33:00,66.5,210.5324,6446,-3.3000000000000007,6.500000000000001,4.800000000000001,997.6667,880
2025-09-22 12:36:00,66.7,215.0825,6446,-3.3999999999999986,6.500000000000001,4.899999999999999,999.2739,878
2025-09-22 12:39:00,66.1,218.7717,6446,-3.299999999999997,6.300000000000001,4.899999999999999,993.7026,509
2025-09-22 12:42:00,66.3,218.5257,6446,-3.3999999999999986,6.200000000000001,4.799999999999997,999.7821,500
2025-09-22 12:45:00,66.1,214.7135,6446,-3.3000000000000043,6.299999999999999,4.800000000000004,983.6683,509
2025-09-22 12:48:00,65.9,207.95,6446,-3.400000000000002,6.4,4.900000000000002,981.9685,880
2025-09-22 12:51:00,66.1,203.7688,6446,-3.3000000000000043,6.500000000000001,4.800000000000004,976.1699,880
2025-09-22 12:54:00,65.7,204.7526,6446,-3.3000000000000007,6.500000000000001,4.800000000000001,969.0551,880
2025-09-22 12:57:00,65.7,207.458,6446,-3.3000000000000007,6.500000000000001,4.800000000000001,979.4434,880
2025-09-22 13:00:00,65.9,208.9337,6446,-3.3000000000000007,6.500000000000001,4.900000000000002,981.3214,880
2025-09-22 13:03:00,65.9,207.704,6446,-3.3000000000000007,6.3999999999999995,4.800000000000001,979.2028,880
2025-09-22 13:06:00,65.5,209.5486,6446,-3.299999999999997,6.3999999999999995,4.899999999999999,980.4642,880
2025-09-22 13:09:00,65.9,213.8527,6446,-3.3000000000000007,6.299999999999999,4.800000000000001,981.4656,509
2025-09-22 13:12:00,65.1,213.4838,6446,-3.299999999999997,6.299999999999999,4.799999999999997,964.2285,509
2025-09-22 13:15:00,64.7,206.2283,6446,-3.3000000000000007,6.3999999999999995,4.799999999999997,957.1334,880
2025-09-22 13:18:00,64.5,206.2283,6446,-3.1999999999999993,6.500000000000001,4.699999999999996,954.2866,891
2025-09-22 13:21:00,65.1,209.5486,6446,-3.3999999999999986,6.500000000000001,4.900000000000002,959.2757,880
2025-09-22 13:24:00,64.3,210.1635,6446,-3.3000000000000007,6.4,4.800000000000001,940.6632,880
2025-09-22 13:27:00,64.0,209.6716,6446,-3.3000000000000007,6.300000000000001,4.699999999999999,936.3534,880
2025-09-22 13:30:00,63.9,210.4094,6446,-3.1999999999999993,6.300000000000001,4.699999999999999,937.674,880
2025-09-22 13:33:00,64.1,214.2216,6447,-3.3000000000000007,6.300000000000001,4.800000000000001,951.4116,509
2025-09-22 13:36:00,64.7,214.7135,6447,-3.200000000000003,6.200000000000001,4.800000000000004,955.0929,509
2025-09-22 13:39:00,65.1,209.6716,6447,-3.3000000000000007,6.300000000000001,4.800000000000004,956.5895,880
2025-09-22 13:42:00,65.7,218.1568,6447,-3.3000000000000007,6.300000000000001,4.899999999999999,973.1381,509
2025-09-22 13:45:00,66.1,219.7555,6447,-3.400000000000002,6.200000000000001,5.0,974.746,500
2025-09-22 13:48:00,65.7,213.2378,6447,-3.3999999999999986,6.4,4.899999999999999,974.839,878
2025-09-22 13:51:00,65.5,214.5906,6447,-3.3999999999999986,6.4,4.799999999999997,966.5411,878
2025-09-22 13:54:00,65.7,216.5582,6447,-3.3000000000000007,6.4,4.899999999999999,963.6678,878
2025-09-22 13:57:00,65.5,213.4838,6447,-3.3000000000000007,6.300000000000001,4.800000000000001,959.4159,509
2025-09-22 14:00:00,65.1,213.6068,6447,-3.3000000000000007,6.1,4.800000000000001,961.4188,509
2025-09-22 14:03:00,64.9,209.9175,6447,-3.3000000000000007,6.299999999999999,4.699999999999999,959.2321,880
2025-09-22 14:06:00,65.1,215.2054,6447,-3.3000000000000007,6.4,4.800000000000001,960.4222,880
2025-09-22 14:09:00,65.7,217.05,6447,-3.3000000000000007,6.300000000000001,4.800000000000001,969.1811,509
2025-09-22 14:12:00,65.9,213.9757,6447,-3.299999999999997,6.300000000000001,4.799999999999997,969.3879,509
2025-09-22 14:15:00,65.5,213.9757,6447,-3.3999999999999986,6.300000000000001,4.899999999999999,958.4628,878
2025-09-22 14:18:00,66.3,224.0596,6447,-3.3999999999999986,6.300000000000001,4.899999999999999,976.548,500
2025-09-22 14:21:00,67.1,223.9366,6447,-3.299999999999997,6.300000000000001,5.0,983.9507,497
2025-09-22 14:24:00,66.9,221.2312,6447,-3.5,6.300000000000001,4.899999999999999,985.1769,498
2025-09-22 14:27:00,66.5,218.4028,6447,-3.299999999999997,6.4,4.899999999999999,985.2252,497
2025-09-22 14:30:00,66.5,220.0014,6447,-3.400000000000002,6.299999999999999,4.900000000000002,980.7028,497
2025-09-22 14:33:00,66.9,221.6001,6448,-3.400000000000002,6.1,5.0000000000000036,981.4507,500
2025-09-22 14:36:00,66.7,220.1244,6448,-3.400000000000002,6.199999999999999,4.900000000000002,983.6384,500
2025-09-22 14:39:00,66.5,220.9852,6448,-3.3000000000000007,6.299999999999999,4.900000000000002,984.2246,497
2025-09-22 14:42:00,66.7,222.5839,6448,-3.3000000000000007,6.299999999999999,4.900000000000002,983.613,497
2025-09-22 14:45:00,66.5,215.2054,6448,-3.400000000000002,6.199999999999999,4.900000000000002,984.9655,878
2025-09-22 14:48:00,66.5,215.6973,6448,-3.400000000000002,6.4,4.900000000000002,978.8901,878
2025-09-22 14:51:00,66.7,217.7879,6448,-3.400000000000002,6.4,4.900000000000002,972.6198,878
2025-09-22 14:54:00,67.1,225.5353,6448,-3.400000000000002,6.200000000000001,5.0000000000000036,995.1624,500
2025-09-22 14:57:00,67.7,226.888,6448,-3.400000000000002,6.300000000000001,5.0000000000000036,994.1855,215
2025-09-22 15:00:00,67.5,220.8623,6448,-3.400000000000002,6.300000000000001,4.9999999999999964,993.9432,497
2025-09-22 15:03:00,67.5,223.3218,6448,-3.400000000000002,6.300000000000001,4.9999999999999964,996.8169,497
2025-09-22 15:06:00,67.5,221.8461,6448,-3.3999999999999986,6.199999999999999,4.899999999999999,994.5804,500
2025-09-22 15:09:00,67.1,220.2474,6448,-3.299999999999997,6.199999999999999,4.899999999999999,991.8466,500
2025-09-22 15:12:00,67.9,223.8137,6448,-3.3999999999999986,6.300000000000001,4.899999999999999,1002.209,497
2025-09-22 15:15:00,67.9,221.4771,6448,-3.3999999999999986,6.300000000000001,5.0,993.2415,497
2025-09-22 15:18:00,67.7,221.2312,6448,-3.3999999999999986,6.300000000000001,5.0,996.6721,497
2025-09-22 15:21:00,67.7,222.8299,6448,-3.400000000000002,6.300000000000001,4.900000000000002,993.7121,497
2025-09-22 15:24:00,68.3,227.011,6448,-3.400000000000002,6.200000000000001,5.0000000000000036,1003.139,215
2025-09-22 15:27:00,68.7,229.9624,6448,-3.400000000000002,6.199999999999999,4.9999999999999964,1015.946,215
2025-09-22 15:30:00,69.3,232.0529,6448,-3.4999999999999964,6.1,4.9999999999999964,1025.085,216
2025-09-22 15:33:00,69.3,231.684,6449,-3.4999999999999964,6.199999999999999,5.099999999999998,1026.856,216
2025-09-22 15:36:00,68.7,224.3056,6449,-3.3999999999999986,6.199999999999999,5.0,1018.258,500
2025-09-22 15:39:00,69.3,224.6745,6449,-3.5,6.199999999999999,5.0,1016.362,498
2025-09-22 15:42:00,69.1,224.3056,6449,-3.5,6.300000000000001,5.0,1018.621,419
2025-09-22 15:45:00,68.9,227.7488,6449,-3.5,6.199999999999999,5.0,1021.085,498
2025-09-22 15:48:00,69.1,230.7002,6449,-3.5,6.199999999999999,5.100000000000001,1024.921,216
2025-09-22 15:51:00,69.1,228.1178,6449,-3.3999999999999986,6.1,5.0,1020.701,215
2025-09-22 15:54:00,69.3,226.3961,6449,-3.3999999999999986,6.199999999999999,5.100000000000001,1022.578,215
2025-09-22 15:57:00,69.1,225.2894,6449,-3.3999999999999986,6.199999999999999,5.0,1021.429,500
2025-09-22 16:00:00,68.9,225.5353,6449,-3.3999999999999986,6.199999999999999,5.0,1020.364,500
2025-09-22 16:03:00,69.1,223.1988,6449,-3.400000000000002,6.199999999999999,4.900000000000002,1017.109,500
2025-09-22 16:06:00,69.7,226.765,6449,-3.3999999999999986,6.299999999999999,5.0,1030.532,215
2025-09-22 16:09:00,69.9,227.7488,6449,-3.3999999999999986,6.300000000000001,5.0,1031.297,215
2025-09-22 16:12:00,70.1,229.4705,6449,-3.3999999999999986,6.200000000000001,5.0,1037.225,215
2025-09-22 16:15:00,69.7,226.2731,6449,-3.5,6.300000000000001,5.0,1034.74,419
2025-09-22 16:18:00,69.3,223.8137,6449,-3.3999999999999986,6.199999999999999,5.0,1023.407,500
2025-09-22 16:21:00,69.5,224.5515,6449,-3.3999999999999986,6.4,5.0,1027.833,497
2025-09-22 16:24:00,69.3,223.4447,6449,-3.400000000000002,6.4,5.099999999999998,1024.852,497
2025-09-22 16:27:00,69.1,217.5419,6449,-3.4999999999999964,6.500000000000001,4.9999999999999964,1023.422,877
2025-09-22 16:30:00,69.1,213.2378,6449,-3.400000000000002,6.500000000000001,4.9999999999999964,1017.964,878
2025-09-22 16:33:00,68.5,213.2378,6450,-3.400000000000002,6.500000000000001,4.9999999999999964,1018.702,878
2025-09-22 16:36:00,69.1,216.0663,6450,-3.400000000000002,6.500000000000001,4.9999999999999964,1019.508,878
2025-09-22 16:39:00,69.1,219.7555,6450,-3.400000000000002,6.500000000000001,4.9999999999999964,1014.594,497
2025-09-22 16:42:00,69.7,224.6745,6450,-3.4999999999999964,6.500000000000001,4.9999999999999964,1031.337,419
2025-09-22 16:45:00,69.3,222.215,6450,-3.3999999999999986,6.4,5.0,1023.122,497
2025-09-22 16:48:00,69.1,219.3866,6450,-3.400000000000002,6.4,4.9999999999999964,1017.77,497
2025-09-22 16:51:00,69.1,214.8365,6450,-3.3000000000000043,6.6000000000000005,4.899999999999999,1021.385,881
2025-09-22 16:54:00,69.1,214.5906,6450,-3.4999999999999964,6.3999999999999995,5.099999999999998,1017.889,878
2025-09-22 16:57:00,68.7,213.3608,6450,-3.400000000000002,6.499999999999999,4.9999999999999964,1014.555,878
2025-09-22 17:00:00,68.9,219.6325,6450,-3.5000000000000036,6.500000000000001,5.0000000000000036,1018.897,497
2025-09-22 17:03:00,69.1,222.8299,6450,-3.400000000000002,6.500000000000001,4.9999999999999964,1028.561,497
2025-09-22 17:06:00,69.5,220.6163,6450,-3.400000000000002,6.500000000000001,4.9999999999999964,1030.0,497
2025-09-22 17:09:00,69.1,215.9433,6450,-3.3999999999999986,6.4,4.899999999999999,1012.404,878
2025-09-22 17:12:00,68.3,210.9013,6450,-3.400000000000002,6.500000000000001,4.900000000000002,1010.938,878
2025-09-22 17:15:00,67.7,209.3027,6450,-3.3000000000000007,6.6000000000000005,4.900000000000002,1003.191,880
2025-09-22 17:18:00,67.5,212.0081,6450,-3.3000000000000007,6.6000000000000005,4.900000000000002,1003.93,880
2025-09-22 17:21:00,69.1,225.9042,6450,-3.5000000000000036,6.200000000000001,5.099999999999998,1017.51,498
2025-09-22 17:24:00,69.3,230.7002,6450,-3.5000000000000036,6.200000000000001,5.0000000000000036,1025.994,216
2025-09-22 17:27:00,69.5,230.5773,6450,-3.5000000000000036,6.200000000000001,5.0000000000000036,1030.212,216
2025-09-22 17:30:00,69.5,221.6001,6450,-3.400000000000002,6.200000000000001,4.9999999999999964,1017.63,500
2025-09-22 17:33:00,68.5,224.5515,6451,-3.400000000000002,6.4,4.9999999999999964,1015.473,497
2025-09-22 17:36:00,69.3,229.9624,6451,-3.4999999999999964,6.300000000000001,5.099999999999998,1029.374,216
2025-09-22 17:39:00,69.7,227.7488,6451,-3.400000000000002,6.300000000000001,5.099999999999998,1028.35,215
2025-09-22 17:42:00,69.7,226.888,6451,-3.4999999999999964,6.200000000000001,5.099999999999998,1027.57,498
2025-09-22 17:45:00,69.0,223.8137,6451,-3.3999999999999986,6.199999999999999,5.0,1022.613,500
2025-09-22 17:48:00,68.7,222.7069,6451,-3.400000000000002,6.299999999999999,4.9999999999999964,1013.193,497
2025-09-22 17:51:00,69.1,219.6325,6451,-3.400000000000002,6.3999999999999995,4.9999999999999964,1019.044,497
2025-09-22 17:54:00,69.1,218.7717,6451,-3.400000000000002,6.500000000000001,4.900000000000002,1018.017,497
2025-09-22 17:57:00,68.9,217.9109,6451,-3.400000000000002,6.3999999999999995,4.9999999999999964,1017.527,497
2025-09-22 18:00:00,68.7,216.6811,6451,-3.400000000000002,6.3999999999999995,4.9999999999999964,1007.921,878
2025-09-22 18:03:00,68.5,212.7459,6451,-3.3000000000000043,6.6000000000000005,4.899999999999999,1011.726,881
2025-09-22 18:06:00,68.3,206.1053,6451,-3.400000000000002,6.500000000000001,4.900000000000002,1003.726,880
2025-09-22 18:09:00,67.5,198.6039,6451,-3.3000000000000007,6.700000000000001,4.800000000000001,989.5095,892
2025-09-22 18:12:00,67.9,238.0787,6451,-3.3999999999999986,6.200000000000001,5.0,1009.186,218
2025-09-22 18:15:00,70.3,239.8003,6451,-3.5,6.1000000000000005,5.199999999999996,1039.479,209
2025-09-22 18:18:00,70.9,235.3732,6451,-3.5000000000000036,6.200000000000001,5.199999999999999,1050.559,211
2025-09-22 18:21:00,71.3,237.2179,6451,-3.599999999999998,6.200000000000001,5.199999999999999,1056.467,211
2025-09-22 18:24:00,71.5,236.603,6451,-3.599999999999998,6.200000000000001,5.199999999999999,1056.462,211
2025-09-22 18:27:00,71.5,234.8814,6451,-3.6999999999999993,6.300000000000001,5.300000000000001,1056.535,420
2025-09-22 18:30:00,71.9,235.3732,6451,-3.6000000000000014,6.200000000000001,5.300000000000004,1059.371,211
2025-09-22 18:33:00,71.6,235.3732,6452,-3.6000000000000014,6.300000000000001,5.200000000000003,1062.522,211
2025-09-22 18:36:00,71.7,233.8976,6452,-3.6000000000000014,6.300000000000001,5.200000000000003,1063.105,211
2025-09-22 18:39:00,71.5,234.2665,6452,-3.5,6.300000000000001,5.200000000000003,1062.58,211
2025-09-22 18:42:00,71.9,235.1273,6452,-3.5,6.300000000000001,5.200000000000003,1064.303,211
2025-09-22 18:45:00,71.7,231.807,6452,-3.6000000000000014,6.300000000000001,5.200000000000003,1062.924,420
2025-09-22 18:48:00,70.5,216.9271,6452,-3.5,6.500000000000001,5.100000000000001,1033.859,877
2025-09-22 18:51:00,71.3,230.7002,6452,-3.6000000000000014,6.199999999999999,5.200000000000003,1057.238,211
2025-09-22 18:54:00,72.1,240.5382,6452,-3.6000000000000014,6.1,5.300000000000004,1068.14,1679
2025-09-22 18:57:00,72.5,239.0625,6452,-3.6999999999999993,6.199999999999999,5.300000000000001,1073.762,1679
2025-09-22 19:00:00,71.7,233.8976,6452,-3.5,6.299999999999999,5.200000000000003,1064.004,211
2025-09-22 19:03:00,71.5,228.7326,6452,-3.5,6.3999999999999995,5.100000000000001,1059.55,419
2025-09-22 19:06:00,71.7,223.6907,6452,-3.599999999999998,6.3999999999999995,5.199999999999999,1055.262,419
2025-09-22 19:09:00,71.3,218.5257,6452,-3.599999999999998,6.3999999999999995,5.199999999999999,1042.105,877
2025-09-22 19:12:00,70.3,217.296,6452,-3.5,6.499999999999999,5.0,1037.377,877
2025-09-22 19:15:00,70.2,222.8299,6452,-3.3999999999999986,6.499999999999999,5.0,1036.749,497
2025-09-22 19:18:00,70.3,225.6583,6452,-3.3999999999999986,6.3999999999999995,5.0,1041.324,497
2025-09-22 19:21:00,70.5,230.7002,6452,-3.599999999999998,6.3,5.199999999999999,1042.534,420
2025-09-22 19:24:00,70.7,228.7326,6452,-3.5,6.3,5.0,1043.376,419
2025-09-22 19:27:00,69.9,221.4771,6452,-3.3999999999999986,6.3,5.0,1032.489,497
2025-09-22 19:30:00,68.9,215.9433,6452,-3.5,6.3999999999999995,5.0,1002.342,878
2025-09-22 19:33:00,48.6,208.0729,6453,-2.6000000000000014,5.0,0.20000000000000284,6.781215,1025
2025-09-23 08:18:00,52.1,194.9146,6453,-2.200000000000003,3.9000000000000004,3.200000000000003,827.6151,994
2025-09-23 08:21:00,58.9,213.8527,6453,-2.8999999999999986,5.199999999999999,4.100000000000001,923.0195,642
2025-09-23 08:24:00,56.9,215.8203,6453,-2.799999999999997,5.200000000000001,4.0,858.8314,642
2025-09-23 08:27:00,57.4,217.7879,6453,-2.799999999999997,5.200000000000001,4.0,842.2834,642
2025-09-23 08:30:00,59.5,218.2798,6453,-2.900000000000002,5.4,4.099999999999998,871.0908,642
2025-09-23 08:33:00,61.3,222.4609,6453,-3.1000000000000014,5.6,4.5000000000000036,896.8479,511
2025-09-23 08:36:00,63.7,231.3151,6453,-3.1999999999999993,5.6000000000000005,4.800000000000001,938.0266,513
2025-09-23 08:39:00,69.3,275.0941,6453,-3.5,5.4,5.100000000000001,1032.339,126
