Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2025-09-23 08:42:00,72.6,280.5049,6453,-3.6000000000000014,5.4,5.399999999999999,1080.017,165
2025-09-23 08:45:00,74.4,279.1522,6453,-3.799999999999997,5.500000000000001,5.600000000000001,1139.758,1572
2025-09-23 08:48:00,76.6,272.6346,6453,-3.900000000000002,5.800000000000001,5.699999999999999,1147.26,1573
2025-09-23 08:51:00,77.4,284.5631,6453,-3.900000000000002,5.699999999999999,5.699999999999999,1156.746,1572
2025-09-23 08:54:00,77.8,284.3171,6453,-4.0000000000000036,5.699999999999999,5.800000000000001,1169.797,1572
2025-09-23 08:57:00,78.8,285.3009,6453,-3.9999999999999964,5.6,5.900000000000002,1186.426,1536
2025-09-23 09:00:00,80.0,287.3915,6453,-4.099999999999998,5.800000000000001,5.900000000000002,1213.559,1540
2025-09-23 09:03:00,80.1,283.7022,6453,-4.099999999999998,5.9,5.9999999999999964,1219.201,1540
2025-09-23 09:06:00,80.0,280.3819,6453,-4.100000000000001,5.800000000000001,6.0,1212.594,1540
2025-09-23 09:09:00,79.6,278.0454,6453,-4.100000000000001,6.0,5.899999999999999,1211.929,1540
2025-09-23 09:12:00,80.2,283.0874,6453,-4.0,6.0,5.899999999999999,1221.592,1540
2025-09-23 09:15:00,82.5,285.4239,6454,-4.300000000000004,6.1,6.200000000000003,1264.487,1542
2025-09-23 09:18:00,82.1,278.4144,6454,-4.100000000000001,6.0,6.100000000000001,1255.687,1578
2025-09-23 09:21:00,80.2,268.9453,6454,-4.100000000000001,6.2,5.899999999999999,1227.614,1577
2025-09-23 09:24:00,78.6,262.7966,6454,-4.100000000000001,6.1000000000000005,5.800000000000004,1189.392,1671
2025-09-23 09:27:00,77.6,263.0425,6454,-3.900000000000002,6.1000000000000005,5.699999999999999,1168.988,287
2025-09-23 09:30:00,78.0,268.0845,6454,-3.9999999999999964,6.0,5.800000000000001,1174.353,1571
2025-09-23 09:33:00,78.0,265.502,6454,-3.9999999999999964,6.0,5.800000000000001,1175.634,287
2025-09-23 09:36:00,78.0,264.8871,6454,-4.0,6.1,5.800000000000004,1175.493,287
2025-09-23 09:39:00,78.2,268.6994,6454,-3.9999999999999964,6.199999999999999,5.800000000000001,1181.979,287
2025-09-23 09:42:00,78.6,267.9615,6454,-4.0,6.199999999999999,5.800000000000004,1206.29,287
2025-09-23 09:45:00,79.8,268.3304,6454,-3.9999999999999964,6.199999999999999,5.900000000000002,1207.698,287
2025-09-23 09:48:00,82.3,278.4144,6454,-4.100000000000001,6.300000000000001,6.0,1265.348,1578
2025-09-23 09:51:00,83.1,273.7413,6454,-4.199999999999999,6.4,6.099999999999998,1278.495,1554
2025-09-23 09:54:00,82.9,271.4048,6454,-4.199999999999999,6.500000000000001,6.099999999999998,1275.986,1590
2025-09-23 09:57:00,83.1,273.8643,6454,-4.199999999999999,6.4,6.099999999999998,1281.272,1554
2025-09-23 10:00:00,80.0,250.991,6454,-3.9999999999999964,6.7,5.9999999999999964,1234.283,307
2025-09-23 10:03:00,78.8,246.8099,6454,-3.9999999999999964,6.6000000000000005,5.800000000000001,1184.335,278
2025-09-23 10:06:00,77.6,243.6125,6454,-3.900000000000002,6.6000000000000005,5.699999999999999,1172.808,278
2025-09-23 10:09:00,77.2,242.5058,6454,-3.8000000000000007,6.6000000000000005,5.599999999999998,1164.604,281
2025-09-23 10:12:00,77.8,242.2598,6454,-3.900000000000002,6.6,5.699999999999999,1166.557,281
2025-09-23 10:15:00,76.8,243.6125,6455,-3.8000000000000043,6.5,5.600000000000001,1154.328,280
2025-09-23 10:18:00,77.0,242.2598,6455,-3.8999999999999986,6.6,5.600000000000001,1158.901,281
2025-09-23 10:21:00,77.0,242.5058,6455,-3.8999999999999986,6.5,5.600000000000001,1156.602,278
2025-09-23 10:24:00,77.4,249.7613,6455,-3.900000000000002,6.4,5.699999999999999,1159.605,278
2025-09-23 10:27:00,77.2,249.8843,6455,-3.8000000000000043,6.5,5.600000000000001,1161.514,285
2025-09-23 10:30:00,76.8,246.5639,6455,-3.900000000000002,6.6000000000000005,5.699999999999999,1156.375,278
2025-09-23 10:33:00,76.8,244.3504,6455,-3.799999999999997,6.4,5.600000000000001,1154.904,280
2025-09-23 10:36:00,76.6,249.8843,6455,-3.799999999999997,6.500000000000001,5.5,1155.15,285
2025-09-23 10:39:00,76.8,249.6383,6455,-3.8999999999999986,6.4,5.700000000000003,1153.905,278
2025-09-23 10:42:00,77.0,246.441,6455,-3.900000000000002,6.4,5.599999999999998,1154.064,278
2025-09-23 10:45:00,76.8,249.8843,6455,-3.799999999999997,6.4,5.600000000000001,1153.7,280
2025-09-23 10:48:00,77.4,253.5735,6455,-3.799999999999997,6.4,5.600000000000001,1165.422,286
2025-09-23 10:51:00,77.2,248.0396,6455,-3.8000000000000043,6.4,5.700000000000003,1165.04,280
2025-09-23 10:54:00,77.4,250.2532,6455,-3.8999999999999986,6.4,5.700000000000003,1161.008,278
2025-09-23 10:57:00,78.2,259.3533,6455,-3.8999999999999986,6.300000000000001,5.800000000000004,1186.204,287
2025-09-23 11:00:00,80.6,261.5668,6455,-4.0,6.4,5.899999999999999,1221.272,1587
2025-09-23 11:03:00,80.4,254.6803,6455,-4.0,6.6,5.799999999999997,1229.02,291
2025-09-23 11:06:00,80.6,257.8776,6455,-4.0000000000000036,6.5,5.800000000000001,1230.6,291
2025-09-23 11:09:00,80.6,253.5735,6455,-4.0000000000000036,6.5,5.800000000000001,1226.988,291
2025-09-23 11:12:00,80.2,250.4991,6455,-4.100000000000001,6.6,5.899999999999999,1224.111,302
2025-09-23 11:15:00,80.6,258.1235,6456,-4.0,6.6,5.899999999999999,1229.304,291
2025-09-23 11:18:00,80.5,259.3533,6456,-4.100000000000001,6.4,5.899999999999999,1233.301,1587
2025-09-23 11:21:00,80.2,254.8032,6456,-4.0,6.5,5.899999999999999,1222.864,291
2025-09-23 11:24:00,80.2,256.8938,6456,-3.900000000000002,6.4,5.800000000000001,1225.85,291
2025-09-23 11:27:00,80.4,262.1817,6456,-3.9999999999999964,6.5,5.800000000000001,1227.789,1587
2025-09-23 11:30:00,81.6,265.1331,6456,-4.099999999999998,6.4,6.0000000000000036,1250.404,1587
2025-09-23 11:33:00,81.8,262.7966,6456,-4.099999999999998,6.4,5.9999999999999964,1253.734,1587
2025-09-23 11:36:00,81.1,253.3275,6456,-4.099999999999998,6.6000000000000005,5.900000000000002,1241.588,302
2025-09-23 11:39:00,81.4,253.9424,6456,-4.099999999999998,6.6000000000000005,5.900000000000002,1246.573,302
2025-09-23 11:42:00,80.8,250.1302,6456,-3.9999999999999964,6.6000000000000005,5.900000000000002,1241.368,302
2025-09-23 11:45:00,79.2,249.1464,6456,-3.900000000000002,6.6000000000000005,5.699999999999999,1204.224,278
2025-09-23 11:48:00,79.6,250.4991,6456,-3.900000000000002,6.6000000000000005,5.699999999999999,1209.794,278
2025-09-23 11:51:00,79.6,248.2856,6456,-4.0000000000000036,6.6000000000000005,5.800000000000001,1202.729,278
2025-09-23 11:54:00,79.0,249.7613,6456,-4.0,6.500000000000001,5.799999999999997,1199.599,291
2025-09-23 11:57:00,79.2,251.114,6456,-3.900000000000002,6.6000000000000005,5.800000000000001,1208.293,278
2025-09-23 12:00:00,79.4,252.9586,6456,-3.900000000000002,6.6000000000000005,5.800000000000001,1205.287,291
2025-09-23 12:03:00,79.2,251.36,6456,-3.900000000000002,6.500000000000001,5.699999999999999,1202.191,278
2025-09-23 12:06:00,78.2,246.441,6456,-3.8999999999999986,6.500000000000001,5.700000000000003,1183.0,278
2025-09-23 12:09:00,77.6,240.5382,6456,-3.799999999999997,6.6000000000000005,5.600000000000001,1175.197,281
2025-09-23 12:12:00,76.4,240.6612,6456,-3.799999999999997,6.6000000000000005,5.600000000000001,1159.096,281
2025-09-23 12:15:00,76.6,243.1207,6457,-3.799999999999997,6.500000000000001,5.600000000000001,1157.574,1661
2025-09-23 12:18:00,76.2,239.0625,6457,-3.799999999999997,6.6000000000000005,5.600000000000001,1150.758,423
2025-09-23 12:21:00,76.0,236.849,6457,-3.8000000000000043,6.500000000000001,5.600000000000001,1141.27,423
2025-09-23 12:24:00,74.6,238.8166,6457,-3.799999999999997,6.499999999999999,5.399999999999999,1129.743,1661
2025-09-23 12:27:00,74.6,242.8747,6457,-3.6999999999999957,6.499999999999999,5.399999999999999,1140.765,1661
2025-09-23 12:30:00,75.2,247.1788,6457,-3.799999999999997,6.500000000000001,5.5,1144.885,280
2025-09-23 12:33:00,75.6,248.6545,6457,-3.700000000000003,6.300000000000001,5.5,1143.352,280
2025-09-23 12:36:00,75.6,248.0396,6457,-3.8000000000000043,6.300000000000001,5.5,1141.405,280
2025-09-23 12:39:00,75.2,239.8003,6457,-3.700000000000003,6.500000000000001,5.5,1133.452,279
2025-09-23 12:42:00,74.9,236.1111,6457,-3.8000000000000043,6.500000000000001,5.5,1128.2,423
2025-09-23 12:45:00,74.9,236.1111,6457,-3.6999999999999957,6.6000000000000005,5.399999999999999,1133.537,423
2025-09-23 12:48:00,74.8,237.9557,6457,-3.8000000000000043,6.6000000000000005,5.5,1135.999,423
2025-09-23 12:51:00,75.4,241.522,6457,-3.700000000000003,6.5,5.399999999999999,1140.328,279
2025-09-23 12:54:00,74.9,232.6678,6457,-3.700000000000003,6.6000000000000005,5.5,1129.089,423
2025-09-23 12:57:00,75.0,230.7002,6457,-3.8000000000000043,6.6000000000000005,5.399999999999999,1129.308,423
2025-09-23 13:00:00,74.4,237.5868,6457,-3.700000000000003,6.6000000000000005,5.399999999999999,1129.479,423
2025-09-23 13:03:00,75.0,243.1207,6457,-3.799999999999997,6.4,5.399999999999999,1131.872,1661
2025-09-23 13:06:00,74.9,241.7679,6457,-3.6999999999999957,6.4,5.5,1132.514,1661
2025-09-23 13:09:00,74.4,236.1111,6457,-3.799999999999997,6.6000000000000005,5.5,1126.615,423
2025-09-23 13:12:00,74.6,235.3732,6457,-3.799999999999997,6.5,5.5,1124.056,423
2025-09-23 13:15:00,74.6,236.726,6458,-3.700000000000003,6.5,5.399999999999999,1130.314,423
2025-09-23 13:18:00,75.0,239.3084,6458,-3.799999999999997,6.6,5.5,1133.065,423
2025-09-23 13:21:00,75.2,241.7679,6458,-3.799999999999997,6.4,5.399999999999999,1134.86,1661
2025-09-23 13:24:00,74.9,238.5706,6458,-3.6999999999999993,6.4,5.400000000000002,1129.777,1661
2025-09-23 13:27:00,75.0,237.3409,6458,-3.799999999999997,6.4,5.5,1129.594,1661
2025-09-23 13:30:00,74.8,241.7679,6458,-3.6999999999999957,6.4,5.399999999999999,1137.71,1661
2025-09-23 13:33:00,76.0,250.3762,6458,-3.8000000000000007,6.3,5.4999999999999964,1161.041,286
2025-09-23 13:36:00,77.2,251.6059,6458,-3.8000000000000007,6.4,5.599999999999998,1173.328,286
2025-09-23 13:39:00,77.0,243.7355,6458,-3.8999999999999986,6.6,5.600000000000001,1165.513,278
2025-09-23 13:42:00,77.3,244.2274,6458,-3.799999999999997,6.6,5.699999999999996,1172.336,278
2025-09-23 13:45:00,76.8,239.3084,6458,-3.6999999999999993,6.5,5.5000000000000036,1163.946,279
2025-09-23 13:48:00,77.0,235.7422,6458,-3.900000000000002,6.699999999999999,5.599999999999998,1164.443,281
2025-09-23 13:51:00,77.0,237.4638,6458,-3.8000000000000007,6.699999999999999,5.599999999999998,1167.56,281
2025-09-23 13:54:00,77.0,239.6774,6458,-3.8999999999999986,6.699999999999999,5.600000000000001,1164.532,281
2025-09-23 13:57:00,77.0,238.5706,6458,-3.8000000000000007,6.8,5.599999999999998,1159.772,424
2025-09-23 14:00:00,77.0,235.9881,6458,-3.799999999999997,6.7,5.600000000000001,1160.142,424
2025-09-23 14:03:00,77.0,244.2274,6458,-3.799999999999997,6.5,5.600000000000001,1165.591,280
2025-09-23 14:06:00,76.6,245.8261,6458,-3.799999999999997,6.5,5.600000000000001,1160.078,280
2025-09-23 14:09:00,76.4,238.4476,6458,-3.799999999999997,6.699999999999999,5.600000000000001,1154.341,424
2025-09-23 14:12:00,76.6,242.1369,6458,-3.799999999999997,6.6,5.600000000000001,1168.354,281
2025-09-23 14:15:00,76.8,236.726,6459,-3.799999999999997,6.7,5.600000000000001,1160.593,424
2025-09-23 14:18:00,76.4,236.603,6459,-3.6999999999999993,6.6,5.5000000000000036,1158.716,423
2025-09-23 14:21:00,76.4,237.3409,6459,-3.8999999999999986,6.6,5.600000000000001,1155.572,332
2025-09-23 14:24:00,76.0,237.8328,6459,-3.6999999999999993,6.6,5.5000000000000036,1152.731,423
2025-09-23 14:27:00,76.6,238.0787,6459,-3.799999999999997,6.8,5.600000000000001,1164.677,424
2025-09-23 14:30:00,76.4,230.8232,6459,-3.6999999999999993,6.8,5.5000000000000036,1155.588,431
2025-09-23 14:33:00,76.4,233.8976,6459,-3.799999999999997,6.7,5.600000000000001,1150.301,423
2025-09-23 14:36:00,76.4,236.2341,6459,-3.6999999999999993,6.7,5.5000000000000036,1157.109,423
2025-09-23 14:39:00,76.2,227.134,6459,-3.799999999999997,6.8,5.5,1149.13,432
2025-09-23 14:42:00,74.9,231.3151,6459,-3.6999999999999993,6.7,5.400000000000002,1133.102,423
2025-09-23 14:45:00,75.2,233.1597,6459,-3.799999999999997,6.6000000000000005,5.5,1137.202,423
2025-09-23 14:48:00,74.8,228.2407,6459,-3.799999999999997,6.7,5.5,1130.702,423
2025-09-23 14:51:00,74.6,226.765,6459,-3.6999999999999993,6.7,5.5000000000000036,1127.159,423
2025-09-23 14:54:00,74.6,228.2407,6459,-3.6999999999999993,6.7,5.400000000000002,1131.055,423
2025-09-23 14:57:00,74.5,231.0692,6459,-3.6999999999999993,6.8,5.300000000000001,1127.751,423
2025-09-23 15:00:00,73.9,229.3475,6459,-3.700000000000003,6.7,5.399999999999999,1116.786,423
2025-09-23 15:03:00,74.2,234.2665,6459,-3.599999999999998,6.5,5.300000000000001,1119.947,210
2025-09-23 15:06:00,74.0,229.9624,6459,-3.6999999999999957,6.6000000000000005,5.299999999999997,1114.583,423
2025-09-23 15:09:00,73.6,222.7069,6459,-3.6999999999999993,6.6000000000000005,5.300000000000001,1106.545,421
2025-09-23 15:12:00,70.7,216.6811,6459,-3.5000000000000036,6.7,5.0000000000000036,1071.315,256
2025-09-23 15:15:00,72.5,236.2341,6460,-3.6000000000000014,6.4,5.299999999999997,1086.485,211
2025-09-23 15:18:00,72.4,235.9881,6460,-3.6000000000000014,6.4,5.299999999999997,1094.129,211
2025-09-23 15:21:00,72.0,228.9786,6460,-3.6000000000000014,6.4,5.300000000000004,1086.557,420
2025-09-23 15:24:00,72.5,231.3151,6460,-3.6000000000000014,6.4,5.399999999999999,1090.197,420
2025-09-23 15:27:00,72.1,230.7002,6460,-3.6000000000000014,6.300000000000001,5.300000000000004,1079.963,420
2025-09-23 15:30:00,71.7,230.7002,6460,-3.6000000000000014,6.4,5.299999999999997,1080.987,420
2025-09-23 15:33:00,72.1,234.8814,6460,-3.6000000000000014,6.4,5.200000000000003,1089.423,211
2025-09-23 15:36:00,72.3,234.2665,6460,-3.6999999999999993,6.300000000000001,5.400000000000002,1093.491,420
2025-09-23 15:39:00,72.3,231.4381,6460,-3.6000000000000014,6.300000000000001,5.200000000000003,1083.841,420
2025-09-23 15:42:00,71.5,223.1988,6460,-3.599999999999998,6.500000000000001,5.300000000000001,1072.011,419
2025-09-23 15:45:00,71.1,224.3056,6460,-3.6000000000000014,6.500000000000001,5.200000000000003,1070.338,419
2025-09-23 15:48:00,71.3,224.5515,6460,-3.5,6.6000000000000005,5.200000000000003,1071.148,419
2025-09-23 15:51:00,70.7,225.7813,6460,-3.5,6.6000000000000005,5.100000000000001,1072.093,419
2025-09-23 15:54:00,71.1,221.6001,6460,-3.5,6.500000000000001,5.200000000000003,1071.757,419
2025-09-23 15:57:00,70.1,218.2798,6460,-3.4999999999999964,6.500000000000001,5.099999999999998,1058.405,877
2025-09-23 16:00:00,69.9,224.3056,6460,-3.4999999999999964,6.3999999999999995,5.099999999999998,1051.45,419
2025-09-24 06:39:00,53.8,227.6259,6460,-2.0,3.5,3.400000000000002,880.7894,70
2025-09-24 06:42:00,57.2,250.1302,6460,-2.3000000000000007,4.4,3.400000000000002,864.3124,664
2025-09-24 06:45:00,54.3,236.726,6460,-2.200000000000003,4.5,3.400000000000002,806.5065,664
2025-09-24 06:48:00,55.2,234.7584,6461,-2.1999999999999993,4.5,3.3999999999999986,795.8766,662
2025-09-24 06:51:00,55.0,235.4962,6461,-2.200000000000003,4.6,3.5,789.0792,662
2025-09-24 06:54:00,57.2,240.4152,6461,-2.6000000000000014,4.500000000000001,3.6000000000000014,824.8022,669
2025-09-24 06:57:00,60.2,252.7127,6461,-2.5,4.6000000000000005,3.8999999999999986,862.3986,670
2025-09-24 07:00:00,62.1,273.4954,6461,-2.700000000000003,4.6000000000000005,4.0,897.9655,771
2025-09-24 07:03:00,63.1,262.5506,6461,-2.6999999999999993,4.9,4.100000000000001,911.9244,673
2025-09-24 07:06:00,63.3,258.4925,6461,-2.6999999999999993,5.1,4.199999999999996,913.1654,673
2025-09-24 07:09:00,63.7,271.1588,6461,-2.8000000000000007,5.1,4.299999999999997,920.0254,832
2025-09-24 07:12:00,65.3,278.0454,6461,-2.8999999999999986,5.0,4.399999999999999,948.73,832
2025-09-24 07:15:00,65.1,275.9549,6461,-2.8999999999999986,5.1,4.399999999999999,939.3427,832
2025-09-24 07:18:00,66.1,287.8834,6461,-2.799999999999997,4.9,4.399999999999999,963.6981,763
2025-09-24 07:21:00,67.3,293.9091,6461,-2.8999999999999986,4.800000000000001,4.5,969.643,1135
2025-09-24 07:24:00,67.1,289.728,6461,-2.8999999999999986,4.9,4.5,970.6733,763
2025-09-24 07:27:00,68.1,300.0579,6461,-3.0,4.9,4.5,993.0546,1135
2025-09-24 07:30:00,69.6,304.8539,6461,-3.0,4.9,4.600000000000001,1008.459,1147
2025-09-24 07:33:00,70.3,306.6985,6461,-3.099999999999998,4.9,4.699999999999996,1016.394,1147
2025-09-24 07:36:00,70.0,308.6661,6461,-3.900000000000002,4.7,5.400000000000002,1074.19,1199
2025-09-24 07:39:00,66.9,250.1302,6461,-3.8999999999999986,5.3999999999999995,5.700000000000003,1252.067,1673
2025-09-24 07:42:00,70.5,269.3142,6461,-3.6999999999999993,5.8999999999999995,5.299999999999997,1029.971,1687
2025-09-24 07:45:00,69.5,280.8738,6461,-3.700000000000003,5.3,5.399999999999999,1014.238,165
2025-09-24 07:48:00,67.5,254.6803,6462,-3.599999999999998,5.699999999999999,5.199999999999999,985.8868,1682
2025-09-24 07:51:00,65.5,251.7289,6462,-3.3999999999999986,5.500000000000001,5.0,942.6975,813
2025-09-24 07:54:00,65.5,252.7127,6462,-3.5,5.500000000000001,5.0,953.9535,809
2025-09-24 07:57:00,65.7,253.4505,6462,-3.5,5.500000000000001,5.0,961.0399,809
2025-09-24 08:00:00,65.9,254.8032,6462,-3.5,5.500000000000001,5.100000000000001,955.7282,809
2025-09-24 08:03:00,66.4,274.9711,6462,-3.5,5.300000000000001,5.100000000000001,965.201,158
2025-09-24 08:06:00,68.9,286.0388,6462,-3.6999999999999993,5.1000000000000005,5.299999999999997,1004.432,1769
2025-09-24 08:09:00,68.5,319.3649,6462,-3.599999999999998,5.299999999999999,5.199999999999996,1024.59,1203
2025-09-24 08:12:00,70.3,305.0998,6462,-3.6999999999999993,4.9,5.399999999999999,1022.148,1199
2025-09-24 08:15:00,75.2,407.0457,6462,-3.8999999999999986,4.1,5.800000000000001,1176.022,1900
2025-09-24 08:18:00,86.7,365.9722,6462,-4.5,4.999999999999999,6.600000000000001,1341.162,1595
2025-09-24 08:21:00,82.1,312.9702,6462,-4.199999999999999,5.800000000000001,6.300000000000001,1212.208,1547
2025-09-24 08:24:00,76.6,303.3782,6462,-4.0,5.6000000000000005,5.800000000000001,1134.457,1535
2025-09-24 08:27:00,70.6,280.013,6462,-3.5,5.3,5.299999999999997,1033.007,126
2025-09-24 08:30:00,70.5,234.8814,6462,-3.5,5.2,5.199999999999996,993.2925,206
2025-09-24 08:33:00,65.3,231.4381,6462,-3.1999999999999993,5.7,4.699999999999999,941.8043,513
2025-09-24 08:36:00,64.3,276.3238,6462,-3.1999999999999993,5.3999999999999995,4.699999999999999,947.8139,153
2025-09-24 08:39:00,66.7,297.2295,6462,-3.3999999999999986,5.0,4.9999999999999964,959.1323,1140
2025-09-24 08:42:00,70.0,319.8568,6462,-3.5,4.699999999999999,5.100000000000001,1019.25,1125
2025-09-24 08:45:00,73.2,320.4716,6462,-3.599999999999998,4.699999999999999,5.199999999999999,1063.448,1125
2025-09-24 08:48:00,76.6,317.7662,6463,-3.700000000000003,5.1,5.600000000000001,1144.068,1149
2025-09-24 08:51:00,79.7,315.6756,6463,-4.0,5.200000000000001,5.799999999999997,1224.963,1150
2025-09-24 08:54:00,82.3,297.7213,6463,-4.099999999999998,5.699999999999999,6.0000000000000036,1261.321,1534
2025-09-24 08:57:00,81.9,279.0292,6463,-3.9999999999999964,6.199999999999999,5.9999999999999964,1248.694,1578
2025-09-24 09:00:00,82.1,268.2075,6463,-4.099999999999998,6.300000000000001,5.9999999999999964,1258.573,1577
2025-09-24 09:03:00,81.5,271.6508,6463,-4.0,6.6,6.0,1240.854,1589
2025-09-24 09:06:00,84.4,275.7089,6463,-4.200000000000003,6.4,6.200000000000003,1312.383,1554
2025-09-24 09:09:00,84.9,282.4725,6463,-4.100000000000001,6.699999999999999,6.200000000000003,1299.215,1560
2025-09-24 09:12:00,90.4,309.8958,6463,-4.5,6.2,6.600000000000001,1459.988,1549
2025-09-24 09:15:00,92.3,316.6594,6463,-4.600000000000001,6.4,6.700000000000003,1490.307,1549
2025-09-24 09:18:00,92.7,324.1609,6463,-4.5,6.1000000000000005,6.700000000000003,1498.86,1548
2025-09-24 09:21:00,92.1,290.3429,6463,-4.5,6.7,6.699999999999996,1452.506,1559
2025-09-24 09:24:00,86.9,241.276,6463,-4.299999999999997,6.3999999999999995,6.199999999999996,1333.843,296
2025-09-24 09:27:00,78.9,260.952,6463,-3.8999999999999986,6.3,5.699999999999996,1193.885,287
2025-09-24 09:30:00,80.7,281.8576,6463,-4.0000000000000036,6.0,5.900000000000002,1231.153,1540
2025-09-24 09:33:00,83.9,296.6146,6463,-4.099999999999998,6.0,6.099999999999998,1300.264,1534
2025-09-24 09:36:00,83.7,295.2619,6463,-4.199999999999999,5.9,6.099999999999998,1294.28,1534
2025-09-24 09:39:00,83.5,293.5402,6463,-4.099999999999998,5.8999999999999995,6.099999999999998,1289.558,1534
2025-09-24 09:42:00,82.1,290.3429,6463,-4.0,5.8999999999999995,5.899999999999999,1260.67,1540
2025-09-24 09:45:00,81.1,283.7022,6463,-4.099999999999998,5.999999999999999,5.900000000000002,1234.656,1540
2025-09-24 09:48:00,79.1,275.0941,6464,-3.9999999999999964,5.999999999999999,5.699999999999999,1193.866,1573
2025-09-24 09:51:00,76.6,262.7966,6464,-3.8000000000000007,5.999999999999999,5.599999999999998,1152.714,288
2025-09-24 09:54:00,75.4,259.3533,6464,-3.6999999999999993,6.0,5.400000000000002,1130.526,1680
2025-09-24 09:57:00,75.0,263.9034,6464,-3.599999999999998,5.8999999999999995,5.300000000000001,1124.873,134
2025-09-24 10:00:00,74.8,263.7804,6464,-3.6999999999999993,5.8999999999999995,5.400000000000002,1120.788,134
2025-09-24 10:03:00,73.6,262.6736,6464,-3.4999999999999964,5.8,5.300000000000001,1111.271,175
2025-09-24 10:06:00,73.6,257.6317,6464,-3.6000000000000014,5.8999999999999995,5.299999999999997,1105.532,1680
2025-09-24 10:09:00,73.2,253.5735,6464,-3.6000000000000014,6.000000000000001,5.299999999999997,1101.347,1681
2025-09-24 10:12:00,74.0,257.5087,6464,-3.6000000000000014,6.0,5.399999999999999,1111.816,1680
2025-09-24 10:15:00,74.6,263.6574,6464,-3.6999999999999957,5.9,5.399999999999999,1118.012,134
2025-09-24 10:18:00,74.4,265.502,6464,-3.599999999999998,5.9,5.400000000000002,1119.386,134
2025-09-24 10:21:00,74.8,263.4115,6464,-3.6999999999999993,5.9,5.400000000000002,1112.875,134
2025-09-24 10:24:00,75.4,264.5182,6464,-3.6999999999999993,6.0,5.400000000000002,1128.623,134
2025-09-24 10:27:00,75.8,265.2561,6464,-3.8000000000000007,6.0,5.5000000000000036,1133.843,1664
2025-09-24 10:30:00,76.2,265.8709,6464,-3.8000000000000007,6.0,5.4999999999999964,1144.167,1571
2025-09-24 10:33:00,76.4,260.829,6464,-3.8000000000000007,6.1,5.4999999999999964,1144.442,1664
2025-09-24 10:36:00,76.0,258.4925,6464,-3.6999999999999993,6.1,5.400000000000002,1135.439,1680
2025-09-24 10:39:00,76.4,259.7222,6464,-3.6999999999999993,6.1,5.4999999999999964,1144.497,1680
2025-09-24 10:42:00,76.2,256.033,6464,-3.8000000000000007,6.199999999999999,5.4999999999999964,1141.844,286
2025-09-24 10:45:00,76.0,253.8194,6464,-3.700000000000003,6.199999999999999,5.399999999999999,1137.288,286
2025-09-24 10:48:00,75.2,243.4896,6465,-3.6000000000000014,6.3,5.399999999999999,1126.853,212
2025-09-24 10:51:00,74.6,238.5706,6465,-3.6000000000000014,6.5,5.300000000000004,1115.853,212
2025-09-24 10:54:00,72.8,232.0529,6465,-3.599999999999998,6.5,5.199999999999999,1097.393,210
2025-09-24 10:57:00,72.4,233.7746,6465,-3.4999999999999964,6.3999999999999995,5.099999999999998,1086.709,210
2025-09-24 11:00:00,72.0,236.9719,6465,-3.5000000000000036,6.3999999999999995,5.199999999999999,1089.218,217
2025-09-24 11:03:00,72.6,240.5382,6465,-3.599999999999998,6.299999999999999,5.199999999999999,1087.771,217
2025-09-24 11:06:00,72.4,234.5125,6465,-3.5,6.4,5.199999999999996,1081.379,210
2025-09-24 11:09:00,72.4,236.2341,6465,-3.6000000000000014,6.299999999999999,5.199999999999996,1080.697,211
2025-09-24 11:12:00,72.0,232.4219,6465,-3.6000000000000014,6.3,5.199999999999996,1066.289,420
2025-09-24 11:15:00,70.3,232.2989,6465,-3.3000000000000007,6.2,5.0000000000000036,1047.251,214
2025-09-24 11:18:00,69.1,228.7326,6465,-3.3999999999999986,6.1000000000000005,5.0,1030.863,215
2025-09-24 11:21:00,68.3,230.4543,6465,-3.299999999999997,6.1000000000000005,4.899999999999999,1016.596,215
2025-09-24 11:24:00,68.3,239.8003,6465,-3.299999999999997,6.1000000000000005,4.899999999999999,1022.495,214
2025-09-24 11:27:00,68.3,242.8747,6465,-3.3999999999999986,5.8999999999999995,4.899999999999999,1024.282,207
2025-09-24 11:30:00,68.5,242.5058,6465,-3.299999999999997,5.699999999999999,4.899999999999999,1025.333,205
2025-09-24 11:33:00,68.5,241.0301,6465,-3.299999999999997,5.8,4.899999999999999,1018.623,204
2025-09-24 11:36:00,68.3,239.1855,6465,-3.3999999999999986,5.8,4.899999999999999,1013.393,207
2025-09-24 11:39:00,67.7,238.0787,6465,-3.400000000000002,5.8999999999999995,4.900000000000002,1006.783,209
2025-09-24 11:42:00,67.5,234.5125,6465,-3.3000000000000007,5.8999999999999995,4.900000000000002,1003.517,204
2025-09-24 11:45:00,67.3,233.7746,6465,-3.3000000000000007,5.8999999999999995,4.800000000000001,999.6548,204
2025-09-24 11:48:00,67.3,236.1111,6466,-3.3000000000000007,5.8999999999999995,4.800000000000001,1001.495,204
2025-09-24 11:51:00,67.7,241.276,6466,-3.3000000000000007,5.799999999999999,4.800000000000001,1014.02,204
2025-09-24 11:54:00,67.5,241.0301,6466,-3.3000000000000007,5.799999999999999,4.900000000000002,1014.679,204
2025-09-24 11:57:00,67.5,240.4152,6466,-3.3000000000000007,5.799999999999999,4.900000000000002,1003.168,204
2025-09-24 12:00:00,67.1,233.5287,6466,-3.1999999999999993,5.8,4.800000000000001,996.3082,204
2025-09-24 12:03:00,65.7,222.092,6466,-3.1999999999999993,5.8999999999999995,4.699999999999999,970.0621,503
2025-09-24 12:06:00,63.1,215.4514,6466,-3.0,5.8999999999999995,4.5000000000000036,935.5631,865
2025-09-24 12:09:00,61.9,252.7127,6466,-3.0,5.999999999999999,4.399999999999999,944.3774,819
2025-09-24 12:12:00,65.9,263.1655,6466,-3.3000000000000007,5.3,4.800000000000004,969.6669,815
2025-09-24 12:15:00,67.3,255.1722,6466,-3.3999999999999986,5.6,4.9999999999999964,994.1904,811
2025-09-24 12:18:00,67.9,256.2789,6466,-3.299999999999997,5.6,4.899999999999999,998.7713,811
2025-09-24 12:21:00,68.1,253.2046,6466,-3.3999999999999986,5.6,4.899999999999999,1004.074,811
2025-09-24 12:24:00,67.9,246.0721,6466,-3.3000000000000007,5.699999999999999,4.900000000000002,997.4924,205
2025-09-24 12:27:00,67.7,248.4086,6466,-3.3000000000000007,5.6,4.900000000000002,987.8966,811
2025-09-24 12:30:00,67.5,248.4086,6466,-3.3000000000000007,5.6,4.800000000000001,995.4279,811
2025-09-24 12:33:00,67.3,248.9005,6466,-3.200000000000003,5.5,4.800000000000004,990.5461,829
2025-09-24 12:36:00,67.7,259.3533,6466,-3.200000000000003,5.6,4.800000000000004,1004.72,171
2025-09-24 12:39:00,68.5,259.5992,6466,-3.3000000000000043,5.5,4.899999999999999,1008.266,811
2025-09-24 12:42:00,68.5,262.0587,6466,-3.3000000000000043,5.4,4.899999999999999,1014.183,810
2025-09-24 12:45:00,68.3,259.4763,6466,-3.3999999999999986,5.4,4.899999999999999,1001.493,810
2025-09-24 12:48:00,67.7,251.9748,6467,-3.3000000000000043,5.5,4.899999999999999,1003.375,811
2025-09-24 12:51:00,68.1,251.9748,6467,-3.3000000000000043,5.5,4.899999999999999,994.9478,811
2025-09-24 12:54:00,68.1,250.8681,6467,-3.3000000000000043,5.5,4.800000000000004,999.7259,811
2025-09-24 12:57:00,67.9,252.3438,6467,-3.200000000000003,5.5,4.899999999999999,996.7197,829
2025-09-24 13:00:00,67.9,260.3371,6467,-3.200000000000003,5.6,4.899999999999999,1003.104,171
2025-09-24 13:03:00,68.5,259.7222,6467,-3.3000000000000043,5.4,4.899999999999999,1014.365,811
2025-09-24 13:06:00,68.5,261.3209,6467,-3.3999999999999986,5.4,4.899999999999999,1017.723,810
2025-09-24 13:09:00,68.7,260.2141,6467,-3.299999999999997,5.5,4.899999999999999,1011.189,811
2025-09-24 13:12:00,68.3,253.8194,6467,-3.200000000000003,5.5,4.799999999999997,1007.518,171
2025-09-24 13:15:00,68.3,252.5897,6467,-3.299999999999997,5.5,4.899999999999999,1010.301,811
2025-09-24 13:18:00,68.3,254.0654,6467,-3.200000000000003,5.6,4.799999999999997,1006.44,171
2025-09-24 13:21:00,68.7,254.6803,6467,-3.3000000000000043,5.6,4.899999999999999,1011.845,811
2025-09-24 13:24:00,68.7,263.0425,6467,-3.3000000000000043,5.5,4.899999999999999,1011.607,810
2025-09-24 13:27:00,70.3,268.0845,6467,-3.3999999999999986,5.5,5.0,1037.769,810
2025-09-24 13:30:00,70.9,268.3304,6467,-3.4999999999999964,5.5,5.199999999999999,1052.245,160
2025-09-24 13:33:00,71.6,271.7737,6467,-3.5,5.5,5.200000000000003,1060.58,160
2025-09-24 13:36:00,71.2,261.3209,6467,-3.5,5.5,5.100000000000001,1062.346,810
2025-09-24 13:39:00,70.9,260.952,6467,-3.5,5.699999999999999,5.100000000000001,1058.605,1675
2025-09-24 13:42:00,71.4,260.829,6467,-3.5,5.699999999999999,5.100000000000001,1056.362,1675
2025-09-24 13:45:00,71.4,261.3209,6467,-3.3999999999999986,5.699999999999999,5.100000000000001,1053.127,176
2025-09-24 13:48:00,71.9,269.3142,6468,-3.6000000000000014,5.6,5.200000000000003,1073.355,160
2025-09-24 13:51:00,73.0,274.9711,6468,-3.6000000000000014,5.6,5.299999999999997,1084.042,166
2025-09-24 13:54:00,73.8,273.0035,6468,-3.6000000000000014,5.6,5.299999999999997,1098.956,166
2025-09-24 13:57:00,74.0,275.463,6468,-3.5,5.6,5.299999999999997,1106.056,126
2025-09-24 14:00:00,73.6,266.9777,6468,-3.6000000000000014,5.699999999999999,5.299999999999997,1090.079,175
2025-09-24 14:03:00,73.6,262.6736,6468,-3.6000000000000014,5.8,5.299999999999997,1097.688,134
2025-09-24 14:06:00,73.8,263.2885,6468,-3.6000000000000014,5.8999999999999995,5.299999999999997,1101.19,134
2025-09-24 14:09:00,73.6,263.6574,6468,-3.6000000000000014,5.799999999999999,5.299999999999997,1086.803,134
2025-09-24 14:12:00,73.8,275.0941,6468,-3.5,5.799999999999999,5.299999999999997,1110.198,131
2025-09-24 14:15:00,74.6,271.1588,6468,-3.5,5.699999999999999,5.299999999999997,1103.132,175
2025-09-24 14:18:00,74.4,271.8967,6468,-3.6000000000000014,5.699999999999999,5.299999999999997,1109.808,166
2025-09-24 14:21:00,74.0,269.9291,6468,-3.6000000000000014,5.8,5.300000000000004,1110.008,166
2025-09-24 14:24:00,74.4,265.1331,6468,-3.700000000000003,5.8999999999999995,5.399999999999999,1107.453,134
2025-09-24 14:27:00,74.2,264.3953,6468,-3.6000000000000014,5.799999999999999,5.299999999999997,1107.569,134
2025-09-24 14:30:00,74.2,262.5506,6468,-3.6000000000000014,5.9,5.299999999999997,1115.191,134
2025-09-24 14:33:00,74.2,265.1331,6468,-3.6000000000000014,5.800000000000001,5.300000000000004,1104.136,134
2025-09-24 14:36:00,76.0,277.1846,6468,-3.700000000000003,5.9,5.5,1137.806,166
2025-09-24 14:39:00,77.6,278.4144,6468,-3.799999999999997,5.9,5.5,1174.308,150
2025-09-24 14:42:00,78.4,279.7671,6468,-3.799999999999997,5.9,5.600000000000001,1196.339,150
2025-09-24 14:45:00,78.4,279.1522,6468,-3.799999999999997,5.800000000000001,5.600000000000001,1195.652,150
2025-09-24 14:48:00,78.2,272.3886,6469,-3.799999999999997,6.000000000000001,5.5,1195.843,1571
2025-09-24 14:51:00,78.2,270.7899,6469,-3.6999999999999957,5.9,5.5,1179.478,1571
2025-09-24 14:54:00,77.5,272.5116,6469,-3.6999999999999957,6.0,5.5,1184.719,1571
2025-09-24 14:57:00,78.5,271.7737,6469,-3.799999999999997,6.0,5.600000000000001,1199.501,1571
2025-09-24 15:00:00,78.2,276.2008,6469,-3.8000000000000007,6.0,5.599999999999998,1198.07,150
2025-09-24 15:03:00,79.0,276.9387,6469,-3.8000000000000007,6.1,5.599999999999998,1210.682,150
2025-09-24 15:06:00,79.8,279.1522,6469,-3.8000000000000007,6.0,5.699999999999999,1228.449,150
2025-09-24 15:09:00,79.1,277.1846,6469,-3.8000000000000007,6.1000000000000005,5.599999999999998,1215.005,150
2025-09-24 15:12:00,78.4,269.4372,6469,-3.6999999999999957,6.1,5.600000000000001,1199.976,135
2025-09-24 15:15:00,77.8,261.1979,6469,-3.799999999999997,6.2,5.5,1152.9,288
2025-09-24 15:18:00,76.2,262.4277,6469,-3.700000000000003,6.1000000000000005,5.5,1159.827,134
2025-09-24 15:21:00,76.4,262.5506,6469,-3.8000000000000007,6.1,5.4999999999999964,1158.809,288
2025-09-24 15:24:00,77.0,273.6183,6469,-3.8000000000000007,6.0,5.599999999999998,1175.303,1571
2025-09-24 15:27:00,78.0,271.2818,6469,-3.8000000000000007,6.1,5.599999999999998,1187.471,1571
2025-09-24 15:30:00,77.0,270.544,6469,-3.6999999999999993,6.1,5.599999999999998,1169.893,134
2025-09-24 15:33:00,76.8,267.7156,6469,-3.799999999999997,6.1,5.5,1165.395,1571
2025-09-24 15:36:00,76.4,262.5506,6469,-3.6999999999999957,6.1,5.5,1152.271,134
2025-09-24 15:39:00,74.8,258.2465,6469,-3.6999999999999957,6.2,5.399999999999999,1125.458,277
2025-09-24 15:42:00,74.8,259.7222,6469,-3.599999999999998,6.1,5.300000000000001,1123.084,1678
2025-09-24 15:45:00,74.8,261.4438,6469,-3.599999999999998,6.1,5.300000000000001,1120.003,134
2025-09-24 15:48:00,75.3,266.9777,6470,-3.6999999999999993,6.1,5.400000000000002,1137.883,134
2025-09-24 15:51:00,76.2,269.4372,6470,-3.8000000000000007,6.0,5.599999999999998,1175.748,1571
2025-09-24 15:54:00,77.6,271.0359,6470,-3.6999999999999993,6.0,5.599999999999998,1177.551,1571
2025-09-24 15:57:00,77.2,267.3466,6470,-3.8000000000000007,6.1,5.599999999999998,1167.016,1571
2025-09-24 16:00:00,76.0,260.706,6470,-3.6999999999999993,6.1000000000000005,5.4999999999999964,1147.106,1680
2025-09-24 16:03:00,75.8,261.9358,6470,-3.700000000000003,6.1,5.399999999999999,1148.994,134
2025-09-24 16:06:00,75.6,260.583,6470,-3.6999999999999993,6.2,5.4999999999999964,1139.791,277
2025-09-24 16:09:00,75.4,262.6736,6470,-3.700000000000003,6.0,5.399999999999999,1123.258,134
2025-09-24 16:12:00,76.2,273.7413,6470,-3.700000000000003,6.0,5.399999999999999,1149.642,1687
2025-09-24 16:15:00,77.2,274.1103,6470,-3.8000000000000043,6.0,5.600000000000001,1176.626,1571
2025-09-24 16:18:00,77.4,272.3886,6470,-3.799999999999997,6.1,5.5,1175.057,1571
2025-09-24 16:21:00,77.4,270.421,6470,-3.799999999999997,6.0,5.5,1180.662,1571
2025-09-24 16:24:00,77.2,267.3466,6470,-3.799999999999997,6.1,5.5,1171.552,1571
2025-09-24 16:27:00,77.0,269.4372,6470,-3.799999999999997,6.1,5.5,1169.957,1571
2025-09-24 16:30:00,77.6,267.3466,6470,-3.700000000000003,6.1,5.600000000000001,1186.307,288
2025-09-24 16:33:00,77.4,263.2885,6470,-3.799999999999997,6.2,5.5,1163.811,288
2025-09-24 16:36:00,77.2,270.544,6470,-3.799999999999997,6.199999999999999,5.600000000000001,1170.605,1571
2025-09-24 16:39:00,78.4,273.8643,6470,-3.799999999999997,6.1,5.700000000000003,1203.356,1571
2025-09-24 16:42:00,78.8,272.5116,6470,-3.799999999999997,6.1,5.600000000000001,1200.588,1571
2025-09-24 16:45:00,78.4,270.667,6470,-3.799999999999997,6.0,5.5,1195.923,1571
2025-09-24 16:48:00,77.0,264.5182,6471,-3.6999999999999957,6.1,5.5,1167.478,288
2025-09-24 16:51:00,76.6,260.3371,6471,-3.6999999999999957,6.2,5.399999999999999,1156.941,288
2025-09-24 16:54:00,76.4,261.8128,6471,-3.700000000000003,6.199999999999999,5.5,1163.914,288
2025-09-24 16:57:00,76.6,261.4438,6471,-3.8000000000000043,6.1,5.5,1162.823,288
2025-09-24 17:00:00,76.2,266.1169,6471,-3.700000000000003,6.199999999999999,5.5,1149.013,288
2025-09-24 17:03:00,77.6,272.8805,6471,-3.700000000000003,6.0,5.5,1173.765,1571
2025-09-24 17:06:00,77.8,273.2494,6471,-3.8000000000000007,6.0,5.599999999999998,1193.213,1571
2025-09-24 17:09:00,77.6,273.6183,6471,-3.900000000000002,6.1,5.599999999999998,1188.517,1571
2025-09-24 17:12:00,77.2,267.3466,6471,-3.8000000000000007,6.1,5.599999999999998,1172.145,1571
2025-09-24 17:15:00,76.8,265.2561,6471,-3.700000000000003,6.1,5.5,1168.267,134
2025-09-24 17:18:00,76.4,264.2723,6471,-3.700000000000003,6.0,5.5,1162.12,134
2025-09-24 17:21:00,76.4,264.0263,6471,-3.8000000000000007,6.1,5.599999999999998,1159.922,288
2025-09-24 17:24:00,76.6,265.2561,6471,-3.700000000000003,6.2,5.5,1156.658,288
2025-09-24 17:27:00,77.2,272.8805,6471,-3.8000000000000043,6.1,5.600000000000001,1165.78,1571
2025-09-24 17:30:00,77.6,272.5116,6471,-3.900000000000002,5.9,5.599999999999998,1190.186,1571
2025-09-24 17:33:00,78.2,269.5602,6471,-3.8000000000000043,6.1,5.700000000000003,1199.288,1571
2025-09-24 17:36:00,78.6,269.5602,6471,-3.799999999999997,6.1,5.600000000000001,1196.34,1571
2025-09-24 17:39:00,78.2,263.1655,6471,-3.8000000000000043,6.199999999999999,5.600000000000001,1172.024,288
2025-09-24 17:42:00,77.6,264.2723,6471,-3.8000000000000043,6.199999999999999,5.600000000000001,1175.856,288
2025-09-24 17:45:00,77.8,265.2561,6471,-3.8000000000000043,6.299999999999999,5.600000000000001,1188.684,288
2025-09-24 17:48:00,77.2,260.2141,6472,-3.8000000000000007,6.299999999999999,5.599999999999998,1172.594,286
2025-09-24 17:51:00,77.2,269.9291,6472,-3.8000000000000007,6.1,5.599999999999998,1166.76,1571
2025-09-24 17:54:00,78.8,272.2656,6472,-3.900000000000002,6.0,5.699999999999999,1209.765,1571
2025-09-24 17:57:00,78.8,271.1588,6472,-3.8000000000000007,6.199999999999999,5.699999999999999,1205.397,1571
2025-09-24 18:00:00,78.4,265.2561,6472,-3.8000000000000007,6.2,5.699999999999999,1185.749,288
2025-09-24 18:03:00,77.0,261.9358,6472,-3.8000000000000007,6.1,5.599999999999998,1158.349,288
2025-09-24 18:06:00,76.2,256.5249,6472,-3.8000000000000007,6.199999999999999,5.5000000000000036,1151.732,286
2025-09-24 18:09:00,76.0,257.0168,6472,-3.6999999999999993,6.199999999999999,5.4999999999999964,1137.926,286
2025-09-24 18:12:00,75.6,262.4277,6472,-3.6999999999999993,6.199999999999999,5.5000000000000036,1132.88,288
2025-09-24 18:15:00,77.2,267.7156,6472,-3.6999999999999993,6.1,5.599999999999998,1174.134,134
2025-09-24 18:18:00,77.4,267.4696,6472,-3.8000000000000007,6.2,5.599999999999998,1178.569,288
2025-09-24 18:21:00,77.6,273.6183,6472,-3.8000000000000007,6.1,5.599999999999998,1181.272,1571
2025-09-24 18:24:00,79.4,276.3238,6472,-3.8000000000000043,6.0,5.700000000000003,1216.583,150
2025-09-24 18:27:00,80.0,275.463,6472,-3.799999999999997,6.0,5.699999999999996,1223.417,150
2025-09-24 18:30:00,79.4,268.2075,6472,-3.8000000000000007,6.2,5.699999999999999,1221.012,288
2025-09-24 18:33:00,78.2,265.1331,6472,-3.8000000000000007,6.1,5.599999999999998,1189.529,288
2025-09-24 18:36:00,78.2,265.1331,6472,-3.8000000000000007,6.3,5.599999999999998,1187.534,288
2025-09-24 18:39:00,76.6,261.1979,6472,-3.6999999999999993,6.3,5.4999999999999964,1167.809,277
2025-09-24 18:42:00,77.0,266.3629,6472,-3.8000000000000007,6.199999999999999,5.599999999999998,1191.431,288
2025-09-24 18:45:00,77.8,268.6994,6472,-3.8000000000000007,6.3,5.599999999999998,1184.656,288
2025-09-24 18:48:00,77.4,255.6641,6473,-3.700000000000003,6.199999999999999,5.5,1177.974,286
2025-09-24 18:51:00,76.8,258.8614,6473,-3.700000000000003,6.3,5.5,1167.497,286
2025-09-24 18:54:00,76.8,262.0587,6473,-3.700000000000003,6.1,5.399999999999999,1160.753,288
2025-09-24 18:57:00,76.6,262.6736,6473,-3.700000000000003,6.199999999999999,5.399999999999999,1160.408,288
2025-09-24 19:00:00,76.8,259.3533,6473,-3.700000000000003,6.199999999999999,5.5,1158.623,288
2025-09-24 19:03:00,76.6,248.0396,6473,-3.8000000000000043,6.3999999999999995,5.399999999999999,1160.215,280
2025-09-24 19:06:00,77.0,251.9748,6473,-3.8000000000000043,6.3999999999999995,5.5,1167.179,286
2025-09-24 19:09:00,76.6,248.6545,6473,-3.700000000000003,6.3999999999999995,5.5,1159.53,280
2025-09-24 19:12:00,75.8,245.5801,6473,-3.700000000000003,6.3999999999999995,5.399999999999999,1153.437,280
2025-09-24 19:15:00,76.2,248.4086,6473,-3.700000000000003,6.499999999999999,5.399999999999999,1154.198,280
2025-09-24 19:18:00,76.2,244.8423,6473,-3.700000000000003,6.3999999999999995,5.399999999999999,1151.828,280
2025-09-24 19:21:00,75.4,245.5801,6473,-3.6999999999999993,6.499999999999999,5.400000000000002,1146.756,280
2025-09-24 19:24:00,76.2,255.787,6473,-3.6000000000000014,6.299999999999999,5.399999999999999,1145.248,273
2025-09-24 19:27:00,75.6,252.8356,6473,-3.700000000000003,6.199999999999999,5.399999999999999,1142.155,1681
2025-09-24 19:30:00,75.4,252.8356,6473,-3.700000000000003,6.199999999999999,5.399999999999999,1143.896,1681
2025-09-24 19:33:00,74.8,239.1855,6473,-3.6000000000000014,6.3999999999999995,5.300000000000004,1131.299,212
2025-09-24 19:36:00,73.8,227.5029,6473,-3.6000000000000014,6.499999999999999,5.300000000000004,1107.147,419
2025-09-24 19:39:00,71.6,231.684,6473,-3.5,6.3999999999999995,5.100000000000001,1080.91,210
2025-09-24 19:42:00,71.4,235.9881,6473,-3.5000000000000036,6.3,5.199999999999999,1080.835,211
2025-09-24 19:45:00,71.4,237.2179,6473,-3.5000000000000036,6.3,5.199999999999999,1076.939,211
2025-09-24 19:48:00,71.0,231.4381,6474,-3.5,6.2,5.100000000000001,1060.628,211
2025-09-24 19:51:00,70.0,230.8232,6474,-3.3999999999999986,6.2,5.0,1047.921,215
2025-09-24 19:54:00,68.7,234.8814,6474,-3.3999999999999986,6.2,4.899999999999999,1033.587,215
2025-09-24 19:57:00,69.3,243.1207,6474,-3.3999999999999986,5.9,5.0,1029.152,219
2025-09-24 20:00:00,69.3,242.8747,6474,-3.3999999999999986,5.800000000000001,5.0,1029.059,207
2025-09-24 20:03:00,69.3,237.8328,6474,-3.299999999999997,6.0,5.0,1031.082,204
2025-09-24 20:06:00,68.9,235.9881,6474,-3.3000000000000043,6.0,5.0,1028.119,204
2025-09-24 20:09:00,68.9,231.93,6474,-3.3999999999999986,6.1,5.0,1026.623,215
2025-09-24 20:12:00,68.7,231.93,6474,-3.3000000000000043,6.1,4.899999999999999,1029.702,215
2025-09-24 20:15:00,68.7,235.7422,6474,-3.3999999999999986,6.2,4.899999999999999,1023.853,215
2025-09-24 20:18:00,68.5,227.6259,6474,-3.3000000000000043,6.2,4.899999999999999,1016.762,215
2025-09-24 20:21:00,68.1,231.93,6474,-3.3000000000000043,6.1000000000000005,4.800000000000004,1010.111,215
2025-09-24 20:24:00,68.1,235.9881,6474,-3.3000000000000043,6.0,4.899999999999999,1010.23,204
2025-09-24 20:27:00,68.5,255.2951,6474,-3.400000000000002,5.800000000000001,4.9999999999999964,1027.99,220
2025-09-24 20:30:00,69.9,254.0654,6474,-3.3999999999999986,5.800000000000001,5.0,1040.664,220
2025-09-24 20:33:00,70.5,254.1884,6474,-3.3999999999999986,5.700000000000001,5.100000000000001,1048.866,811
2025-09-24 20:36:00,70.4,247.3018,6474,-3.5,5.9,5.100000000000001,1046.153,1676
2025-09-24 20:39:00,70.5,247.4248,6474,-3.5,5.9,5.100000000000001,1047.562,1676
2025-09-24 20:42:00,70.4,247.1788,6474,-3.5,6.0,5.200000000000003,1049.383,1676
2025-09-24 20:45:00,70.0,244.1044,6474,-3.3999999999999986,5.9,5.0,1042.587,219
2025-09-24 20:48:00,69.8,239.3084,6475,-3.3999999999999986,6.1000000000000005,5.0,1040.507,209
2025-09-24 20:51:00,69.7,237.9557,6475,-3.3999999999999986,6.1000000000000005,5.0,1033.968,209
2025-09-24 20:54:00,69.3,241.0301,6475,-3.3999999999999986,6.000000000000001,5.0,1026.639,219
2025-09-24 20:57:00,69.3,241.645,6475,-3.3999999999999986,5.8999999999999995,5.0,1019.829,219
2025-09-24 21:00:00,69.6,252.0978,6475,-3.3999999999999986,5.699999999999999,5.0,1038.813,811
2025-09-24 21:03:00,69.5,243.7355,6475,-3.3999999999999986,5.699999999999999,4.899999999999999,1029.741,207
2025-09-24 21:06:00,68.7,240.4152,6475,-3.3999999999999986,5.8999999999999995,5.0,1022.269,209
2025-09-24 21:09:00,68.9,234.8814,6475,-3.3999999999999986,6.000000000000001,5.0,1021.956,209
2025-09-24 21:12:00,68.5,234.7584,6475,-3.299999999999997,6.000000000000001,4.899999999999999,1021.058,204
2025-09-24 21:15:00,68.1,233.0368,6475,-3.3000000000000043,5.8999999999999995,4.899999999999999,1011.178,204
2025-09-24 21:18:00,67.0,226.2731,6475,-3.3000000000000043,6.1000000000000005,4.800000000000004,992.4783,500
2025-09-24 21:21:00,68.1,247.7937,6475,-3.200000000000003,5.6,4.799999999999997,1011.431,205
2025-09-24 21:24:00,68.9,251.9748,6475,-3.5,5.6,5.0,1020.148,1675
2025-09-24 21:27:00,68.5,251.7289,6475,-3.3000000000000007,5.5,4.900000000000002,1019.759,811
2025-09-24 21:30:00,69.6,255.787,6475,-3.4999999999999964,5.6,5.099999999999998,1031.216,1675
2025-09-24 21:33:00,70.0,257.1397,6475,-3.5,5.6,5.100000000000001,1046.598,1675
2025-09-24 21:36:00,71.3,262.5506,6475,-3.5,5.5,5.200000000000003,1062.179,810
2025-09-24 21:39:00,71.6,258.3695,6475,-3.5,5.699999999999999,5.199999999999996,1069.054,1675
2025-09-24 21:42:00,71.3,250.2532,6475,-3.5000000000000036,5.699999999999999,5.099999999999998,1061.506,1675
2025-09-24 21:45:00,70.9,250.1302,6475,-3.5000000000000036,5.699999999999999,5.099999999999998,1056.082,1675
2025-09-24 21:48:00,70.6,249.5153,6476,-3.4999999999999964,5.699999999999999,4.9999999999999964,1052.187,1675
2025-09-24 21:51:00,70.5,250.3762,6476,-3.4999999999999964,5.699999999999999,5.099999999999998,1049.207,1675
2025-09-24 21:54:00,70.5,244.5963,6476,-3.4999999999999964,5.699999999999999,4.9999999999999964,1047.304,207
2025-09-24 21:57:00,70.6,249.0234,6476,-3.4999999999999964,5.8,5.099999999999998,1052.0,1676
2025-09-24 22:00:00,70.5,247.4248,6476,-3.5000000000000036,5.7,5.0000000000000036,1046.505,207
2025-09-24 22:03:00,69.4,228.8556,6476,-3.400000000000002,6.0,5.0000000000000036,1019.349,215
2025-09-24 22:06:00,50.7,252.9586,6476,-2.599999999999998,5.0,2.5000000000000036,6.928715,675
2025-09-25 07:24:00,49.5,175.1157,6476,-1.8000000000000007,3.8000000000000007,2.6000000000000014,780.8451,122
2025-09-25 07:27:00,57.5,229.8394,6476,-2.599999999999998,4.699999999999999,3.8000000000000007,894.1598,668
2025-09-25 07:30:00,59.7,242.2598,6476,-2.799999999999997,4.800000000000001,4.0,898.2491,667
2025-09-25 07:33:00,62.1,262.0587,6476,-3.0,4.800000000000001,4.300000000000004,927.2295,833
2025-09-25 07:36:00,65.3,277.1846,6476,-3.200000000000003,4.8,4.600000000000001,980.601,766
2025-09-25 07:39:00,69.1,295.3848,6476,-3.299999999999997,4.8,4.799999999999997,1041.088,1142
2025-09-25 07:42:00,69.8,277.5535,6476,-3.3999999999999986,5.2,4.899999999999999,1045.78,162
2025-09-25 07:45:00,70.8,295.0159,6476,-3.3999999999999986,4.9,5.0,1062.925,1142
2025-09-25 07:48:00,71.0,299.689,6476,-3.3999999999999986,4.9,5.0,1060.475,1123
2025-09-25 07:51:00,70.4,289.4821,6476,-3.299999999999997,4.800000000000001,5.0,1048.047,1142
2025-09-25 07:54:00,70.6,295.7538,6476,-3.299999999999997,4.800000000000001,4.899999999999999,1051.346,1142
2025-09-25 07:57:00,70.9,293.9091,6476,-3.3999999999999986,4.9,5.0,1053.738,1141
2025-09-25 08:00:00,69.8,280.013,6476,-3.299999999999997,5.1000000000000005,4.899999999999999,1050.123,162
2025-09-25 08:03:00,69.9,280.5049,6477,-3.3000000000000043,5.1000000000000005,4.899999999999999,1047.698,1136
2025-09-25 08:06:00,70.5,277.9225,6477,-3.3999999999999986,5.199999999999999,5.0,1054.643,162
2025-09-25 08:09:00,70.6,280.013,6477,-3.3999999999999986,5.1,5.0,1059.921,162
2025-09-25 08:12:00,71.0,280.259,6477,-3.3999999999999986,5.1,5.100000000000001,1070.71,162
2025-09-25 08:15:00,70.3,253.5735,6477,-3.299999999999997,5.7,4.899999999999999,1052.204,811
2025-09-25 08:18:00,72.0,269.5602,6477,-3.299999999999997,5.699999999999999,5.100000000000001,1072.995,176
2025-09-25 08:21:00,72.9,261.8128,6477,-3.5,5.800000000000001,5.100000000000001,1093.491,175
2025-09-25 08:24:00,73.2,259.9682,6477,-3.5,5.800000000000001,5.100000000000001,1094.738,1675
2025-09-25 08:27:00,73.2,259.9682,6477,-3.5,5.800000000000001,5.199999999999996,1100.764,1675
2025-09-25 08:30:00,74.0,260.3371,6477,-3.6000000000000014,5.800000000000001,5.299999999999997,1107.925,134
2025-09-25 08:33:00,74.6,265.748,6477,-3.700000000000003,5.800000000000001,5.299999999999997,1115.802,134
2025-09-25 08:36:00,75.4,270.0521,6477,-3.700000000000003,5.800000000000001,5.399999999999999,1141.365,166
2025-09-25 08:39:00,76.0,265.8709,6477,-3.6999999999999957,6.0,5.5,1139.205,134
2025-09-25 08:42:00,76.6,271.4048,6477,-3.6999999999999957,5.800000000000001,5.5,1148.882,166
2025-09-25 08:45:00,76.6,271.2818,6477,-3.6999999999999993,5.9,5.400000000000002,1154.474,134
2025-09-25 08:48:00,76.6,271.4048,6477,-3.6999999999999993,5.800000000000001,5.400000000000002,1146.02,166
2025-09-25 08:51:00,76.0,261.5668,6477,-3.599999999999998,5.9,5.300000000000001,1135.763,134
2025-09-25 08:54:00,75.2,255.4181,6477,-3.599999999999998,5.8999999999999995,5.300000000000001,1130.844,1680
2025-09-25 08:57:00,74.6,251.6059,6477,-3.4999999999999964,6.0,5.199999999999999,1109.174,1678
2025-09-25 09:00:00,73.0,251.4829,6477,-3.400000000000002,5.8999999999999995,5.099999999999998,1096.937,220
2025-09-25 09:03:00,74.2,257.2627,6478,-3.6000000000000014,5.9,5.299999999999997,1109.97,1680
2025-09-25 09:06:00,74.8,262.1817,6478,-3.599999999999998,5.800000000000001,5.199999999999999,1120.841,134
2025-09-25 09:09:00,74.2,249.8843,6478,-3.6000000000000014,6.1000000000000005,5.299999999999997,1106.942,1681
2025-09-25 09:12:00,74.0,246.441,6478,-3.5000000000000036,6.1000000000000005,5.199999999999999,1105.716,1679
2025-09-25 09:15:00,73.2,247.0558,6478,-3.5,6.1000000000000005,5.199999999999996,1097.554,1679
2025-09-25 09:18:00,72.6,249.7613,6478,-3.5,5.999999999999999,5.100000000000001,1091.687,1676
2025-09-25 09:21:00,73.2,251.6059,6478,-3.5,6.000000000000001,5.200000000000003,1094.314,1678
2025-09-25 09:24:00,73.8,260.2141,6478,-3.5,5.800000000000001,5.200000000000003,1106.796,175
2025-09-25 09:27:00,73.8,261.5668,6478,-3.6000000000000014,5.9,5.300000000000004,1105.371,134
