Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2025-09-29 16:30:00,74.0,234.2665,6527,-3.3999999999999986,6.3999999999999995,5.0,1113.692,213
2025-09-29 16:33:00,73.2,233.1597,6527,-3.3999999999999986,6.499999999999999,5.0,1114.059,210
2025-09-29 16:36:00,73.6,232.4219,6527,-3.3999999999999986,6.500000000000001,5.0,1112.668,210
2025-09-29 16:39:00,73.1,229.4705,6527,-3.3000000000000043,6.499999999999999,5.0,1104.629,243
2025-09-29 16:42:00,72.4,236.9719,6527,-3.3000000000000043,6.3999999999999995,4.899999999999999,1099.088,213
2025-09-29 16:45:00,72.5,234.8814,6527,-3.400000000000002,6.299999999999999,4.9999999999999964,1095.507,213
2025-09-29 16:48:00,72.3,233.2827,6527,-3.400000000000002,6.299999999999999,4.9999999999999964,1096.023,210
2025-09-29 16:51:00,72.3,231.1921,6528,-3.3000000000000007,6.3999999999999995,4.9999999999999964,1082.437,243
2025-09-29 16:54:00,72.0,230.8232,6528,-3.3000000000000007,6.3999999999999995,4.900000000000002,1095.404,243
2025-09-29 16:57:00,72.1,229.3475,6528,-3.3000000000000007,6.3999999999999995,4.900000000000002,1090.368,243
2025-09-29 17:00:00,72.3,233.6516,6528,-3.3000000000000007,6.3999999999999995,4.900000000000002,1092.283,243
2025-09-29 17:03:00,72.6,239.8003,6528,-3.3999999999999986,6.299999999999999,5.0,1099.951,213
2025-09-29 17:06:00,72.5,232.6678,6528,-3.299999999999997,6.299999999999999,4.899999999999999,1096.38,243
2025-09-29 17:09:00,72.1,228.3637,6528,-3.299999999999997,6.499999999999999,4.899999999999999,1086.975,243
2025-09-29 17:12:00,71.5,228.1178,6528,-3.299999999999997,6.3999999999999995,4.899999999999999,1084.418,243
2025-09-29 17:15:00,71.5,230.2083,6528,-3.3000000000000007,6.299999999999999,4.900000000000002,1078.611,243
2025-09-29 17:18:00,71.1,227.5029,6528,-3.299999999999997,6.3999999999999995,4.799999999999997,1072.249,243
2025-09-29 17:21:00,70.3,222.8299,6528,-3.299999999999997,6.499999999999999,4.899999999999999,1055.969,238
2025-09-29 17:24:00,69.5,221.3542,6528,-3.1999999999999957,6.499999999999999,4.799999999999997,1054.629,238
2025-09-29 17:27:00,69.5,218.4028,6528,-3.1000000000000014,6.500000000000001,4.699999999999996,1050.137,237
2025-09-29 17:30:00,69.7,229.8394,6528,-3.299999999999997,6.4,4.799999999999997,1056.869,243
2025-09-29 17:33:00,70.7,249.5153,6528,-3.299999999999997,5.999999999999999,4.899999999999999,1064.124,220
2025-09-29 17:36:00,71.5,245.2112,6528,-3.3000000000000043,6.199999999999999,4.899999999999999,1078.741,222
2025-09-29 17:39:00,72.3,247.6707,6528,-3.3000000000000043,6.199999999999999,5.0,1085.939,222
2025-09-29 17:42:00,71.6,242.3828,6528,-3.400000000000002,6.199999999999999,4.9999999999999964,1078.556,219
2025-09-29 17:45:00,71.6,239.9233,6528,-3.200000000000003,6.199999999999999,4.899999999999999,1077.745,214
2025-09-29 17:48:00,71.6,239.0625,6528,-3.3000000000000043,6.199999999999999,5.0,1076.973,214
2025-09-29 17:51:00,71.5,235.4962,6529,-3.400000000000002,6.299999999999999,4.9999999999999964,1071.355,213
2025-09-29 17:54:00,71.5,244.8423,6529,-3.3000000000000043,6.299999999999999,5.0,1081.283,222
2025-09-29 17:57:00,71.7,243.1207,6529,-3.3000000000000043,6.199999999999999,4.899999999999999,1075.685,222
2025-09-29 18:00:00,71.6,240.6612,6529,-3.400000000000002,6.199999999999999,4.9999999999999964,1075.772,219
2025-09-29 18:03:00,71.6,237.9557,6529,-3.400000000000002,6.299999999999999,4.9999999999999964,1074.063,213
2025-09-29 18:06:00,71.6,235.7422,6529,-3.3000000000000007,6.4,4.900000000000002,1073.363,243
2025-09-29 18:09:00,71.5,233.1597,6529,-3.400000000000002,6.4,5.0000000000000036,1074.923,210
2025-09-29 18:12:00,70.9,223.0758,6529,-3.3000000000000007,6.499999999999999,4.900000000000002,1056.269,238
2025-09-29 18:15:00,68.5,220.0014,6529,-3.1999999999999993,6.499999999999999,4.699999999999999,1024.473,238
2025-09-29 18:18:00,70.7,257.0168,6529,-3.299999999999997,5.999999999999999,4.699999999999996,1037.564,220
2025-09-29 18:21:00,72.9,261.4438,6529,-3.700000000000003,5.9,5.399999999999999,1096.067,1680
2025-09-29 18:24:00,75.0,265.625,6529,-3.8999999999999986,6.000000000000001,5.700000000000003,1127.615,1664
2025-09-29 18:27:00,76.6,265.748,6529,-3.8999999999999986,6.000000000000001,5.700000000000003,1170.49,1571
2025-09-29 18:30:00,79.8,261.5668,6529,-4.100000000000001,6.300000000000001,5.899999999999999,1215.916,1587
2025-09-29 18:33:00,79.4,259.3533,6529,-4.0,6.299999999999999,5.899999999999999,1212.896,287
2025-09-29 18:36:00,79.6,258.4925,6529,-3.9999999999999964,6.299999999999999,5.800000000000001,1208.549,287
2025-09-29 18:39:00,79.2,258.1235,6529,-3.9999999999999964,6.299999999999999,5.800000000000001,1210.045,291
2025-09-29 18:42:00,79.4,264.0263,6529,-3.9999999999999964,6.300000000000001,5.900000000000002,1225.561,287
2025-09-29 18:45:00,80.5,261.5668,6529,-4.100000000000001,6.300000000000001,5.899999999999999,1239.103,1587
2025-09-29 18:48:00,80.0,239.6774,6529,-4.0,6.500000000000001,5.700000000000003,1211.435,332
2025-09-29 18:51:00,78.2,240.4152,6530,-3.8999999999999986,6.699999999999999,5.700000000000003,1195.739,281
2025-09-29 18:54:00,77.0,242.7518,6530,-3.9999999999999964,6.499999999999999,5.699999999999999,1180.295,332
2025-09-29 18:57:00,75.0,244.2274,6530,-3.8000000000000007,6.3999999999999995,5.4999999999999964,1152.745,1661
2025-09-29 19:00:00,74.8,226.2731,6530,-3.8000000000000007,6.299999999999999,5.400000000000002,1135.281,422
2025-09-29 19:03:00,71.5,219.3866,6530,-3.6999999999999993,6.6,5.300000000000001,1089.676,421
2025-09-29 19:06:00,70.5,221.3542,6530,-3.599999999999998,6.3999999999999995,5.199999999999999,1075.929,419
2025-09-29 19:09:00,70.1,222.215,6530,-3.6000000000000014,6.499999999999999,5.199999999999996,1066.369,419
2025-09-29 19:12:00,60.5,186.9213,6530,-3.1999999999999957,6.5,4.899999999999999,901.7464,898
2025-09-30 07:54:00,35.4,189.0119,6530,-0.20000000000000284,0.5999999999999996,0.6000000000000014,634.2202,104
2025-09-30 07:57:00,53.6,185.0767,6530,-2.5,4.7,3.5,808.0678,992
2025-09-30 08:00:00,49.5,184.3388,6530,-2.200000000000003,4.7,3.0,714.9688,997
2025-09-30 08:03:00,49.4,238.6936,6530,-2.200000000000003,4.5,3.200000000000003,707.3292,662
2025-09-30 08:06:00,60.3,270.667,6530,-3.0,4.499999999999999,4.300000000000004,885.9975,762
2025-09-30 08:09:00,63.3,262.0587,6530,-3.1000000000000014,4.9,4.600000000000001,926.6199,833
2025-09-30 08:12:00,62.7,260.829,6530,-3.1000000000000014,4.9,4.600000000000001,919.2628,833
2025-09-30 08:15:00,62.4,254.0654,6530,-3.1000000000000014,4.9,4.5000000000000036,910.7555,833
2025-09-30 08:18:00,62.1,243.7355,6530,-3.099999999999998,5.0,4.4999999999999964,910.5849,828
2025-09-30 08:21:00,61.3,238.0787,6530,-3.0,5.000000000000001,4.399999999999999,895.4113,828
2025-09-30 08:24:00,60.9,237.3409,6530,-3.0,5.1000000000000005,4.299999999999997,889.9707,828
2025-09-30 08:27:00,61.1,231.807,6530,-3.0000000000000036,5.2,4.300000000000001,894.3692,637
2025-09-30 08:30:00,61.5,232.9138,6531,-2.900000000000002,5.300000000000001,4.300000000000001,902.2074,637
2025-09-30 08:33:00,61.9,232.5449,6531,-2.9999999999999964,5.4,4.400000000000002,911.4666,632
2025-09-30 08:36:00,63.5,234.3895,6531,-3.099999999999998,5.4,4.4999999999999964,930.8287,830
2025-09-30 08:39:00,65.3,241.276,6531,-3.3000000000000007,5.4,4.699999999999999,961.5424,830
2025-09-30 08:42:00,65.1,242.8747,6531,-3.1999999999999993,5.4,4.599999999999998,958.5618,830
2025-09-30 08:45:00,65.5,243.6125,6531,-3.1999999999999993,5.300000000000001,4.699999999999999,961.1851,830
2025-09-30 08:48:00,66.1,247.9167,6531,-3.1999999999999993,5.4,4.699999999999999,985.8735,829
2025-09-30 08:51:00,67.3,248.5315,6531,-3.3000000000000007,5.5,4.900000000000002,993.9982,811
2025-09-30 08:54:00,67.3,259.9682,6531,-3.400000000000002,5.6,4.900000000000002,985.3852,810
2025-09-30 08:57:00,68.1,244.5963,6531,-3.400000000000002,5.6,4.9999999999999964,1002.624,207
2025-09-30 09:00:00,68.1,244.2274,6531,-3.3999999999999986,5.699999999999999,4.899999999999999,1001.678,207
2025-09-30 09:03:00,68.1,243.9815,6531,-3.3999999999999986,5.6,4.899999999999999,1002.713,207
2025-09-30 09:06:00,69.3,250.1302,6531,-3.5000000000000036,5.699999999999999,5.0000000000000036,1021.268,1675
2025-09-30 09:09:00,69.9,254.4343,6531,-3.3999999999999986,5.699999999999999,5.100000000000001,1030.683,811
2025-09-30 09:12:00,69.7,250.8681,6531,-3.5,5.699999999999999,5.100000000000001,1024.481,1675
2025-09-30 09:15:00,68.9,243.7355,6531,-3.3999999999999986,5.8999999999999995,5.0,1015.211,207
2025-09-30 09:18:00,68.5,239.0625,6531,-3.3999999999999986,5.8,5.0,1006.33,207
2025-09-30 09:21:00,68.3,234.3895,6531,-3.3000000000000007,5.8999999999999995,4.900000000000002,1003.391,204
2025-09-30 09:24:00,68.3,232.2989,6531,-3.400000000000002,6.1000000000000005,5.0000000000000036,1006.74,215
2025-09-30 09:27:00,68.5,232.2989,6531,-3.400000000000002,6.0,4.9999999999999964,1009.892,215
2025-09-30 09:30:00,69.7,244.2274,6532,-3.4999999999999964,6.0,5.099999999999998,1038.507,1676
2025-09-30 09:33:00,72.1,250.2532,6532,-3.6000000000000014,5.999999999999999,5.300000000000004,1068.625,1681
2025-09-30 09:36:00,75.4,257.6317,6532,-3.799999999999997,6.0,5.5,1125.842,1680
2025-09-30 09:39:00,77.0,257.5087,6532,-3.799999999999997,6.0,5.600000000000001,1147.3,1680
2025-09-30 09:42:00,79.3,264.0263,6532,-3.9999999999999964,6.1,5.599999999999998,1186.98,287
2025-09-30 09:45:00,80.3,266.1169,6532,-4.0,6.200000000000001,5.800000000000004,1222.507,287
2025-09-30 09:48:00,81.3,263.2885,6532,-4.100000000000001,6.4,5.899999999999999,1230.328,1587
2025-09-30 09:51:00,81.4,267.5926,6532,-3.9999999999999964,6.5,5.699999999999999,1245.97,1589
2025-09-30 09:54:00,80.4,239.6774,6532,-3.8000000000000007,6.7,5.599999999999998,1216.391,281
2025-09-30 09:57:00,78.6,222.5839,6532,-3.6999999999999993,6.800000000000001,5.4999999999999964,1194.269,432
2025-09-30 10:00:00,77.0,235.7422,6532,-3.6999999999999993,6.6000000000000005,5.400000000000002,1176.701,423
2025-09-30 10:03:00,77.2,246.195,6532,-3.8000000000000007,6.500000000000001,5.5000000000000036,1180.731,278
2025-09-30 10:06:00,77.4,249.1464,6532,-3.6999999999999993,6.4,5.400000000000002,1182.094,280
2025-09-30 10:09:00,77.4,245.8261,6532,-3.700000000000003,6.300000000000001,5.399999999999999,1171.674,280
2025-09-30 10:12:00,77.4,244.2274,6532,-3.700000000000003,6.4,5.399999999999999,1181.954,280
2025-09-30 10:15:00,77.8,248.2856,6532,-3.700000000000003,6.300000000000001,5.5,1185.999,280
2025-09-30 10:18:00,78.6,260.952,6532,-3.6999999999999957,6.3,5.5,1213.031,288
2025-09-30 10:21:00,80.1,257.8776,6532,-3.799999999999997,6.300000000000001,5.600000000000001,1229.821,295
2025-09-30 10:24:00,80.4,260.829,6532,-3.799999999999997,6.300000000000001,5.600000000000001,1231.065,288
2025-09-30 10:27:00,80.8,264.3953,6532,-3.8999999999999986,6.200000000000001,5.700000000000003,1237.033,287
2025-09-30 10:30:00,80.5,264.0263,6533,-3.8000000000000043,6.1,5.600000000000001,1229.284,288
2025-09-30 10:33:00,80.6,260.706,6533,-3.900000000000002,6.300000000000001,5.699999999999999,1231.252,287
2025-09-30 10:36:00,80.2,254.0654,6533,-3.8999999999999986,6.5,5.699999999999996,1226.896,291
2025-09-30 10:39:00,79.6,257.1397,6533,-3.799999999999997,6.4,5.600000000000001,1214.561,295
2025-09-30 10:42:00,80.8,263.6574,6533,-3.8999999999999986,6.4,5.699999999999996,1250.095,1579
2025-09-30 10:45:00,83.1,270.0521,6533,-4.0000000000000036,6.300000000000001,5.900000000000002,1288.869,1579
2025-09-30 10:48:00,82.9,268.3304,6533,-4.099999999999998,6.300000000000001,5.900000000000002,1280.497,1577
2025-09-30 10:51:00,82.9,261.9358,6533,-4.099999999999998,6.5,5.900000000000002,1283.643,1587
2025-09-30 10:54:00,82.7,258.3695,6533,-3.9999999999999964,6.6000000000000005,5.900000000000002,1282.283,290
2025-09-30 10:57:00,81.5,254.6803,6533,-3.900000000000002,6.500000000000001,5.800000000000001,1251.913,290
2025-09-30 11:00:00,80.6,257.0168,6533,-3.8999999999999986,6.3999999999999995,5.699999999999996,1231.148,291
2025-09-30 11:03:00,79.8,251.114,6533,-3.799999999999997,6.499999999999999,5.600000000000001,1217.914,278
2025-09-30 11:06:00,80.0,252.8356,6533,-3.8999999999999986,6.500000000000001,5.600000000000001,1220.438,291
2025-09-30 11:09:00,80.0,250.1302,6533,-3.8000000000000007,6.500000000000001,5.599999999999998,1222.556,278
2025-09-30 11:12:00,79.7,252.2208,6533,-3.799999999999997,6.500000000000001,5.600000000000001,1223.948,295
2025-09-30 11:15:00,80.0,254.4343,6533,-3.8999999999999986,6.4,5.600000000000001,1218.927,291
2025-09-30 11:18:00,80.0,258.1235,6533,-3.799999999999997,6.3999999999999995,5.600000000000001,1220.709,295
2025-09-30 11:21:00,79.2,250.4991,6533,-3.799999999999997,6.3999999999999995,5.5,1208.01,278
2025-09-30 11:24:00,78.0,247.4248,6533,-3.6999999999999957,6.3999999999999995,5.5,1191.951,280
2025-09-30 11:27:00,77.4,246.441,6533,-3.700000000000003,6.499999999999999,5.399999999999999,1180.683,280
2025-09-30 11:30:00,76.8,244.7193,6534,-3.8000000000000043,6.3999999999999995,5.5,1174.765,280
2025-09-30 11:33:00,77.0,250.7451,6534,-3.6999999999999993,6.3,5.4999999999999964,1177.22,280
2025-09-30 11:36:00,77.2,256.4019,6534,-3.8000000000000007,6.3,5.599999999999998,1181.197,286
2025-09-30 11:39:00,77.2,253.3275,6534,-3.6999999999999993,6.2,5.5000000000000036,1175.645,286
2025-09-30 11:42:00,76.0,250.4991,6534,-3.700000000000003,6.3999999999999995,5.5,1153.176,280
2025-09-30 11:45:00,76.0,250.8681,6534,-3.700000000000003,6.3,5.399999999999999,1151.615,280
2025-09-30 11:48:00,76.0,249.1464,6534,-3.799999999999997,6.3,5.5,1154.951,280
2025-09-30 11:51:00,75.2,241.522,6534,-3.6000000000000014,6.3999999999999995,5.299999999999997,1134.907,212
2025-09-30 11:54:00,73.1,235.4962,6534,-3.5,6.3,5.199999999999996,1105.916,211
2025-09-30 11:57:00,73.1,239.8003,6534,-3.5,6.3,5.199999999999996,1107.215,217
2025-09-30 12:00:00,73.5,243.7355,6534,-3.5,6.199999999999999,5.199999999999996,1107.744,1679
2025-09-30 12:03:00,73.5,242.7518,6534,-3.5,6.199999999999999,5.199999999999996,1109.728,1679
2025-09-30 12:06:00,73.2,243.9815,6534,-3.5000000000000036,6.199999999999999,5.199999999999999,1100.276,1679
2025-09-30 12:09:00,73.5,251.4829,6534,-3.5,6.0,5.100000000000001,1112.104,1678
2025-09-30 12:12:00,73.1,250.3762,6534,-3.5,6.0,5.100000000000001,1104.579,1681
2025-09-30 12:15:00,73.1,242.1369,6534,-3.5000000000000036,6.0,5.0000000000000036,1108.793,1679
2025-09-30 12:18:00,71.9,235.4962,6534,-3.400000000000002,6.2,5.0000000000000036,1086.047,214
2025-09-30 12:21:00,72.9,241.1531,6534,-3.5,6.1,5.100000000000001,1103.641,1679
2025-09-30 12:24:00,72.9,239.6774,6534,-3.5,6.1,5.200000000000003,1112.533,211
2025-09-30 12:27:00,72.5,238.5706,6534,-3.3999999999999986,6.199999999999999,5.100000000000001,1097.356,214
2025-09-30 12:30:00,72.7,241.522,6535,-3.5,6.2,5.100000000000001,1097.543,1679
2025-09-30 12:33:00,72.3,239.6774,6535,-3.5,6.2,5.0,1101.902,211
2025-09-30 12:36:00,72.6,239.9233,6535,-3.599999999999998,6.1,5.199999999999999,1099.666,1679
2025-09-30 12:39:00,73.0,243.9815,6535,-3.599999999999998,6.199999999999999,5.199999999999999,1104.745,1679
2025-09-30 12:42:00,72.5,239.4314,6535,-3.5,6.199999999999999,5.100000000000001,1098.566,211
2025-09-30 12:45:00,72.5,237.2179,6535,-3.3999999999999986,6.1,5.100000000000001,1093.201,214
2025-09-30 12:48:00,72.4,242.3828,6535,-3.3999999999999986,6.1,5.100000000000001,1096.907,219
2025-09-30 12:51:00,72.6,239.0625,6535,-3.5,6.199999999999999,5.100000000000001,1098.995,211
2025-09-30 12:54:00,72.3,234.3895,6535,-3.3999999999999986,6.199999999999999,5.100000000000001,1096.664,214
2025-09-30 12:57:00,71.9,230.5773,6535,-3.3999999999999986,6.3,5.0,1081.491,210
2025-09-30 13:00:00,72.6,242.5058,6535,-3.3999999999999986,6.199999999999999,5.0,1098.58,219
2025-09-30 13:03:00,72.6,242.8747,6535,-3.400000000000002,6.0,5.099999999999998,1102.246,219
2025-09-30 13:06:00,72.6,242.2598,6535,-3.4999999999999964,6.0,5.099999999999998,1099.099,219
2025-09-30 13:09:00,72.1,238.6936,6535,-3.400000000000002,6.1,4.9999999999999964,1093.167,219
2025-09-30 13:12:00,72.6,246.0721,6535,-3.4999999999999964,6.1,5.099999999999998,1114.146,1679
2025-09-30 13:15:00,73.9,243.7355,6535,-3.4999999999999964,6.1,5.099999999999998,1117.019,1679
2025-09-30 13:18:00,73.6,242.5058,6535,-3.5,6.1,5.100000000000001,1112.052,1679
2025-09-30 13:21:00,73.2,240.9071,6535,-3.5,6.0,5.100000000000001,1106.577,209
2025-09-30 13:24:00,73.5,244.2274,6535,-3.5,6.1,5.200000000000003,1110.706,1679
2025-09-30 13:27:00,73.9,244.2274,6535,-3.6000000000000014,6.0,5.200000000000003,1127.283,1679
2025-09-30 13:30:00,74.4,247.0558,6536,-3.5,6.0,5.100000000000001,1137.013,1681
2025-09-30 13:33:00,74.9,247.1788,6536,-3.6000000000000014,6.1,5.299999999999997,1138.367,1681
2025-09-30 13:36:00,75.0,249.1464,6536,-3.6000000000000014,6.0,5.299999999999997,1139.344,1681
2025-09-30 13:39:00,75.4,250.7451,6536,-3.599999999999998,6.0,5.199999999999999,1141.744,1681
2025-09-30 13:42:00,76.8,254.0654,6536,-3.599999999999998,6.1,5.300000000000001,1165.718,1681
2025-09-30 13:45:00,77.6,251.4829,6536,-3.599999999999998,6.200000000000001,5.300000000000001,1170.857,1681
2025-09-30 13:48:00,77.6,248.4086,6536,-3.599999999999998,6.200000000000001,5.400000000000002,1179.204,1681
2025-09-30 13:51:00,77.4,251.4829,6536,-3.6000000000000014,6.200000000000001,5.399999999999999,1179.783,1681
2025-09-30 13:54:00,78.4,255.91,6536,-3.6999999999999993,6.199999999999999,5.4999999999999964,1191.446,286
2025-09-30 13:57:00,78.6,255.2951,6536,-3.6000000000000014,6.199999999999999,5.399999999999999,1198.994,273
2025-09-30 14:00:00,78.7,257.6317,6536,-3.6000000000000014,6.199999999999999,5.399999999999999,1206.742,273
2025-09-30 14:03:00,79.8,255.2951,6536,-3.700000000000003,6.200000000000001,5.5,1231.585,295
2025-09-30 14:06:00,80.4,256.4019,6536,-3.6999999999999993,6.4,5.5000000000000036,1244.132,295
2025-09-30 14:09:00,80.8,257.7546,6536,-3.8000000000000007,6.300000000000001,5.599999999999998,1253.831,295
2025-09-30 14:12:00,81.4,263.2885,6536,-3.799999999999997,6.199999999999999,5.600000000000001,1266.547,288
2025-09-30 14:15:00,82.4,264.2723,6536,-3.8999999999999986,6.299999999999999,5.700000000000003,1283.887,1579
2025-09-30 14:18:00,82.0,256.8938,6536,-3.700000000000003,6.4,5.600000000000001,1279.254,295
2025-09-30 14:21:00,82.1,256.6479,6536,-3.8000000000000043,6.500000000000001,5.700000000000003,1282.359,295
2025-09-30 14:24:00,80.8,257.1397,6536,-3.8000000000000007,6.500000000000001,5.599999999999998,1250.645,295
2025-09-30 14:27:00,80.2,257.2627,6536,-3.6999999999999993,6.199999999999999,5.4999999999999964,1241.226,295
2025-09-30 14:30:00,80.2,260.2141,6537,-3.8000000000000007,6.199999999999999,5.5000000000000036,1244.39,288
2025-09-30 14:33:00,80.6,255.2951,6537,-3.8000000000000007,6.299999999999999,5.599999999999998,1245.521,295
2025-09-30 14:36:00,80.2,256.5249,6537,-3.8000000000000007,6.4,5.5000000000000036,1247.0,295
2025-09-30 14:39:00,80.6,259.5992,6537,-3.8000000000000007,6.4,5.599999999999998,1247.579,295
2025-09-30 14:42:00,80.6,261.8128,6537,-3.8000000000000007,6.300000000000001,5.599999999999998,1249.677,288
2025-09-30 14:45:00,81.1,261.4438,6537,-3.900000000000002,6.299999999999999,5.699999999999999,1258.107,287
2025-09-30 14:48:00,81.0,257.7546,6537,-3.8000000000000007,6.299999999999999,5.4999999999999964,1253.633,295
2025-09-30 14:51:00,80.8,254.6803,6537,-3.8000000000000007,6.3999999999999995,5.5000000000000036,1248.389,295
2025-09-30 14:54:00,80.2,256.5249,6537,-3.8000000000000007,6.3999999999999995,5.5000000000000036,1236.526,295
2025-09-30 14:57:00,79.8,255.2951,6537,-3.6999999999999957,6.299999999999999,5.5,1230.369,295
2025-09-30 15:00:00,79.6,257.6317,6537,-3.700000000000003,6.3,5.5,1224.637,295
2025-09-30 15:03:00,79.6,256.4019,6537,-3.8000000000000043,6.3,5.5,1226.766,295
2025-09-30 15:06:00,79.4,256.4019,6537,-3.8000000000000007,6.299999999999999,5.4999999999999964,1230.476,295
2025-09-30 15:09:00,79.8,255.0492,6537,-3.6999999999999993,6.3999999999999995,5.4999999999999964,1229.468,295
2025-09-30 15:12:00,79.4,250.3762,6537,-3.6999999999999993,6.500000000000001,5.4999999999999964,1226.476,295
2025-09-30 15:15:00,79.0,248.5315,6537,-3.8000000000000007,6.500000000000001,5.5000000000000036,1221.33,278
2025-09-30 15:18:00,78.6,248.0396,6537,-3.8000000000000007,6.499999999999999,5.5000000000000036,1211.255,278
2025-09-30 15:21:00,78.0,249.8843,6537,-3.8000000000000007,6.3,5.5000000000000036,1197.295,280
2025-09-30 15:24:00,77.6,247.3018,6537,-3.6999999999999993,6.3999999999999995,5.400000000000002,1188.947,280
2025-09-30 15:27:00,75.6,243.7355,6537,-3.6000000000000014,6.3,5.299999999999997,1154.466,212
2025-09-30 15:30:00,75.6,246.6869,6538,-3.6999999999999957,6.299999999999999,5.399999999999999,1163.565,280
2025-09-30 15:33:00,75.0,246.5639,6538,-3.599999999999998,6.199999999999999,5.300000000000001,1152.12,1681
2025-09-30 15:36:00,74.9,249.0234,6538,-3.599999999999998,6.199999999999999,5.300000000000001,1146.874,1681
2025-09-30 15:39:00,75.2,249.0234,6538,-3.599999999999998,6.1,5.300000000000001,1146.87,1681
2025-09-30 15:42:00,75.2,252.5897,6538,-3.599999999999998,6.1,5.300000000000001,1154.208,1681
2025-09-30 15:45:00,75.5,254.1884,6538,-3.6999999999999957,6.0,5.399999999999999,1150.5,1680
2025-09-30 15:48:00,74.9,246.6869,6538,-3.6000000000000014,6.199999999999999,5.299999999999997,1147.066,1681
2025-09-30 15:51:00,75.0,246.441,6538,-3.6000000000000014,6.199999999999999,5.199999999999996,1145.267,1681
2025-09-30 15:54:00,74.8,246.0721,6538,-3.6000000000000014,6.1,5.299999999999997,1148.713,1681
2025-09-30 15:57:00,74.6,242.9977,6538,-3.6000000000000014,6.199999999999999,5.299999999999997,1142.117,1679
2025-09-30 16:00:00,74.5,239.9233,6538,-3.6000000000000014,6.3,5.299999999999997,1144.353,212
2025-09-30 16:03:00,74.0,230.0854,6538,-3.6000000000000014,6.3999999999999995,5.200000000000003,1124.794,420
2025-09-30 16:06:00,72.5,232.2989,6538,-3.4999999999999964,6.3999999999999995,5.099999999999998,1109.972,210
2025-09-30 16:09:00,72.5,237.8328,6538,-3.5000000000000036,6.3,5.099999999999998,1098.04,211
2025-09-30 16:12:00,72.5,237.8328,6538,-3.5,6.3,5.199999999999996,1099.161,211
2025-09-30 16:15:00,72.5,240.2922,6538,-3.5000000000000036,6.1,5.099999999999998,1097.218,211
2025-09-30 16:18:00,72.1,236.3571,6538,-3.5,6.3,5.199999999999996,1097.102,211
2025-09-30 16:21:00,71.3,225.2894,6538,-3.400000000000002,6.3999999999999995,5.0000000000000036,1082.42,497
2025-09-30 16:24:00,71.6,245.4572,6538,-3.5,6.1,5.100000000000001,1090.671,1679
2025-09-30 16:27:00,71.5,247.4248,6538,-3.5,6.0,5.100000000000001,1080.279,1676
2025-09-30 16:30:00,72.9,255.787,6539,-3.3999999999999986,5.9,5.100000000000001,1102.392,220
2025-09-30 16:33:00,73.6,256.2789,6539,-3.6000000000000014,5.9,5.200000000000003,1110.737,1680
2025-09-30 16:36:00,73.9,255.2951,6539,-3.5,6.0,5.199999999999996,1113.541,1678
2025-09-30 16:39:00,74.2,253.5735,6539,-3.5,6.1,5.199999999999996,1118.531,1678
2025-09-30 16:42:00,73.9,247.0558,6539,-3.5000000000000036,6.1,5.199999999999999,1111.831,1677
2025-09-30 16:45:00,73.6,248.0396,6539,-3.6000000000000014,6.1,5.199999999999996,1113.578,1681
2025-09-30 16:48:00,73.9,246.6869,6539,-3.5,6.199999999999999,5.100000000000001,1114.258,1677
2025-09-30 16:51:00,74.0,250.3762,6539,-3.6000000000000014,6.1,5.299999999999997,1114.833,1681
2025-09-30 16:54:00,74.0,248.5315,6539,-3.6000000000000014,6.199999999999999,5.299999999999997,1118.558,1681
2025-09-30 16:57:00,73.6,239.6774,6539,-3.5,6.3999999999999995,5.200000000000003,1105.145,212
2025-09-30 17:00:00,73.5,239.8003,6539,-3.5,6.3999999999999995,5.200000000000003,1109.338,212
2025-09-30 17:03:00,73.7,246.441,6539,-3.3999999999999986,6.3,5.100000000000001,1111.701,1677
2025-09-30 17:06:00,73.5,244.2274,6539,-3.5,6.2,5.200000000000003,1107.773,1679
2025-09-30 17:09:00,72.9,234.2665,6539,-3.5,6.3,5.100000000000001,1100.899,211
2025-09-30 17:12:00,71.3,228.8556,6539,-3.400000000000002,6.5,5.099999999999998,1072.716,210
2025-09-30 17:15:00,71.5,236.603,6539,-3.400000000000002,6.3,4.9999999999999964,1080.168,213
2025-09-30 17:18:00,71.9,236.849,6539,-3.400000000000002,6.299999999999999,4.9999999999999964,1083.65,213
2025-09-30 17:21:00,71.5,240.0463,6539,-3.5000000000000036,6.199999999999999,5.099999999999998,1070.745,211
2025-09-30 17:24:00,71.3,238.6936,6539,-3.5000000000000036,6.1,5.099999999999998,1068.056,209
2025-09-30 17:27:00,71.1,236.849,6539,-3.400000000000002,6.199999999999999,4.9999999999999964,1063.442,214
2025-09-30 17:30:00,71.5,239.4314,6540,-3.400000000000002,6.199999999999999,4.9999999999999964,1079.951,214
2025-09-30 17:33:00,71.5,240.2922,6540,-3.4999999999999964,6.200000000000001,5.099999999999998,1078.147,211
2025-09-30 17:36:00,72.1,239.4314,6540,-3.3999999999999986,6.199999999999999,5.100000000000001,1087.879,214
2025-09-30 17:39:00,71.5,233.8976,6540,-3.3999999999999986,6.199999999999999,5.0,1076.888,214
2025-09-30 17:42:00,71.1,228.3637,6540,-3.3000000000000043,6.499999999999999,5.0,1069.976,243
2025-09-30 17:45:00,70.9,225.2894,6540,-3.3000000000000043,6.499999999999999,5.0,1063.569,243
2025-09-30 17:48:00,70.9,225.6583,6540,-3.3000000000000043,6.3999999999999995,5.0,1061.599,243
2025-09-30 17:51:00,70.7,223.3218,6540,-3.400000000000002,6.6000000000000005,4.9999999999999964,1056.171,254
2025-09-30 17:54:00,70.5,226.3961,6540,-3.3000000000000007,6.3999999999999995,4.900000000000002,1057.841,243
2025-09-30 17:57:00,70.1,222.4609,6540,-3.400000000000002,6.499999999999999,5.0000000000000036,1045.108,497
2025-09-30 18:00:00,68.7,218.2798,6540,-3.1999999999999993,6.499999999999999,4.800000000000001,1028.211,238
2025-09-30 18:03:00,68.5,236.2341,6540,-3.1999999999999993,6.499999999999999,4.800000000000001,1018.213,244
2025-09-30 18:06:00,70.5,238.0787,6540,-3.5,6.1,5.100000000000001,1051.156,209
2025-09-30 18:09:00,70.3,237.5868,6540,-3.599999999999998,6.200000000000001,5.300000000000001,1040.055,211
2025-09-30 18:12:00,70.7,235.9881,6540,-3.5,6.300000000000001,5.200000000000003,1047.684,211
2025-09-30 18:15:00,72.9,252.0978,6540,-3.6000000000000014,6.000000000000001,5.399999999999999,1089.335,1681
2025-09-30 18:18:00,74.2,259.7222,6540,-3.799999999999997,5.8999999999999995,5.600000000000001,1105.201,1680
2025-09-30 18:21:00,74.6,257.5087,6540,-3.8999999999999986,6.0,5.600000000000001,1112.885,1672
2025-09-30 18:24:00,74.9,257.7546,6540,-3.8999999999999986,6.1,5.600000000000001,1116.192,1664
2025-09-30 18:27:00,77.8,257.2627,6540,-4.0000000000000036,6.199999999999999,5.800000000000001,1175.811,1671
2025-09-30 18:30:00,76.6,244.1044,6541,-3.900000000000002,6.3999999999999995,5.599999999999998,1157.443,278
2025-09-30 18:33:00,76.5,243.6125,6541,-4.0,6.499999999999999,5.699999999999996,1153.605,1658
2025-09-30 18:36:00,75.9,242.8747,6541,-4.0,6.499999999999999,5.600000000000001,1139.703,1658
2025-09-30 18:39:00,74.9,243.3666,6541,-3.8999999999999986,6.3999999999999995,5.600000000000001,1131.101,1661
2025-09-30 18:42:00,75.0,245.2112,6541,-3.8999999999999986,6.3999999999999995,5.700000000000003,1130.85,1661
2025-09-30 18:45:00,75.0,247.0558,6541,-3.8999999999999986,6.299999999999999,5.600000000000001,1120.933,1661
2025-09-30 18:48:00,74.4,235.0043,6541,-3.799999999999997,6.6000000000000005,5.600000000000001,1123.931,423
2025-09-30 18:51:00,73.1,227.011,6541,-3.8000000000000043,6.499999999999999,5.5,1076.253,422
2025-09-30 18:54:00,70.9,218.5257,6541,-3.700000000000003,6.499999999999999,5.300000000000004,1062.569,421
2025-09-30 18:57:00,67.1,210.2865,6541,-3.5,6.5,5.0,1003.455,877
2025-09-30 19:00:00,65.7,211.3932,6541,-3.299999999999997,6.3,4.799999999999997,984.0598,880
2025-09-30 19:03:00,65.7,209.1797,6541,-3.3999999999999986,6.3,4.899999999999999,985.384,878
2025-09-30 19:06:00,65.9,212.0081,6541,-3.299999999999997,6.3999999999999995,4.799999999999997,984.4205,880
2025-09-30 19:09:00,65.9,211.3932,6541,-3.3999999999999986,6.299999999999999,4.899999999999999,988.8964,878
2025-09-30 19:12:00,65.9,208.0729,6541,-3.299999999999997,6.3,4.799999999999997,981.8564,880
2025-09-30 19:15:00,65.3,207.3351,6541,-3.299999999999997,6.3999999999999995,4.799999999999997,979.3601,880
2025-09-30 19:18:00,65.1,211.7622,6541,-3.299999999999997,6.2,4.699999999999996,969.1066,509
2025-09-30 19:21:00,64.9,213.8527,6541,-3.1999999999999993,6.2,4.699999999999999,969.7911,509
2025-09-30 19:24:00,65.1,210.4094,6541,-3.3000000000000007,6.1,4.699999999999999,967.8063,509
2025-09-30 19:27:00,64.7,209.9175,6541,-3.3000000000000007,6.2,4.699999999999999,976.97,509
2025-09-30 19:30:00,64.9,207.2121,6542,-3.3000000000000007,6.2,4.699999999999999,971.5139,880
2025-09-30 19:33:00,63.7,203.1539,6542,-3.200000000000003,6.2,4.600000000000001,950.2085,869
2025-09-30 19:36:00,63.5,204.3837,6542,-3.200000000000003,6.1000000000000005,4.600000000000001,952.2783,510
2025-09-30 19:39:00,63.5,200.6944,6542,-3.1000000000000014,6.2,4.5,950.0988,869
2025-09-30 19:42:00,61.3,190.1186,6542,-3.0,6.3999999999999995,4.399999999999999,917.7101,947
2025-09-30 19:45:00,61.3,189.9957,6542,-3.0,6.3,4.399999999999999,922.528,947
2025-09-30 19:48:00,61.5,189.6267,6542,-3.0,6.3,4.300000000000004,917.8276,947
2025-10-01 08:09:00,40.7,253.9424,6542,-0.7000000000000028,1.0999999999999996,1.3000000000000007,616.9448,107
2025-10-01 08:12:00,57.4,276.0778,6542,-2.6999999999999993,4.0,3.8000000000000007,924.8314,773
2025-10-01 08:15:00,59.5,264.6412,6542,-2.8999999999999986,4.4,4.099999999999998,921.3516,672
2025-10-01 08:18:00,57.5,248.0396,6542,-2.900000000000002,4.4,4.0,852.6631,676
2025-10-01 08:21:00,55.8,241.276,6542,-2.8000000000000007,4.300000000000001,4.0,801.4675,669
2025-10-01 08:24:00,55.8,243.7355,6542,-2.6999999999999993,4.4,4.0,811.8678,669
2025-10-01 08:27:00,56.4,248.6545,6542,-2.8000000000000007,4.300000000000001,4.0,811.6855,670
2025-10-01 08:30:00,56.8,251.4829,6542,-2.8000000000000007,4.4,4.100000000000001,825.7891,670
2025-10-01 08:33:00,56.8,256.033,6542,-2.8000000000000007,4.4,4.100000000000001,820.4218,671
2025-10-01 08:36:00,57.0,247.9167,6542,-2.8000000000000007,4.4,4.0,814.5085,670
2025-10-01 08:39:00,56.6,252.5897,6542,-2.8000000000000007,4.4,4.0,822.5345,671
2025-10-01 08:42:00,57.0,260.3371,6542,-2.8000000000000007,4.300000000000001,4.100000000000001,825.449,672
2025-10-01 08:45:00,57.5,266.8547,6542,-2.6999999999999993,4.199999999999999,4.0,836.0744,672
2025-10-01 08:48:00,57.0,269.9291,6543,-2.8999999999999986,4.300000000000001,4.200000000000003,825.0494,774
2025-10-01 08:51:00,53.3,205.9823,6543,-2.5,4.700000000000001,3.5,673.3308,987
2025-10-01 08:54:00,50.4,203.1539,6543,-2.3999999999999986,4.7,3.599999999999998,716.6684,987
2025-10-01 08:57:00,50.0,206.4742,6543,-2.3000000000000007,4.5,3.3000000000000007,691.9554,998
2025-10-01 09:00:00,52.3,211.5162,6543,-2.5,4.6,3.599999999999998,722.4404,987
2025-10-01 09:03:00,53.8,214.7135,6543,-2.599999999999998,5.0,3.8999999999999986,777.9271,988
2025-10-01 09:06:00,56.6,217.5419,6543,-2.8000000000000007,5.200000000000001,4.100000000000001,807.3468,642
2025-10-01 09:09:00,56.9,214.0987,6543,-2.799999999999997,5.300000000000001,4.100000000000001,799.9877,642
2025-10-01 09:12:00,57.6,217.9109,6543,-2.900000000000002,5.200000000000001,4.199999999999999,819.0569,642
2025-10-01 09:15:00,56.6,222.092,6543,-2.8000000000000007,5.199999999999999,4.099999999999998,808.723,640
2025-10-01 09:18:00,57.4,225.5353,6543,-2.8999999999999986,5.1,4.199999999999999,818.9985,637
2025-10-01 09:21:00,58.5,232.0529,6543,-3.0,5.1,4.300000000000001,842.4957,637
2025-10-01 09:24:00,59.3,230.2083,6543,-3.0,5.1,4.300000000000004,844.1832,637
2025-10-01 09:27:00,59.2,230.4543,6543,-3.0,5.1,4.300000000000004,843.4399,637
2025-10-01 09:30:00,58.8,226.3961,6543,-2.8999999999999986,5.199999999999999,4.200000000000003,837.0987,637
2025-10-01 09:33:00,58.7,235.3732,6543,-2.8999999999999986,5.199999999999999,4.200000000000003,852.9102,637
2025-10-01 09:36:00,61.9,253.9424,6543,-3.200000000000003,5.1000000000000005,4.600000000000001,897.7303,834
2025-10-01 09:39:00,64.3,256.2789,6543,-3.3000000000000007,5.1000000000000005,4.800000000000004,923.9259,834
2025-10-01 09:42:00,65.3,259.1074,6543,-3.3000000000000007,5.300000000000001,4.899999999999999,941.599,831
2025-10-01 09:45:00,65.7,245.5801,6543,-3.3999999999999986,5.4,4.799999999999997,941.6953,813
2025-10-01 09:48:00,72.1,228.2407,6544,-3.299999999999997,5.699999999999999,5.5,1152.647,208
2025-10-01 09:51:00,72.4,244.1044,6544,-3.8000000000000007,6.299999999999999,5.300000000000001,1089.538,1661
2025-10-01 09:54:00,70.5,249.0234,6544,-3.6999999999999993,5.8,5.300000000000001,1047.492,1676
2025-10-01 09:57:00,70.5,245.8261,6544,-3.6999999999999993,5.8999999999999995,5.300000000000001,1048.701,1676
2025-10-01 10:00:00,70.5,249.1464,6544,-3.599999999999998,5.799999999999999,5.300000000000001,1047.309,1676
2025-10-01 10:03:00,70.1,238.0787,6544,-3.599999999999998,6.000000000000001,5.300000000000001,1042.963,209
2025-10-01 10:06:00,69.3,236.2341,6544,-3.599999999999998,6.000000000000001,5.199999999999999,1035.145,209
2025-10-01 10:09:00,69.9,249.0234,6544,-3.5000000000000036,5.799999999999999,5.199999999999999,1041.614,1676
2025-10-01 10:12:00,70.1,254.1884,6544,-3.599999999999998,5.699999999999999,5.199999999999999,1040.857,1675
2025-10-01 10:15:00,69.7,249.2694,6544,-3.6999999999999993,5.799999999999999,5.300000000000001,1042.88,1676
2025-10-01 10:18:00,69.9,246.0721,6544,-3.599999999999998,5.9,5.300000000000001,1042.032,1676
2025-10-01 10:21:00,69.9,240.5382,6544,-3.5,6.0,5.200000000000003,1039.396,209
2025-10-01 10:24:00,69.9,250.2532,6544,-3.5,5.9,5.200000000000003,1036.248,1676
2025-10-01 10:27:00,70.0,253.5735,6544,-3.6000000000000014,5.699999999999999,5.200000000000003,1048.95,1675
2025-10-01 10:30:00,70.1,251.36,6544,-3.6000000000000014,5.699999999999999,5.200000000000003,1045.154,1675
2025-10-01 10:33:00,69.9,246.0721,6544,-3.6000000000000014,5.9,5.200000000000003,1043.367,1676
2025-10-01 10:36:00,69.5,250.2532,6544,-3.5,5.9,5.200000000000003,1044.093,1676
2025-10-01 10:39:00,69.9,249.6383,6544,-3.599999999999998,5.800000000000001,5.300000000000001,1036.822,1676
2025-10-01 12:12:00,37.9,246.8099,6544,-0.3999999999999986,0.9000000000000004,1.0,608.9661,107
2025-10-01 12:15:00,56.7,245.2112,6544,-2.6000000000000014,3.9000000000000004,3.599999999999998,894.7426,56
2025-10-01 12:18:00,68.7,238.4476,6545,-3.400000000000002,5.700000000000001,4.800000000000001,1096.577,207
2025-10-01 12:21:00,64.7,234.5125,6545,-3.1999999999999993,5.5,4.5000000000000036,1000.046,830
2025-10-01 12:24:00,62.7,230.8232,6545,-2.9999999999999964,5.4,4.300000000000001,933.1379,514
2025-10-01 12:27:00,63.3,235.0043,6545,-3.0000000000000036,5.5,4.400000000000002,942.4823,632
2025-10-01 12:30:00,64.7,238.6936,6545,-3.099999999999998,5.5,4.599999999999998,971.6841,632
2025-10-01 12:33:00,65.9,242.8747,6545,-3.1999999999999957,5.6,4.699999999999996,983.5068,205
2025-10-01 12:36:00,68.1,242.2598,6545,-3.299999999999997,5.6,4.899999999999999,1009.565,205
2025-10-01 12:39:00,66.1,224.3056,6545,-3.1999999999999957,5.8999999999999995,4.699999999999996,976.7532,503
2025-10-01 12:42:00,64.9,224.9204,6545,-3.1000000000000014,5.999999999999999,4.600000000000001,968.455,503
2025-10-01 12:45:00,65.7,228.9786,6545,-3.1000000000000014,5.8999999999999995,4.600000000000001,972.1862,503
2025-10-01 12:48:00,65.9,232.5449,6545,-3.1999999999999993,5.699999999999999,4.599999999999998,983.6578,513
2025-10-01 12:51:00,65.5,227.3799,6545,-3.1999999999999957,5.799999999999999,4.699999999999996,966.8322,503
2025-10-01 12:54:00,65.5,226.765,6545,-3.200000000000003,5.8,4.700000000000003,967.3686,503
2025-10-01 12:57:00,64.7,225.7813,6545,-3.1000000000000014,5.8999999999999995,4.600000000000001,957.7762,503
2025-10-01 13:00:00,64.7,233.2827,6545,-3.1000000000000014,5.8,4.600000000000001,975.7739,503
2025-10-01 13:03:00,65.5,235.0043,6545,-3.200000000000003,5.699999999999999,4.700000000000003,972.8345,513
2025-10-01 13:06:00,65.7,234.1435,6545,-3.3000000000000043,5.699999999999999,4.800000000000004,977.3674,204
2025-10-01 13:09:00,65.5,229.2245,6545,-3.200000000000003,5.699999999999999,4.700000000000003,969.7122,513
2025-10-01 13:12:00,64.9,223.0758,6545,-3.200000000000003,5.8999999999999995,4.600000000000001,964.3303,503
2025-10-01 13:15:00,63.9,222.5839,6545,-3.1000000000000014,5.8999999999999995,4.5,953.1027,503
2025-10-01 13:18:00,64.5,233.1597,6546,-3.1999999999999993,5.699999999999999,4.599999999999998,960.5256,513
2025-10-01 13:21:00,64.5,230.4543,6546,-3.200000000000003,5.699999999999999,4.600000000000001,956.4916,513
2025-10-01 13:24:00,64.1,223.0758,6546,-3.1000000000000014,5.799999999999999,4.5,955.3472,503
2025-10-01 13:27:00,64.1,219.1406,6546,-3.1000000000000014,5.8999999999999995,4.600000000000001,947.348,512
2025-10-01 13:30:00,62.5,208.6878,6546,-3.1000000000000014,5.8999999999999995,4.399999999999999,908.6974,510
2025-10-01 13:33:00,61.1,209.1797,6546,-2.8999999999999986,5.8,4.200000000000003,904.5471,866
2025-10-01 13:36:00,60.9,217.05,6546,-3.0,5.7,4.300000000000004,906.9103,511
2025-10-01 13:39:00,61.3,213.4838,6546,-2.900000000000002,5.6,4.300000000000004,905.8454,642
2025-10-01 13:42:00,61.4,212.7459,6546,-2.900000000000002,5.8,4.300000000000004,907.2036,866
2025-10-01 13:45:00,61.7,214.8365,6546,-3.0,5.699999999999999,4.400000000000002,908.7164,512
2025-10-01 13:48:00,60.9,209.3027,6546,-2.900000000000002,5.7,4.200000000000003,904.3299,866
2025-10-01 13:51:00,59.4,211.1473,6546,-2.8999999999999986,5.6000000000000005,4.099999999999998,873.1441,864
2025-10-01 13:54:00,59.6,211.6392,6546,-2.8000000000000007,5.7,4.099999999999998,875.1269,864
2025-10-01 13:57:00,59.2,213.8527,6546,-2.8000000000000007,5.6,4.099999999999998,868.7191,864
2025-10-01 14:00:00,58.9,211.1473,6546,-2.8000000000000007,5.6,4.099999999999998,865.7543,864
2025-10-01 14:03:00,59.0,207.95,6546,-2.6999999999999993,5.6,4.099999999999998,861.6625,864
2025-10-01 14:06:00,59.2,209.1797,6546,-2.8999999999999986,5.6,4.199999999999999,864.1457,864
2025-10-01 14:09:00,58.9,212.0081,6546,-2.8000000000000007,5.6,4.100000000000001,861.0248,864
2025-10-01 14:12:00,59.2,218.2798,6546,-2.8999999999999986,5.4,4.199999999999996,866.2774,642
2025-10-01 14:15:00,59.0,213.9757,6546,-2.8000000000000007,5.4,4.099999999999998,865.2067,642
2025-10-01 14:18:00,59.4,213.6068,6547,-2.8000000000000007,5.5,4.099999999999998,870.501,864
2025-10-01 14:21:00,59.2,211.5162,6547,-2.900000000000002,5.6,4.199999999999999,867.9709,864
2025-10-01 14:24:00,58.9,210.4094,6547,-2.8000000000000007,5.6,4.099999999999998,865.1139,864
2025-10-01 14:27:00,59.0,212.0081,6547,-2.8000000000000007,5.5,4.099999999999998,864.1991,864
2025-10-01 14:30:00,59.0,212.377,6547,-2.8000000000000007,5.6,4.099999999999998,862.7834,864
2025-10-01 14:33:00,59.2,208.5648,6547,-2.8000000000000007,5.5,4.099999999999998,857.6896,864
2025-10-01 14:36:00,59.0,205.2445,6547,-2.900000000000002,5.6,4.099999999999998,859.8004,864
2025-10-01 14:39:00,59.2,207.0891,6547,-2.8000000000000007,5.699999999999999,4.099999999999998,863.4684,864
2025-10-01 14:42:00,59.2,205.4904,6547,-2.799999999999997,5.699999999999999,4.100000000000001,864.4735,864
2025-10-01 14:45:00,58.9,212.7459,6547,-2.799999999999997,5.6,4.100000000000001,863.5551,864
2025-10-03 08:48:00,44.3,255.2951,6547,-1.3000000000000007,1.9000000000000004,0.3000000000000007,657.5906,85
2025-10-03 08:51:00,59.3,276.2008,6547,-2.200000000000003,4.1000000000000005,3.3000000000000007,909.9041,12
2025-10-03 08:54:00,68.1,273.6183,6547,-2.6000000000000014,5.2,4.100000000000001,1115.376,167
2025-10-03 08:57:00,69.9,304.485,6547,-3.1000000000000014,5.2,4.600000000000001,1129.493,1146
2025-10-03 09:00:00,70.3,252.7127,6547,-3.1999999999999993,5.699999999999999,4.899999999999999,1035.166,171
2025-10-03 09:03:00,64.9,258.4925,6547,-3.0,5.499999999999999,4.600000000000001,949.5519,831
2025-10-03 09:06:00,64.3,261.1979,6547,-2.900000000000002,5.3999999999999995,4.400000000000002,929.5388,629
2025-10-03 09:09:00,66.1,258.4925,6547,-3.0,5.3999999999999995,4.600000000000001,952.5472,831
2025-10-03 09:12:00,66.3,258.9844,6547,-3.1000000000000014,5.4,4.600000000000001,953.8805,831
2025-10-03 09:15:00,67.1,257.6317,6547,-3.1000000000000014,5.5,4.600000000000001,967.2659,171
2025-10-03 09:18:00,68.3,262.0587,6548,-3.099999999999998,5.700000000000001,4.699999999999999,989.1592,171
2025-10-03 09:21:00,69.5,267.5926,6548,-3.599999999999998,5.6000000000000005,5.300000000000001,1013.269,1684
2025-10-03 09:24:00,73.2,268.2075,6548,-3.6999999999999993,5.9,5.599999999999998,1072.247,134
2025-10-03 09:27:00,73.8,267.7156,6548,-3.8000000000000007,5.9,5.600000000000001,1084.71,1687
2025-10-03 09:30:00,74.6,266.9777,6548,-3.8000000000000007,5.9,5.600000000000001,1101.233,134
2025-10-03 09:33:00,75.4,268.9453,6548,-3.8999999999999986,6.1,5.700000000000003,1112.808,1571
2025-10-03 09:36:00,77.4,269.9291,6548,-4.0,6.199999999999999,5.799999999999997,1152.254,287
2025-10-03 09:39:00,78.2,268.8223,6548,-4.0,6.200000000000001,5.899999999999999,1171.041,287
2025-10-03 09:42:00,79.9,271.7737,6548,-4.100000000000001,6.4,6.0,1218.241,1589
2025-10-03 09:45:00,80.0,267.1007,6548,-4.100000000000001,6.4,6.0,1205.142,1587
2025-10-03 09:48:00,79.4,259.1074,6548,-4.100000000000001,6.6000000000000005,6.0,1197.101,1586
2025-10-03 09:51:00,78.4,258.3695,6548,-4.100000000000001,6.500000000000001,5.899999999999999,1169.769,1586
2025-10-03 09:54:00,76.8,256.033,6548,-4.0,6.3999999999999995,5.799999999999997,1148.623,291
2025-10-03 09:57:00,74.8,245.9491,6548,-3.900000000000002,6.3999999999999995,5.700000000000003,1101.035,1661
2025-10-03 10:00:00,72.3,245.9491,6548,-3.6999999999999993,6.2,5.399999999999999,1052.22,1679
2025-10-03 10:03:00,71.9,247.1788,6548,-3.6999999999999993,6.2,5.399999999999999,1059.441,1679
2025-10-03 10:06:00,71.9,242.1369,6548,-3.599999999999998,6.2,5.299999999999997,1044.39,1679
2025-10-03 10:09:00,71.5,240.9071,6548,-3.599999999999998,6.3,5.299999999999997,1043.161,217
2025-10-03 10:12:00,71.6,242.5058,6548,-3.6999999999999993,6.3,5.399999999999999,1047.723,1661
2025-10-03 10:15:00,71.6,242.9977,6548,-3.6999999999999993,6.3,5.399999999999999,1050.327,1661
2025-10-03 10:18:00,71.6,241.645,6549,-3.700000000000003,6.3,5.399999999999999,1049.451,1661
2025-10-03 10:21:00,70.9,234.1435,6549,-3.700000000000003,6.3999999999999995,5.300000000000004,1027.56,420
2025-10-03 10:24:00,70.1,240.4152,6549,-3.6000000000000014,6.3,5.300000000000004,1024.428,217
2025-10-03 10:27:00,69.9,240.6612,6549,-3.6000000000000014,6.1000000000000005,5.200000000000003,1022.183,1679
2025-10-03 10:30:00,69.3,238.5706,6549,-3.5,6.1000000000000005,5.100000000000001,1008.392,218
2025-10-03 10:33:00,68.3,232.4219,6549,-3.3999999999999986,6.2,5.0,1002.112,215
2025-10-03 10:36:00,67.3,224.6745,6549,-3.400000000000002,6.3,5.0,983.6415,500
2025-10-03 10:39:00,66.5,224.0596,6549,-3.3000000000000007,6.3,4.899999999999999,968.5469,497
2025-10-03 10:42:00,66.7,229.4705,6549,-3.400000000000002,6.3,5.0,975.6215,215
2025-10-03 10:45:00,66.7,228.8556,6549,-3.400000000000002,6.199999999999999,5.0,972.932,215
2025-10-03 10:48:00,66.9,226.765,6549,-3.3000000000000007,6.1,4.899999999999999,973.0108,500
2025-10-03 10:51:00,66.7,225.6583,6549,-3.400000000000002,6.3,5.0,968.4429,498
2025-10-03 10:54:00,66.9,227.011,6549,-3.400000000000002,6.299999999999999,5.0,972.7673,498
2025-10-03 10:57:00,66.9,225.6583,6549,-3.400000000000002,6.199999999999999,5.0,970.8701,500
2025-10-03 11:00:00,66.9,229.8394,6549,-3.3999999999999986,6.199999999999999,4.9999999999999964,980.7348,215
2025-10-03 11:03:00,67.1,238.4476,6549,-3.400000000000002,6.0,5.0,981.8023,218
2025-10-03 11:06:00,66.9,234.2665,6549,-3.3999999999999986,6.1,5.099999999999998,976.0538,215
2025-10-03 11:09:00,66.9,229.8394,6549,-3.3000000000000007,6.2,5.0,976.0745,215
2025-10-03 11:12:00,67.1,230.0854,6549,-3.400000000000002,6.199999999999999,5.0,979.3408,215
2025-10-03 11:15:00,66.7,235.4962,6549,-3.400000000000002,6.199999999999999,5.0,981.6736,215
2025-10-03 11:18:00,67.3,235.1273,6550,-3.5,6.1,5.100000000000001,978.8084,216
2025-10-03 11:21:00,67.1,230.8232,6550,-3.5,6.1,5.0,973.5938,216
2025-10-03 11:24:00,67.1,232.0529,6550,-3.3999999999999986,6.1,5.0,975.2603,215
2025-10-03 11:27:00,67.1,233.6516,6550,-3.3999999999999986,6.1,5.0,978.7769,215
2025-10-03 11:30:00,67.3,235.1273,6550,-3.5,6.1,5.0000000000000036,980.6545,216
2025-10-03 11:33:00,67.9,237.2179,6550,-3.400000000000002,6.1,5.0000000000000036,993.4257,218
2025-10-03 11:36:00,68.3,238.2017,6550,-3.400000000000002,6.1,5.099999999999998,991.9133,218
2025-10-03 11:39:00,68.1,236.2341,6550,-3.400000000000002,6.1,5.099999999999998,1000.713,215
2025-10-03 11:42:00,68.7,233.7746,6550,-3.5,6.1,5.199999999999996,998.199,216
2025-10-03 11:45:00,68.3,231.93,6550,-3.5,6.199999999999999,5.099999999999998,993.9462,216
2025-10-03 11:48:00,68.5,236.9719,6550,-3.5,6.199999999999999,5.099999999999998,1004.044,218
2025-10-03 11:51:00,68.5,241.8909,6550,-3.5,6.1,5.199999999999999,1009.9,218
2025-10-03 11:54:00,69.7,245.2112,6550,-3.5,6.0,5.199999999999999,1021.08,1676
2025-10-03 11:57:00,69.7,237.4638,6550,-3.6000000000000014,6.199999999999999,5.199999999999999,1012.23,211
2025-10-03 12:00:00,69.7,237.4638,6550,-3.599999999999998,6.199999999999999,5.199999999999999,1020.235,211
2025-10-03 12:03:00,69.6,233.6516,6550,-3.5,6.300000000000001,5.099999999999998,1021.193,216
2025-10-03 12:06:00,69.3,231.93,6550,-3.5,6.199999999999999,5.100000000000001,1014.795,216
2025-10-03 12:09:00,69.5,238.5706,6550,-3.599999999999998,6.199999999999999,5.199999999999999,1021.588,211
2025-10-03 12:12:00,69.9,237.5868,6550,-3.5,6.1,5.200000000000003,1020.027,209
2025-10-03 12:15:00,70.1,237.9557,6550,-3.6000000000000014,6.1,5.200000000000003,1025.2,211
2025-10-03 12:18:00,70.3,240.2922,6551,-3.5,6.199999999999999,5.200000000000003,1025.879,217
2025-10-03 12:21:00,70.3,237.9557,6551,-3.6000000000000014,6.200000000000001,5.300000000000004,1026.691,211
2025-10-03 12:24:00,70.1,239.1855,6551,-3.6000000000000014,6.199999999999999,5.200000000000003,1032.321,211
2025-10-03 12:27:00,70.5,240.0463,6551,-3.5,6.199999999999999,5.200000000000003,1032.344,211
2025-10-03 12:30:00,69.9,237.3409,6551,-3.6000000000000014,6.199999999999999,5.200000000000003,1025.361,211
2025-10-03 12:33:00,70.3,238.8166,6551,-3.5,6.199999999999999,5.200000000000003,1024.543,211
2025-10-03 12:36:00,70.5,238.4476,6551,-3.5,6.300000000000001,5.100000000000001,1036.976,217
2025-10-03 12:39:00,70.6,239.3084,6551,-3.6000000000000014,6.199999999999999,5.300000000000004,1032.587,211
2025-10-03 12:42:00,70.5,242.1369,6551,-3.5,6.199999999999999,5.200000000000003,1041.095,217
2025-10-03 12:45:00,70.9,245.3342,6551,-3.6000000000000014,6.1,5.299999999999997,1038.418,1679
2025-10-03 12:48:00,71.4,241.276,6551,-3.6000000000000014,6.199999999999999,5.299999999999997,1040.3,1679
2025-10-03 12:51:00,70.9,237.4638,6551,-3.6000000000000014,6.199999999999999,5.300000000000004,1040.386,211
2025-10-03 12:54:00,70.9,236.1111,6551,-3.6000000000000014,6.300000000000001,5.200000000000003,1032.749,211
2025-10-03 12:57:00,70.9,237.9557,6551,-3.5,6.300000000000001,5.200000000000003,1041.927,211
2025-10-03 13:00:00,70.7,239.4314,6551,-3.5,6.1,5.200000000000003,1035.839,209
2025-10-03 13:03:00,70.9,238.5706,6551,-3.6000000000000014,6.199999999999999,5.300000000000004,1037.611,211
2025-10-03 13:06:00,70.9,238.0787,6551,-3.6000000000000014,6.299999999999999,5.300000000000004,1038.517,211
2025-10-03 13:09:00,71.1,237.8328,6551,-3.6000000000000014,6.199999999999999,5.300000000000004,1039.04,211
2025-10-03 13:12:00,70.9,235.4962,6551,-3.700000000000003,6.199999999999999,5.300000000000004,1035.835,211
2025-10-03 13:15:00,71.1,239.4314,6551,-3.6000000000000014,6.299999999999999,5.300000000000004,1043.259,217
2025-10-03 13:18:00,71.0,240.6612,6552,-3.6000000000000014,6.199999999999999,5.300000000000004,1036.785,1679
2025-10-03 13:21:00,71.3,246.441,6552,-3.700000000000003,6.1,5.299999999999997,1039.307,1679
2025-10-03 13:24:00,71.9,244.8423,6552,-3.6000000000000014,6.1,5.299999999999997,1053.122,1679
2025-10-03 13:27:00,71.6,242.5058,6552,-3.700000000000003,6.199999999999999,5.299999999999997,1045.495,1679
