Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2025-10-03 13:30:00,71.6,242.5058,6552,-3.6000000000000014,6.199999999999999,5.199999999999996,1050.275,1679
2025-10-03 13:33:00,73.0,249.6383,6552,-3.700000000000003,6.1,5.299999999999997,1069.823,1681
2025-10-03 13:36:00,73.6,250.2532,6552,-3.700000000000003,6.1,5.5,1081.312,1681
2025-10-03 13:39:00,73.0,241.0301,6552,-3.6999999999999957,6.299999999999999,5.399999999999999,1072.293,1661
2025-10-03 13:42:00,72.6,235.7422,6552,-3.6000000000000014,6.3999999999999995,5.399999999999999,1071.555,211
2025-10-03 13:45:00,72.4,234.3895,6552,-3.6000000000000014,6.500000000000001,5.299999999999997,1072.928,210
2025-10-03 13:48:00,72.4,237.8328,6552,-3.6999999999999957,6.500000000000001,5.399999999999999,1074.994,200
2025-10-03 13:51:00,72.9,241.0301,6552,-3.700000000000003,6.299999999999999,5.5,1074.998,1661
2025-10-03 13:54:00,72.9,242.2598,6552,-3.6000000000000014,6.3999999999999995,5.399999999999999,1078.339,212
2025-10-03 13:57:00,72.9,244.3504,6552,-3.8000000000000043,6.3999999999999995,5.399999999999999,1076.663,1661
2025-10-03 14:00:00,72.9,240.0463,6552,-3.6000000000000014,6.3999999999999995,5.399999999999999,1073.189,212
2025-10-03 14:03:00,72.5,235.4962,6552,-3.700000000000003,6.500000000000001,5.5,1069.155,423
2025-10-03 14:06:00,72.6,236.9719,6552,-3.6999999999999993,6.500000000000001,5.400000000000002,1069.727,200
2025-10-03 14:09:00,72.6,240.9071,6552,-3.6000000000000014,6.3999999999999995,5.399999999999999,1073.339,217
2025-10-03 14:12:00,72.6,240.0463,6552,-3.8000000000000007,6.3,5.400000000000002,1071.162,1661
2025-10-03 14:15:00,72.6,240.9071,6552,-3.6999999999999993,6.3999999999999995,5.400000000000002,1072.808,1661
2025-10-03 14:18:00,72.6,238.4476,6553,-3.6999999999999993,6.499999999999999,5.400000000000002,1071.312,200
2025-10-03 14:21:00,72.4,237.5868,6553,-3.6999999999999993,6.499999999999999,5.400000000000002,1068.193,200
2025-10-03 14:24:00,72.4,241.276,6553,-3.6000000000000014,6.3,5.300000000000004,1070.512,217
2025-10-03 14:27:00,72.6,244.8423,6553,-3.6999999999999993,6.199999999999999,5.400000000000002,1072.769,1679
2025-10-03 14:30:00,72.4,239.3084,6553,-3.6999999999999993,6.3999999999999995,5.400000000000002,1067.344,1661
2025-10-03 14:33:00,72.5,243.1207,6553,-3.6999999999999993,6.299999999999999,5.199999999999999,1055.39,1661
2025-10-03 14:36:00,71.5,268.2075,6553,-3.3999999999999986,6.3999999999999995,5.0,1081.24,173
2025-10-03 14:39:00,73.0,268.9453,6553,-3.5,5.799999999999999,5.299999999999997,1121.614,175
2025-10-03 14:42:00,75.8,318.5041,6553,-3.6000000000000014,6.199999999999999,5.399999999999999,1165.779,143
2025-10-03 14:45:00,88.4,318.627,6553,-4.200000000000003,5.8999999999999995,6.399999999999999,1412.617,1547
2025-10-03 14:48:00,89.8,317.3973,6553,-4.399999999999999,6.1,6.5,1441.09,1548
2025-10-03 14:51:00,91.0,317.5203,6553,-4.399999999999999,6.199999999999999,6.600000000000001,1471.926,1548
2025-10-03 14:54:00,91.4,318.1351,6553,-4.399999999999999,6.300000000000001,6.600000000000001,1469.927,1549
2025-10-03 14:57:00,91.0,316.7824,6553,-4.399999999999999,6.199999999999999,6.600000000000001,1473.794,1548
2025-10-03 15:00:00,91.2,322.0703,6553,-4.399999999999999,6.1,6.600000000000001,1470.984,1548
2025-10-03 15:03:00,91.0,316.1675,6553,-4.400000000000002,6.199999999999999,6.599999999999998,1465.58,1549
2025-10-03 15:06:00,90.0,293.2943,6553,-4.399999999999999,6.3999999999999995,6.5,1412.385,1606
2025-10-03 15:09:00,84.9,290.7118,6553,-4.100000000000001,6.3999999999999995,6.100000000000001,1325.705,1539
2025-10-03 15:12:00,85.5,295.2619,6553,-4.100000000000001,6.199999999999999,6.100000000000001,1342.832,1539
2025-10-03 15:15:00,86.5,301.9025,6553,-4.200000000000003,6.300000000000001,6.399999999999999,1371.707,1538
2025-10-03 15:18:00,88.8,311.9864,6554,-4.200000000000003,6.199999999999999,6.399999999999999,1411.084,1546
2025-10-03 15:21:00,89.8,315.3067,6554,-4.399999999999999,6.199999999999999,6.600000000000001,1441.066,1549
2025-10-03 15:24:00,85.3,276.2008,6554,-4.100000000000001,6.699999999999999,6.100000000000001,1309.568,1553
2025-10-03 15:27:00,80.0,274.3562,6554,-3.8999999999999986,6.3999999999999995,5.799999999999997,1220.132,1579
2025-10-03 15:30:00,78.4,252.0978,6554,-3.6999999999999993,6.299999999999999,5.600000000000001,1171.322,280
2025-10-03 15:33:00,75.6,263.6574,6554,-3.6000000000000014,6.3999999999999995,5.400000000000002,1136.99,277
2025-10-03 15:36:00,73.4,242.7518,6554,-3.5,6.3999999999999995,5.199999999999999,1073.531,212
2025-10-03 15:39:00,72.6,240.6612,6554,-3.400000000000002,6.3999999999999995,5.100000000000001,1075.931,213
2025-10-03 15:42:00,71.5,233.8976,6554,-3.3000000000000007,6.3999999999999995,5.0,1050.072,243
2025-10-03 15:45:00,71.5,259.3533,6554,-3.400000000000002,6.3999999999999995,5.100000000000001,1053.264,274
2025-10-03 15:48:00,74.9,306.3296,6554,-3.6000000000000014,5.3,5.399999999999999,1103.239,1149
2025-10-03 15:51:00,82.1,306.2066,6554,-3.8999999999999986,5.8,5.899999999999999,1279.591,1534
2025-10-03 15:54:00,86.3,312.2324,6554,-4.100000000000001,5.9,6.200000000000003,1373.984,1547
2025-10-03 15:57:00,86.9,306.0836,6554,-4.100000000000001,6.199999999999999,6.200000000000003,1385.401,1546
2025-10-03 16:00:00,88.2,310.6337,6554,-4.300000000000004,6.299999999999999,6.399999999999999,1414.163,1549
2025-10-03 16:03:00,90.4,312.8472,6554,-4.300000000000001,6.299999999999999,6.699999999999999,1450.241,1549
2025-10-03 16:06:00,90.2,311.0026,6554,-4.600000000000001,6.299999999999999,6.700000000000003,1448.036,1549
2025-10-03 16:09:00,89.8,314.6918,6554,-4.5,6.199999999999999,6.700000000000003,1442.845,1549
2025-10-03 16:12:00,90.0,310.0188,6554,-4.600000000000001,6.199999999999999,6.799999999999997,1441.076,1549
2025-10-03 16:15:00,88.1,306.9444,6554,-4.5000000000000036,6.199999999999999,6.599999999999998,1403.141,1549
2025-10-03 16:18:00,88.3,306.8215,6555,-4.400000000000002,6.199999999999999,6.4999999999999964,1403.035,1549
2025-10-03 16:21:00,87.9,305.2228,6555,-4.400000000000002,6.3,6.599999999999998,1393.747,1606
2025-10-03 16:24:00,87.1,310.6337,6555,-4.400000000000002,6.3,6.5000000000000036,1380.079,1549
2025-10-03 16:27:00,87.6,311.6175,6555,-4.5,6.1,6.600000000000001,1395.155,1549
2025-10-03 16:30:00,87.5,313.2162,6555,-4.399999999999999,6.199999999999999,6.600000000000001,1389.972,1549
2025-10-03 16:33:00,87.9,307.6823,6555,-4.5,6.3,6.600000000000001,1396.538,1549
2025-10-03 16:36:00,87.3,305.2228,6555,-4.5,6.299999999999999,6.599999999999998,1393.226,1606
2025-10-03 16:39:00,87.6,305.8377,6555,-4.399999999999999,6.299999999999999,6.599999999999998,1399.046,1549
2025-10-03 16:42:00,87.5,303.6241,6555,-4.5,6.299999999999999,6.599999999999998,1394.441,1606
2025-10-03 16:45:00,86.9,304.485,6555,-4.5,6.199999999999999,6.600000000000001,1371.456,1606
2025-10-03 16:48:00,85.9,303.1322,6555,-4.5,6.3999999999999995,6.700000000000003,1348.859,1606
2025-10-03 16:51:00,84.5,294.647,6555,-4.300000000000001,6.199999999999999,6.399999999999999,1326.664,1538
2025-10-03 16:54:00,83.5,289.728,6555,-4.300000000000001,6.199999999999999,6.300000000000004,1279.87,1542
2025-10-03 16:57:00,81.4,283.4563,6555,-4.199999999999999,6.3999999999999995,6.199999999999999,1249.103,1537
2025-10-03 17:00:00,79.4,282.1036,6555,-4.099999999999998,6.299999999999999,5.9999999999999964,1208.14,1574
2025-10-03 17:03:00,79.4,285.5469,6555,-4.0,6.199999999999999,5.9999999999999964,1205.739,1570
2025-10-03 17:06:00,79.2,281.7347,6555,-4.099999999999998,6.0,5.9999999999999964,1203.142,1540
2025-10-03 17:09:00,78.2,275.7089,6555,-4.0,6.199999999999999,5.900000000000002,1184.131,1570
2025-10-03 17:12:00,77.2,274.9711,6555,-4.0,6.3999999999999995,5.899999999999999,1159.443,1568
2025-10-03 17:15:00,76.4,272.6346,6555,-3.8999999999999986,6.199999999999999,5.799999999999997,1139.49,1570
2025-10-03 17:18:00,76.2,268.3304,6556,-3.8999999999999986,6.299999999999999,5.699999999999999,1142.987,287
2025-10-03 17:21:00,76.6,275.0941,6556,-4.0,6.199999999999999,5.899999999999999,1153.224,1568
2025-10-03 17:24:00,77.0,279.7671,6556,-3.8999999999999986,6.3,5.799999999999997,1161.637,1570
2025-10-03 17:27:00,75.9,269.9291,6556,-3.8999999999999986,6.199999999999999,5.700000000000003,1131.588,1571
2025-10-03 17:30:00,74.6,266.1169,6556,-3.8000000000000007,6.3,5.600000000000001,1099.999,1664
2025-10-03 17:33:00,74.6,270.7899,6556,-3.900000000000002,6.3,5.700000000000003,1102.807,1568
2025-10-03 17:36:00,73.6,268.8223,6556,-3.8000000000000007,6.1,5.600000000000001,1086.75,1687
2025-10-03 17:39:00,73.9,264.2723,6556,-3.799999999999997,6.2,5.600000000000001,1089.234,1664
2025-10-03 17:42:00,73.5,263.1655,6556,-3.799999999999997,6.2,5.600000000000001,1081.516,1664
2025-10-03 17:45:00,72.1,254.6803,6556,-3.8000000000000007,6.3,5.599999999999998,1054.477,1662
2025-10-03 17:48:00,71.5,250.3762,6556,-3.6000000000000014,6.3,5.300000000000001,1036.64,1679
2025-10-03 17:51:00,71.5,248.4086,6556,-3.6999999999999993,6.3,5.400000000000002,1039.189,1662
2025-10-03 17:54:00,71.3,252.3438,6556,-3.599999999999998,6.199999999999999,5.400000000000002,1037.627,1681
2025-10-03 17:57:00,71.3,253.9424,6556,-3.700000000000003,6.1,5.300000000000004,1038.682,1662
2025-10-03 18:00:00,71.5,255.4181,6556,-3.6999999999999993,6.1,5.400000000000002,1036.076,1662
2025-10-03 18:03:00,71.3,252.8356,6556,-3.6999999999999993,6.1,5.400000000000002,1036.426,1662
2025-10-03 18:06:00,73.6,276.9387,6556,-3.8000000000000007,5.8,5.800000000000001,1117.624,166
2025-10-03 18:09:00,75.2,277.9225,6556,-3.900000000000002,6.1,5.699999999999999,1112.048,1570
2025-10-03 18:12:00,76.0,270.7899,6556,-4.0,6.199999999999999,5.800000000000001,1128.784,1568
2025-10-03 18:15:00,76.0,274.3562,6556,-4.0,6.1,5.800000000000001,1133.953,1568
2025-10-03 18:18:00,75.6,266.7318,6557,-3.900000000000002,6.1,5.800000000000001,1128.673,1664
2025-10-03 18:21:00,75.0,260.829,6557,-3.8000000000000007,6.2,5.699999999999999,1116.013,1664
2025-10-03 18:24:00,74.2,262.1817,6557,-3.8000000000000007,6.199999999999999,5.599999999999998,1101.725,1664
2025-10-03 18:27:00,74.4,264.3953,6557,-3.900000000000002,6.199999999999999,5.699999999999999,1096.032,1664
2025-10-03 18:30:00,74.4,265.8709,6557,-3.900000000000002,6.0,5.699999999999999,1106.721,1664
2025-10-03 18:33:00,74.6,263.4115,6557,-3.900000000000002,6.299999999999999,5.599999999999998,1106.645,1664
2025-10-03 18:36:00,73.5,255.6641,6557,-3.8000000000000007,6.3999999999999995,5.599999999999998,1081.236,286
2025-10-03 18:39:00,73.2,255.787,6557,-3.8000000000000007,6.3,5.4999999999999964,1079.991,1662
2025-10-03 18:42:00,72.1,250.8681,6557,-3.8000000000000007,6.3,5.5000000000000036,1062.461,1662
2025-10-03 18:45:00,72.4,256.8938,6557,-3.8000000000000007,6.299999999999999,5.5000000000000036,1063.312,1662
2025-10-03 18:48:00,72.6,249.2694,6557,-3.799999999999997,6.3999999999999995,5.5,1061.339,1661
2025-10-03 18:51:00,71.5,243.1207,6557,-3.6999999999999993,6.3,5.399999999999999,1040.664,1661
2025-10-03 18:54:00,69.7,241.276,6557,-3.599999999999998,6.2,5.299999999999997,1010.493,1679
2025-10-03 18:57:00,69.7,243.1207,6557,-3.6999999999999993,6.2,5.299999999999997,1004.305,1660
2025-10-03 19:00:00,69.1,237.8328,6557,-3.5,6.2,5.199999999999996,994.5899,218
2025-10-03 19:03:00,69.3,241.645,6557,-3.6000000000000014,6.2,5.299999999999997,994.2499,1679
2025-10-03 19:06:00,69.3,241.0301,6557,-3.6000000000000014,6.3,5.299999999999997,996.1574,217
2025-10-03 19:09:00,68.9,237.5868,6557,-3.6000000000000014,6.3,5.299999999999997,994.7845,216
2025-10-03 19:12:00,68.7,237.2179,6557,-3.6000000000000014,6.3,5.200000000000003,989.4767,216
2025-10-03 19:15:00,68.1,236.603,6557,-3.6000000000000014,6.2,5.200000000000003,988.3661,216
2025-10-03 19:18:00,67.1,241.645,6558,-3.3999999999999986,6.1000000000000005,5.100000000000001,969.9913,218
2025-10-03 19:21:00,67.3,240.2922,6558,-3.5,6.1000000000000005,5.100000000000001,967.7571,218
2025-10-03 19:24:00,67.5,240.2922,6558,-3.5,6.0,5.100000000000001,970.3319,218
2025-10-03 19:27:00,66.9,232.9138,6558,-3.5,6.2,5.100000000000001,965.8862,216
2025-10-03 19:30:00,66.5,236.2341,6558,-3.3999999999999986,6.2,5.100000000000001,956.8267,215
2025-10-03 19:33:00,66.9,246.8099,6558,-3.5,5.800000000000001,5.100000000000001,958.4805,207
2025-10-03 19:36:00,67.7,260.2141,6558,-3.6000000000000014,5.700000000000001,5.200000000000003,975.1932,1683
2025-10-03 19:39:00,68.5,261.8128,6558,-3.5,5.700000000000001,5.200000000000003,989.8663,810
2025-10-03 19:42:00,68.7,254.4343,6558,-3.6000000000000014,5.800000000000001,5.300000000000004,986.0806,1675
2025-10-03 19:45:00,68.3,247.1788,6558,-3.6000000000000014,6.0,5.200000000000003,977.5915,1676
2025-10-03 19:48:00,68.5,252.0978,6558,-3.5,5.9,5.200000000000003,975.8958,1675
2025-10-03 19:51:00,68.3,247.4248,6558,-3.5,6.0,5.200000000000003,974.6738,1676
2025-10-03 19:54:00,68.3,253.8194,6558,-3.599999999999998,5.9,5.300000000000001,982.4981,1675
2025-10-03 19:57:00,67.9,255.787,6558,-3.5,5.9,5.199999999999999,970.9993,1675
2025-10-03 20:00:00,67.5,252.0978,6558,-3.6000000000000014,5.700000000000001,5.199999999999999,960.11,1675
2025-10-03 20:03:00,67.4,248.9005,6558,-3.5,5.9,5.199999999999999,962.6993,197
2025-10-03 20:06:00,67.3,247.3018,6558,-3.5,5.9,5.100000000000001,959.2854,197
2025-10-03 20:09:00,66.9,242.2598,6558,-3.5,6.0,5.199999999999999,954.5877,218
2025-10-03 20:12:00,67.3,249.5153,6558,-3.5,5.9,5.199999999999999,959.7592,197
2025-10-03 20:15:00,67.1,249.1464,6558,-3.5,5.9,5.199999999999999,953.9471,197
2025-10-03 20:18:00,66.7,241.7679,6559,-3.5,6.000000000000001,5.100000000000001,953.6655,218
2025-10-03 20:21:00,66.7,238.6936,6559,-3.5,6.000000000000001,5.100000000000001,950.6902,218
2025-10-03 20:24:00,66.9,244.1044,6559,-3.5,6.1000000000000005,5.100000000000001,956.6467,218
2025-10-03 20:27:00,67.1,249.6383,6559,-3.5,6.1000000000000005,5.199999999999999,956.4904,197
2025-10-03 20:30:00,67.1,246.8099,6559,-3.6000000000000014,6.000000000000001,5.199999999999999,953.4792,197
2025-10-03 20:33:00,66.9,247.4248,6559,-3.5,5.8999999999999995,5.199999999999999,952.6553,197
2025-10-03 20:36:00,66.5,240.4152,6559,-3.5,5.999999999999999,5.200000000000003,950.2761,218
2025-10-03 20:39:00,66.3,236.726,6559,-3.5,6.1000000000000005,5.100000000000001,943.3239,218
2025-10-03 20:42:00,66.1,239.3084,6559,-3.5,6.1000000000000005,5.100000000000001,938.66,218
2025-10-03 20:45:00,66.7,252.0978,6559,-3.599999999999998,5.9,5.199999999999999,951.3265,197
2025-10-03 20:48:00,66.3,249.6383,6559,-3.5,5.799999999999999,5.199999999999999,944.1609,197
2025-10-03 20:51:00,66.1,246.195,6559,-3.5,5.8999999999999995,5.100000000000001,941.3302,197
2025-10-03 20:54:00,66.1,243.4896,6559,-3.5,5.8,5.100000000000001,939.6262,207
2025-10-03 20:57:00,65.9,245.3342,6559,-3.5,5.8999999999999995,5.100000000000001,936.314,197
2025-10-03 21:00:00,66.1,246.5639,6559,-3.5,5.8999999999999995,5.099999999999998,942.0859,197
2025-10-03 21:03:00,66.1,247.7937,6559,-3.400000000000002,5.799999999999999,5.0,937.7166,207
2025-10-03 21:06:00,65.9,247.6707,6559,-3.5,5.8,5.099999999999998,936.7351,197
2025-10-03 21:09:00,65.5,240.2922,6559,-3.3999999999999986,5.8,5.0,925.2424,207
2025-10-03 21:12:00,64.5,240.9071,6559,-3.3000000000000007,5.8,4.899999999999999,916.6629,190
2025-10-03 21:15:00,64.3,237.3409,6559,-3.3999999999999986,5.8,4.899999999999999,917.0765,190
2025-10-03 21:18:00,64.1,235.9881,6560,-3.3000000000000007,5.8,4.900000000000002,908.3866,190
2025-10-03 21:21:00,64.3,239.8003,6560,-3.3000000000000007,5.8,4.900000000000002,914.6072,190
2025-10-03 21:24:00,63.5,235.6192,6560,-3.3000000000000007,5.8,4.699999999999999,905.3047,190
2025-10-03 21:27:00,62.8,231.3151,6560,-3.1999999999999993,5.8,4.699999999999999,888.466,513
2025-10-03 21:30:00,62.5,230.0854,6560,-3.1999999999999993,5.8,4.599999999999998,886.4503,513
2025-10-03 21:33:00,65.5,275.7089,6560,-3.3999999999999986,5.3,5.0,919.9274,156
2025-10-03 21:36:00,66.3,279.2752,6560,-3.5,5.2,5.099999999999998,954.4269,156
2025-10-03 21:39:00,67.7,270.175,6560,-3.5,5.300000000000001,5.099999999999998,965.1611,162
2025-10-03 21:42:00,68.3,273.0035,6560,-3.5,5.300000000000001,5.100000000000001,977.7139,162
2025-10-03 21:45:00,67.9,269.9291,6560,-3.5,5.4,5.099999999999998,970.7953,160
2025-10-03 21:48:00,69.5,273.1265,6560,-3.599999999999998,5.4,5.199999999999999,998.7333,158
2025-10-03 21:51:00,69.5,276.5697,6560,-3.599999999999998,5.4,5.199999999999999,1002.215,158
2025-10-03 21:54:00,71.5,279.1522,6560,-3.6999999999999993,5.5,5.400000000000002,1035.072,165
2025-10-03 21:57:00,71.9,284.3171,6560,-3.8000000000000007,5.300000000000001,5.399999999999999,1040.554,1153
2025-10-03 22:00:00,71.9,275.9549,6560,-3.6999999999999993,5.5,5.399999999999999,1058.169,165
2025-10-03 22:03:00,71.5,256.4019,6560,-3.6999999999999993,5.500000000000001,5.299999999999997,1031.808,812
2025-10-03 22:06:00,56.2,241.7679,6560,-3.0,5.000000000000001,4.200000000000003,626.0121,828
2025-10-04 10:06:00,43.3,166.5075,6560,-1.2000000000000028,2.4000000000000004,1.8000000000000007,668.3616,121
2025-10-04 10:09:00,59.5,257.7546,6560,-2.8999999999999986,4.5,4.100000000000001,940.7845,674
2025-10-04 10:12:00,72.2,268.3304,6560,-3.6999999999999993,5.4,5.199999999999999,1167.588,160
2025-10-04 10:15:00,74.5,255.91,6560,-3.8999999999999986,5.9,5.600000000000001,1187.57,1672
2025-10-04 10:18:00,71.6,241.0301,6561,-3.700000000000003,5.800000000000001,5.200000000000003,1086.256,625
2025-10-04 10:21:00,70.3,249.0234,6561,-3.6000000000000014,5.8,5.100000000000001,1081.911,1676
2025-10-04 10:24:00,72.8,251.4829,6561,-3.799999999999997,5.8,5.299999999999997,1110.391,1680
2025-10-04 10:27:00,73.4,249.5153,6561,-3.6999999999999957,5.9,5.399999999999999,1118.981,1681
2025-10-04 10:30:00,73.0,235.3732,6561,-3.799999999999997,6.0,5.399999999999999,1112.131,625
2025-10-04 10:33:00,73.4,244.3504,6561,-3.700000000000003,6.1,5.399999999999999,1112.838,1679
2025-10-04 10:36:00,73.2,241.8909,6561,-3.6999999999999993,6.000000000000001,4.9999999999999964,1106.474,1679
2025-10-04 10:39:00,71.9,246.6869,6561,-3.3999999999999986,5.8999999999999995,5.0,1088.946,219
2025-10-04 10:42:00,72.5,257.8776,6561,-3.5000000000000036,5.799999999999999,5.099999999999998,1097.043,1675
2025-10-04 10:45:00,72.4,255.787,6561,-3.400000000000002,5.800000000000001,5.099999999999998,1096.043,220
2025-10-04 10:48:00,72.8,255.6641,6561,-3.3999999999999986,5.800000000000001,5.100000000000001,1099.794,220
2025-10-04 10:51:00,72.4,255.6641,6561,-3.3999999999999986,5.800000000000001,5.0,1099.629,220
2025-10-04 10:54:00,73.5,258.7384,6561,-3.5,5.800000000000001,5.200000000000003,1117.873,1675
2025-10-04 10:57:00,74.4,260.829,6561,-3.599999999999998,5.9,5.300000000000001,1120.138,134
2025-10-04 11:00:00,76.2,264.0263,6561,-3.599999999999998,6.0,5.300000000000001,1152.399,134
2025-10-04 11:03:00,77.4,264.2723,6561,-3.6999999999999993,6.0,5.5000000000000036,1162.487,134
2025-10-04 11:06:00,76.0,247.9167,6561,-3.5,6.199999999999999,5.300000000000004,1148.454,1677
2025-10-04 11:09:00,75.8,248.5315,6561,-3.5,6.3,5.200000000000003,1140.866,1677
2025-10-04 11:12:00,75.8,248.5315,6561,-3.599999999999998,6.2,5.300000000000001,1139.411,1681
2025-10-04 11:15:00,75.0,246.5639,6561,-3.6000000000000014,6.2,5.200000000000003,1132.895,1681
2025-10-04 11:18:00,75.0,242.5058,6562,-3.5,6.3,5.200000000000003,1125.766,212
2025-10-04 11:21:00,74.0,237.3409,6562,-3.5000000000000036,6.5,5.199999999999999,1113.281,212
2025-10-04 11:24:00,72.6,239.9233,6562,-3.400000000000002,6.3999999999999995,5.0000000000000036,1092.358,213
2025-10-04 11:27:00,72.8,243.9815,6562,-3.5000000000000036,6.2,5.099999999999998,1098.941,1679
2025-10-04 11:30:00,73.0,247.1788,6562,-3.5000000000000036,6.1,5.199999999999999,1100.472,1679
2025-10-04 11:33:00,73.2,247.6707,6562,-3.5000000000000036,6.0,5.199999999999999,1109.994,1676
2025-10-04 11:36:00,73.2,244.2274,6562,-3.5,6.199999999999999,5.200000000000003,1106.137,1679
2025-10-04 11:39:00,72.9,238.2017,6562,-3.5,6.199999999999999,5.100000000000001,1101.881,211
2025-10-04 11:42:00,72.4,236.2341,6562,-3.5,6.3,5.200000000000003,1089.685,211
2025-10-04 11:45:00,71.4,234.7584,6562,-3.3999999999999986,6.2,5.0,1068.909,214
2025-10-04 11:48:00,71.0,239.1855,6562,-3.299999999999997,6.1000000000000005,5.0,1065.409,214
2025-10-04 11:51:00,71.7,247.4248,6562,-3.5,6.0,5.100000000000001,1078.975,1676
2025-10-04 11:54:00,72.3,255.1722,6562,-3.3999999999999986,5.9,5.100000000000001,1087.936,220
2025-10-04 11:57:00,72.8,251.4829,6562,-3.5,5.9,5.100000000000001,1089.797,1675
2025-10-04 12:00:00,72.4,252.2208,6562,-3.5,5.9,5.200000000000003,1087.947,1675
2025-10-04 12:03:00,71.9,249.0234,6562,-3.3000000000000007,5.8999999999999995,4.9999999999999964,1075.905,220
2025-10-04 12:06:00,72.3,258.2465,6562,-3.4999999999999964,5.799999999999999,5.099999999999998,1087.918,1675
2025-10-04 12:09:00,71.9,256.8938,6562,-3.3999999999999986,5.800000000000001,5.100000000000001,1081.762,176
2025-10-04 12:12:00,72.1,252.9586,6562,-3.3999999999999986,5.9,5.100000000000001,1074.419,220
2025-10-04 12:15:00,71.6,240.2922,6562,-3.5,6.0,5.100000000000001,1074.544,209
2025-10-04 12:18:00,71.3,236.2341,6563,-3.3999999999999986,6.1000000000000005,5.0,1061.489,214
2025-10-04 12:21:00,70.3,233.1597,6563,-3.3000000000000007,6.2,4.900000000000002,1039.075,214
2025-10-04 12:24:00,70.3,240.2922,6563,-3.299999999999997,6.1000000000000005,4.899999999999999,1057.507,214
2025-10-04 12:27:00,70.9,242.5058,6563,-3.299999999999997,6.0,4.899999999999999,1059.317,219
2025-10-04 12:30:00,71.1,243.6125,6563,-3.3000000000000007,6.0,4.9999999999999964,1070.09,219
2025-10-04 12:33:00,70.5,239.4314,6563,-3.3000000000000043,6.1,4.899999999999999,1056.274,214
2025-10-04 12:36:00,70.3,239.3084,6563,-3.3000000000000007,6.1000000000000005,4.900000000000002,1051.152,214
2025-10-04 12:39:00,70.6,241.8909,6563,-3.3000000000000007,6.0,4.9999999999999964,1061.338,219
2025-10-04 12:42:00,71.3,249.5153,6563,-3.400000000000002,5.9,5.0000000000000036,1055.126,220
2025-10-04 12:45:00,71.3,249.1464,6563,-3.400000000000002,5.9,4.9999999999999964,1075.929,220
2025-10-04 12:48:00,70.9,240.2922,6563,-3.400000000000002,6.0,4.9999999999999964,1060.567,219
2025-10-04 12:51:00,70.7,238.6936,6563,-3.3000000000000043,6.1,4.899999999999999,1053.958,214
2025-10-04 12:54:00,70.5,238.4476,6563,-3.400000000000002,6.1000000000000005,5.0000000000000036,1051.604,209
2025-10-04 12:57:00,71.0,249.6383,6563,-3.400000000000002,6.1,5.099999999999998,1072.781,220
2025-10-04 13:00:00,71.6,254.1884,6563,-3.5000000000000036,5.800000000000001,5.099999999999998,1070.906,1675
2025-10-04 13:03:00,71.6,250.991,6563,-3.400000000000002,5.9,5.099999999999998,1063.304,220
2025-10-04 13:06:00,70.9,241.522,6563,-3.400000000000002,6.0,5.099999999999998,1065.869,219
2025-10-04 13:09:00,70.5,237.9557,6563,-3.400000000000002,6.1000000000000005,5.0000000000000036,1054.119,209
2025-10-04 13:12:00,70.3,239.1855,6563,-3.400000000000002,6.1000000000000005,5.0000000000000036,1047.855,209
2025-10-04 13:15:00,70.6,241.8909,6563,-3.3000000000000007,6.1000000000000005,5.0000000000000036,1054.437,219
2025-10-04 13:18:00,71.5,247.9167,6564,-3.400000000000002,5.9,5.0000000000000036,1065.369,220
2025-10-04 13:21:00,71.3,247.3018,6564,-3.400000000000002,6.0,4.9999999999999964,1073.046,219
2025-10-04 13:24:00,70.9,238.8166,6564,-3.400000000000002,6.1,4.9999999999999964,1057.975,209
2025-10-04 13:27:00,70.5,232.0529,6564,-3.3000000000000043,6.1000000000000005,4.899999999999999,1048.151,214
2025-10-04 13:30:00,69.7,234.1435,6564,-3.3000000000000043,6.1000000000000005,4.899999999999999,1041.05,214
2025-10-04 13:33:00,70.7,246.195,6564,-3.3000000000000007,6.0,4.9999999999999964,1062.661,219
2025-10-04 13:36:00,71.1,247.9167,6564,-3.400000000000002,5.9,4.9999999999999964,1060.56,220
2025-10-04 13:39:00,71.0,249.5153,6564,-3.400000000000002,5.9,5.099999999999998,1061.698,220
2025-10-04 13:42:00,69.9,235.4962,6564,-3.299999999999997,6.0,4.899999999999999,1041.209,214
2025-10-04 13:45:00,69.7,237.2179,6564,-3.299999999999997,6.1000000000000005,4.899999999999999,1045.175,214
2025-10-04 13:48:00,70.9,248.6545,6564,-3.299999999999997,5.9,4.899999999999999,1059.44,220
2025-10-04 13:51:00,70.9,251.9748,6564,-3.299999999999997,5.800000000000001,5.0,1054.93,220
2025-10-04 13:54:00,70.7,245.4572,6564,-3.3000000000000043,5.800000000000001,5.0,1050.827,220
2025-10-04 13:57:00,70.5,238.6936,6564,-3.299999999999997,5.9,4.899999999999999,1045.492,204
2025-10-04 14:00:00,70.0,239.8003,6564,-3.299999999999997,6.000000000000001,4.899999999999999,1045.864,214
2025-10-04 14:03:00,69.3,233.2827,6564,-3.200000000000003,6.1000000000000005,4.799999999999997,1031.875,214
2025-10-04 14:06:00,69.7,236.3571,6564,-3.3000000000000043,6.000000000000001,4.899999999999999,1039.138,214
2025-10-04 14:09:00,70.1,239.0625,6564,-3.3000000000000043,6.0,4.899999999999999,1045.502,214
2025-10-04 14:12:00,69.3,229.5935,6564,-3.200000000000003,6.1000000000000005,4.799999999999997,1034.691,504
2025-10-04 14:15:00,69.3,224.4285,6564,-3.200000000000003,6.1000000000000005,4.700000000000003,1023.662,504
2025-10-04 14:18:00,68.1,221.4771,6565,-3.200000000000003,6.2,4.700000000000003,1019.248,504
2025-10-04 14:21:00,66.3,219.1406,6565,-3.1000000000000014,6.1000000000000005,4.600000000000001,987.7623,865
2025-10-04 14:24:00,66.7,227.6259,6565,-3.200000000000003,6.0,4.700000000000003,989.7935,501
2025-10-04 14:27:00,67.3,235.7422,6565,-3.200000000000003,5.9,4.700000000000003,1007.982,204
2025-10-04 14:30:00,68.7,240.6612,6565,-3.3000000000000043,5.9,4.800000000000004,1027.619,204
2025-10-04 14:33:00,69.1,234.7584,6565,-3.299999999999997,6.0,4.899999999999999,1035.877,204
2025-10-04 14:36:00,68.9,229.2245,6565,-3.099999999999998,6.1,4.699999999999999,1030.495,503
2025-10-04 14:39:00,68.1,226.2731,6565,-3.099999999999998,6.1000000000000005,4.699999999999999,1011.394,504
2025-10-04 14:42:00,68.3,232.6678,6565,-3.1999999999999993,6.000000000000001,4.699999999999999,1015.343,204
2025-10-04 14:45:00,68.5,235.0043,6565,-3.1999999999999993,5.9,4.699999999999999,1023.998,204
2025-10-04 14:48:00,68.7,237.5868,6565,-3.1999999999999993,5.800000000000001,4.699999999999999,1019.859,204
2025-10-04 14:51:00,68.7,233.6516,6565,-3.1999999999999993,5.9,4.699999999999999,1024.946,204
2025-10-04 14:54:00,67.9,225.2894,6565,-3.1000000000000014,6.0,4.600000000000001,1013.23,503
2025-10-04 14:57:00,67.9,227.134,6565,-3.099999999999998,6.000000000000001,4.699999999999999,1010.02,503
2025-10-04 15:00:00,68.7,234.8814,6565,-3.3000000000000007,5.9,4.699999999999999,1020.569,204
2025-10-04 15:03:00,68.5,231.4381,6565,-3.099999999999998,6.0,4.699999999999999,1022.54,503
2025-10-04 15:06:00,68.3,225.2894,6565,-3.1999999999999993,6.1,4.699999999999999,1017.182,504
2025-10-04 15:09:00,67.7,219.7555,6565,-3.099999999999998,6.2,4.599999999999998,1010.153,504
2025-10-04 15:12:00,67.9,226.2731,6565,-3.1999999999999957,6.000000000000001,4.699999999999996,1006.698,504
2025-10-04 15:15:00,67.5,227.011,6565,-3.1000000000000014,6.1000000000000005,4.600000000000001,1018.208,503
2025-10-04 15:18:00,67.9,229.2245,6566,-3.1000000000000014,6.000000000000001,4.699999999999996,1006.049,503
2025-10-04 15:21:00,68.1,225.9042,6566,-3.200000000000003,6.0,4.700000000000003,1015.152,504
2025-10-04 15:24:00,67.9,221.969,6566,-3.200000000000003,6.1000000000000005,4.700000000000003,1009.766,504
2025-10-04 15:27:00,65.3,212.623,6566,-3.099999999999998,6.200000000000001,4.4999999999999964,965.2272,237
2025-10-04 15:30:00,64.1,215.6973,6566,-2.9999999999999964,5.999999999999999,4.400000000000002,950.9598,865
2025-10-04 15:33:00,64.3,219.6325,6566,-2.900000000000002,5.8999999999999995,4.400000000000002,959.1571,865
2025-10-04 15:36:00,65.1,233.8976,6566,-3.099999999999998,5.699999999999999,4.5000000000000036,969.8111,632
2025-10-04 15:39:00,65.1,231.684,6566,-3.099999999999998,5.699999999999999,4.5000000000000036,968.05,513
2025-10-04 15:42:00,64.5,222.215,6566,-2.9999999999999964,5.9,4.400000000000002,957.0565,865
2025-10-04 15:45:00,64.5,219.3866,6566,-2.9999999999999964,5.9,4.400000000000002,958.9254,865
2025-10-04 15:48:00,64.5,218.5257,6566,-2.9999999999999964,5.9,4.4999999999999964,949.7656,865
2025-10-04 15:51:00,64.5,226.888,6566,-3.099999999999998,5.799999999999999,4.4999999999999964,952.2064,503
2025-10-04 15:54:00,64.9,236.603,6566,-3.0,5.700000000000001,4.5,980.119,632
2025-10-04 15:57:00,67.1,235.9881,6566,-3.1000000000000014,5.700000000000001,4.600000000000001,999.3365,632
2025-10-04 16:00:00,66.9,230.0854,6566,-3.1000000000000014,5.9,4.600000000000001,1002.788,503
2025-10-04 16:03:00,66.3,222.092,6566,-3.1000000000000014,5.9,4.5,991.1049,503
2025-10-04 16:06:00,65.9,218.4028,6566,-3.1000000000000014,6.0,4.5,989.8249,865
2025-10-04 16:09:00,66.3,223.4447,6566,-3.1000000000000014,6.000000000000001,4.600000000000001,986.2534,503
2025-10-04 16:12:00,66.3,227.6259,6566,-3.200000000000003,5.9,4.700000000000003,1001.562,503
2025-10-04 16:15:00,66.3,223.8137,6566,-3.1000000000000014,5.9,4.600000000000001,996.4557,503
2025-10-04 16:18:00,66.3,224.9204,6567,-3.200000000000003,6.0,4.600000000000001,991.0171,504
2025-10-04 16:21:00,66.1,220.1244,6567,-3.0,6.000000000000001,4.5,982.6378,865
2025-10-04 16:24:00,65.1,216.3122,6567,-3.0,5.999999999999999,4.399999999999999,965.7163,865
2025-10-04 16:27:00,65.5,225.5353,6567,-3.0,5.9,4.5,971.8215,503
2025-10-04 16:30:00,66.5,234.8814,6567,-3.1000000000000014,5.800000000000001,4.600000000000001,991.0901,503
2025-10-04 16:33:00,67.5,230.7002,6567,-3.200000000000003,5.9,4.700000000000003,1004.083,503
2025-10-04 16:36:00,66.9,222.215,6567,-3.200000000000003,6.0,4.600000000000001,996.3394,504
2025-10-04 16:39:00,66.1,214.8365,6567,-3.0,6.2,4.5,986.9268,865
2025-10-04 16:42:00,65.7,217.05,6567,-3.1000000000000014,6.1000000000000005,4.5,983.5394,865
2025-10-04 16:45:00,66.3,226.765,6567,-3.099999999999998,6.1000000000000005,4.599999999999998,991.1512,503
2025-10-04 16:48:00,66.7,223.1988,6567,-3.1999999999999957,6.0,4.600000000000001,995.8961,504
2025-10-04 16:51:00,66.1,215.2054,6567,-3.1000000000000014,6.2,4.600000000000001,988.8918,237
2025-10-04 16:54:00,65.7,217.5419,6567,-3.1000000000000014,6.1000000000000005,4.600000000000001,979.902,865
2025-10-04 16:57:00,65.3,215.3284,6567,-3.1000000000000014,6.1000000000000005,4.5,974.1678,865
2025-10-04 17:00:00,65.1,223.1988,6567,-3.1000000000000014,6.000000000000001,4.5,971.1474,503
2025-10-04 17:03:00,64.9,222.5839,6567,-3.0000000000000036,6.000000000000001,4.5000000000000036,966.676,865
2025-10-04 17:06:00,65.7,232.9138,6567,-3.099999999999998,5.700000000000001,4.599999999999998,977.2473,632
2025-10-04 17:09:00,65.1,221.6001,6567,-3.0,5.9,4.5,970.6412,865
2025-10-04 17:12:00,64.5,221.6001,6567,-3.0,6.1000000000000005,4.399999999999999,963.5589,865
2025-10-04 17:15:00,65.5,225.0434,6567,-3.099999999999998,5.800000000000001,4.599999999999998,978.0753,503
2025-10-04 17:18:00,65.1,225.1664,6568,-3.099999999999998,5.9,4.4999999999999964,967.345,503
2025-10-04 17:21:00,65.5,260.706,6568,-2.9999999999999964,5.9,4.599999999999998,1010.46,170
2025-10-04 17:24:00,71.3,274.7251,6568,-3.400000000000002,5.6,5.099999999999998,1061.609,126
2025-10-04 17:27:00,75.0,288.3753,6568,-3.6999999999999957,5.5,5.399999999999999,1131.359,1153
2025-10-04 17:30:00,76.4,287.3915,6568,-3.8000000000000043,5.7,5.5,1149.082,1572
2025-10-04 17:33:00,78.4,287.0226,6568,-4.099999999999998,5.800000000000001,5.800000000000001,1183.735,1540
2025-10-04 17:36:00,78.8,293.9091,6568,-4.099999999999998,5.699999999999999,5.900000000000002,1193.407,1535
2025-10-04 17:39:00,78.8,275.463,6568,-4.0,6.200000000000001,5.899999999999999,1190.812,1570
2025-10-04 17:42:00,78.8,279.89,6568,-4.0,6.1000000000000005,5.799999999999997,1201.966,1570
2025-10-04 17:45:00,78.8,277.5535,6568,-4.0,6.0,5.799999999999997,1204.464,1573
2025-10-04 17:48:00,79.0,279.89,6568,-4.100000000000001,6.0,5.899999999999999,1208.843,1540
2025-10-04 17:51:00,79.0,283.5793,6568,-4.100000000000001,5.800000000000001,5.899999999999999,1207.674,1540
2025-10-04 17:54:00,79.2,284.809,6568,-4.0,5.9,5.899999999999999,1211.368,1540
2025-10-04 17:57:00,78.2,277.9225,6568,-4.0,6.000000000000001,5.799999999999997,1193.82,1573
2025-10-04 18:00:00,78.4,276.0778,6568,-4.0,6.1000000000000005,5.899999999999999,1196.826,1570
2025-10-04 18:03:00,78.2,272.5116,6568,-4.0,6.1,5.799999999999997,1192.672,1570
2025-10-04 18:06:00,79.2,278.7833,6568,-4.100000000000001,6.0,5.899999999999999,1207.132,1540
2025-10-04 18:09:00,79.2,281.6117,6568,-4.0,5.9,5.899999999999999,1210.412,1540
2025-10-04 18:12:00,79.4,288.8672,6568,-4.100000000000001,5.9,6.0,1215.261,1540
2025-10-04 18:15:00,79.8,290.8348,6568,-4.100000000000001,5.9,6.0,1217.462,1540
2025-10-04 18:18:00,79.6,283.3333,6569,-4.200000000000003,5.9,6.0,1214.034,1540
2025-10-04 18:21:00,79.2,280.6279,6569,-4.0,6.1000000000000005,5.899999999999999,1212.456,1570
2025-10-04 18:24:00,79.4,282.2266,6569,-4.100000000000001,6.0,5.899999999999999,1216.733,1540
2025-10-04 18:27:00,79.4,282.3495,6569,-4.100000000000001,6.0,5.899999999999999,1215.249,1540
2025-10-04 18:30:00,79.6,284.809,6569,-4.099999999999998,5.800000000000001,5.900000000000002,1217.659,1540
2025-10-04 18:33:00,80.4,274.8481,6569,-4.099999999999998,6.0,6.0000000000000036,1231.416,1578
2025-10-04 18:36:00,80.1,277.5535,6569,-4.099999999999998,6.1,5.900000000000002,1229.051,1578
2025-10-04 18:39:00,81.4,279.7671,6569,-4.199999999999999,6.1,6.099999999999998,1257.658,1578
2025-10-04 18:42:00,80.4,276.0778,6569,-4.099999999999998,6.1000000000000005,6.099999999999998,1239.096,1578
2025-10-04 18:45:00,79.6,286.1617,6569,-4.099999999999998,5.9,6.0000000000000036,1232.963,1540
2025-10-04 18:48:00,80.4,287.3915,6569,-4.099999999999998,5.9,6.0000000000000036,1237.612,1540
2025-10-04 18:51:00,80.4,284.686,6569,-4.099999999999998,5.800000000000001,6.0000000000000036,1237.118,1540
2025-10-04 18:54:00,79.5,274.7251,6569,-4.099999999999998,6.0,6.0000000000000036,1226.058,1578
2025-10-04 18:57:00,78.6,274.2332,6569,-3.9999999999999964,6.1000000000000005,5.800000000000001,1201.881,1570
2025-10-04 19:00:00,78.6,278.4144,6569,-3.9999999999999964,6.0,5.900000000000002,1202.484,1573
2025-10-04 19:03:00,79.0,278.4144,6569,-3.9999999999999964,5.9,5.900000000000002,1209.358,1573
2025-10-04 19:06:00,79.0,280.8738,6569,-4.099999999999998,6.0,5.900000000000002,1213.734,1540
2025-10-04 19:09:00,79.0,273.6183,6569,-4.0,6.1,5.800000000000004,1208.533,1578
2025-10-04 19:12:00,78.8,276.0778,6569,-4.100000000000001,6.1,5.899999999999999,1202.752,1578
2025-10-04 19:15:00,78.8,267.9615,6569,-4.0,6.0,5.899999999999999,1200.566,1571
2025-10-04 19:18:00,78.4,276.5697,6570,-4.0,6.1000000000000005,5.799999999999997,1200.701,1570
2025-10-04 19:21:00,78.4,280.259,6570,-4.0,5.9,5.799999999999997,1197.486,1573
2025-10-04 19:24:00,78.8,285.5469,6570,-4.0,5.800000000000001,5.799999999999997,1205.733,1540
2025-10-04 19:27:00,78.4,277.1846,6570,-4.0,5.9,5.899999999999999,1200.026,1573
2025-10-04 19:30:00,79.0,279.2752,6570,-4.0,5.9,5.799999999999997,1210.882,1573
2025-10-04 19:33:00,79.8,281.7347,6570,-4.100000000000001,6.0,6.0,1225.512,1540
2025-10-04 19:36:00,80.5,284.1942,6570,-4.100000000000001,6.0,6.0,1235.719,1540
2025-10-04 19:39:00,80.6,284.809,6570,-4.199999999999999,5.9,6.099999999999998,1241.871,1540
2025-10-04 19:42:00,80.5,279.7671,6570,-4.099999999999998,6.000000000000001,5.9999999999999964,1238.562,1540
2025-10-04 19:45:00,79.0,280.013,6570,-4.099999999999998,5.9,5.900000000000002,1211.868,1540
2025-10-04 19:48:00,79.6,280.013,6570,-4.0000000000000036,6.1000000000000005,5.900000000000002,1221.867,1570
2025-10-04 19:51:00,79.8,278.4144,6570,-4.099999999999998,6.0,5.900000000000002,1225.832,1540
2025-10-04 19:54:00,80.4,286.0388,6570,-3.9999999999999964,6.0,5.9999999999999964,1232.411,1540
2025-10-04 19:57:00,80.4,285.7928,6570,-4.099999999999998,6.0,6.0000000000000036,1242.499,1540
2025-10-04 20:00:00,80.4,280.3819,6570,-4.199999999999996,6.1,6.100000000000001,1240.5,1543
2025-10-04 20:03:00,80.5,279.3981,6570,-4.099999999999998,6.1,6.0000000000000036,1230.58,1578
2025-10-04 20:06:00,80.6,274.3562,6570,-4.199999999999996,6.1,6.100000000000001,1229.032,1577
2025-10-04 20:09:00,79.6,268.2075,6570,-4.099999999999998,6.2,5.900000000000002,1225.594,1577
2025-10-04 20:12:00,78.0,265.748,6570,-3.9999999999999964,6.0,5.699999999999999,1171.534,287
2025-10-04 20:15:00,77.4,267.4696,6570,-4.0000000000000036,6.2,5.800000000000001,1177.161,287
2025-10-04 20:18:00,77.0,262.1817,6571,-3.900000000000002,6.2,5.699999999999999,1168.922,287
2025-10-04 20:21:00,75.0,248.6545,6571,-3.900000000000002,6.3,5.599999999999998,1126.162,1661
2025-10-04 20:24:00,75.0,255.6641,6571,-3.8000000000000007,6.2,5.599999999999998,1124.245,286
2025-10-04 20:27:00,75.6,271.6508,6571,-3.8999999999999986,5.9,5.699999999999996,1140.421,1571
2025-10-04 20:30:00,75.6,272.0197,6571,-3.8999999999999986,5.9,5.600000000000001,1133.379,1571
2025-10-04 20:33:00,77.4,276.6927,6571,-4.0,6.0,5.799999999999997,1179.025,1573
2025-10-04 20:36:00,77.2,269.3142,6571,-3.8999999999999986,6.0,5.799999999999997,1169.943,1571
2025-10-04 20:39:00,77.0,264.2723,6571,-4.0,6.2,5.699999999999996,1165.599,287
2025-10-04 20:42:00,76.4,261.3209,6571,-4.0,6.1,5.799999999999997,1136.022,287
2025-10-04 20:45:00,76.2,266.4858,6571,-3.8999999999999986,6.1,5.699999999999996,1158.524,1664
2025-10-04 20:48:00,75.8,268.0845,6571,-3.8999999999999986,6.0,5.600000000000001,1142.88,1571
2025-10-04 20:51:00,76.2,267.4696,6571,-3.8999999999999986,6.0,5.699999999999996,1154.107,1571
2025-10-04 20:54:00,75.8,267.4696,6571,-3.8999999999999986,6.1000000000000005,5.699999999999996,1146.947,1571
2025-10-04 20:57:00,76.0,264.6412,6571,-3.900000000000002,6.0,5.599999999999998,1141.094,1664
2025-10-04 21:00:00,75.4,259.9682,6571,-3.799999999999997,6.1000000000000005,5.600000000000001,1133.383,1664
2025-10-04 21:03:00,75.4,268.0845,6571,-3.8999999999999986,6.0,5.600000000000001,1136.385,1571
2025-10-04 21:06:00,76.0,273.6183,6571,-3.8999999999999986,5.9,5.699999999999996,1144.573,1571
2025-10-04 21:09:00,75.6,264.2723,6571,-3.8999999999999986,6.0,5.600000000000001,1138.44,1664
2025-10-04 21:12:00,75.2,256.5249,6571,-3.8999999999999986,6.1000000000000005,5.600000000000001,1130.56,1672
2025-10-04 21:15:00,74.4,254.6803,6571,-3.8999999999999986,6.2,5.600000000000001,1111.588,286
2025-10-04 21:18:00,74.2,255.0492,6572,-3.8000000000000007,6.1000000000000005,5.5000000000000036,1107.447,286
2025-10-04 21:21:00,74.4,259.5992,6572,-3.8000000000000007,6.1000000000000005,5.400000000000002,1112.941,1664
2025-10-04 21:24:00,74.8,259.4763,6572,-3.8000000000000007,6.0,5.5000000000000036,1115.461,1680
2025-10-04 21:27:00,74.2,253.3275,6572,-3.8000000000000007,6.1000000000000005,5.599999999999998,1111.873,286
2025-10-04 21:30:00,74.0,244.1044,6572,-3.8000000000000007,6.2,5.5000000000000036,1097.386,1661
2025-10-04 21:33:00,72.9,236.849,6572,-3.8000000000000007,6.300000000000001,5.5000000000000036,1084.827,1661
2025-10-04 21:36:00,70.7,289.1131,6572,-3.6999999999999993,6.199999999999999,5.300000000000001,1091.486,1563
2025-10-04 21:39:00,73.6,287.6375,6572,-3.700000000000003,5.499999999999999,5.600000000000001,1105.151,1153
2025-10-04 21:42:00,75.6,300.9187,6572,-4.0000000000000036,5.499999999999999,5.800000000000001,1128.855,1150
2025-10-04 21:45:00,77.2,274.9711,6572,-3.9999999999999964,5.699999999999999,5.800000000000001,1164.505,1573
2025-10-04 21:48:00,77.9,277.4306,6572,-4.100000000000001,6.000000000000001,5.899999999999999,1178.529,1540
2025-10-04 21:51:00,78.6,282.7184,6572,-4.100000000000001,5.9,5.899999999999999,1193.386,1540
2025-10-04 21:54:00,80.7,291.6956,6572,-4.099999999999998,5.800000000000001,5.900000000000002,1240.551,1534
2025-10-04 21:57:00,81.3,284.0712,6572,-4.199999999999999,5.800000000000001,6.099999999999998,1254.061,1540
2025-10-04 22:00:00,81.1,280.013,6572,-4.099999999999998,6.000000000000001,5.9999999999999964,1245.111,1540
2025-10-04 22:03:00,79.6,258.4925,6572,-4.099999999999998,6.1000000000000005,5.800000000000001,1194.022,1671
2025-10-04 22:06:00,71.6,242.5058,6572,-3.900000000000002,6.200000000000001,5.300000000000001,956.1545,1661
2025-10-05 10:54:00,48.2,228.7326,6572,-1.6999999999999993,3.0999999999999996,2.599999999999998,842.8331,69
2025-10-05 10:57:00,62.9,230.7002,6572,-2.8999999999999986,5.0,4.399999999999999,1033.829,637
2025-10-05 11:00:00,68.5,229.8394,6572,-3.4999999999999964,5.800000000000001,4.800000000000001,1054.855,530
2025-10-05 11:03:00,68.7,232.6678,6573,-3.400000000000002,5.9,4.800000000000001,1052.037,209
2025-10-05 11:06:00,68.1,229.2245,6573,-3.5,5.9,4.799999999999997,1032.678,530
2025-10-05 11:09:00,67.9,231.4381,6573,-3.3999999999999986,5.699999999999999,4.799999999999997,1031.708,204
2025-10-05 11:12:00,67.5,222.8299,6573,-3.299999999999997,5.8,4.799999999999997,1020.526,501
2025-10-05 11:15:00,67.9,228.6097,6573,-3.3999999999999986,5.8999999999999995,4.899999999999999,1029.083,501
2025-10-05 11:18:00,68.5,238.2017,6573,-3.400000000000002,5.800000000000001,4.9999999999999964,1037.289,204
2025-10-05 11:21:00,70.1,244.9653,6573,-3.5,5.700000000000001,5.100000000000001,1063.446,207
2025-10-05 11:24:00,70.6,245.8261,6573,-3.6000000000000014,5.800000000000001,5.200000000000003,1074.581,1676
2025-10-05 11:27:00,70.5,240.6612,6573,-3.6000000000000014,5.800000000000001,5.200000000000003,1071.916,1676
2025-10-05 11:30:00,70.1,237.3409,6573,-3.5,5.9,5.100000000000001,1055.817,209
2025-10-05 11:33:00,69.9,234.8814,6573,-3.5,6.0,5.100000000000001,1062.066,209
2025-10-05 11:36:00,70.5,240.6612,6573,-3.6000000000000014,5.9,5.200000000000003,1078.479,1676
2025-10-05 11:39:00,70.6,240.2922,6573,-3.6000000000000014,6.0,5.100000000000001,1078.473,1679
2025-10-05 11:42:00,70.5,237.8328,6573,-3.5,5.9,5.100000000000001,1064.022,209
2025-10-05 11:45:00,70.1,236.849,6573,-3.599999999999998,5.8999999999999995,5.099999999999998,1064.446,209
2025-10-05 11:48:00,69.9,236.603,6573,-3.4999999999999964,5.8999999999999995,5.099999999999998,1062.787,209
2025-10-05 11:51:00,69.9,238.0787,6573,-3.4999999999999964,5.8999999999999995,5.099999999999998,1067.737,209
2025-10-05 11:54:00,70.5,242.1369,6573,-3.4999999999999964,5.9,5.099999999999998,1075.986,1676
2025-10-05 11:57:00,71.1,247.7937,6573,-3.6999999999999993,5.800000000000001,5.300000000000001,1085.312,1676
2025-10-05 12:00:00,70.7,237.9557,6573,-3.599999999999998,6.0,5.199999999999999,1073.572,209
2025-10-05 12:03:00,69.7,228.6097,6574,-3.4999999999999964,6.1000000000000005,5.099999999999998,1052.392,215
2025-10-05 12:06:00,67.3,220.9852,6574,-3.400000000000002,5.999999999999999,4.800000000000001,1021.155,500
2025-10-05 12:09:00,66.9,220.6163,6574,-3.400000000000002,6.000000000000001,4.900000000000002,1001.791,500
2025-10-05 12:12:00,67.1,223.3218,6574,-3.5,6.1000000000000005,4.899999999999999,1010.575,498
2025-10-05 12:15:00,66.1,212.8689,6574,-3.1999999999999993,6.1000000000000005,4.800000000000001,1004.051,509
2025-10-05 12:18:00,64.5,212.2541,6574,-3.1999999999999957,5.999999999999999,4.699999999999996,974.321,510
2025-10-05 12:21:00,62.7,207.704,6574,-3.1000000000000014,5.8999999999999995,4.5,931.6386,510
2025-10-05 12:24:00,61.5,211.5162,6574,-3.0,5.699999999999999,4.399999999999999,921.5103,512
2025-10-05 12:27:00,61.9,220.8623,6574,-3.1000000000000014,5.6,4.399999999999999,930.0173,511
2025-10-05 12:30:00,63.1,225.0434,6574,-3.200000000000003,5.6,4.600000000000001,942.6453,513
2025-10-05 12:33:00,63.3,219.0176,6574,-3.1000000000000014,5.699999999999999,4.600000000000001,945.716,512
2025-10-05 12:36:00,63.1,220.1244,6574,-3.200000000000003,5.699999999999999,4.600000000000001,945.8886,512
2025-10-05 12:39:00,63.1,219.0176,6574,-3.1000000000000014,5.6,4.5,940.2944,511
2025-10-05 12:42:00,63.1,221.6001,6574,-3.200000000000003,5.699999999999999,4.600000000000001,943.8781,513
2025-10-05 12:45:00,62.9,221.3542,6574,-3.0,5.6,4.5,939.8674,511
2025-10-05 12:48:00,63.1,221.2312,6574,-3.1999999999999957,5.699999999999999,4.5,948.4229,511
2025-10-05 12:51:00,63.3,212.9919,6574,-3.1000000000000014,5.9,4.5,949.511,512
2025-10-05 12:54:00,63.1,209.5486,6574,-3.1000000000000014,5.9,4.5,944.8422,510
2025-10-05 12:57:00,63.1,209.3027,6574,-3.1000000000000014,5.8999999999999995,4.5,944.1481,510
2025-10-05 13:00:00,62.7,215.9433,6574,-3.1000000000000014,5.8,4.5,935.0193,512
2025-10-05 13:03:00,63.1,221.2312,6575,-3.1000000000000014,5.8,4.5,948.2316,511
2025-10-05 13:06:00,63.1,219.0176,6575,-3.1000000000000014,5.699999999999999,4.5,943.0389,512
2025-10-05 13:09:00,63.3,218.5257,6575,-3.1000000000000014,5.799999999999999,4.5,941.7307,512
2025-10-05 13:12:00,63.1,213.4838,6575,-3.1000000000000014,5.799999999999999,4.600000000000001,950.5322,512
2025-10-05 13:15:00,62.9,205.3675,6575,-3.200000000000003,5.8999999999999995,4.5,930.2996,510
2025-10-05 13:18:00,62.3,214.2216,6575,-3.1000000000000014,5.8,4.5,928.0339,512
2025-10-05 13:21:00,63.1,225.6583,6575,-3.1000000000000014,5.5,4.5,948.1746,513
2025-10-05 13:24:00,63.9,221.6001,6575,-3.200000000000003,5.6,4.600000000000001,954.6539,513
2025-10-05 13:27:00,62.9,207.2121,6575,-3.1000000000000014,5.9,4.399999999999999,942.1894,510
2025-10-05 13:30:00,62.9,207.458,6575,-3.1000000000000014,6.000000000000001,4.5,933.0818,510
2025-10-05 13:33:00,62.9,207.827,6575,-3.1000000000000014,6.000000000000001,4.5,944.743,510
2025-10-05 13:36:00,63.3,217.7879,6575,-3.1999999999999957,5.699999999999999,4.5,957.8075,512
2025-10-05 13:39:00,63.7,216.0663,6575,-3.200000000000003,5.799999999999999,4.600000000000001,940.0753,512
2025-10-05 13:42:00,63.1,215.2054,6575,-3.1999999999999957,5.799999999999999,4.5,939.3071,512
2025-10-05 13:45:00,63.1,213.3608,6575,-3.1000000000000014,5.799999999999999,4.5,942.5546,512
2025-10-05 13:48:00,63.1,210.9013,6575,-3.1000000000000014,5.799999999999999,4.5,940.451,512
2025-10-05 13:51:00,62.9,215.4514,6575,-3.1000000000000014,5.799999999999999,4.5,946.397,512
2025-10-05 13:54:00,63.3,217.296,6575,-3.200000000000003,5.799999999999999,4.5,949.0515,512
2025-10-05 13:57:00,63.3,219.6325,6575,-3.099999999999998,5.699999999999999,4.5000000000000036,951.9369,511
2025-10-05 14:00:00,63.1,212.1311,6575,-3.1000000000000014,6.000000000000001,4.5,942.2067,510
2025-10-05 14:03:00,63.5,219.1406,6576,-3.200000000000003,5.9,4.600000000000001,951.6127,512
2025-10-05 14:06:00,64.0,219.7555,6576,-3.1000000000000014,5.800000000000001,4.5,955.211,512
2025-10-05 14:09:00,63.7,219.7555,6576,-3.200000000000003,5.800000000000001,4.600000000000001,951.1431,512
2025-10-05 14:12:00,63.7,215.9433,6576,-3.200000000000003,5.800000000000001,4.600000000000001,951.9321,512
2025-10-05 14:15:00,63.5,219.0176,6576,-3.1000000000000014,5.800000000000001,4.600000000000001,954.9113,512
2025-10-05 14:18:00,63.9,213.9757,6576,-3.1999999999999957,6.0,4.600000000000001,956.9505,510
2025-10-05 14:21:00,64.1,212.623,6576,-3.099999999999998,5.9,4.4999999999999964,951.7395,512
2025-10-05 14:24:00,63.3,207.704,6576,-3.099999999999998,5.9,4.5000000000000036,957.652,510
2025-10-05 14:27:00,63.3,213.6068,6576,-3.1999999999999993,5.8999999999999995,4.5000000000000036,945.8182,512
2025-10-05 14:30:00,63.7,216.5582,6576,-3.1999999999999993,5.699999999999999,4.4999999999999964,957.9203,512
2025-10-05 14:33:00,64.3,221.8461,6576,-3.1999999999999993,5.700000000000001,4.599999999999998,969.3672,513
2025-10-05 14:36:00,64.7,217.7879,6576,-3.3000000000000007,5.9,4.699999999999999,969.2067,509
2025-10-05 14:39:00,64.1,213.9757,6576,-3.200000000000003,5.800000000000001,4.600000000000001,960.923,512
2025-10-05 14:42:00,63.7,212.0081,6576,-3.3000000000000007,5.9,4.599999999999998,957.3298,510
2025-10-05 14:45:00,64.5,219.1406,6576,-3.200000000000003,5.800000000000001,4.600000000000001,966.5666,512
2025-10-05 14:48:00,65.0,222.092,6576,-3.3000000000000007,5.700000000000001,4.699999999999999,969.5289,513
2025-10-05 14:51:00,65.7,225.5353,6576,-3.3000000000000043,5.700000000000001,4.800000000000004,985.8006,501
2025-10-05 14:54:00,66.5,224.6745,6576,-3.3999999999999986,5.800000000000001,4.800000000000004,998.0466,501
2025-10-05 14:57:00,65.9,216.3122,6576,-3.3999999999999986,6.0,4.800000000000004,989.5228,509
