Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2025-10-09 14:30:00,71.9,243.6125,6606,-3.5,6.299999999999999,5.199999999999999,1055.804,217
2025-10-09 14:33:00,71.5,242.8747,6606,-3.5,6.299999999999999,5.099999999999998,1051.427,217
2025-10-09 14:36:00,71.9,244.9653,6607,-3.6000000000000014,6.199999999999999,5.199999999999999,1053.138,1679
2025-10-09 14:39:00,71.5,242.2598,6607,-3.5,6.299999999999999,5.199999999999999,1049.651,217
2025-10-09 14:42:00,71.1,234.3895,6607,-3.5,6.499999999999999,5.199999999999996,1043.136,210
2025-10-09 14:45:00,71.4,237.9557,6607,-3.5,6.3999999999999995,5.199999999999996,1045.98,217
2025-10-09 14:48:00,71.1,237.5868,6607,-3.6000000000000014,6.499999999999999,5.299999999999997,1045.283,200
2025-10-09 14:51:00,71.1,235.0043,6607,-3.5,6.3999999999999995,5.199999999999999,1043.423,210
2025-10-09 14:54:00,71.1,236.1111,6607,-3.5,6.3999999999999995,5.199999999999999,1044.644,217
2025-10-09 14:57:00,71.3,239.0625,6607,-3.6000000000000014,6.3999999999999995,5.199999999999999,1047.827,217
2025-10-09 15:00:00,71.3,241.1531,6607,-3.5,6.299999999999999,5.199999999999999,1046.958,217
2025-10-09 15:03:00,71.3,239.6774,6607,-3.5,6.299999999999999,5.200000000000003,1044.038,217
2025-10-09 15:06:00,70.5,230.4543,6607,-3.5,6.499999999999999,5.100000000000001,1034.193,210
2025-10-09 15:09:00,70.3,228.7326,6607,-3.5,6.499999999999999,5.100000000000001,1033.332,419
2025-10-09 15:12:00,70.3,230.2083,6607,-3.400000000000002,6.499999999999999,5.100000000000001,1033.363,210
2025-10-09 15:15:00,70.5,231.3151,6607,-3.5,6.3999999999999995,5.200000000000003,1035.305,210
2025-10-09 15:18:00,70.1,231.3151,6607,-3.5,6.3999999999999995,5.100000000000001,1031.168,210
2025-10-09 15:21:00,70.9,238.8166,6607,-3.5,6.199999999999999,5.200000000000003,1039.942,211
2025-10-09 15:24:00,70.9,241.522,6607,-3.5,6.199999999999999,5.200000000000003,1040.067,217
2025-10-09 15:27:00,70.5,236.849,6607,-3.5,6.299999999999999,5.100000000000001,1036.958,211
2025-10-09 15:30:00,70.3,231.684,6607,-3.5,6.3999999999999995,5.100000000000001,1030.344,210
2025-10-09 15:33:00,70.5,233.6516,6607,-3.5,6.3999999999999995,5.200000000000003,1034.657,210
2025-10-09 15:36:00,70.7,238.2017,6608,-3.5,6.299999999999999,5.200000000000003,1041.787,217
2025-10-09 15:39:00,70.7,240.6612,6608,-3.5,6.299999999999999,5.100000000000001,1039.226,217
2025-10-09 15:42:00,71.1,236.1111,6608,-3.5,6.199999999999999,5.199999999999999,1039.181,211
2025-10-09 15:45:00,70.7,238.6936,6608,-3.599999999999998,6.199999999999999,5.199999999999999,1037.022,211
2025-10-09 15:48:00,70.7,239.8003,6608,-3.599999999999998,6.299999999999999,5.199999999999999,1039.779,217
2025-10-09 15:51:00,70.5,234.3895,6608,-3.400000000000002,6.3999999999999995,5.100000000000001,1033.912,210
2025-10-09 15:54:00,70.5,233.0368,6608,-3.5,6.3999999999999995,5.100000000000001,1031.588,210
2025-10-09 15:57:00,70.1,235.9881,6608,-3.5,6.3999999999999995,5.100000000000001,1032.805,217
2025-10-09 16:00:00,70.5,230.2083,6608,-3.5,6.3999999999999995,5.100000000000001,1029.783,210
2025-10-09 16:03:00,70.3,231.684,6608,-3.5,6.3999999999999995,5.100000000000001,1031.729,210
2025-10-09 16:06:00,70.7,236.726,6608,-3.5,6.299999999999999,5.100000000000001,1037.304,211
2025-10-09 16:09:00,70.7,235.6192,6608,-3.400000000000002,6.299999999999999,5.100000000000001,1037.884,214
2025-10-09 16:12:00,70.1,230.2083,6608,-3.5,6.3999999999999995,5.100000000000001,1029.907,210
2025-10-09 16:15:00,70.1,235.7422,6608,-3.400000000000002,6.3999999999999995,5.100000000000001,1033.497,210
2025-10-09 16:18:00,70.5,233.2827,6608,-3.400000000000002,6.3999999999999995,5.100000000000001,1032.635,210
2025-10-09 16:21:00,70.5,233.6516,6608,-3.400000000000002,6.3999999999999995,5.100000000000001,1036.699,210
2025-10-09 16:24:00,70.5,234.1435,6608,-3.400000000000002,6.3999999999999995,5.100000000000001,1035.167,210
2025-10-09 16:27:00,70.1,230.2083,6608,-3.5,6.3999999999999995,5.100000000000001,1032.171,210
2025-10-09 16:30:00,70.3,231.684,6608,-3.5,6.299999999999999,5.100000000000001,1031.914,216
2025-10-09 16:33:00,70.1,229.3475,6608,-3.400000000000002,6.3999999999999995,5.100000000000001,1034.023,210
2025-10-09 16:36:00,69.5,225.6583,6609,-3.400000000000002,6.499999999999999,5.0,1016.532,497
2025-10-09 16:39:00,69.1,225.9042,6609,-3.400000000000002,6.499999999999999,5.0,1016.521,497
2025-10-09 16:42:00,69.3,225.1664,6609,-3.3999999999999986,6.3999999999999995,5.099999999999998,1018.694,497
2025-10-09 16:45:00,69.5,226.5191,6609,-3.5,6.500000000000001,5.099999999999998,1018.853,419
2025-10-09 16:48:00,69.1,224.6745,6609,-3.3999999999999986,6.3999999999999995,5.099999999999998,1017.235,497
2025-10-09 16:51:00,68.9,218.2798,6609,-3.3999999999999986,6.499999999999999,4.9999999999999964,1000.111,497
2025-10-09 16:54:00,68.5,225.2894,6609,-3.3999999999999986,6.3999999999999995,4.9999999999999964,1006.938,497
2025-10-09 16:57:00,68.9,228.9786,6609,-3.3999999999999986,6.3999999999999995,4.9999999999999964,1009.433,215
2025-10-09 17:00:00,68.5,218.7717,6609,-3.400000000000002,6.3999999999999995,5.0000000000000036,996.1664,497
2025-10-09 17:03:00,68.1,223.9366,6609,-3.400000000000002,6.3999999999999995,5.0000000000000036,1004.108,497
2025-10-09 17:06:00,68.5,225.1664,6609,-3.400000000000002,6.299999999999999,5.0000000000000036,997.653,497
2025-10-09 17:09:00,68.1,223.9366,6609,-3.400000000000002,6.500000000000001,5.0000000000000036,995.0086,497
2025-10-09 17:12:00,66.7,217.9109,6609,-3.3000000000000007,6.500000000000001,4.800000000000001,979.5547,497
2025-10-09 17:15:00,66.5,220.3704,6609,-3.1999999999999993,6.3999999999999995,4.800000000000001,970.3237,504
2025-10-09 17:18:00,67.1,228.6097,6609,-3.3000000000000007,6.299999999999999,4.900000000000002,982.4012,215
2025-10-09 17:21:00,68.3,236.9719,6609,-3.400000000000002,6.1,5.0000000000000036,1001.62,218
2025-10-09 17:24:00,68.9,237.3409,6609,-3.400000000000002,6.199999999999999,5.0000000000000036,1010.331,218
2025-10-09 17:27:00,68.5,232.6678,6609,-3.400000000000002,6.199999999999999,5.0000000000000036,1002.819,215
2025-10-09 17:30:00,68.7,233.7746,6609,-3.5,6.199999999999999,5.099999999999998,1002.964,216
2025-10-09 17:33:00,68.5,230.4543,6609,-3.3000000000000007,6.199999999999999,4.9999999999999964,1002.034,215
2025-10-09 17:36:00,68.3,228.6097,6610,-3.3000000000000007,6.4,4.9999999999999964,1004.123,243
2025-10-09 17:39:00,68.3,228.2407,6610,-3.3000000000000007,6.299999999999999,4.9999999999999964,1003.517,215
2025-10-09 17:42:00,68.3,232.2989,6610,-3.3999999999999986,6.199999999999999,4.9999999999999964,1001.328,215
2025-10-09 17:45:00,68.3,230.4543,6610,-3.3999999999999986,6.199999999999999,4.9999999999999964,1001.289,215
2025-10-09 17:48:00,68.1,228.1178,6610,-3.3000000000000007,6.199999999999999,4.900000000000002,997.8619,215
2025-10-09 17:51:00,68.3,229.9624,6610,-3.3999999999999986,6.299999999999999,4.9999999999999964,1002.169,215
2025-10-09 17:54:00,68.3,232.0529,6610,-3.400000000000002,6.199999999999999,5.0000000000000036,997.196,215
2025-10-09 17:57:00,68.3,231.807,6610,-3.400000000000002,6.199999999999999,5.0000000000000036,1002.666,215
2025-10-09 18:00:00,67.9,229.2245,6610,-3.400000000000002,6.199999999999999,5.0000000000000036,1000.207,215
2025-10-09 18:03:00,67.9,224.3056,6610,-3.3000000000000007,6.199999999999999,4.900000000000002,993.4882,500
2025-10-09 18:06:00,67.5,221.4771,6610,-3.3000000000000007,6.3,4.800000000000001,987.1009,497
2025-10-09 18:09:00,66.3,218.1568,6610,-3.3000000000000007,6.3999999999999995,4.800000000000001,969.4721,497
2025-10-09 18:12:00,66.4,218.2798,6610,-3.1999999999999993,6.3,4.800000000000001,969.8693,504
2025-10-09 18:15:00,65.9,219.1406,6610,-3.1999999999999993,6.3999999999999995,4.800000000000001,960.5653,237
2025-10-09 18:18:00,65.7,217.296,6610,-3.3000000000000007,6.3,4.699999999999999,957.8279,509
2025-10-09 18:21:00,64.9,211.6392,6610,-3.1999999999999993,6.3999999999999995,4.699999999999996,945.6669,880
2025-10-09 18:24:00,64.9,227.9948,6610,-3.1999999999999993,6.199999999999999,4.699999999999996,946.5884,504
2025-10-09 18:27:00,65.1,243.4896,6610,-3.3000000000000007,5.700000000000001,4.799999999999997,953.15,205
2025-10-09 18:30:00,67.9,242.9977,6610,-3.5,5.8999999999999995,5.0,997.7326,207
2025-10-09 18:33:00,69.3,243.7355,6610,-3.5,6.1,5.100000000000001,1013.68,218
2025-10-09 18:36:00,69.3,244.9653,6611,-3.3999999999999986,6.0,5.0,1018.524,219
2025-10-09 18:39:00,68.7,241.522,6611,-3.3999999999999986,6.0,5.0,1007.408,219
2025-10-09 18:42:00,68.5,238.8166,6611,-3.3999999999999986,6.1,5.0,1009.672,218
2025-10-09 18:45:00,69.1,252.2208,6611,-3.5,6.0,5.100000000000001,1026.899,1675
2025-10-09 18:48:00,70.3,245.8261,6611,-3.599999999999998,6.0,5.199999999999996,1027.087,1676
2025-10-09 18:51:00,69.9,238.2017,6611,-3.5,6.1,5.199999999999999,1020.789,209
2025-10-09 18:54:00,69.1,228.7326,6611,-3.400000000000002,6.3,5.0000000000000036,1010.531,215
2025-10-09 18:57:00,67.9,225.0434,6611,-3.400000000000002,6.300000000000001,4.900000000000002,995.9075,497
2025-10-09 19:00:00,66.5,225.9042,6611,-3.3000000000000007,6.1000000000000005,4.900000000000002,972.7789,500
2025-10-09 19:03:00,66.7,228.8556,6611,-3.3000000000000007,6.1,4.900000000000002,977.1408,501
2025-10-09 19:06:00,66.5,225.7813,6611,-3.3000000000000007,6.1,4.900000000000002,970.6887,500
2025-10-09 19:09:00,65.1,214.7135,6611,-3.1999999999999993,6.300000000000001,4.699999999999999,951.1465,509
2025-10-09 19:12:00,63.9,216.4352,6611,-3.1999999999999993,6.1000000000000005,4.699999999999999,935.8739,509
2025-10-09 19:15:00,63.7,217.5419,6611,-3.1999999999999993,5.999999999999999,4.699999999999999,930.7207,509
2025-10-09 19:18:00,63.1,216.9271,6611,-3.1999999999999993,5.999999999999999,4.599999999999998,915.7605,509
2025-10-09 19:21:00,63.1,220.3704,6611,-3.1999999999999993,5.8999999999999995,4.699999999999996,924.1065,512
2025-10-09 19:24:00,63.1,220.6163,6611,-3.1999999999999993,5.8999999999999995,4.699999999999996,921.9669,512
2025-10-09 19:27:00,63.5,226.2731,6611,-3.1999999999999993,5.9,4.699999999999996,930.9956,501
2025-10-09 19:30:00,64.1,230.0854,6611,-3.299999999999997,5.9,4.799999999999997,932.5687,501
2025-10-09 19:33:00,63.5,219.6325,6611,-3.299999999999997,6.0,4.699999999999996,926.2336,509
2025-10-09 19:36:00,50.7,238.2017,6612,-2.8999999999999986,5.0,3.6999999999999993,614.2343,650
2025-10-10 10:15:00,43.3,215.2054,6612,-1.3000000000000007,1.9000000000000004,2.400000000000002,717.2184,117
2025-10-10 10:18:00,61.1,214.2216,6612,-2.8999999999999986,5.500000000000001,4.299999999999997,1001.757,642
2025-10-10 10:21:00,69.5,233.0368,6612,-3.599999999999998,6.300000000000001,4.9999999999999964,1097.512,216
2025-10-10 10:24:00,67.3,235.4962,6612,-3.3999999999999986,6.200000000000001,4.899999999999999,1030.895,215
2025-10-10 10:27:00,68.7,245.2112,6612,-3.5,6.000000000000001,5.099999999999998,1031.106,1676
2025-10-10 10:30:00,69.9,245.3342,6612,-3.599999999999998,5.999999999999999,5.199999999999999,1042.724,1676
2025-10-10 10:33:00,70.6,248.2856,6612,-3.5,6.1000000000000005,5.100000000000001,1046.261,1676
2025-10-10 10:36:00,71.3,243.6125,6612,-3.6000000000000014,6.200000000000001,5.300000000000004,1037.956,1679
2025-10-10 10:39:00,71.3,240.4152,6612,-3.6000000000000014,6.300000000000001,5.300000000000004,1046.274,217
2025-10-10 10:42:00,71.3,241.522,6612,-3.6000000000000014,6.200000000000001,5.300000000000004,1045.675,1679
2025-10-10 10:45:00,71.5,242.7518,6612,-3.6000000000000014,6.200000000000001,5.299999999999997,1046.199,1679
2025-10-10 10:48:00,71.5,244.1044,6612,-3.700000000000003,6.199999999999999,5.300000000000004,1048.732,1679
2025-10-10 10:51:00,71.5,243.1207,6612,-3.6000000000000014,6.200000000000001,5.300000000000004,1049.736,1679
2025-10-10 10:54:00,72.1,239.4314,6612,-3.6000000000000014,6.300000000000001,5.300000000000004,1055.58,211
2025-10-10 10:57:00,71.6,234.3895,6612,-3.6000000000000014,6.4,5.300000000000004,1051.319,211
2025-10-10 11:00:00,71.6,238.4476,6612,-3.6000000000000014,6.4,5.299999999999997,1051.76,217
2025-10-10 11:03:00,71.7,242.2598,6612,-3.6000000000000014,6.200000000000001,5.299999999999997,1052.569,1679
2025-10-10 11:06:00,71.6,242.7518,6612,-3.599999999999998,6.200000000000001,5.199999999999999,1053.045,1679
2025-10-10 11:09:00,71.5,237.4638,6612,-3.6000000000000014,6.300000000000001,5.299999999999997,1049.688,211
2025-10-10 11:12:00,71.3,236.2341,6613,-3.6000000000000014,6.4,5.199999999999996,1047.79,211
2025-10-10 11:15:00,71.3,236.3571,6613,-3.6000000000000014,6.4,5.199999999999996,1045.384,211
2025-10-10 11:18:00,71.6,240.0463,6613,-3.5,6.299999999999999,5.200000000000003,1046.746,217
2025-10-10 11:21:00,71.3,237.4638,6613,-3.5,6.3,5.200000000000003,1050.257,211
2025-10-10 11:24:00,71.1,235.4962,6613,-3.5,6.3999999999999995,5.199999999999996,1040.513,210
2025-10-10 11:27:00,71.1,233.8976,6613,-3.6000000000000014,6.3999999999999995,5.299999999999997,1043.184,420
2025-10-10 11:30:00,71.5,235.4962,6613,-3.6000000000000014,6.4,5.299999999999997,1047.264,211
2025-10-10 11:33:00,72.1,244.7193,6613,-3.6000000000000014,6.199999999999999,5.299999999999997,1057.252,1679
2025-10-10 11:36:00,72.1,245.3342,6613,-3.700000000000003,6.199999999999999,5.399999999999999,1065.717,1679
2025-10-10 11:39:00,71.6,240.5382,6613,-3.599999999999998,6.199999999999999,5.300000000000001,1050.672,1679
2025-10-10 11:42:00,71.9,243.3666,6613,-3.599999999999998,6.299999999999999,5.400000000000002,1055.075,1679
2025-10-10 11:45:00,72.1,241.522,6613,-3.6999999999999993,6.299999999999999,5.300000000000001,1057.582,1661
2025-10-10 11:48:00,71.5,233.2827,6613,-3.6000000000000014,6.499999999999999,5.300000000000001,1049.461,420
2025-10-10 11:51:00,71.6,235.0043,6613,-3.6000000000000014,6.499999999999999,5.300000000000001,1049.349,210
2025-10-10 11:54:00,71.5,236.2341,6613,-3.6000000000000014,6.499999999999999,5.300000000000001,1052.511,200
2025-10-10 11:57:00,71.1,231.4381,6613,-3.599999999999998,6.3999999999999995,5.299999999999997,1044.54,420
2025-10-10 12:00:00,69.7,232.4219,6613,-3.5,6.3999999999999995,5.199999999999999,1023.15,210
2025-10-10 12:03:00,68.7,228.7326,6613,-3.400000000000002,6.3999999999999995,5.099999999999998,1008.595,215
2025-10-10 12:06:00,69.4,233.7746,6613,-3.5,6.3,5.099999999999998,1016.013,216
2025-10-10 12:09:00,69.1,233.1597,6613,-3.5,6.3,5.099999999999998,1015.19,216
2025-10-10 12:12:00,69.7,235.6192,6614,-3.5,6.199999999999999,5.199999999999996,1019.323,211
2025-10-10 12:15:00,69.3,232.9138,6614,-3.6000000000000014,6.3,5.200000000000003,1014.306,216
2025-10-10 12:18:00,69.3,233.8976,6614,-3.5,6.3,5.199999999999996,1014.707,216
2025-10-10 12:21:00,69.5,236.1111,6614,-3.6000000000000014,6.3,5.200000000000003,1020.45,216
2025-10-10 12:24:00,69.7,234.8814,6614,-3.5,6.3,5.100000000000001,1016.959,211
2025-10-10 12:27:00,69.5,236.603,6614,-3.5,6.299999999999999,5.199999999999996,1026.878,211
2025-10-10 12:30:00,69.5,233.8976,6614,-3.6000000000000014,6.299999999999999,5.200000000000003,1020.213,216
2025-10-10 12:33:00,69.7,234.8814,6614,-3.5,6.299999999999999,5.200000000000003,1021.245,211
2025-10-10 12:36:00,69.5,229.9624,6614,-3.5,6.299999999999999,5.199999999999996,1015.372,216
2025-10-10 12:39:00,69.5,234.5125,6614,-3.6000000000000014,6.299999999999999,5.200000000000003,1019.674,216
2025-10-10 12:42:00,69.7,238.5706,6614,-3.6000000000000014,6.299999999999999,5.200000000000003,1028.173,217
2025-10-10 12:45:00,69.9,236.3571,6614,-3.5,6.299999999999999,5.200000000000003,1023.127,211
2025-10-10 12:48:00,69.9,236.603,6614,-3.5,6.299999999999999,5.200000000000003,1014.975,211
2025-10-10 12:51:00,69.9,235.6192,6614,-3.5,6.299999999999999,5.200000000000003,1022.714,211
2025-10-10 12:54:00,70.1,237.3409,6614,-3.5,6.299999999999999,5.200000000000003,1029.981,211
2025-10-10 12:57:00,70.1,236.849,6614,-3.5,6.299999999999999,5.200000000000003,1029.337,211
2025-10-10 13:00:00,69.7,235.3732,6614,-3.5,6.299999999999999,5.200000000000003,1021.301,211
2025-10-10 13:03:00,69.7,236.726,6614,-3.6000000000000014,6.299999999999999,5.200000000000003,1025.565,211
2025-10-10 13:06:00,69.9,237.2179,6614,-3.6000000000000014,6.299999999999999,5.200000000000003,1027.16,211
2025-10-10 13:09:00,69.7,236.849,6614,-3.6000000000000014,6.299999999999999,5.200000000000003,1023.383,211
2025-10-10 13:12:00,69.7,234.3895,6615,-3.6000000000000014,6.299999999999999,5.200000000000003,1027.973,216
2025-10-10 13:15:00,69.9,236.3571,6615,-3.5,6.4,5.199999999999996,1025.653,217
2025-10-10 13:18:00,69.9,236.3571,6615,-3.5,6.4,5.199999999999996,1027.714,217
2025-10-10 13:21:00,70.3,240.9071,6615,-3.6000000000000014,6.199999999999999,5.299999999999997,1039.974,1679
2025-10-10 13:24:00,70.5,243.7355,6615,-3.599999999999998,6.1,5.199999999999996,1028.432,1679
2025-10-10 13:27:00,70.5,241.0301,6615,-3.6000000000000014,6.300000000000001,5.300000000000004,1034.065,217
2025-10-10 13:30:00,70.5,241.522,6615,-3.6000000000000014,6.300000000000001,5.299999999999997,1035.097,217
2025-10-10 13:33:00,70.3,235.1273,6615,-3.6000000000000014,6.300000000000001,5.299999999999997,1027.82,211
2025-10-10 13:36:00,70.3,237.2179,6615,-3.6000000000000014,6.300000000000001,5.200000000000003,1028.884,211
2025-10-10 13:39:00,70.3,242.3828,6615,-3.6000000000000014,6.300000000000001,5.299999999999997,1032.541,217
2025-10-10 13:42:00,70.7,246.8099,6615,-3.6000000000000014,6.200000000000001,5.299999999999997,1045.765,1679
2025-10-10 13:45:00,71.4,245.3342,6615,-3.6000000000000014,6.300000000000001,5.299999999999997,1052.829,1679
2025-10-10 13:48:00,71.5,245.3342,6615,-3.6000000000000014,6.300000000000001,5.399999999999999,1043.641,1679
2025-10-10 13:51:00,71.7,243.7355,6615,-3.6000000000000014,6.300000000000001,5.299999999999997,1045.377,1679
2025-10-10 13:54:00,71.5,241.276,6615,-3.700000000000003,6.4,5.399999999999999,1041.768,1661
2025-10-10 13:57:00,71.5,243.4896,6615,-3.6000000000000014,6.300000000000001,5.299999999999997,1044.268,217
2025-10-10 14:00:00,71.5,239.1855,6615,-3.6999999999999993,6.300000000000001,5.299999999999997,1037.771,1661
2025-10-10 14:03:00,71.1,239.3084,6615,-3.6000000000000014,6.4,5.299999999999997,1037.496,217
2025-10-10 14:06:00,71.5,242.2598,6615,-3.6000000000000014,6.300000000000001,5.299999999999997,1043.473,217
2025-10-10 14:09:00,71.3,244.2274,6615,-3.6000000000000014,6.300000000000001,5.299999999999997,1041.859,1679
2025-10-10 14:12:00,71.9,249.8843,6616,-3.6999999999999993,6.1,5.299999999999997,1050.056,1681
2025-10-10 14:15:00,71.7,250.1302,6616,-3.6999999999999993,6.199999999999999,5.399999999999999,1039.397,1662
2025-10-10 14:18:00,71.5,247.3018,6616,-3.6000000000000014,6.1,5.299999999999997,1043.445,1679
2025-10-10 14:21:00,71.3,240.9071,6616,-3.5,6.299999999999999,5.299999999999997,1034.661,217
2025-10-10 14:24:00,71.3,237.3409,6616,-3.5,6.3999999999999995,5.200000000000003,1038.12,217
2025-10-10 14:27:00,71.5,239.6774,6616,-3.6000000000000014,6.4,5.399999999999999,1040.991,217
2025-10-10 14:30:00,71.3,242.5058,6616,-3.6000000000000014,6.299999999999999,5.299999999999997,1039.641,217
2025-10-10 14:33:00,71.5,244.7193,6616,-3.6000000000000014,6.199999999999999,5.299999999999997,1044.567,1679
2025-10-10 14:36:00,71.3,243.4896,6616,-3.6000000000000014,6.199999999999999,5.299999999999997,1041.92,1679
2025-10-10 14:39:00,71.7,247.9167,6616,-3.6000000000000014,6.199999999999999,5.299999999999997,1051.061,1679
2025-10-10 14:42:00,72.1,246.0721,6616,-3.6999999999999993,6.199999999999999,5.399999999999999,1050.894,1679
2025-10-10 14:45:00,71.9,251.6059,6616,-3.6999999999999993,6.199999999999999,5.399999999999999,1060.969,1662
2025-10-10 14:48:00,71.6,248.6545,6616,-3.6999999999999993,6.1,5.299999999999997,1042.261,1679
2025-10-10 14:51:00,71.5,241.0301,6616,-3.6000000000000014,6.3,5.300000000000004,1042.964,217
2025-10-10 14:54:00,71.5,240.0463,6616,-3.6000000000000014,6.3999999999999995,5.300000000000004,1042.988,217
2025-10-10 14:57:00,71.7,240.2922,6616,-3.6000000000000014,6.299999999999999,5.300000000000004,1051.778,217
2025-10-10 15:00:00,71.6,244.3504,6616,-3.700000000000003,6.299999999999999,5.300000000000004,1045.965,1679
2025-10-10 15:03:00,71.9,249.1464,6616,-3.6000000000000014,6.199999999999999,5.300000000000004,1048.678,1679
2025-10-10 15:06:00,71.7,248.0396,6616,-3.599999999999998,6.199999999999999,5.300000000000001,1047.95,1679
2025-10-10 15:09:00,71.5,240.0463,6616,-3.599999999999998,6.199999999999999,5.300000000000001,1038.056,211
2025-10-10 15:12:00,71.5,241.1531,6617,-3.599999999999998,6.3999999999999995,5.300000000000001,1044.314,217
2025-10-10 15:15:00,71.5,240.9071,6617,-3.599999999999998,6.3999999999999995,5.300000000000001,1045.28,217
2025-10-10 15:18:00,71.6,242.7518,6617,-3.6000000000000014,6.299999999999999,5.400000000000002,1046.505,217
2025-10-10 15:21:00,71.6,244.5963,6617,-3.599999999999998,6.299999999999999,5.399999999999999,1045.898,1679
2025-10-10 15:24:00,71.3,241.1531,6617,-3.6999999999999993,6.3999999999999995,5.399999999999999,1040.519,1661
2025-10-10 15:27:00,71.3,240.4152,6617,-3.599999999999998,6.3999999999999995,5.299999999999997,1051.021,217
2025-10-10 15:30:00,71.3,242.7518,6617,-3.599999999999998,6.3999999999999995,5.299999999999997,1043.857,217
2025-10-10 15:33:00,70.6,239.0625,6617,-3.6999999999999993,6.3999999999999995,5.299999999999997,1030.908,200
2025-10-10 15:36:00,71.3,244.3504,6617,-3.599999999999998,6.3,5.299999999999997,1039.414,1679
2025-10-10 15:39:00,71.1,243.4896,6617,-3.599999999999998,6.3,5.299999999999997,1033.48,217
2025-10-10 15:42:00,70.9,239.1855,6617,-3.5,6.3999999999999995,5.299999999999997,1031.085,217
2025-10-10 15:45:00,70.7,235.6192,6617,-3.599999999999998,6.3999999999999995,5.299999999999997,1031.135,211
2025-10-10 15:48:00,70.8,235.0043,6617,-3.599999999999998,6.499999999999999,5.299999999999997,1030.874,200
2025-10-10 15:51:00,70.9,236.3571,6617,-3.599999999999998,6.3999999999999995,5.299999999999997,1034.521,211
2025-10-10 15:54:00,71.3,245.3342,6617,-3.599999999999998,6.3,5.399999999999999,1036.965,1679
2025-10-10 15:57:00,71.1,242.1369,6617,-3.599999999999998,6.3,5.299999999999997,1033.614,217
2025-10-10 16:00:00,71.1,242.1369,6617,-3.599999999999998,6.3,5.299999999999997,1033.021,217
2025-10-10 16:03:00,70.5,240.0463,6617,-3.5,6.3999999999999995,5.199999999999996,1031.458,217
2025-10-10 16:06:00,70.7,239.4314,6617,-3.599999999999998,6.3,5.299999999999997,1030.411,217
2025-10-10 16:09:00,70.7,239.8003,6617,-3.6000000000000014,6.3999999999999995,5.299999999999997,1030.789,217
2025-10-10 16:12:00,70.6,238.2017,6618,-3.6000000000000014,6.3,5.299999999999997,1027.804,211
2025-10-10 16:15:00,70.1,236.9719,6618,-3.5,6.3999999999999995,5.199999999999996,1021.462,217
2025-10-10 16:18:00,70.3,236.603,6618,-3.5,6.3,5.299999999999997,1017.287,211
2025-10-10 16:21:00,69.9,233.0368,6618,-3.6999999999999993,6.3999999999999995,5.299999999999997,1018.266,420
2025-10-10 16:24:00,69.5,231.807,6618,-3.3999999999999986,6.3999999999999995,5.100000000000001,1009.844,210
2025-10-10 16:27:00,69.3,233.6516,6618,-3.6000000000000014,6.3,5.299999999999997,1005.023,216
2025-10-10 16:30:00,68.7,232.2989,6618,-3.599999999999998,6.3999999999999995,5.199999999999996,1001.351,216
2025-10-10 16:33:00,68.5,228.7326,6618,-3.599999999999998,6.3999999999999995,5.199999999999996,989.7874,419
2025-10-10 16:36:00,67.9,224.4285,6618,-3.5,6.3999999999999995,5.100000000000001,984.1423,498
2025-10-10 16:39:00,67.1,222.5839,6618,-3.400000000000002,6.3999999999999995,5.0000000000000036,976.1738,497
2025-10-10 16:42:00,64.9,217.05,6618,-3.3000000000000007,6.3,4.800000000000001,942.6683,509
2025-10-10 16:45:00,65.9,225.5353,6618,-3.3000000000000007,6.199999999999999,4.900000000000002,953.8135,500
2025-10-10 16:48:00,65.9,227.134,6618,-3.3999999999999986,6.199999999999999,5.0,961.5849,500
2025-10-10 16:51:00,65.3,222.4609,6618,-3.400000000000002,6.199999999999999,4.900000000000002,952.3318,500
2025-10-10 16:54:00,65.7,230.4543,6618,-3.3999999999999986,6.199999999999999,5.0,958.337,215
2025-10-10 16:57:00,66.7,251.36,6618,-3.5,5.9,5.100000000000001,980.6858,197
2025-10-10 17:00:00,69.1,241.8909,6618,-3.599999999999998,5.8999999999999995,5.299999999999997,994.6577,1676
2025-10-10 17:03:00,67.5,221.969,6618,-3.5,6.3999999999999995,5.0000000000000036,977.8311,498
2025-10-10 17:06:00,66.7,225.1664,6618,-3.400000000000002,6.3999999999999995,5.0000000000000036,969.8985,497
2025-10-10 17:09:00,66.7,222.092,6618,-3.5,6.3,5.0000000000000036,966.7243,498
2025-10-10 17:12:00,66.7,223.3218,6619,-3.400000000000002,6.3,5.0000000000000036,970.6035,497
2025-10-10 17:15:00,66.3,217.296,6619,-3.3999999999999986,6.3999999999999995,5.0,960.4061,878
2025-10-10 17:18:00,64.9,217.296,6619,-3.3000000000000007,6.3,4.800000000000001,936.2092,509
2025-10-10 17:21:00,64.5,214.5906,6619,-3.299999999999997,6.3999999999999995,4.899999999999999,937.1783,880
2025-10-10 17:24:00,55.4,215.6973,6619,-3.0,5.9,4.699999999999996,844.6771,859
2025-10-11 09:36:00,45.2,212.8689,6619,-1.3999999999999986,2.4000000000000004,1.1999999999999993,627.9255,117
2025-10-11 09:39:00,55.8,280.6279,6619,-2.5,3.3,3.8999999999999986,943.6055,18
2025-10-11 09:42:00,69.1,266.7318,6619,-3.5,5.199999999999999,5.0,1127.12,160
2025-10-11 09:45:00,67.3,263.9034,6619,-3.599999999999998,5.300000000000001,5.0,1029.49,810
2025-10-11 09:48:00,65.7,268.2075,6619,-3.3999999999999986,5.200000000000001,4.899999999999999,982.9901,815
2025-10-11 09:51:00,67.3,275.9549,6619,-3.5,5.1000000000000005,5.100000000000001,1008.753,162
2025-10-11 09:54:00,70.0,277.7995,6619,-3.6000000000000014,5.3,5.300000000000001,1049.145,165
2025-10-11 09:57:00,70.6,277.4306,6619,-3.6999999999999993,5.5,5.399999999999999,1048.535,165
2025-10-11 10:00:00,69.6,264.6412,6619,-3.599999999999998,5.6,5.299999999999997,1019.622,1684
2025-10-11 10:03:00,69.4,256.8938,6619,-3.5,5.699999999999999,5.199999999999999,1012.846,1675
2025-10-11 10:06:00,70.1,263.7804,6619,-3.599999999999998,5.699999999999999,5.299999999999997,1027.523,1684
2025-10-11 10:09:00,71.4,269.3142,6619,-3.599999999999998,5.6,5.399999999999999,1047.894,160
2025-10-11 10:12:00,71.9,276.2008,6619,-3.799999999999997,5.6,5.399999999999999,1055.844,166
2025-10-11 10:15:00,72.6,276.0778,6619,-3.6999999999999993,5.5,5.5,1055.46,165
2025-10-11 10:18:00,73.2,278.6603,6619,-3.6999999999999993,5.6,5.5000000000000036,1077.953,166
2025-10-11 10:21:00,73.2,279.2752,6619,-3.6999999999999993,5.6,5.4999999999999964,1081.143,166
2025-10-11 10:24:00,75.2,280.9968,6620,-3.900000000000002,5.699999999999999,5.699999999999999,1114.559,1572
2025-10-11 10:27:00,75.6,278.5373,6620,-3.9999999999999964,5.800000000000001,5.800000000000001,1123.251,1573
2025-10-11 10:30:00,76.8,281.8576,6620,-4.0,5.800000000000001,5.899999999999999,1148.116,1572
2025-10-11 10:33:00,77.2,281.6117,6620,-4.0,5.9,5.799999999999997,1157.858,1573
2025-10-11 10:36:00,77.4,288.4983,6620,-4.0,5.699999999999999,5.899999999999999,1158.578,1536
2025-10-11 10:39:00,77.6,290.7118,6620,-4.0,5.699999999999999,5.899999999999999,1160.019,1536
2025-10-11 10:42:00,77.2,286.1617,6620,-3.8999999999999986,5.699999999999999,5.799999999999997,1157.856,1572
2025-10-11 10:45:00,77.0,277.1846,6620,-3.8999999999999986,5.799999999999999,5.799999999999997,1151.452,1573
2025-10-11 10:48:00,76.6,272.8805,6620,-3.8999999999999986,5.8999999999999995,5.799999999999997,1145.67,1571
2025-10-11 10:51:00,75.8,272.0197,6620,-3.8999999999999986,5.8999999999999995,5.699999999999996,1131.077,1571
2025-10-11 10:54:00,76.2,274.7251,6620,-3.8999999999999986,5.8999999999999995,5.699999999999996,1136.529,1573
2025-10-11 10:57:00,76.4,274.9711,6620,-3.8999999999999986,5.9,5.699999999999996,1145.829,1573
2025-10-11 11:00:00,78.2,284.932,6620,-4.0,5.9,5.899999999999999,1172.839,1540
2025-10-11 11:03:00,78.0,280.013,6620,-4.0,5.9,5.899999999999999,1171.325,1573
2025-10-11 11:06:00,77.6,277.5535,6620,-4.0,5.799999999999999,5.899999999999999,1163.797,1573
2025-10-11 11:09:00,76.4,274.1103,6620,-3.8999999999999986,5.8999999999999995,5.699999999999996,1141.115,1573
2025-10-11 11:12:00,76.6,276.2008,6620,-3.8999999999999986,5.8,5.699999999999996,1146.048,1573
2025-10-11 11:15:00,75.8,276.5697,6620,-3.8999999999999986,5.8999999999999995,5.700000000000003,1128.546,1573
2025-10-11 11:18:00,76.6,283.0874,6620,-4.0,5.800000000000001,5.799999999999997,1142.459,1572
2025-10-11 11:21:00,78.4,287.1455,6620,-4.100000000000001,5.800000000000001,5.899999999999999,1174.362,1540
2025-10-11 11:24:00,80.1,288.0063,6621,-4.200000000000003,5.9,6.100000000000001,1207.909,1543
2025-10-11 11:27:00,79.8,286.6537,6621,-4.100000000000001,5.9,6.0,1201.369,1540
2025-10-11 11:30:00,78.6,279.2752,6621,-4.100000000000001,5.999999999999999,5.899999999999999,1186.48,1540
2025-10-11 11:33:00,77.6,274.2332,6621,-3.900000000000002,5.999999999999999,5.699999999999999,1148.737,1571
2025-10-11 11:36:00,77.2,279.1522,6621,-3.8999999999999986,5.799999999999999,5.799999999999997,1158.097,1572
2025-10-11 11:39:00,77.4,279.6441,6621,-3.8999999999999986,5.799999999999999,5.700000000000003,1158.204,1572
2025-10-11 11:42:00,76.4,272.2656,6621,-3.8999999999999986,5.999999999999999,5.600000000000001,1143.774,1571
2025-10-11 11:45:00,76.6,276.2008,6621,-3.8999999999999986,6.000000000000001,5.700000000000003,1154.026,1570
2025-10-11 11:48:00,77.0,275.7089,6621,-3.900000000000002,6.0,5.800000000000001,1154.338,1570
2025-10-11 11:51:00,76.8,275.5859,6621,-3.900000000000002,6.000000000000001,5.800000000000001,1150.887,1570
2025-10-11 11:54:00,77.0,270.175,6621,-4.0000000000000036,6.000000000000001,5.800000000000001,1148.84,1571
2025-10-11 11:57:00,76.2,270.175,6621,-3.900000000000002,5.999999999999999,5.699999999999999,1136.537,1571
2025-10-11 12:00:00,75.4,270.544,6621,-3.8000000000000007,5.8999999999999995,5.699999999999999,1115.631,1571
2025-10-11 12:03:00,74.0,265.625,6621,-3.8000000000000007,5.8999999999999995,5.599999999999998,1093.949,134
2025-10-11 12:06:00,74.6,268.2075,6621,-3.8000000000000007,5.9,5.599999999999998,1100.064,1687
2025-10-11 12:09:00,75.0,278.7833,6621,-3.8000000000000007,5.9,5.599999999999998,1112.16,1572
2025-10-11 12:12:00,76.6,282.2266,6621,-3.900000000000002,5.800000000000001,5.800000000000001,1146.533,1572
2025-10-11 12:15:00,77.4,282.2266,6621,-4.0000000000000036,5.800000000000001,5.800000000000001,1154.518,1573
2025-10-11 12:18:00,76.6,277.5535,6621,-3.8999999999999986,5.8999999999999995,5.799999999999997,1146.068,1573
2025-10-11 12:21:00,75.2,274.4792,6621,-3.799999999999997,5.8999999999999995,5.699999999999996,1117.652,1571
2025-10-11 12:24:00,75.0,276.0778,6622,-3.799999999999997,5.8,5.600000000000001,1114.321,166
2025-10-11 12:27:00,75.4,280.8738,6622,-3.8999999999999986,5.699999999999999,5.700000000000003,1118.914,1572
2025-10-11 12:30:00,76.2,281.6117,6622,-3.8000000000000007,5.9,5.700000000000003,1134.559,1572
2025-10-11 12:33:00,76.8,273.4954,6622,-4.0,6.0,5.799999999999997,1149.716,1573
2025-10-11 12:36:00,76.8,279.0292,6622,-3.8999999999999986,6.0,5.799999999999997,1153.016,1570
2025-10-11 12:39:00,76.8,281.7347,6622,-4.0,5.800000000000001,5.799999999999997,1149.173,1572
2025-10-11 12:42:00,76.6,280.8738,6622,-3.8999999999999986,5.8999999999999995,5.699999999999996,1143.26,1572
2025-10-11 12:45:00,76.6,277.3076,6622,-3.8999999999999986,5.9,5.699999999999996,1149.085,1573
2025-10-11 12:48:00,77.0,280.9968,6622,-3.8000000000000007,5.9,5.699999999999999,1150.617,150
2025-10-11 12:51:00,76.8,279.6441,6622,-3.900000000000002,5.9,5.699999999999999,1146.658,1573
2025-10-11 12:54:00,76.4,277.7995,6622,-3.8000000000000007,5.799999999999999,5.699999999999999,1144.908,1572
2025-10-11 12:57:00,76.6,273.6183,6622,-3.8000000000000007,6.0,5.699999999999999,1147.166,1571
2025-10-11 13:00:00,77.6,283.5793,6622,-3.900000000000002,5.800000000000001,5.800000000000001,1162.533,1572
2025-10-11 13:03:00,78.4,280.8738,6622,-3.9999999999999964,5.9,5.800000000000001,1178.567,1573
2025-10-11 13:06:00,79.8,291.5726,6622,-4.0,5.9,5.800000000000004,1209.575,1540
2025-10-11 13:09:00,79.6,287.3915,6622,-4.0,5.9,5.899999999999999,1206.189,1540
2025-10-11 13:12:00,78.8,284.809,6622,-4.0,5.8999999999999995,5.899999999999999,1198.677,1540
2025-10-11 13:15:00,78.8,279.89,6622,-4.100000000000001,5.8999999999999995,5.899999999999999,1184.711,1540
2025-10-11 13:18:00,78.6,284.0712,6622,-4.099999999999998,5.9,5.900000000000002,1193.664,1540
2025-10-11 13:21:00,78.4,282.4725,6622,-3.9999999999999964,6.0,5.800000000000001,1195.427,1540
2025-10-11 13:24:00,79.0,278.6603,6623,-3.9999999999999964,6.0,5.900000000000002,1191.516,1573
2025-10-11 13:27:00,78.4,277.5535,6623,-3.900000000000002,6.1000000000000005,5.800000000000001,1178.302,1570
2025-10-11 13:30:00,78.4,284.5631,6623,-4.0000000000000036,5.800000000000001,5.900000000000002,1183.922,1540
2025-10-11 13:33:00,78.4,287.6375,6623,-3.900000000000002,5.9,5.800000000000001,1184.053,151
2025-10-11 13:36:00,78.8,288.3753,6623,-3.9999999999999964,5.9,5.900000000000002,1197.767,1540
2025-10-11 13:39:00,79.2,285.7928,6623,-4.0,5.9,5.899999999999999,1201.926,1540
2025-10-11 13:42:00,78.8,284.1942,6623,-3.9999999999999964,5.9,5.900000000000002,1196.994,1540
2025-10-11 13:45:00,78.2,278.4144,6623,-3.8999999999999986,6.000000000000001,5.800000000000004,1188.24,1570
2025-10-11 13:48:00,78.6,283.0874,6623,-4.0,5.9,5.899999999999999,1192.517,1540
2025-10-11 13:51:00,78.8,280.013,6623,-4.0,6.0,5.799999999999997,1193.028,1570
2025-10-11 13:54:00,79.8,288.9902,6623,-4.0,5.9,6.0,1233.205,1540
2025-10-11 13:57:00,81.8,289.1131,6623,-4.200000000000003,6.0,6.200000000000003,1250.908,1540
2025-10-11 14:00:00,80.8,283.7022,6623,-4.100000000000001,6.000000000000001,6.0,1235.512,1540
2025-10-11 14:03:00,78.2,274.7251,6623,-4.0,6.1000000000000005,5.800000000000004,1167.237,1570
2025-10-11 14:06:00,76.4,266.4858,6623,-3.8000000000000043,6.000000000000001,5.600000000000001,1141.748,1571
2025-10-11 14:09:00,76.0,263.7804,6623,-3.900000000000002,6.1000000000000005,5.699999999999999,1130.415,1664
2025-10-11 14:12:00,76.0,262.5506,6623,-3.900000000000002,6.2,5.699999999999999,1129.771,1664
2025-10-11 14:15:00,76.2,260.583,6623,-3.8000000000000007,6.1,5.699999999999999,1141.538,1664
2025-10-11 14:18:00,75.8,262.4277,6623,-3.900000000000002,6.2,5.699999999999999,1127.023,1664
2025-10-11 14:21:00,75.0,257.6317,6623,-3.900000000000002,6.1000000000000005,5.599999999999998,1112.898,1672
2025-10-11 14:24:00,74.0,255.91,6624,-3.8000000000000007,6.1000000000000005,5.4999999999999964,1092.812,286
2025-10-11 14:27:00,74.0,259.1074,6624,-3.6999999999999993,6.000000000000001,5.4999999999999964,1098.493,1680
2025-10-11 14:30:00,74.0,257.5087,6624,-3.6999999999999993,6.1000000000000005,5.4999999999999964,1101.785,1680
2025-10-11 14:33:00,73.8,254.6803,6624,-3.6999999999999993,6.1000000000000005,5.5000000000000036,1089.623,1680
2025-10-11 14:36:00,73.6,255.787,6624,-3.799999999999997,6.1000000000000005,5.5,1090.733,1680
2025-10-11 14:39:00,73.2,255.787,6624,-3.799999999999997,6.1000000000000005,5.5,1084.234,1662
2025-10-11 14:42:00,73.4,259.7222,6624,-3.6999999999999993,6.1000000000000005,5.5000000000000036,1085.686,1680
2025-10-11 14:45:00,73.9,270.0521,6624,-3.8000000000000007,5.9,5.599999999999998,1086.717,1687
2025-10-11 14:48:00,73.9,270.667,6624,-3.6999999999999993,5.9,5.5000000000000036,1085.13,1687
2025-10-11 14:51:00,74.6,263.9034,6624,-3.799999999999997,5.9,5.600000000000001,1098.798,134
2025-10-11 14:54:00,73.8,256.8938,6624,-3.799999999999997,6.000000000000001,5.600000000000001,1092.111,1680
2025-10-11 14:57:00,72.3,249.8843,6624,-3.599999999999998,5.999999999999999,5.399999999999999,1060.702,1681
2025-10-11 15:00:00,71.6,250.8681,6624,-3.599999999999998,6.1000000000000005,5.299999999999997,1054.621,1681
2025-10-11 15:03:00,71.9,253.4505,6624,-3.599999999999998,6.1000000000000005,5.399999999999999,1057.581,1681
2025-10-11 15:06:00,72.3,253.8194,6624,-3.6999999999999993,6.1,5.399999999999999,1062.686,1662
2025-10-11 15:09:00,71.6,242.9977,6624,-3.599999999999998,6.2,5.299999999999997,1055.256,1679
2025-10-11 15:12:00,71.8,247.4248,6624,-3.599999999999998,6.1000000000000005,5.299999999999997,1058.245,1679
2025-10-11 15:15:00,71.6,247.7937,6624,-3.599999999999998,6.000000000000001,5.299999999999997,1048.276,1676
2025-10-11 15:18:00,71.5,251.36,6624,-3.599999999999998,6.000000000000001,5.299999999999997,1049.083,1676
2025-10-11 15:21:00,71.1,249.0234,6624,-3.599999999999998,6.1000000000000005,5.299999999999997,1047.501,1679
2025-10-11 15:24:00,71.7,246.0721,6625,-3.6999999999999993,6.000000000000001,5.399999999999999,1048.866,1679
2025-10-11 15:27:00,71.1,246.8099,6625,-3.6000000000000014,6.000000000000001,5.299999999999997,1047.396,1676
2025-10-11 15:30:00,70.9,249.0234,6625,-3.6000000000000014,6.000000000000001,5.299999999999997,1034.764,1676
2025-10-11 15:33:00,70.5,248.9005,6625,-3.5,6.1000000000000005,5.200000000000003,1029.771,1676
2025-10-11 15:36:00,70.5,251.36,6625,-3.6000000000000014,6.000000000000001,5.299999999999997,1037.712,1676
2025-10-11 15:39:00,69.7,239.1855,6625,-3.5,6.2,5.200000000000003,1022.914,218
2025-10-11 15:42:00,70.1,248.0396,6625,-3.6000000000000014,6.1,5.299999999999997,1032.856,1679
2025-10-11 15:45:00,70.3,252.7127,6625,-3.6000000000000014,5.9,5.299999999999997,1030.647,1675
2025-10-11 15:48:00,70.1,250.991,6625,-3.6000000000000014,6.000000000000001,5.200000000000003,1025.996,1676
2025-10-11 15:51:00,69.7,249.5153,6625,-3.6000000000000014,5.8999999999999995,5.200000000000003,1025.166,1676
2025-10-11 15:54:00,69.9,251.7289,6625,-3.5,5.8999999999999995,5.200000000000003,1024.314,1675
2025-10-11 15:57:00,70.1,251.7289,6625,-3.599999999999998,6.000000000000001,5.300000000000001,1029.935,1676
2025-10-11 16:00:00,69.9,243.6125,6625,-3.6000000000000014,6.1000000000000005,5.200000000000003,1023.93,1679
2025-10-11 16:03:00,69.7,244.7193,6625,-3.5,6.1000000000000005,5.199999999999999,1024.124,218
2025-10-11 16:06:00,69.1,240.6612,6625,-3.5,6.000000000000001,5.199999999999999,1005.203,209
2025-10-11 16:09:00,66.7,239.1855,6625,-3.5,6.1000000000000005,4.9999999999999964,980.8029,218
2025-10-11 16:12:00,66.9,237.8328,6625,-3.3999999999999986,5.9,4.9999999999999964,974.1881,204
2025-10-11 16:15:00,67.1,240.9071,6625,-3.5,5.9,4.9999999999999964,981.646,209
2025-10-11 16:18:00,66.9,237.3409,6625,-3.400000000000002,6.000000000000001,5.0,980.5522,209
2025-10-11 16:21:00,67.1,237.9557,6625,-3.5,5.9,5.100000000000001,978.7896,209
2025-10-11 16:24:00,66.3,233.5287,6626,-3.3999999999999986,5.8999999999999995,5.0,968.9257,204
2025-10-11 16:27:00,66.3,234.2665,6626,-3.400000000000002,5.999999999999999,5.0,971.6168,215
2025-10-11 16:30:00,66.5,234.8814,6626,-3.3000000000000007,5.8999999999999995,4.899999999999999,970.18,204
2025-10-11 16:33:00,66.7,232.0529,6626,-3.3999999999999986,5.9,5.0,978.0842,501
2025-10-11 16:36:00,66.3,224.3056,6626,-3.3000000000000007,6.2,4.899999999999999,969.9861,500
2025-10-11 16:39:00,65.7,222.4609,6626,-3.3000000000000007,6.2,4.899999999999999,960.9413,500
2025-10-11 16:42:00,65.4,230.2083,6626,-3.299999999999997,6.000000000000001,4.799999999999997,962.6061,501
2025-10-11 16:45:00,65.9,232.2989,6626,-3.299999999999997,5.9,4.899999999999999,963.7809,501
2025-10-11 16:48:00,65.7,235.0043,6626,-3.3000000000000007,5.799999999999999,4.800000000000001,961.9884,204
2025-10-11 16:51:00,65.3,228.2407,6626,-3.299999999999997,5.8999999999999995,4.899999999999999,952.5637,501
2025-10-11 16:54:00,65.1,224.4285,6626,-3.299999999999997,6.1000000000000005,4.799999999999997,955.0669,500
2025-10-11 16:57:00,65.9,233.8976,6626,-3.299999999999997,5.9,4.899999999999999,961.7486,204
2025-10-11 17:00:00,66.1,233.8976,6626,-3.3000000000000007,5.9,4.899999999999999,963.5688,204
2025-10-11 17:03:00,65.9,228.3637,6626,-3.299999999999997,5.9,4.899999999999999,963.3794,501
2025-10-11 17:06:00,65.3,222.5839,6626,-3.3000000000000007,6.2,4.799999999999997,957.7546,500
2025-10-11 17:09:00,65.1,218.2798,6626,-3.299999999999997,6.2,4.799999999999997,953.9389,509
2025-10-11 17:12:00,64.9,213.4838,6626,-3.1999999999999993,6.3,4.799999999999997,944.3535,509
2025-10-11 17:15:00,64.7,215.4514,6626,-3.3000000000000007,6.2,4.799999999999997,939.1584,509
2025-10-11 17:18:00,64.7,220.3704,6626,-3.3000000000000007,6.2,4.800000000000004,954.2984,509
2025-10-11 17:21:00,64.1,220.3704,6626,-3.200000000000003,6.2,4.700000000000003,937.8922,504
2025-10-11 17:24:00,64.1,219.1406,6627,-3.3000000000000007,6.2,4.699999999999999,936.8587,509
2025-10-11 17:27:00,64.3,224.4285,6627,-3.3000000000000007,6.0,4.800000000000001,939.796,501
2025-10-11 17:30:00,65.7,242.7518,6627,-3.3000000000000007,5.9,4.800000000000004,959.3819,204
2025-10-11 17:33:00,68.4,254.4343,6627,-3.599999999999998,5.7,5.100000000000001,997.3494,1675
2025-10-11 17:36:00,68.7,248.6545,6627,-3.5,5.700000000000001,5.199999999999999,1002.873,207
2025-10-11 17:39:00,68.7,253.8194,6627,-3.599999999999998,5.800000000000001,5.199999999999999,1012.412,1675
2025-10-11 17:42:00,69.7,241.522,6627,-3.5,5.800000000000001,5.200000000000003,1020.403,207
2025-10-11 17:45:00,69.3,236.9719,6627,-3.6000000000000014,6.0,5.200000000000003,1018.565,209
2025-10-11 17:48:00,69.3,246.441,6627,-3.5,6.0,5.100000000000001,1020.53,1676
2025-10-11 17:51:00,69.9,250.7451,6627,-3.6000000000000014,5.9,5.199999999999996,1019.44,1676
2025-10-11 17:54:00,71.6,260.583,6627,-3.599999999999998,5.8,5.300000000000001,1048.683,1675
2025-10-11 17:57:00,74.4,264.2723,6627,-3.900000000000002,5.9,5.599999999999998,1111.842,1664
2025-10-11 18:00:00,76.8,268.9453,6627,-3.9999999999999964,6.0,5.699999999999999,1146.407,1571
2025-10-11 18:03:00,76.4,262.6736,6627,-3.8999999999999986,6.1,5.700000000000003,1152.526,1664
2025-10-11 18:06:00,76.2,261.3209,6627,-3.8999999999999986,6.2,5.700000000000003,1147.358,1664
2025-10-11 18:09:00,76.4,257.7546,6627,-4.0,6.1000000000000005,5.700000000000003,1145.47,1672
2025-10-11 18:12:00,76.4,261.3209,6627,-3.799999999999997,6.1000000000000005,5.699999999999996,1151.653,288
2025-10-11 18:15:00,76.4,264.3953,6627,-3.8999999999999986,6.1000000000000005,5.699999999999996,1155.24,1664
2025-10-11 18:18:00,76.0,253.5735,6627,-3.8000000000000007,6.1000000000000005,5.599999999999998,1142.61,286
2025-10-11 18:21:00,76.0,252.0978,6627,-3.900000000000002,6.2,5.599999999999998,1144.422,286
2025-10-11 18:24:00,76.2,252.7127,6628,-3.8000000000000043,6.199999999999999,5.600000000000001,1143.222,286
2025-10-11 18:27:00,76.0,255.2951,6628,-3.8999999999999986,6.2,5.600000000000001,1146.965,286
2025-10-11 18:30:00,76.4,258.8614,6628,-3.799999999999997,6.1,5.600000000000001,1145.972,286
2025-10-11 18:33:00,76.2,257.6317,6628,-3.799999999999997,6.1000000000000005,5.600000000000001,1146.512,286
2025-10-11 18:36:00,75.8,253.4505,6628,-3.799999999999997,6.2,5.5,1142.101,286
2025-10-11 18:39:00,76.2,256.4019,6628,-3.8999999999999986,6.2,5.600000000000001,1145.312,286
2025-10-11 18:42:00,76.0,255.0492,6628,-3.8999999999999986,6.2,5.600000000000001,1142.794,286
2025-10-11 18:45:00,76.0,262.5506,6628,-3.799999999999997,6.1000000000000005,5.600000000000001,1147.086,1664
2025-10-11 18:48:00,76.0,263.1655,6628,-3.799999999999997,5.9,5.5,1141.254,134
2025-10-11 18:51:00,76.4,259.5992,6628,-3.8999999999999986,6.0,5.700000000000003,1143.719,1672
2025-10-11 18:54:00,76.0,259.4763,6628,-3.8999999999999986,6.1,5.600000000000001,1148.056,1664
2025-10-11 18:57:00,76.2,259.3533,6628,-3.799999999999997,6.1,5.5,1143.852,1664
2025-10-11 19:00:00,76.2,257.7546,6628,-3.799999999999997,6.1,5.600000000000001,1145.441,286
2025-10-11 19:03:00,76.0,263.7804,6628,-3.799999999999997,6.0,5.5,1141.996,1664
2025-10-11 19:06:00,75.8,259.9682,6628,-3.799999999999997,6.000000000000001,5.5,1144.225,1680
2025-10-11 19:09:00,76.2,260.952,6628,-3.799999999999997,6.000000000000001,5.600000000000001,1142.702,1680
2025-10-11 19:12:00,76.0,257.1397,6628,-3.8999999999999986,6.1000000000000005,5.600000000000001,1143.963,1672
2025-10-11 19:15:00,76.0,260.0912,6628,-3.799999999999997,6.0,5.5,1147.251,1680
2025-10-11 19:18:00,76.0,257.1397,6628,-3.799999999999997,5.9,5.5,1141.597,1680
2025-10-11 19:21:00,75.6,260.706,6628,-3.799999999999997,5.8999999999999995,5.5,1141.004,1680
2025-10-11 19:24:00,75.4,255.4181,6629,-3.8999999999999986,6.1000000000000005,5.600000000000001,1134.16,1672
2025-10-11 19:27:00,75.6,252.8356,6629,-3.799999999999997,6.1000000000000005,5.600000000000001,1136.052,286
2025-10-11 19:30:00,75.6,255.2951,6629,-3.8999999999999986,6.1000000000000005,5.600000000000001,1138.39,1672
2025-10-11 19:33:00,75.2,250.2532,6629,-3.799999999999997,6.1000000000000005,5.600000000000001,1130.553,286
2025-10-11 19:36:00,74.9,255.1722,6629,-3.799999999999997,6.1000000000000005,5.5,1127.131,286
2025-10-11 19:39:00,74.6,256.8938,6629,-3.8000000000000043,5.8999999999999995,5.5,1123.127,1680
2025-10-11 19:42:00,75.0,258.8614,6629,-3.8000000000000043,6.000000000000001,5.5,1129.004,1680
2025-10-11 19:45:00,74.9,252.9586,6629,-3.8000000000000043,6.000000000000001,5.5,1125.159,1680
2025-10-11 19:48:00,74.9,251.7289,6629,-3.700000000000003,6.1000000000000005,5.5,1123.455,1681
2025-10-11 19:51:00,74.6,250.7451,6629,-3.8000000000000007,6.1000000000000005,5.4999999999999964,1112.802,286
2025-10-11 19:54:00,74.4,256.033,6629,-3.700000000000003,6.1000000000000005,5.399999999999999,1116.236,1680
2025-10-11 19:57:00,74.4,259.1074,6629,-3.8000000000000043,5.8999999999999995,5.5,1119.625,1680
2025-10-11 20:00:00,74.5,258.4925,6629,-3.8000000000000043,5.9,5.5,1121.576,1680
2025-10-11 20:03:00,74.5,252.5897,6629,-3.8000000000000043,6.000000000000001,5.5,1118.097,1680
2025-10-11 20:06:00,74.2,253.3275,6629,-3.700000000000003,6.1000000000000005,5.399999999999999,1118.304,1681
2025-10-11 20:09:00,74.0,247.7937,6629,-3.8000000000000043,6.000000000000001,5.5,1111.478,1681
2025-10-11 20:12:00,74.0,253.2046,6629,-3.700000000000003,5.8999999999999995,5.399999999999999,1109.064,1680
2025-10-11 20:15:00,73.9,255.6641,6629,-3.700000000000003,5.8999999999999995,5.5,1113.751,1680
2025-10-11 20:18:00,73.6,251.36,6629,-3.700000000000003,6.1000000000000005,5.399999999999999,1108.416,1681
2025-10-11 20:21:00,73.4,247.4248,6629,-3.700000000000003,6.1000000000000005,5.399999999999999,1104.506,1681
2025-10-11 20:24:00,73.5,247.4248,6630,-3.700000000000003,6.000000000000001,5.399999999999999,1104.109,1681
2025-10-11 20:27:00,73.1,238.6936,6630,-3.700000000000003,6.1000000000000005,5.399999999999999,1088.944,625
2025-10-11 20:30:00,72.6,251.6059,6630,-3.700000000000003,5.8999999999999995,5.300000000000004,1091.544,1680
2025-10-11 20:33:00,73.1,253.3275,6630,-3.700000000000003,5.799999999999999,5.399999999999999,1093.758,1680
2025-10-11 20:36:00,72.6,250.7451,6630,-3.6000000000000014,6.000000000000001,5.300000000000004,1092.98,1681
2025-10-11 20:39:00,72.6,243.9815,6630,-3.6000000000000014,6.000000000000001,5.300000000000004,1090.435,1679
2025-10-11 20:42:00,72.5,245.2112,6630,-3.6000000000000014,6.1000000000000005,5.300000000000004,1090.405,1679
2025-10-11 20:45:00,72.6,248.9005,6630,-3.6999999999999993,6.000000000000001,5.400000000000002,1089.821,1681
2025-10-11 20:48:00,72.9,255.787,6630,-3.6999999999999993,5.8999999999999995,5.400000000000002,1093.758,1680
2025-10-11 20:51:00,72.6,251.7289,6630,-3.6000000000000014,5.8999999999999995,5.300000000000004,1094.047,1675
2025-10-11 20:54:00,72.1,245.9491,6630,-3.6000000000000014,6.1000000000000005,5.300000000000004,1081.389,1679
2025-10-11 20:57:00,72.3,244.7193,6630,-3.6000000000000014,6.000000000000001,5.300000000000004,1084.854,1679
2025-10-11 21:00:00,72.3,242.3828,6630,-3.6000000000000014,6.000000000000001,5.300000000000004,1086.597,1679
2025-10-11 21:03:00,71.7,245.3342,6630,-3.6999999999999993,6.1000000000000005,5.300000000000001,1068.827,1679
2025-10-11 21:06:00,70.9,248.5315,6630,-3.6000000000000014,5.799999999999999,5.200000000000003,1067.463,1676
2025-10-11 21:09:00,71.1,239.9233,6630,-3.599999999999998,5.799999999999999,5.199999999999999,1058.722,1676
2025-10-11 21:12:00,70.7,237.8328,6630,-3.4999999999999964,6.000000000000001,5.099999999999998,1053.953,209
2025-10-11 21:15:00,70.9,241.8909,6630,-3.599999999999998,6.000000000000001,5.199999999999999,1062.225,1676
2025-10-11 21:18:00,70.7,239.0625,6630,-3.5000000000000036,6.000000000000001,5.199999999999999,1057.622,209
